time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
556,1370.6538,1370.6538,1454.7538,-1595.4746,84.894069,84.894069,50,15.53372,19.36035,95.728478,44.992385,140.72086,225.61493,1246.2895,11901.188,0.41431859,0.53931859,0.41431859,1.2801798,400,1,1,8,5000,10593.919,19941.495,16000,5000,5000,5000,5000,5000
556.1,1364.8099,1364.8099,1446.1945,-1586.0874,84.890212,84.890212,50,15.532375,19.357837,95.165243,44.727664,139.89291,224.78312,1246.2359,11900.676,0.41427218,0.53927218,0.41427218,1.2727024,400,1,1,8,5000,10593.461,19940.632,16000,5000,5000,5000,5000,5000
556.2,1359.1853,1359.1853,1437.9145,-1577.0064,84.886376,84.886376,50,15.531039,19.355338,94.620386,44.471581,139.09197,223.97834,1246.1825,11900.167,0.41422601,0.53922601,0.41422601,1.2654699,400,1,1,8,5000,10593.005,19939.774,16000,5000,5000,5000,5000,5000
556.3,1353.7671,1353.7671,1429.9068,-1568.2242,84.882561,84.882561,50,15.529709,19.352852,94.093449,44.223921,138.31737,223.19993,1246.1295,11899.66,0.41418009,0.53918009,0.41418009,1.2584761,400,1,1,8,5000,10592.552,19938.921,16000,5000,5000,5000,5000,5000
556.4,1348.542,1348.542,1422.1639,-1559.7323,84.878767,84.878767,50,15.528387,19.35038,93.583937,43.98445,137.56839,222.44715,1246.0767,11899.156,0.41413441,0.53913441,0.41413441,1.2517145,400,1,1,8,5000,10592.101,19938.072,16000,5000,5000,5000,5000,5000
556.5,1343.4961,1343.4961,1414.6777,-1551.5219,84.874992,84.874992,50,15.527071,19.347921,93.091314,43.752918,136.84423,221.71922,1246.0242,11898.654,0.41408895,0.53908895,0.41408895,1.245178,400,1,1,8,5000,10591.652,19937.227,16000,5000,5000,5000,5000,5000
556.6,1342.2376,1342.2376,1407.7841,-1543.9615,84.871236,84.871236,50,15.525762,19.345474,92.63769,43.539714,136.1774,221.04864,1245.9719,11898.155,0.41404371,0.53904371,0.41404371,1.2391624,400,1,1,8,5000,10591.205,19936.386,16000,5000,5000,5000,5000,5000
556.7,1341.1303,1341.1303,1401.4411,-1537.005,84.867498,84.867498,50,15.524459,19.343039,92.220299,43.343541,135.56384,220.43134,1245.9198,11897.658,0.41399866,0.53899866,0.41399866,1.2336308,400,1,1,8,5000,10590.761,19935.55,16000,5000,5000,5000,5000,5000
556.8,1340.1596,1340.1596,1395.6094,-1530.6092,84.863775,84.863775,50,15.523161,19.340614,91.83655,43.163178,134.99973,219.8635,1245.8679,11897.162,0.41395378,0.53895378,0.41395378,1.2285485,400,1,1,8,5000,10590.318,19934.717,16000,5000,5000,5000,5000,5000
556.9,1339.3107,1339.3107,1390.2519,-1524.7334,84.860068,84.860068,50,15.521869,19.338199,91.484003,42.997481,134.48148,219.34155,1245.8162,11896.669,0.41390907,0.53890907,0.41390907,1.223883,400,1,1,8,5000,10589.877,19933.887,16000,5000,5000,5000,5000,5000
557,1338.5687,1338.5687,1385.3336,-1519.3393,84.856374,84.856374,50,15.520581,19.335792,91.16036,42.845369,134.00573,218.8621,1245.7647,11896.177,0.41386451,0.53886451,0.41386451,1.2196037,400,1,1,8,5000,10589.438,19933.06,16000,5000,5000,5000,5000,5000
557.1,1337.9184,1337.9184,1380.8214,-1514.3907,84.852692,84.852692,50,15.519298,19.333394,90.863442,42.705818,133.56926,218.42195,1245.7134,11895.687,0.41382009,0.53882009,0.41382009,1.2156815,400,1,1,8,5000,10589,19932.236,16000,5000,5000,5000,5000,5000
557.2,1337.3443,1337.3443,1376.684,-1509.8531,84.849022,84.849022,50,15.518018,19.331003,90.591186,42.577857,133.16904,218.01806,1245.6622,11895.198,0.41377579,0.53877579,0.41377579,1.2120887,400,1,1,8,5000,10588.564,19931.414,16000,5000,5000,5000,5000,5000
557.3,1336.8309,1336.8309,1372.8915,-1505.6937,84.845362,84.845362,50,15.516743,19.32862,90.341622,42.460563,132.80218,217.64755,1245.6111,11894.71,0.41373161,0.53873161,0.41373161,1.2087992,400,1,1,8,5000,10588.129,19930.595,16000,5000,5000,5000,5000,5000
557.4,1336.3624,1336.3624,1369.4153,-1501.8812,84.841712,84.841712,50,15.51547,19.326242,90.112875,42.353051,132.46593,217.30764,1245.5602,11894.223,0.41368753,0.53868753,0.41368753,1.2057878,400,1,1,8,5000,10587.694,19929.778,16000,5000,5000,5000,5000,5000
557.5,1335.923,1335.923,1366.2281,-1498.3857,84.838071,84.838071,50,15.514201,19.32387,89.903144,42.254477,132.15762,216.99569,1245.5093,11893.738,0.41364355,0.53864355,0.41364355,1.2030305,400,1,1,8,5000,10587.261,19928.962,16000,5000,5000,5000,5000,5000
557.6,1335.4967,1335.4967,1363.3036,-1495.1784,84.834438,84.834438,50,15.512934,19.321504,89.710701,42.16403,131.87473,216.70917,1245.4586,11893.253,0.41359966,0.53859966,0.41359966,1.2005043,400,1,1,8,5000,10586.829,19928.149,16000,5000,5000,5000,5000,5000
557.7,1335.0674,1335.0674,1360.6166,-1492.2314,84.830813,84.830813,50,15.51167,19.319143,89.533884,42.080926,131.61481,216.44562,1245.4079,11892.77,0.41355586,0.53855586,0.41355586,1.1981869,400,1,1,8,5000,10586.398,19927.337,16000,5000,5000,5000,5000,5000
557.8,1334.619,1334.619,1358.1426,-1489.5181,84.827194,84.827194,50,15.510409,19.316786,89.371085,42.00441,131.3755,216.20269,1245.3573,11892.287,0.41351213,0.53851213,0.41351213,1.1960568,400,1,1,8,5000,10585.967,19926.527,16000,5000,5000,5000,5000,5000
557.9,1334.1352,1334.1352,1355.858,-1487.0125,84.823582,84.823582,50,15.509149,19.314433,89.22075,41.933752,131.1545,215.97808,1245.3069,11891.805,0.41346846,0.53846846,0.41346846,1.1940932,400,1,1,8,5000,10585.537,19925.718,16000,5000,5000,5000,5000,5000
558,1333.5999,1333.5999,1353.7399,-1484.6895,84.819976,84.819976,50,15.507892,19.312084,89.081368,41.868243,130.94961,215.76959,1245.2564,11891.323,0.41342487,0.53842487,0.41342487,1.1922761,400,1,1,8,5000,10585.108,19924.91,16000,5000,5000,5000,5000,5000
558.1,1332.9968,1332.9968,1351.7659,-1482.5246,84.816375,84.816375,50,15.506636,19.309739,88.951474,41.807193,130.75867,215.57504,1245.2061,11890.842,0.41338133,0.53838133,0.41338133,1.1905857,400,1,1,8,5000,10584.68,19924.103,16000,5000,5000,5000,5000,5000
558.2,1332.3097,1332.3097,1349.9144,-1480.494,84.812779,84.812779,50,15.505382,19.307397,88.829638,41.74993,130.57957,215.39235,1245.1558,11890.362,0.41333785,0.53833785,0.41333785,1.189003,400,1,1,8,5000,10584.252,19923.298,16000,5000,5000,5000,5000,5000
558.3,1331.5223,1331.5223,1348.1642,-1478.5744,84.809188,84.809188,50,15.50413,19.305058,88.714466,41.695799,130.41026,215.21945,1245.1056,11889.883,0.41329442,0.53829442,0.41329442,1.1875093,400,1,1,8,5000,10583.824,19922.493,16000,5000,5000,5000,5000,5000
558.4,1330.6186,1330.6186,1346.4945,-1476.7432,84.805601,84.805601,50,15.502879,19.302722,88.604594,41.644159,130.24875,215.05435,1245.0554,11889.403,0.41325104,0.53825104,0.41325104,1.1860863,400,1,1,8,5000,10583.398,19921.689,16000,5000,5000,5000,5000,5000
558.5,1329.5824,1329.5824,1344.8851,-1474.9782,84.802019,84.802019,50,15.50163,19.300389,88.498689,41.594384,130.09307,214.89509,1245.0053,11888.925,0.41320772,0.53820772,0.41320772,1.1847164,400,1,1,8,5000,10582.971,19920.887,16000,5000,5000,5000,5000,5000
558.6,1328.3977,1328.3977,1343.3161,-1473.2574,84.79844,84.79844,50,15.500382,19.298058,88.395444,41.545859,129.9413,214.73974,1244.9553,11888.447,0.41316444,0.53816444,0.41316444,1.1833818,400,1,1,8,5000,10582.545,19920.085,16000,5000,5000,5000,5000,5000
558.7,1327.0487,1327.0487,1341.7681,-1471.5596,84.794866,84.794866,50,15.499136,19.295731,88.293577,41.497981,129.79156,214.58642,1244.9052,11887.969,0.41312121,0.53812121,0.41312121,1.1820656,400,1,1,8,5000,10582.12,19919.284,16000,5000,5000,5000,5000,5000
558.8,1325.5196,1325.5196,1340.2218,-1469.8638,84.791296,84.791296,50,15.497891,19.293405,88.191828,41.450159,129.64199,214.43328,1244.8553,11887.492,0.41307802,0.53807802,0.41307802,1.1807507,400,1,1,8,5000,10581.695,19918.484,16000,5000,5000,5000,5000,5000
558.9,1323.7948,1323.7948,1338.6586,-1468.1493,84.78773,84.78773,50,15.496647,19.291083,88.088961,41.401812,129.49077,214.2785,1244.8054,11887.016,0.41303488,0.53803488,0.41303488,1.1794208,400,1,1,8,5000,10581.27,19917.685,16000,5000,5000,5000,5000,5000
559,1321.8589,1321.8589,1337.0599,-1466.396,84.784168,84.784168,50,15.495405,19.288763,87.98376,41.352367,129.33613,214.1203,1244.7555,11886.54,0.41299179,0.53799179,0.41299179,1.1780594,400,1,1,8,5000,10580.846,19916.886,16000,5000,5000,5000,5000,5000
559.1,1319.6967,1319.6967,1335.4076,-1464.5839,84.78061,84.78061,50,15.494164,19.286446,87.875031,41.301265,129.1763,213.95691,1244.7058,11886.064,0.41294876,0.53794876,0.41294876,1.1766507,400,1,1,8,5000,10580.422,19916.089,16000,5000,5000,5000,5000,5000
559.2,1317.2932,1317.2932,1333.6837,-1462.6933,84.777056,84.777056,50,15.492924,19.284132,87.761598,41.247951,129.00955,213.7866,1244.656,11885.59,0.41290577,0.53790577,0.41290577,1.1751787,400,1,1,8,5000,10579.999,19915.292,16000,5000,5000,5000,5000,5000
559.3,1314.6335,1314.6335,1331.8709,-1460.7051,84.773507,84.773507,50,15.491686,19.281821,87.642304,41.191883,128.83419,213.60769,1244.6064,11885.115,0.41286284,0.53786284,0.41286284,1.1736282,400,1,1,8,5000,10579.576,19914.496,16000,5000,5000,5000,5000,5000
559.4,1311.7031,1311.7031,1329.9517,-1458.6002,84.769962,84.769962,50,15.49045,19.279512,87.516012,41.132525,128.64854,213.4185,1244.5568,11884.642,0.41281997,0.53781997,0.41281997,1.1719837,400,1,1,8,5000,10579.154,19913.702,16000,5000,5000,5000,5000,5000
559.5,1308.4878,1308.4878,1327.9091,-1456.3601,84.766422,84.766422,50,15.489215,19.277207,87.381603,41.069354,128.45096,213.21738,1244.5072,11884.169,0.41277716,0.53777716,0.41277716,1.1702303,400,1,1,8,5000,10578.732,19912.908,16000,5000,5000,5000,5000,5000
559.6,1304.9735,1304.9735,1325.7265,-1453.9663,84.762888,84.762888,50,15.487982,19.274906,87.237979,41.00185,128.23983,213.00272,1244.4578,11883.696,0.41273442,0.53773442,0.41273442,1.1683533,400,1,1,8,5000,10578.311,19912.116,16000,5000,5000,5000,5000,5000
559.7,1301.1466,1301.1466,1323.3874,-1451.401,84.759359,84.759359,50,15.486751,19.272608,87.084058,40.929507,128.01357,212.77292,1244.4084,11883.225,0.41269175,0.53769175,0.41269175,1.1663381,400,1,1,8,5000,10577.891,19911.324,16000,5000,5000,5000,5000,5000
559.8,1296.9937,1296.9937,1320.8757,-1448.6463,84.755836,84.755836,50,15.485522,19.270314,86.918779,40.851826,127.77061,212.52644,1244.3591,11882.754,0.41264915,0.53764915,0.41264915,1.1641706,400,1,1,8,5000,10577.471,19910.534,16000,5000,5000,5000,5000,5000
559.9,1292.5019,1292.5019,1318.1756,-1445.685,84.75232,84.75232,50,15.484296,19.268024,86.7411,40.768317,127.50942,212.26174,1244.3099,11882.284,0.41260664,0.53760664,0.41260664,1.1618368,400,1,1,8,5000,10577.052,19909.746,16000,5000,5000,5000,5000,5000
560,1287.6583,1287.6583,1315.2715,-1442.5,84.74881,84.74881,50,15.483071,19.265739,86.549999,40.6785,127.2285,211.97731,1244.2608,11881.815,0.41256422,0.53756422,0.41256422,1.1593229,400,1,1,8,5000,10576.634,19908.958,16000,5000,5000,5000,5000,5000
560.1,1282.5311,1282.5311,1312.1558,-1439.0829,84.745308,84.745308,50,15.481849,19.263458,86.344977,40.582139,126.92712,211.67242,1244.2118,11881.348,0.41252189,0.53752189,0.41252189,1.1566222,400,1,1,8,5000,10576.217,19908.173,16000,5000,5000,5000,5000,5000
560.2,1277.028,1277.028,1308.813,-1435.4167,84.741814,84.741814,50,15.48063,19.261183,86.125004,40.478752,126.60376,211.34557,1244.1629,11880.881,0.41247966,0.53747966,0.41247966,1.1537209,400,1,1,8,5000,10575.8,19907.389,16000,5000,5000,5000,5000,5000
560.3,1271.1376,1271.1376,1305.2277,-1431.4846,84.738328,84.738328,50,15.479414,19.258914,85.889078,40.367867,126.25694,210.99527,1244.1142,11880.415,0.41243754,0.53743754,0.41243754,1.1506055,400,1,1,8,5000,10575.385,19906.607,16000,5000,5000,5000,5000,5000
560.4,1264.8487,1264.8487,1301.3851,-1427.2704,84.734851,84.734851,50,15.478201,19.25665,85.636222,40.249024,125.88525,210.6201,1244.0656,11879.951,0.41239554,0.53739554,0.41239554,1.147263,400,1,1,8,5000,10574.971,19905.827,16000,5000,5000,5000,5000,5000
560.5,1258.1507,1258.1507,1297.2708,-1422.7581,84.731384,84.731384,50,15.476992,19.254393,85.365485,40.121778,125.48726,210.21865,1244.0171,11879.488,0.41235367,0.53735367,0.41235367,1.1436805,400,1,1,8,5000,10574.557,19905.049,16000,5000,5000,5000,5000,5000
560.6,1251.0335,1251.0335,1292.8708,-1417.9324,84.727928,84.727928,50,15.475786,19.252142,85.075944,39.985694,125.06164,209.78957,1243.9688,11879.027,0.41231193,0.53731193,0.41231193,1.1398456,400,1,1,8,5000,10574.145,19904.274,16000,5000,5000,5000,5000,5000
560.7,1243.4872,1243.4872,1288.1713,-1412.7783,84.724483,84.724483,50,15.474584,19.249899,84.766701,39.840349,124.60705,209.33153,1243.9206,11878.567,0.41227033,0.53727033,0.41227033,1.1357464,400,1,1,8,5000,10573.735,19903.501,16000,5000,5000,5000,5000,5000
560.8,1235.5027,1235.5027,1283.1592,-1407.2814,84.721049,84.721049,50,15.473386,19.247664,84.436886,39.685336,124.12222,208.84327,1243.8727,11878.109,0.41222889,0.53722889,0.41222889,1.131371,400,1,1,8,5000,10573.325,19902.73,16000,5000,5000,5000,5000,5000
560.9,1227.0711,1227.0711,1277.8217,-1401.4276,84.717629,84.717629,50,15.472192,19.245437,84.085658,39.520259,123.60592,208.32355,1243.8249,11877.653,0.41218761,0.53718761,0.41218761,1.1267082,400,1,1,8,5000,10572.918,19901.963,16000,5000,5000,5000,5000,5000
561,1218.1841,1218.1841,1272.1464,-1395.2034,84.714221,84.714221,50,15.471003,19.243218,83.712203,39.344736,123.05694,207.77116,1243.7773,11877.198,0.4121465,0.5371465,0.4121465,1.121747,400,1,1,8,5000,10572.511,19901.198,16000,5000,5000,5000,5000,5000
561.1,1208.8341,1208.8341,1266.1215,-1388.5956,84.710829,84.710829,50,15.469819,19.241009,83.315737,39.158396,122.47413,207.18496,1243.7299,11876.746,0.41210557,0.53710557,0.41210557,1.1164768,400,1,1,8,5000,10572.107,19900.436,16000,5000,5000,5000,5000,5000
561.2,1199.0136,1199.0136,1259.7353,-1381.5917,84.707451,84.707451,50,15.46864,19.238811,82.895503,38.960886,121.85639,206.56384,1243.6827,11876.295,0.41206484,0.53706484,0.41206484,1.1108876,400,1,1,8,5000,10571.704,19899.678,16000,5000,5000,5000,5000,5000
561.3,1188.7161,1188.7161,1252.977,-1374.1796,84.70409,84.70409,50,15.467467,19.236622,82.450776,38.751865,121.20264,205.90673,1243.6358,11875.847,0.41202432,0.53702432,0.41202432,1.1049695,400,1,1,8,5000,10571.303,19898.924,16000,5000,5000,5000,5000,5000
561.4,1177.9354,1177.9354,1245.8358,-1366.3477,84.700745,84.700745,50,15.4663,19.234445,81.98086,38.531004,120.51186,205.21261,1243.5891,11875.402,0.41198401,0.53698401,0.41198401,1.0987131,400,1,1,8,5000,10570.904,19898.173,16000,5000,5000,5000,5000,5000
561.5,1166.6657,1166.6657,1238.3018,-1358.0849,84.697419,84.697419,50,15.465139,19.23228,81.485092,38.297993,119.78308,204.4805,1243.5427,11874.958,0.41194393,0.53694393,0.41194393,1.0921095,400,1,1,8,5000,10570.508,19897.426,16000,5000,5000,5000,5000,5000
561.6,1154.9021,1154.9021,1230.3653,-1349.3806,84.694112,84.694112,50,15.463985,19.230126,80.962837,38.052534,119.01537,203.70948,1243.4966,11874.518,0.4119041,0.5369041,0.4119041,1.0851502,400,1,1,8,5000,10570.113,19896.684,16000,5000,5000,5000,5000,5000
561.7,1142.64,1142.64,1222.0171,-1340.2249,84.690825,84.690825,50,15.462838,19.227987,80.413496,37.794343,118.20784,202.89866,1243.4508,11874.08,0.41186452,0.53686452,0.41186452,1.0778271,400,1,1,8,5000,10569.721,19895.946,16000,5000,5000,5000,5000,5000
561.8,1129.8754,1129.8754,1213.2487,-1330.6083,84.687558,84.687558,50,15.461698,19.22586,79.836498,37.523154,117.35965,202.04721,1243.4052,11873.645,0.4118252,0.5368252,0.4118252,1.0701325,400,1,1,8,5000,10569.332,19895.212,16000,5000,5000,5000,5000,5000
561.9,1116.6051,1116.6051,1204.0518,-1320.5218,84.684314,84.684314,50,15.460566,19.223749,79.23131,37.238715,116.47002,201.15434,1243.36,11873.214,0.41178617,0.53678617,0.41178617,1.0620591,400,1,1,8,5000,10568.945,19894.484,16000,5000,5000,5000,5000,5000
562,1102.8261,1102.8261,1194.4189,-1309.9571,84.681094,84.681094,50,15.459442,19.221652,78.597427,36.940791,115.53822,200.21931,1243.3152,11872.785,0.41174743,0.53674743,0.41174743,1.0536002,400,1,1,8,5000,10568.56,19893.76,16000,5000,5000,5000,5000,5000
562.1,1088.5364,1088.5364,1184.3428,-1298.9064,84.677897,84.677897,50,15.458326,19.219571,77.934383,36.62916,114.56354,199.24144,1243.2706,11872.36,0.411709,0.536709,0.411709,1.0447495,400,1,1,8,5000,10568.179,19893.043,16000,5000,5000,5000,5000,5000
562.2,1073.7342,1073.7342,1173.817,-1287.3624,84.674726,84.674726,50,15.457219,19.217507,77.241744,36.30362,113.54536,198.22009,1243.2265,11871.939,0.41167088,0.53667088,0.41167088,1.0355011,400,1,1,8,5000,10567.801,19892.33,16000,5000,5000,5000,5000,5000
562.3,1058.4186,1058.4186,1162.8354,-1275.3185,84.671581,84.671581,50,15.456121,19.21546,76.519111,35.963982,112.48309,197.15467,1243.1827,11871.521,0.41163311,0.53663311,0.41163311,1.0258496,400,1,1,8,5000,10567.425,19891.624,16000,5000,5000,5000,5000,5000
562.4,1042.5891,1042.5891,1151.3925,-1262.7687,84.668464,84.668464,50,15.455033,19.213431,75.76612,35.610076,111.3762,196.04466,1243.1394,11871.107,0.41159568,0.53659568,0.41159568,1.0157901,400,1,1,8,5000,10567.053,19890.924,16000,5000,5000,5000,5000,5000
562.5,1026.2459,1026.2459,1139.4832,-1249.7074,84.665376,84.665376,50,15.453956,19.211421,74.982443,35.241748,110.22419,194.88957,1243.0965,11870.697,0.41155861,0.53655861,0.41155861,1.0053181,400,1,1,8,5000,10566.685,19890.23,16000,5000,5000,5000,5000,5000
562.6,1009.3897,1009.3897,1127.1032,-1236.1298,84.662318,84.662318,50,15.452888,19.20943,74.167789,34.858861,109.02665,193.68897,1243.054,11870.291,0.41152192,0.53652192,0.41152192,0.99442973,400,1,1,8,5000,10566.32,19889.543,16000,5000,5000,5000,5000,5000
562.7,992.02197,992.02197,1114.2485,-1222.0317,84.659292,84.659292,50,15.451831,19.20746,73.321901,34.461293,107.78319,192.44249,1243.0119,11869.889,0.41148563,0.53648563,0.41148563,0.98312146,400,1,1,8,5000,10565.959,19888.863,16000,5000,5000,5000,5000,5000
562.8,974.14461,974.14461,1100.9158,-1207.4093,84.656297,84.656297,50,15.450786,19.205511,72.444561,34.048944,106.4935,191.1498,1242.9703,11869.492,0.41144974,0.53644974,0.41144974,0.97139032,400,1,1,8,5000,10565.601,19888.191,16000,5000,5000,5000,5000,5000
562.9,955.76017,955.76017,1087.1025,-1192.2598,84.653336,84.653336,50,15.449752,19.203584,71.535586,33.621725,105.15731,189.81065,1242.9292,11869.1,0.41141427,0.53641427,0.41141427,0.95923382,400,1,1,8,5000,10565.248,19887.525,16000,5000,5000,5000,5000,5000
563,936.8718,936.8718,1072.8061,-1176.5805,84.65041,84.65041,50,15.448731,19.201679,70.594831,33.179571,103.7744,188.42481,1242.8886,11868.712,0.41137923,0.53637923,0.41137923,0.94664998,400,1,1,8,5000,10564.899,19886.868,16000,5000,5000,5000,5000,5000
563.1,917.48324,917.48324,1058.0252,-1160.3698,84.64752,84.64752,50,15.447722,19.199798,69.622188,32.722429,102.34462,186.99214,1242.8486,11868.33,0.41134465,0.53634465,0.41134465,0.93363731,400,1,1,8,5000,10564.553,19886.218,16000,5000,5000,5000,5000,5000
563.2,897.59882,897.59882,1042.7586,-1143.6265,84.644667,84.644667,50,15.446726,19.197941,68.617587,32.250266,100.86785,185.51252,1242.809,11867.952,0.41131053,0.53631053,0.41131053,0.92019483,400,1,1,8,5000,10564.213,19885.577,16000,5000,5000,5000,5000,5000
563.3,877.22343,877.22343,1027.0058,-1126.3499,84.641853,84.641853,50,15.445743,19.196109,67.580995,31.763067,99.344062,183.98591,1242.7701,11867.58,0.41127689,0.53627689,0.41127689,0.90632204,400,1,1,8,5000,10563.877,19884.945,16000,5000,5000,5000,5000,5000
563.4,856.36257,856.36257,1010.767,-1108.5402,84.639078,84.639078,50,15.444774,19.194303,66.512415,31.260835,97.773249,182.41233,1242.7317,11867.213,0.41124375,0.53624375,0.41124375,0.89201899,400,1,1,8,5000,10563.546,19884.321,16000,5000,5000,5000,5000,5000
563.5,835.02229,835.02229,994.04267,-1090.1982,84.636344,84.636344,50,15.44382,19.192524,65.411889,30.743588,96.155477,180.79182,1242.6938,11866.852,0.41121111,0.53621111,0.41121111,0.87728619,400,1,1,8,5000,10563.219,19883.707,16000,5000,5000,5000,5000,5000
563.6,823.66445,823.66445,977.82904,-1072.4161,84.633652,84.633652,50,15.44288,19.190772,64.344969,30.242135,94.587104,179.22076,1242.6566,11866.496,0.41117897,0.53617897,0.41117897,0.86300281,400,1,1,8,5000,10562.898,19883.102,16000,5000,5000,5000,5000,5000
563.7,811.841,811.841,962.03319,-1055.0923,84.631001,84.631001,50,15.441954,19.189047,63.30554,29.753604,93.059144,177.69014,1242.6199,11866.146,0.41114731,0.53614731,0.41114731,0.84908693,400,1,1,8,5000,10562.581,19882.506,16000,5000,5000,5000,5000,5000
563.8,799.55969,799.55969,946.57179,-1038.1353,84.62839,84.62839,50,15.441043,19.187347,62.28812,29.275416,91.563536,176.19193,1242.5838,11865.801,0.41111612,0.53611612,0.41111612,0.83546506,400,1,1,8,5000,10562.269,19881.919,16000,5000,5000,5000,5000,5000
563.9,786.8288,786.8288,931.37024,-1021.4633,84.625817,84.625817,50,15.440144,19.185673,61.287798,28.805265,90.093063,174.71888,1242.5482,11865.461,0.4110854,0.5360854,0.4110854,0.82207139,400,1,1,8,5000,10561.962,19881.34,16000,5000,5000,5000,5000,5000
564,773.65714,773.65714,916.36185,-1005.0031,84.623283,84.623283,50,15.43926,19.184024,60.300188,28.341088,88.641276,173.26456,1242.5131,11865.126,0.41105513,0.53605513,0.41105513,0.80884711,400,1,1,8,5000,10561.659,19880.771,16000,5000,5000,5000,5000,5000
564.1,776.60133,776.60133,903.06188,-990.41663,84.620787,84.620787,50,15.438388,19.182399,59.424998,27.929749,87.354746,171.97553,1242.4785,11864.796,0.41102527,0.53602527,0.41102527,0.7971298,400,1,1,8,5000,10561.361,19880.209,16000,5000,5000,5000,5000,5000
564.2,779.12396,779.12396,891.26763,-977.4815,84.618324,84.618324,50,15.437528,19.180796,58.64889,27.564978,86.213868,170.83219,1242.4443,11864.469,0.41099577,0.53599577,0.41099577,0.7867407,400,1,1,8,5000,10561.067,19879.656,16000,5000,5000,5000,5000,5000
564.3,781.23539,781.23539,880.79668,-965.99767,84.615891,84.615891,50,15.436678,19.179213,57.95986,27.241134,85.200995,169.81689,1242.4105,11864.146,0.41096658,0.53596658,0.41096658,0.77751894,400,1,1,8,5000,10560.776,19879.109,16000,5000,5000,5000,5000,5000
564.4,782.94648,782.94648,871.485,-955.78526,84.613484,84.613484,50,15.435838,19.177646,57.347116,26.953144,84.30026,168.91374,1242.377,11863.826,0.41093768,0.53593768,0.41093768,0.76931985,400,1,1,8,5000,10560.489,19878.567,16000,5000,5000,5000,5000,5000
564.5,784.26857,784.26857,863.18526,-946.68267,84.6111,84.6111,50,15.435005,19.176095,56.80096,26.696451,83.497411,168.10851,1242.3438,11863.509,0.41090904,0.53590904,0.41090904,0.76201346,400,1,1,8,5000,10560.204,19878.031,16000,5000,5000,5000,5000,5000
564.6,785.21346,785.21346,855.76526,-938.54492,84.608738,84.608738,50,15.43418,19.174558,56.312695,26.466967,82.779662,167.3884,1242.3108,11863.194,0.41088062,0.53588062,0.41088062,0.75548317,400,1,1,8,5000,10559.922,19877.5,16000,5000,5000,5000,5000,5000
564.7,785.79342,785.79342,849.10656,-931.24211,84.606394,84.606394,50,15.433362,19.173032,55.874527,26.261028,82.135554,166.74195,1242.2781,11862.882,0.4108524,0.5358524,0.4108524,0.7496245,400,1,1,8,5000,10559.642,19876.973,16000,5000,5000,5000,5000,5000
564.8,786.02114,786.02114,843.10319,-924.65803,84.604067,84.604067,50,15.432549,19.171518,55.479482,26.075356,81.554838,166.1589,1242.2456,11862.572,0.41082436,0.53582436,0.41082436,0.74434397,400,1,1,8,5000,10559.364,19876.45,16000,5000,5000,5000,5000,5000
564.9,785.90977,785.90977,837.66051,-918.68887,84.601755,84.601755,50,15.431742,19.170013,55.121332,25.907026,81.028359,165.63011,1242.2133,11862.263,0.41079649,0.53579649,0.41079649,0.73955807,400,1,1,8,5000,10559.088,19875.93,16000,5000,5000,5000,5000,5000
565,785.47283,785.47283,832.6942,-913.24216,84.599457,84.599457,50,15.430939,19.168518,54.794529,25.753429,80.547958,165.14742,1242.1812,11861.956,0.41076878,0.53576878,0.41076878,0.7351924,400,1,1,8,5000,10558.813,19875.413,16000,5000,5000,5000,5000,5000
565.1,784.72428,784.72428,828.12926,-908.23564,84.597171,84.597171,50,15.430141,19.16703,54.494139,25.612245,80.106384,164.70355,1242.1492,11861.651,0.4107412,0.5357412,0.4107412,0.73118079,400,1,1,8,5000,10558.54,19874.899,16000,5000,5000,5000,5000,5000
565.2,783.67844,783.67844,823.8992,-903.59641,84.594897,84.594897,50,15.429346,19.16555,54.215784,25.481419,79.697203,164.2921,1242.1174,11861.347,0.41071375,0.53571375,0.41071375,0.72746459,400,1,1,8,5000,10558.268,19874.387,16000,5000,5000,5000,5000,5000
565.3,782.34999,782.34999,819.94527,-899.26001,84.592633,84.592633,50,15.428556,19.164078,53.9556,25.359132,79.314732,163.90737,1242.0857,11861.045,0.41068642,0.53568642,0.41068642,0.72399192,400,1,1,8,5000,10557.998,19873.878,16000,5000,5000,5000,5000,5000
565.4,780.75396,780.75396,816.21573,-895.16969,84.59038,84.59038,50,15.427769,19.162611,53.710182,25.243785,78.953967,163.54435,1242.0541,11860.743,0.4106592,0.5356592,0.4106592,0.72071712,400,1,1,8,5000,10557.728,19873.371,16000,5000,5000,5000,5000,5000
565.5,778.90573,778.90573,812.66521,-891.27573,84.588136,84.588136,50,15.426985,19.161151,53.476544,25.133976,78.610519,163.19866,1242.0227,11860.443,0.4106321,0.5356321,0.4106321,0.71760018,400,1,1,8,5000,10557.46,19872.866,16000,5000,5000,5000,5000,5000
565.6,776.82098,776.82098,809.25418,-887.53475,84.585901,84.585901,50,15.426204,19.159696,53.252085,25.02848,78.280565,162.86647,1241.9914,11860.144,0.41060509,0.53560509,0.41060509,0.71460619,400,1,1,8,5000,10557.193,19872.364,16000,5000,5000,5000,5000,5000
565.7,774.51568,774.51568,805.94838,-883.90916,84.583674,84.583674,50,15.425427,19.158247,53.03455,24.926238,77.960788,162.54446,1241.9602,11859.846,0.41057819,0.53557819,0.41057819,0.71170489,400,1,1,8,5000,10556.927,19871.863,16000,5000,5000,5000,5000,5000
565.8,772.00609,772.00609,802.71834,-880.36668,84.581456,84.581456,50,15.424652,19.156804,52.822001,24.82634,77.648341,162.2298,1241.9291,11859.55,0.41055139,0.53555139,0.41055139,0.7088703,400,1,1,8,5000,10556.662,19871.364,16000,5000,5000,5000,5000,5000
565.9,769.30871,769.30871,799.53899,-876.87979,84.579246,84.579246,50,15.42388,19.155366,52.612787,24.72801,77.340798,161.92004,1241.8982,11859.254,0.41052468,0.53552468,0.41052468,0.70608027,400,1,1,8,5000,10556.398,19870.866,16000,5000,5000,5000,5000,5000
566,766.44032,766.44032,796.38924,-873.42535,84.577044,84.577044,50,15.423111,19.153933,52.405521,24.630595,77.036116,161.61316,1241.8673,11858.959,0.41049807,0.53549807,0.41049807,0.70331616,400,1,1,8,5000,10556.134,19870.371,16000,5000,5000,5000,5000,5000
566.1,763.41786,763.41786,793.2516,-869.9842,84.57485,84.57485,50,15.422344,19.152505,52.199052,24.533555,76.732607,161.30746,1241.8366,11858.666,0.41047155,0.53547155,0.41047155,0.70056256,400,1,1,8,5000,10555.872,19869.877,16000,5000,5000,5000,5000,5000
566.2,760.25854,760.25854,790.11189,-866.54079,84.572664,84.572664,50,15.421581,19.151083,51.992447,24.43645,76.428898,161.00156,1241.8059,11858.373,0.41044513,0.53544513,0.41044513,0.69780693,400,1,1,8,5000,10555.611,19869.385,16000,5000,5000,5000,5000,5000
566.3,756.97969,756.97969,786.95895,-863.08285,84.570485,84.570485,50,15.42082,19.149666,51.784971,24.338936,76.123908,160.69439,1241.7754,11858.082,0.41041881,0.53541881,0.41041881,0.69503942,400,1,1,8,5000,10555.35,19868.895,16000,5000,5000,5000,5000,5000
566.4,753.59885,753.59885,783.78431,-859.60113,84.568315,84.568315,50,15.420062,19.148253,51.576068,24.240752,75.81682,160.38514,1241.745,11857.791,0.41039258,0.53539258,0.41039258,0.69225254,400,1,1,8,5000,10555.091,19868.407,16000,5000,5000,5000,5000,5000
566.5,750.13366,750.13366,780.58203,-856.08909,84.566153,84.566153,50,15.419306,19.146846,51.365345,24.141712,75.507058,160.07321,1241.7147,11857.502,0.41036645,0.53536645,0.41036645,0.68944105,400,1,1,8,5000,10554.832,19867.92,16000,5000,5000,5000,5000,5000
566.6,746.60192,746.60192,777.34839,-852.54266,84.563999,84.563999,50,15.418554,19.145445,51.152559,24.041703,75.194262,159.75826,1241.6845,11857.214,0.41034042,0.53534042,0.41034042,0.68660167,400,1,1,8,5000,10554.575,19867.435,16000,5000,5000,5000,5000,5000
566.7,743.0215,743.0215,774.08176,-848.96003,84.561853,84.561853,50,15.417804,19.144049,50.937602,23.940673,74.878275,159.44013,1241.6544,11856.926,0.41031449,0.53531449,0.41031449,0.68373294,400,1,1,8,5000,10554.318,19866.952,16000,5000,5000,5000,5000,5000
566.8,739.41037,739.41037,770.78234,-845.34146,84.559715,84.559715,50,15.417057,19.142658,50.720487,23.838629,74.559116,159.11883,1241.6245,11856.64,0.41028866,0.53528866,0.41028866,0.68083504,400,1,1,8,5000,10554.063,19866.471,16000,5000,5000,5000,5000,5000
566.9,735.78654,735.78654,767.45205,-841.68902,84.557585,84.557585,50,15.416313,19.141272,50.501341,23.73563,74.236972,158.79456,1241.5946,11856.355,0.41026293,0.53526293,0.41026293,0.67790968,400,1,1,8,5000,10553.808,19865.992,16000,5000,5000,5000,5000,5000
567,732.16809,732.16809,764.09434,-838.00651,84.555464,84.555464,50,15.415572,19.139892,50.280391,23.631784,73.912174,158.46764,1241.5649,11856.072,0.4102373,0.5352373,0.4102373,0.67495988,400,1,1,8,5000,10553.554,19865.514,16000,5000,5000,5000,5000,5000
567.1,705.35887,705.35887,758.50492,-831.87642,84.553352,84.553352,50,15.414834,19.138517,49.912585,23.458915,73.3715,157.92485,1241.5354,11855.79,0.41021185,0.53521185,0.41021185,0.67003843,400,1,1,8,5000,10553.302,19865.039,16000,5000,5000,5000,5000,5000
567.2,678.59117,678.59117,750.90012,-823.53599,84.551253,84.551253,50,15.414101,19.137152,49.41216,23.223715,72.635875,157.18713,1241.5061,11855.51,0.41018662,0.53518662,0.41018662,0.66333623,400,1,1,8,5000,10553.051,19864.566,16000,5000,5000,5000,5000,5000
567.3,651.88304,651.88304,741.4774,-813.2018,84.549174,84.549174,50,15.413375,19.135799,48.792108,22.932291,71.724398,156.27357,1241.4772,11855.234,0.41016169,0.53516169,0.41016169,0.65502757,400,1,1,8,5000,10552.802,19864.098,16000,5000,5000,5000,5000,5000
567.4,625.25249,625.25249,730.41714,-801.07166,84.547118,84.547118,50,15.412657,19.134462,48.064299,22.590221,70.65452,155.20164,1241.4487,11854.962,0.41013708,0.53513708,0.41013708,0.64527167,400,1,1,8,5000,10552.556,19863.635,16000,5000,5000,5000,5000,5000
567.5,598.71746,598.71746,717.88425,-787.32645,84.54509,84.54509,50,15.411948,19.133142,47.239587,22.202606,69.442193,153.98728,1241.4206,11854.693,0.41011287,0.53511287,0.41011287,0.63421411,400,1,1,8,5000,10552.314,19863.179,16000,5000,5000,5000,5000,5000
567.6,572.2958,572.2958,704.02968,-772.1317,84.543094,84.543094,50,15.411251,19.131844,46.327902,21.774114,68.102016,152.64511,1241.393,11854.43,0.41008907,0.53508907,0.41008907,0.62198813,400,1,1,8,5000,10552.075,19862.729,16000,5000,5000,5000,5000,5000
567.7,546.00526,546.00526,688.99167,-755.63903,84.541133,84.541133,50,15.410565,19.130567,45.338342,21.309021,66.647363,151.1885,1241.3659,11854.171,0.41006573,0.53506573,0.41006573,0.60871579,400,1,1,8,5000,10551.84,19862.288,16000,5000,5000,5000,5000,5000
567.8,519.86345,519.86345,672.89699,-737.98749,84.539209,84.539209,50,15.409893,19.129316,44.279249,20.811247,65.090496,149.62971,1241.3394,11853.918,0.41004288,0.53504288,0.41004288,0.59450903,400,1,1,8,5000,10551.61,19861.854,16000,5000,5000,5000,5000,5000
567.9,493.88785,493.88785,655.86202,-719.30469,84.537326,84.537326,50,15.409235,19.128091,43.158282,20.284392,63.442674,147.98,1241.3135,11853.671,0.41002055,0.53502055,0.41002055,0.57947061,400,1,1,8,5000,10551.385,19861.43,16000,5000,5000,5000,5000,5000
568,468.09577,468.09577,637.9937,-699.70794,84.535485,84.535485,50,15.408592,19.126893,41.982476,19.731764,61.71424,146.24973,1241.2882,11853.429,0.40999877,0.53499877,0.40999877,0.56369498,400,1,1,8,5000,10551.165,19861.016,16000,5000,5000,5000,5000,5000
568.1,442.50431,442.50431,619.39042,-679.30514,84.53369,84.53369,50,15.407965,19.125725,40.758308,19.156405,59.914713,144.4484,1241.2636,11853.194,0.40997755,0.53497755,0.40997755,0.54726903,400,1,1,8,5000,10550.95,19860.612,16000,5000,5000,5000,5000,5000
568.2,417.13038,417.13038,600.14284,-658.1957,84.531941,84.531941,50,15.407353,19.124587,39.491742,18.561119,58.05286,142.5848,1241.2397,11852.966,0.40995692,0.53495692,0.40995692,0.53027285,400,1,1,8,5000,10550.741,19860.218,16000,5000,5000,5000,5000,5000
568.3,391.99067,391.99067,580.33454,-636.47131,84.53024,84.53024,50,15.406759,19.123481,38.188278,17.948491,56.136769,140.66701,1241.2164,11852.744,0.40993689,0.53493689,0.40993689,0.51278028,400,1,1,8,5000,10550.537,19859.835,16000,5000,5000,5000,5000,5000
568.4,367.10162,367.10162,560.04274,-614.21665,84.52859,84.52859,50,15.406183,19.122407,36.852999,17.32091,54.173909,138.7025,1241.1939,11852.529,0.40991748,0.53491748,0.40991748,0.49485954,400,1,1,8,5000,10550.34,19859.463,16000,5000,5000,5000,5000,5000
568.5,342.47938,342.47938,539.33885,-591.51004,84.52699,84.52699,50,15.405624,19.121366,35.490602,16.680583,52.171185,136.69817,1241.1721,11852.321,0.4098987,0.5348987,0.4098987,0.47657373,400,1,1,8,5000,10550.148,19859.103,16000,5000,5000,5000,5000,5000
568.6,318.13984,318.13984,518.28898,-568.42398,84.525442,84.525442,50,15.405083,19.120359,34.105439,16.029556,50.134995,134.66044,1241.1511,11852.12,0.40988057,0.53488057,0.40988057,0.45798129,400,1,1,8,5000,10549.963,19858.754,16000,5000,5000,5000,5000,5000
568.7,294.09859,294.09859,496.95445,-545.02571,84.523947,84.523947,50,15.40456,19.119387,32.701543,15.369725,48.071268,132.59522,1241.1308,11851.926,0.40986308,0.53486308,0.40986308,0.4391364,400,1,1,8,5000,10549.784,19858.417,16000,5000,5000,5000,5000,5000
568.8,270.37089,270.37089,475.39217,-521.37768,84.522506,84.522506,50,15.404057,19.118449,31.282661,14.702851,45.985511,130.50802,1241.1113,11851.74,0.40984625,0.53484625,0.40984625,0.42008939,400,1,1,8,5000,10549.612,19858.093,16000,5000,5000,5000,5000,5000
568.9,246.97167,246.97167,453.65508,-497.53793,84.521119,84.521119,50,15.403572,19.117547,29.852276,14.03057,43.882845,128.40396,1241.0925,11851.561,0.40983008,0.53483008,0.40983008,0.40088706,400,1,1,8,5000,10549.446,19857.78,16000,5000,5000,5000,5000,5000
569,223.91549,223.91549,431.79247,-473.56051,84.519786,84.519786,50,15.403106,19.11668,28.413631,13.354406,41.768037,126.28782,1241.0745,11851.389,0.40981458,0.53481458,0.40981458,0.38157298,400,1,1,8,5000,10549.286,19857.48,16000,5000,5000,5000,5000,5000
569.1,201.21656,201.21656,409.85027,-449.4958,84.518509,84.518509,50,15.40266,19.115849,26.969748,12.675782,39.64553,124.16404,1241.0573,11851.224,0.40979974,0.53479974,0.40979974,0.36218779,400,1,1,8,5000,10549.133,19857.192,16000,5000,5000,5000,5000,5000
569.2,178.88868,178.88868,387.87137,-425.39084,84.517286,84.517286,50,15.402233,19.115054,25.523451,11.996022,37.519472,122.03676,1241.0409,11851.067,0.40978558,0.53478558,0.40978558,0.3427694,400,1,1,8,5000,10548.987,19856.917,16000,5000,5000,5000,5000,5000
569.3,156.94527,156.94527,365.89585,-401.28959,84.516119,84.516119,50,15.401825,19.114294,24.077375,11.316366,35.393742,119.90986,1241.0252,11850.918,0.40977209,0.53477209,0.40977209,0.32335329,400,1,1,8,5000,10548.847,19856.654,16000,5000,5000,5000,5000,5000
569.4,135.39931,135.39931,343.9612,-377.23317,84.515007,84.515007,50,15.401436,19.113571,22.63399,10.637975,33.271965,117.78697,1241.0103,11850.776,0.40975926,0.53475926,0.40975926,0.30397262,400,1,1,8,5000,10548.714,19856.404,16000,5000,5000,5000,5000,5000
569.5,114.26336,114.26336,322.10256,-353.2601,84.51395,84.51395,50,15.401067,19.112883,21.195606,9.9619349,31.157541,115.67149,1240.9962,11850.641,0.4097471,0.5347471,0.4097471,0.28465848,400,1,1,8,5000,10548.588,19856.165,16000,5000,5000,5000,5000,5000
569.6,93.549537,93.549537,300.35287,-329.40652,84.512948,84.512948,50,15.400716,19.112231,19.764391,9.2892639,29.053655,113.5666,1240.9829,11850.514,0.4097356,0.5347356,0.4097356,0.26544002,400,1,1,8,5000,10548.468,19855.94,16000,5000,5000,5000,5000,5000
569.7,73.269476,73.269476,278.74302,-305.70632,84.512,84.512,50,15.400385,19.111615,18.342379,8.6209183,26.963298,111.4753,1240.9703,11850.394,0.40972476,0.53472476,0.40972476,0.24634459,400,1,1,8,5000,10548.355,19855.726,16000,5000,5000,5000,5000,5000
569.8,53.434353,53.434353,257.30207,-282.19135,84.511107,84.511107,50,15.400073,19.111034,16.931481,7.957796,24.889277,109.40038,1240.9585,11850.281,0.40971458,0.53471458,0.40971458,0.22739789,400,1,1,8,5000,10548.248,19855.525,16000,5000,5000,5000,5000,5000
569.9,34.054854,34.054854,236.05729,-258.89152,84.510267,84.510267,50,15.39978,19.110487,15.533491,7.3007409,22.834232,107.3445,1240.9474,11850.175,0.40970504,0.53470504,0.40970504,0.20862408,400,1,1,8,5000,10548.147,19855.336,16000,5000,5000,5000,5000,5000
570,15.141164,15.141164,215.03434,-235.83498,84.509481,84.509481,50,15.399505,19.109976,14.150099,6.6505466,20.800646,105.31013,1240.9371,11850.076,0.40969614,0.53469614,0.40969614,0.19004588,400,1,1,8,5000,10548.053,19855.159,16000,5000,5000,5000,5000,5000
570.1,-3.2970408,-3.2970408,194.25736,-213.04821,84.508748,84.508748,50,15.399249,19.109499,12.782893,6.0079596,18.790852,103.2996,1240.9275,11849.985,0.40968787,0.53468787,0.40968787,0.17168466,400,1,1,8,5000,10547.965,19854.994,16000,5000,5000,5000,5000,5000
570.2,-21.250607,-21.250607,173.74907,-190.55612,84.508067,84.508067,50,15.399011,19.109056,11.433367,5.3736825,16.807049,101.31512,1240.9186,11849.9,0.40968023,0.53468023,0.40968023,0.15356052,400,1,1,8,5000,10547.884,19854.84,16000,5000,5000,5000,5000,5000
570.3,-38.710912,-38.710912,153.53083,-168.38213,84.507437,84.507437,50,15.398791,19.108646,10.102928,4.7483761,14.851304,99.358741,1240.9105,11849.822,0.40967321,0.53467321,0.40967321,0.13569241,400,1,1,8,5000,10547.808,19854.698,16000,5000,5000,5000,5000,5000
570.4,-55.669876,-55.669876,133.62275,-146.54831,84.506858,84.506858,50,15.398588,19.10827,8.7928985,4.1326623,12.925561,97.432419,1240.903,11849.751,0.40966679,0.53466679,0.40966679,0.11809811,400,1,1,8,5000,10547.739,19854.568,16000,5000,5000,5000,5000,5000
570.5,-72.119966,-72.119966,114.04374,-125.07539,84.506329,84.506329,50,15.398404,19.107926,7.5045233,3.527126,11.031649,95.537979,1240.8963,11849.687,0.40966097,0.53466097,0.40966097,0.10079439,400,1,1,8,5000,10547.676,19854.449,16000,5000,5000,5000,5000,5000
570.6,-69.61528,-69.61528,96.566273,-105.9073,84.50585,84.50585,50,15.398236,19.107614,6.3544378,2.9865858,9.3410236,93.846873,1240.8901,11849.628,0.40965568,0.53465568,0.40965568,0.085347843,400,1,1,8,5000,10547.618,19854.341,16000,5000,5000,5000,5000,5000
570.7,-66.588342,-66.588342,81.040059,-88.879205,84.505414,84.505414,50,15.398084,19.10733,5.3327523,2.5063936,7.8391458,92.34456,1240.8846,11849.575,0.40965086,0.53465086,0.40965086,0.071625684,400,1,1,8,5000,10547.566,19854.242,16000,5000,5000,5000,5000,5000
570.8,-63.033316,-63.033316,67.329664,-73.84258,84.505017,84.505017,50,15.397945,19.107072,4.4305548,2.0823608,6.5129156,91.017932,1240.8795,11849.526,0.40964646,0.53464646,0.40964646,0.059508262,400,1,1,8,5000,10547.519,19854.153,16000,5000,5000,5000,5000,5000
570.9,-58.944947,-58.944947,55.313046,-60.663574,84.504654,84.504654,50,15.397818,19.106836,3.6398144,1.7107128,5.3505272,89.855181,1240.8748,11849.481,0.40964243,0.53464243,0.40964243,0.048887748,400,1,1,8,5000,10547.475,19854.071,16000,5000,5000,5000,5000,5000
571,-54.318564,-54.318564,44.880219,-49.221561,84.504322,84.504322,50,15.397702,19.10662,2.9532937,1.388048,4.3413417,88.845664,1240.8705,11849.44,0.40963872,0.53463872,0.40963872,0.039666962,400,1,1,8,5000,10547.436,19853.996,16000,5000,5000,5000,5000,5000
571.1,-49.150083,-49.150083,35.932053,-39.407823,84.504016,84.504016,50,15.397595,19.106421,2.3644694,1.1113006,3.47577,87.979786,1240.8665,11849.402,0.40963527,0.53463527,0.40963527,0.031758311,400,1,1,8,5000,10547.399,19853.927,16000,5000,5000,5000,5000,5000
571.2,-43.436017,-43.436017,28.379182,-31.12435,84.503732,84.503732,50,15.397496,19.106236,1.867461,0.87770667,2.7451677,87.2489,1240.8627,11849.366,0.40963206,0.53463206,0.40963206,0.025082831,400,1,1,8,5000,10547.365,19853.863,16000,5000,5000,5000,5000,5000
571.3,-37.173472,-37.173472,22.141023,-24.282762,84.503468,84.503468,50,15.397403,19.106064,1.4569657,0.6847739,2.1417396,86.645207,1240.8592,11849.333,0.40962904,0.53462904,0.40962904,0.019569313,400,1,1,8,5000,10547.333,19853.804,16000,5000,5000,5000,5000,5000
571.4,-30.360155,-30.360155,17.144875,-18.803329,84.503219,84.503219,50,15.397316,19.105902,1.1281997,0.53025387,1.6584536,86.161672,1240.8559,11849.301,0.40962617,0.53462617,0.40962617,0.015153515,400,1,1,8,5000,10547.303,19853.748,16000,5000,5000,5000,5000,5000
571.5,-22.994373,-22.994373,13.325121,-14.614083,84.502982,84.502982,50,15.397234,19.105748,0.87684496,0.41211713,1.2889621,85.791944,1240.8527,11849.271,0.40962342,0.53462342,0.40962342,0.011777452,400,1,1,8,5000,10547.275,19853.694,16000,5000,5000,5000,5000,5000
571.6,-15.075037,-15.075037,10.622488,-11.65002,84.502755,84.502755,50,15.397154,19.105601,0.6990012,0.32853057,1.0275318,85.530287,1240.8496,11849.241,0.40962075,0.53462075,0.40962075,0.0093887446,400,1,1,8,5000,10547.248,19853.643,16000,5000,5000,5000,5000,5000
571.7,-6.6016584,-6.6016584,8.983394,-9.8523733,84.502535,84.502535,50,15.397078,19.105458,0.5911424,0.27783693,0.86897933,85.371514,1240.8466,11849.212,0.40961813,0.53461813,0.40961813,0.0079400416,400,1,1,8,5000,10547.222,19853.594,16000,5000,5000,5000,5000,5000
571.8,2.4256472,2.4256472,8.3593419,-9.1679556,84.502319,84.502319,50,15.397002,19.105317,0.55007733,0.25853635,0.80861368,85.310933,1240.8435,11849.183,0.40961552,0.53461552,0.40961552,0.0073884863,400,1,1,0,5000,10547.196,19853.545,16000,5000,5000,5000,5000,5000
571.9,12.006164,12.006164,8.7063829,-9.5485664,84.502105,84.502105,50,15.396927,19.105178,0.57291399,0.26926957,0.84218356,85.344288,1240.8405,11849.154,0.40961291,0.53461291,0.40961291,0.0076952407,400,1,1,0,5000,10547.17,19853.497,16000,5000,5000,5000,5000,5000
572,22.138575,22.138575,9.9846249,-10.950455,84.501889,84.501889,50,15.396852,19.105038,0.6570273,0.30880283,0.96583013,85.46772,1240.8374,11849.125,0.40961026,0.53461026,0.40961026,0.0088250521,400,1,1,8,5000,10547.144,19853.448,16000,5000,5000,5000,5000,5000
572.1,32.820967,32.820967,12.15779,-13.333834,84.501671,84.501671,50,15.396775,19.104895,0.80003006,0.37601413,1.1760442,85.677715,1240.8343,11849.095,0.40960754,0.53460754,0.40960754,0.010745862,400,1,1,8,5000,10547.118,19853.399,16000,5000,5000,5000,5000,5000
572.2,44.050832,44.050832,15.192814,-16.662442,84.501447,84.501447,50,15.396697,19.10475,0.9997465,0.46988086,1.4696274,85.971074,1240.831,11849.063,0.40960473,0.53460473,0.40960473,0.013428453,400,1,1,8,5000,10547.091,19853.349,16000,5000,5000,5000,5000,5000
572.3,55.825072,55.825072,19.059485,-20.903142,84.501215,84.501215,50,15.396616,19.104599,1.2541885,0.5894686,1.8436571,86.344873,1240.8276,11849.031,0.4096018,0.5346018,0.4096018,0.016846129,400,1,1,8,5000,10547.064,19853.296,16000,5000,5000,5000,5000,5000
572.4,68.140003,68.140003,23.730114,-26.025569,84.500974,84.500974,50,15.396532,19.104442,1.5615341,0.73392104,2.2954552,86.796429,1240.8241,11848.997,0.40959873,0.53459873,0.40959873,0.020974423,400,1,1,8,5000,10547.035,19853.242,16000,5000,5000,5000,5000,5000
572.5,80.991362,80.991362,29.179242,-32.001801,84.500721,84.500721,50,15.396444,19.104278,1.920108,0.90245078,2.8225588,87.32328,1240.8203,11848.961,0.4095955,0.5345955,0.4095955,0.025790842,400,1,1,8,5000,10547.005,19853.185,16000,5000,5000,5000,5000,5000
572.6,94.374307,94.374307,35.383373,-38.806068,84.500455,84.500455,50,15.39635,19.104104,2.3283641,1.0943311,3.4226952,87.92315,1240.8163,11848.923,0.40959207,0.53459207,0.40959207,0.031274627,400,1,1,8,5000,10546.973,19853.125,16000,5000,5000,5000,5000,5000
572.7,108.28343,108.28343,42.320731,-46.414489,84.500172,84.500172,50,15.396252,19.103921,2.7848693,1.3088886,4.0937579,88.59393,1240.8121,11848.883,0.40958844,0.53458844,0.40958844,0.037406541,400,1,1,8,5000,10546.939,19853.061,16000,5000,5000,5000,5000,5000
572.8,122.71277,122.71277,49.971045,-54.804831,84.499873,84.499873,50,15.396147,19.103726,3.2882899,1.5454962,4.8337861,89.333659,1240.8076,11848.84,0.40958457,0.53458457,0.40958457,0.044168677,400,1,1,8,5000,10546.903,19852.994,16000,5000,5000,5000,5000,5000
572.9,137.65581,137.65581,58.315354,-63.956299,84.499554,84.499554,50,15.396036,19.103518,3.8373779,1.8035676,5.6409456,90.140499,1240.8028,11848.794,0.40958044,0.53458044,0.40958044,0.051544288,400,1,1,8,5000,10546.865,19852.922,16000,5000,5000,5000,5000,5000
573,153.10547,153.10547,67.335826,-73.849337,84.499214,84.499214,50,15.395917,19.103297,4.4309602,2.0825513,6.5135115,91.012725,1240.7977,11848.746,0.40957604,0.53457604,0.40957604,0.059517628,400,1,1,8,5000,10546.824,19852.845,16000,5000,5000,5000,5000,5000
573.1,169.05416,169.05416,77.015605,-84.465459,84.498851,84.498851,50,15.39579,19.103061,5.0679275,2.3819259,7.4498535,91.948705,1240.7923,11848.694,0.40957135,0.53457135,0.40957135,0.06807381,400,1,1,8,5000,10546.781,19852.764,16000,5000,5000,5000,5000,5000
573.2,185.49376,185.49376,87.338667,-95.787088,84.498465,84.498465,50,15.395655,19.10281,5.7472253,2.7011959,8.4484212,92.946886,1240.7865,11848.638,0.40956634,0.53456634,0.40956634,0.077198688,400,1,1,8,5000,10546.734,19852.677,16000,5000,5000,5000,5000,5000
573.3,202.41563,202.41563,98.289688,-107.79742,84.498052,84.498052,50,15.395511,19.102541,6.4678452,3.0398873,9.5077325,94.005785,1240.7803,11848.579,0.409561,0.534561,0.409561,0.086878735,400,1,1,8,5000,10546.685,19852.584,16000,5000,5000,5000,5000,5000
573.4,219.81064,219.81064,109.85394,-120.4803,84.497612,84.497612,50,15.395357,19.102255,7.2288178,3.3975444,10.626362,95.123974,1240.7737,11848.516,0.40955531,0.53455531,0.40955531,0.097100947,400,1,1,8,5000,10546.632,19852.484,16000,5000,5000,5000,5000,5000
573.5,237.66914,237.66914,122.01716,-133.82009,84.497143,84.497143,50,15.395193,19.10195,8.0292055,3.7737266,11.802932,96.300075,1240.7666,11848.449,0.40954924,0.53454924,0.40954924,0.10785275,400,1,1,8,5000,10546.576,19852.379,16000,5000,5000,5000,5000,5000
573.6,255.98103,255.98103,134.76551,-147.80161,84.496643,84.496643,50,15.395018,19.101625,8.8680965,4.1680054,13.036102,97.532745,1240.7591,11848.377,0.40954279,0.53454279,0.40954279,0.11912192,400,1,1,8,5000,10546.516,19852.266,16000,5000,5000,5000,5000,5000
573.7,274.73573,274.73573,148.08543,-162.41,84.496111,84.496111,50,15.394832,19.101279,9.7445998,4.5799619,14.324562,98.820673,1240.7512,11848.301,0.40953593,0.53453593,0.40953593,0.13089651,400,1,1,8,5000,10546.453,19852.146,16000,5000,5000,5000,5000,5000
573.8,293.92222,293.92222,161.96364,-177.63066,84.495546,84.495546,50,15.394635,19.100911,10.65784,5.0091847,15.667025,100.16257,1240.7427,11848.22,0.40952865,0.53452865,0.40952865,0.14316478,400,1,1,8,5000,10546.385,19852.019,16000,5000,5000,5000,5000,5000
573.9,313.52903,313.52903,176.38699,-193.44921,84.494946,84.494946,50,15.394425,19.100521,11.606953,5.4552679,17.062221,101.55717,1240.7338,11848.135,0.40952093,0.53452093,0.40952093,0.15591517,400,1,1,8,5000,10546.313,19851.884,16000,5000,5000,5000,5000,5000
574,333.54428,333.54428,191.34249,-209.85138,84.49431,84.49431,50,15.394203,19.100107,12.591083,5.9178089,18.508892,103.0032,1240.7243,11848.044,0.40951275,0.53451275,0.40951275,0.16913619,400,1,1,8,5000,10546.237,19851.74,16000,5000,5000,5000,5000,5000
574.1,340.35048,340.35048,205.52247,-225.40302,84.493636,84.493636,50,15.393967,19.099669,13.524181,6.3563651,19.880546,104.37418,1240.7143,11847.949,0.40950415,0.53450415,0.40950415,0.18167198,400,1,1,8,5000,10546.156,19851.588,16000,5000,5000,5000,5000,5000
574.2,347.54014,347.54014,219.03724,-240.22509,84.492927,84.492927,50,15.393719,19.099208,14.413506,6.7743476,21.187853,105.68078,1240.7038,11847.849,0.40949513,0.53449513,0.40949513,0.19362002,400,1,1,8,5000,10546.071,19851.429,16000,5000,5000,5000,5000,5000
574.3,355.10017,355.10017,231.98534,-254.42568,84.492184,84.492184,50,15.39346,19.098724,15.265541,7.1748043,22.440345,106.93253,1240.6929,11847.744,0.40948571,0.53448571,0.40948571,0.20506742,400,1,1,8,5000,10545.982,19851.261,16000,5000,5000,5000,5000,5000
574.4,363.01714,363.01714,244.45466,-268.10119,84.491408,84.491408,50,15.393188,19.09822,16.086071,7.5604535,23.646525,108.13793,1240.6815,11847.636,0.40947592,0.53447592,0.40947592,0.21609187,400,1,1,8,5000,10545.89,19851.086,16000,5000,5000,5000,5000,5000
574.5,371.2773,371.2773,256.52343,-281.33739,84.490601,84.490601,50,15.392906,19.097695,16.880243,7.9337144,24.813958,109.30456,1240.6697,11847.523,0.40946576,0.53446576,0.40946576,0.22676252,400,1,1,8,5000,10545.793,19850.904,16000,5000,5000,5000,5000,5000
