time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
574.6,379.86653,379.86653,268.26108,-294.21044,84.489764,84.489764,50,15.392614,19.09715,17.652627,8.2967345,25.949361,110.43912,1240.6575,11847.407,0.40945524,0.53445524,0.40945524,0.23714074,400,1,1,8,5000,10545.693,19850.716,16000,5000,5000,5000,5000,5000
574.7,388.77044,388.77044,279.72906,-306.78774,84.488897,84.488897,50,15.392311,19.096586,18.407265,8.6514143,27.058679,111.54758,1240.6449,11847.286,0.40944437,0.53444437,0.40944437,0.24728086,400,1,1,8,5000,10545.589,19850.52,16000,5000,5000,5000,5000,5000
574.8,397.97433,397.97433,290.98159,-319.12874,84.488001,84.488001,50,15.391998,19.096004,19.147725,8.9994306,28.147155,112.63516,1240.6319,11847.162,0.40943316,0.53443316,0.40943316,0.25723081,400,1,1,8,5000,10545.482,19850.318,16000,5000,5000,5000,5000,5000
574.9,407.46323,407.46323,302.06628,-331.28568,84.487078,84.487078,50,15.391675,19.095403,19.877141,9.3422562,29.219397,113.70647,1240.6185,11847.034,0.40942161,0.53442161,0.40942161,0.26703268,400,1,1,8,5000,10545.371,19850.11,16000,5000,5000,5000,5000,5000
575,417.22192,417.22192,313.02479,-343.30422,84.486126,84.486126,50,15.391342,19.094784,20.598253,9.6811791,30.279432,114.76556,1240.6047,11846.902,0.40940972,0.53440972,0.40940972,0.2767233,400,1,1,8,5000,10545.257,19849.896,16000,5000,5000,5000,5000,5000
575.1,427.23494,427.23494,323.89332,-355.22409,84.485147,84.485147,50,15.391,19.094147,21.313445,10.017319,31.330765,115.81591,1240.5905,11846.767,0.40939751,0.53439751,0.40939751,0.28633468,400,1,1,8,5000,10545.14,19849.675,16000,5000,5000,5000,5000,5000
575.2,437.48663,437.48663,334.70316,-367.07957,84.48414,84.48414,50,15.390648,19.093492,22.024774,10.351644,32.376418,116.86056,1240.576,11846.628,0.40938497,0.53438497,0.40938497,0.29589448,400,1,1,8,5000,10545.019,19849.448,16000,5000,5000,5000,5000,5000
575.3,447.96111,447.96111,345.48107,-378.90006,84.483107,84.483107,50,15.390287,19.09282,22.734004,10.684982,33.418985,117.90209,1240.561,11846.485,0.40937209,0.53437209,0.40937209,0.30542638,400,1,1,8,5000,10544.896,19849.215,16000,5000,5000,5000,5000,5000
575.4,458.64235,458.64235,356.24979,-390.71046,84.482046,84.482046,50,15.389916,19.09213,23.442627,11.018035,34.460662,118.94271,1240.5457,11846.339,0.40935889,0.53435889,0.40935889,0.31495048,400,1,1,8,5000,10544.769,19848.976,16000,5000,5000,5000,5000,5000
575.5,469.51415,469.51415,367.02832,-402.53161,84.480959,84.480959,50,15.389536,19.091423,24.151897,11.351391,35.503288,119.98425,1240.53,11846.189,0.40934537,0.53434537,0.40934537,0.32448358,400,1,1,8,5000,10544.638,19848.731,16000,5000,5000,5000,5000,5000
575.6,480.56017,480.56017,377.83231,-414.38068,84.479844,84.479844,50,15.389147,19.090698,24.862841,11.685535,36.548376,121.02822,1240.5139,11846.035,0.40933151,0.53433151,0.40933151,0.33403953,400,1,1,8,5000,10544.505,19848.48,16000,5000,5000,5000,5000,5000
575.7,491.76397,491.76397,388.67434,-426.27148,84.478703,84.478703,50,15.388747,19.089955,25.576289,12.020856,37.597145,122.07585,1240.4974,11845.878,0.40931732,0.53431732,0.40931732,0.34362947,400,1,1,8,5000,10544.368,19848.222,16000,5000,5000,5000,5000,5000
575.8,503.10901,503.10901,399.56424,-438.21478,84.477534,84.477534,50,15.388339,19.089195,26.292887,12.357657,38.650544,123.12808,1240.4806,11845.717,0.4093028,0.5343028,0.4093028,0.3532621,400,1,1,8,5000,10544.228,19847.959,16000,5000,5000,5000,5000,5000
575.9,514.57866,514.57866,410.50931,-450.21858,84.476337,84.476337,50,15.387921,19.088417,27.013115,12.696164,39.709279,124.18562,1240.4633,11845.552,0.40928795,0.53428795,0.40928795,0.36294389,400,1,1,8,5000,10544.085,19847.689,16000,5000,5000,5000,5000,5000
576,526.15627,526.15627,421.51457,-462.28841,84.475114,84.475114,50,15.387493,19.087621,27.737304,13.036533,40.773837,125.24895,1240.4457,11845.384,0.40927276,0.53427276,0.40927276,0.37267927,400,1,1,8,5000,10543.938,19847.413,16000,5000,5000,5000,5000,5000
576.1,521.82532,521.82532,431.0604,-472.75762,84.473862,84.473862,50,15.387056,19.086807,28.365457,13.331765,41.697222,126.17108,1240.4277,11845.212,0.40925728,0.53425728,0.40925728,0.38112468,400,1,1,8,5000,10543.789,19847.131,16000,5000,5000,5000,5000,5000
576.2,517.56891,517.56891,439.29277,-481.78633,84.472587,84.472587,50,15.38661,19.085978,28.90718,13.586374,42.493554,126.96614,1240.4095,11845.038,0.40924155,0.53424155,0.40924155,0.3884091,400,1,1,8,5000,10543.636,19846.844,16000,5000,5000,5000,5000,5000
576.3,513.37032,513.37032,446.34218,-489.51764,84.471291,84.471291,50,15.386157,19.085135,29.371058,13.804397,43.175456,127.64675,1240.391,11844.861,0.40922561,0.53422561,0.40922561,0.39464786,400,1,1,8,5000,10543.481,19846.552,16000,5000,5000,5000,5000,5000
576.4,509.21287,509.21287,452.32512,-496.07932,84.469978,84.469978,50,15.385698,19.08428,29.764759,13.989437,43.754196,128.22417,1240.3722,11844.682,0.40920948,0.53420948,0.40920948,0.3999439,400,1,1,8,5000,10543.323,19846.255,16000,5000,5000,5000,5000,5000
576.5,505.07993,505.07993,457.3454,-501.58522,84.468649,84.468649,50,15.385233,19.083416,30.095113,14.144703,44.239816,128.70847,1240.3533,11844.502,0.4091932,0.5341932,0.4091932,0.40438898,400,1,1,8,5000,10543.164,19845.956,16000,5000,5000,5000,5000,5000
576.6,500.95494,500.95494,461.4954,-506.13665,84.467308,84.467308,50,15.384764,19.082544,30.368199,14.273054,44.641253,129.10856,1240.3343,11844.32,0.4091768,0.5341768,0.4091768,0.40806471,400,1,1,8,5000,10543.003,19845.654,16000,5000,5000,5000,5000,5000
576.7,496.82144,496.82144,464.85712,-509.82355,84.465957,84.465957,50,15.384292,19.081665,30.589413,14.377024,44.966437,129.43239,1240.3151,11844.137,0.40916029,0.53416029,0.40916029,0.41104356,400,1,1,8,5000,10542.842,19845.349,16000,5000,5000,5000,5000,5000
576.8,492.66306,492.66306,467.5032,-512.7256,84.464597,84.464597,50,15.383816,19.08078,30.763536,14.458862,45.222398,129.68699,1240.2959,11843.953,0.4091437,0.5341437,0.4091437,0.41338975,400,1,1,8,5000,10542.679,19845.042,16000,5000,5000,5000,5000,5000
576.9,488.46358,488.46358,469.49785,-514.91319,84.46323,84.46323,50,15.383339,19.079891,30.894791,14.520552,45.415343,129.87857,1240.2765,11843.769,0.40912705,0.53412705,0.40912705,0.41515998,400,1,1,8,5000,10542.515,19844.734,16000,5000,5000,5000,5000,5000
577,484.20693,484.20693,470.8976,-516.44834,84.461858,84.461858,50,15.382859,19.078999,30.986901,14.563843,45.550744,130.0126,1240.2572,11843.584,0.40911036,0.53411036,0.40911036,0.41640424,400,1,1,8,5000,10542.351,19844.425,16000,5000,5000,5000,5000,5000
577.1,479.8772,479.8772,471.75212,-517.38553,84.460483,84.460483,50,15.382378,19.078105,31.043132,14.590272,45.633403,130.09389,1240.2378,11843.398,0.40909364,0.53409364,0.40909364,0.41716641,400,1,1,0,5000,10542.186,19844.115,16000,5000,5000,5000,5000,5000
577.2,475.45868,475.45868,472.10485,-517.77237,84.459106,84.459106,50,15.381897,19.077209,31.066342,14.601181,45.667523,130.12663,1240.2183,11843.213,0.40907691,0.53407691,0.40907691,0.41748486,400,1,1,0,5000,10542.021,19843.804,16000,5000,5000,5000,5000,5000
577.3,470.93585,470.93585,471.9936,-517.65037,84.457728,84.457728,50,15.381415,19.076313,31.059022,14.59774,45.656762,130.11449,1240.1989,11843.027,0.40906019,0.53406019,0.40906019,0.41739302,400,1,1,0,5000,10541.856,19843.493,16000,5000,5000,5000,5000,5000
577.4,466.29346,466.29346,471.45116,-517.05545,84.45635,84.45635,50,15.380933,19.075417,31.023327,14.580964,45.604291,130.06064,1240.1795,11842.842,0.40904348,0.53404348,0.40904348,0.41691985,400,1,1,0,5000,10541.691,19843.183,16000,5000,5000,5000,5000,5000
577.5,461.51645,461.51645,470.50575,-516.01859,84.454974,84.454974,50,15.380452,19.074522,30.961115,14.551724,45.51284,129.96781,1240.1601,11842.657,0.4090268,0.5340268,0.4090268,0.41609029,400,1,1,0,5000,10541.526,19842.872,16000,5000,5000,5000,5000,5000
577.6,470.89375,470.89375,470.54267,-516.05909,84.4536,84.4536,50,15.379972,19.073628,30.963545,14.552866,45.516411,129.97001,1240.1408,11842.472,0.40901012,0.53401012,0.40901012,0.41612944,400,1,1,0,5000,10541.361,19842.562,16000,5000,5000,5000,5000,5000
577.7,480.10721,480.10721,471.45286,-517.05731,84.452226,84.452226,50,15.379491,19.072734,31.023439,14.581016,45.604455,130.05668,1240.1214,11842.287,0.40899341,0.53399341,0.40899341,0.41694089,400,1,1,0,5000,10541.197,19842.252,16000,5000,5000,5000,5000,5000
577.8,489.14265,489.14265,473.13627,-518.90356,84.450849,84.450849,50,15.37901,19.071839,31.134214,14.63308,45.767294,130.21814,1240.1019,11842.101,0.40897665,0.53397665,0.40897665,0.41843622,400,1,1,8,5000,10541.032,19841.942,16000,5000,5000,5000,5000,5000
577.9,497.98621,497.98621,475.50105,-521.49709,84.449469,84.449469,50,15.378528,19.070941,31.289826,14.706218,45.996044,130.44551,1240.0824,11841.914,0.40895982,0.53395982,0.40895982,0.42053424,400,1,1,8,5000,10540.866,19841.631,16000,5000,5000,5000,5000,5000
578,506.62437,506.62437,478.46283,-524.74537,84.448082,84.448082,50,15.378043,19.07004,31.484722,14.797819,46.282541,130.73062,1240.0627,11841.727,0.4089429,0.5339429,0.4089429,0.42316035,400,1,1,8,5000,10540.7,19841.318,16000,5000,5000,5000,5000,5000
578.1,515.04397,515.04397,481.94398,-528.56326,84.446689,84.446689,50,15.377555,19.069133,31.713796,14.905484,46.61928,131.06597,1240.0429,11841.538,0.40892587,0.53392587,0.40892587,0.42624593,400,1,1,8,5000,10540.533,19841.003,16000,5000,5000,5000,5000,5000
578.2,523.2322,523.2322,485.87308,-532.87242,84.445286,84.445286,50,15.377065,19.068221,31.972345,15.027002,46.999348,131.44463,1240.023,11841.348,0.40890872,0.53390872,0.40890872,0.42972784,400,1,1,8,5000,10540.365,19840.687,16000,5000,5000,5000,5000,5000
578.3,531.17666,531.17666,490.18428,-537.60066,84.443873,84.443873,50,15.376571,19.067302,32.25604,15.160339,47.416378,131.86025,1240.003,11841.156,0.40889144,0.53389144,0.40889144,0.43354788,400,1,1,8,5000,10540.196,19840.368,16000,5000,5000,5000,5000,5000
578.4,538.86532,538.86532,494.81689,-542.68139,84.44245,84.44245,50,15.376074,19.066377,32.560884,15.303615,47.864499,132.30695,1239.9827,11840.963,0.40887402,0.53387402,0.40887402,0.43765238,400,1,1,8,5000,10540.025,19840.047,16000,5000,5000,5000,5000,5000
578.5,546.28658,546.28658,499.71488,-548.05317,84.441015,84.441015,50,15.375572,19.065444,32.88319,15.455099,48.33829,132.77931,1239.9623,11840.768,0.40885645,0.53385645,0.40885645,0.44199179,400,1,1,8,5000,10539.853,19839.724,16000,5000,5000,5000,5000,5000
578.6,553.42927,553.42927,504.82648,-553.65923,84.439568,84.439568,50,15.375066,19.064502,33.219554,15.61319,48.832744,133.27231,1239.9417,11840.571,0.40883873,0.53383873,0.40883873,0.44652035,400,1,1,8,5000,10539.68,19839.397,16000,5000,5000,5000,5000,5000
578.7,560.28267,560.28267,510.10384,-559.44707,84.438108,84.438108,50,15.374555,19.063553,33.566824,15.776407,49.343231,133.78134,1239.921,11840.373,0.40882084,0.53382084,0.40882084,0.45119575,400,1,1,8,5000,10539.505,19839.068,16000,5000,5000,5000,5000,5000
578.8,566.83649,566.83649,515.50266,-565.36813,84.436635,84.436635,50,15.37404,19.062595,33.922088,15.943381,49.865469,134.3021,1239.9,11840.173,0.40880279,0.53380279,0.40880279,0.45597881,400,1,1,8,5000,10539.328,19838.736,16000,5000,5000,5000,5000,5000
578.9,573.08093,573.08093,520.98196,-571.37745,84.435148,84.435148,50,15.37352,19.061628,34.282647,16.112844,50.395491,134.83064,1239.8789,11839.971,0.40878457,0.53378457,0.40878457,0.46083329,400,1,1,8,5000,10539.15,19838.4,16000,5000,5000,5000,5000,5000
579,579.00666,579.00666,526.50374,-577.43336,84.433648,84.433648,50,15.372996,19.060652,34.646002,16.283621,50.929623,135.36327,1239.8575,11839.767,0.40876619,0.53376619,0.40876619,0.46572559,400,1,1,8,5000,10538.97,19838.062,16000,5000,5000,5000,5000,5000
579.1,584.60484,584.60484,532.03279,-583.49725,84.432134,84.432134,50,15.372466,19.059668,35.009835,16.454622,51.464457,135.89659,1239.836,11839.561,0.40874764,0.53374764,0.40874764,0.47062456,400,1,1,8,5000,10538.789,19837.72,16000,5000,5000,5000,5000,5000
579.2,589.86714,589.86714,537.53646,-589.53329,84.430606,84.430606,50,15.371932,19.058674,35.371998,16.624839,51.996836,136.42744,1239.8142,11839.354,0.40872891,0.53372891,0.40872891,0.47550132,400,1,1,8,5000,10538.606,19837.375,16000,5000,5000,5000,5000,5000
579.3,594.78572,594.78572,542.98445,-595.50827,84.429064,84.429064,50,15.371393,19.057671,35.730496,16.793333,52.52383,136.95289,1239.7923,11839.144,0.40871003,0.53371003,0.40871003,0.48032907,400,1,1,8,5000,10538.421,19837.027,16000,5000,5000,5000,5000,5000
579.4,599.3533,599.3533,548.34865,-601.39137,84.427508,84.427508,50,15.370849,19.05666,36.083482,16.959237,53.042719,137.47023,1239.7701,11838.933,0.40869098,0.53369098,0.40869098,0.48508296,400,1,1,8,5000,10538.234,19836.676,16000,5000,5000,5000,5000,5000
579.5,603.56308,603.56308,553.603,-607.15398,84.425939,84.425939,50,15.3703,19.055639,36.429239,17.121742,53.550981,137.97692,1239.7478,11838.72,0.40867177,0.53367177,0.40867177,0.4897399,400,1,1,8,5000,10538.046,19836.322,16000,5000,5000,5000,5000,5000
579.6,607.40884,607.40884,558.7233,-612.76958,84.424357,84.424357,50,15.369747,19.05461,36.766175,17.280102,54.046277,138.47063,1239.7253,11838.505,0.4086524,0.5336524,0.4086524,0.4942785,400,1,1,8,5000,10537.857,19835.965,16000,5000,5000,5000,5000,5000
579.7,610.88489,610.88489,563.68713,-618.21357,84.422762,84.422762,50,15.369189,19.053573,37.092814,17.433623,54.526437,138.9492,1239.7027,11838.288,0.40863288,0.53363288,0.40863288,0.49867891,400,1,1,8,5000,10537.665,19835.605,16000,5000,5000,5000,5000,5000
579.8,613.98608,613.98608,568.47371,-623.46316,84.421155,84.421155,50,15.368627,19.052528,37.40779,17.581661,54.989451,139.41061,1239.6798,11838.07,0.40861322,0.53361322,0.40861322,0.50292273,400,1,1,8,5000,10537.473,19835.243,16000,5000,5000,5000,5000,5000
579.9,616.70783,616.70783,573.06379,-628.49725,84.419535,84.419535,50,15.368061,19.051475,37.709835,17.723622,55.433458,139.85299,1239.6568,11837.851,0.40859342,0.53359342,0.40859342,0.50699294,400,1,1,8,5000,10537.279,19834.877,16000,5000,5000,5000,5000,5000
580,619.04613,619.04613,577.43959,-633.29633,84.417905,84.417905,50,15.36749,19.050414,37.99778,17.858956,55.856736,140.27464,1239.6337,11837.63,0.40857348,0.53357348,0.40857348,0.51087377,400,1,1,8,5000,10537.083,19834.509,16000,5000,5000,5000,5000,5000
580.1,620.99752,620.99752,581.58468,-637.84237,84.416263,84.416263,50,15.366916,19.049347,38.270542,17.987155,56.257697,140.67396,1239.6104,11837.407,0.40855342,0.53355342,0.40855342,0.5145507,400,1,1,8,5000,10536.886,19834.139,16000,5000,5000,5000,5000,5000
580.2,622.55913,622.55913,585.48391,-642.11879,84.414611,84.414611,50,15.366338,19.048272,38.527127,18.10775,56.634877,141.04949,1239.5869,11837.183,0.40853323,0.53353323,0.40853323,0.5180103,400,1,1,8,5000,10536.688,19833.766,16000,5000,5000,5000,5000,5000
580.3,623.72866,623.72866,589.12338,-646.11031,84.412949,84.412949,50,15.365757,19.047191,38.766619,18.220311,56.986929,141.39988,1239.5633,11836.958,0.40851294,0.53351294,0.40851294,0.52124025,400,1,1,8,5000,10536.489,19833.391,16000,5000,5000,5000,5000,5000
580.4,624.50438,624.50438,592.49033,-649.80295,84.411278,84.411278,50,15.365173,19.046105,38.988177,18.324443,57.31262,141.7239,1239.5396,11836.732,0.40849255,0.53349255,0.40849255,0.52422926,400,1,1,8,5000,10536.288,19833.013,16000,5000,5000,5000,5000,5000
580.5,624.88515,624.88515,595.5731,-653.18393,84.409598,84.409598,50,15.364585,19.045013,39.191036,18.419787,57.610822,142.02042,1239.5158,11836.504,0.40847206,0.53347206,0.40847206,0.52696698,400,1,1,8,5000,10536.087,19832.634,16000,5000,5000,5000,5000,5000
580.6,624.87041,624.87041,598.36111,-656.24162,84.407911,84.407911,50,15.363995,19.043916,39.374497,18.506014,57.880511,142.28842,1239.4919,11836.276,0.40845148,0.53345148,0.40845148,0.52944404,400,1,1,8,5000,10535.885,19832.254,16000,5000,5000,5000,5000,5000
580.7,624.46016,624.46016,600.84476,-658.96552,84.406217,84.406217,50,15.363403,19.042814,39.537931,18.582828,58.120759,142.52698,1239.468,11836.047,0.40843084,0.53343084,0.40843084,0.53165192,400,1,1,8,5000,10535.682,19831.871,16000,5000,5000,5000,5000,5000
580.8,623.65502,623.65502,603.01545,-661.34618,84.404516,84.404516,50,15.362808,19.041708,39.680771,18.649962,58.330733,142.73525,1239.4439,11835.817,0.40841012,0.53341012,0.40841012,0.53358299,400,1,1,8,5000,10535.478,19831.487,16000,5000,5000,5000,5000,5000
580.9,622.45615,622.45615,604.86547,-663.37516,84.402811,84.402811,50,15.362211,19.040599,39.80251,18.70718,58.509689,142.9125,1239.4198,11835.587,0.40838935,0.53338935,0.40838935,0.53523043,400,1,1,8,5000,10535.273,19831.102,16000,5000,5000,5000,5000,5000
581,620.86533,620.86533,606.38806,-665.04503,84.4011,84.4011,50,15.361613,19.039487,39.902702,18.75427,58.656972,143.05807,1239.3956,11835.356,0.40836853,0.53336853,0.40836853,0.5365882,400,1,1,8,5000,10535.068,19830.716,16000,5000,5000,5000,5000,5000
581.1,609.36038,609.36038,606.67091,-665.35525,84.399386,84.399386,50,15.361014,19.038372,39.921315,18.763018,58.684333,143.08372,1239.3714,11835.125,0.4083477,0.5333477,0.4083477,0.53684897,400,1,1,0,5000,10534.862,19830.329,16000,5000,5000,5000,5000,5000
581.2,597.46871,597.46871,605.79521,-664.39483,84.397671,84.397671,50,15.360414,19.037257,39.86369,18.735934,58.599624,142.9973,1239.3472,11834.894,0.4083269,0.5333269,0.4083269,0.53608451,400,1,1,0,5000,10534.657,19829.942,16000,5000,5000,5000,5000,5000
581.3,585.19378,585.19378,603.83472,-662.24471,84.395958,84.395958,50,15.359815,19.036144,39.734682,18.675301,58.409983,142.80594,1239.3231,11834.664,0.40830616,0.53330616,0.40830616,0.53436001,400,1,1,8,5000,10534.451,19829.555,16000,5000,5000,5000,5000,5000
581.4,572.53965,572.53965,600.8566,-658.97851,84.394251,84.394251,50,15.359218,19.035033,39.53871,18.583194,58.121904,142.51616,1239.2991,11834.435,0.40828552,0.53328552,0.40828552,0.53173484,400,1,1,8,5000,10534.246,19829.17,16000,5000,5000,5000,5000,5000
581.5,559.51089,559.51089,596.92204,-654.66335,84.39255,84.39255,50,15.358623,19.033928,39.279801,18.461506,57.741307,142.13386,1239.2753,11834.207,0.40826499,0.53326499,0.40826499,0.52826307,400,1,1,8,5000,10534.042,19828.786,16000,5000,5000,5000,5000,5000
581.6,546.11267,546.11267,592.08689,-649.36048,84.39086,84.39086,50,15.358032,19.032829,38.961629,18.311966,57.273595,141.66445,1239.2516,11833.981,0.4082446,0.5332446,0.4082446,0.52399408,400,1,1,8,5000,10533.84,19828.404,16000,5000,5000,5000,5000,5000
581.7,532.35067,532.35067,586.40224,-643.12594,84.389182,84.389182,50,15.357445,19.031737,38.587557,18.136152,56.723708,141.11289,1239.2281,11833.757,0.4082244,0.5332244,0.4082244,0.51897302,400,1,1,8,5000,10533.638,19828.025,16000,5000,5000,5000,5000,5000
581.8,518.23113,518.23113,579.9149,-636.01107,84.387518,84.387518,50,15.356863,19.030655,38.160664,17.935512,56.096177,140.48369,1239.2048,11833.535,0.40820438,0.53320438,0.40820438,0.51324128,400,1,1,8,5000,10533.439,19827.649,16000,5000,5000,5000,5000,5000
581.9,503.76082,503.76082,572.66788,-628.06304,84.38587,84.38587,50,15.356286,19.029584,37.683782,17.711378,55.39516,139.78103,1239.1818,11833.315,0.40818459,0.53318459,0.40818459,0.50683686,400,1,1,8,5000,10533.241,19827.277,16000,5000,5000,5000,5000,5000
582,488.94702,488.94702,564.70079,-619.32527,84.384241,84.384241,50,15.355716,19.028525,37.159516,17.464973,54.624489,139.00873,1239.1591,11833.098,0.40816505,0.53316505,0.40816505,0.49979479,400,1,1,8,5000,10533.046,19826.909,16000,5000,5000,5000,5000,5000
582.1,473.79752,473.79752,556.0502,-609.8379,84.382632,84.382632,50,15.355153,19.027478,36.590274,17.197429,53.787703,138.17033,1239.1367,11832.884,0.40814576,0.53314576,0.40814576,0.49214739,400,1,1,8,5000,10532.853,19826.546,16000,5000,5000,5000,5000,5000
582.2,458.32064,458.32064,546.75,-599.63808,84.381044,84.381044,50,15.354598,19.026446,35.978285,16.909794,52.888078,137.26912,1239.1146,11832.673,0.40812676,0.53312676,0.40812676,0.48392462,400,1,1,8,5000,10532.662,19826.187,16000,5000,5000,5000,5000,5000
582.3,442.52516,442.52516,536.83169,-588.76036,84.37948,84.37948,50,15.354051,19.025429,35.325621,16.603042,51.928664,136.30814,1239.0929,11832.466,0.40810806,0.53310806,0.40810806,0.47515433,400,1,1,8,5000,10532.474,19825.834,16000,5000,5000,5000,5000,5000
582.4,426.42036,426.42036,526.32467,-577.23697,84.37794,84.37794,50,15.353512,19.024428,34.634218,16.278082,50.9123,135.29024,1239.0715,11832.262,0.40808969,0.53308969,0.40808969,0.4658625,400,1,1,8,5000,10532.29,19825.486,16000,5000,5000,5000,5000,5000
582.5,410.01597,410.01597,515.25643,-565.09808,84.376427,84.376427,50,15.352983,19.023444,33.905885,15.935766,49.841651,134.21808,1239.0506,11832.061,0.40807164,0.53307164,0.40807164,0.45607346,400,1,1,8,5000,10532.108,19825.145,16000,5000,5000,5000,5000,5000
582.6,393.3222,393.3222,503.65285,-552.37207,84.374942,84.374942,50,15.352463,19.022479,33.142324,15.576892,48.719217,133.09416,1239.03,11831.865,0.40805396,0.53305396,0.40805396,0.44581008,400,1,1,8,5000,10531.93,19824.809,16000,5000,5000,5000,5000,5000
582.7,376.3497,376.3497,491.53836,-539.08572,84.373486,84.373486,50,15.351954,19.021532,32.345143,15.202217,47.54736,131.92085,1239.0099,11831.673,0.40803664,0.53303664,0.40803664,0.43509396,400,1,1,8,5000,10531.755,19824.48,16000,5000,5000,5000,5000,5000
582.8,359.10952,359.10952,478.93609,-525.26441,84.37206,84.37206,50,15.351455,19.020605,31.515864,14.812456,46.328321,130.70038,1238.9902,11831.485,0.4080197,0.5330197,0.4080197,0.42394557,400,1,1,8,5000,10531.584,19824.158,16000,5000,5000,5000,5000,5000
582.9,341.61316,341.61316,465.86808,-510.93231,84.370666,84.370666,50,15.350967,19.019698,30.655939,14.408291,45.06423,129.4349,1238.971,11831.301,0.40800317,0.53300317,0.40800317,0.4123844,400,1,1,8,5000,10531.417,19823.843,16000,5000,5000,5000,5000,5000
583,323.87252,323.87252,452.35542,-496.11255,84.369305,84.369305,50,15.350491,19.018813,29.766753,13.990374,43.757127,128.12643,1238.9523,11831.123,0.40798704,0.53298704,0.40798704,0.40042911,400,1,1,8,5000,10531.253,19823.536,16000,5000,5000,5000,5000,5000
583.1,305.89986,305.89986,438.41833,-480.8273,84.367977,84.367977,50,15.350027,19.01795,28.849638,13.55933,42.408968,126.77694,1238.934,11830.948,0.40797134,0.53297134,0.40797134,0.38809759,400,1,1,8,5000,10531.094,19823.236,16000,5000,5000,5000,5000,5000
583.2,287.70783,287.70783,424.07633,-465.09797,84.366685,84.366685,50,15.349575,19.01711,27.905878,13.115763,41.021641,125.38833,1238.9163,11830.779,0.40795608,0.53295608,0.40795608,0.37540711,400,1,1,8,5000,10530.939,19822.944,16000,5000,5000,5000,5000,5000
583.3,269.30944,269.30944,409.34831,-448.94529,84.365428,84.365428,50,15.349135,19.016293,26.936717,12.660257,39.596974,123.9624,1238.899,11830.614,0.40794127,0.53294127,0.40794127,0.36237439,400,1,1,8,5000,10530.788,19822.66,16000,5000,5000,5000,5000,5000
583.4,250.71801,250.71801,394.25264,-432.38939,84.364209,84.364209,50,15.348708,19.0155,25.943363,12.193381,38.136744,122.50095,1238.8824,11830.455,0.40792691,0.53292691,0.40792691,0.34901569,400,1,1,8,5000,10530.642,19822.385,16000,5000,5000,5000,5000,5000
583.5,231.94722,231.94722,378.80724,-415.44992,84.363027,84.363027,50,15.348295,19.014732,24.926995,11.715688,36.642683,121.00571,1238.8662,11830.301,0.40791303,0.53291303,0.40791303,0.33534688,400,1,1,8,5000,10530.5,19822.118,16000,5000,5000,5000,5000,5000
583.6,213.01103,213.01103,363.02965,-398.14613,84.361884,84.361884,50,15.347895,19.013989,23.888768,11.227721,35.116489,119.47837,1238.8506,11830.152,0.40789963,0.53289963,0.40789963,0.32138348,400,1,1,8,5000,10530.363,19821.86,16000,5000,5000,5000,5000,5000
583.7,193.92369,193.92369,346.93709,-380.49691,84.360781,84.360781,50,15.347509,19.013272,22.829815,10.730013,33.559828,117.92061,1238.8356,11830.009,0.40788671,0.53288671,0.40788671,0.30714076,400,1,1,8,5000,10530.23,19821.61,16000,5000,5000,5000,5000,5000
583.8,174.69971,174.69971,330.54653,-362.52087,84.359718,84.359718,50,15.347137,19.012581,21.751252,10.223089,31.974341,116.33406,1238.8212,11829.871,0.4078743,0.5328743,0.4078743,0.29263373,400,1,1,8,5000,10530.103,19821.37,16000,5000,5000,5000,5000,5000
583.9,155.35386,155.35386,313.87475,-344.2364,84.358696,84.358696,50,15.34678,19.011916,20.654184,9.7074663,30.36165,114.72035,1238.8074,11829.739,0.40786239,0.53286239,0.40786239,0.27787726,400,1,1,8,5000,10529.98,19821.139,16000,5000,5000,5000,5000,5000
584,135.90115,135.90115,296.93832,-325.66168,84.357716,84.357716,50,15.346437,19.011279,19.539701,9.1836593,28.72336,113.08108,1238.7941,11829.613,0.407851,0.532851,0.407851,0.26288604,400,1,1,8,5000,10529.863,19820.918,16000,5000,5000,5000,5000,5000
584.1,116.35679,116.35679,279.75371,-306.81478,84.356779,84.356779,50,15.346109,19.01067,18.408887,8.6521767,27.061063,111.41784,1238.7815,11829.492,0.40784014,0.53284014,0.40784014,0.24767465,400,1,1,8,5000,10529.75,19820.706,16000,5000,5000,5000,5000,5000
584.2,96.736179,96.736179,262.33729,-287.71364,84.355884,84.355884,50,15.345796,19.010088,17.262818,8.1135245,25.376343,109.73223,1238.7695,11829.377,0.4078298,0.5328298,0.4078298,0.23225761,400,1,1,8,5000,10529.643,19820.504,16000,5000,5000,5000,5000,5000
584.3,77.054898,77.054898,244.70534,-268.37612,84.355033,84.355033,50,15.345498,19.009535,16.102567,7.5682064,23.670773,108.02581,1238.7581,11829.268,0.40782001,0.53282001,0.40782001,0.21664933,400,1,1,8,5000,10529.541,19820.312,16000,5000,5000,5000,5000,5000
584.4,57.32868,57.32868,226.87409,-248.82002,84.354227,84.354227,50,15.345216,19.009011,14.929201,7.0167246,21.945926,106.30015,1238.7473,11829.166,0.40781075,0.53281075,0.40781075,0.20086422,400,1,1,8,5000,10529.444,19820.13,16000,5000,5000,5000,5000,5000
584.5,37.57339,37.57339,208.85975,-229.06312,84.353465,84.353465,50,15.34495,19.008515,13.743787,6.4595799,20.203367,104.55683,1238.7372,11829.069,0.40780204,0.53280204,0.40780204,0.18491664,400,1,1,8,5000,10529.352,19819.957,16000,5000,5000,5000,5000,5000
584.6,17.825141,17.825141,190.6804,-209.12525,84.352748,84.352748,50,15.344699,19.00805,12.547515,5.8973321,18.444847,102.7976,1238.7277,11828.979,0.40779389,0.53279389,0.40779389,0.16882261,400,1,1,8,5000,10529.266,19819.795,16000,5000,5000,5000,5000,5000
584.7,-1.9201279,-1.9201279,172.35204,-189.02395,84.352077,84.352077,50,15.344464,19.007613,11.341437,5.3304755,16.671913,101.02399,1238.7189,11828.894,0.4077863,0.5327863,0.4077863,0.15259632,400,1,1,8,5000,10529.186,19819.644,16000,5000,5000,5000,5000,5000
584.8,-21.64627,-21.64627,153.89066,-168.77677,84.351452,84.351452,50,15.344245,19.007207,10.126606,4.759505,14.886111,99.237564,1238.7107,11828.816,0.40777927,0.53277927,0.40777927,0.13625196,400,1,1,8,5000,10529.111,19819.503,16000,5000,5000,5000,5000,5000
584.9,-41.337087,-41.337087,135.31228,-148.40128,84.350874,84.350874,50,15.344043,19.006831,8.9040766,4.184916,13.088993,97.439866,1238.7032,11828.744,0.4077728,0.5327728,0.4077728,0.11980374,400,1,1,8,5000,10529.041,19819.372,16000,5000,5000,5000,5000,5000
585,-60.976349,-60.976349,116.63295,-127.91506,84.350341,84.350341,50,15.343857,19.006485,7.6749035,3.6072047,11.282108,95.63245,1238.6964,11828.679,0.40776691,0.53276691,0.40776691,0.10326587,400,1,1,8,5000,10528.977,19819.252,16000,5000,5000,5000,5000,5000
585.1,-80.547813,-80.547813,97.86872,-107.33573,84.349856,84.349856,50,15.343687,19.006169,6.4401439,3.0268676,9.4670115,93.816868,1238.6902,11828.62,0.40776158,0.53276158,0.40776158,0.086652606,400,1,1,8,5000,10528.919,19819.142,16000,5000,5000,5000,5000,5000
585.2,-100.03525,-100.03525,79.035668,-86.680925,84.349418,84.349418,50,15.343534,19.005884,5.2008555,2.4444021,7.6452576,91.994675,1238.6847,11828.567,0.40775683,0.53275683,0.40775683,0.069978202,400,1,1,8,5000,10528.867,19819.043,16000,5000,5000,5000,5000,5000
585.3,-119.42245,-119.42245,60.149881,-65.968284,84.349027,84.349027,50,15.343397,19.00563,3.958097,1.8603056,5.8184026,90.167429,1238.6798,11828.521,0.40775266,0.53275266,0.40775266,0.05325693,400,1,1,8,5000,10528.82,19818.954,16000,5000,5000,5000,5000,5000
585.4,-138.69326,-138.69326,41.227454,-45.215458,84.348683,84.348683,50,15.343276,19.005407,2.7129275,1.2750759,3.9880034,88.336686,1238.6756,11828.481,0.40774906,0.53274906,0.40774906,0.036503066,400,1,1,8,5000,10528.778,19818.877,16000,5000,5000,5000,5000,5000
585.5,-157.83161,-157.83161,22.28448,-24.440097,84.348387,84.348387,50,15.343173,19.005214,1.4664058,0.68921073,2.1556165,86.504003,1238.6721,11828.447,0.40774603,0.53274603,0.40774603,0.019730885,400,1,1,8,5000,10528.743,19818.81,16000,5000,5000,5000,5000,5000
585.6,-176.82149,-176.82149,3.3370418,-3.6598397,84.348138,84.348138,50,15.343086,19.005052,0.21959038,0.10320748,0.32279786,84.670936,1238.6693,11828.42,0.40774359,0.53274359,0.40774359,0.0029546545,400,1,1,8,5000,10528.713,19818.754,16000,5000,5000,5000,5000,5000
585.7,-195.64704,-195.64704,-15.598798,14.222984,84.347937,84.347937,50,15.343015,19.004922,0.90785001,0.46796393,1.3758139,85.723751,1238.667,11828.399,0.40774164,0.53274164,0.40774164,0.011482492,400,1,1,8,5000,10528.689,19818.708,16000,5000,5000,5000,5000,5000
585.8,-214.29251,-214.29251,-34.507004,31.463487,84.347777,84.347777,50,15.342959,19.004817,2.0083076,1.0352101,3.0435178,87.391294,1238.6653,11828.382,0.40774017,0.53274017,0.40774017,0.025401121,400,1,1,8,5000,10528.669,19818.672,16000,5000,5000,5000,5000,5000
585.9,-232.7423,-232.7423,-53.371587,48.664213,84.347656,84.347656,50,15.342917,19.004739,3.1062264,1.6011476,4.707374,89.05503,1238.6641,11828.371,0.40773918,0.53273918,0.40773918,0.039287658,400,1,1,8,5000,10528.655,19818.645,16000,5000,5000,5000,5000,5000
586,-250.98099,-250.98099,-72.176608,65.810631,84.347574,84.347574,50,15.342888,19.004686,4.2006786,2.1652982,6.3659768,90.713551,1238.6635,11828.365,0.40773867,0.53273867,0.40773867,0.053130353,400,1,1,8,5000,10528.645,19818.626,16000,5000,5000,5000,5000,5000
586.1,-268.99335,-268.99335,-90.906197,82.88827,84.347532,84.347532,50,15.342874,19.004658,5.2907406,2.7271859,8.0179265,92.365458,1238.6635,11828.365,0.40773863,0.53273863,0.40773863,0.066917505,400,1,1,8,5000,10528.64,19818.617,16000,5000,5000,5000,5000,5000
586.2,-286.76435,-286.76435,-109.54456,99.882734,84.347528,84.347528,50,15.342872,19.004656,6.3754936,3.2863369,9.6618306,94.009359,1238.664,11828.37,0.40773906,0.53273906,0.40773906,0.080637473,400,1,1,8,5000,10528.64,19818.616,16000,5000,5000,5000,5000,5000
586.3,-304.27922,-304.27922,-128.07602,116.77971,84.347564,84.347564,50,15.342885,19.004679,7.4540242,3.8422805,11.296305,95.643869,1238.665,11828.38,0.40773996,0.53273996,0.40773996,0.094278686,400,1,1,8,5000,10528.644,19818.624,16000,5000,5000,5000,5000,5000
586.4,-321.5234,-321.5234,-146.48497,133.56499,84.347638,84.347638,50,15.342911,19.004727,8.5254252,4.3945491,12.919974,97.267612,1238.6666,11828.395,0.40774133,0.53274133,0.40774133,0.10782965,400,1,1,8,5000,10528.653,19818.641,16000,5000,5000,5000,5000,5000
586.5,-338.48263,-338.48263,-164.75596,150.22449,84.347751,84.347751,50,15.34295,19.0048,9.588797,4.9426789,14.531476,98.879226,1238.6688,11828.415,0.40774316,0.53274316,0.40774316,0.12127898,400,1,1,8,5000,10528.666,19818.666,16000,5000,5000,5000,5000,5000
586.6,-355.14292,-355.14292,-182.87368,166.74422,84.347901,84.347901,50,15.343003,19.004898,10.643248,5.4862103,16.129458,100.47736,1238.6714,11828.441,0.40774544,0.53274544,0.40774544,0.13461538,400,1,1,8,5000,10528.684,19818.7,16000,5000,5000,5000,5000,5000
586.7,-371.4906,-371.4906,-200.82295,183.11037,84.34809,84.34809,50,15.343069,19.005021,11.687896,6.0246885,17.712584,102.06067,1238.6746,11828.471,0.40774819,0.53274819,0.40774819,0.14782766,400,1,1,8,5000,10528.707,19818.743,16000,5000,5000,5000,5000,5000
586.8,-387.51229,-387.51229,-218.58879,199.30926,84.348315,84.348315,50,15.343148,19.005168,12.721868,6.5576637,19.279531,103.62785,1238.6783,11828.507,0.40775138,0.53275138,0.40775138,0.16090478,400,1,1,8,5000,10528.734,19818.794,16000,5000,5000,5000,5000,5000
586.9,-403.19499,-403.19499,-236.15639,215.3274,84.348578,84.348578,50,15.34324,19.005338,13.744302,7.0846918,20.828994,105.17757,1238.6825,11828.547,0.40775502,0.53275502,0.40775502,0.17383582,400,1,1,8,5000,10528.766,19818.853,16000,5000,5000,5000,5000,5000
587,-418.52602,-418.52602,-253.51116,231.15147,84.348878,84.348878,50,15.343345,19.005533,14.754349,7.6053347,22.359684,106.70856,1238.6873,11828.592,0.4077591,0.5327591,0.4077591,0.18661003,400,1,1,8,5000,10528.802,19818.921,16000,5000,5000,5000,5000,5000
587.1,-433.49309,-433.49309,-270.6387,246.76837,84.349213,84.349213,50,15.343462,19.005751,15.751172,8.1191611,23.870334,108.21955,1238.6925,11828.642,0.40776361,0.53276361,0.40776361,0.1992168,400,1,1,8,5000,10528.842,19818.997,16000,5000,5000,5000,5000,5000
587.2,-448.08431,-448.08431,-287.52488,262.16519,84.349585,84.349585,50,15.343592,19.005993,16.733948,8.6257465,25.359695,109.70928,1238.6983,11828.697,0.40776855,0.53276855,0.40776855,0.21164572,400,1,1,8,5000,10528.887,19819.081,16000,5000,5000,5000,5000,5000
587.3,-462.28817,-462.28817,-304.15581,277.32927,84.349991,84.349991,50,15.343734,19.006257,17.701868,9.1246743,26.826542,111.17653,1238.7045,11828.757,0.40777391,0.53277391,0.40777391,0.22388654,400,1,1,8,5000,10528.935,19819.172,16000,5000,5000,5000,5000,5000
587.4,-476.0936,-476.0936,-320.51785,292.24818,84.350432,84.350432,50,15.343889,19.006544,18.654139,9.6155356,28.269675,112.62011,1238.7112,11828.821,0.40777968,0.53277968,0.40777968,0.23592923,400,1,1,8,5000,10528.988,19819.272,16000,5000,5000,5000,5000,5000
587.5,-489.48994,-489.48994,-336.59767,306.90976,84.350908,84.350908,50,15.344055,19.006853,19.589985,10.09793,29.687915,114.03882,1238.7184,11828.889,0.40778587,0.53278587,0.40778587,0.24776395,400,1,1,8,5000,10529.045,19819.38,16000,5000,5000,5000,5000,5000
587.6,-502.46701,-502.46701,-352.38223,321.30212,84.351417,84.351417,50,15.344233,19.007184,20.508646,10.571467,31.080113,115.43153,1238.7261,11828.963,0.40779245,0.53279245,0.40779245,0.25938109,400,1,1,8,5000,10529.106,19819.495,16000,5000,5000,5000,5000,5000
587.7,-515.01505,-515.01505,-367.85879,335.41364,84.351958,84.351958,50,15.344422,19.007536,21.409381,11.035764,32.445145,116.7971,1238.7342,11829.04,0.40779942,0.53279942,0.40779942,0.27077129,400,1,1,8,5000,10529.172,19819.617,16000,5000,5000,5000,5000,5000
587.8,-527.12481,-527.12481,-383.01495,349.23303,84.352533,84.352533,50,15.344623,19.007909,22.29147,11.490449,33.781919,118.13445,1238.7427,11829.122,0.40780678,0.53280678,0.40780678,0.2819254,400,1,1,8,5000,10529.24,19819.747,16000,5000,5000,5000,5000,5000
587.9,-538.78751,-538.78751,-397.83867,362.7493,84.353138,84.353138,50,15.344835,19.008303,23.154211,11.93516,35.089371,119.44251,1238.7517,11829.207,0.40781451,0.53281451,0.40781451,0.29283455,400,1,1,8,5000,10529.313,19819.884,16000,5000,5000,5000,5000,5000
588,-549.99487,-549.99487,-412.31825,375.95178,84.353775,84.353775,50,15.345058,19.008717,23.996922,12.369547,36.36647,120.72024,1238.7611,11829.297,0.40782261,0.53282261,0.40782261,0.30349013,400,1,1,8,5000,10529.39,19820.027,16000,5000,5000,5000,5000,5000
588.1,-545.61615,-545.61615,-425.00322,387.51794,84.354441,84.354441,50,15.345291,19.00915,24.735187,12.750097,37.485284,121.83973,1238.7709,11829.391,0.40783103,0.53283103,0.40783103,0.31282454,400,1,1,8,5000,10529.47,19820.178,16000,5000,5000,5000,5000,5000
588.2,-540.76706,-540.76706,-436.01961,397.56268,84.355135,84.355135,50,15.345534,19.009601,25.376341,13.080588,38.456929,122.81206,1238.781,11829.487,0.40783973,0.53283973,0.40783973,0.32093055,400,1,1,8,5000,10529.553,19820.335,16000,5000,5000,5000,5000,5000
588.3,-535.44089,-535.44089,-445.48079,406.18939,84.355851,84.355851,50,15.345784,19.010066,25.926982,13.364424,39.291406,123.64726,1238.7914,11829.587,0.40784867,0.53284867,0.40784867,0.32789167,400,1,1,8,5000,10529.639,19820.496,16000,5000,5000,5000,5000,5000
588.4,-529.63147,-529.63147,-453.48879,413.49108,84.356587,84.356587,50,15.346042,19.010545,26.393047,13.604664,39.997711,124.3543,1238.802,11829.688,0.40785782,0.53285782,0.40785782,0.33378301,400,1,1,8,5000,10529.727,19820.663,16000,5000,5000,5000,5000,5000
588.5,-523.33314,-523.33314,-460.13536,419.55142,84.357339,84.357339,50,15.346305,19.011034,26.779878,13.804061,40.583939,124.94128,1238.8129,11829.792,0.40786713,0.53286713,0.40786713,0.33867215,400,1,1,8,5000,10529.817,19820.833,16000,5000,5000,5000,5000,5000
588.6,-516.54085,-516.54085,-465.50305,424.44568,84.358106,84.358106,50,15.346573,19.011532,27.092277,13.965091,41.057369,125.41547,1238.8239,11829.896,0.40787657,0.53287657,0.40787657,0.34261988,400,1,1,8,5000,10529.909,19821.006,16000,5000,5000,5000,5000,5000
588.7,-509.25006,-509.25006,-469.66613,428.24158,84.358883,84.358883,50,15.346845,19.012038,27.334569,14.089984,41.424552,125.78344,1238.835,11830.002,0.40788613,0.53288613,0.40788613,0.34568089,400,1,1,8,5000,10530.003,19821.182,16000,5000,5000,5000,5000,5000
588.8,-501.45683,-501.45683,-472.69141,431.00003,84.35967,84.35967,50,15.34712,19.012549,27.51064,14.180742,41.691383,126.05105,1238.8461,11830.109,0.40789576,0.53289576,0.40789576,0.3479044,400,1,1,8,5000,10530.097,19821.359,16000,5000,5000,5000,5000,5000
588.9,-493.1578,-493.1578,-474.63905,432.77588,84.360462,84.360462,50,15.347398,19.013065,27.623993,14.239171,41.863164,126.22363,1238.8574,11830.217,0.40790543,0.53290543,0.40790543,0.34933471,400,1,1,8,5000,10530.192,19821.538,16000,5000,5000,5000,5000,5000
589,-484.35018,-484.35018,-475.56318,433.61851,84.361259,84.361259,50,15.347676,19.013583,27.677777,14.266896,41.944673,126.30593,1238.8687,11830.324,0.40791514,0.53291514,0.40791514,0.35001168,400,1,1,0,5000,10530.288,19821.718,16000,5000,5000,5000,5000,5000
589.1,-475.03174,-475.03174,-475.51261,433.5724,84.362058,84.362058,50,15.347956,19.014102,27.674834,14.265378,41.940212,126.30227,1238.8799,11830.432,0.40792484,0.53292484,0.40792484,0.34997128,400,1,1,0,5000,10530.384,19821.899,16000,5000,5000,5000,5000,5000
589.2,-465.20089,-465.20089,-474.53132,432.67766,84.362856,84.362856,50,15.348235,19.014621,27.617723,14.23594,41.853663,126.21652,1238.8912,11830.539,0.40793451,0.53293451,0.40793451,0.34924589,400,1,1,0,5000,10530.48,19822.079,16000,5000,5000,5000,5000,5000
589.3,-454.8566,-454.8566,-472.65902,430.9705,84.363653,84.363653,50,15.348514,19.015139,27.508755,14.179771,41.688526,126.05218,1238.9024,11830.646,0.40794414,0.53294414,0.40794414,0.34786477,400,1,1,8,5000,10530.575,19822.259,16000,5000,5000,5000,5000,5000
589.4,-443.99843,-443.99843,-469.93161,428.48364,84.364445,84.364445,50,15.348791,19.015654,27.35002,14.097948,41.447968,125.81241,1238.9135,11830.752,0.4079537,0.5329537,0.4079537,0.34585436,400,1,1,8,5000,10530.67,19822.438,16000,5000,5000,5000,5000,5000
589.5,-432.62655,-432.62655,-466.38156,425.24671,84.365232,84.365232,50,15.349066,19.016166,27.143407,13.991447,41.134854,125.50009,1238.9245,11830.858,0.40796317,0.53296317,0.40796317,0.3432386,400,1,1,8,5000,10530.765,19822.616,16000,5000,5000,5000,5000,5000
589.6,-420.74173,-420.74173,-462.03836,421.28657,84.366012,84.366012,50,15.349339,19.016672,26.890632,13.861151,40.751783,125.11779,1238.9354,11830.961,0.40797253,0.53297253,0.40797253,0.34003918,400,1,1,8,5000,10530.858,19822.792,16000,5000,5000,5000,5000,5000
589.7,-408.34533,-408.34533,-456.92879,416.62767,84.366782,84.366782,50,15.349609,19.017173,26.593256,13.707864,40.301119,124.6679,1238.9461,11831.064,0.40798176,0.53298176,0.40798176,0.33627586,400,1,1,8,5000,10530.951,19822.966,16000,5000,5000,5000,5000,5000
589.8,-395.43929,-395.43929,-451.07729,411.29227,84.367542,84.367542,50,15.349875,19.017667,26.252698,13.532319,39.785017,124.15256,1238.9567,11831.165,0.40799084,0.53299084,0.40799084,0.33196664,400,1,1,8,5000,10531.042,19823.138,16000,5000,5000,5000,5000,5000
589.9,-382.02618,-382.02618,-444.50621,405.30076,84.368289,84.368289,50,15.350136,19.018153,25.870261,13.335186,39.205448,123.57374,1238.967,11831.264,0.40799975,0.53299975,0.40799975,0.32712797,400,1,1,8,5000,10531.132,19823.307,16000,5000,5000,5000,5000,5000
590,-368.10915,-368.10915,-437.23607,398.67185,84.369023,84.369023,50,15.350393,19.018631,25.447139,13.117082,38.564221,122.93324,1238.9772,11831.36,0.40800848,0.53300848,0.40800848,0.32177497,400,1,1,8,5000,10531.22,19823.472,16000,5000,5000,5000,5000,5000
590.1,-353.69192,-353.69192,-429.28579,391.42278,84.369742,84.369742,50,15.350644,19.019098,24.984433,12.878574,37.863007,122.23275,1238.9871,11831.455,0.40801701,0.53301701,0.40801701,0.3159216,400,1,1,8,5000,10531.306,19823.635,16000,5000,5000,5000,5000,5000
590.2,-338.77882,-338.77882,-420.67291,383.56956,84.370444,84.370444,50,15.35089,19.019554,24.483164,12.620187,37.103351,121.4738,1238.9967,11831.547,0.40802532,0.53302532,0.40802532,0.30958077,400,1,1,8,5000,10531.39,19823.793,16000,5000,5000,5000,5000,5000
590.3,-323.37476,-323.37476,-411.41377,375.12708,84.371128,84.371128,50,15.351129,19.019999,23.944281,12.342413,36.286695,120.65782,1239.0061,11831.637,0.4080334,0.5330334,0.4080334,0.3027645,400,1,1,8,5000,10531.472,19823.948,16000,5000,5000,5000,5000,5000
590.4,-307.48523,-307.48523,-401.52366,366.10927,84.371793,84.371793,50,15.351362,19.020431,23.368677,12.04571,35.414387,119.78618,1239.0152,11831.724,0.40804122,0.53304122,0.40804122,0.29548408,400,1,1,8,5000,10531.552,19824.098,16000,5000,5000,5000,5000,5000
590.5,-291.11628,-291.11628,-391.01701,356.52931,84.372438,84.372438,50,15.351587,19.02085,22.75719,11.73051,34.4877,118.86014,1239.024,11831.808,0.40804878,0.53304878,0.40804878,0.28775012,400,1,1,8,5000,10531.629,19824.244,16000,5000,5000,5000,5000,5000
590.6,-274.27455,-274.27455,-379.9075,346.39965,84.37306,84.37306,50,15.351805,19.021255,22.110616,11.397225,33.507841,117.8809,1239.0325,11831.889,0.40805606,0.53305606,0.40805606,0.2795727,400,1,1,8,5000,10531.704,19824.384,16000,5000,5000,5000,5000,5000
590.7,-256.96721,-256.96721,-368.20818,335.73222,84.373659,84.373659,50,15.352015,19.021645,21.429716,11.046245,32.475962,116.84962,1239.0406,11831.966,0.40806305,0.53306305,0.40806305,0.27096144,400,1,1,8,5000,10531.776,19824.52,16000,5000,5000,5000,5000,5000
590.8,-239.20201,-239.20201,-355.93162,324.53845,84.374234,84.374234,50,15.352216,19.022018,20.71522,10.677949,31.393169,115.7674,1239.0483,11832.04,0.40806972,0.53306972,0.40806972,0.26192558,400,1,1,8,5000,10531.845,19824.649,16000,5000,5000,5000,5000,5000
590.9,-220.98722,-220.98722,-343.08996,312.82943,84.374783,84.374783,50,15.352408,19.022375,19.967836,10.292699,30.260535,114.63532,1239.0557,11832.11,0.40807606,0.53307606,0.40807606,0.25247406,400,1,1,8,5000,10531.911,19824.773,16000,5000,5000,5000,5000,5000
591,-202.33167,-202.33167,-329.69504,300.61594,84.375306,84.375306,50,15.352591,19.022715,19.188251,9.8908512,29.079103,113.45441,1239.0627,11832.177,0.40808207,0.53308207,0.40808207,0.2426156,400,1,1,8,5000,10531.974,19824.891,16000,5000,5000,5000,5000,5000
591.1,-183.2447,-183.2447,-315.75845,287.90855,84.3758,84.3758,50,15.352764,19.023037,18.377142,9.4727534,27.849895,112.2257,1239.0693,11832.24,0.40808772,0.53308772,0.40808772,0.23235872,400,1,1,8,5000,10532.033,19825.003,16000,5000,5000,5000,5000,5000
591.2,-163.73617,-163.73617,-301.29162,274.7177,84.376266,84.376266,50,15.352926,19.023339,17.535172,9.0387485,26.573921,110.95019,1239.0754,11832.299,0.40809301,0.53309301,0.40809301,0.22171185,400,1,1,8,5000,10532.089,19825.108,16000,5000,5000,5000,5000,5000
591.3,-143.81645,-143.81645,-286.30587,261.05369,84.376701,84.376701,50,15.353079,19.023622,16.663002,8.5891762,25.252178,109.62888,1239.0811,11832.353,0.40809792,0.53309792,0.40809792,0.2106833,400,1,1,8,5000,10532.141,19825.207,16000,5000,5000,5000,5000,5000
591.4,-123.49638,-123.49638,-270.8125,246.92684,84.377105,84.377105,50,15.35322,19.023885,15.761288,8.124375,23.885663,108.26277,1239.0864,11832.403,0.40810243,0.53310243,0.40810243,0.19928138,400,1,1,8,5000,10532.189,19825.298,16000,5000,5000,5000,5000,5000
591.5,-102.7873,-102.7873,-254.82279,232.34742,84.377477,84.377477,50,15.35335,19.024127,14.830686,7.6446837,22.47537,106.85285,1239.0911,11832.449,0.40810654,0.53310654,0.40810654,0.18751439,400,1,1,8,5000,10532.234,19825.382,16000,5000,5000,5000,5000,5000
591.6,-84.620638,-84.620638,-238.62591,217.57911,84.377815,84.377815,50,15.353468,19.024347,13.888028,7.1587774,21.046805,105.42462,1239.0954,11832.49,0.40811024,0.53311024,0.40811024,0.17559512,400,1,1,8,5000,10532.275,19825.458,16000,5000,5000,5000,5000,5000
591.7,-66.089036,-66.089036,-222.20686,202.60821,84.37812,84.37812,50,15.353575,19.024545,12.932439,6.6662057,19.598645,103.97676,1239.0993,11832.526,0.40811353,0.53311353,0.40811353,0.1635125,400,1,1,8,5000,10532.311,19825.527,16000,5000,5000,5000,5000,5000
591.8,-47.205203,-47.205203,-205.55325,187.42345,84.37839,84.37839,50,15.35367,19.024721,11.963199,6.1665975,18.129797,102.50819,1239.1026,11832.558,0.40811639,0.53311639,0.40811639,0.15125741,400,1,1,8,5000,10532.344,19825.588,16000,5000,5000,5000,5000,5000
591.9,-27.982269,-27.982269,-188.65514,172.01575,84.378626,84.378626,50,15.353752,19.024874,10.979729,5.6596541,16.639383,101.01801,1239.1054,11832.585,0.40811882,0.53311882,0.40811882,0.13882253,400,1,1,8,5000,10532.372,19825.641,16000,5000,5000,5000,5000,5000
592,-8.4337781,-8.4337781,-171.50481,156.37808,84.378826,84.378826,50,15.353822,19.025004,9.9815797,5.1451442,15.126724,99.50555,1239.1077,11832.607,0.40812082,0.53312082,0.40812082,0.12620217,400,1,1,8,5000,10532.396,19825.687,16000,5000,5000,5000,5000,5000
592.1,11.426329,11.426329,-154.09661,140.50529,84.378991,84.378991,50,15.35388,19.025111,8.9684225,4.6228982,13.591321,97.970312,1239.1095,11832.625,0.40812238,0.53312238,0.40812238,0.11339214,400,1,1,8,5000,10532.416,19825.724,16000,5000,5000,5000,5000,5000
592.2,31.583732,31.583732,-136.42679,124.39394,84.379119,84.379119,50,15.353925,19.025195,7.940039,4.0928036,12.032843,96.411962,1239.1108,11832.637,0.40812349,0.53312349,0.40812349,0.10038968,400,1,1,8,5000,10532.431,19825.753,16000,5000,5000,5000,5000,5000
592.3,52.023741,52.023741,-118.49335,108.04223,84.379211,84.379211,50,15.353957,19.025254,6.8963128,3.5548004,10.451113,94.830324,1239.1116,11832.644,0.40812415,0.53312415,0.40812415,0.087193304,400,1,1,8,5000,10532.442,19825.773,16000,5000,5000,5000,5000,5000
592.4,72.731323,72.731323,-100.29591,91.449815,84.379265,84.379265,50,15.353976,19.025289,5.8372222,3.0088774,8.8460996,93.225364,1239.1118,11832.646,0.40812435,0.53312435,0.40812435,0.073802713,400,1,1,8,5000,10532.449,19825.786,16000,5000,5000,5000,5000,5000
592.5,93.691109,93.691109,-81.835608,74.617708,84.379281,84.379281,50,15.353981,19.0253,4.7628324,2.4550682,7.2179006,91.597182,1239.1115,11832.643,0.40812408,0.53312408,0.40812408,0.060218719,400,1,1,8,5000,10532.451,19825.789,16000,5000,5000,5000,5000,5000
592.6,114.88742,114.88742,-63.114937,57.548199,84.379259,84.379259,50,15.353973,19.025285,3.6732893,1.8934481,5.5667374,89.945996,1239.1106,11832.635,0.40812333,0.53312333,0.40812333,0.046443148,400,1,1,8,5000,10532.448,19825.784,16000,5000,5000,5000,5000,5000
592.7,136.30428,136.30428,-44.13769,40.244745,84.379197,84.379197,50,15.353952,19.025245,2.5688135,1.3241307,3.8929442,88.272142,1239.1092,11832.621,0.40812211,0.53312211,0.40812211,0.032478771,400,1,1,8,5000,10532.441,19825.77,16000,5000,5000,5000,5000,5000
592.8,157.92543,157.92543,-24.908841,22.711882,84.379096,84.379096,50,15.353917,19.02518,1.4496946,0.74726524,2.1969598,86.576056,1239.1072,11832.602,0.40812039,0.53312039,0.40812039,0.01832923,400,1,1,8,5000,10532.428,19825.748,16000,5000,5000,5000,5000,5000
592.9,179.73436,179.73436,-5.4344661,4.9551462,84.378955,84.378955,50,15.353867,19.025088,0.31628593,0.16303398,0.47931991,84.858275,1239.1047,11832.578,0.40811819,0.53311819,0.40811819,0.0039989731,400,1,1,8,5000,10532.411,19825.716,16000,5000,5000,5000,5000,5000
593,201.71432,201.71432,14.278347,-15.659516,84.378774,84.378774,50,15.353804,19.02497,0.93957097,0.44159836,1.3811693,85.759943,1239.1014,11832.547,0.40811541,0.53311541,0.40811541,0.0126378,400,1,1,8,5000,10532.39,19825.675,16000,5000,5000,5000,5000,5000
