time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
593.1,223.84832,223.84832,34.221567,-37.531879,84.378545,84.378545,50,15.353724,19.024821,2.2519127,1.058399,3.3103117,87.688857,1239.0975,11832.51,0.40811202,0.53311202,0.40811202,0.03028969,400,1,1,8,5000,10532.362,19825.623,16000,5000,5000,5000,5000,5000
593.2,246.11921,246.11921,54.386294,-59.647174,84.378266,84.378266,50,15.353626,19.02464,3.5788305,1.6820503,5.2608808,89.639147,1239.0929,11832.465,0.40810802,0.53310802,0.40810802,0.048137776,400,1,1,8,5000,10532.329,19825.56,16000,5000,5000,5000,5000,5000
593.3,268.50961,268.50961,74.762822,-81.994759,84.377937,84.377937,50,15.353511,19.024426,4.9196856,2.3122522,7.2319378,91.609875,1239.0875,11832.414,0.4081034,0.5331034,0.4081034,0.066173503,400,1,1,8,5000,10532.289,19825.486,16000,5000,5000,5000,5000,5000
593.4,291.00202,291.00202,95.340702,-104.56317,84.377556,84.377556,50,15.353378,19.024178,6.2737904,2.9486815,9.2224719,93.600028,1239.0814,11832.356,0.40809815,0.53309815,0.40809815,0.084387656,400,1,1,8,5000,10532.244,19825.4,16000,5000,5000,5000,5000,5000
593.5,313.57876,313.57876,116.1088,-127.3402,84.377124,84.377124,50,15.353227,19.023897,7.6404123,3.5909938,11.231406,95.60853,1239.0745,11832.29,0.40809227,0.53309227,0.40809227,0.10277041,400,1,1,8,5000,10532.192,19825.302,16000,5000,5000,5000,5000,5000
593.6,336.22206,336.22206,137.05534,-150.31295,84.37664,84.37664,50,15.353057,19.023583,9.0187768,4.2388251,13.257602,97.634242,1239.067,11832.218,0.40808575,0.53308575,0.40808575,0.1213114,400,1,1,8,5000,10532.134,19825.193,16000,5000,5000,5000,5000,5000
593.7,358.91404,358.91404,158.16799,-173.46786,84.376103,84.376103,50,15.35287,19.023234,10.408071,4.8917935,15.299865,99.675968,1239.0586,11832.139,0.40807859,0.53307859,0.40807859,0.13999971,400,1,1,8,5000,10532.069,19825.072,16000,5000,5000,5000,5000,5000
593.8,381.63673,381.63673,179.43385,-196.7908,84.375514,84.375514,50,15.352663,19.02285,11.807448,5.5495006,17.356949,101.73246,1239.0496,11832.052,0.40807078,0.53307078,0.40807078,0.15882399,400,1,1,8,5000,10531.999,19824.938,16000,5000,5000,5000,5000,5000
593.9,404.37211,404.37211,200.83956,-220.26712,84.374871,84.374871,50,15.352438,19.022432,13.216027,6.2115327,19.42756,103.80243,1239.0397,11831.958,0.40806232,0.53306232,0.40806232,0.17777244,400,1,1,8,5000,10531.921,19824.793,16000,5000,5000,5000,5000,5000
594,427.10212,427.10212,222.37129,-243.88165,84.374174,84.374174,50,15.352195,19.021979,14.632899,6.8774625,21.510361,105.88454,1239.0291,11831.857,0.4080532,0.5330532,0.4080532,0.19683286,400,1,1,8,5000,10531.838,19824.636,16000,5000,5000,5000,5000,5000
594.1,449.80869,449.80869,244.01482,-267.6188,84.373423,84.373423,50,15.351932,19.021491,16.057128,7.54685,23.603978,107.9774,1239.0178,11831.748,0.40804342,0.53304342,0.40804342,0.2159927,400,1,1,8,5000,10531.748,19824.466,16000,5000,5000,5000,5000,5000
594.2,472.47374,472.47374,265.75556,-291.46256,84.372618,84.372618,50,15.351651,19.020968,17.487753,8.2192441,25.706997,110.07962,1239.0056,11831.632,0.40803298,0.53303298,0.40803298,0.23523909,400,1,1,8,5000,10531.651,19824.284,16000,5000,5000,5000,5000,5000
594.3,495.07921,495.07921,287.57859,-315.39657,84.371759,84.371759,50,15.35135,19.020409,18.923794,8.8941832,27.817977,112.18974,1238.9927,11831.509,0.40802188,0.53302188,0.40802188,0.25455885,400,1,1,8,5000,10531.548,19824.09,16000,5000,5000,5000,5000,5000
594.4,517.60711,517.60711,309.4687,-339.40414,84.370845,84.370845,50,15.35103,19.019815,20.364249,9.5711968,29.935445,114.30629,1238.9791,11831.378,0.4080101,0.5330101,0.4080101,0.27393856,400,1,1,8,5000,10531.438,19823.884,16000,5000,5000,5000,5000,5000
594.5,540.03949,540.03949,331.41041,-363.46831,84.369876,84.369876,50,15.350691,19.019185,21.808099,10.249806,32.057905,116.42778,1238.9646,11831.24,0.40799766,0.53299766,0.40799766,0.29336457,400,1,1,8,5000,10531.322,19823.665,16000,5000,5000,5000,5000,5000
594.6,562.3585,562.3585,353.38803,-387.57186,84.368852,84.368852,50,15.350333,19.018519,23.254312,10.929527,34.183838,118.55269,1238.9494,11831.095,0.40798455,0.53298455,0.40798455,0.31282301,400,1,1,8,5000,10531.199,19823.434,16000,5000,5000,5000,5000,5000
594.7,584.54639,584.54639,375.38565,-411.69736,84.367772,84.367772,50,15.349955,19.017817,24.701842,11.609866,36.311707,120.67948,1238.9333,11830.942,0.40797078,0.53297078,0.40797078,0.33229985,400,1,1,8,5000,10531.07,19823.19,16000,5000,5000,5000,5000,5000
594.8,606.58555,606.58555,397.38723,-435.82719,84.366638,84.366638,50,15.349558,19.01708,26.149631,12.290327,38.439958,122.8066,1238.9165,11830.782,0.40795633,0.53295633,0.40795633,0.35178091,400,1,1,8,5000,10530.933,19822.934,16000,5000,5000,5000,5000,5000
594.9,628.45849,628.45849,419.37657,-459.94359,84.365448,84.365448,50,15.349142,19.016306,27.596616,12.970409,40.567025,124.93247,1238.899,11830.614,0.40794121,0.53294121,0.40794121,0.3712519,400,1,1,8,5000,10530.791,19822.665,16000,5000,5000,5000,5000,5000
595,650.14793,650.14793,441.33737,-484.0287,84.364204,84.364204,50,15.348707,19.015497,29.041722,13.649609,42.691331,127.05554,1238.8806,11830.439,0.40792542,0.53292542,0.40792542,0.39069842,400,1,1,8,5000,10530.641,19822.384,16000,5000,5000,5000,5000,5000
595.1,678.49628,678.49628,463.90602,-508.78046,84.362904,84.362904,50,15.348252,19.014652,30.526828,14.347609,44.874436,129.23734,1238.8615,11830.256,0.40790894,0.53290894,0.40790894,0.4106839,400,1,1,8,5000,10530.485,19822.09,16000,5000,5000,5000,5000,5000
595.2,706.62709,706.62709,487.00399,-534.11273,84.361548,84.361548,50,15.347777,19.01377,32.046764,15.061979,47.108743,131.47029,1238.8415,11830.065,0.40789176,0.53289176,0.40789176,0.43113887,400,1,1,8,5000,10530.323,19821.784,16000,5000,5000,5000,5000,5000
595.3,734.52369,734.52369,510.5586,-559.94582,84.360134,84.360134,50,15.347283,19.012851,33.596749,15.790472,49.387221,133.74735,1238.8207,11829.866,0.40787386,0.53287386,0.40787386,0.45199908,400,1,1,8,5000,10530.153,19821.464,16000,5000,5000,5000,5000,5000
595.4,762.16964,762.16964,534.50256,-586.20592,84.35866,84.35866,50,15.346767,19.011893,35.172355,16.531007,51.703362,136.06202,1238.799,11829.66,0.40785524,0.53285524,0.40785524,0.47320501,400,1,1,8,5000,10529.976,19821.131,16000,5000,5000,5000,5000,5000
595.5,789.54877,789.54877,558.77341,-612.82454,84.357127,84.357127,50,15.346231,19.010896,36.769472,17.281652,54.051124,138.40825,1238.7765,11829.445,0.40783587,0.53283587,0.40783587,0.49470144,400,1,1,8,5000,10529.792,19820.785,16000,5000,5000,5000,5000,5000
595.6,816.64519,816.64519,583.31316,-639.73805,84.355533,84.355533,50,15.345673,19.00986,38.384283,18.040613,56.424896,140.78043,1238.7532,11829.221,0.40781576,0.53281576,0.40781576,0.51643707,400,1,1,8,5000,10529.601,19820.425,16000,5000,5000,5000,5000,5000
595.7,843.44333,843.44333,608.06781,-666.88727,84.353877,84.353877,50,15.345094,19.008783,40.013236,18.806221,58.819457,143.17333,1238.7289,11828.99,0.40779489,0.53279489,0.40779489,0.53836418,400,1,1,8,5000,10529.402,19820.05,16000,5000,5000,5000,5000,5000
595.8,869.92792,869.92792,632.9871,-694.21704,84.352159,84.352159,50,15.344493,19.007667,41.653022,19.576921,61.229943,145.5821,1238.7038,11828.75,0.40777326,0.53277326,0.40777326,0.56043831,400,1,1,8,5000,10529.196,19819.662,16000,5000,5000,5000,5000,5000
595.9,896.08403,896.08403,658.02408,-721.6759,84.350379,84.350379,50,15.34387,19.006509,43.300554,20.35126,63.651814,148.00219,1238.6777,11828.501,0.40775087,0.53275087,0.40775087,0.58261796,400,1,1,8,5000,10528.982,19819.26,16000,5000,5000,5000,5000,5000
596,921.8971,921.8971,683.13492,-749.21575,84.348536,84.348536,50,15.343225,19.005311,44.952945,21.127884,66.080829,150.42937,1238.6508,11828.244,0.40772772,0.53272772,0.40772772,0.60486438,400,1,1,8,5000,10528.761,19818.844,16000,5000,5000,5000,5000,5000
596.1,947.35292,947.35292,708.27859,-776.79161,84.346631,84.346631,50,15.342558,19.004072,46.607496,21.905523,68.51302,152.85965,1238.623,11827.978,0.4077038,0.5327038,0.4077038,0.62714127,400,1,1,8,5000,10528.532,19818.413,16000,5000,5000,5000,5000,5000
596.2,972.43769,972.43769,733.41665,-804.36132,84.344662,84.344662,50,15.341869,19.002792,48.261679,22.682989,70.944668,155.28933,1238.5943,11827.704,0.40767911,0.53267911,0.40767911,0.64941468,400,1,1,8,5000,10528.296,19817.968,16000,5000,5000,5000,5000,5000
596.3,997.13799,997.13799,758.51305,-831.88534,84.34263,84.34263,50,15.341158,19.001471,49.91312,23.459167,73.372287,157.71492,1238.5647,11827.422,0.40765366,0.53265366,0.40765366,0.67165271,400,1,1,8,5000,10528.052,19817.509,16000,5000,5000,5000,5000,5000
596.4,1021.4408,1021.4408,783.53394,-859.32654,84.340535,84.340535,50,15.340425,19.00011,51.559592,24.233008,75.792601,160.13314,1238.5342,11827.131,0.40762745,0.53262745,0.40762745,0.69382542,400,1,1,8,5000,10527.8,19817.035,16000,5000,5000,5000,5000,5000
596.5,1045.3337,1045.3337,808.44748,-886.65001,84.338378,84.338378,50,15.33967,18.998707,53.199,25.00353,78.202531,162.54091,1238.5029,11826.831,0.40760048,0.53260048,0.40760048,0.71590468,400,1,1,8,5000,10527.541,19816.548,16000,5000,5000,5000,5000,5000
596.6,1068.8044,1068.8044,833.22371,-913.82289,84.336158,84.336158,50,15.338894,18.997264,54.829373,25.769806,80.599179,164.93534,1238.4706,11826.523,0.40757275,0.53257275,0.40757275,0.73786399,400,1,1,8,5000,10527.274,19816.046,16000,5000,5000,5000,5000,5000
596.7,1091.8413,1091.8413,857.83443,-940.81425,84.333876,84.333876,50,15.338095,18.99578,56.448855,26.530962,82.979817,167.31369,1238.4375,11826.207,0.40754427,0.53254427,0.40754427,0.75967841,400,1,1,8,5000,10527,19815.53,16000,5000,5000,5000,5000,5000
596.8,1114.4333,1114.4333,882.25305,-967.59492,84.331532,84.331532,50,15.337275,18.994257,58.055695,27.286177,85.341872,169.6734,1238.4035,11825.883,0.40751505,0.53251505,0.40751505,0.78132441,400,1,1,8,5000,10526.719,19815,16000,5000,5000,5000,5000,5000
596.9,1136.5697,1136.5697,906.45448,-994.1374,84.329127,84.329127,50,15.336434,18.992694,59.648244,28.034675,87.682919,172.01205,1238.3687,11825.55,0.4074851,0.5324851,0.4074851,0.80277981,400,1,1,8,5000,10526.43,19814.457,16000,5000,5000,5000,5000,5000
597,1158.2403,1158.2403,930.41507,-1020.4157,84.326662,84.326662,50,15.335571,18.991091,61.224944,28.775724,90.000668,174.32733,1238.333,11825.209,0.40745441,0.53245441,0.40745441,0.82402368,400,1,1,8,5000,10526.134,19813.899,16000,5000,5000,5000,5000,5000
597.1,1179.4354,1179.4354,954.11249,-1046.4054,84.324136,84.324136,50,15.334687,18.989449,62.784327,29.508634,92.292961,176.6171,1238.2965,11824.861,0.407423,0.532423,0.407423,0.84503626,400,1,1,8,5000,10525.831,19813.328,16000,5000,5000,5000,5000,5000
597.2,1200.1459,1200.1459,977.52566,-1072.0834,84.321551,84.321551,50,15.333782,18.987769,64.325005,30.232752,94.557757,178.87931,1238.2592,11824.504,0.40739088,0.53239088,0.40739088,0.86579891,400,1,1,8,5000,10525.52,19812.744,16000,5000,5000,5000,5000,5000
597.3,1220.3631,1220.3631,1000.6347,-1097.4278,84.318908,84.318908,50,15.332857,18.986051,65.84567,30.947465,96.793134,181.11204,1238.221,11824.139,0.40735805,0.53235805,0.40735805,0.88629401,400,1,1,8,5000,10525.203,19812.146,16000,5000,5000,5000,5000,5000
597.4,1240.0789,1240.0789,1023.4208,-1122.4181,84.316207,84.316207,50,15.331912,18.984295,67.345086,31.65219,98.997276,183.31348,1238.182,11823.767,0.40732453,0.53232453,0.40732453,0.90650495,400,1,1,8,5000,10524.878,19811.536,16000,5000,5000,5000,5000,5000
597.5,1259.2859,1259.2859,1045.8664,-1147.0348,84.313448,84.313448,50,15.330946,18.982502,68.822089,32.346382,101.16847,185.48192,1238.1422,11823.387,0.40729033,0.53229033,0.40729033,0.92641605,400,1,1,8,5000,10524.547,19810.912,16000,5000,5000,5000,5000,5000
597.6,1277.977,1277.977,1067.9546,-1171.2597,84.310634,84.310634,50,15.329961,18.980672,70.275583,33.029524,103.30511,187.61574,1238.1016,11823,0.40725545,0.53225545,0.40725545,0.94601256,400,1,1,8,5000,10524.209,19810.275,16000,5000,5000,5000,5000,5000
597.7,1296.1459,1296.1459,1089.6699,-1195.0755,84.307764,84.307764,50,15.328957,18.978807,71.704532,33.70113,105.40566,189.71343,1238.0603,11822.605,0.40721991,0.53221991,0.40721991,0.96528055,400,1,1,8,5000,10523.864,19809.626,16000,5000,5000,5000,5000,5000
597.8,1313.7867,1313.7867,1110.9974,-1218.4661,84.304839,84.304839,50,15.327933,18.976906,73.107967,34.360745,107.46871,191.77355,1238.0182,11822.203,0.40718372,0.53218372,0.40718372,0.98420694,400,1,1,8,5000,10523.513,19808.965,16000,5000,5000,5000,5000,5000
597.9,1330.8941,1330.8941,1131.9234,-1241.4163,84.301862,84.301862,50,15.326891,18.974971,74.484976,35.007939,109.49291,193.79478,1237.9754,11821.794,0.4071469,0.5321469,0.4071469,1.0027794,400,1,1,8,5000,10523.155,19808.292,16000,5000,5000,5000,5000,5000
598,1347.4636,1347.4636,1152.4347,-1263.9117,84.298832,84.298832,50,15.325831,18.973001,75.834704,35.642311,111.47701,195.77585,1237.9318,11821.378,0.40710945,0.53210945,0.40710945,1.0209865,400,1,1,8,5000,10522.791,19807.606,16000,5000,5000,5000,5000,5000
598.1,1363.4909,1363.4909,1172.5194,-1285.9392,84.29575,84.29575,50,15.324752,18.970998,77.156352,36.263486,113.41984,197.71559,1237.8875,11820.955,0.40707138,0.53207138,0.40707138,1.0388175,400,1,1,8,5000,10522.421,19806.909,16000,5000,5000,5000,5000,5000
598.2,1378.9727,1378.9727,1192.166,-1307.4863,84.292619,84.292619,50,15.323656,18.968963,78.449177,36.871113,115.32029,199.61291,1237.8426,11820.526,0.40703272,0.53203272,0.40703272,1.0562622,400,1,1,8,5000,10522.044,19806.201,16000,5000,5000,5000,5000,5000
598.3,1393.9059,1393.9059,1211.3641,-1328.5414,84.289438,84.289438,50,15.322542,18.966895,79.712487,37.464869,117.17736,201.46679,1237.7969,11820.09,0.40699348,0.53199348,0.40699348,1.0733113,400,1,1,8,5000,10521.662,19805.481,16000,5000,5000,5000,5000,5000
598.4,1408.2884,1408.2884,1230.1039,-1349.094,84.286209,84.286209,50,15.321412,18.964797,80.945641,38.044451,118.99009,203.2763,1237.7506,11819.648,0.40695366,0.53195366,0.40695366,1.0899563,400,1,1,8,5000,10521.274,19804.751,16000,5000,5000,5000,5000,5000
598.5,1422.1185,1422.1185,1248.3765,-1369.1342,84.282933,84.282933,50,15.320265,18.962668,82.148049,38.609583,120.75763,205.04057,1237.7036,11819.199,0.40691329,0.53191329,0.40691329,1.106189,400,1,1,8,5000,10520.88,19804.01,16000,5000,5000,5000,5000,5000
598.6,1427.3873,1427.3873,1265.4117,-1387.8171,84.279612,84.279612,50,15.319103,18.960509,83.269027,39.136443,122.40547,206.68508,1237.6561,11818.745,0.4068724,0.5318724,0.4068724,1.121327,400,1,1,8,5000,10520.481,19803.258,16000,5000,5000,5000,5000,5000
598.7,1432.1021,1432.1021,1281.2743,-1405.2142,84.276248,84.276248,50,15.317925,18.958323,84.312854,39.627041,123.9399,208.21614,1237.6079,11818.285,0.40683102,0.53183102,0.40683102,1.1354276,400,1,1,8,5000,10520.076,19802.497,16000,5000,5000,5000,5000,5000
598.8,1436.2629,1436.2629,1296.0235,-1421.3901,84.272844,84.272844,50,15.316733,18.956111,85.283404,40.0832,125.3666,209.63945,1237.5592,11817.82,0.4067892,0.5317892,0.4067892,1.148543,400,1,1,8,5000,10519.667,19801.727,16000,5000,5000,5000,5000,5000
598.9,1439.8706,1439.8706,1309.7123,-1436.4031,84.269403,84.269403,50,15.315529,18.953874,86.184184,40.506567,126.69075,210.96015,1237.5101,11817.351,0.40674696,0.53174696,0.40674696,1.1607203,400,1,1,8,5000,10519.254,19800.948,16000,5000,5000,5000,5000,5000
599,1442.9263,1442.9263,1322.3893,-1450.3063,84.265929,84.265929,50,15.314312,18.951616,87.018379,40.898638,127.91702,212.18295,1237.4605,11816.877,0.40670433,0.53170433,0.40670433,1.1720021,400,1,1,8,5000,10518.836,19800.162,16000,5000,5000,5000,5000,5000
599.1,1445.4321,1445.4321,1334.0984,-1463.148,84.262422,84.262422,50,15.313085,18.949337,87.788882,41.260774,129.04966,213.31208,1237.4105,11816.4,0.40666135,0.53166135,0.40666135,1.1824274,400,1,1,8,5000,10518.414,19799.368,16000,5000,5000,5000,5000,5000
599.2,1447.3904,1447.3904,1344.8795,-1474.9721,84.258886,84.258886,50,15.311847,18.94704,88.498324,41.594212,130.09254,214.35142,1237.3601,11815.918,0.40661804,0.53161804,0.40661804,1.1920314,400,1,1,8,5000,10517.989,19798.568,16000,5000,5000,5000,5000,5000
599.3,1448.8043,1448.8043,1354.7693,-1485.8185,84.255324,84.255324,50,15.310599,18.944724,89.149108,41.900081,131.04919,215.30451,1237.3093,11815.434,0.40657442,0.53157442,0.40657442,1.2008464,400,1,1,8,5000,10517.561,19797.761,16000,5000,5000,5000,5000,5000
599.4,1449.6775,1449.6775,1363.801,-1495.7238,84.251737,84.251737,50,15.309343,18.942393,89.74343,42.179412,131.92284,216.17458,1237.2582,11814.946,0.40653053,0.53153053,0.40653053,1.2089019,400,1,1,8,5000,10517.129,19796.949,16000,5000,5000,5000,5000,5000
599.5,1450.0143,1450.0143,1372.0053,-1504.7217,84.248127,84.248127,50,15.308079,18.940047,90.283304,42.433153,132.71646,216.96458,1237.2069,11814.455,0.4064864,0.5314864,0.4064864,1.2162248,400,1,1,8,5000,10516.695,19796.132,16000,5000,5000,5000,5000,5000
599.6,1449.8195,1449.8195,1379.4103,-1512.843,84.244496,84.244496,50,15.306808,18.937688,90.770582,42.662174,133.43276,217.67725,1237.1552,11813.962,0.40644203,0.53144203,0.40644203,1.2228401,400,1,1,8,5000,10516.258,19795.31,16000,5000,5000,5000,5000,5000
599.7,1449.0985,1449.0985,1386.042,-1520.1162,84.240848,84.240848,50,15.305531,18.935317,91.206975,42.867278,134.07425,218.3151,1237.1034,11813.467,0.40639747,0.53139747,0.40639747,1.2287706,400,1,1,8,5000,10515.819,19794.484,16000,5000,5000,5000,5000,5000
599.8,1447.8574,1447.8574,1391.9245,-1526.5678,84.237182,84.237182,50,15.304247,18.932935,91.594067,43.049211,134.64328,218.88046,1237.0513,11812.969,0.40635272,0.53135272,0.40635272,1.2340376,400,1,1,8,5000,10515.378,19793.654,16000,5000,5000,5000,5000,5000
599.9,1446.1025,1446.1025,1397.0802,-1532.2222,84.233503,84.233503,50,15.302958,18.930544,91.933333,43.208667,135.142,219.3755,1236.999,11812.47,0.40630782,0.53130782,0.40630782,1.2386608,400,1,1,8,5000,10514.936,19792.82,16000,5000,5000,5000,5000,5000
600,1443.841,1443.841,1401.5301,-1537.1025,84.22981,84.22981,50,15.301665,18.928145,92.226152,43.346292,135.57244,219.80225,1236.9466,11811.97,0.40626278,0.53126278,0.40626278,1.2426588,400,1,1,8,5000,10514.491,19791.984,16000,5000,5000,5000,5000,5000
600.1,1442.8899,1442.8899,1405.466,-1541.4192,84.226106,84.226106,50,15.300368,18.925738,92.48515,43.46802,135.95317,220.17928,1236.894,11811.468,0.40621763,0.53121763,0.40621763,1.2462015,400,1,1,8,5000,10514.046,19791.145,16000,5000,5000,5000,5000,5000
600.2,1441.4478,1441.4478,1408.8901,-1545.1745,84.222393,84.222393,50,15.299068,18.923325,92.710471,43.573921,136.28439,220.50678,1236.8413,11810.964,0.40617237,0.53117237,0.40617237,1.2492908,400,1,1,8,5000,10513.599,19790.304,16000,5000,5000,5000,5000,5000
600.3,1439.5236,1439.5236,1411.8053,-1548.3717,84.218671,84.218671,50,15.297764,18.920907,92.9023,43.664081,136.56638,220.78505,1236.7885,11810.46,0.40612702,0.53112702,0.40612702,1.2519292,400,1,1,8,5000,10513.151,19789.461,16000,5000,5000,5000,5000,5000
600.4,1437.1261,1437.1261,1414.2149,-1551.0143,84.214942,84.214942,50,15.296458,18.918484,93.060861,43.738604,136.79947,221.01441,1236.7356,11809.955,0.40608159,0.53108159,0.40608159,1.2541196,400,1,1,8,5000,10512.702,19788.616,16000,5000,5000,5000,5000,5000
600.5,1434.2652,1434.2652,1416.1229,-1553.107,84.211207,84.211207,50,15.29515,18.916057,93.186417,43.797616,136.98403,221.19524,1236.6827,11809.45,0.40603611,0.53103611,0.40603611,1.2558654,400,1,1,8,5000,10512.253,19787.77,16000,5000,5000,5000,5000,5000
600.6,1430.9509,1430.9509,1417.534,-1554.6545,84.207467,84.207467,50,15.29384,18.913627,93.279271,43.841257,137.12053,221.328,1236.6297,11808.943,0.40599059,0.53099059,0.40599059,1.2571707,400,1,1,8,5000,10511.803,19786.923,16000,5000,5000,5000,5000,5000
600.7,1427.1938,1427.1938,1418.4532,-1555.6627,84.203724,84.203724,50,15.292529,18.911195,93.339762,43.869688,137.20945,221.41317,1236.5766,11808.437,0.40594504,0.53094504,0.40594504,1.2580399,400,1,1,0,5000,10511.352,19786.074,16000,5000,5000,5000,5000,5000
600.8,1423.0049,1423.0049,1418.8864,-1556.1377,84.199978,84.199978,50,15.291217,18.908761,93.368264,43.883084,137.25135,221.45133,1236.5235,11807.93,0.40589947,0.53089947,0.40589947,1.258478,400,1,1,0,5000,10510.901,19785.226,16000,5000,5000,5000,5000,5000
600.9,1418.3957,1418.3957,1418.8397,-1556.0865,84.196232,84.196232,50,15.289905,18.906327,93.365191,43.88164,137.24683,221.44306,1236.4705,11807.423,0.40585391,0.53085391,0.40585391,1.2584906,400,1,1,0,5000,10510.45,19784.377,16000,5000,5000,5000,5000,5000
601,1413.378,1413.378,1418.3199,-1555.5165,84.192486,84.192486,50,15.288593,18.903893,93.33099,43.865565,137.19656,221.38904,1236.4174,11806.917,0.40580836,0.53080836,0.40580836,1.2580836,400,1,1,0,5000,10509.999,19783.528,16000,5000,5000,5000,5000,5000
601.1,1407.9642,1407.9642,1417.3345,-1554.4357,84.188741,84.188741,50,15.287281,18.901461,93.266142,43.835087,137.10123,221.28997,1236.3644,11806.411,0.40576284,0.53076284,0.40576284,1.2572634,400,1,1,0,5000,10509.548,19782.679,16000,5000,5000,5000,5000,5000
601.2,1402.167,1402.167,1415.8911,-1552.8527,84.184999,84.184999,50,15.28597,18.899029,93.171162,43.790446,136.96161,221.14661,1236.3115,11805.905,0.40571737,0.53071737,0.40571737,1.2560368,400,1,1,8,5000,10509.098,19781.831,16000,5000,5000,5000,5000,5000
601.3,1395.9994,1395.9994,1413.9981,-1550.7766,84.181261,84.181261,50,15.28466,18.896601,93.046598,43.731901,136.7785,220.95976,1236.2586,11805.4,0.40567195,0.53067195,0.40567195,1.2544112,400,1,1,8,5000,10508.647,19780.983,16000,5000,5000,5000,5000,5000
601.4,1389.4748,1389.4748,1411.6644,-1548.2172,84.177527,84.177527,50,15.283352,18.894175,92.893031,43.659725,136.55276,220.73028,1236.2057,11804.895,0.40562661,0.53062661,0.40562661,1.2523944,400,1,1,8,5000,10508.198,19780.137,16000,5000,5000,5000,5000,5000
601.5,1382.6071,1382.6071,1408.8993,-1545.1845,84.1738,84.1738,50,15.282046,18.891753,92.711072,43.574204,136.28528,220.45908,1236.153,11804.392,0.40558135,0.53058135,0.40558135,1.2499945,400,1,1,8,5000,10507.749,19779.292,16000,5000,5000,5000,5000,5000
601.6,1375.4102,1375.4102,1405.7124,-1541.6894,84.170079,84.170079,50,15.280743,18.889336,92.501361,43.47564,135.977,220.14708,1236.1004,11803.889,0.40553619,0.53053619,0.40553619,1.2472202,400,1,1,8,5000,10507.301,19778.448,16000,5000,5000,5000,5000,5000
601.7,1367.8987,1367.8987,1402.1139,-1537.7428,84.166367,84.166367,50,15.279442,18.886925,92.26457,43.364348,135.62892,219.79528,1236.0479,11803.388,0.40549113,0.53049113,0.40549113,1.2440803,400,1,1,8,5000,10506.853,19777.607,16000,5000,5000,5000,5000,5000
601.8,1360.0873,1360.0873,1398.1145,-1533.3566,84.162664,84.162664,50,15.278145,18.884519,92.001396,43.240656,135.24205,219.40472,1235.9956,11802.888,0.4054462,0.5304462,0.4054462,1.2405842,400,1,1,8,5000,10506.407,19776.767,16000,5000,5000,5000,5000,5000
601.9,1351.9908,1351.9908,1393.7253,-1528.5428,84.158971,84.158971,50,15.276851,18.88212,91.712566,43.104906,134.81747,218.97644,1235.9434,11802.39,0.40540141,0.53040141,0.40540141,1.2367417,400,1,1,8,5000,10505.962,19775.929,16000,5000,5000,5000,5000,5000
602,1343.6245,1343.6245,1388.9576,-1523.3139,84.155288,84.155288,50,15.275561,18.879728,91.398831,42.957451,134.35628,218.51157,1235.8914,11801.893,0.40535675,0.53035675,0.40535675,1.2325629,400,1,1,8,5000,10505.519,19775.094,16000,5000,5000,5000,5000,5000
602.1,1335.5256,1335.5256,1383.8729,-1517.7373,84.151618,84.151618,50,15.274275,18.877344,91.064237,42.800191,133.86443,218.01605,1235.8395,11801.398,0.40531226,0.53031226,0.40531226,1.2281022,400,1,1,8,5000,10505.077,19774.262,16000,5000,5000,5000,5000,5000
602.2,1327.1881,1327.1881,1378.4786,-1511.8212,84.147961,84.147961,50,15.272993,18.874968,90.709273,42.633358,133.34263,217.49059,1235.7879,11800.905,0.40526793,0.53026793,0.40526793,1.2233663,400,1,1,8,5000,10504.636,19773.432,16000,5000,5000,5000,5000,5000
602.3,1318.6278,1318.6278,1372.783,-1505.5747,84.144318,84.144318,50,15.271716,18.872601,90.334483,42.457207,132.79169,216.93601,1235.7364,11800.413,0.40522377,0.53022377,0.40522377,1.2183624,400,1,1,8,5000,10504.197,19772.606,16000,5000,5000,5000,5000,5000
602.4,1309.8607,1309.8607,1366.7952,-1499.0076,84.140689,84.140689,50,15.270444,18.870244,89.940459,42.272016,132.21247,216.35316,1235.6852,11799.924,0.40517979,0.53017979,0.40517979,1.2130984,400,1,1,8,5000,10503.759,19771.782,16000,5000,5000,5000,5000,5000
602.5,1300.903,1300.903,1360.5247,-1492.1306,84.137074,84.137074,50,15.269178,18.867896,89.527837,42.078084,131.60592,215.743,1235.6341,11799.437,0.405136,0.530136,0.405136,1.2075829,400,1,1,8,5000,10503.324,19770.962,16000,5000,5000,5000,5000,5000
602.6,1291.7711,1291.7711,1353.9819,-1484.955,84.133476,84.133476,50,15.267917,18.865559,89.097298,41.87573,130.97303,215.1065,1235.5833,11798.952,0.40509242,0.53009242,0.40509242,1.201825,400,1,1,8,5000,10502.89,19770.146,16000,5000,5000,5000,5000,5000
602.7,1282.4815,1282.4815,1347.1778,-1477.4926,84.129894,84.129894,50,15.266662,18.863233,88.649557,41.665292,130.31485,214.44474,1235.5328,11798.469,0.40504904,0.53004904,0.40504904,1.1958344,400,1,1,8,5000,10502.458,19769.333,16000,5000,5000,5000,5000,5000
602.8,1273.0506,1273.0506,1340.1236,-1469.7561,84.12633,84.12633,50,15.265412,18.860917,88.185368,41.447123,129.63249,213.75882,1235.4825,11797.989,0.40500588,0.53000588,0.40500588,1.1896212,400,1,1,8,5000,10502.029,19768.524,16000,5000,5000,5000,5000,5000
602.9,1263.4951,1263.4951,1332.8315,-1461.7586,84.122783,84.122783,50,15.264169,18.858613,87.705514,41.221592,128.92711,213.04989,1235.4324,11797.511,0.40496294,0.52996294,0.40496294,1.1831959,400,1,1,8,5000,10501.601,19767.719,16000,5000,5000,5000,5000,5000
603,1253.8316,1253.8316,1325.3136,-1453.5135,84.119254,84.119254,50,15.262933,18.856322,87.210812,40.989082,128.19989,212.31915,1235.3826,11797.035,0.40492022,0.52992022,0.40492022,1.1765695,400,1,1,8,5000,10501.176,19766.919,16000,5000,5000,5000,5000,5000
603.1,1244.0769,1244.0769,1317.5829,-1445.035,84.115745,84.115745,50,15.261702,18.854042,86.702102,40.749988,127.45209,211.56783,1235.3331,11796.562,0.40487775,0.52987775,0.40487775,1.1697533,400,1,1,8,5000,10500.752,19766.122,16000,5000,5000,5000,5000,5000
603.2,1234.2477,1234.2477,1309.6525,-1436.3375,84.112254,84.112254,50,15.260479,18.851775,86.180251,40.504718,126.68497,210.79722,1235.2839,11796.092,0.40483551,0.52983551,0.40483551,1.1627591,400,1,1,8,5000,10500.332,19765.33,16000,5000,5000,5000,5000,5000
603.3,1224.3607,1224.3607,1301.536,-1427.4358,84.108784,84.108784,50,15.259263,18.849521,85.646147,40.253689,125.89984,210.00862,1235.2349,11795.625,0.40479353,0.52979353,0.40479353,1.1555986,400,1,1,8,5000,10499.913,19764.542,16000,5000,5000,5000,5000,5000
603.4,1214.4325,1214.4325,1293.247,-1418.345,84.105334,84.105334,50,15.258054,18.847281,85.100699,39.997329,125.09803,209.20336,1235.1863,11795.16,0.40475179,0.52975179,0.40475179,1.1482843,400,1,1,8,5000,10499.497,19763.759,16000,5000,5000,5000,5000,5000
603.5,1204.4798,1204.4798,1284.7996,-1409.0806,84.101905,84.101905,50,15.256852,18.845054,84.544833,39.736072,124.2809,208.38281,1235.1379,11794.698,0.40471031,0.52971031,0.40471031,1.1408285,400,1,1,8,5000,10499.083,19762.981,16000,5000,5000,5000,5000,5000
603.6,1194.5191,1194.5191,1276.2083,-1399.6582,84.098498,84.098498,50,15.255657,18.842841,83.97949,39.47036,123.44985,207.54835,1235.0899,11794.24,0.4046691,0.5296691,0.4046691,1.133244,400,1,1,8,5000,10498.672,19762.207,16000,5000,5000,5000,5000,5000
603.7,1184.567,1184.567,1267.4875,-1390.0938,84.095112,84.095112,50,15.25447,18.840641,83.405626,39.200644,122.60627,206.70138,1235.0421,11793.784,0.40462815,0.52962815,0.40462815,1.1255436,400,1,1,8,5000,10498.264,19761.438,16000,5000,5000,5000,5000,5000
603.8,1174.6397,1174.6397,1258.6519,-1380.4034,84.091747,84.091747,50,15.253291,18.838457,82.824207,38.927377,121.75158,205.84333,1234.9947,11793.331,0.40458747,0.52958747,0.40458747,1.1177404,400,1,1,8,5000,10497.858,19760.674,16000,5000,5000,5000,5000,5000
603.9,1164.7536,1164.7536,1249.7163,-1370.6035,84.088405,84.088405,50,15.252119,18.836286,82.236209,38.651018,120.88723,204.97563,1234.9476,11792.881,0.40454706,0.52954706,0.40454706,1.1098475,400,1,1,8,5000,10497.455,19759.915,16000,5000,5000,5000,5000,5000
604,1154.9246,1154.9246,1240.6956,-1360.7103,84.085086,84.085086,50,15.250955,18.83413,81.642617,38.37203,120.01465,204.09973,1234.9008,11792.434,0.40450693,0.52950693,0.40450693,1.1018782,400,1,1,8,5000,10497.054,19759.161,16000,5000,5000,5000,5000,5000
604.1,1145.1687,1145.1687,1231.605,-1350.7403,84.081789,84.081789,50,15.249799,18.831989,81.04442,38.090878,119.1353,203.21709,1234.8543,11791.99,0.40446707,0.52946707,0.40446707,1.0938459,400,1,1,8,5000,10496.657,19758.413,16000,5000,5000,5000,5000,5000
604.2,1135.5015,1135.5015,1222.4596,-1340.7102,84.078515,84.078515,50,15.248652,18.829863,80.442614,37.808028,118.25064,202.32916,1234.8082,11791.549,0.40442749,0.52942749,0.40442749,1.085764,400,1,1,8,5000,10496.262,19757.669,16000,5000,5000,5000,5000,5000
604.3,1125.9387,1125.9387,1213.2744,-1330.6366,84.075264,84.075264,50,15.247512,18.827752,79.838193,37.523951,117.36214,201.43741,1234.7623,11791.112,0.4043882,0.5293882,0.4043882,1.0776459,400,1,1,8,5000,10495.869,19756.93,16000,5000,5000,5000,5000,5000
604.4,1116.4955,1116.4955,1204.0647,-1320.536,84.072036,84.072036,50,15.24638,18.825656,79.232157,37.239114,116.47127,200.54331,1234.7168,11790.677,0.40434918,0.52934918,0.40434918,1.0695051,400,1,1,8,5000,10495.48,19756.197,16000,5000,5000,5000,5000,5000
604.5,1107.1869,1107.1869,1194.8455,-1310.425,84.068831,84.068831,50,15.245256,18.823574,78.625501,36.953986,115.57949,199.64832,1234.6716,11790.246,0.40431044,0.52931044,0.40431044,1.0613551,400,1,1,8,5000,10495.093,19755.469,16000,5000,5000,5000,5000,5000
604.6,1098.0276,1098.0276,1185.6321,-1300.3203,84.065649,84.065649,50,15.244141,18.821508,78.019221,36.669034,114.68825,198.7539,1234.6268,11789.817,0.40427199,0.52927199,0.40427199,1.0532092,400,1,1,8,5000,10494.709,19754.746,16000,5000,5000,5000,5000,5000
604.7,1089.0322,1089.0322,1176.4394,-1290.2384,84.062491,84.062491,50,15.243033,18.819457,77.414305,36.384723,113.79903,197.86152,1234.5823,11789.392,0.40423381,0.52923381,0.40423381,1.045081,400,1,1,8,5000,10494.328,19754.029,16000,5000,5000,5000,5000,5000
604.8,1080.2147,1080.2147,1167.2824,-1280.1957,84.059355,84.059355,50,15.241934,18.817421,76.81174,36.101518,112.91326,196.97261,1234.5381,11788.97,0.40419592,0.52919592,0.40419592,1.0369835,400,1,1,8,5000,10493.949,19753.316,16000,5000,5000,5000,5000,5000
604.9,1071.5892,1071.5892,1158.176,-1270.2084,84.056242,84.056242,50,15.240842,18.8154,76.212502,35.819876,112.03238,196.08862,1234.4942,11788.551,0.4041583,0.5291583,0.4041583,1.0289302,400,1,1,8,5000,10493.574,19752.609,16000,5000,5000,5000,5000,5000
605,1063.1691,1063.1691,1149.1349,-1260.2927,84.053153,84.053153,50,15.239759,18.813394,75.617562,35.540254,111.15782,195.21097,1234.4506,11788.135,0.40412095,0.52912095,0.40412095,1.0209341,400,1,1,8,5000,10493.201,19751.907,16000,5000,5000,5000,5000,5000
605.1,1054.9675,1054.9675,1140.1737,-1250.4647,84.050086,84.050086,50,15.238684,18.811402,75.027879,35.263103,110.29098,194.34107,1234.4074,11787.722,0.40408389,0.52908389,0.40408389,1.0130081,400,1,1,8,5000,10492.83,19751.21,16000,5000,5000,5000,5000,5000
605.2,1046.9973,1046.9973,1131.3068,-1240.74,84.047041,84.047041,50,15.237616,18.809426,74.444402,34.988869,109.43327,193.48031,1234.3645,11787.312,0.40404709,0.52904709,0.40404709,1.0051651,400,1,1,8,5000,10492.463,19750.518,16000,5000,5000,5000,5000,5000
605.3,1039.2709,1039.2709,1122.5484,-1231.1345,84.044019,84.044019,50,15.236556,18.807463,73.868067,34.717992,108.58606,192.63008,1234.3218,11786.905,0.40401055,0.52901055,0.40401055,0.99741771,400,1,1,8,5000,10492.098,19749.831,16000,5000,5000,5000,5000,5000
605.4,1031.8002,1031.8002,1113.9126,-1221.6633,84.041019,84.041019,50,15.235504,18.805515,73.299796,34.450904,107.7507,191.79172,1234.2795,11786.501,0.40397428,0.52897428,0.40397428,0.98977845,400,1,1,8,5000,10491.736,19749.149,16000,5000,5000,5000,5000,5000
605.5,1024.597,1024.597,1105.4131,-1212.3416,84.038041,84.038041,50,15.234459,18.803581,72.740496,34.188033,106.92853,190.96657,1234.2375,11786.1,0.40393827,0.52893827,0.40393827,0.98225956,400,1,1,8,5000,10491.376,19748.472,16000,5000,5000,5000,5000,5000
605.6,1020.5455,1020.5455,1097.3368,-1203.4841,84.035083,84.035083,50,15.233422,18.801661,72.209049,33.938253,106.1473,190.18239,1234.1958,11785.702,0.40390251,0.52890251,0.40390251,0.97511608,400,1,1,8,5000,10491.019,19747.8,16000,5000,5000,5000,5000,5000
605.7,1016.7833,1016.7833,1089.6712,-1195.0769,84.032146,84.032146,50,15.232392,18.799754,71.704617,33.70117,105.40579,189.43793,1234.1543,11785.306,0.40386698,0.52886698,0.40386698,0.96833672,400,1,1,8,5000,10490.664,19747.132,16000,5000,5000,5000,5000,5000
605.8,1013.3206,1013.3206,1082.4055,-1187.1084,84.029229,84.029229,50,15.231369,18.79786,71.226505,33.476457,104.70296,188.73219,1234.1131,11784.912,0.40383167,0.52883167,0.40383167,0.96191215,400,1,1,8,5000,10490.312,19746.469,16000,5000,5000,5000,5000,5000
605.9,1010.1674,1010.1674,1075.5311,-1179.5691,84.026329,84.026329,50,15.230352,18.795977,70.774145,33.263848,104.03799,188.06432,1234.0722,11784.521,0.40379657,0.52879657,0.40379657,0.95583477,400,1,1,8,5000,10489.962,19745.81,16000,5000,5000,5000,5000,5000
606,1007.3329,1007.3329,1069.0412,-1172.4514,84.023447,84.023447,50,15.229341,18.794106,70.347083,33.063129,103.41021,187.43366,1234.0314,11784.132,0.40376167,0.52876167,0.40376167,0.95009847,400,1,1,8,5000,10489.613,19745.155,16000,5000,5000,5000,5000,5000
606.1,1004.8259,1004.8259,1062.9303,-1165.7494,84.020581,84.020581,50,15.228336,18.792245,69.944962,32.874132,102.81909,186.83968,1233.9909,11783.745,0.40372695,0.52872695,0.40372695,0.94469849,400,1,1,8,5000,10489.267,19744.503,16000,5000,5000,5000,5000,5000
606.2,1002.6548,1002.6548,1057.1943,-1159.4585,84.017731,84.017731,50,15.227336,18.790395,69.567513,32.696731,102.26424,186.28197,1233.9506,11783.36,0.40369241,0.52869241,0.40369241,0.93963123,400,1,1,8,5000,10488.923,19743.855,16000,5000,5000,5000,5000,5000
606.3,1000.8274,1000.8274,1051.8303,-1153.5757,84.014895,84.014895,50,15.226341,18.788553,69.214539,32.530833,101.74537,185.76027,1233.9105,11782.977,0.40365803,0.52865803,0.40365803,0.9348941,400,1,1,8,5000,10488.58,19743.21,16000,5000,5000,5000,5000,5000
606.4,999.35097,999.35097,1046.8362,-1148.0985,84.012072,84.012072,50,15.225351,18.786721,68.88591,32.376378,101.26229,185.27436,1233.8706,11782.596,0.40362381,0.52862381,0.40362381,0.93048536,400,1,1,8,5000,10488.239,19742.568,16000,5000,5000,5000,5000,5000
606.5,998.23238,998.23238,1042.2109,-1143.0258,84.009262,84.009262,50,15.224366,18.784897,68.581549,32.233328,100.81488,184.82414,1233.8308,11782.216,0.40358972,0.52858972,0.40358972,0.92640404,400,1,1,8,5000,10487.9,19741.929,16000,5000,5000,5000,5000,5000
606.6,997.47781,997.47781,1037.954,-1138.3571,84.006464,84.006464,50,15.223384,18.78308,68.301427,32.101671,100.4031,184.40956,1233.7912,11781.838,0.40355577,0.52855577,0.40355577,0.92264977,400,1,1,8,5000,10487.562,19741.293,16000,5000,5000,5000,5000,5000
606.7,997.09295,997.09295,1034.0656,-1134.0925,84.003676,84.003676,50,15.222406,18.78127,68.045552,31.98141,100.02696,184.03064,1233.7517,11781.461,0.40352193,0.52852193,0.40352193,0.91922271,400,1,1,8,5000,10487.225,19740.658,16000,5000,5000,5000,5000,5000
606.8,997.08295,997.08295,1030.5462,-1130.2327,84.000898,84.000898,50,15.221432,18.779467,67.813965,31.872563,99.686528,183.68743,1233.7123,11781.085,0.4034882,0.5284882,0.4034882,0.91612343,400,1,1,8,5000,10486.889,19740.027,16000,5000,5000,5000,5000,5000
606.9,997.45238,997.45238,1027.3969,-1126.7788,83.998129,83.998129,50,15.22046,18.777669,67.606729,31.775163,99.381891,183.38002,1233.673,11780.71,0.40345457,0.52845457,0.40345457,0.91335287,400,1,1,8,5000,10486.554,19739.397,16000,5000,5000,5000,5000,5000
607,998.20527,998.20527,1024.619,-1123.7321,83.995368,83.995368,50,15.219492,18.775876,67.423929,31.689246,99.113175,183.10854,1233.6339,11780.336,0.40342102,0.52842102,0.40342102,0.9109122,400,1,1,8,5000,10486.221,19738.769,16000,5000,5000,5000,5000,5000
607.1,999.34507,999.34507,1022.2138,-1121.0944,83.992614,83.992614,50,15.218525,18.774089,67.265662,31.614861,98.880523,182.87314,1233.5948,11779.963,0.40338755,0.52838755,0.40338755,0.90880276,400,1,1,8,5000,10485.888,19738.142,16000,5000,5000,5000,5000,5000
607.2,1000.8746,1000.8746,1020.1831,-1118.8672,83.989866,83.989866,50,15.217561,18.772305,67.132034,31.552056,98.68409,182.67396,1233.5558,11779.59,0.40335413,0.52835413,0.40335413,0.90702604,400,1,1,8,5000,10485.556,19737.517,16000,5000,5000,5000,5000,5000
607.3,1002.7963,1002.7963,1018.5286,-1117.0526,83.987123,83.987123,50,15.216599,18.770524,67.023157,31.500884,98.52404,182.51116,1233.5169,11779.218,0.40332077,0.52832077,0.40332077,0.90558358,400,1,1,8,5000,10485.224,19736.893,16000,5000,5000,5000,5000,5000
607.4,1005.1118,1005.1118,1017.2518,-1115.6523,83.984384,83.984384,50,15.215638,18.768746,66.93914,31.461396,98.400535,182.38492,1233.478,11778.847,0.40328745,0.52828745,0.40328745,0.90447691,400,1,1,8,5000,10484.893,19736.27,16000,5000,5000,5000,5000,5000
607.5,1007.8222,1007.8222,1016.3544,-1114.6682,83.981649,83.981649,50,15.214679,18.766971,66.880091,31.433643,98.313734,182.29538,1233.4391,11778.476,0.40325415,0.52825415,0.40325415,0.90370753,400,1,1,0,5000,10484.563,19735.647,16000,5000,5000,5000,5000,5000
607.6,1010.9281,1010.9281,1015.8381,-1114.1018,83.978916,83.978916,50,15.21372,18.765196,66.846111,31.417672,98.263783,182.2427,1233.4002,11778.105,0.40322087,0.52822087,0.40322087,0.90327683,400,1,1,0,5000,10484.232,19735.025,16000,5000,5000,5000,5000,5000
607.7,1014.4296,1014.4296,1015.704,-1113.9548,83.976184,83.976184,50,15.212761,18.763423,66.837291,31.413527,98.250817,182.227,1233.3614,11777.734,0.4031876,0.5281876,0.4031876,0.9031861,400,1,1,0,5000,10483.902,19734.404,16000,5000,5000,5000,5000,5000
607.8,1018.3259,1018.3259,1015.9535,-1114.2285,83.973453,83.973453,50,15.211803,18.76165,66.853709,31.421243,98.274952,182.24841,1233.3225,11777.362,0.40315431,0.52815431,0.40315431,0.90343643,400,1,1,0,5000,10483.572,19733.782,16000,5000,5000,5000,5000,5000
607.9,1022.6159,1022.6159,1016.5875,-1114.9238,83.970721,83.970721,50,15.210844,18.759877,66.89543,31.440852,98.336281,182.307,1233.2836,11776.991,0.40312101,0.52812101,0.40312101,0.90402872,400,1,1,0,5000,10483.241,19733.16,16000,5000,5000,5000,5000,5000
608,1027.298,1027.298,1017.6068,-1116.0416,83.967987,83.967987,50,15.209885,18.758102,66.962499,31.472374,98.434873,182.40286,1233.2447,11776.619,0.40308768,0.52808768,0.40308768,0.90496366,400,1,1,0,5000,10482.911,19732.538,16000,5000,5000,5000,5000,5000
608.1,1032.3696,1032.3696,1019.0116,-1117.5824,83.965252,83.965252,50,15.208925,18.756326,67.054945,31.515824,98.570769,182.53602,1233.2057,11776.247,0.4030543,0.5280543,0.4030543,0.90624166,400,1,1,8,5000,10482.58,19731.915,16000,5000,5000,5000,5000,5000
608.2,1037.828,1037.828,1020.8023,-1119.5462,83.962512,83.962512,50,15.207964,18.754548,67.172774,31.571204,98.743978,182.70649,1233.1667,11775.875,0.40302087,0.52802087,0.40302087,0.90786285,400,1,1,8,5000,10482.249,19731.292,16000,5000,5000,5000,5000,5000
608.3,1043.6696,1043.6696,1022.9784,-1121.9328,83.959768,83.959768,50,15.207001,18.752767,67.315971,31.638506,98.954477,182.91425,1233.1276,11775.501,0.40298737,0.52798737,0.40298737,0.90982706,400,1,1,8,5000,10481.917,19730.667,16000,5000,5000,5000,5000,5000
608.4,1049.8904,1049.8904,1025.5394,-1124.7416,83.957019,83.957019,50,15.206036,18.750983,67.484496,31.717713,99.202209,183.15923,1233.0884,11775.127,0.4029538,0.5279538,0.4029538,0.91213381,400,1,1,8,5000,10481.584,19730.041,16000,5000,5000,5000,5000,5000
608.5,1056.4859,1056.4859,1028.4843,-1127.9714,83.954264,83.954264,50,15.205069,18.749194,67.678285,31.808794,99.487079,183.44134,1233.0491,11774.751,0.40292013,0.52792013,0.40292013,0.91478227,400,1,1,8,5000,10481.251,19729.414,16000,5000,5000,5000,5000,5000
608.6,1063.4508,1063.4508,1031.8118,-1131.6208,83.951501,83.951501,50,15.2041,18.747401,67.897248,31.911706,99.808954,183.76046,1233.0096,11774.375,0.40288637,0.52788637,0.40288637,0.91777126,400,1,1,8,5000,10480.917,19728.785,16000,5000,5000,5000,5000,5000
608.7,1070.7795,1070.7795,1035.5201,-1135.6878,83.94873,83.94873,50,15.203127,18.745602,68.141266,32.026395,100.16766,184.11639,1232.9701,11773.997,0.40285249,0.52785249,0.40285249,0.92109923,400,1,1,8,5000,10480.582,19728.154,16000,5000,5000,5000,5000,5000
608.8,1078.4658,1078.4658,1039.6069,-1140.1699,83.94595,83.94595,50,15.202152,18.743798,68.410195,32.152791,100.56299,184.50894,1232.9303,11773.618,0.40281849,0.52781849,0.40281849,0.92476425,400,1,1,8,5000,10480.246,19727.521,16000,5000,5000,5000,5000,5000
608.9,1086.5028,1086.5028,1044.0697,-1145.0643,83.943159,83.943159,50,15.201172,18.741987,68.70386,32.290814,100.99467,184.93783,1232.8905,11773.237,0.40278435,0.52778435,0.40278435,0.92876403,400,1,1,8,5000,10479.908,19726.886,16000,5000,5000,5000,5000,5000
609,1094.8833,1094.8833,1048.9052,-1150.3676,83.940358,83.940358,50,15.200189,18.740168,69.022058,32.440367,101.46243,185.40278,1232.8504,11772.854,0.40275006,0.52775006,0.40275006,0.93309586,400,1,1,8,5000,10479.569,19726.248,16000,5000,5000,5000,5000,5000
609.1,1109.6109,1109.6109,1054.6821,-1156.7034,83.937544,83.937544,50,15.199202,18.738342,69.402201,32.619035,102.02124,185.95878,1232.8102,11772.47,0.4027156,0.5277156,0.4027156,0.93826558,400,1,1,8,5000,10479.229,19725.607,16000,5000,5000,5000,5000,5000
609.2,1124.6659,1124.6659,1061.342,-1164.0074,83.934716,83.934716,50,15.198209,18.736507,69.840445,32.825009,102.66545,186.60017,1232.7697,11772.083,0.40268093,0.52768093,0.40268093,0.94422131,400,1,1,8,5000,10478.886,19724.963,16000,5000,5000,5000,5000,5000
609.3,1140.0395,1140.0395,1068.831,-1172.2209,83.931872,83.931872,50,15.197211,18.734661,70.333254,33.056629,103.38988,187.32176,1232.7289,11771.694,0.40264604,0.52764604,0.40264604,0.95091539,400,1,1,8,5000,10478.542,19724.315,16000,5000,5000,5000,5000,5000
609.4,1155.7224,1155.7224,1077.0998,-1181.2896,83.929009,83.929009,50,15.196206,18.732803,70.877374,33.312366,104.18974,188.11875,1232.6879,11771.302,0.4026109,0.5276109,0.4026109,0.95830388,400,1,1,8,5000,10478.196,19723.663,16000,5000,5000,5000,5000,5000
609.5,1171.705,1171.705,1086.1027,-1191.1633,83.926125,83.926125,50,15.195194,18.730931,71.469798,33.590805,105.0606,188.98673,1232.6465,11770.907,0.40257548,0.52757548,0.40257548,0.96634624,400,1,1,8,5000,10477.847,19723.006,16000,5000,5000,5000,5000,5000
609.6,1187.9769,1187.9769,1095.7973,-1201.7957,83.923219,83.923219,50,15.194174,18.729045,72.107741,33.890638,105.99838,189.9216,1232.6048,11770.509,0.40253976,0.52753976,0.40253976,0.9750049,400,1,1,8,5000,10477.495,19722.344,16000,5000,5000,5000,5000,5000
609.7,1204.5275,1204.5275,1106.1444,-1213.1436,83.920288,83.920288,50,15.193145,18.727143,72.788617,34.21065,106.99927,190.91956,1232.5627,11770.107,0.40250373,0.52750373,0.40250373,0.98424497,400,1,1,8,5000,10477.141,19721.676,16000,5000,5000,5000,5000,5000
609.8,1221.3458,1221.3458,1117.1072,-1225.1669,83.917332,83.917332,50,15.192107,18.725225,73.510016,34.549708,108.05972,191.97706,1232.5202,11769.701,0.40246737,0.52746737,0.40246737,0.99403397,400,1,1,8,5000,10476.783,19721.003,16000,5000,5000,5000,5000,5000
609.9,1238.4203,1238.4203,1128.6517,-1237.8281,83.914349,83.914349,50,15.19106,18.723288,74.269687,34.906753,109.17644,193.09079,1232.4773,11769.291,0.40243065,0.52743065,0.40243065,1.0043415,400,1,1,8,5000,10476.422,19720.323,16000,5000,5000,5000,5000,5000
610,1255.7391,1255.7391,1140.7456,-1251.092,83.911336,83.911336,50,15.190003,18.721334,75.065517,35.280793,110.34631,194.25765,1232.434,11768.877,0.40239357,0.52739357,0.40239357,1.0151391,400,1,1,8,5000,10476.057,19719.637,16000,5000,5000,5000,5000,5000
610.1,1273.2898,1273.2898,1153.3589,-1264.9253,83.908294,83.908294,50,15.188935,18.719359,75.895518,35.670894,111.56641,195.47471,1232.3902,11768.459,0.4023561,0.5273561,0.4023561,1.0264,400,1,1,8,5000,10475.689,19718.943,16000,5000,5000,5000,5000,5000
610.2,1291.06,1291.06,1166.4629,-1279.2969,83.90522,83.90522,50,15.187856,18.717364,76.757812,36.076172,112.83398,196.7392,1232.3459,11768.037,0.40231824,0.52731824,0.40231824,1.0380988,400,1,1,8,5000,10475.317,19718.243,16000,5000,5000,5000,5000,5000
610.3,1309.0365,1309.0365,1180.0306,-1294.177,83.902114,83.902114,50,15.186765,18.715348,77.650618,36.495791,114.14641,198.04852,1232.3012,11767.61,0.40227996,0.52727996,0.40227996,1.0502116,400,1,1,8,5000,10474.941,19717.535,16000,5000,5000,5000,5000,5000
610.4,1327.2061,1327.2061,1194.0362,-1309.5374,83.898973,83.898973,50,15.185663,18.713311,78.572241,36.928953,115.50119,199.40017,1232.256,11767.178,0.40224125,0.52724125,0.40224125,1.0627154,400,1,1,8,5000,10474.56,19716.819,16000,5000,5000,5000,5000,5000
610.5,1345.555,1345.555,1208.4551,-1325.351,83.895798,83.895798,50,15.184548,18.71125,79.521063,37.3749,116.89596,200.79176,1232.2102,11766.741,0.4022021,0.5272021,0.4022021,1.0755884,400,1,1,8,5000,10474.176,19716.096,16000,5000,5000,5000,5000,5000
610.6,1364.0693,1364.0693,1223.2637,-1341.5922,83.892587,83.892587,50,15.183421,18.709166,80.49553,37.832899,118.32843,202.22102,1232.164,11766.299,0.40216251,0.52716251,0.40216251,1.0888098,400,1,1,8,5000,10473.787,19715.364,16000,5000,5000,5000,5000,5000
610.7,1382.7348,1382.7348,1238.4394,-1358.2358,83.889339,83.889339,50,15.18228,18.707058,81.494149,38.30225,119.7964,203.68574,1232.1171,11765.852,0.40212245,0.52712245,0.40212245,1.1023593,400,1,1,8,5000,10473.394,19714.623,16000,5000,5000,5000,5000,5000
610.8,1401.5369,1401.5369,1253.9602,-1375.2579,83.886053,83.886053,50,15.181127,18.704926,82.515476,38.782274,121.29775,205.1838,1232.0698,11765.4,0.40208192,0.52708192,0.40208192,1.1162176,400,1,1,8,5000,10472.996,19713.874,16000,5000,5000,5000,5000,5000
610.9,1420.4609,1420.4609,1269.8048,-1392.6353,83.882728,83.882728,50,15.179959,18.702769,83.558115,39.272314,122.83043,206.71316,1232.0218,11764.942,0.4020409,0.5270409,0.4020409,1.1303657,400,1,1,8,5000,10472.593,19713.116,16000,5000,5000,5000,5000,5000
611,1439.4917,1439.4917,1285.9527,-1410.3451,83.879364,83.879364,50,15.178778,18.700586,84.620706,39.771732,124.39244,208.2718,1231.9733,11764.479,0.4019994,0.5269994,0.4019994,1.1447854,400,1,1,8,5000,10472.186,19712.349,16000,5000,5000,5000,5000,5000
611.1,1458.6142,1458.6142,1302.3836,-1428.3654,83.875959,83.875959,50,15.177583,18.698377,85.701925,40.279905,125.98183,209.85779,1231.9242,11764.01,0.40195739,0.52695739,0.40195739,1.1594588,400,1,1,8,5000,10471.773,19711.573,16000,5000,5000,5000,5000,5000
611.2,1477.8129,1477.8129,1319.0779,-1446.6746,83.872514,83.872514,50,15.176373,18.696141,86.800476,40.796224,127.5967,211.46921,1231.8745,11763.535,0.40191487,0.52691487,0.40191487,1.1743685,400,1,1,8,5000,10471.356,19710.787,16000,5000,5000,5000,5000,5000
611.3,1497.0723,1497.0723,1336.0163,-1465.2515,83.869027,83.869027,50,15.175148,18.693879,87.915089,41.320092,129.23518,213.10421,1231.8242,11763.055,0.40187184,0.52687184,0.40187184,1.1894972,400,1,1,8,5000,10470.933,19709.992,16000,5000,5000,5000,5000,5000
611.4,1516.3767,1516.3767,1353.1799,-1484.0753,83.865498,83.865498,50,15.173909,18.691589,89.044518,41.850924,130.89544,214.76094,1231.7733,11762.569,0.40182829,0.52682829,0.40182829,1.2048283,400,1,1,8,5000,10470.506,19709.188,16000,5000,5000,5000,5000,5000
611.5,1535.7101,1535.7101,1370.5499,-1503.1256,83.861926,83.861926,50,15.172655,18.689271,90.187536,42.388142,132.57568,216.4376,1231.7218,11762.076,0.40178421,0.52678421,0.40178421,1.2203451,400,1,1,8,5000,10470.073,19708.373,16000,5000,5000,5000,5000,5000
611.6,1555.0566,1555.0566,1388.1081,-1522.3822,83.85831,83.85831,50,15.171385,18.686925,91.342929,42.931177,134.27411,218.13242,1231.6696,11761.578,0.40173959,0.52673959,0.40173959,1.2360313,400,1,1,8,5000,10469.635,19707.548,16000,5000,5000,5000,5000,5000
