time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
611.7,1574.4002,1574.4002,1405.8361,-1541.8251,83.854651,83.854651,50,15.1701,18.684551,92.509503,43.479467,135.98897,219.84362,1231.6168,11761.074,0.40169443,0.52669443,0.40169443,1.2518708,400,1,1,8,5000,10469.192,19706.714,16000,5000,5000,5000,5000,5000
611.8,1593.7246,1593.7246,1423.716,-1561.4346,83.850948,83.850948,50,15.1688,18.682149,93.686074,44.032455,137.71853,221.56948,1231.5634,11760.564,0.40164873,0.52664873,0.40164873,1.2678475,400,1,1,8,5000,10468.743,19705.869,16000,5000,5000,5000,5000,5000
611.9,1613.0136,1613.0136,1441.7301,-1581.1911,83.8472,83.8472,50,15.167483,18.679717,94.871469,44.58959,139.46106,223.30826,1231.5093,11760.047,0.40160248,0.52660248,0.40160248,1.2839458,400,1,1,8,5000,10468.289,19705.014,16000,5000,5000,5000,5000,5000
612,1632.2512,1632.2512,1459.8606,-1601.0754,83.843408,83.843408,50,15.166151,18.677256,96.064525,45.150327,141.21485,225.05826,1231.4546,11759.525,0.40155567,0.52655567,0.40155567,1.3001498,400,1,1,8,5000,10467.829,19704.149,16000,5000,5000,5000,5000,5000
612.1,1614.9617,1614.9617,1474.6204,-1617.263,83.83957,83.83957,50,15.164803,18.674766,97.035779,45.606816,142.6426,226.48216,1231.3993,11758.997,0.40150842,0.52650842,0.40150842,1.3133538,400,1,1,8,5000,10467.364,19703.273,16000,5000,5000,5000,5000,5000
612.2,1597.5882,1597.5882,1486.3223,-1630.0969,83.835695,83.835695,50,15.163443,18.672253,97.805812,45.968732,143.77454,227.61024,1231.3436,11758.466,0.40146081,0.52646081,0.40146081,1.3238359,400,1,1,8,5000,10466.894,19702.389,16000,5000,5000,5000,5000,5000
612.3,1580.1145,1580.1145,1495.2478,-1639.8857,83.831791,83.831791,50,15.162071,18.66972,98.393145,46.244778,144.63792,228.46971,1231.2876,11757.931,0.40141293,0.52641293,0.40141293,1.3318462,400,1,1,8,5000,10466.421,19701.498,16000,5000,5000,5000,5000,5000
612.4,1562.5243,1562.5243,1501.65,-1646.9073,83.827865,83.827865,50,15.160692,18.667173,98.814435,46.442784,145.25722,229.08509,1231.2314,11757.394,0.40136485,0.52636485,0.40136485,1.3376098,400,1,1,8,5000,10465.945,19700.602,16000,5000,5000,5000,5000,5000
612.5,1544.8018,1544.8018,1505.7565,-1651.4109,83.823924,83.823924,50,15.159308,18.664616,99.084654,46.569787,145.65444,229.47837,1231.175,11756.856,0.40131665,0.52631665,0.40131665,1.3413291,400,1,1,8,5000,10465.467,19699.703,16000,5000,5000,5000,5000,5000
612.6,1526.7546,1526.7546,1507.7547,-1653.6024,83.819972,83.819972,50,15.15792,18.662052,99.216146,46.631589,145.84773,229.66771,1231.1186,11756.316,0.40126839,0.52626839,0.40126839,1.3431707,400,1,1,8,5000,10464.988,19698.801,16000,5000,5000,5000,5000,5000
612.7,1508.5432,1508.5432,1507.8297,-1653.6847,83.816015,83.816015,50,15.15653,18.659485,99.221084,46.633909,145.85499,229.67101,1231.0621,11755.777,0.40122013,0.52622013,0.40122013,1.3432992,400,1,1,0,5000,10464.508,19697.897,16000,5000,5000,5000,5000,5000
612.8,1490.1516,1490.1516,1506.1474,-1651.8397,83.812058,83.812058,50,15.15514,18.656919,99.110382,46.581879,145.69226,229.50432,1231.0057,11755.239,0.40117192,0.52617192,0.40117192,1.3418619,400,1,1,8,5000,10464.028,19696.994,16000,5000,5000,5000,5000,5000
612.9,1471.5644,1471.5644,1502.8564,-1648.2303,83.808106,83.808106,50,15.153751,18.654355,98.89382,46.480096,145.37392,229.18202,1230.9495,11754.701,0.4011238,0.5261238,0.4011238,1.3389911,400,1,1,8,5000,10463.549,19696.092,16000,5000,5000,5000,5000,5000
613,1452.766,1452.766,1498.0897,-1643.0025,83.804162,83.804162,50,15.152366,18.651796,98.580151,46.332671,144.91282,228.71698,1230.8933,11754.166,0.40107584,0.52607584,0.40107584,1.3348049,400,1,1,8,5000,10463.07,19695.191,16000,5000,5000,5000,5000,5000
613.1,1433.7414,1433.7414,1491.9661,-1636.2866,83.800229,83.800229,50,15.150984,18.649245,98.177197,46.143283,144.32048,228.12071,1230.8374,11753.632,0.40102806,0.52602806,0.40102806,1.3294092,400,1,1,8,5000,10462.593,19694.293,16000,5000,5000,5000,5000,5000
613.2,1414.4754,1414.4754,1484.5919,-1628.1991,83.796313,83.796313,50,15.149608,18.646705,97.691945,45.915214,143.60716,227.40347,1230.7818,11753.1,0.4009805,0.5259805,0.4009805,1.3228982,400,1,1,8,5000,10462.118,19693.399,16000,5000,5000,5000,5000,5000
613.3,1394.9532,1394.9532,1476.0617,-1618.8437,83.792415,83.792415,50,15.148238,18.644176,97.130621,45.651392,142.78201,226.57443,1230.7265,11752.572,0.40093321,0.52593321,0.40093321,1.3153562,400,1,1,8,5000,10461.645,19692.509,16000,5000,5000,5000,5000,5000
613.4,1375.1604,1375.1604,1466.4596,-1608.3128,83.788538,83.788538,50,15.146876,18.641662,96.49877,45.354422,141.85319,225.64173,1230.6715,11752.047,0.4008862,0.5258862,0.4008862,1.306858,400,1,1,8,5000,10461.175,19691.623,16000,5000,5000,5000,5000,5000
613.5,1355.0826,1355.0826,1455.8607,-1596.6886,83.784685,83.784685,50,15.145523,18.639163,95.801319,45.02662,140.82794,224.61262,1230.6168,11751.525,0.40083952,0.52583952,0.40083952,1.2974702,400,1,1,8,5000,10460.707,19690.743,16000,5000,5000,5000,5000,5000
613.6,1334.7059,1334.7059,1444.3313,-1584.044,83.780859,83.780859,50,15.144178,18.636681,95.042639,44.67004,139.71268,223.49354,1230.5626,11751.008,0.40079319,0.52579319,0.40079319,1.2872518,400,1,1,8,5000,10460.243,19689.87,16000,5000,5000,5000,5000,5000
613.7,1314.0165,1314.0165,1431.9302,-1570.4433,83.777062,83.777062,50,15.142844,18.634218,94.226599,44.286501,138.5131,222.29016,1230.5089,11750.494,0.40074724,0.52574724,0.40074724,1.2762552,400,1,1,8,5000,10459.782,19689.002,16000,5000,5000,5000,5000,5000
613.8,1293.0012,1293.0012,1418.7094,-1555.9436,83.773296,83.773296,50,15.141521,18.631775,93.356615,43.877609,137.23422,221.00752,1230.4556,11749.985,0.4007017,0.5257017,0.4007017,1.2645264,400,1,1,8,5000,10459.325,19688.142,16000,5000,5000,5000,5000,5000
613.9,1271.6469,1271.6469,1404.7145,-1540.595,83.769563,83.769563,50,15.140209,18.629354,92.4357,43.444779,135.88048,219.65004,1230.4028,11749.481,0.40065657,0.52565657,0.40065657,1.2521063,400,1,1,8,5000,10458.872,19687.289,16000,5000,5000,5000,5000,5000
614,1249.9409,1249.9409,1389.9859,-1524.4416,83.765865,83.765865,50,15.138909,18.626956,91.466496,42.989253,134.45575,218.22161,1230.3505,11748.982,0.4006119,0.5256119,0.4006119,1.2390304,400,1,1,8,5000,10458.423,19686.444,16000,5000,5000,5000,5000,5000
614.1,1227.8709,1227.8709,1374.5586,-1507.522,83.762204,83.762204,50,15.137623,18.624581,90.451321,42.512121,132.96344,216.72565,1230.2987,11748.488,0.4005677,0.5255677,0.4005677,1.2253301,400,1,1,8,5000,10457.979,19685.608,16000,5000,5000,5000,5000,5000
614.2,1205.4251,1205.4251,1358.4634,-1489.8699,83.758582,83.758582,50,15.13635,18.622232,89.392196,42.014332,131.40653,215.16511,1230.2476,11747.999,0.40052399,0.52552399,0.40052399,1.2110326,400,1,1,8,5000,10457.539,19684.78,16000,5000,5000,5000,5000,5000
614.3,1182.592,1182.592,1341.727,-1471.5146,83.755,83.755,50,15.135091,18.619909,88.290877,41.496712,129.78759,213.54259,1230.197,11747.516,0.40048079,0.52548079,0.40048079,1.1961618,400,1,1,8,5000,10457.104,19683.961,16000,5000,5000,5000,5000,5000
614.4,1159.3604,1159.3604,1324.3725,-1452.4814,83.751459,83.751459,50,15.133847,18.617613,87.148884,40.959976,128.10886,211.86032,1230.1471,11747.039,0.40043811,0.52543811,0.40043811,1.180738,400,1,1,8,5000,10456.675,19683.152,16000,5000,5000,5000,5000,5000
614.5,1135.7197,1135.7197,1306.4198,-1432.7921,83.747963,83.747963,50,15.132618,18.615345,85.967527,40.404738,126.37226,210.12023,1230.0977,11746.568,0.40039599,0.52539599,0.40039599,1.1647791,400,1,1,8,5000,10456.25,19682.353,16000,5000,5000,5000,5000,5000
614.6,1111.6597,1111.6597,1287.886,-1412.4654,83.744511,83.744511,50,15.131404,18.613106,84.747925,39.831525,124.57945,208.32396,1230.0491,11746.104,0.40035443,0.52535443,0.40035443,1.1483001,400,1,1,8,5000,10455.831,19681.564,16000,5000,5000,5000,5000,5000
614.7,1087.1708,1087.1708,1268.7854,-1391.5172,83.741105,83.741105,50,15.130207,18.610898,83.491033,39.240785,122.73182,206.47292,1230.0011,11745.645,0.40031345,0.52531345,0.40031345,1.1313138,400,1,1,8,5000,10455.417,19680.785,16000,5000,5000,5000,5000,5000
614.8,1062.2435,1062.2435,1249.1303,-1369.9609,83.737747,83.737747,50,15.129027,18.60872,82.197653,38.632897,120.83055,204.5683,1229.9538,11745.194,0.40027307,0.52527307,0.40027307,1.1138311,400,1,1,8,5000,10455.009,19680.018,16000,5000,5000,5000,5000,5000
614.9,1036.8692,1036.8692,1228.931,-1347.8077,83.734439,83.734439,50,15.127864,18.606575,80.868459,38.008176,118.87663,202.61107,1229.9073,11744.749,0.4002333,0.5252333,0.4002333,1.0958612,400,1,1,8,5000,10454.608,19679.261,16000,5000,5000,5000,5000,5000
615,1011.0395,1011.0395,1208.1959,-1325.0668,83.731181,83.731181,50,15.126719,18.604462,79.504007,37.366883,116.87089,200.60207,1229.8615,11744.312,0.40019417,0.52519417,0.40019417,1.0774114,400,1,1,8,5000,10454.212,19678.516,16000,5000,5000,5000,5000,5000
615.1,984.74675,984.74675,1186.9319,-1301.7459,83.727975,83.727975,50,15.125592,18.602383,78.104753,36.709234,114.81399,198.54196,1229.8164,11743.881,0.40015568,0.52515568,0.40015568,1.058488,400,1,1,8,5000,10453.822,19677.783,16000,5000,5000,5000,5000,5000
615.2,957.98363,957.98363,1165.1446,-1277.8511,83.724822,83.724822,50,15.124484,18.600338,76.671063,36.0354,112.70646,196.43128,1229.7721,11743.459,0.40011786,0.52511786,0.40011786,1.0390958,400,1,1,8,5000,10453.439,19677.062,16000,5000,5000,5000,5000,5000
615.3,930.74342,930.74342,1142.8384,-1253.3871,83.721723,83.721723,50,15.123394,18.598329,75.203227,35.345517,110.54874,194.27047,1229.7286,11743.043,0.40008072,0.52508072,0.40008072,1.0192388,400,1,1,8,5000,10453.063,19676.354,16000,5000,5000,5000,5000,5000
615.4,903.01995,903.01995,1120.0166,-1228.3578,83.71868,83.71868,50,15.122325,18.596355,73.701467,34.63969,108.34116,192.05984,1229.6859,11742.636,0.40004427,0.52504427,0.40004427,0.99891993,400,1,1,8,5000,10452.693,19675.658,16000,5000,5000,5000,5000,5000
615.5,874.80759,874.80759,1096.6819,-1202.7659,83.715694,83.715694,50,15.121275,18.594419,72.165951,33.917997,106.08395,189.79964,1229.6441,11742.236,0.40000854,0.52500854,0.40000854,0.97814145,400,1,1,8,5000,10452.33,19674.975,16000,5000,5000,5000,5000,5000
615.6,846.10125,846.10125,1072.836,-1176.6133,83.712767,83.712767,50,15.120246,18.592521,70.596798,33.180495,103.77729,187.49006,1229.6031,11741.845,0.39997353,0.52497353,0.39997353,0.95690496,400,1,1,8,5000,10451.975,19674.305,16000,5000,5000,5000,5000,5000
615.7,816.89642,816.89642,1048.4801,-1149.9014,83.709899,83.709899,50,15.119238,18.590661,68.994086,32.427221,101.42131,185.13121,1229.563,11741.461,0.39993926,0.52493926,0.39993926,0.93521152,400,1,1,8,5000,10451.626,19673.649,16000,5000,5000,5000,5000,5000
615.8,787.18916,787.18916,1023.615,-1122.6311,83.707092,83.707092,50,15.118251,18.588841,67.357864,31.658196,99.01606,182.72315,1229.5237,11741.087,0.39990575,0.52490575,0.39990575,0.91306175,400,1,1,8,5000,10451.285,19673.007,16000,5000,5000,5000,5000,5000
615.9,756.97608,756.97608,998.24096,-1094.8025,83.704347,83.704347,50,15.117286,18.587061,65.688153,30.873432,96.561584,180.26593,1229.4854,11740.72,0.39987301,0.52487301,0.39987301,0.89045593,400,1,1,8,5000,10450.952,19672.379,16000,5000,5000,5000,5000,5000
616,726.25441,726.25441,972.35802,-1066.4159,83.701665,83.701665,50,15.116343,18.585322,63.984954,30.072928,94.057882,177.75955,1229.448,11740.363,0.39984107,0.52484107,0.39984107,0.8673941,400,1,1,8,5000,10450.626,19671.766,16000,5000,5000,5000,5000,5000
616.1,683.71953,683.71953,944.89043,-1036.2913,83.699048,83.699048,50,15.115423,18.583626,62.17748,29.223415,91.400895,175.09994,1229.4115,11740.015,0.39980996,0.52480996,0.39980996,0.84291656,400,1,1,8,5000,10450.308,19671.167,16000,5000,5000,5000,5000,5000
616.2,640.67223,640.67223,915.94024,-1004.5407,83.6965,83.6965,50,15.114527,18.581973,60.272444,28.328049,88.600493,172.29699,1229.3761,11739.677,0.39977973,0.52477973,0.39977973,0.81711425,400,1,1,8,5000,10449.998,19670.584,16000,5000,5000,5000,5000,5000
616.3,597.11148,597.11148,885.59967,-971.26527,83.694024,83.694024,50,15.113656,18.580368,58.275916,27.389681,85.665597,169.35962,1229.3418,11739.349,0.39975042,0.52475042,0.39975042,0.79006936,400,1,1,8,5000,10449.697,19670.018,16000,5000,5000,5000,5000,5000
616.4,553.03686,553.03686,853.95214,-936.55641,83.691624,83.691624,50,15.112812,18.578811,56.193385,26.410891,82.604276,166.2959,1229.3086,11739.032,0.39972208,0.52472208,0.39972208,0.76185624,400,1,1,8,5000,10449.405,19669.469,16000,5000,5000,5000,5000,5000
616.5,508.44853,508.44853,821.07312,-900.49695,83.689302,83.689302,50,15.111996,18.577306,54.029817,25.394014,79.423831,163.11313,1229.2766,11738.726,0.39969474,0.52469474,0.39969474,0.7325422,400,1,1,8,5000,10449.123,19668.937,16000,5000,5000,5000,5000,5000
616.6,463.34725,463.34725,787.031,-863.16188,83.687063,83.687063,50,15.111209,18.575855,51.789713,24.341165,76.130878,159.81794,1229.2458,11738.432,0.39966844,0.52466844,0.39966844,0.70218822,400,1,1,8,5000,10448.851,19668.425,16000,5000,5000,5000,5000,5000
616.7,417.73439,417.73439,751.88779,-824.6192,83.684909,83.684909,50,15.110451,18.574458,49.477152,23.254261,72.731413,156.41632,1229.2162,11738.15,0.39964321,0.52464321,0.39964321,0.67084961,400,1,1,8,5000,10448.589,19667.932,16000,5000,5000,5000,5000,5000
616.8,371.61191,371.61191,715.69975,-784.93063,83.682843,83.682843,50,15.109724,18.573118,47.095838,22.135044,69.230882,152.91372,1229.1879,11737.88,0.39961908,0.52461908,0.39961908,0.63857659,400,1,1,8,5000,10448.338,19667.459,16000,5000,5000,5000,5000,5000
616.9,324.98235,324.98235,678.51807,-744.15231,83.680866,83.680866,50,15.10903,18.571837,44.649138,20.985095,65.634234,149.3151,1229.161,11737.623,0.39959609,0.52459609,0.39959609,0.60541484,400,1,1,8,5000,10448.097,19667.007,16000,5000,5000,5000,5000,5000
617,277.84886,277.84886,640.38936,-702.33533,83.678983,83.678983,50,15.108367,18.570616,42.14012,19.805856,61.945976,145.62496,1229.1354,11737.379,0.39957425,0.52457425,0.39957425,0.57140599,400,1,1,8,5000,10447.868,19666.576,16000,5000,5000,5000,5000,5000
617.1,230.21517,230.21517,601.35612,-659.52635,83.677195,83.677195,50,15.107739,18.569456,39.571581,18.598643,58.170224,141.84742,1229.1112,11737.148,0.39955361,0.52455361,0.39955361,0.53658801,400,1,1,8,5000,10447.651,19666.167,16000,5000,5000,5000,5000,5000
617.2,182.08562,182.08562,561.45726,-615.768,83.675504,83.675504,50,15.107144,18.56836,36.94608,17.364658,54.310737,137.98624,1229.0885,11736.93,0.39953418,0.52453418,0.39953418,0.50099567,400,1,1,8,5000,10447.445,19665.78,16000,5000,5000,5000,5000,5000
617.3,133.46511,133.46511,520.72842,-571.09939,83.673913,83.673913,50,15.106584,18.567329,34.265963,16.105003,50.370966,134.04488,1229.0671,11736.727,0.39951599,0.52451599,0.39951599,0.46466085,400,1,1,8,5000,10447.252,19665.415,16000,5000,5000,5000,5000,5000
617.4,84.359128,84.359128,479.20239,-525.55647,83.672423,83.672423,50,15.106061,18.566363,31.533388,14.820693,46.354081,130.0265,1229.0473,11736.537,0.39949907,0.52449907,0.39949907,0.42761289,400,1,1,8,5000,10447.071,19665.074,16000,5000,5000,5000,5000,5000
617.5,34.773728,34.773728,436.90941,-479.17242,83.671038,83.671038,50,15.105573,18.565464,28.750345,13.512662,42.263008,125.93405,1229.029,11736.362,0.39948344,0.52448344,0.39948344,0.38987886,400,1,1,8,5000,10446.902,19664.757,16000,5000,5000,5000,5000,5000
617.6,-15.284461,-15.284461,393.87748,-431.97793,83.669757,83.669757,50,15.105123,18.564634,25.918676,12.181778,38.100453,121.77021,1229.0122,11736.202,0.39946911,0.52446911,0.39946911,0.35148384,400,1,1,8,5000,10446.747,19664.464,16000,5000,5000,5000,5000,5000
617.7,-65.808252,-65.808252,350.1326,-384.00153,83.668584,83.668584,50,15.10471,18.563874,23.040092,10.828843,33.868935,117.53752,1228.997,11736.057,0.39945612,0.52445612,0.39945612,0.31245115,400,1,1,8,5000,10446.604,19664.196,16000,5000,5000,5000,5000,5000
617.8,-116.78991,-116.78991,305.69905,-335.26985,83.66752,83.66752,50,15.104336,18.563184,20.116191,9.4546096,29.5708,113.23832,1228.9834,11735.927,0.39944448,0.52444448,0.39944448,0.27280259,400,1,1,8,5000,10446.475,19663.952,16000,5000,5000,5000,5000,5000
617.9,-168.22114,-168.22114,260.59958,-285.80783,83.666567,83.666567,50,15.104001,18.562566,17.14847,8.0597807,25.20825,108.87482,1228.9713,11735.812,0.39943422,0.52443422,0.39943422,0.23255858,400,1,1,8,5000,10446.359,19663.734,16000,5000,5000,5000,5000,5000
618,-220.09315,-220.09315,214.85562,-235.63897,83.665727,83.665727,50,15.103706,18.562021,14.138338,6.645019,20.783357,104.44908,1228.9609,11735.713,0.39942535,0.52442535,0.39942535,0.19173837,400,1,1,8,5000,10446.256,19663.541,16000,5000,5000,5000,5000,5000
618.1,-272.39657,-272.39657,168.48744,-184.78552,83.665,83.665,50,15.10345,18.56155,11.087131,5.2109518,16.298083,99.963084,1228.9522,11735.629,0.39941789,0.52441789,0.39941789,0.15036022,400,1,1,8,5000,10446.168,19663.375,16000,5000,5000,5000,5000,5000
618.2,-325.12155,-325.12155,121.51433,-133.26863,83.66439,83.66439,50,15.103235,18.561154,7.9961176,3.7581753,11.754293,95.418683,1228.9451,11735.562,0.39941187,0.52441187,0.39941187,0.10844148,400,1,1,8,5000,10446.094,19663.235,16000,5000,5000,5000,5000,5000
618.3,-378.25773,-378.25773,73.954734,-81.108504,83.663896,83.663896,50,15.103062,18.560835,4.8665103,2.2872598,7.1537701,90.817666,1228.9398,11735.511,0.39940729,0.52440729,0.39940729,0.065998762,400,1,1,8,5000,10446.034,19663.122,16000,5000,5000,5000,5000,5000
618.4,-431.79425,-431.79425,25.826355,-28.324583,83.663522,83.663522,50,15.10293,18.560592,1.699475,0.79875324,2.4982282,86.16175,1228.9361,11735.476,0.39940418,0.52440418,0.39940418,0.023048051,400,1,1,8,5000,10445.988,19663.037,16000,5000,5000,5000,5000,5000
618.5,-485.71978,-485.71978,-22.853696,20.838,83.663267,83.663267,50,15.10284,18.560426,1.3300851,0.68561088,2.015696,85.678963,1228.9341,11735.456,0.39940244,0.52440244,0.39940244,0.016956157,400,1,1,8,5000,10445.957,19662.978,16000,5000,5000,5000,5000,5000
618.6,-540.0225,-540.0225,-72.068815,65.712345,83.663124,83.663124,50,15.10279,18.560334,4.194405,2.1620644,6.3564695,90.019593,1228.9335,11735.451,0.39940194,0.52440194,0.39940194,0.053471034,400,1,1,8,5000,10445.94,19662.946,16000,5000,5000,5000,5000,5000
618.7,-594.69016,-594.69016,-121.80281,111.0598,83.663083,83.663083,50,15.102776,18.560307,7.0889236,3.6540843,10.743008,94.406091,1228.9344,11735.459,0.3994027,0.5244027,0.3994027,0.090370814,400,1,1,8,5000,10445.935,19662.936,16000,5000,5000,5000,5000,5000
618.8,-649.71004,-649.71004,-172.03983,156.86591,83.663145,83.663145,50,15.102798,18.560348,10.012718,5.1611948,15.173913,98.837058,1228.9368,11735.482,0.39940473,0.52440473,0.39940473,0.1276436,400,1,1,8,5000,10445.942,19662.95,16000,5000,5000,5000,5000,5000
618.9,-705.06903,-705.06903,-222.76426,203.11645,83.663312,83.663312,50,15.102856,18.560456,12.96488,6.6829279,19.647808,103.31112,1228.9407,11735.519,0.39940805,0.52440805,0.39940805,0.16527767,400,1,1,8,5000,10445.963,19662.989,16000,5000,5000,5000,5000,5000
619,-760.75358,-760.75358,-273.96071,249.79738,83.663584,83.663584,50,15.102952,18.560632,15.944514,8.2188214,24.163335,107.82692,1228.9461,11735.571,0.39941266,0.52441266,0.39941266,0.20326146,400,1,1,8,5000,10445.996,19663.051,16000,5000,5000,5000,5000,5000
619.1,-816.74974,-816.74974,-325.61392,296.89477,83.663962,83.663962,50,15.103085,18.560877,18.95073,9.7684176,28.719148,112.38311,1228.953,11735.637,0.39941859,0.52441859,0.39941859,0.2415835,400,1,1,8,5000,10446.042,19663.137,16000,5000,5000,5000,5000,5000
619.2,-873.0432,-873.0432,-377.7087,344.3948,83.664447,83.664447,50,15.103255,18.561191,21.982647,11.331261,33.313908,116.97835,1228.9615,11735.718,0.39942583,0.52442583,0.39942583,0.28023237,400,1,1,8,5000,10446.101,19663.248,16000,5000,5000,5000,5000,5000
619.3,-929.61926,-929.61926,-430.22994,392.28366,83.66504,83.66504,50,15.103464,18.561576,25.039382,12.906898,37.94628,121.61132,1228.9716,11735.814,0.3994344,0.5244344,0.3994344,0.31919669,400,1,1,8,5000,10446.173,19663.384,16000,5000,5000,5000,5000,5000
619.4,-986.4629,-986.4629,-483.1625,440.54757,83.665742,83.665742,50,15.103711,18.562031,28.120058,14.494875,42.614933,126.28067,1228.9832,11735.925,0.39944432,0.52444432,0.39944432,0.3584651,400,1,1,8,5000,10446.258,19663.545,16000,5000,5000,5000,5000,5000
619.5,-1043.5587,-1043.5587,-536.49126,489.17273,83.666554,83.666554,50,15.103996,18.562557,31.223791,16.094738,47.318529,130.98508,1228.9964,11736.051,0.39945558,0.52445558,0.39945558,0.39802618,400,1,1,8,5000,10446.357,19663.731,16000,5000,5000,5000,5000,5000
619.6,-1096.3292,-1096.3292,-589.76688,537.74944,83.667476,83.667476,50,15.104321,18.563155,34.324433,17.693006,52.017439,135.68491,1229.0111,11736.192,0.39946819,0.52446819,0.39946819,0.43754643,400,1,1,8,5000,10446.469,19663.942,16000,5000,5000,5000,5000,5000
619.7,-1149.3203,-1149.3203,-643.01543,586.30147,83.668509,83.668509,50,15.104684,18.563825,37.423498,19.290463,56.713961,140.38247,1229.0275,11736.348,0.39948216,0.52448216,0.39948216,0.47704503,400,1,1,8,5000,10446.595,19664.178,16000,5000,5000,5000,5000,5000
619.8,-1202.5156,-1202.5156,-696.25891,634.84887,83.669652,83.669652,50,15.105086,18.564566,40.522268,20.887767,61.410036,145.07969,1229.0454,11736.519,0.39949747,0.52449747,0.39949747,0.51653816,400,1,1,8,5000,10446.734,19664.44,16000,5000,5000,5000,5000,5000
619.9,-1255.8987,-1255.8987,-749.51567,683.40839,83.670906,83.670906,50,15.105527,18.565379,43.621812,22.48547,66.107282,149.77819,1229.065,11736.706,0.39951412,0.52451412,0.39951412,0.55603928,400,1,1,8,5000,10446.886,19664.727,16000,5000,5000,5000,5000,5000
620,-1309.4528,-1309.4528,-802.80074,731.99371,83.67227,83.67227,50,15.106007,18.566264,46.723003,24.084022,70.807025,154.4793,1229.0861,11736.907,0.39953213,0.52453213,0.39953213,0.59555937,400,1,1,8,5000,10447.052,19665.039,16000,5000,5000,5000,5000,5000
620.1,-1363.161,-1363.161,-856.12607,780.61575,83.673745,83.673745,50,15.106525,18.56722,49.826537,25.683782,75.510319,159.18406,1229.1087,11737.124,0.39955149,0.52455149,0.39955149,0.63510715,400,1,1,8,5000,10447.232,19665.377,16000,5000,5000,5000,5000,5000
620.2,-1417.0061,-1417.0061,-909.50086,829.28288,83.675331,83.675331,50,15.107083,18.568248,52.93295,27.285026,80.217976,163.89331,1229.133,11737.356,0.3995722,0.5245722,0.3995722,0.6746893,400,1,1,8,5000,10447.424,19665.74,16000,5000,5000,5000,5000,5000
620.3,-1470.9707,-1470.9707,-962.93177,878.00119,83.677027,83.677027,50,15.107679,18.569348,56.042629,28.887953,84.930583,168.60761,1229.1589,11737.602,0.39959427,0.52459427,0.39959427,0.71431059,400,1,1,8,5000,10447.631,19666.128,16000,5000,5000,5000,5000,5000
620.4,-1525.0372,-1525.0372,-1016.4232,926.77466,83.678834,83.678834,50,15.108315,18.570519,59.155829,30.492695,89.648525,173.32736,1229.1863,11737.864,0.39961769,0.52461769,0.39961769,0.75397412,400,1,1,8,5000,10447.85,19666.542,16000,5000,5000,5000,5000,5000
620.5,-1579.1882,-1579.1882,-1069.9773,975.60535,83.680752,83.680752,50,15.108989,18.571763,62.272682,32.09932,94.372002,178.05275,1229.2153,11738.142,0.39964246,0.52464246,0.39964246,0.79368141,400,1,1,8,5000,10448.083,19666.981,16000,5000,5000,5000,5000,5000
620.6,-1633.4056,-1633.4056,-1123.5946,1024.4936,83.682781,83.682781,50,15.109703,18.573078,65.393208,33.707839,99.101047,182.78383,1229.2459,11738.434,0.3996686,0.5246686,0.3996686,0.83343257,400,1,1,8,5000,10448.33,19667.445,16000,5000,5000,5000,5000,5000
620.7,-1687.6718,-1687.6718,-1177.2737,1073.4381,83.684922,83.684922,50,15.110456,18.574466,68.517328,35.31821,103.83554,187.52046,1229.2781,11738.742,0.39969609,0.52469609,0.39969609,0.87322641,400,1,1,8,5000,10448.59,19667.935,16000,5000,5000,5000,5000,5000
620.8,-1741.9686,-1741.9686,-1231.0115,1122.4363,83.687174,83.687174,50,15.111247,18.575926,71.64487,36.930345,108.57522,192.26239,1229.3119,11739.064,0.39972495,0.52472495,0.39972495,0.9130606,400,1,1,8,5000,10448.864,19668.45,16000,5000,5000,5000,5000,5000
620.9,-1796.2782,-1796.2782,-1284.8037,1171.4841,83.689537,83.689537,50,15.112078,18.577458,74.775578,38.544112,113.31969,197.00923,1229.3473,11739.402,0.39975516,0.52475516,0.39975516,0.95293171,400,1,1,8,5000,10449.151,19668.991,16000,5000,5000,5000,5000,5000
621,-1850.5824,-1850.5824,-1338.6447,1220.5762,83.692012,83.692012,50,15.112949,18.579063,77.909122,40.159341,118.06846,201.76047,1229.3843,11739.756,0.39978674,0.52478674,0.39978674,0.99283537,400,1,1,8,5000,10449.452,19669.557,16000,5000,5000,5000,5000,5000
621.1,-1904.8631,-1904.8631,-1392.5275,1269.7066,83.694598,83.694598,50,15.113858,18.58074,81.045101,41.775825,122.82093,206.51553,1229.4229,11740.124,0.39981969,0.52481969,0.39981969,1.0327663,400,1,1,8,5000,10449.767,19670.149,16000,5000,5000,5000,5000,5000
621.2,-1959.1024,-1959.1024,-1446.4442,1318.8679,83.697297,83.697297,50,15.114807,18.58249,84.183055,43.393327,127.57638,211.27368,1229.4631,11740.508,0.399854,0.524854,0.399854,1.0727185,400,1,1,8,5000,10450.095,19670.767,16000,5000,5000,5000,5000,5000
621.3,-2013.282,-2013.282,-1500.386,1368.0519,83.700107,83.700107,50,15.115795,18.584312,87.322464,45.01158,132.33404,216.03415,1229.5049,11740.907,0.39988967,0.52488967,0.39988967,1.1126852,400,1,1,8,5000,10450.436,19671.41,16000,5000,5000,5000,5000,5000
621.4,-2067.3841,-2067.3841,-1554.343,1417.2499,83.70303,83.70303,50,15.116823,18.586207,90.462762,46.63029,137.09305,220.79608,1229.5483,11741.321,0.39992672,0.52492672,0.39992672,1.152659,400,1,1,8,5000,10450.792,19672.078,16000,5000,5000,5000,5000,5000
621.5,-2121.3906,-2121.3906,-1608.3047,1466.4522,83.706064,83.706064,50,15.117889,18.588175,93.603334,48.249141,141.85248,225.55854,1229.5933,11741.751,0.39996513,0.52496513,0.39996513,1.192632,400,1,1,8,5000,10451.16,19672.772,16000,5000,5000,5000,5000,5000
621.6,-2175.2838,-2175.2838,-1662.2599,1515.6486,83.709211,83.709211,50,15.118996,18.590215,96.743526,49.867797,146.61132,230.32053,1229.6398,11742.195,0.4000049,0.5250049,0.4000049,1.2325955,400,1,1,8,5000,10451.543,19673.492,16000,5000,5000,5000,5000,5000
621.7,-2229.0459,-2229.0459,-1716.1967,1564.8282,83.712469,83.712469,50,15.120141,18.592328,99.882649,51.485902,151.36855,235.08102,1229.688,11742.656,0.40004604,0.52504604,0.40004604,1.2725408,400,1,1,8,5000,10451.939,19674.237,16000,5000,5000,5000,5000,5000
621.8,-2282.6592,-2282.6592,-1770.1028,1613.9797,83.715839,83.715839,50,15.121326,18.594513,103.01998,53.103083,156.12306,239.8389,1229.7378,11743.131,0.40008855,0.52508855,0.40008855,1.3124584,400,1,1,8,5000,10452.348,19675.008,16000,5000,5000,5000,5000,5000
621.9,-2336.1064,-2336.1064,-1823.9651,1663.0914,83.719322,83.719322,50,15.12255,18.596772,106.15477,54.718954,160.87372,244.59305,1229.7892,11743.621,0.40013242,0.52513242,0.40013242,1.3523386,400,1,1,8,5000,10452.771,19675.805,16000,5000,5000,5000,5000,5000
622,-2389.37,-2389.37,-1877.7705,1712.1511,83.722916,83.722916,50,15.123814,18.599102,109.28624,56.333115,165.61936,249.34227,1229.8421,11744.127,0.40017766,0.52517766,0.40017766,1.3921715,400,1,1,8,5000,10453.208,19676.627,16000,5000,5000,5000,5000,5000
622.1,-2442.4329,-2442.4329,-1931.5052,1761.1465,83.726622,83.726622,50,15.125117,18.601505,112.41361,57.945157,170.35876,254.08538,1229.8967,11744.648,0.40022425,0.52522425,0.40022425,1.4319467,400,1,1,8,5000,10453.658,19677.474,16000,5000,5000,5000,5000,5000
622.2,-2495.2784,-2495.2784,-1985.1554,1810.0646,83.73044,83.73044,50,15.126458,18.603981,115.53604,59.554661,175.0907,258.82114,1229.9528,11745.184,0.40027221,0.52527221,0.40027221,1.4716537,400,1,1,8,5000,10454.122,19678.347,16000,5000,5000,5000,5000,5000
622.3,-2547.8896,-2547.8896,-2038.7066,1858.8927,83.734368,83.734368,50,15.12784,18.606529,118.65272,61.161198,179.81392,263.54829,1230.0106,11745.736,0.40032152,0.52532152,0.40032152,1.5112819,400,1,1,8,5000,10454.599,19679.245,16000,5000,5000,5000,5000,5000
622.4,-2600.2502,-2600.2502,-2092.1445,1907.6174,83.738409,83.738409,50,15.12926,18.609149,121.76281,62.764336,184.52715,268.26556,1230.0699,11746.302,0.40037218,0.52537218,0.40037218,1.5508204,400,1,1,8,5000,10455.09,19680.169,16000,5000,5000,5000,5000,5000
622.5,-2652.344,-2652.344,-2145.4546,1956.2255,83.74256,83.74256,50,15.130719,18.611841,124.86546,64.363637,189.22909,272.97165,1230.1308,11746.883,0.40042419,0.52542419,0.40042419,1.5902582,400,1,1,8,5000,10455.594,19681.118,16000,5000,5000,5000,5000,5000
622.6,-2704.155,-2704.155,-2198.6219,2004.7035,83.746822,83.746822,50,15.132217,18.614605,127.9598,65.958658,193.91846,277.66528,1230.1932,11747.48,0.40047755,0.52547755,0.40047755,1.6295842,400,1,1,8,5000,10456.111,19682.092,16000,5000,5000,5000,5000,5000
622.7,-2755.6678,-2755.6678,-2251.6319,2053.0379,83.751194,83.751194,50,15.133754,18.617441,131.04497,67.548956,198.59393,282.34513,1230.2572,11748.091,0.40053225,0.52553225,0.40053225,1.6687875,400,1,1,8,5000,10456.642,19683.091,16000,5000,5000,5000,5000,5000
622.8,-2806.867,-2806.867,-2304.4695,2101.2153,83.755677,83.755677,50,15.135329,18.620348,134.12012,69.134084,203.25421,287.00989,1230.3228,11748.718,0.4005883,0.5255883,0.4005883,1.7078568,400,1,1,8,5000,10457.187,19684.116,16000,5000,5000,5000,5000,5000
622.9,-2857.7378,-2857.7378,-2357.1199,2149.2219,83.760269,83.760269,50,15.136943,18.623327,137.18438,70.713598,207.89798,291.65825,1230.39,11749.359,0.40064567,0.52564567,0.40064567,1.7467811,400,1,1,8,5000,10457.744,19685.165,16000,5000,5000,5000,5000,5000
623,-2908.2655,-2908.2655,-2409.5684,2197.0444,83.764971,83.764971,50,15.138595,18.626376,140.23688,72.287051,212.52393,296.2889,1230.4587,11750.015,0.40070437,0.52570437,0.40070437,1.7855491,400,1,1,8,5000,10458.315,19686.24,16000,5000,5000,5000,5000,5000
623.1,-2955.7036,-2955.7036,-2461.54,2244.4322,83.769782,83.769782,50,15.140286,18.629496,143.26163,73.8462,217.10783,300.87761,1230.5289,11750.686,0.40076439,0.52576439,0.40076439,1.8239573,400,1,1,8,5000,10458.899,19687.339,16000,5000,5000,5000,5000,5000
623.2,-3002.7706,-3002.7706,-2513.0449,2291.3943,83.774701,83.774701,50,15.142014,18.632687,146.25921,75.391347,221.65056,305.42526,1230.6007,11751.371,0.40082571,0.52582571,0.40082571,1.8620129,400,1,1,8,5000,10459.496,19688.463,16000,5000,5000,5000,5000,5000
623.3,-3049.4532,-3049.4532,-2564.0909,2337.9381,83.779727,83.779727,50,15.143781,18.635947,149.23009,76.922727,226.15282,309.93254,1230.674,11752.071,0.40088833,0.52588833,0.40088833,1.8997217,400,1,1,8,5000,10460.106,19689.611,16000,5000,5000,5000,5000,5000
623.4,-3095.7383,-3095.7383,-2614.6838,2384.0687,83.784859,83.784859,50,15.145584,18.639276,152.1746,78.440515,230.61511,314.39997,1230.7487,11752.785,0.40095222,0.52595222,0.40095222,1.9370881,400,1,1,8,5000,10460.729,19690.783,16000,5000,5000,5000,5000,5000
623.5,-3141.6134,-3141.6134,-2664.8278,2429.79,83.790097,83.790097,50,15.147424,18.642673,155.09298,79.944834,235.03781,318.82791,1230.825,11753.513,0.40101739,0.52601739,0.40101739,1.974115,400,1,1,8,5000,10461.364,19691.979,16000,5000,5000,5000,5000,5000
623.6,-3187.0663,-3187.0663,-2714.5254,2475.1042,83.795439,83.795439,50,15.149301,18.646138,157.98538,81.435761,239.42114,323.21658,1230.9027,11754.255,0.40108382,0.52608382,0.40108382,2.0108042,400,1,1,8,5000,10462.012,19693.199,16000,5000,5000,5000,5000,5000
623.7,-3232.0855,-3232.0855,-2763.7777,2520.0125,83.800884,83.800884,50,15.151214,18.64967,160.85186,82.913332,243.7652,327.56608,1230.9818,11755.011,0.40115149,0.52615149,0.40115149,2.0471565,400,1,1,8,5000,10462.673,19694.443,16000,5000,5000,5000,5000,5000
623.8,-3276.6598,-3276.6598,-2812.5849,2564.5149,83.806431,83.806431,50,15.153163,18.653268,163.69244,84.377547,248.06999,331.87642,1231.0624,11755.78,0.4012204,0.5262204,0.4012204,2.0831721,400,1,1,8,5000,10463.346,19695.709,16000,5000,5000,5000,5000,5000
623.9,-3320.7785,-3320.7785,-2860.9459,2608.6105,83.81208,83.81208,50,15.155147,18.656933,166.50705,85.828378,252.33543,336.14751,1231.1445,11756.564,0.40129053,0.52629053,0.40129053,2.11885,400,1,1,8,5000,10464.031,19696.999,16000,5000,5000,5000,5000,5000
624,-3364.4313,-3364.4313,-2908.8589,2652.2975,83.81783,83.81783,50,15.157167,18.660663,169.29559,87.265767,256.56135,340.37918,1231.2279,11757.361,0.40136188,0.52636188,0.40136188,2.1541889,400,1,1,8,5000,10464.728,19698.312,16000,5000,5000,5000,5000,5000
624.1,-3359.2197,-3359.2197,-2951.7164,2691.375,83.82368,83.82368,50,15.159222,18.664458,171.78989,88.551492,260.34139,344.16507,1231.3126,11758.17,0.40143431,0.52643431,0.40143431,2.1857771,400,1,1,8,5000,10465.437,19699.647,16000,5000,5000,5000,5000,5000
624.2,-3353.5235,-3353.5235,-2989.9534,2726.2395,83.829618,83.829618,50,15.161308,18.66831,174.01529,89.698602,263.71389,347.54351,1231.3985,11758.989,0.40150771,0.52650771,0.40150771,2.2139377,400,1,1,8,5000,10466.157,19701.002,16000,5000,5000,5000,5000,5000
624.3,-3347.334,-3347.334,-3023.9627,2757.2491,83.835637,83.835637,50,15.163422,18.672215,175.99463,90.71888,266.71351,350.54914,1231.4853,11759.819,0.40158197,0.52658197,0.40158197,2.2389623,400,1,1,8,5000,10466.887,19702.376,16000,5000,5000,5000,5000,5000
624.4,-3340.6432,-3340.6432,-3054.0988,2784.7273,83.841726,83.841726,50,15.165561,18.676165,177.74855,91.622964,269.37151,353.21324,1231.573,11760.656,0.401657,0.526657,0.401657,2.2611142,400,1,1,8,5000,10467.625,19703.765,16000,5000,5000,5000,5000,5000
624.5,-3333.4435,-3333.4435,-3080.682,2808.9658,83.847878,83.847878,50,15.167721,18.680157,179.29569,92.420459,271.71615,355.56403,1231.6615,11761.501,0.40173269,0.52673269,0.40173269,2.2806313,400,1,1,8,5000,10468.371,19705.169,16000,5000,5000,5000,5000,5000
624.6,-3325.728,-3325.728,-3104.0012,2830.2283,83.854086,83.854086,50,15.169902,18.684184,180.65287,93.120035,273.7729,357.62699,1231.7507,11762.353,0.40180898,0.52680898,0.40180898,2.2977281,400,1,1,8,5000,10469.123,19706.585,16000,5000,5000,5000,5000,5000
624.7,-3317.4902,-3317.4902,-3124.3173,2848.7525,83.860342,83.860342,50,15.172099,18.688244,181.83527,93.72952,275.56479,359.42513,1231.8405,11763.21,0.40188578,0.52688578,0.40188578,2.3125985,400,1,1,8,5000,10469.881,19708.012,16000,5000,5000,5000,5000,5000
624.8,-3308.7243,-3308.7243,-3141.866,2864.7534,83.866641,83.866641,50,15.174311,18.692331,182.8566,94.255979,277.11258,360.97922,1231.9308,11764.073,0.40196303,0.52696303,0.40196303,2.3254174,400,1,1,8,5000,10470.644,19709.448,16000,5000,5000,5000,5000,5000
624.9,-3299.4251,-3299.4251,-3156.8597,2878.4247,83.872977,83.872977,50,15.176535,18.696441,183.72924,94.705791,278.43503,362.308,1232.0215,11764.939,0.40204066,0.52704066,0.40204066,2.3363428,400,1,1,8,5000,10471.412,19710.893,16000,5000,5000,5000,5000,5000
625,-3289.5878,-3289.5878,-3169.4905,2889.9414,83.879344,83.879344,50,15.178771,18.700573,184.46434,95.084714,279.54906,363.4284,1232.1126,11765.809,0.4021186,0.5271186,0.4021186,2.3455172,400,1,1,8,5000,10472.183,19712.345,16000,5000,5000,5000,5000,5000
625.1,-3279.2085,-3279.2085,-3179.9315,2899.4616,83.885737,83.885737,50,15.181016,18.704722,185.07201,95.397945,280.46996,364.3557,1232.2041,11766.682,0.40219681,0.52719681,0.40219681,2.3530693,400,1,1,8,5000,10472.958,19713.802,16000,5000,5000,5000,5000,5000
625.2,-3268.2836,-3268.2836,-3188.3393,2907.1278,83.892153,83.892153,50,15.183268,18.708885,185.56135,95.65018,281.21153,365.10368,1232.2957,11767.557,0.40227524,0.52727524,0.40227524,2.3591154,400,1,1,8,5000,10473.734,19715.265,16000,5000,5000,5000,5000,5000
625.3,-3256.8102,-3256.8102,-3194.8552,2913.069,83.898586,83.898586,50,15.185527,18.713059,185.94057,95.845656,281.78623,365.68481,1232.3875,11768.434,0.40235383,0.52735383,0.40235383,2.3637605,400,1,1,8,5000,10474.513,19716.731,16000,5000,5000,5000,5000,5000
625.4,-3244.786,-3244.786,-3199.6067,2917.4014,83.905033,83.905033,50,15.18779,18.717243,186.21711,95.988202,282.20531,366.11035,1232.4795,11769.312,0.40243253,0.52743253,0.40243253,2.3670994,400,1,1,8,5000,10475.294,19718.2,16000,5000,5000,5000,5000,5000
625.5,-3232.2094,-3232.2094,-3202.7093,2920.2303,83.911491,83.911491,50,15.190057,18.721434,186.39768,96.081279,282.47896,366.39045,1232.5715,11770.191,0.40251132,0.52751132,0.40251132,2.3692177,400,1,1,8,5000,10476.076,19719.672,16000,5000,5000,5000,5000,5000
625.6,-3219.0792,-3219.0792,-3204.2671,2921.6507,83.917955,83.917955,50,15.192326,18.725629,186.48834,96.128013,282.61636,366.53431,1232.6636,11771.071,0.40259015,0.52759015,0.40259015,2.370193,400,1,1,8,5000,10476.858,19721.145,16000,5000,5000,5000,5000,5000
625.7,-3205.395,-3205.395,-3204.3744,2921.7486,83.924422,83.924422,50,15.194596,18.729826,186.49459,96.131233,282.62582,366.55025,1232.7557,11771.95,0.40266898,0.52766898,0.40266898,2.3700954,400,1,1,0,5000,10477.641,19722.618,16000,5000,5000,5000,5000,5000
625.8,-3191.1568,-3191.1568,-3203.1166,2920.6017,83.93089,83.93089,50,15.196866,18.734024,186.42139,96.093498,282.51488,366.44577,1232.8478,11772.829,0.40274777,0.52774777,0.40274777,2.3689881,400,1,1,8,5000,10478.424,19724.091,16000,5000,5000,5000,5000,5000
625.9,-3176.3654,-3176.3654,-3200.5709,2918.2805,83.937356,83.937356,50,15.199136,18.73822,186.27323,96.017127,282.29035,366.22771,1232.9397,11773.707,0.4028265,0.5278265,0.4028265,2.3669288,400,1,1,8,5000,10479.206,19725.564,16000,5000,5000,5000,5000,5000
626,-3161.0222,-3161.0222,-3196.8073,2914.8489,83.943817,83.943817,50,15.201403,18.742414,186.05419,95.90422,281.95841,365.90222,1233.0315,11774.584,0.40290514,0.52790514,0.40290514,2.3639695,400,1,1,8,5000,10479.988,19727.035,16000,5000,5000,5000,5000,5000
626.1,-3145.1289,-3145.1289,-3191.8895,2910.3648,83.95027,83.95027,50,15.203668,18.746602,185.76797,95.756684,281.52465,365.47492,1233.1232,11775.46,0.40298365,0.52798365,0.40298365,2.3601573,400,1,1,8,5000,10480.768,19728.505,16000,5000,5000,5000,5000,5000
626.2,-3128.6882,-3128.6882,-3185.8751,2904.8809,83.956714,83.956714,50,15.205929,18.750785,185.41793,95.576253,280.99418,364.9509,1233.2147,11776.333,0.40306201,0.52806201,0.40306201,2.3555353,400,1,1,8,5000,10481.548,19729.972,16000,5000,5000,5000,5000,5000
626.3,-3111.7031,-3111.7031,-3178.8167,2898.4451,83.963145,83.963145,50,15.208186,18.754959,185.00713,95.364501,280.37163,364.33478,1233.306,11777.205,0.40314019,0.52814019,0.40314019,2.3501426,400,1,1,8,5000,10482.325,19731.436,16000,5000,5000,5000,5000,5000
626.4,-3094.1773,-3094.1773,-3170.7622,2891.101,83.969562,83.969562,50,15.210437,18.759124,184.53836,95.122866,279.66123,363.63079,1233.3971,11778.074,0.40321817,0.52821817,0.40321817,2.3440148,400,1,1,8,5000,10483.101,19732.896,16000,5000,5000,5000,5000,5000
626.5,-3076.1151,-3076.1151,-3161.7553,2882.8885,83.975962,83.975962,50,15.212683,18.763279,184.01416,94.85266,278.86682,362.84278,1233.4878,11778.941,0.40329591,0.52829591,0.40329591,2.3371844,400,1,1,8,5000,10483.875,19734.353,16000,5000,5000,5000,5000,5000
626.6,-3055.0585,-3055.0585,-3151.6018,2873.6305,83.982344,83.982344,50,15.214922,18.767422,183.42322,94.548053,277.97128,361.95362,1233.5783,11779.805,0.4033734,0.5283734,0.4033734,2.329508,400,1,1,8,5000,10484.647,19735.805,16000,5000,5000,5000,5000,5000
626.7,-3033.4757,-3033.4757,-3140.3606,2863.3808,83.988705,83.988705,50,15.217154,18.771551,182.76899,94.210818,276.9798,360.96851,1233.6684,11780.666,0.40345061,0.52845061,0.40345061,2.3210295,400,1,1,8,5000,10485.415,19737.253,16000,5000,5000,5000,5000,5000
626.8,-3011.3726,-3011.3726,-3128.0858,2852.1886,83.995043,83.995043,50,15.219378,18.775665,182.05459,93.842573,275.89716,359.89221,1233.7582,11781.523,0.4035275,0.5285275,0.4035275,2.311789,400,1,1,8,5000,10486.182,19738.695,16000,5000,5000,5000,5000,5000
626.9,-2988.7559,-2988.7559,-3114.8268,2840.0991,84.001356,84.001356,50,15.221592,18.779764,181.28292,93.444803,274.72772,358.72908,1233.8475,11782.376,0.40360406,0.52860406,0.40360406,2.3018234,400,1,1,8,5000,10486.944,19740.131,16000,5000,5000,5000,5000,5000
627,-2965.6325,-2965.6325,-3100.6291,2827.1536,84.007641,84.007641,50,15.223797,18.783844,180.45661,93.018872,273.47548,357.48312,1233.9364,11783.225,0.40368026,0.52868026,0.40368026,2.2911663,400,1,1,8,5000,10487.704,19741.56,16000,5000,5000,5000,5000,5000
627.1,-2942.0101,-2942.0101,-3085.5345,2813.3903,84.013897,84.013897,50,15.225991,18.787906,179.57811,92.566034,272.14414,356.15804,1234.0249,11784.07,0.40375608,0.52875608,0.40375608,2.2798489,400,1,1,8,5000,10488.46,19742.983,16000,5000,5000,5000,5000,5000
627.2,-2917.8968,-2917.8968,-3069.5816,2798.8445,84.020122,84.020122,50,15.228175,18.791947,178.64965,92.087449,270.7371,354.75722,1234.1129,11784.91,0.40383149,0.52883149,0.40383149,2.2678999,400,1,1,8,5000,10489.212,19744.399,16000,5000,5000,5000,5000,5000
627.3,-2893.3013,-2893.3013,-3052.8063,2783.5488,84.026315,84.026315,50,15.230347,18.795968,177.67333,91.58419,269.25752,353.28383,1234.2004,11785.746,0.40390647,0.52890647,0.40390647,2.2553459,400,1,1,8,5000,10489.96,19745.807,16000,5000,5000,5000,5000,5000
627.4,-2868.2326,-2868.2326,-3035.2418,2767.5335,84.032472,84.032472,50,15.232506,18.799966,176.65107,91.057255,267.70833,351.7408,1234.2874,11786.576,0.40398102,0.52898102,0.40398102,2.2422116,400,1,1,8,5000,10490.703,19747.207,16000,5000,5000,5000,5000,5000
627.5,-2842.7004,-2842.7004,-3016.9191,2750.8268,84.038593,84.038593,50,15.234653,18.80394,175.58469,90.507573,266.09226,350.13086,1234.3738,11787.401,0.40405509,0.52905509,0.40405509,2.2285201,400,1,1,8,5000,10491.443,19748.598,16000,5000,5000,5000,5000,5000
627.6,-2816.7148,-2816.7148,-2997.8671,2733.4552,84.044677,84.044677,50,15.236787,18.80789,174.47587,89.936014,264.41188,348.45656,1234.4596,11788.221,0.40412869,0.52912869,0.40412869,2.2142929,400,1,1,8,5000,10492.177,19749.981,16000,5000,5000,5000,5000,5000
627.7,-2790.2864,-2790.2864,-2978.1132,2715.4436,84.050721,84.050721,50,15.238906,18.811815,173.32619,89.343396,262.66959,346.72031,1234.5449,11789.035,0.40420178,0.52920178,0.40420178,2.1995503,400,1,1,8,5000,10492.907,19751.354,16000,5000,5000,5000,5000,5000
627.8,-2763.4262,-2763.4262,-2957.683,2696.8154,84.056724,84.056724,50,15.241011,18.815713,172.13715,88.730491,260.86764,344.92437,1234.6296,11789.844,0.40427436,0.52927436,0.40427436,2.1843114,400,1,1,8,5000,10493.632,19752.719,16000,5000,5000,5000,5000,5000
627.9,-2736.1457,-2736.1457,-2936.601,2677.5928,84.062685,84.062685,50,15.243102,18.819584,170.91018,88.098029,259.00821,343.07089,1234.7136,11790.646,0.4043464,0.5293464,0.4043464,2.1685942,400,1,1,8,5000,10494.351,19754.073,16000,5000,5000,5000,5000,5000
628,-2708.4567,-2708.4567,-2914.8902,2657.7969,84.068603,84.068603,50,15.245176,18.823426,169.64661,87.446705,257.09331,341.16192,1234.797,11791.442,0.40441789,0.52941789,0.40441789,2.1524161,400,1,1,8,5000,10495.065,19755.417,16000,5000,5000,5000,5000,5000
628.1,-2680.3717,-2680.3717,-2892.5728,2637.4479,84.074475,84.074475,50,15.247235,18.82724,168.34774,86.777184,255.12492,339.1994,1234.8797,11792.232,0.40448882,0.52948882,0.40448882,2.1357934,400,1,1,8,5000,10495.774,19756.751,16000,5000,5000,5000,5000,5000
628.2,-2651.9031,-2651.9031,-2869.67,2616.5651,84.080302,84.080302,50,15.249278,18.831023,167.0148,86.090101,253.1049,337.1852,1234.9617,11793.016,0.40455917,0.52955917,0.40455917,2.1187419,400,1,1,8,5000,10496.477,19758.075,16000,5000,5000,5000,5000,5000
628.3,-2623.0643,-2623.0643,-2846.2024,2595.1673,84.08608,84.08608,50,15.251304,18.834776,165.64898,85.386072,251.03505,335.12113,1235.043,11793.792,0.40462892,0.52962892,0.40462892,2.1012769,400,1,1,8,5000,10497.174,19759.387,16000,5000,5000,5000,5000,5000
628.4,-2593.8684,-2593.8684,-2822.1896,2573.2725,84.091811,84.091811,50,15.253313,18.838498,164.25144,84.665689,248.91713,333.00894,1235.1236,11794.562,0.40469806,0.52969806,0.40469806,2.0834129,400,1,1,8,5000,10497.866,19760.689,16000,5000,5000,5000,5000,5000
628.5,-2564.3294,-2564.3294,-2797.651,2550.8982,84.097491,84.097491,50,15.255304,18.842187,162.82329,83.92953,246.75282,330.85031,1235.2035,11795.325,0.40476659,0.52976659,0.40476659,2.0651643,400,1,1,8,5000,10498.551,19761.978,16000,5000,5000,5000,5000,5000
628.6,-2534.4613,-2534.4613,-2772.6052,2528.0614,84.103121,84.103121,50,15.257278,18.845843,161.36562,83.178156,244.54378,328.6469,1235.2827,11796.081,0.40483447,0.52983447,0.40483447,2.0465449,400,1,1,8,5000,10499.23,19763.257,16000,5000,5000,5000,5000,5000
628.7,-2504.2785,-2504.2785,-2747.0705,2504.7789,84.108699,84.108699,50,15.259233,18.849466,159.8795,82.412116,242.29162,326.40032,1235.3611,11796.829,0.40490172,0.52990172,0.40490172,2.0275683,400,1,1,8,5000,10499.903,19764.523,16000,5000,5000,5000,5000,5000
628.8,-2473.7957,-2473.7957,-2721.065,2481.0671,84.114224,84.114224,50,15.261169,18.853054,158.36598,81.63195,239.99793,324.11216,1235.4387,11797.57,0.4049683,0.5299683,0.4049683,2.0082479,400,1,1,8,5000,10500.569,19765.777,16000,5000,5000,5000,5000,5000
628.9,-2443.028,-2443.028,-2694.6063,2456.942,84.119695,84.119695,50,15.263087,18.856608,156.82609,80.838188,237.66427,321.78397,1235.5155,11798.304,0.40503421,0.53003421,0.40503421,1.9885967,400,1,1,8,5000,10501.229,19767.019,16000,5000,5000,5000,5000,5000
629,-2411.9904,-2411.9904,-2667.7118,2432.4196,84.125111,84.125111,50,15.264985,18.860126,155.26083,80.031355,235.29218,319.41729,1235.5915,11799.03,0.40509944,0.53009944,0.40509944,1.9686277,400,1,1,8,5000,10501.882,19768.248,16000,5000,5000,5000,5000,5000
629.1,-2380.6985,-2380.6985,-2640.3989,2407.5157,84.130471,84.130471,50,15.266864,18.863607,153.67122,79.211967,232.88318,317.01365,1235.6667,11799.748,0.40516398,0.53016398,0.40516398,1.9483536,400,1,1,8,5000,10502.528,19769.464,16000,5000,5000,5000,5000,5000
629.2,-2349.168,-2349.168,-2612.6846,2382.2458,84.135775,84.135775,50,15.268723,18.867052,152.05824,78.380538,230.43878,314.57456,1235.7411,11800.458,0.40522781,0.53022781,0.40522781,1.9277871,400,1,1,8,5000,10503.167,19770.668,16000,5000,5000,5000,5000,5000
629.3,-2317.4146,-2317.4146,-2584.586,2356.6255,84.141021,84.141021,50,15.270561,18.87046,150.4229,77.537579,227.96048,312.1015,1235.8147,11801.161,0.40529094,0.53029094,0.40529094,1.9069408,400,1,1,8,5000,10503.799,19771.858,16000,5000,5000,5000,5000,5000
629.4,-2285.4545,-2285.4545,-2556.1198,2330.6701,84.146209,84.146209,50,15.272379,18.87383,148.76617,76.683595,225.44977,309.59598,1235.8874,11801.855,0.40535334,0.53035334,0.40535334,1.8858272,400,1,1,8,5000,10504.425,19773.035,16000,5000,5000,5000,5000,5000
629.5,-2253.3039,-2253.3039,-2527.3031,2304.395,84.151338,84.151338,50,15.274176,18.877162,147.08904,75.819093,222.90813,307.05947,1235.9592,11802.541,0.40541502,0.53041502,0.40541502,1.8644587,400,1,1,8,5000,10505.043,19774.198,16000,5000,5000,5000,5000,5000
629.6,-2220.979,-2220.979,-2498.1525,2277.8154,84.156407,84.156407,50,15.275952,18.880455,145.39248,74.944575,220.33705,304.49346,1236.0302,11803.219,0.40547595,0.53047595,0.40547595,1.8428477,400,1,1,8,5000,10505.654,19775.348,16000,5000,5000,5000,5000,5000
629.7,-2188.4963,-2188.4963,-2468.6848,2250.9468,84.161416,84.161416,50,15.277707,18.883708,143.67746,74.060544,217.738,301.89942,1236.1004,11803.889,0.40553614,0.53053614,0.40553614,1.8210065,400,1,1,8,5000,10506.257,19776.484,16000,5000,5000,5000,5000,5000
629.8,-2155.8724,-2155.8724,-2438.9168,2223.8043,84.166363,84.166363,50,15.279441,18.886922,141.94496,73.167503,215.11246,299.27882,1236.1696,11804.55,0.40559557,0.53059557,0.40559557,1.7989476,400,1,1,8,5000,10506.853,19777.606,16000,5000,5000,5000,5000,5000
629.9,-2123.1239,-2123.1239,-2408.8651,2196.4032,84.171249,84.171249,50,15.281153,18.890096,140.19595,72.265953,212.4619,296.63315,1236.2379,11805.203,0.40565425,0.53065425,0.40565425,1.7766832,400,1,1,8,5000,10507.442,19778.713,16000,5000,5000,5000,5000,5000
630,-2090.2674,-2090.2674,-2378.5465,2168.7587,84.176072,84.176072,50,15.282842,18.893229,138.43141,71.356396,209.7878,293.96388,1236.3054,11805.847,0.40571215,0.53071215,0.40571215,1.7542257,400,1,1,8,5000,10508.022,19779.807,16000,5000,5000,5000,5000,5000
630.1,-2065.7469,-2065.7469,-2348.7797,2141.6173,84.180832,84.180832,50,15.28451,18.896322,136.69898,70.463391,207.16237,291.3432,1236.3719,11806.482,0.4057693,0.5307693,0.4057693,1.7321789,400,1,1,8,5000,10508.596,19780.886,16000,5000,5000,5000,5000,5000
