time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
630.2,-2041.1518,-2041.1518,-2319.505,2114.9247,84.18553,84.18553,50,15.286156,18.899374,134.99519,69.585151,204.58034,288.76588,1236.4376,11807.11,0.40582571,0.53082571,0.40582571,1.7104985,400,1,1,8,5000,10509.162,19781.951,16000,5000,5000,5000,5000,5000
630.3,-2016.4989,-2016.4989,-2290.6702,2088.6331,84.190168,84.190168,50,15.287781,18.902387,133.31701,68.720106,202.03711,286.22728,1236.5025,11807.729,0.40588139,0.53088139,0.40588139,1.6891459,400,1,1,8,5000,10509.72,19783.002,16000,5000,5000,5000,5000,5000
630.4,-1991.8049,-1991.8049,-2262.2294,2062.7008,84.194746,84.194746,50,15.289384,18.905361,131.66175,67.866882,199.52863,283.72338,1236.5665,11808.34,0.40593635,0.53093635,0.40593635,1.6680872,400,1,1,8,5000,10510.271,19784.04,16000,5000,5000,5000,5000,5000
630.5,-1967.0864,-1967.0864,-2234.1428,2037.0914,84.199264,84.199264,50,15.290967,18.908297,130.02711,67.024285,197.0514,281.25066,1236.6297,11808.943,0.4059906,0.5309906,0.4059906,1.647293,400,1,1,8,5000,10510.815,19785.064,16000,5000,5000,5000,5000,5000
630.6,-1942.3599,-1942.3599,-2206.376,2011.7737,84.203724,84.203724,50,15.292529,18.911195,128.41108,66.191281,194.60236,278.80609,1236.692,11809.539,0.40604414,0.53104414,0.40604414,1.6267378,400,1,1,8,5000,10511.352,19786.075,16000,5000,5000,5000,5000,5000
630.7,-1917.6419,-1917.6419,-2178.8993,1986.7204,84.208127,84.208127,50,15.294071,18.914056,126.81194,65.36698,192.17892,276.38705,1236.7535,11810.126,0.40609699,0.53109699,0.40609699,1.6063996,400,1,1,8,5000,10511.882,19787.072,16000,5000,5000,5000,5000,5000
630.8,-1892.9488,-1892.9488,-2151.6875,1961.9087,84.212472,84.212472,50,15.295593,18.916879,125.22822,64.550626,189.77884,273.99131,1236.8143,11810.706,0.40614915,0.53114915,0.40614915,1.5862598,400,1,1,8,5000,10512.405,19788.057,16000,5000,5000,5000,5000,5000
630.9,-1868.2968,-1868.2968,-2124.7194,1937.3191,84.216761,84.216761,50,15.297095,18.919666,123.65867,63.741581,187.40025,271.61701,1236.8742,11811.279,0.40620062,0.53120062,0.40620062,1.5663025,400,1,1,8,5000,10512.921,19789.028,16000,5000,5000,5000,5000,5000
631,-1843.702,-1843.702,-2097.977,1912.9354,84.220994,84.220994,50,15.298578,18.922416,122.10226,62.93931,185.04157,269.26257,1236.9333,11811.843,0.40625142,0.53125142,0.40625142,1.5465146,400,1,1,8,5000,10513.431,19789.987,16000,5000,5000,5000,5000,5000
631.1,-1819.1803,-1819.1803,-2071.446,1888.7445,84.225171,84.225171,50,15.300041,18.925131,120.55816,62.14338,182.70154,266.92671,1236.9917,11812.401,0.40630154,0.53130154,0.40630154,1.5268853,400,1,1,8,5000,10513.933,19790.933,16000,5000,5000,5000,5000,5000
631.2,-1794.7473,-1794.7473,-2045.1146,1864.7355,84.229294,84.229294,50,15.301484,18.927809,119.02567,61.353439,180.37911,264.6084,1237.0493,11812.95,0.406351,0.531351,0.406351,1.507406,400,1,1,8,5000,10514.429,19791.867,16000,5000,5000,5000,5000,5000
631.3,-1770.4187,-1770.4187,-2018.9739,1840.9004,84.233361,84.233361,50,15.302909,18.930452,117.50428,60.569216,178.07349,262.30686,1237.1061,11813.493,0.4063998,0.5313998,0.4063998,1.4880699,400,1,1,8,5000,10514.919,19792.788,16000,5000,5000,5000,5000,5000
631.4,-1746.2096,-1746.2096,-1993.0169,1817.2328,84.237374,84.237374,50,15.304314,18.93306,115.99358,59.790507,175.78409,260.02146,1237.1621,11814.028,0.40644794,0.53144794,0.40644794,1.468872,400,1,1,8,5000,10515.402,19793.697,16000,5000,5000,5000,5000,5000
631.5,-1722.1351,-1722.1351,-1967.2391,1793.7286,84.241333,84.241333,50,15.305701,18.935633,114.49332,59.017173,173.51049,257.75182,1237.2174,11814.556,0.40649542,0.53149542,0.40649542,1.4498088,400,1,1,8,5000,10515.878,19794.594,16000,5000,5000,5000,5000,5000
631.6,-1698.21,-1698.21,-1941.6376,1770.3852,84.245239,84.245239,50,15.307068,18.938171,113.00331,58.249128,171.25244,255.49767,1237.2719,11815.076,0.40654226,0.53154226,0.40654226,1.430878,400,1,1,8,5000,10516.348,19795.478,16000,5000,5000,5000,5000,5000
631.7,-1674.4487,-1674.4487,-1916.2112,1747.2014,84.249091,84.249091,50,15.308417,18.940674,111.52349,57.486336,169.00983,253.25892,1237.3256,11815.59,0.40658845,0.53158845,0.40658845,1.4120789,400,1,1,8,5000,10516.811,19796.35,16000,5000,5000,5000,5000,5000
631.8,-1650.8655,-1650.8655,-1890.9602,1724.1775,84.252891,84.252891,50,15.309747,18.943143,110.05388,56.728807,166.78269,251.03558,1237.3787,11816.096,0.40663401,0.53163401,0.40663401,1.3934114,400,1,1,8,5000,10517.268,19797.21,16000,5000,5000,5000,5000,5000
631.9,-1627.4741,-1627.4741,-1865.8862,1701.315,84.256638,84.256638,50,15.311059,18.945578,108.59458,55.976586,164.57116,248.8278,1237.4309,11816.595,0.40667893,0.53167893,0.40667893,1.3748768,400,1,1,8,5000,10517.719,19798.059,16000,5000,5000,5000,5000,5000
632,-1604.2881,-1604.2881,-1840.9919,1678.6164,84.260332,84.260332,50,15.312353,18.947979,107.14573,55.229756,162.37548,246.63581,1237.4825,11817.087,0.40672321,0.53172321,0.40672321,1.3564769,400,1,1,8,5000,10518.163,19798.895,16000,5000,5000,5000,5000,5000
632.1,-1581.3207,-1581.3207,-1816.2809,1656.0849,84.263975,84.263975,50,15.313629,18.950347,105.70755,54.488426,160.19597,244.45995,1237.5333,11817.572,0.40676687,0.53176687,0.40676687,1.3382144,400,1,1,8,5000,10518.601,19799.719,16000,5000,5000,5000,5000,5000
632.2,-1558.5847,-1558.5847,-1791.7578,1633.7248,84.267567,84.267567,50,15.314886,18.952681,104.28031,53.752735,158.03304,242.30061,1237.5834,11818.05,0.40680992,0.53180992,0.40680992,1.3200927,400,1,1,8,5000,10519.033,19800.532,16000,5000,5000,5000,5000,5000
632.3,-1536.0924,-1536.0924,-1767.4281,1611.5409,84.271108,84.271108,50,15.316126,18.954982,102.86431,53.022842,155.88716,240.15826,1237.6327,11818.522,0.40685234,0.53185234,0.40685234,1.3021156,400,1,1,8,5000,10519.459,19801.334,16000,5000,5000,5000,5000,5000
632.4,-1513.856,-1513.856,-1743.2975,1589.5386,84.274598,84.274598,50,15.317347,18.95725,101.45991,52.298925,153.75884,238.03344,1237.6814,11818.986,0.40689415,0.53189415,0.40689415,1.2842875,400,1,1,8,5000,10519.878,19802.123,16000,5000,5000,5000,5000,5000
632.5,-1491.8869,-1491.8869,-1719.3726,1567.7239,84.278037,84.278037,50,15.318552,18.959486,100.06749,51.581178,151.64866,235.9267,1237.7293,11819.444,0.40693536,0.53193536,0.40693536,1.2666129,400,1,1,8,5000,10520.292,19802.902,16000,5000,5000,5000,5000,5000
632.6,-1470.1964,-1470.1964,-1695.6604,1546.1031,84.281427,84.281427,50,15.319738,18.961689,98.687433,50.869811,149.55724,233.83867,1237.7765,11819.895,0.40697597,0.53197597,0.40697597,1.2490971,400,1,1,8,5000,10520.699,19803.669,16000,5000,5000,5000,5000,5000
632.7,-1448.7952,-1448.7952,-1672.168,1524.6828,84.284768,84.284768,50,15.320908,18.96386,97.320179,50.165041,147.48522,231.76999,1237.8231,11820.34,0.40701598,0.53201598,0.40701598,1.2317453,400,1,1,8,5000,10521.101,19804.425,16000,5000,5000,5000,5000,5000
632.8,-1427.6935,-1427.6935,-1648.9032,1503.4699,84.28806,84.28806,50,15.32206,18.966,95.966166,49.467096,145.43326,229.72132,1237.869,11820.778,0.4070554,0.5320554,0.4070554,1.2145631,400,1,1,8,5000,10521.496,19805.17,16000,5000,5000,5000,5000,5000
632.9,-1406.9013,-1406.9013,-1625.8737,1482.4716,84.291303,84.291303,50,15.323195,18.968108,94.625848,48.77621,143.40206,227.69336,1237.9141,11821.209,0.40709424,0.53209424,0.40709424,1.1975561,400,1,1,8,5000,10521.886,19805.903,16000,5000,5000,5000,5000,5000
633,-1386.4278,-1386.4278,-1603.0874,1461.6951,84.294499,84.294499,50,15.324314,18.970185,93.299686,48.092622,141.39231,225.68681,1237.9586,11821.634,0.4071325,0.5321325,0.4071325,1.1807301,400,1,1,8,5000,10522.27,19806.626,16000,5000,5000,5000,5000,5000
633.1,-1366.2818,-1366.2818,-1580.5524,1441.1476,84.297647,84.297647,50,15.325416,18.972231,91.988147,47.416571,139.40472,223.70236,1238.0025,11822.053,0.40717019,0.53217019,0.40717019,1.1640911,400,1,1,8,5000,10522.648,19807.338,16000,5000,5000,5000,5000,5000
633.2,-1346.4717,-1346.4717,-1558.2766,1420.8366,84.300748,84.300748,50,15.326501,18.974247,90.6917,46.748299,137.44,221.74075,1238.0457,11822.465,0.40720731,0.53220731,0.40720731,1.1476448,400,1,1,8,5000,10523.021,19808.04,16000,5000,5000,5000,5000,5000
633.3,-1327.0053,-1327.0053,-1536.2683,1400.7694,84.303803,84.303803,50,15.327571,18.976232,89.410812,46.088048,135.49886,219.80266,1238.0882,11822.871,0.40724388,0.53224388,0.40724388,1.1313971,400,1,1,8,5000,10523.388,19808.731,16000,5000,5000,5000,5000,5000
633.4,-1307.8899,-1307.8899,-1514.5352,1380.9532,84.306812,84.306812,50,15.328624,18.978188,88.145947,45.436055,133.582,217.88881,1238.1301,11823.271,0.4072799,0.5322799,0.4072799,1.1153539,400,1,1,8,5000,10523.75,19809.411,16000,5000,5000,5000,5000,5000
633.5,-1289.1323,-1289.1323,-1493.0853,1361.3951,84.309776,84.309776,50,15.329661,18.980115,86.897562,44.792558,131.69012,215.9999,1238.1713,11823.665,0.40731538,0.53231538,0.40731538,1.0995208,400,1,1,8,5000,10524.106,19810.081,16000,5000,5000,5000,5000,5000
633.6,-1268.9135,-1268.9135,-1471.7525,1341.9439,84.312695,84.312695,50,15.330683,18.982012,85.655995,44.152575,129.80857,214.12126,1238.212,11824.053,0.40735031,0.53235031,0.40735031,1.0837756,400,1,1,8,5000,10524.456,19810.742,16000,5000,5000,5000,5000,5000
633.7,-1249.0644,-1249.0644,-1450.5609,1322.6214,84.31557,84.31557,50,15.331689,18.983881,84.422645,43.516828,127.93947,212.25504,1238.252,11824.435,0.40738471,0.53238471,0.40738471,1.0681359,400,1,1,8,5000,10524.802,19811.392,16000,5000,5000,5000,5000,5000
633.8,-1229.5902,-1229.5902,-1429.5328,1303.448,84.3184,84.3184,50,15.33268,18.985721,83.198807,42.885983,126.08479,210.40319,1238.2914,11824.811,0.40741857,0.53241857,0.40741857,1.0526182,400,1,1,8,5000,10525.142,19812.032,16000,5000,5000,5000,5000,5000
633.9,-1210.4954,-1210.4954,-1408.6886,1284.4423,84.321187,84.321187,50,15.333655,18.987532,81.985677,42.260658,124.24634,208.56752,1238.3301,11825.182,0.40745191,0.53245191,0.40745191,1.0372374,400,1,1,8,5000,10525.477,19812.662,16000,5000,5000,5000,5000,5000
634,-1191.784,-1191.784,-1388.0474,1265.6216,84.323931,84.323931,50,15.334615,18.989316,80.784359,41.641422,122.42578,206.74971,1238.3683,11825.546,0.40748472,0.53248472,0.40748472,1.0220075,400,1,1,8,5000,10525.806,19813.282,16000,5000,5000,5000,5000,5000
634.1,-1173.4596,-1173.4596,-1367.6267,1247.002,84.326631,84.326631,50,15.33556,18.991071,79.595872,41.0288,120.62467,204.9513,1238.4058,11825.905,0.40751702,0.53251702,0.40751702,1.0069413,400,1,1,8,5000,10526.13,19813.892,16000,5000,5000,5000,5000,5000
634.2,-1155.5249,-1155.5249,-1347.4425,1228.5981,84.329289,84.329289,50,15.33649,18.992799,78.421155,40.423276,118.84443,203.17372,1238.4428,11826.258,0.4075488,0.5325488,0.4075488,0.99205074,400,1,1,8,5000,10526.45,19814.493,16000,5000,5000,5000,5000,5000
634.3,-1137.9823,-1137.9823,-1327.5098,1210.4234,84.331905,84.331905,50,15.337406,18.994499,77.261068,39.825293,117.08636,201.41826,1238.4792,11826.605,0.40758008,0.53258008,0.40758008,0.97734659,400,1,1,8,5000,10526.764,19815.085,16000,5000,5000,5000,5000,5000
634.4,-1120.8336,-1120.8336,-1307.8419,1192.4903,84.334479,84.334479,50,15.338306,18.996173,76.116399,39.235257,115.35166,199.68614,1238.515,11826.947,0.40761087,0.53261087,0.40761087,0.9628388,400,1,1,8,5000,10527.073,19815.667,16000,5000,5000,5000,5000,5000
634.5,-1104.0798,-1104.0798,-1288.4514,1174.81,84.337013,84.337013,50,15.339193,18.99782,74.98787,38.653541,113.64141,197.97842,1238.5502,11827.283,0.40764116,0.53264116,0.40764116,0.94853644,400,1,1,8,5000,10527.377,19816.239,16000,5000,5000,5000,5000,5000
634.6,-1087.7215,-1087.7215,-1269.3494,1157.3928,84.339506,84.339506,50,15.340065,18.999441,73.876135,38.080482,111.95662,196.29612,1238.5848,11827.614,0.40767096,0.53267096,0.40767096,0.93444773,400,1,1,8,5000,10527.676,19816.803,16000,5000,5000,5000,5000,5000
634.7,-1071.7587,-1071.7587,-1250.5462,1140.248,84.341959,84.341959,50,15.340924,19.001035,72.781786,37.516385,110.29817,194.64013,1238.6189,11827.939,0.40770029,0.53270029,0.40770029,0.92058014,400,1,1,8,5000,10527.971,19817.357,16000,5000,5000,5000,5000,5000
634.8,-1056.1908,-1056.1908,-1232.0508,1123.3839,84.344373,84.344373,50,15.341768,19.002605,71.705356,36.961524,108.66688,193.01125,1238.6525,11828.26,0.40772916,0.53272916,0.40772916,0.90694035,400,1,1,8,5000,10528.261,19817.903,16000,5000,5000,5000,5000,5000
634.9,-1041.0166,-1041.0166,-1213.8715,1106.808,84.346749,84.346749,50,15.3426,19.004149,70.64732,36.416145,107.06347,191.41021,1238.6855,11828.575,0.40775756,0.53275756,0.40775756,0.89353433,400,1,1,8,5000,10528.546,19818.44,16000,5000,5000,5000,5000,5000
635,-1026.2344,-1026.2344,-1196.0155,1090.5269,84.349087,84.349087,50,15.343418,19.005669,69.608099,35.880464,105.48856,189.83765,1238.718,11828.885,0.40778551,0.53278551,0.40778551,0.88036736,400,1,1,8,5000,10528.827,19818.968,16000,5000,5000,5000,5000,5000
635.1,-1011.8418,-1011.8418,-1178.489,1074.5463,84.351387,84.351387,50,15.344223,19.007165,68.58806,35.35467,103.94273,188.29412,1238.75,11829.191,0.40781301,0.53281301,0.40781301,0.86744404,400,1,1,8,5000,10529.103,19819.488,16000,5000,5000,5000,5000,5000
635.2,-997.8359,-997.8359,-1161.2976,1058.8711,84.353651,84.353651,50,15.345015,19.008637,67.58752,34.838928,102.42645,186.7801,1238.7814,11829.491,0.40784008,0.53284008,0.40784008,0.85476834,400,1,1,8,5000,10529.375,19819.999,16000,5000,5000,5000,5000,5000
635.3,-984.21329,-984.21329,-1144.4458,1043.5057,84.35588,84.35588,50,15.345794,19.010085,66.606745,34.333374,100.94012,185.296,1238.8124,11829.787,0.40786673,0.53286673,0.40786673,0.84234358,400,1,1,8,5000,10529.642,19820.503,16000,5000,5000,5000,5000,5000
635.4,-970.96989,-970.96989,-1127.9374,1028.4533,84.358073,84.358073,50,15.346562,19.011511,65.645955,33.838121,99.484077,183.84215,1238.8429,11830.078,0.40789295,0.53289295,0.40789295,0.8301725,400,1,1,8,5000,10529.905,19820.998,16000,5000,5000,5000,5000,5000
635.5,-958.10111,-958.10111,-1111.7753,1013.7167,84.360231,84.360231,50,15.347317,19.012915,64.705324,33.35326,98.058583,182.41881,1238.8729,11830.365,0.40791877,0.53291877,0.40791877,0.81825726,400,1,1,8,5000,10530.165,19821.486,16000,5000,5000,5000,5000,5000
635.6,-945.6018,-945.6018,-1095.9618,999.29799,84.362357,84.362357,50,15.34806,19.014296,63.784978,32.878855,96.663832,181.02619,1238.9024,11830.647,0.40794418,0.53294418,0.40794418,0.80659942,400,1,1,8,5000,10530.42,19821.966,16000,5000,5000,5000,5000,5000
635.7,-933.46626,-933.46626,-1080.4983,985.19837,84.364449,84.364449,50,15.348792,19.015656,62.885002,32.41495,95.299952,179.6644,1238.9315,11830.925,0.4079692,0.5329692,0.4079692,0.79520002,400,1,1,8,5000,10530.671,19822.439,16000,5000,5000,5000,5000,5000
635.8,-921.68826,-921.68826,-1065.3855,971.41854,84.366509,84.366509,50,15.349513,19.016996,62.005439,31.961566,93.967005,178.33351,1238.9602,11831.198,0.40799385,0.53299385,0.40799385,0.78405955,400,1,1,8,5000,10530.918,19822.904,16000,5000,5000,5000,5000,5000
635.9,-910.26104,-910.26104,-1050.6235,957.9585,84.368537,84.368537,50,15.350223,19.018314,61.146288,31.518705,92.664992,177.03353,1238.9884,11831.467,0.40801811,0.53301811,0.40801811,0.77317797,400,1,1,8,5000,10531.161,19823.363,16000,5000,5000,5000,5000,5000
636,-899.1773,-899.1773,-1036.2115,944.81763,84.370535,84.370535,50,15.350922,19.019613,60.307509,31.086345,91.393853,175.76439,1239.0161,11831.733,0.40804201,0.53304201,0.40804201,0.76255474,400,1,1,8,5000,10531.401,19823.814,16000,5000,5000,5000,5000,5000
636.1,-907.75205,-907.75205,-1023.987,933.67131,84.372503,84.372503,50,15.35161,19.020893,59.596041,30.719609,90.315649,174.68815,1239.0436,11831.994,0.4080656,0.5330656,0.4080656,0.75354195,400,1,1,8,5000,10531.637,19824.258,16000,5000,5000,5000,5000,5000
636.2,-916.65419,-916.65419,-1013.7729,924.35812,84.374445,84.374445,50,15.352289,19.022155,59.001582,30.413187,89.414769,173.78921,1239.0707,11832.253,0.40808894,0.53308894,0.40808894,0.7460092,400,1,1,8,5000,10531.87,19824.697,16000,5000,5000,5000,5000,5000
636.3,-925.87493,-925.87493,-1005.4083,916.73128,84.376366,84.376366,50,15.352961,19.023404,58.514763,30.162249,88.677012,173.05338,1239.0975,11832.51,0.40811206,0.53311206,0.40811206,0.73983787,400,1,1,8,5000,10532.101,19825.131,16000,5000,5000,5000,5000,5000
636.4,-935.40499,-935.40499,-998.7466,910.65715,84.378269,84.378269,50,15.353627,19.024642,58.127052,29.962398,88.08945,172.46772,1239.1242,11832.765,0.40813501,0.53313501,0.40813501,0.73491998,400,1,1,8,5000,10532.329,19825.561,16000,5000,5000,5000,5000,5000
636.5,-945.23463,-945.23463,-993.65426,906.01396,84.380159,84.380159,50,15.354288,19.025871,57.830678,29.809628,87.640306,172.02046,1239.1507,11833.018,0.40815783,0.53315783,0.40815783,0.73115717,400,1,1,8,5000,10532.556,19825.988,16000,5000,5000,5000,5000,5000
636.6,-955.35365,-955.35365,-990.00948,902.69064,84.382038,84.382038,50,15.354946,19.027092,57.618552,29.700284,87.318836,171.70087,1239.1772,11833.27,0.40818056,0.53318056,0.40818056,0.72845972,400,1,1,8,5000,10532.781,19826.412,16000,5000,5000,5000,5000,5000
636.7,-965.75141,-965.75141,-987.70102,900.58579,84.383909,84.383909,50,15.3556,19.028309,57.484199,29.63103,87.11523,171.49914,1239.2035,11833.522,0.40820324,0.53320324,0.40820324,0.72674568,400,1,1,8,5000,10533.006,19826.835,16000,5000,5000,5000,5000,5000
636.8,-976.41684,-976.41684,-986.62718,899.60667,84.385776,84.385776,50,15.356253,19.029523,57.421702,29.598816,87.020518,171.40629,1239.2298,11833.773,0.40822588,0.53322588,0.40822588,0.72594014,400,1,1,8,5000,10533.23,19827.256,16000,5000,5000,5000,5000,5000
636.9,-987.33845,-987.33845,-986.69487,899.66838,84.38764,84.38764,50,15.356905,19.030735,57.425641,29.600846,87.026488,171.41413,1239.2561,11834.024,0.40824853,0.53324853,0.40824853,0.72597453,400,1,1,0,5000,10533.453,19827.677,16000,5000,5000,5000,5000,5000
637,-998.50435,-998.50435,-987.81869,900.69308,84.389505,84.389505,50,15.357558,19.031947,57.491048,29.634561,87.125609,171.51511,1239.2825,11834.276,0.4082712,0.5332712,0.4082712,0.72678594,400,1,1,8,5000,10533.677,19828.098,16000,5000,5000,5000,5000,5000
637.1,-1001.3122,-1001.3122,-989.10277,901.8639,84.391372,84.391372,50,15.358211,19.033161,57.565781,29.673083,87.238864,171.63024,1239.3089,11834.528,0.40829391,0.53329391,0.40829391,0.7277152,400,1,1,8,5000,10533.901,19828.52,16000,5000,5000,5000,5000,5000
637.2,-1004.3393,-1004.3393,-990.55272,903.18597,84.393242,84.393242,50,15.358865,19.034377,57.650168,29.716582,87.36675,171.75999,1239.3353,11834.78,0.40831666,0.53331666,0.40831666,0.72876644,400,1,1,8,5000,10534.125,19828.942,16000,5000,5000,5000,5000,5000
637.3,-1007.5729,-1007.5729,-992.1724,904.6628,84.395114,84.395114,50,15.35952,19.035595,57.744434,29.765172,87.509606,171.90472,1239.3618,11835.033,0.40833944,0.53333944,0.40833944,0.72994247,400,1,1,8,5000,10534.35,19829.365,16000,5000,5000,5000,5000,5000
637.4,-1010.9995,-1010.9995,-993.96403,906.29641,84.396991,84.396991,50,15.360176,19.036815,57.848707,29.818921,87.667628,172.06462,1239.3883,11835.286,0.40836227,0.53336227,0.40836227,0.73124493,400,1,1,8,5000,10534.575,19829.788,16000,5000,5000,5000,5000,5000
637.5,-1014.6054,-1014.6054,-995.92832,908.08744,84.398871,84.398871,50,15.360833,19.038037,57.963028,29.87785,87.840878,172.23975,1239.4149,11835.54,0.40838515,0.53338515,0.40838515,0.73267431,400,1,1,8,5000,10534.8,19830.213,16000,5000,5000,5000,5000,5000
637.6,-1018.3768,-1018.3768,-998.06457,910.03528,84.400755,84.400755,50,15.361492,19.039262,58.087358,29.941937,88.029295,172.43005,1239.4415,11835.795,0.40840809,0.53340809,0.40840809,0.7342301,400,1,1,8,5000,10535.026,19830.638,16000,5000,5000,5000,5000,5000
637.7,-1022.2993,-1022.2993,-1000.3708,912.1381,84.402643,84.402643,50,15.362153,19.04049,58.221581,30.011124,88.232705,172.63535,1239.4682,11836.05,0.40843108,0.53343108,0.40843108,0.73591083,400,1,1,8,5000,10535.253,19831.064,16000,5000,5000,5000,5000,5000
637.8,-1026.3584,-1026.3584,-1002.8438,914.39302,84.404536,84.404536,50,15.362815,19.041721,58.365512,30.085315,88.450828,172.85536,1239.495,11836.306,0.40845413,0.53345413,0.40845413,0.73771416,400,1,1,8,5000,10535.48,19831.492,16000,5000,5000,5000,5000,5000
637.9,-1030.5394,-1030.5394,-1005.4794,916.79614,84.406435,84.406435,50,15.363479,19.042956,58.518903,30.164383,88.683286,173.08972,1239.5219,11836.562,0.40847726,0.53347726,0.40847726,0.73963692,400,1,1,8,5000,10535.708,19831.92,16000,5000,5000,5000,5000,5000
638,-1034.8272,-1034.8272,-1008.2722,919.34263,84.408339,84.408339,50,15.364145,19.044194,58.681444,30.248167,88.929612,173.33795,1239.5488,11836.819,0.40850045,0.53350045,0.40850045,0.74167521,400,1,1,8,5000,10535.936,19832.35,16000,5000,5000,5000,5000,5000
638.1,-1039.2068,-1039.2068,-1011.216,922.02679,84.410249,84.410249,50,15.364813,19.045436,58.852774,30.336481,89.189256,173.5995,1239.5759,11837.077,0.40852372,0.53352372,0.40852372,0.74382442,400,1,1,8,5000,10536.165,19832.781,16000,5000,5000,5000,5000,5000
638.2,-1043.6625,-1043.6625,-1014.3037,924.84215,84.412165,84.412165,50,15.365483,19.046682,59.032478,30.429112,89.46159,173.87375,1239.603,11837.336,0.40854706,0.53354706,0.40854706,0.74607932,400,1,1,8,5000,10536.395,19833.214,16000,5000,5000,5000,5000,5000
638.3,-1048.179,-1048.179,-1017.5274,927.78148,84.414087,84.414087,50,15.366155,19.047932,59.220094,30.525822,89.745916,174.16,1239.6302,11837.596,0.40857049,0.53357049,0.40857049,0.74843408,400,1,1,8,5000,10536.625,19833.648,16000,5000,5000,5000,5000,5000
638.4,-1052.7403,-1052.7403,-1020.8783,930.83688,84.416016,84.416016,50,15.36683,19.049186,59.41512,30.62635,90.04147,174.45749,1239.6575,11837.857,0.408594,0.533594,0.408594,0.7508823,400,1,1,8,5000,10536.857,19834.083,16000,5000,5000,5000,5000,5000
638.5,-1057.3308,-1057.3308,-1024.3473,933.99982,84.417953,84.417953,50,15.367507,19.050446,59.61701,30.730418,90.347428,174.76538,1239.6849,11838.119,0.4086176,0.5336176,0.4086176,0.75341711,400,1,1,8,5000,10537.089,19834.52,16000,5000,5000,5000,5000,5000
638.6,-1061.9343,-1061.9343,-1027.9241,937.26122,84.419896,84.419896,50,15.368187,19.051709,59.825184,30.837724,90.662908,175.0828,1239.7124,11838.382,0.40864129,0.53364129,0.40864129,0.75603116,400,1,1,8,5000,10537.322,19834.959,16000,5000,5000,5000,5000,5000
638.7,-1066.5349,-1066.5349,-1031.5984,940.61145,84.421847,84.421847,50,15.368869,19.052978,60.039028,30.947953,90.986981,175.40883,1239.7401,11838.645,0.40866507,0.53366507,0.40866507,0.75871667,400,1,1,8,5000,10537.556,19835.399,16000,5000,5000,5000,5000,5000
638.8,-1071.1163,-1071.1163,-1035.359,944.04038,84.423806,84.423806,50,15.369554,19.054252,60.257897,31.060771,91.318668,175.74247,1239.7678,11838.91,0.40868895,0.53368895,0.40868895,0.76146548,400,1,1,8,5000,10537.79,19835.841,16000,5000,5000,5000,5000,5000
638.9,-1075.6624,-1075.6624,-1039.1944,947.53747,84.425772,84.425772,50,15.370242,19.055531,60.481115,31.175833,91.656948,176.08272,1239.7956,11839.176,0.40871293,0.53371293,0.40871293,0.76426908,400,1,1,8,5000,10538.026,19836.285,16000,5000,5000,5000,5000,5000
639,-1080.1569,-1080.1569,-1043.0925,951.09176,84.427747,84.427747,50,15.370932,19.056815,60.707984,31.292775,92.00076,176.42851,1239.8236,11839.443,0.408737,0.533737,0.408737,0.76711861,400,1,1,8,5000,10538.263,19836.73,16000,5000,5000,5000,5000,5000
639.1,-1084.5837,-1084.5837,-1047.0409,954.69191,84.42973,84.42973,50,15.371626,19.058104,60.937782,31.411228,92.349009,176.77874,1239.8517,11839.711,0.40876117,0.53376117,0.40876117,0.77000494,400,1,1,8,5000,10538.501,19837.178,16000,5000,5000,5000,5000,5000
639.2,-1088.9264,-1088.9264,-1051.0269,958.32628,84.431721,84.431721,50,15.372322,19.059399,61.169763,31.530806,92.700568,177.13229,1239.8799,11839.981,0.40878545,0.53378545,0.40878545,0.77291866,400,1,1,8,5000,10538.739,19837.627,16000,5000,5000,5000,5000,5000
639.3,-1093.1689,-1093.1689,-1055.0372,961.98292,84.43372,84.43372,50,15.373021,19.060699,61.403165,31.651116,93.054281,177.488,1239.9082,11840.251,0.40880982,0.53380982,0.40880982,0.77585012,400,1,1,8,5000,10538.979,19838.078,16000,5000,5000,5000,5000,5000
639.4,-1097.295,-1097.295,-1059.0586,965.64959,84.435728,84.435728,50,15.373723,19.062005,61.637208,31.771757,93.408965,177.84469,1239.9366,11840.522,0.4088343,0.5338343,0.4088343,0.77878948,400,1,1,8,5000,10539.22,19838.531,16000,5000,5000,5000,5000,5000
639.5,-1101.2886,-1101.2886,-1063.0773,969.31386,84.437744,84.437744,50,15.374428,19.063316,61.871097,31.892318,93.763416,178.20116,1239.9652,11840.795,0.40885888,0.53385888,0.40885888,0.78172669,400,1,1,8,5000,10539.461,19838.986,16000,5000,5000,5000,5000,5000
639.6,-1105.1338,-1105.1338,-1067.0795,972.96307,84.439768,84.439768,50,15.375136,19.064633,62.104026,32.012384,94.11641,178.55618,1239.9938,11841.069,0.40888356,0.53388356,0.40888356,0.78465155,400,1,1,8,5000,10539.704,19839.442,16000,5000,5000,5000,5000,5000
639.7,-1108.8146,-1108.8146,-1071.0511,976.5844,84.441801,84.441801,50,15.375847,19.065955,62.335174,32.131533,94.466707,178.90851,1240.0226,11841.344,0.40890835,0.53390835,0.40890835,0.78755371,400,1,1,8,5000,10539.947,19839.901,16000,5000,5000,5000,5000,5000
639.8,-1112.3154,-1112.3154,-1074.9779,980.16487,84.443843,84.443843,50,15.37656,19.067282,62.563715,32.249338,94.813052,179.2569,1240.0515,11841.619,0.40893323,0.53393323,0.40893323,0.79042272,400,1,1,8,5000,10540.192,19840.362,16000,5000,5000,5000,5000,5000
639.9,-1115.6204,-1115.6204,-1078.8456,983.69139,84.445892,84.445892,50,15.377277,19.068615,62.788812,32.365367,95.154179,179.60007,1240.0805,11841.896,0.40895821,0.53395821,0.40895821,0.79324801,400,1,1,8,5000,10540.438,19840.824,16000,5000,5000,5000,5000,5000
640,-1118.7144,-1118.7144,-1082.6396,987.15078,84.44795,84.44795,50,15.377996,19.069953,63.009624,32.479188,95.488812,179.93676,1240.1096,11842.174,0.40898328,0.53398328,0.40898328,0.79601897,400,1,1,8,5000,10540.684,19841.288,16000,5000,5000,5000,5000,5000
640.1,-1121.5821,-1121.5821,-1086.3455,990.52979,84.450015,84.450015,50,15.378718,19.071297,63.225305,32.590364,95.815669,180.26568,1240.1388,11842.454,0.40900845,0.53400845,0.40900845,0.79872491,400,1,1,8,5000,10540.932,19841.754,16000,5000,5000,5000,5000,5000
640.2,-1124.2083,-1124.2083,-1089.9486,993.81512,84.452088,84.452088,50,15.379443,19.072645,63.435008,32.698458,96.133465,180.58555,1240.1682,11842.734,0.40903371,0.53403371,0.40903371,0.80135513,400,1,1,8,5000,10541.18,19842.221,16000,5000,5000,5000,5000,5000
640.3,-1126.5785,-1126.5785,-1093.4344,996.99347,84.454169,84.454169,50,15.380171,19.073998,63.637881,32.803031,96.440913,180.89508,1240.1976,11843.015,0.40905906,0.53405906,0.40905906,0.80389889,400,1,1,8,5000,10541.429,19842.691,16000,5000,5000,5000,5000,5000
640.4,-1128.678,-1128.678,-1096.7883,1000.0515,84.456257,84.456257,50,15.380901,19.075356,63.833076,32.903648,96.736724,181.19298,1240.2271,11843.297,0.40908449,0.53408449,0.40908449,0.80634547,400,1,1,8,5000,10541.68,19843.162,16000,5000,5000,5000,5000,5000
640.5,-1130.4925,-1130.4925,-1099.9956,1002.976,84.458352,84.458352,50,15.381633,19.076719,64.019746,32.999869,97.019615,181.47797,1240.2568,11843.58,0.40911001,0.53411001,0.40911001,0.80868418,400,1,1,8,5000,10541.931,19843.634,16000,5000,5000,5000,5000,5000
640.6,-1140.7871,-1140.7871,-1103.8775,1006.5155,84.460454,84.460454,50,15.382368,19.078086,64.245668,33.116324,97.361991,181.82245,1240.2865,11843.864,0.40913562,0.53413562,0.40913562,0.81151852,400,1,1,8,5000,10542.182,19844.108,16000,5000,5000,5000,5000,5000
640.7,-1150.769,-1150.769,-1108.3398,1010.5842,84.462564,84.462564,50,15.383106,19.079458,64.505375,33.250193,97.755568,182.21813,1240.3164,11844.149,0.40916134,0.53416134,0.40916134,0.81477939,400,1,1,8,5000,10542.435,19844.584,16000,5000,5000,5000,5000,5000
640.8,-1160.425,-1160.425,-1113.2963,1015.1036,84.464683,84.464683,50,15.383847,19.080837,64.793847,33.39889,98.192737,182.65742,1240.3464,11844.435,0.40918719,0.53418719,0.40918719,0.81840333,400,1,1,8,5000,10542.689,19845.062,16000,5000,5000,5000,5000,5000
640.9,-1169.7419,-1169.7419,-1118.6678,1020.0013,84.466813,84.466813,50,15.384591,19.082222,65.106469,33.560035,98.666504,183.13332,1240.3765,11844.723,0.40921318,0.53421318,0.40921318,0.82233202,400,1,1,8,5000,10542.944,19845.542,16000,5000,5000,5000,5000,5000
641,-1178.7073,-1178.7073,-1124.3814,1025.2109,84.468954,84.468954,50,15.38534,19.083614,65.438995,33.731441,99.170435,183.63939,1240.4069,11845.013,0.40923931,0.53423931,0.40923931,0.8265118,400,1,1,8,5000,10543.201,19846.025,16000,5000,5000,5000,5000,5000
641.1,-1187.3086,-1187.3086,-1130.3697,1030.6711,84.471107,84.471107,50,15.386092,19.085015,65.787515,33.91109,99.698605,184.16971,1240.4374,11845.305,0.4092656,0.5342656,0.4092656,0.83089326,400,1,1,8,5000,10543.458,19846.51,16000,5000,5000,5000,5000,5000
641.2,-1195.5341,-1195.5341,-1136.5709,1036.3253,84.473272,84.473272,50,15.386849,19.086423,66.148426,34.097127,100.24555,184.71882,1240.4681,11845.598,0.40929204,0.53429204,0.40929204,0.83543087,400,1,1,8,5000,10543.718,19846.998,16000,5000,5000,5000,5000,5000
641.3,-1203.3722,-1203.3722,-1142.9279,1042.1216,84.475451,84.475451,50,15.387611,19.08784,66.518403,34.287836,100.80624,185.28169,1240.499,11845.893,0.40931864,0.53431864,0.40931864,0.84008264,400,1,1,8,5000,10543.979,19847.489,16000,5000,5000,5000,5000,5000
641.4,-1210.812,-1210.812,-1149.3879,1048.0119,84.477642,84.477642,50,15.388377,19.089265,66.894376,34.481637,101.37601,185.85366,1240.53,11846.189,0.4093454,0.5343454,0.4093454,0.84480977,400,1,1,8,5000,10544.241,19847.983,16000,5000,5000,5000,5000,5000
641.5,-1217.8426,-1217.8426,-1155.9022,1053.9516,84.479847,84.479847,50,15.389148,19.0907,67.27351,34.677067,101.95058,186.43042,1240.5613,11846.488,0.40937233,0.53437233,0.40937233,0.84957644,400,1,1,8,5000,10544.505,19848.481,16000,5000,5000,5000,5000,5000
641.6,-1224.4539,-1224.4539,-1162.4258,1059.8998,84.482066,84.482066,50,15.389923,19.092143,67.65318,34.872773,102.52595,187.00802,1240.5927,11846.788,0.40939943,0.53439943,0.40939943,0.85434953,400,1,1,8,5000,10544.771,19848.981,16000,5000,5000,5000,5000,5000
641.7,-1230.6362,-1230.6362,-1168.9169,1065.8184,84.484299,84.484299,50,15.390704,19.093595,68.030961,35.067506,103.09847,187.58277,1240.6244,11847.09,0.40942669,0.53442669,0.40942669,0.85909838,400,1,1,8,5000,10545.038,19849.484,16000,5000,5000,5000,5000,5000
641.8,-1236.3803,-1236.3803,-1175.3369,1071.6721,84.486545,84.486545,50,15.391489,19.095056,68.404605,35.260106,103.66471,188.15126,1240.6562,11847.394,0.40945411,0.53445411,0.40945411,0.86379461,400,1,1,8,5000,10545.307,19849.99,16000,5000,5000,5000,5000,5000
641.9,-1241.6773,-1241.6773,-1181.65,1077.4285,84.488804,84.488804,50,15.392278,19.096526,68.772029,35.449499,104.22153,188.71033,1240.6882,11847.7,0.40948169,0.53448169,0.40948169,0.86841193,400,1,1,8,5000,10545.578,19850.499,16000,5000,5000,5000,5000,5000
642,-1246.5189,-1246.5189,-1187.8231,1083.0571,84.491077,84.491077,50,15.393073,19.098004,69.131303,35.634692,104.766,189.25707,1240.7204,11848.007,0.40950943,0.53450943,0.40950943,0.87292597,400,1,1,8,5000,10545.85,19851.012,16000,5000,5000,5000,5000,5000
642.1,-1250.8974,-1250.8974,-1193.8254,1088.53,84.493362,84.493362,50,15.393872,19.099491,69.480638,35.814762,105.2954,189.78876,1240.7528,11848.316,0.40953732,0.53453732,0.40953732,0.87731416,400,1,1,8,5000,10546.124,19851.527,16000,5000,5000,5000,5000,5000
642.2,-1254.8056,-1254.8056,-1199.6284,1093.8212,84.49566,84.49566,50,15.394675,19.100986,69.818374,35.988853,105.80723,190.30289,1240.7853,11848.627,0.40956536,0.53456536,0.40956536,0.88155556,400,1,1,8,5000,10546.399,19852.045,16000,5000,5000,5000,5000,5000
642.3,-1258.2367,-1258.2367,-1205.2057,1098.9066,84.497971,84.497971,50,15.395482,19.102488,70.142974,36.156172,106.29915,190.79712,1240.818,11848.939,0.40959353,0.53459353,0.40959353,0.88563074,400,1,1,8,5000,10546.675,19852.565,16000,5000,5000,5000,5000,5000
642.4,-1261.1845,-1261.1845,-1210.5328,1103.7638,84.500293,84.500293,50,15.396294,19.103999,70.45301,36.315985,106.76899,191.26929,1240.8509,11849.253,0.40962185,0.53462185,0.40962185,0.88952173,400,1,1,8,5000,10546.953,19853.088,16000,5000,5000,5000,5000,5000
642.5,-1263.6434,-1263.6434,-1215.587,1108.3722,84.502626,84.502626,50,15.397109,19.105517,70.747161,36.467609,107.21477,191.7174,1240.8839,11849.568,0.40965029,0.53465029,0.40965029,0.89321185,400,1,1,8,5000,10547.233,19853.614,16000,5000,5000,5000,5000,5000
642.6,-1265.6084,-1265.6084,-1220.3471,1112.7125,84.504969,84.504969,50,15.397928,19.107041,71.024203,36.610414,107.63462,192.13959,1240.917,11849.885,0.40967885,0.53467885,0.40967885,0.89668567,400,1,1,8,5000,10547.513,19854.142,16000,5000,5000,5000,5000,5000
642.7,-1267.0749,-1267.0749,-1224.7939,1116.767,84.507323,84.507323,50,15.398751,19.108572,71.283003,36.743816,108.02682,192.53414,1240.9503,11850.203,0.40970752,0.53470752,0.40970752,0.8999289,400,1,1,8,5000,10547.795,19854.673,16000,5000,5000,5000,5000,5000
642.8,-1268.0389,-1268.0389,-1228.9092,1120.5194,84.509686,84.509686,50,15.399577,19.110109,71.522514,36.867275,108.38979,192.89948,1240.9837,11850.521,0.4097363,0.5347363,0.4097363,0.90292837,400,1,1,8,5000,10548.078,19855.205,16000,5000,5000,5000,5000,5000
642.9,-1268.4971,-1268.4971,-1232.6765,1123.9544,84.512058,84.512058,50,15.400405,19.111652,71.741771,36.980294,108.72206,193.23412,1241.0172,11850.841,0.40976517,0.53476517,0.40976517,0.9056719,400,1,1,8,5000,10548.361,19855.739,16000,5000,5000,5000,5000,5000
643,-1268.4468,-1268.4468,-1236.0805,1127.0582,84.514437,84.514437,50,15.401237,19.1132,71.939883,37.082414,109.0223,193.53673,1241.0508,11851.162,0.40979413,0.53479413,0.40979413,0.90814829,400,1,1,8,5000,10548.646,19856.275,16000,5000,5000,5000,5000,5000
643.1,-1267.8856,-1267.8856,-1239.1071,1129.8179,84.516824,84.516824,50,15.402071,19.114753,72.116035,37.173214,109.28925,193.80607,1241.0845,11851.484,0.40982317,0.53482317,0.40982317,0.91034726,400,1,1,8,5000,10548.932,19856.813,16000,5000,5000,5000,5000,5000
643.2,-1266.812,-1266.812,-1241.7436,1132.2218,84.519217,84.519217,50,15.402907,19.116309,72.269477,37.252308,109.52178,194.041,1241.1183,11851.806,0.40985227,0.53485227,0.40985227,0.9122594,400,1,1,8,5000,10549.218,19857.352,16000,5000,5000,5000,5000,5000
643.3,-1265.225,-1265.225,-1243.9781,1134.2593,84.521615,84.521615,50,15.403745,19.11787,72.399528,37.319344,109.71887,194.24049,1241.1521,11852.129,0.40988143,0.53488143,0.40988143,0.91387612,400,1,1,8,5000,10549.505,19857.892,16000,5000,5000,5000,5000,5000
643.4,-1263.124,-1263.124,-1245.8001,1135.9205,84.524018,84.524018,50,15.404585,19.119433,72.505567,37.374003,109.87957,194.40359,1241.186,11852.453,0.40991064,0.53491064,0.40991064,0.91518963,400,1,1,8,5000,10549.793,19858.434,16000,5000,5000,5000,5000,5000
643.5,-1260.5094,-1260.5094,-1247.1999,1137.1969,84.526426,84.526426,50,15.405426,19.120999,72.587034,37.415997,110.00303,194.52946,1241.2199,11852.777,0.40993988,0.53493988,0.40993988,0.9161929,400,1,1,8,5000,10550.081,19858.976,16000,5000,5000,5000,5000,5000
643.6,-1257.3819,-1257.3819,-1248.1688,1138.0803,84.528836,84.528836,50,15.406268,19.122567,72.643426,37.445065,110.08849,194.61733,1241.2539,11853.101,0.40996914,0.53496914,0.40996914,0.9168796,400,1,1,0,5000,10550.369,19859.518,16000,5000,5000,5000,5000,5000
643.7,-1253.7427,-1253.7427,-1248.6993,1138.564,84.531248,84.531248,50,15.407111,19.124136,72.674297,37.460978,110.13527,194.66652,1241.2878,11853.426,0.40999842,0.53499842,0.40999842,0.91724414,400,1,1,0,5000,10550.658,19860.062,16000,5000,5000,5000,5000,5000
643.8,-1249.5939,-1249.5939,-1248.7844,1138.6416,84.533661,84.533661,50,15.407955,19.125706,72.679252,37.463532,110.14278,194.67644,1241.3218,11853.75,0.4100277,0.5350277,0.4100277,0.91728158,400,1,1,0,5000,10550.946,19860.605,16000,5000,5000,5000,5000,5000
643.9,-1244.9381,-1244.9381,-1248.4184,1138.3079,84.536074,84.536074,50,15.408798,19.127277,72.657949,37.452551,110.1105,194.64657,1241.3557,11854.074,0.41005697,0.53505697,0.41005697,0.91698764,400,1,1,0,5000,10551.235,19861.149,16000,5000,5000,5000,5000,5000
644,-1239.7783,-1239.7783,-1247.5962,1137.5582,84.538487,84.538487,50,15.409641,19.128846,72.610097,37.427885,110.03798,194.57647,1241.3897,11854.398,0.41008622,0.53508622,0.41008622,0.91635866,400,1,1,0,5000,10551.524,19861.692,16000,5000,5000,5000,5000,5000
644.1,-1226.9802,-1226.9802,-1245.6343,1135.7693,84.540898,84.540898,50,15.410483,19.130415,72.495916,37.369029,109.86494,194.40584,1241.4235,11854.722,0.41011543,0.53511543,0.41011543,0.91489271,400,1,1,8,5000,10551.812,19862.235,16000,5000,5000,5000,5000,5000
644.2,-1213.6862,-1213.6862,-1242.594,1132.9972,84.543305,84.543305,50,15.411324,19.131981,72.318973,37.277821,109.59679,194.1401,1241.4573,11855.044,0.41014455,0.53514455,0.41014455,0.91263486,400,1,1,8,5000,10552.1,19862.777,16000,5000,5000,5000,5000,5000
644.3,-1199.9013,-1199.9013,-1238.5313,1129.2928,84.545706,84.545706,50,15.412163,19.133543,72.082521,37.155939,109.23846,193.78417,1241.491,11855.366,0.41017357,0.53517357,0.41017357,0.90962627,400,1,1,8,5000,10552.387,19863.317,16000,5000,5000,5000,5000,5000
644.4,-1185.6309,-1185.6309,-1233.4971,1124.7027,84.548098,84.548098,50,15.412999,19.135099,71.789534,37.004914,108.79445,193.34255,1241.5245,11855.686,0.41020246,0.53520246,0.41020246,0.90590455,400,1,1,8,5000,10552.673,19863.856,16000,5000,5000,5000,5000,5000
644.5,-1170.8811,-1170.8811,-1227.5384,1119.2696,84.55048,84.55048,50,15.413831,19.136649,71.442737,36.826153,108.26889,192.81937,1241.5578,11856.004,0.41023121,0.53523121,0.41023121,0.90150416,400,1,1,8,5000,10552.958,19864.392,16000,5000,5000,5000,5000,5000
644.6,-1155.6585,-1155.6585,-1220.6982,1113.0326,84.552849,84.552849,50,15.414659,19.13819,71.044633,36.620945,107.66558,192.21843,1241.591,11856.32,0.41025977,0.53525977,0.41025977,0.89645673,400,1,1,8,5000,10553.242,19864.925,16000,5000,5000,5000,5000,5000
644.7,-1139.9703,-1139.9703,-1213.0159,1106.0279,84.555204,84.555204,50,15.415482,19.139723,70.597525,36.390477,106.988,191.54321,1241.6239,11856.635,0.41028815,0.53528815,0.41028815,0.89079141,400,1,1,8,5000,10553.523,19865.456,16000,5000,5000,5000,5000,5000
644.8,-1123.8242,-1123.8242,-1204.5282,1098.2888,84.557543,84.557543,50,15.416299,19.141245,70.10354,36.135845,106.23939,190.79693,1241.6565,11856.947,0.41031631,0.53531631,0.41031631,0.8845351,400,1,1,8,5000,10553.803,19865.982,16000,5000,5000,5000,5000,5000
644.9,-1107.2286,-1107.2286,-1195.2689,1089.8462,84.559865,84.559865,50,15.41711,19.142755,69.56465,35.858067,105.42272,189.98258,1241.6889,11857.256,0.41034423,0.53534423,0.41034423,0.87771273,400,1,1,8,5000,10554.081,19866.505,16000,5000,5000,5000,5000,5000
645,-1090.1921,-1090.1921,-1185.2695,1080.7287,84.562167,84.562167,50,15.417914,19.144253,68.982686,35.558086,104.54077,189.10294,1241.721,11857.562,0.4103719,0.5353719,0.4103719,0.87034747,400,1,1,8,5000,10554.356,19867.023,16000,5000,5000,5000,5000,5000
645.1,-1072.7243,-1072.7243,-1174.5594,1070.9633,84.564448,84.564448,50,15.418711,19.145737,68.359358,35.236783,103.59614,188.16059,1241.7528,11857.866,0.4103993,0.5353993,0.4103993,0.86246094,400,1,1,8,5000,10554.629,19867.536,16000,5000,5000,5000,5000,5000
645.2,-1054.8349,-1054.8349,-1163.1661,1060.5749,84.566707,84.566707,50,15.4195,19.147207,67.696269,34.894984,102.59125,187.15796,1241.7842,11858.166,0.41042642,0.53542642,0.41042642,0.8540734,400,1,1,8,5000,10554.899,19868.045,16000,5000,5000,5000,5000,5000
645.3,-1036.5343,-1036.5343,-1151.1155,1049.5871,84.568942,84.568942,50,15.420281,19.148661,66.994923,34.533465,101.52839,186.09733,1241.8153,11858.463,0.41045322,0.53545322,0.41045322,0.84520388,400,1,1,8,5000,10555.166,19868.548,16000,5000,5000,5000,5000,5000
645.4,-1017.8334,-1017.8334,-1138.432,1038.0223,84.571152,84.571152,50,15.421053,19.1501,66.256745,34.152961,100.40971,184.98086,1241.846,11858.756,0.41047971,0.53547971,0.41047971,0.8358704,400,1,1,8,5000,10555.43,19869.045,16000,5000,5000,5000,5000,5000
645.5,-998.74341,-998.74341,-1125.1389,1025.9017,84.573336,84.573336,50,15.421816,19.15152,65.483085,33.754167,99.237252,183.81059,1241.8763,11859.046,0.41050585,0.53550585,0.41050585,0.82609002,400,1,1,8,5000,10555.691,19869.536,16000,5000,5000,5000,5000,5000
645.6,-979.27627,-979.27627,-1111.2582,1013.2453,84.575492,84.575492,50,15.422569,19.152923,64.67523,33.337747,98.012977,182.58847,1241.9063,11859.331,0.41053165,0.53553165,0.41053165,0.81587903,400,1,1,8,5000,10555.949,19870.022,16000,5000,5000,5000,5000,5000
645.7,-959.4442,-959.4442,-1096.8112,1000.0725,84.577619,84.577619,50,15.423312,19.154307,63.834413,32.904337,96.73875,181.31637,1241.9357,11859.613,0.41055708,0.53555708,0.41055708,0.805253,400,1,1,8,5000,10556.203,19870.5,16000,5000,5000,5000,5000,5000
645.8,-939.25989,-939.25989,-1081.8182,986.40187,84.579715,84.579715,50,15.424044,19.155671,62.961821,32.454547,95.416368,179.99608,1241.9648,11859.89,0.41058213,0.53558213,0.41058213,0.79422692,400,1,1,8,5000,10556.454,19870.972,16000,5000,5000,5000,5000,5000
645.9,-918.73649,-918.73649,-1066.299,972.25139,84.581781,84.581781,50,15.424765,19.157015,62.058599,31.988969,94.047568,178.62935,1241.9934,11860.163,0.41060679,0.53560679,0.41060679,0.78281528,400,1,1,8,5000,10556.701,19871.437,16000,5000,5000,5000,5000,5000
646,-897.88752,-897.88752,-1050.2725,957.63846,84.583814,84.583814,50,15.425476,19.158338,61.125859,31.508175,92.634034,177.21785,1242.0215,11860.432,0.41063104,0.53563104,0.41063104,0.77103211,400,1,1,8,5000,10556.944,19871.894,16000,5000,5000,5000,5000,5000
646.1,-876.72694,-876.72694,-1033.7574,942.58004,84.585814,84.585814,50,15.426174,19.15964,60.164683,31.012723,91.177407,175.76322,1242.0491,11860.695,0.41065487,0.53565487,0.41065487,0.75889111,400,1,1,8,5000,10557.183,19872.344,16000,5000,5000,5000,5000,5000
646.2,-855.26907,-855.26907,-1016.772,927.09274,84.587779,84.587779,50,15.42686,19.160918,59.176132,30.503161,89.679293,174.26707,1242.0763,11860.955,0.41067828,0.53567828,0.41067828,0.74640565,400,1,1,8,5000,10557.418,19872.786,16000,5000,5000,5000,5000,5000
646.3,-833.52859,-833.52859,-999.33411,911.19284,84.589709,84.589709,50,15.427534,19.162174,58.161245,29.980023,88.141269,172.73098,1242.1029,11861.209,0.41070124,0.53570124,0.41070124,0.73358887,400,1,1,8,5000,10557.648,19873.22,16000,5000,5000,5000,5000,5000
646.4,-811.52053,-811.52053,-981.46129,894.8964,84.591602,84.591602,50,15.428196,19.163406,57.121047,29.443839,86.564886,171.15649,1242.129,11861.458,0.41072375,0.53572375,0.41072375,0.72045369,400,1,1,8,5000,10557.874,19873.646,16000,5000,5000,5000,5000,5000
646.5,-789.26027,-789.26027,-963.17094,878.21927,84.593458,84.593458,50,15.428844,19.164614,56.056549,28.895128,84.951677,169.54514,1242.1545,11861.702,0.41074579,0.53574579,0.41074579,0.70701289,400,1,1,8,5000,10558.096,19874.064,16000,5000,5000,5000,5000,5000
646.6,-766.76349,-766.76349,-944.4803,861.17714,84.595276,84.595276,50,15.429479,19.165797,54.968754,28.334409,83.303163,167.89844,1242.1795,11861.941,0.41076736,0.53576736,0.41076736,0.69327912,400,1,1,8,5000,10558.314,19874.472,16000,5000,5000,5000,5000,5000
646.7,-744.04616,-744.04616,-925.40647,843.78562,84.597055,84.597055,50,15.4301,19.166955,53.858657,27.762194,81.620851,166.21791,1242.204,11862.174,0.41078845,0.53578845,0.41078845,0.67926495,400,1,1,8,5000,10558.526,19874.873,16000,5000,5000,5000,5000,5000
646.8,-721.12454,-721.12454,-905.96648,826.06023,84.598794,84.598794,50,15.430707,19.168086,52.727249,27.178994,79.906243,164.50504,1242.2279,11862.402,0.41080905,0.53580905,0.41080905,0.66498286,400,1,1,8,5000,10558.734,19875.264,16000,5000,5000,5000,5000,5000
646.9,-698.01514,-698.01514,-886.17729,808.01645,84.600492,84.600492,50,15.431301,19.169191,51.575518,26.585319,78.160837,162.76133,1242.2512,11862.625,0.41082914,0.53582914,0.41082914,0.65044532,400,1,1,8,5000,10558.937,19875.646,16000,5000,5000,5000,5000,5000
647,-674.73471,-674.73471,-866.05587,789.66974,84.602149,84.602149,50,15.431879,19.17027,50.404452,25.981676,76.386128,160.98828,1242.2739,11862.842,0.41084873,0.53584873,0.41084873,0.63566478,400,1,1,8,5000,10559.135,19876.018,16000,5000,5000,5000,5000,5000
647.1,-651.30023,-651.30023,-845.61917,771.03556,84.603764,84.603764,50,15.432443,19.171321,49.215035,25.368575,74.58361,159.18737,1242.296,11863.053,0.4108678,0.5358678,0.4108678,0.62065368,400,1,1,8,5000,10559.328,19876.382,16000,5000,5000,5000,5000,5000
647.2,-627.72887,-627.72887,-824.88416,752.12938,84.605337,84.605337,50,15.432993,19.172344,48.008258,24.746525,72.754783,157.36012,1242.3175,11863.258,0.41088634,0.53588634,0.41088634,0.60542447,400,1,1,8,5000,10559.516,19876.735,16000,5000,5000,5000,5000,5000
647.3,-604.03799,-604.03799,-803.86787,732.96673,84.606866,84.606866,50,15.433527,19.173339,46.78511,24.116036,70.901146,155.50801,1242.3383,11863.457,0.41090435,0.53590435,0.41090435,0.58998963,400,1,1,8,5000,10559.698,19877.079,16000,5000,5000,5000,5000,5000
647.4,-580.24512,-580.24512,-782.58735,713.56315,84.608351,84.608351,50,15.434045,19.174306,45.546584,23.477621,69.024204,153.63256,1242.3586,11863.651,0.41092182,0.53592182,0.41092182,0.57436167,400,1,1,8,5000,10559.876,19877.413,16000,5000,5000,5000,5000,5000
647.5,-556.3679,-556.3679,-761.05973,693.93426,84.609792,84.609792,50,15.434548,19.175244,44.293676,22.831792,67.125468,151.73526,1242.3782,11863.838,0.41093874,0.53593874,0.41093874,0.55855315,400,1,1,8,5000,10560.048,19877.737,16000,5000,5000,5000,5000,5000
647.6,-542.26221,-542.26221,-740.23839,674.94936,84.611188,84.611188,50,15.435036,19.176152,43.081874,22.207152,65.289026,149.90021,1242.3972,11864.019,0.41095514,0.53595514,0.41095514,0.54326375,400,1,1,8,5000,10560.215,19878.051,16000,5000,5000,5000,5000,5000
647.7,-528.10785,-528.10785,-720.0515,656.54296,84.61254,84.61254,50,15.435508,19.177032,41.906997,21.601545,63.508542,148.12108,1242.4156,11864.195,0.41097103,0.53597103,0.41097103,0.52844068,400,1,1,8,5000,10560.376,19878.355,16000,5000,5000,5000,5000,5000
647.8,-513.92277,-513.92277,-700.43576,638.65732,84.61385,84.61385,50,15.435966,19.177885,40.765361,21.013073,61.778434,146.39228,1242.4335,11864.366,0.41098642,0.53598642,0.41098642,0.51403745,400,1,1,8,5000,10560.533,19878.65,16000,5000,5000,5000,5000,5000
647.9,-499.725,-499.725,-681.3356,621.2418,84.61512,84.61512,50,15.436409,19.178711,39.653732,20.440068,60.0938,144.70892,1242.4507,11864.531,0.41100133,0.53600133,0.41100133,0.50001323,400,1,1,8,5000,10560.684,19878.935,16000,5000,5000,5000,5000,5000
648,-485.5326,-485.5326,-662.70248,604.25212,84.616349,84.616349,50,15.436838,19.179511,38.569285,19.881075,58.450359,143.06671,1242.4675,11864.69,0.41101576,0.53601576,0.41101576,0.48633235,400,1,1,8,5000,10560.831,19879.212,16000,5000,5000,5000,5000,5000
648.1,-471.6307,-471.6307,-644.5196,587.67297,84.61754,84.61754,50,15.437254,19.180286,37.511041,19.335588,56.846629,141.46417,1242.4837,11864.845,0.41102973,0.53602973,0.41102973,0.47298246,400,1,1,8,5000,10560.973,19879.479,16000,5000,5000,5000,5000,5000
648.2,-457.77032,-457.77032,-626.74806,571.46888,84.618692,84.618692,50,15.437656,19.181036,36.476737,18.802442,55.279179,139.89787,1242.4993,11864.995,0.41104326,0.53604326,0.41104326,0.45993496,400,1,1,8,5000,10561.111,19879.738,16000,5000,5000,5000,5000,5000
648.3,-443.96951,-443.96951,-609.35438,555.60932,84.619807,84.619807,50,15.438046,19.181762,35.464425,18.280631,53.745056,138.36486,1242.5145,11865.139,0.41105634,0.53605634,0.41105634,0.44716527,400,1,1,8,5000,10561.244,19879.989,16000,5000,5000,5000,5000,5000
648.4,-430.24629,-430.24629,-592.30999,540.06825,84.620886,84.620886,50,15.438423,19.182464,34.472441,17.7693,52.241741,136.86263,1242.5292,11865.279,0.41106899,0.53606899,0.41106899,0.43465238,400,1,1,8,5000,10561.373,19880.232,16000,5000,5000,5000,5000,5000
648.5,-416.61857,-416.61857,-575.59074,524.82364,84.62193,84.62193,50,15.438787,19.183143,33.499381,17.267722,50.767103,135.38903,1242.5433,11865.415,0.41108122,0.53608122,0.41108122,0.42237854,400,1,1,8,5000,10561.498,19880.466,16000,5000,5000,5000,5000,5000
648.6,-403.10423,-403.10423,-559.17648,509.85711,84.622938,84.622938,50,15.439139,19.183799,32.544071,16.775294,49.319365,133.9423,1242.557,11865.545,0.41109303,0.53609303,0.41109303,0.41032895,400,1,1,8,5000,10561.618,19880.693,16000,5000,5000,5000,5000,5000
