time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
648.7,-389.72101,-389.72101,-543.05066,495.15359,84.623913,84.623913,50,15.439479,19.184433,31.605548,16.29152,47.897068,132.52098,1242.5702,11865.672,0.41110444,0.53610444,0.41110444,0.39849143,400,1,1,8,5000,10561.735,19880.912,16000,5000,5000,5000,5000,5000
648.8,-376.48652,-376.48652,-527.19999,480.70095,84.624853,84.624853,50,15.439808,19.185045,30.683039,15.816,46.499039,131.12389,1242.583,11865.793,0.41111544,0.53611544,0.41111544,0.38685621,400,1,1,8,5000,10561.847,19881.124,16000,5000,5000,5000,5000,5000
648.9,-363.41824,-363.41824,-511.61409,466.48973,84.625761,84.625761,50,15.440125,19.185636,29.77594,15.348423,45.124363,129.75012,1242.5953,11865.911,0.41112604,0.53612604,0.41112604,0.37541566,400,1,1,8,5000,10561.955,19881.328,16000,5000,5000,5000,5000,5000
649,-350.53348,-350.53348,-496.28524,452.51289,84.626636,84.626636,50,15.44043,19.186205,28.883801,14.888557,43.772359,128.39899,1242.6071,11866.024,0.41113626,0.53613626,0.41113626,0.36416409,400,1,1,8,5000,10562.06,19881.524,16000,5000,5000,5000,5000,5000
649.1,-337.84934,-337.84934,-481.20807,438.76552,84.627478,84.627478,50,15.440724,19.186754,28.00631,14.436242,42.442552,127.07003,1242.6185,11866.133,0.4111461,0.5361461,0.4111461,0.35309753,400,1,1,8,5000,10562.16,19881.714,16000,5000,5000,5000,5000,5000
649.2,-325.38273,-325.38273,-466.37933,425.24468,84.62829,84.62829,50,15.441008,19.187282,27.143277,13.99138,41.134657,125.76295,1242.6295,11866.237,0.41115556,0.53615556,0.41115556,0.34221357,400,1,1,8,5000,10562.257,19881.896,16000,5000,5000,5000,5000,5000
649.3,-313.15034,-313.15034,-451.79767,411.94911,84.62907,84.62907,50,15.44128,19.18779,26.294624,13.55393,39.848554,124.47762,1242.64,11866.338,0.41116465,0.53616465,0.41116465,0.33151122,400,1,1,8,5000,10562.351,19882.072,16000,5000,5000,5000,5000,5000
649.4,-301.1686,-301.1686,-437.46342,398.87914,84.62982,84.62982,50,15.441542,19.188278,25.460371,13.123902,38.584273,123.21409,1242.6501,11866.435,0.41117338,0.53617338,0.41117338,0.32099071,400,1,1,8,5000,10562.44,19882.24,16000,5000,5000,5000,5000,5000
649.5,-289.45368,-289.45368,-423.37843,386.03645,84.63054,84.63054,50,15.441793,19.188747,24.640624,12.701353,37.341977,121.97252,1242.6598,11866.527,0.41118176,0.53618176,0.41118176,0.31065336,400,1,1,8,5000,10562.526,19882.402,16000,5000,5000,5000,5000,5000
649.6,-278.02147,-278.02147,-409.54588,373.42394,84.631231,84.631231,50,15.442035,19.189196,23.83557,12.286377,36.121947,120.75318,1242.6691,11866.616,0.41118978,0.53618978,0.41118978,0.3005015,400,1,1,8,5000,10562.609,19882.557,16000,5000,5000,5000,5000,5000
649.7,-266.88754,-266.88754,-395.97015,361.04558,84.631892,84.631892,50,15.442266,19.189627,23.045463,11.879104,34.924567,119.55646,1242.678,11866.701,0.41119746,0.53619746,0.41119746,0.29053832,400,1,1,8,5000,10562.688,19882.706,16000,5000,5000,5000,5000,5000
649.8,-256.06716,-256.06716,-382.65662,348.9063,84.632526,84.632526,50,15.442487,19.190039,22.270615,11.479699,33.750314,118.38284,1242.6865,11866.782,0.4112048,0.5362048,0.4112048,0.28076775,400,1,1,8,5000,10562.763,19882.848,16000,5000,5000,5000,5000,5000
649.9,-245.57525,-245.57525,-369.6116,337.01186,84.633131,84.633131,50,15.442698,19.190433,21.511395,11.088348,32.599743,117.23287,1242.6947,11866.86,0.41121181,0.53621181,0.41121181,0.27119442,400,1,1,8,5000,10562.836,19882.985,16000,5000,5000,5000,5000,5000
650,-235.42639,-235.42639,-356.84219,325.36871,84.633709,84.633709,50,15.4429,19.190809,20.768215,10.705266,31.473481,116.10719,1242.7024,11866.934,0.4112185,0.5362185,0.4112185,0.26182351,400,1,1,8,5000,10562.905,19883.114,16000,5000,5000,5000,5000,5000
650.1,-225.63478,-225.63478,-344.35615,313.98394,84.634261,84.634261,50,15.443093,19.191168,20.041528,10.330685,30.372213,115.00647,1242.7098,11867.004,0.41122487,0.53622487,0.41122487,0.25266071,400,1,1,8,5000,10562.97,19883.238,16000,5000,5000,5000,5000,5000
650.2,-216.21422,-216.21422,-332.16184,302.86516,84.634787,84.634787,50,15.443276,19.19151,19.331819,9.9648551,29.296674,113.93146,1242.7168,11867.071,0.41123093,0.53623093,0.41123093,0.24371213,400,1,1,8,5000,10563.033,19883.357,16000,5000,5000,5000,5000,5000
650.3,-207.17813,-207.17813,-320.26806,292.02042,84.635287,84.635287,50,15.443451,19.191836,18.639601,9.6080419,28.247643,112.88293,1242.7235,11867.135,0.41123669,0.53623669,0.41123669,0.23498423,400,1,1,8,5000,10563.093,19883.469,16000,5000,5000,5000,5000,5000
650.4,-198.53949,-198.53949,-308.68406,281.45813,84.635762,84.635762,50,15.443617,19.192145,17.965412,9.2605218,27.225934,111.8617,1242.7298,11867.196,0.41124216,0.53624216,0.41124216,0.22648376,400,1,1,8,5000,10563.15,19883.576,16000,5000,5000,5000,5000,5000
650.5,-190.31087,-190.31087,-297.41936,271.18697,84.636213,84.636213,50,15.443774,19.192439,17.309807,8.9225808,26.232388,110.8686,1242.7358,11867.253,0.41124734,0.53624734,0.41124734,0.21821772,400,1,1,8,5000,10563.203,19883.677,16000,5000,5000,5000,5000,5000
650.6,-182.50436,-182.50436,-286.48375,261.21589,84.63664,84.63664,50,15.443923,19.192717,16.673354,8.5945126,25.267867,109.90451,1242.7415,11867.307,0.41125224,0.53625224,0.41125224,0.21019326,400,1,1,8,5000,10563.255,19883.773,16000,5000,5000,5000,5000,5000
650.7,-175.13162,-175.13162,-275.8872,251.55395,84.637045,84.637045,50,15.444065,19.19298,16.056635,8.2766159,24.333251,108.9703,1242.7469,11867.359,0.41125688,0.53625688,0.41125688,0.20241768,400,1,1,8,5000,10563.303,19883.864,16000,5000,5000,5000,5000,5000
650.8,-168.20381,-168.20381,-265.63977,242.21034,84.637427,84.637427,50,15.444198,19.193229,15.460234,7.969193,23.429427,108.06685,1242.752,11867.407,0.41126126,0.53626126,0.41126126,0.19489838,400,1,1,8,5000,10563.348,19883.95,16000,5000,5000,5000,5000,5000
650.9,-161.73163,-161.73163,-255.7516,233.19431,84.637788,84.637788,50,15.444324,19.193464,14.884743,7.672548,22.557291,107.19508,1242.7567,11867.453,0.41126538,0.53626538,0.41126538,0.18764276,400,1,1,8,5000,10563.392,19884.031,16000,5000,5000,5000,5000,5000
651,-155.72526,-155.72526,-246.23284,224.5151,84.638129,84.638129,50,15.444443,19.193686,14.330751,7.3869851,21.717736,106.35586,1242.7612,11867.496,0.41126927,0.53626927,0.41126927,0.18065827,400,1,1,8,5000,10563.432,19884.108,16000,5000,5000,5000,5000,5000
651.1,-150.41511,-150.41511,-237.11457,216.20107,84.638449,84.638449,50,15.444555,19.193894,13.800068,7.1134372,20.913505,105.55195,1242.7655,11867.536,0.41127292,0.53627292,0.41127292,0.17396771,400,1,1,8,5000,10563.471,19884.18,16000,5000,5000,5000,5000,5000
651.2,-145.58959,-145.58959,-228.40482,208.25951,84.638751,84.638751,50,15.44466,19.19409,13.293161,6.8521446,20.145305,104.78406,1242.7695,11867.574,0.41127636,0.53627636,0.41127636,0.16757695,400,1,1,8,5000,10563.507,19884.248,16000,5000,5000,5000,5000,5000
651.3,-141.25733,-141.25733,-220.11164,200.69779,84.639034,84.639034,50,15.444759,19.194275,12.810497,6.6033492,19.413847,104.05288,1242.7732,11867.61,0.41127958,0.53627958,0.41127958,0.16149189,400,1,1,8,5000,10563.54,19884.311,16000,5000,5000,5000,5000,5000
651.4,-137.42641,-137.42641,-212.2431,193.52326,84.6393,84.6393,50,15.444852,19.194448,12.352548,6.367293,18.719841,103.35914,1242.7767,11867.643,0.41128261,0.53628261,0.41128261,0.15571845,400,1,1,8,5000,10563.572,19884.371,16000,5000,5000,5000,5000,5000
651.5,-134.10437,-134.10437,-204.80722,186.74322,84.639549,84.639549,50,15.444939,19.19461,11.91978,6.1442165,18.063997,102.70355,1242.78,11867.675,0.41128544,0.53628544,0.41128544,0.1502625,400,1,1,8,5000,10563.602,19884.427,16000,5000,5000,5000,5000,5000
651.6,-131.29817,-131.29817,-197.81191,180.3649,84.639783,84.639783,50,15.445021,19.194762,11.512653,5.9343572,17.44701,102.08679,1242.7831,11867.704,0.4112881,0.5362881,0.4112881,0.14512983,400,1,1,8,5000,10563.63,19884.48,16000,5000,5000,5000,5000,5000
651.7,-129.01423,-129.01423,-191.26494,174.39537,84.640003,84.640003,50,15.445097,19.194905,11.13162,5.7379483,16.869568,101.50957,1242.7859,11867.732,0.41129059,0.53629059,0.41129059,0.14032616,400,1,1,8,5000,10563.656,19884.529,16000,5000,5000,5000,5000,5000
651.8,-127.25837,-127.25837,-185.17391,168.84157,84.640208,84.640208,50,15.445169,19.195039,10.777122,5.5552174,16.332339,100.97255,1242.7887,11867.757,0.41129293,0.53629293,0.41129293,0.13585703,400,1,1,8,5000,10563.681,19884.575,16000,5000,5000,5000,5000,5000
651.9,-126.03586,-126.03586,-179.54618,163.71021,84.640401,84.640401,50,15.445236,19.195165,10.449588,5.3863855,15.835973,100.47637,1242.7912,11867.782,0.41129513,0.53629513,0.41129513,0.13172785,400,1,1,8,5000,10563.704,19884.619,16000,5000,5000,5000,5000,5000
652,-125.35136,-125.35136,-174.38886,159.00777,84.640582,84.640582,50,15.4453,19.195283,10.149432,5.2316659,15.381098,100.02168,1242.7936,11867.805,0.41129719,0.53629719,0.41129719,0.12794382,400,1,1,8,5000,10563.725,19884.659,16000,5000,5000,5000,5000,5000
652.1,-125.20896,-125.20896,-169.70878,154.74046,84.640753,84.640753,50,15.445359,19.195394,9.8770508,5.0912633,14.968314,99.609067,1242.7959,11867.826,0.41129914,0.53629914,0.41129914,0.12450996,400,1,1,8,5000,10563.746,19884.698,16000,5000,5000,5000,5000,5000
652.2,-125.61215,-125.61215,-165.51243,150.91423,84.640913,84.640913,50,15.445415,19.195498,9.6328233,4.9653728,14.598196,99.239109,1242.798,11867.847,0.41130098,0.53630098,0.41130098,0.12143102,400,1,1,8,5000,10563.765,19884.734,16000,5000,5000,5000,5000,5000
652.3,-126.56381,-126.56381,-161.80598,147.53469,84.641065,84.641065,50,15.445468,19.195597,9.4171078,4.8541793,14.271287,98.912352,1242.8,11867.866,0.41130273,0.53630273,0.41130273,0.11871153,400,1,1,8,5000,10563.783,19884.768,16000,5000,5000,5000,5000,5000
652.4,-128.06624,-128.06624,-158.59522,144.60712,84.641209,84.641209,50,15.445519,19.195691,9.2302416,4.7578565,13.988098,98.629307,1242.8019,11867.884,0.4113044,0.5363044,0.4113044,0.11635572,400,1,1,8,5000,10563.8,19884.8,16000,5000,5000,5000,5000,5000
652.5,-130.12114,-130.12114,-155.88555,142.13644,84.641347,84.641347,50,15.445567,19.19578,9.072539,4.6765665,13.749106,98.390452,1242.8038,11867.902,0.41130599,0.53630599,0.41130599,0.11436757,400,1,1,8,5000,10563.816,19884.831,16000,5000,5000,5000,5000,5000
652.6,-132.7296,-132.7296,-153.68197,140.12722,84.641478,84.641478,50,15.445613,19.195866,8.9442906,4.6104591,13.55475,98.196228,1242.8056,11867.919,0.41130753,0.53630753,0.41130753,0.11275072,400,1,1,8,5000,10563.832,19884.861,16000,5000,5000,5000,5000,5000
652.7,-135.89209,-135.89209,-151.98904,138.58361,84.641606,84.641606,50,15.445657,19.195949,8.8457621,4.5596712,13.405433,98.047039,1242.8073,11867.936,0.41130903,0.53630903,0.41130903,0.11150852,400,1,1,8,5000,10563.847,19884.889,16000,5000,5000,5000,5000,5000
652.8,-139.60852,-139.60852,-150.81088,137.50936,84.641729,84.641729,50,15.4457,19.196029,8.777193,4.5243263,13.301519,97.943249,1242.809,11867.952,0.4113105,0.5363105,0.4113105,0.110644,400,1,1,8,5000,10563.862,19884.917,16000,5000,5000,5000,5000,5000
652.9,-143.87815,-143.87815,-150.15114,136.90781,84.64185,84.64185,50,15.445742,19.196108,8.7387964,4.5045342,13.243331,97.885181,1242.8107,11867.968,0.41131195,0.53631195,0.41131195,0.11015983,400,1,1,0,5000,10563.877,19884.944,16000,5000,5000,5000,5000,5000
653,-148.69968,-148.69968,-150.01302,136.78187,84.64197,84.64197,50,15.445784,19.196186,8.7307575,4.5003905,13.231148,97.873118,1242.8124,11867.984,0.4113134,0.5363134,0.4113134,0.11005834,400,1,1,0,5000,10563.891,19884.971,16000,5000,5000,5000,5000,5000
653.1,-154.07119,-154.07119,-150.3992,137.13399,84.64209,84.64209,50,15.445826,19.196264,8.7532336,4.5119761,13.26521,97.907299,1242.8141,11868,0.41131486,0.53631486,0.41131486,0.11034152,400,1,1,0,5000,10563.905,19884.998,16000,5000,5000,5000,5000,5000
653.2,-159.99017,-159.99017,-151.3119,137.96619,84.64221,84.64221,50,15.445868,19.196342,8.8063528,4.5393571,13.34571,97.98792,1242.8158,11868.016,0.41131634,0.53631634,0.41131634,0.11101098,400,1,1,0,5000,10563.92,19885.025,16000,5000,5000,5000,5000,5000
653.3,-166.45353,-166.45353,-152.75282,139.28002,84.642332,84.642332,50,15.445911,19.196421,8.8902142,4.5825846,13.472799,98.115131,1242.8175,11868.033,0.41131786,0.53631786,0.41131786,0.11206796,400,1,1,8,5000,10563.934,19885.052,16000,5000,5000,5000,5000,5000
653.4,-173.45758,-173.45758,-154.72314,141.07656,84.642457,84.642457,50,15.445954,19.196503,9.0048867,4.6416942,13.646581,98.289038,1242.8194,11868.051,0.41131943,0.53631943,0.41131943,0.11351333,400,1,1,8,5000,10563.949,19885.081,16000,5000,5000,5000,5000,5000
653.5,-180.99806,-180.99806,-157.22353,143.35641,84.642587,84.642587,50,15.445999,19.196587,9.1504094,4.7167059,13.867115,98.509702,1242.8212,11868.069,0.41132106,0.53632106,0.41132106,0.11534757,400,1,1,8,5000,10563.965,19885.11,16000,5000,5000,5000,5000,5000
653.6,-189.07012,-189.07012,-160.25413,146.11972,84.642721,84.642721,50,15.446046,19.196675,9.3267905,4.807624,14.134414,98.777136,1242.8232,11868.088,0.41132276,0.53632276,0.41132276,0.1175708,400,1,1,8,5000,10563.981,19885.14,16000,5000,5000,5000,5000,5000
653.7,-197.66837,-197.66837,-163.81457,149.36612,84.642862,84.642862,50,15.446096,19.196766,9.5340078,4.914437,14.448445,99.091307,1242.8253,11868.107,0.41132456,0.53632456,0.41132456,0.12018272,400,1,1,8,5000,10563.997,19885.172,16000,5000,5000,5000,5000,5000
653.8,-206.78682,-206.78682,-167.90392,153.09479,84.64301,84.64301,50,15.446147,19.196863,9.7720081,5.0371176,14.809126,99.452136,1242.8275,11868.128,0.41132646,0.53632646,0.41132646,0.12318266,400,1,1,8,5000,10564.015,19885.205,16000,5000,5000,5000,5000,5000
653.9,-216.41898,-216.41898,-172.52074,157.30441,84.643167,84.643167,50,15.446202,19.196965,10.040707,5.1756221,15.216329,99.859496,1242.8298,11868.151,0.41132848,0.53632848,0.41132848,0.12656954,400,1,1,8,5000,10564.034,19885.24,16000,5000,5000,5000,5000,5000
654,-226.55776,-226.55776,-177.66304,161.99316,84.643334,84.643334,50,15.44626,19.197073,10.339989,5.3298912,15.66988,100.31321,1242.8323,11868.175,0.41133063,0.53633063,0.41133063,0.13034192,400,1,1,8,5000,10564.054,19885.278,16000,5000,5000,5000,5000,5000
654.1,-237.19557,-237.19557,-183.32831,167.15875,84.643511,84.643511,50,15.446322,19.197189,10.669708,5.4998492,16.169557,100.81307,1242.835,11868.2,0.41133292,0.53633292,0.41133292,0.13449794,400,1,1,8,5000,10564.075,19885.317,16000,5000,5000,5000,5000,5000
654.2,-248.32429,-248.32429,-189.51349,172.7984,84.6437,84.6437,50,15.446388,19.197312,11.029685,5.6854048,16.71509,101.35879,1242.8378,11868.227,0.41133537,0.53633537,0.41133537,0.13903536,400,1,1,8,5000,10564.097,19885.36,16000,5000,5000,5000,5000,5000
654.3,-259.93528,-259.93528,-196.21501,178.90885,84.643902,84.643902,50,15.446459,19.197443,11.419714,5.8864504,17.306164,101.95007,1242.8409,11868.256,0.41133799,0.53633799,0.41133799,0.14395153,400,1,1,8,5000,10564.122,19885.405,16000,5000,5000,5000,5000,5000
654.4,-272.01939,-272.01939,-203.42875,185.48634,84.644118,84.644118,50,15.446534,19.197584,11.839553,6.1028626,17.942416,102.58653,1242.8441,11868.287,0.41134079,0.53634079,0.41134079,0.14924345,400,1,1,8,5000,10564.147,19885.454,16000,5000,5000,5000,5000,5000
654.5,-284.56701,-284.56701,-211.15008,192.52664,84.644349,84.644349,50,15.446615,19.197734,12.288935,6.3345024,18.623437,103.26779,1242.8476,11868.32,0.41134379,0.53634379,0.41134379,0.15490769,400,1,1,8,5000,10564.175,19885.506,16000,5000,5000,5000,5000,5000
654.6,-292.51197,-292.51197,-218.89269,199.58635,84.644596,84.644596,50,15.446701,19.197895,12.739554,6.5667806,19.306335,103.95093,1242.8513,11868.355,0.41134698,0.53634698,0.41134698,0.16058748,400,1,1,8,5000,10564.204,19885.561,16000,5000,5000,5000,5000,5000
654.7,-300.89974,-300.89974,-226.69669,206.70204,84.64486,84.64486,50,15.446793,19.198067,13.193747,6.8009007,19.994648,104.63951,1242.8552,11868.393,0.41135037,0.53635037,0.41135037,0.16631225,400,1,1,8,5000,10564.236,19885.62,16000,5000,5000,5000,5000,5000
654.8,-309.71929,-309.71929,-234.59733,213.90585,84.645139,84.645139,50,15.446891,19.198249,13.653565,7.03792,20.691485,105.33662,1242.8594,11868.433,0.41135396,0.53635396,0.41135396,0.17210785,400,1,1,8,5000,10564.269,19885.683,16000,5000,5000,5000,5000,5000
654.9,-318.95917,-318.95917,-242.62542,221.22586,84.645435,84.645435,50,15.446994,19.198441,14.1208,7.2787627,21.399562,106.045,1242.8638,11868.475,0.41135776,0.53635776,0.41135776,0.17799687,400,1,1,8,5000,10564.305,19885.75,16000,5000,5000,5000,5000,5000
655,-328.60748,-328.60748,-250.8077,228.68646,84.645748,84.645748,50,15.447103,19.198645,14.597008,7.524231,22.121239,106.76699,1242.8684,11868.519,0.41136176,0.53636176,0.41136176,0.18399893,400,1,1,8,5000,10564.342,19885.82,16000,5000,5000,5000,5000,5000
655.1,-338.65192,-338.65192,-259.16718,236.30864,84.646078,84.646078,50,15.447219,19.19886,15.08353,7.7750154,22.858545,107.50462,1242.8733,11868.566,0.41136597,0.53636597,0.41136597,0.19013092,400,1,1,8,5000,10564.381,19885.894,16000,5000,5000,5000,5000,5000
655.2,-349.07981,-349.07981,-267.7235,244.11029,84.646426,84.646426,50,15.44734,19.199086,15.581508,8.031705,23.613213,108.25964,1242.8784,11868.615,0.4113704,0.5363704,0.4113704,0.19640721,400,1,1,8,5000,10564.423,19885.972,16000,5000,5000,5000,5000,5000
655.3,-359.87807,-359.87807,-276.49317,252.10647,84.646791,84.646791,50,15.447468,19.199324,16.091902,8.294795,24.386697,109.03349,1242.8838,11868.666,0.41137505,0.53637505,0.41137505,0.20283993,400,1,1,8,5000,10564.467,19886.055,16000,5000,5000,5000,5000,5000
655.4,-371.03328,-371.03328,-285.48985,260.30964,84.647175,84.647175,50,15.447601,19.199574,16.615509,8.5646954,25.180204,109.82738,1242.8895,11868.72,0.41137993,0.53637993,0.41137993,0.20943909,400,1,1,8,5000,10564.512,19886.141,16000,5000,5000,5000,5000,5000
655.5,-382.53167,-382.53167,-294.7246,268.72989,84.647578,84.647578,50,15.447742,19.199836,17.152972,8.8417379,25.994709,110.64229,1242.8954,11868.777,0.41138504,0.53638504,0.41138504,0.2162128,400,1,1,8,5000,10564.56,19886.231,16000,5000,5000,5000,5000,5000
655.6,-394.35914,-394.35914,-304.20608,277.3751,84.647999,84.647999,50,15.447889,19.20011,17.704794,9.1261823,26.830976,111.47898,1242.9016,11868.836,0.4113904,0.5363904,0.4113904,0.22316739,400,1,1,8,5000,10564.611,19886.326,16000,5000,5000,5000,5000,5000
655.7,-406.50128,-406.50128,-313.94075,286.25118,84.648441,84.648441,50,15.448043,19.200398,18.271352,9.4182226,27.689574,112.33802,1242.9081,11868.898,0.411396,0.536396,0.411396,0.2303076,400,1,1,8,5000,10564.663,19886.425,16000,5000,5000,5000,5000,5000
655.8,-418.9434,-418.9434,-323.93308,295.36218,84.648903,84.648903,50,15.448205,19.200698,18.852905,9.7179923,28.570897,113.2198,1242.9149,11868.963,0.41140185,0.53640185,0.41140185,0.2376367,400,1,1,8,5000,10564.719,19886.529,16000,5000,5000,5000,5000,5000
655.9,-431.67054,-431.67054,-334.18565,304.71048,84.649386,84.649386,50,15.448373,19.201013,19.449605,10.02557,29.475174,114.12456,1242.9219,11869.03,0.41140796,0.53640796,0.41140796,0.24515657,400,1,1,8,5000,10564.776,19886.638,16000,5000,5000,5000,5000,5000
656,-444.66746,-444.66746,-344.69939,314.2969,84.64989,84.64989,50,15.448549,19.201341,20.061504,10.340982,30.402486,115.05238,1242.9293,11869.101,0.41141434,0.53641434,0.41141434,0.25286788,400,1,1,8,5000,10564.836,19886.751,16000,5000,5000,5000,5000,5000
656.1,-457.91872,-457.91872,-355.47363,324.12086,84.650416,84.650416,50,15.448733,19.201683,20.688565,10.664209,31.352774,116.00319,1242.937,11869.174,0.41142099,0.53642099,0.41142099,0.26077013,400,1,1,8,5000,10564.899,19886.869,16000,5000,5000,5000,5000,5000
656.2,-471.40864,-471.40864,-366.5063,334.18045,84.650965,84.650965,50,15.448925,19.202041,21.330667,10.995189,32.325856,116.97682,1242.9451,11869.251,0.41142793,0.53642793,0.41142793,0.2688618,400,1,1,8,5000,10564.965,19886.993,16000,5000,5000,5000,5000,5000
656.3,-485.12135,-485.12135,-377.79402,344.47259,84.651537,84.651537,50,15.449124,19.202413,21.987612,11.333821,33.321432,117.97297,1242.9534,11869.331,0.41143514,0.53643514,0.41143514,0.27714038,400,1,1,8,5000,10565.033,19887.121,16000,5000,5000,5000,5000,5000
656.4,-499.04082,-499.04082,-389.33218,354.99308,84.652132,84.652132,50,15.449332,19.2028,22.659133,11.679965,34.339098,118.99123,1242.9621,11869.414,0.41144265,0.53644265,0.41144265,0.28560249,400,1,1,8,5000,10565.104,19887.255,16000,5000,5000,5000,5000,5000
656.5,-513.15086,-513.15086,-401.11508,365.73673,84.652752,84.652752,50,15.449548,19.203203,23.344898,12.033452,35.37835,120.0311,1242.9712,11869.5,0.41145046,0.53645046,0.41145046,0.29424394,400,1,1,8,5000,10565.178,19887.394,16000,5000,5000,5000,5000,5000
656.6,-527.43511,-527.43511,-413.13602,376.69743,84.653396,84.653396,50,15.449773,19.203623,24.044517,12.394081,36.438597,121.09199,1242.9806,11869.59,0.41145857,0.53645857,0.41145857,0.30305979,400,1,1,8,5000,10565.255,19887.539,16000,5000,5000,5000,5000,5000
656.7,-541.87715,-541.87715,-425.38736,387.8682,84.654065,84.654065,50,15.450007,19.204058,24.757544,12.761621,37.519165,122.17323,1242.9903,11869.683,0.411467,0.536467,0.411467,0.31204442,400,1,1,8,5000,10565.335,19887.689,16000,5000,5000,5000,5000,5000
656.8,-556.46042,-556.46042,-437.86061,399.24131,84.65476,84.65476,50,15.450249,19.204511,25.483488,13.135818,38.619306,123.27407,1243.0004,11869.78,0.41147573,0.53647573,0.41147573,0.3211916,400,1,1,8,5000,10565.418,19887.845,16000,5000,5000,5000,5000,5000
656.9,-571.16831,-571.16831,-450.54652,410.80831,84.655481,84.655481,50,15.450501,19.20498,26.221807,13.516395,39.738203,124.39368,1243.0109,11869.88,0.41148479,0.53648479,0.41148479,0.33049453,400,1,1,8,5000,10565.504,19888.007,16000,5000,5000,5000,5000,5000
657,-585.98415,-585.98415,-463.43511,422.56013,84.656228,84.656228,50,15.450762,19.205466,26.971923,13.903053,40.874977,125.53121,1243.0218,11869.984,0.41149418,0.53649418,0.41149418,0.33994587,400,1,1,8,5000,10565.593,19888.175,16000,5000,5000,5000,5000,5000
657.1,-600.89123,-600.89123,-476.51579,434.4871,84.657003,84.657003,50,15.451032,19.20597,27.733219,14.295474,42.028693,126.6857,1243.0331,11870.091,0.4115039,0.5365039,0.4115039,0.34953784,400,1,1,8,5000,10565.685,19888.349,16000,5000,5000,5000,5000,5000
657.2,-615.87283,-615.87283,-489.77737,446.579,84.657804,84.657804,50,15.451312,19.206492,28.505043,14.693321,43.198364,127.85617,1243.0447,11870.203,0.41151395,0.53651395,0.41151395,0.35926222,400,1,1,8,5000,10565.781,19888.529,16000,5000,5000,5000,5000,5000
657.3,-630.91226,-630.91226,-503.20813,458.82517,84.658634,84.658634,50,15.451602,19.207032,29.286713,15.096244,44.382957,129.04159,1243.0568,11870.318,0.41152434,0.53652434,0.41152434,0.36911039,400,1,1,8,5000,10565.88,19888.716,16000,5000,5000,5000,5000,5000
657.4,-645.99283,-645.99283,-516.79589,471.21449,84.659491,84.659491,50,15.451901,19.20759,30.077521,15.503877,45.581397,130.24089,1243.0692,11870.436,0.41153508,0.53653508,0.41153508,0.37907342,400,1,1,8,5000,10565.982,19888.908,16000,5000,5000,5000,5000,5000
657.5,-661.09791,-661.09791,-530.52804,483.73547,84.660377,84.660377,50,15.45221,19.208167,30.876732,15.915841,46.792573,131.45295,1243.082,11870.559,0.41154617,0.53654617,0.41154617,0.38914203,400,1,1,8,5000,10566.088,19889.107,16000,5000,5000,5000,5000,5000
657.6,-676.21095,-676.21095,-544.3916,496.37626,84.661292,84.661292,50,15.45253,19.208762,31.683591,16.331748,48.015339,132.67663,1243.0953,11870.686,0.4115576,0.5365576,0.4115576,0.39930669,400,1,1,8,5000,10566.197,19889.313,16000,5000,5000,5000,5000,5000
657.7,-691.31547,-691.31547,-558.37326,509.12474,84.662235,84.662235,50,15.452859,19.209376,32.497324,16.751198,49.248521,133.91076,1243.1089,11870.816,0.41156939,0.53656939,0.41156939,0.40955761,400,1,1,8,5000,10566.31,19889.525,16000,5000,5000,5000,5000,5000
657.8,-706.39511,-706.39511,-572.4594,521.96848,84.663208,84.663208,50,15.453199,19.210009,33.317137,17.173782,50.490919,135.15413,1243.123,11870.95,0.41158154,0.53658154,0.41158154,0.41988482,400,1,1,8,5000,10566.426,19889.743,16000,5000,5000,5000,5000,5000
657.9,-721.43366,-721.43366,-586.63617,534.89486,84.66421,84.66421,50,15.453548,19.210662,34.142225,17.599085,51.741311,136.40552,1243.1375,11871.089,0.41159405,0.53659405,0.41159405,0.43027812,400,1,1,8,5000,10566.546,19889.968,16000,5000,5000,5000,5000,5000
658,-736.41503,-736.41503,-600.88952,547.89106,84.665242,84.665242,50,15.453909,19.211333,34.97177,18.026685,52.998455,137.6637,1243.1524,11871.231,0.41160692,0.53660692,0.41160692,0.44072718,400,1,1,8,5000,10566.669,19890.2,16000,5000,5000,5000,5000,5000
658.1,-738.67221,-738.67221,-614.00127,559.84636,84.666304,84.666304,50,15.454279,19.212024,35.734874,18.420038,54.154912,138.82122,1243.1677,11871.377,0.41162012,0.53662012,0.41162012,0.45033857,400,1,1,8,5000,10566.795,19890.439,16000,5000,5000,5000,5000,5000
658.2,-740.8406,-740.8406,-626.07163,570.85211,84.667393,84.667393,50,15.454659,19.212733,36.437369,18.782149,55.219518,139.88691,1243.1833,11871.526,0.41163362,0.53663362,0.41163362,0.45918578,400,1,1,8,5000,10566.925,19890.683,16000,5000,5000,5000,5000,5000
658.3,-742.90469,-742.90469,-637.18977,580.98963,84.668507,84.668507,50,15.455048,19.213459,37.084444,19.115693,56.200137,140.86864,1243.1993,11871.679,0.41164741,0.53664741,0.41164741,0.46733426,400,1,1,8,5000,10567.058,19890.934,16000,5000,5000,5000,5000,5000
658.4,-744.8492,-744.8492,-647.43492,590.33116,84.669644,84.669644,50,15.455445,19.214199,37.680712,19.423047,57.10376,141.7734,1243.2156,11871.834,0.41166145,0.53666145,0.41166145,0.47484215,400,1,1,8,5000,10567.194,19891.189,16000,5000,5000,5000,5000,5000
658.5,-746.65911,-746.65911,-656.87735,598.94076,84.670803,84.670803,50,15.45585,19.214953,38.230262,19.70632,57.936582,142.60739,1243.2321,11871.992,0.41167574,0.53667574,0.41167574,0.48176101,400,1,1,8,5000,10567.332,19891.449,16000,5000,5000,5000,5000,5000
658.6,-748.31966,-748.31966,-665.57923,606.87514,84.671982,84.671982,50,15.456261,19.215721,38.736711,19.967377,58.704088,143.37607,1243.2489,11872.153,0.41169024,0.53669024,0.41169024,0.48813647,400,1,1,8,5000,10567.473,19891.714,16000,5000,5000,5000,5000,5000
658.7,-749.81636,-749.81636,-673.59545,614.18434,84.673179,84.673179,50,15.456679,19.2165,39.203255,20.207864,59.411119,144.0843,1243.266,11872.315,0.41170495,0.53670495,0.41170495,0.49400881,400,1,1,8,5000,10567.616,19891.983,16000,5000,5000,5000,5000,5000
658.8,-751.13504,-751.13504,-680.97432,620.91239,84.674392,84.674392,50,15.457103,19.21729,39.632706,20.42923,60.061935,144.73633,1243.2832,11872.48,0.41171985,0.53671985,0.41171985,0.49941347,400,1,1,8,5000,10567.761,19892.255,16000,5000,5000,5000,5000,5000
658.9,-752.26185,-752.26185,-687.75823,627.09795,84.675621,84.675621,50,15.457532,19.21809,40.027529,20.632747,60.660276,145.3359,1243.3007,11872.647,0.41173492,0.53673492,0.41173492,0.50438158,400,1,1,8,5000,10567.907,19892.532,16000,5000,5000,5000,5000,5000
659,-753.18326,-753.18326,-693.98424,632.77483,84.676865,84.676865,50,15.457966,19.218899,40.389883,20.819527,61.20941,145.88627,1243.3183,11872.815,0.41175014,0.53675014,0.41175014,0.50894033,400,1,1,8,5000,10568.056,19892.811,16000,5000,5000,5000,5000,5000
659.1,-753.8861,-753.8861,-699.68466,637.97247,84.678121,84.678121,50,15.458404,19.219717,40.721647,20.99054,61.712187,146.39031,1243.3361,11872.985,0.41176551,0.53676551,0.41176551,0.51311344,400,1,1,8,5000,10568.206,19893.093,16000,5000,5000,5000,5000,5000
659.2,-754.35758,-754.35758,-704.88747,642.7164,84.679389,84.679389,50,15.458847,19.220542,41.024451,21.146624,62.171075,146.85046,1243.3541,11873.157,0.41178101,0.53678101,0.41178101,0.51692146,400,1,1,8,5000,10568.357,19893.378,16000,5000,5000,5000,5000,5000
659.3,-754.58528,-754.58528,-709.61685,647.02864,84.680668,84.680668,50,15.459293,19.221375,41.2997,21.288505,62.588206,147.26887,1243.3721,11873.329,0.41179663,0.53679663,0.41179663,0.52038212,400,1,1,8,5000,10568.509,19893.665,16000,5000,5000,5000,5000,5000
659.4,-754.55719,-754.55719,-713.89348,650.92808,84.681957,84.681957,50,15.459743,19.222214,41.548601,21.416805,62.965405,147.64736,1243.3904,11873.503,0.41181236,0.53681236,0.41181236,0.52351064,400,1,1,8,5000,10568.663,19893.954,16000,5000,5000,5000,5000,5000
659.5,-754.2617,-754.2617,-717.73503,654.4308,84.683255,84.683255,50,15.460196,19.223059,41.772179,21.532051,63.304229,147.98748,1243.4087,11873.678,0.41182819,0.53682819,0.41182819,0.52631995,400,1,1,8,5000,10568.818,19894.246,16000,5000,5000,5000,5000,5000
659.6,-753.68764,-753.68764,-721.15637,657.55038,84.684561,84.684561,50,15.460652,19.223909,41.971301,21.634691,63.605992,148.29055,1243.4271,11873.854,0.4118441,0.5368441,0.4118441,0.528821,400,1,1,8,5000,10568.974,19894.539,16000,5000,5000,5000,5000,5000
659.7,-752.82428,-752.82428,-724.16997,660.29818,84.685874,84.685874,50,15.46111,19.224764,42.146692,21.725099,63.871791,148.55767,1243.4456,11874.031,0.41186009,0.53686009,0.41186009,0.53102296,400,1,1,8,5000,10569.131,19894.834,16000,5000,5000,5000,5000,5000
659.8,-751.66135,-751.66135,-726.78612,662.68359,84.687193,84.687193,50,15.461571,19.225622,42.298952,21.803584,64.102536,148.78973,1243.4642,11874.209,0.41187614,0.53687614,0.41187614,0.53293337,400,1,1,8,5000,10569.288,19895.13,16000,5000,5000,5000,5000,5000
659.9,-750.18903,-750.18903,-729.0132,664.71424,84.688518,84.688518,50,15.462033,19.226485,42.428568,21.870396,64.298964,148.98748,1243.4829,11874.387,0.41189226,0.53689226,0.41189226,0.53455841,400,1,1,8,5000,10569.446,19895.428,16000,5000,5000,5000,5000,5000
660,-748.39801,-748.39801,-730.85791,666.39624,84.689847,84.689847,50,15.462497,19.22735,42.53593,21.925737,64.461668,149.15152,1243.5016,11874.566,0.41190841,0.53690841,0.41190841,0.535903,400,1,1,8,5000,10569.605,19895.726,16000,5000,5000,5000,5000,5000
660.1,-738.29582,-738.29582,-731.56572,667.04163,84.691181,84.691181,50,15.462962,19.228218,42.577125,21.946972,64.524097,149.21528,1243.5203,11874.744,0.41192459,0.53692459,0.41192459,0.53641393,400,1,1,0,5000,10569.764,19896.026,16000,5000,5000,5000,5000,5000
660.2,-727.85775,-727.85775,-731.21286,666.71989,84.692516,84.692516,50,15.463428,19.229087,42.556589,21.936386,64.492974,149.18549,1243.5391,11874.923,0.41194076,0.53694076,0.41194076,0.53614712,400,1,1,0,5000,10569.923,19896.325,16000,5000,5000,5000,5000,5000
660.3,-717.07597,-717.07597,-729.86756,665.49324,84.69385,84.69385,50,15.463894,19.229956,42.478292,21.896027,64.374319,149.06817,1243.5577,11875.102,0.41195689,0.53695689,0.41195689,0.53515267,400,1,1,8,5000,10570.082,19896.625,16000,5000,5000,5000,5000,5000
660.4,-705.94318,-705.94318,-727.59085,663.41734,84.695181,84.695181,50,15.464358,19.230823,42.345788,21.827726,64.173513,148.86869,1243.5764,11875.279,0.41197297,0.53697297,0.41197297,0.53347536,400,1,1,8,5000,10570.241,19896.924,16000,5000,5000,5000,5000,5000
660.5,-694.4526,-694.4526,-724.43733,660.54196,84.696508,84.696508,50,15.464821,19.231686,42.162253,21.73312,63.895373,148.59188,1243.5949,11875.456,0.41198896,0.53698896,0.41198896,0.53115526,400,1,1,8,5000,10570.399,19897.222,16000,5000,5000,5000,5000,5000
660.6,-682.59799,-682.59799,-720.45579,656.91159,84.697828,84.697828,50,15.465282,19.232546,41.930527,21.613674,63.544201,148.24203,1243.6133,11875.632,0.41200486,0.53700486,0.41200486,0.52822819,400,1,1,8,5000,10570.556,19897.518,16000,5000,5000,5000,5000,5000
660.7,-670.37367,-670.37367,-715.68985,652.566,84.699139,84.699139,50,15.46574,19.2334,41.653149,21.470695,63.123845,147.82298,1243.6315,11875.806,0.41202063,0.53702063,0.41202063,0.52472616,400,1,1,8,5000,10570.713,19897.812,16000,5000,5000,5000,5000,5000
660.8,-657.7745,-657.7745,-710.17847,647.54073,84.700441,84.700441,50,15.466194,19.234247,41.332387,21.305354,62.637741,147.33818,1243.6496,11875.979,0.41203627,0.53703627,0.41203627,0.52067778,400,1,1,8,5000,10570.868,19898.105,16000,5000,5000,5000,5000,5000
660.9,-644.79588,-644.79588,-703.9565,641.86753,84.701731,84.701731,50,15.466644,19.235087,40.970268,21.118695,62.088963,146.79069,1243.6676,11876.15,0.41205174,0.53705174,0.41205174,0.51610861,400,1,1,8,5000,10571.022,19898.394,16000,5000,5000,5000,5000,5000
661,-631.43382,-631.43382,-697.05505,635.5748,84.703009,84.703009,50,15.46709,19.235918,40.568604,20.911652,61.480256,146.18326,1243.6853,11876.32,0.41206705,0.53706705,0.41206705,0.5110415,400,1,1,8,5000,10571.174,19898.681,16000,5000,5000,5000,5000,5000
661.1,-617.68484,-617.68484,-689.50198,628.6879,84.704272,84.704272,50,15.467531,19.236741,40.129015,20.685059,60.814074,145.51835,1243.7028,11876.487,0.41208216,0.53708216,0.41208216,0.5054969,400,1,1,8,5000,10571.325,19898.965,16000,5000,5000,5000,5000,5000
661.2,-603.54609,-603.54609,-681.32219,621.22958,84.705519,84.705519,50,15.467966,19.237552,39.652952,20.439666,60.092618,144.79814,1243.72,11876.652,0.41209706,0.53709706,0.41209706,0.4994931,400,1,1,8,5000,10571.474,19899.245,16000,5000,5000,5000,5000,5000
661.3,-589.01525,-589.01525,-672.53803,613.22017,84.706749,84.706749,50,15.468395,19.238353,39.141713,20.176141,59.317854,144.0246,1243.737,11876.814,0.41211174,0.53711174,0.41211174,0.49304648,400,1,1,8,5000,10571.62,19899.521,16000,5000,5000,5000,5000,5000
661.4,-574.09061,-574.09061,-663.16952,604.67797,84.70796,84.70796,50,15.468818,19.239142,38.596466,19.895085,58.491551,143.19951,1243.7538,11876.974,0.41212618,0.53712618,0.41212618,0.48617177,400,1,1,8,5000,10571.765,19899.793,16000,5000,5000,5000,5000,5000
661.5,-558.77101,-558.77101,-653.23469,595.61939,84.709152,84.709152,50,15.469234,19.239918,38.018259,19.597041,57.615299,142.32445,1243.7702,11877.13,0.41214038,0.53714038,0.41214038,0.47888219,400,1,1,8,5000,10571.907,19900.06,16000,5000,5000,5000,5000,5000
661.6,-554.8413,-554.8413,-643.87132,587.08187,84.710323,84.710323,50,15.469643,19.240681,37.473311,19.316139,56.78945,141.49977,1243.7863,11877.285,0.41215433,0.53715433,0.41215433,0.47201183,400,1,1,8,5000,10572.047,19900.323,16000,5000,5000,5000,5000,5000
661.7,-550.51608,-550.51608,-634.98739,578.9815,84.711475,84.711475,50,15.470045,19.24143,36.956266,19.049622,56.005888,140.71736,1243.8022,11877.436,0.41216806,0.53716806,0.41216806,0.46549321,400,1,1,8,5000,10572.184,19900.582,16000,5000,5000,5000,5000,5000
661.8,-545.79597,-545.79597,-626.49971,571.24243,84.712608,84.712608,50,15.47044,19.242168,36.462283,18.794991,55.257274,139.96988,1243.8179,11877.586,0.41218158,0.53718158,0.41218158,0.45926533,400,1,1,8,5000,10572.319,19900.836,16000,5000,5000,5000,5000,5000
661.9,-540.68214,-540.68214,-618.33308,563.79611,84.713724,84.713724,50,15.470829,19.242894,35.986986,18.549993,54.536978,139.2507,1243.8333,11877.733,0.41219488,0.53719488,0.41219488,0.45327305,400,1,1,8,5000,10572.452,19901.086,16000,5000,5000,5000,5000,5000
662,-535.17634,-535.17634,-610.41967,556.58066,84.714822,84.714822,50,15.471213,19.243609,35.526425,18.31259,53.839015,138.55384,1243.8485,11877.878,0.41220799,0.53720799,0.41220799,0.44746661,400,1,1,8,5000,10572.583,19901.333,16000,5000,5000,5000,5000,5000
662.1,-529.28092,-529.28092,-602.6983,549.54031,84.715904,84.715904,50,15.47159,19.244314,35.077041,18.080949,53.15799,137.87389,1243.8634,11878.021,0.4122209,0.5372209,0.4122209,0.44180117,400,1,1,8,5000,10572.712,19901.575,16000,5000,5000,5000,5000,5000
662.2,-522.99876,-522.99876,-595.11389,542.62484,84.716969,84.716969,50,15.471962,19.245007,34.635628,17.853417,52.489045,137.20601,1243.8781,11878.161,0.41223362,0.53723362,0.41223362,0.43623634,400,1,1,8,5000,10572.839,19901.815,16000,5000,5000,5000,5000,5000
662.3,-516.33336,-516.33336,-587.61693,535.78912,84.718019,84.718019,50,15.472328,19.245691,34.199305,17.628508,51.827813,136.54583,1243.8926,11878.3,0.41224615,0.53724615,0.41224615,0.43073582,400,1,1,8,5000,10572.964,19902.05,16000,5000,5000,5000,5000,5000
662.4,-509.28874,-509.28874,-580.16302,528.99264,84.719053,84.719053,50,15.472689,19.246364,33.765488,17.40489,51.170378,135.88943,1243.9069,11878.436,0.41225849,0.53725849,0.41225849,0.42526705,400,1,1,8,5000,10573.087,19902.282,16000,5000,5000,5000,5000,5000
662.5,-501.86951,-501.86951,-572.7124,522.19917,84.720072,84.720072,50,15.473045,19.247027,33.331862,17.181372,50.513234,135.23331,1243.921,11878.571,0.41227064,0.53727064,0.41227064,0.41980091,400,1,1,8,5000,10573.209,19902.511,16000,5000,5000,5000,5000,5000
662.6,-494.08081,-494.08081,-565.22962,515.37637,84.721075,84.721075,50,15.473395,19.24768,32.896364,16.956889,49.853252,134.57433,1243.9348,11878.703,0.41228261,0.53728261,0.41228261,0.41431138,400,1,1,8,5000,10573.329,19902.736,16000,5000,5000,5000,5000,5000
662.7,-485.92833,-485.92833,-557.6831,508.49545,84.722062,84.722062,50,15.473739,19.248323,32.457157,16.730493,49.18765,133.90971,1243.9485,11878.833,0.41229438,0.53729438,0.41229438,0.40877533,400,1,1,8,5000,10573.446,19902.958,16000,5000,5000,5000,5000,5000
662.8,-477.41831,-477.41831,-550.0449,501.53094,84.723034,84.723034,50,15.474078,19.248956,32.012613,16.501347,48.51396,133.23699,1243.9619,11878.961,0.41230596,0.53730596,0.41230596,0.40317227,400,1,1,8,5000,10573.562,19903.176,16000,5000,5000,5000,5000,5000
662.9,-468.55752,-468.55752,-542.29035,494.46034,84.72399,84.72399,50,15.474412,19.249578,31.561298,16.26871,47.830009,132.554,1243.9751,11879.087,0.41231734,0.53731734,0.41231734,0.39748413,400,1,1,8,5000,10573.676,19903.39,16000,5000,5000,5000,5000,5000
663,-459.35324,-459.35324,-534.39784,487.26395,84.724929,84.724929,50,15.474739,19.25019,31.101954,16.031935,47.133889,131.85882,1243.988,11879.21,0.41232852,0.53732852,0.41232852,0.39169506,400,1,1,8,5000,10573.788,19903.601,16000,5000,5000,5000,5000,5000
663.1,-449.81327,-449.81327,-526.34855,479.92461,84.725852,84.725852,50,15.475061,19.250791,30.633486,15.790457,46.423942,131.14979,1244.0007,11879.332,0.4123395,0.5373395,0.4123395,0.38579127,400,1,1,8,5000,10573.898,19903.808,16000,5000,5000,5000,5000,5000
663.2,-439.9459,-439.9459,-518.12625,472.42752,84.726758,84.726758,50,15.475378,19.251381,30.154948,15.543788,45.698736,130.42549,1244.0132,11879.451,0.41235027,0.53735027,0.41235027,0.37976087,400,1,1,8,5000,10574.006,19904.011,16000,5000,5000,5000,5000,5000
663.3,-429.75994,-429.75994,-509.71709,464.76004,84.727647,84.727647,50,15.475688,19.251959,29.665534,15.291513,44.957047,129.68469,1244.0254,11879.567,0.41236082,0.53736082,0.41236082,0.37359369,400,1,1,8,5000,10574.112,19904.211,16000,5000,5000,5000,5000,5000
663.4,-419.26466,-419.26466,-501.1094,456.91155,84.728518,84.728518,50,15.475992,19.252527,29.164567,15.033282,44.197849,128.92637,1244.0374,11879.682,0.41237116,0.53737116,0.41237116,0.36728121,400,1,1,8,5000,10574.216,19904.406,16000,5000,5000,5000,5000,5000
663.5,-408.46979,-408.46979,-492.29358,448.87328,84.729372,84.729372,50,15.476289,19.253082,28.651486,14.768807,43.420293,128.14967,1244.0491,11879.793,0.41238128,0.53738128,0.41238128,0.36081638,400,1,1,8,5000,10574.318,19904.598,16000,5000,5000,5000,5000,5000
663.6,-397.38555,-397.38555,-483.26188,440.63819,84.730207,84.730207,50,15.476581,19.253626,28.125842,14.497857,42.623698,127.3539,1244.0605,11879.903,0.41239116,0.53739116,0.41239116,0.35419353,400,1,1,8,5000,10574.417,19904.785,16000,5000,5000,5000,5000,5000
663.7,-386.02256,-386.02256,-474.00834,432.2008,84.731023,84.731023,50,15.476866,19.254157,27.587285,14.22025,41.807535,126.53856,1244.0717,11880.009,0.41240082,0.53740082,0.41240082,0.34740828,400,1,1,8,5000,10574.514,19904.968,16000,5000,5000,5000,5000,5000
663.8,-374.3919,-374.3919,-464.52858,423.55716,84.731819,84.731819,50,15.477143,19.254676,27.035563,13.935857,40.971421,125.70324,1244.0826,11880.113,0.41241023,0.53741023,0.41241023,0.34045743,400,1,1,8,5000,10574.609,19905.147,16000,5000,5000,5000,5000,5000
663.9,-362.50507,-362.50507,-454.81976,414.70466,84.732596,84.732596,50,15.477415,19.255182,26.47051,13.644593,40.115103,124.8477,1244.0932,11880.215,0.41241939,0.53741939,0.41241939,0.3333389,400,1,1,8,5000,10574.702,19905.321,16000,5000,5000,5000,5000,5000
664,-350.37394,-350.37394,-444.88043,405.64197,84.733353,84.733353,50,15.477679,19.255674,25.892041,13.346413,39.238454,123.97181,1244.1035,11880.313,0.41242831,0.53742831,0.41242831,0.32605163,400,1,1,8,5000,10574.792,19905.491,16000,5000,5000,5000,5000,5000
664.1,-338.01081,-338.01081,-434.71044,396.36898,84.734089,84.734089,50,15.477935,19.256153,25.300147,13.041313,38.341461,123.07555,1244.1135,11880.409,0.41243696,0.53743696,0.41243696,0.31859551,400,1,1,8,5000,10574.88,19905.656,16000,5000,5000,5000,5000,5000
664.2,-325.4283,-325.4283,-424.31087,386.88665,84.734803,84.734803,50,15.478185,19.256619,24.694892,12.729326,37.424219,122.15902,1244.1232,11880.502,0.41244536,0.53744536,0.41244536,0.31097132,400,1,1,8,5000,10574.965,19905.816,16000,5000,5000,5000,5000,5000
664.3,-312.63942,-312.63942,-413.68392,377.197,84.735496,84.735496,50,15.478426,19.25707,24.076404,12.410518,36.486922,121.22242,1244.1326,11880.592,0.41245348,0.53745348,0.41245348,0.3031807,400,1,1,8,5000,10575.048,19905.972,16000,5000,5000,5000,5000,5000
664.4,-299.65752,-299.65752,-402.83288,367.30302,84.736167,84.736167,50,15.47866,19.257506,23.444873,12.084986,35.52986,120.26603,1244.1417,11880.678,0.41246133,0.53746133,0.41246133,0.29522603,400,1,1,8,5000,10575.127,19906.122,16000,5000,5000,5000,5000,5000
664.5,-286.49625,-286.49625,-391.76198,357.20858,84.736815,84.736815,50,15.478886,19.257928,22.800547,11.75286,34.553407,119.29022,1244.1505,11880.762,0.4124689,0.5374689,0.4124689,0.28711043,400,1,1,8,5000,10575.205,19906.268,16000,5000,5000,5000,5000,5000
664.6,-273.16958,-273.16958,-380.47642,346.9184,84.737439,84.737439,50,15.479104,19.258335,22.143728,11.414293,33.558021,118.29546,1244.1589,11880.842,0.41247618,0.53747618,0.41247618,0.2788377,400,1,1,8,5000,10575.279,19906.408,16000,5000,5000,5000,5000,5000
664.7,-259.69175,-259.69175,-368.98224,336.43801,84.738041,84.738041,50,15.479314,19.258727,21.474767,11.069467,32.544234,117.28227,1244.167,11880.92,0.41248317,0.53748317,0.41248317,0.27041226,400,1,1,8,5000,10575.351,19906.543,16000,5000,5000,5000,5000,5000
664.8,-246.0773,-246.0773,-357.28629,325.77364,84.738618,84.738618,50,15.479515,19.259102,20.794062,10.718589,31.512651,116.25127,1244.1748,11880.994,0.41248987,0.53748987,0.41248987,0.26183913,400,1,1,8,5000,10575.42,19906.672,16000,5000,5000,5000,5000,5000
664.9,-232.34097,-232.34097,-345.39617,314.93223,84.73917,84.73917,50,15.479708,19.259462,20.102057,10.361885,30.463942,115.20311,1244.1822,11881.064,0.41249626,0.53749626,0.41249626,0.25312389,400,1,1,8,5000,10575.485,19906.796,16000,5000,5000,5000,5000,5000
665,-218.49778,-218.49778,-333.32019,303.92135,84.739698,84.739698,50,15.479892,19.259806,19.399235,9.9996058,29.398841,114.13854,1244.1892,11881.132,0.41250235,0.53750235,0.41250235,0.24427262,400,1,1,8,5000,10575.548,19906.914,16000,5000,5000,5000,5000,5000
665.1,-212.46663,-212.46663,-321.81946,293.43498,84.740201,84.740201,50,15.480068,19.260133,18.729892,9.6545837,28.384476,113.12468,1244.1959,11881.196,0.41250815,0.53750815,0.41250815,0.23584307,400,1,1,8,5000,10575.608,19907.027,16000,5000,5000,5000,5000,5000
665.2,-206.35923,-206.35923,-310.83196,283.41658,84.740679,84.740679,50,15.480235,19.260445,18.09042,9.3249589,27.415379,112.15606,1244.2023,11881.257,0.41251367,0.53751367,0.41251367,0.22778979,400,1,1,8,5000,10575.665,19907.135,16000,5000,5000,5000,5000,5000
665.3,-200.19116,-200.19116,-300.3031,273.81637,84.741135,84.741135,50,15.480394,19.260741,17.47764,9.009093,26.486733,111.22787,1244.2084,11881.315,0.41251892,0.53751892,0.41251892,0.22007276,400,1,1,8,5000,10575.72,19907.237,16000,5000,5000,5000,5000,5000
665.4,-193.97816,-193.97816,-290.18494,264.59063,84.741569,84.741569,50,15.480545,19.261024,16.888764,8.7055483,25.594312,110.33588,1244.2142,11881.37,0.41252392,0.53752392,0.41252392,0.21265682,400,1,1,8,5000,10575.771,19907.334,16000,5000,5000,5000,5000,5000
665.5,-187.73608,-187.73608,-280.43564,255.70122,84.741981,84.741981,50,15.480689,19.261292,16.321355,8.4130693,24.734424,109.4764,1244.2197,11881.423,0.41252866,0.53752866,0.41252866,0.20551132,400,1,1,8,5000,10575.82,19907.427,16000,5000,5000,5000,5000,5000
665.6,-181.48091,-181.48091,-271.01886,247.11499,84.742373,84.742373,50,15.480826,19.261547,15.773297,8.1305657,23.903863,108.64624,1244.2249,11881.472,0.41253317,0.53753317,0.41253317,0.19860959,400,1,1,8,5000,10575.867,19907.514,16000,5000,5000,5000,5000,5000
665.7,-175.22872,-175.22872,-261.90322,238.80336,84.742745,84.742745,50,15.480955,19.26179,15.242767,7.8570966,23.099864,107.84261,1244.2298,11881.52,0.41253745,0.53753745,0.41253745,0.19192865,400,1,1,8,5000,10575.911,19907.598,16000,5000,5000,5000,5000,5000
665.8,-168.99565,-168.99565,-253.0619,230.74184,84.743099,84.743099,50,15.481079,19.26202,14.728202,7.5918569,22.320059,107.06316,1244.2345,11881.564,0.41254151,0.53754151,0.41254151,0.18544883,400,1,1,8,5000,10575.954,19907.677,16000,5000,5000,5000,5000,5000
665.9,-162.79791,-162.79791,-244.47214,222.9097,84.743433,84.743433,50,15.481195,19.262238,14.228279,7.3341643,21.562443,106.30588,1244.239,11881.607,0.41254535,0.53754535,0.41254535,0.17915345,400,1,1,8,5000,10575.993,19907.752,16000,5000,5000,5000,5000,5000
666,-156.65173,-156.65173,-236.11493,215.28959,84.74375,84.74375,50,15.481306,19.262444,13.741889,7.0834478,20.825336,105.56909,1244.2432,11881.647,0.41254897,0.53754897,0.41254897,0.17302855,400,1,1,8,5000,10576.031,19907.823,16000,5000,5000,5000,5000,5000
666.1,-150.57335,-150.57335,-227.97457,207.86721,84.744049,84.744049,50,15.48141,19.262639,13.26812,6.839237,20.107357,104.85141,1244.2471,11881.685,0.41255239,0.53755239,0.41255239,0.16706264,400,1,1,8,5000,10576.067,19907.891,16000,5000,5000,5000,5000,5000
666.2,-144.57899,-144.57899,-220.03843,200.63104,84.744332,84.744332,50,15.481509,19.262823,12.806237,6.6011529,19.407389,104.15172,1244.2508,11881.72,0.41255561,0.53755561,0.41255561,0.16124646,400,1,1,8,5000,10576.101,19907.954,16000,5000,5000,5000,5000,5000
666.3,-138.68487,-138.68487,-212.29661,193.57205,84.744598,84.744598,50,15.481602,19.262996,12.355663,6.3688984,18.724561,103.46916,1244.2543,11881.754,0.41255864,0.53755864,0.41255864,0.15557274,400,1,1,8,5000,10576.132,19908.014,16000,5000,5000,5000,5000,5000
666.4,-132.90714,-132.90714,-204.74171,186.68349,84.744847,84.744847,50,15.481689,19.263158,11.915967,6.1422512,18.058219,102.80307,1244.2576,11881.785,0.41256147,0.53756147,0.41256147,0.15003604,400,1,1,8,5000,10576.162,19908.069,16000,5000,5000,5000,5000,5000
666.5,-127.26187,-127.26187,-197.36853,179.96062,84.745081,84.745081,50,15.48177,19.263311,11.486848,5.9210558,17.407904,102.15298,1244.2607,11881.814,0.41256411,0.53756411,0.41256411,0.14463257,400,1,1,8,5000,10576.19,19908.122,16000,5000,5000,5000,5000,5000
666.6,-121.76506,-121.76506,-190.1739,173.40057,84.745299,84.745299,50,15.481846,19.263453,11.068121,5.7052171,16.773338,101.51864,1244.2635,11881.841,0.41256657,0.53756657,0.41256657,0.13936,400,1,1,8,5000,10576.216,19908.171,16000,5000,5000,5000,5000,5000
666.7,-116.43259,-116.43259,-183.15649,167.00209,84.745503,84.745503,50,15.481917,19.263585,10.659708,5.4946947,16.154402,100.8999,1244.2662,11881.867,0.41256886,0.53756886,0.41256886,0.13421733,400,1,1,8,5000,10576.24,19908.217,16000,5000,5000,5000,5000,5000
666.8,-111.2802,-111.2802,-176.31656,160.76544,84.745691,84.745691,50,15.481983,19.263708,10.261624,5.2894967,15.55112,100.29681,1244.2686,11881.89,0.41257097,0.53757097,0.41257097,0.12920477,400,1,1,8,5000,10576.262,19908.259,16000,5000,5000,5000,5000,5000
666.9,-106.32349,-106.32349,-169.65584,154.69219,84.745865,84.745865,50,15.482044,19.263821,9.8739696,5.0896751,14.963645,99.70951,1244.2709,11881.912,0.41257291,0.53757291,0.41257291,0.12432357,400,1,1,8,5000,10576.283,19908.298,16000,5000,5000,5000,5000,5000
667,-101.57788,-101.57788,-163.17736,148.78512,84.746026,84.746026,50,15.4821,19.263926,9.4969224,4.8953208,14.392243,99.138269,1244.2729,11881.931,0.41257469,0.53757469,0.41257469,0.11957595,400,1,1,8,5000,10576.302,19908.334,16000,5000,5000,5000,5000,5000
