time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
667.1,-97.0586,-97.0586,-156.88533,143.04804,84.746173,84.746173,50,15.482151,19.264022,9.1307262,4.7065599,13.837286,98.583459,1244.2748,11881.949,0.41257631,0.53757631,0.41257631,0.11496499,400,1,1,8,5000,10576.32,19908.367,16000,5000,5000,5000,5000,5000
667.2,-92.780673,-92.780673,-150.78496,137.48573,84.746306,84.746306,50,15.482198,19.264109,8.775685,4.5235489,13.299234,98.04554,1244.2765,11881.965,0.41257778,0.53757778,0.41257778,0.11049452,400,1,1,8,5000,10576.336,19908.397,16000,5000,5000,5000,5000,5000
667.3,-88.758887,-88.758887,-144.8824,132.10378,84.746427,84.746427,50,15.48224,19.264187,8.4321559,4.3464721,12.778628,97.525055,1244.278,11881.98,0.41257909,0.53757909,0.41257909,0.10616902,400,1,1,8,5000,10576.35,19908.424,16000,5000,5000,5000,5000,5000
667.4,-85.007782,-85.007782,-139.18458,126.9085,84.746536,84.746536,50,15.482278,19.264258,8.1005425,4.1755374,12.27608,97.022616,1244.2794,11881.993,0.41258026,0.53758026,0.41258026,0.10199357,400,1,1,8,5000,10576.363,19908.448,16000,5000,5000,5000,5000,5000
667.5,-81.541629,-81.541629,-133.69913,121.90686,84.746633,84.746633,50,15.482312,19.264321,7.7812892,4.0109738,11.792263,96.538896,1244.2806,11882.004,0.4125813,0.5375813,0.4125813,0.097973775,400,1,1,8,5000,10576.375,19908.47,16000,5000,5000,5000,5000,5000
667.6,-78.374415,-78.374415,-128.43429,117.10638,84.746718,84.746718,50,15.482341,19.264376,7.4748754,3.8530286,11.327904,96.074622,1244.2816,11882.014,0.4125822,0.5375822,0.4125822,0.094115657,400,1,1,8,5000,10576.385,19908.489,16000,5000,5000,5000,5000,5000
667.7,-75.51982,-75.51982,-123.39881,112.51503,84.746792,84.746792,50,15.482367,19.264425,7.1818106,3.7019642,10.883775,95.630567,1244.2825,11882.023,0.41258297,0.53758297,0.41258297,0.090425633,400,1,1,8,5000,10576.394,19908.506,16000,5000,5000,5000,5000,5000
667.8,-72.991205,-72.991205,-118.60189,108.1412,84.746856,84.746856,50,15.482389,19.264466,6.90263,3.5580567,10.460687,95.207542,1244.2833,11882.03,0.41258362,0.53758362,0.41258362,0.086910439,400,1,1,8,5000,10576.401,19908.52,16000,5000,5000,5000,5000,5000
667.9,-70.801589,-70.801589,-114.05309,103.99361,84.746909,84.746909,50,15.482408,19.264501,6.6378899,3.4215927,10.059483,94.806392,1244.2839,11882.036,0.41258415,0.53758415,0.41258415,0.083577076,400,1,1,8,5000,10576.408,19908.532,16000,5000,5000,5000,5000,5000
668,-68.963637,-68.963637,-109.76226,100.08123,84.746953,84.746953,50,15.482424,19.26453,6.3881636,3.2928678,9.6810315,94.427985,1244.2844,11882.04,0.41258458,0.53758458,0.41258458,0.080432763,400,1,1,8,5000,10576.413,19908.542,16000,5000,5000,5000,5000,5000
668.1,-67.489639,-67.489639,-105.73949,96.413267,84.746989,84.746989,50,15.482436,19.264553,6.1540383,3.1721847,9.326223,94.073212,1244.2847,11882.044,0.4125849,0.5375849,0.4125849,0.07748489,400,1,1,8,5000,10576.417,19908.55,16000,5000,5000,5000,5000,5000
668.2,-66.391499,-66.391499,-101.99503,92.999071,84.747015,84.747015,50,15.482445,19.26457,5.9361109,3.059851,8.9959619,93.742977,1244.285,11882.047,0.41258513,0.53758513,0.41258513,0.074740972,400,1,1,8,5000,10576.42,19908.556,16000,5000,5000,5000,5000,5000
668.3,-65.680715,-65.680715,-98.539269,89.848105,84.747034,84.747034,50,15.482452,19.264583,5.7349855,2.9561781,8.6911635,93.438198,1244.2852,11882.048,0.41258527,0.53758527,0.41258527,0.072208612,400,1,1,8,5000,10576.423,19908.56,16000,5000,5000,5000,5000,5000
668.4,-65.368368,-65.368368,-95.38264,86.969891,84.747046,84.747046,50,15.482456,19.26459,5.5512697,2.8614792,8.4127489,93.159795,1244.2852,11882.049,0.41258533,0.53758533,0.41258533,0.069895462,400,1,1,8,5000,10576.424,19908.563,16000,5000,5000,5000,5000,5000
668.5,-65.465103,-65.465103,-92.53561,84.373969,84.747051,84.747051,50,15.482458,19.264594,5.3855725,2.7760683,8.1616408,92.908692,1244.2852,11882.049,0.41258532,0.53758532,0.41258532,0.067809187,400,1,1,8,5000,10576.425,19908.564,16000,5000,5000,5000,5000,5000
668.6,-59.183053,-59.183053,-89.361695,81.479993,84.74705,84.74705,50,15.482457,19.264593,5.2008506,2.6808508,7.8817015,92.628752,1244.2851,11882.048,0.41258523,0.53758523,0.41258523,0.065483378,400,1,1,8,5000,10576.424,19908.564,16000,5000,5000,5000,5000,5000
668.7,-53.330021,-53.330021,-85.932828,78.353552,84.747043,84.747043,50,15.482455,19.264588,5.0012906,2.5779848,7.5792754,92.326318,1244.2849,11882.046,0.41258506,0.53758506,0.41258506,0.062970748,400,1,1,8,5000,10576.424,19908.562,16000,5000,5000,5000,5000,5000
668.8,-47.915271,-47.915271,-82.314979,75.054798,84.747028,84.747028,50,15.48245,19.264579,4.7907318,2.4694494,7.2601811,92.007209,1244.2846,11882.043,0.41258479,0.53758479,0.41258479,0.060319639,400,1,1,8,5000,10576.422,19908.559,16000,5000,5000,5000,5000,5000
668.9,-42.947582,-42.947582,-78.568676,71.638919,84.747006,84.747006,50,15.482442,19.264564,4.5726969,2.3570603,6.9297572,91.676763,1244.2842,11882.039,0.41258442,0.53758442,0.41258442,0.057574402,400,1,1,8,5000,10576.419,19908.554,16000,5000,5000,5000,5000,5000
669,-38.435231,-38.435231,-74.749474,68.15657,84.746976,84.746976,50,15.482431,19.264544,4.3504194,2.2424842,6.5929036,91.339879,1244.2837,11882.034,0.41258396,0.53758396,0.41258396,0.05477575,400,1,1,8,5000,10576.416,19908.547,16000,5000,5000,5000,5000,5000
669.1,-34.38599,-34.38599,-70.90838,64.654261,84.746938,84.746938,50,15.482418,19.26452,4.1268677,2.1272514,6.2541191,91.001057,1244.283,11882.027,0.4125834,0.5375834,0.4125834,0.051961058,400,1,1,8,5000,10576.411,19908.538,16000,5000,5000,5000,5000,5000
669.2,-30.807108,-30.807108,-67.09224,61.174704,84.746892,84.746892,50,15.482402,19.26449,3.9047683,2.0127672,5.9175355,90.664427,1244.2822,11882.02,0.41258275,0.53758275,0.41258275,0.049164652,400,1,1,8,5000,10576.406,19908.528,16000,5000,5000,5000,5000,5000
669.3,-27.705306,-27.705306,-63.344077,57.75713,84.746838,84.746838,50,15.482383,19.264455,3.6866253,1.9003223,5.5869476,90.333785,1244.2814,11882.012,0.412582,0.537582,0.412582,0.046418062,400,1,1,8,5000,10576.399,19908.516,16000,5000,5000,5000,5000,5000
669.4,-25.086765,-25.086765,-59.703413,54.437572,84.746776,84.746776,50,15.482362,19.264414,3.4747386,1.7911024,5.265841,90.012617,1244.2804,11882.003,0.41258116,0.53758116,0.41258116,0.043750244,400,1,1,8,5000,10576.392,19908.502,16000,5000,5000,5000,5000,5000
669.5,-22.95712,-22.95712,-56.206541,51.249124,84.746706,84.746706,50,15.482337,19.264369,3.2712207,1.6861962,4.9574169,89.704123,1244.2793,11881.992,0.41258023,0.53758023,0.41258023,0.041187796,400,1,1,8,5000,10576.383,19908.487,16000,5000,5000,5000,5000,5000
669.6,-21.32145,-21.32145,-52.886785,48.222171,84.746629,84.746629,50,15.482311,19.264319,3.0780109,1.5866036,4.6646145,89.411244,1244.2782,11881.981,0.41257921,0.53757921,0.41257921,0.038755137,400,1,1,8,5000,10576.374,19908.469,16000,5000,5000,5000,5000,5000
669.7,-20.184269,-20.184269,-49.774729,45.384598,84.746546,84.746546,50,15.482281,19.264264,2.8968893,1.4932419,4.3901311,89.136677,1244.2769,11881.969,0.41257812,0.53757812,0.41257812,0.036474678,400,1,1,8,5000,10576.364,19908.45,16000,5000,5000,5000,5000,5000
669.8,-19.549525,-19.549525,-46.898421,42.76198,84.746455,84.746455,50,15.48225,19.264206,2.7294881,1.4069526,4.1364407,88.882896,1244.2755,11881.956,0.41257695,0.53757695,0.41257695,0.03436697,400,1,1,8,5000,10576.354,19908.43,16000,5000,5000,5000,5000,5000
669.9,-19.420588,-19.420588,-44.283559,40.37775,84.746359,84.746359,50,15.482216,19.264143,2.5773032,1.3285068,3.9058099,88.652169,1244.2741,11881.943,0.41257572,0.53757572,0.41257572,0.032450848,400,1,1,8,5000,10576.342,19908.409,16000,5000,5000,5000,5000,5000
670,-19.800249,-19.800249,-41.953664,38.253351,84.746257,84.746257,50,15.482181,19.264077,2.4417033,1.2586099,3.7003132,88.446571,1244.2726,11881.928,0.41257443,0.53757443,0.41257443,0.030743545,400,1,1,8,5000,10576.33,19908.386,16000,5000,5000,5000,5000,5000
670.1,-20.690713,-20.690713,-39.930227,36.408381,84.746151,84.746151,50,15.482144,19.264007,2.3239392,1.1979068,3.521846,88.267997,1244.2711,11881.913,0.41257309,0.53757309,0.41257309,0.029260811,400,1,1,8,5000,10576.317,19908.362,16000,5000,5000,5000,5000,5000
670.2,-22.093596,-22.093596,-38.232847,34.86071,84.74604,84.74604,50,15.482105,19.263935,2.2251517,1.1469854,3.3721371,88.118177,1244.2695,11881.898,0.4125717,0.5375717,0.4125717,0.02801701,400,1,1,8,5000,10576.304,19908.337,16000,5000,5000,5000,5000,5000
670.3,-24.009923,-24.009923,-36.879357,33.626598,84.745926,84.745926,50,15.482065,19.263861,2.1463786,1.1063807,3.2527593,87.998685,1244.2678,11881.882,0.41257028,0.53757028,0.41257028,0.027025209,400,1,1,8,5000,10576.29,19908.311,16000,5000,5000,5000,5000,5000
670.4,-26.440123,-26.440123,-35.885933,32.720793,84.745808,84.745808,50,15.482024,19.263784,2.0885613,1.076578,3.1651392,87.910948,1244.2661,11881.866,0.41256883,0.53756883,0.41256883,0.026297262,400,1,1,0,5000,10576.276,19908.285,16000,5000,5000,5000,5000,5000
670.5,-29.384032,-29.384032,-35.267195,32.156628,84.745689,84.745689,50,15.481982,19.263707,2.0525507,1.0580158,3.1105666,87.856256,1244.2645,11881.85,0.41256737,0.53756737,0.41256737,0.025843886,400,1,1,0,5000,10576.262,19908.258,16000,5000,5000,5000,5000,5000
670.6,-32.840885,-32.840885,-35.036301,31.946099,84.745568,84.745568,50,15.48194,19.263628,2.0391127,1.051089,3.0902017,87.83577,1244.2628,11881.834,0.41256591,0.53756591,0.41256591,0.025674721,400,1,1,0,5000,10576.248,19908.231,16000,5000,5000,5000,5000,5000
670.7,-36.809323,-36.809323,-35.205026,32.099943,84.745447,84.745447,50,15.481898,19.263549,2.0489325,1.0561508,3.1050833,87.850531,1244.2611,11881.818,0.41256444,0.53756444,0.41256444,0.025798399,400,1,1,0,5000,10576.233,19908.204,16000,5000,5000,5000,5000,5000
670.8,-41.287388,-41.287388,-35.78384,32.627705,84.745327,84.745327,50,15.481856,19.263471,2.0826195,1.0735152,3.1561347,87.901461,1244.2594,11881.802,0.412563,0.537563,0.412563,0.026222591,400,1,1,0,5000,10576.219,19908.177,16000,5000,5000,5000,5000,5000
670.9,-46.272529,-46.272529,-36.78197,33.537801,84.745207,84.745207,50,15.481814,19.263393,2.1407107,1.1034591,3.2441698,87.989377,1244.2577,11881.786,0.41256157,0.53756157,0.41256157,0.026954062,400,1,1,0,5000,10576.205,19908.15,16000,5000,5000,5000,5000,5000
671,-51.761598,-51.761598,-38.20747,34.837572,84.74509,84.74509,50,15.481773,19.263316,2.2236748,1.1462241,3.3698989,88.114989,1244.2561,11881.771,0.41256019,0.53756019,0.41256019,0.027998714,400,1,1,8,5000,10576.191,19908.124,16000,5000,5000,5000,5000,5000
671.1,-57.75086,-57.75086,-40.06727,36.533337,84.744975,84.744975,50,15.481733,19.263242,2.3319151,1.2020181,3.5339332,88.278908,1244.2546,11881.756,0.41255885,0.53755885,0.41255885,0.029361625,400,1,1,8,5000,10576.177,19908.098,16000,5000,5000,5000,5000,5000
671.2,-64.23599,-64.23599,-42.367228,38.630438,84.744865,84.744865,50,15.481695,19.26317,2.4657726,1.2710168,3.7367895,88.481654,1244.2531,11881.742,0.41255757,0.53755757,0.41255757,0.03104709,400,1,1,8,5000,10576.164,19908.073,16000,5000,5000,5000,5000,5000
671.3,-71.21208,-71.21208,-45.112178,41.133284,84.744759,84.744759,50,15.481658,19.263101,2.6255288,1.3533653,3.9788941,88.723653,1244.2517,11881.729,0.41255636,0.53755636,0.41255636,0.033058652,400,1,1,8,5000,10576.151,19908.05,16000,5000,5000,5000,5000,5000
671.4,-78.673644,-78.673644,-48.305974,44.045387,84.744659,84.744659,50,15.481623,19.263036,2.8114077,1.4491792,4.2605869,89.005246,1244.2504,11881.716,0.41255523,0.53755523,0.41255523,0.035399134,400,1,1,8,5000,10576.139,19908.027,16000,5000,5000,5000,5000,5000
671.5,-86.614623,-86.614623,-51.951524,47.369399,84.744566,84.744566,50,15.481591,19.262975,3.0235787,1.5585457,4.5821244,89.32669,1244.2492,11881.705,0.41255419,0.53755419,0.41255419,0.038070669,400,1,1,8,5000,10576.128,19908.006,16000,5000,5000,5000,5000,5000
671.6,-95.028391,-95.028391,-56.05083,51.107147,84.74448,84.74448,50,15.481561,19.262919,3.2621583,1.6815249,4.9436832,89.688163,1244.2481,11881.694,0.41255325,0.53755325,0.41255325,0.041074723,400,1,1,8,5000,10576.118,19907.987,16000,5000,5000,5000,5000,5000
671.7,-103.90776,-103.90776,-60.605019,55.259656,84.744403,84.744403,50,15.481534,19.262869,3.5272121,1.8181506,5.3453627,90.089765,1244.2472,11881.685,0.41255243,0.53755243,0.41255243,0.044412121,400,1,1,8,5000,10576.109,19907.97,16000,5000,5000,5000,5000,5000
671.8,-113.245,-113.245,-65.614375,59.827187,84.744335,84.744335,50,15.48151,19.262825,3.8187566,1.9684313,5.7871879,90.531523,1244.2464,11881.678,0.41255174,0.53755174,0.41255174,0.048083072,400,1,1,8,5000,10576.101,19907.955,16000,5000,5000,5000,5000,5000
671.9,-123.03181,-123.03181,-71.078367,64.809255,84.744278,84.744278,50,15.48149,19.262788,4.1367609,2.132351,6.2691119,91.01339,1244.2457,11881.671,0.41255119,0.53755119,0.41255119,0.052087183,400,1,1,8,5000,10576.094,19907.942,16000,5000,5000,5000,5000,5000
672,-133.25939,-133.25939,-76.995674,70.204655,84.744232,84.744232,50,15.481474,19.262758,4.4811482,2.3098702,6.7910184,91.535251,1244.2453,11881.667,0.41255078,0.53755078,0.41255078,0.056423486,400,1,1,8,5000,10576.089,19907.932,16000,5000,5000,5000,5000,5000
672.1,-114.62997,-114.62997,-80.577051,73.470155,84.744199,84.744199,50,15.481463,19.262736,4.6895844,2.4173115,7.1068959,91.851095,1244.2449,11881.664,0.41255047,0.53755047,0.41255047,0.059047986,400,1,1,8,5000,10576.085,19907.924,16000,5000,5000,5000,5000,5000
672.2,-96.422118,-96.422118,-82.084908,74.845019,84.744173,84.744173,50,15.481454,19.26272,4.7773417,2.4625473,7.2398889,91.984062,1244.2446,11881.66,0.4125502,0.5375502,0.4125502,0.06015298,400,1,1,8,5000,10576.082,19907.918,16000,5000,5000,5000,5000,5000
672.3,-78.62546,-78.62546,-81.755698,74.544846,84.74415,84.74415,50,15.481446,19.262705,4.7581816,2.4526709,7.2108526,91.955003,1244.2442,11881.657,0.41254991,0.53754991,0.41254991,0.059911746,400,1,1,0,5000,10576.079,19907.913,16000,5000,5000,5000,5000,5000
672.4,-61.229143,-61.229143,-79.802338,72.763772,84.744127,84.744127,50,15.481437,19.26269,4.6444961,2.3940701,7.0385662,91.782693,1244.2439,11881.654,0.41254958,0.53754958,0.41254958,0.058480314,400,1,1,8,5000,10576.076,19907.908,16000,5000,5000,5000,5000,5000
672.5,-44.221829,-44.221829,-76.416405,69.676478,84.7441,84.7441,50,15.481428,19.262672,4.4474348,2.2924922,6.7399269,91.484027,1244.2434,11881.649,0.41254916,0.53754916,0.41254916,0.055999075,400,1,1,8,5000,10576.073,19907.902,16000,5000,5000,5000,5000,5000
672.6,-27.591712,-27.591712,-71.770121,65.439997,84.744065,84.744065,50,15.481416,19.262649,4.1770211,2.1531036,6.3301247,91.07419,1244.2428,11881.643,0.41254863,0.53754863,0.41254863,0.052594235,400,1,1,8,5000,10576.069,19907.894,16000,5000,5000,5000,5000,5000
672.7,-11.326529,-11.326529,-66.018153,60.195352,84.744021,84.744021,50,15.4814,19.26262,3.8422565,1.9805446,5.8228011,90.566822,1244.242,11881.636,0.41254794,0.53754794,0.41254794,0.048379136,400,1,1,8,5000,10576.063,19907.884,16000,5000,5000,5000,5000,5000
672.8,4.5864217,4.5864217,-59.299239,54.069046,84.743964,84.743964,50,15.481381,19.262584,3.4512157,1.7789772,5.2301929,89.974157,1244.241,11881.626,0.41254709,0.53754709,0.41254709,0.043455446,400,1,1,8,5000,10576.057,19907.872,16000,5000,5000,5000,5000,5000
672.9,20.160272,20.160272,-51.737667,47.174405,84.743894,84.743894,50,15.481356,19.262538,3.0111322,1.55213,4.5632622,89.307156,1244.2398,11881.615,0.41254605,0.53754605,0.41254605,0.03791424,400,1,1,8,5000,10576.048,19907.856,16000,5000,5000,5000,5000,5000
673,35.408565,35.408565,-43.444607,39.612792,84.743808,84.743808,50,15.481326,19.262482,2.5284761,1.3033382,3.8318143,88.575622,1244.2383,11881.601,0.41254479,0.53754479,0.41254479,0.031836981,400,1,1,8,5000,10576.038,19907.836,16000,5000,5000,5000,5000,5000
673.1,50.345242,50.345242,-34.519322,31.474718,84.743704,84.743704,50,15.48129,19.262414,2.0090246,1.0355797,3.0446042,87.788309,1244.2366,11881.584,0.41254331,0.53754331,0.41254331,0.025296409,400,1,1,8,5000,10576.026,19907.813,16000,5000,5000,5000,5000,5000
673.2,64.984624,64.984624,-25.05027,22.840836,84.743582,84.743582,50,15.481247,19.262335,1.4579257,0.7515081,2.2094338,86.953016,1244.2346,11881.565,0.4125416,0.5375416,0.4125416,0.018357339,400,1,1,8,5000,10576.011,19907.786,16000,5000,5000,5000,5000,5000
673.3,79.341398,79.341398,-15.116089,13.78285,84.74344,84.74344,50,15.481198,19.262242,0.8797564,0.45348268,1.3332391,86.076679,1244.2323,11881.544,0.41253962,0.53753962,0.41253962,0.011077393,400,1,1,8,5000,10575.994,19907.754,16000,5000,5000,5000,5000,5000
673.4,93.430601,93.430601,-4.786506,4.3643362,84.743278,84.743278,50,15.481141,19.262137,0.27857465,0.14359518,0.42216983,85.165448,1244.2298,11881.519,0.41253739,0.53753739,0.41253739,0.003507661,400,1,1,8,5000,10575.975,19907.717,16000,5000,5000,5000,5000,5000
673.5,107.2676,107.2676,5.8768519,-6.44533,84.743093,84.743093,50,15.481077,19.262016,0.3867198,0.18175831,0.56847811,85.311571,1244.2268,11881.491,0.41253486,0.53753486,0.41253486,0.0051801889,400,1,1,8,5000,10575.953,19907.676,16000,5000,5000,5000,5000,5000
673.6,120.86807,120.86807,16.819713,-18.446713,84.742884,84.742884,50,15.481004,19.26188,1.1068028,0.52019732,1.6270001,86.369884,1244.2235,11881.459,0.41253199,0.53753199,0.41253199,0.014825884,400,1,1,8,5000,10575.928,19907.629,16000,5000,5000,5000,5000,5000
673.7,134.248,134.248,27.994492,-30.702448,84.742648,84.742648,50,15.480921,19.261726,1.8421469,0.86580904,2.7079559,87.450604,1244.2198,11881.424,0.41252878,0.53752878,0.41252878,0.024676065,400,1,1,8,5000,10575.9,19907.576,16000,5000,5000,5000,5000,5000
673.8,147.42363,147.42363,39.359677,-43.167008,84.742383,84.742383,50,15.480829,19.261554,2.5900205,1.2173096,3.8073301,88.549713,1244.2157,11881.385,0.41252523,0.53752523,0.41252523,0.034694152,400,1,1,8,5000,10575.868,19907.517,16000,5000,5000,5000,5000,5000
673.9,160.41149,160.41149,50.87928,-55.800921,84.74209,84.74209,50,15.480727,19.261363,3.3480553,1.573586,4.9216413,89.663731,1244.2112,11881.341,0.41252133,0.53752133,0.41252133,0.044848433,400,1,1,8,5000,10575.833,19907.451,16000,5000,5000,5000,5000,5000
674,173.22831,173.22831,62.52233,-68.570224,84.741767,84.741767,50,15.480614,19.261153,4.1142134,1.9336803,6.0478937,90.789661,1244.2062,11881.294,0.41251707,0.53751707,0.41251707,0.055111622,400,1,1,8,5000,10575.795,19907.379,16000,5000,5000,5000,5000,5000
674.1,185.89109,185.89109,74.26242,-81.445953,84.741416,84.741416,50,15.480492,19.260924,4.8867572,2.2967759,7.183533,91.924949,1244.2009,11881.243,0.41251245,0.53751245,0.41251245,0.065460452,400,1,1,8,5000,10575.753,19907.3,16000,5000,5000,5000,5000,5000
674.2,198.41699,198.41699,86.077289,-94.403695,84.741035,84.741035,50,15.480359,19.260676,5.6642217,2.6621842,8.3264059,93.067441,1244.1951,11881.188,0.41250748,0.53750748,0.41250748,0.075875313,400,1,1,8,5000,10575.708,19907.214,16000,5000,5000,5000,5000,5000
674.3,210.82337,210.82337,97.948448,-107.42317,84.740624,84.740624,50,15.480215,19.260409,6.4453903,3.0293334,9.4747237,94.215348,1244.189,11881.129,0.41250214,0.53750214,0.41250214,0.086339917,400,1,1,8,5000,10575.659,19907.122,16000,5000,5000,5000,5000,5000
674.4,223.12775,223.12775,109.86083,-120.48786,84.740183,84.740183,50,15.480062,19.260122,7.2292718,3.3977577,10.62703,95.367213,1244.1824,11881.066,0.41249644,0.53749644,0.41249644,0.096840999,400,1,1,8,5000,10575.606,19907.023,16000,5000,5000,5000,5000,5000
674.5,235.34779,235.34779,121.8025,-133.58466,84.739713,84.739713,50,15.479897,19.259815,8.0150798,3.7670875,11.782167,96.52188,1244.1753,11880.999,0.41249037,0.53749037,0.41249037,0.10736804,400,1,1,8,5000,10575.55,19906.918,16000,5000,5000,5000,5000,5000
674.6,247.50127,247.50127,133.76432,-146.70357,84.739212,84.739212,50,15.479723,19.259489,8.8022143,4.1370407,12.939255,97.678467,1244.1679,11880.928,0.41248394,0.53748394,0.41248394,0.117913,400,1,1,8,5000,10575.49,19906.805,16000,5000,5000,5000,5000,5000
674.7,259.60608,259.60608,145.73974,-159.8374,84.738681,84.738681,50,15.479538,19.259144,9.5902442,4.5074148,14.097659,98.83634,1244.16,11880.853,0.41247715,0.53747715,0.41247715,0.12847013,400,1,1,8,5000,10575.427,19906.686,16000,5000,5000,5000,5000,5000
674.8,271.68018,271.68018,157.72456,-172.98153,84.738121,84.738121,50,15.479342,19.258779,10.378892,4.8780792,15.256971,99.995092,1244.1517,11880.774,0.41246999,0.53746999,0.41246999,0.13903572,400,1,1,8,5000,10575.36,19906.561,16000,5000,5000,5000,5000,5000
674.9,283.74158,283.74158,169.71667,-186.13365,84.73753,84.73753,50,15.479136,19.258394,11.168019,5.248969,16.416988,101.15452,1244.143,11880.691,0.41246247,0.53746247,0.41246247,0.14960792,400,1,1,8,5000,10575.29,19906.428,16000,5000,5000,5000,5000,5000
675,295.80835,295.80835,181.71588,-199.29357,84.736909,84.736909,50,15.478919,19.257989,11.957614,5.6200786,17.577693,102.3146,1244.1339,11880.604,0.41245458,0.53745458,0.41245458,0.16018659,400,1,1,8,5000,10575.216,19906.289,16000,5000,5000,5000,5000,5000
675.1,307.89856,307.89856,193.72375,-212.46298,84.736257,84.736257,50,15.478692,19.257565,12.747779,5.9914561,18.739235,103.47549,1244.1244,11880.512,0.41244632,0.53744632,0.41244632,0.17077311,400,1,1,8,5000,10575.138,19906.143,16000,5000,5000,5000,5000,5000
675.2,320.0303,320.0303,205.7434,-225.64532,84.735576,84.735576,50,15.478454,19.257122,13.538719,6.3631981,19.901917,104.63749,1244.1144,11880.417,0.4124377,0.5374377,0.4124377,0.18137024,400,1,1,8,5000,10575.057,19905.99,16000,5000,5000,5000,5000,5000
675.3,332.22161,332.22161,217.7794,-238.84558,84.734864,84.734864,50,15.478206,19.256658,14.330735,6.7354453,21.06618,105.80104,1244.104,11880.318,0.41242871,0.53742871,0.41242871,0.19198201,400,1,1,8,5000,10574.972,19905.83,16000,5000,5000,5000,5000,5000
675.4,344.4905,344.4905,229.83755,-252.07014,84.734122,84.734122,50,15.477947,19.256175,15.124208,7.1083779,22.232586,106.96671,1244.0931,11880.214,0.41241936,0.53741936,0.41241936,0.20261356,400,1,1,8,5000,10574.884,19905.664,16000,5000,5000,5000,5000,5000
675.5,356.8549,356.8549,241.92485,-265.32666,84.73335,84.73335,50,15.477677,19.255672,15.9196,7.4822119,23.401812,108.13516,1244.0819,11880.107,0.41240963,0.53740963,0.41240963,0.21327106,400,1,1,8,5000,10574.792,19905.49,16000,5000,5000,5000,5000,5000
675.6,351.68019,351.68019,252.36945,-276.78159,84.732547,84.732547,50,15.477397,19.25515,16.606895,7.8052408,24.412136,109.14468,1244.0703,11879.996,0.41239959,0.53739959,0.41239959,0.22248067,400,1,1,8,5000,10574.696,19905.31,16000,5000,5000,5000,5000,5000
675.7,346.6366,346.6366,261.34016,-286.62005,84.731718,84.731718,50,15.477108,19.25461,17.197203,8.0826853,25.279888,110.01161,1244.0583,11879.882,0.41238928,0.53738928,0.41238928,0.23039116,400,1,1,8,5000,10574.597,19905.124,16000,5000,5000,5000,5000,5000
675.8,341.74174,341.74174,268.99138,-295.01138,84.730867,84.730867,50,15.476811,19.254056,17.700683,8.319321,26.020004,110.75087,1244.0461,11879.765,0.41237873,0.53737873,0.41237873,0.23713862,400,1,1,8,5000,10574.496,19904.933,16000,5000,5000,5000,5000,5000
675.9,337.01309,337.01309,275.4645,-302.11066,84.729996,84.729996,50,15.476507,19.253489,18.12664,8.5195206,26.64616,111.37616,1244.0337,11879.647,0.41236798,0.53736798,0.41236798,0.24284766,400,1,1,8,5000,10574.392,19904.738,16000,5000,5000,5000,5000,5000
676,332.46795,332.46795,280.8891,-308.05999,84.729109,84.729109,50,15.476198,19.252911,18.483599,8.6872916,27.170891,111.9,1244.021,11879.526,0.41235707,0.53735707,0.41235707,0.24763246,400,1,1,8,5000,10574.286,19904.539,16000,5000,5000,5000,5000,5000
676.1,328.12344,328.12344,285.38404,-312.98973,84.728209,84.728209,50,15.475884,19.252325,18.779384,8.8263105,27.605694,112.3339,1244.0083,11879.404,0.41234602,0.53734602,0.41234602,0.25159779,400,1,1,8,5000,10574.179,19904.337,16000,5000,5000,5000,5000,5000
676.2,323.99647,323.99647,289.0585,-317.01963,84.727297,84.727297,50,15.475565,19.251731,19.021178,8.9399535,27.961131,112.68843,1243.9953,11879.28,0.41233486,0.53733486,0.41233486,0.25483988,400,1,1,8,5000,10574.07,19904.132,16000,5000,5000,5000,5000,5000
676.3,320.10371,320.10371,292.01284,-320.25975,84.726376,84.726376,50,15.475244,19.251132,19.215585,9.0313249,28.24691,112.97329,1243.9823,11879.156,0.41232361,0.53732361,0.41232361,0.25744719,400,1,1,8,5000,10573.96,19903.925,16000,5000,5000,5000,5000,5000
676.4,316.4616,316.4616,294.33945,-322.81141,84.725447,84.725447,50,15.47492,19.250527,19.368685,9.1032818,28.471967,113.19741,1243.9692,11879.031,0.41231229,0.53731229,0.41231229,0.25950113,400,1,1,8,5000,10573.85,19903.717,16000,5000,5000,5000,5000,5000
676.5,313.0863,313.0863,296.12345,-324.76798,84.724513,84.724513,50,15.474594,19.249919,19.486079,9.1584571,28.644536,113.36905,1243.956,11878.905,0.41230092,0.53730092,0.41230092,0.26107673,400,1,1,8,5000,10573.738,19903.507,16000,5000,5000,5000,5000,5000
676.6,309.99372,309.99372,297.44338,-326.21559,84.723574,84.723574,50,15.474266,19.249307,19.572935,9.1992797,28.772215,113.49579,1243.9428,11878.779,0.4122895,0.5372895,0.4122895,0.26224323,400,1,1,8,5000,10573.626,19903.297,16000,5000,5000,5000,5000,5000
676.7,307.19942,307.19942,298.37179,-327.23381,84.722632,84.722632,50,15.473938,19.248694,19.634028,9.2279934,28.862022,113.58465,1243.9296,11878.653,0.41227806,0.53727806,0.41227806,0.26306458,400,1,1,0,5000,10573.514,19903.085,16000,5000,5000,5000,5000,5000
676.8,304.71867,304.71867,298.97577,-327.89622,84.721687,84.721687,50,15.473608,19.248079,19.673773,9.2466734,28.920446,113.64213,1243.9163,11878.526,0.4122666,0.5372666,0.4122666,0.2635999,400,1,1,0,5000,10573.401,19902.873,16000,5000,5000,5000,5000,5000
676.9,302.56639,302.56639,299.31746,-328.27096,84.720741,84.720741,50,15.473278,19.247463,19.696258,9.2572412,28.953499,113.67424,1243.903,11878.399,0.41225513,0.53725513,0.41225513,0.26390398,400,1,1,0,5000,10573.289,19902.661,16000,5000,5000,5000,5000,5000
677,300.75716,300.75716,299.45447,-328.42122,84.719794,84.719794,50,15.472948,19.246847,19.705273,9.2614785,28.966752,113.68655,1243.8898,11878.272,0.41224365,0.53724365,0.41224365,0.2640276,400,1,1,0,5000,10573.176,19902.449,16000,5000,5000,5000,5000,5000
677.1,299.30518,299.30518,299.44026,-328.40564,84.718847,84.718847,50,15.472617,19.24623,19.704338,9.2610391,28.965378,113.68422,1243.8765,11878.145,0.41223217,0.53723217,0.41223217,0.26401789,400,1,1,0,5000,10573.063,19902.236,16000,5000,5000,5000,5000,5000
677.2,298.22425,298.22425,299.32454,-328.27873,84.7179,84.7179,50,15.472287,19.245613,19.696724,9.2574601,28.954184,113.67208,1243.8632,11878.018,0.4122207,0.5372207,0.4122207,0.26391868,400,1,1,0,5000,10572.95,19902.023,16000,5000,5000,5000,5000,5000
677.3,297.52779,297.52779,299.15356,-328.0912,84.716953,84.716953,50,15.471956,19.244997,19.685472,9.252172,28.937644,113.6546,1243.8499,11877.892,0.41220924,0.53720924,0.41220924,0.26377073,400,1,1,0,5000,10572.837,19901.811,16000,5000,5000,5000,5000,5000
677.4,297.22878,297.22878,298.97039,-327.89032,84.716007,84.716007,50,15.471626,19.244381,19.673419,9.246507,28.919926,113.63593,1243.8366,11877.765,0.41219777,0.53719777,0.41219777,0.26361204,400,1,1,0,5000,10572.724,19901.599,16000,5000,5000,5000,5000,5000
677.5,297.33978,297.33978,298.81522,-327.72014,84.715061,84.715061,50,15.471296,19.243765,19.663208,9.2417079,28.904916,113.61998,1243.8234,11877.638,0.41218632,0.53718632,0.41218632,0.26347803,400,1,1,0,5000,10572.611,19901.386,16000,5000,5000,5000,5000,5000
677.6,297.87291,297.87291,298.72555,-327.62179,84.714115,84.714115,50,15.470966,19.243149,19.657307,9.2389345,28.896242,113.61036,1243.8101,11877.512,0.41217486,0.53717486,0.41217486,0.26340177,400,1,1,0,5000,10572.499,19901.174,16000,5000,5000,5000,5000,5000
677.7,298.83979,298.83979,298.73642,-327.63371,84.71317,84.71317,50,15.470636,19.242534,19.658023,9.2392707,28.897293,113.61046,1243.7969,11877.385,0.41216341,0.53716341,0.41216341,0.26341417,400,1,1,0,5000,10572.386,19900.962,16000,5000,5000,5000,5000,5000
677.8,300.25162,300.25162,298.88061,-327.79185,84.712224,84.712224,50,15.470306,19.241918,19.667511,9.2437302,28.911241,113.62347,1243.7836,11877.258,0.41215195,0.53715195,0.41215195,0.26354412,400,1,1,0,5000,10572.273,19900.75,16000,5000,5000,5000,5000,5000
677.9,302.11907,302.11907,299.18879,-328.12984,84.711279,84.711279,50,15.469976,19.241303,19.687791,9.2532615,28.941052,113.65233,1243.7703,11877.132,0.41214048,0.53714048,0.41214048,0.26381868,400,1,1,0,5000,10572.161,19900.537,16000,5000,5000,5000,5000,5000
678,304.45233,304.45233,299.68968,-328.67919,84.710332,84.710332,50,15.469646,19.240686,19.720751,9.268753,28.989504,113.69984,1243.757,11877.005,0.412129,0.537129,0.412129,0.26426318,400,1,1,0,5000,10572.048,19900.325,16000,5000,5000,5000,5000,5000
678.1,307.26107,307.26107,300.41019,-329.4694,84.709385,84.709385,50,15.469315,19.240069,19.768164,9.2910369,29.059201,113.76859,1243.7437,11876.877,0.4121175,0.5371175,0.4121175,0.26490136,400,1,1,0,5000,10571.935,19900.112,16000,5000,5000,5000,5000,5000
678.2,310.55445,310.55445,301.37555,-330.52813,84.708435,84.708435,50,15.468984,19.239451,19.831688,9.3208933,29.152581,113.86102,1243.7303,11876.75,0.41210596,0.53710596,0.41210596,0.26575546,400,1,1,0,5000,10571.821,19899.899,16000,5000,5000,5000,5000,5000
678.3,314.3411,314.3411,302.60938,-331.88132,84.707483,84.707483,50,15.468652,19.238831,19.912879,9.3590531,29.271932,113.97942,1243.7169,11876.622,0.41209439,0.53709439,0.41209439,0.26684634,400,1,1,8,5000,10571.708,19899.686,16000,5000,5000,5000,5000,5000
678.4,318.62908,318.62908,304.13386,-333.55326,84.706528,84.706528,50,15.468318,19.23821,20.013195,9.4062018,29.419397,114.12593,1243.7035,11876.494,0.41208277,0.53708277,0.41208277,0.26819355,400,1,1,8,5000,10571.594,19899.471,16000,5000,5000,5000,5000,5000
678.5,323.42594,323.42594,305.96974,-335.56673,84.705569,84.705569,50,15.467984,19.237586,20.134004,9.4629818,29.596986,114.30255,1243.69,11876.364,0.4120711,0.5370711,0.4120711,0.26981542,400,1,1,8,5000,10571.48,19899.256,16000,5000,5000,5000,5000,5000
678.6,328.73865,328.73865,308.13649,-337.94307,84.704606,84.704606,50,15.467648,19.236958,20.276584,9.5299946,29.806579,114.51118,1243.6764,11876.235,0.41205936,0.53705936,0.41205936,0.27172911,400,1,1,8,5000,10571.365,19899.04,16000,5000,5000,5000,5000,5000
678.7,334.57361,334.57361,310.65232,-340.70225,84.703637,84.703637,50,15.467309,19.236328,20.442135,9.6078036,30.049939,114.75358,1243.6627,11876.104,0.41204754,0.53704754,0.41204754,0.27395069,400,1,1,8,5000,10571.249,19898.822,16000,5000,5000,5000,5000,5000
678.8,340.93665,340.93665,313.53425,-343.86297,84.702662,84.702662,50,15.466969,19.235693,20.631778,9.6969356,30.328714,115.03138,1243.6489,11875.972,0.41203564,0.53703564,0.41203564,0.27649521,400,1,1,8,5000,10571.133,19898.603,16000,5000,5000,5000,5000,5000
678.9,347.83304,347.83304,316.79821,-347.44266,84.701679,84.701679,50,15.466626,19.235053,20.846559,9.7978829,30.644442,115.34612,1243.635,11875.84,0.41202363,0.53702363,0.41202363,0.27937671,400,1,1,8,5000,10571.016,19898.383,16000,5000,5000,5000,5000,5000
679,355.26744,355.26744,320.45904,-351.4576,84.700689,84.700689,50,15.466281,19.234408,21.087456,9.9111045,30.998561,115.69925,1243.621,11875.706,0.41201152,0.53701152,0.41201152,0.28260829,400,1,1,8,5000,10570.898,19898.16,16000,5000,5000,5000,5000,5000
679.1,374.36718,374.36718,325.58908,-357.08388,84.699689,84.699689,50,15.465932,19.233757,21.425033,10.069765,31.494798,116.19449,1243.6068,11875.57,0.41199924,0.53699924,0.41199924,0.28713568,400,1,1,8,5000,10570.778,19897.936,16000,5000,5000,5000,5000,5000
679.2,394.0125,394.0125,332.10043,-364.22508,84.698676,84.698676,50,15.465578,19.233098,21.853505,10.271147,32.124652,116.82333,1243.5923,11875.432,0.41198677,0.53698677,0.41198677,0.29288141,400,1,1,8,5000,10570.658,19897.708,16000,5000,5000,5000,5000,5000
679.3,414.2063,414.2063,339.91384,-372.79429,84.697647,84.697647,50,15.465219,19.232428,22.367658,10.512799,32.880457,117.5781,1243.5776,11875.292,0.41197407,0.53697407,0.41197407,0.29977565,400,1,1,8,5000,10570.535,19897.477,16000,5000,5000,5000,5000,5000
679.4,434.95087,434.95087,348.95781,-382.7131,84.696598,84.696598,50,15.464853,19.231745,22.962786,10.792509,33.755296,118.45189,1243.5626,11875.148,0.41196108,0.53696108,0.41196108,0.3077554,400,1,1,8,5000,10570.41,19897.242,16000,5000,5000,5000,5000,5000
679.5,456.24791,456.24791,359.16781,-393.91074,84.695527,84.695527,50,15.464479,19.231048,23.634644,11.108283,34.742927,119.43845,1243.5472,11875.001,0.41194779,0.53694779,0.41194779,0.3167638,400,1,1,8,5000,10570.282,19897.001,16000,5000,5000,5000,5000,5000
679.6,478.0985,478.0985,370.48556,-406.32327,84.69443,84.69443,50,15.464096,19.230334,24.379396,11.458316,35.837713,120.53214,1243.5314,11874.85,0.41193415,0.53693415,0.41193415,0.32674951,400,1,1,8,5000,10570.151,19896.755,16000,5000,5000,5000,5000,5000
679.7,500.50313,500.50313,382.85837,-419.89292,84.693304,84.693304,50,15.463703,19.229601,25.193575,11.84098,37.034556,121.72786,1243.5152,11874.695,0.41192013,0.53692013,0.41192013,0.3376661,400,1,1,8,5000,10570.017,19896.502,16000,5000,5000,5000,5000,5000
679.8,523.46169,523.46169,396.23854,-434.56739,84.692148,84.692148,50,15.4633,19.228848,26.074043,12.2548,38.328844,123.02099,1243.4985,11874.536,0.41190571,0.53690571,0.41190571,0.34947159,400,1,1,8,5000,10569.879,19896.243,16000,5000,5000,5000,5000,5000
679.9,546.97346,546.97346,410.58287,-450.29926,84.690957,84.690957,50,15.462884,19.228073,27.017956,12.698439,39.716395,124.40735,1243.4813,11874.371,0.41189085,0.53689085,0.41189085,0.3621279,400,1,1,8,5000,10569.737,19895.975,16000,5000,5000,5000,5000,5000
680,571.03713,571.03713,425.85211,-467.04552,84.689731,84.689731,50,15.462456,19.227275,28.022731,13.170684,41.193415,125.88315,1243.4635,11874.202,0.41187552,0.53687552,0.41187552,0.37560051,400,1,1,8,5000,10569.591,19895.7,16000,5000,5000,5000,5000,5000
680.1,595.65077,595.65077,442.01059,-484.76704,84.688466,84.688466,50,15.462015,19.226451,29.086022,13.670431,42.756453,127.44492,1243.4452,11874.027,0.4118597,0.5368597,0.4118597,0.38985799,400,1,1,8,5000,10569.44,19895.416,16000,5000,5000,5000,5000,5000
680.2,620.81189,620.81189,459.02578,-503.42814,84.687161,84.687161,50,15.461559,19.225602,30.205689,14.196674,44.402362,129.08952,1243.4263,11873.846,0.41184337,0.53684337,0.41184337,0.40487173,400,1,1,8,5000,10569.284,19895.123,16000,5000,5000,5000,5000,5000
680.3,646.51739,646.51739,476.86797,-522.99623,84.685813,84.685813,50,15.461089,19.224724,31.379774,14.748494,46.128268,130.81408,1243.4067,11873.66,0.41182649,0.53682649,0.41182649,0.42061558,400,1,1,8,5000,10569.123,19894.82,16000,5000,5000,5000,5000,5000
680.4,672.76357,672.76357,495.5099,-543.44143,84.68442,84.68442,50,15.460603,19.223817,32.606486,15.325048,47.931534,132.61595,1243.3865,11873.467,0.41180904,0.53680904,0.41180904,0.43706557,400,1,1,8,5000,10568.957,19894.508,16000,5000,5000,5000,5000,5000
680.5,699.54618,699.54618,514.92652,-564.73626,84.682981,84.682981,50,15.4601,19.22288,33.884175,15.925562,49.809738,134.49272,1243.3656,11873.267,0.411791,0.536791,0.411791,0.45419967,400,1,1,8,5000,10568.785,19894.184,16000,5000,5000,5000,5000,5000
680.6,726.86038,726.86038,535.09469,-586.85533,84.681492,84.681492,50,15.459581,19.221911,35.21132,16.54932,51.76064,136.44213,1243.344,11873.061,0.41177235,0.53677235,0.41177235,0.47199755,400,1,1,8,5000,10568.608,19893.85,16000,5000,5000,5000,5000,5000
680.7,754.70077,754.70077,555.99297,-609.77514,84.679953,84.679953,50,15.459044,19.220909,36.586508,17.195659,53.782167,138.46212,1243.3217,11872.847,0.41175305,0.53675305,0.41175305,0.49044037,400,1,1,8,5000,10568.424,19893.504,16000,5000,5000,5000,5000,5000
680.8,783.06136,783.06136,577.60139,-633.47377,84.678361,84.678361,50,15.458488,19.219873,38.008426,17.86396,55.872387,140.55075,1243.2986,11872.627,0.41173311,0.53673311,0.41173311,0.50951058,400,1,1,8,5000,10568.234,19893.147,16000,5000,5000,5000,5000,5000
680.9,811.93565,811.93565,599.90124,-657.93073,84.676715,84.676715,50,15.457913,19.218802,39.475844,18.553647,58.02949,142.70621,1243.2747,11872.399,0.41171248,0.53671248,0.41171248,0.52919177,400,1,1,8,5000,10568.038,19892.777,16000,5000,5000,5000,5000,5000
681,841.31656,841.31656,622.87495,-683.12672,84.675013,84.675013,50,15.457319,19.217694,40.987603,19.264174,60.251777,144.92679,1243.25,11872.163,0.41169115,0.53669115,0.41169115,0.54946852,400,1,1,8,5000,10567.835,19892.395,16000,5000,5000,5000,5000,5000
681.1,871.19651,871.19651,646.50587,-709.0435,84.673253,84.673253,50,15.456705,19.216548,42.54261,19.995027,62.537637,147.21089,1243.2244,11871.919,0.4116691,0.5366691,0.4116691,0.57032623,400,1,1,8,5000,10567.625,19892,16000,5000,5000,5000,5000,5000
681.2,901.56737,901.56737,670.77818,-735.66372,84.671434,84.671434,50,15.45607,19.215364,44.139823,20.745717,64.88554,149.55697,1243.198,11871.667,0.41164632,0.53664632,0.41164632,0.59175102,400,1,1,8,5000,10567.408,19891.591,16000,5000,5000,5000,5000,5000
681.3,932.42049,932.42049,695.67674,-762.97076,84.669554,84.669554,50,15.455414,19.21414,45.778245,21.515775,67.294021,151.96358,1243.1708,11871.406,0.41162277,0.53662277,0.41162277,0.61372964,400,1,1,8,5000,10567.183,19891.169,16000,5000,5000,5000,5000,5000
681.4,963.74675,963.74675,721.18697,-790.94864,84.667612,84.667612,50,15.454736,19.212876,47.456918,22.304752,69.76167,154.42928,1243.1426,11871.137,0.41159845,0.53659845,0.41159845,0.63624932,400,1,1,8,5000,10566.952,19890.732,16000,5000,5000,5000,5000,5000
681.5,995.5365,995.5365,747.29478,-819.5819,84.665605,84.665605,50,15.454035,19.21157,49.174914,23.11221,72.287124,156.95273,1243.1135,11870.86,0.41157333,0.53657333,0.41157333,0.65929772,400,1,1,8,5000,10566.712,19890.282,16000,5000,5000,5000,5000,5000
681.6,1027.7796,1027.7796,773.98644,-848.8555,84.663533,84.663533,50,15.453312,19.210221,50.93133,23.937725,74.869055,159.53259,1243.0835,11870.573,0.4115474,0.5365474,0.4115474,0.68286283,400,1,1,8,5000,10566.465,19889.816,16000,5000,5000,5000,5000,5000
681.7,1060.4656,1060.4656,801.24854,-878.75471,84.661393,84.661393,50,15.452565,19.208828,52.725282,24.780883,77.506165,162.16756,1243.0525,11870.277,0.41152064,0.53652064,0.41152064,0.70693292,400,1,1,8,5000,10566.209,19889.335,16000,5000,5000,5000,5000,5000
681.8,1093.5833,1093.5833,829.06788,-909.26505,84.659185,84.659185,50,15.451794,19.207391,54.555903,25.641275,80.197178,164.85636,1243.0205,11869.971,0.41149303,0.53649303,0.41149303,0.73149644,400,1,1,8,5000,10565.946,19888.839,16000,5000,5000,5000,5000,5000
681.9,1127.1214,1127.1214,857.43142,-940.37225,84.656908,84.656908,50,15.450999,19.205908,56.422335,26.518498,82.940833,167.59774,1242.9875,11869.656,0.41146455,0.53646455,0.41146455,0.756542,400,1,1,8,5000,10565.674,19888.328,16000,5000,5000,5000,5000,5000
682,1161.0679,1161.0679,886.32625,-972.06213,84.654559,84.654559,50,15.450179,19.20438,58.323728,27.412152,85.73588,170.39044,1242.9535,11869.332,0.4114352,0.5364352,0.4114352,0.78205833,400,1,1,8,5000,10565.394,19887.8,16000,5000,5000,5000,5000,5000
682.1,1195.4105,1195.4105,915.73951,-1004.3206,84.652137,84.652137,50,15.449334,19.202803,60.259235,28.321841,88.581076,173.23321,1242.9184,11868.997,0.41140495,0.53640495,0.41140495,0.80803418,400,1,1,8,5000,10565.105,19887.256,16000,5000,5000,5000,5000,5000
682.2,1230.1366,1230.1366,945.65835,-1037.1335,84.649642,84.649642,50,15.448463,19.201179,62.228012,29.247166,91.475177,176.12482,1242.8823,11868.652,0.41137379,0.53637379,0.41137379,0.83445833,400,1,1,8,5000,10564.807,19886.695,16000,5000,5000,5000,5000,5000
682.3,1265.2331,1265.2331,976.06991,-1070.4868,84.647071,84.647071,50,15.447565,19.199506,64.229211,30.187729,94.41694,179.06401,1242.8452,11868.297,0.4113417,0.5363417,0.4113417,0.86131956,400,1,1,8,5000,10564.5,19886.117,16000,5000,5000,5000,5000,5000
682.4,1300.6865,1300.6865,1006.9613,-1104.3664,84.644424,84.644424,50,15.446641,19.197783,66.261982,31.143132,97.405114,182.04954,1242.8069,11867.932,0.41130868,0.53630868,0.41130868,0.88860657,400,1,1,8,5000,10564.184,19885.523,16000,5000,5000,5000,5000,5000
682.5,1336.4831,1336.4831,1038.3194,-1138.7578,84.6417,84.6417,50,15.44569,19.19601,68.325471,32.112971,100.43844,185.08014,1242.7675,11867.556,0.41127469,0.53627469,0.41127469,0.91630802,400,1,1,8,5000,10563.859,19884.91,16000,5000,5000,5000,5000,5000
682.6,1377.9117,1377.9117,1070.6359,-1174.2003,84.638897,84.638897,50,15.444711,19.194185,70.452021,33.11245,103.56447,188.20337,1242.727,11867.169,0.41123973,0.53623973,0.41123973,0.94485784,400,1,1,8,5000,10563.524,19884.28,16000,5000,5000,5000,5000,5000
682.7,1419.6549,1419.6549,1103.8494,-1210.6267,84.636012,84.636012,50,15.443704,19.192308,72.637602,34.139673,106.77728,191.41329,1242.6853,11866.771,0.41120375,0.53620375,0.41120375,0.97420215,400,1,1,8,5000,10563.18,19883.632,16000,5000,5000,5000,5000,5000
682.8,1461.6982,1461.6982,1137.9032,-1247.9746,84.633044,84.633044,50,15.442668,19.190377,74.878476,35.192884,110.07136,194.7044,1242.6424,11866.361,0.41116673,0.53616673,0.41116673,1.004291,400,1,1,8,5000,10562.825,19882.965,16000,5000,5000,5000,5000,5000
682.9,1504.0264,1504.0264,1172.7445,-1286.1861,84.629991,84.629991,50,15.441602,19.188389,77.171165,36.270448,113.44161,198.0716,1242.5983,11865.94,0.41112865,0.53612865,0.41112865,1.0350779,400,1,1,8,5000,10562.461,19882.279,16000,5000,5000,5000,5000,5000
683,1546.6245,1546.6245,1208.3239,-1325.2071,84.62685,84.62685,50,15.440505,19.186345,79.512428,37.370841,116.88327,201.51012,1242.5529,11865.506,0.41108949,0.53608949,0.41108949,1.0665197,400,1,1,8,5000,10562.085,19881.573,16000,5000,5000,5000,5000,5000
683.1,1589.4769,1589.4769,1244.5954,-1364.9872,84.62362,84.62362,50,15.439377,19.184243,81.899234,38.49264,120.39187,205.0155,1242.5062,11865.061,0.41104922,0.53604922,0.41104922,1.0985758,400,1,1,8,5000,10561.7,19880.847,16000,5000,5000,5000,5000,5000
683.2,1632.5679,1632.5679,1281.5158,-1405.4791,84.620299,84.620299,50,15.438218,19.182082,84.328746,39.63451,123.96326,208.58356,1242.4583,11864.603,0.41100783,0.53600783,0.41100783,1.1312083,400,1,1,8,5000,10561.303,19880.1,16000,5000,5000,5000,5000,5000
683.3,1675.8818,1675.8818,1319.0447,-1446.6382,84.616886,84.616886,50,15.437026,19.17986,86.798292,40.795197,127.59349,212.21038,1242.409,11864.132,0.4109653,0.5359653,0.4109653,1.1643817,400,1,1,8,5000,10560.895,19879.332,16000,5000,5000,5000,5000,5000
683.4,1719.4024,1719.4024,1357.1438,-1488.4227,84.613378,84.613378,50,15.435801,19.177577,89.30536,41.973519,131.27888,215.89226,1242.3583,11863.648,0.4109216,0.5359216,0.4109216,1.1980623,400,1,1,8,5000,10560.476,19878.544,16000,5000,5000,5000,5000,5000
683.5,1763.1135,1763.1135,1395.7769,-1530.7928,84.609774,84.609774,50,15.434542,19.175232,91.847571,43.168358,135.01593,219.6257,1242.3063,11863.151,0.41087673,0.53587673,0.41087673,1.2322185,400,1,1,8,5000,10560.046,19877.733,16000,5000,5000,5000,5000,5000
683.6,1806.9989,1806.9989,1434.9099,-1573.7112,84.606073,84.606073,50,15.43325,19.172824,94.422672,44.378656,138.80133,223.4074,1242.2529,11862.642,0.41083066,0.53583066,0.41083066,1.2668203,400,1,1,8,5000,10559.604,19876.901,16000,5000,5000,5000,5000,5000
683.7,1851.0421,1851.0421,1474.5101,-1617.142,84.602275,84.602275,50,15.431923,19.170351,97.02852,45.603405,142.63193,227.2342,1242.1981,11862.118,0.41078339,0.53578339,0.41078339,1.301839,400,1,1,8,5000,10559.15,19876.047,16000,5000,5000,5000,5000,5000
683.8,1895.2265,1895.2265,1514.5465,-1661.0513,84.598376,84.598376,50,15.430562,19.167815,99.663076,46.841646,146.50472,231.1031,1242.1419,11861.581,0.4107349,0.5357349,0.4107349,1.3372476,400,1,1,8,5000,10558.684,19875.17,16000,5000,5000,5000,5000,5000
683.9,1939.5355,1939.5355,1554.9896,-1705.4064,84.594378,84.594378,50,15.429165,19.165213,102.32439,48.092462,150.41685,235.01123,1242.0843,11861.031,0.41068518,0.53568518,0.41068518,1.3730199,400,1,1,8,5000,10558.206,19874.271,16000,5000,5000,5000,5000,5000
684,1983.9525,1983.9525,1595.8108,-1750.1764,84.590278,84.590278,50,15.427733,19.162545,105.01058,49.354973,154.36556,238.95583,1242.0252,11860.467,0.41063421,0.53563421,0.41063421,1.4091311,400,1,1,8,5000,10557.716,19873.348,16000,5000,5000,5000,5000,5000
684.1,1966.4979,1966.4979,1631.0863,-1788.8642,84.586075,84.586075,50,15.426265,19.15981,107.33185,50.445969,157.77782,242.36389,1241.9648,11859.891,0.41058217,0.53558217,0.41058217,1.4403501,400,1,1,8,5000,10557.214,19872.403,16000,5000,5000,5000,5000,5000
684.2,1949.1178,1949.1178,1661.351,-1822.0564,84.581784,84.581784,50,15.424767,19.157018,109.32338,51.381991,160.70538,245.28716,1241.9034,11859.304,0.41052921,0.53552921,0.41052921,1.4671482,400,1,1,8,5000,10556.701,19871.437,16000,5000,5000,5000,5000,5000
684.3,1931.7955,1931.7955,1687.0872,-1850.2821,84.577418,84.577418,50,15.423241,19.154176,111.01693,52.177955,163.19488,247.7723,1241.8411,11858.709,0.41047547,0.53547547,0.41047547,1.4899508,400,1,1,8,5000,10556.179,19870.455,16000,5000,5000,5000,5000,5000
684.4,1914.5143,1914.5143,1708.7298,-1874.0182,84.572986,84.572986,50,15.421693,19.151293,112.44109,52.847313,165.2884,249.86139,1241.778,11858.107,0.41042106,0.53542106,0.41042106,1.509141,400,1,1,8,5000,10555.649,19869.458,16000,5000,5000,5000,5000,5000
684.5,1897.2577,1897.2577,1726.6706,-1893.6944,84.568501,84.568501,50,15.420127,19.148374,113.62167,53.402183,167.02385,251.59235,1241.7143,11857.498,0.41036611,0.53536611,0.41036611,1.5250645,400,1,1,8,5000,10555.113,19868.448,16000,5000,5000,5000,5000,5000
684.6,1880.009,1880.009,1741.2627,-1909.698,84.56397,84.56397,50,15.418544,19.145426,114.58188,53.853484,168.43537,252.99934,1241.6501,11856.885,0.41031071,0.53531071,0.41031071,1.5380324,400,1,1,8,5000,10554.572,19867.429,16000,5000,5000,5000,5000,5000
684.7,1862.7518,1862.7518,1752.8239,-1922.3776,84.559403,84.559403,50,15.416949,19.142455,115.34266,54.211048,169.5537,254.11311,1241.5854,11856.267,0.41025496,0.53525496,0.41025496,1.5483249,400,1,1,8,5000,10554.025,19866.401,16000,5000,5000,5000,5000,5000
684.8,1845.4698,1845.4698,1761.6403,-1932.0468,84.554808,84.554808,50,15.415343,19.139465,115.92281,54.483721,170.40653,254.96134,1241.5204,11855.647,0.41019895,0.53519895,0.41019895,1.5561942,400,1,1,8,5000,10553.476,19865.366,16000,5000,5000,5000,5000,5000
684.9,1828.1466,1828.1466,1767.9692,-1938.988,84.55019,84.55019,50,15.41373,19.13646,116.33928,54.67946,171.01874,255.56893,1241.4552,11855.024,0.41014274,0.53514274,0.41014274,1.561867,400,1,1,8,5000,10552.924,19864.327,16000,5000,5000,5000,5000,5000
685,1810.7663,1810.7663,1772.0419,-1943.4546,84.545556,84.545556,50,15.412111,19.133446,116.60728,54.805419,171.41269,255.95825,1241.3899,11854.4,0.4100864,0.5350864,0.4100864,1.5655473,400,1,1,8,5000,10552.369,19863.284,16000,5000,5000,5000,5000,5000
685.1,1793.3128,1793.3128,1774.0661,-1945.6746,84.540913,84.540913,50,15.410488,19.130424,116.74048,54.868024,171.6085,256.14941,1241.3245,11853.775,0.41003001,0.53503001,0.41003001,1.5674182,400,1,1,8,5000,10551.814,19862.238,16000,5000,5000,5000,5000,5000
685.2,1775.7706,1775.7706,1774.2283,-1945.8525,84.536265,84.536265,50,15.408864,19.1274,116.75115,54.87304,171.62419,256.16045,1241.259,11853.151,0.40997361,0.53497361,0.40997361,1.5676442,400,1,1,0,5000,10551.258,19861.191,16000,5000,5000,5000,5000,5000
685.3,1758.1241,1758.1241,1772.6958,-1944.1717,84.531616,84.531616,50,15.40724,19.124376,116.6503,54.825643,171.47595,256.00756,1241.1937,11852.526,0.40991726,0.53491726,0.40991726,1.5663726,400,1,1,8,5000,10550.702,19860.145,16000,5000,5000,5000,5000,5000
685.4,1740.358,1740.358,1769.6184,-1940.7967,84.526971,84.526971,50,15.405617,19.121354,116.4478,54.730467,171.17827,255.70524,1241.1284,11851.903,0.409861,0.534861,0.409861,1.5637357,400,1,1,8,5000,10550.146,19859.099,16000,5000,5000,5000,5000,5000
685.5,1722.4573,1722.4573,1765.1305,-1935.8746,84.522334,84.522334,50,15.403997,19.118338,116.15248,54.591664,170.74414,255.26648,1241.0633,11851.281,0.40980488,0.53480488,0.40980488,1.5598517,400,1,1,8,5000,10549.591,19858.054,16000,5000,5000,5000,5000,5000
