time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
685.6,1704.4073,1704.4073,1759.3519,-1929.5371,84.517709,84.517709,50,15.40238,19.115329,115.77222,54.412945,170.18517,254.70288,1240.9984,11850.661,0.40974893,0.53474893,0.40974893,1.5548264,400,1,1,8,5000,10549.038,19857.012,16000,5000,5000,5000,5000,5000
685.7,1686.1934,1686.1934,1752.3899,-1921.9017,84.513098,84.513098,50,15.400769,19.112329,115.3141,54.197627,169.51173,254.02483,1240.9337,11850.044,0.4096932,0.5346932,0.4096932,1.5487545,400,1,1,8,5000,10548.486,19855.974,16000,5000,5000,5000,5000,5000
685.8,1667.8015,1667.8015,1744.3403,-1913.0734,84.508505,84.508505,50,15.399164,19.109341,114.7844,53.948669,168.73307,253.24158,1240.8693,11849.429,0.40963771,0.53463771,0.40963771,1.5417203,400,1,1,8,5000,10547.936,19854.939,16000,5000,5000,5000,5000,5000
685.9,1649.2177,1649.2177,1735.2882,-1903.1456,84.503933,84.503933,50,15.397566,19.106367,114.18874,53.668706,167.85744,252.36138,1240.8052,11848.817,0.4095825,0.5345825,0.4095825,1.5337989,400,1,1,8,5000,10547.389,19853.909,16000,5000,5000,5000,5000,5000
686,1630.4285,1630.4285,1725.3095,-1892.2016,84.499383,84.499383,50,15.395976,19.103407,113.5321,53.360086,166.89218,251.39157,1240.7415,11848.208,0.40952759,0.53452759,0.40952759,1.5250571,400,1,1,8,5000,10546.844,19852.883,16000,5000,5000,5000,5000,5000
686.1,1601.1168,1601.1168,1713.491,-1879.2399,84.494859,84.494859,50,15.394395,19.100464,112.7544,52.994566,165.74896,250.24382,1240.6782,11847.604,0.40947304,0.53447304,0.40947304,1.5146877,400,1,1,8,5000,10546.303,19851.864,16000,5000,5000,5000,5000,5000
686.2,1571.5737,1571.5737,1699.9858,-1864.4283,84.490364,84.490364,50,15.392824,19.09754,111.8657,52.576879,164.44258,248.93294,1240.6153,11847.004,0.4094189,0.5344189,0.4094189,1.5028255,400,1,1,8,5000,10545.765,19850.851,16000,5000,5000,5000,5000,5000
686.3,1541.7869,1541.7869,1684.9311,-1847.9175,84.485903,84.485903,50,15.391264,19.094639,110.87505,52.111272,162.98632,247.47222,1240.553,11846.409,0.40936522,0.53436522,0.40936522,1.4895917,400,1,1,8,5000,10545.23,19849.846,16000,5000,5000,5000,5000,5000
686.4,1511.7442,1511.7442,1668.4502,-1829.8423,84.481481,84.481481,50,15.389718,19.091762,109.79054,51.601553,161.39209,245.87357,1240.4913,11845.819,0.40931205,0.53431205,0.40931205,1.4750948,400,1,1,8,5000,10544.701,19848.849,16000,5000,5000,5000,5000,5000
686.5,1481.4342,1481.4342,1650.6533,-1810.3239,84.477099,84.477099,50,15.388187,19.088912,108.61943,51.051133,159.67056,244.14766,1240.4302,11845.236,0.40925942,0.53425942,0.40925942,1.4594323,400,1,1,8,5000,10544.176,19847.861,16000,5000,5000,5000,5000,5000
686.6,1450.8456,1450.8456,1631.6391,-1789.4704,84.472763,84.472763,50,15.386671,19.086092,107.36822,50.463064,157.83129,242.30405,1240.3698,11844.659,0.40920736,0.53420736,0.40920736,1.442691,400,1,1,8,5000,10543.657,19846.883,16000,5000,5000,5000,5000,5000
686.7,1419.9677,1419.9677,1611.4959,-1767.3787,84.468475,84.468475,50,15.385172,19.083302,106.04272,49.840079,155.8828,240.35127,1240.3101,11844.089,0.40915592,0.53415592,0.40915592,1.4249491,400,1,1,8,5000,10543.143,19845.917,16000,5000,5000,5000,5000,5000
686.8,1388.7902,1388.7902,1590.3026,-1744.1354,84.464237,84.464237,50,15.383691,19.080546,104.64812,49.184618,153.83274,238.29698,1240.2511,11843.525,0.40910513,0.53410513,0.40910513,1.406276,400,1,1,8,5000,10542.636,19844.961,16000,5000,5000,5000,5000,5000
686.9,1357.3034,1357.3034,1568.1298,-1719.8178,84.460052,84.460052,50,15.382228,19.077825,103.18907,48.498861,151.68793,236.14798,1240.1929,11842.97,0.40905501,0.53405501,0.40905501,1.3867341,400,1,1,8,5000,10542.134,19844.017,16000,5000,5000,5000,5000,5000
687,1325.4978,1325.4978,1545.0403,-1694.4948,84.455924,84.455924,50,15.380784,19.075139,101.66969,47.784753,149.45444,233.91036,1240.1355,11842.422,0.40900559,0.53400559,0.40900559,1.3663787,400,1,1,8,5000,10541.64,19843.086,16000,5000,5000,5000,5000,5000
687.1,1293.3647,1293.3647,1521.0902,-1668.2279,84.451853,84.451853,50,15.379361,19.072492,100.09368,47.044028,147.1377,231.58956,1240.079,11841.882,0.40895691,0.53395691,0.40895691,1.3452594,400,1,1,8,5000,10541.152,19842.168,16000,5000,5000,5000,5000,5000
687.2,1260.8957,1260.8957,1496.3295,-1641.072,84.447843,84.447843,50,15.377959,19.069884,98.46432,46.27823,144.74255,229.19039,1240.0233,11841.351,0.40890898,0.53390898,0.40890898,1.3234203,400,1,1,8,5000,10540.671,19841.264,16000,5000,5000,5000,5000,5000
687.3,1228.083,1228.083,1470.8024,-1613.0757,84.443895,84.443895,50,15.376579,19.067316,96.784542,45.488735,142.27328,226.71717,1239.9686,11840.828,0.40886182,0.53386182,0.40886182,1.3009005,400,1,1,8,5000,10540.198,19840.373,16000,5000,5000,5000,5000,5000
687.4,1194.9193,1194.9193,1444.5487,-1584.2824,84.440011,84.440011,50,15.37522,19.06479,95.056943,44.676763,139.73371,224.17372,1239.9147,11840.314,0.40881547,0.53381547,0.40881547,1.2777349,400,1,1,8,5000,10539.733,19839.497,16000,5000,5000,5000,5000,5000
687.5,1161.3977,1161.3977,1417.6033,-1554.7305,84.436193,84.436193,50,15.373886,19.062307,93.283832,43.843401,137.12723,221.56343,1239.8619,11839.809,0.40876994,0.53376994,0.40876994,1.2539546,400,1,1,8,5000,10539.275,19838.636,16000,5000,5000,5000,5000,5000
687.6,1127.5122,1127.5122,1389.9975,-1524.4544,84.432443,84.432443,50,15.372574,19.059868,91.467261,42.989613,134.45687,218.88932,1239.8099,11839.313,0.40872525,0.53372525,0.40872525,1.2295871,400,1,1,8,5000,10538.826,19837.79,16000,5000,5000,5000,5000,5000
687.7,1093.257,1093.257,1361.7589,-1493.4842,84.428762,84.428762,50,15.371287,19.057475,89.609051,42.116254,131.72531,216.15407,1239.759,11838.827,0.40868141,0.53368141,0.40868141,1.2046568,400,1,1,8,5000,10538.385,19836.959,16000,5000,5000,5000,5000,5000
687.8,1058.6268,1058.6268,1332.9121,-1461.847,84.425152,84.425152,50,15.370025,19.055127,87.710817,41.224084,128.9349,213.36005,1239.7091,11838.35,0.40863846,0.53363846,0.40863846,1.1791854,400,1,1,8,5000,10537.952,19836.145,16000,5000,5000,5000,5000,5000
687.9,1023.6173,1023.6173,1303.4788,-1429.5665,84.421614,84.421614,50,15.368788,19.052827,85.773992,40.313776,126.08777,210.50938,1239.6603,11837.884,0.40859641,0.53359641,0.40859641,1.1531922,400,1,1,8,5000,10537.528,19835.346,16000,5000,5000,5000,5000,5000
688,988.2243,988.2243,1273.4783,-1396.6641,84.418151,84.418151,50,15.367577,19.050575,83.799847,39.385928,123.18577,207.60393,1239.6125,11837.427,0.40855527,0.53355527,0.40855527,1.1266941,400,1,1,8,5000,10537.113,19834.565,16000,5000,5000,5000,5000,5000
688.1,952.44439,952.44439,1242.9279,-1363.1585,84.414763,84.414763,50,15.366392,19.048371,81.78951,38.44107,120.23058,204.64534,1239.5658,11836.981,0.40851506,0.53351506,0.40851506,1.0997064,400,1,1,8,5000,10536.706,19833.8,16000,5000,5000,5000,5000,5000
688.2,916.27471,916.27471,1211.8428,-1329.0664,84.411452,84.411452,50,15.365234,19.046218,79.743985,37.479673,117.22366,201.63511,1239.5202,11836.546,0.40847579,0.53347579,0.40847579,1.0722427,400,1,1,8,5000,10536.309,19833.053,16000,5000,5000,5000,5000,5000
688.3,879.71294,879.71294,1180.2364,-1294.4027,84.408218,84.408218,50,15.364103,19.044116,77.664165,36.502158,114.16632,198.57454,1239.4757,11836.121,0.40843749,0.53343749,0.40843749,1.0443148,400,1,1,8,5000,10535.922,19832.323,16000,5000,5000,5000,5000,5000
688.4,842.75736,842.75736,1148.121,-1259.1808,84.405064,84.405064,50,15.363,19.042065,75.550848,35.508898,111.05975,195.46481,1239.4323,11835.707,0.40840017,0.53340017,0.40840017,1.0159335,400,1,1,8,5000,10535.543,19831.611,16000,5000,5000,5000,5000,5000
688.5,805.40684,805.40684,1115.5075,-1223.4125,84.401991,84.401991,50,15.361925,19.040066,73.404747,34.500231,107.90498,192.30697,1239.3901,11835.304,0.40836384,0.53336384,0.40836384,0.98710845,400,1,1,8,5000,10535.175,19830.917,16000,5000,5000,5000,5000,5000
688.6,767.66079,767.66079,1082.4055,-1187.1085,84.399,84.399,50,15.360879,19.038121,71.226507,33.476458,104.70297,189.10197,1239.3491,11834.912,0.40832852,0.53332852,0.40832852,0.95784834,400,1,1,8,5000,10534.816,19830.242,16000,5000,5000,5000,5000,5000
688.7,729.51925,729.51925,1048.8239,-1150.2785,84.396092,84.396092,50,15.359861,19.03623,69.016709,32.437853,101.45456,185.85065,1239.3092,11834.531,0.40829423,0.53329423,0.40829423,0.92816099,400,1,1,8,5000,10534.467,19829.585,16000,5000,5000,5000,5000,5000
688.8,690.98281,690.98281,1014.7708,-1112.9314,84.393268,84.393268,50,15.358874,19.034394,66.775883,31.384665,98.160548,182.55382,1239.2706,11834.162,0.40826097,0.53326097,0.40826097,0.89805358,400,1,1,8,5000,10534.128,19828.948,16000,5000,5000,5000,5000,5000
688.9,652.05265,652.05265,980.25364,-1075.0753,84.390529,84.390529,50,15.357916,19.032613,64.504517,30.317123,94.82164,179.21217,1239.2332,11833.805,0.40822876,0.53322876,0.40822876,0.86753269,400,1,1,8,5000,10533.8,19828.329,16000,5000,5000,5000,5000,5000
689,612.73052,612.73052,945.27919,-1036.7177,84.387877,84.387877,50,15.356988,19.030889,62.203061,29.235439,91.4385,175.82638,1239.197,11833.459,0.40819762,0.53319762,0.40819762,0.83660444,400,1,1,8,5000,10533.482,19827.731,16000,5000,5000,5000,5000,5000
689.1,573.01877,573.01877,909.85393,-997.86568,84.385313,84.385313,50,15.356091,19.029222,59.871941,28.139812,88.011753,172.39707,1239.162,11833.126,0.40816756,0.53316756,0.40816756,0.80527457,400,1,1,8,5000,10533.174,19827.152,16000,5000,5000,5000,5000,5000
689.2,532.92029,532.92029,873.98395,-958.52594,84.382838,84.382838,50,15.355226,19.027613,57.511556,27.030431,84.541988,168.92483,1239.1284,11832.804,0.40813859,0.53313859,0.40813859,0.77354853,400,1,1,8,5000,10532.877,19826.593,16000,5000,5000,5000,5000,5000
689.3,492.43855,492.43855,837.6751,-918.70487,84.380453,84.380453,50,15.354391,19.026062,55.122292,25.907477,81.02977,165.41022,1239.096,11832.495,0.40811072,0.53311072,0.40811072,0.74143156,400,1,1,8,5000,10532.591,19826.054,16000,5000,5000,5000,5000,5000
689.4,451.57761,451.57761,800.93307,-878.40872,84.378159,84.378159,50,15.353589,19.02457,52.704523,24.771126,77.475649,161.85381,1239.0649,11832.198,0.40808398,0.53308398,0.40808398,0.70892873,400,1,1,8,5000,10532.316,19825.536,16000,5000,5000,5000,5000,5000
689.5,410.34204,410.34204,763.76342,-837.64358,84.375957,84.375957,50,15.352819,19.023139,50.258615,23.621549,73.880164,158.25612,1239.0351,11831.914,0.40805837,0.53305837,0.40805837,0.67604505,400,1,1,8,5000,10532.052,19825.039,16000,5000,5000,5000,5000,5000
689.6,374.44667,374.44667,726.71503,-797.01144,84.373849,84.373849,50,15.352081,19.021768,47.820686,22.475723,70.296409,154.67026,1239.0067,11831.642,0.40803388,0.53303388,0.40803388,0.64326645,400,1,1,8,5000,10531.799,19824.562,16000,5000,5000,5000,5000,5000
689.7,338.18753,338.18753,689.74175,-756.46167,84.371833,84.371833,50,15.351376,19.020457,45.3877,21.332219,66.719919,151.09175,1238.9795,11831.383,0.40801053,0.53301053,0.40801053,0.61055219,400,1,1,8,5000,10531.557,19824.107,16000,5000,5000,5000,5000,5000
689.8,301.57084,301.57084,652.80241,-715.94912,84.36991,84.36991,50,15.350703,19.019207,42.956947,20.189765,63.146712,147.51662,1238.9537,11831.136,0.4079883,0.5329883,0.4079883,0.57786591,400,1,1,8,5000,10531.326,19823.673,16000,5000,5000,5000,5000,5000
689.9,264.60338,264.60338,615.86038,-675.43363,84.36808,84.36808,50,15.350063,19.018017,40.526018,19.047228,59.573246,143.94133,1238.9292,11830.902,0.40796719,0.53296719,0.40796719,0.54517534,400,1,1,8,5000,10531.107,19823.259,16000,5000,5000,5000,5000,5000
690,227.29243,227.29243,578.88325,-634.87964,84.366343,84.366343,50,15.349455,19.016888,38.092778,17.903606,55.996384,140.36273,1238.906,11830.68,0.40794721,0.53294721,0.40794721,0.51245184,400,1,1,8,5000,10530.898,19822.867,16000,5000,5000,5000,5000,5000
690.1,189.64579,189.64579,541.84241,-594.25577,84.364698,84.364698,50,15.34888,19.015818,35.655346,16.758013,52.413359,136.77806,1238.884,11830.471,0.40792836,0.53292836,0.40792836,0.47967021,400,1,1,8,5000,10530.701,19822.495,16000,5000,5000,5000,5000,5000
690.2,151.67176,151.67176,504.71277,-553.53451,84.363146,84.363146,50,15.348337,19.01481,33.212071,15.609673,48.821744,133.18489,1238.8634,11830.275,0.40791064,0.53291064,0.40791064,0.44680833,400,1,1,8,5000,10530.514,19822.145,16000,5000,5000,5000,5000,5000
690.3,113.37913,113.37913,467.47245,-512.69187,84.361688,84.361688,50,15.347826,19.013861,30.761512,14.457911,45.219423,129.58111,1238.8442,11830.09,0.40789406,0.53289406,0.40789406,0.41384694,400,1,1,8,5000,10530.339,19821.815,16000,5000,5000,5000,5000,5000
690.4,74.77718,74.77718,430.10255,-471.70712,84.360322,84.360322,50,15.347349,19.012974,28.302427,13.302141,41.604568,125.96489,1238.8262,11829.919,0.40787861,0.53287861,0.40787861,0.3807694,400,1,1,8,5000,10530.175,19821.507,16000,5000,5000,5000,5000,5000
690.5,35.875647,35.875647,392.5869,-430.56252,84.359051,84.359051,50,15.346904,19.012147,25.833751,12.141863,37.975614,122.33466,1238.8096,11829.76,0.40786431,0.53286431,0.40786431,0.3475615,400,1,1,8,5000,10530.023,19821.219,16000,5000,5000,5000,5000,5000
690.6,-3.3152692,-3.3152692,354.91183,-389.24307,84.357874,84.357874,50,15.346492,19.011382,23.354584,10.976654,34.331239,118.68911,1238.7943,11829.614,0.40785115,0.53285115,0.40785115,0.31421122,400,1,1,8,5000,10529.882,19820.953,16000,5000,5000,5000,5000,5000
690.7,-42.784925,-42.784925,317.06598,-347.73632,84.356791,84.356791,50,15.346113,19.010678,20.864179,9.8061643,30.670344,115.02713,1238.7803,11829.481,0.40783915,0.53283915,0.40783915,0.28070862,400,1,1,8,5000,10529.752,19820.709,16000,5000,5000,5000,5000,5000
690.8,-82.522248,-82.522248,279.04013,-306.03217,84.355803,84.355803,50,15.345767,19.010035,18.36193,8.6301072,26.992037,111.34784,1238.7677,11829.361,0.4078283,0.5328283,0.4078283,0.24704564,400,1,1,8,5000,10529.633,19820.486,16000,5000,5000,5000,5000,5000
690.9,-122.51575,-122.51575,240.82704,-264.12265,84.35491,84.35491,50,15.345455,19.009455,15.847359,7.4482589,23.295618,107.65053,1238.7565,11829.253,0.40781862,0.53281862,0.40781862,0.21321596,400,1,1,8,5000,10529.526,19820.284,16000,5000,5000,5000,5000,5000
691,-162.75354,-162.75354,202.42127,-222.00183,84.354113,84.354113,50,15.345176,19.008937,13.32011,6.2604515,19.580561,103.93467,1238.7466,11829.159,0.40781011,0.53281011,0.40781011,0.17921488,400,1,1,8,5000,10529.43,19820.104,16000,5000,5000,5000,5000,5000
691.1,-203.22335,-203.22335,163.81908,-179.66558,84.353413,84.353413,50,15.344931,19.008481,10.779935,5.0665694,15.846504,100.19992,1238.7381,11829.077,0.40780278,0.53280278,0.40780278,0.1450392,400,1,1,8,5000,10529.346,19819.946,16000,5000,5000,5000,5000,5000
691.2,-243.91253,-243.91253,125.01829,-137.11152,84.352809,84.352809,50,15.34472,19.008089,8.2266913,3.8665449,12.093236,96.446045,1238.7309,11829.009,0.40779663,0.53279663,0.40779663,0.11068709,400,1,1,8,5000,10529.274,19819.809,16000,5000,5000,5000,5000,5000
691.3,-284.80807,-284.80807,86.018151,-94.338837,84.352303,84.352303,50,15.344543,19.00776,5.6603302,2.6603552,8.3206854,92.672988,1238.7251,11828.954,0.40779167,0.53279167,0.40779167,0.076158005,400,1,1,8,5000,10529.213,19819.695,16000,5000,5000,5000,5000,5000
691.4,-325.89664,-325.89664,46.819276,-51.348186,84.351894,84.351894,50,15.3444,19.007494,3.0808912,1.4480188,4.52891,88.880804,1238.7208,11828.912,0.4077879,0.5327879,0.4077879,0.041452592,400,1,1,8,5000,10529.164,19819.602,16000,5000,5000,5000,5000,5000
691.5,-367.16458,-367.16458,7.4235037,-8.1415922,84.351584,84.351584,50,15.344291,19.007292,0.48849553,0.2295929,0.71808843,85.069672,1238.7178,11828.883,0.40778533,0.53278533,0.40778533,0.0065725965,400,1,1,8,5000,10529.127,19819.532,16000,5000,5000,5000,5000,5000
691.6,-408.59792,-408.59792,-32.166169,29.329113,84.351372,84.351372,50,15.344217,19.007155,1.872071,0.96498507,2.8370561,87.188428,1238.716,11828.867,0.4077838,0.5327838,0.4077838,0.023677027,400,1,1,8,5000,10529.101,19819.484,16000,5000,5000,5000,5000,5000
691.7,-450.18241,-450.18241,-71.945674,65.600066,84.351247,84.351247,50,15.344173,19.007073,4.1872382,2.1583702,6.3456084,90.696855,1238.7154,11828.861,0.40778328,0.53278328,0.40778328,0.052958142,400,1,1,8,5000,10529.086,19819.456,16000,5000,5000,5000,5000,5000
691.8,-491.90354,-491.90354,-111.90995,102.03949,84.351204,84.351204,50,15.344158,19.007045,6.513159,3.3572985,9.8704575,94.221661,1238.716,11828.866,0.40778377,0.53278377,0.40778377,0.082375212,400,1,1,8,5000,10529.081,19819.446,16000,5000,5000,5000,5000,5000
691.9,-533.74653,-533.74653,-152.05301,138.64193,84.351244,84.351244,50,15.344173,19.007072,8.849485,4.5615902,13.411075,97.762319,1238.7177,11828.883,0.40778528,0.53278528,0.40778528,0.11192375,400,1,1,8,5000,10529.086,19819.456,16000,5000,5000,5000,5000,5000
692,-575.69639,-575.69639,-192.36801,175.40115,84.351368,84.351368,50,15.344216,19.007152,11.195818,5.7710402,16.966858,101.31823,1238.7207,11828.911,0.40778781,0.53278781,0.40778781,0.14159863,400,1,1,8,5000,10529.101,19819.484,16000,5000,5000,5000,5000,5000
692.1,-617.7379,-617.7379,-232.8473,212.31017,84.351576,84.351576,50,15.344289,19.007288,13.551713,6.9854191,20.537132,104.88871,1238.7248,11828.95,0.40779136,0.53279136,0.40779136,0.17139414,400,1,1,8,5000,10529.126,19819.531,16000,5000,5000,5000,5000,5000
692.2,-659.85566,-659.85566,-273.48252,249.36136,84.351869,84.351869,50,15.344391,19.007478,15.916683,8.2044756,24.121158,108.47303,1238.7301,11829.001,0.40779594,0.53279594,0.40779594,0.20130403,400,1,1,8,5000,10529.161,19819.597,16000,5000,5000,5000,5000,5000
692.3,-702.03409,-702.03409,-314.26459,286.54646,84.352246,84.352246,50,15.344523,19.007723,18.290199,9.4279378,27.718137,112.07038,1238.7367,11829.064,0.40780156,0.53280156,0.40780156,0.23132153,400,1,1,8,5000,10529.206,19819.682,16000,5000,5000,5000,5000,5000
692.4,-744.25745,-744.25745,-355.18382,323.85661,84.352709,84.352709,50,15.344685,19.008024,20.671699,10.655515,31.327213,115.67992,1238.7444,11829.138,0.40780821,0.53280821,0.40780821,0.26143942,400,1,1,8,5000,10529.262,19819.786,16000,5000,5000,5000,5000,5000
692.5,-786.50989,-786.50989,-396.22993,361.28245,84.353256,84.353256,50,15.344877,19.00838,23.060582,11.886898,34.94748,119.30074,1238.7533,11829.223,0.40781591,0.53281591,0.40781591,0.29165003,400,1,1,8,5000,10529.327,19819.91,16000,5000,5000,5000,5000,5000
692.6,-828.77542,-828.77542,-437.39207,398.81409,84.353889,84.353889,50,15.345098,19.008791,25.456219,13.121762,38.577981,122.93187,1238.7635,11829.32,0.40782464,0.53282464,0.40782464,0.32194531,400,1,1,8,5000,10529.403,19820.053,16000,5000,5000,5000,5000,5000
692.7,-871.03797,-871.03797,-478.65894,436.44122,84.354608,84.354608,50,15.34535,19.009259,27.85795,14.359768,42.217718,126.57233,1238.7749,11829.428,0.40783442,0.53283442,0.40783442,0.35231682,400,1,1,8,5000,10529.49,19820.216,16000,5000,5000,5000,5000,5000
692.8,-913.28139,-913.28139,-520.01873,474.15308,84.355414,84.355414,50,15.345631,19.009782,30.26509,15.600562,45.865652,130.22107,1238.7874,11829.549,0.40784525,0.53284525,0.40784525,0.3827558,400,1,1,8,5000,10529.586,19820.398,16000,5000,5000,5000,5000,5000
692.9,-955.48949,-955.48949,-561.45925,511.93855,84.356305,84.356305,50,15.345943,19.010362,32.676928,16.843778,49.520706,133.87701,1238.8012,11829.68,0.40785713,0.53285713,0.40785713,0.41325317,400,1,1,8,5000,10529.693,19820.599,16000,5000,5000,5000,5000,5000
693,-997.64603,-997.64603,-602.96791,549.78614,84.357282,84.357282,50,15.346285,19.010997,35.092733,18.089037,53.18177,137.53905,1238.8163,11829.824,0.40787005,0.53287005,0.40787005,0.44379958,400,1,1,8,5000,10529.811,19820.82,16000,5000,5000,5000,5000,5000
693.1,-1041.926,-1041.926,-644.7403,587.8742,84.358347,84.358347,50,15.346658,19.011689,37.523885,19.342209,56.866094,141.22444,1238.8325,11829.979,0.40788404,0.53288404,0.40788404,0.47453888,400,1,1,8,5000,10529.938,19821.06,16000,5000,5000,5000,5000,5000
693.2,-1086.1219,-1086.1219,-686.74331,626.17255,84.359498,84.359498,50,15.34706,19.012438,39.968461,20.602299,60.57076,144.93026,1238.85,11830.146,0.40789909,0.53289909,0.40789909,0.50544662,400,1,1,8,5000,10530.077,19821.32,16000,5000,5000,5000,5000,5000
693.3,-1130.2176,-1130.2176,-728.94547,664.65248,84.360737,84.360737,50,15.347494,19.013243,42.424626,21.868364,64.292991,148.65373,1238.8688,11830.325,0.40791521,0.53291521,0.40791521,0.53649951,400,1,1,8,5000,10530.225,19821.6,16000,5000,5000,5000,5000,5000
693.4,-1174.1969,-1174.1969,-771.31675,703.28661,84.362064,84.362064,50,15.347958,19.014106,44.890635,23.139503,68.030137,152.3922,1238.8887,11830.516,0.4079324,0.5329324,0.4079324,0.56767536,400,1,1,8,5000,10530.384,19821.9,16000,5000,5000,5000,5000,5000
693.5,-1218.0438,-1218.0438,-813.82845,742.04878,84.363479,84.363479,50,15.348453,19.015026,47.364816,24.414853,71.779669,156.14315,1238.91,11830.719,0.40795067,0.53295067,0.40795067,0.59895294,400,1,1,8,5000,10530.554,19822.22,16000,5000,5000,5000,5000,5000
693.6,-1261.7422,-1261.7422,-856.45307,780.91391,84.364983,84.364983,50,15.348979,19.016004,49.845569,25.693592,75.539161,159.90414,1238.9325,11830.934,0.40797002,0.53297002,0.40797002,0.63031193,400,1,1,8,5000,10530.735,19822.56,16000,5000,5000,5000,5000,5000
693.7,-1305.2762,-1305.2762,-899.16424,819.85796,84.366576,84.366576,50,15.349537,19.017039,52.331359,26.974927,79.306286,163.67286,1238.9562,11831.16,0.40799045,0.53299045,0.40799045,0.66173279,400,1,1,8,5000,10530.926,19822.919,16000,5000,5000,5000,5000,5000
693.8,-1348.6302,-1348.6302,-941.93658,858.85777,84.368258,84.368258,50,15.350125,19.018133,54.820709,28.258097,83.078806,167.44706,1238.9812,11831.399,0.40801196,0.53301196,0.40801196,0.69319677,400,1,1,8,5000,10531.128,19823.299,16000,5000,5000,5000,5000,5000
693.9,-1391.7885,-1391.7885,-984.74565,897.89108,84.370029,84.370029,50,15.350745,19.019284,57.312197,29.542369,86.854566,171.22459,1239.0075,11831.65,0.40803456,0.53303456,0.40803456,0.72468576,400,1,1,8,5000,10531.34,19823.699,16000,5000,5000,5000,5000,5000
694,-1434.7356,-1434.7356,-1027.5679,936.93637,84.371889,84.371889,50,15.351395,19.020494,59.804449,30.827036,90.631485,175.00337,1239.035,11831.913,0.40805825,0.53305825,0.40805825,0.75618233,400,1,1,8,5000,10531.564,19824.12,16000,5000,5000,5000,5000,5000
694.1,-1477.4565,-1477.4565,-1070.3804,975.97287,84.373839,84.373839,50,15.352077,19.021761,62.296141,32.111413,94.407553,178.78139,1239.0638,11832.188,0.40808301,0.53308301,0.40808301,0.78766959,400,1,1,8,5000,10531.798,19824.56,16000,5000,5000,5000,5000,5000
694.2,-1519.936,-1519.936,-1113.1613,1014.9805,84.375878,84.375878,50,15.352791,19.023087,64.785987,33.394839,98.180826,182.5567,1239.0938,11832.474,0.40810886,0.53310886,0.40810886,0.81913124,400,1,1,8,5000,10532.042,19825.021,16000,5000,5000,5000,5000,5000
694.3,-1562.1594,-1562.1594,-1155.8891,1053.9397,84.378006,84.378006,50,15.353535,19.024471,67.272746,34.676673,101.94942,186.32743,1239.1251,11832.773,0.40813579,0.53313579,0.40813579,0.85055146,400,1,1,8,5000,10532.298,19825.501,16000,5000,5000,5000,5000,5000
694.4,-1604.1121,-1604.1121,-1198.5432,1092.8317,84.380223,84.380223,50,15.354311,19.025912,69.755212,35.956295,105.71151,190.09173,1239.1577,11833.084,0.40816381,0.53316381,0.40816381,0.88191492,400,1,1,8,5000,10532.564,19826.002,16000,5000,5000,5000,5000,5000
694.5,-1645.7798,-1645.7798,-1241.1034,1131.638,84.38253,84.38253,50,15.355118,19.027412,72.232215,37.233101,109.46532,193.84785,1239.1915,11833.407,0.4081929,0.5331929,0.4081929,0.91320675,400,1,1,8,5000,10532.84,19826.523,16000,5000,5000,5000,5000,5000
694.6,-1687.1486,-1687.1486,-1283.5502,1170.341,84.384925,84.384925,50,15.355955,19.028969,74.70262,38.506505,113.20912,197.59405,1239.2265,11833.742,0.40822306,0.53322306,0.40822306,0.94441251,400,1,1,8,5000,10533.128,19827.064,16000,5000,5000,5000,5000,5000
694.7,-1728.2047,-1728.2047,-1325.8646,1208.9234,84.387408,84.387408,50,15.356824,19.030584,77.165322,39.775939,116.94126,201.32867,1239.2628,11834.088,0.4082543,0.5332543,0.4082543,0.97551814,400,1,1,8,5000,10533.426,19827.625,16000,5000,5000,5000,5000,5000
694.8,-1768.9349,-1768.9349,-1368.0284,1247.3683,84.38998,84.38998,50,15.357724,19.032256,79.61925,41.040851,120.6601,205.05008,1239.3004,11834.447,0.4082866,0.5332866,0.4082866,1.00651,400,1,1,8,5000,10533.734,19828.205,16000,5000,5000,5000,5000,5000
694.9,-1809.3261,-1809.3261,-1410.0234,1285.6593,84.39264,84.39264,50,15.358654,19.033986,82.063361,42.300702,124.36406,208.7567,1239.3391,11834.817,0.40831997,0.53331997,0.40831997,1.0373749,400,1,1,8,5000,10534.053,19828.806,16000,5000,5000,5000,5000,5000
695,-1849.3657,-1849.3657,-1451.8323,1323.7807,84.395388,84.395388,50,15.359615,19.035772,84.496642,43.55497,128.05161,212.447,1239.3791,11835.199,0.4083544,0.5333544,0.4083544,1.0680999,400,1,1,8,5000,10534.383,19829.426,16000,5000,5000,5000,5000,5000
695.1,-1889.0412,-1889.0412,-1493.4383,1361.717,84.398222,84.398222,50,15.360607,19.037616,86.918107,44.803148,131.72125,216.11948,1239.4204,11835.593,0.40838988,0.53338988,0.40838988,1.0986724,400,1,1,8,5000,10534.723,19830.066,16000,5000,5000,5000,5000,5000
695.2,-1928.3409,-1928.3409,-1534.8247,1399.4532,84.401144,84.401144,50,15.361629,19.039515,89.326799,46.044742,135.37154,219.77268,1239.4628,11835.998,0.40842641,0.53342641,0.40842641,1.1290804,400,1,1,8,5000,10535.073,19830.726,16000,5000,5000,5000,5000,5000
695.3,-1967.2533,-1967.2533,-1575.9757,1436.9747,84.404152,84.404152,50,15.362681,19.041471,91.721788,47.279272,139.00106,223.40521,1239.5065,11836.415,0.40846398,0.53346398,0.40846398,1.159312,400,1,1,8,5000,10535.434,19831.405,16000,5000,5000,5000,5000,5000
695.4,-2005.7672,-2005.7672,-1616.8758,1474.2674,84.407246,84.407246,50,15.363763,19.043483,94.102172,48.506274,142.60845,227.01569,1239.5513,11836.843,0.40850259,0.53350259,0.40850259,1.1893557,400,1,1,8,5000,10535.805,19832.103,16000,5000,5000,5000,5000,5000
695.5,-2043.8721,-2043.8721,-1657.5099,1511.3175,84.410425,84.410425,50,15.364875,19.04555,96.467075,49.725296,146.19237,230.6028,1239.5974,11837.283,0.40854223,0.53354223,0.40854223,1.2192003,400,1,1,8,5000,10536.186,19832.821,16000,5000,5000,5000,5000,5000
695.6,-2081.5576,-2081.5576,-1697.8634,1548.1118,84.413689,84.413689,50,15.366016,19.047673,98.815647,50.935901,149.75155,234.16524,1239.6446,11837.734,0.40858288,0.53358288,0.40858288,1.2488352,400,1,1,8,5000,10536.578,19833.558,16000,5000,5000,5000,5000,5000
695.7,-2118.8142,-2118.8142,-1737.9221,1584.6374,84.417037,84.417037,50,15.367187,19.04985,101.14707,52.137664,153.28473,237.70177,1239.693,11838.196,0.40862456,0.53362456,0.40862456,1.2782499,400,1,1,8,5000,10536.979,19834.313,16000,5000,5000,5000,5000,5000
695.8,-2155.6324,-2155.6324,-1777.6725,1620.8818,84.420469,84.420469,50,15.368387,19.052082,103.46054,53.330175,156.79072,241.21118,1239.7426,11838.669,0.40866724,0.53366724,0.40866724,1.3074342,400,1,1,8,5000,10537.39,19835.088,16000,5000,5000,5000,5000,5000
695.9,-2192.0036,-2192.0036,-1817.1013,1656.833,84.423984,84.423984,50,15.369616,19.054368,105.7553,54.51304,160.26834,244.69232,1239.7933,11839.154,0.40871091,0.53371091,0.40871091,1.3363784,400,1,1,8,5000,10537.812,19835.881,16000,5000,5000,5000,5000,5000
696,-2227.9195,-2227.9195,-1856.1958,1692.4794,84.427581,84.427581,50,15.370874,19.056707,108.0306,55.685875,163.71647,248.14406,1239.8452,11839.649,0.40875558,0.53375558,0.40875558,1.3650732,400,1,1,8,5000,10538.243,19836.693,16000,5000,5000,5000,5000,5000
696.1,-2200.449,-2200.449,-1888.9559,1722.35,84.43126,84.43126,50,15.372161,19.059099,109.93723,56.668676,166.60591,251.03717,1239.898,11840.154,0.40880108,0.53380108,0.40880108,1.3891061,400,1,1,8,5000,10538.684,19837.523,16000,5000,5000,5000,5000,5000
696.2,-2172.5082,-2172.5082,-1915.9394,1746.9536,84.435008,84.435008,50,15.373471,19.061536,111.50768,57.478183,168.98586,253.42087,1239.9517,11840.666,0.40884726,0.53384726,0.40884726,1.4088885,400,1,1,8,5000,10539.133,19838.368,16000,5000,5000,5000,5000,5000
696.3,-2144.0903,-2144.0903,-1937.6509,1766.7501,84.438811,84.438811,50,15.374801,19.06401,112.77128,58.129526,170.90081,255.33962,1240.0059,11841.184,0.40889399,0.53389399,0.40889399,1.4247916,400,1,1,8,5000,10539.589,19839.227,16000,5000,5000,5000,5000,5000
696.4,-2115.1891,-2115.1891,-1954.5459,1782.1549,84.44266,84.44266,50,15.376147,19.066513,113.75457,58.636376,172.39094,256.8336,1240.0607,11841.707,0.40894115,0.53394115,0.40894115,1.4371514,400,1,1,8,5000,10540.05,19840.095,16000,5000,5000,5000,5000,5000
696.5,-2085.799,-2085.799,-1967.0362,1793.5436,84.446545,84.446545,50,15.377505,19.06904,114.48151,59.011087,173.4926,257.93914,1240.1158,11842.234,0.40898863,0.53398863,0.40898863,1.4462711,400,1,1,8,5000,10540.516,19840.971,16000,5000,5000,5000,5000,5000
696.6,-2053.2776,-2053.2776,-1975.2432,1801.0267,84.450455,84.450455,50,15.378872,19.071583,114.95915,59.257296,174.21645,258.6669,1240.1712,11842.762,0.40903631,0.53403631,0.40903631,1.4522404,400,1,1,8,5000,10540.984,19841.853,16000,5000,5000,5000,5000,5000
696.7,-2020.2577,-2020.2577,-1979.5269,1804.9326,84.454383,84.454383,50,15.380246,19.074138,115.20846,59.385807,174.59427,259.04865,1240.2267,11843.292,0.4090841,0.5340841,0.4090841,1.4553248,400,1,1,8,5000,10541.455,19842.739,16000,5000,5000,5000,5000,5000
696.8,-1986.7354,-1986.7354,-1980.2129,1805.5581,84.45832,84.45832,50,15.381622,19.076698,115.24839,59.406386,174.65477,259.11309,1240.2822,11843.822,0.40913191,0.53413191,0.40913191,1.455764,400,1,1,0,5000,10541.927,19843.627,16000,5000,5000,5000,5000,5000
696.9,-1952.7072,-1952.7072,-1977.5954,1803.1714,84.462258,84.462258,50,15.382999,19.07926,115.09605,59.327861,174.42391,258.88617,1240.3376,11844.352,0.40917965,0.53417965,0.40917965,1.4537747,400,1,1,8,5000,10542.399,19844.515,16000,5000,5000,5000,5000,5000
697,-1918.1705,-1918.1705,-1971.9403,1798.0152,84.466191,84.466191,50,15.384374,19.081818,114.76693,59.15821,173.92514,258.39133,1240.3929,11844.879,0.40922725,0.53422725,0.40922725,1.449553,400,1,1,8,5000,10542.87,19845.402,16000,5000,5000,5000,5000,5000
697.1,-1883.123,-1883.123,-1963.4882,1790.3086,84.470113,84.470113,50,15.385745,19.084368,114.27502,58.904647,173.17966,257.64978,1240.4479,11845.405,0.40927463,0.53427463,0.40927463,1.4432759,400,1,1,8,5000,10543.339,19846.286,16000,5000,5000,5000,5000,5000
697.2,-1847.563,-1847.563,-1952.4565,1780.2498,84.474017,84.474017,50,15.387109,19.086907,113.63297,58.573695,172.20666,256.68068,1240.5026,11845.927,0.40932174,0.53432174,0.40932174,1.4351037,400,1,1,8,5000,10543.807,19847.166,16000,5000,5000,5000,5000,5000
697.3,-1811.4896,-1811.4896,-1939.0417,1768.0182,84.477898,84.477898,50,15.388466,19.089432,112.85223,58.171252,171.02348,255.50138,1240.5568,11846.445,0.4093685,0.5343685,0.4093685,1.4251812,400,1,1,8,5000,10544.272,19848.041,16000,5000,5000,5000,5000,5000
697.4,-1774.9023,-1774.9023,-1923.4218,1753.776,84.481751,84.481751,50,15.389813,19.091938,111.94315,57.702654,169.6458,254.12755,1240.6107,11846.959,0.40941487,0.53441487,0.40941487,1.4136393,400,1,1,8,5000,10544.733,19848.91,16000,5000,5000,5000,5000,5000
697.5,-1737.8014,-1737.8014,-1905.7577,1737.6699,84.485571,84.485571,50,15.391148,19.094423,110.9151,57.17273,168.08783,252.5734,1240.664,11847.468,0.40946079,0.53446079,0.40946079,1.4005967,400,1,1,8,5000,10545.191,19849.771,16000,5000,5000,5000,5000,5000
697.6,-1700.1874,-1700.1874,-1886.1951,1719.8327,84.489355,84.489355,50,15.392471,19.096884,109.77655,56.585852,166.36241,250.85176,1240.7167,11847.972,0.40950622,0.53450622,0.40950622,1.3861607,400,1,1,8,5000,10545.644,19850.624,16000,5000,5000,5000,5000,5000
697.7,-1662.0619,-1662.0619,-1864.866,1700.3848,84.493098,84.493098,50,15.393779,19.099319,108.5352,55.94598,164.48118,248.97428,1240.7688,11848.469,0.40955111,0.53455111,0.40955111,1.3704284,400,1,1,8,5000,10546.092,19851.467,16000,5000,5000,5000,5000,5000
697.8,-1623.4268,-1623.4268,-1841.89,1679.4353,84.496796,84.496796,50,15.395072,19.101725,107.198,55.2567,162.4547,246.9515,1240.8202,11848.96,0.40959541,0.53459541,0.40959541,1.353488,400,1,1,8,5000,10546.535,19852.301,16000,5000,5000,5000,5000,5000
697.9,-1584.2846,-1584.2846,-1817.3756,1657.0831,84.500447,84.500447,50,15.396348,19.104099,105.77126,54.521268,160.29253,244.79298,1240.8709,11849.444,0.40963909,0.53463909,0.40963909,1.3354194,400,1,1,8,5000,10546.972,19853.123,16000,5000,5000,5000,5000,5000
698,-1544.6384,-1544.6384,-1791.4212,1633.4179,84.504047,84.504047,50,15.397606,19.106441,104.26072,53.742637,158.00335,242.5074,1240.9208,11849.921,0.40968212,0.53468212,0.40968212,1.316295,400,1,1,8,5000,10547.403,19853.934,16000,5000,5000,5000,5000,5000
698.1,-1504.4921,-1504.4921,-1764.1163,1608.5213,84.507592,84.507592,50,15.398845,19.108747,102.67157,52.92349,155.59506,240.10265,1240.97,11850.39,0.40972445,0.53472445,0.40972445,1.2961807,400,1,1,8,5000,10547.827,19854.733,16000,5000,5000,5000,5000,5000
698.2,-1463.8499,-1463.8499,-1735.5422,1582.4674,84.511081,84.511081,50,15.400064,19.111017,101.00856,52.066266,153.07482,237.5859,1241.0182,11850.851,0.40976606,0.53476606,0.40976606,1.2751363,400,1,1,8,5000,10548.245,19855.519,16000,5000,5000,5000,5000,5000
698.3,-1422.7167,-1422.7167,-1705.7729,1555.3237,84.51451,84.51451,50,15.401263,19.113248,99.275983,51.173187,150.44917,234.96368,1241.0656,11851.304,0.40980692,0.53480692,0.40980692,1.2532163,400,1,1,8,5000,10548.655,19856.292,16000,5000,5000,5000,5000,5000
698.4,-1381.0981,-1381.0981,-1674.876,1527.152,84.517877,84.517877,50,15.402439,19.115438,97.477784,50.24628,147.72406,232.24194,1241.1121,11851.748,0.40984699,0.53484699,0.40984699,1.2304706,400,1,1,8,5000,10549.058,19857.05,16000,5000,5000,5000,5000,5000
698.5,-1339,-1339,-1642.9132,1498.0082,84.52118,84.52118,50,15.403593,19.117587,95.617548,49.287396,144.90494,229.42612,1241.1577,11852.183,0.40988625,0.53488625,0.40988625,1.2069443,400,1,1,8,5000,10549.453,19857.794,16000,5000,5000,5000,5000,5000
698.6,-1296.4292,-1296.4292,-1609.9409,1467.9441,84.524416,84.524416,50,15.404724,19.119692,93.698559,48.298226,141.99679,226.5212,1241.2023,11852.609,0.40992468,0.53492468,0.40992468,1.1826792,400,1,1,8,5000,10549.84,19858.523,16000,5000,5000,5000,5000,5000
698.7,-1253.3927,-1253.3927,-1576.0108,1437.0067,84.527583,84.527583,50,15.405831,19.121752,91.723831,47.280325,139.00416,223.53174,1241.2459,11853.025,0.40996225,0.53496225,0.40996225,1.1577132,400,1,1,8,5000,10550.219,19859.236,16000,5000,5000,5000,5000,5000
698.8,-1209.8984,-1209.8984,-1541.1706,1405.2394,84.53068,84.53068,50,15.406913,19.123767,89.696131,46.235119,135.93125,220.46193,1241.2884,11853.431,0.40999894,0.53499894,0.40999894,1.1320813,400,1,1,8,5000,10550.59,19859.934,16000,5000,5000,5000,5000,5000
698.9,-1165.9545,-1165.9545,-1505.4641,1372.6822,84.533703,84.533703,50,15.407969,19.125734,87.618011,45.163923,132.78193,217.31564,1241.3299,11853.828,0.41003472,0.53503472,0.41003472,1.1058157,400,1,1,8,5000,10550.952,19860.615,16000,5000,5000,5000,5000,5000
699,-1121.5699,-1121.5699,-1468.9317,1339.372,84.536653,84.536653,50,15.409,19.127653,85.491827,44.067952,129.55978,214.09643,1241.3704,11854.214,0.41006958,0.53506958,0.41006958,1.0789463,400,1,1,8,5000,10551.304,19861.279,16000,5000,5000,5000,5000,5000
699.1,-1076.7538,-1076.7538,-1431.6111,1305.343,84.539526,84.539526,50,15.410004,19.129522,83.319765,42.948332,126.2681,210.80762,1241.4097,11854.589,0.41010349,0.53510349,0.41010349,1.0515005,400,1,1,8,5000,10551.648,19861.926,16000,5000,5000,5000,5000,5000
699.2,-1031.5162,-1031.5162,-1393.537,1270.627,84.542321,84.542321,50,15.41098,19.131341,81.103854,41.80611,122.90996,207.45229,1241.4479,11854.954,0.41013643,0.53513643,0.41013643,1.0235041,400,1,1,8,5000,10551.982,19862.555,16000,5000,5000,5000,5000,5000
699.3,-985.86735,-985.86735,-1354.7421,1235.2539,84.545037,84.545037,50,15.411929,19.133108,78.845991,40.642263,119.48825,204.03329,1241.485,11855.308,0.4101684,0.5351684,0.4101684,0.9949809,400,1,1,8,5000,10552.307,19863.167,16000,5000,5000,5000,5000,5000
699.4,-939.81818,-939.81818,-1315.2569,1199.2512,84.547672,84.547672,50,15.41285,19.134822,76.54795,39.457706,116.00566,200.55333,1241.5209,11855.651,0.41019936,0.53519936,0.41019936,0.96595331,400,1,1,8,5000,10552.622,19863.76,16000,5000,5000,5000,5000,5000
699.5,-893.38,-893.38,-1275.11,1162.6453,84.550224,84.550224,50,15.413742,19.136482,74.211401,38.2533,112.4647,197.01492,1241.5556,11855.983,0.41022931,0.53522931,0.41022931,0.93644235,400,1,1,8,5000,10552.928,19864.335,16000,5000,5000,5000,5000,5000
699.6,-846.56462,-846.56462,-1234.3285,1125.4607,84.552693,84.552693,50,15.414604,19.138089,71.837919,37.029855,108.86777,193.42047,1241.5892,11856.303,0.41025822,0.53525822,0.41025822,0.9064679,400,1,1,8,5000,10553.223,19864.89,16000,5000,5000,5000,5000,5000
699.7,-799.38431,-799.38431,-1192.9381,1087.721,84.555076,84.555076,50,15.415437,19.13964,69.428997,35.788143,105.21714,189.77222,1241.6215,11856.612,0.41028609,0.53528609,0.41028609,0.87604875,400,1,1,8,5000,10553.508,19865.427,16000,5000,5000,5000,5000,5000
699.8,-751.85177,-751.85177,-1150.9632,1049.4482,84.557374,84.557374,50,15.416239,19.141134,66.986057,34.528895,101.51495,186.07233,1241.6526,11856.909,0.41031289,0.53531289,0.41031289,0.84520279,400,1,1,8,5000,10553.783,19865.944,16000,5000,5000,5000,5000,5000
699.9,-703.98013,-703.98013,-1108.4271,1010.6638,84.559583,84.559583,50,15.417011,19.142572,64.510458,33.252814,97.763272,182.32285,1241.6824,11857.194,0.41033862,0.53533862,0.41033862,0.81394714,400,1,1,8,5000,10554.047,19866.441,16000,5000,5000,5000,5000,5000
700,-655.78293,-655.78293,-1065.3523,971.38825,84.561704,84.561704,50,15.417752,19.143952,62.003506,31.96057,93.964075,178.52578,1241.711,11857.466,0.41036325,0.53536325,0.41036325,0.78229819,400,1,1,8,5000,10554.301,19866.919,16000,5000,5000,5000,5000,5000
700.1,-604.99856,-604.99856,-1021.5439,931.44371,84.563735,84.563735,50,15.418462,19.145273,59.453854,30.646316,90.10017,174.6639,1241.7383,11857.727,0.41038678,0.53538678,0.41038678,0.75011275,400,1,1,8,5000,10554.543,19867.376,16000,5000,5000,5000,5000,5000
700.2,-553.91689,-553.91689,-977.04328,890.86807,84.565674,84.565674,50,15.419139,19.146535,56.863919,29.311299,86.175218,170.74089,1241.7642,11857.975,0.41040917,0.53540917,0.41040917,0.71742126,400,1,1,8,5000,10554.775,19867.812,16000,5000,5000,5000,5000,5000
700.3,-502.55261,-502.55261,-931.88953,849.69687,84.567521,84.567521,50,15.419784,19.147736,54.23597,27.956686,82.192656,166.76018,1241.7889,11858.21,0.41043043,0.53543043,0.41043043,0.68425228,400,1,1,8,5000,10554.996,19868.228,16000,5000,5000,5000,5000,5000
700.4,-450.92076,-450.92076,-886.1193,807.96358,84.569273,84.569273,50,15.420396,19.148877,51.572143,26.583579,78.155722,162.72499,1241.8122,11858.433,0.41045052,0.53545052,0.41045052,0.65063267,400,1,1,8,5000,10555.205,19868.622,16000,5000,5000,5000,5000,5000
700.5,-399.03671,-399.03671,-839.76726,765.69979,84.57093,84.57093,50,15.420975,19.149955,48.874455,25.193018,74.067472,158.6384,1241.8341,11858.642,0.41046944,0.53546944,0.41046944,0.61658781,400,1,1,8,5000,10555.404,19868.995,16000,5000,5000,5000,5000,5000
700.6,-346.91613,-346.91613,-792.86627,722.93547,84.57249,84.57249,50,15.42152,19.15097,46.144817,23.785988,69.930805,154.50329,1241.8547,11858.839,0.41048717,0.53548717,0.41048717,0.58214176,400,1,1,8,5000,10555.59,19869.346,16000,5000,5000,5000,5000,5000
700.7,-294.57501,-294.57501,-745.44759,679.69911,84.573951,84.573951,50,15.422031,19.151921,43.38505,22.363428,65.748478,150.32243,1241.8739,11859.022,0.4105037,0.5355037,0.4105037,0.54731736,400,1,1,8,5000,10555.765,19869.675,16000,5000,5000,5000,5000,5000
700.8,-242.02959,-242.02959,-697.54103,636.01792,84.575314,84.575314,50,15.422507,19.152808,40.596888,20.926231,61.523119,146.09843,1241.8916,11859.191,0.41051902,0.53551902,0.41051902,0.51213641,400,1,1,8,5000,10555.928,19869.982,16000,5000,5000,5000,5000,5000
700.9,-189.29639,-189.29639,-649.17516,591.91791,84.576577,84.576577,50,15.422948,19.15363,37.781994,19.475255,57.257249,141.83383,1241.908,11859.347,0.41053311,0.53553311,0.41053311,0.47661979,400,1,1,8,5000,10556.079,19870.266,16000,5000,5000,5000,5000,5000
701,-136.39217,-136.39217,-600.37741,547.42412,84.577739,84.577739,50,15.423354,19.154386,34.941965,18.011322,52.953287,137.53103,1241.9229,11859.49,0.41054597,0.53554597,0.41054597,0.44078754,400,1,1,8,5000,10556.218,19870.527,16000,5000,5000,5000,5000,5000
701.1,-83.333893,-83.333893,-551.17421,502.56065,84.578799,84.578799,50,15.423724,19.155075,32.078339,16.535226,48.613566,133.19236,1241.9363,11859.618,0.41055758,0.53555758,0.41055758,0.40465895,400,1,1,8,5000,10556.344,19870.766,16000,5000,5000,5000,5000,5000
701.2,-30.138741,-30.138741,-501.59113,457.35079,84.579757,84.579757,50,15.424058,19.155698,29.192604,15.047734,44.240338,128.82009,1241.9483,11859.733,0.41056794,0.53556794,0.41056794,0.36825267,400,1,1,8,5000,10556.459,19870.981,16000,5000,5000,5000,5000,5000
701.3,23.175929,23.175929,-451.65294,411.81715,84.580611,84.580611,50,15.424357,19.156254,26.286201,13.549588,39.83579,124.4164,1241.9589,11859.834,0.41057703,0.53557703,0.41057703,0.33158679,400,1,1,8,5000,10556.561,19871.173,16000,5000,5000,5000,5000,5000
701.4,76.5926,76.5926,-401.38373,365.98169,84.58136,84.58136,50,15.424618,19.156742,23.360533,12.041512,35.402045,119.98341,1241.9679,11859.92,0.41058484,0.53558484,0.41058484,0.29467885,400,1,1,8,5000,10556.65,19871.342,16000,5000,5000,5000,5000,5000
701.5,130.09361,130.09361,-350.80698,319.8658,84.582004,84.582004,50,15.424843,19.157161,20.416966,10.524209,30.941175,115.52318,1241.9755,11859.993,0.41059138,0.53559138,0.41059138,0.25754598,400,1,1,8,5000,10556.727,19871.487,16000,5000,5000,5000,5000,5000
701.6,183.66118,183.66118,-299.94561,273.4904,84.582543,84.582543,50,15.425032,19.157512,17.456834,8.9983682,26.455203,111.03775,1241.9816,11860.051,0.41059663,0.53559663,0.41059663,0.22020488,400,1,1,8,5000,10556.792,19871.608,16000,5000,5000,5000,5000,5000
701.7,237.27742,237.27742,-248.82208,226.87597,84.582976,84.582976,50,15.425183,19.157793,14.481445,7.4646623,21.946107,106.52908,1241.9862,11860.094,0.41060058,0.53560058,0.41060058,0.1826719,400,1,1,8,5000,10556.844,19871.706,16000,5000,5000,5000,5000,5000
701.8,290.92438,290.92438,-197.45841,180.04258,84.583302,84.583302,50,15.425297,19.158005,11.492079,5.9237523,17.415832,101.99913,1241.9893,11860.124,0.41060323,0.53560323,0.41060323,0.14496307,400,1,1,8,5000,10556.883,19871.779,16000,5000,5000,5000,5000,5000
701.9,344.58403,344.58403,-145.87625,133.00997,84.583521,84.583521,50,15.425373,19.158148,8.4899979,4.3762876,12.866285,97.449806,1241.9908,11860.139,0.41060458,0.53560458,0.41060458,0.10709416,400,1,1,8,5000,10556.909,19871.828,16000,5000,5000,5000,5000,5000
702,398.23831,398.23831,-94.096906,85.797559,84.583632,84.583632,50,15.425412,19.15822,5.4764399,2.8229072,8.2993471,92.882979,1241.9909,11860.139,0.41060461,0.53560461,0.41060461,0.069080669,400,1,1,8,5000,10556.922,19871.853,16000,5000,5000,5000,5000,5000
702.1,451.86914,451.86914,-42.141367,38.424499,84.583634,84.583634,50,15.425413,19.158222,2.4526276,1.264241,3.7168686,88.300503,1241.9894,11860.125,0.41060333,0.53560333,0.41060333,0.030937864,400,1,1,8,5000,10556.922,19871.854,16000,5000,5000,5000,5000,5000
702.2,505.45846,505.45846,9.9696458,-10.934027,84.583529,84.583529,50,15.425376,19.158153,0.65604162,0.30833956,0.96438118,85.54791,1241.9863,11860.095,0.41060067,0.53560067,0.41060067,0.0088036616,400,1,1,8,5000,10556.91,19871.83,16000,5000,5000,5000,5000,5000
702.3,558.9882,558.9882,62.215669,-68.233899,84.58331,84.58331,50,15.425299,19.15801,4.0940339,1.9241959,6.0182299,90.60154,1241.9814,11860.048,0.41059643,0.53559643,0.41059643,0.054939551,400,1,1,8,5000,10556.883,19871.781,16000,5000,5000,5000,5000,5000
702.4,612.44036,612.44036,114.57647,-125.65965,84.58296,84.58296,50,15.425177,19.157783,7.5395792,3.5436022,11.083181,95.666141,1241.9746,11859.984,0.41059059,0.53559059,0.41059059,0.10117731,400,1,1,8,5000,10556.842,19871.702,16000,5000,5000,5000,5000,5000
702.5,665.79701,665.79701,167.03204,-183.18934,84.582478,84.582478,50,15.425009,19.157469,10.99136,5.1659394,16.1573,100.73978,1241.966,11859.901,0.41058315,0.53558315,0.41058315,0.14749948,400,1,1,8,5000,10556.784,19871.594,16000,5000,5000,5000,5000,5000
702.6,719.04029,719.04029,219.56257,-240.80124,84.581865,84.581865,50,15.424795,19.15707,14.448074,6.790595,21.238669,105.82053,1241.9555,11859.801,0.41057411,0.53557411,0.41057411,0.19388878,400,1,1,8,5000,10556.711,19871.456,16000,5000,5000,5000,5000,5000
702.7,772.15245,772.15245,272.14845,-298.47384,84.58112,84.58112,50,15.424534,19.156585,17.908431,8.4169624,26.325393,110.90651,1241.9432,11859.684,0.41056347,0.53556347,0.41056347,0.2403281,400,1,1,8,5000,10556.622,19871.288,16000,5000,5000,5000,5000,5000
702.8,825.11587,825.11587,324.77026,-356.18585,84.580242,84.580242,50,15.424228,19.156014,21.371151,10.044441,31.415592,115.99583,1241.929,11859.548,0.41055123,0.53555123,0.41055123,0.2868005,400,1,1,8,5000,10556.517,19871.09,16000,5000,5000,5000,5000,5000
702.9,877.91308,877.91308,377.40876,-413.91616,84.579233,84.579233,50,15.423875,19.155358,24.83497,11.672436,36.507406,121.08664,1241.9129,11859.395,0.41053738,0.53553738,0.41053738,0.3332892,400,1,1,8,5000,10556.396,19870.863,16000,5000,5000,5000,5000,5000
703,930.52679,930.52679,430.0449,-471.64389,84.578091,84.578091,50,15.423477,19.154615,28.298633,13.300358,41.598991,126.17708,1241.895,11859.224,0.41052193,0.53552193,0.41052193,0.37977759,400,1,1,8,5000,10556.26,19870.606,16000,5000,5000,5000,5000,5000
703.1,982.93986,982.93986,482.65981,-529.34833,84.576817,84.576817,50,15.423032,19.153786,31.7609,14.927623,46.688523,131.26534,1241.8752,11859.035,0.41050488,0.53550488,0.41050488,0.42624921,400,1,1,8,5000,10556.107,19870.32,16000,5000,5000,5000,5000,5000
703.2,1035.1354,1035.1354,535.23481,-587.00901,84.575411,84.575411,50,15.42254,19.152871,35.22054,16.553654,51.774194,136.34961,1241.8536,11858.828,0.41048622,0.53548622,0.41048622,0.47268778,400,1,1,8,5000,10555.939,19870.003,16000,5000,5000,5000,5000,5000
703.3,1087.0967,1087.0967,587.75142,-644.60563,84.573873,84.573873,50,15.422003,19.15187,38.676338,18.177879,56.854217,141.42809,1241.8301,11858.604,0.41046597,0.53546597,0.41046597,0.51907716,400,1,1,8,5000,10555.755,19869.657,16000,5000,5000,5000,5000,5000
703.4,1138.8074,1138.8074,640.19133,-702.11815,84.572203,84.572203,50,15.42142,19.150783,42.127089,19.799732,61.926821,146.49902,1241.8048,11858.362,0.41044411,0.53544411,0.41044411,0.5654014,400,1,1,8,5000,10555.556,19869.282,16000,5000,5000,5000,5000,5000
703.5,1190.2513,1190.2513,692.53645,-759.52671,84.570402,84.570402,50,15.420791,19.149611,45.571602,21.418653,66.990255,151.56066,1241.7776,11858.102,0.41042067,0.53542067,0.41042067,0.61164473,400,1,1,8,5000,10555.34,19868.876,16000,5000,5000,5000,5000,5000
703.6,1231.8652,1231.8652,743.86037,-815.81527,84.568468,84.568468,50,15.420115,19.148353,48.948916,23.005991,71.954907,156.52338,1241.7486,11857.825,0.41039566,0.53539566,0.41039566,0.6569891,400,1,1,8,5000,10555.109,19868.441,16000,5000,5000,5000,5000,5000
703.7,1273.1808,1273.1808,794.23187,-871.0593,84.566406,84.566406,50,15.419395,19.147011,52.263558,24.563872,76.82743,161.39384,1241.7178,11857.531,0.41036911,0.53536911,0.41036911,0.70149539,400,1,1,8,5000,10554.863,19867.977,16000,5000,5000,5000,5000,5000
703.8,1314.1829,1314.1829,843.71175,-925.32546,84.564218,84.564218,50,15.41863,19.145588,55.519528,26.094178,81.613706,166.17792,1241.6852,11857.221,0.41034106,0.53534106,0.41034106,0.74521741,400,1,1,8,5000,10554.601,19867.484,16000,5000,5000,5000,5000,5000
703.9,1354.8566,1354.8566,892.35361,-978.67253,84.561905,84.561905,50,15.417823,19.144083,58.720352,27.598565,86.318917,170.88082,1241.651,11856.894,0.41031153,0.53531153,0.41031153,0.78820259,400,1,1,8,5000,10554.325,19866.964,16000,5000,5000,5000,5000,5000
704,1395.1871,1395.1871,940.20455,-1031.1522,84.55947,84.55947,50,15.416972,19.142499,61.86913,29.078491,90.947622,175.50709,1241.6151,11856.55,0.41028053,0.53528053,0.41028053,0.83049265,400,1,1,8,5000,10554.033,19866.416,16000,5000,5000,5000,5000,5000
