time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
704.1,1435.1605,1435.1605,987.30583,-1082.8096,84.556916,84.556916,50,15.416079,19.140836,64.968579,30.535232,95.503811,180.06073,1241.5774,11856.191,0.41024811,0.53524811,0.41024811,0.87212413,400,1,1,8,5000,10553.728,19865.841,16000,5000,5000,5000,5000,5000
704.2,1474.7627,1474.7627,1033.6935,-1133.6845,84.554242,84.554242,50,15.415145,19.139097,68.021068,31.969902,99.990969,184.54521,1241.5382,11855.816,0.41021427,0.53521427,0.41021427,0.91312894,400,1,1,8,5000,10553.408,19865.239,16000,5000,5000,5000,5000,5000
704.3,1513.9806,1513.9806,1079.3988,-1183.811,84.551453,84.551453,50,15.414171,19.137282,71.028659,33.38347,104.41213,188.96358,1241.4973,11855.426,0.41017903,0.53517903,0.41017903,0.95353486,400,1,1,8,5000,10553.075,19864.611,16000,5000,5000,5000,5000,5000
704.4,1552.8009,1552.8009,1124.449,-1233.2189,84.548548,84.548548,50,15.413156,19.135392,73.993135,34.776774,108.76991,193.31846,1241.4549,11855.021,0.41014243,0.53514243,0.41014243,0.99336589,400,1,1,8,5000,10552.727,19863.957,16000,5000,5000,5000,5000,5000
704.5,1591.2113,1591.2113,1168.8673,-1281.9339,84.545531,84.545531,50,15.412102,19.133429,76.916033,36.150535,113.06657,197.6121,1241.4108,11854.6,0.41010447,0.53510447,0.41010447,1.0326427,400,1,1,8,5000,10552.366,19863.278,16000,5000,5000,5000,5000,5000
704.6,1629.1995,1629.1995,1212.6737,-1329.9777,84.542402,84.542402,50,15.411009,19.131393,79.798665,37.505372,117.30404,201.84644,1241.3653,11854.165,0.41006518,0.53506518,0.41006518,1.0713831,400,1,1,8,5000,10551.992,19862.573,16000,5000,5000,5000,5000,5000
704.7,1666.7539,1666.7539,1255.8852,-1377.3691,84.539163,84.539163,50,15.409877,19.129286,82.642147,38.841809,121.48396,206.02312,1241.3182,11853.715,0.41002457,0.53502457,0.41002457,1.109602,400,1,1,8,5000,10551.605,19861.844,16000,5000,5000,5000,5000,5000
704.8,1703.8635,1703.8635,1298.5159,-1424.1236,84.535816,84.535816,50,15.408708,19.127109,85.447418,40.160286,125.6077,210.14352,1241.2695,11853.251,0.40998266,0.53498266,0.40998266,1.1473122,400,1,1,8,5000,10551.204,19861.09,16000,5000,5000,5000,5000,5000
704.9,1740.5174,1740.5174,1340.5779,-1470.2544,84.532362,84.532362,50,15.407501,19.124861,88.215262,41.461173,129.67643,214.2088,1241.2194,11852.773,0.40993948,0.53493948,0.40993948,1.1845241,400,1,1,8,5000,10550.791,19860.313,16000,5000,5000,5000,5000,5000
705,1776.7054,1776.7054,1382.0809,-1515.772,84.528802,84.528802,50,15.406257,19.122545,90.946322,42.744772,133.69109,218.2199,1241.1679,11852.28,0.40989502,0.53489502,0.40989502,1.2212466,400,1,1,8,5000,10550.365,19859.511,16000,5000,5000,5000,5000,5000
705.1,1812.4181,1812.4181,1423.0329,-1560.6854,84.525139,84.525139,50,15.404977,19.120162,93.641123,44.011328,137.65245,222.17759,1241.1148,11851.774,0.40984932,0.53484932,0.40984932,1.2574867,400,1,1,8,5000,10549.927,19858.686,16000,5000,5000,5000,5000,5000
705.2,1847.646,1847.646,1463.4402,-1605.0013,84.521372,84.521372,50,15.40366,19.117712,96.30008,45.261038,141.56112,226.08249,1241.0604,11851.254,0.40980239,0.53480239,0.40980239,1.29325,400,1,1,8,5000,10549.476,19857.837,16000,5000,5000,5000,5000,5000
705.3,1882.3807,1882.3807,1503.3077,-1648.7252,84.517504,84.517504,50,15.402309,19.115195,98.923514,46.494052,145.41757,229.93507,1241.0045,11850.72,0.40975425,0.53475425,0.40975425,1.3285409,400,1,1,8,5000,10549.013,19856.966,16000,5000,5000,5000,5000,5000
705.4,1916.6141,1916.6141,1542.639,-1691.8611,84.513536,84.513536,50,15.400922,19.112614,101.51167,47.710484,149.22215,233.73569,1240.9473,11850.173,0.4097049,0.5347049,0.4097049,1.3633626,400,1,1,8,5000,10548.538,19856.072,16000,5000,5000,5000,5000,5000
705.5,1950.3386,1950.3386,1581.4367,-1734.4119,84.50947,84.50947,50,15.399501,19.109969,104.06471,48.910414,152.97513,237.4846,1240.8886,11849.614,0.40965438,0.53465438,0.40965438,1.3977176,400,1,1,8,5000,10548.052,19855.156,16000,5000,5000,5000,5000,5000
705.6,1983.5472,1983.5472,1619.7026,-1776.3792,84.505306,84.505306,50,15.398046,19.10726,106.58275,50.093895,156.67665,241.18196,1240.8286,11849.041,0.40960268,0.53460268,0.40960268,1.4316072,400,1,1,8,5000,10547.553,19854.218,16000,5000,5000,5000,5000,5000
705.7,2016.2336,2016.2336,1657.4375,-1817.7643,84.501047,84.501047,50,15.396557,19.104489,109.06586,51.260954,160.32681,244.82786,1240.7673,11848.455,0.40954984,0.53454984,0.40954984,1.4650324,400,1,1,8,5000,10547.044,19853.258,16000,5000,5000,5000,5000,5000
705.8,2048.3919,2048.3919,1694.6417,-1858.5674,84.496693,84.496693,50,15.395036,19.101657,111.51404,52.4116,163.92564,248.42234,1240.7047,11847.857,0.40949587,0.53449587,0.40949587,1.4979934,400,1,1,8,5000,10546.522,19852.277,16000,5000,5000,5000,5000,5000
705.9,2080.0169,2080.0169,1731.315,-1898.7881,84.492245,84.492245,50,15.393481,19.098764,113.92729,53.545826,167.47311,251.96536,1240.6407,11847.246,0.40944078,0.53444078,0.40944078,1.5304899,400,1,1,8,5000,10545.99,19851.275,16000,5000,5000,5000,5000,5000
706,2111.1038,2111.1038,1767.4567,-1938.4259,84.487706,84.487706,50,15.391894,19.095811,116.30555,54.66361,170.96916,255.45687,1240.5755,11846.624,0.40938459,0.53438459,0.40938459,1.5625215,400,1,1,8,5000,10545.446,19850.252,16000,5000,5000,5000,5000,5000
706.1,2141.6487,2141.6487,1803.0658,-1977.4795,84.483076,84.483076,50,15.390276,19.0928,118.64877,55.764921,174.41369,258.89677,1240.509,11845.989,0.40932731,0.53432731,0.40932731,1.5940871,400,1,1,8,5000,10544.892,19849.208,16000,5000,5000,5000,5000,5000
706.2,2171.6479,2171.6479,1838.141,-2015.9476,84.478357,84.478357,50,15.388627,19.08973,120.95686,56.849722,177.80658,262.28493,1240.4413,11845.342,0.40926896,0.53426896,0.40926896,1.6251858,400,1,1,8,5000,10544.327,19848.144,16000,5000,5000,5000,5000,5000
706.3,2201.0987,2201.0987,1872.681,-2053.8287,84.47355,84.47355,50,15.386946,19.086604,123.22972,57.917969,181.14769,265.62124,1240.3723,11844.683,0.40920957,0.53420957,0.40920957,1.6558163,400,1,1,8,5000,10543.751,19847.061,16000,5000,5000,5000,5000,5000
706.4,2229.9987,2229.9987,1906.6843,-2091.1212,84.468656,84.468656,50,15.385236,19.083421,125.46727,58.969617,184.43689,268.90554,1240.3022,11844.013,0.40914913,0.53414913,0.40914913,1.6859772,400,1,1,8,5000,10543.165,19845.958,16000,5000,5000,5000,5000,5000
706.5,2258.3463,2258.3463,1940.1493,-2127.8234,84.463678,84.463678,50,15.383495,19.080183,127.6694,60.004619,187.67402,272.1377,1240.2308,11843.332,0.40908768,0.53408768,0.40908768,1.7156672,400,1,1,8,5000,10542.569,19844.835,16000,5000,5000,5000,5000,5000
706.6,2286.1403,2286.1403,1973.0747,-2163.9337,84.458615,84.458615,50,15.381725,19.07689,129.83602,61.02293,190.85895,275.31757,1240.1583,11842.64,0.40902523,0.53402523,0.40902523,1.744885,400,1,1,8,5000,10541.962,19843.693,16000,5000,5000,5000,5000,5000
706.7,2313.3802,2313.3802,2005.4591,-2199.4506,84.45347,84.45347,50,15.379927,19.073544,131.96704,62.024508,193.99154,278.44502,1240.0847,11841.936,0.40896179,0.53396179,0.40896179,1.7736294,400,1,1,8,5000,10541.346,19842.533,16000,5000,5000,5000,5000,5000
706.8,2340.0662,2340.0662,2037.3012,-2234.3728,84.448244,84.448244,50,15.378099,19.070145,134.06237,63.009314,197.07168,281.51993,1240.0099,11841.222,0.40889737,0.53389737,0.40889737,1.8018993,400,1,1,8,5000,10540.72,19841.354,16000,5000,5000,5000,5000,5000
706.9,2366.199,2366.199,2068.5999,-2268.6992,84.442939,84.442939,50,15.376244,19.066694,136.12195,63.977317,200.09927,284.54221,1239.9339,11840.497,0.40883201,0.53383201,0.40883201,1.8296936,400,1,1,8,5000,10540.084,19840.158,16000,5000,5000,5000,5000,5000
707,2391.78,2391.78,2099.3546,-2302.4288,84.437555,84.437555,50,15.374362,19.063193,138.14573,64.928492,203.07422,287.51177,1239.8569,11839.762,0.40876571,0.53376571,0.40876571,1.8570117,400,1,1,8,5000,10539.439,19838.943,16000,5000,5000,5000,5000,5000
707.1,2424.2919,2424.2919,2130.2764,-2336.3418,84.432094,84.432094,50,15.372452,19.059642,140.18051,65.884839,206.06535,290.49744,1239.7788,11839.016,0.40869846,0.53369846,0.40869846,1.8844827,400,1,1,8,5000,10538.784,19837.711,16000,5000,5000,5000,5000,5000
707.2,2456.2564,2456.2564,2161.2975,-2370.3636,84.426556,84.426556,50,15.370516,19.05604,142.22182,66.844254,209.06607,293.49263,1239.6996,11838.26,0.40863027,0.53363027,0.40863027,1.9120467,400,1,1,8,5000,10538.12,19836.461,16000,5000,5000,5000,5000,5000
707.3,2487.6764,2487.6764,2192.3566,-2404.4271,84.42094,84.42094,50,15.368552,19.052388,144.26562,67.804843,212.07047,296.49141,1239.6193,11837.493,0.40856114,0.53356114,0.40856114,1.9396495,400,1,1,8,5000,10537.447,19835.194,16000,5000,5000,5000,5000,5000
707.4,2518.5558,2518.5558,2223.3986,-2438.4718,84.415247,84.415247,50,15.366561,19.048686,146.30831,68.764904,215.07321,299.48846,1239.5379,11836.715,0.40849106,0.53349106,0.40849106,1.9672426,400,1,1,8,5000,10536.764,19833.909,16000,5000,5000,5000,5000,5000
707.5,2548.8988,2548.8988,2254.374,-2472.4435,84.409476,84.409476,50,15.364543,19.044933,148.34661,69.722907,218.06952,302.47899,1239.4554,11835.927,0.40842004,0.53342004,0.40842004,1.9947822,400,1,1,8,5000,10536.072,19832.607,16000,5000,5000,5000,5000,5000
707.6,2578.7102,2578.7102,2285.2387,-2506.2938,84.403627,84.403627,50,15.362497,19.04113,150.37763,70.677485,221.05511,305.45874,1239.3718,11835.129,0.40834807,0.53334807,0.40834807,2.0222292,400,1,1,8,5000,10535.371,19831.286,16000,5000,5000,5000,5000,5000
707.7,2607.9954,2607.9954,2315.953,-2539.9792,84.397701,84.397701,50,15.360424,19.037277,152.39875,71.627414,224.02617,308.42387,1239.2871,11834.32,0.40827517,0.53327517,0.40827517,2.0495487,400,1,1,8,5000,10534.66,19829.949,16000,5000,5000,5000,5000,5000
707.8,2636.7604,2636.7604,2346.4819,-2573.4612,84.391699,84.391699,50,15.358325,19.033374,154.40767,72.571605,226.97928,311.37097,1239.2013,11833.501,0.40820134,0.53320134,0.40820134,2.0767095,400,1,1,8,5000,10533.94,19828.593,16000,5000,5000,5000,5000,5000
707.9,2665.0117,2665.0117,2376.794,-2606.7054,84.38562,84.38562,50,15.356199,19.029421,156.40233,73.509093,229.91142,314.29704,1239.1144,11832.671,0.40812659,0.53312659,0.40812659,2.1036842,400,1,1,8,5000,10533.211,19827.221,16000,5000,5000,5000,5000,5000
708,2692.7564,2692.7564,2406.8618,-2639.6817,84.379466,84.379466,50,15.354046,19.02542,158.3809,74.439025,232.81993,317.1994,1239.0265,11831.831,0.40805092,0.53305092,0.40805092,2.1304482,400,1,1,8,5000,10532.473,19825.831,16000,5000,5000,5000,5000,5000
708.1,2652.7231,2652.7231,2430.2586,-2665.3418,84.373236,84.373236,50,15.351867,19.021369,159.92051,75.162637,235.08314,319.45638,1238.9377,11830.984,0.40797454,0.53297454,0.40797454,2.1513121,400,1,1,8,5000,10531.725,19824.424,16000,5000,5000,5000,5000,5000
708.2,2612.199,2612.199,2447.5725,-2684.3305,84.366948,84.366948,50,15.349667,19.017281,161.05983,75.698119,236.75795,321.1249,1238.8483,11830.13,0.40789763,0.53289763,0.40789763,2.1667951,400,1,1,8,5000,10530.971,19823.004,16000,5000,5000,5000,5000,5000
708.3,2571.1926,2571.1926,2459.3365,-2697.2324,84.360617,84.360617,50,15.347452,19.013165,161.83395,76.061955,237.8959,322.25652,1238.7585,11829.272,0.40782037,0.53282037,0.40782037,2.1773674,400,1,1,8,5000,10530.211,19821.573,16000,5000,5000,5000,5000,5000
708.4,2529.7131,2529.7131,2466.0337,-2704.5775,84.354257,84.354257,50,15.345227,19.00903,162.27465,76.269085,238.54373,322.89799,1238.6685,11828.412,0.4077429,0.5327429,0.4077429,2.1834555,400,1,1,8,5000,10529.447,19820.136,16000,5000,5000,5000,5000,5000
708.5,2487.77,2487.77,2468.1022,-2706.8461,84.34788,84.34788,50,15.342995,19.004884,162.41076,76.333059,238.74382,323.0917,1238.5783,11827.552,0.40766536,0.53266536,0.40766536,2.185446,400,1,1,8,5000,10528.682,19818.695,16000,5000,5000,5000,5000,5000
708.6,2445.3736,2445.3736,2465.9393,-2704.4739,84.341498,84.341498,50,15.340762,19.000736,162.26843,76.266164,238.5346,322.8761,1238.4882,11826.692,0.4075879,0.5325879,0.4075879,2.1836896,400,1,1,8,5000,10527.916,19817.253,16000,5000,5000,5000,5000,5000
708.7,2402.5344,2402.5344,2459.9055,-2697.8565,84.335122,84.335122,50,15.338531,18.996591,161.87139,76.079553,237.95094,322.28606,1238.3984,11825.833,0.40751061,0.53251061,0.40751061,2.1785045,400,1,1,8,5000,10527.15,19815.812,16000,5000,5000,5000,5000,5000
708.8,2359.2634,2359.2634,2450.3282,-2687.3527,84.328762,84.328762,50,15.336306,18.992456,161.24116,75.783345,237.02451,321.35327,1238.3089,11824.979,0.40743362,0.53243362,0.40743362,2.1701796,400,1,1,8,5000,10526.386,19814.374,16000,5000,5000,5000,5000,5000
708.9,2315.572,2315.572,2437.5044,-2673.2885,84.322426,84.322426,50,15.334088,18.988337,160.39731,75.386735,235.78404,320.10647,1238.2198,11824.128,0.40735702,0.53235702,0.40735702,2.1589774,400,1,1,8,5000,10525.625,19812.942,16000,5000,5000,5000,5000,5000
709,2271.4722,2271.4722,2421.7044,-2655.9601,84.316122,84.316122,50,15.331882,18.98424,159.3576,74.898073,234.25568,318.5718,1238.1313,11823.283,0.4072809,0.5322809,0.4072809,2.1451361,400,1,1,8,5000,10524.868,19811.516,16000,5000,5000,5000,5000,5000
709.1,2226.9763,2226.9763,2403.1736,-2635.6367,84.309858,84.309858,50,15.32969,18.980168,158.1382,74.324955,232.46316,316.77302,1238.0434,11822.443,0.40720535,0.53220535,0.40720535,2.1288727,400,1,1,8,5000,10524.116,19810.1,16000,5000,5000,5000,5000,5000
709.2,2182.097,2182.097,2382.1353,-2612.5634,84.303641,84.303641,50,15.327514,18.976127,156.75381,73.674289,230.42809,314.73174,1237.9562,11821.611,0.40713044,0.53213044,0.40713044,2.1103843,400,1,1,8,5000,10523.369,19808.694,16000,5000,5000,5000,5000,5000
709.3,2136.8472,2136.8472,2358.7931,-2586.9632,84.297477,84.297477,50,15.325357,18.972121,155.21779,72.952363,228.17016,312.46764,1237.8699,11820.787,0.40705623,0.53205623,0.40705623,2.0898506,400,1,1,8,5000,10522.628,19807.3,16000,5000,5000,5000,5000,5000
709.4,2091.2406,2091.2406,2333.3321,-2559.0394,84.291372,84.291372,50,15.32322,18.968153,153.54236,72.16491,225.70727,309.99864,1237.7845,11819.971,0.40698281,0.53198281,0.40698281,2.0674353,400,1,1,8,5000,10521.894,19805.919,16000,5000,5000,5000,5000,5000
709.5,2045.2907,2045.2907,2305.9213,-2528.9771,84.285331,84.285331,50,15.321105,18.964226,151.73863,71.317155,223.05578,307.34111,1237.7001,11819.165,0.40691022,0.53191022,0.40691022,2.0432876,400,1,1,8,5000,10521.168,19804.552,16000,5000,5000,5000,5000,5000
709.6,1999.0118,1999.0118,2276.715,-2496.9456,84.279359,84.279359,50,15.319014,18.960345,149.81674,70.413867,220.2306,304.50996,1237.6166,11818.368,0.40683852,0.53183852,0.40683852,2.0175437,400,1,1,8,5000,10520.45,19803.201,16000,5000,5000,5000,5000,5000
709.7,1952.4182,1952.4182,2245.8541,-2463.0995,84.27346,84.27346,50,15.316949,18.956511,147.78597,69.459405,217.24537,301.51883,1237.5343,11817.582,0.40676776,0.53176776,0.40676776,1.9903283,400,1,1,8,5000,10519.741,19801.866,16000,5000,5000,5000,5000,5000
709.8,1905.5246,1905.5246,2213.4675,-2427.58,84.267639,84.267639,50,15.314911,18.952728,145.6548,68.457757,214.11256,298.3802,1237.4531,11816.807,0.40669798,0.53169798,0.40669798,1.9617552,400,1,1,8,5000,10519.042,19800.549,16000,5000,5000,5000,5000,5000
709.9,1858.346,1858.346,2179.6732,-2390.5168,84.2619,84.2619,50,15.312902,18.948998,143.43101,67.412573,210.84358,295.10548,1237.3731,11816.043,0.40662924,0.53162924,0.40662924,1.9319288,400,1,1,8,5000,10518.351,19799.25,16000,5000,5000,5000,5000,5000
710,1810.8976,1810.8976,2144.5795,-2352.0285,84.256245,84.256245,50,15.310922,18.945323,141.12171,66.327202,207.44891,291.70516,1237.2943,11815.291,0.40656156,0.53156156,0.40656156,1.900945,400,1,1,8,5000,10517.671,19797.97,16000,5000,5000,5000,5000,5000
710.1,1763.1949,1763.1949,2108.286,-2312.2242,84.250679,84.250679,50,15.308973,18.941706,138.73345,65.204721,203.93817,288.18885,1237.2169,11814.551,0.406495,0.531495,0.406495,1.8688916,400,1,1,8,5000,10517.002,19796.71,16000,5000,5000,5000,5000,5000
710.2,1715.2535,1715.2535,2070.884,-2271.2042,84.245204,84.245204,50,15.307056,18.938148,136.27225,64.047959,200.32021,284.56542,1237.1407,11813.824,0.40642957,0.53142957,0.40642957,1.8358495,400,1,1,8,5000,10516.343,19795.47,16000,5000,5000,5000,5000,5000
710.3,1667.0893,1667.0893,2032.4579,-2229.061,84.239822,84.239822,50,15.305172,18.934651,133.74366,62.859521,196.60318,280.84301,1237.0659,11813.109,0.40636531,0.53136531,0.40636531,1.8018935,400,1,1,8,5000,10515.696,19794.251,16000,5000,5000,5000,5000,5000
710.4,1618.7183,1618.7183,1993.0853,-2185.8799,84.234538,84.234538,50,15.303321,18.931217,131.1528,61.641815,192.79461,277.02915,1236.9925,11812.408,0.40630225,0.53130225,0.40630225,1.7670923,400,1,1,8,5000,10515.06,19793.055,16000,5000,5000,5000,5000,5000
710.5,1570.1568,1570.1568,1952.8384,-2141.7398,84.229352,84.229352,50,15.301505,18.927847,128.50439,60.397063,188.90145,273.1308,1236.9205,11811.721,0.40624042,0.53124042,0.40624042,1.7315096,400,1,1,8,5000,10514.436,19791.88,16000,5000,5000,5000,5000,5000
710.6,1508.4313,1508.4313,1910.5474,-2095.358,84.224267,84.224267,50,15.299724,18.924543,125.72148,59.089096,184.81058,269.03484,1236.85,11811.048,0.40617987,0.53117987,0.40617987,1.6941084,400,1,1,8,5000,10513.825,19790.729,16000,5000,5000,5000,5000,5000
710.7,1446.5479,1446.5479,1866.392,-2046.9314,84.219288,84.219288,50,15.29798,18.921308,122.81588,57.723465,180.53935,264.75864,1236.7811,11810.39,0.40612067,0.53112067,0.40612067,1.6550474,400,1,1,8,5000,10513.225,19789.601,16000,5000,5000,5000,5000,5000
710.8,1384.5233,1384.5233,1820.5362,-1996.6398,84.21442,84.21442,50,15.296275,18.918145,119.79839,56.305242,176.10363,260.31805,1236.7138,11809.747,0.40606287,0.53106287,0.40606287,1.614472,400,1,1,8,5000,10512.64,19788.498,16000,5000,5000,5000,5000,5000
710.9,1322.3741,1322.3741,1773.1298,-1944.6477,84.209667,84.209667,50,15.294611,18.915056,116.67886,54.839065,171.51793,255.7276,1236.6482,11809.12,0.40600652,0.53100652,0.40600652,1.5725149,400,1,1,8,5000,10512.067,19787.421,16000,5000,5000,5000,5000,5000
711,1260.1169,1260.1169,1724.3102,-1891.1057,84.205033,84.205033,50,15.292988,18.912046,113.46634,53.32918,166.79552,251.00055,1236.5843,11808.51,0.40595165,0.53095165,0.40595165,1.5292978,400,1,1,8,5000,10511.51,19786.371,16000,5000,5000,5000,5000,5000
711.1,1197.7685,1197.7685,1674.2031,-1836.1517,84.200522,84.200522,50,15.291407,18.909114,110.1691,51.779477,161.94858,246.1491,1236.5222,11807.917,0.4058983,0.5308983,0.4058983,1.4849322,400,1,1,8,5000,10510.967,19785.349,16000,5000,5000,5000,5000,5000
711.2,1135.3456,1135.3456,1622.924,-1779.9123,84.196136,84.196136,50,15.289871,18.906265,106.79474,50.193526,156.98826,241.1844,1236.4619,11807.341,0.40584652,0.53084652,0.40584652,1.4395205,400,1,1,8,5000,10510.439,19784.355,16000,5000,5000,5000,5000,5000
711.3,1072.8648,1072.8648,1570.579,-1722.5038,84.191879,84.191879,50,15.28838,18.903499,103.35023,48.574607,151.92484,236.11671,1236.4034,11806.783,0.40579634,0.53079634,0.40579634,1.3931568,400,1,1,8,5000,10509.926,19783.39,16000,5000,5000,5000,5000,5000
711.4,1010.3429,1010.3429,1517.2655,-1664.0332,84.187753,84.187753,50,15.286934,18.900818,99.841991,46.925736,146.76773,230.95548,1236.3469,11806.243,0.40574777,0.53074777,0.40574777,1.3459274,400,1,1,8,5000,10509.429,19782.455,16000,5000,5000,5000,5000,5000
711.5,947.79652,947.79652,1463.0733,-1604.599,84.18376,84.18376,50,15.285536,18.898225,96.275937,45.24969,141.52563,225.70939,1236.2922,11805.721,0.40570086,0.53070086,0.40570086,1.2979123,400,1,1,8,5000,10508.948,19781.55,16000,5000,5000,5000,5000,5000
711.6,885.24216,885.24216,1408.0854,-1544.292,84.179904,84.179904,50,15.284185,18.895719,92.657518,43.549034,136.20655,220.38646,1236.2395,11805.218,0.40565563,0.53065563,0.40565563,1.2491851,400,1,1,8,5000,10508.484,19780.676,16000,5000,5000,5000,5000,5000
711.7,822.69631,822.69631,1352.3783,-1483.1962,84.176185,84.176185,50,15.282882,18.893303,88.991771,41.826132,130.8179,214.99409,1236.1888,11804.734,0.40561209,0.53061209,0.40561209,1.1998136,400,1,1,8,5000,10508.036,19779.833,16000,5000,5000,5000,5000,5000
711.8,760.17534,760.17534,1296.0227,-1421.3892,84.172606,84.172606,50,15.281628,18.890978,85.283355,40.083177,125.36653,209.53914,1236.1401,11804.269,0.40557027,0.53057027,0.40557027,1.149861,400,1,1,8,5000,10507.605,19779.021,16000,5000,5000,5000,5000,5000
711.9,697.69547,697.69547,1239.0844,-1358.9431,84.169168,84.169168,50,15.280424,18.888745,81.536588,38.322196,119.85878,204.02795,1236.0934,11803.823,0.40553018,0.53053018,0.40553018,1.0993855,400,1,1,8,5000,10507.191,19778.242,16000,5000,5000,5000,5000,5000
712,635.27277,635.27277,1181.6241,-1295.9246,84.165873,84.165873,50,15.279269,18.886604,77.755478,36.545075,114.30055,198.46643,1236.0488,11803.396,0.40549185,0.53049185,0.40549185,1.0484414,400,1,1,8,5000,10506.794,19777.495,16000,5000,5000,5000,5000,5000
712.1,572.92315,572.92315,1123.6985,-1232.3958,84.162722,84.162722,50,15.278165,18.884557,73.943751,34.753563,108.69731,192.86004,1236.0061,11802.989,0.40545528,0.53045528,0.40545528,0.99707906,400,1,1,8,5000,10506.414,19776.78,16000,5000,5000,5000,5000,5000
712.2,510.66233,510.66233,1065.3604,-1168.4146,84.159716,84.159716,50,15.277112,18.882604,70.104875,32.949291,103.05417,187.21388,1235.9656,11802.602,0.40542048,0.53042048,0.40542048,0.94534555,400,1,1,8,5000,10506.052,19776.098,16000,5000,5000,5000,5000,5000
712.3,448.5058,448.5058,1006.6589,-1104.0348,84.156856,84.156856,50,15.27611,18.880746,66.242089,31.133782,97.375871,181.53273,1235.9272,11802.235,0.40538748,0.53038748,0.40538748,0.8932847,400,1,1,8,5000,10505.708,19775.45,16000,5000,5000,5000,5000,5000
712.4,386.46885,386.46885,947.64005,-1039.3069,84.154144,84.154144,50,15.275159,18.878984,62.358415,29.308455,91.666871,175.82101,1235.8908,11801.888,0.40535627,0.53035627,0.40535627,0.84093751,400,1,1,8,5000,10505.381,19774.834,16000,5000,5000,5000,5000,5000
712.5,324.56651,324.56651,888.34677,-974.27809,84.151579,84.151579,50,15.274261,18.877318,58.456686,27.474642,85.931328,170.08291,1235.8565,11801.561,0.40532687,0.53032687,0.40532687,0.78834239,400,1,1,8,5000,10505.072,19774.253,16000,5000,5000,5000,5000,5000
712.6,262.81352,262.81352,828.81941,-908.99255,84.149162,84.149162,50,15.273414,18.875748,54.539553,25.63359,80.173143,164.32231,1235.8244,11801.254,0.40529928,0.53029928,0.40529928,0.73553537,400,1,1,8,5000,10504.781,19773.705,16000,5000,5000,5000,5000,5000
712.7,201.22438,201.22438,769.09584,-843.49182,84.146895,84.146895,50,15.272619,18.874275,50.609509,23.786469,74.395979,158.54287,1235.7944,11800.967,0.40527351,0.53027351,0.40527351,0.68255031,400,1,1,8,5000,10504.507,19773.19,16000,5000,5000,5000,5000,5000
712.8,139.81327,139.81327,709.21169,-777.81497,84.144777,84.144777,50,15.271877,18.8729,46.668898,21.934382,68.60328,152.74806,1235.7665,11800.701,0.40524957,0.53024957,0.40524957,0.62941906,400,1,1,8,5000,10504.252,19772.71,16000,5000,5000,5000,5000,5000
712.9,78.594023,78.594023,649.20048,-711.99878,84.142809,84.142809,50,15.271188,18.871622,42.719927,20.078365,62.798292,146.9411,1235.7407,11800.454,0.40522746,0.53022746,0.40522746,0.57617167,400,1,1,8,5000,10504.015,19772.263,16000,5000,5000,5000,5000,5000
713,17.580177,17.580177,589.09387,-646.07794,84.140992,84.140992,50,15.270551,18.870441,38.764676,18.219398,56.984074,141.12507,1235.7171,11800.229,0.40520717,0.53020717,0.40520717,0.52283646,400,1,1,8,5000,10503.796,19771.851,16000,5000,5000,5000,5000,5000
713.1,-43.215103,-43.215103,528.92171,-580.08523,84.139325,84.139325,50,15.269967,18.869358,34.805114,16.358403,51.163517,135.30284,1235.6956,11800.023,0.40518872,0.53018872,0.40518872,0.46944025,400,1,1,8,5000,10503.595,19771.473,16000,5000,5000,5000,5000,5000
713.2,-103.77902,-103.77902,468.71228,-514.05163,84.137808,84.137808,50,15.269435,18.868373,30.843098,14.496256,45.339354,129.47716,1235.6762,11799.838,0.4051721,0.5301721,0.4051721,0.41600836,400,1,1,8,5000,10503.412,19771.129,16000,5000,5000,5000,5000,5000
713.3,-164.09915,-164.09915,408.49231,-448.00648,84.136443,84.136443,50,15.268957,18.867486,26.880389,12.633783,39.514171,123.65061,1235.659,11799.674,0.40515732,0.53015732,0.40515732,0.36256482,400,1,1,8,5000,10503.248,19770.819,16000,5000,5000,5000,5000,5000
713.4,-224.1635,-224.1635,348.28715,-381.97757,84.135228,84.135228,50,15.268531,18.866697,22.918654,10.771767,33.690422,117.82565,1235.6439,11799.53,0.40514437,0.53014437,0.40514437,0.30913241,400,1,1,8,5000,10503.101,19770.544,16000,5000,5000,5000,5000,5000
713.5,-283.96044,-283.96044,288.12083,-315.99126,84.134164,84.134164,50,15.268158,18.866006,18.959476,8.9109536,27.870429,112.00459,1235.6309,11799.406,0.40513326,0.53013326,0.40513326,0.25573272,400,1,1,8,5000,10502.973,19770.302,16000,5000,5000,5000,5000,5000
713.6,-343.47882,-343.47882,228.01618,-250.07258,84.133251,84.133251,50,15.267838,18.865413,15.004355,7.0520468,22.056402,106.18965,1235.6201,11799.303,0.40512398,0.53012398,0.40512398,0.2023863,400,1,1,8,5000,10502.863,19770.095,16000,5000,5000,5000,5000,5000
713.7,-402.7079,-402.7079,167.99485,-184.24528,84.132488,84.132488,50,15.267571,18.864917,11.054717,5.195717,16.250434,100.38292,1235.6114,11799.22,0.40511652,0.53011652,0.40511652,0.14911264,400,1,1,8,5000,10502.771,19769.922,16000,5000,5000,5000,5000,5000
713.8,-461.6374,-461.6374,108.07742,-118.53194,84.131875,84.131875,50,15.267356,18.864519,7.1119161,3.3426006,10.454517,94.586392,1235.6049,11799.157,0.40511089,0.53011089,0.40511089,0.095930292,400,1,1,8,5000,10502.697,19769.783,16000,5000,5000,5000,5000,5000
713.9,-520.25752,-520.25752,48.283443,-52.953985,84.131412,84.131412,50,15.267194,18.864219,3.1772391,1.4933024,4.6705414,88.801954,1235.6004,11799.115,0.40510708,0.53010708,0.40510708,0.042856885,400,1,1,8,5000,10502.641,19769.678,16000,5000,5000,5000,5000,5000
714,-578.55893,-578.55893,-11.368496,10.365795,84.1311,84.1311,50,15.267084,18.864015,0.66164646,0.34105488,1.0027013,85.133801,1235.598,11799.092,0.40510504,0.53010504,0.40510504,0.0083892935,400,1,1,8,5000,10502.604,19769.607,16000,5000,5000,5000,5000,5000
714.1,-617.75054,-617.75054,-69.073377,62.981105,84.130931,84.130931,50,15.267025,18.863906,4.0200705,2.0722013,6.0922718,90.223203,1235.5973,11799.086,0.40510445,0.53010445,0.40510445,0.050972192,400,1,1,8,5000,10502.583,19769.569,16000,5000,5000,5000,5000,5000
714.2,-656.60626,-656.60626,-124.98452,113.96089,84.130883,84.130883,50,15.267008,18.863875,7.2740992,3.7495357,11.023635,95.154518,1235.5983,11799.095,0.40510528,0.53010528,0.40510528,0.092231339,400,1,1,8,5000,10502.577,19769.558,16000,5000,5000,5000,5000,5000
714.3,-695.11827,-695.11827,-179.23992,163.43096,84.130951,84.130951,50,15.267032,18.863919,10.431763,5.3771977,15.808961,99.939912,1235.6009,11799.119,0.40510748,0.53010748,0.40510748,0.13226841,400,1,1,8,5000,10502.586,19769.573,16000,5000,5000,5000,5000,5000
714.4,-733.27926,-733.27926,-231.96374,211.50453,84.131132,84.131132,50,15.267095,18.864037,13.500289,6.9589121,20.459202,104.59033,1235.605,11799.159,0.40511102,0.53011102,0.40511102,0.17117488,400,1,1,8,5000,10502.608,19769.614,16000,5000,5000,5000,5000,5000
714.5,-771.08247,-771.08247,-283.26767,258.28346,84.131423,84.131423,50,15.267197,18.864225,16.486178,8.49803,24.984208,109.11563,1235.6106,11799.212,0.40511586,0.53011586,0.40511586,0.20903305,400,1,1,8,5000,10502.643,19769.68,16000,5000,5000,5000,5000,5000
714.6,-808.52166,-808.52166,-333.25219,303.85935,84.13182,84.13182,50,15.267337,18.864484,19.395278,9.9975658,29.392843,113.52466,1235.6178,11799.28,0.40512196,0.53012196,0.40512196,0.24591695,400,1,1,8,5000,10502.69,19769.77,16000,5000,5000,5000,5000,5000
714.7,-845.59113,-845.59113,-382.00769,348.31461,84.132322,84.132322,50,15.267512,18.864809,22.232847,11.460231,33.693078,117.8254,1235.6263,11799.362,0.4051293,0.5301293,0.4051293,0.28189316,400,1,1,8,5000,10502.751,19769.884,16000,5000,5000,5000,5000,5000
714.8,-882.28574,-882.28574,-429.61544,391.72336,84.132925,84.132925,50,15.267724,18.865201,25.003619,12.888463,37.892082,122.02501,1235.6363,11799.457,0.40513784,0.53013784,0.40513784,0.31702158,400,1,1,8,5000,10502.824,19770.021,16000,5000,5000,5000,5000,5000
714.9,-918.60091,-918.60091,-476.14856,434.15226,84.133627,84.133627,50,15.26797,18.865657,27.711846,14.284457,41.996303,126.12993,1235.6476,11799.565,0.40514756,0.53014756,0.40514756,0.35135605,400,1,1,8,5000,10502.908,19770.18,16000,5000,5000,5000,5000,5000
715,-954.53264,-954.53264,-521.67282,475.66128,84.134426,84.134426,50,15.26825,18.866176,30.361358,15.650185,46.011543,130.14597,1235.6603,11799.686,0.40515844,0.53015844,0.40515844,0.38494503,400,1,1,8,5000,10503.005,19770.362,16000,5000,5000,5000,5000,5000
715.1,-990.07745,-990.07745,-566.24742,516.3044,84.13532,84.13532,50,15.268563,18.866757,32.9556,16.987423,49.943022,134.07834,1235.6743,11799.82,0.40517044,0.53017044,0.40517044,0.41783212,400,1,1,8,5000,10503.112,19770.564,16000,5000,5000,5000,5000,5000
715.2,-1025.2325,-1025.2325,-609.92562,556.13018,84.136306,84.136306,50,15.268909,18.867398,35.497671,18.297769,53.79544,137.93175,1235.6895,11799.966,0.40518356,0.53018356,0.40518356,0.45005656,400,1,1,8,5000,10503.231,19770.788,16000,5000,5000,5000,5000,5000
715.3,-1059.9954,-1059.9954,-652.75543,595.1824,84.137384,84.137384,50,15.269286,18.868097,37.990366,19.582663,57.573029,141.71041,1235.7061,11800.124,0.40519775,0.53019775,0.40519775,0.48165369,400,1,1,8,5000,10503.361,19771.033,16000,5000,5000,5000,5000,5000
715.4,-1094.3646,-1094.3646,-694.7801,633.50049,84.138551,84.138551,50,15.269695,18.868855,40.436202,20.843403,61.279605,145.41816,1235.7239,11800.294,0.40521301,0.53021301,0.40521301,0.51265538,400,1,1,8,5000,10503.502,19771.297,16000,5000,5000,5000,5000,5000
715.5,-1128.3388,-1128.3388,-736.03866,671.12005,84.139805,84.139805,50,15.270135,18.86967,42.83745,22.08116,64.91861,149.05841,1235.7429,11800.475,0.40522932,0.53022932,0.40522932,0.54309037,400,1,1,8,5000,10503.653,19771.582,16000,5000,5000,5000,5000,5000
715.6,-1161.9175,-1161.9175,-776.56639,708.07323,84.141145,84.141145,50,15.270604,18.87054,45.196164,23.296992,68.493155,152.6343,1235.7631,11800.668,0.40524665,0.53024665,0.40524665,0.57298462,400,1,1,8,5000,10503.814,19771.886,16000,5000,5000,5000,5000,5000
715.7,-1195.1006,-1195.1006,-816.39519,744.38913,84.142569,84.142569,50,15.271103,18.871466,47.5142,24.491856,72.006055,156.14862,1235.7844,11800.872,0.40526499,0.53026499,0.40526499,0.60236163,400,1,1,8,5000,10503.986,19772.209,16000,5000,5000,5000,5000,5000
715.8,-1227.8889,-1227.8889,-855.55399,780.09413,84.144076,84.144076,50,15.271632,18.872445,49.793242,25.66662,75.459862,159.60394,1235.807,11801.087,0.40528432,0.53028432,0.40528432,0.63124271,400,1,1,8,5000,10504.168,19772.551,16000,5000,5000,5000,5000,5000
715.9,-1260.2835,-1260.2835,-894.06909,815.2122,84.145665,84.145665,50,15.272188,18.873477,52.034821,26.822073,78.856894,163.00256,1235.8306,11801.313,0.40530463,0.53030463,0.40530463,0.65964719,400,1,1,8,5000,10504.359,19772.911,16000,5000,5000,5000,5000,5000
716,-1292.2861,-1292.2861,-931.96445,849.76519,84.147334,84.147334,50,15.272773,18.874561,54.240331,27.958934,82.199265,166.3466,1235.8554,11801.55,0.40532589,0.53032589,0.40532589,0.68759273,400,1,1,8,5000,10504.56,19773.29,16000,5000,5000,5000,5000,5000
716.1,-1323.899,-1323.899,-969.26196,883.77305,84.149082,84.149082,50,15.273386,18.875696,56.411046,29.077859,85.488905,169.63799,1235.8813,11801.797,0.40534811,0.53034811,0.40534811,0.71509543,400,1,1,8,5000,10504.771,19773.686,16000,5000,5000,5000,5000,5000
716.2,-1355.1253,-1355.1253,-1005.9817,917.25412,84.150908,84.150908,50,15.274025,18.876882,58.548135,30.179451,88.727587,172.87849,1235.9082,11802.054,0.40537125,0.53037125,0.40537125,0.74217008,400,1,1,8,5000,10504.991,19774.101,16000,5000,5000,5000,5000,5000
716.3,-1385.9683,-1385.9683,-1042.1422,950.22527,84.15281,84.15281,50,15.274692,18.878118,60.652677,31.264266,91.916943,176.06975,1235.9363,11802.322,0.40539531,0.53039531,0.40539531,0.76883031,400,1,1,8,5000,10505.22,19774.532,16000,5000,5000,5000,5000,5000
716.4,-1416.432,-1416.432,-1077.7606,982.70211,84.154787,84.154787,50,15.275385,18.879402,62.725667,32.332818,95.058485,179.21327,1235.9654,11802.6,0.40542026,0.53042026,0.40542026,0.79508872,400,1,1,8,5000,10505.458,19774.98,16000,5000,5000,5000,5000,5000
716.5,-1446.5212,-1446.5212,-1112.8528,1014.6992,84.156839,84.156839,50,15.276104,18.880735,64.768033,33.385584,98.153618,182.31046,1235.9955,11802.887,0.40544611,0.53044611,0.40544611,0.82095705,400,1,1,8,5000,10505.706,19775.446,16000,5000,5000,5000,5000,5000
716.6,-1476.2409,-1476.2409,-1147.4338,1046.2301,84.158963,84.158963,50,15.276848,18.882115,66.780645,34.423013,101.20366,185.36262,1236.0266,11803.185,0.40547284,0.53047284,0.40547284,0.84644626,400,1,1,8,5000,10505.962,19775.928,16000,5000,5000,5000,5000,5000
716.7,-1505.5968,-1505.5968,-1181.5175,1077.3076,84.16116,84.16116,50,15.277618,18.883542,68.764317,35.445524,104.20984,188.371,1236.0587,11803.492,0.40550042,0.53050042,0.40550042,0.87156669,400,1,1,8,5000,10506.226,19776.426,16000,5000,5000,5000,5000,5000
716.8,-1534.5952,-1534.5952,-1215.1173,1107.9439,84.163427,84.163427,50,15.278412,18.885015,70.719825,36.453518,107.17334,191.33677,1236.0919,11803.808,0.40552886,0.53052886,0.40552886,0.89632813,400,1,1,8,5000,10506.499,19776.94,16000,5000,5000,5000,5000,5000
716.9,-1563.2428,-1563.2428,-1248.2458,1138.1505,84.165765,84.165765,50,15.279231,18.886534,72.647905,37.447374,110.09528,194.26104,1236.126,11804.134,0.40555814,0.53055814,0.40555814,0.92073989,400,1,1,8,5000,10506.781,19777.47,16000,5000,5000,5000,5000,5000
717,-1591.5469,-1591.5469,-1280.9152,1167.9385,84.168171,84.168171,50,15.280074,18.888097,74.549265,38.427456,112.97672,197.14489,1236.1611,11804.469,0.40558825,0.53058825,0.40558825,0.94481094,400,1,1,8,5000,10507.071,19778.016,16000,5000,5000,5000,5000,5000
717.1,-1619.5153,-1619.5153,-1313.1373,1197.3186,84.170646,84.170646,50,15.280941,18.889705,76.424589,39.394118,115.81871,199.98935,1236.1971,11804.812,0.40561917,0.53061917,0.40561917,0.96854991,400,1,1,8,5000,10507.369,19778.577,16000,5000,5000,5000,5000,5000
717.2,-1647.1563,-1647.1563,-1344.9234,1226.3011,84.173188,84.173188,50,15.281832,18.891356,78.274541,40.347701,118.62224,202.79543,1236.234,11805.165,0.40565089,0.53065089,0.40565089,0.99196521,400,1,1,8,5000,10507.675,19779.153,16000,5000,5000,5000,5000,5000
717.3,-1674.4788,-1674.4788,-1376.2847,1254.8964,84.175796,84.175796,50,15.282746,18.89305,80.099771,41.288542,121.38831,205.56411,1236.2719,11805.527,0.40568341,0.53068341,0.40568341,1.0150651,400,1,1,8,5000,10507.989,19779.744,16000,5000,5000,5000,5000,5000
717.4,-1701.4919,-1701.4919,-1407.2323,1283.1144,84.178469,84.178469,50,15.283682,18.894787,81.900919,42.216968,124.11789,208.29636,1236.3107,11805.898,0.40571672,0.53071672,0.40571672,1.0378575,400,1,1,8,5000,10508.311,19780.351,16000,5000,5000,5000,5000,5000
717.5,-1728.2054,-1728.2054,-1437.7769,1310.965,84.181207,84.181207,50,15.284641,18.896566,83.678616,43.133307,126.81192,210.99313,1236.3504,11806.277,0.40575079,0.53075079,0.40575079,1.0603507,400,1,1,8,5000,10508.641,19780.971,16000,5000,5000,5000,5000,5000
717.6,-1765.8134,-1765.8134,-1468.9937,1339.4285,84.184009,84.184009,50,15.285623,18.898386,85.495434,44.069811,129.56525,213.74925,1236.391,11806.664,0.40578566,0.53078566,0.40578566,1.0833373,400,1,1,8,5000,10508.978,19781.606,16000,5000,5000,5000,5000,5000
717.7,-1803.1427,-1803.1427,-1500.7922,1368.4223,84.186875,84.186875,50,15.286627,18.900248,87.346105,45.023766,132.36987,216.55675,1236.4325,11807.061,0.40582133,0.53082133,0.40582133,1.1067505,400,1,1,8,5000,10509.323,19782.256,16000,5000,5000,5000,5000,5000
717.8,-1840.2043,-1840.2043,-1533.0915,1397.8728,84.189808,84.189808,50,15.287654,18.902153,89.225926,45.992746,135.21867,219.40848,1236.475,11807.467,0.40585783,0.53085783,0.40585783,1.1305306,400,1,1,8,5000,10509.677,19782.921,16000,5000,5000,5000,5000,5000
717.9,-1877.0097,-1877.0097,-1565.8197,1427.7144,84.192808,84.192808,50,15.288705,18.904103,91.130704,46.97459,138.10529,222.2981,1236.5185,11807.882,0.40589515,0.53089515,0.40589515,1.1546243,400,1,1,8,5000,10510.038,19783.601,16000,5000,5000,5000,5000,5000
718,-1913.5708,-1913.5708,-1598.9126,1457.8885,84.195876,84.195876,50,15.28978,18.906096,93.056711,47.967377,141.02409,225.21996,1236.5629,11808.306,0.4059333,0.5309333,0.4059333,1.1789844,400,1,1,8,5000,10510.407,19784.296,16000,5000,5000,5000,5000,5000
718.1,-1949.8999,-1949.8999,-1632.3134,1488.3434,84.199014,84.199014,50,15.290879,18.908135,95.000641,48.969403,143.97004,228.16906,1236.6084,11808.74,0.40597231,0.53097231,0.40597231,1.2035689,400,1,1,8,5000,10510.785,19785.007,16000,5000,5000,5000,5000,5000
718.2,-1986.0097,-1986.0097,-1665.9721,1519.0333,84.202221,84.202221,50,15.292002,18.910218,96.959575,49.979162,146.93874,231.14096,1236.6548,11809.183,0.40601216,0.53101216,0.40601216,1.2283407,400,1,1,8,5000,10511.171,19785.734,16000,5000,5000,5000,5000,5000
718.3,-2021.9131,-2021.9131,-1699.8443,1549.9181,84.205498,84.205498,50,15.29315,18.912347,98.930941,50.99533,149.92627,234.13177,1236.7022,11809.636,0.40605288,0.53105288,0.40605288,1.253267,400,1,1,8,5000,10511.566,19786.476,16000,5000,5000,5000,5000,5000
718.4,-2057.6234,-2057.6234,-1733.8915,1580.9623,84.208845,84.208845,50,15.294323,18.914523,100.91249,52.016746,152.92923,237.13808,1236.7506,11810.098,0.40609445,0.53109445,0.40609445,1.2783194,400,1,1,8,5000,10511.969,19787.235,16000,5000,5000,5000,5000,5000
718.5,-2093.1544,-2093.1544,-1768.0799,1612.1353,84.212264,84.212264,50,15.29552,18.916744,102.90225,53.042397,155.94465,240.15691,1236.8,11810.57,0.4061369,0.5311369,0.4061369,1.3034729,400,1,1,8,5000,10512.38,19788.009,16000,5000,5000,5000,5000,5000
718.6,-2128.52,-2128.52,-1802.3803,1643.4104,84.215754,84.215754,50,15.296743,18.919011,104.89853,54.071409,158.96994,243.1857,1236.8504,11811.052,0.40618021,0.53118021,0.40618021,1.3287058,400,1,1,8,5000,10512.8,19788.8,16000,5000,5000,5000,5000,5000
718.7,-2163.7344,-2163.7344,-1836.7677,1674.7648,84.219316,84.219316,50,15.29799,18.921326,106.89988,55.103031,162.00291,246.22223,1236.9019,11811.543,0.40622439,0.53122439,0.40622439,1.3539997,400,1,1,8,5000,10513.229,19789.607,16000,5000,5000,5000,5000,5000
718.8,-2198.8122,-2198.8122,-1871.2208,1706.1791,84.222949,84.222949,50,15.299262,18.923686,108.90505,56.136624,165.04167,249.26462,1236.9543,11812.044,0.40626944,0.53126944,0.40626944,1.3793388,400,1,1,8,5000,10513.666,19790.43,16000,5000,5000,5000,5000,5000
718.9,-2233.7681,-2233.7681,-1905.7217,1737.6371,84.226654,84.226654,50,15.30056,18.926094,110.91301,57.171652,168.08466,252.31131,1237.0078,11812.554,0.40631537,0.53131537,0.40631537,1.4047099,400,1,1,8,5000,10514.112,19791.269,16000,5000,5000,5000,5000,5000
719,-2268.6172,-2268.6172,-1940.2558,1769.1252,84.230431,84.230431,50,15.301883,18.928548,112.92289,58.207674,171.13056,255.36099,1237.0623,11813.075,0.40636217,0.53136217,0.40636217,1.430102,400,1,1,8,5000,10514.566,19792.125,16000,5000,5000,5000,5000,5000
719.1,-2303.3746,-2303.3746,-1974.8111,1800.6328,84.23428,84.23428,50,15.303231,18.931049,114.93401,59.244334,174.17834,258.41262,1237.1178,11813.604,0.40640985,0.53140985,0.40640985,1.4555064,400,1,1,8,5000,10515.029,19792.996,16000,5000,5000,5000,5000,5000
719.2,-2338.0558,-2338.0558,-2009.3784,1832.1513,84.238201,84.238201,50,15.304604,18.933597,116.94582,60.281353,177.22718,261.46538,1237.1743,11814.144,0.40645841,0.53145841,0.40645841,1.4809161,400,1,1,8,5000,10515.501,19793.884,16000,5000,5000,5000,5000,5000
719.3,-2372.6763,-2372.6763,-2043.9508,1863.6743,84.242194,84.242194,50,15.306002,18.936192,118.95794,61.318524,180.27646,264.51865,1237.2318,11814.694,0.40650783,0.53150783,0.40650783,1.5063259,400,1,1,8,5000,10515.981,19794.789,16000,5000,5000,5000,5000,5000
719.4,-2407.2518,-2407.2518,-2078.5235,1895.1977,84.24626,84.24626,50,15.307426,18.938834,120.97007,62.355704,183.32577,267.57203,1237.2904,11815.253,0.40655814,0.53155814,0.40655814,1.5317324,400,1,1,8,5000,10516.47,19795.709,16000,5000,5000,5000,5000,5000
719.5,-2441.7983,-2441.7983,-2113.0936,1926.7188,84.250397,84.250397,50,15.308874,18.941523,122.98205,63.392809,186.37486,270.62526,1237.3499,11815.821,0.40660932,0.53160932,0.40660932,1.5571333,400,1,1,8,5000,10516.968,19796.646,16000,5000,5000,5000,5000,5000
719.6,-2476.3317,-2476.3317,-2147.6603,1958.2367,84.254607,84.254607,50,15.310348,18.944258,124.99383,64.429809,189.42364,273.67825,1237.4105,11816.4,0.40666137,0.53166137,0.40666137,1.5825279,400,1,1,8,5000,10517.474,19797.599,16000,5000,5000,5000,5000,5000
719.7,-2510.8681,-2510.8681,-2182.2241,1989.7519,84.258889,84.258889,50,15.311848,18.947041,127.00544,65.466723,192.47217,276.73105,1237.4721,11816.988,0.4067143,0.5317143,0.4067143,1.6079166,400,1,1,8,5000,10517.989,19798.568,16000,5000,5000,5000,5000,5000
719.8,-2545.4236,-2545.4236,-2216.7871,2021.2665,84.263242,84.263242,50,15.313372,18.949871,129.01701,66.503613,195.52062,279.78386,1237.5347,11817.586,0.40676811,0.53176811,0.40676811,1.6333008,400,1,1,8,5000,10518.513,19799.554,16000,5000,5000,5000,5000,5000
719.9,-2580.0144,-2580.0144,-2251.3527,2052.7834,84.267669,84.267669,50,15.314922,18.952747,131.02873,67.540582,198.56931,282.83698,1237.5983,11818.194,0.40682279,0.53182279,0.40682279,1.6586831,400,1,1,8,5000,10519.045,19800.555,16000,5000,5000,5000,5000,5000
720,-2614.6568,-2614.6568,-2285.9257,2084.3071,84.272167,84.272167,50,15.316496,18.95567,133.04088,68.577771,201.61865,285.89081,1237.663,11818.811,0.40687835,0.53187835,0.40687835,1.6840667,400,1,1,8,5000,10519.586,19801.573,16000,5000,5000,5000,5000,5000
720.1,-2589.38,-2589.38,-2314.8032,2110.6376,84.276737,84.276737,50,15.318096,18.958641,134.72155,69.444096,204.16564,288.44238,1237.7285,11819.436,0.40693463,0.53193463,0.40693463,1.7052509,400,1,1,8,5000,10520.135,19802.608,16000,5000,5000,5000,5000,5000
720.2,-2564.1872,-2564.1872,-2338.5352,2132.2764,84.281368,84.281368,50,15.319717,18.96165,136.10275,70.156057,206.25881,290.54017,1237.7946,11820.068,0.40699152,0.53199152,0.40699152,1.7226415,400,1,1,8,5000,10520.692,19803.655,16000,5000,5000,5000,5000,5000
720.3,-2539.0946,-2539.0946,-2357.621,2149.6788,84.286048,84.286048,50,15.321356,18.964692,137.21354,70.728629,207.94217,292.22822,1237.8614,11820.706,0.4070489,0.5320489,0.4070489,1.736607,400,1,1,8,5000,10521.254,19804.714,16000,5000,5000,5000,5000,5000
720.4,-2514.1185,-2514.1185,-2372.5137,2163.258,84.290768,84.290768,50,15.323008,18.96776,138.0803,71.17541,209.25571,293.54647,1237.9286,11821.347,0.40710664,0.53210664,0.40710664,1.7474821,400,1,1,8,5000,10521.822,19805.782,16000,5000,5000,5000,5000,5000
720.5,-2489.2748,-2489.2748,-2383.625,2173.3892,84.29552,84.29552,50,15.324671,18.970848,138.72697,71.508749,210.23572,294.53124,1237.9961,11821.992,0.40716467,0.53216467,0.40716467,1.7555704,400,1,1,8,5000,10522.393,19806.857,16000,5000,5000,5000,5000,5000
720.6,-2464.5795,-2464.5795,-2391.3288,2180.4136,84.300295,84.300295,50,15.326343,18.973952,139.17534,71.739864,210.9152,295.2155,1238.0638,11822.638,0.4072229,0.5322229,0.4072229,1.761148,400,1,1,8,5000,10522.967,19807.937,16000,5000,5000,5000,5000,5000
720.7,-2440.0486,-2440.0486,-2395.9651,2184.641,84.305086,84.305086,50,15.32802,18.977066,139.44517,71.878954,211.32412,295.62921,1238.1316,11823.286,0.40728124,0.53228124,0.40728124,1.7644658,400,1,1,8,5000,10523.542,19809.021,16000,5000,5000,5000,5000,5000
720.8,-2415.6978,-2415.6978,-2397.8429,2186.3532,84.309886,84.309886,50,15.3297,18.980186,139.55446,71.935288,211.48975,295.79963,1238.1996,11823.935,0.40733963,0.53233963,0.40733963,1.7657519,400,1,1,8,5000,10524.119,19810.106,16000,5000,5000,5000,5000,5000
720.9,-2391.5427,-2391.5427,-2397.2434,2185.8065,84.314691,84.314691,50,15.331381,18.98331,139.51957,71.917302,211.43687,295.75156,1238.2674,11824.583,0.40739801,0.53239801,0.40739801,1.7652136,400,1,1,0,5000,10524.696,19811.193,16000,5000,5000,5000,5000,5000
721,-2367.5987,-2367.5987,-2394.4223,2183.2343,84.319495,84.319495,50,15.333063,18.986432,139.35538,71.83267,211.18805,295.50754,1238.3352,11825.231,0.40745631,0.53245631,0.40745631,1.7630398,400,1,1,8,5000,10525.273,19812.279,16000,5000,5000,5000,5000,5000
721.1,-2342.2052,-2342.2052,-2389.4532,2178.7034,84.324293,84.324293,50,15.334742,18.989551,139.06618,71.683596,210.74977,295.07407,1238.4029,11825.877,0.40751449,0.53251449,0.40751449,1.7592848,400,1,1,8,5000,10525.85,19813.364,16000,5000,5000,5000,5000,5000
721.2,-2317.0532,-2317.0532,-2382.5634,2172.4213,84.329081,84.329081,50,15.336417,18.992664,138.66519,71.476903,210.14209,294.47118,1238.4703,11826.521,0.40757249,0.53257249,0.40757249,1.7541166,400,1,1,8,5000,10526.425,19814.446,16000,5000,5000,5000,5000,5000
721.3,-2292.1572,-2292.1572,-2373.9601,2164.5769,84.333854,84.333854,50,15.338088,18.995767,138.16448,71.218804,209.38328,293.71714,1238.5375,11827.162,0.40763028,0.53263028,0.40763028,1.7476878,400,1,1,8,5000,10526.998,19815.525,16000,5000,5000,5000,5000,5000
721.4,-2267.532,-2267.532,-2363.8322,2155.3422,84.33861,84.33861,50,15.339752,18.998858,137.57503,70.914965,208.49,292.82861,1238.6044,11827.801,0.4076878,0.5326878,0.4076878,1.7401377,400,1,1,8,5000,10527.569,19816.6,16000,5000,5000,5000,5000,5000
721.5,-2243.1917,-2243.1917,-2352.3517,2144.8743,84.343345,84.343345,50,15.341409,19.001936,136.90687,70.570551,207.47742,291.82077,1238.6709,11828.436,0.40774504,0.53274504,0.40774504,1.7315933,400,1,1,8,5000,10528.137,19817.67,16000,5000,5000,5000,5000,5000
721.6,-2219.1503,-2219.1503,-2339.6759,2133.3165,84.348056,84.348056,50,15.343057,19.004999,136.16914,70.190277,206.35942,290.70747,1238.7371,11829.068,0.40780196,0.53280196,0.40780196,1.7221705,400,1,1,8,5000,10528.703,19818.735,16000,5000,5000,5000,5000,5000
721.7,-2195.4216,-2195.4216,-2325.9483,2120.7997,84.352741,84.352741,50,15.344696,19.008045,135.37019,69.778449,205.14864,289.50138,1238.8029,11829.696,0.40785852,0.53285852,0.40785852,1.7119751,400,1,1,8,5000,10529.265,19819.794,16000,5000,5000,5000,5000,5000
721.8,-2172.0188,-2172.0188,-2311.3,2107.4433,84.357398,84.357398,50,15.346325,19.011072,134.51766,69.338999,203.85666,288.21405,1238.8682,11830.32,0.40791472,0.53291472,0.40791472,1.7011037,400,1,1,8,5000,10529.824,19820.846,16000,5000,5000,5000,5000,5000
721.9,-2148.955,-2148.955,-2295.8508,2093.3568,84.362024,84.362024,50,15.347944,19.01408,133.61852,68.875524,202.49404,286.85606,1238.9331,11830.939,0.40797053,0.53297053,0.40797053,1.6896448,400,1,1,8,5000,10530.38,19821.891,16000,5000,5000,5000,5000,5000
722,-2126.243,-2126.243,-2279.7105,2078.64,84.366617,84.366617,50,15.349551,19.017066,132.67915,68.391315,201.07046,285.43708,1238.9974,11831.554,0.40802592,0.53302592,0.40802592,1.677679,400,1,1,8,5000,10530.931,19822.929,16000,5000,5000,5000,5000,5000
722.1,-2103.8948,-2103.8948,-2262.9794,2063.3846,84.371178,84.371178,50,15.351147,19.020031,131.7054,67.889382,199.59478,283.96596,1239.0613,11832.164,0.4080809,0.5330809,0.4080809,1.6652805,400,1,1,8,5000,10531.478,19823.959,16000,5000,5000,5000,5000,5000
722.2,-2081.9225,-2081.9225,-2245.7496,2047.6745,84.375704,84.375704,50,15.35273,19.022974,130.70263,67.372487,198.07511,282.45082,1239.1247,11832.769,0.40813543,0.53313543,0.40813543,1.6525169,400,1,1,8,5000,10532.021,19824.981,16000,5000,5000,5000,5000,5000
722.3,-2060.3376,-2060.3376,-2228.1053,2031.5864,84.380193,84.380193,50,15.3543,19.025893,129.67573,66.843159,196.51889,280.89908,1239.1876,11833.37,0.40818952,0.53318952,0.40818952,1.6394503,400,1,1,8,5000,10532.56,19825.995,16000,5000,5000,5000,5000,5000
722.4,-2039.1511,-2039.1511,-2210.1239,2015.191,84.384647,84.384647,50,15.355858,19.028788,128.62921,66.303718,194.93293,279.31758,1239.2499,11833.965,0.40824315,0.53324315,0.40824315,1.6261377,400,1,1,8,5000,10533.094,19827.001,16000,5000,5000,5000,5000,5000
722.5,-2018.3737,-2018.3737,-2191.8765,1998.553,84.389063,84.389063,50,15.357403,19.03166,127.56721,65.756294,193.3235,277.71257,1239.3117,11834.555,0.40829633,0.53329633,0.40829633,1.6126314,400,1,1,8,5000,10533.624,19827.998,16000,5000,5000,5000,5000,5000
