time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
722.6,-1998.0156,-1998.0156,-2173.4282,1981.7318,84.393441,84.393441,50,15.358934,19.034506,126.49352,65.202845,191.69636,276.0898,1239.3729,11835.139,0.40834903,0.53334903,0.40834903,1.5989794,400,1,1,8,5000,10534.149,19828.987,16000,5000,5000,5000,5000,5000
722.7,-1978.0864,-1978.0864,-2154.8389,1964.7822,84.39778,84.39778,50,15.360452,19.037328,125.41163,64.645168,190.0568,274.45458,1239.4336,11835.719,0.40840126,0.53340126,0.40840126,1.5852258,400,1,1,8,5000,10534.67,19829.967,16000,5000,5000,5000,5000,5000
722.8,-1958.5956,-1958.5956,-2136.1639,1947.7543,84.402081,84.402081,50,15.361956,19.040125,124.32474,64.084918,188.40966,272.81174,1239.4937,11836.293,0.40845302,0.53345302,0.40845302,1.5714112,400,1,1,8,5000,10535.186,19830.938,16000,5000,5000,5000,5000,5000
722.9,-1939.5519,-1939.5519,-2117.4538,1930.6944,84.406343,84.406343,50,15.363447,19.042896,123.23581,63.523614,186.75943,271.16577,1239.5533,11836.862,0.40850431,0.53350431,0.40850431,1.5575727,400,1,1,8,5000,10535.697,19831.9,16000,5000,5000,5000,5000,5000
723,-1920.9634,-1920.9634,-2098.7553,1913.6451,84.410566,84.410566,50,15.364924,19.045642,122.14756,62.962658,185.11022,269.52078,1239.6123,11837.426,0.40855512,0.53355512,0.40855512,1.5437448,400,1,1,8,5000,10536.203,19832.853,16000,5000,5000,5000,5000,5000
723.1,-1902.8381,-1902.8381,-2080.1113,1896.6455,84.414751,84.414751,50,15.366387,19.048363,121.06248,62.403339,183.46582,267.88057,1239.6708,11837.984,0.40860546,0.53360546,0.40860546,1.529959,400,1,1,8,5000,10536.705,19833.797,16000,5000,5000,5000,5000,5000
723.2,-1885.1831,-1885.1831,-2061.5614,1879.7317,84.418896,84.418896,50,15.367837,19.051059,119.98288,61.846843,181.82972,266.24861,1239.7287,11838.537,0.40865533,0.53365533,0.40865533,1.5162444,400,1,1,8,5000,10537.202,19834.733,16000,5000,5000,5000,5000,5000
723.3,-1868.0053,-1868.0053,-2043.1421,1862.937,84.423004,84.423004,50,15.369273,19.05373,118.91087,61.294264,180.20514,264.62814,1239.7861,11839.085,0.40870473,0.53370473,0.40870473,1.5026277,400,1,1,8,5000,10537.694,19835.66,16000,5000,5000,5000,5000,5000
723.4,-1851.3106,-1851.3106,-2024.8869,1846.2919,84.427072,84.427072,50,15.370696,19.056376,117.84842,60.746608,178.59503,263.0221,1239.843,11839.628,0.40875367,0.53375367,0.40875367,1.4891337,400,1,1,8,5000,10538.182,19836.578,16000,5000,5000,5000,5000,5000
723.5,-1835.1049,-1835.1049,-2006.8268,1829.8247,84.431103,84.431103,50,15.372106,19.058997,116.79732,60.204804,177.00212,261.43323,1239.8993,11840.166,0.40880216,0.53380216,0.40880216,1.4757849,400,1,1,8,5000,10538.665,19837.487,16000,5000,5000,5000,5000,5000
723.6,-1819.3932,-1819.3932,-1988.9901,1813.5612,84.435096,84.435096,50,15.373502,19.061594,115.75923,59.669704,175.42893,259.86403,1239.9551,11840.699,0.40885019,0.53385019,0.40885019,1.4626024,400,1,1,8,5000,10539.144,19838.388,16000,5000,5000,5000,5000,5000
723.7,-1804.1799,-1804.1799,-1971.4031,1797.5254,84.439052,84.439052,50,15.374885,19.064167,114.73566,59.142093,173.87775,258.31681,1240.0103,11841.226,0.40889777,0.53389777,0.40889777,1.4496052,400,1,1,8,5000,10539.618,19839.281,16000,5000,5000,5000,5000,5000
723.8,-1789.4691,-1789.4691,-1954.0898,1781.7391,84.442972,84.442972,50,15.376256,19.066716,113.72803,58.622694,172.35072,256.79369,1240.0651,11841.749,0.40894492,0.53394492,0.40894492,1.436811,400,1,1,8,5000,10540.088,19840.165,16000,5000,5000,5000,5000,5000
723.9,-1775.2641,-1775.2641,-1937.0723,1766.2225,84.446855,84.446855,50,15.377614,19.069242,112.73761,58.112169,170.84978,255.29663,1240.1193,11842.267,0.40899164,0.53399164,0.40899164,1.4242359,400,1,1,8,5000,10540.553,19841.041,16000,5000,5000,5000,5000,5000
724,-1761.5677,-1761.5677,-1920.3708,1750.9941,84.450703,84.450703,50,15.378959,19.071744,111.76558,57.611124,169.37671,253.82741,1240.1731,11842.78,0.40903793,0.53403793,0.40903793,1.411895,400,1,1,8,5000,10541.014,19841.909,16000,5000,5000,5000,5000,5000
724.1,-1748.382,-1748.382,-1904.0039,1736.0708,84.454517,84.454517,50,15.380292,19.074224,110.81303,57.120117,167.93315,252.38766,1240.2263,11843.289,0.40908381,0.53408381,0.40908381,1.3998016,400,1,1,8,5000,10541.471,19842.769,16000,5000,5000,5000,5000,5000
724.2,-1735.7088,-1735.7088,-1887.9885,1721.4679,84.458296,84.458296,50,15.381614,19.076682,109.88093,56.639656,166.52059,250.97888,1240.2791,11843.793,0.40912928,0.53412928,0.40912928,1.3879682,400,1,1,8,5000,10541.924,19843.621,16000,5000,5000,5000,5000,5000
724.3,-1723.5491,-1723.5491,-1872.34,1707.1997,84.462042,84.462042,50,15.382923,19.079119,108.97019,56.170201,165.14039,249.60243,1240.3315,11844.293,0.40917436,0.53417436,0.40917436,1.376406,400,1,1,8,5000,10542.373,19844.466,16000,5000,5000,5000,5000,5000
724.4,-1711.9032,-1711.9032,-1857.0725,1693.2787,84.465755,84.465755,50,15.384221,19.081534,108.08162,55.712174,163.79379,248.25955,1240.3833,11844.788,0.40921904,0.53421904,0.40921904,1.3651253,400,1,1,8,5000,10542.817,19845.303,16000,5000,5000,5000,5000,5000
724.5,-1700.771,-1700.771,-1842.1984,1679.7165,84.469437,84.469437,50,15.385508,19.083929,107.21595,55.265952,162.4819,246.95134,1240.4348,11845.28,0.40926336,0.53426336,0.40926336,1.3541353,400,1,1,8,5000,10543.258,19846.134,16000,5000,5000,5000,5000,5000
724.6,-1687.2868,-1687.2868,-1827.4566,1666.275,84.473088,84.473088,50,15.386785,19.086303,106.35798,54.823699,161.18167,245.65476,1240.4858,11845.767,0.4093073,0.5343073,0.4093073,1.3432439,400,1,1,8,5000,10543.696,19846.957,16000,5000,5000,5000,5000,5000
724.7,-1674.3142,-1674.3142,-1812.8832,1652.9869,84.476708,84.476708,50,15.38805,19.088658,105.5098,54.386496,159.8963,244.37301,1240.5364,11846.25,0.40935087,0.53435087,0.40935087,1.3324776,400,1,1,8,5000,10544.129,19847.773,16000,5000,5000,5000,5000,5000
724.8,-1661.8512,-1661.8512,-1798.5106,1639.882,84.480297,84.480297,50,15.389305,19.090993,104.67332,53.955318,158.62864,243.10893,1240.5865,11846.729,0.40939407,0.53439407,0.40939407,1.3218602,400,1,1,8,5000,10544.559,19848.582,16000,5000,5000,5000,5000,5000
724.9,-1649.8953,-1649.8953,-1784.368,1626.9867,84.483857,84.483857,50,15.390549,19.093308,103.85022,53.53104,157.38126,241.86511,1240.6363,11847.204,0.40943692,0.53443692,0.40943692,1.3114132,400,1,1,8,5000,10544.985,19849.384,16000,5000,5000,5000,5000,5000
725,-1638.4434,-1638.4434,-1770.4814,1614.325,84.487388,84.487388,50,15.391783,19.095604,103.04202,53.114443,156.15646,240.64385,1240.6856,11847.675,0.40947941,0.53447941,0.40947941,1.3011556,400,1,1,8,5000,10545.408,19850.18,16000,5000,5000,5000,5000,5000
725.1,-1627.4916,-1627.4916,-1756.8741,1601.9178,84.490889,84.490889,50,15.393007,19.097882,102.25008,52.706224,154.9563,239.44719,1240.7345,11848.142,0.40952157,0.53452157,0.40952157,1.2911045,400,1,1,8,5000,10545.827,19850.969,16000,5000,5000,5000,5000,5000
725.2,-1617.0356,-1617.0356,-1743.5668,1589.7842,84.494362,84.494362,50,15.394221,19.100141,101.47559,52.307003,153.78259,238.27695,1240.783,11848.605,0.40956338,0.53456338,0.40956338,1.2812749,400,1,1,8,5000,10546.243,19851.752,16000,5000,5000,5000,5000,5000
725.3,-1607.0707,-1607.0707,-1730.5774,1577.9405,84.497808,84.497808,50,15.395425,19.102382,100.71961,51.917323,152.63693,237.13474,1240.8312,11849.065,0.40960486,0.53460486,0.40960486,1.2716803,400,1,1,8,5000,10546.656,19852.529,16000,5000,5000,5000,5000,5000
725.4,-1597.5912,-1597.5912,-1717.9221,1566.4014,84.501226,84.501226,50,15.39662,19.104606,99.983067,51.537664,151.52073,236.02196,1240.8789,11849.521,0.40964603,0.53464603,0.40964603,1.2623322,400,1,1,8,5000,10547.065,19853.299,16000,5000,5000,5000,5000,5000
725.5,-1588.5911,-1588.5911,-1705.6146,1555.1794,84.504618,84.504618,50,15.397806,19.106813,99.266773,51.168439,150.43521,234.93983,1240.9264,11849.974,0.40968688,0.53468688,0.40968688,1.2532407,400,1,1,8,5000,10547.471,19854.063,16000,5000,5000,5000,5000,5000
725.6,-1580.0638,-1580.0638,-1693.6669,1544.2855,84.507985,84.507985,50,15.398982,19.109003,98.571414,50.810007,149.38142,233.88941,1240.9734,11850.423,0.40972743,0.53472743,0.40972743,1.2444147,400,1,1,8,5000,10547.874,19854.822,16000,5000,5000,5000,5000,5000
725.7,-1572.0021,-1572.0021,-1682.089,1533.7287,84.511326,84.511326,50,15.40015,19.111177,97.897578,50.462669,148.36025,232.87157,1241.0201,11850.869,0.40976768,0.53476768,0.40976768,1.2358613,400,1,1,8,5000,10548.274,19855.574,16000,5000,5000,5000,5000,5000
725.8,-1564.3983,-1564.3983,-1670.8892,1523.5168,84.514644,84.514644,50,15.401309,19.113335,97.245753,50.126677,147.37243,231.88707,1241.0665,11851.312,0.40980766,0.53480766,0.40980766,1.2275868,400,1,1,8,5000,10548.671,19856.322,16000,5000,5000,5000,5000,5000
725.9,-1557.2441,-1557.2441,-1660.0745,1513.6559,84.517938,84.517938,50,15.402461,19.115478,96.616334,49.802234,146.41857,230.93651,1241.1126,11851.752,0.40984736,0.53484736,0.40984736,1.219596,400,1,1,8,5000,10549.065,19857.064,16000,5000,5000,5000,5000,5000
726,-1550.5306,-1550.5306,-1649.65,1504.1509,84.52121,84.52121,50,15.403604,19.117606,96.009629,49.4895,145.49913,230.02034,1241.1583,11852.189,0.40988679,0.53488679,0.40988679,1.2118928,400,1,1,8,5000,10549.457,19857.801,16000,5000,5000,5000,5000,5000
726.1,-1544.2486,-1544.2486,-1639.6197,1495.0053,84.52446,84.52446,50,15.40474,19.119721,95.425868,49.188592,144.61446,229.13892,1241.2038,11852.623,0.40992597,0.53492597,0.40992597,1.2044801,400,1,1,8,5000,10549.846,19858.533,16000,5000,5000,5000,5000,5000
726.2,-1538.3881,-1538.3881,-1629.9863,1486.2215,84.527689,84.527689,50,15.405868,19.121821,94.8652,48.899588,143.76479,228.29248,1241.2489,11853.054,0.40996491,0.53496491,0.40996491,1.1973597,400,1,1,8,5000,10550.232,19859.26,16000,5000,5000,5000,5000,5000
726.3,-1532.9388,-1532.9388,-1620.751,1477.8007,84.530898,84.530898,50,15.406989,19.123909,94.327706,48.622529,142.95024,227.48113,1241.2938,11853.483,0.41000361,0.53500361,0.41000361,1.1905326,400,1,1,8,5000,10550.616,19859.983,16000,5000,5000,5000,5000,5000
726.4,-1527.8898,-1527.8898,-1611.9141,1469.7432,84.534088,84.534088,50,15.408104,19.125984,93.813398,48.357422,142.17082,226.70491,1241.3385,11853.909,0.41004209,0.53504209,0.41004209,1.1839988,400,1,1,8,5000,10550.998,19860.701,16000,5000,5000,5000,5000,5000
726.5,-1523.2299,-1523.2299,-1603.4746,1462.0482,84.53726,84.53726,50,15.409212,19.128048,93.322225,48.104239,141.42646,225.96372,1241.3829,11854.333,0.41008035,0.53508035,0.41008035,1.1777577,400,1,1,8,5000,10551.377,19861.416,16000,5000,5000,5000,5000,5000
726.6,-1518.9471,-1518.9471,-1595.4308,1454.7138,84.540414,84.540414,50,15.410314,19.1301,92.854072,47.862924,140.717,225.25741,1241.427,11854.755,0.41011841,0.53511841,0.41011841,1.1718078,400,1,1,8,5000,10551.754,19862.126,16000,5000,5000,5000,5000,5000
726.7,-1515.0293,-1515.0293,-1587.7796,1447.7374,84.543551,84.543551,50,15.41141,19.132141,92.408772,47.633387,140.04216,224.58571,1241.4709,11855.174,0.41015628,0.53515628,0.41015628,1.1661469,400,1,1,8,5000,10552.13,19862.832,16000,5000,5000,5000,5000,5000
726.8,-1511.4637,-1511.4637,-1580.5172,1441.1156,84.546672,84.546672,50,15.412501,19.134172,91.986099,47.415515,139.40161,223.94829,1241.5146,11855.592,0.41019396,0.53519396,0.41019396,1.1607721,400,1,1,8,5000,10552.503,19863.535,16000,5000,5000,5000,5000,5000
726.9,-1508.2373,-1508.2373,-1573.6388,1434.8439,84.549779,84.549779,50,15.413586,19.136193,91.58578,47.209165,138.79494,223.34472,1241.5581,11856.007,0.41023147,0.53523147,0.41023147,1.15568,400,1,1,8,5000,10552.874,19864.234,16000,5000,5000,5000,5000,5000
727,-1505.3363,-1505.3363,-1567.139,1428.9173,84.552871,84.552871,50,15.414666,19.138204,91.207489,47.014169,138.22166,222.77453,1241.6015,11856.421,0.41026881,0.53526881,0.41026881,1.1508663,400,1,1,8,5000,10553.244,19864.93,16000,5000,5000,5000,5000,5000
727.1,-1502.747,-1502.747,-1561.0113,1423.3301,84.555949,84.555949,50,15.415742,19.140207,90.850856,46.830338,137.68119,222.23714,1241.6446,11856.832,0.410306,0.535306,0.410306,1.1463265,400,1,1,8,5000,10553.612,19865.623,16000,5000,5000,5000,5000,5000
727.2,-1500.455,-1500.455,-1555.2486,1418.0757,84.559015,84.559015,50,15.416813,19.142202,90.515468,46.657458,137.17293,221.73194,1241.6875,11857.243,0.41034304,0.53534304,0.41034304,1.1420552,400,1,1,8,5000,10553.979,19866.313,16000,5000,5000,5000,5000,5000
727.3,-1498.4456,-1498.4456,-1549.8431,1413.1469,84.562069,84.562069,50,15.41788,19.144189,90.200866,46.495292,136.69616,221.25823,1241.7303,11857.651,0.41037995,0.53537995,0.41037995,1.1380465,400,1,1,8,5000,10554.344,19867.001,16000,5000,5000,5000,5000,5000
727.4,-1496.7038,-1496.7038,-1544.7862,1408.536,84.565111,84.565111,50,15.418942,19.146169,89.906556,46.343586,136.25014,220.81525,1241.773,11858.059,0.41041672,0.53541672,0.41041672,1.1342943,400,1,1,8,5000,10554.708,19867.685,16000,5000,5000,5000,5000,5000
727.5,-1495.2141,-1495.2141,-1540.0688,1404.2347,84.568143,84.568143,50,15.420002,19.148142,89.632003,46.202064,135.83407,220.40221,1241.8155,11858.465,0.41045338,0.53545338,0.41045338,1.1307917,400,1,1,8,5000,10555.07,19868.368,16000,5000,5000,5000,5000,5000
727.6,-1493.961,-1493.961,-1535.6811,1400.234,84.571165,84.571165,50,15.421057,19.150108,89.376637,46.070432,135.44707,220.01823,1241.8579,11858.869,0.41048993,0.53548993,0.41048993,1.1275316,400,1,1,8,5000,10555.432,19869.048,16000,5000,5000,5000,5000,5000
727.7,-1492.9285,-1492.9285,-1531.6126,1396.5244,84.574179,84.574179,50,15.42211,19.152069,89.139854,45.948378,135.08823,219.66241,1241.9001,11859.273,0.41052637,0.53552637,0.41052637,1.1245062,400,1,1,8,5000,10555.792,19869.726,16000,5000,5000,5000,5000,5000
727.8,-1492.1002,-1492.1002,-1527.8525,1393.0959,84.577183,84.577183,50,15.423159,19.154024,88.921015,45.835575,134.75659,219.33377,1241.9423,11859.675,0.41056272,0.53556272,0.41056272,1.1217075,400,1,1,8,5000,10556.151,19870.402,16000,5000,5000,5000,5000,5000
727.9,-1491.4597,-1491.4597,-1524.3893,1389.9381,84.58018,84.58018,50,15.424206,19.155974,88.719455,45.731678,134.45113,219.03131,1241.9843,11860.077,0.41059898,0.53559898,0.41059898,1.119127,400,1,1,8,5000,10556.509,19871.076,16000,5000,5000,5000,5000,5000
728,-1490.9902,-1490.9902,-1521.2109,1387.0401,84.58317,84.58317,50,15.425251,19.157919,88.534476,45.636328,134.1708,218.75397,1242.0263,11860.477,0.41063516,0.53563516,0.41063516,1.1167559,400,1,1,8,5000,10556.867,19871.749,16000,5000,5000,5000,5000,5000
728.1,-1489.8614,-1489.8614,-1518.2276,1384.3199,84.586153,84.586153,50,15.426293,19.159861,88.360848,45.546829,133.90768,218.49383,1242.0681,11860.877,0.41067126,0.53567126,0.41067126,1.1145282,400,1,1,8,5000,10557.223,19872.42,16000,5000,5000,5000,5000,5000
728.2,-1488.8693,-1488.8693,-1515.4338,1381.7726,84.58913,84.58913,50,15.427332,19.161798,88.198248,45.463014,133.66126,218.25039,1242.1099,11861.276,0.41070729,0.53570729,0.41070729,1.1124399,400,1,1,8,5000,10557.579,19873.09,16000,5000,5000,5000,5000,5000
728.3,-1487.9969,-1487.9969,-1512.8228,1379.3919,84.592101,84.592101,50,15.42837,19.163731,88.046289,45.384685,133.43097,218.02308,1242.1516,11861.674,0.41074326,0.53574326,0.41074326,1.1104859,400,1,1,8,5000,10557.934,19873.758,16000,5000,5000,5000,5000,5000
728.4,-1487.2264,-1487.2264,-1510.387,1377.1709,84.595067,84.595067,50,15.429406,19.165661,87.904524,45.31161,133.21613,217.8112,1242.1932,11862.071,0.41077916,0.53577916,0.41077916,1.1086608,400,1,1,8,5000,10558.289,19874.426,16000,5000,5000,5000,5000,5000
728.5,-1486.5402,-1486.5402,-1508.1177,1375.1017,84.598028,84.598028,50,15.43044,19.167588,87.77245,45.243531,133.01598,217.61401,1242.2348,11862.468,0.41081501,0.53581501,0.41081501,1.106958,400,1,1,8,5000,10558.642,19875.092,16000,5000,5000,5000,5000,5000
728.6,-1485.9206,-1485.9206,-1506.0054,1373.1757,84.600984,84.600984,50,15.431472,19.169512,87.649512,45.180161,132.82967,217.43066,1242.2763,11862.865,0.41085081,0.53585081,0.41085081,1.1053706,400,1,1,8,5000,10558.996,19875.756,16000,5000,5000,5000,5000,5000
728.7,-1485.3497,-1485.3497,-1504.0397,1371.3834,84.603936,84.603936,50,15.432503,19.171432,87.535112,45.121192,132.6563,217.26024,1242.3177,11863.26,0.41088655,0.53588655,0.41088655,1.1038911,400,1,1,8,5000,10559.348,19876.42,16000,5000,5000,5000,5000,5000
728.8,-1484.8095,-1484.8095,-1502.2097,1369.7148,84.606883,84.606883,50,15.433533,19.173351,87.428606,45.066292,132.4949,217.10178,1242.3591,11863.655,0.41092225,0.53592225,0.41092225,1.1025112,400,1,1,8,5000,10559.7,19877.083,16000,5000,5000,5000,5000,5000
728.9,-1484.282,-1484.282,-1500.5037,1368.1593,84.609827,84.609827,50,15.434561,19.175267,87.329314,45.01511,132.34442,216.95425,1242.4004,11864.05,0.4109579,0.5359579,0.4109579,1.1012225,400,1,1,8,5000,10560.052,19877.745,16000,5000,5000,5000,5000,5000
729,-1483.7491,-1483.7491,-1498.9093,1366.7055,84.612768,84.612768,50,15.435588,19.17718,87.23652,44.967278,132.2038,216.81657,1242.4417,11864.444,0.41099351,0.53599351,0.41099351,1.1000158,400,1,1,8,5000,10560.403,19878.406,16000,5000,5000,5000,5000,5000
729.1,-1483.1928,-1483.1928,-1497.4137,1365.3418,84.615705,84.615705,50,15.436613,19.179092,87.149475,44.92241,132.07188,216.68759,1242.4829,11864.838,0.41102909,0.53602909,0.41102909,1.0988817,400,1,1,8,5000,10560.754,19879.067,16000,5000,5000,5000,5000,5000
729.2,-1482.595,-1482.595,-1496.0035,1364.056,84.618639,84.618639,50,15.437638,19.181001,87.067402,44.880104,131.94751,216.56614,1242.5241,11865.231,0.41106463,0.53606463,0.41106463,1.0978105,400,1,1,8,5000,10561.105,19879.727,16000,5000,5000,5000,5000,5000
729.3,-1481.9375,-1481.9375,-1494.6649,1362.8355,84.62157,84.62157,50,15.438661,19.182909,86.989498,44.839948,131.82945,216.45102,1242.5652,11865.624,0.41110014,0.53610014,0.41110014,1.0967919,400,1,1,8,5000,10561.455,19880.386,16000,5000,5000,5000,5000,5000
729.4,-1481.2026,-1481.2026,-1493.3838,1361.6674,84.624499,84.624499,50,15.439684,19.184815,86.914937,44.801514,131.71645,216.34095,1242.6064,11866.017,0.41113561,0.53613561,0.41113561,1.0958155,400,1,1,8,5000,10561.805,19881.044,16000,5000,5000,5000,5000,5000
729.5,-1480.372,-1480.372,-1492.1456,1360.5383,84.627424,84.627424,50,15.440706,19.186719,86.842872,44.764367,131.60724,216.23466,1242.6474,11866.409,0.41117105,0.53617105,0.41117105,1.0948708,400,1,1,8,5000,10562.154,19881.702,16000,5000,5000,5000,5000,5000
729.6,-1479.4282,-1479.4282,-1490.9354,1359.4349,84.630348,84.630348,50,15.441726,19.188621,86.772437,44.728061,131.5005,216.13085,1242.6885,11866.801,0.41120646,0.53620646,0.41120646,1.0939466,400,1,1,8,5000,10562.503,19882.359,16000,5000,5000,5000,5000,5000
729.7,-1478.3532,-1478.3532,-1489.738,1358.3431,84.633269,84.633269,50,15.442746,19.190522,86.702751,44.69214,131.39489,216.02816,1242.7295,11867.192,0.41124184,0.53624184,0.41124184,1.093032,400,1,1,8,5000,10562.852,19883.015,16000,5000,5000,5000,5000,5000
729.8,-1477.1294,-1477.1294,-1488.5381,1357.2491,84.636187,84.636187,50,15.443765,19.192422,86.632919,44.656144,131.28906,215.92525,1242.7704,11867.583,0.41127719,0.53627719,0.41127719,1.0921157,400,1,1,8,5000,10563.2,19883.671,16000,5000,5000,5000,5000,5000
729.9,-1475.7395,-1475.7395,-1487.3202,1356.1385,84.639103,84.639103,50,15.444783,19.19432,86.562035,44.619605,131.18164,215.82074,1242.8113,11867.974,0.41131251,0.53631251,0.41131251,1.0911862,400,1,1,8,5000,10563.549,19884.327,16000,5000,5000,5000,5000,5000
730,-1474.166,-1474.166,-1486.0684,1354.9972,84.642016,84.642016,50,15.4458,19.196216,86.489181,44.582052,131.07123,215.71325,1242.8522,11868.365,0.4113478,0.5363478,0.4113478,1.0902319,400,1,1,8,5000,10563.896,19884.982,16000,5000,5000,5000,5000,5000
730.1,-1472.3919,-1472.3919,-1484.7669,1353.8105,84.644927,84.644927,50,15.446817,19.198111,86.413434,44.543007,130.95644,215.60137,1242.8931,11868.755,0.41138306,0.53638306,0.41138306,1.0892413,400,1,1,8,5000,10564.244,19885.636,16000,5000,5000,5000,5000,5000
730.2,-1470.4003,-1470.4003,-1483.3998,1352.5639,84.647835,84.647835,50,15.447832,19.200003,86.333865,44.501993,130.83586,215.48369,1242.9339,11869.144,0.41141828,0.53641828,0.41141828,1.0882026,400,1,1,8,5000,10564.591,19886.289,16000,5000,5000,5000,5000,5000
730.3,-1468.1745,-1468.1745,-1481.9509,1351.2428,84.650741,84.650741,50,15.448846,19.201895,86.249541,44.458526,130.70807,215.35881,1242.9746,11869.534,0.41145346,0.53645346,0.41145346,1.0871041,400,1,1,8,5000,10564.938,19886.942,16000,5000,5000,5000,5000,5000
730.4,-1465.698,-1465.698,-1480.4042,1349.8326,84.653643,84.653643,50,15.44986,19.203784,86.159525,44.412126,130.57165,215.22529,1243.0154,11869.922,0.4114886,0.5364886,0.4114886,1.0859339,400,1,1,8,5000,10565.284,19887.594,16000,5000,5000,5000,5000,5000
730.5,-1462.9547,-1462.9547,-1478.7437,1348.3185,84.656543,84.656543,50,15.450872,19.205671,86.062882,44.36231,130.42519,215.08173,1243.056,11870.311,0.4115237,0.5365237,0.4115237,1.0846804,400,1,1,8,5000,10565.631,19888.246,16000,5000,5000,5000,5000,5000
730.6,-1459.9287,-1459.9287,-1476.9532,1346.6859,84.659438,84.659438,50,15.451883,19.207556,85.958676,44.308596,130.26727,214.92671,1243.0966,11870.698,0.41155876,0.53655876,0.41155876,1.0833316,400,1,1,8,5000,10565.976,19888.896,16000,5000,5000,5000,5000,5000
730.7,-1456.6044,-1456.6044,-1475.0167,1344.9203,84.662331,84.662331,50,15.452892,19.209438,85.845975,44.250502,130.09648,214.75881,1243.1372,11871.086,0.41159377,0.53659377,0.41159377,1.081876,400,1,1,8,5000,10566.321,19889.546,16000,5000,5000,5000,5000,5000
730.8,-1452.9666,-1452.9666,-1472.9184,1343.007,84.665219,84.665219,50,15.453901,19.211318,85.723851,44.187552,129.9114,214.57662,1243.1777,11871.472,0.41162872,0.53662872,0.41162872,1.0803017,400,1,1,8,5000,10566.666,19890.195,16000,5000,5000,5000,5000,5000
730.9,-1449.0002,-1449.0002,-1470.6423,1340.9316,84.668103,84.668103,50,15.454907,19.213196,85.591381,44.119268,129.71065,214.37875,1243.2181,11871.858,0.41166362,0.53666362,0.41166362,1.0785973,400,1,1,8,5000,10567.01,19890.843,16000,5000,5000,5000,5000,5000
731,-1444.6909,-1444.6909,-1468.1727,1338.6799,84.670982,84.670982,50,15.455912,19.21507,85.44765,44.04518,129.49283,214.16381,1243.2584,11872.244,0.41169845,0.53669845,0.41169845,1.0767511,400,1,1,8,5000,10567.354,19891.489,16000,5000,5000,5000,5000,5000
731.1,-1440.0243,-1440.0243,-1465.494,1336.2374,84.673856,84.673856,50,15.456915,19.21694,85.291751,43.96482,129.25657,213.93043,1243.2987,11872.628,0.41173322,0.53673322,0.41173322,1.0747517,400,1,1,8,5000,10567.697,19892.135,16000,5000,5000,5000,5000,5000
731.2,-1434.9866,-1434.9866,-1462.5908,1333.5903,84.676724,84.676724,50,15.457917,19.218808,85.122787,43.877725,129.00051,213.67724,1243.3389,11873.012,0.41176791,0.53676791,0.41176791,1.072588,400,1,1,8,5000,10568.039,19892.779,16000,5000,5000,5000,5000,5000
731.3,-1429.5645,-1429.5645,-1459.448,1330.7247,84.679587,84.679587,50,15.458916,19.220671,84.939872,43.783439,128.72331,213.4029,1243.379,11873.395,0.41180252,0.53680252,0.41180252,1.0702486,400,1,1,8,5000,10568.381,19893.422,16000,5000,5000,5000,5000,5000
731.4,-1423.7449,-1423.7449,-1456.0504,1327.6267,84.682443,84.682443,50,15.459913,19.22253,84.742132,43.681511,128.42364,213.10609,1243.419,11873.776,0.41183705,0.53683705,0.41183705,1.0677228,400,1,1,8,5000,10568.721,19894.064,16000,5000,5000,5000,5000,5000
731.5,-1417.5153,-1417.5153,-1452.3833,1324.2831,84.685292,84.685292,50,15.460907,19.224385,84.528707,43.571498,128.1002,212.7855,1243.4588,11874.157,0.41187148,0.53687148,0.41187148,1.0649995,400,1,1,8,5000,10569.061,19894.703,16000,5000,5000,5000,5000,5000
731.6,-1408.0396,-1408.0396,-1448.1634,1320.4354,84.688133,84.688133,50,15.461899,19.226234,84.283111,43.444902,127.72801,212.41615,1243.4986,11874.537,0.41190581,0.53690581,0.41190581,1.0618713,400,1,1,8,5000,10569.4,19895.341,16000,5000,5000,5000,5000,5000
731.7,-1398.1301,-1398.1301,-1443.4021,1316.0941,84.690966,84.690966,50,15.462887,19.228078,84.006003,43.302064,127.30807,211.99903,1243.5382,11874.915,0.41194001,0.53694001,0.41194001,1.0583463,400,1,1,8,5000,10569.738,19895.977,16000,5000,5000,5000,5000,5000
731.8,-1387.7757,-1387.7757,-1438.1086,1311.2674,84.693788,84.693788,50,15.463872,19.229916,83.697919,43.143257,126.84118,211.53496,1243.5776,11875.292,0.41197408,0.53697408,0.41197408,1.0544315,400,1,1,8,5000,10570.075,19896.611,16000,5000,5000,5000,5000,5000
731.9,-1376.9657,-1376.9657,-1432.2901,1305.9621,84.6966,84.6966,50,15.464854,19.231746,83.359281,42.968702,126.32798,211.02458,1243.6169,11875.667,0.41200801,0.53700801,0.41200801,1.0501321,400,1,1,8,5000,10570.41,19897.242,16000,5000,5000,5000,5000,5000
732,-1365.6898,-1365.6898,-1425.9522,1300.1832,84.699399,84.699399,50,15.465831,19.233569,82.990418,42.778566,125.76898,210.46838,1243.656,11876.04,0.41204177,0.53704177,0.41204177,1.0454524,400,1,1,8,5000,10570.744,19897.871,16000,5000,5000,5000,5000,5000
732.1,-1366.6937,-1366.6937,-1420.313,1295.0414,84.702186,84.702186,50,15.466803,19.235383,82.662217,42.60939,125.27161,209.97379,1243.695,11876.412,0.41207539,0.53707539,0.41207539,1.0412854,400,1,1,8,5000,10571.076,19898.496,16000,5000,5000,5000,5000,5000
732.2,-1367.213,-1367.213,-1415.2599,1290.434,84.70496,84.70496,50,15.467771,19.237189,82.368125,42.457796,124.82592,209.53088,1243.7337,11876.782,0.41210889,0.53710889,0.41210889,1.0375484,400,1,1,8,5000,10571.407,19899.119,16000,5000,5000,5000,5000,5000
732.3,-1367.2389,-1367.2389,-1410.6901,1286.2672,84.707724,84.707724,50,15.468736,19.238989,82.102163,42.320702,124.42286,209.13059,1243.7724,11877.151,0.41214226,0.53714226,0.41214226,1.0341661,400,1,1,8,5000,10571.737,19899.74,16000,5000,5000,5000,5000,5000
732.4,-1366.7636,-1366.7636,-1406.5099,1282.4557,84.710479,84.710479,50,15.469697,19.240782,81.858877,42.195298,124.05417,208.76465,1243.8109,11877.519,0.41217553,0.53717553,0.41217553,1.0310697,400,1,1,8,5000,10572.065,19900.358,16000,5000,5000,5000,5000,5000
732.5,-1365.7793,-1365.7793,-1402.6339,1278.9216,84.713225,84.713225,50,15.470655,19.24257,81.633292,42.079017,123.71231,208.42553,1243.8493,11877.886,0.41220871,0.53720871,0.41220871,1.0281966,400,1,1,8,5000,10572.393,19900.974,16000,5000,5000,5000,5000,5000
732.6,-1364.2792,-1364.2792,-1398.984,1275.5936,84.715963,84.715963,50,15.471611,19.244352,81.420867,41.969519,123.39039,208.10635,1243.8876,11878.252,0.41224179,0.53724179,0.41224179,1.0254894,400,1,1,8,5000,10572.719,19901.589,16000,5000,5000,5000,5000,5000
732.7,-1362.2569,-1362.2569,-1395.4889,1272.4068,84.718693,84.718693,50,15.472563,19.24613,81.217455,41.864668,123.08212,207.80082,1243.9258,11878.616,0.41227478,0.53727478,0.41227478,1.0228961,400,1,1,8,5000,10573.045,19902.201,16000,5000,5000,5000,5000,5000
732.8,-1359.7065,-1359.7065,-1392.0838,1269.302,84.721416,84.721416,50,15.473514,19.247902,81.019275,41.762513,122.78179,207.5032,1243.9639,11878.98,0.41230768,0.53730768,0.41230768,1.0203688,400,1,1,8,5000,10573.369,19902.813,16000,5000,5000,5000,5000,5000
732.9,-1356.6227,-1356.6227,-1388.7092,1266.225,84.724132,84.724132,50,15.474461,19.249671,80.822876,41.661276,122.48415,207.20828,1244.0019,11879.343,0.4123405,0.5373405,0.4123405,1.0178643,400,1,1,8,5000,10573.693,19903.422,16000,5000,5000,5000,5000,5000
733,-1353.0009,-1353.0009,-1385.3111,1263.1267,84.726841,84.726841,50,15.475406,19.251434,80.625106,41.559333,122.18444,206.91128,1244.0398,11879.705,0.41237323,0.53737323,0.41237323,1.0153427,400,1,1,8,5000,10574.016,19904.03,16000,5000,5000,5000,5000,5000
733.1,-1348.837,-1348.837,-1381.8401,1259.9618,84.729543,84.729543,50,15.476349,19.253194,80.423096,41.455204,121.8783,206.60784,1244.0775,11880.065,0.41240588,0.53740588,0.41240588,1.0127679,400,1,1,8,5000,10574.338,19904.636,16000,5000,5000,5000,5000,5000
733.2,-1344.1276,-1344.1276,-1378.2513,1256.6895,84.732237,84.732237,50,15.477289,19.254948,80.214226,41.347539,121.56177,206.294,1244.1152,11880.425,0.41243843,0.53743843,0.41243843,1.010107,400,1,1,8,5000,10574.659,19905.241,16000,5000,5000,5000,5000,5000
733.3,-1338.8696,-1338.8696,-1374.5036,1253.2724,84.734925,84.734925,50,15.478227,19.256698,79.996112,41.235109,121.23122,205.96615,1244.1528,11880.784,0.41247089,0.53747089,0.41247089,1.00733,400,1,1,8,5000,10574.979,19905.844,16000,5000,5000,5000,5000,5000
733.4,-1333.0609,-1333.0609,-1370.5599,1249.6765,84.737604,84.737604,50,15.479162,19.258442,79.766583,41.116796,120.88338,205.62098,1244.1902,11881.142,0.41250325,0.53750325,0.41250325,1.0044095,400,1,1,8,5000,10575.299,19906.445,16000,5000,5000,5000,5000,5000
733.5,-1326.6997,-1326.6997,-1366.386,1245.8708,84.740275,84.740275,50,15.480094,19.260182,79.523666,40.99158,120.51525,205.25552,1244.2276,11881.498,0.41253551,0.53753551,0.41253551,1.0013206,400,1,1,8,5000,10575.617,19907.044,16000,5000,5000,5000,5000,5000
733.6,-1319.785,-1319.785,-1361.9513,1241.8272,84.742938,84.742938,50,15.481023,19.261915,79.265568,40.85854,120.12411,204.86705,1244.2648,11881.853,0.41256765,0.53756765,0.41256765,0.99804097,400,1,1,8,5000,10575.934,19907.641,16000,5000,5000,5000,5000,5000
733.7,-1312.3162,-1312.3162,-1357.2279,1237.5204,84.745591,84.745591,50,15.481948,19.263643,78.990665,40.716838,119.7075,204.45309,1244.3018,11882.207,0.41259967,0.53759967,0.41259967,0.99455003,400,1,1,8,5000,10576.251,19908.236,16000,5000,5000,5000,5000,5000
733.8,-1304.2935,-1304.2935,-1352.1905,1232.9273,84.748235,84.748235,50,15.48287,19.265364,78.69749,40.565716,119.26321,204.01144,1244.3387,11882.56,0.41263156,0.53763156,0.41263156,0.99082935,400,1,1,8,5000,10576.566,19908.829,16000,5000,5000,5000,5000,5000
733.9,-1295.7176,-1295.7176,-1346.8164,1228.0272,84.750868,84.750868,50,15.483789,19.267079,78.384716,40.404493,118.78921,203.54008,1244.3755,11882.911,0.41266332,0.53766332,0.41266332,0.98686227,400,1,1,8,5000,10576.879,19909.42,16000,5000,5000,5000,5000,5000
734,-1286.5898,-1286.5898,-1341.0851,1222.8014,84.753489,84.753489,50,15.484704,19.268786,78.051153,40.232553,118.28371,203.0372,1244.4121,11883.26,0.41269493,0.53769493,0.41269493,0.98263383,400,1,1,8,5000,10577.192,19910.008,16000,5000,5000,5000,5000,5000
734.1,-1276.912,-1276.912,-1334.9782,1217.2331,84.756099,84.756099,50,15.485614,19.270485,77.695733,40.049347,117.74508,202.50118,1244.4485,11883.608,0.41272639,0.53772639,0.41272639,0.97813061,400,1,1,8,5000,10577.503,19910.593,16000,5000,5000,5000,5000,5000
734.2,-1266.6867,-1266.6867,-1328.4794,1211.3075,84.758696,84.758696,50,15.48652,19.272176,77.317503,39.854383,117.17189,201.93058,1244.4847,11883.953,0.41275768,0.53775768,0.41275768,0.97334066,400,1,1,8,5000,10577.812,19911.176,16000,5000,5000,5000,5000,5000
734.3,-1255.9171,-1255.9171,-1321.5742,1205.0114,84.76128,84.76128,50,15.487421,19.273859,76.915619,39.647226,116.56284,201.32412,1244.5207,11884.297,0.4127888,0.5377888,0.4127888,0.96825338,400,1,1,8,5000,10578.12,19911.755,16000,5000,5000,5000,5000,5000
734.4,-1244.6067,-1244.6067,-1314.2498,1198.3329,84.763849,84.763849,50,15.488317,19.275532,76.489337,39.427493,115.91683,200.68068,1244.5565,11884.639,0.41281973,0.53781973,0.41281973,0.96285943,400,1,1,8,5000,10578.426,19912.331,16000,5000,5000,5000,5000,5000
734.5,-1232.76,-1232.76,-1306.495,1191.2621,84.766403,84.766403,50,15.489208,19.277195,76.038009,39.19485,115.23286,199.99926,1244.592,11884.979,0.41285047,0.53785047,0.41285047,0.95715069,400,1,1,8,5000,10578.73,19912.904,16000,5000,5000,5000,5000,5000
734.6,-1220.3816,-1220.3816,-1298.3002,1183.7901,84.768941,84.768941,50,15.490094,19.278847,75.561073,38.949007,114.51008,199.27902,1244.6274,11885.316,0.412881,0.537881,0.412881,0.95112013,400,1,1,8,5000,10579.032,19913.473,16000,5000,5000,5000,5000,5000
734.7,-1207.4771,-1207.4771,-1289.6573,1175.9095,84.771461,84.771461,50,15.490973,19.280489,75.058053,38.689718,113.74777,198.51923,1244.6624,11885.651,0.41291131,0.53791131,0.41291131,0.94476178,400,1,1,8,5000,10579.333,19914.038,16000,5000,5000,5000,5000,5000
734.8,-1194.0523,-1194.0523,-1280.5593,1167.6139,84.773964,84.773964,50,15.491846,19.282118,74.528548,38.416778,112.94533,197.71929,1244.6972,11885.983,0.41294139,0.53794139,0.41294139,0.93807064,400,1,1,8,5000,10579.631,19914.599,16000,5000,5000,5000,5000,5000
734.9,-1180.1139,-1180.1139,-1271.0006,1158.8984,84.776448,84.776448,50,15.492712,19.283736,73.972236,38.130018,112.10225,196.8787,1244.7317,11886.313,0.41297122,0.53797122,0.41297122,0.93104266,400,1,1,8,5000,10579.926,19915.156,16000,5000,5000,5000,5000,5000
735,-1165.6688,-1165.6688,-1260.977,1149.7588,84.778911,84.778911,50,15.493571,19.28534,73.38886,37.829309,111.21817,195.99708,1244.766,11886.639,0.41300081,0.53800081,0.41300081,0.92367467,400,1,1,8,5000,10580.22,19915.708,16000,5000,5000,5000,5000,5000
735.1,-1164.694,-1164.694,-1251.8144,1141.4044,84.781354,84.781354,50,15.494423,19.286931,72.8556,37.554433,110.41003,195.19139,1244.7999,11886.964,0.41303016,0.53803016,0.41303016,0.91693804,400,1,1,8,5000,10580.511,19916.256,16000,5000,5000,5000,5000,5000
735.2,-1163.2283,-1163.2283,-1243.3844,1133.7179,84.783778,84.783778,50,15.495269,19.288509,72.364969,37.301531,109.6665,194.45028,1244.8336,11887.286,0.41305929,0.53805929,0.41305929,0.91073845,400,1,1,8,5000,10580.799,19916.799,16000,5000,5000,5000,5000,5000
735.3,-1161.2803,-1161.2803,-1235.5711,1126.5937,84.786184,84.786184,50,15.496108,19.290076,71.910239,37.067134,108.97737,193.76356,1244.8671,11887.605,0.41308823,0.53808823,0.41308823,0.90499118,400,1,1,8,5000,10581.086,19917.338,16000,5000,5000,5000,5000,5000
735.4,-1158.8592,-1158.8592,-1228.271,1119.9375,84.788573,84.788573,50,15.496941,19.291632,71.485373,36.848131,108.3335,193.12208,1244.9004,11887.923,0.41311699,0.53811699,0.41311699,0.8996202,400,1,1,8,5000,10581.37,19917.874,16000,5000,5000,5000,5000,5000
735.5,-1155.9746,-1155.9746,-1221.3911,1113.6644,84.790948,84.790948,50,15.497769,19.293179,71.084962,36.641733,107.7267,192.51764,1244.9334,11888.239,0.41314557,0.53814557,0.41314557,0.8945574,400,1,1,8,5000,10581.653,19918.406,16000,5000,5000,5000,5000,5000
735.6,-1152.6366,-1152.6366,-1214.8482,1107.6986,84.793308,84.793308,50,15.498592,19.294716,70.704168,36.445447,107.14962,191.94292,1244.9663,11888.552,0.41317398,0.53817398,0.41317398,0.88974187,400,1,1,8,5000,10581.934,19918.935,16000,5000,5000,5000,5000,5000
735.7,-1148.8558,-1148.8558,-1208.5682,1101.9725,84.795654,84.795654,50,15.499411,19.296244,70.338671,36.257047,106.59572,191.39137,1244.999,11888.864,0.41320224,0.53820224,0.41320224,0.88511922,400,1,1,8,5000,10582.213,19919.461,16000,5000,5000,5000,5000,5000
735.8,-1144.6432,-1144.6432,-1202.485,1096.4258,84.797988,84.797988,50,15.500224,19.297763,69.984625,36.074549,106.05917,190.85716,1245.0315,11889.175,0.41323034,0.53823034,0.41323034,0.88064102,400,1,1,8,5000,10582.491,19919.984,16000,5000,5000,5000,5000,5000
735.9,-1140.0102,-1140.0102,-1196.5397,1091.0049,84.800309,84.800309,50,15.501034,19.299275,69.638611,35.896191,105.5348,190.33511,1245.0638,11889.483,0.41325829,0.53825829,0.41325829,0.87626425,400,1,1,8,5000,10582.768,19920.504,16000,5000,5000,5000,5000,5000
736,-1134.9689,-1134.9689,-1190.6805,1085.6624,84.802617,84.802617,50,15.501839,19.300778,69.297603,35.720414,105.01802,189.82063,1245.096,11889.791,0.41328609,0.53828609,0.41328609,0.87195083,400,1,1,8,5000,10583.042,19921.021,16000,5000,5000,5000,5000,5000
736.1,-1129.5314,-1129.5314,-1184.8614,1080.3566,84.804913,84.804913,50,15.502639,19.302274,68.958931,35.545841,104.50477,189.30968,1245.1279,11890.096,0.41331374,0.53831374,0.41331374,0.86766713,400,1,1,8,5000,10583.316,19921.535,16000,5000,5000,5000,5000,5000
736.2,-1123.7104,-1123.7104,-1179.0421,1075.0506,84.807197,84.807197,50,15.503436,19.303761,68.620249,35.371262,103.99151,188.79871,1245.1597,11890.4,0.41334125,0.53834125,0.41334125,0.86338365,400,1,1,8,5000,10583.587,19922.047,16000,5000,5000,5000,5000,5000
736.3,-1117.5191,-1117.5191,-1173.1874,1069.7123,84.809469,84.809469,50,15.504228,19.305241,68.279506,35.195622,103.47513,188.2846,1245.1914,11890.702,0.41336861,0.53836861,0.41336861,0.85907458,400,1,1,8,5000,10583.858,19922.556,16000,5000,5000,5000,5000,5000
736.4,-1110.9709,-1110.9709,-1167.2667,1064.3138,84.811728,84.811728,50,15.505016,19.306712,67.934923,35.018001,102.95292,187.76465,1245.2229,11891.002,0.41339582,0.53839582,0.41339582,0.85471752,400,1,1,8,5000,10584.127,19923.062,16000,5000,5000,5000,5000,5000
736.5,-1104.0794,-1104.0794,-1161.2536,1058.8311,84.813975,84.813975,50,15.5058,19.308176,67.584962,34.837609,102.42257,187.23655,1245.2541,11891.301,0.41342287,0.53842287,0.41342287,0.85029316,400,1,1,8,5000,10584.394,19923.566,16000,5000,5000,5000,5000,5000
736.6,-1096.8589,-1096.8589,-1155.1257,1053.2436,84.81621,84.81621,50,15.506579,19.309631,67.228314,34.65377,101.88208,186.69829,1245.2852,11891.598,0.41344977,0.53844977,0.41344977,0.84578501,400,1,1,8,5000,10584.66,19924.066,16000,5000,5000,5000,5000,5000
736.7,-1089.3237,-1089.3237,-1148.8638,1047.534,84.818432,84.818432,50,15.507353,19.311078,66.863873,34.465914,101.32979,186.14822,1245.3162,11891.893,0.41347652,0.53847652,0.41347652,0.84117915,400,1,1,8,5000,10584.925,19924.564,16000,5000,5000,5000,5000,5000
736.8,-1081.4885,-1081.4885,-1142.4522,1041.6879,84.820641,84.820641,50,15.508124,19.312517,66.490717,34.273566,100.76428,185.58492,1245.3469,11892.187,0.41350309,0.53850309,0.41350309,0.83646404,400,1,1,8,5000,10585.187,19925.059,16000,5000,5000,5000,5000,5000
736.9,-1073.3683,-1073.3683,-1135.878,1035.6936,84.822836,84.822836,50,15.508889,19.313947,66.108099,34.07634,100.18444,185.00727,1245.3774,11892.479,0.41352951,0.53852951,0.41352951,0.83163025,400,1,1,8,5000,10585.449,19925.55,16000,5000,5000,5000,5000,5000
737,-1064.9784,-1064.9784,-1129.131,1029.5416,84.825018,84.825018,50,15.50965,19.315368,65.715424,33.87393,99.589354,184.41437,1245.4078,11892.768,0.41355575,0.53855575,0.41355575,0.82667031,400,1,1,8,5000,10585.708,19926.039,16000,5000,5000,5000,5000,5000
737.1,-1056.3341,-1056.3341,-1122.2035,1023.2251,84.827186,84.827186,50,15.510406,19.31678,65.312241,33.666104,98.978345,183.80553,1245.4379,11893.056,0.41358182,0.53858182,0.41358182,0.82157857,400,1,1,8,5000,10585.966,19926.525,16000,5000,5000,5000,5000,5000
737.2,-1047.4511,-1047.4511,-1115.0898,1016.7389,84.829339,84.829339,50,15.511156,19.318182,64.898228,33.452695,98.350923,183.18026,1245.4679,11893.342,0.4136077,0.5386077,0.4136077,0.81635098,400,1,1,8,5000,10586.222,19927.007,16000,5000,5000,5000,5000,5000
737.3,-1038.3453,-1038.3453,-1107.7866,1010.0798,84.831477,84.831477,50,15.511902,19.319575,64.473181,33.233599,97.70678,182.53826,1245.4976,11893.626,0.4136334,0.5386334,0.4136334,0.81098499,400,1,1,8,5000,10586.477,19927.486,16000,5000,5000,5000,5000,5000
737.4,-1029.0328,-1029.0328,-1100.2922,1003.2464,84.8336,84.8336,50,15.512642,19.320958,64.037006,33.008766,97.045772,181.87937,1245.5271,11893.907,0.41365892,0.53865892,0.41365892,0.80547943,400,1,1,8,5000,10586.729,19927.961,16000,5000,5000,5000,5000,5000
737.5,-1019.5297,-1019.5297,-1092.6066,996.23873,84.835707,84.835707,50,15.513377,19.322331,63.589706,32.778199,96.367905,181.20361,1245.5563,11894.187,0.41368423,0.53868423,0.41368423,0.79983434,400,1,1,8,5000,10586.98,19928.433,16000,5000,5000,5000,5000,5000
737.6,-1009.8524,-1009.8524,-1084.7315,989.05821,84.837799,84.837799,50,15.514106,19.323693,63.131375,32.541946,95.673321,180.51112,1245.5854,11894.464,0.41370935,0.53870935,0.41370935,0.79405092,400,1,1,8,5000,10587.229,19928.901,16000,5000,5000,5000,5000,5000
737.7,-1000.0173,-1000.0173,-1076.6699,981.70762,84.839874,84.839874,50,15.514829,19.325044,62.662189,32.300097,94.962286,179.80216,1245.6142,11894.739,0.41373426,0.53873426,0.41373426,0.78813138,400,1,1,8,5000,10587.476,19929.366,16000,5000,5000,5000,5000,5000
737.8,-990.041,-990.041,-1068.4261,974.1909,84.841932,84.841932,50,15.515547,19.326385,62.182398,32.052782,94.23518,179.07711,1245.6427,11895.012,0.41375897,0.53875897,0.41375897,0.7820789,400,1,1,8,5000,10587.721,19929.827,16000,5000,5000,5000,5000,5000
737.9,-979.94006,-979.94006,-1060.0055,966.51303,84.843973,84.843973,50,15.516258,19.327714,61.692321,31.800166,93.492487,178.33646,1245.671,11895.282,0.41378346,0.53878346,0.41378346,0.77589749,400,1,1,8,5000,10587.963,19930.284,16000,5000,5000,5000,5000,5000
738,-969.73117,-969.73117,-1051.4148,958.68,84.845996,84.845996,50,15.516964,19.329032,61.19234,31.542443,92.734784,177.58078,1245.6991,11895.55,0.41380773,0.53880773,0.41380773,0.76959194,400,1,1,8,5000,10588.204,19930.737,16000,5000,5000,5000,5000,5000
738.1,-959.43104,-959.43104,-1042.6614,950.69864,84.848001,84.848001,50,15.517663,19.330339,60.682892,31.279841,91.962733,176.81073,1245.7269,11895.816,0.41383178,0.53883178,0.41383178,0.76316778,400,1,1,8,5000,10588.442,19931.186,16000,5000,5000,5000,5000,5000
738.2,-949.05638,-949.05638,-1033.7537,942.5766,84.849988,84.849988,50,15.518355,19.331633,60.164464,31.01261,91.177074,176.02706,1245.7545,11896.079,0.41385561,0.53885561,0.41385561,0.75663113,400,1,1,8,5000,10588.679,19931.631,16000,5000,5000,5000,5000,5000
738.3,-938.6239,-938.6239,-1024.7009,934.32226,84.851957,84.851957,50,15.519042,19.332915,59.637591,30.741026,90.378618,175.23057,1245.7817,11896.339,0.4138792,0.5388792,0.4138792,0.74998874,400,1,1,8,5000,10588.913,19932.071,16000,5000,5000,5000,5000,5000
738.4,-928.15028,-928.15028,-1015.5129,925.94464,84.853906,84.853906,50,15.519721,19.334185,59.102849,30.465386,89.568236,174.42214,1245.8087,11896.597,0.41390257,0.53890257,0.41390257,0.74324783,400,1,1,8,5000,10589.145,19932.508,16000,5000,5000,5000,5000,5000
738.5,-917.65214,-917.65214,-1006.2002,917.45334,84.855836,84.855836,50,15.520394,19.335442,58.560851,30.186006,88.746857,173.60269,1245.8355,11896.852,0.4139257,0.5389257,0.4139257,0.73641614,400,1,1,8,5000,10589.374,19932.94,16000,5000,5000,5000,5000,5000
738.6,-892.74878,-892.74878,-995.40387,907.60925,84.857747,84.857747,50,15.52106,19.336687,57.932505,29.862116,87.794621,172.65237,1245.8619,11897.105,0.41394855,0.53894855,0.41394855,0.72849909,400,1,1,8,5000,10589.601,19933.367,16000,5000,5000,5000,5000,5000
738.7,-867.85393,-867.85393,-983.26589,896.54183,84.859635,84.859635,50,15.521718,19.337917,57.226075,29.497977,86.724051,171.58369,1245.8879,11897.353,0.4139711,0.5389711,0.4139711,0.7196007,400,1,1,8,5000,10589.826,19933.79,16000,5000,5000,5000,5000,5000
738.8,-842.98395,-842.98395,-969.91629,884.36968,84.861498,84.861498,50,15.522368,19.339131,56.449128,29.097489,85.546617,170.40812,1245.9136,11897.599,0.41399331,0.53899331,0.41399331,0.70981621,400,1,1,8,5000,10590.047,19934.207,16000,5000,5000,5000,5000,5000
738.9,-818.15508,-818.15508,-955.47431,871.20147,84.863333,84.863333,50,15.523007,19.340326,55.608605,28.664229,84.272834,169.13617,1245.9389,11897.84,0.41401515,0.53901515,0.41401515,0.69923293,400,1,1,8,5000,10590.266,19934.618,16000,5000,5000,5000,5000,5000
739,-793.38338,-793.38338,-940.04931,857.13696,84.865138,84.865138,50,15.523636,19.341502,54.71087,28.201479,82.91235,167.77749,1245.9636,11898.076,0.4140366,0.5390366,0.4140366,0.68793096,400,1,1,8,5000,10590.48,19935.022,16000,5000,5000,5000,5000,5000
739.1,-768.68476,-768.68476,-923.74182,842.26779,84.86691,84.86691,50,15.524254,19.342656,53.761774,27.712255,81.474029,166.34094,1245.988,11898.309,0.41405764,0.53905764,0.41405764,0.67598389,400,1,1,8,5000,10590.691,19935.418,16000,5000,5000,5000,5000,5000
739.2,-744.07493,-744.07493,-906.64426,826.67823,84.868649,84.868649,50,15.52486,19.343789,52.766696,27.199328,79.966023,164.83467,1246.0118,11898.536,0.41407824,0.53907824,0.41407824,0.66345941,400,1,1,8,5000,10590.898,19935.807,16000,5000,5000,5000,5000,5000
739.3,-719.56941,-719.56941,-888.84173,810.44589,84.870351,84.870351,50,15.525453,19.344898,51.730589,26.665252,78.395841,163.26619,1246.0351,11898.758,0.4140984,0.5390984,0.4140984,0.65041981,400,1,1,8,5000,10591.1,19936.188,16000,5000,5000,5000,5000,5000
739.4,-695.18345,-695.18345,-870.41271,793.64231,84.872017,84.872017,50,15.526034,19.345983,50.65802,26.112381,76.770401,161.64242,1246.0578,11898.976,0.41411809,0.53911809,0.41411809,0.63692254,400,1,1,8,5000,10591.298,19936.561,16000,5000,5000,5000,5000,5000
739.5,-670.9321,-670.9321,-851.42962,776.33353,84.873643,84.873643,50,15.526601,19.347043,49.553204,25.542889,75.096092,159.96974,1246.08,11899.188,0.4141373,0.5391373,0.4141373,0.6230206,400,1,1,8,5000,10591.491,19936.925,16000,5000,5000,5000,5000,5000
739.6,-646.83012,-646.83012,-831.9594,758.58058,84.875231,84.875231,50,15.527154,19.348076,48.420037,24.958782,73.378819,158.25405,1246.1016,11899.394,0.41415601,0.53915601,0.41415601,0.60876301,400,1,1,8,5000,10591.68,19937.28,16000,5000,5000,5000,5000,5000
739.7,-622.89198,-622.89198,-812.06401,740.43996,84.876777,84.876777,50,15.527693,19.349084,47.262125,24.36192,71.624045,156.50082,1246.1227,11899.595,0.41417422,0.53917422,0.41417422,0.59419507,400,1,1,8,5000,10591.864,19937.626,16000,5000,5000,5000,5000,5000
739.8,-599.13185,-599.13185,-791.80083,721.964,84.878282,84.878282,50,15.528218,19.350064,46.082808,23.754025,69.836833,154.71512,1246.1431,11899.79,0.41419192,0.53919192,0.41419192,0.57935881,400,1,1,8,5000,10592.043,19937.963,16000,5000,5000,5000,5000,5000
739.9,-575.56361,-575.56361,-771.22314,703.20126,84.879744,84.879744,50,15.528727,19.351017,44.885187,23.136694,68.021881,152.90162,1246.163,11899.98,0.41420909,0.53920909,0.41420909,0.56429317,400,1,1,8,5000,10592.217,19938.29,16000,5000,5000,5000,5000,5000
740,-552.20076,-552.20076,-750.3804,684.19685,84.881163,84.881163,50,15.529222,19.351941,43.67214,22.511412,66.183552,151.06471,1246.1822,11900.164,0.41422574,0.53922574,0.41422574,0.54903436,400,1,1,8,5000,10592.385,19938.608,16000,5000,5000,5000,5000,5000
740.1,-529.05648,-529.05648,-729.31865,664.99274,84.882539,84.882539,50,15.529701,19.352838,42.446345,21.879559,64.325905,149.20844,1246.2008,11900.341,0.41424185,0.53924185,0.41424185,0.53361603,400,1,1,8,5000,10592.549,19938.916,16000,5000,5000,5000,5000,5000
740.2,-506.14356,-506.14356,-708.08073,645.62801,84.883871,84.883871,50,15.530165,19.353705,41.210299,21.242422,62.45272,147.33659,1246.2188,11900.513,0.41425743,0.53925743,0.41425743,0.51806953,400,1,1,8,5000,10592.707,19939.213,16000,5000,5000,5000,5000,5000
740.3,-483.47442,-483.47442,-686.70661,626.13909,84.885158,84.885158,50,15.530614,19.354544,39.966325,20.601198,60.567523,145.45268,1246.2362,11900.679,0.41427246,0.53927246,0.41427246,0.50242409,400,1,1,8,5000,10592.86,19939.501,16000,5000,5000,5000,5000,5000
740.4,-461.06108,-461.06108,-665.2336,606.56,84.8864,84.8864,50,15.531047,19.355353,38.716596,19.957008,58.673604,143.56,1246.253,11900.839,0.41428696,0.53928696,0.41428696,0.48670697,400,1,1,8,5000,10593.008,19939.779,16000,5000,5000,5000,5000,5000
740.5,-438.91513,-438.91513,-643.69655,586.92252,84.887598,84.887598,50,15.531464,19.356133,37.463139,19.310897,56.774036,141.66163,1246.2691,11900.993,0.4143009,0.5393009,0.4143009,0.47094366,400,1,1,8,5000,10593.15,19940.047,16000,5000,5000,5000,5000,5000
740.6,-417.04775,-417.04775,-622.12807,567.25637,84.88875,84.88875,50,15.531866,19.356884,36.207853,18.663842,54.871695,139.76045,1246.2846,11901.141,0.4143143,0.5393143,0.4143143,0.45515799,400,1,1,8,5000,10593.287,19940.305,16000,5000,5000,5000,5000,5000
740.7,-395.46967,-395.46967,-600.55867,547.58939,84.889857,84.889857,50,15.532252,19.357606,34.952514,18.01676,52.969275,137.85913,1246.2994,11901.283,0.41432715,0.53932715,0.41432715,0.43937227,400,1,1,8,5000,10593.419,19940.553,16000,5000,5000,5000,5000,5000
740.8,-374.19116,-374.19116,-579.01695,527.94766,84.89092,84.89092,50,15.532622,19.358298,33.698787,17.370509,51.069295,135.96021,1246.3136,11901.418,0.41433946,0.53933946,0.41433946,0.42360739,400,1,1,8,5000,10593.545,19940.79,16000,5000,5000,5000,5000,5000
740.9,-353.22204,-353.22204,-557.52972,508.3556,84.891937,84.891937,50,15.532976,19.35896,32.44823,16.725892,49.174122,134.06606,1246.3272,11901.548,0.41435122,0.53935122,0.41435122,0.40788294,400,1,1,8,5000,10593.666,19941.018,16000,5000,5000,5000,5000,5000
741,-332.57162,-332.57162,-536.12213,488.83616,84.892909,84.892909,50,15.533315,19.359593,31.202308,16.083664,47.285972,132.17888,1246.3402,11901.672,0.41436244,0.53936244,0.41436244,0.39221728,400,1,1,8,5000,10593.781,19941.235,16000,5000,5000,5000,5000,5000
