time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
741.1,-312.24876,-312.24876,-514.81776,469.41084,84.893836,84.893836,50,15.533638,19.360198,29.962394,15.444533,45.406927,130.30076,1246.3525,11901.79,0.41437312,0.53937312,0.41437312,0.37662766,400,1,1,8,5000,10593.892,19941.443,16000,5000,5000,5000,5000,5000
741.2,-292.26177,-292.26177,-493.63876,450.09982,84.894719,84.894719,50,15.533946,19.360773,28.729776,14.809163,43.538939,128.43366,1246.3642,11901.902,0.41438327,0.53938327,0.41438327,0.36113024,400,1,1,8,5000,10593.996,19941.64,16000,5000,5000,5000,5000,5000
741.3,-272.6185,-272.6185,-472.6059,430.92206,84.895557,84.895557,50,15.534238,19.361319,27.505663,14.178177,41.683841,126.5794,1246.3753,11902.008,0.41439288,0.53939288,0.41439288,0.3457402,400,1,1,8,5000,10594.096,19941.828,16000,5000,5000,5000,5000,5000
741.4,-253.32625,-253.32625,-451.73868,411.89533,84.896351,84.896351,50,15.534515,19.361836,26.291191,13.55216,39.843352,124.7397,1246.3858,11902.108,0.41440196,0.53940196,0.41440196,0.33047177,400,1,1,8,5000,10594.19,19942.005,16000,5000,5000,5000,5000,5000
741.5,-234.39178,-234.39178,-431.05539,393.0363,84.897102,84.897102,50,15.534777,19.362326,25.087424,12.931662,38.019085,122.91619,1246.3957,11902.202,0.41441052,0.53941052,0.41441052,0.3153383,400,1,1,8,5000,10594.28,19942.173,16000,5000,5000,5000,5000,5000
741.6,-215.82133,-215.82133,-410.57316,374.36061,84.897809,84.897809,50,15.535023,19.362786,23.895358,12.317195,36.212553,121.11036,1246.405,11902.291,0.41441856,0.53941856,0.41441856,0.3003523,400,1,1,8,5000,10594.364,19942.332,16000,5000,5000,5000,5000,5000
741.7,-197.6206,-197.6206,-390.30805,355.88288,84.898474,84.898474,50,15.535255,19.363219,22.715928,11.709241,34.42517,119.32364,1246.4137,11902.374,0.41442609,0.53942609,0.41442609,0.28552548,400,1,1,8,5000,10594.443,19942.48,16000,5000,5000,5000,5000,5000
741.8,-179.79473,-179.79473,-370.27505,337.6168,84.899096,84.899096,50,15.535471,19.363625,21.550008,11.108252,32.65826,117.55736,1246.4218,11902.452,0.41443311,0.53943311,0.41443311,0.27086881,400,1,1,8,5000,10594.517,19942.619,16000,5000,5000,5000,5000,5000
741.9,-162.34829,-162.34829,-350.48821,319.57515,84.899676,84.899676,50,15.535674,19.364003,20.398414,10.514646,30.91306,115.81274,1246.4294,11902.524,0.41443963,0.53943963,0.41443963,0.25639251,400,1,1,8,5000,10594.585,19942.749,16000,5000,5000,5000,5000,5000
742,-145.28531,-145.28531,-330.96057,301.76985,84.900215,84.900215,50,15.535861,19.364354,19.261905,9.9288171,29.190722,114.09094,1246.4363,11902.59,0.41444565,0.53944565,0.41444565,0.24210611,400,1,1,8,5000,10594.65,19942.87,16000,5000,5000,5000,5000,5000
742.1,-136.09653,-136.09653,-312.4168,284.86164,84.900713,84.900713,50,15.536035,19.364678,18.182658,9.3725041,27.555162,112.45587,1246.4427,11902.651,0.41445121,0.53945121,0.41445121,0.2285397,400,1,1,8,5000,10594.709,19942.981,16000,5000,5000,5000,5000,5000
742.2,-127.29753,-127.29753,-294.80038,268.79898,84.901172,84.901172,50,15.536195,19.364977,17.157382,8.8440113,26.001393,110.90257,1246.4486,11902.708,0.41445632,0.53945632,0.41445632,0.21565187,400,1,1,8,5000,10594.763,19943.084,16000,5000,5000,5000,5000,5000
742.3,-118.89062,-118.89062,-278.06035,253.53543,84.901594,84.901594,50,15.536342,19.365252,16.183112,8.3418105,24.524923,109.42652,1246.454,11902.759,0.414461,0.539461,0.414461,0.20340535,400,1,1,8,5000,10594.813,19943.178,16000,5000,5000,5000,5000,5000
742.4,-110.87751,-110.87751,-262.1508,239.0291,84.901981,84.901981,50,15.536477,19.365504,15.257176,7.864524,23.1217,108.02368,1246.459,11902.807,0.41446528,0.53946528,0.41446528,0.19176652,400,1,1,8,5000,10594.859,19943.265,16000,5000,5000,5000,5000,5000
742.5,-103.25936,-103.25936,-247.03028,225.24221,84.902335,84.902335,50,15.5366,19.365735,14.377162,7.4109084,21.788071,106.69041,1246.4635,11902.85,0.41446918,0.53946918,0.41446918,0.18070502,400,1,1,8,5000,10594.901,19943.344,16000,5000,5000,5000,5000,5000
742.6,-96.036722,-96.036722,-232.66134,212.14061,84.902657,84.902657,50,15.536712,19.365945,13.54089,6.9798403,20.52073,105.42339,1246.4676,11902.889,0.41447272,0.53947272,0.41447272,0.17019345,400,1,1,8,5000,10594.94,19943.416,16000,5000,5000,5000,5000,5000
742.7,-89.209582,-89.209582,-219.0101,199.69341,84.902949,84.902949,50,15.536814,19.366135,12.746388,6.5703031,19.316691,104.21964,1246.4713,11902.924,0.4144759,0.5394759,0.4144759,0.16020699,400,1,1,8,5000,10594.974,19943.481,16000,5000,5000,5000,5000,5000
742.8,-82.777341,-82.777341,-206.04584,187.8726,84.903213,84.903213,50,15.536906,19.366307,11.991868,6.1813752,18.173243,103.07646,1246.4746,11902.955,0.41447876,0.53947876,0.41447876,0.15072317,400,1,1,8,5000,10595.006,19943.54,16000,5000,5000,5000,5000,5000
742.9,-76.738821,-76.738821,-193.74065,176.65273,84.903449,84.903449,50,15.536988,19.366461,11.275706,5.8122195,17.087925,101.99137,1246.4775,11902.983,0.41448131,0.53948131,0.41448131,0.14172155,400,1,1,8,5000,10595.034,19943.593,16000,5000,5000,5000,5000,5000
743,-71.092264,-71.092264,-182.06911,166.01062,84.90366,84.90366,50,15.537062,19.366598,10.596422,5.4620734,16.058496,100.96216,1246.4801,11903.008,0.41448357,0.53948357,0.41448357,0.13318353,400,1,1,8,5000,10595.059,19943.64,16000,5000,5000,5000,5000,5000
743.1,-65.835338,-65.835338,-171.00801,155.9251,84.903846,84.903846,50,15.537127,19.366719,9.952666,5.1302402,15.082906,99.986752,1246.4824,11903.03,0.41448554,0.53948554,0.41448554,0.1250921,400,1,1,8,5000,10595.081,19943.682,16000,5000,5000,5000,5000,5000
743.2,-60.965136,-60.965136,-160.53604,146.37676,84.904009,84.904009,50,15.537184,19.366826,9.3431978,4.8160813,14.159279,99.063288,1246.4844,11903.049,0.41448725,0.53948725,0.41448725,0.11743169,400,1,1,8,5000,10595.1,19943.718,16000,5000,5000,5000,5000,5000
743.3,-56.478187,-56.478187,-150.63363,137.34774,84.90415,84.90415,50,15.537233,19.366918,8.7668772,4.5190089,13.285886,98.190036,1246.486,11903.065,0.4144887,0.5394887,0.4144887,0.11018795,400,1,1,8,5000,10595.117,19943.75,16000,5000,5000,5000,5000,5000
743.4,-52.370451,-52.370451,-141.28265,128.82152,84.904271,84.904271,50,15.537275,19.366996,8.2226503,4.2384796,12.46113,97.365401,1246.4875,11903.078,0.41448992,0.53948992,0.41448992,0.10334763,400,1,1,8,5000,10595.131,19943.777,16000,5000,5000,5000,5000,5000
743.5,-48.637333,-48.637333,-132.46628,120.78276,84.904372,84.904372,50,15.53731,19.367062,7.7095377,3.9739885,11.683526,96.587898,1246.4886,11903.089,0.41449092,0.53949092,0.41449092,0.096898405,400,1,1,8,5000,10595.143,19943.799,16000,5000,5000,5000,5000,5000
743.6,-45.273684,-45.273684,-124.16881,113.21712,84.904454,84.904454,50,15.537338,19.367115,7.2266248,3.7250643,10.951689,95.856143,1246.4895,11903.098,0.41449171,0.53949171,0.41449171,0.09082878,400,1,1,8,5000,10595.153,19943.818,16000,5000,5000,5000,5000,5000
743.7,-42.273808,-42.273808,-116.37547,106.11115,84.904519,84.904519,50,15.537361,19.367158,6.7730524,3.4912641,10.264317,95.168835,1246.4902,11903.105,0.4144923,0.5394923,0.4144923,0.08512795,400,1,1,8,5000,10595.161,19943.832,16000,5000,5000,5000,5000,5000
743.8,-39.631471,-39.631471,-109.07231,99.452136,84.904568,84.904568,50,15.537378,19.367189,6.3480087,3.2721694,9.6201781,94.524746,1246.4907,11903.109,0.4144927,0.5394927,0.4144927,0.079785705,400,1,1,8,5000,10595.167,19943.843,16000,5000,5000,5000,5000,5000
743.9,-37.33991,-37.33991,-102.24607,93.22797,84.904601,84.904601,50,15.53739,19.367211,5.9507215,3.0673822,9.0181037,93.922705,1246.4909,11903.112,0.41449293,0.53949293,0.41449293,0.074792337,400,1,1,8,5000,10595.171,19943.851,16000,5000,5000,5000,5000,5000
744,-35.391839,-35.391839,-95.884052,87.427078,84.90462,84.90462,50,15.537396,19.367224,5.5804518,2.8765216,8.4569734,93.361593,1246.491,11903.112,0.414493,0.539493,0.414493,0.070138555,400,1,1,8,5000,10595.173,19943.855,16000,5000,5000,5000,5000,5000
744.1,-34.891992,-34.891992,-90.07989,82.134844,84.904626,84.904626,50,15.537398,19.367227,5.2426496,2.7023967,7.9450463,92.849672,1246.4909,11903.112,0.41449292,0.53949292,0.41449292,0.065892853,400,1,1,8,5000,10595.174,19943.856,16000,5000,5000,5000,5000,5000
744.2,-34.719534,-34.719534,-84.811655,77.331267,84.90462,84.90462,50,15.537396,19.367223,4.9360383,2.5443497,7.480388,92.385008,1246.4907,11903.109,0.41449271,0.53949271,0.41449271,0.062039186,400,1,1,8,5000,10595.173,19943.855,16000,5000,5000,5000,5000,5000
744.3,-34.865674,-34.865674,-80.058667,72.997492,84.904602,84.904602,50,15.53739,19.367212,4.6594144,2.40176,7.0611744,91.965777,1246.4903,11903.106,0.41449238,0.53949238,0.41449238,0.058562423,400,1,1,8,5000,10595.171,19943.851,16000,5000,5000,5000,5000,5000
744.4,-35.321137,-35.321137,-75.801328,69.115651,84.904575,84.904575,50,15.537381,19.367194,4.4116373,2.2740398,6.6856771,91.590252,1246.4898,11903.101,0.41449194,0.53949194,0.41449194,0.055448229,400,1,1,8,5000,10595.168,19943.845,16000,5000,5000,5000,5000,5000
744.5,-36.076182,-36.076182,-72.020981,65.66873,84.904539,84.904539,50,15.537368,19.367171,4.1916211,2.1606294,6.3522505,91.256789,1246.4892,11903.095,0.41449141,0.53949141,0.41449141,0.052682953,400,1,1,8,5000,10595.163,19943.837,16000,5000,5000,5000,5000,5000
744.6,-37.120609,-37.120609,-68.699771,62.640451,84.904494,84.904494,50,15.537353,19.367142,3.9983267,2.0609931,6.0593198,90.963814,1246.4885,11903.088,0.41449079,0.53949079,0.41449079,0.050253535,400,1,1,8,5000,10595.158,19943.827,16000,5000,5000,5000,5000,5000
744.7,-38.443776,-38.443776,-65.820532,60.015162,84.904443,84.904443,50,15.537335,19.367108,3.830755,1.974616,5.805371,90.709814,1246.4877,11903.08,0.4144901,0.5394901,0.4144901,0.048147417,400,1,1,8,5000,10595.152,19943.815,16000,5000,5000,5000,5000,5000
744.8,-40.034611,-40.034611,-63.366678,57.777737,84.904386,84.904386,50,15.537315,19.367071,3.6879406,1.9010003,5.588941,90.493327,1246.4868,11903.072,0.41448935,0.53948935,0.41448935,0.046352466,400,1,1,8,5000,10595.145,19943.803,16000,5000,5000,5000,5000,5000
744.9,-41.881625,-41.881625,-61.322104,55.913495,84.904324,84.904324,50,15.537293,19.367031,3.5689465,1.8396631,5.4086096,90.312933,1246.4859,11903.063,0.41448854,0.53948854,0.41448854,0.044856903,400,1,1,8,5000,10595.138,19943.789,16000,5000,5000,5000,5000,5000
745,-43.972929,-43.972929,-59.671112,54.40812,84.904257,84.904257,50,15.53727,19.366987,3.4728587,1.7901334,5.2629921,90.167249,1246.4849,11903.054,0.41448769,0.53948769,0.41448769,0.043649242,400,1,1,8,5000,10595.13,19943.774,16000,5000,5000,5000,5000,5000
745.1,-46.296248,-46.296248,-58.398326,53.247593,84.904187,84.904187,50,15.537246,19.366942,3.3987825,1.7519498,5.1507323,90.05492,1246.4839,11903.044,0.41448681,0.53948681,0.41448681,0.042718237,400,1,1,8,5000,10595.121,19943.758,16000,5000,5000,5000,5000,5000
745.2,-48.838935,-48.838935,-57.488629,52.418132,84.904115,84.904115,50,15.53722,19.366894,3.3458382,1.7246589,5.0704971,89.974612,1246.4828,11903.034,0.41448591,0.53948591,0.41448591,0.042052832,400,1,1,0,5000,10595.113,19943.742,16000,5000,5000,5000,5000,5000
745.3,-51.587988,-51.587988,-56.927109,51.906138,84.90404,84.90404,50,15.537194,19.366846,3.3131577,1.7078133,5.020971,89.925011,1246.4818,11903.024,0.414485,0.539485,0.414485,0.041642116,400,1,1,0,5000,10595.104,19943.725,16000,5000,5000,5000,5000,5000
745.4,-54.53007,-54.53007,-56.699001,51.698149,84.903964,84.903964,50,15.537168,19.366796,3.2998818,1.70097,5.0008519,89.904816,1246.4807,11903.014,0.41448407,0.53948407,0.41448407,0.04147529,400,1,1,0,5000,10595.095,19943.708,16000,5000,5000,5000,5000,5000
745.5,-57.651519,-57.651519,-56.789645,51.780798,84.903888,84.903888,50,15.537141,19.366747,3.3051573,1.7036893,5.0088467,89.912735,1246.4796,11903.004,0.41448315,0.53948315,0.41448315,0.041541632,400,1,1,0,5000,10595.086,19943.691,16000,5000,5000,5000,5000,5000
745.6,-58.253183,-58.253183,-56.928919,51.907788,84.903812,84.903812,50,15.537115,19.366697,3.3132631,1.7078676,5.0211306,89.924943,1246.4786,11902.994,0.41448224,0.53948224,0.41448224,0.041643546,400,1,1,0,5000,10595.077,19943.674,16000,5000,5000,5000,5000,5000
745.7,-59.005998,-59.005998,-57.126579,52.088015,84.903736,84.903736,50,15.537088,19.366648,3.3247669,1.7137974,5.0385643,89.942301,1246.4775,11902.984,0.41448132,0.53948132,0.41448132,0.04178817,400,1,1,0,5000,10595.068,19943.657,16000,5000,5000,5000,5000,5000
745.8,-59.895448,-59.895448,-57.390072,52.328267,84.903661,84.903661,50,15.537062,19.366599,3.3401022,1.7217022,5.0618043,89.965465,1246.4765,11902.974,0.41448042,0.53948042,0.41448042,0.041980951,400,1,1,0,5000,10595.059,19943.64,16000,5000,5000,5000,5000,5000
745.9,-60.906762,-60.906762,-57.724729,52.633408,84.903586,84.903586,50,15.537036,19.36655,3.3595792,1.7317419,5.0913211,89.994907,1246.4754,11902.964,0.41447952,0.53947952,0.41447952,0.042225788,400,1,1,0,5000,10595.05,19943.624,16000,5000,5000,5000,5000,5000
746,-62.024942,-62.024942,-58.133949,53.006534,84.903512,84.903512,50,15.53701,19.366502,3.3833958,1.7440185,5.1274143,90.030926,1246.4744,11902.954,0.41447864,0.53947864,0.41447864,0.042525168,400,1,1,0,5000,10595.041,19943.607,16000,5000,5000,5000,5000,5000
746.1,-63.234775,-63.234775,-58.619356,53.449129,84.903439,84.903439,50,15.536985,19.366454,3.4116465,1.7585807,5.1702272,90.073666,1246.4734,11902.944,0.41447776,0.53947776,0.41447776,0.04288028,400,1,1,0,5000,10595.033,19943.591,16000,5000,5000,5000,5000,5000
746.2,-64.520856,-64.520856,-59.180958,53.961198,84.903367,84.903367,50,15.53696,19.366407,3.4443318,1.7754287,5.2197605,90.123127,1246.4724,11902.935,0.4144769,0.5394769,0.4144769,0.043291129,400,1,1,0,5000,10595.024,19943.575,16000,5000,5000,5000,5000,5000
746.3,-65.867606,-65.867606,-59.817277,54.541393,84.903296,84.903296,50,15.536935,19.366361,3.4813655,1.7945183,5.2758838,90.179179,1246.4714,11902.925,0.41447606,0.53947606,0.41447606,0.043756633,400,1,1,0,5000,10595.016,19943.559,16000,5000,5000,5000,5000,5000
746.4,-67.259294,-67.259294,-60.525478,55.187131,84.903226,84.903226,50,15.536911,19.366315,3.5225828,1.8157644,5.3383472,90.241573,1246.4705,11902.916,0.41447524,0.53947524,0.41447524,0.04427472,400,1,1,0,5000,10595.007,19943.543,16000,5000,5000,5000,5000,5000
746.5,-68.680054,-68.680054,-61.301489,55.894698,84.903158,84.903158,50,15.536887,19.366271,3.5677467,1.8390447,5.4067913,90.309949,1246.4696,11902.907,0.41447443,0.53947443,0.41447443,0.044842409,400,1,1,0,5000,10594.999,19943.528,16000,5000,5000,5000,5000,5000
746.6,-70.113906,-70.113906,-62.140101,56.659344,84.903091,84.903091,50,15.536864,19.366227,3.6165539,1.864203,5.4807569,90.383848,1246.4687,11902.899,0.41447365,0.53947365,0.41447365,0.045455892,400,1,1,0,5000,10594.991,19943.513,16000,5000,5000,5000,5000,5000
746.7,-71.544778,-71.544778,-63.035075,57.475381,84.903026,84.903026,50,15.536841,19.366185,3.6686413,1.8910522,5.5596936,90.46272,1246.4678,11902.89,0.41447288,0.53947288,0.41447288,0.046110603,400,1,1,0,5000,10594.984,19943.498,16000,5000,5000,5000,5000,5000
746.8,-72.956523,-72.956523,-63.979225,58.336258,84.902963,84.902963,50,15.536819,19.366144,3.7235909,1.9193768,5.6429677,90.545931,1246.4669,11902.882,0.41447215,0.53947215,0.41447215,0.046801288,400,1,1,0,5000,10594.976,19943.484,16000,5000,5000,5000,5000,5000
746.9,-74.332943,-74.332943,-64.964512,59.234642,84.902902,84.902902,50,15.536798,19.366104,3.7809346,1.9489354,5.7298699,90.632772,1246.4661,11902.874,0.41447143,0.53947143,0.41447143,0.047522064,400,1,1,0,5000,10594.969,19943.471,16000,5000,5000,5000,5000,5000
747,-75.657807,-75.657807,-65.982113,60.162491,84.902843,84.902843,50,15.536777,19.366066,3.840159,1.9794634,5.8196224,90.722466,1246.4653,11902.867,0.41447075,0.53947075,0.41447075,0.048266479,400,1,1,0,5000,10594.962,19943.458,16000,5000,5000,5000,5000,5000
747.1,-76.914874,-76.914874,-67.022503,61.111118,84.902787,84.902787,50,15.536757,19.366029,3.9007097,2.0106751,5.9113848,90.814171,1246.4645,11902.86,0.41447008,0.53947008,0.41447008,0.049027563,400,1,1,0,5000,10594.955,19943.445,16000,5000,5000,5000,5000,5000
747.2,-78.08791,-78.08791,-68.075516,62.071255,84.902732,84.902732,50,15.536738,19.365993,3.961995,2.0422655,6.0042605,90.906992,1246.4638,11902.853,0.41446945,0.53946945,0.41446945,0.04979788,400,1,1,8,5000,10594.949,19943.433,16000,5000,5000,5000,5000,5000
747.3,-79.160713,-79.160713,-69.130412,63.03311,84.902679,84.902679,50,15.53672,19.365959,4.02339,2.0739124,6.0973023,90.999982,1246.4631,11902.846,0.41446884,0.53946884,0.41446884,0.050569575,400,1,1,8,5000,10594.942,19943.421,16000,5000,5000,5000,5000,5000
747.4,-80.117129,-80.117129,-70.175936,63.986419,84.902629,84.902629,50,15.536703,19.365927,4.0842395,2.1052781,6.1895176,91.092147,1246.4624,11902.839,0.41446826,0.53946826,0.41446826,0.051334414,400,1,1,0,5000,10594.936,19943.41,16000,5000,5000,5000,5000,5000
747.5,-80.941078,-80.941078,-71.200375,64.920502,84.902581,84.902581,50,15.536686,19.365895,4.1438618,2.1360112,6.2798731,91.182454,1246.4618,11902.833,0.41446771,0.53946771,0.41446771,0.052083828,400,1,1,0,5000,10594.931,19943.399,16000,5000,5000,5000,5000,5000
747.6,-81.616568,-81.616568,-72.191607,65.824307,84.902535,84.902535,50,15.53667,19.365865,4.2015515,2.1657482,6.3672997,91.269835,1246.4612,11902.827,0.41446718,0.53946718,0.41446718,0.052808951,400,1,1,0,5000,10594.925,19943.389,16000,5000,5000,5000,5000,5000
747.7,-82.127722,-82.127722,-73.137153,66.686456,84.902492,84.902492,50,15.536655,19.365837,4.2565823,2.1941146,6.4506969,91.353188,1246.4606,11902.822,0.41446667,0.53946667,0.41446667,0.053500653,400,1,1,0,5000,10594.92,19943.379,16000,5000,5000,5000,5000,5000
747.8,-82.458792,-82.458792,-74.024224,67.495288,84.90245,84.90245,50,15.53664,19.36581,4.3082099,2.2207267,6.5289366,91.431386,1246.46,11902.817,0.41446619,0.53946619,0.41446619,0.05414958,400,1,1,0,5000,10594.915,19943.369,16000,5000,5000,5000,5000,5000
747.9,-82.594184,-82.594184,-74.839764,68.238897,84.90241,84.90241,50,15.536626,19.365784,4.3556743,2.2451929,6.6008672,91.503277,1246.4595,11902.811,0.41446572,0.53946572,0.41446572,0.05474618,400,1,1,0,5000,10594.91,19943.361,16000,5000,5000,5000,5000,5000
748,-82.518475,-82.518475,-75.57049,68.905173,84.902372,84.902372,50,15.536613,19.365759,4.3982025,2.2671147,6.6653172,91.567689,1246.459,11902.807,0.41446528,0.53946528,0.41446528,0.055280738,400,1,1,0,5000,10594.906,19943.352,16000,5000,5000,5000,5000,5000
748.1,-82.216435,-82.216435,-76.202935,69.481836,84.902335,84.902335,50,15.5366,19.365735,4.4350108,2.2860881,6.7210989,91.623434,1246.4585,11902.802,0.41446485,0.53946485,0.41446485,0.055743401,400,1,1,0,5000,10594.901,19943.344,16000,5000,5000,5000,5000,5000
748.2,-81.673043,-81.673043,-76.723485,69.956473,84.902299,84.902299,50,15.536588,19.365712,4.4653068,2.3017045,6.7670113,91.669311,1246.458,11902.797,0.41446444,0.53946444,0.41446444,0.056124212,400,1,1,0,5000,10594.897,19943.336,16000,5000,5000,5000,5000,5000
748.3,-80.873511,-80.873511,-77.118412,70.316568,84.902265,84.902265,50,15.536576,19.365689,4.4882916,2.3135524,6.8018439,91.704109,1246.4575,11902.793,0.41446403,0.53946403,0.41446403,0.056413127,400,1,1,0,5000,10594.893,19943.328,16000,5000,5000,5000,5000,5000
748.4,-79.803298,-79.803298,-77.373913,70.549533,84.902232,84.902232,50,15.536564,19.365668,4.5031617,2.3212174,6.8243791,91.726611,1246.4571,11902.788,0.41446363,0.53946363,0.41446363,0.05660005,400,1,1,0,5000,10594.889,19943.321,16000,5000,5000,5000,5000,5000
748.5,-78.448132,-78.448132,-77.476138,70.642743,84.902199,84.902199,50,15.536553,19.365646,4.5091112,2.3242841,6.8333954,91.735594,1246.4566,11902.784,0.41446324,0.53946324,0.41446324,0.05667485,400,1,1,0,5000,10594.885,19943.313,16000,5000,5000,5000,5000,5000
748.6,-76.794028,-76.794028,-77.411227,70.583556,84.902166,84.902166,50,15.536541,19.365625,4.5053334,2.3223368,6.8276702,91.729836,1246.4562,11902.78,0.41446284,0.53946284,0.41446284,0.056627388,400,1,1,0,5000,10594.881,19943.306,16000,5000,5000,5000,5000,5000
748.7,-74.827303,-74.827303,-77.165334,70.359351,84.902133,84.902133,50,15.53653,19.365603,4.4910224,2.31496,6.8059824,91.708116,1246.4557,11902.775,0.41446243,0.53946243,0.41446243,0.056447535,400,1,1,0,5000,10594.877,19943.299,16000,5000,5000,5000,5000,5000
748.8,-72.5346,-72.5346,-76.724661,69.957546,84.9021,84.9021,50,15.536518,19.365582,4.4653753,2.3017398,6.7671151,91.669215,1246.4552,11902.771,0.41446202,0.53946202,0.41446202,0.056125198,400,1,1,0,5000,10594.873,19943.291,16000,5000,5000,5000,5000,5000
748.9,-69.902897,-69.902897,-76.075485,69.365627,84.902065,84.902065,50,15.536506,19.365559,4.4275932,2.2822645,6.7098577,91.611923,1246.4547,11902.766,0.41446159,0.53946159,0.41446159,0.055650338,400,1,1,0,5000,10594.869,19943.284,16000,5000,5000,5000,5000,5000
749,-66.919531,-66.919531,-75.20418,68.571172,84.90203,84.90203,50,15.536494,19.365536,4.3768833,2.2561254,6.6330087,91.535038,1246.4542,11902.761,0.41446113,0.53946113,0.41446113,0.055012989,400,1,1,0,5000,10594.865,19943.276,16000,5000,5000,5000,5000,5000
749.1,-58.876472,-58.876472,-73.650393,67.154429,84.901992,84.901992,50,15.536481,19.365512,4.2864529,2.2095118,6.4959647,91.397957,1246.4536,11902.755,0.41446064,0.53946064,0.41446064,0.053876396,400,1,1,8,5000,10594.861,19943.267,16000,5000,5000,5000,5000,5000
749.2,-50.457555,-50.457555,-71.443303,65.142004,84.901951,84.901951,50,15.536466,19.365485,4.1580002,2.1432991,6.3012993,91.203251,1246.453,11902.749,0.41446009,0.53946009,0.41446009,0.052261902,400,1,1,8,5000,10594.856,19943.258,16000,5000,5000,5000,5000,5000
749.3,-41.651282,-41.651282,-68.608217,62.556973,84.901906,84.901906,50,15.536451,19.365455,3.9929983,2.0582465,6.0512448,90.953151,1246.4523,11902.742,0.41445947,0.53945947,0.41445947,0.050188021,400,1,1,8,5000,10594.85,19943.248,16000,5000,5000,5000,5000,5000
749.4,-32.446572,-32.446572,-65.166982,59.419254,84.901855,84.901855,50,15.536433,19.365422,3.7927183,1.9550095,5.7477278,90.649583,1246.4515,11902.735,0.41445876,0.53945876,0.41445876,0.047670733,400,1,1,8,5000,10594.844,19943.236,16000,5000,5000,5000,5000,5000
749.5,-22.83278,-22.83278,-61.13835,55.745948,84.901796,84.901796,50,15.536412,19.365384,3.558252,1.8341505,5.3924025,90.294199,1246.4505,11902.726,0.41445795,0.53945795,0.41445795,0.044723755,400,1,1,8,5000,10594.837,19943.223,16000,5000,5000,5000,5000,5000
749.6,-12.799707,-12.799707,-56.53832,51.55164,84.901729,84.901729,50,15.536389,19.36534,3.2905302,1.6961496,4.9866798,89.888409,1246.4495,11902.716,0.41445703,0.53945703,0.41445703,0.041358789,400,1,1,8,5000,10594.829,19943.208,16000,5000,5000,5000,5000,5000
749.7,-2.3376143,-2.3376143,-51.380441,46.848686,84.901653,84.901653,50,15.536362,19.36529,2.9903417,1.5414132,4.5317549,89.433408,1246.4482,11902.704,0.41445597,0.53945597,0.41445597,0.037585745,400,1,1,8,5000,10594.82,19943.191,16000,5000,5000,5000,5000,5000
749.8,8.5627606,8.5627606,-45.676091,41.64746,84.901565,84.901565,50,15.536332,19.365233,2.6583485,1.3702827,4.0286312,88.930197,1246.4468,11902.691,0.41445477,0.53945477,0.41445477,0.033412945,400,1,1,8,5000,10594.81,19943.172,16000,5000,5000,5000,5000,5000
749.9,19.910195,19.910195,-39.434731,35.956587,84.901466,84.901466,50,15.536297,19.365169,2.2951013,1.1830419,3.4781432,88.379609,1246.4453,11902.676,0.41445341,0.53945341,0.41445341,0.028847305,400,1,1,8,5000,10594.798,19943.15,16000,5000,5000,5000,5000,5000
750,31.712969,31.712969,-32.664132,29.783155,84.901354,84.901354,50,15.536258,19.365096,1.9010525,0.97992396,2.8809764,87.78233,1246.4435,11902.659,0.41445188,0.53945188,0.41445188,0.023894509,400,1,1,8,5000,10594.785,19943.124,16000,5000,5000,5000,5000,5000
750.1,43.978852,43.978852,-25.370588,23.132902,84.901227,84.901227,50,15.536214,19.365013,1.4765682,0.76111763,2.2376858,87.138913,1246.4415,11902.64,0.41445016,0.53945016,0.41445016,0.018559155,400,1,1,8,5000,10594.77,19943.096,16000,5000,5000,5000,5000,5000
750.2,56.715094,56.715094,-17.559102,16.010389,84.901085,84.901085,50,15.536165,19.364921,1.0219398,0.52677307,1.5487128,86.449798,1246.4393,11902.619,0.41444825,0.53944825,0.41444825,0.012844901,400,1,1,8,5000,10594.753,19943.064,16000,5000,5000,5000,5000,5000
750.3,69.928416,69.928416,-9.2335641,8.4191638,84.900927,84.900927,50,15.53611,19.364818,0.53739343,0.27700692,0.81440036,85.715328,1246.4369,11902.595,0.41444612,0.53944612,0.41444612,0.0067545851,400,1,1,8,5000,10594.734,19943.029,16000,5000,5000,5000,5000,5000
750.4,83.625,83.625,-0.39690344,0.36189656,84.900752,84.900752,50,15.536048,19.364703,0.02309978,0.011907103,0.035006884,84.935759,1246.4341,11902.569,0.41444378,0.53944378,0.41444378,0.00029034551,400,1,1,8,5000,10594.713,19942.99,16000,5000,5000,5000,5000,5000
750.5,97.810479,97.810479,8.9487646,-9.8143942,84.900558,84.900558,50,15.535981,19.364577,0.58886365,0.27676592,0.86562957,85.766187,1246.4311,11902.54,0.41444115,0.53944115,0.41444115,0.0078739965,400,1,1,8,5000,10594.69,19942.946,16000,5000,5000,5000,5000,5000
750.6,112.48993,112.48993,18.80201,-20.620761,84.90034,84.90034,50,15.535905,19.364435,1.2372456,0.58150545,1.8187511,86.719091,1246.4277,11902.508,0.41443821,0.53943821,0.41443821,0.016543888,400,1,1,8,5000,10594.664,19942.898,16000,5000,5000,5000,5000,5000
750.7,127.66788,127.66788,29.161966,-31.982854,84.900098,84.900098,50,15.535821,19.364277,1.9189713,0.90191649,2.8208877,87.720986,1246.424,11902.472,0.41443497,0.53943497,0.41443497,0.025659691,400,1,1,8,5000,10594.636,19942.843,16000,5000,5000,5000,5000,5000
750.8,143.34826,143.34826,40.028229,-43.900229,84.89983,84.89983,50,15.535727,19.364103,2.6340137,1.2379865,3.8720002,88.77183,1246.4198,11902.433,0.41443139,0.53943139,0.41443139,0.035221061,400,1,1,8,5000,10594.604,19942.783,16000,5000,5000,5000,5000,5000
750.9,159.53444,159.53444,51.400749,-56.372832,84.899534,84.899534,50,15.535624,19.36391,3.3823699,1.5897139,4.9720838,89.871618,1246.4153,11902.389,0.41442747,0.53942747,0.41442747,0.045227969,400,1,1,8,5000,10594.569,19942.717,16000,5000,5000,5000,5000,5000
751,176.22923,176.22923,63.279749,-69.400909,84.89921,84.89921,50,15.535511,19.363699,4.1640546,1.9571056,6.1211602,91.02037,1246.4103,11902.342,0.41442318,0.53942318,0.41442318,0.055680627,400,1,1,8,5000,10594.53,19942.645,16000,5000,5000,5000,5000,5000
751.1,193.43482,193.43482,75.665641,-82.98491,84.898855,84.898855,50,15.535388,19.363468,4.9790946,2.3401745,7.3192691,92.218124,1246.405,11902.291,0.41441852,0.53941852,0.41441852,0.066579413,400,1,1,8,5000,10594.488,19942.566,16000,5000,5000,5000,5000,5000
751.2,211.15282,211.15282,88.558951,-97.125413,84.89847,84.89847,50,15.535253,19.363217,5.8275248,2.7389366,8.5664614,93.464931,1246.3991,11902.235,0.41441346,0.53941346,0.41441346,0.077924809,400,1,1,8,5000,10594.442,19942.479,16000,5000,5000,5000,5000,5000
751.3,229.38427,229.38427,101.96025,-111.82305,84.898052,84.898052,50,15.535108,19.362944,6.7093827,3.1534099,9.8627926,94.760845,1246.3928,11902.175,0.414408,0.539408,0.414408,0.089717339,400,1,1,8,5000,10594.393,19942.386,16000,5000,5000,5000,5000,5000
751.4,248.1296,248.1296,115.87011,-127.07842,84.8976,84.8976,50,15.53495,19.36265,7.6247053,3.5836115,11.208317,96.105917,1246.386,11902.11,0.41440211,0.53940211,0.41440211,0.10195752,400,1,1,8,5000,10594.339,19942.285,16000,5000,5000,5000,5000,5000
751.5,267.38863,267.38863,130.289,-142.89208,84.897114,84.897114,50,15.534781,19.362333,8.5735249,4.0295567,12.603082,97.500195,1246.3787,11902.04,0.41439578,0.53939578,0.41439578,0.1146458,400,1,1,8,5000,10594.281,19942.176,16000,5000,5000,5000,5000,5000
751.6,287.16061,287.16061,145.21731,-159.26443,84.896591,84.896591,50,15.534598,19.361992,9.5558658,4.4912569,14.047123,98.943714,1246.3709,11901.965,0.414389,0.539389,0.414389,0.12778254,400,1,1,8,5000,10594.219,19942.059,16000,5000,5000,5000,5000,5000
751.7,307.44417,307.44417,160.65523,-176.19569,84.89603,84.89603,50,15.534403,19.361627,10.571742,4.9687186,15.54046,100.43649,1246.3625,11901.885,0.41438174,0.53938174,0.41438174,0.14136794,400,1,1,8,5000,10594.152,19941.934,16000,5000,5000,5000,5000,5000
751.8,328.23736,328.23736,176.60278,-193.68588,84.895431,84.895431,50,15.534194,19.361237,11.621153,5.4619417,17.083094,101.97853,1246.3535,11901.8,0.41437401,0.53937401,0.41437401,0.15540204,400,1,1,8,5000,10594.081,19941.8,16000,5000,5000,5000,5000,5000
751.9,349.53763,349.53763,193.05971,-211.73471,84.894792,84.894792,50,15.533971,19.36082,12.704083,5.9709188,18.675001,103.56979,1246.344,11901.709,0.41436577,0.53936577,0.41436577,0.16988464,400,1,1,8,5000,10594.005,19941.657,16000,5000,5000,5000,5000,5000
752,371.34182,371.34182,210.02549,-230.34163,84.894111,84.894111,50,15.533734,19.360377,13.820498,6.4956338,20.316131,105.21024,1246.3339,11901.612,0.41435701,0.53935701,0.41435701,0.18481534,400,1,1,8,5000,10593.924,19941.504,16000,5000,5000,5000,5000,5000
752.1,393.64621,393.64621,227.49932,-249.50572,84.893387,84.893387,50,15.533482,19.359905,14.970343,7.0360613,22.006404,106.89979,1246.3232,11901.51,0.41434772,0.53934772,0.41434772,0.20019344,400,1,1,8,5000,10593.838,19941.342,16000,5000,5000,5000,5000,5000
752.2,416.44646,416.44646,245.48001,-269.22572,84.892619,84.892619,50,15.533214,19.359405,16.153543,7.5921654,23.745709,108.63833,1246.3118,11901.401,0.41433788,0.53933788,0.41433788,0.21601795,400,1,1,8,5000,10593.747,19941.171,16000,5000,5000,5000,5000,5000
752.3,439.73767,439.73767,263.96607,-289.49997,84.891806,84.891806,50,15.532931,19.358875,17.369998,8.1638992,25.533897,110.4257,1246.2998,11901.286,0.41432748,0.53932748,0.41432748,0.23228759,400,1,1,8,5000,10593.65,19940.989,16000,5000,5000,5000,5000,5000
752.4,463.51436,463.51436,282.9556,-310.32639,84.890947,84.890947,50,15.532632,19.358315,18.619584,8.7512043,27.370788,112.26173,1246.2871,11901.165,0.41431651,0.53931651,0.41431651,0.24900073,400,1,1,8,5000,10593.548,19940.797,16000,5000,5000,5000,5000,5000
752.5,487.77047,487.77047,302.44632,-331.70247,84.89004,84.89004,50,15.532315,19.357724,19.902148,9.3540098,29.256158,114.1462,1246.2737,11901.037,0.41430493,0.53930493,0.41430493,0.26615539,400,1,1,8,5000,10593.44,19940.594,16000,5000,5000,5000,5000,5000
752.6,505.31906,505.31906,321.75221,-352.87586,84.889083,84.889083,50,15.531982,19.357101,21.172552,9.9510993,31.123651,116.01273,1246.2597,11900.903,0.41429277,0.53929277,0.41429277,0.28314794,400,1,1,8,5000,10593.327,19940.38,16000,5000,5000,5000,5000,5000
752.7,523.33327,523.33327,340.93518,-373.91444,84.888078,84.888078,50,15.531632,19.356447,22.434866,10.544387,32.979253,117.86733,1246.245,11900.763,0.41428003,0.53928003,0.41428003,0.30003286,400,1,1,8,5000,10593.207,19940.155,16000,5000,5000,5000,5000,5000
752.8,541.80533,541.80533,360.05051,-394.87882,84.887025,84.887025,50,15.531265,19.35576,23.692729,11.135583,34.828312,119.71534,1246.2296,11900.616,0.4142667,0.5392667,0.4142667,0.31685881,400,1,1,8,5000,10593.082,19939.919,16000,5000,5000,5000,5000,5000
752.9,560.72698,560.72698,379.1474,-415.82298,84.885924,84.885924,50,15.530881,19.355043,24.949379,11.726208,36.675587,121.56151,1246.2135,11900.462,0.41425279,0.53925279,0.41425279,0.33366914,400,1,1,8,5000,10592.951,19939.673,16000,5000,5000,5000,5000,5000
753,580.08939,580.08939,398.26956,-436.79486,84.884775,84.884775,50,15.53048,19.354294,26.207692,12.317615,38.525307,123.41008,1246.1967,11900.302,0.4142383,0.5392383,0.4142383,0.35050233,400,1,1,8,5000,10592.815,19939.416,16000,5000,5000,5000,5000,5000
753.1,599.88322,599.88322,417.45563,-457.83684,84.883577,84.883577,50,15.530063,19.353514,27.470211,12.910999,40.381209,125.26479,1246.1793,11900.136,0.41422323,0.53922323,0.41422323,0.36739243,400,1,1,8,5000,10592.672,19939.148,16000,5000,5000,5000,5000,5000
753.2,620.09861,620.09861,436.73966,-478.98625,84.882331,84.882331,50,15.529629,19.352702,28.739175,13.507412,42.246587,127.12892,1246.1612,11899.963,0.41420756,0.53920756,0.41420756,0.38436941,400,1,1,8,5000,10592.524,19938.869,16000,5000,5000,5000,5000,5000
753.3,640.72521,640.72521,456.15145,-500.27578,84.881037,84.881037,50,15.529178,19.351859,30.016547,14.107777,44.124323,129.00536,1246.1424,11899.784,0.41419131,0.53919131,0.41419131,0.40145955,400,1,1,8,5000,10592.37,19938.58,16000,5000,5000,5000,5000,5000
753.4,661.75214,661.75214,475.71694,-521.73387,84.879694,84.879694,50,15.52871,19.350984,31.304032,14.712895,46.016928,130.89662,1246.123,11899.598,0.41417446,0.53917446,0.41417446,0.41868571,400,1,1,8,5000,10592.211,19938.279,16000,5000,5000,5000,5000,5000
753.5,683.16807,683.16807,495.45853,-543.3851,84.878302,84.878302,50,15.528224,19.350077,32.603106,15.32346,47.926565,132.80487,1246.1028,11899.405,0.41415701,0.53915701,0.41415701,0.43606763,400,1,1,8,5000,10592.045,19937.967,16000,5000,5000,5000,5000,5000
753.6,704.9612,704.9612,515.39535,-565.25043,84.876859,84.876859,50,15.527722,19.349138,33.915026,15.940062,49.855088,134.73195,1246.0819,11899.206,0.41413895,0.53913895,0.41413895,0.45362221,400,1,1,8,5000,10591.874,19937.645,16000,5000,5000,5000,5000,5000
753.7,727.11927,727.11927,535.54354,-587.3476,84.875367,84.875367,50,15.527202,19.348165,35.240856,16.563202,51.804058,136.67943,1246.0603,11899,0.41412028,0.53912028,0.41412028,0.47136369,400,1,1,8,5000,10591.696,19937.311,16000,5000,5000,5000,5000,5000
753.8,749.62957,749.62957,555.91652,-609.69129,84.873824,84.873824,50,15.526664,19.34716,36.581478,17.193294,53.774772,138.6486,1246.0381,11898.787,0.41410098,0.53910098,0.41410098,0.48930391,400,1,1,8,5000,10591.513,19936.966,16000,5000,5000,5000,5000,5000
753.9,772.47897,772.47897,576.52516,-632.29344,84.87223,84.87223,50,15.526108,19.346122,37.937607,17.830675,55.768282,140.64051,1246.015,11898.567,0.41408106,0.53908106,0.41408106,0.5074525,400,1,1,8,5000,10591.323,19936.609,16000,5000,5000,5000,5000,5000
754,795.65393,795.65393,597.37802,-655.16344,84.870584,84.870584,50,15.525535,19.345049,39.309806,18.475609,57.785415,142.656,1245.9913,11898.34,0.4140605,0.5390605,0.4140605,0.52581703,400,1,1,8,5000,10591.128,19936.24,16000,5000,5000,5000,5000,5000
754.1,819.1405,819.1405,618.48151,-678.3083,84.868885,84.868885,50,15.524943,19.343943,40.698498,19.128294,59.826792,144.69568,1245.9668,11898.106,0.41403931,0.53903931,0.41403931,0.5444032,400,1,1,8,5000,10590.926,19935.86,16000,5000,5000,5000,5000,5000
754.2,842.92437,842.92437,639.84007,-701.73292,84.867134,84.867134,50,15.524332,19.342802,42.103975,19.788868,61.892843,146.75998,1245.9415,11897.865,0.41401746,0.53901746,0.41401746,0.56321497,400,1,1,8,5000,10590.718,19935.468,16000,5000,5000,5000,5000,5000
754.3,866.99084,866.99084,661.45633,-725.44015,84.865328,84.865328,50,15.523703,19.341626,43.526409,20.457412,63.983821,148.84915,1245.9155,11897.617,0.41399495,0.53899495,0.41399495,0.58225469,400,1,1,8,5000,10590.503,19935.064,16000,5000,5000,5000,5000,5000
754.4,891.32489,891.32489,683.33121,-749.43103,84.863469,84.863469,50,15.523054,19.340414,44.965862,21.133955,66.099817,150.96329,1245.8887,11897.361,0.41397177,0.53897177,0.41397177,0.60152325,400,1,1,8,5000,10590.282,19934.648,16000,5000,5000,5000,5000,5000
754.5,915.91114,915.91114,705.46412,-773.70489,84.861554,84.861554,50,15.522387,19.339167,46.422293,21.818478,68.240771,153.10233,1245.8612,11897.098,0.41394792,0.53894792,0.41394792,0.62102016,400,1,1,8,5000,10590.054,19934.22,16000,5000,5000,5000,5000,5000
754.6,940.73391,940.73391,727.853,-798.25949,84.859584,84.859584,50,15.5217,19.337883,47.895569,22.510918,70.406487,155.26607,1245.8328,11896.827,0.41392339,0.53892339,0.41392339,0.64074367,400,1,1,8,5000,10589.82,19933.778,16000,5000,5000,5000,5000,5000
754.7,965.77724,965.77724,750.49448,-823.09112,84.857557,84.857557,50,15.520994,19.336563,49.385467,23.21117,72.596637,157.45419,1245.8036,11896.549,0.41389817,0.53889817,0.41389817,0.66069089,400,1,1,8,5000,10589.579,19933.325,16000,5000,5000,5000,5000,5000
754.8,991.02485,991.02485,773.38398,-848.19475,84.855473,84.855473,50,15.520267,19.335206,50.891685,23.919092,74.810777,159.66625,1245.7737,11896.262,0.41387225,0.53887225,0.41387225,0.68085781,400,1,1,8,5000,10589.331,19932.858,16000,5000,5000,5000,5000,5000
754.9,1016.4602,1016.4602,796.51574,-873.56409,84.853332,84.853332,50,15.519521,19.333811,52.413846,24.634507,77.048353,161.90168,1245.7429,11895.969,0.41384563,0.53884563,0.41384563,0.70123946,400,1,1,8,5000,10589.076,19932.379,16000,5000,5000,5000,5000,5000
755,1042.0667,1042.0667,819.883,-899.19171,84.851132,84.851132,50,15.518754,19.332378,53.951503,25.357206,79.308709,164.15984,1245.7113,11895.667,0.4138183,0.5388183,0.4138183,0.72182993,400,1,1,8,5000,10588.815,19931.887,16000,5000,5000,5000,5000,5000
755.1,1067.8271,1067.8271,843.47801,-925.0691,84.848874,84.848874,50,15.517967,19.330907,55.504146,26.086949,81.591095,166.43997,1245.6789,11895.357,0.41379024,0.53879024,0.41379024,0.74262244,400,1,1,8,5000,10588.546,19931.381,16000,5000,5000,5000,5000,5000
755.2,1093.7245,1093.7245,867.29211,-951.18678,84.846556,84.846556,50,15.517159,19.329397,57.071207,26.823467,83.894674,168.74123,1245.6456,11895.039,0.41376146,0.53876146,0.41376146,0.76360946,400,1,1,8,5000,10588.271,19930.862,16000,5000,5000,5000,5000,5000
755.3,1119.7414,1119.7414,891.31583,-977.53436,84.844179,84.844179,50,15.51633,19.327849,58.652062,27.566469,86.218531,171.06271,1245.6115,11894.714,0.41373195,0.53873195,0.41373195,0.7847827,400,1,1,8,5000,10587.988,19930.33,16000,5000,5000,5000,5000,5000
755.4,1145.8602,1145.8602,915.53893,-1004.1006,84.841741,84.841741,50,15.51548,19.326261,60.246036,28.315637,88.561674,173.40341,1245.5765,11894.38,0.41370171,0.53870171,0.41370171,0.80613321,400,1,1,8,5000,10587.698,19929.784,16000,5000,5000,5000,5000,5000
755.5,1172.0634,1172.0634,939.95047,-1030.8735,84.839242,84.839242,50,15.514609,19.324633,61.852411,29.070633,90.923044,175.76229,1245.5407,11894.038,0.41367071,0.53867071,0.41367071,0.8276514,400,1,1,8,5000,10587.401,19929.225,16000,5000,5000,5000,5000,5000
755.6,1198.3332,1198.3332,964.53884,-1057.8404,84.836682,84.836682,50,15.513717,19.322965,63.470421,29.831098,93.301519,178.1382,1245.504,11893.687,0.41363897,0.53863897,0.41363897,0.84932714,400,1,1,8,5000,10587.096,19928.651,16000,5000,5000,5000,5000,5000
755.7,1224.6516,1224.6516,989.29184,-1084.9878,84.83406,84.83406,50,15.512802,19.321258,65.099266,30.596655,95.695921,180.52998,1245.4664,11893.328,0.41360648,0.53860648,0.41360648,0.87114974,400,1,1,8,5000,10586.784,19928.064,16000,5000,5000,5000,5000,5000
755.8,1251.0008,1251.0008,1014.1967,-1112.3018,84.831376,84.831376,50,15.511867,19.319509,66.738106,31.36691,98.105015,182.93639,1245.428,11892.961,0.41357322,0.53857322,0.41357322,0.89310804,400,1,1,8,5000,10586.465,19927.463,16000,5000,5000,5000,5000,5000
755.9,1277.3627,1277.3627,1039.2403,-1139.7678,84.828629,84.828629,50,15.510909,19.31772,68.386069,32.141452,100.52752,185.35615,1245.3887,11892.586,0.41353921,0.53853921,0.41353921,0.91519045,400,1,1,8,5000,10586.138,19926.848,16000,5000,5000,5000,5000,5000
756,1303.7191,1303.7191,1064.4088,-1167.3709,84.825819,84.825819,50,15.509929,19.31589,70.042254,32.919859,102.96211,187.78793,1245.3484,11892.202,0.41350442,0.53850442,0.41350442,0.93738496,400,1,1,8,5000,10585.804,19926.219,16000,5000,5000,5000,5000,5000
756.1,1330.6309,1330.6309,1089.7432,-1195.1559,84.822946,84.822946,50,15.508927,19.314019,71.709355,33.703397,105.41275,190.2357,1245.3073,11891.809,0.41346887,0.53846887,0.41346887,0.95972768,400,1,1,8,5000,10585.462,19925.575,16000,5000,5000,5000,5000,5000
756.2,1357.5011,1357.5011,1115.2237,-1223.1012,84.820009,84.820009,50,15.507903,19.312106,73.386074,34.491455,107.87753,192.69754,1245.2653,11891.408,0.41343254,0.53843254,0.41343254,0.98220131,400,1,1,8,5000,10585.112,19924.917,16000,5000,5000,5000,5000,5000
756.3,1384.3118,1384.3118,1140.8308,-1251.1854,84.817008,84.817008,50,15.506857,19.310151,75.071122,35.283427,110.35455,195.17156,1245.2224,11890.998,0.41339543,0.53839543,0.41339543,1.0047887,400,1,1,8,5000,10584.755,19924.245,16000,5000,5000,5000,5000,5000
756.4,1411.0449,1411.0449,1166.5451,-1279.387,84.813943,84.813943,50,15.505788,19.308155,76.763221,36.078714,112.84194,197.65588,1245.1786,11890.58,0.41335753,0.53835753,0.41335753,1.0274727,400,1,1,8,5000,10584.39,19923.558,16000,5000,5000,5000,5000,5000
756.5,1437.6824,1437.6824,1192.3472,-1307.685,84.810813,84.810813,50,15.504697,19.306116,78.461102,36.876718,115.33782,200.14863,1245.1338,11890.152,0.41331885,0.53831885,0.41331885,1.0502365,400,1,1,8,5000,10584.018,19922.857,16000,5000,5000,5000,5000,5000
756.6,1464.2066,1464.2066,1218.2181,-1336.0584,84.807619,84.807619,50,15.503583,19.304036,80.163505,37.676847,117.84035,202.64797,1245.0882,11889.716,0.41327938,0.53827938,0.41327938,1.0730633,400,1,1,8,5000,10583.638,19922.142,16000,5000,5000,5000,5000,5000
756.7,1490.5997,1490.5997,1244.1386,-1364.4863,84.804359,84.804359,50,15.502446,19.301913,81.869178,38.478514,120.34769,205.15205,1245.0416,11889.272,0.41323912,0.53823912,0.41323912,1.0959363,400,1,1,8,5000,10583.25,19921.411,16000,5000,5000,5000,5000,5000
756.8,1516.8441,1516.8441,1270.09,-1392.948,84.801034,84.801034,50,15.501287,19.299747,83.576878,39.281133,122.85801,207.65905,1244.9942,11888.818,0.41319808,0.53819808,0.41319808,1.118839,400,1,1,8,5000,10582.854,19920.666,16000,5000,5000,5000,5000,5000
756.9,1542.9222,1542.9222,1296.0534,-1421.4229,84.797644,84.797644,50,15.500105,19.29754,85.285373,40.084125,125.3695,210.16714,1244.9458,11888.356,0.41315624,0.53815624,0.41315624,1.1417549,400,1,1,8,5000,10582.45,19919.907,16000,5000,5000,5000,5000,5000
757,1568.8168,1568.8168,1322.0103,-1449.8906,84.794189,84.794189,50,15.4989,19.295289,86.993437,40.886915,127.88035,212.67454,1244.8965,11887.885,0.41311361,0.53811361,0.41311361,1.1646676,400,1,1,8,5000,10582.039,19919.132,16000,5000,5000,5000,5000,5000
757.1,1594.5108,1594.5108,1347.9421,-1478.3309,84.790669,84.790669,50,15.497672,19.292997,88.699854,41.688931,130.38879,215.17945,1244.8462,11887.406,0.41307019,0.53807019,0.41307019,1.1875611,400,1,1,8,5000,10581.62,19918.343,16000,5000,5000,5000,5000,5000
757.2,1619.9873,1619.9873,1373.8306,-1506.7237,84.787083,84.787083,50,15.496421,19.290662,90.40342,42.489607,132.89303,217.68011,1244.7951,11886.918,0.41302598,0.53802598,0.41302598,1.210419,400,1,1,8,5000,10581.193,19917.54,16000,5000,5000,5000,5000,5000
757.3,1645.2295,1645.2295,1399.6577,-1535.049,84.783433,84.783433,50,15.495148,19.288284,92.102939,43.288381,135.39132,220.17475,1244.743,11886.42,0.41298098,0.53798098,0.41298098,1.2332256,400,1,1,8,5000,10580.758,19916.721,16000,5000,5000,5000,5000,5000
757.4,1670.2211,1670.2211,1425.4052,-1563.2871,84.779717,84.779717,50,15.493852,19.285865,93.797226,44.084696,137.88192,222.66164,1244.6901,11885.915,0.4129352,0.5379352,0.4129352,1.2559649,400,1,1,8,5000,10580.316,19915.889,16000,5000,5000,5000,5000,5000
757.5,1694.9459,1694.9459,1451.0554,-1591.4185,84.775937,84.775937,50,15.492534,19.283403,95.485109,44.878001,140.36311,225.13905,1244.6362,11885.4,0.41288864,0.53788864,0.41288864,1.2786214,400,1,1,8,5000,10579.866,19915.041,16000,5000,5000,5000,5000,5000
757.6,1719.388,1719.388,1476.5906,-1619.4238,84.772092,84.772092,50,15.491193,19.2809,97.165426,45.66775,142.83318,227.60527,1244.5814,11884.877,0.4128413,0.5378413,0.4128413,1.3011794,400,1,1,8,5000,10579.408,19914.179,16000,5000,5000,5000,5000,5000
757.7,1743.5318,1743.5318,1501.9934,-1647.2838,84.768184,84.768184,50,15.48983,19.278354,98.837031,46.453404,145.29044,230.05862,1244.5258,11884.346,0.41279319,0.53779319,0.41279319,1.3236237,400,1,1,8,5000,10578.942,19913.303,16000,5000,5000,5000,5000,5000
757.8,1767.362,1767.362,1527.2466,-1674.9798,84.764211,84.764211,50,15.488444,19.275768,100.49879,47.23443,147.73322,232.49743,1244.4692,11883.806,0.41274431,0.53774431,0.41274431,1.3459391,400,1,1,8,5000,10578.469,19912.412,16000,5000,5000,5000,5000,5000
757.9,1790.8638,1790.8638,1552.3331,-1702.4929,84.760176,84.760176,50,15.487036,19.27314,102.14958,48.010301,150.15988,234.92005,1244.4118,11883.257,0.41269466,0.53769466,0.41269466,1.3681106,400,1,1,8,5000,10577.988,19911.507,16000,5000,5000,5000,5000,5000
758,1814.0225,1814.0225,1577.2361,-1729.8049,84.756077,84.756077,50,15.485606,19.270471,103.78829,48.780498,152.56879,237.32487,1244.3534,11882.7,0.41264426,0.53764426,0.41264426,1.3901235,400,1,1,8,5000,10577.5,19910.588,16000,5000,5000,5000,5000,5000
758.1,1836.824,1836.824,1601.9392,-1756.8975,84.751916,84.751916,50,15.484155,19.267761,105.41385,49.54451,154.95836,239.71028,1244.2942,11882.135,0.4125931,0.5375931,0.4125931,1.4119631,400,1,1,8,5000,10577.004,19909.655,16000,5000,5000,5000,5000,5000
758.2,1859.2544,1859.2544,1626.4259,-1783.753,84.747692,84.747692,50,15.482681,19.265011,107.02518,50.301833,157.32701,242.0747,1244.2342,11881.561,0.4125412,0.5375412,0.4125412,1.4336152,400,1,1,8,5000,10576.501,19908.708,16000,5000,5000,5000,5000,5000
758.3,1881.3003,1881.3003,1650.6804,-1810.3536,84.743408,84.743408,50,15.481187,19.262221,108.62122,51.051973,159.67319,244.4166,1244.1732,11880.979,0.41248856,0.53748856,0.41248856,1.4550656,400,1,1,8,5000,10575.99,19907.747,16000,5000,5000,5000,5000,5000
758.4,1902.9488,1902.9488,1674.687,-1836.6823,84.739062,84.739062,50,15.47967,19.259392,110.20094,51.794442,161.99538,246.73444,1244.1115,11880.389,0.41243518,0.53743518,0.41243518,1.4763005,400,1,1,8,5000,10575.473,19906.772,16000,5000,5000,5000,5000,5000
758.5,1924.1873,1924.1873,1698.4301,-1862.7222,84.734656,84.734656,50,15.478133,19.256523,111.76333,52.528765,164.29209,249.02675,1244.0488,11879.791,0.41238109,0.53738109,0.41238109,1.4973063,400,1,1,8,5000,10574.947,19905.783,16000,5000,5000,5000,5000,5000
758.6,1945.0037,1945.0037,1721.8946,-1888.4565,84.730191,84.730191,50,15.476575,19.253616,113.30739,53.254473,166.56186,251.29205,1243.9854,11879.186,0.41232628,0.53732628,0.41232628,1.5180697,400,1,1,8,5000,10574.415,19904.782,16000,5000,5000,5000,5000,5000
758.7,1965.3863,1965.3863,1745.0659,-1913.8692,84.725667,84.725667,50,15.474997,19.25067,114.83215,53.971111,168.80326,253.52893,1243.9211,11878.572,0.41227076,0.53727076,0.41227076,1.5385776,400,1,1,8,5000,10573.876,19903.766,16000,5000,5000,5000,5000,5000
758.8,1985.324,1985.324,1767.9295,-1938.9444,84.721085,84.721085,50,15.473398,19.247687,116.33666,54.678232,171.0149,255.73598,1243.8561,11877.95,0.41221455,0.53721455,0.41221455,1.5588173,400,1,1,8,5000,10573.33,19902.738,16000,5000,5000,5000,5000,5000
758.9,2004.806,2004.806,1790.4713,-1963.6667,84.716445,84.716445,50,15.471779,19.244666,117.82,55.375401,173.1954,257.91185,1243.7902,11877.321,0.41215765,0.53715765,0.41215765,1.5787765,400,1,1,8,5000,10572.777,19901.697,16000,5000,5000,5000,5000,5000
759,2023.8222,2023.8222,1812.6776,-1988.021,84.711749,84.711749,50,15.47014,19.241609,119.28126,56.062193,175.34345,260.0552,1243.7235,11876.685,0.41210007,0.53710007,0.41210007,1.5984429,400,1,1,8,5000,10572.217,19900.643,16000,5000,5000,5000,5000,5000
759.1,2042.363,2042.363,1834.535,-2011.9928,84.706997,84.706997,50,15.468482,19.238515,120.71957,56.738197,177.45776,262.16476,1243.6561,11876.041,0.41204183,0.53704183,0.41204183,1.6178048,400,1,1,8,5000,10571.65,19899.576,16000,5000,5000,5000,5000,5000
759.2,2060.4191,2060.4191,1856.0307,-2035.5678,84.702191,84.702191,50,15.466805,19.235386,122.13407,57.403012,179.53708,264.23927,1243.5879,11875.39,0.41198293,0.53698293,0.41198293,1.6368508,400,1,1,8,5000,10571.077,19898.497,16000,5000,5000,5000,5000,5000
759.3,2077.9819,2077.9819,1877.1522,-2058.7324,84.69733,84.69733,50,15.465109,19.232222,123.52394,58.056253,181.5802,266.27753,1243.5189,11874.731,0.41192339,0.53692339,0.41192339,1.6555698,400,1,1,8,5000,10570.497,19897.406,16000,5000,5000,5000,5000,5000
759.4,2095.0434,2095.0434,1897.8873,-2081.4732,84.692417,84.692417,50,15.463394,19.229023,124.88839,58.697544,183.58594,268.27835,1243.4493,11874.066,0.41186322,0.53686322,0.41186322,1.673951,400,1,1,8,5000,10569.911,19896.303,16000,5000,5000,5000,5000,5000
759.5,2111.596,2111.596,1918.2243,-2103.7775,84.687452,84.687452,50,15.461661,19.225791,126.22665,59.326526,185.55318,270.24063,1243.3789,11873.394,0.41180243,0.53680243,0.41180243,1.6919843,400,1,1,8,5000,10569.319,19895.188,16000,5000,5000,5000,5000,5000
