time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
759.6,2118.4681,2118.4681,1937.2801,-2124.6765,84.682436,84.682436,50,15.45991,19.222525,127.48059,59.915878,187.39647,272.07891,1243.3078,11872.715,0.41174106,0.53674106,0.41174106,1.7088902,400,1,1,8,5000,10568.72,19894.062,16000,5000,5000,5000,5000,5000
759.7,2124.8179,2124.8179,1955.1266,-2144.2494,84.677372,84.677372,50,15.458143,19.219229,128.65497,60.467834,189.1228,273.80017,1243.2361,11872.03,0.41167915,0.53667915,0.41167915,1.7247323,400,1,1,8,5000,10568.116,19892.925,16000,5000,5000,5000,5000,5000
759.8,2130.6396,2130.6396,1971.8289,-2162.5673,84.672263,84.672263,50,15.456359,19.215904,129.75404,60.984399,190.73844,275.4107,1243.1638,11871.34,0.41161672,0.53661672,0.41161672,1.7395675,400,1,1,8,5000,10567.507,19891.777,16000,5000,5000,5000,5000,5000
759.9,2135.9279,2135.9279,1987.445,-2179.694,84.667113,84.667113,50,15.454562,19.212551,130.78164,61.467371,192.24901,276.91612,1243.0909,11870.644,0.41155382,0.53655382,0.41155382,1.753447,400,1,1,8,5000,10566.892,19890.62,16000,5000,5000,5000,5000,5000
760,2140.6783,2140.6783,2002.0271,-2195.6866,84.661923,84.661923,50,15.45275,19.209173,131.7412,61.918363,193.65956,278.32148,1243.0175,11869.943,0.41149048,0.53649048,0.41149048,1.7664165,400,1,1,8,5000,10566.273,19889.455,16000,5000,5000,5000,5000,5000
760.1,2144.8865,2144.8865,2015.6219,-2210.5966,84.656698,84.656698,50,15.450926,19.205772,132.63579,62.338823,194.97462,279.63131,1242.9437,11869.238,0.41142672,0.53642672,0.41142672,1.7785171,400,1,1,8,5000,10565.649,19888.281,16000,5000,5000,5000,5000,5000
760.2,2148.5492,2148.5492,2028.2716,-2224.4699,84.651438,84.651438,50,15.44909,19.202348,133.46819,62.73005,196.19824,280.84968,1242.8694,11868.528,0.41136258,0.53636258,0.41136258,1.7897858,400,1,1,8,5000,10565.021,19887.099,16000,5000,5000,5000,5000,5000
760.3,2151.6633,2151.6633,2040.0139,-2237.348,84.646147,84.646147,50,15.447242,19.198904,134.24088,63.093214,197.33409,281.98024,1242.7946,11867.814,0.41129808,0.53629808,0.41129808,1.8002556,400,1,1,8,5000,10564.39,19885.91,16000,5000,5000,5000,5000,5000
760.4,2154.2267,2154.2267,2050.8827,-2249.2681,84.640826,84.640826,50,15.445385,19.195441,134.95609,63.429362,198.38545,283.02628,1242.7195,11867.097,0.41123325,0.53623325,0.41123325,1.8099564,400,1,1,8,5000,10563.754,19884.714,16000,5000,5000,5000,5000,5000
760.5,2156.2377,2156.2377,2060.9085,-2260.2638,84.635478,84.635478,50,15.443518,19.191961,135.61583,63.73944,199.35527,283.99075,1242.644,11866.376,0.41116812,0.53616812,0.41116812,1.818915,400,1,1,8,5000,10563.116,19883.512,16000,5000,5000,5000,5000,5000
760.6,2157.6951,2157.6951,2070.119,-2270.3652,84.630106,84.630106,50,15.441642,19.188464,136.22191,64.024299,200.24621,284.87632,1242.5682,11865.652,0.4111027,0.5361027,0.4111027,1.8271554,400,1,1,8,5000,10562.474,19882.304,16000,5000,5000,5000,5000,5000
760.7,2158.5984,2158.5984,2078.5389,-2279.5996,84.62471,84.62471,50,15.439758,19.184952,136.77598,64.284709,201.06069,285.6854,1242.4921,11864.926,0.41103703,0.53603703,0.41103703,1.8346995,400,1,1,8,5000,10561.83,19881.091,16000,5000,5000,5000,5000,5000
760.8,2158.9478,2158.9478,2086.1908,-2287.9917,84.619293,84.619293,50,15.437866,19.181427,137.2795,64.521366,201.80087,286.42016,1242.4157,11864.196,0.41097112,0.53597112,0.41097112,1.8415669,400,1,1,8,5000,10561.183,19879.874,16000,5000,5000,5000,5000,5000
760.9,2158.744,2158.744,2093.0952,-2295.5639,84.613858,84.613858,50,15.435968,19.17789,137.73384,64.734903,202.46874,287.0826,1242.3391,11863.464,0.410905,0.535905,0.410905,1.8477757,400,1,1,8,5000,10560.534,19878.652,16000,5000,5000,5000,5000,5000
761,2157.9883,2157.9883,2099.2706,-2302.3367,84.608405,84.608405,50,15.434064,19.174341,138.1402,64.925895,203.0661,287.6745,1242.2622,11862.731,0.4108387,0.5358387,0.4108387,1.8533419,400,1,1,8,5000,10559.882,19877.425,16000,5000,5000,5000,5000,5000
761.1,2156.6827,2156.6827,2104.7341,-2308.3287,84.602937,84.602937,50,15.432155,19.170783,138.49972,65.094868,203.59459,288.19753,1242.1852,11861.995,0.41077223,0.53577223,0.41077223,1.8582806,400,1,1,8,5000,10559.229,19876.196,16000,5000,5000,5000,5000,5000
761.2,2154.8295,2154.8295,2109.5013,-2313.557,84.597456,84.597456,50,15.43024,19.167216,138.81342,65.242308,204.05573,288.65318,1242.108,11861.257,0.41070561,0.53570561,0.41070561,1.8626054,400,1,1,8,5000,10558.574,19874.963,16000,5000,5000,5000,5000,5000
761.3,2152.432,2152.432,2113.5867,-2318.0376,84.591963,84.591963,50,15.428322,19.163641,139.08226,65.36866,204.45092,289.04288,1242.0306,11860.518,0.41063888,0.53563888,0.41063888,1.8663289,400,1,1,8,5000,10557.918,19873.727,16000,5000,5000,5000,5000,5000
761.4,2149.4938,2149.4938,2117.0037,-2321.7851,84.58646,84.58646,50,15.4264,19.16006,139.30711,65.474341,204.78145,289.36791,1241.9531,11859.778,0.41057203,0.53557203,0.41057203,1.8694629,400,1,1,8,5000,10557.26,19872.489,16000,5000,5000,5000,5000,5000
761.5,2146.0192,2146.0192,2119.7649,-2324.8134,84.580948,84.580948,50,15.424475,19.156474,139.48881,65.559739,205.04854,289.62949,1241.8755,11859.037,0.4105051,0.5355051,0.4105051,1.8720181,400,1,1,8,5000,10556.601,19871.249,16000,5000,5000,5000,5000,5000
761.6,2142.0129,2142.0129,2121.8821,-2327.1354,84.57543,84.57543,50,15.422547,19.152883,139.62812,65.625219,205.25334,289.82877,1241.7978,11858.295,0.41043811,0.53543811,0.41043811,1.8740051,400,1,1,8,5000,10555.942,19870.008,16000,5000,5000,5000,5000,5000
761.7,2137.4805,2137.4805,2123.3665,-2328.7634,84.569907,84.569907,50,15.420618,19.149289,139.7258,65.671128,205.39693,289.96684,1241.7201,11857.553,0.41037107,0.53537107,0.41037107,1.8754335,400,1,1,8,5000,10555.281,19868.765,16000,5000,5000,5000,5000,5000
761.8,2132.4279,2132.4279,2124.2288,-2329.7091,84.56438,84.56438,50,15.418687,19.145693,139.78255,65.697797,205.48034,290.04472,1241.6423,11856.81,0.41030401,0.53530401,0.41030401,1.8763126,400,1,1,0,5000,10554.62,19867.521,16000,5000,5000,5000,5000,5000
761.9,2126.8616,2126.8616,2124.4793,-2329.9839,84.558851,84.558851,50,15.416756,19.142096,139.79903,65.705546,205.50458,290.06343,1241.5645,11856.068,0.41023694,0.53523694,0.41023694,1.8766515,400,1,1,0,5000,10553.959,19866.276,16000,5000,5000,5000,5000,5000
762,2120.7887,2120.7887,2124.1281,-2329.5987,84.553322,84.553322,50,15.414824,19.138498,139.77592,65.694684,205.47061,290.02393,1241.4867,11855.325,0.41016988,0.53516988,0.41016988,1.8764588,400,1,1,0,5000,10553.298,19865.032,16000,5000,5000,5000,5000,5000
762.1,2114.2167,2114.2167,2123.1849,-2328.5643,84.547794,84.547794,50,15.412893,19.134901,139.71386,65.665513,205.37937,289.92716,1241.409,11854.582,0.41010285,0.53510285,0.41010285,1.8757431,400,1,1,0,5000,10552.637,19863.787,16000,5000,5000,5000,5000,5000
762.2,2107.1538,2107.1538,2121.6594,-2326.8911,84.542269,84.542269,50,15.410962,19.131306,139.61347,65.61833,205.2318,289.77407,1241.3313,11853.84,0.41003587,0.53503587,0.41003587,1.8745127,400,1,1,8,5000,10551.976,19862.543,16000,5000,5000,5000,5000,5000
762.3,2099.6087,2099.6087,2119.561,-2324.5898,84.536747,84.536747,50,15.409033,19.127714,139.47539,65.553431,205.02882,289.56556,1241.2536,11853.099,0.40996895,0.53496895,0.40996895,1.8727758,400,1,1,8,5000,10551.316,19861.3,16000,5000,5000,5000,5000,5000
762.4,2091.5904,2091.5904,2116.8992,-2321.6705,84.531231,84.531231,50,15.407106,19.124126,139.30023,65.471109,204.77134,289.30257,1241.1761,11852.359,0.40990211,0.53490211,0.40990211,1.8705408,400,1,1,8,5000,10550.656,19860.058,16000,5000,5000,5000,5000,5000
762.5,2083.1086,2083.1086,2113.6836,-2318.1439,84.525722,84.525722,50,15.405181,19.120542,139.08863,65.371658,204.46029,288.98601,1241.0986,11851.619,0.40983537,0.53483537,0.40983537,1.867816,400,1,1,8,5000,10549.997,19858.817,16000,5000,5000,5000,5000,5000
762.6,2074.1734,2074.1734,2109.9237,-2314.0203,84.520222,84.520222,50,15.403259,19.116963,138.84122,65.255373,204.09659,288.61681,1241.0213,11850.881,0.40976874,0.53476874,0.40976874,1.8646096,400,1,1,8,5000,10549.339,19857.578,16000,5000,5000,5000,5000,5000
762.7,2064.7955,2064.7955,2105.6292,-2309.3104,84.514731,84.514731,50,15.40134,19.113391,138.55862,65.122552,203.68117,288.19591,1240.9442,11850.144,0.40970224,0.53470224,0.40970224,1.8609301,400,1,1,8,5000,10548.681,19856.341,16000,5000,5000,5000,5000,5000
762.8,2054.9857,2054.9857,2100.8098,-2304.0248,84.509251,84.509251,50,15.399425,19.109826,138.24149,64.9735,203.21499,287.72424,1240.8672,11849.409,0.4096359,0.5346359,0.4096359,1.856786,400,1,1,8,5000,10548.026,19855.107,16000,5000,5000,5000,5000,5000
762.9,2044.7556,2044.7556,2095.4756,-2298.1746,84.503784,84.503784,50,15.397514,19.10627,137.89047,64.808523,202.699,287.20278,1240.7904,11848.675,0.40956971,0.53456971,0.40956971,1.852186,400,1,1,8,5000,10547.371,19853.875,16000,5000,5000,5000,5000,5000
763,2034.1171,2034.1171,2089.6365,-2291.7707,84.49833,84.49833,50,15.395608,19.102722,137.50624,64.627934,202.13418,286.63251,1240.7138,11847.944,0.4095037,0.5345037,0.4095037,1.8471389,400,1,1,8,5000,10546.718,19852.646,16000,5000,5000,5000,5000,5000
763.1,2026.8843,2026.8843,2083.6649,-2285.2214,84.492891,84.492891,50,15.393707,19.099184,137.11328,64.443243,201.55653,286.04942,1240.6374,11847.214,0.40943788,0.53443788,0.40943788,1.8419737,400,1,1,8,5000,10546.067,19851.42,16000,5000,5000,5000,5000,5000
763.2,2019.2681,2019.2681,2077.5367,-2278.5004,84.487467,84.487467,50,15.391811,19.095656,136.71003,64.253712,200.96374,285.45121,1240.5612,11846.487,0.40937224,0.53437224,0.40937224,1.8366691,400,1,1,8,5000,10545.418,19850.198,16000,5000,5000,5000,5000,5000
763.3,2011.2815,2011.2815,2071.2317,-2271.5855,84.482059,84.482059,50,15.389921,19.092138,136.29513,64.058712,200.35384,284.8359,1240.4852,11845.761,0.40930679,0.53430679,0.40930679,1.8312073,400,1,1,8,5000,10544.77,19848.979,16000,5000,5000,5000,5000,5000
763.4,2002.9379,2002.9379,2064.7327,-2264.4578,84.476666,84.476666,50,15.388036,19.088631,135.86747,63.857711,199.72518,284.20185,1240.4095,11845.038,0.40924155,0.53424155,0.40924155,1.8255729,400,1,1,8,5000,10544.124,19847.763,16000,5000,5000,5000,5000,5000
763.5,1994.2512,1994.2512,2058.0255,-2257.1018,84.471291,84.471291,50,15.386157,19.085134,135.42611,63.650272,199.07638,283.54767,1240.334,11844.317,0.4091765,0.5341765,0.4091765,1.8197533,400,1,1,8,5000,10543.48,19846.552,16000,5000,5000,5000,5000,5000
763.6,1985.2354,1985.2354,2051.0986,-2249.5049,84.465932,84.465932,50,15.384283,19.081649,134.97029,63.436038,198.40633,282.87226,1240.2587,11843.598,0.40911167,0.53411167,0.40911167,1.8137385,400,1,1,8,5000,10542.839,19845.343,16000,5000,5000,5000,5000,5000
763.7,1975.9049,1975.9049,2043.9429,-2241.6571,84.460591,84.460591,50,15.382416,19.078175,134.49943,63.21473,197.71416,282.17475,1240.1837,11842.882,0.40904705,0.53404705,0.40904705,1.8075203,400,1,1,8,5000,10542.199,19844.139,16000,5000,5000,5000,5000,5000
763.8,1966.2744,1966.2744,2036.5518,-2233.551,84.455268,84.455268,50,15.380555,19.074713,134.01306,62.986138,196.9992,281.45447,1240.1089,11842.168,0.40898267,0.53398267,0.40898267,1.8010926,400,1,1,8,5000,10541.561,19842.939,16000,5000,5000,5000,5000,5000
763.9,1956.3589,1956.3589,2028.9204,-2225.1814,84.449964,84.449964,50,15.378701,19.071264,133.51089,62.750117,196.261,280.71097,1240.0344,11841.456,0.40891851,0.53391851,0.40891851,1.7944514,400,1,1,8,5000,10540.926,19841.742,16000,5000,5000,5000,5000,5000
764,1946.1736,1946.1736,2021.046,-2216.5453,84.44468,84.44468,50,15.376853,19.067827,132.99272,62.506579,195.4993,279.94398,1239.9602,11840.747,0.40885459,0.53385459,0.40885459,1.787594,400,1,1,8,5000,10540.292,19840.55,16000,5000,5000,5000,5000,5000
764.1,1935.734,1935.734,2012.9275,-2207.6415,84.439415,84.439415,50,15.375012,19.064403,132.45849,62.255491,194.71398,279.1534,1239.8862,11840.041,0.40879092,0.53379092,0.40879092,1.7805194,400,1,1,8,5000,10539.661,19839.363,16000,5000,5000,5000,5000,5000
764.2,1925.0558,1925.0558,2004.5654,-2198.4705,84.434171,84.434171,50,15.373179,19.060992,131.90823,61.996869,193.9051,278.33927,1239.8126,11839.338,0.40872751,0.53372751,0.40872751,1.7732281,400,1,1,8,5000,10539.033,19838.18,16000,5000,5000,5000,5000,5000
764.3,1914.1547,1914.1547,1995.9617,-2189.0346,84.428948,84.428948,50,15.371352,19.057596,131.34207,61.730775,193.07285,277.5018,1239.7392,11838.638,0.40866436,0.53366436,0.40866436,1.7657218,400,1,1,8,5000,10538.407,19837.001,16000,5000,5000,5000,5000,5000
764.4,1903.0469,1903.0469,1987.1197,-2179.3372,84.423747,84.423747,50,15.369534,19.054214,130.76023,61.45731,192.21754,276.64129,1239.6662,11837.94,0.40860148,0.53360148,0.40860148,1.7580033,400,1,1,8,5000,10537.783,19835.828,16000,5000,5000,5000,5000,5000
764.5,1891.7485,1891.7485,1978.0439,-2169.3836,84.418568,84.418568,50,15.367723,19.050846,130.16301,61.176616,191.33963,275.7582,1239.5935,11837.246,0.40853887,0.53353887,0.40853887,1.7500766,400,1,1,8,5000,10537.163,19834.659,16000,5000,5000,5000,5000,5000
764.6,1880.2759,1880.2759,1968.7401,-2159.1797,84.413413,84.413413,50,15.365919,19.047493,129.55078,60.888868,190.43965,274.85306,1239.5211,11836.554,0.40847655,0.53347655,0.40847655,1.7419468,400,1,1,8,5000,10536.544,19833.495,16000,5000,5000,5000,5000,5000
764.7,1868.6455,1868.6455,1959.2148,-2148.7331,84.408281,84.408281,50,15.364125,19.044156,128.92398,60.594273,189.51826,273.92654,1239.449,11835.866,0.40841452,0.53341452,0.40841452,1.7336196,400,1,1,8,5000,10535.929,19832.337,16000,5000,5000,5000,5000,5000
764.8,1856.8739,1856.8739,1949.4758,-2138.052,84.403173,84.403173,50,15.362338,19.040834,128.28312,60.293066,188.57618,272.97936,1239.3773,11835.181,0.40835278,0.53335278,0.40835278,1.7251018,400,1,1,8,5000,10535.316,19831.184,16000,5000,5000,5000,5000,5000
764.9,1844.9777,1844.9777,1939.5315,-2127.1457,84.398089,84.398089,50,15.36056,19.037529,127.62874,59.98551,187.61425,272.01234,1239.3059,11834.499,0.40829135,0.53329135,0.40829135,1.7164009,400,1,1,8,5000,10534.707,19830.036,16000,5000,5000,5000,5000,5000
765,1832.9735,1832.9735,1929.3912,-2116.0245,84.393031,84.393031,50,15.358791,19.03424,126.96147,59.671891,186.63336,271.02639,1239.2349,11833.821,0.40823023,0.53323023,0.40823023,1.707525,400,1,1,8,5000,10534.1,19828.894,16000,5000,5000,5000,5000,5000
765.1,1820.8781,1820.8781,1919.0648,-2104.6992,84.387998,84.387998,50,15.357031,19.030968,126.28195,59.352519,185.63447,270.02247,1239.1642,11833.147,0.40816942,0.53316942,0.40816942,1.6984829,400,1,1,8,5000,10533.496,19827.758,16000,5000,5000,5000,5000,5000
765.2,1808.7081,1808.7081,1908.5629,-2093.1816,84.382992,84.382992,50,15.355279,19.027712,125.59089,59.02772,184.61861,269.00161,1239.0939,11832.475,0.40810893,0.53310893,0.40810893,1.689284,400,1,1,8,5000,10532.896,19826.627,16000,5000,5000,5000,5000,5000
765.3,1796.4804,1796.4804,1897.8969,-2081.4837,84.378012,84.378012,50,15.353537,19.024474,124.88902,58.697842,183.58687,267.96488,1239.024,11831.808,0.40804877,0.53304877,0.40804877,1.6799382,400,1,1,8,5000,10532.298,19825.503,16000,5000,5000,5000,5000,5000
765.4,1784.2114,1784.2114,1887.0783,-2069.6186,84.373059,84.373059,50,15.351805,19.021254,124.17712,58.363246,182.54036,266.91342,1238.9545,11831.144,0.40798894,0.53298894,0.40798894,1.6704558,400,1,1,8,5000,10531.704,19824.384,16000,5000,5000,5000,5000,5000
765.5,1771.918,1771.918,1876.1193,-2057.5996,84.368133,84.368133,50,15.350081,19.018052,123.45598,58.024309,181.48029,265.84842,1238.8853,11830.483,0.40792944,0.53292944,0.40792944,1.6608476,400,1,1,8,5000,10531.113,19823.271,16000,5000,5000,5000,5000,5000
765.6,1759.6166,1759.6166,1865.0326,-2045.4405,84.363235,84.363235,50,15.348368,19.014867,122.72643,57.681422,180.40785,264.77109,1238.8165,11829.826,0.40787028,0.53287028,0.40787028,1.6511246,400,1,1,8,5000,10530.525,19822.165,16000,5000,5000,5000,5000,5000
765.7,1747.3238,1747.3238,1853.8312,-2033.1555,84.358365,84.358365,50,15.346664,19.011701,121.98933,57.334984,179.32431,263.68268,1238.7482,11829.174,0.40781146,0.53281146,0.40781146,1.6412985,400,1,1,8,5000,10529.94,19821.064,16000,5000,5000,5000,5000,5000
765.8,1735.0558,1735.0558,1842.5282,-2020.7591,84.353523,84.353523,50,15.34497,19.008553,121.24555,56.985408,178.23096,262.58448,1238.6802,11828.524,0.40775298,0.53275298,0.40775298,1.6313809,400,1,1,8,5000,10529.359,19819.97,16000,5000,5000,5000,5000,5000
765.9,1722.8289,1722.8289,1831.1373,-2008.2664,84.34871,84.34871,50,15.343286,19.005424,120.49598,56.633112,177.1291,261.4778,1238.6126,11827.879,0.40769485,0.53269485,0.40769485,1.6213838,400,1,1,8,5000,10528.782,19818.883,16000,5000,5000,5000,5000,5000
766,1710.6592,1710.6592,1819.6723,-1995.6923,84.343925,84.343925,50,15.341612,19.002314,119.74154,56.278524,176.02006,260.36399,1238.5454,11827.238,0.40763707,0.53263707,0.40763707,1.6113195,400,1,1,8,5000,10528.207,19817.802,16000,5000,5000,5000,5000,5000
766.1,1698.5625,1698.5625,1808.1472,-1983.0524,84.33917,84.33917,50,15.339948,18.999222,118.98314,55.922077,174.90522,259.24439,1238.4787,11826.6,0.40757965,0.53257965,0.40757965,1.6012003,400,1,1,8,5000,10527.636,19816.727,16000,5000,5000,5000,5000,5000
766.2,1686.5547,1686.5547,1796.5761,-1970.362,84.334443,84.334443,50,15.338294,18.996149,118.22172,55.56421,173.78593,258.12038,1238.4123,11825.966,0.40752257,0.53252257,0.40752257,1.5910388,400,1,1,8,5000,10527.069,19815.658,16000,5000,5000,5000,5000,5000
766.3,1674.6511,1674.6511,1784.9734,-1957.637,84.329746,84.329746,50,15.33665,18.993096,117.45822,55.205363,172.66358,256.99333,1238.3463,11825.336,0.40746585,0.53246585,0.40746585,1.5808477,400,1,1,8,5000,10526.504,19814.597,16000,5000,5000,5000,5000,5000
766.4,1662.8672,1662.8672,1773.3535,-1944.893,84.325078,84.325078,50,15.335016,18.990061,116.69358,54.845984,171.53957,255.86464,1238.2808,11824.71,0.40740948,0.53240948,0.40740948,1.5706398,400,1,1,8,5000,10525.944,19813.541,16000,5000,5000,5000,5000,5000
766.5,1651.2178,1651.2178,1761.7307,-1932.146,84.320439,84.320439,50,15.333393,18.987046,115.92876,54.486517,170.41528,254.73572,1238.2156,11824.088,0.40735347,0.53235347,0.40735347,1.5604277,400,1,1,8,5000,10525.387,19812.493,16000,5000,5000,5000,5000,5000
766.6,1643.7719,1643.7719,1750.5055,-1919.8349,84.31583,84.31583,50,15.33178,18.98405,115.19009,54.139344,169.32944,253.64527,1238.1509,11823.47,0.4072978,0.5322978,0.4072978,1.5505662,400,1,1,8,5000,10524.833,19811.45,16000,5000,5000,5000,5000,5000
766.7,1636.4898,1636.4898,1739.6554,-1907.9353,84.311249,84.311249,50,15.330177,18.981072,114.47612,53.803776,168.2799,252.59115,1238.0865,11822.856,0.40724246,0.53224246,0.40724246,1.5410355,400,1,1,8,5000,10524.283,19810.414,16000,5000,5000,5000,5000,5000
766.8,1629.3858,1629.3858,1729.1619,-1896.4267,84.306695,84.306695,50,15.328583,18.978112,113.7856,53.479234,167.26484,251.57153,1238.0225,11822.244,0.40718744,0.53218744,0.40718744,1.5318192,400,1,1,8,5000,10523.736,19809.385,16000,5000,5000,5000,5000,5000
766.9,1622.4736,1622.4736,1719.0092,-1885.2919,84.302168,84.302168,50,15.326998,18.975169,113.11751,53.165232,166.28275,250.58491,1237.9589,11821.637,0.40713273,0.53213273,0.40713273,1.5229035,400,1,1,8,5000,10523.192,19808.361,16000,5000,5000,5000,5000,5000
767,1615.7668,1615.7668,1709.1843,-1874.5167,84.297666,84.297666,50,15.325423,18.972243,112.471,52.861372,165.33238,249.63004,1237.8956,11821.032,0.40707832,0.53207832,0.40707832,1.5142769,400,1,1,8,5000,10522.651,19807.342,16000,5000,5000,5000,5000,5000
767.1,1609.2786,1609.2786,1699.6771,-1864.0898,84.293189,84.293189,50,15.323855,18.969333,111.84539,52.567332,164.41272,248.70591,1237.8327,11820.431,0.40702419,0.53202419,0.40702419,1.5059304,400,1,1,8,5000,10522.113,19806.33,16000,5000,5000,5000,5000,5000
767.2,1603.0217,1603.0217,1690.4791,-1854.0021,84.288736,84.288736,50,15.322297,18.966439,111.24012,52.282858,163.52298,247.81172,1237.77,11819.833,0.40697035,0.53197035,0.40697035,1.4978567,400,1,1,8,5000,10521.578,19805.322,16000,5000,5000,5000,5000,5000
767.3,1597.0087,1597.0087,1681.5842,-1844.2468,84.284306,84.284306,50,15.320746,18.96356,110.65481,52.007759,162.66256,246.94687,1237.7077,11819.238,0.40691678,0.53191678,0.40691678,1.4900503,400,1,1,8,5000,10521.045,19804.32,16000,5000,5000,5000,5000,5000
767.4,1591.2514,1591.2514,1672.9879,-1834.8189,84.279899,84.279899,50,15.319203,18.960696,110.08914,51.741894,161.83103,246.11093,1237.6457,11818.646,0.40686347,0.53186347,0.40686347,1.4825075,400,1,1,8,5000,10520.515,19803.323,16000,5000,5000,5000,5000,5000
767.5,1585.7615,1585.7615,1664.6872,-1825.7153,84.275514,84.275514,50,15.317668,18.957846,109.54292,51.485171,161.02809,245.3036,1237.5839,11818.056,0.40681042,0.53181042,0.40681042,1.4752254,400,1,1,8,5000,10519.988,19802.331,16000,5000,5000,5000,5000,5000
767.6,1580.5502,1580.5502,1656.6805,-1816.9341,84.271149,84.271149,50,15.31614,18.955009,109.01605,51.237542,160.25359,244.52474,1237.5225,11817.469,0.40675761,0.53175761,0.40675761,1.4682029,400,1,1,8,5000,10519.463,19801.343,16000,5000,5000,5000,5000,5000
767.7,1575.6282,1575.6282,1648.9674,-1808.4748,84.266805,84.266805,50,15.314619,18.952185,108.50849,50.998991,159.50748,243.77429,1237.4613,11816.885,0.40670503,0.53170503,0.40670503,1.4614395,400,1,1,8,5000,10518.941,19800.36,16000,5000,5000,5000,5000,5000
767.8,1571.0057,1571.0057,1641.5483,-1800.3382,84.26248,84.26248,50,15.313105,18.949375,108.02029,50.769536,158.78983,243.05231,1237.4004,11816.303,0.40665268,0.53165268,0.40665268,1.4549358,400,1,1,8,5000,10518.421,19799.381,16000,5000,5000,5000,5000,5000
767.9,1566.6927,1566.6927,1634.4249,-1792.5256,84.258174,84.258174,50,15.311597,18.946576,107.55154,50.549223,158.10076,242.35894,1237.3397,11815.724,0.40660055,0.53160055,0.40660055,1.4486932,400,1,1,8,5000,10517.903,19798.406,16000,5000,5000,5000,5000,5000
768,1562.6983,1562.6983,1627.5992,-1785.0397,84.253885,84.253885,50,15.310096,18.94379,107.10238,50.33812,157.4405,241.69439,1237.2793,11815.147,0.40654862,0.53154862,0.40654862,1.4427136,400,1,1,8,5000,10517.388,19797.435,16000,5000,5000,5000,5000,5000
768.1,1558.3883,1558.3883,1621.0129,-1777.8163,84.249614,84.249614,50,15.3086,18.941014,106.66898,50.13442,156.8034,241.05301,1237.2191,11814.572,0.4064969,0.5314969,0.4064969,1.4369454,400,1,1,8,5000,10516.874,19796.469,16000,5000,5000,5000,5000,5000
768.2,1554.4141,1554.4141,1614.6752,-1770.8655,84.24536,84.24536,50,15.307111,18.93825,106.25193,49.938408,156.19034,240.4357,1237.1591,11813.999,0.40644537,0.53144537,0.40644537,1.4313968,400,1,1,8,5000,10516.362,19795.505,16000,5000,5000,5000,5000,5000
768.3,1550.7837,1550.7837,1608.5951,-1764.1973,84.241122,84.241122,50,15.305627,18.935495,105.85184,49.750364,155.6022,239.84333,1237.0993,11813.429,0.40639402,0.53139402,0.40639402,1.4260757,400,1,1,8,5000,10515.852,19794.546,16000,5000,5000,5000,5000,5000
768.4,1547.5042,1547.5042,1602.7815,-1757.8214,84.236899,84.236899,50,15.304148,18.932751,105.46928,49.570563,155.03985,239.27675,1237.0398,11812.86,0.40634285,0.53134285,0.40634285,1.4209902,400,1,1,8,5000,10515.344,19793.589,16000,5000,5000,5000,5000,5000
768.5,1544.5826,1544.5826,1597.2432,-1751.7473,84.232691,84.232691,50,15.302674,18.930017,105.10484,49.399274,154.50411,238.7368,1236.9804,11812.293,0.40629185,0.53129185,0.40629185,1.416148,400,1,1,8,5000,10514.838,19792.636,16000,5000,5000,5000,5000,5000
768.6,1542.0249,1542.0249,1591.9885,-1745.9843,84.228497,84.228497,50,15.301205,18.927291,104.75906,49.236757,153.99581,238.22431,1236.9212,11811.728,0.40624102,0.53124102,0.40624102,1.4115566,400,1,1,8,5000,10514.334,19791.687,16000,5000,5000,5000,5000,5000
768.7,1539.837,1539.837,1587.0256,-1740.5413,84.224316,84.224316,50,15.299741,18.924575,104.43248,49.083266,153.51575,237.74006,1236.8622,11811.164,0.40619033,0.53119033,0.40619033,1.4072233,400,1,1,8,5000,10513.83,19790.74,16000,5000,5000,5000,5000,5000
768.8,1538.024,1538.024,1582.3625,-1735.4272,84.220148,84.220148,50,15.298281,18.921866,104.12563,48.939046,153.06468,237.28482,1236.8034,11810.602,0.40613978,0.53113978,0.40613978,1.4031553,400,1,1,8,5000,10513.329,19789.795,16000,5000,5000,5000,5000,5000
768.9,1536.5903,1536.5903,1578.0067,-1730.65,84.215991,84.215991,50,15.296826,18.919166,103.839,48.80433,152.64333,236.85932,1236.7447,11810.042,0.40608937,0.53108937,0.40608937,1.3993592,400,1,1,8,5000,10512.829,19788.854,16000,5000,5000,5000,5000,5000
769,1535.5402,1535.5402,1573.9655,-1726.2179,84.211846,84.211846,50,15.295374,18.916472,103.57307,48.679344,152.25242,236.46426,1236.6861,11809.482,0.40603908,0.53103908,0.40603908,1.3958416,400,1,1,8,5000,10512.33,19787.915,16000,5000,5000,5000,5000,5000
769.1,1534.8769,1534.8769,1570.2457,-1722.1383,84.207711,84.207711,50,15.293925,18.913785,103.3283,48.5643,151.8926,236.10031,1236.6277,11808.925,0.4059889,0.5309889,0.4059889,1.3926085,400,1,1,8,5000,10511.832,19786.978,16000,5000,5000,5000,5000,5000
769.2,1534.6034,1534.6034,1566.8539,-1718.4184,84.203585,84.203585,50,15.29248,18.911105,103.1051,48.459398,151.5645,235.76809,1236.5694,11808.368,0.40593883,0.53093883,0.40593883,1.389666,400,1,1,8,5000,10511.335,19786.043,16000,5000,5000,5000,5000,5000
769.3,1534.722,1534.722,1563.7961,-1715.0648,84.199468,84.199468,50,15.291038,18.90843,102.90389,48.364829,151.26872,235.46819,1236.5112,11807.812,0.40588885,0.53088885,0.40588885,1.3870193,400,1,1,8,5000,10510.84,19785.11,16000,5000,5000,5000,5000,5000
769.4,1535.2344,1535.2344,1561.0781,-1712.0839,84.195359,84.195359,50,15.289599,18.90576,102.72504,48.280767,151.0058,235.20116,1236.4531,11807.257,0.40583895,0.53083895,0.40583895,1.3846736,400,1,1,8,5000,10510.345,19784.179,16000,5000,5000,5000,5000,5000
769.5,1536.1418,1536.1418,1558.7051,-1709.4814,84.191257,84.191257,50,15.288162,18.903095,102.56888,48.207375,150.77626,234.96751,1236.395,11806.703,0.40578913,0.53078913,0.40578913,1.3826336,400,1,1,8,5000,10509.851,19783.249,16000,5000,5000,5000,5000,5000
769.6,1537.4447,1537.4447,1556.6819,-1707.2625,84.18716,84.18716,50,15.286727,18.900433,102.43575,48.144801,150.58055,234.76771,1236.3371,11806.149,0.40573937,0.53073937,0.40573937,1.3809037,400,1,1,8,5000,10509.358,19782.321,16000,5000,5000,5000,5000,5000
769.7,1539.143,1539.143,1555.0129,-1705.432,84.183069,84.183069,50,15.285294,18.897775,102.32592,48.093181,150.4191,234.60217,1236.2792,11805.597,0.40568966,0.53068966,0.40568966,1.3794877,400,1,1,8,5000,10508.865,19781.393,16000,5000,5000,5000,5000,5000
769.8,1541.2363,1541.2363,1553.7019,-1703.9941,84.178983,84.178983,50,15.283862,18.89512,102.23965,48.052635,150.29228,234.47127,1236.2213,11805.044,0.40563998,0.53063998,0.40563998,1.3783892,400,1,1,8,5000,10508.373,19780.467,16000,5000,5000,5000,5000,5000
769.9,1543.7233,1543.7233,1552.7523,-1702.9527,84.174899,84.174899,50,15.282432,18.892468,102.17716,48.023266,150.20043,234.37533,1236.1635,11804.492,0.40559034,0.53059034,0.40559034,1.3776112,400,1,1,0,5000,10507.881,19779.541,16000,5000,5000,5000,5000,5000
770,1546.6022,1546.6022,1552.167,-1702.3108,84.170818,84.170818,50,15.281002,18.889817,102.13865,48.005165,150.14382,234.31463,1236.1057,11803.94,0.40554072,0.53054072,0.40554072,1.3771564,400,1,1,0,5000,10507.39,19778.616,16000,5000,5000,5000,5000,5000
770.1,1549.8479,1549.8479,1551.9463,-1702.0688,84.166739,84.166739,50,15.279573,18.887167,102.12413,47.99834,150.12247,234.28921,1236.0479,11803.388,0.4054911,0.5304911,0.4054911,1.377025,400,1,1,0,5000,10506.898,19777.691,16000,5000,5000,5000,5000,5000
770.2,1553.4803,1553.4803,1552.0923,-1702.2289,84.162661,84.162661,50,15.278144,18.884517,102.13373,48.002855,150.13659,234.29925,1235.9901,11802.836,0.40544148,0.53044148,0.40544148,1.3772189,400,1,1,0,5000,10506.407,19776.766,16000,5000,5000,5000,5000,5000
770.3,1557.496,1557.496,1552.6065,-1702.7929,84.158582,84.158582,50,15.276715,18.881868,102.16757,48.018759,150.18633,234.34491,1235.9322,11802.284,0.40539184,0.53039184,0.40539184,1.3777397,400,1,1,0,5000,10505.916,19775.841,16000,5000,5000,5000,5000,5000
770.4,1561.8908,1561.8908,1553.49,-1703.7618,84.154502,84.154502,50,15.275285,18.879217,102.22571,48.046084,150.27179,234.4263,1235.8744,11801.731,0.40534218,0.53034218,0.40534218,1.3785882,400,1,1,0,5000,10505.424,19774.916,16000,5000,5000,5000,5000,5000
770.5,1566.6603,1566.6603,1554.7434,-1705.1364,84.15042,84.15042,50,15.273855,18.876566,102.30818,48.084846,150.39303,234.54345,1235.8165,11801.178,0.40529247,0.53029247,0.40529247,1.3797651,400,1,1,8,5000,10504.932,19773.99,16000,5000,5000,5000,5000,5000
770.6,1571.7993,1571.7993,1556.3664,-1706.9165,84.146335,84.146335,50,15.272423,18.873912,102.41499,48.135045,150.55003,234.69637,1235.7585,11800.624,0.40524272,0.53024272,0.40524272,1.3812703,400,1,1,8,5000,10504.44,19773.063,16000,5000,5000,5000,5000,5000
770.7,1577.302,1577.302,1558.3587,-1709.1015,84.142246,84.142246,50,15.27099,18.871256,102.54609,48.196662,150.74275,234.885,1235.7004,11800.07,0.40519291,0.53019291,0.40519291,1.3831034,400,1,1,8,5000,10503.947,19772.136,16000,5000,5000,5000,5000,5000
770.8,1583.1623,1583.1623,1560.7191,-1711.6902,84.138153,84.138153,50,15.269556,18.868597,102.70141,48.269663,150.97107,235.10923,1235.6423,11799.515,0.40514303,0.53014303,0.40514303,1.3852635,400,1,1,8,5000,10503.454,19771.207,16000,5000,5000,5000,5000,5000
770.9,1589.3733,1589.3733,1563.4459,-1714.6807,84.134053,84.134053,50,15.268119,18.865934,102.88084,48.353997,151.23484,235.36889,1235.5841,11798.959,0.40509306,0.53009306,0.40509306,1.3877491,400,1,1,8,5000,10502.96,19770.277,16000,5000,5000,5000,5000,5000
771,1595.9278,1595.9278,1566.537,-1718.0708,84.129947,84.129947,50,15.26668,18.863267,103.08425,48.449597,151.53385,235.66379,1235.5257,11798.402,0.405043,0.530043,0.405043,1.3905585,400,1,1,8,5000,10502.465,19769.345,16000,5000,5000,5000,5000,5000
771.1,1602.818,1602.818,1569.9896,-1721.8574,84.125833,84.125833,50,15.265238,18.860595,103.31144,48.556378,151.86782,235.99365,1235.4673,11797.843,0.40499283,0.52999283,0.40499283,1.3936892,400,1,1,8,5000,10501.969,19768.412,16000,5000,5000,5000,5000,5000
771.2,1610.0356,1610.0356,1573.8005,-1726.0369,84.121711,84.121711,50,15.263794,18.857917,103.56221,48.674241,152.23646,236.35817,1235.4087,11797.284,0.40494255,0.52994255,0.40494255,1.3971384,400,1,1,8,5000,10501.472,19767.476,16000,5000,5000,5000,5000,5000
771.3,1617.5719,1617.5719,1577.9659,-1730.6052,84.117579,84.117579,50,15.262345,18.855234,103.83631,48.803068,152.63938,236.75696,1235.3499,11796.723,0.40489214,0.52989214,0.40489214,1.4009029,400,1,1,8,5000,10500.974,19766.538,16000,5000,5000,5000,5000,5000
771.4,1625.4174,1625.4174,1582.4815,-1735.5576,84.113437,84.113437,50,15.260894,18.852543,104.13346,48.942726,153.07618,237.18962,1235.291,11796.16,0.40484159,0.52984159,0.40484159,1.4049788,400,1,1,8,5000,10500.474,19765.598,16000,5000,5000,5000,5000,5000
771.5,1633.5625,1633.5625,1587.3425,-1740.8889,84.109284,84.109284,50,15.259438,18.849846,104.45333,49.093066,153.5464,237.65568,1235.2319,11795.596,0.4047909,0.5297909,0.4047909,1.409362,400,1,1,8,5000,10499.973,19764.656,16000,5000,5000,5000,5000,5000
771.6,1641.997,1641.997,1592.5435,-1746.593,84.105119,84.105119,50,15.257978,18.847141,104.79558,49.253924,154.04951,238.15462,1235.1726,11795.029,0.40474005,0.52974005,0.40474005,1.4140478,400,1,1,8,5000,10499.471,19763.71,16000,5000,5000,5000,5000,5000
771.7,1650.7102,1650.7102,1598.0788,-1752.6638,84.10094,84.10094,50,15.256513,18.844427,105.15983,49.425118,154.58494,238.68589,1235.1131,11794.461,0.40468902,0.52968902,0.40468902,1.419031,400,1,1,8,5000,10498.967,19762.761,16000,5000,5000,5000,5000,5000
771.8,1659.6911,1659.6911,1603.942,-1759.0941,84.096749,84.096749,50,15.255044,18.841705,105.54565,49.606454,155.1521,239.24885,1235.0534,11793.891,0.40463782,0.52963782,0.40463782,1.4243061,400,1,1,8,5000,10498.461,19761.81,16000,5000,5000,5000,5000,5000
771.9,1668.9282,1668.9282,1610.1263,-1765.8766,84.092542,84.092542,50,15.253569,18.838973,105.95259,49.79772,155.75031,239.84286,1234.9935,11793.319,0.40458644,0.52958644,0.40458644,1.4298671,400,1,1,8,5000,10497.954,19760.855,16000,5000,5000,5000,5000,5000
772,1678.4096,1678.4096,1616.6243,-1773.0032,84.088321,84.088321,50,15.252089,18.836231,106.38019,49.998689,156.37888,240.4672,1234.9333,11792.745,0.40453485,0.52953485,0.40453485,1.4357076,400,1,1,8,5000,10497.445,19759.896,16000,5000,5000,5000,5000,5000
772.1,1688.123,1688.123,1623.4283,-1780.4653,84.084083,84.084083,50,15.250604,18.833479,106.82792,50.209122,157.03704,241.12112,1234.873,11792.168,0.40448306,0.52948306,0.40448306,1.4418207,400,1,1,8,5000,10496.933,19758.934,16000,5000,5000,5000,5000,5000
772.2,1698.0557,1698.0557,1630.53,-1788.254,84.079828,84.079828,50,15.249112,18.830716,107.29524,50.428764,157.72401,241.80383,1234.8123,11791.589,0.40443105,0.52943105,0.40443105,1.4481991,400,1,1,8,5000,10496.42,19757.967,16000,5000,5000,5000,5000,5000
772.3,1708.1948,1708.1948,1637.9208,-1796.3597,84.075556,84.075556,50,15.247614,18.827942,107.78158,50.657345,158.43893,242.51448,1234.7514,11791.007,0.40437881,0.52937881,0.40437881,1.4548352,400,1,1,8,5000,10495.905,19756.997,16000,5000,5000,5000,5000,5000
772.4,1718.527,1718.527,1645.5915,-1804.7724,84.071265,84.071265,50,15.24611,18.825155,108.28635,50.894583,159.18093,243.25219,1234.6902,11790.423,0.40432635,0.52932635,0.40432635,1.4617209,400,1,1,8,5000,10495.387,19756.022,16000,5000,5000,5000,5000,5000
772.5,1729.0385,1729.0385,1653.5325,-1813.4816,84.066955,84.066955,50,15.244599,18.822357,108.8089,51.140182,159.94908,244.01603,1234.6287,11789.836,0.40427364,0.52927364,0.40427364,1.4688477,400,1,1,8,5000,10494.867,19755.043,16000,5000,5000,5000,5000,5000
772.6,1739.7154,1739.7154,1661.7339,-1822.4763,84.062626,84.062626,50,15.243081,18.819545,109.34858,51.393833,160.74241,244.80504,1234.5669,11789.246,0.40422068,0.52922068,0.40422068,1.476207,400,1,1,8,5000,10494.344,19754.06,16000,5000,5000,5000,5000,5000
772.7,1750.5435,1750.5435,1670.1853,-1831.7452,84.058276,84.058276,50,15.241556,18.816721,109.90471,51.655215,161.55993,245.6182,1234.5049,11788.653,0.40416746,0.52916746,0.40416746,1.4837894,400,1,1,8,5000,10493.819,19753.071,16000,5000,5000,5000,5000,5000
772.8,1761.5082,1761.5082,1678.8758,-1841.2764,84.053905,84.053905,50,15.240023,18.813883,110.47658,51.923994,162.40058,246.45448,1234.4425,11788.057,0.40411398,0.52911398,0.40411398,1.4915854,400,1,1,8,5000,10493.291,19752.078,16000,5000,5000,5000,5000,5000
772.9,1772.5948,1772.5948,1687.7943,-1851.0576,84.049513,84.049513,50,15.238483,18.81103,111.06346,52.199825,163.26328,247.3128,1234.3798,11787.459,0.40406023,0.52906023,0.40406023,1.4995852,400,1,1,8,5000,10492.761,19751.08,16000,5000,5000,5000,5000,5000
773,1783.7882,1783.7882,1696.9294,-1861.0763,84.045098,84.045098,50,15.236935,18.808164,111.66458,52.482351,164.14693,248.19203,1234.3168,11786.857,0.4040062,0.5290062,0.4040062,1.5077785,400,1,1,8,5000,10492.228,19750.077,16000,5000,5000,5000,5000,5000
773.1,1795.0733,1795.0733,1706.269,-1871.3194,84.040661,84.040661,50,15.235378,18.805283,112.27916,52.771206,165.05037,249.09103,1234.2534,11786.252,0.40395188,0.52895188,0.40395188,1.5161549,400,1,1,8,5000,10491.692,19749.068,16000,5000,5000,5000,5000,5000
773.2,1806.4346,1806.4346,1715.801,-1881.7734,84.036201,84.036201,50,15.233814,18.802387,112.90641,53.066011,165.97242,250.00862,1234.1897,11785.643,0.40389727,0.52889727,0.40389727,1.5247036,400,1,1,8,5000,10491.154,19748.054,16000,5000,5000,5000,5000,5000
773.3,1817.8567,1817.8567,1725.5129,-1892.4248,84.031717,84.031717,50,15.232241,18.799475,113.54549,53.366378,166.91186,250.94358,1234.1256,11785.032,0.40384237,0.52884237,0.40384237,1.5334134,400,1,1,8,5000,10490.612,19747.035,16000,5000,5000,5000,5000,5000
773.4,1829.3236,1829.3236,1735.3918,-1903.2593,84.027208,84.027208,50,15.23066,18.796548,114.19556,53.671911,167.86747,251.89467,1234.0612,11784.416,0.40378717,0.52878717,0.40378717,1.542273,400,1,1,8,5000,10490.068,19746.01,16000,5000,5000,5000,5000,5000
773.5,1840.8196,1840.8196,1745.4246,-1914.2625,84.022676,84.022676,50,15.22907,18.793605,114.85575,53.982203,168.83796,252.86063,1233.9964,11783.798,0.40373166,0.52873166,0.40373166,1.5512707,400,1,1,8,5000,10489.52,19744.979,16000,5000,5000,5000,5000,5000
773.6,1850.1996,1850.1996,1755.3952,-1925.1977,84.018118,84.018118,50,15.227472,18.790646,115.51186,54.290574,169.80243,253.82055,1233.9313,11783.176,0.40367585,0.52867585,0.40367585,1.5602146,400,1,1,8,5000,10488.97,19743.943,16000,5000,5000,5000,5000,5000
773.7,1859.5766,1859.5766,1765.3094,-1936.0709,84.013535,84.013535,50,15.225864,18.787671,116.16425,54.597198,170.76145,254.77498,1233.8658,11782.551,0.40361974,0.52861974,0.40361974,1.5691097,400,1,1,8,5000,10488.416,19742.901,16000,5000,5000,5000,5000,5000
773.8,1868.9345,1868.9345,1775.1706,-1946.886,84.008928,84.008928,50,15.224248,18.78468,116.81316,54.902185,171.71534,255.72427,1233.8,11781.922,0.40356332,0.52856332,0.40356332,1.5779592,400,1,1,8,5000,10487.859,19741.853,16000,5000,5000,5000,5000,5000
773.9,1878.2571,1878.2571,1784.9806,-1957.6449,84.004296,84.004296,50,15.222624,18.781673,117.45869,55.205586,172.66428,256.66858,1233.7338,11781.29,0.40350661,0.52850661,0.40350661,1.5867644,400,1,1,8,5000,10487.3,19740.8,16000,5000,5000,5000,5000,5000
774,1887.5281,1887.5281,1794.7393,-1968.3475,83.99964,83.99964,50,15.22099,18.77865,118.10085,55.507401,173.60825,257.60789,1233.6672,11780.654,0.4034496,0.5284496,0.4034496,1.5955255,400,1,1,8,5000,10486.737,19739.74,16000,5000,5000,5000,5000,5000
774.1,1896.7313,1896.7313,1804.4451,-1978.9922,83.99496,83.99496,50,15.219349,18.775612,118.73953,55.807581,174.54711,258.54207,1233.6003,11780.016,0.4033923,0.5283923,0.4033923,1.604241,400,1,1,8,5000,10486.172,19738.676,16000,5000,5000,5000,5000,5000
774.2,1905.8505,1905.8505,1814.0951,-1989.5757,83.990256,83.990256,50,15.217698,18.772558,119.37454,56.106034,175.48057,259.47083,1233.5331,11779.373,0.4033347,0.5283347,0.4033347,1.6129082,400,1,1,8,5000,10485.603,19737.606,16000,5000,5000,5000,5000,5000
774.3,1914.8694,1914.8694,1823.685,-2000.0933,83.985527,83.985527,50,15.216039,18.769488,120.0056,56.40263,176.40823,260.39375,1233.4655,11778.728,0.40327681,0.52827681,0.40327681,1.6215235,400,1,1,8,5000,10485.031,19736.53,16000,5000,5000,5000,5000,5000
774.4,1923.772,1923.772,1833.2096,-2010.5391,83.980775,83.980775,50,15.214372,18.766403,120.63235,56.697203,177.32955,261.31033,1233.3976,11778.079,0.40321862,0.52821862,0.40321862,1.6300819,400,1,1,8,5000,10484.457,19735.448,16000,5000,5000,5000,5000,5000
774.5,1932.542,1932.542,1842.6623,-2020.9062,83.976,83.976,50,15.212696,18.763303,121.25437,56.989556,178.24393,262.21993,1233.3293,11777.428,0.40316016,0.52816016,0.40316016,1.6385779,400,1,1,8,5000,10483.88,19734.362,16000,5000,5000,5000,5000,5000
774.6,1941.1637,1941.1637,1852.036,-2031.1866,83.9712,83.9712,50,15.211012,18.760188,121.8712,57.279462,179.15066,263.12186,1233.2607,11776.773,0.4031014,0.5281014,0.4031014,1.647005,400,1,1,8,5000,10483.299,19733.269,16000,5000,5000,5000,5000,5000
774.7,1949.621,1949.621,1861.3224,-2041.3713,83.966378,83.966378,50,15.20932,18.757058,122.48228,57.566672,180.04895,264.01533,1233.1918,11776.114,0.40304236,0.52804236,0.40304236,1.6553559,400,1,1,8,5000,10482.716,19732.172,16000,5000,5000,5000,5000,5000
774.8,1957.8982,1957.8982,1870.5128,-2051.4508,83.961532,83.961532,50,15.20762,18.753912,123.08705,57.850911,180.93796,264.89949,1233.1225,11775.453,0.40298305,0.52798305,0.40298305,1.6636228,400,1,1,8,5000,10482.13,19731.069,16000,5000,5000,5000,5000,5000
774.9,1965.9797,1965.9797,1879.5977,-2061.4144,83.956664,83.956664,50,15.205912,18.750752,123.68487,58.131887,181.81675,265.77342,1233.0529,11774.788,0.40292345,0.52792345,0.40292345,1.6717972,400,1,1,8,5000,10481.542,19729.96,16000,5000,5000,5000,5000,5000
775,1973.8501,1973.8501,1888.567,-2071.2514,83.951773,83.951773,50,15.204195,18.747578,124.27508,58.409288,182.68437,266.63614,1232.983,11774.121,0.40286359,0.52786359,0.40286359,1.6798701,400,1,1,8,5000,10480.95,19728.847,16000,5000,5000,5000,5000,5000
775.1,1981.4942,1981.4942,1897.4102,-2080.95,83.94686,83.94686,50,15.202471,18.744389,124.857,58.682789,183.53979,267.48665,1232.9128,11773.45,0.40280345,0.52780345,0.40280345,1.6878323,400,1,1,8,5000,10480.356,19727.728,16000,5000,5000,5000,5000,5000
775.2,1988.897,1988.897,1906.1163,-2090.4982,83.941925,83.941925,50,15.200739,18.741186,125.42989,58.952051,184.38195,268.32387,1232.8422,11772.776,0.40274305,0.52774305,0.40274305,1.6956738,400,1,1,8,5000,10479.759,19726.605,16000,5000,5000,5000,5000,5000
775.3,1996.0436,1996.0436,1914.674,-2099.8838,83.936969,83.936969,50,15.199,18.737969,125.99303,59.216722,185.20975,269.14672,1232.7714,11772.1,0.40268239,0.52768239,0.40268239,1.7033846,400,1,1,8,5000,10479.159,19725.476,16000,5000,5000,5000,5000,5000
775.4,2002.9195,2002.9195,1923.0717,-2109.0938,83.931991,83.931991,50,15.197253,18.734738,126.54563,59.476444,186.02207,269.95406,1232.7002,11771.42,0.40262147,0.52762147,0.40262147,1.7109543,400,1,1,8,5000,10478.557,19724.342,16000,5000,5000,5000,5000,5000
775.5,2009.5105,2009.5105,1931.2974,-2118.1152,83.926993,83.926993,50,15.195498,18.731494,127.08691,59.730848,186.81776,270.74475,1232.6288,11770.738,0.4025603,0.5275603,0.4025603,1.7183723,400,1,1,8,5000,10477.952,19723.204,16000,5000,5000,5000,5000,5000
775.6,2015.8025,2015.8025,1939.3392,-2126.9348,83.921974,83.921974,50,15.193737,18.728237,127.61609,59.979561,187.59565,271.51762,1232.557,11770.053,0.40249889,0.52749889,0.40249889,1.7256279,400,1,1,8,5000,10477.345,19722.06,16000,5000,5000,5000,5000,5000
775.7,2021.782,2021.782,1947.1846,-2135.5392,83.916935,83.916935,50,15.191968,18.724967,128.13235,60.222205,188.35456,272.27149,1232.485,11769.365,0.40243724,0.52743724,0.40243724,1.7327101,400,1,1,8,5000,10476.735,19720.912,16000,5000,5000,5000,5000,5000
775.8,2027.4354,2027.4354,1954.8215,-2143.9148,83.911877,83.911877,50,15.190192,18.721684,128.63489,60.458397,189.09328,273.00516,1232.4127,11768.674,0.40237535,0.52737535,0.40237535,1.7396078,400,1,1,8,5000,10476.122,19719.76,16000,5000,5000,5000,5000,5000
775.9,2032.7498,2032.7498,1962.2374,-2152.048,83.9068,83.9068,50,15.18841,18.718389,129.12288,60.687753,189.81063,273.71743,1232.3401,11767.981,0.40231324,0.52731324,0.40231324,1.7463101,400,1,1,8,5000,10475.508,19718.603,16000,5000,5000,5000,5000,5000
776,2037.7126,2037.7126,1969.4198,-2159.9252,83.901704,83.901704,50,15.186621,18.715083,129.59551,60.90989,190.5054,274.4071,1232.2673,11767.286,0.40225092,0.52725092,0.40225092,1.7528058,400,1,1,8,5000,10474.891,19717.442,16000,5000,5000,5000,5000,5000
776.1,2042.3114,2042.3114,1976.3563,-2167.5327,83.896591,83.896591,50,15.184826,18.711765,130.05196,61.124423,191.17639,275.07298,1232.1942,11766.588,0.40218838,0.52718838,0.40218838,1.7590837,400,1,1,8,5000,10474.272,19716.276,16000,5000,5000,5000,5000,5000
776.2,2046.5344,2046.5344,1983.0347,-2174.857,83.891461,83.891461,50,15.183025,18.708435,130.49142,61.330969,191.82239,275.71385,1232.1209,11765.888,0.40212563,0.52712563,0.40212563,1.7651329,400,1,1,8,5000,10473.651,19715.107,16000,5000,5000,5000,5000,5000
776.3,2050.37,2050.37,1989.4425,-2181.8847,83.886314,83.886314,50,15.181218,18.705096,130.91308,61.529148,192.44223,276.32854,1232.0473,11765.185,0.4020627,0.5270627,0.4020627,1.7709423,400,1,1,8,5000,10473.027,19713.934,16000,5000,5000,5000,5000,5000
776.4,2053.8072,2053.8072,1995.5676,-2188.6023,83.881151,83.881151,50,15.179406,18.701746,131.31614,61.718585,193.03472,276.91587,1231.9735,11764.481,0.40199957,0.52699957,0.40199957,1.7765011,400,1,1,8,5000,10472.402,19712.757,16000,5000,5000,5000,5000,5000
776.5,2056.8352,2056.8352,2001.398,-2194.9967,83.875974,83.875974,50,15.177588,18.698386,131.6998,61.898906,193.59871,277.47468,1231.8995,11763.774,0.40193627,0.52693627,0.40193627,1.7817984,400,1,1,8,5000,10471.775,19711.576,16000,5000,5000,5000,5000,5000
776.6,2059.4441,2059.4441,2006.9218,-2201.0548,83.870782,83.870782,50,15.175765,18.695017,132.06329,62.069746,194.13303,278.00382,1231.8253,11763.065,0.4018728,0.5268728,0.4018728,1.7868238,400,1,1,8,5000,10471.146,19710.392,16000,5000,5000,5000,5000,5000
776.7,2061.6238,2061.6238,2012.1274,-2206.7639,83.865576,83.865576,50,15.173937,18.69164,132.40584,62.230743,194.63658,278.50216,1231.751,11762.355,0.40180917,0.52680917,0.40180917,1.7915667,400,1,1,8,5000,10470.515,19709.205,16000,5000,5000,5000,5000,5000
776.8,2063.3653,2063.3653,2017.0033,-2212.1115,83.860358,83.860358,50,15.172104,18.688254,132.72669,62.381545,195.10824,278.9686,1231.6764,11761.643,0.40174539,0.52674539,0.40174539,1.7960168,400,1,1,8,5000,10469.883,19708.015,16000,5000,5000,5000,5000,5000
776.9,2064.6598,2064.6598,2021.5384,-2217.0853,83.855127,83.855127,50,15.170267,18.68486,133.02512,62.521807,195.54693,279.40205,1231.6017,11760.93,0.40168148,0.52668148,0.40168148,1.8001643,400,1,1,8,5000,10469.249,19706.822,16000,5000,5000,5000,5000,5000
777,2065.4989,2065.4989,2025.7218,-2221.6734,83.849886,83.849886,50,15.168427,18.681459,133.3004,62.65119,195.95159,279.80148,1231.5268,11760.214,0.40161744,0.52661744,0.40161744,1.8039993,400,1,1,8,5000,10468.614,19705.627,16000,5000,5000,5000,5000,5000
777.1,2061.0947,2061.0947,2029.088,-2225.3652,83.844634,83.844634,50,15.166582,18.678052,133.52191,62.755299,196.27721,280.12184,1231.4518,11759.498,0.40155329,0.52655329,0.40155329,1.8071071,400,1,1,8,5000,10467.978,19704.429,16000,5000,5000,5000,5000,5000
777.2,2056.2202,2056.2202,2031.67,-2228.1969,83.839374,83.839374,50,15.164735,18.67464,133.69182,62.835153,196.52697,280.36634,1231.3767,11758.781,0.40148907,0.52648907,0.40148907,1.8095169,400,1,1,8,5000,10467.34,19703.228,16000,5000,5000,5000,5000,5000
777.3,2050.8686,2050.8686,2033.497,-2230.2007,83.834108,83.834108,50,15.162885,18.671223,133.81204,62.891658,196.7037,280.53781,1231.3015,11758.063,0.40142479,0.52642479,0.40142479,1.8112547,400,1,1,8,5000,10466.702,19702.027,16000,5000,5000,5000,5000,5000
777.4,2045.0338,2045.0338,2034.5948,-2231.4047,83.828838,83.828838,50,15.161034,18.667804,133.88428,62.925613,196.8099,280.63873,1231.2263,11757.345,0.40136048,0.52636048,0.40136048,1.8123433,400,1,1,8,5000,10466.063,19700.824,16000,5000,5000,5000,5000,5000
777.5,2038.71,2038.71,2034.9864,-2231.8342,83.823565,83.823565,50,15.159182,18.664383,133.91005,62.937725,196.84778,280.67134,1231.1511,11756.627,0.40129615,0.52629615,0.40129615,1.8128029,400,1,1,0,5000,10465.423,19699.621,16000,5000,5000,5000,5000,5000
777.6,2031.8923,2031.8923,2034.692,-2231.5113,83.818291,83.818291,50,15.157329,18.660962,133.89068,62.928618,196.8193,280.63759,1231.0758,11755.908,0.40123184,0.52623184,0.40123184,1.8126514,400,1,1,0,5000,10464.784,19698.417,16000,5000,5000,5000,5000,5000
777.7,2024.5761,2024.5761,2033.7293,-2230.4555,83.813018,83.813018,50,15.155477,18.657541,133.82733,62.898845,196.72618,280.53919,1231.0006,11755.19,0.40116755,0.52616755,0.40116755,1.8119044,400,1,1,0,5000,10464.145,19697.213,16000,5000,5000,5000,5000,5000
777.8,2016.7574,2016.7574,2032.1142,-2228.6842,83.807748,83.807748,50,15.153626,18.654123,133.72105,62.848894,196.56995,280.37769,1230.9255,11754.473,0.40110332,0.52610332,0.40110332,1.810576,400,1,1,8,5000,10463.505,19696.01,16000,5000,5000,5000,5000,5000
777.9,2008.433,2008.433,2029.8607,-2226.2126,83.802482,83.802482,50,15.151776,18.650707,133.57276,62.779196,196.35195,280.15444,1230.8504,11753.756,0.40103915,0.52603915,0.40103915,1.8086784,400,1,1,8,5000,10462.867,19694.808,16000,5000,5000,5000,5000,5000
778,1999.5999,1999.5999,2026.981,-2223.0544,83.797222,83.797222,50,15.149928,18.647295,133.38326,62.690133,196.0734,279.87062,1230.7754,11753.04,0.40097507,0.52597507,0.40097507,1.8062226,400,1,1,8,5000,10462.229,19693.607,16000,5000,5000,5000,5000,5000
778.1,1990.256,1990.256,2023.4861,-2219.2215,83.79197,83.79197,50,15.148082,18.643887,133.15329,62.582045,195.73533,279.5273,1230.7006,11752.325,0.4009111,0.5259111,0.4009111,1.803218,400,1,1,8,5000,10461.591,19692.407,16000,5000,5000,5000,5000,5000
778.2,1980.3998,1980.3998,2019.3859,-2214.7246,83.786726,83.786726,50,15.14624,18.640486,132.88348,62.455235,195.33871,279.12544,1230.6259,11751.612,0.40084725,0.52584725,0.40084725,1.7996734,400,1,1,8,5000,10460.955,19691.21,16000,5000,5000,5000,5000,5000
