time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
778.3,1970.03,1970.03,2014.6891,-2209.5735,83.781493,83.781493,50,15.144401,18.637092,132.57441,62.309972,194.88438,278.66587,1230.5513,11750.9,0.40078355,0.52578355,0.40078355,1.7955963,400,1,1,8,5000,10460.32,19690.014,16000,5000,5000,5000,5000,5000
778.4,1959.1464,1959.1464,2009.4035,-2203.7766,83.776271,83.776271,50,15.142566,18.633705,132.2266,62.1465,194.3731,278.14937,1230.477,11750.19,0.40072,0.52572,0.40072,1.7909938,400,1,1,8,5000,10459.686,19688.822,16000,5000,5000,5000,5000,5000
778.5,1947.7491,1947.7491,2003.5363,-2197.3419,83.771063,83.771063,50,15.140736,18.630327,131.84051,61.965041,193.80555,277.57662,1230.4028,11749.482,0.40065664,0.52565664,0.40065664,1.7858719,400,1,1,8,5000,10459.054,19687.632,16000,5000,5000,5000,5000,5000
778.6,1935.8389,1935.8389,1997.0941,-2190.2764,83.76587,83.76587,50,15.138911,18.626959,131.41659,61.765796,193.18238,276.94825,1230.3289,11748.776,0.40059347,0.52559347,0.40059347,1.7802365,400,1,1,8,5000,10458.424,19686.445,16000,5000,5000,5000,5000,5000
778.7,1923.417,1923.417,1990.0828,-2182.5869,83.760694,83.760694,50,15.137092,18.623602,130.95522,61.548951,192.50417,276.26486,1230.2552,11748.072,0.40053052,0.52553052,0.40053052,1.7740928,400,1,1,8,5000,10457.796,19685.262,16000,5000,5000,5000,5000,5000
778.8,1910.4856,1910.4856,1982.5081,-2174.2795,83.755535,83.755535,50,15.135279,18.620256,130.45677,61.314683,191.77146,275.52699,1230.1818,11747.371,0.40046779,0.52546779,0.40046779,1.7674457,400,1,1,8,5000,10457.169,19684.083,16000,5000,5000,5000,5000,5000
778.9,1897.047,1897.047,1974.3754,-2165.3602,83.750395,83.750395,50,15.133472,18.616922,129.92161,61.063157,190.98477,274.73516,1230.1087,11746.672,0.40040532,0.52540532,0.40040532,1.7602999,400,1,1,8,5000,10456.545,19682.909,16000,5000,5000,5000,5000,5000
779,1883.1046,1883.1046,1965.6898,-2155.8344,83.745275,83.745275,50,15.131673,18.613602,129.35007,60.794531,190.1446,273.88987,1230.0358,11745.977,0.40034311,0.52534311,0.40034311,1.7526599,400,1,1,8,5000,10455.924,19681.739,16000,5000,5000,5000,5000,5000
779.1,1868.6619,1868.6619,1956.4564,-2145.7078,83.740178,83.740178,50,15.129882,18.610296,128.74247,60.508961,189.25143,272.99161,1229.9633,11745.285,0.40028118,0.52528118,0.40028118,1.7445299,400,1,1,8,5000,10455.305,19680.573,16000,5000,5000,5000,5000,5000
779.2,1853.7234,1853.7234,1946.6801,-2134.9858,83.735104,83.735104,50,15.128098,18.607006,128.09915,60.2066,188.30575,272.04085,1229.8912,11744.596,0.40021955,0.52521955,0.40021955,1.7359144,400,1,1,8,5000,10454.688,19679.413,16000,5000,5000,5000,5000,5000
779.3,1838.2939,1838.2939,1936.3658,-2123.6738,83.730054,83.730054,50,15.126323,18.603731,127.42043,59.887601,187.30803,271.03808,1229.8194,11743.91,0.40015823,0.52515823,0.40015823,1.7268176,400,1,1,8,5000,10454.075,19678.259,16000,5000,5000,5000,5000,5000
779.4,1822.3789,1822.3789,1925.5185,-2111.7772,83.72503,83.72503,50,15.124557,18.600473,126.70663,59.552118,186.25875,269.98378,1229.748,11743.228,0.40009724,0.52509724,0.40009724,1.7172439,400,1,1,8,5000,10453.465,19677.11,16000,5000,5000,5000,5000,5000
779.5,1805.9846,1805.9846,1914.1433,-2099.3017,83.720034,83.720034,50,15.122801,18.597233,125.9581,59.200309,185.15841,268.87845,1229.677,11742.55,0.40003661,0.52503661,0.40003661,1.7071977,400,1,1,8,5000,10452.858,19675.967,16000,5000,5000,5000,5000,5000
779.6,1789.1174,1789.1174,1902.2455,-2086.253,83.715066,83.715066,50,15.121054,18.594012,125.17518,58.832336,184.00752,267.72259,1229.6064,11741.876,0.39997633,0.52497633,0.39997633,1.6966837,400,1,1,8,5000,10452.254,19674.831,16000,5000,5000,5000,5000,5000
779.7,1771.7846,1771.7846,1889.8305,-2072.6371,83.710128,83.710128,50,15.119318,18.59081,124.35823,58.448367,182.80659,266.51672,1229.5362,11741.206,0.39991643,0.52491643,0.39991643,1.6857064,400,1,1,8,5000,10451.654,19673.702,16000,5000,5000,5000,5000,5000
779.8,1753.994,1753.994,1876.904,-2058.4602,83.705222,83.705222,50,15.117593,18.587628,123.50761,58.048577,181.55619,265.26141,1229.4665,11740.541,0.39985693,0.52485693,0.39985693,1.674271,400,1,1,8,5000,10451.058,19672.58,16000,5000,5000,5000,5000,5000
779.9,1735.7538,1735.7538,1863.4718,-2043.7286,83.700347,83.700347,50,15.115879,18.584468,122.62372,57.633147,180.25686,263.95721,1229.3973,11739.88,0.39979783,0.52479783,0.39979783,1.6623825,400,1,1,8,5000,10450.465,19671.464,16000,5000,5000,5000,5000,5000
780,1717.0728,1717.0728,1849.5401,-2028.4493,83.695507,83.695507,50,15.114178,18.581329,121.70696,57.20227,178.90923,262.60473,1229.3286,11739.223,0.39973916,0.52473916,0.39973916,1.6500465,400,1,1,8,5000,10449.877,19670.357,16000,5000,5000,5000,5000,5000
780.1,1679.5975,1679.5975,1833.3679,-2010.7128,83.690701,83.690701,50,15.112488,18.578213,120.64277,56.7021,177.34486,261.03557,1229.2604,11738.573,0.39968098,0.52468098,0.39968098,1.6357093,400,1,1,8,5000,10449.293,19669.257,16000,5000,5000,5000,5000,5000
780.2,1641.7007,1641.7007,1815.1283,-1990.7089,83.685936,83.685936,50,15.110812,18.575124,119.44253,56.13799,175.58052,259.26646,1229.1929,11737.928,0.39962336,0.52462336,0.39962336,1.6195251,400,1,1,8,5000,10448.714,19668.167,16000,5000,5000,5000,5000,5000
780.3,1603.3926,1603.3926,1794.979,-1968.6105,83.681217,83.681217,50,15.109153,18.572064,118.11663,55.514815,173.63144,257.31266,1229.1261,11737.29,0.39956635,0.52456635,0.39956635,1.6016342,400,1,1,8,5000,10448.14,19667.087,16000,5000,5000,5000,5000,5000
780.4,1564.6842,1564.6842,1773.0636,-1944.5751,83.676548,83.676548,50,15.107511,18.569037,116.67451,54.837018,171.51152,255.18807,1229.0601,11736.66,0.39951001,0.52451001,0.39951001,1.5821643,400,1,1,8,5000,10447.572,19666.018,16000,5000,5000,5000,5000,5000
780.5,1525.5868,1525.5868,1749.513,-1918.7465,83.671934,83.671934,50,15.105888,18.566045,115.12479,54.108651,169.23344,252.90537,1228.995,11736.037,0.39945439,0.52445439,0.39945439,1.5612322,400,1,1,8,5000,10447.011,19664.962,16000,5000,5000,5000,5000,5000
780.6,1495.8556,1495.8556,1725.3743,-1892.2728,83.667378,83.667378,50,15.104286,18.563092,113.53637,53.362093,166.89846,250.56584,1228.9307,11735.423,0.3993995,0.5243995,0.3993995,1.5397718,400,1,1,8,5000,10446.457,19663.92,16000,5000,5000,5000,5000,5000
780.7,1465.7594,1465.7594,1700.6687,-1865.1774,83.662884,83.662884,50,15.102706,18.560178,111.91064,52.598002,164.50864,248.17153,1228.8672,11734.818,0.39934537,0.52434537,0.39934537,1.5178022,400,1,1,8,5000,10445.911,19662.891,16000,5000,5000,5000,5000,5000
780.8,1435.311,1435.311,1675.4166,-1837.4826,83.658451,83.658451,50,15.101147,18.557304,110.24895,51.817008,162.06596,245.72441,1228.8047,11734.22,0.399292,0.524292,0.399292,1.4953414,400,1,1,8,5000,10445.371,19661.876,16000,5000,5000,5000,5000,5000
780.9,1404.5235,1404.5235,1649.6377,-1809.21,83.654081,83.654081,50,15.09961,18.554471,108.5526,51.019723,159.57232,243.22641,1228.7431,11733.632,0.39923942,0.52423942,0.39923942,1.4724071,400,1,1,8,5000,10444.84,19660.875,16000,5000,5000,5000,5000,5000
781,1373.4104,1373.4104,1623.3512,-1780.3808,83.649775,83.649775,50,15.098095,18.55168,106.82285,50.206738,157.02959,240.67936,1228.6824,11733.053,0.39918764,0.52418764,0.39918764,1.4490163,400,1,1,8,5000,10444.316,19659.889,16000,5000,5000,5000,5000,5000
781.1,1341.9858,1341.9858,1596.5757,-1751.0153,83.645536,83.645536,50,15.096604,18.548932,105.06092,49.378631,154.43955,238.08508,1228.6227,11732.482,0.39913668,0.52413668,0.39913668,1.4251856,400,1,1,8,5000,10443.8,19658.918,16000,5000,5000,5000,5000,5000
781.2,1310.2638,1310.2638,1569.3296,-1721.1335,83.641363,83.641363,50,15.095136,18.546227,103.26801,48.535966,151.80398,235.44534,1228.5639,11731.921,0.39908655,0.52408655,0.39908655,1.4009312,400,1,1,8,5000,10443.293,19657.963,16000,5000,5000,5000,5000,5000
781.3,1278.2592,1278.2592,1541.6306,-1690.7552,83.637258,83.637258,50,15.093693,18.543566,101.44531,47.679296,149.12461,232.76186,1228.5061,11731.369,0.39903726,0.52403726,0.39903726,1.3762692,400,1,1,8,5000,10442.793,19657.022,16000,5000,5000,5000,5000,5000
781.4,1245.9871,1245.9871,1513.4964,-1659.8995,83.633223,83.633223,50,15.092273,18.54095,99.59397,46.809166,146.40314,230.03636,1228.4494,11730.827,0.39898883,0.52398883,0.39898883,1.3512152,400,1,1,8,5000,10442.302,19656.098,16000,5000,5000,5000,5000,5000
781.5,1213.4627,1213.4627,1484.9444,-1628.5856,83.629258,83.629258,50,15.090878,18.53838,97.715138,45.926115,143.64125,227.27051,1228.3936,11730.295,0.39894127,0.52394127,0.39894127,1.3257849,400,1,1,8,5000,10441.82,19655.19,16000,5000,5000,5000,5000,5000
781.6,1180.7018,1180.7018,1455.9919,-1596.8325,83.625364,83.625364,50,15.089508,18.535856,95.80995,45.030677,140.84063,224.46599,1228.3389,11729.772,0.39889459,0.52389459,0.39889459,1.2999935,400,1,1,8,5000,10441.346,19654.298,16000,5000,5000,5000,5000,5000
781.7,1147.7204,1147.7204,1426.656,-1564.6589,83.621543,83.621543,50,15.088164,18.533379,93.879533,44.12338,138.00291,221.62446,1228.2852,11729.26,0.3988488,0.5238488,0.3988488,1.2738563,400,1,1,8,5000,10440.881,19653.422,16000,5000,5000,5000,5000,5000
781.8,1114.5347,1114.5347,1396.9537,-1532.0835,83.617795,83.617795,50,15.086845,18.530949,91.925008,43.204754,135.12976,218.74756,1228.2326,11728.757,0.39880392,0.52380392,0.39880392,1.2473887,400,1,1,8,5000,10440.424,19652.563,16000,5000,5000,5000,5000,5000
781.9,1081.1612,1081.1612,1366.9021,-1499.1249,83.614121,83.614121,50,15.085553,18.528568,89.947493,42.275322,132.22281,215.83694,1228.181,11728.265,0.39875996,0.52375996,0.39875996,1.2206058,400,1,1,8,5000,10439.977,19651.721,16000,5000,5000,5000,5000,5000
782,1047.6167,1047.6167,1336.518,-1465.8018,83.610522,83.610522,50,15.084287,18.526235,87.948106,41.33561,129.28372,212.89424,1228.1306,11727.783,0.39871692,0.52371692,0.39871692,1.1935227,400,1,1,8,5000,10439.539,19650.897,16000,5000,5000,5000,5000,5000
782.1,1013.9181,1013.9181,1305.8186,-1432.1327,83.606999,83.606999,50,15.083047,18.523951,85.927962,40.386142,126.3141,209.9211,1228.0812,11727.312,0.39867481,0.52367481,0.39867481,1.1661547,400,1,1,8,5000,10439.11,19650.089,16000,5000,5000,5000,5000,5000
782.2,980.08263,980.08263,1274.8207,-1398.1364,83.603552,83.603552,50,15.081835,18.521718,83.888181,39.427445,123.31563,206.91918,1228.0329,11726.851,0.39863365,0.52363365,0.39863365,1.138517,400,1,1,8,5000,10438.69,19649.299,16000,5000,5000,5000,5000,5000
782.3,946.12766,946.12766,1243.5414,-1363.8314,83.600183,83.600183,50,15.080649,18.519534,81.829882,38.460045,120.28993,203.89011,1227.9858,11726.401,0.39859345,0.52359345,0.39859345,1.1106247,400,1,1,8,5000,10438.28,19648.527,16000,5000,5000,5000,5000,5000
782.4,912.07069,912.07069,1211.9978,-1329.2365,83.596892,83.596892,50,15.079491,18.517401,79.754189,37.484469,117.23866,200.83555,1227.9398,11725.961,0.3985542,0.5235542,0.3985542,1.0824932,400,1,1,8,5000,10437.879,19647.773,16000,5000,5000,5000,5000,5000
782.5,877.92938,877.92938,1180.207,-1294.3705,83.59368,83.59368,50,15.078361,18.515319,77.66223,36.501248,114.16348,197.75716,1227.8949,11725.532,0.39851592,0.52351592,0.39851592,1.0541379,400,1,1,8,5000,10437.488,19647.036,16000,5000,5000,5000,5000,5000
782.6,843.72151,843.72151,1148.1862,-1259.2522,83.590547,83.590547,50,15.077259,18.513289,75.555134,35.510913,111.06605,194.65659,1227.8511,11725.115,0.39847862,0.52347862,0.39847862,1.025574,400,1,1,8,5000,10437.107,19646.318,16000,5000,5000,5000,5000,5000
782.7,809.46496,809.46496,1115.9526,-1223.9006,83.587495,83.587495,50,15.076184,18.51131,73.434038,34.513998,107.94804,191.53553,1227.8086,11724.708,0.3984423,0.5234423,0.3984423,0.99681716,400,1,1,8,5000,10436.735,19645.618,16000,5000,5000,5000,5000,5000
782.8,775.1777,775.1777,1083.5236,-1188.3347,83.584522,83.584522,50,15.075138,18.509384,71.300082,33.511039,104.81112,188.39564,1227.7671,11724.312,0.39840697,0.52340697,0.39840697,0.96788282,400,1,1,8,5000,10436.373,19644.937,16000,5000,5000,5000,5000,5000
782.9,740.87775,740.87775,1050.9165,-1152.5735,83.581631,83.581631,50,15.074121,18.50751,69.15441,32.502573,101.65698,185.23861,1227.7268,11723.928,0.39837264,0.52337264,0.39837264,0.9387866,400,1,1,8,5000,10436.02,19644.274,16000,5000,5000,5000,5000,5000
783,706.58317,706.58317,1018.1489,-1116.6362,83.57882,83.57882,50,15.073132,18.505689,66.998171,31.48914,98.487311,182.06613,1227.6877,11723.554,0.3983393,0.5233393,0.3983393,0.90954414,400,1,1,8,5000,10435.678,19643.629,16000,5000,5000,5000,5000,5000
783.1,672.31203,672.31203,985.23814,-1080.5419,83.576092,83.576092,50,15.072172,18.50392,64.832516,30.471283,95.303799,178.87989,1227.6498,11723.192,0.39830696,0.52330696,0.39830696,0.88017115,400,1,1,8,5000,10435.346,19643.004,16000,5000,5000,5000,5000,5000
783.2,638.08242,638.08242,952.20191,-1044.3101,83.573446,83.573446,50,15.07124,18.502205,62.658603,29.449544,92.108147,175.68159,1227.6131,11722.841,0.39827563,0.52327563,0.39827563,0.8506834,400,1,1,8,5000,10435.023,19642.397,16000,5000,5000,5000,5000,5000
783.3,603.91237,603.91237,919.05778,-1007.9598,83.570882,83.570882,50,15.070338,18.500544,60.47759,28.424467,88.902057,172.47294,1227.5775,11722.502,0.39824531,0.52324531,0.39824531,0.82109671,400,1,1,8,5000,10434.711,19641.809,16000,5000,5000,5000,5000,5000
783.4,569.81991,569.81991,885.8234,-971.51064,83.568401,83.568401,50,15.069465,18.498936,58.290638,27.3966,85.687238,169.25564,1227.5431,11722.173,0.398216,0.523216,0.398216,0.7914269,400,1,1,8,5000,10434.409,19641.24,16000,5000,5000,5000,5000,5000
783.5,535.82296,535.82296,852.51645,-934.98185,83.566003,83.566003,50,15.068621,18.497382,56.098911,26.366488,82.465399,166.0314,1227.5099,11721.856,0.39818771,0.52318771,0.39818771,0.76168985,400,1,1,8,5000,10434.116,19640.69,16000,5000,5000,5000,5000,5000
783.6,501.93938,501.93938,819.15463,-898.39289,83.563687,83.563687,50,15.067806,18.495881,53.903573,25.334679,79.238252,162.80194,1227.4779,11721.551,0.39816043,0.52316043,0.39816043,0.73190146,400,1,1,8,5000,10433.834,19640.159,16000,5000,5000,5000,5000,5000
783.7,468.18692,468.18692,785.75564,-861.76315,83.561455,83.561455,50,15.06702,18.494435,51.705789,24.301721,76.00751,159.56897,1227.4471,11721.257,0.39813417,0.52313417,0.39813417,0.70207762,400,1,1,8,5000,10433.562,19639.647,16000,5000,5000,5000,5000,5000
783.8,434.58319,434.58319,752.33716,-825.11204,83.559307,83.559307,50,15.066264,18.493042,49.506723,23.26816,72.774882,156.33419,1227.4175,11720.974,0.39810893,0.52310893,0.39810893,0.67223422,400,1,1,8,5000,10433.3,19639.154,16000,5000,5000,5000,5000,5000
783.9,401.14568,401.14568,718.91687,-788.45895,83.557241,83.557241,50,15.065537,18.491704,47.307537,22.234542,69.54208,153.09932,1227.3891,11720.702,0.39808471,0.52308471,0.39808471,0.64238713,400,1,1,8,5000,10433.049,19638.68,16000,5000,5000,5000,5000,5000
784,367.89167,367.89167,685.51241,-751.82322,83.555259,83.555259,50,15.06484,18.49042,45.109393,21.201415,66.310808,149.86607,1227.3619,11720.442,0.3980615,0.5230615,0.3980615,0.61255221,400,1,1,8,5000,10432.807,19638.225,16000,5000,5000,5000,5000,5000
784.1,330.68974,330.68974,651.74657,-714.79115,83.553361,83.553361,50,15.064171,18.489189,42.887469,20.15711,63.044579,146.59794,1227.3358,11720.194,0.39803933,0.52303933,0.39803933,0.58239247,400,1,1,8,5000,10432.576,19637.79,16000,5000,5000,5000,5000,5000
784.2,293.70534,293.70534,617.67444,-677.42316,83.551546,83.551546,50,15.063533,18.488014,40.64539,19.103333,59.748723,143.30027,1227.311,11719.957,0.39801819,0.52301819,0.39801819,0.5519572,400,1,1,8,5000,10432.355,19637.373,16000,5000,5000,5000,5000,5000
784.3,256.95516,256.95516,583.34746,-639.77568,83.549817,83.549817,50,15.062924,18.486893,38.386541,18.041674,56.428215,139.97803,1227.2875,11719.732,0.3979981,0.5229981,0.3979981,0.52129244,400,1,1,8,5000,10432.144,19636.977,16000,5000,5000,5000,5000,5000
784.4,220.45562,220.45562,548.81374,-601.90144,83.548173,83.548173,50,15.062345,18.485827,36.114087,16.973621,53.087707,136.63588,1227.2651,11719.519,0.39797906,0.52297906,0.39797906,0.49044125,400,1,1,8,5000,10431.943,19636.599,16000,5000,5000,5000,5000,5000
784.5,184.22291,184.22291,514.11833,-563.84989,83.546615,83.546615,50,15.061797,18.484818,33.830994,15.900567,49.731561,133.27818,1227.244,11719.317,0.39796107,0.52296107,0.39796107,0.45944399,400,1,1,8,5000,10431.754,19636.242,16000,5000,5000,5000,5000,5000
784.6,148.2729,148.2729,479.30354,-525.6674,83.545143,83.545143,50,15.061279,18.483865,31.540044,14.823821,46.363865,129.90901,1227.2242,11719.128,0.39794415,0.52294415,0.39794415,0.42833853,400,1,1,8,5000,10431.574,19635.904,16000,5000,5000,5000,5000,5000
784.7,112.62117,112.62117,444.4091,-487.39756,83.543759,83.543759,50,15.060792,18.482967,29.243854,13.744611,42.988465,126.53222,1227.2056,11718.95,0.39792829,0.52292829,0.39792829,0.39716049,400,1,1,8,5000,10431.405,19635.587,16000,5000,5000,5000,5000,5000
784.8,77.282998,77.282998,409.47243,-449.08141,83.542461,83.542461,50,15.060335,18.482127,26.944884,12.664096,39.60898,123.15144,1227.1882,11718.784,0.3979135,0.5229135,0.3979135,0.36594339,400,1,1,8,5000,10431.247,19635.289,16000,5000,5000,5000,5000,5000
784.9,42.273299,42.273299,374.52881,-410.75763,83.541251,83.541251,50,15.059909,18.481342,24.645458,11.583365,36.228823,119.77007,1227.1721,11718.63,0.39789977,0.52289977,0.39789977,0.33471885,400,1,1,8,5000,10431.1,19635.011,16000,5000,5000,5000,5000,5000
785,7.6066455,7.6066455,339.61155,-372.46277,83.540128,83.540128,50,15.059513,18.480614,22.347766,10.50345,32.851216,116.39134,1227.1572,11718.488,0.3978871,0.5228871,0.3978871,0.30351675,400,1,1,8,5000,10430.963,19634.753,16000,5000,5000,5000,5000,5000
785.1,-26.702763,-26.702763,304.75213,-334.23134,83.539091,83.539091,50,15.059148,18.479943,20.05388,9.4253237,29.479204,113.0183,1227.1436,11718.358,0.39787549,0.52287549,0.39787549,0.2723653,400,1,1,8,5000,10430.836,19634.516,16000,5000,5000,5000,5000,5000
785.2,-60.641114,-60.641114,269.98037,-296.09604,83.538142,83.538142,50,15.058814,18.479328,17.765762,8.3499083,26.115671,109.65381,1227.1312,11718.24,0.39786495,0.52286495,0.39786495,0.24129126,400,1,1,8,5000,10430.721,19634.298,16000,5000,5000,5000,5000,5000
785.3,-94.195001,-94.195001,235.3245,-258.08785,83.537279,83.537279,50,15.058511,18.478769,15.485271,7.2780773,22.763348,106.30063,1227.1201,11718.134,0.39785546,0.52285546,0.39785546,0.21031996,400,1,1,8,5000,10430.615,19634.1,16000,5000,5000,5000,5000,5000
785.4,-127.35143,-127.35143,200.81132,-220.23615,83.536503,83.536503,50,15.058237,18.478266,13.214169,6.2106595,19.424829,102.96133,1227.1102,11718.039,0.39784702,0.52284702,0.39784702,0.17947545,400,1,1,8,5000,10430.521,19633.922,16000,5000,5000,5000,5000,5000
785.5,-160.09785,-160.09785,166.46627,-182.56885,83.535812,83.535812,50,15.057994,18.477818,10.954131,5.1484414,16.102572,99.638385,1227.1015,11717.956,0.39783963,0.52283963,0.39783963,0.14878056,400,1,1,8,5000,10430.437,19633.763,16000,5000,5000,5000,5000,5000
785.6,-192.42216,-192.42216,132.31352,-145.11244,83.535208,83.535208,50,15.057781,18.477426,8.7067465,4.0921708,12.798917,96.334125,1227.0941,11717.885,0.39783328,0.52283328,0.39783328,0.11825698,400,1,1,8,5000,10430.363,19633.624,16000,5000,5000,5000,5000,5000
785.7,-224.31269,-224.31269,98.376052,-107.89214,83.534688,83.534688,50,15.057598,18.47709,6.4735283,3.0425583,9.5160867,93.050775,1227.0878,11717.826,0.39782796,0.52282796,0.39782796,0.08792536,400,1,1,8,5000,10430.3,19633.505,16000,5000,5000,5000,5000,5000
785.8,-255.75829,-255.75829,64.675714,-70.931908,83.534253,83.534253,50,15.057445,18.476808,4.2559145,2.0002798,6.2561943,89.790447,1227.0828,11717.777,0.39782367,0.52282367,0.39782367,0.057805316,400,1,1,8,5000,10430.247,19633.405,16000,5000,5000,5000,5000,5000
785.9,-286.74826,-286.74826,31.233301,-34.254552,83.533902,83.533902,50,15.057322,18.47658,2.0552731,0.96597837,3.0212515,86.555154,1227.0789,11717.741,0.3978204,0.5228204,0.3978204,0.027915524,400,1,1,8,5000,10430.204,19633.325,16000,5000,5000,5000,5000,5000
786,-317.27243,-317.27243,-1.9314045,1.7610546,83.533634,83.533634,50,15.057227,18.476407,0.11240774,0.057942135,0.17034988,83.703984,1227.0763,11717.715,0.39781813,0.52281813,0.39781813,0.0014351631,400,1,1,8,5000,10430.171,19633.263,16000,5000,5000,5000,5000,5000
786.1,-347.32111,-347.32111,-34.799581,31.730258,83.533449,83.533449,50,15.057162,18.476286,2.0253356,1.0439874,3.069323,86.602772,1227.0746,11717.699,0.39781669,0.52281669,0.39781669,0.025858459,400,1,1,8,5000,10430.148,19633.221,16000,5000,5000,5000,5000,5000
786.2,-376.88515,-376.88515,-67.353327,61.412763,83.533331,83.533331,50,15.057121,18.47621,3.9199636,2.0205998,5.9405634,89.473894,1227.0739,11717.692,0.39781607,0.52281607,0.39781607,0.050048139,400,1,1,8,5000,10430.134,19633.194,16000,5000,5000,5000,5000,5000
786.3,-405.95593,-405.95593,-99.575625,90.793055,83.533281,83.533281,50,15.057103,18.476178,5.7953014,2.9872687,8.7825701,92.315851,1227.0741,11717.695,0.39781628,0.52281628,0.39781628,0.073991501,400,1,1,8,5000,10430.128,19633.182,16000,5000,5000,5000,5000,5000
786.4,-434.52537,-434.52537,-131.45031,119.85639,83.533297,83.533297,50,15.057109,18.476188,7.6504079,3.9435092,11.593917,95.127214,1227.0753,11717.706,0.39781728,0.52281728,0.39781728,0.097676476,400,1,1,8,5000,10430.13,19633.186,16000,5000,5000,5000,5000,5000
786.5,-462.58593,-462.58593,-162.96203,148.58878,83.53338,83.53338,50,15.057138,18.476242,9.4843901,4.8888609,14.373251,97.906631,1227.0774,11717.726,0.39781909,0.52281909,0.39781909,0.12109161,400,1,1,8,5000,10430.14,19633.205,16000,5000,5000,5000,5000,5000
786.6,-490.13065,-490.13065,-194.09624,176.97695,83.533527,83.533527,50,15.05719,18.476338,11.296401,5.8228872,17.119288,100.65282,1227.0805,11717.755,0.39782169,0.52282169,0.39782169,0.14422604,400,1,1,8,5000,10430.158,19633.239,16000,5000,5000,5000,5000,5000
786.7,-517.15312,-517.15312,-224.83917,205.00835,83.53374,83.53374,50,15.057265,18.476475,13.085639,6.745175,19.830814,103.36455,1227.0844,11717.793,0.39782506,0.52282506,0.39782506,0.16706948,400,1,1,8,5000,10430.184,19633.287,16000,5000,5000,5000,5000,5000
786.8,-543.6475,-543.6475,-255.17779,232.67111,83.534016,83.534016,50,15.057362,18.476654,14.851347,7.6553337,22.506681,106.0407,1227.0893,11717.839,0.3978292,0.5228292,0.3978292,0.18961221,400,1,1,8,5000,10430.218,19633.351,16000,5000,5000,5000,5000,5000
786.9,-569.60853,-569.60853,-285.09983,259.95403,83.534355,83.534355,50,15.057481,18.476874,16.59281,8.5529949,25.145805,108.68016,1227.095,11717.894,0.3978341,0.5228341,0.3978341,0.21184506,400,1,1,8,5000,10430.259,19633.429,16000,5000,5000,5000,5000,5000
787,-595.03155,-595.03155,-314.59373,286.84657,83.534756,83.534756,50,15.057622,18.477133,18.309355,9.437812,27.747167,111.28192,1227.1017,11717.958,0.39783975,0.52283975,0.39783975,0.23375942,400,1,1,8,5000,10430.308,19633.521,16000,5000,5000,5000,5000,5000
787.1,-619.91248,-619.91248,-343.64865,313.33884,83.535218,83.535218,50,15.057785,18.477433,20.000352,10.30946,30.309811,113.84503,1227.1092,11718.029,0.39784614,0.52284614,0.39784614,0.25534716,400,1,1,8,5000,10430.364,19633.627,16000,5000,5000,5000,5000,5000
787.2,-644.24781,-644.24781,-372.25445,339.4216,83.53574,83.53574,50,15.057969,18.477771,21.665209,11.167633,32.832842,116.36858,1227.1175,11718.109,0.39785324,0.52285324,0.39785324,0.27660074,400,1,1,8,5000,10430.428,19633.746,16000,5000,5000,5000,5000,5000
787.3,-668.03467,-668.03467,-400.40166,365.08623,83.536321,83.536321,50,15.058173,18.478148,23.303376,12.01205,35.315426,118.85175,1227.1267,11718.197,0.39786106,0.52286106,0.39786106,0.29751308,400,1,1,8,5000,10430.499,19633.88,16000,5000,5000,5000,5000,5000
787.4,-691.27076,-691.27076,-428.08151,390.32472,83.536961,83.536961,50,15.058399,18.478563,24.914344,12.842445,37.756789,121.29375,1227.1367,11718.292,0.39786959,0.52286959,0.39786959,0.31807763,400,1,1,8,5000,10430.577,19634.027,16000,5000,5000,5000,5000,5000
787.5,-713.95438,-713.95438,-455.28591,415.12969,83.537658,83.537658,50,15.058644,18.479014,26.49764,13.658577,40.156217,123.69388,1227.1475,11718.395,0.3978788,0.5228788,0.3978788,0.33828835,400,1,1,8,5000,10430.662,19634.187,16000,5000,5000,5000,5000,5000
787.6,-727.47842,-727.47842,-481.18845,438.74763,83.538412,83.538412,50,15.058909,18.479503,28.005168,14.435654,42.440822,125.97923,1227.1591,11718.506,0.39788866,0.52288866,0.39788866,0.35753119,400,1,1,8,5000,10430.754,19634.36,16000,5000,5000,5000,5000,5000
787.7,-740.44842,-740.44842,-505.8603,461.24342,83.539219,83.539219,50,15.059194,18.480026,29.44107,15.175809,44.616879,128.1561,1227.1714,11718.623,0.39789916,0.52289916,0.39789916,0.37585902,400,1,1,8,5000,10430.852,19634.545,16000,5000,5000,5000,5000,5000
787.8,-752.86449,-752.86449,-529.36586,482.67579,83.540078,83.540078,50,15.059496,18.480582,30.809093,15.880976,46.690069,130.23015,1227.1844,11718.748,0.39791024,0.52291024,0.39791024,0.3933197,400,1,1,8,5000,10430.957,19634.742,16000,5000,5000,5000,5000,5000
787.9,-764.72735,-764.72735,-551.76347,503.09793,83.540985,83.540985,50,15.059815,18.48117,32.112634,16.552904,48.665538,132.20652,1227.1981,11718.878,0.3979219,0.5229219,0.3979219,0.40995659,400,1,1,8,5000,10431.067,19634.95,16000,5000,5000,5000,5000,5000
788,-776.03831,-776.03831,-573.10604,522.55809,83.541938,83.541938,50,15.060151,18.481788,33.354771,17.193181,50.547953,134.08989,1227.2124,11719.015,0.39793409,0.52293409,0.39793409,0.42580901,400,1,1,8,5000,10431.183,19635.169,16000,5000,5000,5000,5000,5000
788.1,-786.7993,-786.7993,-593.44164,541.10009,83.542936,83.542936,50,15.060502,18.482434,34.538304,17.803249,52.341553,135.88449,1227.2273,11719.157,0.3979468,0.5229468,0.3979468,0.4409127,400,1,1,8,5000,10431.305,19635.398,16000,5000,5000,5000,5000,5000
788.2,-797.01281,-797.01281,-612.814,558.7638,83.543976,83.543976,50,15.060868,18.483108,35.665775,18.38442,54.050195,137.59417,1227.2428,11719.305,0.39796,0.52296,0.39796,0.45530014,400,1,1,8,5000,10431.432,19635.636,16000,5000,5000,5000,5000,5000
788.3,-806.68194,-806.68194,-631.26297,575.58558,83.545056,83.545056,50,15.061248,18.483808,36.739505,18.937889,55.677394,139.22245,1227.2588,11719.458,0.39797367,0.52297367,0.39797367,0.46900098,400,1,1,8,5000,10431.564,19635.884,16000,5000,5000,5000,5000,5000
788.4,-815.81039,-815.81039,-648.82498,591.59862,83.546174,83.546174,50,15.061642,18.484532,37.761614,19.464749,57.226363,140.77254,1227.2754,11719.616,0.39798778,0.52298778,0.39798778,0.48204228,400,1,1,8,5000,10431.7,19636.141,16000,5000,5000,5000,5000,5000
788.5,-824.4024,-824.4024,-665.53338,606.83334,83.547329,83.547329,50,15.062048,18.485281,38.734043,19.966001,58.700044,142.24737,1227.2924,11719.779,0.39800232,0.52300232,0.39800232,0.49444886,400,1,1,8,5000,10431.841,19636.406,16000,5000,5000,5000,5000,5000
788.6,-832.46283,-832.46283,-681.41882,621.31768,83.548518,83.548518,50,15.062467,18.486051,39.658575,20.442565,60.10114,143.64966,1227.3099,11719.947,0.39801726,0.52301726,0.39801726,0.5062435,400,1,1,8,5000,10431.986,19636.679,16000,5000,5000,5000,5000,5000
788.7,-839.99708,-839.99708,-696.50954,635.0774,83.54974,83.54974,50,15.062897,18.486843,40.536855,20.895286,61.432141,144.98188,1227.3279,11720.118,0.39803258,0.52303258,0.39803258,0.5174472,400,1,1,8,5000,10432.135,19636.959,16000,5000,5000,5000,5000,5000
788.8,-847.01112,-847.01112,-710.83166,648.1363,83.550994,83.550994,50,15.063338,18.487656,41.370402,21.32495,62.695352,146.24635,1227.3463,11720.294,0.39804826,0.52304826,0.39804826,0.5280794,400,1,1,8,5000,10432.287,19637.247,16000,5000,5000,5000,5000,5000
788.9,-853.51146,-853.51146,-724.40943,660.51652,83.552277,83.552277,50,15.06379,18.488487,42.160629,21.732283,63.892912,147.44519,1227.3651,11720.474,0.39806429,0.52306429,0.39806429,0.53815813,400,1,1,8,5000,10432.444,19637.541,16000,5000,5000,5000,5000,5000
789,-859.50517,-859.50517,-737.26549,672.23868,83.553588,83.553588,50,15.064251,18.489337,42.908852,22.117965,65.026817,148.5804,1227.3843,11720.657,0.39808064,0.52308064,0.39808064,0.54770024,400,1,1,8,5000,10432.604,19637.842,16000,5000,5000,5000,5000,5000
789.1,-864.99986,-864.99986,-749.42103,683.32209,83.554926,83.554926,50,15.064722,18.490204,43.616304,22.482631,66.098934,149.65386,1227.4039,11720.843,0.3980973,0.5230973,0.3980973,0.55672148,400,1,1,8,5000,10432.767,19638.149,16000,5000,5000,5000,5000,5000
789.2,-870.00363,-870.00363,-760.89598,693.78495,83.55629,83.55629,50,15.065202,18.491087,44.284146,22.826879,67.111025,150.66731,1227.4237,11721.033,0.39811425,0.52311425,0.39811425,0.56523671,400,1,1,8,5000,10432.933,19638.462,16000,5000,5000,5000,5000,5000
789.3,-874.52514,-874.52514,-771.70922,703.64447,83.557676,83.557676,50,15.06569,18.491986,44.913477,23.151277,68.064753,151.62243,1227.4439,11721.226,0.39813147,0.52313147,0.39813147,0.57325996,400,1,1,8,5000,10433.102,19638.78,16000,5000,5000,5000,5000,5000
789.4,-878.57351,-878.57351,-781.8787,712.917,83.559086,83.559086,50,15.066186,18.492899,45.505341,23.456361,68.961702,152.52079,1227.4645,11721.422,0.39814896,0.52314896,0.39814896,0.5808046,400,1,1,8,5000,10433.274,19639.103,16000,5000,5000,5000,5000,5000
789.5,-882.15839,-882.15839,-791.42158,721.61819,83.560516,83.560516,50,15.06669,18.493826,46.060736,23.742647,69.803383,153.3639,1227.4853,11721.621,0.39816668,0.52316668,0.39816668,0.58788339,400,1,1,8,5000,10433.448,19639.431,16000,5000,5000,5000,5000,5000
789.6,-885.28987,-885.28987,-800.35433,729.76307,83.561967,83.561967,50,15.0672,18.494766,46.580622,24.01063,70.591252,154.15322,1227.5063,11721.822,0.39818463,0.52318463,0.39818463,0.59450861,400,1,1,8,5000,10433.625,19639.764,16000,5000,5000,5000,5000,5000
789.7,-887.97854,-887.97854,-808.69287,737.36616,83.563435,83.563435,50,15.067717,18.495718,47.065925,24.260786,71.326711,154.89015,1227.5276,11722.025,0.39820279,0.52320279,0.39820279,0.60069212,400,1,1,8,5000,10433.804,19640.101,16000,5000,5000,5000,5000,5000
789.8,-890.23543,-890.23543,-816.45267,744.44155,83.564922,83.564922,50,15.06824,18.496681,47.517546,24.49358,72.011126,155.57605,1227.5491,11722.231,0.39822115,0.52322115,0.39822115,0.60644541,400,1,1,8,5000,10433.985,19640.442,16000,5000,5000,5000,5000,5000
789.9,-892.07199,-892.07199,-823.6488,751.00298,83.566424,83.566424,50,15.068769,18.497655,47.93636,24.709464,72.645824,156.21225,1227.5709,11722.439,0.39823969,0.52323969,0.39823969,0.61177972,400,1,1,8,5000,10434.168,19640.786,16000,5000,5000,5000,5000,5000
790,-893.50012,-893.50012,-830.29603,757.06392,83.567941,83.567941,50,15.069303,18.498638,48.323229,24.908881,73.23211,156.80005,1227.5928,11722.648,0.3982584,0.5232584,0.3982584,0.61670604,400,1,1,8,5000,10434.353,19641.134,16000,5000,5000,5000,5000,5000
790.1,-894.53212,-894.53212,-836.40891,762.63764,83.569472,83.569472,50,15.069842,18.49963,48.678998,25.092267,73.771266,157.34074,1227.615,11722.859,0.39827726,0.52327726,0.39827726,0.62123521,400,1,1,8,5000,10434.539,19641.485,16000,5000,5000,5000,5000,5000
790.2,-895.18067,-895.18067,-842.00178,767.73722,83.571015,83.571015,50,15.070385,18.50063,49.004504,25.260053,74.264557,157.83557,1227.6373,11723.072,0.39829627,0.52329627,0.39829627,0.62537791,400,1,1,8,5000,10434.727,19641.839,16000,5000,5000,5000,5000,5000
790.3,-895.45885,-895.45885,-847.08889,772.37565,83.572571,83.572571,50,15.070932,18.501638,49.300574,25.412667,74.71324,158.28581,1227.6597,11723.287,0.3983154,0.5233154,0.3983154,0.62914475,400,1,1,8,5000,10434.917,19642.196,16000,5000,5000,5000,5000,5000
790.4,-895.38008,-895.38008,-851.68441,776.56584,83.574136,83.574136,50,15.071483,18.502653,49.568032,25.550532,75.118565,158.6927,1227.6823,11723.502,0.39833465,0.52333465,0.39833465,0.63254626,400,1,1,8,5000,10435.107,19642.555,16000,5000,5000,5000,5000,5000
790.5,-894.95813,-894.95813,-855.80245,780.32067,83.575712,83.575712,50,15.072038,18.503674,49.807702,25.674073,75.481776,159.05749,1227.705,11723.719,0.398354,0.523354,0.398354,0.63559298,400,1,1,8,5000,10435.299,19642.917,16000,5000,5000,5000,5000,5000
790.6,-894.2071,-894.2071,-859.45713,783.65301,83.577296,83.577296,50,15.072595,18.5047,50.020405,25.783714,75.804119,159.38141,1227.7278,11723.937,0.39837345,0.52337345,0.39837345,0.63829541,400,1,1,8,5000,10435.492,19643.28,16000,5000,5000,5000,5000,5000
790.7,-893.1414,-893.1414,-862.66261,786.57577,83.578887,83.578887,50,15.073155,18.505732,50.206964,25.879878,76.086843,159.66573,1227.7507,11724.156,0.39839298,0.52339298,0.39839298,0.64066408,400,1,1,8,5000,10435.686,19643.645,16000,5000,5000,5000,5000,5000
790.8,-891.77572,-891.77572,-865.43309,789.10189,83.580485,83.580485,50,15.073718,18.506767,50.368206,25.962993,76.331199,159.91168,1227.7737,11724.375,0.39841257,0.52341257,0.39841257,0.64270957,400,1,1,8,5000,10435.881,19644.011,16000,5000,5000,5000,5000,5000
790.9,-890.12503,-890.12503,-867.78284,791.24439,83.582089,83.582089,50,15.074282,18.507807,50.504961,26.033485,76.538447,160.12054,1227.7967,11724.595,0.39843223,0.52343223,0.39843223,0.6444425,400,1,1,8,5000,10436.076,19644.379,16000,5000,5000,5000,5000,5000
791,-888.20454,-888.20454,-869.72622,793.01637,83.583698,83.583698,50,15.074848,18.50885,50.618066,26.091787,76.709853,160.29355,1227.8198,11724.816,0.39845194,0.52345194,0.39845194,0.64587355,400,1,1,8,5000,10436.272,19644.748,16000,5000,5000,5000,5000,5000
791.1,-897.74923,-897.74923,-872.39296,795.4479,83.585311,83.585311,50,15.075416,18.509895,50.773271,26.171789,76.945059,160.53037,1227.843,11725.037,0.39847171,0.52347171,0.39847171,0.64784169,400,1,1,8,5000,10436.469,19645.118,16000,5000,5000,5000,5000,5000
791.2,-907.05525,-907.05525,-875.69152,798.45553,83.586929,83.586929,50,15.075985,18.510944,50.965246,26.270746,77.235992,160.82292,1227.8663,11725.26,0.39849157,0.52349157,0.39849157,0.65027887,400,1,1,8,5000,10436.666,19645.489,16000,5000,5000,5000,5000,5000
791.3,-916.13847,-916.13847,-879.54055,801.96508,83.588554,83.588554,50,15.076557,18.511997,51.18926,26.386217,77.575477,161.16403,1227.8897,11725.483,0.39851152,0.52351152,0.39851152,0.65312467,400,1,1,8,5000,10436.864,19645.861,16000,5000,5000,5000,5000,5000
791.4,-925.01494,-925.01494,-883.86801,805.91086,83.590187,83.590187,50,15.077132,18.513055,51.441118,26.51604,77.957159,161.54735,1227.9133,11725.708,0.39853159,0.52353159,0.39853159,0.65632556,400,1,1,8,5000,10437.063,19646.236,16000,5000,5000,5000,5000,5000
791.5,-933.70085,-933.70085,-888.61024,810.23481,83.59183,83.59183,50,15.07771,18.51412,51.717116,26.658307,78.375423,161.96725,1227.9369,11725.934,0.39855177,0.52355177,0.39855177,0.65983422,400,1,1,8,5000,10437.263,19646.612,16000,5000,5000,5000,5000,5000
791.6,-942.21254,-942.21254,-893.71117,814.88584,83.593482,83.593482,50,15.078291,18.51519,52.01399,26.811335,78.825325,162.41881,1227.9608,11726.161,0.39857209,0.52357209,0.39857209,0.66360903,400,1,1,8,5000,10437.464,19646.991,16000,5000,5000,5000,5000,5000
791.7,-950.56644,-950.56644,-899.12166,819.81913,83.595144,83.595144,50,15.078876,18.516268,52.328881,26.97365,79.302531,162.89767,1227.9847,11726.39,0.39859254,0.52359254,0.39859254,0.66761346,400,1,1,8,5000,10437.666,19647.372,16000,5000,5000,5000,5000,5000
791.8,-958.77911,-958.77911,-904.79882,824.99556,83.596818,83.596818,50,15.079465,18.517353,52.659291,27.143965,79.803256,163.40007,1228.0089,11726.621,0.39861313,0.52361313,0.39861313,0.67181563,400,1,1,8,5000,10437.87,19647.756,16000,5000,5000,5000,5000,5000
791.9,-966.86716,-966.86716,-910.7054,830.38119,83.598504,83.598504,50,15.080058,18.518445,53.003055,27.321162,80.324217,163.92272,1228.0332,11726.853,0.39863388,0.52363388,0.39863388,0.67618789,400,1,1,8,5000,10438.076,19648.142,16000,5000,5000,5000,5000,5000
792,-974.84727,-974.84727,-916.80931,835.94673,83.600202,83.600202,50,15.080656,18.519546,53.358302,27.504279,80.862581,164.46278,1228.0577,11727.087,0.39865478,0.52365478,0.39865478,0.68070639,400,1,1,8,5000,10438.282,19648.531,16000,5000,5000,5000,5000,5000
792.1,-967.30944,-967.30944,-921.61503,840.32859,83.601912,83.601912,50,15.081258,18.520655,53.637995,27.648451,81.286446,164.88836,1228.0824,11727.323,0.3986758,0.5236758,0.3986758,0.68426077,400,1,1,8,5000,10438.491,19648.923,16000,5000,5000,5000,5000,5000
792.2,-959.69709,-959.69709,-925.23902,843.63294,83.603633,83.603633,50,15.081863,18.52177,53.848911,27.757171,81.606082,165.20971,1228.1071,11727.559,0.39869691,0.52369691,0.39869691,0.68693759,400,1,1,8,5000,10438.7,19649.318,16000,5000,5000,5000,5000,5000
792.3,-952.02692,-952.02692,-927.78823,845.9573,83.605361,83.605361,50,15.082471,18.52289,53.997275,27.833647,81.830922,165.43628,1228.1319,11727.796,0.39871808,0.52371808,0.39871808,0.6888163,400,1,1,8,5000,10438.911,19649.714,16000,5000,5000,5000,5000,5000
792.4,-944.31561,-944.31561,-929.36101,847.39137,83.607094,83.607094,50,15.083081,18.524013,54.088811,27.88083,81.969641,165.57674,1228.1568,11728.034,0.3987393,0.5237393,0.3987393,0.68997001,400,1,1,8,5000,10439.122,19650.111,16000,5000,5000,5000,5000,5000
792.5,-936.57979,-936.57979,-930.04797,848.01774,83.608831,83.608831,50,15.083692,18.525139,54.128792,27.901439,82.030231,165.63906,1228.1817,11728.272,0.39876053,0.52376053,0.39876053,0.69046602,400,1,1,0,5000,10439.333,19650.509,16000,5000,5000,5000,5000,5000
792.6,-928.83601,-928.83601,-929.93264,847.91258,83.610569,83.610569,50,15.084303,18.526266,54.12208,27.897979,82.020059,165.63063,1228.2066,11728.509,0.39878176,0.52378176,0.39878176,0.6903664,400,1,1,0,5000,10439.545,19650.908,16000,5000,5000,5000,5000,5000
792.7,-921.10075,-921.10075,-929.09217,847.14624,83.612307,83.612307,50,15.084915,18.527392,54.073164,27.872765,81.94593,165.55824,1228.2315,11728.747,0.39880297,0.52380297,0.39880297,0.68972849,400,1,1,0,5000,10439.756,19651.306,16000,5000,5000,5000,5000,5000
792.8,-913.39036,-913.39036,-927.59795,845.78381,83.614043,83.614043,50,15.085526,18.528517,53.986201,27.827938,81.814139,165.42818,1228.2563,11728.984,0.39882414,0.52382414,0.39882414,0.68860531,400,1,1,8,5000,10439.968,19651.704,16000,5000,5000,5000,5000,5000
792.9,-905.72107,-905.72107,-925.51609,843.88557,83.615776,83.615776,50,15.086135,18.529641,53.865036,27.765483,81.630519,165.24629,1228.2811,11729.22,0.39884526,0.52384526,0.39884526,0.68704598,400,1,1,8,5000,10440.179,19652.101,16000,5000,5000,5000,5000,5000
793,-898.10896,-898.10896,-922.90795,841.50747,83.617505,83.617505,50,15.086744,18.530761,53.713243,27.687239,81.400481,165.01799,1228.3057,11729.456,0.39886632,0.52386632,0.39886632,0.6850961,400,1,1,8,5000,10440.389,19652.497,16000,5000,5000,5000,5000,5000
793.1,-890.56992,-890.56992,-919.83058,838.70153,83.619228,83.619228,50,15.08735,18.531878,53.53414,27.594917,81.129057,164.74829,1228.3303,11729.691,0.39888729,0.52388729,0.39888729,0.68279803,400,1,1,8,5000,10440.599,19652.892,16000,5000,5000,5000,5000,5000
793.2,-883.11968,-883.11968,-916.33708,835.51615,83.620945,83.620945,50,15.087954,18.532991,53.330818,27.490112,80.82093,164.44188,1228.3548,11729.924,0.39890818,0.52390818,0.39890818,0.68019121,400,1,1,8,5000,10440.808,19653.285,16000,5000,5000,5000,5000,5000
793.3,-875.77374,-875.77374,-912.47697,831.9965,83.622655,83.622655,50,15.088555,18.5341,53.106159,27.374309,80.480468,164.10312,1228.3792,11730.157,0.39892896,0.52392896,0.39892896,0.67731244,400,1,1,8,5000,10441.016,19653.677,16000,5000,5000,5000,5000,5000
793.4,-868.54738,-868.54738,-908.29651,828.18476,83.624357,83.624357,50,15.089154,18.535203,52.862857,27.248895,80.111752,163.73611,1228.4034,11730.389,0.39894965,0.52394965,0.39894965,0.67419607,400,1,1,8,5000,10441.223,19654.067,16000,5000,5000,5000,5000,5000
793.5,-861.45561,-861.45561,-903.83901,824.12041,83.62605,83.62605,50,15.08975,18.5363,52.603431,27.11517,79.718601,163.34465,1228.4275,11730.619,0.39897022,0.52397022,0.39897022,0.67087426,400,1,1,8,5000,10441.429,19654.455,16000,5000,5000,5000,5000,5000
793.6,-854.51321,-854.51321,-899.14504,819.84045,83.627734,83.627734,50,15.090342,18.537392,52.330241,26.974351,79.304593,162.93233,1228.4515,11730.848,0.39899067,0.52399067,0.39899067,0.66737713,400,1,1,8,5000,10441.634,19654.841,16000,5000,5000,5000,5000,5000
793.7,-847.73466,-847.73466,-894.2527,815.37961,83.629408,83.629408,50,15.090931,18.538477,52.045507,26.827581,78.873088,162.5025,1228.4753,11731.075,0.39901099,0.52401099,0.39901099,0.66373299,400,1,1,8,5000,10441.838,19655.224,16000,5000,5000,5000,5000,5000
793.8,-841.13412,-841.13412,-889.1978,810.77055,83.631073,83.631073,50,15.091517,18.539556,51.751312,26.675934,78.427246,162.05832,1228.499,11731.301,0.39903119,0.52403119,0.39903119,0.65996842,400,1,1,8,5000,10442.04,19655.605,16000,5000,5000,5000,5000,5000
793.9,-834.72547,-834.72547,-884.01407,806.04403,83.632726,83.632726,50,15.092098,18.540628,51.449619,26.520422,77.970041,161.60277,1228.5225,11731.526,0.39905126,0.52405126,0.39905126,0.65610846,400,1,1,8,5000,10442.242,19655.984,16000,5000,5000,5000,5000,5000
794,-828.5222,-828.5222,-878.73332,801.22904,83.634369,83.634369,50,15.092676,18.541693,51.142279,26.362,77.504279,161.13865,1228.5459,11731.749,0.39907119,0.52407119,0.39907119,0.65217672,400,1,1,8,5000,10442.442,19656.361,16000,5000,5000,5000,5000,5000
794.1,-822.53751,-822.53751,-873.38558,796.35297,83.636001,83.636001,50,15.09325,18.542751,50.831041,26.201567,77.032608,160.66861,1228.5691,11731.971,0.39909099,0.52409099,0.39909099,0.64819551,400,1,1,8,5000,10442.64,19656.734,16000,5000,5000,5000,5000,5000
794.2,-816.78418,-816.78418,-867.99925,791.44171,83.637622,83.637622,50,15.09382,18.543802,50.517556,26.039977,76.557533,160.19516,1228.5922,11732.191,0.39911065,0.52411065,0.39911065,0.64418588,400,1,1,8,5000,10442.837,19657.106,16000,5000,5000,5000,5000,5000
794.3,-811.27462,-811.27462,-862.60118,786.51976,83.639232,83.639232,50,15.094387,18.544845,50.203389,25.878036,76.081424,159.72066,1228.615,11732.409,0.39913017,0.52413017,0.39913017,0.64016778,400,1,1,8,5000,10443.033,19657.474,16000,5000,5000,5000,5000,5000
794.4,-806.02087,-806.02087,-857.21686,781.61033,83.64083,83.64083,50,15.094949,18.545881,49.890021,25.716506,75.606527,159.24736,1228.6378,11732.626,0.39914956,0.52414956,0.39914956,0.63616011,400,1,1,8,5000,10443.228,19657.841,16000,5000,5000,5000,5000,5000
794.5,-801.03451,-801.03451,-851.8704,776.73543,83.642418,83.642418,50,15.095507,18.54691,49.578857,25.556112,75.134969,158.77739,1228.6603,11732.842,0.39916882,0.52416882,0.39916882,0.63218077,400,1,1,8,5000,10443.421,19658.204,16000,5000,5000,5000,5000,5000
794.6,-804.68455,-804.68455,-847.38007,772.64115,83.643994,83.643994,50,15.096062,18.547932,49.31752,25.421402,74.738922,158.38292,1228.6828,11733.056,0.39918795,0.52418795,0.39918795,0.62883698,400,1,1,8,5000,10443.613,19658.565,16000,5000,5000,5000,5000,5000
794.7,-808.62389,-808.62389,-843.69193,769.2783,83.645561,83.645561,50,15.096613,18.548948,49.10287,25.310758,74.413628,158.05919,1228.7051,11733.269,0.399207,0.524207,0.399207,0.62608865,400,1,1,8,5000,10443.803,19658.924,16000,5000,5000,5000,5000,5000
794.8,-812.8628,-812.8628,-840.75815,766.60328,83.647121,83.647121,50,15.097162,18.549959,48.932124,25.222745,74.154869,157.80199,1228.7273,11733.481,0.39922597,0.52422597,0.39922597,0.62390026,400,1,1,8,5000,10443.993,19659.281,16000,5000,5000,5000,5000,5000
794.9,-817.4111,-817.4111,-838.53639,764.57748,83.648674,83.648674,50,15.097708,18.550966,48.802818,25.156092,73.958909,157.60758,1228.7495,11733.693,0.39924489,0.52424489,0.39924489,0.62224033,400,1,1,8,5000,10444.182,19659.637,16000,5000,5000,5000,5000,5000
795,-822.2781,-822.2781,-836.98921,763.16676,83.650223,83.650223,50,15.098253,18.55197,48.712772,25.109676,73.822448,157.47267,1228.7716,11733.904,0.39926376,0.52426376,0.39926376,0.62108106,400,1,1,8,5000,10444.371,19659.992,16000,5000,5000,5000,5000,5000
795.1,-827.47266,-827.47266,-836.08359,762.34101,83.651768,83.651768,50,15.098796,18.552972,48.660065,25.082508,73.742572,157.39434,1228.7937,11734.115,0.39928261,0.52428261,0.39928261,0.62039789,400,1,1,0,5000,10444.559,19660.346,16000,5000,5000,5000,5000,5000
795.2,-833.0031,-833.0031,-835.79044,762.07372,83.653312,83.653312,50,15.099339,18.553973,48.643004,25.073713,73.716717,157.37003,1228.8158,11734.326,0.39930146,0.52430146,0.39930146,0.62016922,400,1,1,0,5000,10444.746,19660.699,16000,5000,5000,5000,5000,5000
795.3,-838.87725,-838.87725,-836.08419,762.34156,83.654855,83.654855,50,15.099882,18.554973,48.6601,25.082526,73.742625,157.39748,1228.8379,11734.537,0.39932031,0.52432031,0.39932031,0.62037604,400,1,1,0,5000,10444.934,19661.052,16000,5000,5000,5000,5000,5000
795.4,-845.10241,-845.10241,-836.94239,763.12407,83.656399,83.656399,50,15.100425,18.555974,48.710047,25.108272,73.818318,157.47472,1228.86,11734.748,0.39933918,0.52433918,0.39933918,0.62100164,400,1,1,0,5000,10445.122,19661.406,16000,5000,5000,5000,5000,5000
795.5,-851.68536,-851.68536,-838.34537,764.4033,83.657944,83.657944,50,15.100969,18.556976,48.7917,25.150361,73.942061,157.60001,1228.8821,11734.96,0.39935809,0.52435809,0.39935809,0.62203142,400,1,1,8,5000,10445.31,19661.76,16000,5000,5000,5000,5000,5000
795.6,-858.63234,-858.63234,-840.27593,766.16359,83.659493,83.659493,50,15.101513,18.55798,48.904059,25.208278,74.112337,157.77183,1228.9044,11735.172,0.39937705,0.52437705,0.39937705,0.62345258,400,1,1,8,5000,10445.498,19662.114,16000,5000,5000,5000,5000,5000
795.7,-865.94903,-865.94903,-842.71905,768.39123,83.661045,83.661045,50,15.102059,18.558986,49.046248,25.281571,74.32782,157.98887,1228.9266,11735.385,0.39939607,0.52439607,0.39939607,0.62525394,400,1,1,8,5000,10445.687,19662.47,16000,5000,5000,5000,5000,5000
795.8,-873.64058,-873.64058,-845.66162,771.07426,83.662603,83.662603,50,15.102607,18.559996,49.217506,25.369849,74.587355,158.24996,1228.949,11735.599,0.39941517,0.52441517,0.39941517,0.62742575,400,1,1,8,5000,10445.876,19662.826,16000,5000,5000,5000,5000,5000
795.9,-881.71156,-881.71156,-849.09222,774.20229,83.664167,83.664167,50,15.103157,18.56101,49.417167,25.472767,74.889934,158.5541,1228.9715,11735.813,0.39943435,0.52443435,0.39943435,0.62995952,400,1,1,8,5000,10446.067,19663.184,16000,5000,5000,5000,5000,5000
796,-890.166,-890.166,-853.00091,777.76623,83.665737,83.665737,50,15.103709,18.562028,49.644653,25.590027,75.23468,158.90042,1228.9941,11736.029,0.39945363,0.52445363,0.39945363,0.63284782,400,1,1,8,5000,10446.258,19663.544,16000,5000,5000,5000,5000,5000
796.1,-899.00734,-899.00734,-857.379,781.75817,83.667316,83.667316,50,15.104265,18.563052,49.899458,25.72137,75.620828,159.28814,1229.0168,11736.246,0.39947302,0.52447302,0.39947302,0.6360842,400,1,1,8,5000,10446.45,19663.905,16000,5000,5000,5000,5000,5000
796.2,-908.23846,-908.23846,-862.21892,786.17121,83.668904,83.668904,50,15.104823,18.564081,50.181141,25.866568,76.047709,159.71661,1229.0397,11736.464,0.39949254,0.52449254,0.39949254,0.63966301,400,1,1,8,5000,10446.643,19664.269,16000,5000,5000,5000,5000,5000
796.3,-917.86167,-917.86167,-867.51403,790.99929,83.670502,83.670502,50,15.105385,18.565117,50.489316,26.025421,76.514737,160.18524,1229.0627,11736.684,0.39951218,0.52451218,0.39951218,0.64357929,400,1,1,8,5000,10446.837,19664.635,16000,5000,5000,5000,5000,5000
796.4,-927.87869,-927.87869,-873.25848,796.23709,83.672111,83.672111,50,15.105951,18.566161,50.823644,26.197755,77.021398,160.69351,1229.0859,11736.906,0.39953198,0.52453198,0.39953198,0.64782868,400,1,1,8,5000,10447.033,19665.003,16000,5000,5000,5000,5000,5000
796.5,-938.29065,-938.29065,-879.44711,801.87988,83.673732,83.673732,50,15.106521,18.567212,51.183822,26.383413,77.567235,161.24097,1229.1093,11737.129,0.39955193,0.52455193,0.39955193,0.65240732,400,1,1,8,5000,10447.23,19665.374,16000,5000,5000,5000,5000,5000
796.6,-949.09814,-949.09814,-886.07528,807.92344,83.675366,83.675366,50,15.107095,18.568271,51.569582,26.582259,78.15184,161.82721,1229.1328,11737.354,0.39957204,0.52457204,0.39957204,0.65731175,400,1,1,8,5000,10447.429,19665.748,16000,5000,5000,5000,5000,5000
796.7,-960.30112,-960.30112,-893.13881,814.36396,83.677014,83.677014,50,15.107675,18.569339,51.980678,26.794164,78.774843,162.45186,1229.1566,11737.581,0.39959234,0.52459234,0.39959234,0.66253882,400,1,1,8,5000,10447.629,19666.125,16000,5000,5000,5000,5000,5000
