time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
796.8,-971.899,-971.899,-900.63383,821.19793,83.678676,83.678676,50,15.108259,18.570417,52.416889,27.019015,79.435904,163.11458,1229.1806,11737.81,0.39961283,0.52461283,0.39961283,0.66808565,400,1,1,8,5000,10447.831,19666.506,16000,5000,5000,5000,5000,5000
796.9,-983.8906,-983.8906,-908.55676,828.42205,83.680354,83.680354,50,15.108849,18.571505,52.878003,27.256703,80.134706,163.81506,1229.2048,11738.042,0.39963352,0.52463352,0.39963352,0.67394956,400,1,1,8,5000,10448.035,19666.89,16000,5000,5000,5000,5000,5000
797,-996.27416,-996.27416,-916.90417,836.03322,83.682048,83.682048,50,15.109445,18.572603,53.363823,27.507125,80.870948,164.553,1229.2293,11738.275,0.39965441,0.52465441,0.39965441,0.68012796,400,1,1,8,5000,10448.241,19667.277,16000,5000,5000,5000,5000,5000
797.1,-1009.0474,-1009.0474,-925.67276,844.02842,83.68376,83.68376,50,15.110047,18.573713,53.874154,27.770183,81.644337,165.3281,1229.2541,11738.512,0.39967553,0.52467553,0.39967553,0.68661837,400,1,1,8,5000,10448.449,19667.669,16000,5000,5000,5000,5000,5000
797.2,-1022.2073,-1022.2073,-934.85923,852.40465,83.68549,83.68549,50,15.110655,18.574834,54.408807,28.045777,82.454584,166.14007,1229.2791,11738.75,0.39969689,0.52469689,0.39969689,0.69341833,400,1,1,8,5000,10448.659,19668.065,16000,5000,5000,5000,5000,5000
797.3,-1035.7504,-1035.7504,-944.4603,861.1589,83.687239,83.687239,50,15.11127,18.575968,54.967589,28.333809,83.301398,166.98864,1229.3044,11738.992,0.39971848,0.52471848,0.39971848,0.70052537,400,1,1,8,5000,10448.872,19668.465,16000,5000,5000,5000,5000,5000
797.4,-1049.6728,-1049.6728,-954.47259,870.28811,83.689008,83.689008,50,15.111892,18.577115,55.550305,28.634178,84.184483,167.87349,1229.33,11739.236,0.39974033,0.52474033,0.39974033,0.70793695,400,1,1,8,5000,10449.087,19668.87,16000,5000,5000,5000,5000,5000
797.5,-1063.9698,-1063.9698,-964.89263,879.7891,83.690797,83.690797,50,15.112522,18.578276,56.156751,28.946779,85.10353,168.79433,1229.3559,11739.484,0.39976245,0.52476245,0.39976245,0.71565047,400,1,1,8,5000,10449.305,19669.279,16000,5000,5000,5000,5000,5000
797.6,-1078.6363,-1078.6363,-975.71677,889.65856,83.692609,83.692609,50,15.113159,18.57945,56.786716,29.271503,86.05822,169.75083,1229.3821,11739.734,0.39978484,0.52478484,0.39978484,0.72366318,400,1,1,8,5000,10449.525,19669.694,16000,5000,5000,5000,5000,5000
797.7,-1093.6665,-1093.6665,-986.94118,899.89297,83.694442,83.694442,50,15.113803,18.580639,57.439977,29.608235,87.048212,170.74265,1229.4086,11739.988,0.39980751,0.52480751,0.39980751,0.73197221,400,1,1,8,5000,10449.748,19670.113,16000,5000,5000,5000,5000,5000
797.8,-1109.0543,-1109.0543,-998.56178,910.48863,83.696299,83.696299,50,15.114456,18.581843,58.116296,29.956853,88.073149,171.76945,1229.4355,11740.245,0.39983048,0.52483048,0.39983048,0.74057451,400,1,1,8,5000,10449.974,19670.538,16000,5000,5000,5000,5000,5000
797.9,-1124.7929,-1124.7929,-1010.5743,921.44161,83.698181,83.698181,50,15.115118,18.583063,58.815422,30.317228,89.13265,172.83083,1229.4628,11740.505,0.39985375,0.52485375,0.39985375,0.74946685,400,1,1,8,5000,10450.202,19670.969,16000,5000,5000,5000,5000,5000
798,-1140.8749,-1140.8749,-1022.974,932.7477,83.700087,83.700087,50,15.115788,18.584299,59.537087,30.68922,90.226308,173.92639,1229.4904,11740.769,0.39987733,0.52487733,0.39987733,0.75864576,400,1,1,8,5000,10450.434,19671.405,16000,5000,5000,5000,5000,5000
798.1,-1144.1089,-1144.1089,-1034.5015,943.25848,83.702019,83.702019,50,15.116467,18.585552,60.207988,31.035046,91.243034,174.94505,1229.5184,11741.036,0.39990121,0.52490121,0.39990121,0.7671772,400,1,1,8,5000,10450.669,19671.847,16000,5000,5000,5000,5000,5000
798.2,-1147.6702,-1147.6702,-1045.2709,953.07805,83.703975,83.703975,50,15.117155,18.58682,60.834769,31.358128,92.192897,175.89687,1229.5467,11741.306,0.39992536,0.52492536,0.39992536,0.77514589,400,1,1,8,5000,10450.906,19672.294,16000,5000,5000,5000,5000,5000
798.3,-1151.5502,-1151.5502,-1055.3847,962.29981,83.705953,83.705953,50,15.11785,18.588103,61.423392,31.661542,93.084935,176.79089,1229.5753,11741.579,0.39994976,0.52494976,0.39994976,0.78262783,400,1,1,8,5000,10451.147,19672.747,16000,5000,5000,5000,5000,5000
798.4,-1155.7394,-1155.7394,-1064.9348,971.00751,83.707952,83.707952,50,15.118553,18.589399,61.979203,31.948043,93.927246,177.6352,1229.6041,11741.854,0.39997441,0.52497441,0.39997441,0.78969117,400,1,1,8,5000,10451.39,19673.204,16000,5000,5000,5000,5000,5000
798.5,-1160.2283,-1160.2283,-1074.0031,979.27606,83.709971,83.709971,50,15.119263,18.590708,62.506982,32.220094,94.727076,178.43705,1229.6333,11742.133,0.39999929,0.52499929,0.39999929,0.79639686,400,1,1,8,5000,10451.635,19673.666,16000,5000,5000,5000,5000,5000
798.6,-1165.0065,-1165.0065,-1082.6632,987.17235,83.712009,83.712009,50,15.119979,18.59203,63.011001,32.479897,95.490898,179.20291,1229.6626,11742.413,0.40002438,0.52502438,0.40002438,0.80279933,400,1,1,8,5000,10451.883,19674.132,16000,5000,5000,5000,5000,5000
798.7,-1170.0634,-1170.0634,-1090.9805,994.756,83.714065,83.714065,50,15.120702,18.593363,63.495064,32.729414,96.224478,179.93854,1229.6923,11742.696,0.40004969,0.52504969,0.40004969,0.8089471,400,1,1,8,5000,10452.132,19674.602,16000,5000,5000,5000,5000,5000
798.8,-1175.3881,-1175.3881,-1099.0129,1002.08,83.716138,83.716138,50,15.121431,18.594707,63.962552,32.970388,96.93294,180.64908,1229.7222,11742.982,0.4000752,0.5250752,0.4000752,0.81488325,400,1,1,8,5000,10452.384,19675.076,16000,5000,5000,5000,5000,5000
798.9,-1180.9689,-1180.9689,-1106.8121,1009.1912,83.718228,83.718228,50,15.122166,18.596062,64.416462,33.204362,97.620824,181.33905,1229.7523,11743.269,0.40010091,0.52510091,0.40010091,0.82064598,400,1,1,8,5000,10452.638,19675.554,16000,5000,5000,5000,5000,5000
799,-1186.794,-1186.794,-1114.4234,1016.1312,83.720334,83.720334,50,15.122906,18.597428,64.859439,33.432701,98.292139,182.01247,1229.7826,11743.559,0.40012681,0.52512681,0.40012681,0.82626899,400,1,1,8,5000,10452.894,19676.036,16000,5000,5000,5000,5000,5000
799.1,-1192.8511,-1192.8511,-1121.8867,1022.9363,83.722456,83.722456,50,15.123652,18.598804,65.293808,33.656602,98.95041,182.67287,1229.8131,11743.85,0.4001529,0.5251529,0.4001529,0.83178192,400,1,1,8,5000,10453.152,19676.521,16000,5000,5000,5000,5000,5000
799.2,-1199.1276,-1199.1276,-1129.2372,1029.6385,83.724593,83.724593,50,15.124403,18.60019,65.721604,33.877115,99.598719,183.32331,1229.8439,11744.144,0.40017917,0.52517917,0.40017917,0.83721069,400,1,1,8,5000,10453.412,19677.01,16000,5000,5000,5000,5000,5000
799.3,-1205.6104,-1205.6104,-1136.5051,1036.2653,83.726746,83.726746,50,15.12516,18.601586,66.144594,34.095152,100.23975,183.96649,1229.8749,11744.44,0.40020563,0.52520563,0.40020563,0.84257783,400,1,1,8,5000,10453.673,19677.502,16000,5000,5000,5000,5000,5000
799.4,-1212.2863,-1212.2863,-1143.7166,1042.8408,83.728914,83.728914,50,15.125922,18.602992,66.564306,34.311498,100.8758,184.60472,1229.9061,11744.738,0.40023227,0.52523227,0.40023227,0.84790279,400,1,1,8,5000,10453.936,19677.998,16000,5000,5000,5000,5000,5000
799.5,-1219.1416,-1219.1416,-1150.8942,1049.3854,83.731097,83.731097,50,15.126689,18.604407,66.982044,34.526827,101.50887,185.23997,1229.9375,11745.038,0.4002591,0.5252591,0.4002591,0.8532022,400,1,1,8,5000,10454.202,19678.497,16000,5000,5000,5000,5000,5000
799.6,-1226.1622,-1226.1622,-1158.0569,1055.9163,83.733294,83.733294,50,15.127462,18.605832,67.398913,34.741708,102.14062,185.87392,1229.9691,11745.34,0.4002861,0.5252861,0.4002861,0.85849011,400,1,1,8,5000,10454.469,19679,16000,5000,5000,5000,5000,5000
799.7,-1233.334,-1233.334,-1165.2205,1062.448,83.735507,83.735507,50,15.12824,18.607267,67.815832,34.956615,102.77245,186.50795,1230.0009,11745.644,0.40031329,0.52531329,0.40031329,0.86377825,400,1,1,8,5000,10454.737,19679.506,16000,5000,5000,5000,5000,5000
799.8,-1240.6424,-1240.6424,-1172.3978,1068.9923,83.737735,83.737735,50,15.129023,18.608712,68.233554,35.171935,103.40549,187.14322,1230.033,11745.95,0.40034066,0.52534066,0.40034066,0.86907618,400,1,1,8,5000,10455.008,19680.015,16000,5000,5000,5000,5000,5000
799.9,-1248.0727,-1248.0727,-1179.5993,1075.5586,83.739977,83.739977,50,15.129811,18.610166,68.652677,35.387978,104.04065,187.78063,1230.0652,11746.258,0.40036821,0.52536821,0.40036821,0.87439153,400,1,1,8,5000,10455.28,19680.527,16000,5000,5000,5000,5000,5000
800,-1255.6099,-1255.6099,-1186.8326,1082.154,83.742234,83.742234,50,15.130604,18.61163,69.073659,35.604979,104.67864,188.42087,1230.0977,11746.568,0.40039594,0.52539594,0.40039594,0.87973012,400,1,1,8,5000,10455.554,19681.043,16000,5000,5000,5000,5000,5000
800.1,-1263.2387,-1263.2387,-1194.1036,1088.7837,83.744507,83.744507,50,15.131403,18.613104,69.496831,35.823109,105.31994,189.06445,1230.1304,11746.88,0.40042386,0.52542386,0.40042386,0.88509618,400,1,1,8,5000,10455.83,19681.563,16000,5000,5000,5000,5000,5000
800.2,-1270.9438,-1270.9438,-1201.4159,1095.451,83.746795,83.746795,50,15.132207,18.614587,69.922407,36.042478,105.96489,189.71168,1230.1633,11747.194,0.40045196,0.52545196,0.40045196,0.89049241,400,1,1,8,5000,10456.108,19682.086,16000,5000,5000,5000,5000,5000
800.3,-1278.7095,-1278.7095,-1208.7714,1102.1578,83.749097,83.749097,50,15.133016,18.616081,70.350495,36.263142,106.61364,190.36273,1230.1964,11747.51,0.40048025,0.52548025,0.40048025,0.89592018,400,1,1,8,5000,10456.388,19682.612,16000,5000,5000,5000,5000,5000
800.4,-1286.5202,-1286.5202,-1216.1702,1108.904,83.751415,83.751415,50,15.133831,18.617584,70.781104,36.485105,107.26621,191.01762,1230.2297,11747.828,0.40050873,0.52550873,0.40050873,0.9013796,400,1,1,8,5000,10456.669,19683.142,16000,5000,5000,5000,5000,5000
800.5,-1294.3599,-1294.3599,-1223.6109,1115.6884,83.753749,83.753749,50,15.134651,18.619098,71.214155,36.708327,107.92248,191.67623,1230.2633,11748.149,0.40053739,0.52553739,0.40053739,0.90686966,400,1,1,8,5000,10456.953,19683.675,16000,5000,5000,5000,5000,5000
800.6,-1302.2128,-1302.2128,-1231.0909,1122.5087,83.756098,83.756098,50,15.135477,18.620621,71.649489,36.932726,108.58221,192.33831,1230.297,11748.471,0.40056625,0.52556625,0.40056625,0.91238833,400,1,1,8,5000,10457.238,19684.212,16000,5000,5000,5000,5000,5000
800.7,-1310.0626,-1310.0626,-1238.606,1129.361,83.758463,83.758463,50,15.136308,18.622155,72.086871,37.158181,109.24505,193.00351,1230.331,11748.796,0.40059529,0.52559529,0.40059529,0.91793261,400,1,1,8,5000,10457.525,19684.753,16000,5000,5000,5000,5000,5000
800.8,-1317.8934,-1317.8934,-1246.1512,1136.2407,83.760843,83.760843,50,15.137144,18.623698,72.526001,37.384536,109.91054,193.67138,1230.3652,11749.123,0.40062453,0.52562453,0.40062453,0.92349868,400,1,1,8,5000,10457.814,19685.296,16000,5000,5000,5000,5000,5000
800.9,-1325.6888,-1325.6888,-1253.7202,1143.1421,83.763239,83.763239,50,15.137986,18.625252,72.966517,37.611606,110.57812,194.34136,1230.3997,11749.452,0.40065395,0.52565395,0.40065395,0.92908191,400,1,1,8,5000,10458.105,19685.844,16000,5000,5000,5000,5000,5000
801,-1333.4326,-1333.4326,-1261.3059,1150.0587,83.76565,83.76565,50,15.138834,18.626816,73.408001,37.839176,111.24718,195.01283,1230.4343,11749.783,0.40068357,0.52568357,0.40068357,0.93467699,400,1,1,8,5000,10458.397,19686.395,16000,5000,5000,5000,5000,5000
801.1,-1341.1087,-1341.1087,-1268.9001,1156.9831,83.768078,83.768078,50,15.139687,18.628391,73.849986,38.067003,111.91699,195.68507,1230.4692,11750.116,0.40071338,0.52571338,0.40071338,0.94027796,400,1,1,8,5000,10458.692,19686.95,16000,5000,5000,5000,5000,5000
801.2,-1348.7007,-1348.7007,-1276.4941,1163.9073,83.770521,83.770521,50,15.140545,18.629975,74.291958,38.294824,112.58678,196.3573,1230.5044,11750.451,0.40074339,0.52574339,0.40074339,0.94587829,400,1,1,8,5000,10458.989,19687.508,16000,5000,5000,5000,5000,5000
801.3,-1356.1925,-1356.1925,-1284.0784,1170.8227,83.77298,83.77298,50,15.14141,18.63157,74.733365,38.522353,113.25572,197.0287,1230.5397,11750.788,0.40077358,0.52577358,0.40077358,0.95147091,400,1,1,8,5000,10459.287,19688.07,16000,5000,5000,5000,5000,5000
801.4,-1363.5679,-1363.5679,-1291.6429,1177.72,83.775455,83.775455,50,15.142279,18.633175,75.173614,38.749286,113.9229,197.69835,1230.5752,11751.128,0.40080397,0.52580397,0.40080397,0.9570483,400,1,1,8,5000,10459.587,19688.635,16000,5000,5000,5000,5000,5000
801.5,-1370.8108,-1370.8108,-1299.1767,1184.5893,83.777945,83.777945,50,15.143154,18.634791,75.612083,38.9753,114.58738,198.36533,1230.611,11751.47,0.40083455,0.52583455,0.40083455,0.96260254,400,1,1,8,5000,10459.89,19689.204,16000,5000,5000,5000,5000,5000
801.6,-1384.873,-1384.873,-1307.3318,1192.0251,83.780451,83.780451,50,15.144035,18.636416,76.086709,39.219953,115.30666,199.08711,1230.647,11751.814,0.40086533,0.52586533,0.40086533,0.96861655,400,1,1,8,5000,10460.194,19689.776,16000,5000,5000,5000,5000,5000
801.7,-1398.7708,-1398.7708,-1316.0333,1199.9592,83.782975,83.782975,50,15.144922,18.638053,76.59314,39.481,116.07414,199.85711,1230.6833,11752.16,0.40089634,0.52589634,0.40089634,0.9750349,400,1,1,8,5000,10460.5,19690.353,16000,5000,5000,5000,5000,5000
801.8,-1412.4885,-1412.4885,-1325.2123,1208.3285,83.785516,83.785516,50,15.145815,18.639701,77.127353,39.756368,116.88372,200.66924,1230.7199,11752.509,0.40092758,0.52592758,0.40092758,0.98180631,400,1,1,8,5000,10460.808,19690.933,16000,5000,5000,5000,5000,5000
801.9,-1426.0106,-1426.0106,-1334.8045,1217.0747,83.788076,83.788076,50,15.146714,18.641362,77.685621,40.044135,117.72976,201.51783,1230.7567,11752.861,0.40095906,0.52595906,0.40095906,0.98888328,400,1,1,8,5000,10461.119,19691.518,16000,5000,5000,5000,5000,5000
802,-1439.3215,-1439.3215,-1344.7506,1226.1436,83.790657,83.790657,50,15.147621,18.643036,78.264485,40.342518,118.607,202.39766,1230.7938,11753.215,0.40099079,0.52599079,0.40099079,0.99622175,400,1,1,8,5000,10461.432,19692.107,16000,5000,5000,5000,5000,5000
802.1,-1452.4061,-1452.4061,-1354.9954,1235.4848,83.793258,83.793258,50,15.148535,18.644723,78.860731,40.649861,119.51059,203.30385,1230.8313,11753.573,0.40102278,0.52602278,0.40102278,1.0037808,400,1,1,8,5000,10461.748,19692.701,16000,5000,5000,5000,5000,5000
802.2,-1465.2494,-1465.2494,-1365.4874,1245.0514,83.79588,83.79588,50,15.149456,18.646424,79.471369,40.964623,120.43599,204.23187,1230.869,11753.933,0.40105504,0.52605504,0.40105504,1.0115223,400,1,1,8,5000,10462.066,19693.3,16000,5000,5000,5000,5000,5000
802.3,-1477.8365,-1477.8365,-1376.1789,1254.7999,83.798524,83.798524,50,15.150385,18.648139,80.09361,41.285366,121.37898,205.1775,1230.9071,11754.297,0.40108756,0.52608756,0.40108756,1.0194108,400,1,1,8,5000,10462.387,19693.904,16000,5000,5000,5000,5000,5000
802.4,-1490.153,-1490.153,-1387.0249,1264.6893,83.801191,83.801191,50,15.151322,18.649869,80.724851,41.610748,122.3356,206.13679,1230.9454,11754.663,0.40112037,0.52612037,0.40112037,1.027413,400,1,1,8,5000,10462.71,19694.513,16000,5000,5000,5000,5000,5000
802.5,-1502.1845,-1502.1845,-1397.9838,1274.6816,83.80388,83.80388,50,15.152267,18.651613,81.362658,41.939514,123.30217,207.10605,1230.9841,11755.033,0.40115345,0.52615345,0.40115345,1.035498,400,1,1,8,5000,10463.036,19695.127,16000,5000,5000,5000,5000,5000
802.6,-1513.917,-1513.917,-1409.0163,1284.7411,83.806592,83.806592,50,15.153219,18.653372,82.00475,42.27049,124.27524,208.08183,1231.0232,11755.405,0.40118681,0.52618681,0.40118681,1.0436368,400,1,1,8,5000,10463.365,19695.746,16000,5000,5000,5000,5000,5000
802.7,-1525.337,-1525.337,-1420.0857,1294.8341,83.809326,83.809326,50,15.15418,18.655146,82.648987,42.602571,125.25156,209.06088,1231.0625,11755.781,0.40122045,0.52622045,0.40122045,1.0518021,400,1,1,8,5000,10463.697,19696.37,16000,5000,5000,5000,5000,5000
802.8,-1536.4309,-1536.4309,-1431.1574,1304.9293,83.812084,83.812084,50,15.155149,18.656935,83.293361,42.934722,126.22808,210.04017,1231.1022,11756.16,0.40125437,0.52625437,0.40125437,1.0599683,400,1,1,8,5000,10464.031,19697,16000,5000,5000,5000,5000,5000
802.9,-1547.1859,-1547.1859,-1442.199,1314.997,83.814865,83.814865,50,15.156126,18.658739,83.93598,43.265969,127.20195,211.01681,1231.1422,11756.542,0.40128856,0.52628856,0.40128856,1.0681114,400,1,1,8,5000,10464.369,19697.635,16000,5000,5000,5000,5000,5000
803,-1557.5892,-1557.5892,-1453.1798,1325.0093,83.817669,83.817669,50,15.157111,18.660558,84.575065,43.595394,128.17046,211.98813,1231.1825,11756.927,0.40132304,0.52632304,0.40132304,1.0762087,400,1,1,8,5000,10464.709,19698.275,16000,5000,5000,5000,5000,5000
803.1,-1567.6285,-1567.6285,-1464.071,1334.94,83.820496,83.820496,50,15.158104,18.662392,85.208934,43.922131,129.13107,212.95156,1231.2232,11757.315,0.4013578,0.5263578,0.4013578,1.0842388,400,1,1,8,5000,10465.051,19698.92,16000,5000,5000,5000,5000,5000
803.2,-1577.292,-1577.292,-1474.8454,1344.7641,83.823345,83.823345,50,15.159105,18.66424,85.836004,44.245363,130.08137,213.90471,1231.2641,11757.706,0.40139282,0.52639282,0.40139282,1.0921816,400,1,1,8,5000,10465.397,19699.57,16000,5000,5000,5000,5000,5000
803.3,-1586.5681,-1586.5681,-1485.4773,1354.4582,83.826217,83.826217,50,15.160113,18.666103,86.454776,44.564318,131.01909,214.84531,1231.3054,11758.1,0.40142812,0.52642812,0.40142812,1.1000181,400,1,1,8,5000,10465.745,19700.226,16000,5000,5000,5000,5000,5000
803.4,-1595.4458,-1595.4458,-1495.9421,1364,83.829111,83.829111,50,15.16113,18.667981,87.063833,44.878264,131.9421,215.77121,1231.347,11758.498,0.40146368,0.52646368,0.40146368,1.10773,400,1,1,8,5000,10466.096,19700.886,16000,5000,5000,5000,5000,5000
803.5,-1603.9144,-1603.9144,-1506.2171,1373.3687,83.832026,83.832026,50,15.162154,18.669872,87.661833,45.186512,132.84835,216.68037,1231.3889,11758.898,0.4014995,0.5264995,0.4014995,1.1153006,400,1,1,8,5000,10466.449,19701.552,16000,5000,5000,5000,5000,5000
803.6,-1611.9637,-1611.9637,-1516.2802,1382.5443,83.834963,83.834963,50,15.163186,18.671778,88.247507,45.488406,133.73591,217.57088,1231.4311,11759.3,0.40153557,0.52653557,0.40153557,1.1227135,400,1,1,8,5000,10466.805,19702.222,16000,5000,5000,5000,5000,5000
803.7,-1619.584,-1619.584,-1526.1109,1391.5079,83.837922,83.837922,50,15.164225,18.673697,88.819652,45.783326,134.60298,218.4409,1231.4735,11759.706,0.4015719,0.5265719,0.4015719,1.1299535,400,1,1,8,5000,10467.164,19702.897,16000,5000,5000,5000,5000,5000
803.8,-1626.7661,-1626.7661,-1535.6895,1400.2417,83.8409,83.8409,50,15.165271,18.675629,89.377127,46.070684,135.44781,219.28871,1231.5163,11760.114,0.40160846,0.52660846,0.40160846,1.1370062,400,1,1,8,5000,10467.525,19703.577,16000,5000,5000,5000,5000,5000
803.9,-1633.501,-1633.501,-1544.9975,1408.7287,83.843899,83.843899,50,15.166324,18.677575,89.918852,46.349924,136.26878,220.11267,1231.5593,11760.525,0.40164527,0.52664527,0.40164527,1.1438578,400,1,1,8,5000,10467.888,19704.261,16000,5000,5000,5000,5000,5000
804,-1639.7807,-1639.7807,-1554.0173,1416.953,83.846916,83.846916,50,15.167384,18.679533,90.443806,46.620518,137.06432,220.91124,1231.6026,11760.939,0.4016823,0.5266823,0.4016823,1.1504952,400,1,1,8,5000,10468.254,19704.949,16000,5000,5000,5000,5000,5000
804.1,-1624.0879,-1624.0879,-1560.6854,1423.0329,83.849953,83.849953,50,15.16845,18.681503,90.831889,46.820561,137.65245,221.5024,1231.6461,11761.354,0.4017195,0.5267195,0.4017195,1.1553911,400,1,1,8,5000,10468.622,19705.642,16000,5000,5000,5000,5000,5000
804.2,-1607.9247,-1607.9247,-1565.1808,1427.1318,83.853004,83.853004,50,15.169521,18.683482,91.093522,46.955424,138.04895,221.90195,1231.6897,11761.771,0.40175681,0.52675681,0.40175681,1.158678,400,1,1,8,5000,10468.992,19706.338,16000,5000,5000,5000,5000,5000
804.3,-1591.2845,-1591.2845,-1567.6649,1429.3968,83.856064,83.856064,50,15.170596,18.685468,91.238096,47.029946,138.26804,222.12411,1231.7334,11762.188,0.40179419,0.52679419,0.40179419,1.1604758,400,1,1,8,5000,10469.363,19707.036,16000,5000,5000,5000,5000,5000
804.4,-1574.161,-1574.161,-1568.2831,1429.9605,83.859129,83.859129,50,15.171673,18.687456,91.274074,47.048492,138.32257,222.1817,1231.7771,11762.605,0.40183158,0.52683158,0.40183158,1.1608922,400,1,1,0,5000,10469.734,19707.735,16000,5000,5000,5000,5000,5000
804.5,-1556.5486,-1556.5486,-1567.1664,1428.9423,83.862195,83.862195,50,15.172749,18.689446,91.209083,47.014991,138.22407,222.08627,1231.8208,11763.022,0.40186894,0.52686894,0.40186894,1.1600245,400,1,1,8,5000,10470.106,19708.434,16000,5000,5000,5000,5000,5000
804.6,-1538.4422,-1538.4422,-1564.4329,1426.4499,83.86526,83.86526,50,15.173825,18.691434,91.049995,46.932987,137.98298,221.84824,1231.8644,11763.439,0.40190623,0.52690623,0.40190623,1.1579602,400,1,1,8,5000,10470.477,19709.133,16000,5000,5000,5000,5000,5000
804.7,-1519.8373,-1519.8373,-1560.1891,1422.5804,83.868318,83.868318,50,15.1749,18.693419,90.803004,46.805672,137.60868,221.477,1231.9079,11763.854,0.40194342,0.52694342,0.40194342,1.1547782,400,1,1,8,5000,10470.848,19709.831,16000,5000,5000,5000,5000,5000
804.8,-1500.73,-1500.73,-1554.5308,1417.4212,83.871368,83.871368,50,15.175971,18.695398,90.473693,46.635924,137.10962,220.98099,1231.9512,11764.267,0.40198046,0.52698046,0.40198046,1.1505498,400,1,1,8,5000,10471.217,19710.526,16000,5000,5000,5000,5000,5000
804.9,-1481.1169,-1481.1169,-1547.5445,1411.0511,83.874407,83.874407,50,15.177037,18.697369,90.067093,46.426336,136.49343,220.36784,1231.9943,11764.679,0.40201733,0.52701733,0.40201733,1.145339,400,1,1,8,5000,10471.585,19711.219,16000,5000,5000,5000,5000,5000
805,-1460.9952,-1460.9952,-1539.3083,1403.5413,83.87743,83.87743,50,15.178099,18.699331,89.587742,46.179249,135.76699,219.64442,1232.0371,11765.088,0.40205399,0.52705399,0.40205399,1.1392037,400,1,1,8,5000,10471.951,19711.909,16000,5000,5000,5000,5000,5000
805.1,-1432.1675,-1432.1675,-1529.1125,1394.2448,83.880437,83.880437,50,15.179155,18.701282,88.994347,45.873375,134.86772,218.74816,1232.0797,11765.494,0.40209039,0.52709039,0.40209039,1.131619,400,1,1,8,5000,10472.316,19712.594,16000,5000,5000,5000,5000,5000
805.2,-1402.8274,-1402.8274,-1517.0949,1383.2871,83.883423,83.883423,50,15.180203,18.70322,88.294922,45.512847,133.80777,217.69119,1232.1219,11765.897,0.40212648,0.52712648,0.40212648,1.1226869,400,1,1,8,5000,10472.677,19713.275,16000,5000,5000,5000,5000,5000
805.3,-1372.9739,-1372.9739,-1503.38,1370.7818,83.886384,83.886384,50,15.181243,18.705141,87.496714,45.101399,132.59811,216.4845,1232.1636,11766.296,0.40216223,0.52716223,0.40216223,1.1124998,400,1,1,8,5000,10473.036,19713.95,16000,5000,5000,5000,5000,5000
805.4,-1342.6065,-1342.6065,-1488.0803,1356.8317,83.889316,83.889316,50,15.182272,18.707044,86.606276,44.64241,131.24869,215.138,1232.205,11766.691,0.40219759,0.52719759,0.40219759,1.1011412,400,1,1,8,5000,10473.391,19714.618,16000,5000,5000,5000,5000,5000
805.5,-1311.7253,-1311.7253,-1471.2979,1341.5295,83.892216,83.892216,50,15.183291,18.708926,85.62954,44.138938,129.76848,213.66069,1232.2458,11767.08,0.40223252,0.52723252,0.40223252,1.0886866,400,1,1,8,5000,10473.742,19715.279,16000,5000,5000,5000,5000,5000
805.6,-1280.3313,-1280.3313,-1453.1251,1324.9594,83.895082,83.895082,50,15.184297,18.710785,84.571879,43.593752,128.16563,212.06071,1232.2861,11767.465,0.402267,0.527267,0.402267,1.0752044,400,1,1,8,5000,10474.089,19715.932,16000,5000,5000,5000,5000,5000
805.7,-1248.4256,-1248.4256,-1433.6453,1307.1978,83.89791,83.89791,50,15.185289,18.712621,83.438158,43.00936,126.44752,210.34543,1232.3258,11767.844,0.40230098,0.52730098,0.40230098,1.0607567,400,1,1,8,5000,10474.432,19716.577,16000,5000,5000,5000,5000,5000
805.8,-1216.0103,-1216.0103,-1412.9346,1288.3138,83.900698,83.900698,50,15.186268,18.71443,82.232795,42.388039,124.62083,208.52153,1232.3649,11768.218,0.40233443,0.52733443,0.40233443,1.0453996,400,1,1,8,5000,10474.769,19717.212,16000,5000,5000,5000,5000,5000
805.9,-1183.088,-1183.088,-1391.0618,1268.3702,83.903442,83.903442,50,15.187232,18.716211,80.959798,41.731855,122.69165,206.5951,1232.4033,11768.585,0.40236733,0.52736733,0.40236733,1.0291843,400,1,1,8,5000,10475.101,19717.838,16000,5000,5000,5000,5000,5000
806,-1149.6617,-1149.6617,-1368.0896,1247.4241,83.906142,83.906142,50,15.188179,18.717962,79.622813,41.042687,120.6655,204.57164,1232.4411,11768.945,0.40239965,0.52739965,0.40239965,1.0121572,400,1,1,8,5000,10475.428,19718.453,16000,5000,5000,5000,5000,5000
806.1,-1115.7352,-1115.7352,-1344.0749,1225.5275,83.908793,83.908793,50,15.18911,18.719683,78.225158,40.322246,118.5474,202.4562,1232.4781,11769.299,0.40243137,0.52743137,0.40243137,0.99436042,400,1,1,8,5000,10475.749,19719.057,16000,5000,5000,5000,5000,5000
806.2,-1081.3129,-1081.3129,-1319.0698,1202.7278,83.911395,83.911395,50,15.190023,18.721372,76.76986,39.572093,116.34195,200.25335,1232.5144,11769.646,0.40246244,0.52746244,0.40246244,0.97583264,400,1,1,8,5000,10476.064,19719.65,16000,5000,5000,5000,5000,5000
806.3,-1046.3996,-1046.3996,-1293.1218,1179.0684,83.913945,83.913945,50,15.190918,18.723026,75.259687,38.793653,114.05334,197.96728,1232.55,11769.985,0.40249287,0.52749287,0.40249287,0.95660902,400,1,1,8,5000,10476.373,19720.231,16000,5000,5000,5000,5000,5000
806.4,-1011.0008,-1011.0008,-1266.2744,1154.589,83.916441,83.916441,50,15.191795,18.724646,73.69717,37.988232,111.6854,195.60184,1232.5847,11770.317,0.40252261,0.52752261,0.40252261,0.93672182,400,1,1,8,5000,10476.675,19720.8,16000,5000,5000,5000,5000,5000
806.5,-975.12259,-975.12259,-1238.5676,1129.326,83.918881,83.918881,50,15.192651,18.72623,72.084637,37.157029,109.24167,193.16055,1232.6187,11770.641,0.40255165,0.52755165,0.40255165,0.91620063,400,1,1,8,5000,10476.97,19721.356,16000,5000,5000,5000,5000,5000
806.6,-938.77161,-938.77161,-1210.0383,1103.3129,83.921263,83.921263,50,15.193487,18.727776,70.424228,36.301148,106.72538,190.64664,1232.6517,11770.957,0.40257996,0.52757996,0.40257996,0.89507269,400,1,1,8,5000,10477.259,19721.898,16000,5000,5000,5000,5000,5000
806.7,-901.95502,-901.95502,-1180.7203,1076.5808,83.923587,83.923587,50,15.194303,18.729284,68.71792,35.421608,104.13953,188.06312,1232.6839,11771.265,0.40260754,0.52760754,0.40260754,0.87336317,400,1,1,8,5000,10477.54,19722.428,16000,5000,5000,5000,5000,5000
806.8,-864.68057,-864.68057,-1150.6451,1049.1582,83.925849,83.925849,50,15.195097,18.730752,66.967546,34.519354,101.4869,185.41275,1232.7153,11771.564,0.40263435,0.52763435,0.40263435,0.85109535,400,1,1,8,5000,10477.814,19722.943,16000,5000,5000,5000,5000,5000
806.9,-826.95654,-826.95654,-1119.8421,1021.072,83.928049,83.928049,50,15.195869,18.73218,65.174809,33.595263,98.770072,182.69812,1232.7457,11771.854,0.40266038,0.52766038,0.40266038,0.82829089,400,1,1,8,5000,10478.08,19723.444,16000,5000,5000,5000,5000,5000
807,-788.79174,-788.79174,-1088.3385,992.34703,83.930185,83.930185,50,15.196619,18.733566,63.3413,32.650154,95.991454,179.92164,1232.7751,11772.136,0.40268561,0.52768561,0.40268561,0.80497001,400,1,1,8,5000,10478.338,19723.931,16000,5000,5000,5000,5000,5000
807.1,-750.19552,-750.19552,-1056.1599,963.00662,83.932256,83.932256,50,15.197346,18.73491,61.468508,31.684798,93.153305,177.08556,1232.8037,11772.408,0.40271003,0.52771003,0.40271003,0.78115165,400,1,1,8,5000,10478.589,19724.402,16000,5000,5000,5000,5000,5000
807.2,-711.17774,-711.17774,-1023.3305,933.07278,83.934259,83.934259,50,15.198049,18.736211,59.557837,30.699916,90.257753,174.19201,1232.8312,11772.671,0.40273362,0.52773362,0.40273362,0.75685362,400,1,1,8,5000,10478.831,19724.859,16000,5000,5000,5000,5000,5000
807.3,-671.74877,-671.74877,-989.8731,902.56629,83.936195,83.936195,50,15.198728,18.737467,57.610614,29.696193,87.306807,171.243,1232.8578,11772.925,0.40275636,0.52775636,0.40275636,0.73209279,400,1,1,8,5000,10479.065,19725.3,16000,5000,5000,5000,5000,5000
807.4,-631.91945,-631.91945,-955.80931,871.50693,83.938061,83.938061,50,15.199383,18.738678,55.628102,28.674279,84.302381,168.24044,1232.8833,11773.169,0.40277824,0.52777824,0.40277824,0.70688515,400,1,1,8,5000,10479.291,19725.725,16000,5000,5000,5000,5000,5000
807.5,-591.70113,-591.70113,-921.15983,839.91353,83.939856,83.939856,50,15.200013,18.739843,53.611502,27.634795,81.246297,165.18615,1232.9079,11773.403,0.40279924,0.52779924,0.40279924,0.68124599,400,1,1,8,5000,10479.508,19726.133,16000,5000,5000,5000,5000,5000
807.6,-551.10561,-551.10561,-885.94452,807.80421,83.941579,83.941579,50,15.200618,18.740961,51.561971,26.578336,78.140306,162.08189,1232.9313,11773.627,0.40281934,0.52781934,0.40281934,0.65518994,400,1,1,8,5000,10479.717,19726.526,16000,5000,5000,5000,5000,5000
807.7,-510.14516,-510.14516,-850.18248,775.19638,83.943229,83.943229,50,15.201197,18.742032,49.48062,25.505474,74.986095,158.92932,1232.9538,11773.841,0.40283854,0.52783854,0.40283854,0.6287311,400,1,1,8,5000,10479.916,19726.902,16000,5000,5000,5000,5000,5000
807.8,-468.83247,-468.83247,-813.89223,742.10693,83.944805,83.944805,50,15.20175,18.743055,47.368528,24.416767,71.785295,155.7301,1232.9751,11774.045,0.40285683,0.52785683,0.40285683,0.60188314,400,1,1,8,5000,10480.107,19727.26,16000,5000,5000,5000,5000,5000
807.9,-427.18069,-427.18069,-777.09176,708.55227,83.946305,83.946305,50,15.202277,18.744029,45.22674,23.312753,68.539493,152.4858,1232.9954,11774.239,0.40287418,0.52787418,0.40287418,0.5746593,400,1,1,8,5000,10480.289,19727.602,16000,5000,5000,5000,5000,5000
808,-385.20335,-385.20335,-739.79865,674.54841,83.947729,83.947729,50,15.202776,18.744953,43.056281,22.193959,65.250241,149.19797,1233.0145,11774.422,0.40289058,0.52789058,0.40289058,0.54707254,400,1,1,8,5000,10480.461,19727.926,16000,5000,5000,5000,5000,5000
808.1,-342.91439,-342.91439,-702.03012,640.11106,83.949076,83.949076,50,15.203249,18.745827,40.858153,21.060903,61.919056,145.86813,1233.0326,11774.594,0.40290603,0.52790603,0.40290603,0.51913556,400,1,1,8,5000,10480.624,19728.233,16000,5000,5000,5000,5000,5000
808.2,-300.32814,-300.32814,-663.80312,605.25568,83.950343,83.950343,50,15.203694,18.74665,38.633342,19.914094,58.547435,142.49778,1233.0495,11774.755,0.40292051,0.52792051,0.40292051,0.49086082,400,1,1,8,5000,10480.777,19728.521,16000,5000,5000,5000,5000,5000
808.3,-257.45928,-257.45928,-625.13439,569.99754,83.951532,83.951532,50,15.204111,18.747421,36.382821,18.754032,55.136853,139.08839,1233.0653,11774.906,0.40293401,0.52793401,0.40293401,0.46226064,400,1,1,8,5000,10480.921,19728.792,16000,5000,5000,5000,5000,5000
808.4,-214.32284,-214.32284,-586.0405,534.35173,83.95264,83.95264,50,15.2045,18.74814,34.107557,17.581215,51.688772,135.64141,1233.0799,11775.045,0.40294652,0.52794652,0.40294652,0.43334721,400,1,1,8,5000,10481.055,19729.044,16000,5000,5000,5000,5000,5000
808.5,-170.93421,-170.93421,-546.53792,498.33327,83.953667,83.953667,50,15.20486,18.748807,31.808507,16.396137,48.204644,132.15831,1233.0933,11775.174,0.40295803,0.52795803,0.40295803,0.40413265,400,1,1,8,5000,10481.179,19729.278,16000,5000,5000,5000,5000,5000
808.6,-127.17474,-127.17474,-506.63023,461.94545,83.954611,83.954611,50,15.205191,18.74942,29.48588,15.198907,44.684786,128.6394,1233.1056,11775.291,0.40296853,0.52796853,0.40296853,0.37461954,400,1,1,8,5000,10481.293,19729.493,16000,5000,5000,5000,5000,5000
808.7,-83.19472,-83.19472,-466.33502,425.20427,83.955473,83.955473,50,15.205494,18.749979,27.140698,13.99005,41.130748,125.08622,1233.1167,11775.397,0.40297801,0.52797801,0.40297801,0.3448208,400,1,1,8,5000,10481.397,19729.689,16000,5000,5000,5000,5000,5000
808.8,-39.01041,-39.01041,-425.6697,388.12564,83.956251,83.956251,50,15.205767,18.750484,24.773977,12.770091,37.544068,121.50032,1233.1265,11775.491,0.40298646,0.52798646,0.40298646,0.31474924,400,1,1,8,5000,10481.492,19729.866,16000,5000,5000,5000,5000,5000
808.9,5.3616791,5.3616791,-384.65164,350.72537,83.956944,83.956944,50,15.20601,18.750934,22.386726,11.539549,33.926275,117.88322,1233.1352,11775.573,0.40299387,0.52799387,0.40299387,0.28441762,400,1,1,8,5000,10481.575,19730.024,16000,5000,5000,5000,5000,5000
809,49.904795,49.904795,-343.29813,313.01924,83.957553,83.957553,50,15.206224,18.751329,19.979951,10.298944,30.278895,114.23645,1233.1426,11775.644,0.40300024,0.52800024,0.40300024,0.25383864,400,1,1,8,5000,10481.649,19730.163,16000,5000,5000,5000,5000,5000
809.1,94.601962,94.601962,-301.62643,275.02298,83.958075,83.958075,50,15.206407,18.751668,17.554658,9.0487928,26.603451,110.56153,1233.1488,11775.704,0.40300554,0.52800554,0.40300554,0.22302497,400,1,1,8,5000,10481.712,19730.282,16000,5000,5000,5000,5000,5000
809.2,139.43601,139.43601,-259.65379,236.75232,83.95851,83.95851,50,15.20656,18.751951,15.11185,7.7896136,22.901464,106.85997,1233.1538,11775.751,0.40300979,0.52800979,0.40300979,0.1919893,400,1,1,8,5000,10481.765,19730.381,16000,5000,5000,5000,5000,5000
809.3,184.38957,184.38957,-217.39748,198.22302,83.958859,83.958859,50,15.206682,18.752177,12.652533,6.5219243,19.174457,103.13332,1233.1575,11775.786,0.40301296,0.52801296,0.40301296,0.16074429,400,1,1,8,5000,10481.807,19730.46,16000,5000,5000,5000,5000,5000
809.4,229.44513,229.44513,-174.87478,159.45082,83.959119,83.959119,50,15.206773,18.752346,10.177712,5.2462434,15.423956,99.383075,1233.1599,11775.81,0.40301506,0.52801506,0.40301506,0.12930263,400,1,1,8,5000,10481.838,19730.519,16000,5000,5000,5000,5000,5000
809.5,274.58503,274.58503,-132.10302,120.45154,83.959291,83.959291,50,15.206834,18.752458,7.6883959,3.9630907,11.651487,95.610778,1233.1611,11775.821,0.40301607,0.52801607,0.40301607,0.097677049,400,1,1,8,5000,10481.859,19730.559,16000,5000,5000,5000,5000,5000
809.6,319.79149,319.79149,-89.099574,81.240992,83.959375,83.959375,50,15.206863,18.752512,5.1855952,2.6729872,7.8585824,91.817957,1233.161,11775.82,0.403016,0.528016,0.403016,0.065880279,400,1,1,8,5000,10481.869,19730.578,16000,5000,5000,5000,5000,5000
809.7,365.04663,365.04663,-45.881849,41.83507,83.959368,83.959368,50,15.206861,18.752508,2.6703236,1.3764555,4.0467791,88.006147,1233.1596,11775.807,0.40301483,0.52801483,0.40301483,0.033925105,400,1,1,8,5000,10481.869,19730.576,16000,5000,5000,5000,5000,5000
809.8,410.33248,410.33248,-2.4673157,2.2496985,83.959272,83.959272,50,15.206827,18.752445,0.14359778,0.074019472,0.21761725,84.17689,1233.157,11775.782,0.40301256,0.52801256,0.40301256,0.0018243407,400,1,1,8,5000,10481.857,19730.554,16000,5000,5000,5000,5000,5000
809.9,455.63102,455.63102,41.126504,-45.104743,83.959086,83.959086,50,15.206762,18.752324,2.7062846,1.2719537,3.9782383,87.937324,1233.1528,11775.742,0.40300897,0.52800897,0.40300897,0.036576767,400,1,1,8,5000,10481.834,19730.512,16000,5000,5000,5000,5000,5000
810,500.92419,500.92419,84.882039,-93.092827,83.958792,83.958792,50,15.206658,18.752133,5.5855696,2.6252177,8.2107873,92.169579,1233.1471,11775.687,0.40300405,0.52800405,0.40300405,0.075492072,400,1,1,8,5000,10481.799,19730.445,16000,5000,5000,5000,5000,5000
810.1,546.19392,546.19392,128.78167,-141.23894,83.958388,83.958388,50,15.206517,18.751871,8.4743366,3.9829382,12.457275,96.415663,1233.1398,11775.617,0.4029978,0.5279978,0.4029978,0.11453604,400,1,1,8,5000,10481.75,19730.353,16000,5000,5000,5000,5000,5000
810.2,591.42212,591.42212,172.80773,-189.52372,83.957875,83.957875,50,15.206337,18.751538,11.371423,5.3445689,16.715992,100.67387,1233.1309,11775.533,0.4029902,0.5279902,0.4029902,0.15369311,400,1,1,8,5000,10481.688,19730.236,16000,5000,5000,5000,5000,5000
810.3,636.59076,636.59076,216.94252,-237.92775,83.957251,83.957251,50,15.206118,18.751133,14.275665,6.7095624,20.985227,104.94248,1233.1204,11775.433,0.40298126,0.52798126,0.40298126,0.19294769,400,1,1,8,5000,10481.613,19730.094,16000,5000,5000,5000,5000,5000
810.4,681.68181,681.68181,261.16831,-286.43158,83.956517,83.956517,50,15.20586,18.750657,17.185895,8.0773704,25.263265,109.21978,1233.1084,11775.318,0.40297097,0.52797097,0.40297097,0.23228418,400,1,1,8,5000,10481.524,19729.927,16000,5000,5000,5000,5000,5000
810.5,726.67735,726.67735,305.46735,-335.01574,83.955673,83.955673,50,15.205564,18.750109,20.100944,9.4474439,29.548388,113.50406,1233.0948,11775.188,0.40295933,0.52795933,0.40295933,0.27168692,400,1,1,8,5000,10481.422,19729.735,16000,5000,5000,5000,5000,5000
810.6,771.55952,771.55952,349.82189,-383.66077,83.954718,83.954718,50,15.205229,18.749489,23.019646,10.819234,33.83888,117.7936,1233.0797,11775.043,0.40294634,0.52794634,0.40294634,0.31114029,400,1,1,8,5000,10481.306,19729.517,16000,5000,5000,5000,5000,5000
810.7,816.31057,816.31057,394.21415,-432.34718,83.953652,83.953652,50,15.204855,18.748797,25.940831,12.19219,38.133021,122.08667,1233.0629,11774.884,0.402932,0.527932,0.402932,0.35062864,400,1,1,8,5000,10481.177,19729.275,16000,5000,5000,5000,5000,5000
810.8,860.91289,860.91289,438.62641,-481.05551,83.952475,83.952475,50,15.204442,18.748033,28.86333,13.565765,42.429096,126.38157,1233.0446,11774.709,0.40291631,0.52791631,0.40291631,0.39013634,400,1,1,8,5000,10481.035,19729.007,16000,5000,5000,5000,5000,5000
810.9,905.34899,905.34899,483.04094,-529.76633,83.951187,83.951187,50,15.20399,18.747197,31.78598,14.93941,46.72539,130.67658,1233.0247,11774.518,0.40289926,0.52789926,0.40289926,0.42964779,400,1,1,8,5000,10480.879,19728.713,16000,5000,5000,5000,5000,5000
811,949.60159,949.60159,527.44005,-578.46025,83.949788,83.949788,50,15.203499,18.746289,34.707615,16.312579,51.020194,134.96998,1233.0032,11774.313,0.40288086,0.52788086,0.40288086,0.4691474,400,1,1,8,5000,10480.71,19728.395,16000,5000,5000,5000,5000,5000
811.1,993.65355,993.65355,571.80613,-627.11794,83.948278,83.948278,50,15.202969,18.745309,37.627076,17.684726,55.311802,139.26008,1232.9801,11774.093,0.40286111,0.52786111,0.40286111,0.50861966,400,1,1,8,5000,10480.527,19728.051,16000,5000,5000,5000,5000,5000
811.2,1037.488,1037.488,616.12162,-675.72014,83.946657,83.946657,50,15.2024,18.744257,40.543208,19.055308,59.598516,143.54517,1232.9555,11773.858,0.40284001,0.52784001,0.40284001,0.5480491,400,1,1,8,5000,10480.331,19727.682,16000,5000,5000,5000,5000,5000
811.3,1081.0882,1081.0882,660.36904,-724.24769,83.944925,83.944925,50,15.201792,18.743133,43.454861,20.423785,63.878646,147.82357,1232.9293,11773.607,0.40281756,0.52781756,0.40281756,0.58742031,400,1,1,8,5000,10480.122,19727.288,16000,5000,5000,5000,5000,5000
811.4,1124.4378,1124.4378,704.53102,-772.68153,83.943083,83.943083,50,15.201146,18.741937,46.360892,21.789619,68.150511,152.09359,1232.9015,11773.342,0.40279376,0.52779376,0.40279376,0.62671799,400,1,1,8,5000,10479.899,19726.868,16000,5000,5000,5000,5000,5000
811.5,1167.5205,1167.5205,748.5903,-821.00274,83.94113,83.94113,50,15.20046,18.74067,49.260164,23.152277,72.412441,156.35357,1232.8721,11773.061,0.40276862,0.52776862,0.40276862,0.66592693,400,1,1,8,5000,10479.662,19726.423,16000,5000,5000,5000,5000,5000
811.6,1210.3206,1210.3206,792.52974,-869.19252,83.939067,83.939067,50,15.199736,18.739331,52.151551,24.511229,76.66278,160.60185,1232.8412,11772.766,0.40274215,0.52774215,0.40274215,0.70503203,400,1,1,8,5000,10479.413,19725.954,16000,5000,5000,5000,5000,5000
811.7,1252.8223,1252.8223,836.33237,-917.23225,83.936895,83.936895,50,15.198974,18.737921,55.033935,25.86595,80.899885,164.83678,1232.8087,11772.456,0.40271434,0.52771434,0.40271434,0.74401832,400,1,1,8,5000,10479.15,19725.459,16000,5000,5000,5000,5000,5000
811.8,1295.0105,1295.0105,879.98137,-965.1035,83.934613,83.934613,50,15.198173,18.73644,57.90621,27.215919,85.122128,169.05674,1232.7747,11772.131,0.4026852,0.5276852,0.4026852,0.78287097,400,1,1,8,5000,10478.874,19724.939,16000,5000,5000,5000,5000,5000
811.9,1336.8703,1336.8703,923.46009,-1012.788,83.932222,83.932222,50,15.197334,18.734888,60.76728,28.560621,89.327901,173.26012,1232.7391,11771.791,0.40265473,0.52765473,0.40265473,0.82157531,400,1,1,8,5000,10478.585,19724.395,16000,5000,5000,5000,5000,5000
812,1378.3869,1378.3869,966.75211,-1060.2677,83.929722,83.929722,50,15.196456,18.733266,63.616063,29.89955,93.515613,177.44533,1232.7019,11771.437,0.40262295,0.52762295,0.40262295,0.86011685,400,1,1,8,5000,10478.282,19723.825,16000,5000,5000,5000,5000,5000
812.1,1419.4821,1419.4821,1009.8351,-1107.5182,83.927114,83.927114,50,15.195541,18.731573,66.45109,31.232012,97.683102,181.61022,1232.6633,11771.067,0.40258985,0.52758985,0.40258985,0.89847583,400,1,1,8,5000,10477.967,19723.231,16000,5000,5000,5000,5000,5000
812.2,1460.2063,1460.2063,1052.6936,-1154.5224,83.924398,83.924398,50,15.194588,18.729811,69.271346,32.557532,101.82888,185.75328,1232.6231,11770.684,0.40255545,0.52755545,0.40255545,0.93663864,400,1,1,8,5000,10477.638,19722.613,16000,5000,5000,5000,5000,5000
812.3,1500.5459,1500.5459,1095.3123,-1201.2638,83.921576,83.921576,50,15.193597,18.727979,72.075828,33.875639,105.95147,189.87304,1232.5814,11770.285,0.40251975,0.52751975,0.40251975,0.97459187,400,1,1,8,5000,10477.296,19721.97,16000,5000,5000,5000,5000,5000
812.4,1540.4881,1540.4881,1137.6764,-1247.7258,83.918647,83.918647,50,15.192569,18.726078,74.86355,35.185869,110.04942,193.96807,1232.5382,11769.873,0.40248276,0.52748276,0.40248276,1.0123223,400,1,1,8,5000,10476.942,19721.302,16000,5000,5000,5000,5000,5000
812.5,1580.0203,1580.0203,1179.771,-1293.8923,83.915612,83.915612,50,15.191504,18.724108,77.633538,36.487763,114.1213,198.03691,1232.4935,11769.446,0.40244449,0.52744449,0.40244449,1.0498168,400,1,1,8,5000,10476.575,19720.611,16000,5000,5000,5000,5000,5000
812.6,1619.1304,1619.1304,1221.5816,-1339.7473,83.912472,83.912472,50,15.190401,18.72207,80.384838,37.780874,118.16571,202.07818,1232.4473,11769.004,0.40240494,0.52740494,0.40240494,1.0870626,400,1,1,8,5000,10476.194,19719.895,16000,5000,5000,5000,5000,5000
812.7,1657.8067,1657.8067,1263.0939,-1385.2752,83.909227,83.909227,50,15.189262,18.719965,83.11651,39.06476,122.18127,206.0905,1232.3996,11768.549,0.40236413,0.52736413,0.40236413,1.1240471,400,1,1,8,5000,10475.802,19719.156,16000,5000,5000,5000,5000,5000
812.8,1696.0381,1696.0381,1304.294,-1430.4606,83.905879,83.905879,50,15.188087,18.717792,85.827637,40.338989,126.16663,210.0725,1232.3504,11768.08,0.40232207,0.52732207,0.40232207,1.160758,400,1,1,8,5000,10475.396,19718.393,16000,5000,5000,5000,5000,5000
812.9,1733.8139,1733.8139,1345.1682,-1475.2887,83.902428,83.902428,50,15.186876,18.715552,88.51732,41.60314,130.12046,214.02289,1232.2998,11767.596,0.40227876,0.52727876,0.40227876,1.1971832,400,1,1,8,5000,10474.979,19717.607,16000,5000,5000,5000,5000,5000
813,1771.1238,1771.1238,1385.7032,-1519.7447,83.898875,83.898875,50,15.185628,18.713247,91.184683,42.856801,134.04148,217.94036,1232.2478,11767.099,0.40223421,0.52723421,0.40223421,1.233311,400,1,1,8,5000,10474.548,19716.797,16000,5000,5000,5000,5000,5000
813.1,1807.9583,1807.9583,1425.8861,-1563.8146,83.895221,83.895221,50,15.184345,18.710875,93.828874,44.099571,137.92844,221.82367,1232.1943,11766.589,0.40218844,0.52718844,0.40218844,1.2691299,400,1,1,8,5000,10474.106,19715.964,16000,5000,5000,5000,5000,5000
813.2,1844.3081,1844.3081,1465.7042,-1607.4844,83.891466,83.891466,50,15.183027,18.708439,96.449061,45.331059,141.78012,225.67159,1232.1394,11766.064,0.40214146,0.52714146,0.40214146,1.3046287,400,1,1,8,5000,10473.651,19715.108,16000,5000,5000,5000,5000,5000
813.3,1880.1646,1880.1646,1505.1454,-1650.7407,83.887612,83.887612,50,15.181674,18.705938,99.044441,46.550887,145.59533,229.48294,1232.083,11765.526,0.40209328,0.52709328,0.40209328,1.3397966,400,1,1,8,5000,10473.185,19714.23,16000,5000,5000,5000,5000,5000
813.4,1915.5199,1915.5199,1544.1977,-1693.5706,83.88366,83.88366,50,15.180286,18.703373,101.61423,47.75869,149.37293,233.25658,1232.0253,11764.975,0.4020439,0.5270439,0.4020439,1.3746232,400,1,1,8,5000,10472.706,19713.329,16000,5000,5000,5000,5000,5000
813.5,1950.3662,1950.3662,1582.8497,-1735.9615,83.87961,83.87961,50,15.178864,18.700746,104.15769,48.954115,153.1118,236.99141,1231.9663,11764.411,0.40199335,0.52699335,0.40199335,1.4090983,400,1,1,8,5000,10472.215,19712.405,16000,5000,5000,5000,5000,5000
813.6,1984.6967,1984.6967,1621.0905,-1777.9014,83.875464,83.875464,50,15.177408,18.698055,106.67408,50.13682,156.8109,240.68637,1231.9058,11763.834,0.40194163,0.52694163,0.40194163,1.4432121,400,1,1,8,5000,10471.713,19711.46,16000,5000,5000,5000,5000,5000
813.7,2018.505,2018.505,1658.9095,-1819.3787,83.871222,83.871222,50,15.175919,18.695303,109.16272,51.306479,160.4692,244.34042,1231.844,11763.244,0.40188877,0.52688877,0.40188877,1.4769554,400,1,1,8,5000,10471.199,19710.493,16000,5000,5000,5000,5000,5000
813.8,2051.7851,2051.7851,1696.2965,-1860.3823,83.866886,83.866886,50,15.174396,18.692489,111.62294,52.46278,164.08572,247.9526,1231.7809,11762.641,0.40183476,0.52683476,0.40183476,1.5103192,400,1,1,8,5000,10470.674,19709.504,16000,5000,5000,5000,5000,5000
813.9,2084.5319,2084.5319,1733.242,-1900.9015,83.862456,83.862456,50,15.172841,18.689615,114.05409,53.605423,167.65952,251.52197,1231.7164,11762.025,0.40177963,0.52677963,0.40177963,1.5432948,400,1,1,8,5000,10470.137,19708.494,16000,5000,5000,5000,5000,5000
814,2116.7407,2116.7407,1769.7368,-1940.9265,83.857935,83.857935,50,15.171253,18.686682,116.45559,54.734126,171.18971,255.04765,1231.6507,11761.397,0.40172338,0.52672338,0.40172338,1.5758742,400,1,1,8,5000,10469.59,19707.463,16000,5000,5000,5000,5000,5000
814.1,2148.4074,2148.4074,1805.772,-1980.4475,83.853322,83.853322,50,15.169633,18.683689,118.82685,55.84862,174.67547,258.52879,1231.5836,11760.757,0.40166604,0.52666604,0.40166604,1.6080496,400,1,1,8,5000,10469.031,19706.411,16000,5000,5000,5000,5000,5000
814.2,2179.5285,2179.5285,1841.3397,-2019.4557,83.84862,83.84862,50,15.167982,18.680638,121.16734,56.948649,178.11599,261.96461,1231.5153,11760.105,0.40160762,0.52660762,0.40160762,1.6398137,400,1,1,8,5000,10468.461,19705.338,16000,5000,5000,5000,5000,5000
814.3,2210.1012,2210.1012,1876.432,-2057.9425,83.843829,83.843829,50,15.166299,18.67753,123.47655,58.033978,181.51053,265.35436,1231.4457,11759.441,0.40154812,0.52654812,0.40154812,1.6711597,400,1,1,8,5000,10467.88,19704.245,16000,5000,5000,5000,5000,5000
814.4,2240.123,2240.123,1911.0417,-2095.9001,83.838951,83.838951,50,15.164586,18.674365,125.75401,59.104384,184.85839,268.69734,1231.3749,11758.764,0.40148757,0.52648757,0.40148757,1.7020812,400,1,1,8,5000,10467.289,19703.132,16000,5000,5000,5000,5000,5000
814.5,2269.5924,2269.5924,1945.1624,-2133.3213,83.833986,83.833986,50,15.162842,18.671144,127.99928,60.159661,188.15894,271.99292,1231.3029,11758.077,0.40142599,0.52642599,0.40142599,1.7325723,400,1,1,8,5000,10466.687,19701.999,16000,5000,5000,5000,5000,5000
814.6,2298.5083,2298.5083,1978.7877,-2170.1992,83.828936,83.828936,50,15.161068,18.667868,130.21195,61.199619,191.41157,275.24051,1231.2297,11757.377,0.40136337,0.52636337,0.40136337,1.7626275,400,1,1,8,5000,10466.075,19700.846,16000,5000,5000,5000,5000,5000
814.7,2326.8701,2326.8701,2011.9121,-2206.5278,83.823802,83.823802,50,15.159265,18.664537,132.39167,62.224085,194.61576,278.43956,1231.1553,11756.667,0.40129975,0.52629975,0.40129975,1.7922417,400,1,1,8,5000,10465.452,19699.675,16000,5000,5000,5000,5000,5000
814.8,2354.678,2354.678,2044.5306,-2242.3016,83.818586,83.818586,50,15.157433,18.661153,134.53809,63.232904,197.771,281.58959,1231.0797,11755.945,0.40123514,0.52623514,0.40123514,1.8214106,400,1,1,8,5000,10464.82,19698.484,16000,5000,5000,5000,5000,5000
814.9,2381.9326,2381.9326,2076.6386,-2277.5155,83.813289,83.813289,50,15.155572,18.657717,136.65093,64.225937,200.87687,284.69016,1231.003,11755.212,0.40116955,0.52616955,0.40116955,1.85013,400,1,1,8,5000,10464.177,19697.275,16000,5000,5000,5000,5000,5000
815,2408.6354,2408.6354,2108.2323,-2312.1653,83.807912,83.807912,50,15.153683,18.654229,138.72992,65.203061,203.93298,287.74089,1230.9251,11754.469,0.40110299,0.52610299,0.40110299,1.8783964,400,1,1,8,5000,10463.525,19696.047,16000,5000,5000,5000,5000,5000
815.1,2434.7882,2434.7882,2139.3082,-2346.2472,83.802456,83.802456,50,15.151766,18.650689,140.77483,66.164171,206.939,290.74146,1230.8461,11753.715,0.40103549,0.52603549,0.40103549,1.9062067,400,1,1,8,5000,10462.863,19694.802,16000,5000,5000,5000,5000,5000
815.2,2460.3935,2460.3935,2169.8635,-2379.7582,83.796922,83.796922,50,15.149822,18.6471,142.78549,67.109181,209.89467,293.69159,1230.7661,11752.95,0.40096706,0.52596706,0.40096706,1.9335585,400,1,1,8,5000,10462.192,19693.538,16000,5000,5000,5000,5000,5000
