time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
815.3,2485.4545,2485.4545,2199.896,-2412.6957,83.791313,83.791313,50,15.147851,18.643461,144.76174,68.038019,212.79976,296.59108,1230.6849,11752.175,0.40089771,0.52589771,0.40089771,1.9604496,400,1,1,8,5000,10461.512,19692.257,16000,5000,5000,5000,5000,5000
815.4,2509.9747,2509.9747,2229.4039,-2445.058,83.785629,83.785629,50,15.145854,18.639774,146.70348,68.950635,215.65411,299.43974,1230.6027,11751.391,0.40082747,0.52582747,0.40082747,1.9868784,400,1,1,8,5000,10460.822,19690.959,16000,5000,5000,5000,5000,5000
815.5,2533.9585,2533.9585,2258.3861,-2476.8437,83.779871,83.779871,50,15.143831,18.63604,148.61062,69.846992,218.45761,302.23748,1230.5195,11750.596,0.40075634,0.52575634,0.40075634,2.0128439,400,1,1,8,5000,10460.123,19689.644,16000,5000,5000,5000,5000,5000
815.6,2546.11,2546.11,2285.7666,-2506.8728,83.774041,83.774041,50,15.141783,18.632259,150.41237,70.693813,221.10618,304.88022,1230.4353,11749.791,0.40068437,0.52568437,0.40068437,2.037387,400,1,1,8,5000,10459.416,19688.312,16000,5000,5000,5000,5000,5000
815.7,2557.7354,2557.7354,2311.6479,-2535.2576,83.768143,83.768143,50,15.13971,18.628433,152.11546,71.494264,223.60972,307.37786,1230.3501,11748.978,0.40061162,0.52561162,0.40061162,2.0605984,400,1,1,8,5000,10458.7,19686.965,16000,5000,5000,5000,5000,5000
815.8,2568.8405,2568.8405,2336.123,-2562.1002,83.762181,83.762181,50,15.137615,18.624567,153.72601,72.251226,225.97724,309.73942,1230.2641,11748.157,0.40053813,0.52553813,0.40053813,2.0825611,400,1,1,8,5000,10457.976,19685.602,16000,5000,5000,5000,5000,5000
815.9,2579.4319,2579.4319,2359.2769,-2587.4938,83.756158,83.756158,50,15.135498,18.62066,155.24963,72.967326,228.21696,311.97311,1230.1773,11747.328,0.40046393,0.52546393,0.40046393,2.1033504,400,1,1,8,5000,10457.245,19684.226,16000,5000,5000,5000,5000,5000
816,2589.5166,2589.5166,2381.1871,-2611.5235,83.750078,83.750078,50,15.133361,18.616717,156.69141,73.644962,230.33637,314.08645,1230.0896,11746.491,0.40038906,0.52538906,0.40038906,2.1230351,400,1,1,8,5000,10456.507,19682.836,16000,5000,5000,5000,5000,5000
816.1,2563.5583,2563.5583,2398.542,-2630.5571,83.743943,83.743943,50,15.131205,18.612738,157.83343,74.181711,232.01514,315.75908,1230.0014,11745.648,0.40031366,0.52531366,0.40031366,2.138662,400,1,1,8,5000,10455.762,19681.434,16000,5000,5000,5000,5000,5000
816.2,2537.109,2537.109,2411.7284,-2645.0191,83.737765,83.737765,50,15.129033,18.608732,158.70114,74.589538,233.29068,317.02845,1229.9126,11744.8,0.40023786,0.52523786,0.40023786,2.1505748,400,1,1,8,5000,10455.012,19680.022,16000,5000,5000,5000,5000,5000
816.3,2510.1774,2510.1774,2421.0971,-2655.294,83.731555,83.731555,50,15.12685,18.604704,159.31764,74.879291,234.19693,317.92848,1229.8235,11743.95,0.40016178,0.52516178,0.40016178,2.1590854,400,1,1,8,5000,10454.257,19678.602,16000,5000,5000,5000,5000,5000
816.4,2482.7728,2482.7728,2426.9663,-2661.7309,83.725321,83.725321,50,15.124659,18.600662,159.70386,75.060813,234.76467,318.48999,1229.7342,11743.097,0.40008551,0.52508551,0.40008551,2.1644766,400,1,1,8,5000,10453.5,19677.177,16000,5000,5000,5000,5000,5000
816.5,2454.9046,2454.9046,2429.625,-2664.6468,83.719073,83.719073,50,15.122463,18.59661,159.87881,75.14304,235.02185,318.74092,1229.6448,11742.243,0.40000917,0.52500917,0.40000917,2.1670052,400,1,1,8,5000,10452.741,19675.748,16000,5000,5000,5000,5000,5000
816.6,2426.583,2426.583,2429.3355,-2664.3293,83.712819,83.712819,50,15.120264,18.592555,159.85976,75.134087,234.99385,318.70667,1229.5554,11741.39,0.39993284,0.52493284,0.39993284,2.1669046,400,1,1,0,5000,10451.981,19674.317,16000,5000,5000,5000,5000,5000
816.7,2397.8186,2397.8186,2426.3363,-2661.04,83.706566,83.706566,50,15.118066,18.5885,159.6624,75.041327,234.70373,318.41029,1229.4661,11740.537,0.39985659,0.52485659,0.39985659,2.1643866,400,1,1,8,5000,10451.221,19672.887,16000,5000,5000,5000,5000,5000
816.8,2368.6225,2368.6225,2420.8441,-2655.0165,83.70032,83.70032,50,15.11587,18.58445,159.30099,74.871466,234.17246,317.87278,1229.377,11739.686,0.39978052,0.52478052,0.39978052,2.1596438,400,1,1,8,5000,10450.462,19671.458,16000,5000,5000,5000,5000,5000
816.9,2339.006,2339.006,2413.0561,-2646.4753,83.694089,83.694089,50,15.113679,18.58041,158.78852,74.630602,233.41912,317.11321,1229.2882,11738.838,0.39970468,0.52470468,0.39970468,2.1528517,400,1,1,8,5000,10449.705,19670.033,16000,5000,5000,5000,5000,5000
817,2308.981,2308.981,2403.1521,-2635.6132,83.687877,83.687877,50,15.111495,18.576382,158.13679,74.324291,232.46108,316.14896,1229.1997,11737.993,0.39962914,0.52462914,0.39962914,2.14417,400,1,1,8,5000,10448.95,19668.611,16000,5000,5000,5000,5000,5000
817.1,2278.56,2278.56,2391.2956,-2622.6098,83.68169,83.68169,50,15.109319,18.572371,157.35659,73.957595,231.31418,314.99587,1229.1116,11737.152,0.39955397,0.52455397,0.39955397,2.1337441,400,1,1,8,5000,10448.198,19667.195,16000,5000,5000,5000,5000,5000
817.2,2247.7555,2247.7555,2377.6359,-2607.6288,83.675534,83.675534,50,15.107154,18.568379,156.45773,73.535132,229.99286,313.66839,1229.0241,11736.315,0.39947921,0.52447921,0.39947921,2.1217069,400,1,1,8,5000,10447.449,19665.786,16000,5000,5000,5000,5000,5000
817.3,2216.5806,2216.5806,2362.3095,-2590.8198,83.669411,83.669411,50,15.105001,18.56441,155.44919,73.061118,228.51031,312.17972,1228.937,11735.484,0.39940492,0.52440492,0.39940492,2.1081795,400,1,1,8,5000,10446.704,19664.385,16000,5000,5000,5000,5000,5000
817.4,2185.0488,2185.0488,2345.4409,-2572.3195,83.663327,83.663327,50,15.102862,18.560466,154.33917,72.539409,226.87858,310.54191,1228.8506,11734.658,0.39933114,0.52433114,0.39933114,2.0932728,400,1,1,8,5000,10445.965,19662.992,16000,5000,5000,5000,5000,5000
817.5,2153.1738,2153.1738,2327.1443,-2552.253,83.657286,83.657286,50,15.100737,18.556549,153.13518,71.973534,225.10871,308.766,1228.7648,11733.839,0.39925792,0.52425792,0.39925792,2.0770884,400,1,1,8,5000,10445.23,19661.609,16000,5000,5000,5000,5000,5000
817.6,2120.9697,2120.9697,2307.5242,-2530.735,83.65129,83.65129,50,15.098628,18.552662,151.8441,71.366727,223.21083,306.86212,1228.6796,11733.026,0.3991853,0.5241853,0.3991853,2.0597191,400,1,1,8,5000,10444.5,19660.236,16000,5000,5000,5000,5000,5000
817.7,2088.4509,2088.4509,2286.6766,-2507.8708,83.645344,83.645344,50,15.096537,18.548807,150.47225,70.721956,221.1942,304.83955,1228.5953,11732.221,0.39911331,0.52411331,0.39911331,2.0412506,400,1,1,8,5000,10443.777,19658.874,16000,5000,5000,5000,5000,5000
817.8,2055.6322,2055.6322,2264.6898,-2483.7572,83.63945,83.63945,50,15.094463,18.544986,149.02543,70.041953,219.06738,302.70683,1228.5117,11731.422,0.399042,0.524042,0.399042,2.0217611,400,1,1,8,5000,10443.06,19657.524,16000,5000,5000,5000,5000,5000
817.9,2022.5284,2022.5284,2241.6451,-2458.4833,83.633611,83.633611,50,15.09241,18.541201,147.509,69.32923,216.83823,300.47184,1228.4289,11730.632,0.39897138,0.52397138,0.39897138,2.0013232,400,1,1,8,5000,10442.349,19656.187,16000,5000,5000,5000,5000,5000
818,1989.1549,1989.1549,2217.6175,-2432.1315,83.62783,83.62783,50,15.090376,18.537454,145.92789,68.586108,214.514,298.14183,1228.347,11729.85,0.3989015,0.5239015,0.3989015,1.9800036,400,1,1,8,5000,10441.646,19654.863,16000,5000,5000,5000,5000,5000
818.1,1955.527,1955.527,2192.6763,-2404.7777,83.622109,83.622109,50,15.088363,18.533746,144.28666,67.81473,212.10139,295.7235,1228.266,11729.076,0.39883238,0.52383238,0.39883238,1.957864,400,1,1,8,5000,10440.949,19653.552,16000,5000,5000,5000,5000,5000
818.2,1921.6605,1921.6605,2166.8857,-2376.4923,83.61645,83.61645,50,15.086373,18.530078,142.58954,67.017084,209.60662,293.22308,1228.1858,11728.311,0.39876404,0.52376404,0.39876404,1.9349615,400,1,1,8,5000,10440.261,19652.255,16000,5000,5000,5000,5000,5000
818.3,1887.5712,1887.5712,2140.3054,-2347.3409,83.610856,83.610856,50,15.084404,18.526452,140.84045,66.195013,207.03547,290.64632,1228.1067,11727.555,0.39869652,0.52369652,0.39869652,1.9113494,400,1,1,8,5000,10439.58,19650.973,16000,5000,5000,5000,5000,5000
818.4,1853.2751,1853.2751,2112.9909,-2317.3842,83.605329,83.605329,50,15.08246,18.522869,139.04305,65.350233,204.39328,287.99861,1228.0285,11726.808,0.39862982,0.52362982,0.39862982,1.8870769,400,1,1,8,5000,10438.907,19649.707,16000,5000,5000,5000,5000,5000
818.5,1818.7884,1818.7884,2084.9938,-2286.6789,83.59987,83.59987,50,15.080539,18.519331,137.20073,64.484345,201.68508,285.28495,1227.9512,11726.071,0.39856398,0.52356398,0.39856398,1.8621903,400,1,1,8,5000,10438.242,19648.455,16000,5000,5000,5000,5000,5000
818.6,1784.1276,1784.1276,2056.3626,-2255.2781,83.594481,83.594481,50,15.078643,18.515838,135.31669,63.598844,198.91553,282.51001,1227.8751,11725.343,0.39849901,0.52349901,0.39849901,1.8367326,400,1,1,8,5000,10437.586,19647.22,16000,5000,5000,5000,5000,5000
818.7,1749.3089,1749.3089,2027.1426,-2223.2316,83.589163,83.589163,50,15.076772,18.512392,133.3939,62.695132,196.08903,279.67819,1227.7999,11724.625,0.39843493,0.52343493,0.39843493,1.8107442,400,1,1,8,5000,10436.938,19646.001,16000,5000,5000,5000,5000,5000
818.8,1714.349,1714.349,1997.3763,-2190.586,83.583919,83.583919,50,15.074926,18.508993,131.43516,61.774526,193.20969,276.79361,1227.7258,11723.918,0.39837176,0.52337176,0.39837176,1.7842632,400,1,1,8,5000,10436.299,19644.798,16000,5000,5000,5000,5000,5000
818.9,1679.2645,1679.2645,1967.104,-2157.3854,83.578749,83.578749,50,15.073107,18.505642,129.44312,60.838268,190.28139,273.86014,1227.6528,11723.221,0.39830951,0.52330951,0.39830951,1.7573254,400,1,1,8,5000,10435.669,19643.613,16000,5000,5000,5000,5000,5000
819,1644.0721,1644.0721,1936.3635,-2123.6713,83.573655,83.573655,50,15.071314,18.502341,127.42028,59.887529,187.3078,270.88146,1227.5809,11722.534,0.3982482,0.5232482,0.3982482,1.7299644,400,1,1,8,5000,10435.049,19642.445,16000,5000,5000,5000,5000,5000
819.1,1616.8279,1616.8279,1905.9556,-2090.322,83.568637,83.568637,50,15.069548,18.499089,125.41932,58.947081,184.3664,267.93504,1227.51,11721.857,0.39818782,0.52318782,0.39818782,1.7028961,400,1,1,8,5000,10434.437,19641.294,16000,5000,5000,5000,5000,5000
819.2,1589.5092,1589.5092,1875.8418,-2057.2952,83.563696,83.563696,50,15.067809,18.495887,123.43771,58.015725,181.45344,265.01713,1227.4403,11721.191,0.39812835,0.52312835,0.39812835,1.6760858,400,1,1,8,5000,10433.835,19640.161,16000,5000,5000,5000,5000,5000
819.3,1562.1326,1562.1326,1845.9884,-2024.5541,83.55883,83.55883,50,15.066096,18.492734,121.47324,57.092424,178.56567,262.1245,1227.3716,11720.535,0.39806979,0.52306979,0.39806979,1.6495038,400,1,1,8,5000,10433.242,19639.044,16000,5000,5000,5000,5000,5000
819.4,1534.7149,1534.7149,1816.3668,-1992.0671,83.554038,83.554038,50,15.06441,18.489629,119.52403,56.176293,175.70032,259.25436,1227.3039,11719.889,0.39801213,0.52301213,0.39801213,1.6231245,400,1,1,8,5000,10432.658,19637.945,16000,5000,5000,5000,5000,5000
819.5,1507.2727,1507.2727,1786.9526,-1959.8076,83.549321,83.549321,50,15.062749,18.486572,117.58846,55.266576,172.85503,256.40436,1227.2373,11719.253,0.39795537,0.52295537,0.39795537,1.5969264,400,1,1,8,5000,10432.083,19636.863,16000,5000,5000,5000,5000,5000
819.6,1479.8226,1479.8226,1757.7253,-1927.7532,83.544677,83.544677,50,15.061115,18.483562,115.66519,54.362639,170.02783,253.57251,1227.1718,11718.627,0.3978995,0.5228995,0.3978995,1.570891,400,1,1,8,5000,10431.517,19635.797,16000,5000,5000,5000,5000,5000
819.7,1452.381,1452.381,1728.668,-1895.885,83.540106,83.540106,50,15.059506,18.4806,113.7531,53.463958,167.21706,250.75717,1227.1073,11718.011,0.39784452,0.52284452,0.39784452,1.5450035,400,1,1,8,5000,10430.96,19634.748,16000,5000,5000,5000,5000,5000
819.8,1424.9642,1424.9642,1699.7667,-1864.1881,83.535608,83.535608,50,15.057922,18.477685,111.85129,52.570105,164.42139,247.957,1227.0438,11717.405,0.39779042,0.52279042,0.39779042,1.5192515,400,1,1,8,5000,10430.412,19633.716,16000,5000,5000,5000,5000,5000
819.9,1397.5885,1397.5885,1671.0107,-1832.6504,83.531181,83.531181,50,15.056364,18.474817,109.95903,51.680743,161.63977,245.17095,1226.9813,11716.808,0.39773719,0.52273719,0.39773719,1.4936254,400,1,1,8,5000,10429.872,19632.7,16000,5000,5000,5000,5000,5000
820,1370.27,1370.27,1642.3914,-1801.2628,83.526827,83.526827,50,15.054831,18.471996,108.07577,50.795611,158.87138,242.39821,1226.9199,11716.222,0.39768483,0.52268483,0.39768483,1.4681177,400,1,1,8,5000,10429.341,19631.701,16000,5000,5000,5000,5000,5000
820.1,1343.0246,1343.0246,1613.9029,-1770.0185,83.522544,83.522544,50,15.053323,18.469221,106.20111,49.914523,156.11564,239.63818,1226.8594,11715.644,0.39763335,0.52263335,0.39763335,1.4427232,400,1,1,8,5000,10428.819,19630.718,16000,5000,5000,5000,5000,5000
820.2,1315.868,1315.868,1585.5411,-1738.9133,83.518332,83.518332,50,15.05184,18.466492,104.3348,49.037355,153.37215,236.89048,1226.8,11715.077,0.39758272,0.52258272,0.39758272,1.4174383,400,1,1,8,5000,10428.305,19629.751,16000,5000,5000,5000,5000,5000
820.3,1288.8157,1288.8157,1557.304,-1707.9447,83.514192,83.514192,50,15.050382,18.463809,102.47668,48.164041,150.64072,234.15491,1226.7416,11714.519,0.39753296,0.52253296,0.39753296,1.3922612,400,1,1,8,5000,10427.8,19628.8,16000,5000,5000,5000,5000,5000
820.4,1261.883,1261.883,1529.191,-1677.1123,83.510121,83.510121,50,15.048949,18.461172,100.62674,47.294566,147.9213,231.43142,1226.6842,11713.971,0.39748405,0.52248405,0.39748405,1.3671916,400,1,1,8,5000,10427.303,19627.865,16000,5000,5000,5000,5000,5000
820.5,1235.0848,1235.0848,1501.2031,-1646.417,83.506121,83.506121,50,15.047541,18.45858,98.785023,46.428961,145.21398,228.7201,1226.6278,11713.432,0.397436,0.522436,0.397436,1.3422304,400,1,1,8,5000,10426.816,19626.947,16000,5000,5000,5000,5000,5000
820.6,1208.4361,1208.4361,1473.3426,-1615.8616,83.502191,83.502191,50,15.046157,18.456034,96.951695,45.567297,142.51899,226.02118,1226.5724,11712.903,0.3973888,0.5223888,0.3973888,1.3173798,400,1,1,8,5000,10426.336,19626.044,16000,5000,5000,5000,5000,5000
820.7,1181.9511,1181.9511,1445.613,-1585.4497,83.49833,83.49833,50,15.044797,18.453532,95.126982,44.709681,139.83666,223.33499,1226.5179,11712.383,0.39734244,0.52234244,0.39734244,1.2926429,400,1,1,8,5000,10425.865,19625.158,16000,5000,5000,5000,5000,5000
820.8,1155.6442,1155.6442,1418.0189,-1555.1863,83.494538,83.494538,50,15.043462,18.451076,93.311177,43.856253,137.16743,220.66197,1226.4645,11711.873,0.39729692,0.52229692,0.39729692,1.2680239,400,1,1,8,5000,10425.402,19624.287,16000,5000,5000,5000,5000,5000
820.9,1129.5292,1129.5292,1390.5654,-1525.0772,83.490815,83.490815,50,15.042151,18.448664,91.504635,43.007178,134.51181,218.00263,1226.412,11711.372,0.39725223,0.52225223,0.39725223,1.2435276,400,1,1,8,5000,10424.948,19623.432,16000,5000,5000,5000,5000,5000
821,1103.6196,1103.6196,1363.2589,-1495.1293,83.487161,83.487161,50,15.040864,18.446297,89.70776,42.162647,131.87041,215.35757,1226.3605,11710.88,0.39720838,0.52220838,0.39720838,1.2191597,400,1,1,8,5000,10424.502,19622.592,16000,5000,5000,5000,5000,5000
821.1,1077.9285,1077.9285,1336.1061,-1465.35,83.483575,83.483575,50,15.039601,18.443974,87.921001,41.322871,129.24387,212.72745,1226.31,11710.398,0.39716536,0.52216536,0.39716536,1.1949262,400,1,1,8,5000,10424.064,19621.768,16000,5000,5000,5000,5000,5000
821.2,1052.4688,1052.4688,1309.1145,-1435.7474,83.480057,83.480057,50,15.038362,18.441694,86.144844,40.488077,126.63292,210.11298,1226.2605,11709.925,0.39712316,0.52212316,0.39712316,1.170834,400,1,1,8,5000,10423.635,19620.96,16000,5000,5000,5000,5000,5000
821.3,1027.2529,1027.2529,1282.2918,-1406.3301,83.476606,83.476606,50,15.037147,18.439459,84.379808,39.65851,124.03832,207.51492,1226.2119,11709.461,0.39708178,0.52208178,0.39708178,1.14689,400,1,1,8,5000,10423.214,19620.167,16000,5000,5000,5000,5000,5000
821.4,1002.2928,1002.2928,1255.6464,-1377.1072,83.473222,83.473222,50,15.035955,18.437266,82.626434,38.834424,121.46086,204.93408,1226.1642,11709.006,0.3970412,0.5220412,0.3970412,1.1231018,400,1,1,8,5000,10422.801,19619.39,16000,5000,5000,5000,5000,5000
821.5,977.60002,977.60002,1229.1868,-1348.0881,83.469904,83.469904,50,15.034787,18.435117,80.885288,38.016086,118.90137,202.37128,1226.1175,11708.56,0.39700144,0.52200144,0.39700144,1.0994771,400,1,1,8,5000,10422.396,19618.627,16000,5000,5000,5000,5000,5000
821.6,953.18586,953.18586,1202.9218,-1319.2825,83.466652,83.466652,50,15.033641,18.433011,79.156952,37.203767,116.36072,199.82737,1226.0717,11708.123,0.39696247,0.52196247,0.39696247,1.0760239,400,1,1,8,5000,10421.999,19617.88,16000,5000,5000,5000,5000,5000
821.7,929.06099,929.06099,1176.8605,-1290.7003,83.463466,83.463466,50,15.032519,18.430947,77.442016,36.397748,113.83976,197.30323,1226.0269,11707.695,0.3969243,0.5219243,0.3969243,1.0527504,400,1,1,8,5000,10421.61,19617.148,16000,5000,5000,5000,5000,5000
821.8,905.2357,905.2357,1151.012,-1262.3514,83.460345,83.460345,50,15.03142,18.428925,75.741083,35.598309,111.33939,194.79974,1225.983,11707.275,0.39688692,0.52188692,0.39688692,1.0296647,400,1,1,8,5000,10421.229,19616.431,16000,5000,5000,5000,5000,5000
821.9,881.71979,881.71979,1125.3854,-1234.2459,83.457289,83.457289,50,15.030343,18.426945,74.054756,34.805735,108.86049,192.31778,1225.94,11706.865,0.39685032,0.52185032,0.39685032,1.0067751,400,1,1,8,5000,10420.856,19615.728,16000,5000,5000,5000,5000,5000
822,858.52259,858.52259,1099.9901,-1206.394,83.454296,83.454296,50,15.029289,18.425007,72.383642,34.020312,106.40395,189.85825,1225.8979,11706.463,0.39681449,0.52181449,0.39681449,0.98409012,400,1,1,8,5000,10420.49,19615.04,16000,5000,5000,5000,5000,5000
822.1,835.65294,835.65294,1074.8351,-1178.8057,83.451367,83.451367,50,15.028257,18.423109,70.728345,33.242322,103.97067,187.42203,1225.8567,11706.07,0.39677942,0.52177942,0.39677942,0.96161787,400,1,1,8,5000,10420.132,19614.367,16000,5000,5000,5000,5000,5000
822.2,813.11917,813.11917,1049.9295,-1151.491,83.4485,83.4485,50,15.027247,18.421253,69.089462,32.472047,101.56151,185.01001,1225.8164,11705.685,0.39674512,0.52174512,0.39674512,0.9393666,400,1,1,8,5000,10419.782,19613.708,16000,5000,5000,5000,5000,5000
822.3,790.92911,790.92911,1025.2824,-1124.4597,83.445695,83.445695,50,15.026259,18.419436,67.467583,31.709764,99.177347,182.62304,1225.777,11705.308,0.39671157,0.52171157,0.39671157,0.91734442,400,1,1,8,5000,10419.44,19613.063,16000,5000,5000,5000,5000,5000
822.4,769.09007,769.09007,1000.9025,-1097.7215,83.442952,83.442952,50,15.025293,18.417659,65.863289,30.955746,96.819035,180.26199,1225.7385,11704.94,0.39667876,0.52167876,0.39667876,0.89555929,400,1,1,8,5000,10419.105,19612.432,16000,5000,5000,5000,5000,5000
822.5,747.60882,747.60882,976.79837,-1071.2858,83.44027,83.44027,50,15.024348,18.415922,64.277147,30.210259,94.487406,177.92768,1225.7008,11704.58,0.39664668,0.52164668,0.39664668,0.874019,400,1,1,8,5000,10418.777,19611.816,16000,5000,5000,5000,5000,5000
822.6,720.21927,720.21927,952.38164,-1044.5072,83.437648,83.437648,50,15.023424,18.414223,62.670431,29.455102,92.125533,175.56318,1225.664,11704.229,0.39661535,0.52161535,0.39661535,0.852197,400,1,1,8,5000,10418.457,19611.213,16000,5000,5000,5000,5000,5000
822.7,693.19943,693.19943,927.7172,-1017.4569,83.435086,83.435086,50,15.022522,18.412564,61.047414,28.692284,89.739698,173.17478,1225.6281,11703.886,0.39658477,0.52158477,0.39658477,0.83015144,400,1,1,8,5000,10418.144,19610.624,16000,5000,5000,5000,5000,5000
822.8,666.55445,666.55445,902.86427,-990.19991,83.432587,83.432587,50,15.021641,18.410945,59.411994,27.923637,87.335632,170.76822,1225.593,11703.551,0.39655495,0.52155495,0.39655495,0.80793534,400,1,1,8,5000,10417.838,19610.049,16000,5000,5000,5000,5000,5000
822.9,640.28891,640.28891,877.87692,-962.79549,83.430149,83.430149,50,15.020782,18.409366,57.767729,27.150833,84.918562,168.34871,1225.5589,11703.225,0.39652588,0.52152588,0.39652588,0.78559709,400,1,1,8,5000,10417.541,19609.488,16000,5000,5000,5000,5000,5000
823,614.40682,614.40682,852.80443,-935.29769,83.427773,83.427773,50,15.019945,18.407827,56.117861,26.375395,82.493256,165.92103,1225.5256,11702.908,0.39649759,0.52149759,0.39649759,0.76318085,400,1,1,8,5000,10417.25,19608.942,16000,5000,5000,5000,5000,5000
823.1,588.91164,588.91164,827.69171,-907.75577,83.42546,83.42546,50,15.019131,18.406329,54.465346,25.598713,80.064059,163.48952,1225.4933,11702.599,0.39647005,0.52147005,0.39647005,0.74072685,400,1,1,8,5000,10416.968,19608.41,16000,5000,5000,5000,5000,5000
823.2,563.80623,563.80623,802.57969,-880.21462,83.423209,83.423209,50,15.018338,18.404872,52.812877,24.822052,77.634929,161.05814,1225.4618,11702.298,0.39644329,0.52144329,0.39644329,0.71827176,400,1,1,8,5000,10416.693,19607.892,16000,5000,5000,5000,5000,5000
823.3,539.09291,539.09291,777.50561,-852.71507,83.421021,83.421021,50,15.017567,18.403455,51.162904,24.046565,75.20947,158.63049,1225.4313,11702.007,0.39641728,0.52141728,0.39641728,0.69584897,400,1,1,8,5000,10416.425,19607.389,16000,5000,5000,5000,5000,5000
823.4,514.7734,514.7734,752.50333,-825.29429,83.418896,83.418896,50,15.016818,18.402078,49.517657,23.273299,72.790956,156.20985,1225.4016,11701.723,0.39639204,0.52139204,0.39639204,0.67348883,400,1,1,8,5000,10416.166,19606.9,16000,5000,5000,5000,5000,5000
823.5,490.84884,490.84884,727.60361,-797.98598,83.416832,83.416832,50,15.016091,18.400742,47.879159,22.503205,70.382363,153.7992,1225.3728,11701.449,0.39636756,0.52136756,0.39636756,0.65121893,400,1,1,8,5000,10415.914,19606.426,16000,5000,5000,5000,5000,5000
823.6,467.3198,467.3198,702.83433,-770.82072,83.414831,83.414831,50,15.015386,18.399446,46.249243,21.737144,67.986388,151.40122,1225.3449,11701.182,0.39634383,0.52134383,0.39634383,0.62906427,400,1,1,8,5000,10415.669,19605.965,16000,5000,5000,5000,5000,5000
823.7,444.18626,444.18626,678.22072,-743.82618,83.412892,83.412892,50,15.014702,18.398189,44.629571,20.975898,65.605469,149.01836,1225.3179,11700.924,0.39632085,0.52132085,0.39632085,0.6070475,400,1,1,8,5000,10415.432,19605.519,16000,5000,5000,5000,5000,5000
823.8,421.44761,421.44761,653.78552,-717.02733,83.411014,83.411014,50,15.01404,18.396973,43.02164,20.220171,63.241811,146.65282,1225.2918,11700.675,0.39629862,0.52129862,0.39629862,0.58518904,400,1,1,8,5000,10415.202,19605.087,16000,5000,5000,5000,5000,5000
823.9,399.10268,399.10268,629.54925,-690.44664,83.409196,83.409196,50,15.0134,18.395796,41.426798,19.470595,60.897394,144.30659,1225.2665,11700.434,0.39627712,0.52127712,0.39627712,0.5635073,400,1,1,8,5000,10414.98,19604.669,16000,5000,5000,5000,5000,5000
824,377.14972,377.14972,605.53026,-664.10425,83.407439,83.407439,50,15.012781,18.394658,39.846255,18.72774,58.573995,141.98143,1225.2421,11700.201,0.39625636,0.52125636,0.39625636,0.54201878,400,1,1,8,5000,10414.766,19604.265,16000,5000,5000,5000,5000,5000
824.1,355.58639,355.58639,581.74495,-638.01815,83.405742,83.405742,50,15.012183,18.393559,38.281089,17.992112,56.273201,139.67894,1225.2186,11699.976,0.39623632,0.52123632,0.39623632,0.52073823,400,1,1,8,5000,10414.558,19603.874,16000,5000,5000,5000,5000,5000
824.2,334.40978,334.40978,558.2079,-612.20432,83.404104,83.404104,50,15.011606,18.392499,36.732259,17.264162,53.996421,137.40053,1225.1959,11699.759,0.39621699,0.52121699,0.39621699,0.49967873,400,1,1,8,5000,10414.358,19603.497,16000,5000,5000,5000,5000,5000
824.3,313.61643,313.61643,534.93194,-586.67684,83.402525,83.402525,50,15.011049,18.391476,35.20061,16.544287,51.744897,135.14742,1225.174,11699.55,0.39619838,0.52119838,0.39619838,0.47885185,400,1,1,8,5000,10414.165,19603.134,16000,5000,5000,5000,5000,5000
824.4,293.20229,293.20229,511.92832,-561.44804,83.401004,83.401004,50,15.010513,18.390491,33.686883,15.832835,49.519717,132.92072,1225.1529,11699.349,0.39618047,0.52118047,0.39618047,0.45826772,400,1,1,8,5000,10413.979,19602.784,16000,5000,5000,5000,5000,5000
824.5,273.16276,273.16276,489.20678,-536.5286,83.39954,83.39954,50,15.009997,18.389543,32.191716,15.130107,47.321822,130.72136,1225.1327,11699.156,0.39616325,0.52116325,0.39616325,0.43793509,400,1,1,8,5000,10413.8,19602.447,16000,5000,5000,5000,5000,5000
824.6,253.49271,253.49271,466.77562,-511.92763,83.398133,83.398133,50,15.009502,18.388631,30.715658,14.436359,45.152017,128.55015,1225.1133,11698.97,0.39614671,0.52114671,0.39614671,0.41786147,400,1,1,8,5000,10413.628,19602.123,16000,5000,5000,5000,5000,5000
824.7,234.18642,234.18642,444.64183,-487.65281,83.396781,83.396781,50,15.009025,18.387756,29.259168,13.751809,43.010978,126.40776,1225.0946,11698.792,0.39613085,0.52113085,0.39613085,0.39805318,400,1,1,8,5000,10413.463,19601.812,16000,5000,5000,5000,5000,5000
824.8,215.23768,215.23768,422.81114,-463.7104,83.395485,83.395485,50,15.008568,18.386916,27.822624,13.076633,40.899257,124.29474,1225.0768,11698.621,0.39611565,0.52111565,0.39611565,0.37851538,400,1,1,8,5000,10413.304,19601.514,16000,5000,5000,5000,5000,5000
824.9,196.63972,196.63972,401.28808,-440.10538,83.394243,83.394243,50,15.008131,18.386112,26.406323,12.410972,38.817294,122.21154,1225.0597,11698.458,0.39610111,0.52110111,0.39610111,0.3592522,400,1,1,8,5000,10413.152,19601.228,16000,5000,5000,5000,5000,5000
825,178.38524,178.38524,380.07607,-416.84149,83.393055,83.393055,50,15.007712,18.385343,25.010489,11.75493,36.76542,120.15847,1225.0433,11698.302,0.39608721,0.52108721,0.39608721,0.34026673,400,1,1,8,5000,10413.007,19600.955,16000,5000,5000,5000,5000,5000
825.1,160.46645,160.46645,359.17745,-393.92131,83.391919,83.391919,50,15.007312,18.384607,23.635279,11.108581,34.74386,118.13578,1225.0278,11698.153,0.39607395,0.52107395,0.39607395,0.32156113,400,1,1,8,5000,10412.868,19600.693,16000,5000,5000,5000,5000,5000
825.2,142.87506,142.87506,338.59356,-371.3463,83.390835,83.390835,50,15.00693,18.383906,22.280778,10.471966,32.752744,116.14358,1225.0129,11698.012,0.39606132,0.52106132,0.39606132,0.30313665,400,1,1,8,5000,10412.736,19600.444,16000,5000,5000,5000,5000,5000
825.3,125.60226,125.60226,318.32476,-349.11686,83.389803,83.389803,50,15.006566,18.383237,20.947012,9.8450956,30.792107,114.18191,1224.9988,11697.877,0.39604931,0.52104931,0.39604931,0.28499364,400,1,1,8,5000,10412.61,19600.206,16000,5000,5000,5000,5000,5000
825.4,108.63878,108.63878,298.3705,-327.2324,83.388821,83.388821,50,15.00622,18.382601,19.633944,9.2279536,28.861897,112.25072,1224.9854,11697.749,0.3960379,0.5210379,0.3960379,0.26713168,400,1,1,8,5000,10412.49,19599.98,16000,5000,5000,5000,5000,5000
825.5,91.974891,91.974891,278.72936,-305.69134,83.387889,83.387889,50,15.005892,18.381998,18.34148,8.6204957,26.961976,110.34987,1224.9727,11697.627,0.39602709,0.52102709,0.39602709,0.24954952,400,1,1,8,5000,10412.376,19599.766,16000,5000,5000,5000,5000,5000
825.6,75.600379,75.600379,259.39908,-284.49121,83.387006,83.387006,50,15.00558,18.381426,17.069472,8.022652,25.092124,108.47913,1224.9607,11697.513,0.39601688,0.52101688,0.39601688,0.23224518,400,1,1,8,5000,10412.268,19599.563,16000,5000,5000,5000,5000,5000
825.7,59.504608,59.504608,240.37661,-263.62865,83.386171,83.386171,50,15.005286,18.380885,15.817719,7.4343281,23.252047,106.63822,1224.9493,11697.404,0.39600724,0.52100724,0.39600724,0.21521597,400,1,1,8,5000,10412.166,19599.37,16000,5000,5000,5000,5000,5000
825.8,43.676505,43.676505,221.65812,-243.09949,83.385383,83.385383,50,15.005008,18.380375,14.58597,6.8554057,21.441375,104.82676,1224.9387,11697.303,0.39599817,0.52099817,0.39599817,0.1984585,400,1,1,8,5000,10412.069,19599.189,16000,5000,5000,5000,5000,5000
825.9,28.104581,28.104581,203.23906,-222.89873,83.384642,83.384642,50,15.004747,18.379895,13.373924,6.2857442,19.659668,103.04431,1224.9287,11697.207,0.39598966,0.52098966,0.39598966,0.18196875,400,1,1,8,5000,10411.979,19599.019,16000,5000,5000,5000,5000,5000
826,12.776947,12.776947,185.1142,-203.02061,83.383947,83.383947,50,15.004502,18.379445,12.181237,5.7251813,17.906418,101.29037,1224.9193,11697.118,0.3959817,0.5209817,0.3959817,0.16574203,400,1,1,8,5000,10411.894,19598.859,16000,5000,5000,5000,5000,5000
826.1,11.59239,11.59239,168.60141,-184.91052,83.383297,83.383297,50,15.004273,18.379024,11.094631,5.2144767,16.309108,99.692405,1224.9105,11697.034,0.39597425,0.52097425,0.39597425,0.15095839,400,1,1,8,5000,10411.814,19598.709,16000,5000,5000,5000,5000,5000
826.2,10.627202,10.627202,153.56818,-168.4231,83.382688,83.382688,50,15.004058,18.378629,10.105386,4.7495313,14.854917,98.237605,1224.9023,11696.956,0.39596726,0.52096726,0.39596726,0.13749921,400,1,1,8,5000,10411.74,19598.569,16000,5000,5000,5000,5000,5000
826.3,9.8683802,9.8683802,139.89334,-153.42546,83.382116,83.382116,50,15.003857,18.378259,9.2055277,4.326598,13.532126,96.914242,1224.8946,11696.882,0.39596068,0.52096068,0.39596068,0.12525605,400,1,1,8,5000,10411.67,19598.437,16000,5000,5000,5000,5000,5000
826.4,9.3025865,9.3025865,127.46598,-139.79599,83.381579,83.381579,50,15.003668,18.377911,8.3877593,3.9422469,12.330006,95.711585,1224.8873,11696.812,0.39595448,0.52095448,0.39595448,0.11412967,400,1,1,8,5000,10411.604,19598.313,16000,5000,5000,5000,5000,5000
826.5,8.9161603,8.9161603,116.18448,-127.4232,83.381072,83.381072,50,15.003489,18.377583,7.6453921,3.5933343,11.238726,94.619799,1224.8804,11696.746,0.39594862,0.52094862,0.39594862,0.1040291,400,1,1,8,5000,10411.542,19598.197,16000,5000,5000,5000,5000,5000
826.6,8.6951373,8.6951373,105.95551,-116.20477,83.380594,83.380594,50,15.00332,18.377273,6.9722864,3.2769746,10.249261,93.629855,1224.8739,11696.684,0.39594308,0.52094308,0.39594308,0.094870806,400,1,1,8,5000,10411.484,19598.087,16000,5000,5000,5000,5000,5000
826.7,8.6252668,8.6252668,96.693315,-106.04663,83.380141,83.380141,50,15.003161,18.37698,6.3627977,2.9905149,9.3533126,92.733453,1224.8677,11696.625,0.39593782,0.52093782,0.39593782,0.086578025,400,1,1,8,5000,10411.428,19597.982,16000,5000,5000,5000,5000,5000
826.8,8.6920301,8.6920301,88.318886,-96.862125,83.379711,83.379711,50,15.003009,18.376702,5.8117275,2.7315119,8.5432394,91.92295,1224.8618,11696.569,0.39593281,0.52093281,0.39593281,0.079080042,400,1,1,8,5000,10411.376,19597.883,16000,5000,5000,5000,5000,5000
826.9,8.8806583,8.8806583,80.759339,-88.57133,83.379302,83.379302,50,15.002865,18.376437,5.3142798,2.4977115,7.8119913,91.191293,1224.8562,11696.515,0.39592803,0.52092803,0.39592803,0.072311614,400,1,1,8,5000,10411.326,19597.789,16000,5000,5000,5000,5000,5000
827,9.1761516,9.1761516,73.947298,-81.100349,83.378911,83.378911,50,15.002727,18.376184,4.8660209,2.2870298,7.1530507,90.531962,1224.8508,11696.464,0.39592347,0.52092347,0.39592347,0.066212428,400,1,1,8,5000,10411.278,19597.699,16000,5000,5000,5000,5000,5000
827.1,9.563298,9.563298,67.82035,-74.380731,83.378538,83.378538,50,15.002596,18.375942,4.4628438,2.0975366,6.5603804,89.938918,1224.8457,11696.415,0.39591908,0.52091908,0.39591908,0.060726613,400,1,1,8,5000,10411.232,19597.613,16000,5000,5000,5000,5000,5000
827.2,10.026692,10.026692,62.320556,-68.348932,83.37818,83.37818,50,15.00247,18.37571,4.1009359,1.9274399,6.0283758,89.406556,1224.8407,11696.367,0.39591487,0.52091487,0.39591487,0.055802302,400,1,1,8,5000,10411.188,19597.531,16000,5000,5000,5000,5000,5000
827.3,10.550757,10.550757,57.394009,-62.945831,83.377835,83.377835,50,15.002348,18.375487,3.7767499,1.7750724,5.5518223,88.929658,1224.836,11696.322,0.3959108,0.5209108,0.3959108,0.051391234,400,1,1,8,5000,10411.146,19597.452,16000,5000,5000,5000,5000,5000
827.4,11.119758,11.119758,52.990432,-58.116288,83.377503,83.377503,50,15.002231,18.375272,3.4869773,1.6388793,5.1258566,88.50336,1224.8313,11696.278,0.39590687,0.52090687,0.39590687,0.047448401,400,1,1,8,5000,10411.106,19597.375,16000,5000,5000,5000,5000,5000
827.5,11.717832,11.717832,49.062824,-53.808757,83.377182,83.377182,50,15.002118,18.375064,3.2285254,1.5174069,4.7459323,88.123115,1224.8269,11696.235,0.39590306,0.52090306,0.39590306,0.043931725,400,1,1,8,5000,10411.066,19597.301,16000,5000,5000,5000,5000,5000
827.6,12.328998,12.328998,45.567139,-49.974927,83.376871,83.376871,50,15.002008,18.374863,2.9984956,1.4092929,4.4077886,87.784659,1224.8225,11696.193,0.39589936,0.52089936,0.39589936,0.040801771,400,1,1,8,5000,10411.028,19597.23,16000,5000,5000,5000,5000,5000
827.7,12.937183,12.937183,42.461988,-46.56941,83.376568,83.376568,50,15.001902,18.374667,2.7941646,1.3132574,4.1074219,87.48399,1224.8183,11696.153,0.39589575,0.52089575,0.39589575,0.038021486,400,1,1,8,5000,10410.991,19597.16,16000,5000,5000,5000,5000,5000
827.8,13.526242,13.526242,39.708388,-43.549449,83.376273,83.376273,50,15.001798,18.374476,2.6129669,1.2280945,3.8410614,87.217335,1224.8141,11696.113,0.39589222,0.52089222,0.39589222,0.035555966,400,1,1,8,5000,10410.955,19597.092,16000,5000,5000,5000,5000,5000
827.9,14.079976,14.079976,37.269522,-40.874667,83.375985,83.375985,50,15.001696,18.374289,2.45248,1.1526656,3.6051457,86.981131,1224.8101,11696.074,0.39588877,0.52088877,0.39588877,0.03337225,400,1,1,8,5000,10410.92,19597.026,16000,5000,5000,5000,5000,5000
828,14.582154,14.582154,35.110533,-38.506836,83.375703,83.375703,50,15.001597,18.374106,2.3104102,1.0858928,3.396303,86.772006,1224.8061,11696.036,0.39588539,0.52088539,0.39588539,0.031439129,400,1,1,8,5000,10410.885,19596.961,16000,5000,5000,5000,5000,5000
828.1,14.490007,14.490007,33.148231,-36.354717,83.375426,83.375426,50,15.001499,18.373927,2.181283,1.025203,3.206486,86.581912,1224.8022,11695.999,0.39588206,0.52088206,0.39588206,0.029682114,400,1,1,8,5000,10410.852,19596.897,16000,5000,5000,5000,5000,5000
828.2,14.31383,14.31383,31.355901,-34.389011,83.375155,83.375155,50,15.001403,18.373751,2.0633407,0.96977012,3.0331108,86.408265,1224.7983,11695.962,0.39587879,0.52087879,0.39587879,0.028077285,400,1,1,8,5000,10410.818,19596.835,16000,5000,5000,5000,5000,5000
828.3,14.03742,14.03742,29.707829,-32.581519,83.374887,83.374887,50,15.001309,18.373578,1.9548912,0.91879884,2.87369,86.248577,1224.7945,11695.926,0.39587557,0.52087557,0.39587557,0.026601621,400,1,1,8,5000,10410.786,19596.773,16000,5000,5000,5000,5000,5000
828.4,13.644623,13.644623,28.179213,-30.905037,83.374624,83.374624,50,15.001216,18.373408,1.8543022,0.87152205,2.7258243,86.100448,1224.7908,11695.891,0.39587239,0.52087239,0.39587239,0.025232911,400,1,1,8,5000,10410.753,19596.712,16000,5000,5000,5000,5000,5000
828.5,13.119358,13.119358,26.746078,-29.333273,83.374365,83.374365,50,15.001125,18.37324,1.7599964,0.8271983,2.5871947,85.961559,1224.7871,11695.855,0.39586926,0.52086926,0.39586926,0.023949691,400,1,1,8,5000,10410.722,19596.653,16000,5000,5000,5000,5000,5000
828.6,12.445636,12.445636,25.385211,-27.840767,83.374109,83.374109,50,15.001035,18.373074,1.670446,0.78510963,2.4555557,85.829665,1224.7835,11695.821,0.39586617,0.52086617,0.39586617,0.022731174,400,1,1,8,5000,10410.69,19596.594,16000,5000,5000,5000,5000,5000
828.7,11.607576,11.607576,24.074096,-26.402825,83.373857,83.373857,50,15.000946,18.372911,1.5841695,0.74455967,2.3287292,85.702586,1224.7799,11695.787,0.39586313,0.52086313,0.39586313,0.0215572,400,1,1,8,5000,10410.66,19596.536,16000,5000,5000,5000,5000,5000
828.8,10.589433,10.589433,22.790861,-24.99546,83.373607,83.373607,50,15.000858,18.372749,1.4997276,0.70487198,2.2045996,85.578207,1224.7764,11695.753,0.39586011,0.52086011,0.39586011,0.020408183,400,1,1,8,5000,10410.629,19596.478,16000,5000,5000,5000,5000,5000
828.9,9.3756113,9.3756113,21.514231,-23.59534,83.373361,83.373361,50,15.000771,18.37259,1.4157204,0.66538858,2.081109,85.45447,1224.7729,11695.719,0.39585714,0.52085714,0.39585714,0.019265074,400,1,1,8,5000,10410.599,19596.422,16000,5000,5000,5000,5000,5000
829,7.9506894,7.9506894,20.223489,-22.179743,83.373119,83.373119,50,15.000686,18.372433,1.3307846,0.62546874,1.9562533,85.329372,1224.7694,11695.686,0.39585421,0.52085421,0.39585421,0.018109321,400,1,1,8,5000,10410.569,19596.366,16000,5000,5000,5000,5000,5000
829.1,6.299436,6.299436,18.89844,-20.726519,83.372879,83.372879,50,15.000601,18.372278,1.2435912,0.58448785,1.828079,85.200958,1224.766,11695.654,0.39585132,0.52085132,0.39585132,0.01692284,400,1,1,8,5000,10410.54,19596.311,16000,5000,5000,5000,5000,5000
829.2,4.4068313,4.4068313,17.519381,-19.214062,83.372643,83.372643,50,15.000518,18.372125,1.1528437,0.54183654,1.6946802,85.067323,1224.7627,11695.622,0.39584847,0.52084847,0.39584847,0.015687988,400,1,1,8,5000,10410.511,19596.256,16000,5000,5000,5000,5000,5000
829.3,2.2580858,2.2580858,16.067077,-17.621273,83.37241,83.37241,50,15.000436,18.371974,1.0572764,0.49691991,1.5541963,84.926606,1224.7594,11695.59,0.39584566,0.52084566,0.39584566,0.014387539,400,1,1,8,5000,10410.483,19596.203,16000,5000,5000,5000,5000,5000
829.4,-0.16134042,-0.16134042,14.522739,-15.927549,83.372181,83.372181,50,15.000355,18.371826,0.95565293,0.44915688,1.4048098,84.77699,1224.7561,11695.56,0.39584291,0.52084291,0.39584291,0.01300467,400,1,1,8,5000,10410.455,19596.15,16000,5000,5000,5000,5000,5000
829.5,-2.8657195,-2.8657195,12.868008,-14.112753,83.371955,83.371955,50,15.000276,18.37168,0.84676519,0.39797964,1.2447448,84.6167,1224.7529,11695.529,0.3958402,0.5208402,0.3958402,0.011522939,400,1,1,8,5000,10410.427,19596.098,16000,5000,5000,5000,5000,5000
829.6,-17.406523,-17.406523,9.9870058,-10.953066,83.371734,83.371734,50,15.000198,18.371536,0.65718397,0.30887647,0.96606044,84.337794,1224.7499,11695.5,0.39583758,0.52083758,0.39583758,0.0089431047,400,1,1,8,5000,10410.4,19596.047,16000,5000,5000,5000,5000,5000
829.7,-32.259947,-32.259947,5.9666767,-6.5438437,83.37152,83.37152,50,15.000122,18.371398,0.39263062,0.18453639,0.57716701,83.948687,1224.7469,11695.472,0.39583508,0.52083508,0.39583508,0.005343017,400,1,1,8,5000,10410.374,19595.998,16000,5000,5000,5000,5000,5000
829.8,-47.43935,-47.43935,0.88442124,-0.96997284,83.371316,83.371316,50,15.00005,18.371266,0.05819837,0.027353234,0.085551604,83.456867,1224.7442,11695.445,0.39583274,0.52083274,0.39583274,0.00079197996,400,1,1,8,5000,10410.349,19595.951,16000,5000,5000,5000,5000,5000
829.9,-62.957753,-62.957753,-5.1909649,4.7331218,83.371124,83.371124,50,14.999983,18.371142,0.30211416,0.15572895,0.4578431,83.828968,1224.7416,11695.421,0.39583055,0.52083055,0.39583055,0.0038645881,400,1,1,8,5000,10410.325,19595.907,16000,5000,5000,5000,5000,5000
830,-78.827818,-78.827818,-12.198438,11.122536,83.370946,83.370946,50,14.99992,18.371026,0.70994909,0.36595314,1.0759022,84.446848,1224.7392,11695.398,0.39582855,0.52082855,0.39582855,0.0090815541,400,1,1,8,5000,10410.304,19595.866,16000,5000,5000,5000,5000,5000
830.1,-95.061839,-95.061839,-20.083933,18.31253,83.370782,83.370782,50,14.999862,18.37092,1.1688849,0.60251799,1.7714029,85.142185,1224.7371,11695.378,0.39582674,0.52082674,0.39582674,0.014952213,400,1,1,8,5000,10410.284,19595.828,16000,5000,5000,5000,5000,5000
830.2,-111.67172,-111.67172,-28.799663,26.259533,83.370634,83.370634,50,14.99981,18.370824,1.6761404,0.86398989,2.5401303,85.910765,1224.7353,11695.36,0.39582515,0.52082515,0.39582515,0.021440987,400,1,1,8,5000,10410.266,19595.794,16000,5000,5000,5000,5000,5000
830.3,-128.66895,-128.66895,-38.303482,34.925115,83.370505,83.370505,50,14.999764,18.37074,2.2292627,1.1491045,3.3783671,86.748872,1224.7337,11695.345,0.39582381,0.52082381,0.39582381,0.028516498,400,1,1,8,5000,10410.25,19595.764,16000,5000,5000,5000,5000,5000
830.4,-146.06462,-146.06462,-48.558311,44.275468,83.370395,83.370395,50,14.999726,18.370669,2.8260937,1.4567493,4.282843,87.653238,1224.7324,11695.333,0.39582272,0.52082272,0.39582272,0.036151136,400,1,1,8,5000,10410.236,19595.739,16000,5000,5000,5000,5000,5000
830.5,-163.86938,-163.86938,-59.531609,54.280921,83.370306,83.370306,50,14.999694,18.370612,3.4647397,1.7859483,5.2506879,88.620994,1224.7314,11695.324,0.39582191,0.52082191,0.39582191,0.044320673,400,1,1,8,5000,10410.225,19595.718,16000,5000,5000,5000,5000,5000
830.6,-182.09341,-182.09341,-71.194907,64.915516,83.37024,83.37024,50,14.999671,18.370569,4.1435436,2.1358472,6.2793908,89.649631,1224.7308,11695.318,0.3958214,0.5208214,0.3958214,0.053003904,400,1,1,8,5000,10410.217,19595.703,16000,5000,5000,5000,5000,5000
830.7,-200.74646,-200.74646,-83.523367,76.156606,83.370198,83.370198,50,14.999656,18.370542,4.86106,2.505701,7.366761,90.736959,1224.7306,11695.316,0.3958212,0.5208212,0.3958212,0.062182333,400,1,1,8,5000,10410.212,19595.693,16000,5000,5000,5000,5000,5000
830.8,-219.8378,-219.8378,-96.495401,87.984506,83.370182,83.370182,50,14.999651,18.370531,5.6160323,2.894862,8.5108944,91.881076,1224.7308,11695.317,0.39582133,0.52082133,0.39582133,0.071839877,400,1,1,8,5000,10410.21,19595.69,16000,5000,5000,5000,5000,5000
830.9,-239.3762,-239.3762,-110.09231,100.38216,83.370192,83.370192,50,14.999654,18.370538,6.4073722,3.3027692,9.7101414,93.080334,1224.7313,11695.323,0.3958218,0.5208218,0.3958218,0.081962602,400,1,1,8,5000,10410.211,19595.692,16000,5000,5000,5000,5000,5000
831,-259.36993,-259.36993,-124.29795,113.33487,83.370231,83.370231,50,14.999668,18.370563,7.2341407,3.7289385,10.963079,94.33331,1224.7323,11695.332,0.39582263,0.52082263,0.39582263,0.092538485,400,1,1,8,5000,10410.216,19595.701,16000,5000,5000,5000,5000,5000
831.1,-279.82678,-279.82678,-139.09847,126.82999,83.370299,83.370299,50,14.999692,18.370607,8.0955312,4.1729542,12.268485,95.638784,1224.7337,11695.345,0.39582384,0.52082384,0.39582384,0.1035572,400,1,1,8,5000,10410.224,19595.717,16000,5000,5000,5000,5000,5000
831.2,-300.75398,-300.75398,-154.48203,140.85671,83.370397,83.370397,50,14.999727,18.370671,8.9908541,4.6344609,13.625315,96.995712,1224.7356,11695.363,0.39582544,0.52082544,0.39582544,0.1150099,400,1,1,8,5000,10410.237,19595.739,16000,5000,5000,5000,5000,5000
831.3,-322.15826,-322.15826,-170.43853,155.40585,83.370528,83.370528,50,14.999773,18.370755,9.9195226,5.113156,15.032679,98.403207,1224.7379,11695.386,0.39582744,0.52082744,0.39582744,0.12688907,400,1,1,8,5000,10410.252,19595.769,16000,5000,5000,5000,5000,5000
831.4,-344.04581,-344.04581,-186.95945,170.46963,83.370691,83.370691,50,14.99983,18.370861,10.88104,5.6087835,16.489823,99.860515,1224.7408,11695.413,0.39582986,0.52082986,0.39582986,0.13918833,400,1,1,8,5000,10410.272,19595.807,16000,5000,5000,5000,5000,5000
831.5,-366.42225,-366.42225,-204.03759,186.04148,83.370889,83.370889,50,14.9999,18.370989,11.874988,6.1211278,17.996116,101.367,1224.7441,11695.445,0.39583271,0.52083271,0.39583271,0.15190232,400,1,1,8,5000,10410.297,19595.853,16000,5000,5000,5000,5000,5000
831.6,-389.29266,-389.29266,-221.66694,202.11592,83.371122,83.371122,50,14.999982,18.37114,12.901016,6.6500083,19.551024,102.92215,1224.748,11695.482,0.39583601,0.52083601,0.39583601,0.16502653,400,1,1,8,5000,10410.325,19595.906,16000,5000,5000,5000,5000,5000
831.7,-412.66157,-412.66157,-239.84249,218.68838,83.371392,83.371392,50,15.000077,18.371315,13.958833,7.1952746,21.154107,104.5255,1224.7524,11695.524,0.39583977,0.52083977,0.39583977,0.17855721,400,1,1,8,5000,10410.358,19595.968,16000,5000,5000,5000,5000,5000
831.8,-436.53291,-436.53291,-258.56005,235.75506,83.371699,83.371699,50,15.000185,18.371513,15.048195,7.7568016,22.804997,106.1767,1224.7574,11695.572,0.395844,0.520844,0.395844,0.19249123,400,1,1,8,5000,10410.396,19596.039,16000,5000,5000,5000,5000,5000
831.9,-460.91006,-460.91006,-277.8162,253.31281,83.372045,83.372045,50,15.000307,18.371737,16.168903,8.3344861,24.503389,107.87543,1224.763,11695.625,0.39584872,0.52084872,0.39584872,0.20682599,400,1,1,8,5000,10410.438,19596.119,16000,5000,5000,5000,5000,5000
832,-485.7958,-485.7958,-297.60808,271.35905,83.37243,83.37243,50,15.000443,18.371987,17.32079,8.9282423,26.249032,109.62146,1224.7691,11695.683,0.39585394,0.52085394,0.39585394,0.22155935,400,1,1,8,5000,10410.485,19596.207,16000,5000,5000,5000,5000,5000
832.1,-511.19235,-511.19235,-317.93331,289.89159,83.372857,83.372857,50,15.000594,18.372263,18.503719,9.5379993,28.041718,111.41457,1224.7758,11695.748,0.39585968,0.52085968,0.39585968,0.23668951,400,1,1,8,5000,10410.537,19596.306,16000,5000,5000,5000,5000,5000
832.2,-537.10132,-537.10132,-338.7899,308.90863,83.373326,83.373326,50,15.000759,18.372567,19.717572,10.163697,29.881269,113.2546,1224.7832,11695.818,0.39586594,0.52086594,0.39586594,0.25221495,400,1,1,8,5000,10410.595,19596.414,16000,5000,5000,5000,5000,5000
832.3,-563.52373,-563.52373,-360.17615,328.40862,83.373838,83.373838,50,15.000939,18.372898,20.962252,10.805285,31.767537,115.14137,1224.7912,11695.895,0.39587275,0.52087275,0.39587275,0.26813437,400,1,1,8,5000,10410.657,19596.531,16000,5000,5000,5000,5000,5000
832.4,-590.46002,-590.46002,-382.09056,348.39017,83.374394,83.374394,50,15.001135,18.373259,22.237671,11.462717,33.700388,117.07478,1224.7999,11695.977,0.39588011,0.52088011,0.39588011,0.28444661,400,1,1,8,5000,10410.725,19596.659,16000,5000,5000,5000,5000,5000
832.5,-617.91001,-617.91001,-404.53175,368.85205,83.374995,83.374995,50,15.001347,18.373648,23.543748,12.135952,35.6797,119.0547,1224.8092,11696.066,0.39588804,0.52088804,0.39588804,0.30115062,400,1,1,8,5000,10410.799,19596.798,16000,5000,5000,5000,5000,5000
832.6,-645.87295,-645.87295,-427.4984,389.79304,83.375643,83.375643,50,15.001576,18.374068,24.880407,12.824952,37.705359,121.081,1224.8192,11696.162,0.39589655,0.52089655,0.39589655,0.31824537,400,1,1,8,5000,10410.878,19596.947,16000,5000,5000,5000,5000,5000
832.7,-674.34748,-674.34748,-450.9892,411.21195,83.376339,83.376339,50,15.001821,18.374518,26.247571,13.529676,39.777247,123.15359,1224.8299,11696.264,0.39590566,0.52090566,0.39590566,0.33572984,400,1,1,8,5000,10410.963,19597.107,16000,5000,5000,5000,5000,5000
832.8,-703.33163,-703.33163,-475.00275,433.10751,83.377083,83.377083,50,15.002083,18.375,27.64516,14.250083,41.895243,125.27233,1224.8413,11696.373,0.39591537,0.52091537,0.39591537,0.35360295,400,1,1,8,5000,10411.054,19597.279,16000,5000,5000,5000,5000,5000
832.9,-732.82285,-732.82285,-499.53758,455.47837,83.377877,83.377877,50,15.002363,18.375514,29.073087,14.986127,44.059215,127.43709,1224.8535,11696.489,0.39592571,0.52092571,0.39592571,0.37186355,400,1,1,8,5000,10411.151,19597.461,16000,5000,5000,5000,5000,5000
833,-762.81801,-762.81801,-524.59203,478.32301,83.378721,83.378721,50,15.00266,18.376061,30.531256,15.737761,46.269017,129.64774,1224.8664,11696.612,0.39593668,0.52093668,0.39593668,0.39051036,400,1,1,8,5000,10411.255,19597.656,16000,5000,5000,5000,5000,5000
833.1,-787.58246,-787.58246,-549.61887,501.14249,83.379618,83.379618,50,15.002976,18.376641,31.987818,16.488566,48.476385,131.856,1224.88,11696.743,0.39594829,0.52094829,0.39594829,0.40913598,400,1,1,8,5000,10411.364,19597.862,16000,5000,5000,5000,5000,5000
833.2,-812.84278,-812.84278,-574.66794,523.98223,83.380566,83.380566,50,15.003311,18.377255,33.445674,17.240038,50.685712,134.06628,1224.8944,11696.88,0.39596053,0.52096053,0.39596053,0.42777747,400,1,1,8,5000,10411.48,19598.08,16000,5000,5000,5000,5000,5000
833.3,-838.59406,-838.59406,-599.78383,546.8829,83.381566,83.381566,50,15.003663,18.377903,34.907419,17.993515,52.900934,136.2825,1224.9095,11697.025,0.3959734,0.5209734,0.3959734,0.44646799,400,1,1,8,5000,10411.602,19598.311,16000,5000,5000,5000,5000,5000
833.4,-864.83082,-864.83082,-625.00639,569.88082,83.382618,83.382618,50,15.004034,18.378584,36.375372,18.750192,55.125563,138.50818,1224.9254,11697.176,0.39598691,0.52098691,0.39598691,0.46523716,400,1,1,8,5000,10411.731,19598.553,16000,5000,5000,5000,5000,5000
833.5,-891.54699,-891.54699,-650.37108,593.00835,83.383723,83.383723,50,15.004423,18.379299,37.851597,19.511132,57.362729,140.74645,1224.9421,11697.335,0.39600107,0.52100107,0.39600107,0.48411134,400,1,1,8,5000,10411.866,19598.807,16000,5000,5000,5000,5000,5000
833.6,-918.73595,-918.73595,-675.90937,616.29417,83.384879,83.384879,50,15.004831,18.380049,39.337926,20.277281,59.615207,143.00009,1224.9595,11697.501,0.39601587,0.52101587,0.39601587,0.50311392,400,1,1,8,5000,10412.008,19599.073,16000,5000,5000,5000,5000,5000
833.7,-946.39051,-946.39051,-701.64906,639.76361,83.386089,83.386089,50,15.005257,18.380832,40.835975,21.049472,61.885447,145.27154,1224.9776,11697.675,0.39603133,0.52103133,0.39603133,0.52226554,400,1,1,8,5000,10412.156,19599.352,16000,5000,5000,5000,5000,5000
833.8,-974.50294,-974.50294,-727.61454,663.43893,83.387352,83.387352,50,15.005702,18.38165,42.347166,21.828436,64.175602,147.56295,1224.9966,11697.856,0.39604744,0.52104744,0.39604744,0.54158431,400,1,1,8,5000,10412.31,19599.642,16000,5000,5000,5000,5000,5000
