time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
833.9,-1003.0649,-1003.0649,-753.82711,687.33956,83.388669,83.388669,50,15.006166,18.382502,43.872738,22.614813,66.487551,149.87622,1225.0163,11698.044,0.39606422,0.52106422,0.39606422,0.56108605,400,1,1,8,5000,10412.471,19599.945,16000,5000,5000,5000,5000,5000
834,-1032.0677,-1032.0677,-780.3052,711.48228,83.39004,83.39004,50,15.006649,18.38339,45.413763,23.409156,68.822919,152.21296,1225.0368,11698.24,0.39608166,0.52108166,0.39608166,0.58078441,400,1,1,8,5000,10412.639,19600.261,16000,5000,5000,5000,5000,5000
834.1,-1061.5019,-1061.5019,-807.06461,735.88151,83.391465,83.391465,50,15.007152,18.384314,46.97116,24.211938,71.183098,154.57456,1225.0581,11698.443,0.39609979,0.52109979,0.39609979,0.6006911,400,1,1,8,5000,10412.813,19600.589,16000,5000,5000,5000,5000,5000
834.2,-1091.3577,-1091.3577,-834.11867,760.5494,83.392947,83.392947,50,15.007674,18.385273,48.545707,25.02356,73.569267,156.96221,1225.0802,11698.654,0.3961186,0.5211186,0.3961186,0.620816,400,1,1,8,5000,10412.994,19600.93,16000,5000,5000,5000,5000,5000
834.3,-1121.6246,-1121.6246,-861.47848,785.49608,83.394484,83.394484,50,15.008216,18.386268,50.138047,25.844354,75.982402,159.37689,1225.1032,11698.873,0.3961381,0.5211381,0.3961381,0.6411673,400,1,1,8,5000,10413.182,19601.284,16000,5000,5000,5000,5000,5000
834.4,-1152.2919,-1152.2919,-889.15303,810.72974,83.396078,83.396078,50,15.008777,18.3873,51.748707,26.674591,78.423298,161.81938,1225.1269,11699.1,0.39615831,0.52115831,0.39615831,0.66175164,400,1,1,8,5000,10413.377,19601.65,16000,5000,5000,5000,5000,5000
834.5,-1183.3482,-1183.3482,-917.14941,836.25683,83.397729,83.397729,50,15.009359,18.38837,53.378095,27.514482,80.892578,164.29031,1225.1515,11699.335,0.39617922,0.52117922,0.39617922,0.68257423,400,1,1,8,5000,10413.579,19602.03,16000,5000,5000,5000,5000,5000
834.6,-1214.7817,-1214.7817,-945.47286,862.08216,83.399438,83.399438,50,15.009961,18.389477,55.026521,28.364186,83.390707,166.79014,1225.1769,11699.578,0.39620085,0.52120085,0.39620085,0.70363892,400,1,1,8,5000,10413.788,19602.424,16000,5000,5000,5000,5000,5000
834.7,-1246.5801,-1246.5801,-974.12701,888.20901,83.401206,83.401206,50,15.010584,18.390621,56.694192,29.22381,85.918002,169.31921,1225.2032,11699.829,0.3962232,0.5212232,0.3962232,0.72494834,400,1,1,8,5000,10414.004,19602.83,16000,5000,5000,5000,5000,5000
834.8,-1278.7308,-1278.7308,-1003.1139,914.63924,83.403033,83.403033,50,15.011228,18.391805,58.381228,30.093417,88.474645,171.87768,1225.2303,11700.088,0.39624629,0.52124629,0.39624629,0.74650393,400,1,1,8,5000,10414.227,19603.251,16000,5000,5000,5000,5000,5000
834.9,-1311.2205,-1311.2205,-1032.4341,941.37342,83.40492,83.40492,50,15.011893,18.393027,60.087665,30.973023,91.060689,174.46561,1225.2583,11700.355,0.39627013,0.52127013,0.39627013,0.76830608,400,1,1,8,5000,10414.458,19603.685,16000,5000,5000,5000,5000,5000
835,-1344.0359,-1344.0359,-1062.0869,968.41087,83.406868,83.406868,50,15.01258,18.394288,61.81346,31.862608,93.676068,177.08294,1225.2872,11700.631,0.39629471,0.52129471,0.39629471,0.79035418,400,1,1,8,5000,10414.696,19604.133,16000,5000,5000,5000,5000,5000
835.1,-1377.1628,-1377.1628,-1092.0704,995.74977,83.408877,83.408877,50,15.013288,18.395589,63.558496,32.762111,96.320607,179.72948,1225.317,11700.915,0.39632005,0.52132005,0.39632005,0.81264666,400,1,1,8,5000,10414.941,19604.595,16000,5000,5000,5000,5000,5000
835.2,-1410.587,-1410.587,-1122.3812,1023.3872,83.410948,83.410948,50,15.014018,18.396931,65.322588,33.671437,98.994025,182.40497,1225.3477,11701.208,0.39634616,0.52134616,0.39634616,0.83518109,400,1,1,8,5000,10415.195,19605.072,16000,5000,5000,5000,5000,5000
835.3,-1444.2939,-1444.2939,-1153.0153,1051.3193,83.413083,83.413083,50,15.014769,18.398313,67.105489,34.590458,101.69595,185.10903,1225.3793,11701.51,0.39637305,0.52137305,0.39637305,0.85795422,400,1,1,8,5000,10415.455,19605.563,16000,5000,5000,5000,5000,5000
835.4,-1478.2683,-1478.2683,-1183.9672,1079.5413,83.41528,83.41528,50,15.015544,18.399736,68.90689,35.519016,104.42591,187.84119,1225.4118,11701.821,0.39640072,0.52140072,0.39640072,0.88096204,400,1,1,8,5000,10415.724,19606.068,16000,5000,5000,5000,5000,5000
835.5,-1512.4949,-1512.4949,-1215.2307,1108.0474,83.417542,83.417542,50,15.016341,18.401201,70.726429,36.456922,107.18335,190.60089,1225.4452,11702.14,0.39642918,0.52142918,0.39642918,0.90419983,400,1,1,8,5000,10416,19606.589,16000,5000,5000,5000,5000,5000
835.6,-1546.958,-1546.958,-1246.7988,1136.8311,83.419868,83.419868,50,15.01716,18.402708,72.563688,37.403963,109.96765,193.38752,1225.4796,11702.468,0.39645844,0.52145844,0.39645844,0.92766218,400,1,1,8,5000,10416.285,19607.124,16000,5000,5000,5000,5000,5000
835.7,-1581.6417,-1581.6417,-1278.6633,1165.8852,83.42226,83.42226,50,15.018003,18.404257,74.418203,38.359898,112.7781,196.20036,1225.515,11702.806,0.39648851,0.52148851,0.39648851,0.95134308,400,1,1,8,5000,10416.577,19607.674,16000,5000,5000,5000,5000,5000
835.8,-1616.5297,-1616.5297,-1310.8155,1195.2016,83.424718,83.424718,50,15.018869,18.405849,76.289463,39.324465,115.61393,199.03865,1225.5512,11703.152,0.39651939,0.52151939,0.39651939,0.97523591,400,1,1,8,5000,10416.877,19608.239,16000,5000,5000,5000,5000,5000
835.9,-1651.6054,-1651.6054,-1343.246,1224.7717,83.427242,83.427242,50,15.019759,18.407484,78.176915,40.297379,118.47429,201.90154,1225.5885,11703.508,0.3965511,0.5215511,0.3965511,0.99933352,400,1,1,8,5000,10417.186,19608.82,16000,5000,5000,5000,5000,5000
836,-1686.8522,-1686.8522,-1375.9444,1254.5861,83.429834,83.429834,50,15.020672,18.409162,80.079965,41.278333,121.3583,204.78813,1225.6267,11703.873,0.39658363,0.52158363,0.39658363,1.0236282,400,1,1,8,5000,10417.502,19609.416,16000,5000,5000,5000,5000,5000
836.1,-1722.253,-1722.253,-1408.9,1284.6351,83.432493,83.432493,50,15.021609,18.410885,81.997982,42.267001,124.26498,207.69748,1225.6659,11704.247,0.396617,0.521617,0.396617,1.0481119,400,1,1,8,5000,10417.827,19610.028,16000,5000,5000,5000,5000,5000
836.2,-1757.7908,-1757.7908,-1442.1014,1314.908,83.435221,83.435221,50,15.02257,18.412651,83.9303,43.263041,127.19334,210.62856,1225.7061,11704.631,0.3966512,0.5216512,0.3966512,1.072776,400,1,1,8,5000,10418.16,19610.655,16000,5000,5000,5000,5000,5000
836.3,-1793.448,-1793.448,-1475.5364,1345.3941,83.438017,83.438017,50,15.023555,18.414463,85.87622,44.266093,130.14231,213.58033,1225.7473,11705.024,0.39668626,0.52168626,0.39668626,1.0976113,400,1,1,8,5000,10418.502,19611.298,16000,5000,5000,5000,5000,5000
836.4,-1829.2072,-1829.2072,-1509.1927,1376.0819,83.440883,83.440883,50,15.024564,18.416319,87.835013,45.27578,133.11079,216.55168,1225.7895,11705.427,0.39672217,0.52172217,0.39672217,1.1226086,400,1,1,8,5000,10418.852,19611.957,16000,5000,5000,5000,5000,5000
836.5,-1865.0508,-1865.0508,-1543.057,1406.9594,83.443819,83.443819,50,15.025598,18.41822,89.805919,46.291711,136.09763,219.54145,1225.8327,11705.84,0.39675893,0.52175893,0.39675893,1.1477581,400,1,1,8,5000,10419.211,19612.632,16000,5000,5000,5000,5000,5000
836.6,-1904.4825,-1904.4825,-1577.4512,1438.32,83.446824,83.446824,50,15.026657,18.420167,91.807661,47.323536,139.1312,222.57802,1225.8769,11706.262,0.39679657,0.52179657,0.39679657,1.1732989,400,1,1,8,5000,10419.578,19613.323,16000,5000,5000,5000,5000,5000
836.7,-1943.9629,-1943.9629,-1612.3294,1470.122,83.449901,83.449901,50,15.027741,18.42216,93.837572,48.369882,142.20745,225.65736,1225.9221,11706.694,0.39683508,0.52183508,0.39683508,1.1991969,400,1,1,8,5000,10419.953,19614.03,16000,5000,5000,5000,5000,5000
836.8,-1983.474,-1983.474,-1647.6485,1502.3259,83.453051,83.453051,50,15.02885,18.4242,95.893142,49.429455,145.3226,228.77565,1225.9684,11707.136,0.3968745,0.5218745,0.3968745,1.2254197,400,1,1,8,5000,10420.338,19614.754,16000,5000,5000,5000,5000,5000
836.9,-2022.9978,-2022.9978,-1683.3677,1534.8947,83.456273,83.456273,50,15.029986,18.426287,97.972,50.501031,148.47303,231.9293,1226.0158,11707.588,0.39691481,0.52191481,0.39691481,1.2519371,400,1,1,8,5000,10420.732,19615.495,16000,5000,5000,5000,5000,5000
837,-2062.5162,-2062.5162,-1719.4484,1567.7931,83.459569,83.459569,50,15.031147,18.428423,100.0719,51.583453,151.65535,235.11492,1226.0642,11708.051,0.39695605,0.52195605,0.39695605,1.2787202,400,1,1,8,5000,10421.134,19616.252,16000,5000,5000,5000,5000,5000
837.1,-2102.0112,-2102.0112,-1755.8541,1600.9878,83.462941,83.462941,50,15.032334,18.430607,102.19071,52.675623,154.86633,238.32927,1226.1137,11708.523,0.3969982,0.5219982,0.3969982,1.3057417,400,1,1,8,5000,10421.546,19617.027,16000,5000,5000,5000,5000,5000
837.2,-2141.4646,-2141.4646,-1792.5498,1634.4469,83.466388,83.466388,50,15.033548,18.432839,104.3264,53.776494,158.10289,241.56928,1226.1643,11709.007,0.39704128,0.52204128,0.39704128,1.3329754,400,1,1,8,5000,10421.966,19617.819,16000,5000,5000,5000,5000,5000
837.3,-2180.8585,-2180.8585,-1829.5023,1668.1402,83.46991,83.46991,50,15.034789,18.435121,106.47703,54.885068,161.3621,244.83201,1226.216,11709.5,0.3970853,0.5220853,0.3970853,1.3603967,400,1,1,8,5000,10422.397,19618.629,16000,5000,5000,5000,5000,5000
837.4,-2220.1748,-2220.1748,-1866.6797,1702.0385,83.47351,83.47351,50,15.036057,18.437453,108.64076,56.00039,164.64115,248.11466,1226.2688,11710.004,0.39713026,0.52213026,0.39713026,1.3879816,400,1,1,8,5000,10422.836,19619.456,16000,5000,5000,5000,5000,5000
837.5,-2259.3956,-2259.3956,-1904.0515,1736.1142,83.477186,83.477186,50,15.037352,18.439835,110.8158,57.121546,167.93735,251.41453,1226.3227,11710.519,0.39717617,0.52217617,0.39717617,1.4157075,400,1,1,8,5000,10423.285,19620.301,16000,5000,5000,5000,5000,5000
837.6,-2298.503,-2298.503,-1941.5886,1770.3404,83.48094,83.48094,50,15.038674,18.442267,113.00045,58.247657,171.24811,254.72905,1226.3777,11711.045,0.39722302,0.52222302,0.39722302,1.4435524,400,1,1,8,5000,10423.743,19621.163,16000,5000,5000,5000,5000,5000
837.7,-2337.4793,-2337.4793,-1979.2625,1804.6916,83.484772,83.484772,50,15.040023,18.444749,115.19308,59.377876,174.57096,258.05573,1226.4339,11711.581,0.39727084,0.52227084,0.39727084,1.4714952,400,1,1,8,5000,10424.211,19622.044,16000,5000,5000,5000,5000,5000
837.8,-2376.3069,-2376.3069,-2017.0463,1839.1428,83.488682,83.488682,50,15.0414,18.447282,117.3921,60.511389,177.90348,261.39217,1226.4911,11712.127,0.3973196,0.5223196,0.3973196,1.4995158,400,1,1,8,5000,10424.688,19622.942,16000,5000,5000,5000,5000,5000
837.9,-2414.9683,-2414.9683,-2054.9136,1873.6702,83.492671,83.492671,50,15.042805,18.449866,119.59597,61.647408,181.24338,264.73605,1226.5495,11712.685,0.39736933,0.52236933,0.39736933,1.5275945,400,1,1,8,5000,10425.174,19623.858,16000,5000,5000,5000,5000,5000
838,-2453.4461,-2453.4461,-2092.839,1908.2506,83.496738,83.496738,50,15.044237,18.452501,121.80323,62.785169,184.5884,268.08514,1226.609,11713.253,0.39742002,0.52242002,0.39742002,1.5557122,400,1,1,8,5000,10425.671,19624.792,16000,5000,5000,5000,5000,5000
838.1,-2491.7233,-2491.7233,-2130.7978,1942.8615,83.500883,83.500883,50,15.045697,18.455187,124.01243,63.923935,187.93637,271.43725,1226.6696,11713.832,0.39747167,0.52247167,0.39747167,1.5838506,400,1,1,8,5000,10426.177,19625.744,16000,5000,5000,5000,5000,5000
838.2,-2529.783,-2529.783,-2168.7663,1977.4811,83.505108,83.505108,50,15.047184,18.457924,126.2222,65.062989,191.28519,274.7903,1226.7314,11714.422,0.39752428,0.52252428,0.39752428,1.6119919,400,1,1,8,5000,10426.692,19626.714,16000,5000,5000,5000,5000,5000
838.3,-2567.6085,-2567.6085,-2206.7212,2012.0884,83.509411,83.509411,50,15.048699,18.460712,128.43117,66.201635,194.63281,278.14222,1226.7943,11715.022,0.39757785,0.52257785,0.39757785,1.6401188,400,1,1,8,5000,10427.217,19627.702,16000,5000,5000,5000,5000,5000
838.4,-2605.1833,-2605.1833,-2244.6398,2046.6626,83.513793,83.513793,50,15.050242,18.463551,130.63804,67.339195,197.97723,281.49103,1226.8583,11715.634,0.39763238,0.52263238,0.39763238,1.6682144,400,1,1,8,5000,10427.751,19628.708,16000,5000,5000,5000,5000,5000
838.5,-2642.4913,-2642.4913,-2282.5004,2081.1839,83.518254,83.518254,50,15.051813,18.466441,132.84152,68.475013,201.31654,284.83479,1226.9234,11716.256,0.39768787,0.52268787,0.39768787,1.6962623,400,1,1,8,5000,10428.295,19629.733,16000,5000,5000,5000,5000,5000
838.6,-2679.5166,-2679.5166,-2320.2815,2115.6327,83.522793,83.522793,50,15.053411,18.469382,135.04038,69.608445,204.64883,288.17162,1226.9897,11716.888,0.39774432,0.52274432,0.39774432,1.7242465,400,1,1,8,5000,10428.849,19630.775,16000,5000,5000,5000,5000,5000
838.7,-2716.2436,-2716.2436,-2357.9623,2149.99,83.527411,83.527411,50,15.055036,18.472374,137.2334,70.738868,207.97227,291.49968,1227.057,11717.532,0.39780172,0.52280172,0.39780172,1.7521517,400,1,1,8,5000,10429.412,19631.835,16000,5000,5000,5000,5000,5000
838.8,-2752.6571,-2752.6571,-2395.5225,2184.2374,83.532106,83.532106,50,15.05669,18.475417,139.41941,71.865674,211.28508,294.81719,1227.1255,11718.185,0.39786007,0.52286007,0.39786007,1.7799625,400,1,1,8,5000,10429.985,19632.913,16000,5000,5000,5000,5000,5000
838.9,-2788.7421,-2788.7421,-2432.9422,2218.3567,83.53688,83.53688,50,15.05837,18.47851,141.59724,72.988267,214.58551,298.12239,1227.1951,11718.85,0.39791938,0.52291938,0.39791938,1.8076643,400,1,1,8,5000,10430.567,19634.008,16000,5000,5000,5000,5000,5000
839,-2824.484,-2824.484,-2470.2024,2252.3305,83.541732,83.541732,50,15.060078,18.481654,143.76578,74.106071,217.87185,301.41358,1227.2658,11719.525,0.39797962,0.52297962,0.39797962,1.8352427,400,1,1,8,5000,10431.158,19635.122,16000,5000,5000,5000,5000,5000
839.1,-2859.8687,-2859.8687,-2507.284,2286.1416,83.546661,83.546661,50,15.061813,18.484848,145.92393,75.218521,221.14245,304.68911,1227.3376,11720.21,0.3980408,0.5230408,0.3980408,1.8626836,400,1,1,8,5000,10431.759,19636.253,16000,5000,5000,5000,5000,5000
839.2,-2894.8823,-2894.8823,-2544.1689,2319.7732,83.551667,83.551667,50,15.063575,18.488092,148.07063,76.325066,224.3957,307.94736,1227.4104,11720.906,0.39810292,0.52310292,0.39810292,1.8899735,400,1,1,8,5000,10432.369,19637.401,16000,5000,5000,5000,5000,5000
839.3,-2929.5115,-2929.5115,-2580.8391,2353.2091,83.556749,83.556749,50,15.065364,18.491385,150.20483,77.425172,227.63001,311.18676,1227.4844,11721.613,0.39816597,0.52316597,0.39816597,1.9170989,400,1,1,8,5000,10432.989,19638.567,16000,5000,5000,5000,5000,5000
839.4,-2963.7432,-2963.7432,-2617.2772,2386.4334,83.561908,83.561908,50,15.06718,18.494728,152.32553,78.518317,230.84385,314.40576,1227.5595,11722.329,0.39822993,0.52322993,0.39822993,1.9440471,400,1,1,8,5000,10433.618,19639.751,16000,5000,5000,5000,5000,5000
839.5,-2997.5649,-2997.5649,-2653.4664,2419.4306,83.567143,83.567143,50,15.069022,18.498121,154.43174,79.603991,234.03573,317.60288,1227.6356,11723.056,0.39829482,0.52329482,0.39829482,1.9708053,400,1,1,8,5000,10434.255,19640.951,16000,5000,5000,5000,5000,5000
839.6,-3030.9645,-3030.9645,-2689.3901,2452.1859,83.572452,83.572452,50,15.070891,18.501562,156.5225,80.681702,237.20421,320.77666,1227.7127,11723.793,0.39836061,0.52336061,0.39836061,1.9973613,400,1,1,8,5000,10434.902,19642.169,16000,5000,5000,5000,5000,5000
839.7,-3063.9303,-3063.9303,-2725.0323,2484.6844,83.577837,83.577837,50,15.072786,18.505051,158.59688,81.750969,240.34785,323.92569,1227.791,11724.54,0.39842731,0.52342731,0.39842731,2.0237032,400,1,1,8,5000,10435.558,19643.404,16000,5000,5000,5000,5000,5000
839.8,-3096.4512,-3096.4512,-2760.3775,2516.9122,83.583295,83.583295,50,15.074707,18.508589,160.65397,82.811324,243.46529,327.04859,1227.8702,11725.297,0.3984949,0.5234949,0.3984949,2.0498194,400,1,1,8,5000,10436.223,19644.655,16000,5000,5000,5000,5000,5000
839.9,-3128.5165,-3128.5165,-2795.4105,2548.8553,83.588827,83.588827,50,15.076653,18.512174,162.69289,83.862316,246.55521,330.14404,1227.9505,11726.064,0.39856338,0.52356338,0.39856338,2.0756987,400,1,1,8,5000,10436.897,19645.924,16000,5000,5000,5000,5000,5000
840,-3160.1159,-3160.1159,-2830.1168,2580.5005,83.594432,83.594432,50,15.078625,18.515806,164.7128,84.903505,249.61631,333.21074,1228.0319,11726.841,0.39863274,0.52363274,0.39863274,2.1013302,400,1,1,8,5000,10437.58,19647.209,16000,5000,5000,5000,5000,5000
840.1,-3168.3181,-3168.3181,-2862.3009,2609.846,83.600109,83.600109,50,15.080623,18.519486,166.58592,85.869028,252.45494,336.05505,1228.1142,11727.626,0.39870292,0.52370292,0.39870292,2.1250842,400,1,1,8,5000,10438.271,19648.51,16000,5000,5000,5000,5000,5000
840.2,-3176.0356,-3176.0356,-2892.1567,2637.0685,83.605853,83.605853,50,15.082644,18.523209,168.32352,86.764702,255.08823,338.69408,1228.1973,11728.421,0.39877385,0.52377385,0.39877385,2.1471049,400,1,1,8,5000,10438.97,19649.827,16000,5000,5000,5000,5000,5000
840.3,-3183.2599,-3183.2599,-2919.8589,2662.3273,83.611659,83.611659,50,15.084687,18.526972,169.93579,87.595766,257.53155,341.14321,1228.2813,11729.223,0.39884548,0.52384548,0.39884548,2.1675225,400,1,1,8,5000,10439.677,19651.157,16000,5000,5000,5000,5000,5000
840.4,-3189.9828,-3189.9828,-2945.5646,2685.7658,83.617522,83.617522,50,15.08675,18.530773,171.43186,88.366937,259.79879,343.41632,1228.366,11730.032,0.39891776,0.52391776,0.39891776,2.1864539,400,1,1,8,5000,10440.391,19652.501,16000,5000,5000,5000,5000,5000
840.5,-3196.1969,-3196.1969,-2969.4154,2707.5129,83.62344,83.62344,50,15.088831,18.534608,172.81998,89.082462,261.90244,345.52588,1228.4515,11730.848,0.39899064,0.52399064,0.39899064,2.2040048,400,1,1,8,5000,10441.111,19653.857,16000,5000,5000,5000,5000,5000
840.6,-3201.8951,-3201.8951,-2991.5388,2727.685,83.629407,83.629407,50,15.090931,18.538476,174.10756,89.746163,263.85372,347.48312,1228.5376,11731.67,0.39906409,0.52406409,0.39906409,2.2202699,400,1,1,8,5000,10441.838,19655.224,16000,5000,5000,5000,5000,5000
840.7,-3207.071,-3207.071,-3012.0494,2746.3866,83.63542,83.63542,50,15.093046,18.542374,175.30127,90.361481,265.66275,349.29817,1228.6243,11732.498,0.39913806,0.52413806,0.39913806,2.2353348,400,1,1,8,5000,10442.569,19656.601,16000,5000,5000,5000,5000,5000
840.8,-3211.7189,-3211.7189,-3031.0504,2763.7118,83.641476,83.641476,50,15.095176,18.5463,176.40714,90.931513,267.33865,350.98012,1228.7115,11733.331,0.3992125,0.5242125,0.3992125,2.2492764,400,1,1,8,5000,10443.306,19657.988,16000,5000,5000,5000,5000,5000
840.9,-3215.8334,-3215.8334,-3048.6349,2779.7453,83.647571,83.647571,50,15.09732,18.550251,177.43055,91.459046,268.88959,352.53717,1228.7993,11734.169,0.39928739,0.52428739,0.39928739,2.2621638,400,1,1,8,5000,10444.048,19659.384,16000,5000,5000,5000,5000,5000
841,-3219.4099,-3219.4099,-3064.8863,2794.5633,83.653703,83.653703,50,15.099477,18.554227,178.37638,91.946588,270.32297,353.97667,1228.8875,11735.012,0.3993627,0.5243627,0.3993627,2.2740594,400,1,1,8,5000,10444.794,19660.789,16000,5000,5000,5000,5000,5000
841.1,-3222.4444,-3222.4444,-3079.8799,2808.2345,83.65987,83.65987,50,15.101646,18.558224,179.24901,92.396397,271.64541,355.30528,1228.9762,11735.858,0.39943838,0.52443838,0.39943838,2.2850194,400,1,1,8,5000,10445.544,19662.201,16000,5000,5000,5000,5000,5000
841.2,-3224.9332,-3224.9332,-3093.6835,2820.8207,83.666067,83.666067,50,15.103825,18.562242,180.05238,92.810506,272.86289,356.52896,1229.0653,11736.709,0.39951441,0.52451441,0.39951441,2.2950942,400,1,1,8,5000,10446.298,19663.619,16000,5000,5000,5000,5000,5000
841.3,-3226.8735,-3226.8735,-3106.3582,2832.3774,83.672294,83.672294,50,15.106015,18.566279,180.79005,93.190747,273.9808,357.65309,1229.1548,11737.563,0.39959076,0.52459076,0.39959076,2.3043294,400,1,1,8,5000,10447.055,19665.045,16000,5000,5000,5000,5000,5000
841.4,-3228.2631,-3228.2631,-3117.959,2842.955,83.678547,83.678547,50,15.108214,18.570333,181.46522,93.538771,275.00399,358.68253,1229.2445,11738.421,0.39966741,0.52466741,0.39966741,2.312766,400,1,1,8,5000,10447.815,19666.476,16000,5000,5000,5000,5000,5000
841.5,-3229.1002,-3229.1002,-3128.5355,2852.5987,83.684824,83.684824,50,15.110421,18.574403,182.08077,93.856065,275.93683,359.62166,1229.3346,11739.281,0.39974432,0.52474432,0.39974432,2.3204411,400,1,1,8,5000,10448.579,19667.913,16000,5000,5000,5000,5000,5000
841.6,-3229.3838,-3229.3838,-3138.1325,2861.3492,83.691124,83.691124,50,15.112637,18.578488,182.63931,94.143975,276.78329,360.47441,1229.425,11740.144,0.39982148,0.52482148,0.39982148,2.3273881,400,1,1,8,5000,10449.344,19669.354,16000,5000,5000,5000,5000,5000
841.7,-3229.1133,-3229.1133,-3146.7905,2869.2435,83.697444,83.697444,50,15.114859,18.582585,183.1432,94.403714,277.54692,361.24436,1229.5156,11741.01,0.39989886,0.52489886,0.39989886,2.3336373,400,1,1,8,5000,10450.113,19670.8,16000,5000,5000,5000,5000,5000
841.8,-3228.2889,-3228.2889,-3154.5461,2876.3151,83.703782,83.703782,50,15.117087,18.586695,183.59458,94.636382,278.23096,361.93474,1229.6065,11741.877,0.39997643,0.52497643,0.39997643,2.3392159,400,1,1,8,5000,10450.883,19672.25,16000,5000,5000,5000,5000,5000
841.9,-3226.9113,-3226.9113,-3161.4325,2882.5942,83.710137,83.710137,50,15.119321,18.590815,183.99537,94.842976,278.83835,362.54848,1229.6975,11742.746,0.40005418,0.52505418,0.40005418,2.3441489,400,1,1,8,5000,10451.655,19673.704,16000,5000,5000,5000,5000,5000
842,-3224.9817,-3224.9817,-3167.48,2888.1083,83.716506,83.716506,50,15.12156,18.594945,184.34734,95.024401,279.37174,363.08824,1229.7888,11743.618,0.40013208,0.52513208,0.40013208,2.3484589,400,1,1,8,5000,10452.429,19675.161,16000,5000,5000,5000,5000,5000
842.1,-3222.5023,-3222.5023,-3172.7161,2892.8825,83.722888,83.722888,50,15.123804,18.599084,184.65208,95.181483,279.83356,363.55645,1229.8801,11744.49,0.40021011,0.52521011,0.40021011,2.3521663,400,1,1,8,5000,10453.204,19676.62,16000,5000,5000,5000,5000,5000
842.2,-3219.4753,-3219.4753,-3177.1658,2896.9398,83.729281,83.729281,50,15.126051,18.60323,184.91105,95.314974,280.22602,363.95531,1229.9716,11745.364,0.40028825,0.52528825,0.40028825,2.35529,400,1,1,8,5000,10453.981,19678.082,16000,5000,5000,5000,5000,5000
842.3,-3215.9039,-3215.9039,-3180.8522,2900.3011,83.735683,83.735683,50,15.128302,18.607382,185.1256,95.425567,280.55117,364.28685,1230.0632,11746.238,0.40036649,0.52536649,0.40036649,2.3578472,400,1,1,8,5000,10454.759,19679.546,16000,5000,5000,5000,5000,5000
842.4,-3211.7919,-3211.7919,-3183.7965,2902.9857,83.742094,83.742094,50,15.130555,18.611539,185.29696,95.513896,280.81085,364.55295,1230.1549,11747.114,0.4004448,0.5254448,0.4004448,2.3598538,400,1,1,8,5000,10455.537,19681.011,16000,5000,5000,5000,5000,5000
842.5,-3207.1434,-3207.1434,-3186.0183,2905.0115,83.748511,83.748511,50,15.13281,18.615701,185.42626,95.580548,281.00681,364.75532,1230.2466,11747.99,0.40052317,0.52552317,0.40052317,2.3613245,400,1,1,8,5000,10456.317,19682.478,16000,5000,5000,5000,5000,5000
842.6,-3201.9634,-3201.9634,-3187.5357,2906.395,83.754933,83.754933,50,15.135067,18.619865,185.51458,95.62607,281.14065,364.89558,1230.3384,11748.866,0.40060158,0.52560158,0.40060158,2.3622729,400,1,1,8,5000,10457.096,19683.946,16000,5000,5000,5000,5000,5000
842.7,-3196.2571,-3196.2571,-3188.3656,2907.1518,83.761358,83.761358,50,15.137325,18.624033,185.56288,95.650969,281.21385,364.97521,1230.4302,11749.743,0.40068001,0.52568001,0.40068001,2.3627117,400,1,1,0,5000,10457.876,19685.414,16000,5000,5000,5000,5000,5000
842.8,-3190.0307,-3190.0307,-3188.5241,2907.2962,83.767785,83.767785,50,15.139584,18.628201,185.5721,95.655722,281.22782,364.99561,1230.522,11750.619,0.40075844,0.52575844,0.40075844,2.3626529,400,1,1,0,5000,10458.657,19686.883,16000,5000,5000,5000,5000,5000
842.9,-3183.2906,-3183.2906,-3188.026,2906.8421,83.774213,83.774213,50,15.141843,18.63237,185.54312,95.640781,281.1839,364.95811,1230.6137,11751.495,0.40083686,0.52583686,0.40083686,2.3621077,400,1,1,0,5000,10459.437,19688.351,16000,5000,5000,5000,5000,5000
843,-3176.0438,-3176.0438,-3186.8858,2905.8025,83.780641,83.780641,50,15.144101,18.636539,185.47675,95.606573,281.08333,364.86397,1230.7055,11752.371,0.40091525,0.52591525,0.40091525,2.3610868,400,1,1,8,5000,10460.217,19689.82,16000,5000,5000,5000,5000,5000
843.1,-3168.298,-3168.298,-3185.1169,2904.1896,83.787066,83.787066,50,15.146359,18.640707,185.3738,95.553507,280.92731,364.71438,1230.7971,11753.247,0.40099359,0.52599359,0.40099359,2.3596006,400,1,1,8,5000,10460.996,19691.287,16000,5000,5000,5000,5000,5000
843.2,-3160.0613,-3160.0613,-3182.7326,2902.0155,83.793488,83.793488,50,15.148615,18.644872,185.23503,95.481977,280.71701,364.5105,1230.8887,11754.121,0.40107188,0.52607188,0.40107188,2.3576588,400,1,1,8,5000,10461.775,19692.754,16000,5000,5000,5000,5000,5000
843.3,-3151.3423,-3151.3423,-3179.7454,2899.2918,83.799905,83.799905,50,15.15087,18.649035,185.06118,95.392361,280.45354,364.25345,1230.9802,11754.995,0.40115008,0.52615008,0.40115008,2.3552709,400,1,1,8,5000,10462.554,19694.219,16000,5000,5000,5000,5000,5000
843.4,-3142.1502,-3142.1502,-3176.1677,2896.0297,83.806316,83.806316,50,15.153122,18.653194,184.85296,95.285032,280.13799,363.94431,1231.0716,11755.868,0.4012282,0.5262282,0.4012282,2.3524463,400,1,1,8,5000,10463.332,19695.683,16000,5000,5000,5000,5000,5000
843.5,-3132.4946,-3132.4946,-3172.0117,2892.2402,83.81272,83.81272,50,15.155372,18.657348,184.61108,95.16035,279.77143,363.58415,1231.1628,11756.739,0.40130621,0.52630621,0.40130621,2.3491939,400,1,1,8,5000,10464.108,19697.145,16000,5000,5000,5000,5000,5000
843.6,-3132.1699,-3132.1699,-3168.2202,2888.7832,83.819116,83.819116,50,15.157619,18.661497,184.39042,95.046607,279.43702,363.25614,1231.2539,11757.609,0.40138413,0.52638413,0.40138413,2.3462123,400,1,1,8,5000,10464.884,19698.605,16000,5000,5000,5000,5000,5000
843.7,-3131.4023,-3131.4023,-3164.7165,2885.5885,83.825504,83.825504,50,15.159863,18.665641,184.1865,94.941496,279.128,362.9535,1231.345,11758.478,0.40146195,0.52646195,0.40146195,2.3434445,400,1,1,8,5000,10465.659,19700.063,16000,5000,5000,5000,5000,5000
843.8,-3130.203,-3130.203,-3161.4321,2882.5938,83.831885,83.831885,50,15.162104,18.669781,183.99535,94.842964,278.83831,362.6702,1231.4359,11759.346,0.4015397,0.5265397,0.4015397,2.3408396,400,1,1,8,5000,10466.432,19701.519,16000,5000,5000,5000,5000,5000
843.9,-3128.5833,-3128.5833,-3158.3062,2879.7436,83.83826,83.83826,50,15.164343,18.673916,183.81342,94.749185,278.5626,362.40086,1231.5267,11760.214,0.40161736,0.52661736,0.40161736,2.3383525,400,1,1,8,5000,10467.205,19702.974,16000,5000,5000,5000,5000,5000
844,-3126.5552,-3126.5552,-3155.2847,2876.9886,83.844628,83.844628,50,15.16658,18.678048,183.63757,94.65854,278.29611,362.14074,1231.6174,11761.08,0.40169495,0.52669495,0.40169495,2.3359434,400,1,1,8,5000,10467.977,19704.427,16000,5000,5000,5000,5000,5000
844.1,-3124.131,-3124.131,-3152.32,2874.2854,83.850991,83.850991,50,15.168815,18.682176,183.46502,94.5696,278.03462,361.88561,1231.708,11761.945,0.40177246,0.52677246,0.40177246,2.3335769,400,1,1,8,5000,10468.748,19705.879,16000,5000,5000,5000,5000,5000
844.2,-3121.3233,-3121.3233,-3149.3703,2871.5958,83.857347,83.857347,50,15.171047,18.6863,183.29335,94.481108,277.77446,361.63181,1231.7986,11762.81,0.4018499,0.5268499,0.4018499,2.3312219,400,1,1,8,5000,10469.518,19707.329,16000,5000,5000,5000,5000,5000
844.3,-3118.1453,-3118.1453,-3146.3988,2868.8864,83.863698,83.863698,50,15.173277,18.690421,183.12041,94.391965,277.51238,361.37607,1231.889,11763.673,0.40192726,0.52692726,0.40192726,2.3288514,400,1,1,8,5000,10470.288,19708.777,16000,5000,5000,5000,5000,5000
844.4,-3114.6103,-3114.6103,-3143.3737,2866.1282,83.870043,83.870043,50,15.175505,18.694538,182.94435,94.301212,277.24556,361.11561,1231.9793,11764.536,0.40200455,0.52700455,0.40200455,2.3264418,400,1,1,8,5000,10471.057,19710.224,16000,5000,5000,5000,5000,5000
844.5,-3110.7321,-3110.7321,-3140.2675,2863.2959,83.876382,83.876382,50,15.177731,18.698651,182.76357,94.208024,276.97159,360.84797,1232.0696,11765.398,0.40208175,0.52708175,0.40208175,2.3239726,400,1,1,8,5000,10471.824,19711.669,16000,5000,5000,5000,5000,5000
844.6,-3106.5248,-3106.5248,-3137.0564,2860.3681,83.882715,83.882715,50,15.179954,18.70276,182.57668,94.111693,276.68838,360.57109,1232.1597,11766.259,0.40215888,0.52715888,0.40215888,2.3214264,400,1,1,8,5000,10472.591,19713.113,16000,5000,5000,5000,5000,5000
844.7,-3102.0029,-3102.0029,-3133.7207,2857.3265,83.889041,83.889041,50,15.182176,18.706865,182.38254,94.01162,276.39416,360.2832,1232.2497,11767.118,0.40223592,0.52723592,0.40223592,2.3187885,400,1,1,8,5000,10473.358,19714.555,16000,5000,5000,5000,5000,5000
844.8,-3097.181,-3097.181,-3130.2434,2854.156,83.895361,83.895361,50,15.184394,18.710966,182.18017,93.907303,276.08747,359.98283,1232.3397,11767.977,0.40231287,0.52731287,0.40231287,2.3160465,400,1,1,8,5000,10474.123,19715.996,16000,5000,5000,5000,5000,5000
844.9,-3092.0741,-3092.0741,-3126.6112,2850.844,83.901673,83.901673,50,15.186611,18.715063,181.96877,93.798335,275.7671,359.66878,1232.4295,11768.835,0.40238973,0.52738973,0.40238973,2.3131904,400,1,1,8,5000,10474.887,19717.435,16000,5000,5000,5000,5000,5000
845,-3086.6974,-3086.6974,-3122.8129,2847.3808,83.907979,83.907979,50,15.188824,18.719155,181.74771,93.684386,275.43209,359.34007,1232.5192,11769.691,0.40246649,0.52746649,0.40246649,2.3102122,400,1,1,8,5000,10475.651,19718.872,16000,5000,5000,5000,5000,5000
845.1,-3081.0663,-3081.0663,-3118.8401,2843.7584,83.914277,83.914277,50,15.191035,18.723242,181.5165,93.565204,275.0817,358.99598,1232.6087,11770.546,0.40254315,0.52754315,0.40254315,2.3071056,400,1,1,8,5000,10476.413,19720.307,16000,5000,5000,5000,5000,5000
845.2,-3075.1966,-3075.1966,-3114.6869,2839.9715,83.920567,83.920567,50,15.193243,18.727324,181.27478,93.440608,274.71539,358.63595,1232.6982,11771.4,0.40261971,0.52761971,0.40261971,2.3038661,400,1,1,8,5000,10477.174,19721.74,16000,5000,5000,5000,5000,5000
845.3,-3069.1041,-3069.1041,-3110.3491,2836.0164,83.926848,83.926848,50,15.195448,18.7314,181.02232,93.310474,274.33279,358.25964,1232.7875,11772.253,0.40269616,0.52769616,0.40269616,2.3004909,400,1,1,8,5000,10477.934,19723.171,16000,5000,5000,5000,5000,5000
845.4,-3062.8049,-3062.8049,-3105.8247,2831.891,83.933121,83.933121,50,15.197649,18.735472,180.759,93.174741,273.93374,357.86686,1232.8766,11773.105,0.40277249,0.52777249,0.40277249,2.2969784,400,1,1,8,5000,10478.693,19724.599,16000,5000,5000,5000,5000,5000
845.5,-3056.3151,-3056.3151,-3101.1132,2827.5951,83.939385,83.939385,50,15.199848,18.739537,180.48479,93.033397,273.51819,357.45757,1232.9656,11773.955,0.4028487,0.5278487,0.4028487,2.2933284,400,1,1,8,5000,10479.451,19726.026,16000,5000,5000,5000,5000,5000
845.6,-3049.651,-3049.651,-3096.216,2823.1297,83.945639,83.945639,50,15.202043,18.743596,180.19977,92.886479,273.08625,357.03189,1233.0545,11774.803,0.40292479,0.52792479,0.40292479,2.2895417,400,1,1,8,5000,10480.208,19727.45,16000,5000,5000,5000,5000,5000
845.7,-3042.8292,-3042.8292,-3091.1355,2818.4974,83.951883,83.951883,50,15.204234,18.747649,179.90409,92.734066,272.63815,356.59004,1233.1432,11775.65,0.40300075,0.52800075,0.40300075,2.2856205,400,1,1,8,5000,10480.963,19728.872,16000,5000,5000,5000,5000,5000
845.8,-3035.8661,-3035.8661,-3085.876,2813.7017,83.958117,83.958117,50,15.206422,18.751695,179.59798,92.576279,272.17426,356.13238,1233.2317,11776.496,0.40307658,0.52807658,0.40307658,2.2815677,400,1,1,8,5000,10481.717,19730.291,16000,5000,5000,5000,5000,5000
845.9,-3028.7785,-3028.7785,-3080.4424,2808.7474,83.96434,83.96434,50,15.208605,18.755735,179.28175,92.413273,271.69502,355.65936,1233.3201,11777.34,0.40315226,0.52815226,0.40315226,2.2773872,400,1,1,8,5000,10482.47,19731.708,16000,5000,5000,5000,5000,5000
846,-3021.5829,-3021.5829,-3074.8412,2803.6402,83.970553,83.970553,50,15.210785,18.759767,178.95576,92.245236,271.20099,355.17155,1233.4083,11778.182,0.40322781,0.52822781,0.40322781,2.2730836,400,1,1,8,5000,10483.221,19733.122,16000,5000,5000,5000,5000,5000
846.1,-3014.296,-3014.296,-3069.0796,2798.3867,83.976754,83.976754,50,15.212961,18.763793,178.62043,92.072387,270.69282,354.66957,1233.4964,11779.022,0.40330321,0.52830321,0.40330321,2.2686624,400,1,1,8,5000,10483.971,19734.533,16000,5000,5000,5000,5000,5000
846.2,-3006.9346,-3006.9346,-3063.1657,2792.9945,83.982943,83.982943,50,15.215132,18.76781,178.27624,91.89497,270.17121,354.15416,1233.5842,11779.861,0.40337846,0.52837846,0.40337846,2.2641296,400,1,1,8,5000,10484.719,19735.942,16000,5000,5000,5000,5000,5000
846.3,-2999.5154,-2999.5154,-3057.1086,2787.4716,83.98912,83.98912,50,15.2173,18.77182,177.92372,91.713257,269.63697,353.62609,1233.6719,11780.698,0.40345356,0.52845356,0.40345356,2.2594919,400,1,1,8,5000,10485.466,19737.347,16000,5000,5000,5000,5000,5000
846.4,-2992.055,-2992.055,-3050.9179,2781.8269,83.995285,83.995285,50,15.219462,18.775823,177.56342,91.527537,269.09096,353.08624,1233.7593,11781.534,0.4035285,0.5285285,0.4035285,2.2547566,400,1,1,8,5000,10486.211,19738.75,16000,5000,5000,5000,5000,5000
846.5,-2984.5702,-2984.5702,-3044.6041,2776.07,84.001437,84.001437,50,15.221621,18.779817,177.19596,91.338122,268.53408,352.53552,1233.8466,11782.367,0.40360328,0.52860328,0.40360328,2.2499312,400,1,1,8,5000,10486.954,19740.149,16000,5000,5000,5000,5000,5000
846.6,-2977.0773,-2977.0773,-3038.1781,2770.2107,84.007577,84.007577,50,15.223774,18.783802,176.82196,91.145342,267.9673,351.97488,1233.9337,11783.199,0.40367789,0.52867789,0.40367789,2.245024,400,1,1,8,5000,10487.696,19741.546,16000,5000,5000,5000,5000,5000
846.7,-2969.593,-2969.593,-3031.6513,2764.2597,84.013703,84.013703,50,15.225923,18.78778,176.44211,90.94954,267.39165,351.40535,1234.0206,11784.028,0.40375235,0.52875235,0.40375235,2.2400434,400,1,1,8,5000,10488.436,19742.939,16000,5000,5000,5000,5000,5000
846.8,-2962.1336,-2962.1336,-3025.0358,2758.2277,84.019816,84.019816,50,15.228068,18.791749,176.05709,90.751075,266.80816,350.82798,1234.1072,11784.856,0.40382663,0.52882663,0.40382663,2.2349984,400,1,1,8,5000,10489.175,19744.329,16000,5000,5000,5000,5000,5000
846.9,-2954.7153,-2954.7153,-3018.344,2752.126,84.025916,84.025916,50,15.230207,18.795709,175.66762,90.550319,266.21794,350.24385,1234.1937,11785.682,0.40390074,0.52890074,0.40390074,2.2298979,400,1,1,8,5000,10489.912,19745.716,16000,5000,5000,5000,5000,5000
847,-2947.3541,-2947.3541,-3011.5884,2745.9663,84.032001,84.032001,50,15.232341,18.79966,175.27444,90.347651,265.62209,349.6541,1234.28,11786.506,0.40397469,0.52897469,0.40397469,2.2247515,400,1,1,8,5000,10490.647,19747.1,16000,5000,5000,5000,5000,5000
847.1,-2932.2494,-2932.2494,-3004.0383,2739.0821,84.038074,84.038074,50,15.234471,18.803603,174.83503,90.121148,264.95618,348.99425,1234.366,11787.327,0.40404844,0.52904844,0.40404844,2.2190193,400,1,1,8,5000,10491.38,19748.48,16000,5000,5000,5000,5000,5000
847.2,-2917.2336,-2917.2336,-2995.7777,2731.5501,84.04413,84.04413,50,15.236595,18.807535,174.35426,89.873332,264.22759,348.27173,1234.4518,11788.147,0.40412198,0.52912198,0.40412198,2.2127637,400,1,1,8,5000,10492.111,19749.856,16000,5000,5000,5000,5000,5000
847.3,-2902.322,-2902.322,-2986.8842,2723.441,84.05017,84.05017,50,15.238713,18.811457,173.83666,89.606527,263.44319,347.49336,1234.5373,11788.963,0.40419529,0.52919529,0.40419529,2.2060418,400,1,1,8,5000,10492.84,19751.229,16000,5000,5000,5000,5000,5000
847.4,-2887.53,-2887.53,-2977.4294,2714.8201,84.056191,84.056191,50,15.240824,18.815367,173.28639,89.322883,262.60928,346.66547,1234.6226,11789.777,0.40426837,0.52926837,0.40426837,2.1989069,400,1,1,8,5000,10493.567,19752.597,16000,5000,5000,5000,5000,5000
847.5,-2872.8726,-2872.8726,-2967.4795,2705.7478,84.062194,84.062194,50,15.242929,18.819264,172.70731,89.024386,261.73169,345.79389,1234.7075,11790.588,0.4043412,0.5293412,0.4043412,2.1914079,400,1,1,8,5000,10494.292,19753.961,16000,5000,5000,5000,5000,5000
847.6,-2858.3646,-2858.3646,-2957.0959,2696.28,84.068175,84.068175,50,15.245026,18.823149,172.10298,88.712876,260.81586,344.88403,1234.7921,11791.396,0.40441376,0.52941376,0.40441376,2.1835902,400,1,1,8,5000,10495.014,19755.32,16000,5000,5000,5000,5000,5000
847.7,-2844.0204,-2844.0204,-2946.3353,2686.4685,84.074135,84.074135,50,15.247116,18.827019,171.47671,88.390059,259.86677,343.94091,1234.8764,11792.201,0.40448605,0.52948605,0.40448605,2.1754958,400,1,1,8,5000,10495.733,19756.674,16000,5000,5000,5000,5000,5000
847.8,-2829.8542,-2829.8542,-2935.2507,2676.3616,84.080074,84.080074,50,15.249198,18.830875,170.83159,88.05752,258.88911,342.96918,1234.9604,11793.003,0.40455805,0.52955805,0.40455805,2.1671639,400,1,1,8,5000,10496.45,19758.023,16000,5000,5000,5000,5000,5000
847.9,-2815.8799,-2815.8799,-2923.891,2666.0038,84.085989,84.085989,50,15.251272,18.834717,170.17046,87.716731,257.88719,341.97318,1235.044,11793.802,0.40462977,0.52962977,0.40462977,2.1586306,400,1,1,8,5000,10497.163,19759.366,16000,5000,5000,5000,5000,5000
848,-2802.111,-2802.111,-2912.3021,2655.4371,84.091881,84.091881,50,15.253337,18.838543,169.49598,87.369064,256.86505,340.95693,1235.1273,11794.597,0.4047012,0.5297012,0.4047012,2.1499299,400,1,1,8,5000,10497.874,19760.704,16000,5000,5000,5000,5000,5000
848.1,-2788.5607,-2788.5607,-2900.5266,2644.7001,84.097749,84.097749,50,15.255395,18.842354,168.81065,87.015797,255.82644,339.92419,1235.2102,11795.389,0.40477233,0.52977233,0.40477233,2.1410931,400,1,1,8,5000,10498.582,19762.037,16000,5000,5000,5000,5000,5000
848.2,-2775.2417,-2775.2417,-2888.6041,2633.8293,84.103593,84.103593,50,15.257443,18.84615,168.11676,86.658124,254.77488,338.87848,1235.2928,11796.177,0.40484315,0.52984315,0.40484315,2.1321498,400,1,1,8,5000,10499.287,19763.364,16000,5000,5000,5000,5000,5000
848.3,-2762.1665,-2762.1665,-2876.572,2622.8584,84.109412,84.109412,50,15.259483,18.849929,167.41649,86.29716,253.71365,337.82306,1235.375,11796.962,0.40491367,0.52991367,0.40491367,2.1231273,400,1,1,8,5000,10499.989,19764.685,16000,5000,5000,5000,5000,5000
848.4,-2749.3471,-2749.3471,-2864.465,2611.8191,84.115206,84.115206,50,15.261514,18.853693,166.71186,85.933949,252.64581,336.76102,1235.4568,11797.744,0.40498389,0.52998389,0.40498389,2.1140513,400,1,1,8,5000,10500.687,19766,16000,5000,5000,5000,5000,5000
848.5,-2736.7951,-2736.7951,-2852.3156,2600.7413,84.120976,84.120976,50,15.263536,18.85744,166.00477,85.569467,251.57423,335.69521,1235.5383,11798.522,0.4050538,0.5300538,0.4050538,2.1049459,400,1,1,8,5000,10501.383,19767.309,16000,5000,5000,5000,5000,5000
848.6,-2724.5217,-2724.5217,-2840.1544,2589.6528,84.12672,84.12672,50,15.265549,18.861171,165.29698,85.204631,250.50162,334.62834,1235.6194,11799.296,0.40512339,0.53012339,0.40512339,2.0958336,400,1,1,8,5000,10502.076,19768.613,16000,5000,5000,5000,5000,5000
848.7,-2712.5375,-2712.5375,-2828.01,2578.5795,84.13244,84.13244,50,15.267554,18.864886,164.59018,84.840301,249.43048,333.56292,1235.7002,11800.067,0.40519268,0.53019268,0.40519268,2.0867356,400,1,1,8,5000,10502.765,19769.911,16000,5000,5000,5000,5000,5000
848.8,-2700.853,-2700.853,-2815.9094,2567.5462,84.138134,84.138134,50,15.269549,18.868585,163.88593,84.477283,248.36321,332.50135,1235.7806,11800.835,0.40526167,0.53026167,0.40526167,2.0776716,400,1,1,8,5000,10503.452,19771.203,16000,5000,5000,5000,5000,5000
848.9,-2689.4778,-2689.4778,-2803.8779,2556.5758,84.143803,84.143803,50,15.271536,18.872267,163.18569,84.116336,247.30203,331.44583,1235.8606,11801.599,0.40533035,0.53033035,0.40533035,2.0686604,400,1,1,8,5000,10504.135,19772.489,16000,5000,5000,5000,5000,5000
849,-2678.4213,-2678.4213,-2791.9391,2545.6901,84.149448,84.149448,50,15.273514,18.875934,162.49086,83.758173,246.24903,330.39848,1235.9403,11802.36,0.40539872,0.53039872,0.40539872,2.0597194,400,1,1,8,5000,10504.815,19773.769,16000,5000,5000,5000,5000,5000
849.1,-2667.6924,-2667.6924,-2780.1155,2534.9093,84.155068,84.155068,50,15.275483,18.879585,161.80272,83.403464,245.20618,329.36125,1236.0196,11803.117,0.4054668,0.5304668,0.4054668,2.050865,400,1,1,8,5000,10505.492,19775.044,16000,5000,5000,5000,5000,5000
849.2,-2657.2994,-2657.2994,-2768.428,2524.2526,84.160663,84.160663,50,15.277444,18.88322,161.12251,83.052839,244.17535,328.33601,1236.0985,11803.872,0.40553458,0.53053458,0.40553458,2.0421128,400,1,1,8,5000,10506.166,19776.313,16000,5000,5000,5000,5000,5000
849.3,-2647.2501,-2647.2501,-2756.8964,2513.7381,84.166235,84.166235,50,15.279396,18.886839,160.45137,82.706891,243.15826,327.32449,1236.1772,11804.622,0.40560207,0.53060207,0.40560207,2.0334772,400,1,1,8,5000,10506.838,19777.577,16000,5000,5000,5000,5000,5000
849.4,-2637.5518,-2637.5518,-2745.5392,2503.3827,84.171782,84.171782,50,15.28134,18.890443,159.79038,82.366177,242.15656,326.32834,1236.2554,11805.37,0.40566927,0.53066927,0.40566927,2.024972,400,1,1,8,5000,10507.506,19778.834,16000,5000,5000,5000,5000,5000
849.5,-2628.2112,-2628.2112,-2734.374,2493.2022,84.177306,84.177306,50,15.283275,18.894032,159.14057,82.03122,241.17179,325.34909,1236.3334,11806.114,0.40573618,0.53073618,0.40573618,2.01661,400,1,1,8,5000,10508.171,19780.087,16000,5000,5000,5000,5000,5000
849.6,-2619.2347,-2619.2347,-2723.417,2483.2117,84.182808,84.182808,50,15.285202,18.897605,158.50287,81.702511,240.20538,324.38819,1236.411,11806.855,0.40580282,0.53080282,0.40580282,2.0084031,400,1,1,8,5000,10508.834,19781.334,16000,5000,5000,5000,5000,5000
849.7,-2610.628,-2610.628,-2712.6837,2473.425,84.188286,84.188286,50,15.287121,18.901165,157.87819,81.380512,239.25871,323.44699,1236.4883,11807.593,0.40586919,0.53086919,0.40586919,2.0003627,400,1,1,8,5000,10509.493,19782.576,16000,5000,5000,5000,5000,5000
849.8,-2602.396,-2602.396,-2702.1885,2463.8555,84.193743,84.193743,50,15.289033,18.90471,157.26737,81.065655,238.33302,322.52677,1236.5653,11808.328,0.40593529,0.53093529,0.40593529,1.9924993,400,1,1,8,5000,10510.15,19783.813,16000,5000,5000,5000,5000,5000
849.9,-2594.5436,-2594.5436,-2691.9447,2454.5152,84.199177,84.199177,50,15.290936,18.908241,156.67118,80.758341,237.42952,321.6287,1236.6419,11809.061,0.40600114,0.53100114,0.40600114,1.9848229,400,1,1,8,5000,10510.805,19785.044,16000,5000,5000,5000,5000,5000
850,-2587.0745,-2587.0745,-2681.965,2445.4157,84.204591,84.204591,50,15.292833,18.911758,156.09036,80.45895,236.54931,320.7539,1236.7183,11809.79,0.40606672,0.53106672,0.40606672,1.9773425,400,1,1,8,5000,10511.456,19786.271,16000,5000,5000,5000,5000,5000
850.1,-2579.9924,-2579.9924,-2672.261,2436.5676,84.209984,84.209984,50,15.294722,18.915262,155.52559,80.167831,235.69342,319.90341,1236.7944,11810.516,0.40613207,0.53113207,0.40613207,1.9700668,400,1,1,8,5000,10512.106,19787.493,16000,5000,5000,5000,5000,5000
850.2,-2573.3,-2573.3,-2662.8436,2427.9808,84.215357,84.215357,50,15.296604,18.918753,154.9775,79.885309,234.86281,319.07817,1236.8702,11811.24,0.40619717,0.53119717,0.40619717,1.9630038,400,1,1,8,5000,10512.752,19788.71,16000,5000,5000,5000,5000,5000
850.3,-2566.9998,-2566.9998,-2653.7229,2419.6645,84.220711,84.220711,50,15.298479,18.922232,154.44667,79.611687,234.05836,318.27907,1236.9457,11811.961,0.40626205,0.53126205,0.40626205,1.9561607,400,1,1,8,5000,10513.397,19789.923,16000,5000,5000,5000,5000,5000
850.4,-2561.0933,-2561.0933,-2644.908,2411.6271,84.226045,84.226045,50,15.300347,18.925698,153.93365,79.347241,233.28089,317.50693,1237.021,11812.68,0.4063267,0.5313267,0.4063267,1.9495443,400,1,1,8,5000,10514.039,19791.131,16000,5000,5000,5000,5000,5000
850.5,-2555.5818,-2555.5818,-2636.4075,2403.8764,84.231362,84.231362,50,15.302209,18.929153,153.43892,79.092225,232.53114,316.7625,1237.096,11813.396,0.40639113,0.53139113,0.40639113,1.9431608,400,1,1,8,5000,10514.678,19792.336,16000,5000,5000,5000,5000,5000
850.6,-2537.2434,-2537.2434,-2626.9708,2395.272,84.236661,84.236661,50,15.304065,18.932597,152.8897,78.809124,231.69882,315.93549,1237.1707,11814.11,0.40645533,0.53145533,0.40645533,1.9360885,400,1,1,8,5000,10515.316,19793.536,16000,5000,5000,5000,5000,5000
850.7,-2519.3005,-2519.3005,-2616.7246,2385.9295,84.241941,84.241941,50,15.305913,18.936028,152.29337,78.501738,230.79511,315.03705,1237.2451,11814.821,0.40651926,0.53151926,0.40651926,1.928421,400,1,1,8,5000,10515.951,19794.731,16000,5000,5000,5000,5000,5000
850.8,-2501.7524,-2501.7524,-2605.7836,2375.9534,84.247199,84.247199,50,15.307755,18.939445,151.6566,78.173507,229.83011,314.07731,1237.3192,11815.528,0.40658292,0.53158292,0.40658292,1.9202429,400,1,1,8,5000,10516.583,19795.922,16000,5000,5000,5000,5000,5000
850.9,-2484.5981,-2484.5981,-2594.2512,2365.4383,84.252435,84.252435,50,15.309588,18.942847,150.98542,77.827537,228.81296,313.06539,1237.3929,11816.232,0.40664629,0.53164629,0.40664629,1.9116306,400,1,1,8,5000,10517.213,19797.107,16000,5000,5000,5000,5000,5000
851,-2467.8358,-2467.8358,-2582.2212,2354.4693,84.257648,84.257648,50,15.311413,18.946235,150.28527,77.466637,227.75191,312.00956,1237.4663,11816.933,0.40670935,0.53170935,0.40670935,1.9026532,400,1,1,8,5000,10517.84,19798.287,16000,5000,5000,5000,5000,5000
851.1,-2451.4631,-2451.4631,-2569.7779,2343.1235,84.262835,84.262835,50,15.313229,18.949606,149.56108,77.093338,226.65441,310.91725,1237.5393,11817.63,0.40677209,0.53177209,0.40677209,1.8933729,400,1,1,8,5000,10518.464,19799.461,16000,5000,5000,5000,5000,5000
851.2,-2435.4771,-2435.4771,-2556.9975,2331.4703,84.267996,84.267996,50,15.315036,18.95296,148.81726,76.709926,225.52718,309.79518,1237.612,11818.324,0.40683452,0.53183452,0.40683452,1.883846,400,1,1,8,5000,10519.084,19800.63,16000,5000,5000,5000,5000,5000
851.3,-2419.8743,-2419.8743,-2543.9485,2319.5723,84.273131,84.273131,50,15.316834,18.956297,148.0578,76.318456,224.37626,308.64939,1237.6842,11819.014,0.40689661,0.53189661,0.40689661,1.8741228,400,1,1,8,5000,10519.702,19801.792,16000,5000,5000,5000,5000,5000
851.4,-2404.6508,-2404.6508,-2530.6926,2307.4855,84.278239,84.278239,50,15.318622,18.959617,147.28631,75.920778,223.20709,307.48533,1237.7561,11819.7,0.40695836,0.53195836,0.40695836,1.864249,400,1,1,8,5000,10520.316,19802.948,16000,5000,5000,5000,5000,5000
851.5,-2389.8019,-2389.8019,-2517.2851,2295.2605,84.28332,84.28332,50,15.320401,18.962919,146.50599,75.518552,222.02454,306.30786,1237.8275,11820.382,0.40701978,0.53201978,0.40701978,1.8542652,400,1,1,8,5000,10520.927,19804.097,16000,5000,5000,5000,5000,5000
851.6,-2375.3225,-2375.3225,-2503.7755,2282.9425,84.288373,84.288373,50,15.32217,18.966203,145.71974,75.113266,220.833,305.12138,1237.8986,11821.061,0.40708085,0.53208085,0.40708085,1.8442081,400,1,1,8,5000,10521.534,19805.24,16000,5000,5000,5000,5000,5000
851.7,-2361.2068,-2361.2068,-2490.2083,2270.572,84.293398,84.293398,50,15.323929,18.969469,144.93012,74.70625,219.63637,303.92977,1237.9692,11821.735,0.40714158,0.53214158,0.40714158,1.8341102,400,1,1,8,5000,10522.138,19806.377,16000,5000,5000,5000,5000,5000
851.8,-2347.4487,-2347.4487,-2476.623,2258.1848,84.298395,84.298395,50,15.325678,18.972717,144.13946,74.298689,218.43814,302.73654,1238.0394,11822.406,0.40720197,0.53220197,0.40720197,1.8240007,400,1,1,8,5000,10522.738,19807.507,16000,5000,5000,5000,5000,5000
851.9,-2334.0413,-2334.0413,-2463.0545,2245.8131,84.303363,84.303363,50,15.327417,18.975947,143.34977,73.891636,217.24141,301.54477,1238.1093,11823.073,0.40726201,0.53226201,0.40726201,1.8139054,400,1,1,8,5000,10523.335,19808.631,16000,5000,5000,5000,5000,5000
852,-2320.9775,-2320.9775,-2449.5341,2233.4852,84.308304,84.308304,50,15.329146,18.979158,142.56288,73.486023,216.04891,300.35721,1238.1787,11823.736,0.40732171,0.53232171,0.40732171,1.8038472,400,1,1,8,5000,10523.929,19809.748,16000,5000,5000,5000,5000,5000
852.1,-2307.1778,-2307.1778,-2435.9871,2221.133,84.313216,84.313216,50,15.330865,18.982351,141.77445,73.079613,214.85406,299.16728,1238.2477,11824.395,0.40738107,0.53238107,0.40738107,1.7937711,400,1,1,8,5000,10524.519,19810.859,16000,5000,5000,5000,5000,5000
852.2,-2293.7054,-2293.7054,-2422.4472,2208.7874,84.318101,84.318101,50,15.332575,18.985526,140.98643,72.673416,213.65984,297.97795,1238.3164,11825.05,0.40744008,0.53244008,0.40744008,1.783702,400,1,1,8,5000,10525.106,19811.964,16000,5000,5000,5000,5000,5000
852.3,-2280.5517,-2280.5517,-2408.9441,2196.4752,84.322957,84.322957,50,15.334274,18.988683,140.20055,72.268322,212.46887,296.79182,1238.3846,11825.702,0.40749875,0.53249875,0.40749875,1.7736616,400,1,1,8,5000,10525.689,19813.062,16000,5000,5000,5000,5000,5000
