time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
852.4,-2267.7073,-2267.7073,-2395.5036,2184.2202,84.327786,84.327786,50,15.335964,18.991822,139.41831,71.865109,211.28342,295.6112,1238.4524,11826.349,0.40755708,0.53255708,0.40755708,1.7636691,400,1,1,8,5000,10526.269,19814.153,16000,5000,5000,5000,5000,5000
852.5,-2255.1625,-2255.1625,-2382.1484,2172.0429,84.332586,84.332586,50,15.337644,18.994942,138.64104,71.464452,210.10549,294.43807,1238.5198,11826.993,0.40761507,0.53261507,0.40761507,1.7537409,400,1,1,8,5000,10526.846,19815.239,16000,5000,5000,5000,5000,5000
852.6,-2242.9071,-2242.9071,-2368.8978,2159.961,84.337359,84.337359,50,15.339314,18.998045,137.86985,71.066935,208.93679,293.27415,1238.5869,11827.633,0.40767273,0.53267273,0.40767273,1.7438914,400,1,1,8,5000,10527.419,19816.318,16000,5000,5000,5000,5000,5000
852.7,-2230.9304,-2230.9304,-2355.7685,2147.9897,84.342104,84.342104,50,15.340975,19.00113,137.10573,70.673055,207.77878,292.12089,1238.6535,11828.27,0.40773005,0.53273005,0.40773005,1.7341328,400,1,1,8,5000,10527.988,19817.39,16000,5000,5000,5000,5000,5000
852.8,-2219.2214,-2219.2214,-2342.7743,2136.1416,84.346823,84.346823,50,15.342626,19.004197,136.34947,70.28323,206.6327,290.97952,1238.7198,11828.903,0.40778705,0.53278705,0.40778705,1.7244753,400,1,1,8,5000,10528.555,19818.456,16000,5000,5000,5000,5000,5000
852.9,-2207.7685,-2207.7685,-2329.9268,2124.4273,84.351514,84.351514,50,15.344267,19.007247,135.60174,69.897805,205.49955,289.85106,1238.7857,11829.532,0.40784372,0.53284372,0.40784372,1.7149272,400,1,1,8,5000,10529.118,19819.516,16000,5000,5000,5000,5000,5000
853,-2196.56,-2196.56,-2317.2353,2112.8551,84.356179,84.356179,50,15.345899,19.01028,134.86309,69.517059,204.38015,288.73633,1238.8512,11830.157,0.40790006,0.53290006,0.40790006,1.7054956,400,1,1,8,5000,10529.678,19820.57,16000,5000,5000,5000,5000,5000
853.1,-2185.5834,-2185.5834,-2304.707,2101.4318,84.360817,84.360817,50,15.347522,19.013295,134.13395,69.141209,203.27515,287.63597,1238.9163,11830.779,0.40795609,0.53295609,0.40795609,1.6961855,400,1,1,8,5000,10530.235,19821.618,16000,5000,5000,5000,5000,5000
853.2,-2174.8263,-2174.8263,-2292.3472,2090.1622,84.365429,84.365429,50,15.349135,19.016294,133.41461,68.770415,202.18502,286.55045,1238.981,11831.397,0.40801181,0.53301181,0.40801181,1.6870009,400,1,1,8,5000,10530.788,19822.66,16000,5000,5000,5000,5000,5000
853.3,-2164.2755,-2164.2755,-2280.1595,2079.0495,84.370016,84.370016,50,15.35074,19.019276,132.70529,68.404786,201.11007,285.48009,1239.0454,11832.012,0.40806722,0.53306722,0.40806722,1.6779445,400,1,1,8,5000,10531.339,19823.697,16000,5000,5000,5000,5000,5000
853.4,-2153.9177,-2153.9177,-2268.146,2068.0956,84.374577,84.374577,50,15.352336,19.022242,132.0061,68.044381,200.05048,284.42506,1239.1095,11832.624,0.40812232,0.53312232,0.40812232,1.6690176,400,1,1,8,5000,10531.886,19824.727,16000,5000,5000,5000,5000,5000
853.5,-2143.7393,-2143.7393,-2256.3072,2057.3009,84.379114,84.379114,50,15.353923,19.025191,131.31708,67.689215,199.00629,283.38541,1239.1732,11833.232,0.40817712,0.53317712,0.40817712,1.6602207,400,1,1,8,5000,10532.431,19825.752,16000,5000,5000,5000,5000,5000
853.6,-2133.7263,-2133.7263,-2244.6421,2046.6646,84.383626,84.383626,50,15.355501,19.028125,130.63817,67.339262,197.97743,282.36106,1239.2365,11833.837,0.40823163,0.53323163,0.40823163,1.6515529,400,1,1,8,5000,10532.972,19826.771,16000,5000,5000,5000,5000,5000
853.7,-2123.8644,-2123.8644,-2233.1485,2036.1848,84.388114,84.388114,50,15.357071,19.031043,129.96925,66.994456,196.9637,281.35182,1239.2995,11834.438,0.40828585,0.53328585,0.40828585,1.6430127,400,1,1,8,5000,10533.51,19827.784,16000,5000,5000,5000,5000,5000
853.8,-2114.1392,-2114.1392,-2221.8233,2025.8585,84.392578,84.392578,50,15.358632,19.033945,129.31012,66.654699,195.96482,280.35739,1239.3622,11835.037,0.40833978,0.53333978,0.40833978,1.6345977,400,1,1,8,5000,10534.046,19828.792,16000,5000,5000,5000,5000,5000
853.9,-2104.5358,-2104.5358,-2210.6619,2015.6815,84.397018,84.397018,50,15.360186,19.036833,128.66052,66.319858,194.98038,279.3774,1239.4245,11835.632,0.40839342,0.53339342,0.40839342,1.6263044,400,1,1,8,5000,10534.578,19829.795,16000,5000,5000,5000,5000,5000
854,-2095.0394,-2095.0394,-2199.659,2005.6491,84.401436,84.401436,50,15.361731,19.039705,128.02015,65.98977,194.00992,278.41136,1239.4865,11836.224,0.40844679,0.53344679,0.40844679,1.618129,400,1,1,8,5000,10535.108,19830.792,16000,5000,5000,5000,5000,5000
854.1,-2113.6864,-2113.6864,-2191.4776,1998.1893,84.40583,84.40583,50,15.363268,19.042563,127.544,65.744328,193.28833,277.69416,1239.5483,11836.814,0.40849995,0.53349995,0.40849995,1.6120303,400,1,1,8,5000,10535.635,19831.784,16000,5000,5000,5000,5000,5000
854.2,-2132.4096,-2132.4096,-2185.8566,1993.064,84.410208,84.410208,50,15.364799,19.045409,127.21685,65.575697,192.79255,277.20276,1239.6098,11837.402,0.40855297,0.53355297,0.40855297,1.6078156,400,1,1,8,5000,10536.16,19832.772,16000,5000,5000,5000,5000,5000
854.3,-2151.1936,-2151.1936,-2182.5579,1990.0563,84.414574,84.414574,50,15.366326,19.048248,127.02487,65.476738,192.50161,276.91618,1239.6713,11837.989,0.40860591,0.53360591,0.40860591,1.6053096,400,1,1,8,5000,10536.684,19833.757,16000,5000,5000,5000,5000,5000
854.4,-2170.0224,-2170.0224,-2181.365,1988.9686,84.418933,84.418933,50,15.36785,19.051083,126.95544,65.440951,192.39639,276.81533,1239.7328,11838.576,0.40865881,0.53365881,0.40865881,1.6043527,400,1,1,8,5000,10537.206,19834.741,16000,5000,5000,5000,5000,5000
854.5,-2188.8804,-2188.8804,-2182.0802,1989.6207,84.42329,84.42329,50,15.369374,19.053916,126.99707,65.462406,192.45947,276.88276,1239.7943,11839.163,0.40871173,0.53371173,0.40871173,1.6047991,400,1,1,0,5000,10537.729,19835.725,16000,5000,5000,5000,5000,5000
854.6,-2207.7514,-2207.7514,-2184.5231,1991.8482,84.427649,84.427649,50,15.370898,19.056751,127.13925,65.535694,192.67494,277.10259,1239.8558,11839.751,0.40876472,0.53376472,0.40876472,1.606516,400,1,1,8,5000,10538.251,19836.708,16000,5000,5000,5000,5000,5000
854.7,-2226.6194,-2226.6194,-2188.5291,1995.5009,84.432013,84.432013,50,15.372424,19.059589,127.3724,65.655874,193.02827,277.46028,1239.9174,11840.339,0.4088178,0.5338178,0.4088178,1.609382,400,1,1,8,5000,10538.774,19837.693,16000,5000,5000,5000,5000,5000
854.8,-2245.4684,-2245.4684,-2193.9476,2000.4414,84.436385,84.436385,50,15.373953,19.062432,127.68775,65.818428,193.50618,277.94256,1239.9793,11840.93,0.40887102,0.53387102,0.40887102,1.6132862,400,1,1,8,5000,10539.298,19838.679,16000,5000,5000,5000,5000,5000
854.9,-2264.282,-2264.282,-2200.6408,2006.5443,84.440768,84.440768,50,15.375485,19.065283,128.0773,66.019224,194.09652,278.53729,1240.0413,11841.522,0.40892442,0.53392442,0.40892442,1.618127,400,1,1,8,5000,10539.824,19839.668,16000,5000,5000,5000,5000,5000
855,-2283.044,-2283.044,-2208.4825,2013.6944,84.445166,84.445166,50,15.377023,19.068143,128.53368,66.254475,194.78816,279.23332,1240.1035,11842.116,0.40897801,0.53397801,0.40897801,1.6238115,400,1,1,8,5000,10540.351,19840.66,16000,5000,5000,5000,5000,5000
855.1,-2301.7383,-2301.7383,-2217.357,2021.7861,84.449581,84.449581,50,15.378567,19.071014,129.05018,66.520709,195.57088,280.02047,1240.166,11842.713,0.40903182,0.53403182,0.40903182,1.6302544,400,1,1,8,5000,10540.88,19841.656,16000,5000,5000,5000,5000,5000
855.2,-2320.3485,-2320.3485,-2227.1579,2030.7226,84.454013,84.454013,50,15.380116,19.073897,129.62059,66.814737,196.43533,280.88934,1240.2287,11843.312,0.40908588,0.53408588,0.40908588,1.6373774,400,1,1,8,5000,10541.411,19842.656,16000,5000,5000,5000,5000,5000
855.3,-2338.8585,-2338.8585,-2237.7876,2040.4148,84.458467,84.458467,50,15.381673,19.076794,130.23924,67.133629,197.37287,281.83134,1240.2918,11843.915,0.40914022,0.53414022,0.40914022,1.6451086,400,1,1,8,5000,10541.944,19843.66,16000,5000,5000,5000,5000,5000
855.4,-2357.2521,-2357.2521,-2249.1562,2050.7806,84.462943,84.462943,50,15.383238,19.079705,130.90089,67.474685,198.37557,282.83852,1240.3552,11844.52,0.40919484,0.53419484,0.40919484,1.6533816,400,1,1,8,5000,10542.481,19844.669,16000,5000,5000,5000,5000,5000
855.5,-2375.5132,-2375.5132,-2261.1806,2061.7445,84.467443,84.467443,50,15.384811,19.082631,131.60071,67.835419,199.43613,283.90357,1240.419,11845.129,0.40924976,0.53424976,0.40924976,1.6621355,400,1,1,8,5000,10543.02,19845.684,16000,5000,5000,5000,5000,5000
855.6,-2393.6258,-2393.6258,-2273.7845,2073.2367,84.471967,84.471967,50,15.386393,19.085574,132.33426,68.213534,200.54779,285.01976,1240.4831,11845.741,0.409305,0.534305,0.409305,1.6713139,400,1,1,8,5000,10543.562,19846.704,16000,5000,5000,5000,5000,5000
855.7,-2411.5742,-2411.5742,-2286.8969,2085.1926,84.476519,84.476519,50,15.387984,19.088535,133.0974,68.606906,201.7043,286.18082,1240.5476,11846.357,0.40936058,0.53436058,0.40936058,1.6808646,400,1,1,8,5000,10544.107,19847.73,16000,5000,5000,5000,5000,5000
855.8,-2429.3424,-2429.3424,-2300.4524,2097.5525,84.481098,84.481098,50,15.389585,19.091513,133.88633,69.013571,202.8999,287.381,1240.6126,11846.977,0.4094165,0.5344165,0.4094165,1.6907394,400,1,1,8,5000,10544.655,19848.762,16000,5000,5000,5000,5000,5000
855.9,-2446.915,-2446.915,-2314.3901,2110.2609,84.485705,84.485705,50,15.391195,19.09451,134.69751,69.431704,204.12921,288.61491,1240.6779,11847.601,0.40947277,0.53447277,0.40947277,1.7008935,400,1,1,8,5000,10545.207,19849.801,16000,5000,5000,5000,5000,5000
856,-2464.2765,-2464.2765,-2328.6537,2123.2664,84.490342,84.490342,50,15.392816,19.097526,135.52765,69.859611,205.38726,289.8776,1240.7436,11848.229,0.4095294,0.5345294,0.4095294,1.7112854,400,1,1,8,5000,10545.762,19850.846,16000,5000,5000,5000,5000,5000
856.1,-2481.4116,-2481.4116,-2343.1905,2136.5211,84.495008,84.495008,50,15.394447,19.100561,136.37369,70.295716,206.66941,291.16441,1240.8098,11848.86,0.4095864,0.5345864,0.4095864,1.7218765,400,1,1,8,5000,10546.321,19851.898,16000,5000,5000,5000,5000,5000
856.2,-2498.3054,-2498.3054,-2357.9517,2149.9803,84.499705,84.499705,50,15.396088,19.103617,137.23279,70.73855,207.97134,292.47104,1240.8763,11849.496,0.40964378,0.53464378,0.40964378,1.7326306,400,1,1,8,5000,10546.883,19852.956,16000,5000,5000,5000,5000,5000
856.3,-2514.943,-2514.943,-2372.8914,2163.6024,84.504433,84.504433,50,15.397741,19.106692,138.10228,71.186741,209.28902,293.79345,1240.9434,11850.136,0.40970153,0.53470153,0.40970153,1.7435142,400,1,1,8,5000,10547.449,19854.021,16000,5000,5000,5000,5000,5000
856.4,-2531.31,-2531.31,-2387.9669,2177.3482,84.509192,84.509192,50,15.399404,19.109788,138.97967,71.639007,210.61868,295.12787,1241.0108,11850.78,0.40975966,0.53475966,0.40975966,1.7544958,400,1,1,8,5000,10548.018,19855.094,16000,5000,5000,5000,5000,5000
856.5,-2547.392,-2547.392,-2403.1382,2191.1814,84.513983,84.513983,50,15.401078,19.112905,139.86264,72.094146,211.95679,296.47077,1241.0787,11851.429,0.40981818,0.53481818,0.40981818,1.7655459,400,1,1,8,5000,10548.592,19856.173,16000,5000,5000,5000,5000,5000
856.6,-2563.1751,-2563.1751,-2418.3677,2205.0677,84.518806,84.518806,50,15.402764,19.116042,140.749,72.551032,213.30003,297.81884,1241.1471,11852.081,0.40987709,0.53487709,0.40987709,1.7766369,400,1,1,8,5000,10549.169,19857.259,16000,5000,5000,5000,5000,5000
856.7,-2578.6456,-2578.6456,-2433.6202,2218.9749,84.52366,84.52366,50,15.40446,19.1192,141.63669,73.008605,214.6453,299.16896,1241.2158,11852.738,0.40993638,0.53493638,0.40993638,1.787743,400,1,1,8,5000,10549.75,19858.353,16000,5000,5000,5000,5000,5000
856.8,-2593.79,-2593.79,-2448.8624,2232.8727,84.528547,84.528547,50,15.406168,19.122379,142.52379,73.465871,215.98966,300.51821,1241.2851,11853.399,0.40999605,0.53499605,0.40999605,1.7988396,400,1,1,8,5000,10550.335,19859.453,16000,5000,5000,5000,5000,5000
856.9,-2608.5955,-2608.5955,-2464.063,2246.7326,84.533466,84.533466,50,15.407886,19.125579,143.40847,73.921889,217.33035,301.86382,1241.3547,11854.065,0.41005611,0.53505611,0.41005611,1.8099038,400,1,1,8,5000,10550.923,19860.561,16000,5000,5000,5000,5000,5000
857,-2623.0493,-2623.0493,-2479.1925,2260.5277,84.538416,84.538416,50,15.409616,19.1288,144.28901,74.375776,218.66478,303.2032,1241.4249,11854.734,0.41011656,0.53511656,0.41011656,1.8209139,400,1,1,8,5000,10551.515,19861.676,16000,5000,5000,5000,5000,5000
857.1,-2637.1392,-2637.1392,-2494.2231,2274.2327,84.543398,84.543398,50,15.411357,19.132042,145.16379,74.826694,219.99048,304.53388,1241.4954,11855.408,0.41017738,0.53517738,0.41017738,1.8318494,400,1,1,8,5000,10552.111,19862.798,16000,5000,5000,5000,5000,5000
857.2,-2650.8532,-2650.8532,-2509.1285,2287.8233,84.548412,84.548412,50,15.413109,19.135304,146.03128,75.273854,221.30513,305.85354,1241.5664,11856.086,0.41023859,0.53523859,0.41023859,1.8426911,400,1,1,8,5000,10552.711,19863.927,16000,5000,5000,5000,5000,5000
857.3,-2664.1798,-2664.1798,-2523.8835,2301.277,84.553457,84.553457,50,15.414871,19.138586,146.89002,75.716506,222.60653,307.15999,1241.6378,11856.768,0.41030016,0.53530016,0.41030016,1.8534205,400,1,1,8,5000,10553.314,19865.062,16000,5000,5000,5000,5000,5000
857.4,-2677.108,-2677.108,-2538.4648,2314.5722,84.558534,84.558534,50,15.416645,19.141889,147.73865,76.153944,223.89259,308.45113,1241.7097,11857.454,0.41036211,0.53536211,0.41036211,1.8640205,400,1,1,8,5000,10553.921,19866.205,16000,5000,5000,5000,5000,5000
857.5,-2689.6272,-2689.6272,-2552.8498,2327.6884,84.56364,84.56364,50,15.418429,19.145212,148.57586,76.585494,225.16135,309.72499,1241.7819,11858.144,0.41042441,0.53542441,0.41042441,1.8744744,400,1,1,8,5000,10554.532,19867.354,16000,5000,5000,5000,5000,5000
857.6,-2687.2978,-2687.2978,-2565.6442,2339.3544,84.568777,84.568777,50,15.420223,19.148554,149.32049,76.969326,226.28982,310.8586,1241.8545,11858.837,0.41048705,0.53548705,0.41048705,1.8837588,400,1,1,8,5000,10555.146,19868.511,16000,5000,5000,5000,5000,5000
857.7,-2684.5394,-2684.5394,-2576.9586,2349.6708,84.573941,84.573941,50,15.422027,19.151914,149.97899,77.308757,227.28775,311.86169,1241.9275,11859.534,0.41054997,0.53554997,0.41054997,1.8919549,400,1,1,8,5000,10555.764,19869.673,16000,5000,5000,5000,5000,5000
857.8,-2681.3427,-2681.3427,-2586.892,2358.7282,84.579129,84.579129,50,15.423839,19.15529,150.55712,77.606761,228.16388,312.74301,1242.0007,11860.233,0.41061314,0.53561314,0.41061314,1.8991359,400,1,1,8,5000,10556.384,19870.84,16000,5000,5000,5000,5000,5000
857.9,-2677.6989,-2677.6989,-2595.5335,2366.6074,84.584337,84.584337,50,15.425658,19.158679,151.06005,77.866004,228.92605,313.51039,1242.0742,11860.935,0.41067653,0.53567653,0.41067653,1.9053671,400,1,1,8,5000,10557.006,19872.012,16000,5000,5000,5000,5000,5000
858,-2673.5999,-2673.5999,-2602.9625,2373.3812,84.589564,84.589564,50,15.427484,19.16208,151.49242,78.088874,229.58129,314.17085,1242.1479,11861.639,0.4107401,0.5357401,0.4107401,1.9107073,400,1,1,8,5000,10557.631,19873.188,16000,5000,5000,5000,5000,5000
858.1,-2669.0377,-2669.0377,-2609.2503,2379.1145,84.594807,84.594807,50,15.429315,19.165492,151.85837,78.27751,230.13588,314.73069,1242.2218,11862.345,0.41080384,0.53580384,0.41080384,1.915209,400,1,1,8,5000,10558.257,19874.367,16000,5000,5000,5000,5000,5000
858.2,-2664.0051,-2664.0051,-2614.461,2383.8655,84.600063,84.600063,50,15.431151,19.168912,152.16163,78.433829,230.59546,315.19552,1242.2959,11863.052,0.41086771,0.53586771,0.41086771,1.9189193,400,1,1,8,5000,10558.886,19875.549,16000,5000,5000,5000,5000,5000
858.3,-2658.4955,-2658.4955,-2618.6514,2387.6863,84.60533,84.60533,50,15.43299,19.17234,152.40551,78.559542,230.96505,315.57038,1242.37,11863.76,0.41093168,0.53593168,0.41093168,1.9218802,400,1,1,8,5000,10559.515,19876.734,16000,5000,5000,5000,5000,5000
858.4,-2652.5026,-2652.5026,-2621.8728,2390.6236,84.610606,84.610606,50,15.434833,19.175773,152.59299,78.656183,231.24918,315.85978,1242.4443,11864.469,0.41099574,0.53599574,0.41099574,1.9241294,400,1,1,8,5000,10560.145,19877.92,16000,5000,5000,5000,5000,5000
858.5,-2646.0208,-2646.0208,-2624.1708,2392.7189,84.615888,84.615888,50,15.436677,19.179211,152.72674,78.725123,231.45186,316.06775,1242.5186,11865.178,0.41105985,0.53605985,0.41105985,1.9257007,400,1,1,8,5000,10560.776,19879.108,16000,5000,5000,5000,5000,5000
858.6,-2639.045,-2639.045,-2625.5862,2394.0095,84.621176,84.621176,50,15.438524,19.182652,152.80912,78.767587,231.57671,316.19788,1242.5929,11865.888,0.411124,0.536124,0.411124,1.9266242,400,1,1,8,5000,10561.408,19880.297,16000,5000,5000,5000,5000,5000
858.7,-2631.5708,-2631.5708,-2626.1557,2394.5288,84.626467,84.626467,50,15.440371,19.186096,152.84226,78.784672,231.62694,316.2534,1242.6673,11866.598,0.41118817,0.53618817,0.41118817,1.9269268,400,1,1,0,5000,10562.04,19881.487,16000,5000,5000,5000,5000,5000
858.8,-2623.5941,-2623.5941,-2625.912,2394.3065,84.63176,84.63176,50,15.442219,19.18954,152.82808,78.777359,231.60544,316.23719,1242.7416,11867.308,0.41125233,0.53625233,0.41125233,1.9266326,400,1,1,0,5000,10562.672,19882.676,16000,5000,5000,5000,5000,5000
858.9,-2615.1116,-2615.1116,-2624.8842,2393.3694,84.637052,84.637052,50,15.444067,19.192985,152.76826,78.746525,231.51478,316.15184,1242.8159,11868.018,0.41131646,0.53631646,0.41131646,1.9257634,400,1,1,0,5000,10563.304,19883.866,16000,5000,5000,5000,5000,5000
859,-2606.1205,-2606.1205,-2623.0986,2391.7413,84.642342,84.642342,50,15.445914,19.196428,152.66434,78.692957,231.35729,315.99964,1242.8902,11868.727,0.41138054,0.53638054,0.41138054,1.9243384,400,1,1,8,5000,10563.935,19885.055,16000,5000,5000,5000,5000,5000
859.1,-2596.6186,-2596.6186,-2620.5787,2389.4436,84.647628,84.647628,50,15.44776,19.199869,152.51768,78.61736,231.13504,315.78267,1242.9643,11869.435,0.41144457,0.53644457,0.41144457,1.922375,400,1,1,8,5000,10564.566,19886.243,16000,5000,5000,5000,5000,5000
859.2,-2586.6043,-2586.6043,-2617.3456,2386.4957,84.65291,84.65291,50,15.449603,19.203306,152.32951,78.520367,230.84988,315.50279,1243.0384,11870.142,0.41150851,0.53650851,0.41150851,1.9198889,400,1,1,8,5000,10565.197,19887.429,16000,5000,5000,5000,5000,5000
859.3,-2576.0765,-2576.0765,-2613.4183,2382.9148,84.658185,84.658185,50,15.451445,19.20674,152.10095,78.402549,230.5035,315.16168,1243.1124,11870.849,0.41157235,0.53657235,0.41157235,1.9168941,400,1,1,8,5000,10565.827,19888.615,16000,5000,5000,5000,5000,5000
859.4,-2565.0349,-2565.0349,-2608.814,2378.7166,84.663451,84.663451,50,15.453284,19.210168,151.83298,78.264421,230.0974,314.76085,1243.1862,11871.554,0.41163607,0.53663607,0.41163607,1.9134034,400,1,1,8,5000,10566.455,19889.798,16000,5000,5000,5000,5000,5000
859.5,-2553.4796,-2553.4796,-2603.5483,2373.9153,84.668709,84.668709,50,15.455119,19.21359,151.52651,78.106448,229.63296,314.30166,1243.2598,11872.257,0.41169966,0.53669966,0.41169966,1.9094281,400,1,1,8,5000,10567.083,19890.979,16000,5000,5000,5000,5000,5000
859.6,-2541.4113,-2541.4113,-2597.6351,2368.5237,84.673956,84.673956,50,15.45695,19.217005,151.18237,77.929054,229.11142,313.78537,1243.3333,11872.959,0.4117631,0.5367631,0.4117631,1.9049789,400,1,1,8,5000,10567.709,19892.157,16000,5000,5000,5000,5000,5000
859.7,-2528.8314,-2528.8314,-2591.0876,2362.5537,84.67919,84.67919,50,15.458777,19.220413,150.8013,77.732628,228.53393,313.21312,1243.4066,11873.658,0.41182637,0.53682637,0.41182637,1.9000653,400,1,1,8,5000,10568.333,19893.333,16000,5000,5000,5000,5000,5000
859.8,-2515.7419,-2515.7419,-2583.9175,2356.016,84.684411,84.684411,50,15.4606,19.223811,150.384,77.517525,227.90152,312.58594,1243.4797,11874.356,0.41188947,0.53688947,0.41188947,1.894696,400,1,1,8,5000,10568.956,19894.506,16000,5000,5000,5000,5000,5000
859.9,-2502.1453,-2502.1453,-2576.1359,2348.9207,84.689617,84.689617,50,15.462417,19.227201,149.93111,77.284076,227.21518,311.9048,1243.5525,11875.052,0.41195236,0.53695236,0.41195236,1.8888794,400,1,1,8,5000,10569.577,19895.675,16000,5000,5000,5000,5000,5000
860,-2488.0448,-2488.0448,-2567.7529,2341.2771,84.694807,84.694807,50,15.464228,19.230579,149.44322,77.032587,226.4758,311.17061,1243.6251,11875.745,0.41201504,0.53701504,0.41201504,1.8826229,400,1,1,8,5000,10570.196,19896.84,16000,5000,5000,5000,5000,5000
860.1,-2473.4441,-2473.4441,-2558.7782,2333.094,84.69998,84.69998,50,15.466033,19.233947,148.92089,76.763347,225.68424,310.38422,1243.6974,11876.435,0.4120775,0.5370775,0.4120775,1.8759338,400,1,1,8,5000,10570.813,19898.001,16000,5000,5000,5000,5000,5000
860.2,-2458.3476,-2458.3476,-2549.221,2324.3797,84.705134,84.705134,50,15.467832,19.237302,148.36466,76.476629,224.84129,309.54642,1243.7694,11877.123,0.41213971,0.53713971,0.41213971,1.8688188,400,1,1,8,5000,10571.428,19899.158,16000,5000,5000,5000,5000,5000
860.3,-2442.76,-2442.76,-2539.0899,2315.1422,84.710269,84.710269,50,15.469624,19.240645,147.77503,76.172696,223.94773,308.658,1243.8412,11877.808,0.41220167,0.53720167,0.41220167,1.8612844,400,1,1,8,5000,10572.04,19900.311,16000,5000,5000,5000,5000,5000
860.4,-2426.687,-2426.687,-2528.3933,2305.389,84.715382,84.715382,50,15.471408,19.243974,147.15249,75.8518,223.00429,307.71967,1243.9126,11878.49,0.41226336,0.53726336,0.41226336,1.8533369,400,1,1,8,5000,10572.65,19901.458,16000,5000,5000,5000,5000,5000
860.5,-2410.1346,-2410.1346,-2517.1395,2295.1278,84.720473,84.720473,50,15.473185,19.247289,146.49752,75.514186,222.01171,306.73218,1243.9836,11879.169,0.41232476,0.53732476,0.41232476,1.8449823,400,1,1,8,5000,10573.257,19902.601,16000,5000,5000,5000,5000,5000
860.6,-2393.1094,-2393.1094,-2505.3365,2284.3658,84.725541,84.725541,50,15.474953,19.250588,145.81058,75.160095,220.97068,305.69622,1244.0544,11879.844,0.41238586,0.53738586,0.41238586,1.8362267,400,1,1,8,5000,10573.861,19903.738,16000,5000,5000,5000,5000,5000
860.7,-2375.6186,-2375.6186,-2492.9922,2273.1103,84.730585,84.730585,50,15.476713,19.253872,145.09215,74.789767,219.88191,304.6125,1244.1247,11880.516,0.41244664,0.53744664,0.41244664,1.8270759,400,1,1,8,5000,10574.462,19904.87,16000,5000,5000,5000,5000,5000
860.8,-2357.67,-2357.67,-2480.1146,2261.3685,84.735602,84.735602,50,15.478463,19.257139,144.34267,74.403438,218.74611,303.48171,1244.1947,11881.184,0.41250711,0.53750711,0.41250711,1.8175359,400,1,1,8,5000,10575.06,19905.996,16000,5000,5000,5000,5000,5000
860.9,-2339.2717,-2339.2717,-2466.7116,2249.1477,84.740593,84.740593,50,15.480205,19.260389,143.56262,74.001349,217.56397,302.30456,1244.2643,11881.849,0.41256723,0.53756723,0.41256723,1.8076125,400,1,1,8,5000,10575.655,19907.115,16000,5000,5000,5000,5000,5000
861,-2320.4327,-2320.4327,-2452.7914,2236.4552,84.745557,84.745557,50,15.481936,19.26362,142.75246,73.583741,216.3362,301.08175,1244.3335,11882.509,0.412627,0.537627,0.412627,1.7973118,400,1,1,8,5000,10576.246,19908.229,16000,5000,5000,5000,5000,5000
861.1,-2290.19,-2290.19,-2437.3178,2222.3464,84.750491,84.750491,50,15.483658,19.266833,141.8519,73.119534,214.97143,299.72192,1244.4022,11883.165,0.41268638,0.53768638,0.41268638,1.7858747,400,1,1,8,5000,10576.834,19909.335,16000,5000,5000,5000,5000,5000
861.2,-2259.5258,-2259.5258,-2420.3986,2206.9195,84.755393,84.755393,50,15.485368,19.270025,140.8672,72.611959,213.47916,298.23455,1244.4704,11883.817,0.41274533,0.53774533,0.41274533,1.7733805,400,1,1,8,5000,10577.418,19910.435,16000,5000,5000,5000,5000,5000
861.3,-2228.4503,-2228.4503,-2402.1323,2190.2643,84.76026,84.76026,50,15.487065,19.273194,139.8041,72.06397,211.86807,296.62833,1244.5381,11884.463,0.41280381,0.53780381,0.41280381,1.7599014,400,1,1,8,5000,10577.998,19911.526,16000,5000,5000,5000,5000,5000
861.4,-2196.9745,-2196.9745,-2382.609,2172.4629,84.765088,84.765088,50,15.48875,19.276339,138.66784,71.47827,210.14611,294.9112,1244.6052,11885.104,0.4128618,0.5378618,0.4128618,1.7455037,400,1,1,8,5000,10578.573,19912.609,16000,5000,5000,5000,5000,5000
861.5,-2165.1098,-2165.1098,-2361.9112,2153.5906,84.769876,84.769876,50,15.49042,19.279457,137.46323,70.857336,208.32057,293.09045,1244.6716,11885.739,0.41291927,0.53791927,0.41291927,1.730248,400,1,1,8,5000,10579.144,19913.682,16000,5000,5000,5000,5000,5000
861.6,-2132.8678,-2132.8678,-2340.1148,2133.7167,84.774621,84.774621,50,15.492075,19.282546,136.19468,70.203445,206.39813,291.17275,1244.7375,11886.367,0.41297619,0.53797619,0.41297619,1.7141901,400,1,1,8,5000,10579.709,19914.746,16000,5000,5000,5000,5000,5000
861.7,-2100.2609,-2100.2609,-2317.2897,2112.9048,84.779321,84.779321,50,15.493714,19.285607,134.86626,69.518692,204.38495,289.16427,1244.8027,11886.99,0.41303252,0.53803252,0.41303252,1.6973813,400,1,1,8,5000,10580.269,19915.8,16000,5000,5000,5000,5000,5000
861.8,-2067.3017,-2067.3017,-2293.5002,2091.2135,84.783973,84.783973,50,15.495337,19.288636,133.48171,68.805006,202.28672,287.07069,1244.8671,11887.605,0.41308826,0.53808826,0.41308826,1.6798688,400,1,1,8,5000,10580.823,19916.843,16000,5000,5000,5000,5000,5000
861.9,-2034.0035,-2034.0035,-2268.8058,2068.6972,84.788575,84.788575,50,15.496942,19.291634,132.0445,68.064175,200.10867,284.89725,1244.9309,11888.214,0.41314337,0.53814337,0.41314337,1.6616964,400,1,1,8,5000,10581.371,19917.874,16000,5000,5000,5000,5000,5000
862,-2000.3797,-2000.3797,-2243.2617,2045.406,84.793126,84.793126,50,15.498529,19.294597,130.55783,67.297851,197.85568,282.64881,1244.9939,11888.816,0.41319783,0.53819783,0.41319783,1.6429045,400,1,1,8,5000,10581.912,19918.894,16000,5000,5000,5000,5000,5000
862.1,-1966.4442,-1966.4442,-2216.919,2021.3868,84.797624,84.797624,50,15.500097,19.297526,129.02469,66.507571,195.53226,280.32988,1245.0561,11889.41,0.41325162,0.53825162,0.41325162,1.6235307,400,1,1,8,5000,10582.448,19919.902,16000,5000,5000,5000,5000,5000
862.2,-1932.2115,-1932.2115,-2189.8255,1996.6829,84.802066,84.802066,50,15.501647,19.30042,127.44785,65.694766,193.14261,277.94468,1245.1175,11889.996,0.41330473,0.53830473,0.41330473,1.60361,400,1,1,8,5000,10582.977,19920.897,16000,5000,5000,5000,5000,5000
862.3,-1897.6962,-1897.6962,-2162.0258,1971.3351,84.806452,84.806452,50,15.503176,19.303276,125.8299,64.860773,190.69067,275.49712,1245.1781,11890.575,0.41335713,0.53835713,0.41335713,1.5831752,400,1,1,8,5000,10583.499,19921.88,16000,5000,5000,5000,5000,5000
862.4,-1862.9133,-1862.9133,-2133.5614,1945.3813,84.81078,84.81078,50,15.504685,19.306095,124.17328,64.006843,188.18012,272.9909,1245.2379,11891.146,0.41340881,0.53840881,0.41340881,1.5622568,400,1,1,8,5000,10584.014,19922.85,16000,5000,5000,5000,5000,5000
862.5,-1827.8782,-1827.8782,-2104.4718,1918.8574,84.815049,84.815049,50,15.506174,19.308875,122.48026,63.134155,185.61442,270.42946,1245.2968,11891.708,0.41345976,0.53845976,0.41345976,1.5408836,400,1,1,8,5000,10584.522,19923.806,16000,5000,5000,5000,5000,5000
862.6,-1792.6066,-1792.6066,-2074.7939,1891.7971,84.819257,84.819257,50,15.507641,19.311616,120.75301,62.243818,182.99682,267.81608,1245.3548,11892.263,0.41350995,0.53850995,0.41350995,1.5190828,400,1,1,8,5000,10585.023,19924.749,16000,5000,5000,5000,5000,5000
862.7,-1757.1144,-1757.1144,-2044.5627,1864.2323,84.823403,84.823403,50,15.509087,19.314316,118.99355,61.336882,180.33043,265.15383,1245.412,11892.808,0.41355938,0.53855938,0.41355938,1.49688,400,1,1,8,5000,10585.516,19925.677,16000,5000,5000,5000,5000,5000
862.8,-1721.4179,-1721.4179,-2013.8114,1836.1933,84.827486,84.827486,50,15.51051,19.316975,117.20383,60.414343,177.61817,262.44565,1245.4682,11893.346,0.41360803,0.53860803,0.41360803,1.4742995,400,1,1,8,5000,10586.002,19926.592,16000,5000,5000,5000,5000,5000
862.9,-1685.5337,-1685.5337,-1982.5717,1807.7088,84.831504,84.831504,50,15.511911,19.319593,115.38567,59.47715,174.86282,259.69433,1245.5236,11893.874,0.41365589,0.53865589,0.41365589,1.4513646,400,1,1,8,5000,10586.48,19927.492,16000,5000,5000,5000,5000,5000
863,-1649.4784,-1649.4784,-1950.8737,1778.8066,84.835457,84.835457,50,15.51329,19.322168,113.54085,58.52621,172.06706,256.90251,1245.578,11894.393,0.41370294,0.53870294,0.41370294,1.4280973,400,1,1,8,5000,10586.95,19928.377,16000,5000,5000,5000,5000,5000
863.1,-1613.2691,-1613.2691,-1918.7463,1749.5129,84.839345,84.839345,50,15.514645,19.3247,111.67104,57.56239,169.23343,254.07277,1245.6314,11894.904,0.41374918,0.53874918,0.41374918,1.4045189,400,1,1,8,5000,10587.413,19929.248,16000,5000,5000,5000,5000,5000
863.2,-1576.9229,-1576.9229,-1886.2175,1719.8531,84.843165,84.843165,50,15.515977,19.327188,109.77786,56.586526,166.36439,251.20755,1245.6839,11895.405,0.4137946,0.5387946,0.4137946,1.3806497,400,1,1,8,5000,10587.867,19930.103,16000,5000,5000,5000,5000,5000
863.3,-1540.4572,-1540.4572,-1853.3141,1689.8518,84.846917,84.846917,50,15.517285,19.329632,107.86288,55.599422,163.4623,248.30922,1245.7355,11895.897,0.41383919,0.53883919,0.41383919,1.3565093,400,1,1,8,5000,10588.313,19930.943,16000,5000,5000,5000,5000,5000
863.4,-1503.8894,-1503.8894,-1820.0619,1659.5325,84.8506,84.8506,50,15.518569,19.332031,105.9276,54.601858,160.52946,245.38006,1245.786,11896.38,0.41388293,0.53888293,0.41388293,1.3321168,400,1,1,8,5000,10588.751,19931.767,16000,5000,5000,5000,5000,5000
863.5,-1467.2374,-1467.2374,-1786.4862,1628.9181,84.854214,84.854214,50,15.519828,19.334385,103.9735,53.594587,157.56809,242.4223,1245.8356,11896.854,0.41392582,0.53892582,0.41392582,1.3074904,400,1,1,8,5000,10589.181,19932.576,16000,5000,5000,5000,5000,5000
863.6,-1430.5188,-1430.5188,-1752.6114,1598.0311,84.857757,84.857757,50,15.521064,19.336694,102.00199,52.578343,154.58033,239.43809,1245.8842,11897.318,0.41396785,0.53896785,0.41396785,1.2826482,400,1,1,8,5000,10589.603,19933.37,16000,5000,5000,5000,5000,5000
863.7,-1393.7515,-1393.7515,-1718.4614,1566.8931,84.86123,84.86123,50,15.522274,19.338956,100.01445,51.553842,151.5683,236.42953,1245.9318,11897.772,0.41400902,0.53900902,0.41400902,1.2576075,400,1,1,8,5000,10590.016,19934.147,16000,5000,5000,5000,5000,5000
863.8,-1356.9535,-1356.9535,-1684.0594,1535.5253,84.864631,84.864631,50,15.52346,19.341172,98.012256,50.521781,148.53404,233.39867,1245.9783,11898.217,0.41404931,0.53904931,0.41404931,1.2323853,400,1,1,8,5000,10590.42,19934.908,16000,5000,5000,5000,5000,5000
863.9,-1320.1428,-1320.1428,-1649.4281,1503.9486,84.867961,84.867961,50,15.52462,19.343341,95.996717,49.482844,145.47956,230.34752,1246.0239,11898.652,0.41408873,0.53908873,0.41408873,1.2069982,400,1,1,8,5000,10590.816,19935.653,16000,5000,5000,5000,5000,5000
864,-1283.3374,-1283.3374,-1614.59,1472.1832,84.871218,84.871218,50,15.525755,19.345462,93.969138,48.4377,142.40684,227.27806,1246.0684,11899.077,0.41412727,0.53912727,0.41412727,1.1814625,400,1,1,8,5000,10591.203,19936.382,16000,5000,5000,5000,5000,5000
864.1,-1228.5139,-1228.5139,-1577.85,1438.6836,84.874402,84.874402,50,15.526865,19.347537,91.83087,47.3355,139.16637,224.04077,1246.1119,11899.492,0.41416487,0.53916487,0.41416487,1.1545381,400,1,1,8,5000,10591.582,19937.095,16000,5000,5000,5000,5000,5000
864.2,-1173.7318,-1173.7318,-1539.3931,1403.6186,84.877509,84.877509,50,15.527948,19.349561,89.592677,46.181792,135.77447,220.65198,1246.1542,11899.896,0.41420151,0.53920151,0.41420151,1.1263603,400,1,1,8,5000,10591.951,19937.79,16000,5000,5000,5000,5000,5000
864.3,-1119.0094,-1119.0094,-1499.3883,1367.1422,84.880536,84.880536,50,15.529003,19.351533,87.264397,44.981648,132.24605,217.12658,1246.1954,11900.289,0.41423712,0.53923712,0.41423712,1.0970529,400,1,1,8,5000,10592.311,19938.468,16000,5000,5000,5000,5000,5000
864.4,-1064.3645,-1064.3645,-1457.9903,1329.3955,84.88348,84.88348,50,15.530029,19.353451,84.855035,43.739709,128.59474,213.47822,1246.2353,11900.671,0.41427169,0.53927169,0.41427169,1.0667291,400,1,1,8,5000,10592.661,19939.126,16000,5000,5000,5000,5000,5000
864.5,-1009.8151,-1009.8151,-1415.3408,1290.5077,84.886337,84.886337,50,15.531025,19.355312,82.372833,42.460223,124.83306,209.71939,1246.274,11901.04,0.41430518,0.53930518,0.41430518,1.0354928,400,1,1,8,5000,10593,19939.765,16000,5000,5000,5000,5000,5000
864.6,-962.84131,-962.84131,-1372.2798,1251.2447,84.889104,84.889104,50,15.531989,19.357115,79.866682,41.168393,121.03507,205.92418,1246.3115,11901.398,0.41433758,0.53933758,0.41433758,1.0039583,400,1,1,8,5000,10593.329,19940.384,16000,5000,5000,5000,5000,5000
864.7,-915.99861,-915.99861,-1328.8589,1211.6535,84.891781,84.891781,50,15.532922,19.358859,77.339586,39.865766,117.20535,202.09713,1246.3476,11901.743,0.41436888,0.53936888,0.41436888,0.97216339,400,1,1,8,5000,10593.647,19940.983,16000,5000,5000,5000,5000,5000
864.8,-869.30465,-869.30465,-1285.1265,1171.7783,84.894368,84.894368,50,15.533824,19.360544,74.794362,38.553795,113.34816,198.24253,1246.3825,11902.076,0.41439907,0.53939907,0.41439907,0.94014345,400,1,1,8,5000,10593.955,19941.562,16000,5000,5000,5000,5000,5000
864.9,-822.7769,-822.7769,-1241.1281,1131.6606,84.896863,84.896863,50,15.534693,19.36217,72.233657,37.233844,109.4675,194.36436,1246.4161,11902.397,0.41442815,0.53942815,0.41442815,0.90793165,400,1,1,8,5000,10594.251,19942.12,16000,5000,5000,5000,5000,5000
865,-776.43266,-776.43266,-1196.9065,1091.3393,84.899266,84.899266,50,15.535531,19.363735,69.659958,35.907195,105.56715,190.46642,1246.4484,11902.705,0.41445611,0.53945611,0.41445611,0.87555919,400,1,1,8,5000,10594.537,19942.657,16000,5000,5000,5000,5000,5000
865.1,-730.28904,-730.28904,-1152.502,1050.8513,84.901577,84.901577,50,15.536336,19.365241,67.075615,34.575059,101.65067,186.55225,1246.4794,11903.001,0.41448294,0.53948294,0.41448294,0.8430555,400,1,1,8,5000,10594.811,19943.174,16000,5000,5000,5000,5000,5000
865.2,-684.36297,-684.36297,-1107.9527,1010.2312,84.903794,84.903794,50,15.537109,19.366686,64.482845,33.23858,97.721425,182.62522,1246.5091,11903.285,0.41450864,0.53950864,0.41450864,0.81044836,400,1,1,8,5000,10595.075,19943.67,16000,5000,5000,5000,5000,5000
865.3,-638.6711,-638.6711,-1063.2946,969.51203,84.905919,84.905919,50,15.537849,19.36807,61.883747,31.898839,93.782585,178.6885,1246.5375,11903.556,0.41453321,0.53953321,0.41453321,0.77776405,400,1,1,8,5000,10595.327,19944.145,16000,5000,5000,5000,5000,5000
865.4,-593.22989,-593.22989,-1018.562,928.72487,84.90795,84.90795,50,15.538557,19.369393,59.280311,30.556861,89.837172,174.74512,1246.5645,11903.815,0.41455665,0.53955665,0.41455665,0.7450275,400,1,1,8,5000,10595.568,19944.599,16000,5000,5000,5000,5000,5000
865.5,-548.05549,-548.05549,-973.78743,887.89937,84.909887,84.909887,50,15.539232,19.370655,56.674428,29.213623,85.888051,170.79794,1246.5903,11904.061,0.41457896,0.53957896,0.41457896,0.71226237,400,1,1,8,5000,10595.799,19945.033,16000,5000,5000,5000,5000,5000
865.6,-503.1638,-503.1638,-929.00167,847.06372,84.91173,84.91173,50,15.539874,19.371856,54.067897,27.87005,81.937947,166.84968,1246.6148,11904.294,0.41460013,0.53960013,0.41460013,0.67949117,400,1,1,8,5000,10596.018,19945.445,16000,5000,5000,5000,5000,5000
865.7,-458.5704,-458.5704,-884.23421,806.24476,84.91348,84.91348,50,15.540484,19.372996,51.462431,26.527026,77.989458,162.90294,1246.6379,11904.515,0.41462017,0.53962017,0.41462017,0.64673531,400,1,1,8,5000,10596.226,19945.836,16000,5000,5000,5000,5000,5000
865.8,-414.29055,-414.29055,-839.51316,765.4681,84.915136,84.915136,50,15.541061,19.374076,48.859666,25.185395,74.045061,158.9602,1246.6597,11904.724,0.41463907,0.53963907,0.41463907,0.61401525,400,1,1,8,5000,10596.422,19946.207,16000,5000,5000,5000,5000,5000
865.9,-370.33917,-370.33917,-794.86535,724.75823,84.916699,84.916699,50,15.541605,19.375094,46.261163,23.845961,70.107124,155.02382,1246.6803,11904.92,0.41465684,0.53965684,0.41465684,0.58135052,400,1,1,8,5000,10596.608,19946.556,16000,5000,5000,5000,5000,5000
866,-326.73083,-326.73083,-750.31646,684.13855,84.918168,84.918168,50,15.542117,19.376051,43.668418,22.509494,66.177912,151.09608,1246.6995,11905.103,0.41467349,0.53967349,0.41467349,0.54875978,400,1,1,8,5000,10596.782,19946.884,16000,5000,5000,5000,5000,5000
866.1,-283.47975,-283.47975,-705.89107,643.63148,84.919544,84.919544,50,15.542596,19.376947,41.082861,21.176732,62.259593,147.17914,1246.7174,11905.274,0.41468901,0.53968901,0.41468901,0.51626092,400,1,1,8,5000,10596.946,19947.192,16000,5000,5000,5000,5000,5000
866.2,-240.59972,-240.59972,-661.61275,603.2585,84.920827,84.920827,50,15.543043,19.377783,38.505862,19.848382,58.354244,143.27507,1246.7341,11905.433,0.41470341,0.53970341,0.41470341,0.48387104,400,1,1,8,5000,10597.098,19947.479,16000,5000,5000,5000,5000,5000
866.3,-198.10415,-198.10415,-617.50407,563.04021,84.922017,84.922017,50,15.543458,19.378559,35.938737,18.525122,54.463859,139.38588,1246.7494,11905.58,0.41471669,0.53971669,0.41471669,0.45160657,400,1,1,8,5000,10597.239,19947.745,16000,5000,5000,5000,5000,5000
866.4,-156.00604,-156.00604,-573.58673,522.99638,84.923115,84.923115,50,15.543841,19.379274,33.382748,17.207602,50.590349,135.51346,1246.7635,11905.714,0.41472886,0.53972886,0.41472886,0.41948324,400,1,1,8,5000,10597.37,19947.99,16000,5000,5000,5000,5000,5000
866.5,-114.31794,-114.31794,-529.88152,483.14597,84.92412,84.92412,50,15.544191,19.379929,30.839105,15.896446,46.73555,131.65967,1246.7762,11905.836,0.41473992,0.53973992,0.41473992,0.38751619,400,1,1,8,5000,10597.489,19948.215,16000,5000,5000,5000,5000,5000
866.6,-73.051955,-73.051955,-486.40844,443.50722,84.925035,84.925035,50,15.54451,19.380525,28.308971,14.592253,42.901225,127.82626,1246.7877,11905.946,0.41474988,0.53974988,0.41474988,0.35571991,400,1,1,8,5000,10597.598,19948.42,16000,5000,5000,5000,5000,5000
866.7,-32.219739,-32.219739,-443.18667,404.09761,84.925858,84.925858,50,15.544797,19.381062,25.793464,13.2956,39.089065,124.01492,1246.798,11906.044,0.41475875,0.53975875,0.41475875,0.32410833,400,1,1,8,5000,10597.696,19948.604,16000,5000,5000,5000,5000,5000
866.8,8.1675383,8.1675383,-400.23464,364.93395,84.926591,84.926591,50,15.545052,19.381539,23.293656,12.007039,35.300695,120.22729,1246.807,11906.129,0.41476652,0.53976652,0.41476652,0.29269483,400,1,1,8,5000,10597.783,19948.768,16000,5000,5000,5000,5000,5000
866.9,48.099192,48.099192,-357.57004,326.03236,84.927234,84.927234,50,15.545276,19.381958,20.810576,10.727101,31.537677,116.46491,1246.8147,11906.203,0.41477322,0.53977322,0.41477322,0.26149223,400,1,1,8,5000,10597.859,19948.911,16000,5000,5000,5000,5000,5000
867,87.565036,87.565036,-315.20983,287.40833,84.927788,84.927788,50,15.545469,19.382319,18.345212,9.456295,27.801507,112.72929,1246.8212,11906.265,0.41477885,0.53977885,0.41477885,0.23051287,400,1,1,8,5000,10597.925,19949.035,16000,5000,5000,5000,5000,5000
867.1,126.5554,126.5554,-273.17031,249.07669,84.928253,84.928253,50,15.545631,19.382622,15.898512,8.1951094,24.093622,109.02187,1246.8265,11906.316,0.4147834,0.5397834,0.4147834,0.19976853,400,1,1,8,5000,10597.98,19949.139,16000,5000,5000,5000,5000,5000
867.2,165.06112,165.06112,-231.46708,211.05168,84.928629,84.928629,50,15.545762,19.382867,13.471384,6.9440124,20.415396,105.34403,1246.8305,11906.354,0.41478691,0.53978691,0.41478691,0.16927055,400,1,1,8,5000,10598.025,19949.223,16000,5000,5000,5000,5000,5000
867.3,203.07358,203.07358,-190.11507,173.34692,84.928919,84.928919,50,15.545863,19.383056,11.064697,5.703452,16.768149,101.69707,1246.8333,11906.381,0.41478936,0.53978936,0.41478936,0.13902974,400,1,1,8,5000,10598.059,19949.288,16000,5000,5000,5000,5000,5000
867.4,240.58469,240.58469,-149.12857,135.97543,84.929122,84.929122,50,15.545934,19.383188,8.6792826,4.473857,13.15314,98.082262,1246.835,11906.397,0.41479078,0.53979078,0.41479078,0.10905647,400,1,1,8,5000,10598.083,19949.333,16000,5000,5000,5000,5000,5000
867.5,277.58694,277.58694,-108.52122,98.949646,84.929239,84.929239,50,15.545975,19.383265,6.3159349,3.2556365,9.5715714,94.500811,1246.8354,11906.401,0.41479117,0.53979117,0.41479117,0.079360631,400,1,1,8,5000,10598.097,19949.36,16000,5000,5000,5000,5000,5000
867.6,314.07334,314.07334,-68.306028,62.281437,84.929271,84.929271,50,15.545986,19.383286,3.9754109,2.0491809,6.0245917,90.953863,1246.8347,11906.394,0.41479054,0.53979054,0.41479054,0.049951639,400,1,1,8,5000,10598.101,19949.367,16000,5000,5000,5000,5000,5000
867.7,350.03748,350.03748,-28.49538,25.982087,84.929219,84.929219,50,15.545968,19.383252,1.6584311,0.85486139,2.5132925,87.442512,1246.8328,11906.376,0.41478891,0.53978891,0.41478891,0.020838469,400,1,1,8,5000,10598.095,19949.355,16000,5000,5000,5000,5000,5000
867.8,385.47354,385.47354,10.898972,-11.953248,84.929084,84.929084,50,15.54592,19.383164,0.71719489,0.3370816,1.0542765,85.983361,1246.8297,11906.347,0.41478621,0.53978621,0.41478621,0.0095869132,400,1,1,8,5000,10598.079,19949.325,16000,5000,5000,5000,5000,5000
867.9,420.37626,420.37626,49.865887,-54.689501,84.928862,84.928862,50,15.545843,19.383019,3.2813701,1.5422439,4.823614,89.752476,1246.8252,11906.304,0.41478234,0.53978234,0.41478234,0.043863005,400,1,1,8,5000,10598.052,19949.275,16000,5000,5000,5000,5000,5000
868,454.74096,454.74096,88.394844,-96.945431,84.928541,84.928541,50,15.545731,19.38281,5.8167259,2.7338612,8.550587,93.479128,1246.8194,11906.248,0.41477728,0.53977728,0.41477728,0.07775419,400,1,1,8,5000,10598.014,19949.204,16000,5000,5000,5000,5000,5000
868.1,467.98441,467.98441,124.51757,-136.56237,84.928123,84.928123,50,15.545586,19.382538,8.1937421,3.8510588,12.044801,96.972924,1246.8123,11906.18,0.41477113,0.53977113,0.41477113,0.10952921,400,1,1,8,5000,10597.965,19949.11,16000,5000,5000,5000,5000,5000
868.2,480.68228,480.68228,158.41112,-173.7345,84.927615,84.927615,50,15.545409,19.382206,10.42407,4.899313,15.323383,100.251,1246.804,11906.101,0.41476395,0.53976395,0.41476395,0.13934388,400,1,1,8,5000,10597.904,19948.996,16000,5000,5000,5000,5000,5000
868.3,492.83167,492.83167,190.23544,-208.63725,84.927021,84.927021,50,15.545202,19.381819,12.518235,5.8835704,18.401805,103.32883,1246.7946,11906.011,0.41475579,0.53975579,0.41475579,0.16733891,400,1,1,8,5000,10597.834,19948.864,16000,5000,5000,5000,5000,5000
868.4,504.43028,504.43028,220.13504,-241.42908,84.926347,84.926347,50,15.544967,19.38138,14.485745,6.8083001,21.294045,106.22039,1246.7841,11905.911,0.41474673,0.53974673,0.41474673,0.19364145,400,1,1,8,5000,10597.754,19948.713,16000,5000,5000,5000,5000,5000
868.5,515.47644,515.47644,248.24049,-272.25322,84.925597,84.925597,50,15.544706,19.380892,16.335193,7.6775408,24.012734,108.93833,1246.7726,11905.802,0.4147368,0.5397368,0.4147368,0.21836637,400,1,1,8,5000,10597.665,19948.545,16000,5000,5000,5000,5000,5000
868.6,525.96903,525.96903,274.66985,-301.23914,84.924777,84.924777,50,15.54442,19.380357,18.074349,8.4949439,26.569292,111.49407,1246.7602,11905.683,0.41472608,0.53972608,0.41472608,0.24161754,400,1,1,8,5000,10597.567,19948.362,16000,5000,5000,5000,5000,5000
868.7,535.90759,535.90759,299.52991,-328.50396,84.923891,84.923891,50,15.544111,19.37978,19.710237,9.2638116,28.974049,113.89794,1246.747,11905.557,0.41471459,0.53971459,0.41471459,0.26348887,400,1,1,8,5000,10597.462,19948.164,16000,5000,5000,5000,5000,5000
868.8,545.29222,545.29222,322.91728,-354.15364,84.922941,84.922941,50,15.54378,19.379161,21.249218,9.9871325,31.236351,116.15929,1246.7329,11905.422,0.4147024,0.5397024,0.4147024,0.28406537,400,1,1,8,5000,10597.349,19947.952,16000,5000,5000,5000,5000,5000
868.9,554.12363,554.12363,344.91948,-378.28414,84.921933,84.921933,50,15.543429,19.378504,22.697048,10.667613,33.364661,118.28659,1246.718,11905.28,0.41468953,0.53968953,0.41468953,0.30342397,400,1,1,8,5000,10597.23,19947.726,16000,5000,5000,5000,5000,5000
869,562.40316,562.40316,365.61579,-400.98244,84.92087,84.92087,50,15.543058,19.377811,24.058946,11.307705,35.366651,120.28752,1246.7024,11905.131,0.41467603,0.53967603,0.41467603,0.32163444,400,1,1,8,5000,10597.103,19947.488,16000,5000,5000,5000,5000,5000
869.1,570.1327,570.1327,385.07814,-422.32742,84.919754,84.919754,50,15.54267,19.377084,25.339645,11.909633,37.249279,122.16903,1246.6862,11904.976,0.41466194,0.53966194,0.41466194,0.33876001,400,1,1,8,5000,10596.971,19947.239,16000,5000,5000,5000,5000,5000
869.2,577.31477,577.31477,403.37188,-442.39074,84.918589,84.918589,50,15.542264,19.376325,26.543444,12.475419,39.018863,123.93745,1246.6692,11904.814,0.4146473,0.5396473,0.4146473,0.35485815,400,1,1,8,5000,10596.832,19946.979,16000,5000,5000,5000,5000,5000
869.3,583.95246,583.95246,420.55639,-461.23754,84.917379,84.917379,50,15.541842,19.375537,27.674253,13.006899,40.681151,125.59853,1246.6517,11904.647,0.41463212,0.53963212,0.41463212,0.36998107,400,1,1,8,5000,10596.689,19946.708,16000,5000,5000,5000,5000,5000
869.4,590.04946,590.04946,436.68579,-478.92717,84.916125,84.916125,50,15.541405,19.37472,28.73563,13.505746,42.241376,127.1575,1246.6336,11904.474,0.41461646,0.53961646,0.41461646,0.38417636,400,1,1,8,5000,10596.54,19946.428,16000,5000,5000,5000,5000,5000
869.5,595.61004,595.61004,451.80943,-495.51374,84.91483,84.91483,50,15.540954,19.373876,29.730825,13.973488,43.704312,128.61914,1246.615,11904.296,0.41460034,0.53960034,0.41460034,0.39748739,400,1,1,8,5000,10596.386,19946.138,16000,5000,5000,5000,5000,5000
869.6,600.63903,600.63903,465.97244,-511.04677,84.913498,84.913498,50,15.54049,19.373008,30.662806,14.411519,45.074325,129.98782,1246.5959,11904.114,0.41458378,0.53958378,0.41458378,0.40995384,400,1,1,8,5000,10596.228,19945.84,16000,5000,5000,5000,5000,5000
869.7,605.14184,605.14184,479.21616,-525.57157,84.912129,84.912129,50,15.540013,19.372116,31.534294,14.821118,46.355413,131.26754,1246.5763,11903.927,0.41456683,0.53956683,0.41456683,0.42161204,400,1,1,8,5000,10596.065,19945.534,16000,5000,5000,5000,5000,5000
869.8,609.12443,609.12443,491.57857,-539.12982,84.910728,84.910728,50,15.539525,19.371203,32.347789,15.203461,47.55125,132.46198,1246.5563,11903.736,0.41454949,0.53954949,0.41454949,0.43249537,400,1,1,8,5000,10595.899,19945.221,16000,5000,5000,5000,5000,5000
869.9,612.59333,612.59333,503.09464,-551.75986,84.909295,84.909295,50,15.539025,19.37027,33.105592,15.559628,48.66522,133.57451,1246.5358,11903.54,0.41453181,0.53953181,0.41453181,0.44263458,400,1,1,8,5000,10595.728,19944.9,16000,5000,5000,5000,5000,5000
870,615.5556,615.5556,513.79672,-563.49717,84.907833,84.907833,50,15.538516,19.369317,33.80983,15.89062,49.70045,134.60828,1246.515,11903.342,0.4145138,0.5395138,0.4145138,0.45205806,400,1,1,8,5000,10595.555,19944.573,16000,5000,5000,5000,5000,5000
870.1,618.01884,618.01884,523.71477,-574.37461,84.906345,84.906345,50,15.537997,19.368347,34.462476,16.197364,50.65984,135.56618,1246.4939,11903.14,0.41449548,0.53949548,0.41449548,0.46079216,400,1,1,8,5000,10595.378,19944.241,16000,5000,5000,5000,5000,5000
870.2,619.99118,619.99118,532.87668,-584.42277,84.904831,84.904831,50,15.53747,19.367361,35.065366,16.480722,51.546088,136.45092,1246.4724,11902.935,0.41447689,0.53947689,0.41447689,0.46886138,400,1,1,8,5000,10595.198,19943.902,16000,5000,5000,5000,5000,5000
870.3,621.48124,621.48124,541.30852,-593.67023,84.903294,84.903294,50,15.536934,19.36636,35.620214,16.741501,52.361714,137.26501,1246.4506,11902.727,0.41445804,0.53945804,0.41445804,0.47628861,400,1,1,8,5000,10595.015,19943.558,16000,5000,5000,5000,5000,5000
870.4,622.49817,622.49817,549.03473,-602.14382,84.901737,84.901737,50,15.536392,19.365345,36.128629,16.980456,53.109085,138.01082,1246.4286,11902.516,0.41443896,0.53943896,0.41443896,0.48309533,400,1,1,8,5000,10594.83,19943.21,16000,5000,5000,5000,5000,5000
870.5,623.05161,623.05161,556.07837,-609.8688,84.900159,84.900159,50,15.535842,19.364317,36.592128,17.1983,53.790428,138.69059,1246.4063,11902.303,0.41441966,0.53941966,0.41441966,0.48930177,400,1,1,8,5000,10594.643,19942.857,16000,5000,5000,5000,5000,5000
870.6,623.15165,623.15165,562.46124,-616.86909,84.898564,84.898564,50,15.535286,19.363278,37.012145,17.395708,54.407854,139.30642,1246.3838,11902.088,0.41440016,0.53940016,0.41440016,0.49492709,400,1,1,8,5000,10594.453,19942.5,16000,5000,5000,5000,5000,5000
870.7,622.80888,622.80888,568.20407,-623.16744,84.896953,84.896953,50,15.534725,19.362229,37.390047,17.573322,54.963369,139.86032,1246.361,11901.871,0.41438049,0.53938049,0.41438049,0.49998951,400,1,1,8,5000,10594.262,19942.14,16000,5000,5000,5000,5000,5000
870.8,622.03432,622.03432,573.3267,-628.78559,84.895328,84.895328,50,15.534158,19.36117,37.727135,17.731754,55.458889,140.35422,1246.3381,11901.652,0.41436067,0.53936067,0.41436067,0.50450642,400,1,1,8,5000,10594.069,19941.777,16000,5000,5000,5000,5000,5000
