time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
870.9,620.83945,620.83945,577.84814,-633.74439,84.893689,84.893689,50,15.533587,19.360102,38.024663,17.871592,55.896255,140.78994,1246.3151,11901.432,0.41434071,0.53934071,0.41434071,0.50849453,400,1,1,8,5000,10593.874,19941.41,16000,5000,5000,5000,5000,5000
871,619.23614,619.23614,581.78672,-638.06397,84.89204,84.89204,50,15.533012,19.359027,38.283838,17.993404,56.277242,141.16928,1246.2919,11901.211,0.41432063,0.53932063,0.41432063,0.51196994,400,1,1,8,5000,10593.678,19941.041,16000,5000,5000,5000,5000,5000
871.1,617.23669,617.23669,585.16024,-641.7638,84.89038,84.89038,50,15.532434,19.357946,38.505828,18.097739,56.603567,141.49395,1246.2685,11900.988,0.41430044,0.53930044,0.41430044,0.51494825,400,1,1,8,5000,10593.481,19940.67,16000,5000,5000,5000,5000,5000
871.2,614.85381,614.85381,587.98595,-644.86286,84.888712,84.888712,50,15.531853,19.356859,38.691771,18.185133,56.876904,141.76562,1246.2451,11900.764,0.41428017,0.53928017,0.41428017,0.51744464,400,1,1,8,5000,10593.283,19940.297,16000,5000,5000,5000,5000,5000
871.3,612.10054,612.10054,590.28076,-647.37964,84.887037,84.887037,50,15.531269,19.355768,38.842779,18.256106,57.098885,141.98592,1246.2216,11900.54,0.41425983,0.53925983,0.41425983,0.51947393,400,1,1,8,5000,10593.083,19939.922,16000,5000,5000,5000,5000,5000
871.4,608.99033,608.99033,592.06121,-649.33232,84.885356,84.885356,50,15.530683,19.354673,38.959939,18.311171,57.271111,142.15647,1246.198,11900.315,0.41423943,0.53923943,0.41423943,0.52105066,400,1,1,8,5000,10592.884,19939.546,16000,5000,5000,5000,5000,5000
871.5,605.53694,605.53694,593.3436,-650.73875,84.883671,84.883671,50,15.530096,19.353575,39.044325,18.350833,57.395158,142.27883,1246.1744,11900.089,0.414219,0.539219,0.414219,0.52218914,400,1,1,8,5000,10592.683,19939.169,16000,5000,5000,5000,5000,5000
871.6,621.27427,621.27427,596.00155,-653.65382,84.881982,84.881982,50,15.529507,19.352475,39.219229,18.433038,57.652267,142.53425,1246.1507,11899.863,0.41419849,0.53919849,0.41419849,0.52453833,400,1,1,8,5000,10592.483,19938.791,16000,5000,5000,5000,5000,5000
871.7,636.69694,636.69694,599.87423,-657.90111,84.880287,84.880287,50,15.528916,19.35137,39.474066,18.552811,58.026878,142.90716,1246.1269,11899.635,0.41417785,0.53917785,0.41417785,0.52795675,400,1,1,8,5000,10592.281,19938.412,16000,5000,5000,5000,5000,5000
871.8,651.81962,651.81962,604.81749,-663.32253,84.878582,84.878582,50,15.528322,19.35026,39.799352,18.705695,58.505047,143.38363,1246.1029,11899.406,0.41415707,0.53915707,0.41415707,0.53231764,400,1,1,8,5000,10592.079,19938.03,16000,5000,5000,5000,5000,5000
871.9,666.65729,666.65729,610.70232,-669.77662,84.876865,84.876865,50,15.527724,19.349141,40.186597,18.887701,59.074298,143.95116,1246.0786,11899.175,0.41413611,0.53913611,0.41413611,0.5375075,400,1,1,8,5000,10591.874,19937.646,16000,5000,5000,5000,5000,5000
872,681.22517,681.22517,617.41346,-677.13694,84.875132,84.875132,50,15.52712,19.348012,40.628216,19.095262,59.723478,144.59861,1246.0542,11898.941,0.41411494,0.53911494,0.41411494,0.54342495,400,1,1,8,5000,10591.668,19937.258,16000,5000,5000,5000,5000,5000
872.1,695.53872,695.53872,624.84806,-685.2907,84.873383,84.873383,50,15.52651,19.346873,41.117442,19.325198,60.44264,145.31602,1246.0295,11898.705,0.41409355,0.53909355,0.41409355,0.54997953,400,1,1,8,5000,10591.461,19936.867,16000,5000,5000,5000,5000,5000
872.2,709.61361,709.61361,632.91457,-694.13749,84.871616,84.871616,50,15.525894,19.345721,41.64825,19.574677,61.222927,146.09454,1246.0045,11898.466,0.41407191,0.53907191,0.41407191,0.5570907,400,1,1,8,5000,10591.25,19936.471,16000,5000,5000,5000,5000,5000
872.3,723.46569,723.46569,641.53165,-703.58812,84.869828,84.869828,50,15.525271,19.344557,42.215287,19.841185,62.056472,146.9263,1245.9791,11898.224,0.41405001,0.53905001,0.41405001,0.56468692,400,1,1,8,5000,10591.038,19936.071,16000,5000,5000,5000,5000,5000
872.4,737.11103,737.11103,650.62723,-713.56353,84.868018,84.868018,50,15.52464,19.343378,42.813812,20.122492,62.936303,147.80432,1245.9535,11897.98,0.41402783,0.53902783,0.41402783,0.57270478,400,1,1,8,5000,10590.823,19935.666,16000,5000,5000,5000,5000,5000
872.5,750.5658,750.5658,660.13764,-723.9939,84.866185,84.866185,50,15.524001,19.342184,43.439634,20.416628,63.856262,148.72245,1245.9275,11897.732,0.41400536,0.53900536,0.41400536,0.58108829,400,1,1,8,5000,10590.605,19935.256,16000,5000,5000,5000,5000,5000
872.6,763.84635,763.84635,670.00683,-734.81775,84.864329,84.864329,50,15.523354,19.340975,44.089065,20.721861,64.810926,149.67525,1245.9012,11897.48,0.41398259,0.53898259,0.41398259,0.58978813,400,1,1,8,5000,10590.384,19934.841,16000,5000,5000,5000,5000,5000
872.7,776.96912,776.96912,680.18564,-745.98118,84.862448,84.862448,50,15.522699,19.339749,44.758871,21.036669,65.79554,150.65799,1245.8745,11897.226,0.41395951,0.53895951,0.41395951,0.59876107,400,1,1,8,5000,10590.16,19934.42,16000,5000,5000,5000,5000,5000
872.8,789.95065,789.95065,690.63116,-757.43711,84.860541,84.860541,50,15.522034,19.338507,45.446227,21.359727,66.805953,151.66649,1245.8475,11896.967,0.41393611,0.53893611,0.41393611,0.60796936,400,1,1,8,5000,10589.934,19933.993,16000,5000,5000,5000,5000,5000
872.9,802.80757,802.80757,701.30615,-769.14472,84.858608,84.858608,50,15.52136,19.337248,46.148683,21.689881,67.838564,152.69717,1245.8201,11896.705,0.41391239,0.53891239,0.41391239,0.61738025,400,1,1,8,5000,10589.704,19933.56,16000,5000,5000,5000,5000,5000
873,815.55653,815.55653,712.17852,-781.06878,84.856648,84.856648,50,15.520677,19.335971,46.864127,22.02614,68.890267,153.74691,1245.7923,11896.44,0.41388834,0.53888834,0.41388834,0.6269655,400,1,1,8,5000,10589.471,19933.121,16000,5000,5000,5000,5000,5000
873.1,828.21426,828.21426,723.22078,-793.17918,84.854661,84.854661,50,15.519984,19.334676,47.590751,22.367653,69.958404,154.81306,1245.7641,11896.171,0.41386395,0.53886395,0.41386395,0.63670095,400,1,1,8,5000,10589.234,19932.677,16000,5000,5000,5000,5000,5000
873.2,840.79745,840.79745,734.40968,-805.4504,84.852646,84.852646,50,15.519282,19.333364,48.327024,22.713701,71.040725,155.89337,1245.7355,11895.898,0.41383922,0.53883922,0.41383922,0.64656614,400,1,1,8,5000,10588.995,19932.225,16000,5000,5000,5000,5000,5000
873.3,853.32283,853.32283,745.72576,-817.86111,84.850602,84.850602,50,15.518569,19.332033,49.071667,23.063683,72.13535,156.98595,1245.7065,11895.621,0.41381414,0.53881414,0.41381414,0.65654398,400,1,1,8,5000,10588.752,19931.768,16000,5000,5000,5000,5000,5000
873.4,865.80707,865.80707,757.15301,-830.39373,84.848531,84.848531,50,15.517847,19.330684,49.823624,23.417103,73.240727,158.08926,1245.6771,11895.34,0.41378872,0.53878872,0.41378872,0.66662036,400,1,1,8,5000,10588.505,19931.304,16000,5000,5000,5000,5000,5000
873.5,878.26679,878.26679,768.67851,-843.03412,84.84643,84.84643,50,15.517115,19.329315,50.582047,23.773562,74.355609,159.20204,1245.6473,11895.056,0.41376294,0.53876294,0.41376294,0.67678394,400,1,1,8,5000,10588.256,19930.834,16000,5000,5000,5000,5000,5000
873.6,890.71856,890.71856,780.29215,-855.77117,84.844301,84.844301,50,15.516373,19.327928,51.34627,24.132747,75.479017,160.32332,1245.6171,11894.767,0.41373682,0.53873682,0.41373682,0.68702585,400,1,1,8,5000,10588.002,19930.357,16000,5000,5000,5000,5000,5000
873.7,903.17885,903.17885,791.98637,-868.59659,84.842143,84.842143,50,15.51562,19.326522,52.115795,24.494424,76.610219,161.45236,1245.5865,11894.475,0.41371033,0.53871033,0.41371033,0.69733943,400,1,1,8,5000,10587.746,19929.874,16000,5000,5000,5000,5000,5000
873.8,915.66401,915.66401,803.75585,-881.50455,84.839955,84.839955,50,15.514858,19.325097,52.890273,24.858428,77.748702,162.58866,1245.5555,11894.179,0.41368349,0.53868349,0.41368349,0.70772002,400,1,1,8,5000,10587.485,19929.384,16000,5000,5000,5000,5000,5000
873.9,928.19026,928.19026,815.59735,-894.4915,84.837737,84.837737,50,15.514084,19.323653,53.66949,25.22466,78.89415,163.73189,1245.524,11893.878,0.41365629,0.53865629,0.41365629,0.71816479,400,1,1,8,5000,10587.222,19928.888,16000,5000,5000,5000,5000,5000
874,940.7737,940.7737,827.50946,-907.55588,84.83549,84.83549,50,15.513301,19.322189,54.453353,25.593076,80.046429,164.88192,1245.4922,11893.574,0.41362872,0.53862872,0.41362872,0.7286725,400,1,1,8,5000,10586.954,19928.384,16000,5000,5000,5000,5000,5000
874.1,953.43021,953.43021,839.4924,-920.69796,84.833213,84.833213,50,15.512507,19.320706,55.241878,25.963682,81.20556,166.03877,1245.4599,11893.266,0.41360079,0.53860079,0.41360079,0.73924338,400,1,1,8,5000,10586.683,19927.874,16000,5000,5000,5000,5000,5000
874.2,966.17552,966.17552,851.54789,-933.9196,84.830906,84.830906,50,15.511703,19.319203,56.035176,26.336533,82.371709,167.20261,1245.4271,11892.953,0.41357249,0.53857249,0.41357249,0.74987895,400,1,1,8,5000,10586.409,19927.358,16000,5000,5000,5000,5000,5000
874.3,979.02513,979.02513,863.67896,-947.22412,84.828568,84.828568,50,15.510888,19.317681,56.833447,26.71172,83.545168,168.37374,1245.394,11892.637,0.41354382,0.53854382,0.41354382,0.76058189,400,1,1,8,5000,10586.131,19926.834,16000,5000,5000,5000,5000,5000
874.4,991.99431,991.99431,875.88978,-960.61612,84.8262,84.8262,50,15.510062,19.316138,57.636967,27.089375,84.726342,169.55254,1245.3604,11892.316,0.41351478,0.53851478,0.41351478,0.77135591,400,1,1,8,5000,10585.849,19926.304,16000,5000,5000,5000,5000,5000
874.5,1005.0981,1005.0981,888.18557,-974.10131,84.823801,84.823801,50,15.509226,19.314576,58.446079,27.469657,85.915735,170.73954,1245.3264,11891.991,0.41348537,0.53848537,0.41348537,0.78220562,400,1,1,8,5000,10585.564,19925.767,16000,5000,5000,5000,5000,5000
874.6,1018.3512,1018.3512,900.57247,-987.68642,84.821372,84.821372,50,15.508379,19.312993,59.261185,27.852757,87.113942,171.93531,1245.292,11891.662,0.41345557,0.53845557,0.41345557,0.79313643,400,1,1,8,5000,10585.274,19925.222,16000,5000,5000,5000,5000,5000
874.7,1031.7682,1031.7682,913.0574,-1001.379,84.818911,84.818911,50,15.507521,19.311391,60.082742,28.238889,88.321631,173.14054,1245.2571,11891.329,0.4134254,0.5384254,0.4134254,0.80415447,400,1,1,8,5000,10584.982,19924.671,16000,5000,5000,5000,5000,5000
874.8,1045.3632,1045.3632,925.64797,-1015.1875,84.816419,84.816419,50,15.506652,19.309767,60.91125,28.628288,89.539538,174.35596,1245.2217,11890.992,0.41339485,0.53839485,0.41339485,0.81526646,400,1,1,8,5000,10584.685,19924.113,16000,5000,5000,5000,5000,5000
874.9,1059.1501,1059.1501,938.35238,-1029.1208,84.813895,84.813895,50,15.505772,19.308124,61.74725,29.021208,90.768458,175.58235,1245.1859,11890.65,0.4133639,0.5383639,0.4133639,0.82647964,400,1,1,8,5000,10584.385,19923.548,16000,5000,5000,5000,5000,5000
875,1073.1424,1073.1424,951.17935,-1043.1886,84.81134,84.81134,50,15.50488,19.306459,62.591315,29.417918,92.009233,176.82057,1245.1497,11890.304,0.41333257,0.53833257,0.41333257,0.83780173,400,1,1,8,5000,10584.081,19922.975,16000,5000,5000,5000,5000,5000
875.1,1086.9792,1086.9792,964.10241,-1057.3617,84.808752,84.808752,50,15.503978,19.304774,63.441703,29.8176,93.259303,178.06806,1245.113,11889.953,0.41330084,0.53830084,0.41330084,0.84920943,400,1,1,8,5000,10583.773,19922.395,16000,5000,5000,5000,5000,5000
875.2,1101.0474,1101.0474,977.13445,-1071.6544,84.806131,84.806131,50,15.503064,19.303067,64.299262,30.220653,94.519915,179.32605,1245.0759,11889.599,0.41326872,0.53826872,0.41326872,0.86071411,400,1,1,8,5000,10583.461,19921.808,16000,5000,5000,5000,5000,5000
875.3,1115.3593,1115.3593,990.28829,-1086.0806,84.803478,84.803478,50,15.502139,19.301339,65.164836,30.627473,95.792309,180.59579,1245.0382,11889.239,0.41323619,0.53823619,0.41323619,0.87232709,400,1,1,8,5000,10583.145,19921.214,16000,5000,5000,5000,5000,5000
875.4,1129.9271,1129.9271,1003.5767,-1100.6544,84.800792,84.800792,50,15.501202,19.29959,66.039263,31.038454,97.077717,181.87851,1245.0002,11888.876,0.41320327,0.53820327,0.41320327,0.88405964,400,1,1,8,5000,10582.825,19920.612,16000,5000,5000,5000,5000,5000
875.5,1144.7622,1144.7622,1017.0123,-1115.3896,84.798073,84.798073,50,15.500254,19.297819,66.923377,31.453987,98.377364,183.17544,1244.9616,11888.508,0.41316993,0.53816993,0.41316993,0.89592291,400,1,1,8,5000,10582.501,19920.003,16000,5000,5000,5000,5000,5000
875.6,1159.8759,1159.8759,1030.6075,-1130.3,84.79532,84.79532,50,15.499294,19.296026,67.817999,31.87446,99.692459,184.48778,1244.9226,11888.135,0.41313617,0.53813617,0.41313617,0.90792795,400,1,1,8,5000,10582.174,19919.386,16000,5000,5000,5000,5000,5000
875.7,1175.2789,1175.2789,1044.3748,-1145.399,84.792532,84.792532,50,15.498322,19.29421,68.723941,32.300252,101.02419,185.81673,1244.883,11887.757,0.413102,0.538102,0.413102,0.92008566,400,1,1,8,5000,10581.842,19918.761,16000,5000,5000,5000,5000,5000
875.8,1190.9815,1190.9815,1058.3263,-1160.7,84.78971,84.78971,50,15.497338,19.292373,69.642002,32.731741,102.37374,187.16345,1244.843,11887.375,0.41306741,0.53806741,0.41306741,0.93240676,400,1,1,8,5000,10581.506,19918.129,16000,5000,5000,5000,5000,5000
875.9,1206.9934,1206.9934,1072.4738,-1176.2161,84.786853,84.786853,50,15.496341,19.290512,70.572966,33.169294,103.74226,188.52911,1244.8025,11886.988,0.41303238,0.53803238,0.41303238,0.94490179,400,1,1,8,5000,10581.166,19917.488,16000,5000,5000,5000,5000,5000
876,1223.3241,1223.3241,1086.8291,-1191.96,84.783961,84.783961,50,15.495332,19.288628,71.517601,33.613273,105.13087,189.91483,1244.7615,11886.596,0.41299691,0.53799691,0.41299691,0.95758107,400,1,1,8,5000,10580.821,19916.84,16000,5000,5000,5000,5000,5000
876.1,1213.4121,1213.4121,1098.8751,-1205.1712,84.781032,84.781032,50,15.494311,19.286721,72.310272,33.985828,106.2961,191.07713,1244.72,11886.201,0.41296108,0.53796108,0.41296108,0.96822674,400,1,1,8,5000,10580.472,19916.183,16000,5000,5000,5000,5000,5000
876.2,1203.836,1203.836,1108.8635,-1216.1257,84.778074,84.778074,50,15.493279,19.284795,72.967545,34.294746,107.26229,192.04036,1244.6782,11885.801,0.41292494,0.53792494,0.41292494,0.97706037,400,1,1,8,5000,10580.12,19915.52,16000,5000,5000,5000,5000,5000
876.3,1194.6036,1194.6036,1117.0227,-1225.0743,84.77509,84.77509,50,15.492238,19.282852,73.504455,34.547094,108.05155,192.82664,1244.6361,11885.399,0.41288856,0.53788856,0.41288856,0.98428307,400,1,1,8,5000,10579.765,19914.851,16000,5000,5000,5000,5000,5000
876.4,1185.7222,1185.7222,1123.5603,-1232.2443,84.772086,84.772086,50,15.491191,19.280895,73.934656,34.749288,108.68394,193.45603,1244.5938,11884.995,0.41285198,0.53785198,0.41285198,0.99007747,400,1,1,8,5000,10579.407,19914.178,16000,5000,5000,5000,5000,5000
876.5,1177.1986,1177.1986,1128.6647,-1237.8424,84.769065,84.769065,50,15.490137,19.278928,74.270542,34.907155,109.1777,193.94676,1244.5513,11884.589,0.41281524,0.53781524,0.41281524,0.99460938,400,1,1,8,5000,10579.047,19913.501,16000,5000,5000,5000,5000,5000
876.6,1169.039,1169.039,1132.5068,-1242.0562,84.766032,84.766032,50,15.489079,19.276953,74.523369,35.025983,109.54935,194.31538,1244.5086,11884.182,0.41277838,0.53777838,0.41277838,0.99802936,400,1,1,8,5000,10578.686,19912.82,16000,5000,5000,5000,5000,5000
876.7,1161.2491,1161.2491,1135.242,-1245.0559,84.762989,84.762989,50,15.488017,19.274971,74.703355,35.110577,109.81393,194.57692,1244.4659,11883.774,0.41274144,0.53774144,0.41274144,1.0004741,400,1,1,8,5000,10578.323,19912.138,16000,5000,5000,5000,5000,5000
876.8,1153.8341,1153.8341,1137.0113,-1246.9963,84.759939,84.759939,50,15.486953,19.272985,74.81978,35.165297,109.98508,194.74502,1244.4231,11883.365,0.41270445,0.53770445,0.41270445,1.0020678,400,1,1,8,5000,10577.96,19911.454,16000,5000,5000,5000,5000,5000
876.9,1146.7985,1146.7985,1137.9426,-1248.0178,84.756885,84.756885,50,15.485888,19.270997,74.881069,35.194102,110.07517,194.83206,1244.3802,11882.956,0.41266743,0.53766743,0.41266743,1.0029232,400,1,1,0,5000,10577.596,19910.769,16000,5000,5000,5000,5000,5000
877,1140.1464,1140.1464,1138.1524,-1248.2478,84.753828,84.753828,50,15.484822,19.269006,74.894869,35.200588,110.09546,194.84929,1244.3374,11882.547,0.4126304,0.5376304,0.4126304,1.0031426,400,1,1,0,5000,10577.232,19910.084,16000,5000,5000,5000,5000,5000
877.1,1133.8812,1133.8812,1137.7459,-1247.802,84.750771,84.750771,50,15.483755,19.267016,74.868123,35.188018,110.05614,194.80691,1244.2946,11882.138,0.41259338,0.53759338,0.41259338,1.0028189,400,1,1,0,5000,10576.868,19909.398,16000,5000,5000,5000,5000,5000
877.2,1128.0057,1128.0057,1136.819,-1246.7855,84.747716,84.747716,50,15.482689,19.265026,74.807129,35.159351,109.96648,194.7142,1244.2518,11881.729,0.4125564,0.5375564,0.4125564,1.0020364,400,1,1,0,5000,10576.504,19908.713,16000,5000,5000,5000,5000,5000
877.3,1122.5224,1122.5224,1135.4585,-1245.2934,84.744662,84.744662,50,15.481624,19.263038,74.717603,35.117273,109.83488,194.57954,1244.209,11881.321,0.41251945,0.53751945,0.41251945,1.0008715,400,1,1,8,5000,10576.14,19908.028,16000,5000,5000,5000,5000,5000
877.4,1117.4328,1117.4328,1133.7431,-1243.4121,84.741612,84.741612,50,15.48056,19.261052,74.604725,35.064221,109.66895,194.41056,1244.1663,11880.913,0.41248256,0.53748256,0.41248256,0.9993938,400,1,1,8,5000,10575.776,19907.344,16000,5000,5000,5000,5000,5000
877.5,1112.7383,1112.7383,1131.7443,-1241.2198,84.738567,84.738567,50,15.479498,19.259069,74.473191,35.0024,109.47559,194.21416,1244.1237,11880.506,0.41244573,0.53744573,0.41244573,0.99766597,400,1,1,8,5000,10575.413,19906.661,16000,5000,5000,5000,5000,5000
877.6,1108.4392,1108.4392,1129.5265,-1238.7875,84.735526,84.735526,50,15.478437,19.25709,74.327253,34.933809,109.26106,193.99659,1244.0811,11880.099,0.41240896,0.53740896,0.41240896,0.995745,400,1,1,8,5000,10575.051,19905.979,16000,5000,5000,5000,5000,5000
877.7,1104.5356,1104.5356,1127.1483,-1236.1793,84.732492,84.732492,50,15.477378,19.255114,74.170758,34.860256,109.03101,193.76351,1244.0386,11879.694,0.41237227,0.53737227,0.41237227,0.9936824,400,1,1,8,5000,10574.689,19905.298,16000,5000,5000,5000,5000,5000
877.8,1101.0269,1101.0269,1124.6625,-1233.4531,84.729463,84.729463,50,15.476321,19.253142,74.007184,34.783377,108.79056,193.52002,1243.9963,11879.289,0.41233565,0.53733565,0.41233565,0.99152475,400,1,1,8,5000,10574.328,19904.618,16000,5000,5000,5000,5000,5000
877.9,1097.912,1097.912,1122.1169,-1230.6612,84.726441,84.726441,50,15.475267,19.251174,73.83967,34.704645,108.54432,193.27076,1243.954,11878.885,0.41229911,0.53729911,0.41229911,0.98931409,400,1,1,8,5000,10573.968,19903.94,16000,5000,5000,5000,5000,5000
878,1095.189,1095.189,1119.5543,-1227.8508,84.723425,84.723425,50,15.474214,19.24921,73.671046,34.625392,108.29644,193.01986,1243.9118,11878.482,0.41226265,0.53726265,0.41226265,0.98708833,400,1,1,8,5000,10573.609,19903.263,16000,5000,5000,5000,5000,5000
878.1,1092.8556,1092.8556,1117.0136,-1225.0643,84.720415,84.720415,50,15.473164,19.247251,73.503857,34.546813,108.05067,192.77108,1243.8696,11878.08,0.41222627,0.53722627,0.41222627,0.98488157,400,1,1,8,5000,10573.25,19902.588,16000,5000,5000,5000,5000,5000
878.2,1090.909,1090.909,1114.5294,-1222.3398,84.717413,84.717413,50,15.472117,19.245296,73.340388,34.469982,107.81037,192.52778,1243.8276,11877.679,0.41218996,0.53718996,0.41218996,0.98272445,400,1,1,8,5000,10572.892,19901.914,16000,5000,5000,5000,5000,5000
878.3,1089.3456,1089.3456,1112.1329,-1219.7114,84.714416,84.714416,50,15.471071,19.243345,73.182685,34.395862,107.57855,192.29296,1243.7856,11877.278,0.41215373,0.53715373,0.41215373,0.98064438,400,1,1,8,5000,10572.535,19901.242,16000,5000,5000,5000,5000,5000
878.4,1088.1614,1088.1614,1109.8517,-1217.2096,84.711425,84.711425,50,15.470027,19.241398,73.032574,34.32531,107.35788,192.06931,1243.7438,11876.878,0.41211756,0.53711756,0.41211756,0.97866585,400,1,1,8,5000,10572.178,19900.57,16000,5000,5000,5000,5000,5000
878.5,1087.3518,1087.3518,1107.7105,-1214.8613,84.708441,84.708441,50,15.468986,19.239455,72.891678,34.259089,107.15077,191.85921,1243.702,11876.479,0.41208147,0.53708147,0.41208147,0.97681062,400,1,1,8,5000,10571.822,19899.9,16000,5000,5000,5000,5000,5000
878.6,1089.6211,1089.6211,1105.9891,-1212.9733,84.705462,84.705462,50,15.467946,19.237515,72.778401,34.205848,106.98425,191.68971,1243.6602,11876.081,0.41204542,0.53704542,0.41204542,0.97532533,400,1,1,8,5000,10571.467,19899.232,16000,5000,5000,5000,5000,5000
878.7,1092.2541,1092.2541,1104.682,-1211.5399,84.702487,84.702487,50,15.466908,19.235579,72.692391,34.165424,106.85782,191.5603,1243.6186,11875.682,0.41200941,0.53700941,0.41200941,0.97420536,400,1,1,8,5000,10571.112,19898.564,16000,5000,5000,5000,5000,5000
878.8,1095.2447,1095.2447,1103.784,-1210.5549,84.699515,84.699515,50,15.465871,19.233644,72.633294,34.137648,106.77094,191.47046,1243.5769,11875.285,0.41197343,0.53697343,0.41197343,0.97344596,400,1,1,0,5000,10570.758,19897.897,16000,5000,5000,5000,5000,5000
878.9,1098.5861,1098.5861,1103.2893,-1210.0124,84.696546,84.696546,50,15.464835,19.231711,72.600744,34.12235,106.72309,191.41964,1243.5352,11874.887,0.41193747,0.53693747,0.41193747,0.97304231,400,1,1,0,5000,10570.404,19897.23,16000,5000,5000,5000,5000,5000
879,1102.2709,1102.2709,1103.1924,-1209.9061,84.693578,84.693578,50,15.463799,19.229779,72.594367,34.119353,106.71372,191.4073,1243.4936,11874.489,0.41190151,0.53690151,0.41190151,0.97298942,400,1,1,0,5000,10570.05,19896.564,16000,5000,5000,5000,5000,5000
879.1,1106.2914,1106.2914,1103.4873,-1210.2296,84.690611,84.690611,50,15.462763,19.227847,72.613773,34.128474,106.74225,191.43286,1243.4519,11874.091,0.41186554,0.53686554,0.41186554,0.97328213,400,1,1,0,5000,10569.696,19895.898,16000,5000,5000,5000,5000,5000
879.2,1110.6393,1110.6393,1104.1679,-1210.976,84.687643,84.687643,50,15.461727,19.225915,72.65856,34.149523,106.80808,191.49573,1243.4103,11873.693,0.41182955,0.53682955,0.41182955,0.97391507,400,1,1,0,5000,10569.342,19895.231,16000,5000,5000,5000,5000,5000
879.3,1115.3059,1115.3059,1105.2278,-1212.1384,84.684673,84.684673,50,15.460691,19.223982,72.728307,34.182304,106.91061,191.59528,1243.3685,11873.295,0.41179352,0.53679352,0.41179352,0.97488266,400,1,1,8,5000,10568.987,19894.564,16000,5000,5000,5000,5000,5000
879.4,1120.2817,1120.2817,1106.6604,-1213.7096,84.6817,84.6817,50,15.459653,19.222047,72.822575,34.22661,107.04919,191.73089,1243.3268,11872.896,0.41175746,0.53675746,0.41175746,0.97617907,400,1,1,8,5000,10568.633,19893.897,16000,5000,5000,5000,5000,5000
879.5,1125.5571,1125.5571,1108.4587,-1215.6818,84.678725,84.678725,50,15.458615,19.22011,72.940908,34.282227,107.22313,191.90186,1243.2849,11872.497,0.41172134,0.53672134,0.41172134,0.97779821,400,1,1,8,5000,10568.278,19893.228,16000,5000,5000,5000,5000,5000
879.6,1131.1219,1131.1219,1110.6154,-1218.0471,84.675744,84.675744,50,15.457574,19.21817,73.082827,34.348929,107.43176,192.1075,1243.243,11872.096,0.41168515,0.53668515,0.41168515,0.97973371,400,1,1,8,5000,10567.922,19892.559,16000,5000,5000,5000,5000,5000
879.7,1136.9655,1136.9655,1113.1229,-1220.7972,84.672758,84.672758,50,15.456532,19.216226,73.247833,34.426482,107.67431,192.34707,1243.201,11871.695,0.41164889,0.53664889,0.41164889,0.98197893,400,1,1,8,5000,10567.566,19891.888,16000,5000,5000,5000,5000,5000
879.8,1143.0767,1143.0767,1115.9734,-1223.9234,84.669766,84.669766,50,15.455488,19.214278,73.435406,34.514641,107.95005,192.61981,1243.1589,11871.293,0.41161254,0.53661254,0.41161254,0.98452692,400,1,1,8,5000,10567.209,19891.216,16000,5000,5000,5000,5000,5000
879.9,1149.4441,1149.4441,1119.1585,-1227.4167,84.666767,84.666767,50,15.454441,19.212326,73.645002,34.613151,108.25815,192.92492,1243.1167,11870.89,0.41157609,0.53657609,0.41157609,0.98737045,400,1,1,8,5000,10566.851,19890.543,16000,5000,5000,5000,5000,5000
880,1156.0558,1156.0558,1122.6698,-1231.2676,84.66376,84.66376,50,15.453391,19.210369,73.876055,34.721746,108.5978,193.26156,1243.0744,11870.486,0.41153954,0.53653954,0.41153954,0.99050195,400,1,1,8,5000,10566.492,19889.867,16000,5000,5000,5000,5000,5000
880.1,1162.8995,1162.8995,1126.4981,-1235.4663,84.660745,84.660745,50,15.452339,19.208406,74.127976,34.840149,108.96812,193.62887,1243.0319,11870.08,0.41150287,0.53650287,0.41150287,0.99391358,400,1,1,8,5000,10566.132,19889.19,16000,5000,5000,5000,5000,5000
880.2,1169.9625,1169.9625,1130.6343,-1240.0025,84.657719,84.657719,50,15.451283,19.206437,74.400153,34.968072,109.36822,194.02594,1242.9893,11869.673,0.41146607,0.53646607,0.41146607,0.99759716,400,1,1,8,5000,10565.771,19888.51,16000,5000,5000,5000,5000,5000
880.3,1177.232,1177.232,1135.0687,-1244.8658,84.654684,84.654684,50,15.450223,19.204461,74.691951,35.105217,109.79717,194.45185,1242.9465,11869.264,0.41142914,0.53642914,0.41142914,1.0015442,400,1,1,8,5000,10565.409,19887.828,16000,5000,5000,5000,5000,5000
880.4,1184.6944,1184.6944,1139.7912,-1250.0452,84.651637,84.651637,50,15.449159,19.202478,75.00271,35.251274,110.25398,194.90562,1242.9035,11868.854,0.41139206,0.53639206,0.41139206,1.0057459,400,1,1,8,5000,10565.045,19887.143,16000,5000,5000,5000,5000,5000
880.5,1192.3363,1192.3363,1144.7915,-1255.5292,84.648579,84.648579,50,15.448091,19.200487,75.331751,35.405923,110.73767,195.38625,1242.8604,11868.442,0.41135484,0.53635484,0.41135484,1.0101933,400,1,1,8,5000,10564.68,19886.456,16000,5000,5000,5000,5000,5000
880.6,1200.1435,1200.1435,1150.0589,-1261.3062,84.645508,84.645508,50,15.447019,19.198488,75.678369,35.568834,111.2472,195.89271,1242.8171,11868.029,0.41131745,0.53631745,0.41131745,1.0148768,400,1,1,8,5000,10564.313,19885.766,16000,5000,5000,5000,5000,5000
880.7,1208.1019,1208.1019,1155.5825,-1267.364,84.642424,84.642424,50,15.445943,19.196481,76.041838,35.739664,111.7815,196.42393,1242.7735,11867.613,0.41127989,0.53627989,0.41127989,1.0197867,400,1,1,8,5000,10563.945,19885.073,16000,5000,5000,5000,5000,5000
880.8,1216.1969,1216.1969,1161.3507,-1273.6902,84.639326,84.639326,50,15.444861,19.194465,76.42141,35.918063,112.33947,196.9788,1242.7298,11867.196,0.41124216,0.53624216,0.41124216,1.0249132,400,1,1,8,5000,10563.575,19884.377,16000,5000,5000,5000,5000,5000
880.9,1224.4138,1224.4138,1167.3519,-1280.2719,84.636213,84.636213,50,15.443774,19.192439,76.816315,36.103668,112.91998,197.5562,1242.6859,11866.776,0.41120425,0.53620425,0.41120425,1.0302458,400,1,1,8,5000,10563.204,19883.677,16000,5000,5000,5000,5000,5000
881,1232.7375,1232.7375,1173.5742,-1287.0961,84.633086,84.633086,50,15.442682,19.190404,77.225764,36.296109,113.52187,198.15496,1242.6417,11866.355,0.41116614,0.53616614,0.41116614,1.035774,400,1,1,8,5000,10562.83,19882.974,16000,5000,5000,5000,5000,5000
881.1,1241.1529,1241.1529,1180.0052,-1294.1491,84.629943,84.629943,50,15.441585,19.188358,77.648947,36.495005,114.14395,198.77389,1242.5974,11865.931,0.41112785,0.53612785,0.41112785,1.0414871,400,1,1,8,5000,10562.455,19882.268,16000,5000,5000,5000,5000,5000
881.2,1249.6446,1249.6446,1186.6322,-1301.4172,84.626784,84.626784,50,15.440482,19.186302,78.085034,36.699966,114.785,199.41178,1242.5527,11865.505,0.41108934,0.53608934,0.41108934,1.0473738,400,1,1,8,5000,10562.078,19881.558,16000,5000,5000,5000,5000,5000
881.3,1258.1969,1258.1969,1193.4425,-1308.8863,84.623608,84.623608,50,15.439373,19.184235,78.533176,36.910593,115.44377,200.06738,1242.5079,11865.076,0.41105064,0.53605064,0.41105064,1.0534229,400,1,1,8,5000,10561.698,19880.844,16000,5000,5000,5000,5000,5000
881.4,1266.7941,1266.7941,1200.4228,-1316.5418,84.620416,84.620416,50,15.438258,19.182158,78.992509,37.126479,116.11899,200.7394,1242.4628,11864.645,0.41101171,0.53601171,0.41101171,1.0596228,400,1,1,8,5000,10561.317,19880.126,16000,5000,5000,5000,5000,5000
881.5,1275.4205,1275.4205,1207.5598,-1324.3692,84.617206,84.617206,50,15.437137,19.180068,79.46215,37.34721,116.80936,201.42657,1242.4174,11864.212,0.41097258,0.53597258,0.41097258,1.0659615,400,1,1,8,5000,10560.934,19879.404,16000,5000,5000,5000,5000,5000
881.6,1284.0599,1284.0599,1214.8397,-1332.3533,84.613978,84.613978,50,15.43601,19.177968,79.941199,37.572363,117.51356,202.12754,1242.3718,11863.777,0.41093322,0.53593322,0.41093322,1.0724272,400,1,1,8,5000,10560.548,19878.679,16000,5000,5000,5000,5000,5000
881.7,1292.6963,1292.6963,1222.2488,-1340.479,84.610732,84.610732,50,15.434877,19.175855,80.428742,37.801509,118.23025,202.84098,1242.3259,11863.339,0.41089363,0.53589363,0.41089363,1.0790076,400,1,1,8,5000,10560.16,19877.949,16000,5000,5000,5000,5000,5000
881.8,1301.3136,1301.3136,1229.7728,-1348.7309,84.607467,84.607467,50,15.433737,19.173731,80.923851,38.03421,118.95806,203.56553,1242.2798,11862.898,0.41085381,0.53585381,0.41085381,1.0856901,400,1,1,8,5000,10559.77,19877.214,16000,5000,5000,5000,5000,5000
881.9,1309.8956,1309.8956,1237.3975,-1357.0931,84.604184,84.604184,50,15.43259,19.171594,81.425586,38.270026,119.69561,204.2998,1242.2333,11862.455,0.41081377,0.53581377,0.41081377,1.0924623,400,1,1,8,5000,10559.378,19876.476,16000,5000,5000,5000,5000,5000
882,1318.4261,1318.4261,1245.1084,-1365.5499,84.600881,84.600881,50,15.431437,19.169445,81.932993,38.508507,120.4415,205.04238,1242.1866,11862.009,0.41077349,0.53577349,0.41077349,1.0993114,400,1,1,8,5000,10558.983,19875.733,16000,5000,5000,5000,5000,5000
882.1,1310.4779,1310.4779,1251.3291,-1372.3724,84.59756,84.59756,50,15.430276,19.167283,82.342341,38.7009,121.04324,205.6408,1242.1397,11861.561,0.41073301,0.53573301,0.41073301,1.1048454,400,1,1,8,5000,10558.586,19874.986,16000,5000,5000,5000,5000,5000
882.2,1302.4457,1302.4457,1256.1935,-1377.7073,84.594222,84.594222,50,15.429111,19.165111,82.662437,38.851345,121.51378,206.108,1242.0926,11861.111,0.41069239,0.53569239,0.41069239,1.1091824,400,1,1,8,5000,10558.188,19874.236,16000,5000,5000,5000,5000,5000
882.3,1294.3133,1294.3133,1259.8211,-1381.6858,84.590873,84.590873,50,15.427941,19.162932,82.901146,38.963539,121.86468,206.45556,1242.0454,11860.66,0.41065167,0.53565167,0.41065167,1.1124277,400,1,1,8,5000,10557.787,19873.482,16000,5000,5000,5000,5000,5000
882.4,1286.0645,1286.0645,1262.3185,-1384.4247,84.587514,84.587514,50,15.426768,19.160746,83.065484,39.040777,122.10626,206.69378,1241.9981,11860.208,0.41061086,0.53561086,0.41061086,1.1146754,400,1,1,8,5000,10557.386,19872.727,16000,5000,5000,5000,5000,5000
882.5,1277.6832,1277.6832,1263.7806,-1386.0283,84.58415,84.58415,50,15.425593,19.158557,83.161699,39.085999,122.2477,206.83185,1241.9507,11859.756,0.41057001,0.53557001,0.41057001,1.1160091,400,1,1,8,5000,10556.984,19871.97,16000,5000,5000,5000,5000,5000
882.6,1269.1535,1269.1535,1264.2919,-1386.5891,84.580781,84.580781,50,15.424416,19.156365,83.195344,39.101812,122.29716,206.87794,1241.9034,11859.303,0.41052914,0.53552914,0.41052914,1.1165032,400,1,1,0,5000,10556.581,19871.212,16000,5000,5000,5000,5000,5000
882.7,1260.4594,1260.4594,1263.9272,-1386.1891,84.577412,84.577412,50,15.423239,19.154173,83.171345,39.090532,122.26188,206.83929,1241.856,11858.851,0.41048829,0.53548829,0.41048829,1.1162237,400,1,1,0,5000,10556.178,19870.454,16000,5000,5000,5000,5000,5000
882.8,1251.5853,1251.5853,1262.7527,-1384.901,84.574043,84.574043,50,15.422063,19.151981,83.094059,39.054208,122.14827,206.72231,1241.8086,11858.399,0.41044747,0.53544747,0.41044747,1.115229,400,1,1,8,5000,10555.776,19869.696,16000,5000,5000,5000,5000,5000
882.9,1242.5155,1242.5155,1260.8269,-1382.7889,84.570678,84.570678,50,15.420887,19.149791,82.967332,38.994646,121.96198,206.53266,1241.7614,11857.948,0.41040671,0.53540671,0.41040671,1.1135705,400,1,1,8,5000,10555.373,19868.938,16000,5000,5000,5000,5000,5000
883,1233.2345,1233.2345,1258.2011,-1379.9091,84.567318,84.567318,50,15.419713,19.147604,82.794547,38.913437,121.70798,206.2753,1241.7142,11857.497,0.41036603,0.53536603,0.41036603,1.1112937,400,1,1,8,5000,10554.972,19868.182,16000,5000,5000,5000,5000,5000
883.1,1223.7273,1223.7273,1254.9205,-1376.3112,84.563964,84.563964,50,15.418542,19.145422,82.578669,38.811974,121.39064,205.95461,1241.6671,11857.048,0.41032545,0.53532545,0.41032545,1.1084381,400,1,1,8,5000,10554.571,19867.427,16000,5000,5000,5000,5000,5000
883.2,1213.9787,1213.9787,1251.0244,-1372.0381,84.560618,84.560618,50,15.417373,19.143245,82.322288,38.691476,121.01376,205.57438,1241.6202,11856.6,0.41028499,0.53528499,0.41028499,1.1050385,400,1,1,8,5000,10554.171,19866.674,16000,5000,5000,5000,5000,5000
883.3,1203.9739,1203.9739,1246.5469,-1367.1276,84.557283,84.557283,50,15.416208,19.141075,82.027655,38.552998,120.58065,205.13794,1241.5735,11856.153,0.41024466,0.53524466,0.41024466,1.101125,400,1,1,8,5000,10553.772,19865.924,16000,5000,5000,5000,5000,5000
883.4,1193.6985,1193.6985,1241.5177,-1361.6119,84.553959,84.553959,50,15.415046,19.138912,81.696714,38.397456,120.09417,204.64813,1241.5269,11855.708,0.41020449,0.53520449,0.41020449,1.0967237,400,1,1,8,5000,10553.374,19865.175,16000,5000,5000,5000,5000,5000
883.5,1183.1381,1183.1381,1235.9622,-1355.5189,84.550647,84.550647,50,15.413889,19.136758,81.331137,38.225634,119.55677,204.10742,1241.4805,11855.265,0.41016449,0.53516449,0.41016449,1.0918569,400,1,1,8,5000,10552.978,19864.43,16000,5000,5000,5000,5000,5000
883.6,1172.2788,1172.2788,1229.9019,-1348.8724,84.54735,84.54735,50,15.412737,19.134612,80.932347,38.038203,118.97055,203.5179,1241.4343,11854.824,0.41012467,0.53512467,0.41012467,1.0865436,400,1,1,8,5000,10552.584,19863.687,16000,5000,5000,5000,5000,5000
883.7,1161.1068,1161.1068,1223.3552,-1341.6925,84.544067,84.544067,50,15.411591,19.132477,80.501547,37.835727,118.33727,202.88134,1241.3883,11854.385,0.41008506,0.53508506,0.41008506,1.0808,400,1,1,8,5000,10552.191,19862.948,16000,5000,5000,5000,5000,5000
883.8,1149.6089,1149.6089,1216.3373,-1333.9957,84.540802,84.540802,50,15.41045,19.130352,80.039743,37.618679,117.65842,202.19922,1241.3426,11853.949,0.41004565,0.53504565,0.41004565,1.0746394,400,1,1,8,5000,10551.801,19862.213,16000,5000,5000,5000,5000,5000
883.9,1137.772,1137.772,1208.8608,-1325.796,84.537554,84.537554,50,15.409315,19.128239,79.547761,37.387448,116.93521,201.47276,1241.2972,11853.515,0.41000648,0.53500648,0.41000648,1.068073,400,1,1,8,5000,10551.412,19861.482,16000,5000,5000,5000,5000,5000
884,1125.5834,1125.5834,1200.9359,-1317.1045,84.534325,84.534325,50,15.408187,19.126138,79.026272,37.142348,116.16862,200.70295,1241.252,11853.083,0.40996754,0.53496754,0.40996754,1.0611097,400,1,1,8,5000,10551.026,19860.755,16000,5000,5000,5000,5000,5000
884.1,1113.0308,1113.0308,1192.5706,-1307.9301,84.531116,84.531116,50,15.407065,19.12405,78.475805,36.883628,115.35943,199.89055,1241.2071,11852.655,0.40992886,0.53492886,0.40992886,1.0537565,400,1,1,8,5000,10550.642,19860.032,16000,5000,5000,5000,5000,5000
884.2,1100.1024,1100.1024,1183.7711,-1298.2794,84.527928,84.527928,50,15.405951,19.121976,77.896762,36.611478,114.50824,199.03617,1241.1626,11852.229,0.40989045,0.53489045,0.40989045,1.0460188,400,1,1,8,5000,10550.261,19859.314,16000,5000,5000,5000,5000,5000
884.3,1086.7867,1086.7867,1174.5418,-1288.1573,84.524762,84.524762,50,15.404845,19.119917,77.289439,36.326036,113.61548,198.14024,1241.1183,11851.807,0.40985232,0.53485232,0.40985232,1.0379005,400,1,1,8,5000,10549.882,19858.601,16000,5000,5000,5000,5000,5000
884.4,1073.0725,1073.0725,1164.8858,-1277.5672,84.521619,84.521619,50,15.403747,19.117872,76.654031,36.027395,112.68143,197.20305,1241.0744,11851.388,0.40981449,0.53481449,0.40981449,1.0294042,400,1,1,8,5000,10549.506,19857.893,16000,5000,5000,5000,5000,5000
884.5,1058.9492,1058.9492,1154.8046,-1266.5108,84.518501,84.518501,50,15.402657,19.115844,75.990649,35.715605,111.70625,196.22476,1241.0309,11850.972,0.40977696,0.53477696,0.40977696,1.0205313,400,1,1,8,5000,10549.133,19857.191,16000,5000,5000,5000,5000,5000
884.6,1044.4067,1044.4067,1144.2988,-1254.9888,84.515408,84.515408,50,15.401576,19.113832,75.29933,35.390685,110.69002,195.20542,1240.9877,11850.56,0.40973975,0.53473975,0.40973975,1.0112822,400,1,1,8,5000,10548.762,19856.494,16000,5000,5000,5000,5000,5000
884.7,1029.4351,1029.4351,1133.3681,-1243.0008,84.512342,84.512342,50,15.400505,19.111837,74.580045,35.052621,109.63267,194.14501,1240.9449,11850.151,0.40970287,0.53470287,0.40970287,1.0016567,400,1,1,8,5000,10548.395,19855.803,16000,5000,5000,5000,5000,5000
884.8,1014.0252,1014.0252,1122.0111,-1230.5452,84.509303,84.509303,50,15.399443,19.10986,73.832712,34.701375,108.53409,193.04339,1240.9025,11849.746,0.40966634,0.53466634,0.40966634,0.9916534,400,1,1,8,5000,10548.032,19855.119,16000,5000,5000,5000,5000,5000
884.9,998.16833,998.16833,1110.2259,-1217.62,84.506293,84.506293,50,15.398391,19.107902,73.0572,34.336884,107.39408,191.90038,1240.8605,11849.345,0.40963017,0.53463017,0.40963017,0.98127062,400,1,1,8,5000,10547.671,19854.44,16000,5000,5000,5000,5000,5000
885,981.85607,981.85607,1098.0099,-1204.2223,84.503312,84.503312,50,15.397349,19.105963,72.253339,33.959069,106.21241,190.71572,1240.819,11848.949,0.40959438,0.53459438,0.40959438,0.97050603,400,1,1,8,5000,10547.315,19853.769,16000,5000,5000,5000,5000,5000
885.1,965.08071,965.08071,1085.36,-1190.3488,84.500362,84.500362,50,15.396318,19.104044,71.420927,33.567836,104.98876,189.48913,1240.7779,11848.556,0.40955896,0.53455896,0.40955896,0.95935685,400,1,1,8,5000,10546.962,19853.104,16000,5000,5000,5000,5000,5000
885.2,947.83499,947.83499,1072.2728,-1175.9956,84.497444,84.497444,50,15.395298,19.102146,70.559736,33.163076,103.72281,188.22026,1240.7373,11848.168,0.40952395,0.53452395,0.40952395,0.94782,400,1,1,8,5000,10546.612,19852.447,16000,5000,5000,5000,5000,5000
885.3,930.11218,930.11218,1058.7444,-1161.1586,84.494559,84.494559,50,15.39429,19.100269,69.669516,32.744673,102.41419,186.90875,1240.6971,11847.785,0.40948935,0.53448935,0.40948935,0.93589208,400,1,1,8,5000,10546.267,19851.796,16000,5000,5000,5000,5000,5000
885.4,911.90612,911.90612,1044.7709,-1145.8334,84.491708,84.491708,50,15.393293,19.098414,68.750005,32.312502,101.06251,185.55421,1240.6574,11847.406,0.40945517,0.53445517,0.40945517,0.92356953,400,1,1,8,5000,10545.925,19851.154,16000,5000,5000,5000,5000,5000
885.5,893.21116,893.21116,1030.3481,-1130.0155,84.488892,84.488892,50,15.392309,19.096583,67.800927,31.866436,99.667363,184.15625,1240.6183,11847.032,0.40942144,0.53442144,0.40942144,0.91084862,400,1,1,8,5000,10545.588,19850.519,16000,5000,5000,5000,5000,5000
885.6,887.85076,887.85076,1016.7877,-1115.1433,84.486112,84.486112,50,15.391337,19.094775,66.908599,31.447041,98.35564,182.84175,1240.5796,11846.663,0.40938811,0.53438811,0.40938811,0.89888896,400,1,1,8,5000,10545.255,19849.893,16000,5000,5000,5000,5000,5000
885.7,881.99187,881.99187,1003.9602,-1101.075,84.483366,84.483366,50,15.390378,19.092989,66.064498,31.050314,97.114812,181.59818,1240.5414,11846.298,0.40935518,0.53435518,0.40935518,0.88757617,400,1,1,8,5000,10544.927,19849.274,16000,5000,5000,5000,5000,5000
885.8,875.63054,875.63054,991.74798,-1087.6815,84.480653,84.480653,50,15.389429,19.091224,65.260889,30.672618,95.933507,180.41416,1240.5036,11845.937,0.40932262,0.53432262,0.40932262,0.8768064,400,1,1,8,5000,10544.602,19848.662,16000,5000,5000,5000,5000,5000
885.9,868.76341,868.76341,980.04445,-1074.8459,84.47797,84.47797,50,15.388491,19.089479,64.490751,30.310653,94.801404,179.27937,1240.4662,11845.58,0.40929042,0.53429042,0.40929042,0.8664854,400,1,1,8,5000,10544.28,19848.057,16000,5000,5000,5000,5000,5000
886,861.38768,861.38768,968.75277,-1062.4619,84.475317,84.475317,50,15.387564,19.087753,63.747714,29.961426,93.70914,178.18446,1240.4292,11845.227,0.40925856,0.53425856,0.40925856,0.85652764,400,1,1,8,5000,10543.963,19847.459,16000,5000,5000,5000,5000,5000
886.1,853.50115,853.50115,957.78512,-1050.4333,84.472692,84.472692,50,15.386646,19.086046,63.026001,29.62222,92.648221,177.12091,1240.3926,11844.877,0.40922703,0.53422703,0.40922703,0.84685553,400,1,1,8,5000,10543.648,19846.867,16000,5000,5000,5000,5000,5000
886.2,845.10219,845.10219,947.06193,-1038.6729,84.470095,84.470095,50,15.385739,19.084357,62.320372,29.290575,91.610947,176.08104,1240.3564,11844.531,0.40919583,0.53419583,0.40919583,0.83739873,400,1,1,8,5000,10543.337,19846.282,16000,5000,5000,5000,5000,5000
886.3,836.1898,836.1898,936.51105,-1027.1014,84.467525,84.467525,50,15.38484,19.082685,61.626083,28.964259,90.590343,175.05787,1240.3206,11844.189,0.40916496,0.53416496,0.40916496,0.8280935,400,1,1,8,5000,10543.029,19845.702,16000,5000,5000,5000,5000,5000
886.4,826.76353,826.76353,926.06719,-1015.6473,84.464981,84.464981,50,15.383951,19.08103,60.938837,28.641253,89.58009,174.04507,1240.2851,11843.85,0.4091344,0.5341344,0.4091344,0.81888213,400,1,1,8,5000,10542.725,19845.129,16000,5000,5000,5000,5000,5000
886.5,816.82355,816.82355,915.67128,-1004.2458,84.462464,84.462464,50,15.383071,19.079393,60.254746,28.31973,88.574476,173.03694,1240.25,11843.515,0.40910416,0.53410416,0.40910416,0.80971239,400,1,1,8,5000,10542.423,19844.561,16000,5000,5000,5000,5000,5000
886.6,806.37063,806.37063,905.26995,-992.83829,84.459972,84.459972,50,15.3822,19.077773,59.570297,27.99804,87.568337,172.02831,1240.2152,11843.183,0.40907423,0.53407423,0.40907423,0.80053709,400,1,1,8,5000,10542.125,19843.999,16000,5000,5000,5000,5000,5000
886.7,795.40612,795.40612,894.81502,-981.37204,84.457507,84.457507,50,15.381338,19.076169,58.882322,27.674691,86.557014,171.01452,1240.1808,11842.855,0.40904463,0.53404463,0.40904463,0.79131366,400,1,1,8,5000,10541.829,19843.443,16000,5000,5000,5000,5000,5000
886.8,783.93198,783.93198,884.26311,-969.79942,84.455068,84.455068,50,15.380485,19.074583,58.187965,27.348344,85.536309,169.99138,1240.1468,11842.53,0.40901534,0.53401534,0.40901534,0.7820037,400,1,1,8,5000,10541.537,19842.893,16000,5000,5000,5000,5000,5000
886.9,771.95077,771.95077,873.57518,-958.07762,84.452656,84.452656,50,15.379642,19.073014,57.484657,27.017789,84.502446,168.9551,1240.1132,11842.209,0.40898638,0.53398638,0.40898638,0.77257271,400,1,1,8,5000,10541.248,19842.349,16000,5000,5000,5000,5000,5000
887,759.46563,759.46563,862.71622,-946.16826,84.450271,84.450271,50,15.378808,19.071463,56.770095,26.681945,83.45204,167.90231,1240.08,11841.891,0.40895775,0.53395775,0.40895775,0.76298971,400,1,1,8,5000,10540.962,19841.811,16000,5000,5000,5000,5000,5000
887.1,746.4803,746.4803,851.65491,-934.03697,84.447912,84.447912,50,15.377983,19.069929,56.042218,26.339842,82.382061,166.82997,1240.0471,11841.578,0.40892946,0.53392946,0.40892946,0.753227,400,1,1,8,5000,10540.68,19841.28,16000,5000,5000,5000,5000,5000
887.2,732.9991,732.9991,840.36331,-921.65312,84.445582,84.445582,50,15.377169,19.068413,55.299187,25.990618,81.289805,165.73539,1240.0147,11841.268,0.40890151,0.53390151,0.40890151,0.74325986,400,1,1,8,5000,10540.4,19840.754,16000,5000,5000,5000,5000,5000
887.3,719.02694,719.02694,828.81663,-908.98951,84.44328,84.44328,50,15.376364,19.066916,54.53937,25.633504,80.172874,164.61615,1239.9826,11840.962,0.40887392,0.53387392,0.40887392,0.73306633,400,1,1,8,5000,10540.125,19840.235,16000,5000,5000,5000,5000,5000
887.4,704.56931,704.56931,816.99294,-896.02208,84.441007,84.441007,50,15.375569,19.065438,53.761325,25.267823,79.029148,163.47015,1239.951,11840.66,0.40884668,0.53384668,0.40884668,0.72262702,400,1,1,8,5000,10539.852,19839.722,16000,5000,5000,5000,5000,5000
887.5,689.63226,689.63226,804.87297,-882.72973,84.438764,84.438764,50,15.374785,19.063979,52.963784,24.892978,77.856762,162.29553,1239.9198,11840.362,0.40881982,0.53381982,0.40881982,0.71192487,400,1,1,8,5000,10539.583,19839.216,16000,5000,5000,5000,5000,5000
887.6,674.22242,674.22242,792.43992,-869.09401,84.436551,84.436551,50,15.374011,19.06254,52.145641,24.508451,76.654092,161.09064,1239.889,11840.068,0.40879333,0.53379333,0.40879333,0.700945,400,1,1,8,5000,10539.318,19838.717,16000,5000,5000,5000,5000,5000
887.7,658.34698,658.34698,779.67929,-855.09903,84.434369,84.434369,50,15.373248,19.061121,51.305942,24.113793,75.419734,159.8541,1239.8587,11839.779,0.40876723,0.53376723,0.40876723,0.68967457,400,1,1,8,5000,10539.057,19838.224,16000,5000,5000,5000,5000,5000
887.8,642.01368,642.01368,766.57868,-840.73117,84.43222,84.43222,50,15.372496,19.059724,50.44387,23.708619,74.152489,158.58471,1239.8289,11839.494,0.40874153,0.53374153,0.40874153,0.67810259,400,1,1,8,5000,10538.799,19837.739,16000,5000,5000,5000,5000,5000
887.9,625.23079,625.23079,753.12765,-825.97899,84.430103,84.430103,50,15.371756,19.058347,49.55874,23.292608,72.851347,157.28145,1239.7995,11839.213,0.40871625,0.53371625,0.40871625,0.66621982,400,1,1,8,5000,10538.545,19837.262,16000,5000,5000,5000,5000,5000
888,608.00714,608.00714,739.31761,-810.83308,84.42802,84.42802,50,15.371028,19.056993,48.649985,22.865493,71.515478,155.9435,1239.7706,11838.937,0.40869138,0.53369138,0.40869138,0.65401864,400,1,1,8,5000,10538.296,19836.792,16000,5000,5000,5000,5000,5000
888.1,603.89399,603.89399,726.43034,-796.69922,84.425972,84.425972,50,15.370312,19.055661,47.801953,22.466918,70.268871,154.69484,1239.7422,11838.666,0.4086669,0.5336669,0.4086669,0.64263298,400,1,1,8,5000,10538.05,19836.33,16000,5000,5000,5000,5000,5000
888.2,599.35928,599.35928,714.33793,-783.43708,84.423957,84.423957,50,15.369607,19.05435,47.006225,22.092926,69.099151,153.52311,1239.7142,11838.398,0.40864279,0.53364279,0.40864279,0.63194977,400,1,1,8,5000,10537.809,19835.875,16000,5000,5000,5000,5000,5000
888.3,594.41337,594.41337,702.9256,-770.92082,84.421971,84.421971,50,15.368912,19.053059,46.255249,21.739967,67.995216,152.41719,1239.6866,11838.135,0.40861903,0.53361903,0.40861903,0.62186752,400,1,1,8,5000,10537.571,19835.427,16000,5000,5000,5000,5000,5000
888.4,589.06712,589.06712,692.09053,-759.03766,84.420014,84.420014,50,15.368228,19.051786,45.542259,21.404862,66.947121,151.36714,1239.6594,11837.875,0.4085956,0.5335956,0.4085956,0.61229534,400,1,1,8,5000,10537.336,19834.985,16000,5000,5000,5000,5000,5000
888.5,583.33186,583.33186,681.74078,-747.68675,84.418085,84.418085,50,15.367553,19.050532,44.861205,21.084766,65.945971,150.36406,1239.6325,11837.619,0.40857249,0.53357249,0.40857249,0.60315193,400,1,1,8,5000,10537.105,19834.55,16000,5000,5000,5000,5000,5000
888.6,577.21941,577.21941,671.79426,-736.77808,84.416181,84.416181,50,15.366888,19.049294,44.206685,20.777142,64.983827,149.40001,1239.606,11837.366,0.40854968,0.53354968,0.40854968,0.59436472,400,1,1,8,5000,10536.876,19834.12,16000,5000,5000,5000,5000,5000
888.7,570.74202,570.74202,662.17786,-726.23148,84.414303,84.414303,50,15.366231,19.048072,43.573889,20.479728,64.053617,148.46792,1239.5799,11837.116,0.40852716,0.53352716,0.40852716,0.58586906,400,1,1,8,5000,10536.651,19833.696,16000,5000,5000,5000,5000,5000
888.8,563.91241,563.91241,652.82667,-715.97573,84.412449,84.412449,50,15.365582,19.046866,42.958544,20.190516,63.149059,147.56151,1239.554,11836.869,0.40850493,0.53350493,0.40850493,0.57760752,400,1,1,8,5000,10536.429,19833.278,16000,5000,5000,5000,5000,5000
888.9,556.74369,556.74369,643.68316,-705.94776,84.410618,84.410618,50,15.364942,19.045676,42.356865,19.907727,62.264592,146.67521,1239.5285,11836.626,0.40848297,0.53348297,0.40848297,0.56952925,400,1,1,8,5000,10536.209,19832.864,16000,5000,5000,5000,5000,5000
889,549.24941,549.24941,634.69661,-696.09191,84.40881,84.40881,50,15.36431,19.0445,41.765515,19.629792,61.395307,145.80412,1239.5033,11836.385,0.40846129,0.53346129,0.40846129,0.56158938,400,1,1,8,5000,10535.992,19832.456,16000,5000,5000,5000,5000,5000
889.1,542.56767,542.56767,625.92938,-686.47661,84.407024,84.407024,50,15.363685,19.043339,41.188597,19.358641,60.547237,144.95426,1239.4785,11836.147,0.40843988,0.53343988,0.40843988,0.55384312,400,1,1,8,5000,10535.778,19832.053,16000,5000,5000,5000,5000,5000
889.2,535.58862,535.58862,617.33232,-677.04795,84.405261,84.405261,50,15.363069,19.042193,40.622877,19.092752,59.715629,144.12089,1239.4539,11835.913,0.40841873,0.53341873,0.40841873,0.54624698,400,1,1,8,5000,10535.567,19831.655,16000,5000,5000,5000,5000,5000
889.3,528.32697,528.32697,608.86234,-667.75865,84.403519,84.403519,50,15.362459,19.04106,40.065519,18.830794,58.896313,143.29983,1239.4296,11835.681,0.40839784,0.53339784,0.40839784,0.53876287,400,1,1,8,5000,10535.358,19831.262,16000,5000,5000,5000,5000,5000
889.4,520.79775,520.79775,600.48189,-658.56754,84.401799,84.401799,50,15.361858,19.039941,39.514053,18.571605,58.085657,142.48746,1239.4056,11835.452,0.4083772,0.5333772,0.4083772,0.53135755,400,1,1,8,5000,10535.152,19830.874,16000,5000,5000,5000,5000,5000
