time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
889.5,513.01633,513.01633,592.15844,-649.43895,84.4001,84.4001,50,15.361263,19.038836,38.966337,18.314178,57.280516,141.68062,1239.382,11835.226,0.40835681,0.53335681,0.40835681,0.52400227,400,1,1,8,5000,10534.948,19830.49,16000,5000,5000,5000,5000,5000
889.6,504.99838,504.99838,583.86406,-640.34225,84.398421,84.398421,50,15.360676,19.037745,38.420535,18.057651,56.478186,140.87661,1239.3586,11835.002,0.40833668,0.53333668,0.40833668,0.51667231,400,1,1,8,5000,10534.747,19830.111,16000,5000,5000,5000,5000,5000
889.7,496.75988,496.75988,575.575,-631.25137,84.396763,84.396763,50,15.360096,19.036667,37.875082,17.801289,55.676371,140.07313,1239.3355,11834.782,0.4083168,0.5333168,0.4083168,0.50934666,400,1,1,8,5000,10534.548,19829.737,16000,5000,5000,5000,5000,5000
889.8,488.31709,488.31709,567.27131,-622.14445,84.395127,84.395127,50,15.359524,19.035603,37.328667,17.544474,54.873141,139.26827,1239.3127,11834.564,0.40829718,0.53329718,0.40829718,0.50200767,400,1,1,8,5000,10534.351,19829.367,16000,5000,5000,5000,5000,5000
889.9,479.68652,479.68652,558.93652,-613.00342,84.393511,84.393511,50,15.358959,19.034552,36.780205,17.286696,54.066902,138.46041,1239.2902,11834.349,0.4082778,0.5332778,0.4082778,0.49464076,400,1,1,8,5000,10534.158,19829.003,16000,5000,5000,5000,5000,5000
890,470.88492,470.88492,550.5573,-603.81367,84.391916,84.391916,50,15.358401,19.033515,36.22882,17.027545,53.256365,137.64828,1239.2679,11834.137,0.40825869,0.53325869,0.40825869,0.48723416,400,1,1,8,5000,10533.966,19828.642,16000,5000,5000,5000,5000,5000
890.1,461.92927,461.92927,542.12323,-594.56375,84.390342,84.390342,50,15.35785,19.032491,35.673825,16.766698,52.440523,136.83086,1239.246,11833.928,0.40823983,0.53323983,0.40823983,0.47977862,400,1,1,8,5000,10533.777,19828.287,16000,5000,5000,5000,5000,5000
890.2,452.83675,452.83675,533.6265,-585.24512,84.388789,84.388789,50,15.357307,19.031482,35.114707,16.503912,51.618619,136.00741,1239.2244,11833.721,0.40822123,0.53322123,0.40822123,0.47226726,400,1,1,8,5000,10533.591,19827.936,16000,5000,5000,5000,5000,5000
890.3,443.62471,443.62471,525.06169,-575.85183,84.387257,84.387257,50,15.356771,19.030486,34.55111,16.239021,50.790131,135.17739,1239.2031,11833.518,0.40820289,0.53320289,0.40820289,0.46469528,400,1,1,8,5000,10533.407,19827.591,16000,5000,5000,5000,5000,5000
890.4,434.31066,434.31066,516.42559,-566.38034,84.385747,84.385747,50,15.356243,19.029504,33.98282,15.971926,49.954746,134.34049,1239.1821,11833.317,0.40818481,0.53318481,0.40818481,0.45705982,400,1,1,8,5000,10533.226,19827.25,16000,5000,5000,5000,5000,5000
890.5,424.91228,424.91228,507.71695,-556.82929,84.384259,84.384259,50,15.355723,19.028536,33.409758,15.702586,49.112344,133.4966,1239.1614,11833.12,0.408167,0.533167,0.408167,0.44935978,400,1,1,8,5000,10533.048,19826.913,16000,5000,5000,5000,5000,5000
890.6,415.44734,415.44734,498.93633,-547.19931,84.382792,84.382792,50,15.35521,19.027583,32.831959,15.431021,48.262979,132.64577,1239.141,11832.925,0.40814945,0.53314945,0.40814945,0.44159568,400,1,1,8,5000,10532.872,19826.582,16000,5000,5000,5000,5000,5000
890.7,405.93372,405.93372,490.08597,-537.49283,84.381348,84.381348,50,15.354704,19.026644,32.24957,15.157298,47.406868,131.78822,1239.1209,11832.733,0.40813218,0.53313218,0.40813218,0.43376947,400,1,1,8,5000,10532.699,19826.256,16000,5000,5000,5000,5000,5000
890.8,396.38939,396.38939,481.16956,-527.71393,84.379926,84.379926,50,15.354207,19.025719,31.662836,14.881533,46.544368,130.92429,1239.1012,11832.545,0.40811518,0.53311518,0.40811518,0.42588445,400,1,1,8,5000,10532.528,19825.935,16000,5000,5000,5000,5000,5000
890.9,386.83237,386.83237,472.19219,-517.86816,84.378526,84.378526,50,15.353717,19.024809,31.07209,14.603882,45.675972,130.0545,1239.0817,11832.359,0.40809845,0.53309845,0.40809845,0.41794512,400,1,1,8,5000,10532.36,19825.619,16000,5000,5000,5000,5000,5000
891,377.28072,377.28072,463.16017,-507.96246,84.377149,84.377149,50,15.353235,19.023913,30.477747,14.324541,44.802289,129.17944,1239.0626,11832.176,0.40808199,0.53308199,0.40808199,0.40995705,400,1,1,8,5000,10532.195,19825.308,16000,5000,5000,5000,5000,5000
891.1,367.75251,367.75251,454.08093,-498.00497,84.375794,84.375794,50,15.352761,19.023033,29.880298,14.04374,43.924038,128.29983,1239.0438,11831.997,0.40806582,0.53306582,0.40806582,0.40192684,400,1,1,8,5000,10532.032,19825.002,16000,5000,5000,5000,5000,5000
891.2,358.26582,358.26582,444.96291,-488.00495,84.374462,84.374462,50,15.352296,19.022167,29.280297,13.76174,43.042037,127.4165,1239.0253,11831.82,0.40804992,0.53304992,0.40804992,0.39386197,400,1,1,8,5000,10531.872,19824.701,16000,5000,5000,5000,5000,5000
891.3,348.83871,348.83871,435.81549,-477.97268,84.373153,84.373153,50,15.351838,19.021316,28.678361,13.47883,42.15719,126.53034,1239.0072,11831.647,0.4080343,0.5330343,0.4080343,0.38577071,400,1,1,8,5000,10531.715,19824.405,16000,5000,5000,5000,5000,5000
891.4,339.48917,339.48917,426.64883,-467.91931,84.371867,84.371867,50,15.351388,19.02048,28.075159,13.195325,41.270483,125.64235,1238.9893,11831.477,0.40801896,0.53301896,0.40801896,0.37766209,400,1,1,8,5000,10531.561,19824.115,16000,5000,5000,5000,5000,5000
891.5,330.23515,330.23515,417.47385,-457.85682,84.370604,84.370604,50,15.350946,19.019658,27.471409,12.911562,40.382972,124.75358,1238.9718,11831.31,0.40800389,0.53300389,0.40800389,0.36954579,400,1,1,8,5000,10531.409,19823.829,16000,5000,5000,5000,5000,5000
891.6,321.0945,321.0945,408.30214,-447.79792,84.369364,84.369364,50,15.350512,19.018852,26.867875,12.627901,39.495777,123.86514,1238.9547,11831.145,0.40798911,0.53298911,0.40798911,0.36143205,400,1,1,8,5000,10531.261,19823.549,16000,5000,5000,5000,5000,5000
891.7,312.08497,312.08497,399.14587,-437.75594,84.368147,84.368147,50,15.350086,19.018061,26.265357,12.344718,38.610074,122.97822,1238.9378,11830.984,0.40797461,0.53297461,0.40797461,0.35333166,400,1,1,8,5000,10531.115,19823.275,16000,5000,5000,5000,5000,5000
891.8,303.22417,303.22417,390.01771,-427.7448,84.366953,84.366953,50,15.349669,19.017285,25.664688,12.062404,37.727092,122.09405,1238.9213,11830.827,0.40796038,0.53296038,0.40796038,0.34525584,400,1,1,8,5000,10530.971,19823.005,16000,5000,5000,5000,5000,5000
891.9,294.52959,294.52959,380.93082,-417.77892,84.365782,84.365782,50,15.349259,19.016523,25.066735,11.781365,36.8481,121.21388,1238.9051,11830.672,0.40794643,0.53294643,0.40794643,0.33721625,400,1,1,8,5000,10530.831,19822.74,16000,5000,5000,5000,5000,5000
892,286.01851,286.01851,371.89872,-407.87313,84.364634,84.364634,50,15.348857,19.015777,24.472388,11.502022,35.97441,120.33904,1238.8892,11830.52,0.40793276,0.53293276,0.40793276,0.32922487,400,1,1,8,5000,10530.693,19822.481,16000,5000,5000,5000,5000,5000
892.1,277.70806,277.70806,362.93529,-398.04265,84.363509,84.363509,50,15.348464,19.015045,23.882559,11.224803,35.107362,119.47087,1238.8736,11830.371,0.40791936,0.53291936,0.40791936,0.321294,400,1,1,8,5000,10530.558,19822.227,16000,5000,5000,5000,5000,5000
892.2,269.61515,269.61515,354.05471,-388.30303,84.362405,84.362405,50,15.348078,19.014328,23.298182,10.950146,34.248328,118.61073,1238.8583,11830.226,0.40790623,0.53290623,0.40790623,0.31343619,400,1,1,8,5000,10530.425,19821.977,16000,5000,5000,5000,5000,5000
892.3,261.75645,261.75645,345.27137,-378.67007,84.361325,84.361325,50,15.347699,19.013625,22.720204,10.678496,33.3987,117.76002,1238.8434,11830.083,0.40789337,0.53289337,0.40789337,0.3056642,400,1,1,8,5000,10530.296,19821.733,16000,5000,5000,5000,5000,5000
892.4,254.14841,254.14841,336.59987,-369.15976,84.360266,84.360266,50,15.347329,19.012937,22.149586,10.410305,32.559891,116.92016,1238.8287,11829.943,0.40788077,0.53288077,0.40788077,0.29799096,400,1,1,8,5000,10530.169,19821.494,16000,5000,5000,5000,5000,5000
892.5,246.80718,246.80718,328.05497,-359.78829,84.359229,84.359229,50,15.346966,19.012263,21.587298,10.14603,31.733327,116.09256,1238.8144,11829.806,0.40786843,0.53286843,0.40786843,0.29042954,400,1,1,8,5000,10530.044,19821.26,16000,5000,5000,5000,5000,5000
892.6,234.28791,234.28791,319.13185,-350.00203,84.358213,84.358213,50,15.346611,19.011602,21.000122,9.8700572,30.870179,115.22839,1238.8004,11829.672,0.40785637,0.53285637,0.40785637,0.28253304,400,1,1,8,5000,10529.922,19821.03,16000,5000,5000,5000,5000,5000
892.7,222.06692,222.06692,309.8949,-339.87157,84.35722,84.35722,50,15.346263,19.010957,20.392294,9.5843784,29.976673,114.33389,1238.7867,11829.541,0.40784458,0.53284458,0.40784458,0.27435844,400,1,1,8,5000,10529.803,19820.806,16000,5000,5000,5000,5000,5000
892.8,210.15949,210.15949,300.40382,-329.46241,84.35625,84.35625,50,15.345924,19.010326,19.767744,9.2908398,29.058584,113.41483,1238.7733,11829.414,0.40783309,0.53283309,0.40783309,0.26595859,400,1,1,8,5000,10529.687,19820.587,16000,5000,5000,5000,5000,5000
892.9,198.58052,198.58052,290.71405,-318.83533,84.355304,84.355304,50,15.345593,19.009711,19.13012,8.9911563,28.121276,112.47658,1238.7603,11829.289,0.40782189,0.53282189,0.40782189,0.25738259,400,1,1,8,5000,10529.573,19820.373,16000,5000,5000,5000,5000,5000
893,187.34461,187.34461,280.87715,-308.04689,84.354382,84.354382,50,15.34527,19.009112,18.482813,8.6869222,27.169735,111.52412,1238.7476,11829.168,0.40781099,0.53281099,0.40781099,0.24867607,400,1,1,8,5000,10529.462,19820.165,16000,5000,5000,5000,5000,5000
893.1,176.46594,176.46594,270.94111,-297.14971,84.353485,84.353485,50,15.344957,19.008528,17.828983,8.379622,26.208605,110.56209,1238.7353,11829.051,0.40780039,0.53280039,0.40780039,0.23988153,400,1,1,8,5000,10529.355,19819.962,16000,5000,5000,5000,5000,5000
893.2,165.95833,165.95833,260.95068,-286.19289,84.352612,84.352612,50,15.344651,19.007961,17.171573,8.0706395,25.242213,109.59483,1238.7233,11828.936,0.4077901,0.5327901,0.4077901,0.23103859,400,1,1,8,5000,10529.25,19819.765,16000,5000,5000,5000,5000,5000
893.3,155.83518,155.83518,250.94762,-275.22221,84.351765,84.351765,50,15.344355,19.00741,16.513333,7.7612664,24.274599,108.62636,1238.7117,11828.826,0.40778011,0.53278011,0.40778011,0.22218423,400,1,1,8,5000,10529.148,19819.573,16000,5000,5000,5000,5000,5000
893.4,146.10949,146.10949,240.97095,-264.28049,84.350943,84.350943,50,15.344067,19.006876,15.856829,7.4527097,23.309539,107.66048,1238.7005,11828.718,0.40777043,0.53277043,0.40777043,0.21335302,400,1,1,8,5000,10529.05,19819.387,16000,5000,5000,5000,5000,5000
893.5,136.7938,136.7938,231.05718,-253.40775,84.350146,84.350146,50,15.343788,19.006358,15.204465,7.1460984,22.350563,106.70071,1238.6896,11828.614,0.40776104,0.53276104,0.40776104,0.20457728,400,1,1,8,5000,10528.954,19819.207,16000,5000,5000,5000,5000,5000
893.6,127.90024,127.90024,221.2405,-242.64148,84.349374,84.349374,50,15.343518,19.005856,14.558489,6.8424897,21.400979,105.75035,1238.679,11828.513,0.40775196,0.53275196,0.40775196,0.1958873,400,1,1,8,5000,10528.861,19819.033,16000,5000,5000,5000,5000,5000
893.7,119.44044,119.44044,211.55294,-232.01683,84.348626,84.348626,50,15.343256,19.00537,13.92101,6.5428746,20.463884,104.81251,1238.6688,11828.416,0.40774317,0.53274317,0.40774317,0.18731144,400,1,1,8,5000,10528.771,19818.864,16000,5000,5000,5000,5000,5000
893.8,111.42558,111.42558,202.02457,-221.56675,84.347903,84.347903,50,15.343003,19.004899,13.294005,6.2481825,19.542188,103.89009,1238.6589,11828.321,0.40773468,0.53273468,0.40773468,0.17887633,400,1,1,8,5000,10528.685,19818.7,16000,5000,5000,5000,5000,5000
893.9,103.86635,103.86635,192.68358,-211.32219,84.347203,84.347203,50,15.342759,19.004445,12.679332,5.9592859,18.638618,102.98582,1238.6494,11828.23,0.40772646,0.53272646,0.40772646,0.17060696,400,1,1,8,5000,10528.601,19818.542,16000,5000,5000,5000,5000,5000
894,96.772922,96.772922,183.55647,-201.31221,84.346527,84.346527,50,15.342522,19.004005,12.078732,5.6770043,17.755737,102.10226,1238.6401,11828.142,0.40771853,0.53271853,0.40771853,0.16252679,400,1,1,8,5000,10528.519,19818.39,16000,5000,5000,5000,5000,5000
894.1,90.154981,90.154981,174.66814,-191.5641,84.345874,84.345874,50,15.342294,19.00358,11.493846,5.4021076,16.895953,101.24183,1238.6312,11828.057,0.40771086,0.53271086,0.40771086,0.1546579,400,1,1,8,5000,10528.441,19818.242,16000,5000,5000,5000,5000,5000
894.2,84.021678,84.021678,166.04199,-182.10352,84.345243,84.345243,50,15.342073,19.00317,10.926211,5.1353194,16.061531,100.40677,1238.6226,11827.975,0.40770346,0.53270346,0.40770346,0.14702099,400,1,1,8,5000,10528.365,19818.099,16000,5000,5000,5000,5000,5000
894.3,78.381637,78.381637,157.70001,-172.9546,84.344634,84.344634,50,15.34186,19.002774,10.377276,4.8773198,15.254596,99.59923,1238.6143,11827.895,0.40769632,0.53269632,0.40769632,0.13963556,400,1,1,8,5000,10528.292,19817.962,16000,5000,5000,5000,5000,5000
894.4,73.242937,73.242937,149.66285,-164.14,84.344046,84.344046,50,15.341654,19.002392,9.8484001,4.6287481,14.477148,98.821194,1238.6063,11827.819,0.40768941,0.53268941,0.40768941,0.13251992,400,1,1,8,5000,10528.222,19817.829,16000,5000,5000,5000,5000,5000
894.5,68.613111,68.613111,141.94995,-155.68102,84.343478,84.343478,50,15.341455,19.002023,9.340861,4.3902047,13.731066,98.074543,1238.5985,11827.745,0.40768275,0.53268275,0.40768275,0.12569127,400,1,1,8,5000,10528.153,19817.7,16000,5000,5000,5000,5000,5000
894.6,64.49913,64.49913,134.57953,-147.59764,84.342929,84.342929,50,15.341263,19.001666,8.8558586,4.1622535,13.018112,97.361041,1238.591,11827.673,0.4076763,0.5326763,0.4076763,0.11916576,400,1,1,8,5000,10528.087,19817.576,16000,5000,5000,5000,5000,5000
894.7,60.907403,60.907403,127.5687,-139.90864,84.342399,84.342399,50,15.341078,19.001321,8.3945186,3.9454237,12.339942,96.682341,1238.5838,11827.604,0.40767007,0.53267007,0.40767007,0.11295856,400,1,1,8,5000,10528.024,19817.457,16000,5000,5000,5000,5000,5000
894.8,57.843764,57.843764,120.9335,-132.6316,84.341886,84.341886,50,15.340898,19.000988,7.9578962,3.7402112,11.698107,96.039993,1238.5768,11827.537,0.40766405,0.53266405,0.40766405,0.10708388,400,1,1,8,5000,10527.962,19817.341,16000,5000,5000,5000,5000,5000
894.9,55.313467,55.313467,114.68892,-125.78298,84.34139,84.34139,50,15.340725,19.000665,7.546979,3.5470801,11.094059,95.435449,1238.57,11827.472,0.40765821,0.53265821,0.40765821,0.10155501,400,1,1,8,5000,10527.903,19817.229,16000,5000,5000,5000,5000,5000
895,53.321185,53.321185,108.84901,-119.37817,84.340909,84.340909,50,15.340556,19.000353,7.16269,3.3664643,10.529154,94.870064,1238.5634,11827.409,0.40765255,0.53265255,0.40765255,0.096384379,400,1,1,8,5000,10527.845,19817.12,16000,5000,5000,5000,5000,5000
895.1,51.871,51.871,103.42684,-113.4315,84.340444,84.340444,50,15.340393,19.00005,6.8058897,3.1987682,10.004658,94.345102,1238.557,11827.348,0.40764706,0.53264706,0.40764706,0.091583587,400,1,1,8,5000,10527.789,19817.015,16000,5000,5000,5000,5000,5000
895.2,50.966401,50.966401,98.434567,-107.95631,84.339992,84.339992,50,15.340235,18.999756,6.4773788,3.0443681,9.5217469,93.861738,1238.5508,11827.289,0.40764172,0.53264172,0.40764172,0.087163411,400,1,1,8,5000,10527.735,19816.913,16000,5000,5000,5000,5000,5000
895.3,50.610281,50.610281,93.883484,-102.965,84.339552,84.339552,50,15.340081,18.99947,6.1778998,2.9036129,9.0815127,93.421065,1238.5448,11827.231,0.40763651,0.53263651,0.40763651,0.083133851,400,1,1,8,5000,10527.682,19816.813,16000,5000,5000,5000,5000,5000
895.4,50.804932,50.804932,89.784018,-98.468982,84.339124,84.339124,50,15.339932,18.999192,5.9081389,2.7768253,8.6849642,93.024088,1238.5389,11827.175,0.40763143,0.53263143,0.40763143,0.079504152,400,1,1,8,5000,10527.631,19816.716,16000,5000,5000,5000,5000,5000
895.5,51.552048,51.552048,86.145765,-94.478795,84.338706,84.338706,50,15.339785,18.99892,5.6687277,2.664302,8.3330297,92.671735,1238.5331,11827.12,0.40762647,0.53262647,0.40762647,0.076282818,400,1,1,8,5000,10527.58,19816.622,16000,5000,5000,5000,5000,5000
895.6,52.852719,52.852719,82.977513,-91.004072,84.338297,84.338297,50,15.339642,18.998655,5.4602443,2.5663148,8.0265592,92.364856,1238.5274,11827.066,0.4076216,0.5326216,0.4076216,0.073477639,400,1,1,8,5000,10527.531,19816.53,16000,5000,5000,5000,5000,5000
895.7,54.707432,54.707432,80.287259,-88.053585,84.337896,84.337896,50,15.339502,18.998394,5.2832151,2.4831111,7.7663262,92.104222,1238.5219,11827.013,0.40761681,0.53261681,0.40761681,0.071095705,400,1,1,8,5000,10527.483,19816.439,16000,5000,5000,5000,5000,5000
895.8,57.116072,57.116072,78.082229,-85.635259,84.337502,84.337502,50,15.339364,18.998138,5.1381155,2.4149143,7.5530298,91.890532,1238.5164,11826.96,0.40761209,0.53261209,0.40761209,0.069143421,400,1,1,8,5000,10527.436,19816.35,16000,5000,5000,5000,5000,5000
895.9,60.077923,60.077923,76.368893,-83.756189,84.337113,84.337113,50,15.339228,18.997885,5.0253713,2.3619245,7.3872958,91.724409,1238.5109,11826.908,0.40760742,0.53260742,0.40760742,0.067626523,400,1,1,8,5000,10527.389,19816.262,16000,5000,5000,5000,5000,5000
896,63.591669,63.591669,75.152979,-82.422658,84.336729,84.336729,50,15.339094,18.997635,4.9453595,2.3243189,7.2696784,91.606407,1238.5056,11826.857,0.40760279,0.53260279,0.40760279,0.066550091,400,1,1,8,5000,10527.343,19816.175,16000,5000,5000,5000,5000,5000
896.1,65.781993,65.781993,74.261212,-81.444628,84.336348,84.336348,50,15.33896,18.997388,4.8866777,2.2967385,7.1834162,91.519764,1238.5002,11826.806,0.40759818,0.53259818,0.40759818,0.06576069,400,1,1,0,5000,10527.297,19816.089,16000,5000,5000,5000,5000,5000
896.2,68.51979,68.51979,73.714843,-80.845408,84.335969,84.335969,50,15.338828,18.997141,4.8507245,2.2798405,7.130565,91.466534,1238.4949,11826.755,0.40759359,0.53259359,0.40759359,0.065277144,400,1,1,0,5000,10527.252,19816.003,16000,5000,5000,5000,5000,5000
896.3,71.801962,71.801962,73.532809,-80.645765,84.335591,84.335591,50,15.338695,18.996896,4.8387459,2.2742106,7.1129565,91.448548,1238.4895,11826.704,0.40758901,0.53258901,0.40758901,0.065116226,400,1,1,0,5000,10527.206,19815.918,16000,5000,5000,5000,5000,5000
896.4,75.624825,75.624825,73.73189,-80.864104,84.335214,84.335214,50,15.338563,18.99665,4.8518463,2.2803677,7.132214,91.467428,1238.4842,11826.653,0.40758442,0.53258442,0.40758442,0.065292802,400,1,1,0,5000,10527.161,19815.833,16000,5000,5000,5000,5000,5000
896.5,79.984115,79.984115,74.326868,-81.516636,84.334836,84.334836,50,15.338431,18.996405,4.8909981,2.2987691,7.1897673,91.524604,1238.4789,11826.602,0.40757981,0.53257981,0.40757981,0.065819966,400,1,1,0,5000,10527.116,19815.747,16000,5000,5000,5000,5000,5000
896.6,84.874993,84.874993,75.330655,-82.61752,84.334457,84.334457,50,15.338299,18.996158,4.9570512,2.3298141,7.2868653,91.621322,1238.4735,11826.55,0.40757518,0.53257518,0.40757518,0.066709157,400,1,1,0,5000,10527.07,19815.662,16000,5000,5000,5000,5000,5000
896.7,90.292052,90.292052,76.75442,-84.179009,84.334075,84.334075,50,15.338165,18.99591,5.0507405,2.373848,7.4245886,91.758664,1238.468,11826.498,0.4075705,0.5325705,0.4075705,0.067970273,400,1,1,8,5000,10527.024,19815.575,16000,5000,5000,5000,5000,5000
896.8,96.229324,96.229324,78.607702,-86.211562,84.33369,84.33369,50,15.33803,18.99566,5.1726937,2.4311661,7.6038598,91.93755,1238.4625,11826.446,0.40756576,0.53256576,0.40756576,0.069611766,400,1,1,8,5000,10526.978,19815.488,16000,5000,5000,5000,5000,5000
896.9,102.68029,102.68029,80.898512,-88.723966,84.3333,84.3333,50,15.337894,18.995406,5.3234379,2.5020158,7.8254538,92.158754,1238.4569,11826.392,0.40756095,0.53256095,0.40756095,0.071640736,400,1,1,8,5000,10526.931,19815.4,16000,5000,5000,5000,5000,5000
897,109.63788,109.63788,83.633425,-91.723431,84.332905,84.332905,50,15.337755,18.995149,5.5034059,2.5866008,8.0900066,92.422911,1238.4512,11826.338,0.40755606,0.53255606,0.40755606,0.074063014,400,1,1,8,5000,10526.884,19815.311,16000,5000,5000,5000,5000,5000
897.1,117.09451,117.09451,86.817668,-95.215692,84.332502,84.332502,50,15.337615,18.994888,5.7129415,2.6850825,8.398024,92.730526,1238.4454,11826.283,0.40755107,0.53255107,0.40755107,0.076883235,400,1,1,8,5000,10526.835,19815.22,16000,5000,5000,5000,5000,5000
897.2,125.04204,125.04204,90.455198,-99.205086,84.332092,84.332092,50,15.337471,18.994621,5.9523052,2.7975834,8.7498886,93.08198,1238.4395,11826.226,0.40754597,0.53254597,0.40754597,0.080104911,400,1,1,8,5000,10526.786,19815.127,16000,5000,5000,5000,5000,5000
897.3,133.47184,133.47184,94.548773,-103.69464,84.331672,84.331672,50,15.337324,18.994348,6.2216784,2.9241888,9.1458672,93.477539,1238.4334,11826.168,0.40754075,0.53254075,0.40754075,0.083730492,400,1,1,8,5000,10526.736,19815.032,16000,5000,5000,5000,5000,5000
897.4,142.37478,142.37478,99.100019,-108.68614,84.331242,84.331242,50,15.337174,18.994069,6.5211682,3.064949,9.5861172,93.917359,1238.4272,11826.109,0.40753539,0.53253539,0.40753539,0.087761425,400,1,1,8,5000,10526.684,19814.935,16000,5000,5000,5000,5000,5000
897.5,151.74121,151.74121,104.10949,-114.18018,84.330801,84.330801,50,15.337019,18.993782,6.8508109,3.2198811,10.070692,94.401493,1238.4208,11826.047,0.40752988,0.53252988,0.40752988,0.092198212,400,1,1,8,5000,10526.631,19814.835,16000,5000,5000,5000,5000,5000
897.6,161.56103,161.56103,109.57673,-120.17627,84.330347,84.330347,50,15.33686,18.993487,7.2105765,3.3889709,10.599547,94.929895,1238.4142,11825.984,0.40752419,0.53252419,0.40752419,0.097040454,400,1,1,8,5000,10526.577,19814.733,16000,5000,5000,5000,5000,5000
897.7,171.82367,171.82367,115.50031,-126.67285,84.32988,84.32988,50,15.336697,18.993183,7.6003711,3.5721744,11.172546,95.502425,1238.4074,11825.919,0.40751833,0.53251833,0.40751833,0.1022869,400,1,1,8,5000,10526.521,19814.627,16000,5000,5000,5000,5000,5000
897.8,182.51809,182.51809,121.87789,-133.66735,84.329397,84.329397,50,15.336528,18.992869,8.0200411,3.7694193,11.78946,96.118858,1238.4003,11825.852,0.40751228,0.53251228,0.40751228,0.1079355,400,1,1,8,5000,10526.463,19814.518,16000,5000,5000,5000,5000,5000
897.9,193.63283,193.63283,128.70628,-141.15626,84.328899,84.328899,50,15.336354,18.992545,8.4693756,3.9806065,12.449982,96.778881,1238.393,11825.782,0.40750601,0.53250601,0.40750601,0.11398341,400,1,1,8,5000,10526.403,19814.405,16000,5000,5000,5000,5000,5000
898,205.15601,205.15601,135.98143,-149.13515,84.328383,84.328383,50,15.336173,18.99221,8.9481091,4.2056113,13.15372,97.482104,1238.3855,11825.71,0.40749953,0.53249953,0.40749953,0.12042708,400,1,1,8,5000,10526.341,19814.289,16000,5000,5000,5000,5000,5000
898.1,217.07532,217.07532,143.69853,-157.59874,84.32785,84.32785,50,15.335986,18.991863,9.4559246,4.4442846,13.900209,98.228059,1238.3777,11825.636,0.40749281,0.53249281,0.40749281,0.12726226,400,1,1,8,5000,10526.277,19814.168,16000,5000,5000,5000,5000,5000
898.2,229.37807,229.37807,151.85202,-166.54093,84.327297,84.327297,50,15.335793,18.991504,9.9924559,4.6964543,14.68891,99.016207,1238.3696,11825.558,0.40748584,0.53248584,0.40748584,0.13448403,400,1,1,8,5000,10526.21,19814.043,16000,5000,5000,5000,5000,5000
898.3,242.0512,242.0512,160.43561,-175.95482,84.326723,84.326723,50,15.335592,18.991131,10.557289,4.961926,15.519215,99.845939,1238.3612,11825.478,0.40747861,0.53247861,0.40747861,0.14208684,400,1,1,8,5000,10526.141,19813.913,16000,5000,5000,5000,5000,5000
898.4,255.08128,255.08128,169.44233,-185.83279,84.326128,84.326128,50,15.335384,18.990744,11.149967,5.2404846,16.390452,100.71658,1238.3524,11825.395,0.40747111,0.53247111,0.40747111,0.15006454,400,1,1,8,5000,10526.07,19813.779,16000,5000,5000,5000,5000,5000
898.5,268.45454,268.45454,178.86459,-196.16647,84.325511,84.325511,50,15.335168,18.990343,11.769988,5.5318946,17.301883,101.62739,1238.3434,11825.308,0.40746332,0.53246332,0.40746332,0.1584104,400,1,1,8,5000,10525.996,19813.639,16000,5000,5000,5000,5000,5000
898.6,282.15687,282.15687,188.69415,-206.94686,84.324869,84.324869,50,15.334943,18.989926,12.416812,5.8359016,18.252713,102.57758,1238.334,11825.218,0.40745522,0.53245522,0.40745522,0.16711717,400,1,1,8,5000,10525.919,19813.494,16000,5000,5000,5000,5000,5000
898.7,296.17388,296.17388,198.9222,-218.16429,84.324203,84.324203,50,15.33471,18.989493,13.089857,6.152233,19.24209,103.56629,1238.3242,11825.125,0.40744682,0.53244682,0.40744682,0.17617704,400,1,1,8,5000,10525.839,19813.344,16000,5000,5000,5000,5000,5000
898.8,310.49087,310.49087,209.53936,-229.80847,84.323512,84.323512,50,15.334468,18.989044,13.788508,6.4805989,20.269107,104.59262,1238.3141,11825.028,0.4074381,0.5324381,0.4074381,0.18558173,400,1,1,8,5000,10525.756,19813.187,16000,5000,5000,5000,5000,5000
898.9,325.09287,325.09287,220.53573,-241.86854,84.322794,84.322794,50,15.334217,18.988577,14.512112,6.8206928,21.332805,105.6556,1238.3035,11824.928,0.40742903,0.53242903,0.40742903,0.1953225,400,1,1,8,5000,10525.67,19813.025,16000,5000,5000,5000,5000,5000
899,339.96466,339.96466,231.9009,-254.33308,84.322048,84.322048,50,15.333956,18.988092,15.259985,7.1721927,22.432177,106.75423,1238.2926,11824.823,0.40741963,0.53241963,0.40741963,0.20539013,400,1,1,8,5000,10525.58,19812.856,16000,5000,5000,5000,5000,5000
899.1,355.09079,355.09079,243.62397,-267.19014,84.321274,84.321274,50,15.333685,18.987589,16.031408,7.5347618,23.56617,107.88744,1238.2812,11824.715,0.40740986,0.53240986,0.40740986,0.215775,400,1,1,8,5000,10525.487,19812.681,16000,5000,5000,5000,5000,5000
899.2,370.45557,370.45557,255.69359,-280.42728,84.320471,84.320471,50,15.333404,18.987066,16.825637,7.9080492,24.733686,109.05416,1238.2694,11824.602,0.40739973,0.53239973,0.40739973,0.22646709,400,1,1,8,5000,10525.39,19812.5,16000,5000,5000,5000,5000,5000
899.3,386.04316,386.04316,268.09799,-294.03158,84.319637,84.319637,50,15.333112,18.986524,17.641895,8.2916904,25.933585,110.25322,1238.2572,11824.486,0.40738922,0.53238922,0.40738922,0.23745597,400,1,1,8,5000,10525.29,19812.311,16000,5000,5000,5000,5000,5000
899.4,401.8375,401.8375,280.82499,-307.98968,84.318772,84.318772,50,15.33281,18.985962,18.479381,8.6853089,27.164689,111.48346,1238.2446,11824.364,0.40737832,0.53237832,0.40737832,0.2487309,400,1,1,8,5000,10525.186,19812.116,16000,5000,5000,5000,5000,5000
899.5,417.82239,417.82239,293.86201,-322.2878,84.317875,84.317875,50,15.332496,18.985379,19.337268,9.0885159,28.425784,112.74366,1238.2314,11824.239,0.40736703,0.53236703,0.40736703,0.26028075,400,1,1,8,5000,10525.079,19811.913,16000,5000,5000,5000,5000,5000
899.6,438.19454,438.19454,307.59707,-337.35147,84.316946,84.316946,50,15.33217,18.984775,20.241088,9.5133114,29.7544,114.07135,1238.2178,11824.109,0.40735532,0.53235532,0.40735532,0.27244922,400,1,1,8,5000,10524.967,19811.703,16000,5000,5000,5000,5000,5000
899.7,458.72446,458.72446,321.97874,-353.12431,84.315982,84.315982,50,15.331833,18.984149,21.187458,9.9581055,31.145564,115.46155,1238.2037,11823.974,0.40734317,0.53234317,0.40734317,0.28519081,400,1,1,8,5000,10524.851,19811.485,16000,5000,5000,5000,5000,5000
899.8,479.39562,479.39562,336.95894,-369.55356,84.314982,84.314982,50,15.331483,18.983499,22.173214,10.421411,32.594624,116.90961,1238.189,11823.834,0.40733056,0.53233056,0.40733056,0.29846297,400,1,1,8,5000,10524.731,19811.259,16000,5000,5000,5000,5000,5000
899.9,500.1914,500.1914,352.49256,-386.58978,84.313944,84.313944,50,15.33112,18.982824,23.195387,10.901832,34.097219,118.41116,1238.1738,11823.689,0.40731748,0.53231748,0.40731748,0.31222578,400,1,1,8,5000,10524.607,19811.024,16000,5000,5000,5000,5000,5000
