time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
23.2,1976.8019,1976.8019,1961.7888,-2151.5561,88.618679,88.618679,50,16.814735,21.803944,129.09336,60.673881,189.76725,278.38592,1296.6473,12382.07,0.45878275,0.58378275,0.45878275,1.6593225,400,1,1,8,5000,11022.09,20747.463,16000,5000,5000,5000,5000,5000
23.3,1976.9902,1976.9902,1963.2354,-2153.1426,88.613401,88.613401,50,16.812943,21.800458,129.18856,60.718621,189.90718,278.52058,1296.5782,12381.41,0.45872048,0.58372048,0.45872048,1.6606346,400,1,1,8,5000,11021.502,20746.357,16000,5000,5000,5000,5000,5000
23.4,1977.1785,1977.1785,1964.5623,-2154.5978,88.60812,88.60812,50,16.81115,21.79697,129.27587,60.759658,190.03553,278.64365,1296.509,12380.749,0.45865817,0.58365817,0.45865817,1.6618457,400,1,1,8,5000,11020.915,20745.251,16000,5000,5000,5000,5000,5000
23.5,1977.3668,1977.3668,1965.7808,-2155.9342,88.602835,88.602835,50,16.809355,21.79348,129.35605,60.797344,190.1534,278.75623,1296.4397,12380.087,0.45859582,0.58359582,0.45859582,1.6629652,400,1,1,8,5000,11020.326,20744.144,16000,5000,5000,5000,5000,5000
23.6,1977.555,1977.555,1966.9013,-2157.163,88.597548,88.597548,50,16.80756,21.789988,129.42978,60.831998,190.26178,278.85933,1296.3704,12379.426,0.45853344,0.58353344,0.45853344,1.664002,400,1,1,8,5000,11019.738,20743.036,16000,5000,5000,5000,5000,5000
23.7,1977.7431,1977.7431,1967.933,-2158.2946,88.592257,88.592257,50,16.805763,21.786494,129.49767,60.863907,190.36158,278.95384,1296.3011,12378.764,0.45847103,0.58347103,0.45847103,1.6649639,400,1,1,0,5000,11019.149,20741.927,16000,5000,5000,5000,5000,5000
23.8,1977.9311,1977.9311,1968.8844,-2159.3381,88.586965,88.586965,50,16.803966,21.782999,129.56028,60.893333,190.45362,279.04058,1296.2317,12378.101,0.45840858,0.58340858,0.45840858,1.665858,400,1,1,0,5000,11018.559,20740.818,16000,5000,5000,5000,5000,5000
23.9,1978.1191,1978.1191,1969.7632,-2160.3019,88.58167,88.58167,50,16.802167,21.779502,129.61811,60.920513,190.53862,279.12029,1296.1623,12377.439,0.45834611,0.58334611,0.45834611,1.6666908,400,1,1,0,5000,11017.97,20739.708,16000,5000,5000,5000,5000,5000
24,1978.3071,1978.3071,1970.5763,-2161.1936,88.576372,88.576372,50,16.800368,21.776004,129.67161,60.945659,190.61727,279.19364,1296.0929,12376.776,0.45828362,0.58328362,0.45828362,1.6674681,400,1,1,0,5000,11017.38,20738.597,16000,5000,5000,5000,5000,5000
24.1,1978.4949,1978.4949,1971.3299,-2162.02,88.571073,88.571073,50,16.798568,21.772505,129.7212,60.968965,190.69017,279.26124,1296.0234,12376.112,0.4582211,0.5832211,0.4582211,1.6681951,400,1,1,0,5000,11016.79,20737.487,16000,5000,5000,5000,5000,5000
24.2,1978.6828,1978.6828,1972.0296,-2162.7874,88.565773,88.565773,50,16.796768,21.769005,129.76725,60.990605,190.75785,279.32362,1295.954,12375.449,0.45815857,0.58315857,0.45815857,1.6688767,400,1,1,0,5000,11016.199,20736.375,16000,5000,5000,5000,5000,5000
24.3,1978.8705,1978.8705,1972.6806,-2163.5014,88.56047,88.56047,50,16.794967,21.765504,129.81008,61.010739,190.82082,279.38129,1295.8844,12374.785,0.45809601,0.58309601,0.45809601,1.6695172,400,1,1,0,5000,11015.609,20735.263,16000,5000,5000,5000,5000,5000
24.4,1979.0582,1979.0582,1973.2875,-2164.167,88.555166,88.555166,50,16.793165,21.762001,129.85002,61.02951,190.87953,279.4347,1295.8149,12374.121,0.45803343,0.58303343,0.45803343,1.6701205,400,1,1,0,5000,11015.018,20734.151,16000,5000,5000,5000,5000,5000
24.5,1979.2458,1979.2458,1973.8545,-2164.7889,88.549861,88.549861,50,16.791363,21.758498,129.88733,61.047046,190.93438,279.48424,1295.7454,12373.457,0.45797084,0.58297084,0.45797084,1.6706901,400,1,1,0,5000,11014.427,20733.039,16000,5000,5000,5000,5000,5000
24.6,1979.4334,1979.4334,1974.3854,-2165.3711,88.544555,88.544555,50,16.78956,21.754995,129.92227,61.063466,190.98573,279.53029,1295.6758,12372.792,0.45790823,0.58290823,0.45790823,1.6712292,400,1,1,0,5000,11013.836,20731.926,16000,5000,5000,5000,5000,5000
24.7,1979.6209,1979.6209,1974.8836,-2165.9175,88.539247,88.539247,50,16.787757,21.75149,129.95505,61.078875,191.03393,279.57317,1295.6062,12372.128,0.45784561,0.58284561,0.45784561,1.6717407,400,1,1,0,5000,11013.244,20730.812,16000,5000,5000,5000,5000,5000
24.8,1979.8083,1979.8083,1975.3523,-2166.4315,88.533938,88.533938,50,16.785954,21.747985,129.98589,61.093369,191.07926,279.6132,1295.5366,12371.463,0.45778297,0.58278297,0.45778297,1.6722272,400,1,1,0,5000,11012.652,20729.699,16000,5000,5000,5000,5000,5000
24.9,1979.9956,1979.9956,1975.7941,-2166.9161,88.528629,88.528629,50,16.78415,21.744479,130.01497,61.107035,191.122,279.65063,1295.4669,12370.798,0.45772032,0.58272032,0.45772032,1.6726912,400,1,1,0,5000,11012.061,20728.585,16000,5000,5000,5000,5000,5000
25,1980.1829,1980.1829,1976.2118,-2167.3742,88.523318,88.523318,50,16.782345,21.740973,130.04245,61.119952,191.1624,279.68572,1295.3973,12370.133,0.45765765,0.58265765,0.45765765,1.6731348,400,1,1,0,5000,11011.469,20727.471,16000,5000,5000,5000,5000,5000
25.1,1980.3702,1980.3702,1976.6075,-2167.8082,88.518006,88.518006,50,16.78054,21.737466,130.06849,61.132191,191.20068,279.71869,1295.3276,12369.467,0.45759498,0.58259498,0.45759498,1.6735598,400,1,1,0,5000,11010.877,20726.356,16000,5000,5000,5000,5000,5000
25.2,1980.5573,1980.5573,1976.9834,-2168.2204,88.512694,88.512694,50,16.778735,21.733959,130.09323,61.143816,191.23704,279.74974,1295.2579,12368.802,0.45753229,0.58253229,0.45753229,1.6739681,400,1,1,0,5000,11010.284,20725.241,16000,5000,5000,5000,5000,5000
25.3,1980.7444,1980.7444,1977.3413,-2168.613,88.507381,88.507381,50,16.77693,21.730451,130.11678,61.154885,191.27166,279.77904,1295.1882,12368.136,0.45746959,0.58246959,0.45746959,1.6743613,400,1,1,0,5000,11009.692,20724.126,16000,5000,5000,5000,5000,5000
25.4,1980.9315,1980.9315,1977.6829,-2168.9877,88.502067,88.502067,50,16.775124,21.726943,130.13926,61.165452,191.30471,279.80678,1295.1185,12367.47,0.45740689,0.58240689,0.45740689,1.6747407,400,1,1,0,5000,11009.1,20723.011,16000,5000,5000,5000,5000,5000
25.5,1981.1184,1981.1184,1978.0099,-2169.3462,88.496753,88.496753,50,16.773318,21.723434,130.16077,61.175563,191.33634,279.83309,1295.0487,12366.804,0.45734417,0.58234417,0.45734417,1.6751078,400,1,1,0,5000,11008.507,20721.895,16000,5000,5000,5000,5000,5000
25.6,1981.3053,1981.3053,1978.3235,-2169.6902,88.491437,88.491437,50,16.771512,21.719925,130.18141,61.185262,191.36667,279.85811,1294.979,12366.138,0.45728144,0.58228144,0.45728144,1.6754636,400,1,1,0,5000,11007.914,20720.78,16000,5000,5000,5000,5000,5000
25.7,1981.4922,1981.4922,1978.625,-2170.0209,88.486122,88.486122,50,16.769706,21.716416,130.20125,61.194588,191.39584,279.88196,1294.9092,12365.472,0.4572187,0.5822187,0.4572187,1.6758093,400,1,1,0,5000,11007.321,20719.664,16000,5000,5000,5000,5000,5000
25.8,1981.679,1981.679,1978.9156,-2170.3396,88.480805,88.480805,50,16.767899,21.712907,130.22038,61.203577,191.42395,279.90476,1294.8394,12364.806,0.45715596,0.58215596,0.45715596,1.6761457,400,1,1,0,5000,11006.728,20718.547,16000,5000,5000,5000,5000,5000
25.9,1981.8657,1981.8657,1979.1964,-2170.6475,88.475488,88.475488,50,16.766092,21.709397,130.23885,61.212259,191.45111,279.9266,1294.7696,12364.139,0.45709321,0.58209321,0.45709321,1.6764739,400,1,1,0,5000,11006.135,20717.431,16000,5000,5000,5000,5000,5000
26,1982.0523,1982.0523,1979.4682,-2170.9455,88.470171,88.470171,50,16.764284,21.705886,130.25673,61.220664,191.4774,279.94757,1294.6998,12363.473,0.45703044,0.58203044,0.45703044,1.6767945,400,1,1,0,5000,11005.542,20716.314,16000,5000,5000,5000,5000,5000
26.1,1982.2389,1982.2389,1979.7318,-2171.2347,88.464853,88.464853,50,16.762477,21.702376,130.27408,61.228819,191.5029,279.96776,1294.63,12362.806,0.45696768,0.58196768,0.45696768,1.6771083,400,1,1,0,5000,11004.949,20715.197,16000,5000,5000,5000,5000,5000
26.2,1982.4254,1982.4254,1979.9881,-2171.5158,88.459534,88.459534,50,16.760669,21.698865,130.29095,61.236747,191.5277,279.98723,1294.5602,12362.139,0.4569049,0.5819049,0.4569049,1.6774159,400,1,1,0,5000,11004.355,20714.08,16000,5000,5000,5000,5000,5000
26.3,1982.6118,1982.6118,1980.2378,-2171.7897,88.454216,88.454216,50,16.758861,21.695355,130.30738,61.244468,191.55185,280.00606,1294.4904,12361.472,0.45684211,0.58184211,0.45684211,1.6777179,400,1,1,0,5000,11003.762,20712.963,16000,5000,5000,5000,5000,5000
26.4,1982.7981,1982.7981,1980.4815,-2172.0569,88.448896,88.448896,50,16.757053,21.691843,130.32341,61.252004,191.57542,280.02431,1294.4205,12360.805,0.45677932,0.58177932,0.45677932,1.6780149,400,1,1,0,5000,11003.168,20711.846,16000,5000,5000,5000,5000,5000
26.5,1982.9844,1982.9844,1980.7197,-2172.3181,88.443577,88.443577,50,16.755244,21.688332,130.33909,61.259371,191.59846,280.04203,1294.3506,12360.138,0.45671652,0.58171652,0.45671652,1.6783073,400,1,1,0,5000,11002.574,20710.728,16000,5000,5000,5000,5000,5000
26.6,1983.1707,1983.1707,1980.9529,-2172.5739,88.438256,88.438256,50,16.753436,21.68482,130.35443,61.266584,191.62102,280.05928,1294.2808,12359.471,0.45665372,0.58165372,0.45665372,1.6785955,400,1,1,0,5000,11001.98,20709.61,16000,5000,5000,5000,5000,5000
26.7,1983.3568,1983.3568,1981.1817,-2172.8248,88.432936,88.432936,50,16.751627,21.681309,130.36949,61.27366,191.64315,280.07608,1294.2109,12358.804,0.4565909,0.5815909,0.4565909,1.67888,400,1,1,0,5000,11001.387,20708.492,16000,5000,5000,5000,5000,5000
26.8,1983.5429,1983.5429,1981.4064,-2173.0712,88.427615,88.427615,50,16.749818,21.677797,130.38427,61.280609,191.66488,280.0925,1294.141,12358.136,0.45652808,0.58152808,0.45652808,1.6791611,400,1,1,0,5000,11000.792,20707.374,16000,5000,5000,5000,5000,5000
26.9,1983.7289,1983.7289,1981.6274,-2173.3136,88.422293,88.422293,50,16.748009,21.674285,130.39882,61.287445,191.68626,280.10856,1294.0711,12357.468,0.45646526,0.58146526,0.45646526,1.6794392,400,1,1,0,5000,11000.198,20706.256,16000,5000,5000,5000,5000,5000
27,1983.9149,1983.9149,1981.8451,-2173.5524,88.416972,88.416972,50,16.746199,21.670772,130.41314,61.294177,191.70732,280.12429,1294.0012,12356.801,0.45640243,0.58140243,0.45640243,1.6797144,400,1,1,0,5000,10999.604,20705.137,16000,5000,5000,5000,5000,5000
27.1,1984.1007,1984.1007,1982.0597,-2173.7878,88.41165,88.41165,50,16.74439,21.66726,130.42727,61.300816,191.72808,280.13973,1293.9312,12356.133,0.45633959,0.58133959,0.45633959,1.6799871,400,1,1,0,5000,10999.01,20704.018,16000,5000,5000,5000,5000,5000
27.2,1984.2865,1984.2865,1982.2716,-2174.0202,88.406327,88.406327,50,16.74258,21.663747,130.44121,61.30737,191.74858,280.15491,1293.8613,12355.465,0.45627674,0.58127674,0.45627674,1.6802576,400,1,1,0,5000,10998.415,20702.9,16000,5000,5000,5000,5000,5000
27.3,1984.4723,1984.4723,1982.481,-2174.2499,88.401005,88.401005,50,16.74077,21.660234,130.45499,61.313847,191.76884,280.16984,1293.7913,12354.797,0.45621389,0.58121389,0.45621389,1.6805259,400,1,1,0,5000,10997.821,20701.781,16000,5000,5000,5000,5000,5000
27.4,1984.6579,1984.6579,1982.6882,-2174.4771,88.395681,88.395681,50,16.73896,21.656721,130.46862,61.320254,191.78888,280.18456,1293.7214,12354.129,0.45615103,0.58115103,0.45615103,1.6807924,400,1,1,0,5000,10997.226,20700.661,16000,5000,5000,5000,5000,5000
27.5,1984.8435,1984.8435,1982.8933,-2174.702,88.390358,88.390358,50,16.73715,21.653208,130.48212,61.326597,191.80872,280.19908,1293.6514,12353.461,0.45608817,0.58108817,0.45608817,1.6810572,400,1,1,0,5000,10996.632,20699.542,16000,5000,5000,5000,5000,5000
27.6,1985.029,1985.029,1983.0965,-2174.9249,88.385034,88.385034,50,16.735339,21.649695,130.4955,61.332883,191.82838,280.21341,1293.5814,12352.793,0.4560253,0.5810253,0.4560253,1.6813205,400,1,1,0,5000,10996.037,20698.422,16000,5000,5000,5000,5000,5000
27.7,1985.2145,1985.2145,1983.2981,-2175.146,88.37971,88.37971,50,16.733529,21.646182,130.50876,61.339116,191.84787,280.22759,1293.5114,12352.124,0.45596242,0.58096242,0.45596242,1.6815824,400,1,1,0,5000,10995.442,20697.303,16000,5000,5000,5000,5000,5000
27.8,1985.3999,1985.3999,1983.4981,-2175.3653,88.374386,88.374386,50,16.731718,21.642668,130.52192,61.345302,191.86722,280.24161,1293.4414,12351.456,0.45589954,0.58089954,0.45589954,1.681843,400,1,1,0,5000,10994.847,20696.183,16000,5000,5000,5000,5000,5000
27.9,1985.5852,1985.5852,1983.6967,-2175.5832,88.369061,88.369061,50,16.729907,21.639154,130.53499,61.351445,191.88643,280.2555,1293.3714,12350.787,0.45583666,0.58083666,0.45583666,1.6821024,400,1,1,0,5000,10994.252,20695.063,16000,5000,5000,5000,5000,5000
28,1985.7704,1985.7704,1983.8941,-2175.7996,88.363736,88.363736,50,16.728096,21.63564,130.54797,61.357548,191.90552,280.26926,1293.3014,12350.118,0.45577376,0.58077376,0.45577376,1.6823608,400,1,1,0,5000,10993.657,20693.942,16000,5000,5000,5000,5000,5000
28.1,1985.9556,1985.9556,1984.0902,-2176.0147,88.358411,88.358411,50,16.726284,21.632126,130.56088,61.363615,191.9245,280.28291,1293.2313,12349.45,0.45571086,0.58071086,0.45571086,1.6826183,400,1,1,0,5000,10993.062,20692.822,16000,5000,5000,5000,5000,5000
28.2,1986.1406,1986.1406,1984.2854,-2176.2287,88.353085,88.353085,50,16.724473,21.628612,130.57372,61.36965,191.94337,280.29646,1293.1613,12348.781,0.45564796,0.58064796,0.45564796,1.6828749,400,1,1,0,5000,10992.466,20691.701,16000,5000,5000,5000,5000,5000
28.3,1986.3256,1986.3256,1984.4795,-2176.4417,88.347759,88.347759,50,16.722661,21.625098,130.5865,61.375655,191.96216,280.30991,1293.0912,12348.112,0.45558505,0.58058505,0.45558505,1.6831308,400,1,1,0,5000,10991.871,20690.581,16000,5000,5000,5000,5000,5000
28.4,1986.5106,1986.5106,1984.6728,-2176.6536,88.342433,88.342433,50,16.720849,21.621584,130.59922,61.381633,191.98085,280.32328,1293.0212,12347.443,0.45552213,0.58052213,0.45552213,1.6833859,400,1,1,0,5000,10991.275,20689.46,16000,5000,5000,5000,5000,5000
28.5,1986.6954,1986.6954,1984.8653,-2176.8647,88.337106,88.337106,50,16.719037,21.618069,130.61188,61.387586,191.99947,280.33658,1292.9511,12346.773,0.45545921,0.58045921,0.45545921,1.6836404,400,1,1,0,5000,10990.68,20688.339,16000,5000,5000,5000,5000,5000
28.6,1986.8802,1986.8802,1985.057,-2177.075,88.33178,88.33178,50,16.717225,21.614555,130.6245,61.393516,192.01802,280.3498,1292.881,12346.104,0.45539628,0.58039628,0.45539628,1.6838944,400,1,1,0,5000,10990.084,20687.217,16000,5000,5000,5000,5000,5000
28.7,1987.065,1987.065,1985.2481,-2177.2846,88.326453,88.326453,50,16.715413,21.61104,130.63708,61.399426,192.0365,280.36295,1292.8109,12345.435,0.45533335,0.58033335,0.45533335,1.6841478,400,1,1,0,5000,10989.489,20686.096,16000,5000,5000,5000,5000,5000
28.8,1987.2496,1987.2496,1985.4386,-2177.4935,88.321125,88.321125,50,16.7136,21.607525,130.64961,61.405317,192.05493,280.37605,1292.7408,12344.765,0.45527041,0.58027041,0.45527041,1.6844007,400,1,1,0,5000,10988.893,20684.974,16000,5000,5000,5000,5000,5000
28.9,1987.4342,1987.4342,1985.6285,-2177.7018,88.315798,88.315798,50,16.711788,21.60401,130.66211,61.41119,192.0733,280.38909,1292.6707,12344.096,0.45520746,0.58020746,0.45520746,1.6846532,400,1,1,0,5000,10988.297,20683.853,16000,5000,5000,5000,5000,5000
29,1987.6187,1987.6187,1985.8179,-2177.9095,88.31047,88.31047,50,16.709975,21.600495,130.67457,61.417047,192.09162,280.40209,1292.6006,12343.426,0.45514451,0.58014451,0.45514451,1.6849053,400,1,1,0,5000,10987.701,20682.731,16000,5000,5000,5000,5000,5000
29.1,1987.8031,1987.8031,1986.0068,-2178.1167,88.305141,88.305141,50,16.708162,21.596979,130.687,61.42289,192.10989,280.41503,1292.5304,12342.756,0.45508156,0.58008156,0.45508156,1.685157,400,1,1,0,5000,10987.105,20681.609,16000,5000,5000,5000,5000,5000
29.2,1987.9874,1987.9874,1986.1953,-2178.3234,88.299813,88.299813,50,16.706349,21.593464,130.6994,61.42872,192.12812,280.42794,1292.4603,12342.086,0.45501859,0.58001859,0.45501859,1.6854084,400,1,1,0,5000,10986.509,20680.487,16000,5000,5000,5000,5000,5000
29.3,1988.1717,1988.1717,1986.3833,-2178.5297,88.294484,88.294484,50,16.704535,21.589948,130.71178,61.434536,192.14632,280.4408,1292.3901,12341.416,0.45495563,0.57995563,0.45495563,1.6856595,400,1,1,0,5000,10985.912,20679.364,16000,5000,5000,5000,5000,5000
29.4,1988.3559,1988.3559,1986.5711,-2178.7355,88.289155,88.289155,50,16.702722,21.586433,130.72413,61.440342,192.16447,280.45363,1292.3199,12340.746,0.45489265,0.57989265,0.45489265,1.6859103,400,1,1,0,5000,10985.316,20678.242,16000,5000,5000,5000,5000,5000
29.5,1988.54,1988.54,1986.7584,-2178.941,88.283825,88.283825,50,16.700908,21.582917,130.73646,61.446137,192.1826,280.46642,1292.2498,12340.076,0.45482967,0.57982967,0.45482967,1.6861609,400,1,1,0,5000,10984.72,20677.119,16000,5000,5000,5000,5000,5000
29.6,1988.724,1988.724,1986.9455,-2179.1462,88.278496,88.278496,50,16.699095,21.579401,130.74877,61.451922,192.20069,280.47919,1292.1796,12339.406,0.45476669,0.57976669,0.45476669,1.6864112,400,1,1,0,5000,10984.123,20675.996,16000,5000,5000,5000,5000,5000
29.7,1988.908,1988.908,1987.1322,-2179.351,88.273166,88.273166,50,16.697281,21.575885,130.76106,61.457698,192.21876,280.49192,1292.1094,12338.736,0.4547037,0.5797037,0.4547037,1.6866614,400,1,1,0,5000,10983.526,20674.873,16000,5000,5000,5000,5000,5000
29.8,1989.0919,1989.0919,1987.3187,-2179.5555,88.267836,88.267836,50,16.695467,21.572369,130.77333,61.463465,192.2368,280.50463,1292.0392,12338.065,0.45464071,0.57964071,0.45464071,1.6869113,400,1,1,0,5000,10982.93,20673.75,16000,5000,5000,5000,5000,5000
29.9,1989.2757,1989.2757,1987.5049,-2179.7598,88.262505,88.262505,50,16.693652,21.568853,130.78559,61.469225,192.25481,280.51732,1291.969,12337.395,0.45457771,0.57957771,0.45457771,1.6871611,400,1,1,0,5000,10982.333,20672.627,16000,5000,5000,5000,5000,5000
30,1989.4594,1989.4594,1987.6909,-2179.9637,88.257174,88.257174,50,16.691838,21.565336,130.79782,61.474977,192.2728,280.52998,1291.8987,12336.724,0.4545147,0.5795147,0.4545147,1.6874107,400,1,1,0,5000,10981.736,20671.503,16000,5000,5000,5000,5000,5000
30.1,1989.643,1989.643,1987.8767,-2180.1675,88.251843,88.251843,50,16.690023,21.56182,130.81005,61.480723,192.29077,280.54261,1291.8285,12336.053,0.45445169,0.57945169,0.45445169,1.6876601,400,1,1,0,5000,10981.139,20670.38,16000,5000,5000,5000,5000,5000
30.2,1989.8266,1989.8266,1988.0623,-2180.371,88.246512,88.246512,50,16.688209,21.558303,130.82226,61.486462,192.30872,280.55523,1291.7582,12335.383,0.45438867,0.57938867,0.45438867,1.6879095,400,1,1,0,5000,10980.542,20669.256,16000,5000,5000,5000,5000,5000
30.3,1990.0101,1990.0101,1988.2476,-2180.5743,88.24118,88.24118,50,16.686394,21.554787,130.83446,61.492194,192.32665,280.56783,1291.688,12334.712,0.45432565,0.57932565,0.45432565,1.6881587,400,1,1,0,5000,10979.945,20668.132,16000,5000,5000,5000,5000,5000
30.4,1990.1935,1990.1935,1988.4328,-2180.7774,88.235849,88.235849,50,16.684579,21.55127,130.84664,61.497921,192.34456,280.58041,1291.6177,12334.041,0.45426262,0.57926262,0.45426262,1.6884077,400,1,1,0,5000,10979.348,20667.008,16000,5000,5000,5000,5000,5000
30.5,1990.3768,1990.3768,1988.6178,-2180.9803,88.230516,88.230516,50,16.682763,21.547753,130.85882,61.503643,192.36246,280.59297,1291.5474,12333.37,0.45419959,0.57919959,0.45419959,1.6886567,400,1,1,0,5000,10978.751,20665.884,16000,5000,5000,5000,5000,5000
30.6,1990.5601,1990.5601,1988.8026,-2181.183,88.225184,88.225184,50,16.680948,21.544236,130.87098,61.50936,192.38034,280.60552,1291.4772,12332.698,0.45413655,0.57913655,0.45413655,1.6889056,400,1,1,0,5000,10978.153,20664.759,16000,5000,5000,5000,5000,5000
30.7,1990.7433,1990.7433,1988.9873,-2181.3855,88.219851,88.219851,50,16.679133,21.540719,130.88313,61.515071,192.3982,280.61805,1291.4069,12332.027,0.4540735,0.5790735,0.4540735,1.6891543,400,1,1,0,5000,10977.556,20663.635,16000,5000,5000,5000,5000,5000
30.8,1990.9264,1990.9264,1989.1718,-2181.5879,88.214518,88.214518,50,16.677317,21.537201,130.89527,61.520778,192.41605,280.63057,1291.3366,12331.356,0.45401045,0.57901045,0.45401045,1.689403,400,1,1,0,5000,10976.958,20662.51,16000,5000,5000,5000,5000,5000
30.9,1991.1094,1991.1094,1989.3562,-2181.7901,88.209185,88.209185,50,16.675501,21.533684,130.90741,61.526481,192.43389,280.64307,1291.2662,12330.684,0.4539474,0.5789474,0.4539474,1.6896516,400,1,1,0,5000,10976.361,20661.385,16000,5000,5000,5000,5000,5000
31,1991.2923,1991.2923,1989.5405,-2181.9922,88.203852,88.203852,50,16.673685,21.530167,130.91953,61.532179,192.45171,280.65556,1291.1959,12330.013,0.45388434,0.57888434,0.45388434,1.6899002,400,1,1,0,5000,10975.763,20660.26,16000,5000,5000,5000,5000,5000
31.1,1991.4752,1991.4752,1989.7246,-2182.1941,88.198518,88.198518,50,16.671869,21.526649,130.93165,61.537874,192.46952,280.66804,1291.1256,12329.341,0.45382127,0.57882127,0.45382127,1.6901486,400,1,1,0,5000,10975.165,20659.135,16000,5000,5000,5000,5000,5000
31.2,1991.658,1991.658,1989.9086,-2182.3959,88.193184,88.193184,50,16.670053,21.523131,130.94375,61.543564,192.48732,280.6805,1291.0552,12328.669,0.4537582,0.5787582,0.4537582,1.690397,400,1,1,0,5000,10974.567,20658.009,16000,5000,5000,5000,5000,5000
31.3,1991.8407,1991.8407,1990.0924,-2182.5975,88.187849,88.187849,50,16.668236,21.519613,130.95585,61.54925,192.5051,280.69295,1290.9849,12327.997,0.45369512,0.57869512,0.45369512,1.6906453,400,1,1,0,5000,10973.969,20656.884,16000,5000,5000,5000,5000,5000
31.4,1992.0233,1992.0233,1990.2762,-2182.799,88.182515,88.182515,50,16.666419,21.516095,130.96794,61.554933,192.52288,280.70539,1290.9145,12327.326,0.45363204,0.57863204,0.45363204,1.6908936,400,1,1,0,5000,10973.371,20655.758,16000,5000,5000,5000,5000,5000
31.5,1992.2058,1992.2058,1990.4598,-2183.0004,88.17718,88.17718,50,16.664603,21.512577,130.98003,61.560612,192.54064,280.71782,1290.8441,12326.653,0.45356895,0.57856895,0.45356895,1.6911418,400,1,1,0,5000,10972.773,20654.632,16000,5000,5000,5000,5000,5000
31.6,1992.3883,1992.3883,1990.6433,-2183.2017,88.171845,88.171845,50,16.662786,21.509059,130.9921,61.566288,192.55839,280.73024,1290.7737,12325.981,0.45350586,0.57850586,0.45350586,1.6913899,400,1,1,0,5000,10972.175,20653.506,16000,5000,5000,5000,5000,5000
31.7,1992.5706,1992.5706,1990.8267,-2183.4029,88.16651,88.16651,50,16.660969,21.505541,131.00417,61.571961,192.57613,280.74264,1290.7033,12325.309,0.45344276,0.57844276,0.45344276,1.691638,400,1,1,0,5000,10971.577,20652.38,16000,5000,5000,5000,5000,5000
31.8,1992.7529,1992.7529,1991.01,-2183.6039,88.161174,88.161174,50,16.659151,21.502022,131.01623,61.57763,192.59386,280.75504,1290.6329,12324.637,0.45337965,0.57837965,0.45337965,1.6918861,400,1,1,0,5000,10970.978,20651.254,16000,5000,5000,5000,5000,5000
31.9,1992.9351,1992.9351,1991.1932,-2183.8048,88.155838,88.155838,50,16.657334,21.498504,131.02829,61.583296,192.61158,280.76742,1290.5625,12323.964,0.45331654,0.57831654,0.45331654,1.6921341,400,1,1,0,5000,10970.38,20650.127,16000,5000,5000,5000,5000,5000
32,1993.1173,1993.1173,1991.3763,-2184.0056,88.150502,88.150502,50,16.655516,21.494985,131.04034,61.588958,192.6293,280.7798,1290.4921,12323.292,0.45325343,0.57825343,0.45325343,1.692382,400,1,1,0,5000,10969.781,20649,16000,5000,5000,5000,5000,5000
32.1,1993.2993,1993.2993,1991.5593,-2184.2063,88.145165,88.145165,50,16.653699,21.491467,131.05238,61.594618,192.647,280.79216,1290.4217,12322.619,0.45319031,0.57819031,0.45319031,1.6926299,400,1,1,0,5000,10969.183,20647.874,16000,5000,5000,5000,5000,5000
32.2,1993.4813,1993.4813,1991.7422,-2184.4069,88.139829,88.139829,50,16.651881,21.487948,131.06441,61.600275,192.66469,280.80452,1290.3512,12321.947,0.45312718,0.57812718,0.45312718,1.6928778,400,1,1,0,5000,10968.584,20646.747,16000,5000,5000,5000,5000,5000
32.3,1993.6631,1993.6631,1991.925,-2184.6074,88.134492,88.134492,50,16.650063,21.484429,131.07644,61.605928,192.68237,280.81686,1290.2808,12321.274,0.45306405,0.57806405,0.45306405,1.6931256,400,1,1,0,5000,10967.985,20645.62,16000,5000,5000,5000,5000,5000
32.4,1993.8449,1993.8449,1992.1077,-2184.8078,88.129154,88.129154,50,16.648245,21.48091,131.08847,61.611579,192.70004,280.8292,1290.2103,12320.601,0.45300091,0.57800091,0.45300091,1.6933734,400,1,1,0,5000,10967.387,20644.492,16000,5000,5000,5000,5000,5000
32.5,1994.0266,1994.0266,1992.2903,-2185.008,88.123817,88.123817,50,16.646426,21.477391,131.10048,61.617227,192.71771,280.84153,1290.1398,12319.928,0.45293777,0.57793777,0.45293777,1.6936211,400,1,1,0,5000,10966.788,20643.365,16000,5000,5000,5000,5000,5000
32.6,1994.2083,1994.2083,1992.4728,-2185.2082,88.118479,88.118479,50,16.644608,21.473871,131.11249,61.622871,192.73536,280.85384,1290.0693,12319.255,0.45287462,0.57787462,0.45287462,1.6938688,400,1,1,0,5000,10966.189,20642.237,16000,5000,5000,5000,5000,5000
32.7,1994.3898,1994.3898,1992.6553,-2185.4083,88.113141,88.113141,50,16.642789,21.470352,131.1245,61.628513,192.75301,280.86615,1289.9988,12318.582,0.45281147,0.57781147,0.45281147,1.6941165,400,1,1,0,5000,10965.589,20641.109,16000,5000,5000,5000,5000,5000
32.8,1994.5713,1994.5713,1992.8376,-2185.6082,88.107803,88.107803,50,16.64097,21.466832,131.13649,61.634152,192.77065,280.87845,1289.9283,12317.908,0.45274831,0.57774831,0.45274831,1.6943641,400,1,1,0,5000,10964.99,20639.982,16000,5000,5000,5000,5000,5000
32.9,1994.7526,1994.7526,1993.0198,-2185.8081,88.102464,88.102464,50,16.639151,21.463313,131.14849,61.639789,192.78828,280.89074,1289.8578,12317.235,0.45268514,0.57768514,0.45268514,1.6946117,400,1,1,0,5000,10964.391,20638.853,16000,5000,5000,5000,5000,5000
33,1994.9339,1994.9339,1993.202,-2186.0079,88.097125,88.097125,50,16.637332,21.459793,131.16047,61.645422,192.80589,280.90302,1289.7873,12316.561,0.45262197,0.57762197,0.45262197,1.6948592,400,1,1,0,5000,10963.792,20637.725,16000,5000,5000,5000,5000,5000
33.1,1995.1151,1995.1151,1993.384,-2186.2075,88.091786,88.091786,50,16.635513,21.456273,131.17245,61.651053,192.82351,280.91529,1289.7168,12315.888,0.4525588,0.5775588,0.4525588,1.6951067,400,1,1,0,5000,10963.192,20636.597,16000,5000,5000,5000,5000,5000
33.2,1995.2962,1995.2962,1993.566,-2186.4071,88.086447,88.086447,50,16.633693,21.452753,131.18443,61.656681,192.84111,280.92755,1289.6462,12315.214,0.45249562,0.57749562,0.45249562,1.6953542,400,1,1,0,5000,10962.593,20635.468,16000,5000,5000,5000,5000,5000
33.3,1995.4773,1995.4773,1993.7479,-2186.6066,88.081107,88.081107,50,16.631874,21.449233,131.1964,61.662306,192.8587,280.93981,1289.5757,12314.541,0.45243243,0.57743243,0.45243243,1.6956016,400,1,1,0,5000,10961.993,20634.34,16000,5000,5000,5000,5000,5000
33.4,1995.6582,1995.6582,1993.9297,-2186.806,88.075767,88.075767,50,16.630054,21.445713,131.20836,61.667928,192.87629,280.95205,1289.5051,12313.867,0.45236924,0.57736924,0.45236924,1.695849,400,1,1,0,5000,10961.393,20633.211,16000,5000,5000,5000,5000,5000
33.5,1995.8391,1995.8391,1994.1114,-2187.0052,88.070427,88.070427,50,16.628234,21.442193,131.22031,61.673548,192.89386,280.96429,1289.4345,12313.193,0.45230604,0.57730604,0.45230604,1.6960964,400,1,1,0,5000,10960.793,20632.082,16000,5000,5000,5000,5000,5000
33.6,1996.0198,1996.0198,1994.293,-2187.2044,88.065087,88.065087,50,16.626414,21.438672,131.23227,61.679165,192.91143,280.97652,1289.3639,12312.519,0.45224284,0.57724284,0.45224284,1.6963437,400,1,1,0,5000,10960.194,20630.952,16000,5000,5000,5000,5000,5000
33.7,1996.2005,1996.2005,1994.4745,-2187.4035,88.059746,88.059746,50,16.624594,21.435152,131.24421,61.684779,192.92899,280.98873,1289.2934,12311.845,0.45217964,0.57717964,0.45217964,1.696591,400,1,1,0,5000,10959.594,20629.823,16000,5000,5000,5000,5000,5000
33.8,1996.3811,1996.3811,1994.656,-2187.6025,88.054405,88.054405,50,16.622774,21.431631,131.25615,61.69039,192.94654,281.00094,1289.2227,12311.17,0.45211642,0.57711642,0.45211642,1.6968383,400,1,1,0,5000,10958.994,20628.694,16000,5000,5000,5000,5000,5000
33.9,1996.5616,1996.5616,1994.8373,-2187.8014,88.049064,88.049064,50,16.620953,21.428111,131.26808,61.695999,192.96408,281.01315,1289.1521,12310.496,0.4520532,0.5770532,0.4520532,1.6970855,400,1,1,0,5000,10958.393,20627.564,16000,5000,5000,5000,5000,5000
34,1996.742,1996.742,1995.0186,-2188.0002,88.043722,88.043722,50,16.619132,21.42459,131.28001,61.701605,192.98162,281.02534,1289.0815,12309.822,0.45198998,0.57698998,0.45198998,1.6973327,400,1,1,0,5000,10957.793,20626.434,16000,5000,5000,5000,5000,5000
34.1,1996.9224,1996.9224,1995.1997,-2188.1989,88.03838,88.03838,50,16.617311,21.421069,131.29193,61.707208,192.99914,281.03752,1289.0109,12309.147,0.45192675,0.57692675,0.45192675,1.6975798,400,1,1,0,5000,10957.193,20625.304,16000,5000,5000,5000,5000,5000
34.2,1997.1026,1997.1026,1995.3808,-2188.3975,88.033038,88.033038,50,16.61549,21.417548,131.30385,61.712809,193.01666,281.0497,1288.9402,12308.473,0.45186352,0.57686352,0.45186352,1.697827,400,1,1,0,5000,10956.592,20624.174,16000,5000,5000,5000,5000,5000
34.3,1997.2828,1997.2828,1995.5618,-2188.596,88.027696,88.027696,50,16.613669,21.414027,131.31576,61.718406,193.03416,281.06186,1288.8696,12307.798,0.45180028,0.57680028,0.45180028,1.698074,400,1,1,0,5000,10955.992,20623.044,16000,5000,5000,5000,5000,5000
34.4,1997.4628,1997.4628,1995.7427,-2188.7944,88.022354,88.022354,50,16.611848,21.410506,131.32766,61.724002,193.05166,281.07402,1288.7989,12307.123,0.45173703,0.57673703,0.45173703,1.6983211,400,1,1,0,5000,10955.391,20621.913,16000,5000,5000,5000,5000,5000
34.5,1997.6428,1997.6428,1995.9235,-2188.9927,88.017011,88.017011,50,16.610027,21.406984,131.33956,61.729594,193.06916,281.08617,1288.7282,12306.448,0.45167378,0.57667378,0.45167378,1.6985681,400,1,1,0,5000,10954.791,20620.783,16000,5000,5000,5000,5000,5000
34.6,1997.8227,1997.8227,1996.1043,-2189.1909,88.011668,88.011668,50,16.608205,21.403463,131.35145,61.735184,193.08664,281.09831,1288.6576,12305.773,0.45161053,0.57661053,0.45161053,1.6988151,400,1,1,0,5000,10954.19,20619.652,16000,5000,5000,5000,5000,5000
34.7,1998.0025,1998.0025,1996.2849,-2189.389,88.006325,88.006325,50,16.606383,21.399941,131.36334,61.74077,193.10411,281.11044,1288.5869,12305.098,0.45154727,0.57654727,0.45154727,1.699062,400,1,1,0,5000,10953.589,20618.521,16000,5000,5000,5000,5000,5000
34.8,1998.1822,1998.1822,1996.4655,-2189.587,88.000981,88.000981,50,16.604561,21.39642,131.37522,61.746355,193.12158,281.12256,1288.5162,12304.423,0.451484,0.576484,0.451484,1.6993089,400,1,1,0,5000,10952.988,20617.39,16000,5000,5000,5000,5000,5000
34.9,1998.3619,1998.3619,1996.6459,-2189.785,87.995637,87.995637,50,16.602739,21.392898,131.3871,61.751936,193.13903,281.13467,1288.4455,12303.748,0.45142073,0.57642073,0.45142073,1.6995558,400,1,1,0,5000,10952.387,20616.259,16000,5000,5000,5000,5000,5000
35,1998.5414,1998.5414,1996.8263,-2189.9828,87.990293,87.990293,50,16.600917,21.389376,131.39897,61.757515,193.15648,281.14678,1288.3747,12303.072,0.45135745,0.57635745,0.45135745,1.6998027,400,1,1,0,5000,10951.786,20615.127,16000,5000,5000,5000,5000,5000
35.1,1998.7208,1998.7208,1997.0066,-2190.1805,87.984949,87.984949,50,16.599095,21.385854,131.41083,61.763091,193.17392,281.15887,1288.304,12302.397,0.45129417,0.57629417,0.45129417,1.7000495,400,1,1,0,5000,10951.185,20613.996,16000,5000,5000,5000,5000,5000
35.2,1998.9002,1998.9002,1997.1868,-2190.3782,87.979604,87.979604,50,16.597272,21.382332,131.42269,61.768664,193.19135,281.17096,1288.2333,12301.721,0.45123088,0.57623088,0.45123088,1.7002962,400,1,1,0,5000,10950.584,20612.864,16000,5000,5000,5000,5000,5000
35.3,1999.0795,1999.0795,1997.3669,-2190.5757,87.974259,87.974259,50,16.595449,21.37881,131.43454,61.774234,193.20878,281.18303,1288.1625,12301.046,0.45116759,0.57616759,0.45116759,1.700543,400,1,1,0,5000,10949.983,20611.732,16000,5000,5000,5000,5000,5000
35.4,1999.2586,1999.2586,1997.5469,-2190.7731,87.968914,87.968914,50,16.593627,21.375288,131.44639,61.779802,193.22619,281.1951,1288.0917,12300.37,0.45110429,0.57610429,0.45110429,1.7007897,400,1,1,0,5000,10949.381,20610.6,16000,5000,5000,5000,5000,5000
35.5,1999.4377,1999.4377,1997.7269,-2190.9705,87.963569,87.963569,50,16.591804,21.371765,131.45823,61.785367,193.24359,281.20716,1288.021,12299.694,0.45104099,0.57604099,0.45104099,1.7010363,400,1,1,0,5000,10948.78,20609.468,16000,5000,5000,5000,5000,5000
35.6,1999.6167,1999.6167,1997.9067,-2191.1677,87.958223,87.958223,50,16.58998,21.368243,131.47006,61.790929,193.26099,281.21921,1287.9502,12299.018,0.45097768,0.57597768,0.45097768,1.7012829,400,1,1,0,5000,10948.178,20608.336,16000,5000,5000,5000,5000,5000
35.7,1999.7956,1999.7956,1998.0865,-2191.3648,87.952877,87.952877,50,16.588157,21.36472,131.48189,61.796488,193.27838,281.23126,1287.8794,12298.342,0.45091436,0.57591436,0.45091436,1.7015295,400,1,1,0,5000,10947.577,20607.203,16000,5000,5000,5000,5000,5000
35.8,1999.9744,1999.9744,1998.2661,-2191.5619,87.947531,87.947531,50,16.586334,21.361198,131.49371,61.802045,193.29576,281.24329,1287.8086,12297.666,0.45085104,0.57585104,0.45085104,1.7017761,400,1,1,0,5000,10946.975,20606.071,16000,5000,5000,5000,5000,5000
35.9,2000.1531,2000.1531,1998.4457,-2191.7588,87.942185,87.942185,50,16.58451,21.357675,131.50553,61.807599,193.31313,281.25531,1287.7378,12296.99,0.45078772,0.57578772,0.45078772,1.7020226,400,1,1,0,5000,10946.373,20604.938,16000,5000,5000,5000,5000,5000
36,2000.3318,2000.3318,1998.6252,-2191.9557,87.936838,87.936838,50,16.582686,21.354152,131.51734,61.81315,193.33049,281.26733,1287.667,12296.314,0.45072439,0.57572439,0.45072439,1.7022691,400,1,1,0,5000,10945.771,20603.805,16000,5000,5000,5000,5000,5000
36.1,2000.5103,2000.5103,1998.8046,-2192.1524,87.931491,87.931491,50,16.580862,21.350629,131.52914,61.818698,193.34784,281.27933,1287.5961,12295.637,0.45066105,0.57566105,0.45066105,1.7025155,400,1,1,0,5000,10945.169,20602.672,16000,5000,5000,5000,5000,5000
36.2,2000.6887,2000.6887,1998.9839,-2192.3491,87.926144,87.926144,50,16.579038,21.347106,131.54094,61.824243,193.36519,281.29133,1287.5253,12294.961,0.45059771,0.57559771,0.45059771,1.7027619,400,1,1,0,5000,10944.567,20601.538,16000,5000,5000,5000,5000,5000
36.3,2000.8671,2000.8671,1999.1631,-2192.5456,87.920797,87.920797,50,16.577214,21.343583,131.55274,61.829786,193.38252,281.30332,1287.4545,12294.284,0.45053437,0.57553437,0.45053437,1.7030083,400,1,1,0,5000,10943.965,20600.405,16000,5000,5000,5000,5000,5000
36.4,2001.0453,2001.0453,1999.3422,-2192.742,87.915449,87.915449,50,16.57539,21.340059,131.56452,61.835326,193.39985,281.3153,1287.3836,12293.608,0.45047101,0.57547101,0.45047101,1.7032546,400,1,1,0,5000,10943.363,20599.271,16000,5000,5000,5000,5000,5000
36.5,2001.2235,2001.2235,1999.5212,-2192.9384,87.910101,87.910101,50,16.573565,21.336536,131.5763,61.840863,193.41717,281.32727,1287.3127,12292.931,0.45040766,0.57540766,0.45040766,1.7035009,400,1,1,0,5000,10942.761,20598.138,16000,5000,5000,5000,5000,5000
36.6,2001.4015,2001.4015,1999.7002,-2193.1346,87.904753,87.904753,50,16.571741,21.333012,131.58808,61.846397,193.43448,281.33923,1287.2418,12292.254,0.45034429,0.57534429,0.45034429,1.7037472,400,1,1,0,5000,10942.158,20597.004,16000,5000,5000,5000,5000,5000
36.7,2001.5795,2001.5795,1999.879,-2193.3308,87.899405,87.899405,50,16.569916,21.329489,131.59985,61.851928,193.45177,281.35118,1287.171,12291.577,0.45028093,0.57528093,0.45028093,1.7039934,400,1,1,0,5000,10941.556,20595.87,16000,5000,5000,5000,5000,5000
36.8,2001.7574,2001.7574,2000.0578,-2193.5268,87.894056,87.894056,50,16.568091,21.325965,131.61161,61.857456,193.46907,281.36312,1287.1001,12290.9,0.45021755,0.57521755,0.45021755,1.7042396,400,1,1,0,5000,10940.953,20594.735,16000,5000,5000,5000,5000,5000
36.9,2001.9352,2001.9352,2000.2364,-2193.7228,87.888707,87.888707,50,16.566266,21.322441,131.62337,61.862982,193.48635,281.37505,1287.0291,12290.223,0.45015418,0.57515418,0.45015418,1.7044857,400,1,1,0,5000,10940.35,20593.601,16000,5000,5000,5000,5000,5000
37,2002.1129,2002.1129,2000.415,-2193.9186,87.883358,87.883358,50,16.56444,21.318917,131.63512,61.868505,193.50362,281.38698,1286.9582,12289.546,0.45009079,0.57509079,0.45009079,1.7047318,400,1,1,0,5000,10939.748,20592.466,16000,5000,5000,5000,5000,5000
37.1,2002.2905,2002.2905,2000.5935,-2194.1143,87.878008,87.878008,50,16.562615,21.315393,131.64686,61.874025,193.52089,281.39889,1286.8873,12288.869,0.4500274,0.5750274,0.4500274,1.7049779,400,1,1,0,5000,10939.145,20591.332,16000,5000,5000,5000,5000,5000
37.2,2002.4679,2002.4679,2000.7718,-2194.31,87.872659,87.872659,50,16.560789,21.311869,131.6586,61.879541,193.53814,281.4108,1286.8164,12288.191,0.44996401,0.57496401,0.44996401,1.7052239,400,1,1,0,5000,10938.542,20590.197,16000,5000,5000,5000,5000,5000
37.3,2002.6454,2002.6454,2000.9501,-2194.5055,87.867309,87.867309,50,16.558963,21.308345,131.67033,61.885056,193.55539,281.4227,1286.7454,12287.514,0.44990061,0.57490061,0.44990061,1.7054699,400,1,1,0,5000,10937.939,20589.062,16000,5000,5000,5000,5000,5000
37.4,2002.8227,2002.8227,2001.1283,-2194.7009,87.861958,87.861958,50,16.557138,21.304821,131.68206,61.890567,193.57262,281.43458,1286.6745,12286.836,0.44983721,0.57483721,0.44983721,1.7057158,400,1,1,0,5000,10937.336,20587.927,16000,5000,5000,5000,5000,5000
37.5,2002.9999,2002.9999,2001.3064,-2194.8963,87.856608,87.856608,50,16.555312,21.301296,131.69378,61.896075,193.58985,281.44646,1286.6035,12286.158,0.4497738,0.5747738,0.4497738,1.7059617,400,1,1,0,5000,10936.733,20586.791,16000,5000,5000,5000,5000,5000
37.6,2003.177,2003.177,2001.4844,-2195.0915,87.851257,87.851257,50,16.553485,21.297772,131.70549,61.90158,193.60707,281.45833,1286.5325,12285.481,0.44971038,0.57471038,0.44971038,1.7062076,400,1,1,0,5000,10936.13,20585.656,16000,5000,5000,5000,5000,5000
37.7,2003.354,2003.354,2001.6623,-2195.2866,87.845906,87.845906,50,16.551659,21.294247,131.7172,61.907083,193.62428,281.47019,1286.4615,12284.803,0.44964696,0.57464696,0.44964696,1.7064534,400,1,1,0,5000,10935.526,20584.52,16000,5000,5000,5000,5000,5000
37.8,2003.5309,2003.5309,2001.8402,-2195.4816,87.840555,87.840555,50,16.549832,21.290723,131.7289,61.912582,193.64148,281.48204,1286.3905,12284.125,0.44958354,0.57458354,0.44958354,1.7066992,400,1,1,0,5000,10934.923,20583.384,16000,5000,5000,5000,5000,5000
37.9,2003.7077,2003.7077,2002.0179,-2195.6766,87.835204,87.835204,50,16.548006,21.287198,131.74059,61.918079,193.65867,281.49388,1286.3195,12283.447,0.4495201,0.5745201,0.4495201,1.7069449,400,1,1,0,5000,10934.319,20582.248,16000,5000,5000,5000,5000,5000
38,2003.8845,2003.8845,2002.1955,-2195.8714,87.829852,87.829852,50,16.546179,21.283673,131.75228,61.923573,193.67585,281.50571,1286.2485,12282.768,0.44945667,0.57445667,0.44945667,1.7071906,400,1,1,0,5000,10933.716,20581.112,16000,5000,5000,5000,5000,5000
38.1,2004.0611,2004.0611,2002.3731,-2196.0661,87.8245,87.8245,50,16.544352,21.280148,131.76396,61.929063,193.69303,281.51753,1286.1775,12282.09,0.44939323,0.57439323,0.44939323,1.7074363,400,1,1,0,5000,10933.112,20579.976,16000,5000,5000,5000,5000,5000
38.2,2004.2376,2004.2376,2002.5505,-2196.2607,87.819148,87.819148,50,16.542525,21.276623,131.77564,61.934551,193.71019,281.52934,1286.1064,12281.412,0.44932978,0.57432978,0.44932978,1.7076819,400,1,1,0,5000,10932.509,20578.84,16000,5000,5000,5000,5000,5000
38.3,2004.4141,2004.4141,2002.7278,-2196.4552,87.813795,87.813795,50,16.540698,21.273098,131.78731,61.940036,193.72735,281.54114,1286.0354,12280.733,0.44926633,0.57426633,0.44926633,1.7079275,400,1,1,0,5000,10931.905,20577.703,16000,5000,5000,5000,5000,5000
38.4,2004.5904,2004.5904,2002.9051,-2196.6496,87.808443,87.808443,50,16.53887,21.269572,131.79897,61.945518,193.74449,281.55293,1285.9643,12280.055,0.44920287,0.57420287,0.44920287,1.708173,400,1,1,0,5000,10931.301,20576.566,16000,5000,5000,5000,5000,5000
38.5,2004.7666,2004.7666,2003.0822,-2196.8439,87.80309,87.80309,50,16.537043,21.266047,131.81063,61.950997,193.76163,281.56472,1285.8933,12279.376,0.44913941,0.57413941,0.44913941,1.7084185,400,1,1,0,5000,10930.697,20575.429,16000,5000,5000,5000,5000,5000
38.6,2004.9428,2004.9428,2003.2593,-2197.038,87.797737,87.797737,50,16.535215,21.262522,131.82228,61.956473,193.77876,281.57649,1285.8222,12278.697,0.44907594,0.57407594,0.44907594,1.708664,400,1,1,0,5000,10930.093,20574.292,16000,5000,5000,5000,5000,5000
38.7,2005.1188,2005.1188,2003.4362,-2197.2321,87.792383,87.792383,50,16.533387,21.258996,131.83393,61.961946,193.79587,281.58826,1285.7511,12278.019,0.44901247,0.57401247,0.44901247,1.7089094,400,1,1,0,5000,10929.489,20573.155,16000,5000,5000,5000,5000,5000
38.8,2005.2948,2005.2948,2003.6131,-2197.4261,87.787029,87.787029,50,16.531559,21.25547,131.84557,61.967416,193.81298,281.60001,1285.68,12277.34,0.44894899,0.57394899,0.44894899,1.7091547,400,1,1,0,5000,10928.884,20572.018,16000,5000,5000,5000,5000,5000
38.9,2005.4706,2005.4706,2003.7899,-2197.62,87.781676,87.781676,50,16.529731,21.251945,131.8572,61.972883,193.83008,281.61176,1285.6089,12276.661,0.44888551,0.57388551,0.44888551,1.7094001,400,1,1,0,5000,10928.28,20570.88,16000,5000,5000,5000,5000,5000
39,2005.6464,2005.6464,2003.9665,-2197.8137,87.776321,87.776321,50,16.527903,21.248419,131.86882,61.978347,193.84717,281.62349,1285.5378,12275.982,0.44882202,0.57382202,0.44882202,1.7096454,400,1,1,0,5000,10927.676,20569.742,16000,5000,5000,5000,5000,5000
39.1,2005.822,2005.822,2004.1431,-2198.0074,87.770967,87.770967,50,16.526074,21.244893,131.88044,61.983807,193.86425,281.63522,1285.4667,12275.302,0.44875852,0.57375852,0.44875852,1.7098906,400,1,1,0,5000,10927.071,20568.605,16000,5000,5000,5000,5000,5000
39.2,2005.9975,2005.9975,2004.3196,-2198.2009,87.765612,87.765612,50,16.524246,21.241367,131.89205,61.989265,193.88132,281.64693,1285.3955,12274.623,0.44869503,0.57369503,0.44869503,1.7101358,400,1,1,0,5000,10926.467,20567.467,16000,5000,5000,5000,5000,5000
39.3,2006.173,2006.173,2004.496,-2198.3943,87.760257,87.760257,50,16.522417,21.237841,131.90366,61.99472,193.89838,281.65864,1285.3244,12273.944,0.44863152,0.57363152,0.44863152,1.7103809,400,1,1,0,5000,10925.862,20566.329,16000,5000,5000,5000,5000,5000
39.4,2006.3483,2006.3483,2004.6722,-2198.5877,87.754902,87.754902,50,16.520588,21.234314,131.91526,62.000172,193.91543,281.67033,1285.2532,12273.264,0.44856801,0.57356801,0.44856801,1.7106261,400,1,1,0,5000,10925.257,20565.19,16000,5000,5000,5000,5000,5000
39.5,2006.5236,2006.5236,2004.8484,-2198.7809,87.749547,87.749547,50,16.518759,21.230788,131.92685,62.005621,193.93247,281.68202,1285.1821,12272.585,0.4485045,0.5735045,0.4485045,1.7108711,400,1,1,0,5000,10924.652,20564.052,16000,5000,5000,5000,5000,5000
39.6,2006.6987,2006.6987,2005.0245,-2198.974,87.744191,87.744191,50,16.51693,21.227262,131.93844,62.011067,193.94951,281.6937,1285.1109,12271.905,0.44844098,0.57344098,0.44844098,1.7111161,400,1,1,0,5000,10924.048,20562.913,16000,5000,5000,5000,5000,5000
39.7,2006.8738,2006.8738,2005.2005,-2199.167,87.738835,87.738835,50,16.5151,21.223735,131.95002,62.016509,193.96653,281.70536,1285.0397,12271.225,0.44837745,0.57337745,0.44837745,1.7113611,400,1,1,0,5000,10923.443,20561.774,16000,5000,5000,5000,5000,5000
39.8,2007.0487,2007.0487,2005.3764,-2199.3599,87.733479,87.733479,50,16.513271,21.220208,131.96159,62.021949,193.98354,281.71702,1284.9685,12270.545,0.44831392,0.57331392,0.44831392,1.7116061,400,1,1,0,5000,10922.838,20560.635,16000,5000,5000,5000,5000,5000
39.9,2007.2235,2007.2235,2005.5521,-2199.5527,87.728123,87.728123,50,16.511441,21.216682,131.97316,62.027386,194.00055,281.72867,1284.8973,12269.866,0.44825039,0.57325039,0.44825039,1.7118509,400,1,1,0,5000,10922.232,20559.496,16000,5000,5000,5000,5000,5000
40,2007.3983,2007.3983,2005.7278,-2199.7454,87.722766,87.722766,50,16.509611,21.213155,131.98472,62.032819,194.01754,281.74031,1284.8261,12269.186,0.44818684,0.57318684,0.44818684,1.7120958,400,1,1,0,5000,10921.627,20558.357,16000,5000,5000,5000,5000,5000
40.1,2007.5729,2007.5729,2005.9034,-2199.9379,87.717409,87.717409,50,16.507781,21.209628,131.99628,62.038249,194.03452,281.75193,1284.7549,12268.505,0.4481233,0.5731233,0.4481233,1.7123406,400,1,1,0,5000,10921.022,20557.218,16000,5000,5000,5000,5000,5000
40.2,2007.7474,2007.7474,2006.0789,-2200.1304,87.712052,87.712052,50,16.505951,21.206101,132.00782,62.043677,194.0515,281.76355,1284.6836,12267.825,0.44805975,0.57305975,0.44805975,1.7125853,400,1,1,0,5000,10920.416,20556.078,16000,5000,5000,5000,5000,5000
40.3,2007.9219,2007.9219,2006.2543,-2200.3227,87.706695,87.706695,50,16.504121,21.202574,132.01936,62.049101,194.06846,281.77516,1284.6124,12267.145,0.44799619,0.57299619,0.44799619,1.71283,400,1,1,0,5000,10919.811,20554.938,16000,5000,5000,5000,5000,5000
40.4,2008.0962,2008.0962,2006.4295,-2200.515,87.701337,87.701337,50,16.50229,21.199047,132.0309,62.054522,194.08542,281.78676,1284.5412,12266.464,0.44793263,0.57293263,0.44793263,1.7130747,400,1,1,0,5000,10919.205,20553.798,16000,5000,5000,5000,5000,5000
40.5,2008.2704,2008.2704,2006.6047,-2200.7071,87.695979,87.695979,50,16.50046,21.19552,132.04243,62.05994,194.10237,281.79834,1284.4699,12265.784,0.44786906,0.57286906,0.44786906,1.7133193,400,1,1,0,5000,10918.6,20552.658,16000,5000,5000,5000,5000,5000
40.6,2008.4445,2008.4445,2006.7798,-2200.8991,87.690621,87.690621,50,16.498629,21.191992,132.05395,62.065355,194.1193,281.80992,1284.3986,12265.103,0.44780549,0.57280549,0.44780549,1.7135639,400,1,1,0,5000,10917.994,20551.518,16000,5000,5000,5000,5000,5000
40.7,2008.6185,2008.6185,2006.9548,-2201.091,87.685263,87.685263,50,16.496798,21.188465,132.06546,62.070767,194.13623,281.82149,1284.3273,12264.423,0.44774191,0.57274191,0.44774191,1.7138084,400,1,1,0,5000,10917.388,20550.378,16000,5000,5000,5000,5000,5000
40.8,2008.7925,2008.7925,2007.1297,-2201.2828,87.679904,87.679904,50,16.494967,21.184937,132.07697,62.076175,194.15314,281.83305,1284.256,12263.742,0.44767833,0.57267833,0.44767833,1.7140529,400,1,1,0,5000,10916.782,20549.237,16000,5000,5000,5000,5000,5000
40.9,2008.9663,2008.9663,2007.3044,-2201.4745,87.674546,87.674546,50,16.493136,21.18141,132.08847,62.081581,194.17005,281.8446,1284.1847,12263.061,0.44761474,0.57261474,0.44761474,1.7142973,400,1,1,0,5000,10916.176,20548.097,16000,5000,5000,5000,5000,5000
41,2009.14,2009.14,2007.4791,-2201.6661,87.669186,87.669186,50,16.491305,21.177882,132.09996,62.086983,194.18695,281.85613,1284.1134,12262.38,0.44755115,0.57255115,0.44755115,1.7145417,400,1,1,0,5000,10915.57,20546.956,16000,5000,5000,5000,5000,5000
41.1,2009.3136,2009.3136,2007.6537,-2201.8575,87.663827,87.663827,50,16.489473,21.174354,132.11145,62.092382,194.20383,281.86766,1284.0421,12261.699,0.44748755,0.57248755,0.44748755,1.7147861,400,1,1,0,5000,10914.964,20545.815,16000,5000,5000,5000,5000,5000
41.2,2009.4871,2009.4871,2007.8282,-2202.0489,87.658468,87.658468,50,16.487642,21.170826,132.12293,62.097778,194.22071,281.87918,1283.9708,12261.018,0.44742395,0.57242395,0.44742395,1.7150303,400,1,1,0,5000,10914.358,20544.674,16000,5000,5000,5000,5000,5000
41.3,2009.6604,2009.6604,2008.0025,-2202.2401,87.653108,87.653108,50,16.48581,21.167298,132.13441,62.103171,194.23758,281.89068,1283.8994,12260.337,0.44736034,0.57236034,0.44736034,1.7152746,400,1,1,0,5000,10913.752,20543.533,16000,5000,5000,5000,5000,5000
41.4,2009.8337,2009.8337,2008.1768,-2202.4312,87.647748,87.647748,50,16.483978,21.16377,132.14587,62.10856,194.25443,281.90218,1283.8281,12259.655,0.44729673,0.57229673,0.44729673,1.7155188,400,1,1,0,5000,10913.145,20542.391,16000,5000,5000,5000,5000,5000
41.5,2010.0069,2010.0069,2008.3509,-2202.6222,87.642388,87.642388,50,16.482146,21.160242,132.15733,62.113947,194.27128,281.91367,1283.7567,12258.974,0.44723311,0.57223311,0.44723311,1.7157629,400,1,1,0,5000,10912.539,20541.25,16000,5000,5000,5000,5000,5000
41.6,2010.18,2010.18,2008.525,-2202.8131,87.637027,87.637027,50,16.480314,21.156714,132.16879,62.11933,194.28812,281.92514,1283.6854,12258.292,0.44716949,0.57216949,0.44716949,1.716007,400,1,1,0,5000,10911.932,20540.108,16000,5000,5000,5000,5000,5000
41.7,2010.353,2010.353,2008.699,-2203.0039,87.631666,87.631666,50,16.478481,21.153185,132.18023,62.12471,194.30494,281.93661,1283.614,12257.611,0.44710586,0.57210586,0.44710586,1.7162511,400,1,1,0,5000,10911.326,20538.966,16000,5000,5000,5000,5000,5000
41.8,2010.5258,2010.5258,2008.8728,-2203.1946,87.626306,87.626306,50,16.476649,21.149657,132.19167,62.130087,194.32176,281.94807,1283.5426,12256.929,0.44704222,0.57204222,0.44704222,1.7164951,400,1,1,0,5000,10910.719,20537.824,16000,5000,5000,5000,5000,5000
