time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
41.9,2010.6986,2010.6986,2009.0465,-2203.3851,87.620944,87.620944,50,16.474816,21.146128,132.20311,62.13546,194.33857,281.95951,1283.4712,12256.247,0.44697859,0.57197859,0.44697859,1.716739,400,1,1,0,5000,10910.112,20536.682,16000,5000,5000,5000,5000,5000
42,2010.8712,2010.8712,2009.2202,-2203.5755,87.615583,87.615583,50,16.472983,21.1426,132.21453,62.140831,194.35536,281.97095,1283.3998,12255.565,0.44691494,0.57191494,0.44691494,1.7169829,400,1,1,0,5000,10909.505,20535.539,16000,5000,5000,5000,5000,5000
42.1,2011.0438,2011.0438,2009.3937,-2203.7659,87.610221,87.610221,50,16.47115,21.139071,132.22595,62.146198,194.37215,281.98237,1283.3284,12254.883,0.44685129,0.57185129,0.44685129,1.7172268,400,1,1,0,5000,10908.898,20534.397,16000,5000,5000,5000,5000,5000
42.2,2011.2162,2011.2162,2009.5672,-2203.9561,87.604859,87.604859,50,16.469317,21.135542,132.23736,62.151561,194.38893,281.99379,1283.2569,12254.201,0.44678764,0.57178764,0.44678764,1.7174706,400,1,1,0,5000,10908.291,20533.254,16000,5000,5000,5000,5000,5000
42.3,2011.3885,2011.3885,2009.7405,-2204.1462,87.599497,87.599497,50,16.467484,21.132013,132.24877,62.156922,194.40569,282.00519,1283.1855,12253.519,0.44672398,0.57172398,0.44672398,1.7177144,400,1,1,0,5000,10907.684,20532.111,16000,5000,5000,5000,5000,5000
42.4,2011.5607,2011.5607,2009.9137,-2204.3362,87.594135,87.594135,50,16.465651,21.128484,132.26017,62.162279,194.42245,282.01658,1283.1141,12252.837,0.44666031,0.57166031,0.44666031,1.7179581,400,1,1,0,5000,10907.077,20530.968,16000,5000,5000,5000,5000,5000
42.5,2011.7329,2011.7329,2010.0868,-2204.526,87.588772,87.588772,50,16.463817,21.124955,132.27156,62.167634,194.43919,282.02797,1283.0426,12252.154,0.44659664,0.57159664,0.44659664,1.7182017,400,1,1,0,5000,10906.47,20529.825,16000,5000,5000,5000,5000,5000
42.6,2011.9049,2011.9049,2010.2598,-2204.7158,87.583409,87.583409,50,16.461983,21.121426,132.28295,62.172984,194.45593,282.03934,1282.9711,12251.472,0.44653297,0.57153297,0.44653297,1.7184453,400,1,1,0,5000,10905.862,20528.682,16000,5000,5000,5000,5000,5000
42.7,2012.0768,2012.0768,2010.4327,-2204.9054,87.578046,87.578046,50,16.460149,21.117897,132.29432,62.178332,194.47266,282.0507,1282.8997,12250.789,0.44646929,0.57146929,0.44646929,1.7186889,400,1,1,0,5000,10905.255,20527.538,16000,5000,5000,5000,5000,5000
42.8,2012.2486,2012.2486,2010.6055,-2205.0949,87.572683,87.572683,50,16.458316,21.114367,132.30569,62.183676,194.48937,282.06205,1282.8282,12250.107,0.4464056,0.5714056,0.4464056,1.7189324,400,1,1,0,5000,10904.647,20526.395,16000,5000,5000,5000,5000,5000
42.9,2012.4202,2012.4202,2010.7782,-2205.2843,87.567319,87.567319,50,16.456481,21.110838,132.31706,62.189017,194.50608,282.07339,1282.7567,12249.424,0.44634191,0.57134191,0.44634191,1.7191758,400,1,1,0,5000,10904.04,20525.251,16000,5000,5000,5000,5000,5000
43,2012.5918,2012.5918,2010.9508,-2205.4736,87.561956,87.561956,50,16.454647,21.107309,132.32841,62.194355,194.52277,282.08473,1282.6852,12248.741,0.44627822,0.57127822,0.44627822,1.7194192,400,1,1,0,5000,10903.432,20524.107,16000,5000,5000,5000,5000,5000
43.1,2012.7633,2012.7633,2011.1233,-2205.6627,87.556592,87.556592,50,16.452813,21.103779,132.33976,62.199689,194.53945,282.09605,1282.6137,12248.058,0.44621452,0.57121452,0.44621452,1.7196626,400,1,1,0,5000,10902.824,20522.963,16000,5000,5000,5000,5000,5000
43.2,2012.9346,2012.9346,2011.2957,-2205.8518,87.551227,87.551227,50,16.450978,21.100249,132.35111,62.20502,194.55613,282.10735,1282.5421,12247.375,0.44615081,0.57115081,0.44615081,1.7199059,400,1,1,0,5000,10902.216,20521.819,16000,5000,5000,5000,5000,5000
43.3,2013.1059,2013.1059,2011.4679,-2206.0407,87.545863,87.545863,50,16.449143,21.096719,132.36244,62.210348,194.57279,282.11865,1282.4706,12246.692,0.4460871,0.5710871,0.4460871,1.7201491,400,1,1,0,5000,10901.608,20520.674,16000,5000,5000,5000,5000,5000
43.4,2013.277,2013.277,2011.6401,-2206.2295,87.540498,87.540498,50,16.447308,21.09319,132.37377,62.215672,194.58944,282.12994,1282.3991,12246.009,0.44602338,0.57102338,0.44602338,1.7203923,400,1,1,0,5000,10901,20519.53,16000,5000,5000,5000,5000,5000
43.5,2013.448,2013.448,2011.8121,-2206.4182,87.535133,87.535133,50,16.445473,21.08966,132.38509,62.220994,194.60609,282.14122,1282.3275,12245.326,0.44595966,0.57095966,0.44595966,1.7206355,400,1,1,0,5000,10900.392,20518.385,16000,5000,5000,5000,5000,5000
43.6,2013.6189,2013.6189,2011.9841,-2206.6068,87.529768,87.529768,50,16.443638,21.08613,132.39641,62.226311,194.62272,282.15249,1282.2559,12244.642,0.44589594,0.57089594,0.44589594,1.7208786,400,1,1,0,5000,10899.784,20517.24,16000,5000,5000,5000,5000,5000
43.7,2013.7897,2013.7897,2012.1559,-2206.7952,87.524403,87.524403,50,16.441803,21.0826,132.40771,62.231626,194.63934,282.16374,1282.1844,12243.959,0.44583221,0.57083221,0.44583221,1.7211216,400,1,1,0,5000,10899.176,20516.095,16000,5000,5000,5000,5000,5000
43.8,2013.9604,2013.9604,2012.3276,-2206.9836,87.519037,87.519037,50,16.439968,21.079069,132.41901,62.236937,194.65595,282.17499,1282.1128,12243.275,0.44576847,0.57076847,0.44576847,1.7213646,400,1,1,0,5000,10898.567,20514.95,16000,5000,5000,5000,5000,5000
43.9,2014.131,2014.131,2012.4992,-2207.1718,87.513671,87.513671,50,16.438132,21.075539,132.43031,62.242244,194.67255,282.18622,1282.0412,12242.592,0.44570473,0.57070473,0.44570473,1.7216075,400,1,1,0,5000,10897.959,20513.805,16000,5000,5000,5000,5000,5000
44,2014.3015,2014.3015,2012.6707,-2207.3599,87.508305,87.508305,50,16.436296,21.072009,132.44159,62.247549,194.68914,282.19745,1281.9696,12241.908,0.44564098,0.57064098,0.44564098,1.7218504,400,1,1,0,5000,10897.35,20512.659,16000,5000,5000,5000,5000,5000
44.1,2014.4718,2014.4718,2012.8421,-2207.5479,87.502939,87.502939,50,16.43446,21.068478,132.45287,62.25285,194.70572,282.20866,1281.898,12241.224,0.44557723,0.57057723,0.44557723,1.7220933,400,1,1,0,5000,10896.742,20511.513,16000,5000,5000,5000,5000,5000
44.2,2014.6421,2014.6421,2013.0134,-2207.7357,87.497572,87.497572,50,16.432624,21.064948,132.46414,62.258147,194.72229,282.21986,1281.8264,12240.54,0.44551347,0.57051347,0.44551347,1.722336,400,1,1,0,5000,10896.133,20510.368,16000,5000,5000,5000,5000,5000
44.3,2014.8122,2014.8122,2013.1846,-2207.9234,87.492205,87.492205,50,16.430788,21.061417,132.47541,62.263441,194.73885,282.23105,1281.7547,12239.856,0.44544971,0.57044971,0.44544971,1.7225787,400,1,1,0,5000,10895.524,20509.222,16000,5000,5000,5000,5000,5000
44.4,2014.9822,2014.9822,2013.3557,-2208.1111,87.486838,87.486838,50,16.428952,21.057887,132.48666,62.268732,194.7554,282.24223,1281.6831,12239.172,0.44538595,0.57038595,0.44538595,1.7228214,400,1,1,0,5000,10894.915,20508.076,16000,5000,5000,5000,5000,5000
44.5,2015.1521,2015.1521,2013.5266,-2208.2986,87.481471,87.481471,50,16.427115,21.054356,132.49791,62.274019,194.77193,282.2534,1281.6114,12238.488,0.44532217,0.57032217,0.44532217,1.723064,400,1,1,0,5000,10894.306,20506.929,16000,5000,5000,5000,5000,5000
44.6,2015.3219,2015.3219,2013.6975,-2208.4859,87.476104,87.476104,50,16.425279,21.050825,132.50916,62.279303,194.78846,282.26456,1281.5398,12237.803,0.4452584,0.5702584,0.4452584,1.7233066,400,1,1,0,5000,10893.697,20505.783,16000,5000,5000,5000,5000,5000
44.7,2015.4916,2015.4916,2013.8682,-2208.6732,87.470736,87.470736,50,16.423442,21.047294,132.52039,62.284584,194.80497,282.27571,1281.4681,12237.119,0.44519462,0.57019462,0.44519462,1.7235491,400,1,1,0,5000,10893.088,20504.636,16000,5000,5000,5000,5000,5000
44.8,2015.6612,2015.6612,2014.0388,-2208.8603,87.465368,87.465368,50,16.421605,21.043763,132.53162,62.289861,194.82148,282.28685,1281.3964,12236.434,0.44513083,0.57013083,0.44513083,1.7237915,400,1,1,0,5000,10892.479,20503.49,16000,5000,5000,5000,5000,5000
44.9,2015.8307,2015.8307,2014.2093,-2209.0473,87.46,87.46,50,16.419768,21.040232,132.54284,62.295134,194.83797,282.29797,1281.3247,12235.75,0.44506704,0.57006704,0.44506704,1.7240339,400,1,1,0,5000,10891.87,20502.343,16000,5000,5000,5000,5000,5000
45,2016,2016,2014.3798,-2209.2342,87.454631,87.454631,50,16.417931,21.036701,132.55405,62.300405,194.85446,282.30909,1281.253,12235.065,0.44500324,0.57000324,0.44500324,1.7242763,400,1,1,0,5000,10891.26,20501.196,16000,5000,5000,5000,5000,5000
45.1,2016.1692,2016.1692,2014.55,-2209.421,87.449263,87.449263,50,16.416093,21.033169,132.56526,62.305671,194.87093,282.32019,1281.1813,12234.38,0.44493944,0.56993944,0.44493944,1.7245186,400,1,1,0,5000,10890.651,20500.049,16000,5000,5000,5000,5000,5000
45.2,2016.3383,2016.3383,2014.7202,-2209.6076,87.443894,87.443894,50,16.414256,21.029638,132.57646,62.310935,194.88739,282.33129,1281.1096,12233.696,0.44487563,0.56987563,0.44487563,1.7247608,400,1,1,0,5000,10890.041,20498.901,16000,5000,5000,5000,5000,5000
45.3,2016.5074,2016.5074,2014.8903,-2209.7941,87.438525,87.438525,50,16.412418,21.026107,132.58765,62.316195,194.90384,282.34237,1281.0379,12233.011,0.44481182,0.56981182,0.44481182,1.725003,400,1,1,0,5000,10889.432,20497.754,16000,5000,5000,5000,5000,5000
45.4,2016.6762,2016.6762,2015.0602,-2209.9805,87.433156,87.433156,50,16.41058,21.022575,132.59883,62.321451,194.92028,282.35344,1280.9661,12232.326,0.444748,0.569748,0.444748,1.7252451,400,1,1,0,5000,10888.822,20496.606,16000,5000,5000,5000,5000,5000
45.5,2016.845,2016.845,2015.2301,-2210.1668,87.427786,87.427786,50,16.408742,21.019043,132.61001,62.326704,194.93671,282.3645,1280.8944,12231.64,0.44468418,0.56968418,0.44468418,1.7254871,400,1,1,0,5000,10888.212,20495.458,16000,5000,5000,5000,5000,5000
45.6,2017.0137,2017.0137,2015.3998,-2210.3529,87.422416,87.422416,50,16.406904,21.015512,132.62118,62.331953,194.95313,282.37555,1280.8226,12230.955,0.44462035,0.56962035,0.44462035,1.7257291,400,1,1,0,5000,10887.602,20494.31,16000,5000,5000,5000,5000,5000
45.7,2017.1822,2017.1822,2015.5694,-2210.539,87.417046,87.417046,50,16.405066,21.01198,132.63234,62.337199,194.96954,282.38658,1280.7509,12230.27,0.44455652,0.56955652,0.44455652,1.7259711,400,1,1,0,5000,10886.992,20493.162,16000,5000,5000,5000,5000,5000
45.8,2017.3506,2017.3506,2015.7389,-2210.7249,87.411676,87.411676,50,16.403228,21.008448,132.64349,62.342441,194.98593,282.39761,1280.6791,12229.584,0.44449268,0.56949268,0.44449268,1.726213,400,1,1,0,5000,10886.382,20492.014,16000,5000,5000,5000,5000,5000
45.9,2017.519,2017.519,2015.9083,-2210.9107,87.406306,87.406306,50,16.401389,21.004916,132.65464,62.34768,195.00232,282.40863,1280.6073,12228.899,0.44442884,0.56942884,0.44442884,1.7264548,400,1,1,0,5000,10885.772,20490.865,16000,5000,5000,5000,5000,5000
46,2017.6872,2017.6872,2016.0776,-2211.0963,87.400935,87.400935,50,16.399551,21.001384,132.66578,62.352916,195.01869,282.41963,1280.5355,12228.213,0.444365,0.569365,0.444365,1.7266966,400,1,1,0,5000,10885.162,20489.717,16000,5000,5000,5000,5000,5000
46.1,2017.8552,2017.8552,2016.2468,-2211.2818,87.395564,87.395564,50,16.397712,20.997852,132.67691,62.358148,195.03506,282.43062,1280.4637,12227.528,0.44430114,0.56930114,0.44430114,1.7269383,400,1,1,0,5000,10884.552,20488.568,16000,5000,5000,5000,5000,5000
46.2,2018.0232,2018.0232,2016.4158,-2211.4672,87.390193,87.390193,50,16.395873,20.99432,132.68803,62.363376,195.05141,282.4416,1280.3919,12226.842,0.44423729,0.56923729,0.44423729,1.72718,400,1,1,0,5000,10883.941,20487.419,16000,5000,5000,5000,5000,5000
46.3,2018.191,2018.191,2016.5848,-2211.6525,87.384822,87.384822,50,16.394034,20.990788,132.69915,62.368601,195.06775,282.45257,1280.3201,12226.156,0.44417342,0.56917342,0.44417342,1.7274216,400,1,1,0,5000,10883.331,20486.27,16000,5000,5000,5000,5000,5000
46.4,2018.3588,2018.3588,2016.7536,-2211.8377,87.37945,87.37945,50,16.392195,20.987256,132.71026,62.373822,195.08408,282.46353,1280.2482,12225.47,0.44410956,0.56910956,0.44410956,1.7276631,400,1,1,0,5000,10882.721,20485.121,16000,5000,5000,5000,5000,5000
46.5,2018.5264,2018.5264,2016.9223,-2212.0227,87.374078,87.374078,50,16.390355,20.983723,132.72136,62.37904,195.1004,282.47448,1280.1764,12224.784,0.44404568,0.56904568,0.44404568,1.7279046,400,1,1,0,5000,10882.11,20483.972,16000,5000,5000,5000,5000,5000
46.6,2018.6939,2018.6939,2017.0909,-2212.2076,87.368706,87.368706,50,16.388516,20.980191,132.73246,62.384254,195.11671,282.48542,1280.1045,12224.098,0.44398181,0.56898181,0.44398181,1.728146,400,1,1,0,5000,10881.499,20482.822,16000,5000,5000,5000,5000,5000
46.7,2018.8613,2018.8613,2017.2594,-2212.3924,87.363334,87.363334,50,16.386676,20.976658,132.74354,62.389464,195.13301,282.49634,1280.0327,12223.412,0.44391793,0.56891793,0.44391793,1.7283874,400,1,1,0,5000,10880.888,20481.672,16000,5000,5000,5000,5000,5000
46.8,2019.0285,2019.0285,2017.4277,-2212.577,87.357962,87.357962,50,16.384836,20.973126,132.75462,62.394671,195.14929,282.50725,1279.9608,12222.725,0.44385404,0.56885404,0.44385404,1.7286287,400,1,1,0,5000,10880.278,20480.523,16000,5000,5000,5000,5000,5000
46.9,2019.1957,2019.1957,2017.596,-2212.7615,87.352589,87.352589,50,16.382996,20.969593,132.76569,62.399875,195.16557,282.51816,1279.8889,12222.039,0.44379015,0.56879015,0.44379015,1.72887,400,1,1,0,5000,10879.667,20479.373,16000,5000,5000,5000,5000,5000
47,2019.3627,2019.3627,2017.7641,-2212.9459,87.347216,87.347216,50,16.381156,20.96606,132.77675,62.405075,195.18183,282.52905,1279.817,12221.352,0.44372625,0.56872625,0.44372625,1.7291112,400,1,1,0,5000,10879.056,20478.223,16000,5000,5000,5000,5000,5000
47.1,2019.5296,2019.5296,2017.9321,-2213.1302,87.341843,87.341843,50,16.379316,20.962527,132.78781,62.410271,195.19808,282.53993,1279.7451,12220.666,0.44366235,0.56866235,0.44366235,1.7293523,400,1,1,0,5000,10878.445,20477.072,16000,5000,5000,5000,5000,5000
47.2,2019.6964,2019.6964,2018.1,-2213.3143,87.33647,87.33647,50,16.377476,20.958994,132.79886,62.415464,195.21432,282.55079,1279.6732,12219.979,0.44359844,0.56859844,0.44359844,1.7295934,400,1,1,0,5000,10877.833,20475.922,16000,5000,5000,5000,5000,5000
47.3,2019.8631,2019.8631,2018.2678,-2213.4983,87.331096,87.331096,50,16.375635,20.955461,132.8099,62.420653,195.23055,282.56165,1279.6013,12219.292,0.44353453,0.56853453,0.44353453,1.7298344,400,1,1,0,5000,10877.222,20474.771,16000,5000,5000,5000,5000,5000
47.4,2020.0296,2020.0296,2018.4354,-2213.6822,87.325723,87.325723,50,16.373794,20.951928,132.82093,62.425838,195.24677,282.57249,1279.5294,12218.605,0.44347061,0.56847061,0.44347061,1.7300754,400,1,1,0,5000,10876.611,20473.621,16000,5000,5000,5000,5000,5000
47.5,2020.1961,2020.1961,2018.603,-2213.866,87.320349,87.320349,50,16.371954,20.948395,132.83196,62.43102,195.26298,282.58333,1279.4574,12217.918,0.44340669,0.56840669,0.44340669,1.7303163,400,1,1,0,5000,10875.999,20472.47,16000,5000,5000,5000,5000,5000
47.6,2020.3624,2020.3624,2018.7704,-2214.0496,87.314975,87.314975,50,16.370113,20.944862,132.84298,62.436198,195.27917,282.59415,1279.3855,12217.231,0.44334276,0.56834276,0.44334276,1.7305571,400,1,1,0,5000,10875.388,20471.319,16000,5000,5000,5000,5000,5000
47.7,2020.5286,2020.5286,2018.9377,-2214.2331,87.3096,87.3096,50,16.368272,20.941329,132.85398,62.441373,195.29536,282.60496,1279.3135,12216.544,0.44327883,0.56827883,0.44327883,1.7307979,400,1,1,0,5000,10874.776,20470.167,16000,5000,5000,5000,5000,5000
47.8,2020.6946,2020.6946,2019.1049,-2214.4164,87.304226,87.304226,50,16.36643,20.937795,132.86499,62.446544,195.31153,282.61576,1279.2415,12215.857,0.44321489,0.56821489,0.44321489,1.7310386,400,1,1,0,5000,10874.165,20469.016,16000,5000,5000,5000,5000,5000
47.9,2020.8606,2020.8606,2019.272,-2214.5997,87.298851,87.298851,50,16.364589,20.934262,132.87598,62.451711,195.32769,282.62654,1279.1696,12215.169,0.44315095,0.56815095,0.44315095,1.7312792,400,1,1,0,5000,10873.553,20467.865,16000,5000,5000,5000,5000,5000
48,0,1720.8606,1990.8744,-2183.4551,87.293476,87.293476,50,16.362747,20.930728,131.00731,61.573435,192.58074,279.87422,1279.0985,12214.491,0.44308788,0.56808788,0.44308788,1.7070265,400,1,1,7,5000,10872.941,20466.713,16000,5000,5000,5000,5000,5000
48.1,0,1420.8606,1936.6304,-2123.964,87.288174,87.288174,50,16.360931,20.927243,127.43784,59.895786,187.33363,274.6218,1279.0294,12213.831,0.44302645,0.56802645,0.44302645,1.6606061,400,1,1,7,5000,10872.338,20465.577,16000,5000,5000,5000,5000,5000
48.2,0,1120.8606,1858.9996,-2038.8239,87.283011,87.283011,50,16.359162,20.923849,122.32944,57.494834,179.82427,267.10728,1278.9629,12213.196,0.44296739,0.56796739,0.44296739,1.5941228,400,1,1,7,5000,10871.75,20464.47,16000,5000,5000,5000,5000,5000
48.3,0,820.8606,1760.2077,-1930.4756,87.278047,87.278047,50,16.357461,20.920586,115.82854,54.439412,170.26795,257.54599,1278.8998,12212.593,0.44291135,0.56791135,0.44291135,1.5094815,400,1,1,7,5000,10871.185,20463.406,16000,5000,5000,5000,5000,5000
48.4,0,520.8606,1642.2682,-1801.1276,87.273336,87.273336,50,16.355847,20.917489,108.06766,50.7918,158.85946,246.13279,1278.8407,12212.029,0.44285889,0.56785889,0.44285889,1.4084065,400,1,1,7,5000,10870.648,20462.397,16000,5000,5000,5000,5000,5000
48.5,0,220.8606,1507.0034,-1652.7784,87.268927,87.268927,50,16.354336,20.914591,99.166706,46.608352,145.77506,233.04398,1278.7863,12211.51,0.44281056,0.56781056,0.44281056,1.2924587,400,1,1,7,5000,10870.146,20461.452,16000,5000,5000,5000,5000,5000
48.6,0,0,1363.593,-1495.4958,87.264865,87.264865,50,16.352944,20.911921,89.729746,42.172981,131.90273,219.16759,1278.7368,12211.037,0.44276659,0.56776659,0.44276659,1.1695102,400,1,1,8,5000,10869.684,20460.581,16000,5000,5000,5000,5000,5000
48.7,0,0,1233.83,-1353.1805,87.26117,87.26117,50,16.351678,20.909492,81.190832,38.159691,119.35052,206.61169,1278.6917,12210.607,0.44272658,0.56772658,0.44272658,1.0582539,400,1,1,8,5000,10869.263,20459.789,16000,5000,5000,5000,5000,5000
48.8,0,0,1116.4156,-1224.4084,87.257807,87.257807,50,16.350525,20.907282,73.464503,34.528316,107.99282,195.25063,1278.6507,12210.215,0.44269014,0.56769014,0.44269014,0.95757847,400,1,1,8,5000,10868.88,20459.068,16000,5000,5000,5000,5000,5000
48.9,0,0,1010.1746,-1107.8905,87.254745,87.254745,50,16.349476,20.905269,66.473431,31.242513,97.715943,184.97069,1278.6133,12209.858,0.44265694,0.56765694,0.44265694,0.86647816,400,1,1,8,5000,10868.531,20458.411,16000,5000,5000,5000,5000,5000
49,0,0,914.04375,-1002.4608,87.251955,87.251955,50,16.34852,20.903435,60.147648,28.269394,88.417042,175.669,1278.5792,12209.532,0.44262667,0.56762667,0.44262667,0.78404277,400,1,1,8,5000,10868.213,20457.813,16000,5000,5000,5000,5000,5000
49.1,0,0,827.06099,-907.06404,87.249411,87.249411,50,16.347648,20.901763,54.423842,25.579206,80.003048,167.25246,1278.5481,12209.235,0.44259905,0.56759905,0.44259905,0.7094485,400,1,1,8,5000,10867.923,20457.268,16000,5000,5000,5000,5000,5000
49.2,0,0,748.35573,-820.74548,87.24709,87.24709,50,16.346853,20.900238,49.244729,23.145023,72.389751,159.63684,1278.5197,12208.964,0.44257383,0.56757383,0.44257383,0.64194981,400,1,1,8,5000,10867.659,20456.77,16000,5000,5000,5000,5000,5000
49.3,0,0,677.14027,-742.64122,87.244971,87.244971,50,16.346126,20.898845,44.558473,20.942482,65.500956,152.74593,1278.4937,12208.716,0.44255078,0.56755078,0.44255078,0.580872,400,1,1,8,5000,10867.417,20456.315,16000,5000,5000,5000,5000,5000
49.4,0,0,612.70185,-671.96956,87.243034,87.243034,50,16.345462,20.897571,40.318174,18.949542,59.267716,146.51075,1278.47,12208.489,0.44252969,0.56752969,0.44252969,0.52560449,400,1,1,8,5000,10867.197,20455.9,16000,5000,5000,5000,5000,5000
49.5,0,0,554.39556,-608.02321,87.241262,87.241262,50,16.344855,20.896407,36.481392,17.146254,53.627647,140.86891,1278.4482,12208.281,0.44251038,0.56751038,0.44251038,0.4755947,400,1,1,8,5000,10866.995,20455.52,16000,5000,5000,5000,5000,5000
49.6,0,0,501.63785,-550.16215,87.239639,87.239639,50,16.344299,20.89534,33.009729,15.514573,48.524301,135.76394,1278.4283,12208.091,0.44249267,0.56749267,0.44249267,0.43034259,400,1,1,8,5000,10866.81,20455.172,16000,5000,5000,5000,5000,5000
49.7,0,0,453.90069,-497.8073,87.238151,87.238151,50,16.343789,20.894362,29.868438,14.038166,43.906604,131.14475,1278.41,12207.916,0.44247642,0.56747642,0.44247642,0.38939566,400,1,1,8,5000,10866.64,20454.853,16000,5000,5000,5000,5000,5000
49.8,0,0,410.70633,-450.43467,87.236786,87.236786,50,16.343321,20.893465,27.02608,12.702258,39.728338,126.96512,1278.3932,12207.755,0.44246149,0.56746149,0.44246149,0.3523444,400,1,1,8,5000,10866.485,20454.56,16000,5000,5000,5000,5000,5000
49.9,0,0,371.62246,-407.57014,87.235531,87.235531,50,16.342891,20.89264,24.454209,11.493478,35.947687,123.18322,1278.3777,12207.608,0.44244774,0.56744774,0.44244774,0.31881826,400,1,1,8,5000,10866.342,20454.291,16000,5000,5000,5000,5000,5000
50,0,0,336.2579,-368.78472,87.234376,87.234376,50,16.342495,20.891881,22.127083,10.399729,32.526812,119.76119,1278.3634,12207.471,0.44243507,0.56743507,0.44243507,0.28848191,400,1,1,8,5000,10866.21,20454.043,16000,5000,5000,5000,5000,5000
50.1,0,0,304.25873,-333.69021,87.233311,87.233311,50,16.34213,20.891181,20.021413,9.4100639,29.431477,116.66479,1278.3502,12207.346,0.44242338,0.56742338,0.44242338,0.26103191,400,1,1,8,5000,10866.089,20453.815,16000,5000,5000,5000,5000,5000
50.2,0,0,275.30469,-301.93539,87.232329,87.232329,50,16.341793,20.890535,18.116123,8.514578,26.630701,113.86303,1278.3381,12207.229,0.44241257,0.56741257,0.44241257,0.23619369,400,1,1,8,5000,10865.977,20453.604,16000,5000,5000,5000,5000,5000
50.3,0,0,249.10598,-273.20244,87.231421,87.231421,50,16.341482,20.889939,16.392146,7.7043087,24.096455,111.32788,1278.3268,12207.122,0.44240256,0.56740256,0.44240256,0.21371878,400,1,1,8,5000,10865.874,20453.409,16000,5000,5000,5000,5000,5000
50.4,0,0,225.40041,-247.20379,87.230579,87.230579,50,16.341194,20.889386,14.832227,6.9711468,21.803374,109.03395,1278.3163,12207.022,0.44239327,0.56739327,0.44239327,0.19338233,400,1,1,8,5000,10865.778,20453.229,16000,5000,5000,5000,5000,5000
50.5,0,0,203.95073,-223.67924,87.229799,87.229799,50,16.340926,20.888873,13.420754,6.3077545,19.728509,106.95831,1278.3066,12206.929,0.44238463,0.56738463,0.44238463,0.1749809,400,1,1,8,5000,10865.689,20453.061,16000,5000,5000,5000,5000,5000
50.6,0,0,184.54225,-202.39334,87.229073,87.229073,50,16.340677,20.888396,12.143601,5.7074923,17.851093,105.08017,1278.2975,12206.842,0.44237659,0.56737659,0.44237659,0.15833039,400,1,1,8,5000,10865.606,20452.905,16000,5000,5000,5000,5000,5000
50.7,0,0,166.98073,-183.13307,87.228397,87.228397,50,16.340446,20.887951,10.987984,5.1643526,16.152337,103.38073,1278.2891,12206.761,0.44236908,0.56736908,0.44236908,0.14326421,400,1,1,8,5000,10865.529,20452.76,16000,5000,5000,5000,5000,5000
50.8,0,0,151.09042,-165.70565,87.227766,87.227766,50,16.340229,20.887537,9.9423393,4.6728995,14.615239,101.843,1278.2812,12206.686,0.44236205,0.56736205,0.44236205,0.12963162,400,1,1,8,5000,10865.457,20452.625,16000,5000,5000,5000,5000,5000
50.9,0,0,136.71226,-149.93668,87.227176,87.227176,50,16.340027,20.887149,8.9962006,4.2282143,13.224415,100.45159,1278.2737,12206.615,0.44235546,0.56735546,0.44235546,0.11729622,400,1,1,8,5000,10865.39,20452.498,16000,5000,5000,5000,5000,5000
51,0,0,123.70237,-135.66832,87.226622,87.226622,50,16.339837,20.886785,8.1400989,3.8258465,11.965945,99.192568,1278.2668,12206.548,0.44234927,0.56734927,0.44234927,0.10613459,400,1,1,8,5000,10865.327,20452.38,16000,5000,5000,5000,5000,5000
51.1,0,0,111.93053,-122.75777,87.226102,87.226102,50,16.339659,20.886443,7.3654661,3.4617691,10.827235,98.053337,1278.2602,12206.486,0.44234344,0.56734344,0.44234344,0.09603504,400,1,1,8,5000,10865.267,20452.268,16000,5000,5000,5000,5000,5000
51.2,0,0,101.27893,-111.07582,87.225612,87.225612,50,16.339491,20.886121,6.6645493,3.1323382,9.7968875,97.022499,1278.254,12206.426,0.44233793,0.56733793,0.44233793,0.086896519,400,1,1,8,5000,10865.212,20452.163,16000,5000,5000,5000,5000,5000
51.3,0,0,91.64097,-100.50556,87.225149,87.225149,50,16.339332,20.885817,6.0303336,2.8342568,8.8645904,96.08974,1278.2481,12206.37,0.44233272,0.56733272,0.44233272,0.078627584,400,1,1,8,5000,10865.159,20452.064,16000,5000,5000,5000,5000,5000
51.4,0,0,82.920178,-90.941191,87.224711,87.224711,50,16.339182,20.885529,5.4564715,2.5645416,8.0210131,95.245724,1278.2425,12206.317,0.44232777,0.56732777,0.44232777,0.07114549,400,1,1,8,5000,10865.109,20451.97,16000,5000,5000,5000,5000,5000
51.5,0,0,75.02928,-82.286993,87.224295,87.224295,50,16.33904,20.885255,4.9372196,2.3204932,7.2577128,94.482008,1278.2372,12206.266,0.44232306,0.56732306,0.44232306,0.064375369,400,1,1,8,5000,10865.062,20451.881,16000,5000,5000,5000,5000,5000
51.6,0,0,67.8893,-74.45635,87.2239,87.2239,50,16.338904,20.884995,4.467381,2.0996691,6.5670501,93.79095,1278.2322,12206.218,0.44231857,0.56731857,0.44231857,0.058249473,400,1,1,8,5000,10865.016,20451.796,16000,5000,5000,5000,5000,5000
51.7,0,0,61.428779,-67.370892,87.223522,87.223522,50,16.338775,20.884747,4.0422535,1.8998591,5.9421126,93.165635,1278.2273,12206.172,0.44231427,0.56731427,0.44231427,0.052706502,400,1,1,8,5000,10864.973,20451.715,16000,5000,5000,5000,5000,5000
51.8,0,0,55.583058,-60.959704,87.223161,87.223161,50,16.338651,20.88451,3.6575822,1.7190636,5.3766459,92.599807,1278.2227,12206.128,0.44231016,0.56731016,0.44231016,0.047690988,400,1,1,8,5000,10864.932,20451.637,16000,5000,5000,5000,5000,5000
51.9,0,0,50.29363,-55.158621,87.222816,87.222816,50,16.338533,20.884283,3.3095172,1.5554731,4.8649904,92.087806,1278.2182,12206.085,0.4423062,0.5673062,0.4423062,0.043152741,400,1,1,8,5000,10864.893,20451.563,16000,5000,5000,5000,5000,5000
52,0,0,45.507559,-49.909584,87.222483,87.222483,50,16.338419,20.884065,2.994575,1.4074503,4.4020253,91.624509,1278.2139,12206.044,0.44230239,0.56730239,0.44230239,0.039046346,400,1,1,8,5000,10864.855,20451.492,16000,5000,5000,5000,5000,5000
52.1,0,0,41.176942,-45.160059,87.222163,87.222163,50,16.338309,20.883854,2.7096035,1.2735137,3.9831172,91.20528,1278.2098,12206.005,0.44229872,0.56729872,0.44229872,0.035330709,400,1,1,8,5000,10864.819,20451.423,16000,5000,5000,5000,5000,5000
52.2,0,0,37.258438,-40.862511,87.221854,87.221854,50,16.338203,20.883651,2.4517507,1.1523228,3.6040735,90.825928,1278.2058,12205.966,0.44229516,0.56729516,0.44229516,0.031968648,400,1,1,8,5000,10864.783,20451.357,16000,5000,5000,5000,5000,5000
52.3,0,0,33.712829,-36.973929,87.221555,87.221555,50,16.338101,20.883455,2.2184358,1.0426648,3.2611006,90.482656,1278.2019,12205.929,0.44229171,0.56729171,0.44229171,0.028926517,400,1,1,8,5000,10864.749,20451.293,16000,5000,5000,5000,5000,5000
52.4,0,0,30.504629,-33.455395,87.221265,87.221265,50,16.338001,20.883264,2.0073237,0.94344213,2.9507658,90.172031,1278.1981,12205.893,0.44228836,0.56728836,0.44228836,0.026173872,400,1,1,8,5000,10864.716,20451.231,16000,5000,5000,5000,5000,5000
52.5,0,0,27.60173,-30.271693,87.220984,87.220984,50,16.337905,20.883079,1.8163016,0.85366174,2.6699633,89.890947,1278.1945,12205.858,0.44228509,0.56728509,0.44228509,0.023683167,400,1,1,8,5000,10864.684,20451.17,16000,5000,5000,5000,5000,5000
52.6,0,0,24.975078,-27.39096,87.22071,87.22071,50,16.337811,20.882899,1.6434576,0.77242509,2.4158827,89.636592,1278.1909,12205.824,0.44228191,0.56728191,0.44228191,0.021429476,400,1,1,8,5000,10864.653,20451.111,16000,5000,5000,5000,5000,5000
52.7,0,0,22.598385,-24.784366,87.220442,87.220442,50,16.337719,20.882723,1.487062,0.69891912,2.1859811,89.406423,1278.1874,12205.79,0.4422788,0.5672788,0.4422788,0.019390245,400,1,1,8,5000,10864.622,20451.054,16000,5000,5000,5000,5000,5000
52.8,0,0,20.447864,-22.425822,87.220181,87.220181,50,16.337629,20.882551,1.3455493,0.63240817,1.9779575,89.198138,1278.1839,12205.757,0.44227575,0.56727575,0.44227575,0.017545066,400,1,1,8,5000,10864.593,20450.998,16000,5000,5000,5000,5000,5000
52.9,0,0,18.501993,-20.291723,87.219925,87.219925,50,16.337542,20.882383,1.2175034,0.57222658,1.7897299,89.009655,1278.1806,12205.725,0.44227276,0.56727276,0.44227276,0.015875474,400,1,1,8,5000,10864.563,20450.943,16000,5000,5000,5000,5000,5000
53,0,0,16.741295,-18.36071,87.219674,87.219674,50,16.337456,20.882218,1.1016426,0.51777202,1.6194146,88.839089,1278.1773,12205.694,0.44226983,0.56726983,0.44226983,0.01436476,400,1,1,8,5000,10864.535,20450.889,16000,5000,5000,5000,5000,5000
53.1,0,0,15.14815,-16.613457,87.219428,87.219428,50,16.337371,20.882056,0.99680744,0.4684995,1.4653069,88.684734,1278.174,12205.663,0.44226695,0.56726695,0.44226695,0.012997806,400,1,1,8,5000,10864.507,20450.836,16000,5000,5000,5000,5000,5000
53.2,0,0,13.706613,-15.032478,87.219185,87.219185,50,16.337288,20.881897,0.90194867,0.42391587,1.3258645,88.54505,1278.1708,12205.632,0.44226411,0.56726411,0.44226411,0.01176093,400,1,1,8,5000,10864.479,20450.784,16000,5000,5000,5000,5000,5000
53.3,0,0,12.402257,-13.601948,87.218947,87.218947,50,16.337206,20.88174,0.81611691,0.38357495,1.1996919,88.418638,1278.1677,12205.602,0.44226131,0.56726131,0.44226131,0.010641756,400,1,1,8,5000,10864.452,20450.733,16000,5000,5000,5000,5000,5000
53.4,0,0,11.222026,-12.307552,87.218711,87.218711,50,16.337126,20.881586,0.73845311,0.34707296,1.0855261,88.304237,1278.1645,12205.572,0.44225854,0.56725854,0.44225854,0.0096290825,400,1,1,8,5000,10864.425,20450.683,16000,5000,5000,5000,5000,5000
53.5,0,0,10.154109,-11.136333,87.218479,87.218479,50,16.337046,20.881433,0.66818001,0.3140446,0.98222461,88.200704,1278.1615,12205.543,0.44225581,0.56725581,0.44225581,0.0087127752,400,1,1,8,5000,10864.399,20450.633,16000,5000,5000,5000,5000,5000
53.6,0,0,9.1878176,-10.076571,87.218249,87.218249,50,16.336967,20.881282,0.60459427,0.28415931,0.88875358,88.107003,1278.1584,12205.514,0.44225311,0.56725311,0.44225311,0.0078836638,400,1,1,0,5000,10864.372,20450.583,16000,5000,5000,5000,5000,5000
53.7,0,0,8.3134812,-9.1176587,87.218022,87.218022,50,16.336889,20.881133,0.54705952,0.25711798,0.8041775,88.0222,1278.1554,12205.485,0.44225043,0.56725043,0.44225043,0.0071334508,400,1,1,0,5000,10864.347,20450.535,16000,5000,5000,5000,5000,5000
53.8,0,0,7.5223489,-8.2499988,87.217798,87.217798,50,16.336812,20.880985,0.49499993,0.23264996,0.72764989,87.945447,1278.1524,12205.457,0.44224778,0.56724778,0.44224778,0.0064546283,400,1,1,0,5000,10864.321,20450.487,16000,5000,5000,5000,5000,5000
53.9,0,0,6.8065027,-7.4649076,87.217575,87.217575,50,16.336736,20.880839,0.44789445,0.21051039,0.65840485,87.87598,1278.1495,12205.428,0.44224515,0.56724515,0.44224515,0.0058404027,400,1,1,0,5000,10864.296,20450.439,16000,5000,5000,5000,5000,5000
54,0,0,6.1587783,-6.7545277,87.217354,87.217354,50,16.33666,20.880693,0.40527166,0.19047768,0.59574934,87.813103,1278.1465,12205.4,0.44224254,0.56724254,0.44224254,0.0052846271,400,1,1,0,5000,10864.27,20450.391,16000,5000,5000,5000,5000,5000
54.1,0,0,5.5726931,-6.1117494,87.217134,87.217134,50,16.336585,20.880549,0.36670496,0.17235133,0.5390563,87.756191,1278.1436,12205.372,0.44223995,0.56723995,0.44223995,0.0047817393,400,1,1,0,5000,10864.245,20450.344,16000,5000,5000,5000,5000,5000
54.2,0,0,5.0423812,-5.5301395,87.216917,87.216917,50,16.33651,20.880406,0.33180837,0.15594994,0.48775831,87.704675,1278.1407,12205.345,0.44223737,0.56723737,0.44223737,0.0043267064,400,1,1,0,5000,10864.221,20450.298,16000,5000,5000,5000,5000,5000
54.3,0,0,4.5625352,-5.0038772,87.2167,87.2167,50,16.336436,20.880264,0.30023263,0.14110934,0.44134197,87.658042,1278.1378,12205.317,0.44223481,0.56723481,0.44223481,0.0039149747,400,1,1,0,5000,10864.196,20450.251,16000,5000,5000,5000,5000,5000
54.4,0,0,4.1283526,-4.5276953,87.216485,87.216485,50,16.336362,20.880122,0.27166172,0.12768101,0.39934273,87.615828,1278.1349,12205.29,0.44223226,0.56723226,0.44223226,0.0035424236,400,1,1,0,5000,10864.171,20450.205,16000,5000,5000,5000,5000,5000
54.5,0,0,3.7354879,-4.0968281,87.216271,87.216271,50,16.336289,20.879982,0.24580969,0.11553055,0.36134024,87.577611,1278.1321,12205.262,0.44222972,0.56722972,0.44222972,0.0032053246,400,1,1,0,5000,10864.147,20450.159,16000,5000,5000,5000,5000,5000
54.6,0,0,3.3800092,-3.7069634,87.216058,87.216058,50,16.336216,20.879842,0.2224178,0.10453637,0.32695417,87.543012,1278.1292,12205.235,0.4422272,0.5672272,0.4422272,0.0029003041,400,1,1,0,5000,10864.123,20450.113,16000,5000,5000,5000,5000,5000
54.7,0,0,3.0583588,-3.3541992,87.215846,87.215846,50,16.336143,20.879702,0.20125195,0.094588417,0.29584037,87.511686,1278.1264,12205.208,0.44222468,0.56722468,0.44222468,0.0026243095,400,1,1,0,5000,10864.098,20450.068,16000,5000,5000,5000,5000,5000
54.8,0,0,2.7673175,-3.0350049,87.215634,87.215634,50,16.336071,20.879563,0.1821003,0.085587139,0.26768743,87.483322,1278.1236,12205.181,0.44222218,0.56722218,0.44222218,0.0023745786,400,1,1,0,5000,10864.074,20450.022,16000,5000,5000,5000,5000,5000
54.9,0,0,2.5039724,-2.746186,87.215424,87.215424,50,16.335999,20.879425,0.16477116,0.077442446,0.24221361,87.457637,1278.1208,12205.154,0.44221968,0.56721968,0.44221968,0.0021486123,400,1,1,0,5000,10864.05,20449.977,16000,5000,5000,5000,5000,5000
55,0,0,2.2656879,-2.4848519,87.215214,87.215214,50,16.335927,20.879287,0.14909111,0.070072823,0.21916394,87.434378,1278.1179,12205.127,0.44221718,0.56721718,0.44221718,0.0019441491,400,1,1,0,5000,10864.026,20449.932,16000,5000,5000,5000,5000,5000
55.1,0,0,2.0500792,-2.248387,87.215004,87.215004,50,16.335855,20.879149,0.13490322,0.063404512,0.19830773,87.413312,1278.1151,12205.101,0.4422147,0.5672147,0.4422147,0.0017591427,400,1,1,0,5000,10864.003,20449.887,16000,5000,5000,5000,5000,5000
55.2,0,0,1.8549884,-2.0344246,87.214796,87.214796,50,16.335783,20.879012,0.12206548,0.057370775,0.17943625,87.394232,1278.1124,12205.074,0.44221222,0.56721222,0.44221222,0.0015917416,400,1,1,0,5000,10863.979,20449.842,16000,5000,5000,5000,5000,5000
55.3,0,0,1.6784629,-1.8408235,87.214587,87.214587,50,16.335712,20.878875,0.11044941,0.051911224,0.16236064,87.376948,1278.1096,12205.047,0.44220975,0.56720975,0.44220975,0.0014402705,400,1,1,0,5000,10863.955,20449.798,16000,5000,5000,5000,5000,5000
55.4,0,0,1.518736,-1.665646,87.214379,87.214379,50,16.335641,20.878739,0.099938761,0.046971218,0.14690998,87.361289,1278.1068,12205.021,0.44220728,0.56720728,0.44220728,0.0013032135,400,1,1,0,5000,10863.931,20449.753,16000,5000,5000,5000,5000,5000
55.5,0,0,1.3742092,-1.5071388,87.214172,87.214172,50,16.33557,20.878602,0.090428331,0.042501315,0.13292965,87.347102,1278.104,12204.994,0.44220481,0.56720481,0.44220481,0.0011791989,400,1,1,0,5000,10863.908,20449.709,16000,5000,5000,5000,5000,5000
55.6,0,0,1.2434359,-1.3637156,87.213965,87.213965,50,16.335499,20.878466,0.081822937,0.038456781,0.12027972,87.334245,1278.1012,12204.968,0.44220235,0.56720235,0.44220235,0.0010669856,400,1,1,0,5000,10863.884,20449.664,16000,5000,5000,5000,5000,5000
55.7,0,0,1.1251073,-1.2339409,87.213758,87.213758,50,16.335428,20.87833,0.074036455,0.034797134,0.10883359,87.322592,1278.0985,12204.941,0.4421999,0.5671999,0.4421999,0.00096545059,400,1,1,0,5000,10863.861,20449.62,16000,5000,5000,5000,5000,5000
55.8,0,0,1.0180392,-1.1165159,87.213552,87.213552,50,16.335357,20.878195,0.066990955,0.031485749,0.098476704,87.312029,1278.0957,12204.915,0.44219744,0.56719744,0.44219744,0.00087357771,400,1,1,0,5000,10863.837,20449.576,16000,5000,5000,5000,5000,5000
55.9,0,0,0.92115997,-1.0102654,87.213346,87.213346,50,16.335286,20.878059,0.060615923,0.028489484,0.089105407,87.302451,1278.0929,12204.889,0.44219499,0.56719499,0.44219499,0.00079044751,400,1,1,0,5000,10863.814,20449.531,16000,5000,5000,5000,5000,5000
56,0,0,0.83350001,-0.91412592,87.21314,87.21314,50,16.335216,20.877924,0.054847555,0.025778351,0.080625906,87.293766,1278.0902,12204.862,0.44219254,0.56719254,0.44219254,0.00071522802,400,1,1,0,5000,10863.79,20449.487,16000,5000,5000,5000,5000,5000
56.1,0,0,0.754182,-0.82713534,87.212934,87.212934,50,16.335145,20.877789,0.04962812,0.023325216,0.072953337,87.285887,1278.0874,12204.836,0.4421901,0.5671901,0.4421901,0.00064716647,400,1,1,0,5000,10863.767,20449.443,16000,5000,5000,5000,5000,5000
56.2,0,0,0.68241209,-0.748423,87.212729,87.212729,50,16.335075,20.877654,0.04490538,0.021105529,0.066010909,87.27874,1278.0847,12204.81,0.44218765,0.56718765,0.44218765,0.0005855817,400,1,1,0,5000,10863.743,20449.399,16000,5000,5000,5000,5000,5000
56.3,0,0,0.617472,-0.67720114,87.212523,87.212523,50,16.335004,20.877519,0.040632068,0.019097072,0.05972914,87.272253,1278.0819,12204.783,0.44218521,0.56718521,0.44218521,0.00052985738,400,1,1,0,5000,10863.72,20449.355,16000,5000,5000,5000,5000,5000
56.4,0,0,0.55871177,-0.61275693,87.212318,87.212318,50,16.334934,20.877384,0.036765416,0.017279745,0.054045161,87.266363,1278.0792,12204.757,0.44218277,0.56718277,0.44218277,0.00047943581,400,1,1,0,5000,10863.696,20449.311,16000,5000,5000,5000,5000,5000
56.5,0,0,0.50554331,-0.5544454,87.212113,87.212113,50,16.334864,20.877249,0.033266724,0.01563536,0.048902084,87.261015,1278.0764,12204.731,0.44218034,0.56718034,0.44218034,0.00043381239,400,1,1,0,5000,10863.673,20449.267,16000,5000,5000,5000,5000,5000
56.6,0,0,0.45743451,-0.50168294,87.211909,87.211909,50,16.334794,20.877115,0.030100976,0.014147459,0.044248435,87.256157,1278.0737,12204.705,0.4421779,0.5671779,0.4421779,0.00039253053,400,1,1,0,5000,10863.65,20449.223,16000,5000,5000,5000,5000,5000
56.7,0,0,0.41390386,-0.4539415,87.211704,87.211704,50,16.334724,20.87698,0.02723649,0.01280115,0.04003764,87.251741,1278.0709,12204.678,0.44217546,0.56717546,0.44217546,0.00035517707,400,1,1,0,5000,10863.626,20449.179,16000,5000,5000,5000,5000,5000
56.8,0,0,0.3745157,-0.41074325,87.211499,87.211499,50,16.334653,20.876846,0.024644595,0.01158296,0.036227555,87.247727,1278.0682,12204.652,0.44217303,0.56717303,0.44217303,0.0003213782,400,1,1,0,5000,10863.603,20449.135,16000,5000,5000,5000,5000,5000
56.9,0,0,0.33887582,-0.37165586,87.211295,87.211295,50,16.334583,20.876711,0.022299352,0.010480695,0.032780047,87.244075,1278.0655,12204.626,0.4421706,0.5671706,0.4421706,0.00029079564,400,1,1,0,5000,10863.58,20449.091,16000,5000,5000,5000,5000,5000
57,0,0,0.30662752,-0.33628813,87.21109,87.21109,50,16.334513,20.876577,0.020177288,0.0094833253,0.029660613,87.240751,1278.0627,12204.6,0.44216817,0.56716817,0.44216817,0.00026312334,400,1,1,0,5000,10863.556,20449.047,16000,5000,5000,5000,5000,5000
57.1,0,0,0.27744805,-0.30428609,87.210886,87.210886,50,16.334443,20.876443,0.018257165,0.0085808676,0.026838033,87.237724,1278.06,12204.574,0.44216573,0.56716573,0.44216573,0.00023808435,400,1,1,0,5000,10863.533,20449.004,16000,5000,5000,5000,5000,5000
57.2,0,0,0.25104538,-0.27532944,87.210682,87.210682,50,16.334373,20.876309,0.016519766,0.0077642901,0.024284056,87.234966,1278.0572,12204.548,0.4421633,0.5671633,0.4421633,0.00021542809,400,1,1,0,5000,10863.51,20448.96,16000,5000,5000,5000,5000,5000
57.3,0,0,0.22715525,-0.24912838,87.210478,87.210478,50,16.334303,20.876174,0.014947703,0.0070254202,0.021973123,87.232451,1278.0545,12204.522,0.44216088,0.56716088,0.44216088,0.00019492782,400,1,1,0,5000,10863.487,20448.916,16000,5000,5000,5000,5000,5000
57.4,0,0,0.20553857,-0.22542068,87.210274,87.210274,50,16.334233,20.87604,0.013525241,0.0063568631,0.019882104,87.230156,1278.0518,12204.495,0.44215845,0.56715845,0.44215845,0.00017637836,400,1,1,0,5000,10863.463,20448.872,16000,5000,5000,5000,5000,5000
57.5,0,0,0.18597899,-0.20396906,87.210069,87.210069,50,16.334163,20.875906,0.012238144,0.0057519276,0.017990071,87.22806,1278.049,12204.469,0.44215602,0.56715602,0.44215602,0.00015959408,400,1,1,0,5000,10863.44,20448.828,16000,5000,5000,5000,5000,5000
57.6,0,0,0.16828075,-0.18455884,87.209866,87.209866,50,16.334093,20.875772,0.01107353,0.0052045593,0.01627809,87.226144,1278.0463,12204.443,0.44215359,0.56715359,0.44215359,0.00014440701,400,1,1,0,5000,10863.417,20448.785,16000,5000,5000,5000,5000,5000
57.7,0,0,0.15226672,-0.16699574,87.209662,87.209662,50,16.334023,20.875638,0.010019745,0.00470928,0.014729025,87.224391,1278.0436,12204.417,0.44215116,0.56715116,0.44215116,0.00013066514,400,1,1,0,5000,10863.394,20448.741,16000,5000,5000,5000,5000,5000
57.8,0,0,0.13777663,-0.151104,87.209458,87.209458,50,16.333954,20.875504,0.0090662399,0.0042611327,0.013327373,87.222785,1278.0408,12204.391,0.44214874,0.56714874,0.44214874,0.00011823096,400,1,1,0,5000,10863.37,20448.697,16000,5000,5000,5000,5000,5000
57.9,0,0,0.12466545,-0.13672455,87.209254,87.209254,50,16.333884,20.87537,0.0082034731,0.0038556323,0.012059105,87.221313,1278.0381,12204.365,0.44214631,0.56714631,0.44214631,0.00010698003,400,1,1,0,5000,10863.347,20448.653,16000,5000,5000,5000,5000,5000
58,3491.9391,300,28.661577,-31.434061,87.20905,87.20905,50,16.333814,20.875236,1.8860436,0.88644051,2.7724842,89.981534,1278.0344,12204.329,0.44214301,0.56714301,0.44214301,0.02459563,400,1,1,7,5000,10863.324,20448.61,16000,5000,5000,5000,5000,5000
58.1,3492.2006,600,83.031616,-91.063409,87.208773,87.208773,50,16.333719,20.875054,5.4638045,2.5679881,8.0317927,95.240566,1278.0288,12204.276,0.44213806,0.56713806,0.44213806,0.071253018,400,1,1,7,5000,10863.292,20448.55,16000,5000,5000,5000,5000,5000
58.2,3492.4619,900,160.77644,-176.32862,87.208357,87.208357,50,16.333576,20.874781,10.579717,4.9724671,15.552184,102.76054,1278.0206,12204.197,0.44213074,0.56713074,0.44213074,0.1379701,400,1,1,7,5000,10863.245,20448.461,16000,5000,5000,5000,5000,5000
58.3,3492.7229,1200,259.67163,-284.79012,87.207742,87.207742,50,16.333365,20.874377,17.087407,8.0310815,25.118489,112.32623,1278.0089,12204.086,0.44212041,0.56712041,0.44212041,0.22283892,400,1,1,7,5000,10863.175,20448.329,16000,5000,5000,5000,5000,5000
58.4,3492.9837,1500,377.70448,-414.2405,87.206874,87.206874,50,16.333068,20.873806,24.85443,11.681582,36.536012,123.74289,1277.9932,12203.936,0.44210648,0.56710648,0.44210648,0.32413356,400,1,1,7,5000,10863.076,20448.143,16000,5000,5000,5000,5000,5000
58.5,3493.2443,1800,513.0538,-562.68238,87.205704,87.205704,50,16.332667,20.873037,33.760943,15.867643,49.628586,136.83429,1277.9729,12203.742,0.44208843,0.56708843,0.44208843,0.4402929,400,1,1,7,5000,10862.942,20447.891,16000,5000,5000,5000,5000,5000
58.6,3493.5046,2100,664.0717,-728.30851,87.204187,87.204187,50,16.332147,20.87204,43.69851,20.5383,64.23681,151.441,1277.9474,12203.498,0.44206577,0.56706577,0.44206577,0.56990494,400,1,1,7,5000,10862.769,20447.566,16000,5000,5000,5000,5000,5000
58.7,3493.7646,2400,829.26712,-909.48357,87.202284,87.202284,50,16.331494,20.87079,54.569014,25.647437,80.216451,167.41873,1277.9162,12203.2,0.44203809,0.56703809,0.44203809,0.71169268,400,1,1,7,5000,10862.552,20447.158,16000,5000,5000,5000,5000,5000
58.8,3494.0244,2700,1007.2909,-1104.7279,87.199958,87.199958,50,16.330697,20.869261,66.283673,31.153326,97.437,184.63696,1277.8788,12202.844,0.44200498,0.56700498,0.44200498,0.86450127,400,1,1,7,5000,10862.287,20446.658,16000,5000,5000,5000,5000,5000
58.9,3494.284,3000,1196.9222,-1312.7026,87.197177,87.197177,50,16.329743,20.867434,78.762156,37.018213,115.78037,202.97755,1277.835,12202.426,0.44196609,0.56696609,0.44196609,1.0272864,400,1,1,7,5000,10861.97,20446.062,16000,5000,5000,5000,5000,5000
59,3494.5433,3300,1397.0565,-1532.1963,87.19391,87.19391,50,16.328623,20.865287,91.931775,43.207934,135.13971,222.33362,1277.7843,12201.942,0.44192111,0.56692111,0.44192111,1.199104,400,1,1,7,5000,10861.598,20445.36,16000,5000,5000,5000,5000,5000
59.1,3494.8024,3494.8024,1596.6835,-1751.1334,87.190132,87.190132,50,16.327328,20.862804,105.06801,49.381962,154.44997,241.6401,1277.7268,12201.392,0.44187005,0.56687005,0.44187005,1.3705069,400,1,1,8,5000,10861.167,20444.549,16000,5000,5000,5000,5000,5000
59.2,3495.0612,3495.0612,1777.338,-1949.263,87.185842,87.185842,50,16.325857,20.859985,116.95578,54.969216,171.92499,259.11084,1277.663,12200.783,0.44181348,0.56681348,0.44181348,1.5256472,400,1,1,8,5000,10860.678,20443.629,16000,5000,5000,5000,5000,5000
59.3,3495.3198,3495.3198,1940.8256,-2128.565,87.181091,87.181091,50,16.324228,20.856863,127.7139,60.025533,187.73943,274.92052,1277.5937,12200.121,0.44175193,0.56675193,0.44175193,1.6660735,400,1,1,8,5000,10860.136,20442.608,16000,5000,5000,5000,5000,5000
59.4,3495.5781,3495.5781,2088.7798,-2290.8311,87.175921,87.175921,50,16.322456,20.853466,137.44987,64.601438,202.05131,289.22723,1277.5192,12199.41,0.44168587,0.56668587,0.44168587,1.7931872,400,1,1,8,5000,10859.546,20441.499,16000,5000,5000,5000,5000,5000
59.5,3495.8362,3495.8362,2222.6789,-2437.6825,87.170373,87.170373,50,16.320553,20.84982,146.26095,68.742648,215.0036,302.17397,1277.4401,12198.655,0.44161574,0.56661574,0.44161574,1.9082558,400,1,1,8,5000,10858.913,20440.307,16000,5000,5000,5000,5000,5000
59.6,3496.094,3496.094,2343.8604,-2570.5861,87.164483,87.164483,50,16.318533,20.84595,154.23517,72.490528,226.72569,313.89018,1277.3569,12197.86,0.44154191,0.56654191,0.44154191,2.0124259,400,1,1,8,5000,10858.241,20439.042,16000,5000,5000,5000,5000,5000
59.7,3496.3516,3496.3516,2453.5344,-2690.8691,87.158283,87.158283,50,16.316407,20.841876,161.45215,75.882509,237.33466,324.49294,1277.2699,12197.029,0.44146474,0.56646474,0.44146474,2.1067349,400,1,1,8,5000,10857.534,20437.711,16000,5000,5000,5000,5000,5000
59.8,3496.6089,3496.6089,2552.7961,-2799.7325,87.151802,87.151802,50,16.314185,20.837617,167.98395,78.952457,246.93641,334.08821,1277.1795,12196.166,0.44138455,0.56638455,0.44138455,2.1921214,400,1,1,8,5000,10856.794,20436.319,16000,5000,5000,5000,5000,5000
59.9,3496.866,3496.866,2642.6362,-2898.263,87.145068,87.145068,50,16.311875,20.833193,173.89578,81.731018,255.6268,342.77187,1277.086,12195.273,0.44130163,0.56630163,0.44130163,2.2694345,400,1,1,8,5000,10856.026,20434.872,16000,5000,5000,5000,5000,5000
60,3497.1228,3497.1228,2723.9514,-2987.4439,87.138104,87.138104,50,16.309487,20.828617,179.24664,84.245919,263.49256,350.63066,1276.9897,12194.353,0.44121622,0.56621622,0.44121622,2.3394425,400,1,1,8,5000,10855.231,20433.376,16000,5000,5000,5000,5000,5000
60.1,3497.3794,3497.3794,2797.5528,-3068.1649,87.130933,87.130933,50,16.307027,20.823906,184.0899,86.522251,270.61215,357.74308,1276.8909,12193.41,0.44112857,0.56612857,0.44112857,2.4028404,400,1,1,8,5000,10854.413,20431.835,16000,5000,5000,5000,5000,5000
60.2,3497.6357,3497.6357,2864.1745,-3141.2311,87.123574,87.123574,50,16.304503,20.819071,188.47386,88.582716,277.05658,364.18015,1276.7897,12192.444,0.4410389,0.5660389,0.4410389,2.4602572,400,1,1,8,5000,10853.572,20430.254,16000,5000,5000,5000,5000,5000
60.3,3497.8918,3497.8918,2924.4807,-3207.3708,87.116045,87.116045,50,16.30192,20.814124,192.44225,90.447856,282.8901,370.00615,1276.6865,12191.458,0.44094738,0.56594738,0.44094738,2.5122618,400,1,1,8,5000,10852.713,20428.636,16000,5000,5000,5000,5000,5000
60.4,3498.1476,3498.1476,2979.0723,-3267.2431,87.108362,87.108362,50,16.299285,20.809077,196.03459,92.136257,288.17085,375.27921,1276.5814,12190.455,0.44085421,0.56585421,0.44085421,2.5593692,400,1,1,8,5000,10851.835,20426.984,16000,5000,5000,5000,5000,5000
60.5,3498.4032,3498.4032,3028.4932,-3321.4446,87.100539,87.100539,50,16.296601,20.803938,199.28668,93.664737,292.95141,380.05195,1276.4746,12189.435,0.44075953,0.56575953,0.44075953,2.6020452,400,1,1,8,5000,10850.942,20425.303,16000,5000,5000,5000,5000,5000
60.6,3498.6585,3498.6585,3073.2353,-3370.5147,87.092591,87.092591,50,16.293874,20.798717,202.23088,95.048515,297.2794,384.37199,1276.3663,12188.4,0.44066348,0.56566348,0.44066348,2.6407112,400,1,1,8,5000,10850.034,20423.594,16000,5000,5000,5000,5000,5000
60.7,3498.9136,3498.9136,3113.744,-3414.9418,87.084529,87.084529,50,16.291108,20.793421,204.89651,96.30136,301.19787,388.2824,1276.2565,12187.352,0.4405662,0.5655662,0.4405662,2.6757488,400,1,1,8,5000,10849.113,20421.86,16000,5000,5000,5000,5000,5000
60.8,3499.1684,3499.1684,3150.422,-3455.1677,87.076364,87.076364,50,16.288307,20.788057,207.31006,97.43573,304.7458,391.82216,1276.1455,12186.292,0.44046781,0.56546781,0.44046781,2.707503,400,1,1,8,5000,10848.18,20420.104,16000,5000,5000,5000,5000,5000
60.9,3499.423,3499.423,3183.6338,-3491.5922,87.068105,87.068105,50,16.285473,20.782633,209.49553,98.462901,307.95843,395.02654,1276.0333,12185.22,0.4403684,0.5653684,0.4403684,2.7362861,400,1,1,8,5000,10847.237,20418.328,16000,5000,5000,5000,5000,5000
