time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
61,3499.6773,3499.6773,3213.7093,-3524.577,87.059762,87.059762,50,16.28261,20.777152,211.47462,99.393071,310.86769,397.92745,1275.9201,12184.139,0.44026808,0.56526808,0.44026808,2.7623807,400,1,1,8,5000,10846.283,20416.533,16000,5000,5000,5000,5000,5000
61.1,3499.9313,3499.9313,3240.9469,-3554.4494,87.051343,87.051343,50,16.279721,20.771622,213.26696,100.23547,313.50243,400.55378,1275.8059,12183.049,0.44016692,0.56516692,0.44016692,2.7860424,400,1,1,8,5000,10845.321,20414.721,16000,5000,5000,5000,5000,5000
61.2,3500.1851,3500.1851,3265.6167,-3581.5055,87.042855,87.042855,50,16.276807,20.766047,214.89033,100.99845,315.88878,402.93164,1275.6909,12181.951,0.44006502,0.56506502,0.44006502,2.8075026,400,1,1,8,5000,10844.35,20412.895,16000,5000,5000,5000,5000,5000
61.3,3500.4387,3500.4387,3287.963,-3606.0134,87.034304,87.034304,50,16.273873,20.760431,216.3608,101.68958,318.05038,405.08468,1275.5751,12180.845,0.43996243,0.56496243,0.43996243,2.8269707,400,1,1,8,5000,10843.373,20411.054,16000,5000,5000,5000,5000,5000
61.4,3500.692,3500.692,3308.2068,-3628.2154,87.025696,87.025696,50,16.270918,20.754778,217.69292,102.31567,320.0086,407.0343,1275.4586,12179.732,0.43985923,0.56485923,0.43985923,2.844636,400,1,1,8,5000,10842.388,20409.201,16000,5000,5000,5000,5000,5000
61.5,3500.945,3500.945,3326.5483,-3648.3311,87.017037,87.017037,50,16.267946,20.749091,218.89986,102.88294,321.7828,408.79984,1275.3414,12178.614,0.43975547,0.56475547,0.43975547,2.8606701,400,1,1,8,5000,10841.398,20407.337,16000,5000,5000,5000,5000,5000
61.6,3501.1978,3501.1978,3343.1684,-3666.5589,87.008332,87.008332,50,16.264958,20.743374,219.99353,103.39696,323.39049,410.39882,1275.2237,12177.489,0.43965121,0.56465121,0.43965121,2.875228,400,1,1,8,5000,10840.402,20405.463,16000,5000,5000,5000,5000,5000
61.7,3501.4503,3501.4503,3358.2309,-3683.0784,86.999585,86.999585,50,16.261955,20.73763,220.9847,103.86281,324.84752,411.8471,1275.1054,12176.36,0.43954648,0.56454648,0.43954648,2.8884501,400,1,1,8,5000,10839.401,20403.579,16000,5000,5000,5000,5000,5000
61.8,3501.7026,3501.7026,3371.884,-3698.0522,86.9908,86.9908,50,16.258939,20.731861,221.88313,104.28507,326.16821,413.15901,1274.9867,12175.226,0.43944134,0.56444134,0.43944134,2.9004634,400,1,1,8,5000,10838.396,20401.687,16000,5000,5000,5000,5000,5000
61.9,3501.9546,3501.9546,3384.2619,-3711.6274,86.981981,86.981981,50,16.255911,20.72607,222.69764,104.66789,327.36554,414.34752,1274.8675,12174.088,0.43933583,0.56433583,0.43933583,2.9113828,400,1,1,8,5000,10837.387,20399.787,16000,5000,5000,5000,5000,5000
62,3502.2063,3502.2063,3395.4858,-3723.937,86.97313,86.97313,50,16.252872,20.720258,223.43622,105.01502,328.45125,415.42438,1274.7479,12172.946,0.43922997,0.56422997,0.43922997,2.9213124,400,1,1,8,5000,10836.374,20397.88,16000,5000,5000,5000,5000,5000
62.1,3502.4578,3502.4578,3405.6655,-3735.1015,86.964252,86.964252,50,16.249823,20.714428,224.10609,105.32986,329.43595,416.4002,1274.628,12171.801,0.4391238,0.5641238,0.4391238,2.9303463,400,1,1,8,5000,10835.357,20395.967,16000,5000,5000,5000,5000,5000
62.2,3502.7091,3502.7091,3414.9004,-3745.2297,86.955348,86.955348,50,16.246765,20.708582,224.71378,105.61548,330.32926,417.28461,1274.5077,12170.652,0.43901735,0.56401735,0.43901735,2.9385696,400,1,1,8,5000,10834.338,20394.048,16000,5000,5000,5000,5000,5000
62.3,3502.96,3502.96,3423.2804,-3754.4203,86.946421,86.946421,50,16.2437,20.702721,225.26522,105.87465,331.13987,418.08629,1274.3872,12169.501,0.43891065,0.56391065,0.43891065,2.9460594,400,1,1,8,5000,10833.316,20392.124,16000,5000,5000,5000,5000,5000
62.4,3503.2107,3503.2107,3430.8868,-3762.7624,86.937473,86.937473,50,16.240627,20.696846,225.76575,106.1099,331.87565,418.81312,1274.2663,12168.347,0.43880371,0.56380371,0.43880371,2.9528854,400,1,1,8,5000,10832.291,20390.195,16000,5000,5000,5000,5000,5000
62.5,3503.4612,3503.4612,3437.7932,-3770.3369,86.928506,86.928506,50,16.237547,20.690959,226.22021,106.3235,332.54371,419.47222,1274.1452,12167.191,0.43869656,0.56369656,0.43869656,2.9591107,400,1,1,8,5000,10831.264,20388.261,16000,5000,5000,5000,5000,5000
62.6,3503.7114,3503.7114,3444.0661,-3777.2166,86.919522,86.919522,50,16.234461,20.685061,226.633,106.51751,333.1505,420.07003,1274.0239,12166.032,0.43858923,0.56358923,0.43858923,2.9647925,400,1,1,8,5000,10830.235,20386.324,16000,5000,5000,5000,5000,5000
62.7,3503.9614,3503.9614,3449.7659,-3783.4677,86.910523,86.910523,50,16.23137,20.679153,227.00806,106.69379,333.70186,420.61238,1273.9024,12164.872,0.43848172,0.56348172,0.43848172,2.9699824,400,1,1,8,5000,10829.203,20384.383,16000,5000,5000,5000,5000,5000
62.8,3504.211,3504.211,3454.947,-3789.1501,86.90151,86.90151,50,16.228273,20.673237,227.349,106.85403,334.20304,421.10455,1273.7807,12163.71,0.43837405,0.56337405,0.43837405,2.9747272,400,1,1,8,5000,10828.17,20382.438,16000,5000,5000,5000,5000,5000
62.9,3504.4605,3504.4605,3459.6589,-3794.3177,86.892484,86.892484,50,16.225173,20.667312,227.65906,106.99976,334.65882,421.5513,1273.6588,12162.546,0.43826624,0.56326624,0.43826624,2.9790692,400,1,1,8,5000,10827.136,20380.491,16000,5000,5000,5000,5000,5000
63,3504.7096,3504.7096,3463.946,-3799.0195,86.883447,86.883447,50,16.222068,20.661379,227.94117,107.13235,335.07352,421.95697,1273.5368,12161.38,0.43815829,0.56315829,0.43815829,2.9830466,400,1,1,8,5000,10826.1,20378.541,16000,5000,5000,5000,5000,5000
63.1,3504.9585,3504.9585,3467.8489,-3803.2999,86.874399,86.874399,50,16.218959,20.65544,228.19799,107.25306,335.45105,422.32545,1273.4146,12160.213,0.43805023,0.56305023,0.43805023,2.9866942,400,1,1,8,5000,10825.062,20376.588,16000,5000,5000,5000,5000,5000
63.2,3505.2072,3505.2072,3471.404,-3807.1989,86.865342,86.865342,50,16.215847,20.649496,228.43193,107.36301,335.79494,422.66029,1273.2922,12159.045,0.43794206,0.56294206,0.43794206,2.9900433,400,1,1,8,5000,10824.024,20374.633,16000,5000,5000,5000,5000,5000
63.3,3505.4555,3505.4555,3474.6444,-3810.7528,86.856277,86.856277,50,16.212731,20.643545,228.64517,107.46323,336.1084,422.96467,1273.1698,12157.876,0.4378338,0.5628338,0.4378338,2.9931222,400,1,1,8,5000,10822.984,20372.676,16000,5000,5000,5000,5000,5000
63.4,3505.7036,3505.7036,3477.6001,-3813.9944,86.847204,86.847204,50,16.209613,20.63759,228.83966,107.55464,336.3943,423.24151,1273.0472,12156.706,0.43772544,0.56272544,0.43772544,2.9959567,400,1,1,8,5000,10821.943,20370.717,16000,5000,5000,5000,5000,5000
63.5,3505.9515,3505.9515,3480.2981,-3816.9534,86.838123,86.838123,50,16.206493,20.631631,229.0172,107.63808,336.65529,423.49341,1272.9246,12155.534,0.437617,0.562617,0.437617,2.9985699,400,1,1,8,5000,10820.902,20368.756,16000,5000,5000,5000,5000,5000
63.6,3506.1991,3506.1991,3482.7629,-3819.6566,86.829037,86.829037,50,16.20337,20.625667,229.1794,107.71432,336.89371,423.72275,1272.8018,12154.362,0.43750849,0.56250849,0.43750849,3.000983,400,1,1,8,5000,10819.859,20366.793,16000,5000,5000,5000,5000,5000
63.7,3506.4464,3506.4464,3485.0167,-3822.1284,86.819945,86.819945,50,16.200244,20.619701,229.3277,107.78402,337.11172,423.93167,1272.679,12153.189,0.43739991,0.56239991,0.43739991,3.0032149,400,1,1,8,5000,10818.815,20364.829,16000,5000,5000,5000,5000,5000
63.8,3506.6935,3506.6935,3487.0795,-3824.3908,86.810848,86.810848,50,16.197117,20.61373,229.46345,107.84782,337.31126,424.12211,1272.556,12152.015,0.43729126,0.56229126,0.43729126,3.0052828,400,1,1,8,5000,10817.771,20362.863,16000,5000,5000,5000,5000,5000
63.9,3506.9403,3506.9403,3488.9695,-3826.4636,86.801746,86.801746,50,16.193988,20.607757,229.58781,107.90627,337.49409,424.29583,1272.433,12150.84,0.43718256,0.56218256,0.43718256,3.0072024,400,1,1,8,5000,10816.726,20360.896,16000,5000,5000,5000,5000,5000
64,3507.1868,3507.1868,3490.7031,-3828.3649,86.79264,86.79264,50,16.190858,20.601782,229.70189,107.95989,337.66178,424.45442,1272.3099,12149.665,0.43707381,0.56207381,0.43707381,3.0089877,400,1,1,8,5000,10815.681,20358.928,16000,5000,5000,5000,5000,5000
64.1,3507.4331,3507.4331,3492.2952,-3830.111,86.78353,86.78353,50,16.187726,20.595804,229.80666,108.00913,337.81579,424.59932,1272.1868,12148.489,0.436965,0.561965,0.436965,3.0106514,400,1,1,8,5000,10814.634,20356.959,16000,5000,5000,5000,5000,5000
64.2,3507.6791,3507.6791,3493.7591,-3831.7165,86.774416,86.774416,50,16.184592,20.589824,229.90299,108.05441,337.9574,424.73182,1272.0636,12147.312,0.43685616,0.56185616,0.43685616,3.0122052,400,1,1,8,5000,10813.588,20354.989,16000,5000,5000,5000,5000,5000
64.3,3507.9248,3507.9248,3495.1072,-3833.195,86.7653,86.7653,50,16.181457,20.583842,229.9917,108.0961,338.0878,424.8531,1271.9403,12146.135,0.43674727,0.56174727,0.43674727,3.0136595,400,1,1,8,5000,10812.54,20353.017,16000,5000,5000,5000,5000,5000
64.4,3508.1703,3508.1703,3496.3503,-3834.5584,86.75618,86.75618,50,16.178321,20.577859,230.0735,108.13455,338.20805,424.96423,1271.817,12144.958,0.43663834,0.56163834,0.43663834,3.0150237,400,1,1,8,5000,10811.493,20351.045,16000,5000,5000,5000,5000,5000
64.5,3508.4155,3508.4155,3497.4985,-3835.8176,86.747058,86.747058,50,16.175184,20.571874,230.14905,108.17006,338.31911,425.06617,1271.6936,12143.779,0.43652938,0.56152938,0.43652938,3.0163064,400,1,1,8,5000,10810.444,20349.072,16000,5000,5000,5000,5000,5000
64.6,3508.6605,3508.6605,3498.5607,-3836.9825,86.737934,86.737934,50,16.172046,20.565888,230.21895,108.20291,338.42186,425.15979,1271.5702,12142.601,0.43642039,0.56142039,0.43642039,3.0175153,400,1,1,8,5000,10809.396,20347.098,16000,5000,5000,5000,5000,5000
64.7,3508.9052,3508.9052,3499.5451,-3838.0622,86.728808,86.728808,50,16.168907,20.5599,230.28373,108.23335,338.51708,425.24589,1271.4467,12141.422,0.43631137,0.56131137,0.43631137,3.0186575,400,1,1,0,5000,10808.347,20345.123,16000,5000,5000,5000,5000,5000
64.8,3509.1496,3509.1496,3500.4591,-3839.0646,86.719679,86.719679,50,16.165767,20.553912,230.34387,108.26162,338.60549,425.32517,1271.3232,12140.242,0.43620232,0.56120232,0.43620232,3.0197392,400,1,1,0,5000,10807.297,20343.147,16000,5000,5000,5000,5000,5000
64.9,3509.3937,3509.3937,3501.3093,-3839.9971,86.710549,86.710549,50,16.162627,20.547922,230.39982,108.28792,338.68774,425.39829,1271.1996,12139.062,0.43609324,0.56109324,0.43609324,3.0207663,400,1,1,0,5000,10806.247,20341.171,16000,5000,5000,5000,5000,5000
65,3509.6376,3509.6376,3502.1019,-3840.8663,86.701418,86.701418,50,16.159485,20.541932,230.45198,108.31243,338.7644,425.46582,1271.0761,12137.882,0.43598415,0.56098415,0.43598415,3.0217439,400,1,1,0,5000,10805.197,20339.194,16000,5000,5000,5000,5000,5000
65.1,3509.8812,3509.8812,3502.8422,-3841.6782,86.692285,86.692285,50,16.156343,20.535941,230.50069,108.33532,338.83601,425.5283,1270.9524,12136.702,0.43587502,0.56087502,0.43587502,3.0226766,400,1,1,0,5000,10804.146,20337.217,16000,5000,5000,5000,5000,5000
65.2,3510.1245,3510.1245,3503.5352,-3842.4382,86.68315,86.68315,50,16.153201,20.52995,230.54629,108.35676,338.90305,425.5862,1270.8288,12135.521,0.43576588,0.56076588,0.43576588,3.0235688,400,1,1,0,5000,10803.096,20335.239,16000,5000,5000,5000,5000,5000
65.3,3510.3676,3510.3676,3504.1854,-3843.1513,86.674015,86.674015,50,16.150057,20.523957,230.58908,108.37687,338.96595,425.63996,1270.7051,12134.34,0.43565672,0.56065672,0.43565672,3.0244243,400,1,1,0,5000,10802.044,20333.26,16000,5000,5000,5000,5000,5000
65.4,3510.6104,3510.6104,3504.7968,-3843.8219,86.664878,86.664878,50,16.146914,20.517965,230.62931,108.39578,339.02509,425.68997,1270.5813,12133.158,0.43554754,0.56054754,0.43554754,3.0252466,400,1,1,0,5000,10800.993,20331.281,16000,5000,5000,5000,5000,5000
65.5,3510.853,3510.853,3505.3731,-3844.4539,86.655741,86.655741,50,16.143769,20.511972,230.66724,108.4136,339.08084,425.73658,1270.4576,12131.976,0.43543834,0.56043834,0.43543834,3.0260388,400,1,1,0,5000,10799.941,20329.301,16000,5000,5000,5000,5000,5000
65.6,3511.0952,3511.0952,3505.9176,-3845.0512,86.646602,86.646602,50,16.140624,20.505978,230.70307,108.43044,339.13351,425.78011,1270.3338,12130.794,0.43532913,0.56032913,0.43532913,3.0268039,400,1,1,0,5000,10798.889,20327.321,16000,5000,5000,5000,5000,5000
65.7,3511.3372,3511.3372,3506.4334,-3845.6168,86.637463,86.637463,50,16.137479,20.499984,230.73701,108.44639,339.1834,425.82086,1270.2099,12129.612,0.4352199,0.5602199,0.4352199,3.0275442,400,1,1,0,5000,10797.837,20325.34,16000,5000,5000,5000,5000,5000
65.8,3511.579,3511.579,3506.923,-3846.1538,86.628323,86.628323,50,16.134333,20.49399,230.76923,108.46154,339.23077,425.85909,1270.0861,12128.429,0.43511066,0.56011066,0.43511066,3.0282623,400,1,1,0,5000,10796.785,20323.359,16000,5000,5000,5000,5000,5000
65.9,3511.8204,3511.8204,3507.3891,-3846.6649,86.619183,86.619183,50,16.131187,20.487996,230.7999,108.47595,339.27585,425.89503,1269.9622,12127.246,0.4350014,0.5600014,0.4350014,3.0289602,400,1,1,0,5000,10795.732,20321.378,16000,5000,5000,5000,5000,5000
66,3512.0616,3512.0616,3507.8337,-3847.1526,86.610042,86.610042,50,16.12804,20.482002,230.82916,108.4897,339.31886,425.9289,1269.8383,12126.063,0.43489213,0.55989213,0.43489213,3.0296397,400,1,1,0,5000,10794.679,20319.395,16000,5000,5000,5000,5000,5000
66.1,3512.3025,3512.3025,3508.259,-3847.619,86.6009,86.6009,50,16.124893,20.476007,230.85714,108.50286,339.36,425.9609,1269.7144,12124.879,0.43478284,0.55978284,0.43478284,3.0303028,400,1,1,0,5000,10793.626,20317.413,16000,5000,5000,5000,5000,5000
66.2,3512.5432,3512.5432,3508.6667,-3848.0661,86.591758,86.591758,50,16.121746,20.470012,230.88397,108.51546,339.39943,425.99119,1269.5904,12123.695,0.43467355,0.55967355,0.43467355,3.0309508,400,1,1,0,5000,10792.572,20315.43,16000,5000,5000,5000,5000,5000
66.3,3512.7835,3512.7835,3509.0585,-3848.4958,86.582616,86.582616,50,16.118598,20.464018,230.90975,108.52758,339.43733,426.01995,1269.4664,12122.511,0.43456424,0.55956424,0.43456424,3.0315853,400,1,1,0,5000,10791.518,20313.447,16000,5000,5000,5000,5000,5000
66.4,3513.0237,3513.0237,3509.4358,-3848.9096,86.573473,86.573473,50,16.11545,20.458023,230.93458,108.53925,339.47383,426.0473,1269.3424,12121.327,0.43445492,0.55945492,0.43445492,3.0322075,400,1,1,0,5000,10790.465,20311.463,16000,5000,5000,5000,5000,5000
66.5,3513.2635,3513.2635,3509.8001,-3849.3091,86.56433,86.56433,50,16.112302,20.452028,230.95855,108.55052,339.50906,426.07339,1269.2184,12120.143,0.43434559,0.55934559,0.43434559,3.0328186,400,1,1,0,5000,10789.411,20309.479,16000,5000,5000,5000,5000,5000
66.6,3513.503,3513.503,3510.1524,-3849.6956,86.555186,86.555186,50,16.109153,20.446033,230.98174,108.56142,339.54315,426.09834,1269.0943,12118.958,0.43423625,0.55923625,0.43423625,3.0334196,400,1,1,0,5000,10788.356,20307.494,16000,5000,5000,5000,5000,5000
66.7,3513.7423,3513.7423,3510.4941,-3850.0703,86.546042,86.546042,50,16.106004,20.440038,231.00422,108.57198,339.5762,426.12224,1268.9702,12117.773,0.4341269,0.5591269,0.4341269,3.0340115,400,1,1,0,5000,10787.302,20305.509,16000,5000,5000,5000,5000,5000
66.8,3513.9813,3513.9813,3510.8259,-3850.4342,86.536898,86.536898,50,16.102855,20.434043,231.02605,108.58225,339.6083,426.1452,1268.8461,12116.588,0.43401754,0.55901754,0.43401754,3.0345951,400,1,1,0,5000,10786.247,20303.524,16000,5000,5000,5000,5000,5000
66.9,3514.2201,3514.2201,3511.1489,-3850.7885,86.527754,86.527754,50,16.099705,20.428049,231.04731,108.59223,339.63954,426.1673,1268.722,12115.403,0.43390817,0.55890817,0.43390817,3.0351712,400,1,1,0,5000,10785.192,20301.538,16000,5000,5000,5000,5000,5000
67,3514.4585,3514.4585,3511.4639,-3851.1339,86.518609,86.518609,50,16.096555,20.422054,231.06803,108.60198,339.67001,426.18862,1268.5979,12114.217,0.43379879,0.55879879,0.43379879,3.0357405,400,1,1,0,5000,10784.137,20299.552,16000,5000,5000,5000,5000,5000
67.1,3514.6967,3514.6967,3511.7715,-3851.4713,86.509464,86.509464,50,16.093405,20.416059,231.08828,108.61149,339.69977,426.20923,1268.4737,12113.031,0.4336894,0.5586894,0.4336894,3.0363037,400,1,1,0,5000,10783.082,20297.566,16000,5000,5000,5000,5000,5000
67.2,3514.9347,3514.9347,3512.0725,-3851.8014,86.500319,86.500319,50,16.090255,20.410065,231.10809,108.6208,339.72888,426.2292,1268.3495,12111.845,0.43358,0.55858,0.43358,3.0368613,400,1,1,0,5000,10782.026,20295.579,16000,5000,5000,5000,5000,5000
67.3,3515.1723,3515.1723,3512.3675,-3852.1249,86.491174,86.491174,50,16.087104,20.40407,231.1275,108.62992,339.75742,426.24859,1268.2253,12110.659,0.4334706,0.5584706,0.4334706,3.0374138,400,1,1,0,5000,10780.971,20293.592,16000,5000,5000,5000,5000,5000
67.4,3515.4097,3515.4097,3512.657,-3852.4424,86.482029,86.482029,50,16.083953,20.398076,231.14655,108.63888,339.78542,426.26745,1268.101,12109.473,0.43336118,0.55836118,0.43336118,3.0379618,400,1,1,0,5000,10779.915,20291.604,16000,5000,5000,5000,5000,5000
67.5,3515.6468,3515.6468,3512.9415,-3852.7545,86.472884,86.472884,50,16.080802,20.392082,231.16527,108.64768,339.81294,426.28583,1267.9768,12108.286,0.43325176,0.55825176,0.43325176,3.0385056,400,1,1,0,5000,10778.859,20289.616,16000,5000,5000,5000,5000,5000
67.6,3515.8836,3515.8836,3513.2215,-3853.0615,86.463738,86.463738,50,16.077651,20.386087,231.18369,108.65633,339.84003,426.30376,1267.8525,12107.099,0.43314233,0.55814233,0.43314233,3.0390456,400,1,1,0,5000,10777.802,20287.628,16000,5000,5000,5000,5000,5000
67.7,3516.1201,3516.1201,3513.4973,-3853.364,86.454593,86.454593,50,16.074499,20.380094,231.20184,108.66487,339.86671,426.3213,1267.7282,12105.912,0.43303289,0.55803289,0.43303289,3.0395822,400,1,1,0,5000,10776.746,20285.64,16000,5000,5000,5000,5000,5000
67.8,3516.3564,3516.3564,3513.7694,-3853.6624,86.445447,86.445447,50,16.071347,20.3741,231.21975,108.67328,339.89303,426.33847,1267.6038,12104.725,0.43292344,0.55792344,0.43292344,3.0401158,400,1,1,0,5000,10775.689,20283.651,16000,5000,5000,5000,5000,5000
67.9,3516.5924,3516.5924,3514.038,-3853.9571,86.436301,86.436301,50,16.068195,20.368106,231.23742,108.68159,339.91901,426.35531,1267.4795,12103.538,0.43281399,0.55781399,0.43281399,3.0406465,400,1,1,0,5000,10774.633,20281.662,16000,5000,5000,5000,5000,5000
68,3516.8281,3516.8281,3514.3036,-3854.2482,86.427155,86.427155,50,16.065043,20.362112,231.25489,108.6898,339.9447,426.37185,1267.3551,12102.35,0.43270452,0.55770452,0.43270452,3.0411746,400,1,1,0,5000,10773.576,20279.672,16000,5000,5000,5000,5000,5000
68.1,3517.0635,3517.0635,3514.5662,-3854.5363,86.418009,86.418009,50,16.06189,20.356119,231.27218,108.69792,339.9701,426.38811,1267.2307,12101.162,0.43259505,0.55759505,0.43259505,3.0417004,400,1,1,0,5000,10772.519,20277.682,16000,5000,5000,5000,5000,5000
68.2,3517.2987,3517.2987,3514.8262,-3854.8215,86.408863,86.408863,50,16.058738,20.350126,231.28929,108.70597,339.99525,426.40412,1267.1063,12099.974,0.43248557,0.55748557,0.43248557,3.0422241,400,1,1,0,5000,10771.461,20275.692,16000,5000,5000,5000,5000,5000
68.3,3517.5335,3517.5335,3515.0839,-3855.104,86.399717,86.399717,50,16.055585,20.344133,231.30624,108.71393,340.02018,426.41989,1266.9819,12098.786,0.43237609,0.55737609,0.43237609,3.0427459,400,1,1,0,5000,10770.404,20273.701,16000,5000,5000,5000,5000,5000
68.4,3517.7681,3517.7681,3515.3393,-3855.3842,86.390571,86.390571,50,16.052431,20.33814,231.32305,108.72183,340.04489,426.43546,1266.8574,12097.597,0.43226659,0.55726659,0.43226659,3.043266,400,1,1,0,5000,10769.346,20271.71,16000,5000,5000,5000,5000,5000
68.5,3518.0025,3518.0025,3515.5927,-3855.6621,86.381425,86.381425,50,16.049278,20.332147,231.33973,108.72967,340.0694,426.45083,1266.733,12096.409,0.43215709,0.55715709,0.43215709,3.0437845,400,1,1,0,5000,10768.288,20269.719,16000,5000,5000,5000,5000,5000
68.6,3518.2365,3518.2365,3515.8443,-3855.9381,86.372279,86.372279,50,16.046124,20.326155,231.35628,108.73745,340.09374,426.46602,1266.6085,12095.22,0.43204758,0.55704758,0.43204758,3.0443015,400,1,1,0,5000,10767.23,20267.728,16000,5000,5000,5000,5000,5000
68.7,3518.4703,3518.4703,3516.0942,-3856.2121,86.363133,86.363133,50,16.04297,20.320162,231.37273,108.74518,340.11791,426.48104,1266.484,12094.031,0.43193807,0.55693807,0.43193807,3.0448172,400,1,1,0,5000,10766.172,20265.736,16000,5000,5000,5000,5000,5000
68.8,3518.7037,3518.7037,3516.3425,-3856.4845,86.353987,86.353987,50,16.039816,20.31417,231.38907,108.75286,340.14193,426.49592,1266.3594,12092.842,0.43182855,0.55682855,0.43182855,3.0453317,400,1,1,0,5000,10765.114,20263.743,16000,5000,5000,5000,5000,5000
68.9,3518.9369,3518.9369,3516.5894,-3856.7552,86.34484,86.34484,50,16.036662,20.308178,231.40531,108.7605,340.16581,426.51065,1266.2349,12091.652,0.43171901,0.55671901,0.43171901,3.0458451,400,1,1,0,5000,10764.055,20261.751,16000,5000,5000,5000,5000,5000
69,3519.1699,3519.1699,3516.835,-3857.0246,86.335694,86.335694,50,16.033508,20.302187,231.42147,108.76809,340.18957,426.52526,1266.1103,12090.463,0.43160948,0.55660948,0.43160948,3.0463575,400,1,1,0,5000,10762.996,20259.758,16000,5000,5000,5000,5000,5000
69.1,3519.4025,3519.4025,3517.0793,-3857.2925,86.326548,86.326548,50,16.030353,20.296195,231.43755,108.77565,340.2132,426.53975,1265.9857,12089.273,0.43149993,0.55649993,0.43149993,3.0468689,400,1,1,0,5000,10761.938,20257.765,16000,5000,5000,5000,5000,5000
69.2,3519.6349,3519.6349,3517.3225,-3857.5592,86.317402,86.317402,50,16.027198,20.290204,231.45355,108.78317,340.23672,426.55413,1265.8611,12088.083,0.43139038,0.55639038,0.43139038,3.0473796,400,1,1,0,5000,10760.878,20255.771,16000,5000,5000,5000,5000,5000
69.3,3519.8669,3519.8669,3517.5646,-3857.8248,86.308255,86.308255,50,16.024043,20.284212,231.46949,108.79066,340.26015,426.5684,1265.7365,12086.893,0.43128082,0.55628082,0.43128082,3.0478895,400,1,1,0,5000,10759.819,20253.777,16000,5000,5000,5000,5000,5000
69.4,3520.0987,3520.0987,3517.8058,-3858.0893,86.299109,86.299109,50,16.020888,20.278221,231.48536,108.79812,340.28347,426.58258,1265.6118,12085.702,0.43117125,0.55617125,0.43117125,3.0483986,400,1,1,0,5000,10758.76,20251.783,16000,5000,5000,5000,5000,5000
69.5,3520.3303,3520.3303,3518.046,-3858.3527,86.289963,86.289963,50,16.017732,20.272231,231.50116,108.80555,340.30671,426.59668,1265.4871,12084.512,0.43106168,0.55606168,0.43106168,3.0489072,400,1,1,0,5000,10757.7,20249.789,16000,5000,5000,5000,5000,5000
69.6,3520.5615,3520.5615,3518.2854,-3858.6153,86.280817,86.280817,50,16.014576,20.26624,231.51692,108.81295,340.32987,426.61068,1265.3624,12083.321,0.4309521,0.5559521,0.4309521,3.0494151,400,1,1,0,5000,10756.64,20247.794,16000,5000,5000,5000,5000,5000
69.7,3520.7924,3520.7924,3518.524,-3858.8769,86.27167,86.27167,50,16.01142,20.26025,231.53262,108.82033,340.35295,426.62462,1265.2377,12082.13,0.43084251,0.55584251,0.43084251,3.0499225,400,1,1,0,5000,10755.581,20245.799,16000,5000,5000,5000,5000,5000
69.8,3521.0231,3521.0231,3518.7618,-3859.1378,86.262524,86.262524,50,16.008264,20.25426,231.54827,108.82768,340.37595,426.63847,1265.113,12080.939,0.43073292,0.55573292,0.43073292,3.0504294,400,1,1,0,5000,10754.52,20243.803,16000,5000,5000,5000,5000,5000
69.9,3521.2535,3521.2535,3518.9989,-3859.3978,86.253378,86.253378,50,16.005108,20.24827,231.56387,108.83502,340.39889,426.65226,1264.9882,12079.748,0.43062332,0.55562332,0.43062332,3.0509358,400,1,1,0,5000,10753.46,20241.807,16000,5000,5000,5000,5000,5000
70,3521.4836,3521.4836,3519.2354,-3859.6571,86.244231,86.244231,50,16.001952,20.24228,231.57943,108.84233,340.42176,426.66599,1264.8634,12078.556,0.43051371,0.55551371,0.43051371,3.0514418,400,1,1,0,5000,10752.4,20239.811,16000,5000,5000,5000,5000,5000
70.1,3521.7134,3521.7134,3519.4712,-3859.9158,86.235085,86.235085,50,15.998795,20.23629,231.59495,108.84962,340.44457,426.67966,1264.7386,12077.364,0.43040409,0.55540409,0.43040409,3.0519474,400,1,1,0,5000,10751.339,20237.815,16000,5000,5000,5000,5000,5000
70.2,3521.943,3521.943,3519.7064,-3860.1737,86.225939,86.225939,50,15.995638,20.230301,231.61042,108.8569,340.46732,426.69326,1264.6138,12076.172,0.43029447,0.55529447,0.43029447,3.0524526,400,1,1,0,5000,10750.278,20235.818,16000,5000,5000,5000,5000,5000
70.3,3522.1722,3522.1722,3519.9411,-3860.4311,86.216793,86.216793,50,15.992481,20.224312,231.62587,108.86416,340.49002,426.70681,1264.489,12074.98,0.43018484,0.55518484,0.43018484,3.0529575,400,1,1,0,5000,10749.217,20233.821,16000,5000,5000,5000,5000,5000
70.4,3522.4012,3522.4012,3520.1752,-3860.6878,86.207647,86.207647,50,15.989323,20.218323,231.64127,108.8714,340.51267,426.72031,1264.3641,12073.788,0.43007521,0.55507521,0.43007521,3.0534621,400,1,1,0,5000,10748.156,20231.823,16000,5000,5000,5000,5000,5000
70.5,3522.6299,3522.6299,3520.4088,-3860.944,86.1985,86.1985,50,15.986166,20.212334,231.65664,108.87862,340.53526,426.73376,1264.2392,12072.595,0.42996556,0.55496556,0.42996556,3.0539663,400,1,1,0,5000,10747.095,20229.826,16000,5000,5000,5000,5000,5000
70.6,3522.8583,3522.8583,3520.6419,-3861.1997,86.189354,86.189354,50,15.983008,20.206346,231.67198,108.88583,340.55781,426.74717,1264.1143,12071.403,0.42985591,0.55485591,0.42985591,3.0544703,400,1,1,0,5000,10746.033,20227.828,16000,5000,5000,5000,5000,5000
70.7,3523.0864,3523.0864,3520.8745,-3861.4548,86.180208,86.180208,50,15.97985,20.200358,231.68729,108.89303,340.58031,426.76052,1263.9894,12070.21,0.42974626,0.55474626,0.42974626,3.054974,400,1,1,0,5000,10744.972,20225.829,16000,5000,5000,5000,5000,5000
70.8,3523.3142,3523.3142,3521.1067,-3861.7094,86.171062,86.171062,50,15.976692,20.19437,231.70257,108.90021,340.60277,426.77383,1263.8645,12069.017,0.42963659,0.55463659,0.42963659,3.0554775,400,1,1,0,5000,10743.91,20223.831,16000,5000,5000,5000,5000,5000
70.9,3523.5417,3523.5417,3521.3384,-3861.9636,86.161916,86.161916,50,15.973534,20.188382,231.71781,108.90737,340.62519,426.7871,1263.7395,12067.823,0.42952692,0.55452692,0.42952692,3.0559807,400,1,1,0,5000,10742.848,20221.831,16000,5000,5000,5000,5000,5000
71,3523.769,3523.769,3521.5697,-3862.2173,86.15277,86.15277,50,15.970375,20.182394,231.73304,108.91453,340.64756,426.80033,1263.6145,12066.63,0.42941725,0.55441725,0.42941725,3.0564837,400,1,1,0,5000,10741.786,20219.832,16000,5000,5000,5000,5000,5000
71.1,3523.996,3523.996,3521.8006,-3862.4705,86.143624,86.143624,50,15.967217,20.176407,231.74823,108.92167,340.6699,426.81352,1263.4895,12065.436,0.42930756,0.55430756,0.42930756,3.0569865,400,1,1,0,5000,10740.723,20217.832,16000,5000,5000,5000,5000,5000
71.2,3524.2226,3524.2226,3522.0311,-3862.7233,86.134478,86.134478,50,15.964058,20.17042,231.7634,108.9288,340.69219,426.82667,1263.3645,12064.242,0.42919787,0.55419787,0.42919787,3.0574892,400,1,1,0,5000,10739.661,20215.832,16000,5000,5000,5000,5000,5000
71.3,3524.449,3524.449,3522.2612,-3862.9756,86.125332,86.125332,50,15.960899,20.164433,231.77854,108.93591,340.71445,426.83978,1263.2395,12063.048,0.42908817,0.55408817,0.42908817,3.0579916,400,1,1,0,5000,10738.598,20213.832,16000,5000,5000,5000,5000,5000
71.4,3524.6751,3524.6751,3522.4909,-3863.2276,86.116186,86.116186,50,15.957739,20.158446,231.79365,108.94302,340.73667,426.85286,1263.1144,12061.854,0.42897847,0.55397847,0.42897847,3.0584938,400,1,1,0,5000,10737.535,20211.831,16000,5000,5000,5000,5000,5000
71.5,3524.901,3524.901,3522.7202,-3863.4791,86.10704,86.10704,50,15.95458,20.15246,231.80875,108.95011,340.75886,426.8659,1262.9893,12060.66,0.42886876,0.55386876,0.42886876,3.0589959,400,1,1,0,5000,10736.472,20209.83,16000,5000,5000,5000,5000,5000
71.6,3525.1265,3525.1265,3522.9492,-3863.7302,86.097894,86.097894,50,15.95142,20.146474,231.82381,108.95719,340.78101,426.8789,1262.8642,12059.465,0.42875904,0.55375904,0.42875904,3.0594977,400,1,1,0,5000,10735.409,20207.829,16000,5000,5000,5000,5000,5000
71.7,3525.3517,3525.3517,3523.1779,-3863.981,86.088748,86.088748,50,15.94826,20.140488,231.83886,108.96426,340.80312,426.89187,1262.7391,12058.27,0.42864932,0.55364932,0.42864932,3.0599995,400,1,1,0,5000,10734.346,20205.828,16000,5000,5000,5000,5000,5000
71.8,3525.5767,3525.5767,3523.4061,-3864.2313,86.079602,86.079602,50,15.9451,20.134502,231.85388,108.97132,340.8252,426.90481,1262.614,12057.075,0.42853959,0.55353959,0.42853959,3.060501,400,1,1,0,5000,10733.282,20203.826,16000,5000,5000,5000,5000,5000
71.9,3525.8013,3525.8013,3523.6341,-3864.4813,86.070456,86.070456,50,15.94194,20.128516,231.86888,108.97837,340.84725,426.91771,1262.4888,12055.88,0.42842985,0.55342985,0.42842985,3.0610025,400,1,1,0,5000,10732.219,20201.823,16000,5000,5000,5000,5000,5000
72,3526.0257,3526.0257,3523.8617,-3864.7309,86.061311,86.061311,50,15.93878,20.122531,231.88386,108.98541,340.86927,426.93058,1262.3636,12054.685,0.42832011,0.55332011,0.42832011,3.0615037,400,1,1,0,5000,10731.155,20199.821,16000,5000,5000,5000,5000,5000
72.1,3526.2498,3526.2498,3524.0889,-3864.9802,86.052165,86.052165,50,15.935619,20.116546,231.89881,108.99244,340.89125,426.94342,1262.2384,12053.489,0.42821036,0.55321036,0.42821036,3.0620049,400,1,1,0,5000,10730.091,20197.818,16000,5000,5000,5000,5000,5000
72.2,3526.4736,3526.4736,3524.3159,-3865.2291,86.043019,86.043019,50,15.932458,20.110561,231.91374,108.99946,340.9132,426.95622,1262.1132,12052.293,0.4281006,0.5531006,0.4281006,3.0625059,400,1,1,0,5000,10729.027,20195.815,16000,5000,5000,5000,5000,5000
72.3,3526.6971,3526.6971,3524.5425,-3865.4776,86.033873,86.033873,50,15.929297,20.104576,231.92865,109.00647,340.93512,426.969,1261.988,12051.097,0.42799083,0.55299083,0.42799083,3.0630067,400,1,1,0,5000,10727.962,20193.811,16000,5000,5000,5000,5000,5000
72.4,3526.9203,3526.9203,3524.7687,-3865.7257,86.024728,86.024728,50,15.926136,20.098592,231.94354,109.01347,340.95701,426.98174,1261.8627,12049.901,0.42788106,0.55288106,0.42788106,3.0635074,400,1,1,0,5000,10726.898,20191.807,16000,5000,5000,5000,5000,5000
72.5,3527.1432,3527.1432,3524.9947,-3865.9736,86.015582,86.015582,50,15.922975,20.092608,231.95841,109.02045,340.97887,426.99445,1261.7374,12048.705,0.42777128,0.55277128,0.42777128,3.064008,400,1,1,0,5000,10725.833,20189.803,16000,5000,5000,5000,5000,5000
72.6,3527.3659,3527.3659,3525.2203,-3866.221,86.006437,86.006437,50,15.919813,20.086624,231.97326,109.02743,341.0007,427.00713,1261.6121,12047.508,0.4276615,0.5526615,0.4276615,3.0645085,400,1,1,0,5000,10724.768,20187.799,16000,5000,5000,5000,5000,5000
72.7,3527.5882,3527.5882,3525.4457,-3866.4682,85.997291,85.997291,50,15.916651,20.08064,231.98809,109.0344,341.02249,427.01978,1261.4868,12046.312,0.42755171,0.55255171,0.42755171,3.0650088,400,1,1,0,5000,10723.703,20185.794,16000,5000,5000,5000,5000,5000
72.8,3527.8102,3527.8102,3525.6707,-3866.715,85.988146,85.988146,50,15.913489,20.074657,232.0029,109.04136,341.04426,427.0324,1261.3615,12045.115,0.42744191,0.55244191,0.42744191,3.0655091,400,1,1,0,5000,10722.638,20183.789,16000,5000,5000,5000,5000,5000
72.9,3528.032,3528.032,3525.8954,-3866.9614,85.979,85.979,50,15.910327,20.068673,232.01768,109.04831,341.06599,427.045,1261.2361,12043.917,0.42733211,0.55233211,0.42733211,3.0660092,400,1,1,0,5000,10721.572,20181.783,16000,5000,5000,5000,5000,5000
73,3528.2534,3528.2534,3526.1198,-3867.2075,85.969855,85.969855,50,15.907165,20.06269,232.03245,109.05525,341.0877,427.05756,1261.1107,12042.72,0.4272223,0.5522223,0.4272223,3.0665091,400,1,1,0,5000,10720.507,20179.777,16000,5000,5000,5000,5000,5000
73.1,3528.4746,3528.4746,3526.3439,-3867.4533,85.96071,85.96071,50,15.904002,20.056707,232.0472,109.06218,341.10938,427.07009,1260.9853,12041.523,0.42711248,0.55211248,0.42711248,3.067009,400,1,1,0,5000,10719.441,20177.771,16000,5000,5000,5000,5000,5000
73.2,3528.6955,3528.6955,3526.5677,-3867.6987,85.951564,85.951564,50,15.900839,20.050725,232.06192,109.0691,341.13103,427.08259,1260.8599,12040.325,0.42700266,0.55200266,0.42700266,3.0675087,400,1,1,0,5000,10718.375,20175.765,16000,5000,5000,5000,5000,5000
73.3,3528.9161,3528.9161,3526.7912,-3867.9438,85.942419,85.942419,50,15.897677,20.044743,232.07663,109.07602,341.15264,427.09506,1260.7344,12039.127,0.42689283,0.55189283,0.42689283,3.0680083,400,1,1,0,5000,10717.309,20173.758,16000,5000,5000,5000,5000,5000
73.4,3529.1364,3529.1364,3527.0143,-3868.1886,85.933274,85.933274,50,15.894513,20.038761,232.09131,109.08292,341.17423,427.10751,1260.609,12037.929,0.42678299,0.55178299,0.42678299,3.0685078,400,1,1,0,5000,10716.243,20171.751,16000,5000,5000,5000,5000,5000
73.5,3529.3564,3529.3564,3527.2372,-3868.433,85.924129,85.924129,50,15.89135,20.032779,232.10598,109.08981,341.19579,427.11992,1260.4835,12036.731,0.42667315,0.55167315,0.42667315,3.0690072,400,1,1,0,5000,10715.176,20169.744,16000,5000,5000,5000,5000,5000
73.6,3529.5761,3529.5761,3527.4598,-3868.6771,85.914984,85.914984,50,15.888187,20.026797,232.12063,109.09669,341.21732,427.1323,1260.358,12035.532,0.4265633,0.5515633,0.4265633,3.0695065,400,1,1,0,5000,10714.11,20167.736,16000,5000,5000,5000,5000,5000
73.7,3529.7955,3529.7955,3527.682,-3868.9209,85.905839,85.905839,50,15.885023,20.020816,232.13525,109.10357,341.23882,427.14466,1260.2325,12034.334,0.42645344,0.55145344,0.42645344,3.0700057,400,1,1,0,5000,10713.043,20165.728,16000,5000,5000,5000,5000,5000
73.8,3530.0146,3530.0146,3527.904,-3869.1643,85.896694,85.896694,50,15.881859,20.014835,232.14986,109.11043,341.26029,427.15699,1260.1069,12033.135,0.42634358,0.55134358,0.42634358,3.0705047,400,1,1,0,5000,10711.976,20163.72,16000,5000,5000,5000,5000,5000
73.9,3530.2334,3530.2334,3528.1257,-3869.4074,85.887549,85.887549,50,15.878695,20.008854,232.16445,109.11729,341.28173,427.16928,1259.9814,12031.936,0.42623371,0.55123371,0.42623371,3.0710036,400,1,1,0,5000,10710.909,20161.711,16000,5000,5000,5000,5000,5000
74,3530.4519,3530.4519,3528.3471,-3869.6502,85.878404,85.878404,50,15.875531,20.002873,232.17901,109.12414,341.30315,427.18155,1259.8558,12030.737,0.42612383,0.55112383,0.42612383,3.0715025,400,1,1,0,5000,10709.842,20159.702,16000,5000,5000,5000,5000,5000
74.1,3530.6701,3530.6701,3528.5681,-3869.8927,85.869259,85.869259,50,15.872366,19.996893,232.19356,109.13097,341.32453,427.19379,1259.7302,12029.537,0.42601395,0.55101395,0.42601395,3.0720012,400,1,1,0,5000,10708.774,20157.693,16000,5000,5000,5000,5000,5000
74.2,3530.8881,3530.8881,3528.7889,-3870.1348,85.860115,85.860115,50,15.869202,19.990913,232.20809,109.1378,341.34589,427.206,1259.6046,12028.338,0.42590406,0.55090406,0.42590406,3.0724998,400,1,1,0,5000,10707.707,20155.683,16000,5000,5000,5000,5000,5000
74.3,3531.1057,3531.1057,3529.0094,-3870.3766,85.85097,85.85097,50,15.866037,19.984933,232.2226,109.14462,341.36721,427.21818,1259.4789,12027.138,0.42579417,0.55079417,0.42579417,3.0729983,400,1,1,0,5000,10706.639,20153.673,16000,5000,5000,5000,5000,5000
74.4,3531.323,3531.323,3529.2295,-3870.6181,85.841825,85.841825,50,15.862872,19.978953,232.23708,109.15143,341.38851,427.23034,1259.3533,12025.938,0.42568427,0.55068427,0.42568427,3.0734966,400,1,1,0,5000,10705.571,20151.663,16000,5000,5000,5000,5000,5000
74.5,3531.5401,3531.5401,3529.4494,-3870.8592,85.832681,85.832681,50,15.859707,19.972974,232.25155,109.15823,341.40978,427.24246,1259.2276,12024.738,0.42557436,0.55057436,0.42557436,3.0739949,400,1,1,0,5000,10704.503,20149.652,16000,5000,5000,5000,5000,5000
74.6,3531.7568,3531.7568,3529.669,-3871.1,85.823536,85.823536,50,15.856542,19.966995,232.266,109.16502,341.43102,427.25456,1259.1019,12023.537,0.42546444,0.55046444,0.42546444,3.074493,400,1,1,0,5000,10703.435,20147.642,16000,5000,5000,5000,5000,5000
74.7,3531.9733,3531.9733,3529.8883,-3871.3405,85.814392,85.814392,50,15.853376,19.961016,232.28043,109.1718,341.45223,427.26662,1258.9762,12022.337,0.42535452,0.55035452,0.42535452,3.0749911,400,1,1,0,5000,10702.366,20145.63,16000,5000,5000,5000,5000,5000
74.8,3532.1894,3532.1894,3530.1073,-3871.5807,85.805247,85.805247,50,15.85021,19.955037,232.29484,109.17857,341.47342,427.27866,1258.8504,12021.136,0.42524459,0.55024459,0.42524459,3.075489,400,1,1,0,5000,10701.298,20143.619,16000,5000,5000,5000,5000,5000
74.9,3532.4053,3532.4053,3530.3259,-3871.8205,85.796103,85.796103,50,15.847044,19.949059,232.30923,109.18534,341.49457,427.29067,1258.7247,12019.935,0.42513466,0.55013466,0.42513466,3.0759868,400,1,1,0,5000,10700.229,20141.607,16000,5000,5000,5000,5000,5000
75,3532.6208,3532.6208,3530.5443,-3872.06,85.786959,85.786959,50,15.843878,19.943081,232.3236,109.19209,341.51569,427.30265,1258.5989,12018.734,0.42502472,0.55002472,0.42502472,3.0764845,400,1,1,0,5000,10699.16,20139.595,16000,5000,5000,5000,5000,5000
75.1,3532.8361,3532.8361,3530.7624,-3872.2992,85.777815,85.777815,50,15.840712,19.937103,232.33795,109.19884,341.53679,427.3146,1258.4731,12017.533,0.42491477,0.54991477,0.42491477,3.0769821,400,1,1,0,5000,10698.091,20137.582,16000,5000,5000,5000,5000,5000
75.2,3533.051,3533.051,3530.9802,-3872.5381,85.768671,85.768671,50,15.837545,19.931125,232.35228,109.20557,341.55786,427.32653,1258.3473,12016.331,0.42480482,0.54980482,0.42480482,3.0774796,400,1,1,0,5000,10697.021,20135.57,16000,5000,5000,5000,5000,5000
75.3,3533.2657,3533.2657,3531.1977,-3872.7766,85.759526,85.759526,50,15.834379,19.925148,232.3666,109.2123,341.57889,427.33842,1258.2214,12015.13,0.42469486,0.54969486,0.42469486,3.0779769,400,1,1,0,5000,10695.952,20133.557,16000,5000,5000,5000,5000,5000
75.4,3533.48,3533.48,3531.4149,-3873.0148,85.750382,85.750382,50,15.831212,19.91917,232.38089,109.21902,341.5999,427.35029,1258.0956,12013.928,0.4245849,0.5495849,0.4245849,3.0784742,400,1,1,0,5000,10694.882,20131.543,16000,5000,5000,5000,5000,5000
75.5,3533.6941,3533.6941,3531.6318,-3873.2527,85.741239,85.741239,50,15.828045,19.913194,232.39516,109.22572,341.62088,427.36212,1257.9697,12012.726,0.42447492,0.54947492,0.42447492,3.0789713,400,1,1,0,5000,10693.812,20129.529,16000,5000,5000,5000,5000,5000
75.6,3533.9078,3533.9078,3531.8484,-3873.4902,85.732095,85.732095,50,15.824878,19.907217,232.40941,109.23242,341.64184,427.37393,1257.8438,12011.524,0.42436495,0.54936495,0.42436495,3.0794684,400,1,1,0,5000,10692.743,20127.515,16000,5000,5000,5000,5000,5000
75.7,3534.1213,3534.1213,3532.0647,-3873.7274,85.722951,85.722951,50,15.82171,19.90124,232.42365,109.23911,341.66276,427.38571,1257.7179,12010.321,0.42425496,0.54925496,0.42425496,3.0799653,400,1,1,0,5000,10691.672,20125.501,16000,5000,5000,5000,5000,5000
75.8,3534.3344,3534.3344,3532.2807,-3873.9643,85.713807,85.713807,50,15.818543,19.895264,232.43786,109.24579,341.68365,427.39746,1257.592,12009.119,0.42414497,0.54914497,0.42414497,3.0804621,400,1,1,0,5000,10690.602,20123.486,16000,5000,5000,5000,5000,5000
75.9,3534.5473,3534.5473,3532.4964,-3874.2009,85.704664,85.704664,50,15.815375,19.889288,232.45205,109.25246,341.70452,427.40918,1257.466,12007.916,0.42403497,0.54903497,0.42403497,3.0809588,400,1,1,0,5000,10689.532,20121.471,16000,5000,5000,5000,5000,5000
76,3534.7598,3534.7598,3532.7118,-3874.4371,85.69552,85.69552,50,15.812207,19.883313,232.46623,109.25913,341.72535,427.42087,1257.34,12006.713,0.42392497,0.54892497,0.42392497,3.0814553,400,1,1,0,5000,10688.461,20119.456,16000,5000,5000,5000,5000,5000
76.1,3534.9721,3534.9721,3532.9268,-3874.673,85.686377,85.686377,50,15.809039,19.877337,232.48038,109.26578,341.74616,427.43254,1257.214,12005.51,0.42381496,0.54881496,0.42381496,3.0819518,400,1,1,0,5000,10687.39,20117.44,16000,5000,5000,5000,5000,5000
76.2,3535.184,3535.184,3533.1416,-3874.9086,85.677233,85.677233,50,15.805871,19.871362,232.49452,109.27242,341.76694,427.44417,1257.088,12004.306,0.42370494,0.54870494,0.42370494,3.0824482,400,1,1,0,5000,10686.319,20115.424,16000,5000,5000,5000,5000,5000
76.3,3535.3957,3535.3957,3533.3561,-3875.1438,85.66809,85.66809,50,15.802702,19.865387,232.50863,109.27906,341.78769,427.45578,1256.962,12003.103,0.42359492,0.54859492,0.42359492,3.0829444,400,1,1,0,5000,10685.248,20113.408,16000,5000,5000,5000,5000,5000
76.4,3535.607,3535.607,3533.5703,-3875.3787,85.658947,85.658947,50,15.799534,19.859413,232.52272,109.28568,341.80841,427.46735,1256.8359,12001.899,0.42348489,0.54848489,0.42348489,3.0834405,400,1,1,0,5000,10684.177,20111.391,16000,5000,5000,5000,5000,5000
76.5,3535.818,3535.818,3533.7842,-3875.6133,85.649803,85.649803,50,15.796365,19.853439,232.5368,109.2923,341.8291,427.4789,1256.7098,12000.695,0.42337486,0.54837486,0.42337486,3.0839365,400,1,1,0,5000,10683.105,20109.374,16000,5000,5000,5000,5000,5000
76.6,3536.0288,3536.0288,3533.9978,-3875.8476,85.64066,85.64066,50,15.793196,19.847464,232.55086,109.2989,341.84976,427.49042,1256.5837,11999.491,0.42326481,0.54826481,0.42326481,3.0844324,400,1,1,0,5000,10682.034,20107.357,16000,5000,5000,5000,5000,5000
76.7,3536.2392,3536.2392,3534.2111,-3876.0815,85.631517,85.631517,50,15.790027,19.841491,232.56489,109.3055,341.87039,427.50191,1256.4576,11998.286,0.42315477,0.54815477,0.42315477,3.0849282,400,1,1,0,5000,10680.962,20105.34,16000,5000,5000,5000,5000,5000
76.8,3536.4493,3536.4493,3534.4241,-3876.3151,85.622374,85.622374,50,15.786857,19.835517,232.57891,109.31209,341.89099,427.51337,1256.3315,11997.082,0.42304471,0.54804471,0.42304471,3.0854239,400,1,1,0,5000,10679.89,20103.322,16000,5000,5000,5000,5000,5000
76.9,3536.6592,3536.6592,3534.6368,-3876.5484,85.613231,85.613231,50,15.783688,19.829544,232.5929,109.31866,341.91157,427.5248,1256.2053,11995.877,0.42293465,0.54793465,0.42293465,3.0859194,400,1,1,0,5000,10678.818,20101.304,16000,5000,5000,5000,5000,5000
77,3536.8687,3536.8687,3534.8492,-3876.7813,85.604089,85.604089,50,15.780518,19.823571,232.60688,109.32523,341.93211,427.5362,1256.0791,11994.672,0.42282459,0.54782459,0.42282459,3.0864148,400,1,1,0,5000,10677.745,20099.285,16000,5000,5000,5000,5000,5000
77.1,3537.0779,3537.0779,3535.0613,-3877.0139,85.594946,85.594946,50,15.777348,19.817598,232.62084,109.33179,341.95263,427.54757,1255.9529,11993.467,0.42271451,0.54771451,0.42271451,3.0869102,400,1,1,0,5000,10676.673,20097.266,16000,5000,5000,5000,5000,5000
77.2,3537.2868,3537.2868,3535.2731,-3877.2462,85.585803,85.585803,50,15.774178,19.811625,232.63477,109.33834,341.97311,427.55892,1255.8267,11992.262,0.42260444,0.54760444,0.42260444,3.0874054,400,1,1,0,5000,10675.6,20095.247,16000,5000,5000,5000,5000,5000
77.3,3537.4954,3537.4954,3535.4846,-3877.4781,85.576661,85.576661,50,15.771008,19.805653,232.64869,109.34488,341.99357,427.57023,1255.7005,11991.056,0.42249435,0.54749435,0.42249435,3.0879005,400,1,1,0,5000,10674.527,20093.228,16000,5000,5000,5000,5000,5000
77.4,3537.7037,3537.7037,3535.6957,-3877.7097,85.567518,85.567518,50,15.767837,19.799681,232.66258,109.35141,342.014,427.58152,1255.5742,11989.851,0.42238426,0.54738426,0.42238426,3.0883954,400,1,1,0,5000,10673.454,20091.208,16000,5000,5000,5000,5000,5000
77.5,3537.9117,3537.9117,3535.9066,-3877.941,85.558376,85.558376,50,15.764667,19.793709,232.67646,109.35794,342.0344,427.59277,1255.448,11988.645,0.42227416,0.54727416,0.42227416,3.0888903,400,1,1,0,5000,10672.381,20089.188,16000,5000,5000,5000,5000,5000
77.6,3538.1194,3538.1194,3536.1172,-3878.172,85.549234,85.549234,50,15.761496,19.787738,232.69032,109.36445,342.05477,427.604,1255.3217,11987.439,0.42216406,0.54716406,0.42216406,3.089385,400,1,1,0,5000,10671.308,20087.167,16000,5000,5000,5000,5000,5000
77.7,3538.3268,3538.3268,3536.3275,-3878.4026,85.540092,85.540092,50,15.758325,19.781767,232.70415,109.37095,342.07511,427.6152,1255.1954,11986.233,0.42205395,0.54705395,0.42205395,3.0898796,400,1,1,0,5000,10670.234,20085.147,16000,5000,5000,5000,5000,5000
77.8,3538.5339,3538.5339,3536.5374,-3878.6328,85.53095,85.53095,50,15.755154,19.775796,232.71797,109.37745,342.09542,427.62637,1255.069,11985.026,0.42194383,0.54694383,0.42194383,3.0903741,400,1,1,0,5000,10669.161,20083.126,16000,5000,5000,5000,5000,5000
77.9,3538.7406,3538.7406,3536.7471,-3878.8628,85.521808,85.521808,50,15.751982,19.769825,232.73177,109.38393,342.1157,427.63751,1254.9427,11983.82,0.42183371,0.54683371,0.42183371,3.0908685,400,1,1,0,5000,10668.087,20081.104,16000,5000,5000,5000,5000,5000
78,3538.9471,3538.9471,3536.9565,-3879.0924,85.512666,85.512666,50,15.748811,19.763855,232.74554,109.39041,342.13595,427.64862,1254.8163,11982.613,0.42172358,0.54672358,0.42172358,3.0913628,400,1,1,0,5000,10667.013,20079.083,16000,5000,5000,5000,5000,5000
78.1,3539.1533,3539.1533,3537.1655,-3879.3217,85.503524,85.503524,50,15.745639,19.757885,232.7593,109.39687,342.15617,427.6597,1254.6899,11981.406,0.42161345,0.54661345,0.42161345,3.0918569,400,1,1,0,5000,10665.938,20077.061,16000,5000,5000,5000,5000,5000
78.2,3539.3591,3539.3591,3537.3743,-3879.5506,85.494382,85.494382,50,15.742467,19.751915,232.77304,109.40333,342.17636,427.67075,1254.5635,11980.199,0.42150331,0.54650331,0.42150331,3.092351,400,1,1,0,5000,10664.864,20075.038,16000,5000,5000,5000,5000,5000
78.3,3539.5646,3539.5646,3537.5827,-3879.7792,85.485241,85.485241,50,15.739295,19.745945,232.78675,109.40977,342.19653,427.68177,1254.4371,11978.991,0.42139316,0.54639316,0.42139316,3.0928449,400,1,1,0,5000,10663.79,20073.016,16000,5000,5000,5000,5000,5000
78.4,3539.7699,3539.7699,3537.7908,-3880.0075,85.476099,85.476099,50,15.736123,19.739976,232.80045,109.41621,342.21666,427.69276,1254.3106,11977.784,0.42128301,0.54628301,0.42128301,3.0933387,400,1,1,0,5000,10662.715,20070.993,16000,5000,5000,5000,5000,5000
78.5,3539.9748,3539.9748,3537.9987,-3880.2354,85.466958,85.466958,50,15.732951,19.734007,232.81413,109.42264,342.23676,427.70372,1254.1841,11976.576,0.42117285,0.54617285,0.42117285,3.0938324,400,1,1,0,5000,10661.64,20068.97,16000,5000,5000,5000,5000,5000
78.6,3540.1794,3540.1794,3538.2062,-3880.463,85.457816,85.457816,50,15.729778,19.728038,232.82778,109.42906,342.25684,427.71466,1254.0576,11975.368,0.42106269,0.54606269,0.42106269,3.0943259,400,1,1,0,5000,10660.565,20066.946,16000,5000,5000,5000,5000,5000
78.7,3540.3837,3540.3837,3538.4134,-3880.6903,85.448675,85.448675,50,15.726605,19.72207,232.84142,109.43547,342.27688,427.72556,1253.9311,11974.16,0.42095252,0.54595252,0.42095252,3.0948194,400,1,1,0,5000,10659.49,20064.922,16000,5000,5000,5000,5000,5000
78.8,3540.5877,3540.5877,3538.6203,-3880.9172,85.439534,85.439534,50,15.723433,19.716101,232.85503,109.44187,342.2969,427.73643,1253.8046,11972.952,0.42084234,0.54584234,0.42084234,3.0953127,400,1,1,0,5000,10658.415,20062.898,16000,5000,5000,5000,5000,5000
78.9,3540.7914,3540.7914,3538.8269,-3881.1438,85.430393,85.430393,50,15.720259,19.710133,232.86863,109.44826,342.31688,427.74728,1253.678,11971.743,0.42073216,0.54573216,0.42073216,3.0958059,400,1,1,0,5000,10657.339,20060.873,16000,5000,5000,5000,5000,5000
79,3540.9948,3540.9948,3539.0332,-3881.3701,85.421252,85.421252,50,15.717086,19.704166,232.8822,109.45464,342.33684,427.75809,1253.5515,11970.535,0.42062197,0.54562197,0.42062197,3.0962989,400,1,1,0,5000,10656.263,20058.849,16000,5000,5000,5000,5000,5000
79.1,3541.1979,3541.1979,3539.2392,-3881.596,85.412111,85.412111,50,15.713913,19.698198,232.89576,109.46101,342.35677,427.76888,1253.4249,11969.326,0.42051178,0.54551178,0.42051178,3.0967919,400,1,1,0,5000,10655.187,20056.823,16000,5000,5000,5000,5000,5000
79.2,3541.4006,3541.4006,3539.4449,-3881.8216,85.40297,85.40297,50,15.710739,19.692231,232.90929,109.46737,342.37666,427.77963,1253.2983,11968.117,0.42040158,0.54540158,0.42040158,3.0972847,400,1,1,0,5000,10654.111,20054.798,16000,5000,5000,5000,5000,5000
79.3,3541.6031,3541.6031,3539.6503,-3882.0468,85.39383,85.39383,50,15.707565,19.686264,232.92281,109.47372,342.39653,427.79036,1253.1716,11966.908,0.42029137,0.54529137,0.42029137,3.0977774,400,1,1,0,5000,10653.035,20052.772,16000,5000,5000,5000,5000,5000
79.4,3541.8052,3541.8052,3539.8553,-3882.2717,85.384689,85.384689,50,15.704391,19.680298,232.9363,109.48006,342.41637,427.80105,1253.045,11965.698,0.42018116,0.54518116,0.42018116,3.09827,400,1,1,0,5000,10651.959,20050.746,16000,5000,5000,5000,5000,5000
79.5,3542.007,3542.007,3540.0601,-3882.4963,85.375549,85.375549,50,15.701217,19.674332,232.94978,109.4864,342.43617,427.81172,1252.9183,11964.489,0.42007094,0.54507094,0.42007094,3.0987625,400,1,1,0,5000,10650.882,20048.72,16000,5000,5000,5000,5000,5000
79.6,3542.2085,3542.2085,3540.2646,-3882.7205,85.366409,85.366409,50,15.698043,19.668366,232.96323,109.49272,342.45595,427.82236,1252.7916,11963.279,0.41996071,0.54496071,0.41996071,3.0992548,400,1,1,0,5000,10649.806,20046.693,16000,5000,5000,5000,5000,5000
