time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
79.7,3542.4097,3542.4097,3540.4687,-3882.9444,85.357268,85.357268,50,15.694869,19.6624,232.97666,109.49903,342.4757,427.83296,1252.6649,11962.069,0.41985048,0.54485048,0.41985048,3.0997471,400,1,1,0,5000,10648.729,20044.666,16000,5000,5000,5000,5000,5000
79.8,3542.6106,3542.6106,3540.6725,-3883.1679,85.348128,85.348128,50,15.691694,19.656434,232.99008,109.50534,342.49541,427.84354,1252.5382,11960.859,0.41974025,0.54474025,0.41974025,3.1002392,400,1,1,0,5000,10647.652,20042.639,16000,5000,5000,5000,5000,5000
79.9,3542.8112,3542.8112,3540.8761,-3883.3912,85.338988,85.338988,50,15.688519,19.650469,233.00347,109.51163,342.5151,427.85409,1252.4114,11959.648,0.41963,0.54463,0.41963,3.1007311,400,1,1,0,5000,10646.575,20040.611,16000,5000,5000,5000,5000,5000
80,3543.0115,3543.0115,3541.0793,-3883.614,85.329848,85.329848,50,15.685344,19.644504,233.01684,109.51792,342.53476,427.86461,1252.2847,11958.438,0.41951975,0.54451975,0.41951975,3.101223,400,1,1,0,5000,10645.497,20038.583,16000,5000,5000,5000,5000,5000
80.1,3543.2114,3543.2114,3541.2822,-3883.8366,85.320709,85.320709,50,15.682169,19.63854,233.03019,109.52419,342.55438,427.87509,1252.1579,11957.227,0.4194095,0.5444095,0.4194095,3.1017147,400,1,1,0,5000,10644.42,20036.555,16000,5000,5000,5000,5000,5000
80.2,3543.4111,3543.4111,3541.4848,-3884.0587,85.311569,85.311569,50,15.678994,19.632575,233.04352,109.53046,342.57398,427.88555,1252.0311,11956.016,0.41929924,0.54429924,0.41929924,3.1022063,400,1,1,0,5000,10643.342,20034.526,16000,5000,5000,5000,5000,5000
80.3,3543.6104,3543.6104,3541.687,-3884.2806,85.302429,85.302429,50,15.675818,19.626611,233.05684,109.53671,342.59355,427.89598,1251.9042,11954.805,0.41918897,0.54418897,0.41918897,3.1026978,400,1,1,0,5000,10642.264,20032.497,16000,5000,5000,5000,5000,5000
80.4,3543.8094,3543.8094,3541.889,-3884.5021,85.29329,85.29329,50,15.672642,19.620648,233.07013,109.54296,342.61309,427.90638,1251.7774,11953.594,0.4190787,0.5440787,0.4190787,3.1031892,400,1,1,0,5000,10641.186,20030.468,16000,5000,5000,5000,5000,5000
80.5,3544.0081,3544.0081,3542.0907,-3884.7233,85.284151,85.284151,50,15.669467,19.614684,233.0834,109.5492,342.63259,427.91674,1251.6505,11952.382,0.41896842,0.54396842,0.41896842,3.1036804,400,1,1,0,5000,10640.108,20028.438,16000,5000,5000,5000,5000,5000
80.6,3544.2065,3544.2065,3542.292,-3884.9441,85.275012,85.275012,50,15.666291,19.608721,233.09665,109.55542,342.65207,427.92708,1251.5236,11951.171,0.41885814,0.54385814,0.41885814,3.1041715,400,1,1,0,5000,10639.03,20026.409,16000,5000,5000,5000,5000,5000
80.7,3544.4046,3544.4046,3542.4931,-3885.1646,85.265873,85.265873,50,15.663114,19.602758,233.10987,109.56164,342.67152,427.93739,1251.3967,11949.959,0.41874785,0.54374785,0.41874785,3.1046625,400,1,1,0,5000,10637.951,20024.378,16000,5000,5000,5000,5000,5000
80.8,3544.6023,3544.6023,3542.6938,-3885.3847,85.256734,85.256734,50,15.659938,19.596796,233.12308,109.56785,342.69093,427.94767,1251.2698,11948.747,0.41863755,0.54363755,0.41863755,3.1051534,400,1,1,0,5000,10636.872,20022.348,16000,5000,5000,5000,5000,5000
80.9,3544.7998,3544.7998,3542.8942,-3885.6045,85.247595,85.247595,50,15.656762,19.590833,233.13627,109.57405,342.71032,427.95791,1251.1429,11947.534,0.41852725,0.54352725,0.41852725,3.1056441,400,1,1,0,5000,10635.793,20020.317,16000,5000,5000,5000,5000,5000
81,3544.9969,3544.9969,3543.0943,-3885.824,85.238456,85.238456,50,15.653585,19.584871,233.14944,109.58024,342.72967,427.96813,1251.0159,11946.322,0.41841695,0.54341695,0.41841695,3.1061347,400,1,1,0,5000,10634.714,20018.286,16000,5000,5000,5000,5000,5000
81.1,3545.1937,3545.1937,3543.2941,-3886.0431,85.229317,85.229317,50,15.650408,19.578909,233.16258,109.58641,342.749,427.97832,1250.8889,11945.109,0.41830663,0.54330663,0.41830663,3.1066252,400,1,1,0,5000,10633.635,20016.255,16000,5000,5000,5000,5000,5000
81.2,3545.3902,3545.3902,3543.4935,-3886.2618,85.220179,85.220179,50,15.647231,19.572948,233.17571,109.59258,342.76829,427.98847,1250.7619,11943.897,0.41819631,0.54319631,0.41819631,3.1071156,400,1,1,0,5000,10632.556,20014.223,16000,5000,5000,5000,5000,5000
81.3,3545.5864,3545.5864,3543.6927,-3886.4803,85.211041,85.211041,50,15.644054,19.566987,233.18882,109.59874,342.78756,427.9986,1250.6349,11942.684,0.41808599,0.54308599,0.41808599,3.1076058,400,1,1,0,5000,10631.476,20012.191,16000,5000,5000,5000,5000,5000
81.4,3545.7822,3545.7822,3543.8916,-3886.6983,85.201902,85.201902,50,15.640876,19.561026,233.2019,109.60489,342.80679,428.0087,1250.5079,11941.47,0.41797566,0.54297566,0.41797566,3.1080959,400,1,1,0,5000,10630.397,20010.158,16000,5000,5000,5000,5000,5000
81.5,3545.9778,3545.9778,3544.0901,-3886.9161,85.192764,85.192764,50,15.637699,19.555065,233.21496,109.61103,342.826,428.01876,1250.3808,11940.257,0.41786532,0.54286532,0.41786532,3.1085859,400,1,1,0,5000,10629.317,20008.126,16000,5000,5000,5000,5000,5000
81.6,3546.173,3546.173,3544.2883,-3887.1335,85.183626,85.183626,50,15.634521,19.549105,233.22801,109.61716,342.84517,428.0288,1250.2537,11939.043,0.41775498,0.54275498,0.41775498,3.1090757,400,1,1,0,5000,10628.237,20006.093,16000,5000,5000,5000,5000,5000
81.7,3546.3679,3546.3679,3544.4862,-3887.3505,85.174489,85.174489,50,15.631343,19.543145,233.24103,109.62328,342.86432,428.0388,1250.1266,11937.83,0.41764463,0.54264463,0.41764463,3.1095655,400,1,1,0,5000,10627.157,20004.059,16000,5000,5000,5000,5000,5000
81.8,3546.5625,3546.5625,3544.6838,-3887.5672,85.165351,85.165351,50,15.628165,19.537185,233.25403,109.6294,342.88343,428.04878,1249.9995,11936.616,0.41753428,0.54253428,0.41753428,3.1100551,400,1,1,0,5000,10626.076,20002.026,16000,5000,5000,5000,5000,5000
81.9,3546.7568,3546.7568,3544.8811,-3887.7836,85.156213,85.156213,50,15.624987,19.531226,233.26701,109.6355,342.90251,428.05872,1249.8723,11935.402,0.41742392,0.54242392,0.41742392,3.1105445,400,1,1,0,5000,10624.996,19999.992,16000,5000,5000,5000,5000,5000
82,3546.9508,3546.9508,3545.078,-3887.9996,85.147076,85.147076,50,15.621809,19.525267,233.27998,109.64159,342.92156,428.06864,1249.7452,11934.187,0.41731355,0.54231355,0.41731355,3.1110339,400,1,1,0,5000,10623.915,19997.958,16000,5000,5000,5000,5000,5000
82.1,3547.1444,3547.1444,3545.2747,-3888.2153,85.137938,85.137938,50,15.61863,19.519308,233.29292,109.64767,342.94059,428.07852,1249.618,11932.973,0.41720318,0.54220318,0.41720318,3.1115231,400,1,1,0,5000,10622.834,19995.923,16000,5000,5000,5000,5000,5000
82.2,3547.3377,3547.3377,3545.471,-3888.4306,85.128801,85.128801,50,15.615452,19.51335,233.30583,109.65374,342.95958,428.08838,1249.4908,11931.758,0.41709281,0.54209281,0.41709281,3.1120121,400,1,1,0,5000,10621.753,19993.888,16000,5000,5000,5000,5000,5000
82.3,3547.5307,3547.5307,3545.667,-3888.6455,85.119664,85.119664,50,15.612273,19.507391,233.31873,109.6598,342.97854,428.0982,1249.3636,11930.543,0.41698242,0.54198242,0.41698242,3.1125011,400,1,1,0,5000,10620.672,19991.853,16000,5000,5000,5000,5000,5000
82.4,3547.7234,3547.7234,3545.8627,-3888.8602,85.110527,85.110527,50,15.609094,19.501433,233.33161,109.66586,342.99747,428.10799,1249.2364,11929.328,0.41687204,0.54187204,0.41687204,3.1129899,400,1,1,0,5000,10619.591,19989.817,16000,5000,5000,5000,5000,5000
82.5,3547.9158,3547.9158,3546.0581,-3889.0744,85.10139,85.10139,50,15.605915,19.495476,233.34447,109.6719,343.01637,428.11776,1249.1091,11928.113,0.41676164,0.54176164,0.41676164,3.1134786,400,1,1,0,5000,10618.509,19987.782,16000,5000,5000,5000,5000,5000
82.6,3548.1078,3548.1078,3546.2531,-3889.2884,85.092254,85.092254,50,15.602735,19.489519,233.3573,109.67793,343.03523,428.12749,1248.9818,11926.898,0.41665124,0.54165124,0.41665124,3.1139672,400,1,1,0,5000,10617.427,19985.746,16000,5000,5000,5000,5000,5000
82.7,3548.2996,3548.2996,3546.4479,-3889.502,85.083117,85.083117,50,15.599556,19.483562,233.37012,109.68396,343.05407,428.13719,1248.8545,11925.682,0.41654084,0.54154084,0.41654084,3.1144556,400,1,1,0,5000,10616.345,19983.709,16000,5000,5000,5000,5000,5000
82.8,3548.491,3548.491,3546.6423,-3889.7152,85.073981,85.073981,50,15.596376,19.477605,233.38291,109.68997,343.07288,428.14686,1248.7272,11924.466,0.41643043,0.54143043,0.41643043,3.1149439,400,1,1,0,5000,10615.263,19981.672,16000,5000,5000,5000,5000,5000
82.9,3548.6821,3548.6821,3546.8364,-3889.9281,85.064845,85.064845,50,15.593196,19.471648,233.39568,109.69597,343.09166,428.1565,1248.5999,11923.25,0.41632001,0.54132001,0.41632001,3.1154321,400,1,1,0,5000,10614.181,19979.635,16000,5000,5000,5000,5000,5000
83,3548.8728,3548.8728,3547.0302,-3890.1406,85.055709,85.055709,50,15.590016,19.465692,233.40844,109.70197,343.1104,428.16611,1248.4725,11922.034,0.41620959,0.54120959,0.41620959,3.1159201,400,1,1,0,5000,10613.099,19977.598,16000,5000,5000,5000,5000,5000
83.1,3549.0633,3549.0633,3547.2237,-3890.3528,85.046573,85.046573,50,15.586836,19.459736,233.42117,109.70795,343.12912,428.17569,1248.3451,11920.818,0.41609916,0.54109916,0.41609916,3.116408,400,1,1,0,5000,10612.016,19975.56,16000,5000,5000,5000,5000,5000
83.2,3549.2534,3549.2534,3547.4168,-3890.5646,85.037437,85.037437,50,15.583656,19.453781,233.43388,109.71392,343.1478,428.18524,1248.2177,11919.601,0.41598873,0.54098873,0.41598873,3.1168958,400,1,1,0,5000,10610.934,19973.522,16000,5000,5000,5000,5000,5000
83.3,3549.4432,3549.4432,3547.6097,-3890.7761,85.028301,85.028301,50,15.580475,19.447826,233.44657,109.71989,343.16645,428.19475,1248.0903,11918.385,0.41587829,0.54087829,0.41587829,3.1173834,400,1,1,0,5000,10609.851,19971.484,16000,5000,5000,5000,5000,5000
83.4,3549.6327,3549.6327,3547.8022,-3890.9873,85.019166,85.019166,50,15.577295,19.441871,233.45924,109.72584,343.18508,428.20424,1247.9629,11917.168,0.41576784,0.54076784,0.41576784,3.1178709,400,1,1,0,5000,10608.768,19969.445,16000,5000,5000,5000,5000,5000
83.5,3549.8218,3549.8218,3547.9944,-3891.198,85.01003,85.01003,50,15.574114,19.435916,233.47188,109.73178,343.20367,428.2137,1247.8354,11915.951,0.41565739,0.54065739,0.41565739,3.1183583,400,1,1,0,5000,10607.685,19967.406,16000,5000,5000,5000,5000,5000
83.6,3550.0107,3550.0107,3548.1863,-3891.4085,85.000895,85.000895,50,15.570933,19.429962,233.48451,109.73772,343.22223,428.22312,1247.708,11914.733,0.41554694,0.54054694,0.41554694,3.1188456,400,1,1,0,5000,10606.601,19965.367,16000,5000,5000,5000,5000,5000
83.7,3550.1992,3550.1992,3548.3778,-3891.6186,84.99176,84.99176,50,15.567752,19.424008,233.49711,109.74364,343.24076,428.23252,1247.5805,11913.516,0.41543648,0.54043648,0.41543648,3.1193327,400,1,1,0,5000,10605.518,19963.328,16000,5000,5000,5000,5000,5000
83.8,3550.3874,3550.3874,3548.5691,-3891.8283,84.982625,84.982625,50,15.56457,19.418054,233.5097,109.74956,343.25926,428.24188,1247.453,11912.298,0.41532601,0.54032601,0.41532601,3.1198197,400,1,1,0,5000,10604.434,19961.288,16000,5000,5000,5000,5000,5000
83.9,3550.5753,3550.5753,3548.76,-3892.0377,84.97349,84.97349,50,15.561389,19.412101,233.52226,109.75546,343.27772,428.25121,1247.3254,11911.081,0.41521554,0.54021554,0.41521554,3.1203065,400,1,1,0,5000,10603.35,19959.247,16000,5000,5000,5000,5000,5000
84,3550.7628,3550.7628,3548.9506,-3892.2467,84.964355,84.964355,50,15.558207,19.406148,233.5348,109.76136,343.29616,428.26052,1247.1979,11909.863,0.41510506,0.54010506,0.41510506,3.1207932,400,1,1,0,5000,10602.266,19957.207,16000,5000,5000,5000,5000,5000
84.1,3550.95,3550.95,3549.1408,-3892.4554,84.955221,84.955221,50,15.555026,19.400195,233.54732,109.76724,343.31457,428.26979,1247.0703,11908.644,0.41499457,0.53999457,0.41499457,3.1212798,400,1,1,0,5000,10601.182,19955.166,16000,5000,5000,5000,5000,5000
84.2,3551.1369,3551.1369,3549.3308,-3892.6637,84.946086,84.946086,50,15.551844,19.394243,233.55982,109.77312,343.33294,428.27903,1246.9427,11907.426,0.41488409,0.53988409,0.41488409,3.1217663,400,1,1,0,5000,10600.098,19953.125,16000,5000,5000,5000,5000,5000
84.3,3551.3235,3551.3235,3549.5204,-3892.8717,84.936952,84.936952,50,15.548662,19.388291,233.5723,109.77898,343.35129,428.28824,1246.8151,11906.207,0.41477359,0.53977359,0.41477359,3.1222526,400,1,1,0,5000,10599.013,19951.084,16000,5000,5000,5000,5000,5000
84.4,3551.5098,3551.5098,3549.7097,-3893.0793,84.927818,84.927818,50,15.545479,19.382339,233.58476,109.78484,343.3696,428.29742,1246.6875,11904.989,0.41466309,0.53966309,0.41466309,3.1227388,400,1,1,0,5000,10597.929,19949.042,16000,5000,5000,5000,5000,5000
84.5,3551.6957,3551.6957,3549.8987,-3893.2866,84.918684,84.918684,50,15.542297,19.376387,233.5972,109.79068,343.38788,428.30656,1246.5598,11903.77,0.41455258,0.53955258,0.41455258,3.1232248,400,1,1,0,5000,10596.844,19947,16000,5000,5000,5000,5000,5000
84.6,3551.8813,3551.8813,3550.0874,-3893.4935,84.909551,84.909551,50,15.539114,19.370436,233.60961,109.79652,343.40613,428.31568,1246.4322,11902.551,0.41444207,0.53944207,0.41444207,3.1237107,400,1,1,0,5000,10595.759,19944.957,16000,5000,5000,5000,5000,5000
84.7,3552.0666,3552.0666,3550.2757,-3893.7001,84.900417,84.900417,50,15.535932,19.364485,233.62201,109.80234,343.42435,428.32477,1246.3045,11901.331,0.41433156,0.53933156,0.41433156,3.1241965,400,1,1,0,5000,10594.674,19942.915,16000,5000,5000,5000,5000,5000
84.8,3552.2516,3552.2516,3550.4638,-3893.9063,84.891283,84.891283,50,15.532749,19.358535,233.63438,109.80816,343.44254,428.33382,1246.1768,11900.112,0.41422103,0.53922103,0.41422103,3.1246821,400,1,1,0,5000,10593.588,19940.872,16000,5000,5000,5000,5000,5000
84.9,3552.4362,3552.4362,3550.6515,-3894.1122,84.88215,84.88215,50,15.529566,19.352584,233.64673,109.81396,343.46069,428.34284,1246.0491,11898.892,0.41411051,0.53911051,0.41411051,3.1251676,400,1,1,0,5000,10592.503,19938.829,16000,5000,5000,5000,5000,5000
85,0,3252.4362,3522.2725,-3862.9881,84.873017,84.873017,50,15.526383,19.346634,231.77928,108.93626,340.71555,425.58857,1245.9223,11897.682,0.41400084,0.53900084,0.41400084,3.1005048,400,1,1,7,5000,10591.417,19936.785,16000,5000,5000,5000,5000,5000
85.1,0,2952.4362,3468.0454,-3803.5155,84.863956,84.863956,50,15.523224,19.340732,228.21093,107.25914,335.47007,420.33402,1245.7975,11896.49,0.41389283,0.53889283,0.41389283,3.0530769,400,1,1,7,5000,10590.34,19934.757,16000,5000,5000,5000,5000,5000
85.2,0,2652.4362,3390.43,-3718.3921,84.855032,84.855032,50,15.520114,19.334918,223.10353,104.85866,327.96219,412.81722,1245.6754,11895.323,0.41378719,0.53878719,0.41378719,2.9850411,400,1,1,7,5000,10589.279,19932.76,16000,5000,5000,5000,5000,5000
85.3,0,2352.4362,3291.6518,-3610.059,84.846304,84.846304,50,15.517071,19.329233,216.60354,101.80366,318.4072,403.25351,1245.5567,11894.19,0.41368455,0.53868455,0.41368455,2.8983498,400,1,1,7,5000,10588.241,19930.806,16000,5000,5000,5000,5000,5000
85.4,0,2052.4362,3173.7248,-3480.7248,84.837825,84.837825,50,15.514115,19.32371,208.84349,98.156438,306.99992,391.83775,1245.4422,11893.097,0.41358551,0.53858551,0.41358551,2.7947702,400,1,1,7,5000,10587.232,19928.907,16000,5000,5000,5000,5000,5000
85.5,0,1752.4362,3038.4713,-3332.3879,84.829644,84.829644,50,15.511263,19.318381,199.94328,93.97334,293.91662,378.74626,1245.3324,11892.049,0.41349059,0.53849059,0.41349059,2.6759023,400,1,1,7,5000,10586.259,19927.075,16000,5000,5000,5000,5000,5000
85.6,0,1452.4362,2887.5401,-3166.8569,84.821803,84.821803,50,15.508529,19.313274,190.01141,89.305365,279.31678,364.13858,1245.228,11891.051,0.41340026,0.53840026,0.41340026,2.5431944,400,1,1,7,5000,10585.326,19925.319,16000,5000,5000,5000,5000,5000
85.7,0,1152.4362,2722.4232,-2985.7679,84.814343,84.814343,50,15.505928,19.308415,179.14607,84.198654,263.34473,348.15907,1245.1294,11890.109,0.41331497,0.53831497,0.41331497,2.397958,400,1,1,7,5000,10584.438,19923.648,16000,5000,5000,5000,5000,5000
85.8,0,852.43618,2544.4704,-2790.6014,84.807298,84.807298,50,15.503471,19.303827,167.43608,78.69496,246.13104,330.93834,1245.037,11889.227,0.41323509,0.53823509,0.41323509,2.2413804,400,1,1,7,5000,10583.599,19922.07,16000,5000,5000,5000,5000,5000
85.9,0,552.43618,2354.9033,-2582.6971,84.800701,84.800701,50,15.501171,19.299531,154.96183,72.832059,227.79389,312.59459,1244.9513,11888.409,0.413161,0.538161,0.413161,2.0745367,400,1,1,7,5000,10582.814,19920.592,16000,5000,5000,5000,5000,5000
86,0,252.43618,2154.8271,-2363.2672,84.794582,84.794582,50,15.499037,19.295546,141.79603,66.644136,208.44017,293.23475,1244.8726,11887.658,0.413093,0.538093,0.413093,1.8984008,400,1,1,7,5000,10582.086,19919.22,16000,5000,5000,5000,5000,5000
86.1,0,0,1949.7682,-2138.3726,84.788967,84.788967,50,15.497078,19.291888,128.30236,60.302108,188.60446,273.39343,1244.8012,11886.976,0.41303124,0.53803124,0.41303124,1.7178427,400,1,1,8,5000,10581.417,19917.962,16000,5000,5000,5000,5000,5000
86.2,0,0,1764.2232,-1934.8796,84.783867,84.783867,50,15.4953,19.288567,116.09277,54.563604,170.65638,255.44024,1244.7363,11886.356,0.41297514,0.53797514,0.41297514,1.5544494,400,1,1,8,5000,10580.81,19916.819,16000,5000,5000,5000,5000,5000
86.3,0,0,1596.3351,-1750.7514,84.779235,84.779235,50,15.493684,19.285551,105.04509,49.37119,154.41628,239.19551,1244.6773,11885.793,0.41292415,0.53792415,0.41292415,1.4065906,400,1,1,8,5000,10580.258,19915.78,16000,5000,5000,5000,5000,5000
86.4,0,0,1444.4238,-1584.1454,84.775025,84.775025,50,15.492216,19.282809,95.048724,44.6729,139.72162,224.49665,1244.6237,11885.28,0.41287779,0.53787779,0.41287779,1.2727907,400,1,1,8,5000,10579.757,19914.837,16000,5000,5000,5000,5000,5000
86.5,0,0,1306.9687,-1433.394,84.771197,84.771197,50,15.49088,19.280316,86.003642,40.421712,126.42535,211.19655,1244.5749,11884.815,0.41283562,0.53783562,0.41283562,1.1517138,400,1,1,8,5000,10579.301,19913.979,16000,5000,5000,5000,5000,5000
86.6,0,0,1182.5942,-1296.9886,84.767715,84.767715,50,15.489666,19.278049,77.819313,36.575077,114.39439,199.16211,1244.5305,11884.39,0.41279724,0.53779724,0.41279724,1.0421509,400,1,1,8,5000,10578.886,19913.198,16000,5000,5000,5000,5000,5000
86.7,0,0,1070.0555,-1173.5638,84.764546,84.764546,50,15.488561,19.275985,70.413827,33.094498,103.50832,188.27287,1244.49,11884.004,0.41276229,0.53776229,0.41276229,0.94300779,400,1,1,8,5000,10578.509,19912.487,16000,5000,5000,5000,5000,5000
86.8,0,0,968.22621,-1061.8844,84.76166,84.76166,50,15.487554,19.274106,63.713065,29.945141,93.658206,178.41987,1244.4532,11883.652,0.41273044,0.53773044,0.41273044,0.853294,400,1,1,8,5000,10578.165,19911.84,16000,5000,5000,5000,5000,5000
86.9,0,0,876.0873,-960.83275,84.75903,84.75903,50,15.486637,19.272394,57.649965,27.095484,84.745449,169.50448,1244.4195,11883.331,0.41270139,0.53770139,0.41270139,0.7721132,400,1,1,8,5000,10577.852,19911.25,16000,5000,5000,5000,5000,5000
87,0,0,792.71657,-869.39743,84.756632,84.756632,50,15.4858,19.270832,52.163846,24.517007,76.680853,161.43749,1244.3889,11883.038,0.41267489,0.53767489,0.41267489,0.69865413,400,1,1,8,5000,10577.566,19910.713,16000,5000,5000,5000,5000,5000
87.1,0,0,717.27962,-786.66332,84.754444,84.754444,50,15.485037,19.269407,47.199799,22.183906,69.383705,154.13815,1244.3609,11882.771,0.41265068,0.53765068,0.41265068,0.63218263,400,1,1,8,5000,10577.305,19910.222,16000,5000,5000,5000,5000,5000
87.2,0,0,649.02144,-711.80241,84.752446,84.752446,50,15.48434,19.268106,42.708145,20.072828,62.780973,147.53342,1244.3353,11882.526,0.41262855,0.53762855,0.41262855,0.57203427,400,1,1,8,5000,10577.067,19909.774,16000,5000,5000,5000,5000,5000
87.3,0,0,587.25888,-644.06546,84.750619,84.750619,50,15.483702,19.266917,38.643927,18.162646,56.806573,141.55719,1244.3118,11882.303,0.41260831,0.53760831,0.41260831,0.51760776,400,1,1,8,5000,10576.85,19909.364,16000,5000,5000,5000,5000,5000
87.4,0,0,531.37381,-582.77452,84.748948,84.748948,50,15.483119,19.265829,34.966471,16.434242,51.400713,136.14966,1244.2904,11882.098,0.41258977,0.53758977,0.41258977,0.46835894,400,1,1,8,5000,10576.651,19908.989,16000,5000,5000,5000,5000,5000
87.5,0,0,480.80691,-527.3162,84.747417,84.747417,50,15.482585,19.264832,31.638972,14.870317,46.509288,131.25671,1244.2707,11881.91,0.41257277,0.53757277,0.41257277,0.4237954,400,1,1,8,5000,10576.468,19908.646,16000,5000,5000,5000,5000,5000
87.6,0,0,435.05208,-477.13542,84.746014,84.746014,50,15.482096,19.263918,28.628125,13.455219,42.083344,126.82936,1244.2526,11881.737,0.41255716,0.53755716,0.41255716,0.3834715,400,1,1,8,5000,10576.301,19908.331,16000,5000,5000,5000,5000,5000
87.7,0,0,393.6514,-431.72999,84.744725,84.744725,50,15.481646,19.263079,25.903799,12.174786,38.078585,122.82331,1244.236,11881.579,0.41254281,0.53754281,0.41254281,0.34698399,400,1,1,8,5000,10576.147,19908.042,16000,5000,5000,5000,5000,5000
87.8,0,0,356.19052,-390.64545,84.743541,84.743541,50,15.481233,19.262308,23.438727,11.016202,34.454928,119.19847,1244.2207,11881.433,0.41252961,0.53752961,0.41252961,0.31396796,400,1,1,8,5000,10576.006,19907.776,16000,5000,5000,5000,5000,5000
87.9,0,0,322.29451,-353.47062,84.742451,84.742451,50,15.480853,19.261598,21.208237,9.9678714,31.176108,115.91856,1244.2067,11881.298,0.41251743,0.53751743,0.41251743,0.28409317,400,1,1,8,5000,10575.876,19907.532,16000,5000,5000,5000,5000,5000
88,0,0,291.62413,-319.83344,84.741446,84.741446,50,15.480502,19.260944,19.190006,9.019303,28.209309,112.95076,1244.1937,11881.174,0.4125062,0.5375062,0.4125062,0.25706082,400,1,1,8,5000,10575.757,19907.307,16000,5000,5000,5000,5000,5000
88.1,0,0,263.87243,-289.39726,84.740518,84.740518,50,15.480178,19.26034,17.363836,8.1610028,25.524839,110.26536,1244.1816,11881.059,0.4124958,0.5374958,0.4124958,0.2326005,400,1,1,8,5000,10575.646,19907.098,16000,5000,5000,5000,5000,5000
88.2,0,0,238.76164,-261.85747,84.73966,84.73966,50,15.479879,19.259781,15.711448,7.3843807,23.095829,107.83549,1244.1705,11880.953,0.41248617,0.53748617,0.41248617,0.21046752,400,1,1,8,5000,10575.544,19906.906,16000,5000,5000,5000,5000,5000
88.3,0,0,216.04047,-236.93844,84.738865,84.738865,50,15.479602,19.259264,14.216306,6.681664,20.89797,105.63684,1244.1601,11880.854,0.41247724,0.53747724,0.41247724,0.19044047,400,1,1,8,5000,10575.449,19906.728,16000,5000,5000,5000,5000,5000
88.4,0,0,195.4815,-214.39077,84.738128,84.738128,50,15.479344,19.258783,12.863446,6.0458196,18.909266,103.64739,1244.1505,11880.762,0.41246893,0.53746893,0.41246893,0.17231899,400,1,1,8,5000,10575.361,19906.562,16000,5000,5000,5000,5000,5000
88.5,0,0,176.87898,-193.98879,84.737442,84.737442,50,15.479105,19.258337,11.639327,5.4704838,17.109811,101.84725,1244.1416,11880.677,0.41246119,0.53746119,0.41246119,0.1559218,400,1,1,8,5000,10575.279,19906.408,16000,5000,5000,5000,5000,5000
88.6,0,0,160.04672,-175.52831,84.736803,84.736803,50,15.478882,19.257921,10.531699,4.9498984,15.481597,100.2184,1244.1332,11880.597,0.41245396,0.53745396,0.41245396,0.14108482,400,1,1,8,5000,10575.203,19906.265,16000,5000,5000,5000,5000,5000
88.7,0,0,144.81626,-158.82459,84.736206,84.736206,50,15.478674,19.257532,9.5294752,4.4788533,14.008328,98.744535,1244.1254,11880.522,0.41244719,0.53744719,0.41244719,0.12765963,400,1,1,8,5000,10575.132,19906.131,16000,5000,5000,5000,5000,5000
88.8,0,0,131.03517,-143.71043,84.735648,84.735648,50,15.478479,19.257168,8.6226257,4.0526341,12.67526,97.410907,1244.118,11880.452,0.41244085,0.53744085,0.41244085,0.11551189,400,1,1,8,5000,10575.066,19906.006,16000,5000,5000,5000,5000,5000
88.9,0,0,118.56552,-130.03457,84.735124,84.735124,50,15.478296,19.256827,7.8020744,3.666975,11.469049,96.204173,1244.1111,11880.386,0.41243488,0.53743488,0.41243488,0.10452006,400,1,1,8,5000,10575.003,19905.888,16000,5000,5000,5000,5000,5000
89,0,0,107.28252,-117.66015,84.734631,84.734631,50,15.478125,19.256507,7.0596088,3.3180161,10.377625,95.112256,1244.1046,11880.324,0.41242926,0.53742926,0.41242926,0.094574159,400,1,1,8,5000,10574.944,19905.778,16000,5000,5000,5000,5000,5000
89.1,0,0,97.07324,-106.4633,84.734167,84.734167,50,15.477963,19.256205,6.3877982,3.0022652,9.3900634,94.124231,1244.0985,11880.265,0.41242395,0.53742395,0.41242395,0.085574661,400,1,1,8,5000,10574.889,19905.674,16000,5000,5000,5000,5000,5000
89.2,0,0,87.8355,-96.331981,84.733729,84.733729,50,15.47781,19.255919,5.7799189,2.7165619,8.4964807,93.23021,1244.0926,11880.21,0.41241892,0.53741892,0.41241892,0.077431518,400,1,1,8,5000,10574.837,19905.575,16000,5000,5000,5000,5000,5000
89.3,0,0,79.476847,-87.164781,84.733314,84.733314,50,15.477665,19.255649,5.2298869,2.4580468,7.6879337,92.421247,1244.0871,11880.157,0.41241414,0.53741414,0.41241414,0.070063246,400,1,1,8,5000,10574.787,19905.482,16000,5000,5000,5000,5000,5000
89.4,0,0,71.913625,-78.869955,84.73292,84.73292,50,15.477527,19.255392,4.7321973,2.2241327,6.9563301,91.68925,1244.0818,11880.107,0.4124096,0.5374096,0.4124096,0.063396114,400,1,1,8,5000,10574.74,19905.394,16000,5000,5000,5000,5000,5000
89.5,0,0,65.070139,-71.364487,84.732544,84.732544,50,15.477396,19.255148,4.2818692,2.0124785,6.2943477,91.026892,1244.0768,11880.059,0.41240526,0.53740526,0.41240526,0.057363408,400,1,1,8,5000,10574.696,19905.31,16000,5000,5000,5000,5000,5000
89.6,0,0,58.877897,-64.573258,84.732186,84.732186,50,15.477272,19.254915,3.8743955,1.8209659,5.6953613,90.427548,1244.072,11880.013,0.41240112,0.53740112,0.41240112,0.051904758,400,1,1,8,5000,10574.653,19905.229,16000,5000,5000,5000,5000,5000
89.7,0,0,53.274924,-58.4283,84.731844,84.731844,50,15.477152,19.254692,3.505698,1.6476781,5.1533761,89.88522,1244.0674,11879.969,0.41239714,0.53739714,0.41239714,0.046965541,400,1,1,8,5000,10574.612,19905.152,16000,5000,5000,5000,5000,5000
89.8,0,0,48.205145,-52.868112,84.731516,84.731516,50,15.477038,19.254478,3.1720867,1.4908808,4.6629675,89.394483,1244.063,11879.927,0.41239332,0.53739332,0.41239332,0.04249633,400,1,1,8,5000,10574.573,19905.079,16000,5000,5000,5000,5000,5000
89.9,0,0,43.617819,-47.837046,84.7312,84.7312,50,15.476928,19.254273,2.8702228,1.3490047,4.2192275,88.950428,1244.0587,11879.886,0.41238963,0.53738963,0.41238963,0.038452401,400,1,1,8,5000,10574.536,19905.008,16000,5000,5000,5000,5000,5000
90,0,0,39.467034,-43.284749,84.730896,84.730896,50,15.476821,19.254075,2.597085,1.2206299,3.8177149,88.548611,1244.0546,11879.847,0.41238608,0.53738608,0.41238608,0.034793287,400,1,1,8,5000,10574.499,19904.94,16000,5000,5000,5000,5000,5000
90.1,0,0,35.711249,-39.165661,84.730603,84.730603,50,15.476719,19.253884,2.3499396,1.1044716,3.4544113,88.185014,1244.0506,11879.809,0.41238264,0.53738264,0.41238264,0.031482369,400,1,1,8,5000,10574.464,19904.874,16000,5000,5000,5000,5000,5000
90.2,0,0,32.312875,-35.438555,84.730319,84.730319,50,15.47662,19.253699,2.1263133,0.99936726,3.1256806,87.855999,1244.0468,11879.772,0.4123793,0.5373793,0.4123793,0.028486514,400,1,1,8,5000,10574.43,19904.81,16000,5000,5000,5000,5000,5000
90.3,0,0,29.237898,-32.066131,84.730043,84.730043,50,15.476524,19.25352,1.9239679,0.90426489,2.8282327,87.558276,1244.043,11879.736,0.41237605,0.53737605,0.41237605,0.025775741,400,1,1,8,5000,10574.398,19904.748,16000,5000,5000,5000,5000,5000
90.4,0,0,26.455544,-29.014635,84.729776,84.729776,50,15.47643,19.253345,1.7408781,0.81821271,2.5590908,87.288866,1244.0394,11879.701,0.41237289,0.53737289,0.41237289,0.023322924,400,1,1,8,5000,10574.366,19904.688,16000,5000,5000,5000,5000,5000
90.5,0,0,23.937966,-26.253527,84.729515,84.729515,50,15.476339,19.253175,1.5752116,0.74034947,2.3155611,87.045076,1244.0358,11879.667,0.41236981,0.53736981,0.41236981,0.021103515,400,1,1,8,5000,10574.335,19904.63,16000,5000,5000,5000,5000,5000
90.6,0,0,21.659968,-23.755174,84.72926,84.72926,50,15.476251,19.25301,1.4253104,0.66989591,2.0952063,86.824467,1244.0323,11879.633,0.4123668,0.5373668,0.4123668,0.019095303,400,1,1,8,5000,10574.304,19904.573,16000,5000,5000,5000,5000,5000
90.7,0,0,19.598749,-21.49457,84.729012,84.729012,50,15.476164,19.252848,1.2896742,0.60614688,1.8958211,86.624833,1244.0289,11879.601,0.41236385,0.53736385,0.41236385,0.017278192,400,1,1,8,5000,10574.275,19904.517,16000,5000,5000,5000,5000,5000
90.8,0,0,17.733682,-19.449092,84.728768,84.728768,50,15.476079,19.252689,1.1669455,0.54846438,1.7154099,86.444178,1244.0255,11879.569,0.41236095,0.53736095,0.41236095,0.015633997,400,1,1,8,5000,10574.246,19904.462,16000,5000,5000,5000,5000,5000
90.9,0,0,16.046099,-17.598266,84.728529,84.728529,50,15.475995,19.252534,1.0558959,0.49627109,1.552167,86.280696,1244.0223,11879.537,0.41235811,0.53735811,0.41235811,0.014146263,400,1,1,8,5000,10574.217,19904.409,16000,5000,5000,5000,5000,5000
91,0,0,14.519111,-15.923569,84.728294,84.728294,50,15.475914,19.252381,0.95541416,0.44904466,1.4044588,86.132753,1244.019,11879.507,0.41235532,0.53735532,0.41235532,0.012800101,400,1,1,8,5000,10574.189,19904.356,16000,5000,5000,5000,5000,5000
91.1,0,0,13.137434,-14.408241,84.728064,84.728064,50,15.475833,19.252231,0.86449448,0.40631241,1.2708069,85.998871,1244.0158,11879.476,0.41235256,0.53735256,0.41235256,0.01158204,400,1,1,8,5000,10574.162,19904.304,16000,5000,5000,5000,5000,5000
91.2,0,0,11.887242,-13.037116,84.727836,84.727836,50,15.475754,19.252083,0.78222695,0.36764667,1.1498736,85.87771,1244.0127,11879.446,0.41234985,0.53734985,0.41234985,0.01047989,400,1,1,8,5000,10574.135,19904.253,16000,5000,5000,5000,5000,5000
91.3,0,0,10.756022,-11.79647,84.727612,84.727612,50,15.475676,19.251937,0.70778822,0.33266046,1.0404487,85.768061,1244.0096,11879.416,0.41234716,0.53734716,0.41234716,0.0094826201,400,1,1,8,5000,10574.108,19904.203,16000,5000,5000,5000,5000,5000
91.4,0,0,9.7324508,-10.673888,84.727391,84.727391,50,15.475598,19.251793,0.64043326,0.30100363,0.9414369,85.668828,1244.0065,11879.387,0.41234451,0.53734451,0.41234451,0.0085802507,400,1,1,0,5000,10574.081,19904.153,16000,5000,5000,5000,5000,5000
91.5,0,0,8.8062857,-9.658133,84.727172,84.727172,50,15.475522,19.25165,0.57948798,0.27235935,0.85184733,85.57902,1244.0035,11879.358,0.41234189,0.53734189,0.41234189,0.0077637508,400,1,1,0,5000,10574.055,19904.104,16000,5000,5000,5000,5000,5000
91.6,0,0,7.9682568,-8.7390401,84.726956,84.726956,50,15.475447,19.251509,0.52434241,0.24644093,0.77078334,85.497739,1244.0005,11879.329,0.4123393,0.5373393,0.4123393,0.0070249492,400,1,1,0,5000,10574.03,19904.056,16000,5000,5000,5000,5000,5000
91.7,0,0,7.2099769,-7.9074105,84.726741,84.726741,50,15.475372,19.25137,0.47444463,0.22298898,0.69743361,85.424175,1243.9975,11879.301,0.41233672,0.53733672,0.41233672,0.0063564521,400,1,1,0,5000,10574.004,19904.008,16000,5000,5000,5000,5000,5000
91.8,0,0,6.5238569,-7.1549209,84.726529,84.726529,50,15.475298,19.251231,0.42929525,0.20176877,0.63106402,85.357593,1243.9945,11879.273,0.41233417,0.53733417,0.41233417,0.0057515694,400,1,1,0,5000,10573.979,19903.96,16000,5000,5000,5000,5000,5000
91.9,0,0,5.9030298,-6.4740402,84.726318,84.726318,50,15.475224,19.251094,0.38844241,0.18256793,0.57101034,85.297329,1243.9916,11879.245,0.41233164,0.53733164,0.41233164,0.0052042475,400,1,1,0,5000,10573.954,19903.913,16000,5000,5000,5000,5000,5000
92,0,0,5.3412823,-5.8579538,84.726109,84.726109,50,15.475151,19.250958,0.35147723,0.1651943,0.51667152,85.242781,1243.9887,11879.217,0.41232912,0.53732912,0.41232912,0.0047090089,400,1,1,0,5000,10573.929,19903.866,16000,5000,5000,5000,5000,5000
92.1,0,0,4.8329921,-5.3004958,84.725902,84.725902,50,15.475079,19.250823,0.31802975,0.14947398,0.46750373,85.193405,1243.9858,11879.189,0.41232662,0.53732662,0.41232662,0.0042608973,400,1,1,0,5000,10573.904,19903.819,16000,5000,5000,5000,5000,5000
92.2,0,0,4.3730721,-4.7960869,84.725695,84.725695,50,15.475007,19.250689,0.28776522,0.13524965,0.42301487,85.14871,1243.9829,11879.162,0.41232413,0.53732413,0.41232413,0.0038554283,400,1,1,0,5000,10573.879,19903.773,16000,5000,5000,5000,5000,5000
92.3,0,0,3.9569192,-4.3396789,84.72549,84.72549,50,15.474935,19.250555,0.26038073,0.12237895,0.38275968,85.10825,1243.9801,11879.135,0.41232166,0.53732166,0.41232166,0.0034885438,400,1,1,0,5000,10573.855,19903.727,16000,5000,5000,5000,5000,5000
92.4,0,0,3.5803686,-3.9267039,84.725286,84.725286,50,15.474864,19.250422,0.23560223,0.11073305,0.34633528,85.071621,1243.9772,11879.107,0.4123192,0.5373192,0.4123192,0.0031565722,400,1,1,0,5000,10573.83,19903.681,16000,5000,5000,5000,5000,5000
92.5,0,0,3.2396515,-3.5530286,84.725083,84.725083,50,15.474793,19.25029,0.21318171,0.10019541,0.31337712,85.03846,1243.9744,11879.08,0.41231675,0.53731675,0.41231675,0.0028561911,400,1,1,0,5000,10573.806,19903.635,16000,5000,5000,5000,5000,5000
92.6,0,0,2.9313579,-3.2149132,84.72488,84.72488,50,15.474722,19.250158,0.19289479,0.090660552,0.28355534,85.008435,1243.9715,11879.053,0.4123143,0.5373143,0.4123143,0.0025843945,400,1,1,0,5000,10573.782,19903.59,16000,5000,5000,5000,5000,5000
92.7,0,0,2.6524023,-2.9089738,84.724678,84.724678,50,15.474652,19.250027,0.17453843,0.08203306,0.25657149,84.98125,1243.9687,11879.026,0.41231187,0.53731187,0.41231187,0.0023384621,400,1,1,0,5000,10573.758,19903.545,16000,5000,5000,5000,5000,5000
92.8,0,0,2.3999928,-2.6321483,84.724478,84.724478,50,15.474582,19.249896,0.1579289,0.074226582,0.23215548,84.956633,1243.9659,11878.999,0.41230944,0.53730944,0.41230944,0.0021159328,400,1,1,0,5000,10573.734,19903.5,16000,5000,5000,5000,5000,5000
92.9,0,0,2.1716033,-2.3816663,84.724277,84.724277,50,15.474512,19.249765,0.14289998,0.067162989,0.21006297,84.93434,1243.9631,11878.973,0.41230702,0.53730702,0.41230702,0.0019145795,400,1,1,0,5000,10573.71,19903.455,16000,5000,5000,5000,5000,5000
93,0,0,1.9649479,-2.1550208,84.724078,84.724078,50,15.474442,19.249635,0.12930125,0.060771586,0.19007283,84.91415,1243.9603,11878.946,0.41230461,0.53730461,0.41230461,0.0017323871,400,1,1,0,5000,10573.686,19903.41,16000,5000,5000,5000,5000,5000
93.1,0,0,1.7779584,-1.9499434,84.723878,84.723878,50,15.474373,19.249506,0.11699661,0.054988405,0.17198501,84.895863,1243.9575,11878.919,0.4123022,0.5373022,0.4123022,0.0015675322,400,1,1,0,5000,10573.663,19903.365,16000,5000,5000,5000,5000,5000
93.2,0,0,1.6087633,-1.7643818,84.72368,84.72368,50,15.474303,19.249376,0.10586291,0.049755566,0.15561847,84.879298,1243.9548,11878.893,0.4122998,0.5372998,0.4122998,0.0014183649,400,1,1,0,5000,10573.639,19903.321,16000,5000,5000,5000,5000,5000
93.3,0,0,1.4556692,-1.5964786,84.723481,84.723481,50,15.474234,19.249247,0.095788719,0.045020698,0.14080942,84.864291,1243.952,11878.866,0.4122974,0.5372974,0.4122974,0.0012833925,400,1,1,0,5000,10573.615,19903.276,16000,5000,5000,5000,5000,5000
93.4,0,0,1.317144,-1.4445536,84.723283,84.723283,50,15.474165,19.249118,0.086673217,0.040736412,0.12740963,84.850693,1243.9492,11878.84,0.41229501,0.53729501,0.41229501,0.0011612642,400,1,1,0,5000,10573.592,19903.232,16000,5000,5000,5000,5000,5000
93.5,0,0,1.1918012,-1.3070862,84.723086,84.723086,50,15.474096,19.24899,0.07842517,0.03685983,0.115285,84.838371,1243.9464,11878.813,0.41229262,0.53729262,0.41229262,0.0010507576,400,1,1,0,5000,10573.568,19903.187,16000,5000,5000,5000,5000,5000
93.6,0,0,1.0783863,-1.1827005,84.722889,84.722889,50,15.474027,19.248861,0.070962028,0.033352153,0.10431418,84.827203,1243.9437,11878.787,0.41229023,0.53729023,0.41229023,0.0009507669,400,1,1,0,5000,10573.545,19903.143,16000,5000,5000,5000,5000,5000
93.7,0,0,0.97576427,-1.0701516,84.722692,84.722692,50,15.473959,19.248733,0.064209099,0.030178276,0.094387375,84.817079,1243.9409,11878.761,0.41228785,0.53728785,0.41228785,0.00086029138,400,1,1,0,5000,10573.521,19903.099,16000,5000,5000,5000,5000,5000
93.8,0,0,0.88290802,-0.96831325,84.722495,84.722495,50,15.47389,19.248605,0.058098795,0.027306434,0.085405229,84.8079,1243.9382,11878.734,0.41228547,0.53728547,0.41228547,0.00077842555,400,1,1,0,5000,10573.498,19903.055,16000,5000,5000,5000,5000,5000
93.9,0,0,0.79888821,-0.87616606,84.722299,84.722299,50,15.473821,19.248477,0.052569964,0.024707883,0.077277846,84.799576,1243.9354,11878.708,0.41228309,0.53728309,0.41228309,0.00070435012,400,1,1,0,5000,10573.474,19903.011,16000,5000,5000,5000,5000,5000
94,0,0,0.72286395,-0.79278784,84.722102,84.722102,50,15.473753,19.248349,0.04756727,0.022356617,0.069923887,84.792026,1243.9327,11878.682,0.41228071,0.53728071,0.41228071,0.00063732376,400,1,1,0,5000,10573.451,19902.967,16000,5000,5000,5000,5000,5000
94.1,0,0,0.65407435,-0.7173441,84.721906,84.721906,50,15.473685,19.248222,0.043040646,0.020229104,0.063269749,84.785176,1243.9299,11878.656,0.41227834,0.53727834,0.41227834,0.00057667566,400,1,1,0,5000,10573.428,19902.923,16000,5000,5000,5000,5000,5000
94.2,0,0,0.59183094,-0.64907978,84.72171,84.72171,50,15.473616,19.248094,0.038944787,0.01830405,0.057248837,84.778959,1243.9272,11878.629,0.41227597,0.53727597,0.41227597,0.00052179886,400,1,1,0,5000,10573.404,19902.879,16000,5000,5000,5000,5000,5000
94.3,0,0,0.53551078,-0.58731167,84.721515,84.721515,50,15.473548,19.247967,0.0352387,0.016562189,0.05180089,84.773315,1243.9244,11878.603,0.4122736,0.5372736,0.4122736,0.00047214418,400,1,1,0,5000,10573.381,19902.835,16000,5000,5000,5000,5000,5000
94.4,0,0,0.4845502,-0.53142158,84.721319,84.721319,50,15.47348,19.247839,0.031885295,0.014986089,0.046871383,84.76819,1243.9217,11878.577,0.41227123,0.53727123,0.41227123,0.00042721466,400,1,1,0,5000,10573.358,19902.791,16000,5000,5000,5000,5000,5000
94.5,0,0,0.43843915,-0.48085013,84.721124,84.721124,50,15.473411,19.247712,0.028851008,0.013559974,0.042410981,84.763535,1243.9189,11878.551,0.41226887,0.53726887,0.41226887,0.00038656066,400,1,1,0,5000,10573.334,19902.747,16000,5000,5000,5000,5000,5000
94.6,0,0,0.39671615,-0.43509119,84.720928,84.720928,50,15.473343,19.247585,0.026105471,0.012269572,0.038375043,84.759303,1243.9162,11878.525,0.4122665,0.5372665,0.4122665,0.00034977532,400,1,1,0,5000,10573.311,19902.703,16000,5000,5000,5000,5000,5000
94.7,0,0,0.35896361,-0.39368679,84.720733,84.720733,50,15.473275,19.247458,0.023621207,0.011101967,0.034723175,84.755456,1243.9135,11878.499,0.41226414,0.53726414,0.41226414,0.00031649049,400,1,1,0,5000,10573.288,19902.659,16000,5000,5000,5000,5000,5000
94.8,0,0,0.32480371,-0.35622254,84.720538,84.720538,50,15.473207,19.247331,0.021373352,0.010045476,0.031418828,84.751957,1243.9107,11878.472,0.41226177,0.53726177,0.41226177,0.00028637307,400,1,1,0,5000,10573.264,19902.615,16000,5000,5000,5000,5000,5000
94.9,0,0,0.29389455,-0.32232348,84.720343,84.720343,50,15.473139,19.247204,0.019339409,0.0090895221,0.028428931,84.748772,1243.908,11878.446,0.41225941,0.53725941,0.41225941,0.00025912164,400,1,1,0,5000,10573.241,19902.572,16000,5000,5000,5000,5000,5000
95,0,0,0.26592679,-0.29165035,84.720148,84.720148,50,15.473071,19.247077,0.017499021,0.0082245398,0.02572356,84.745871,1243.9053,11878.42,0.41225705,0.53725705,0.41225705,0.00023446347,400,1,1,0,5000,10573.218,19902.528,16000,5000,5000,5000,5000,5000
95.1,0,0,0.24062051,-0.26389615,84.719953,84.719953,50,15.473003,19.24695,0.015833769,0.0074418713,0.02327564,84.743229,1243.9025,11878.394,0.41225469,0.53725469,0.41225469,0.00021215179,400,1,1,0,5000,10573.195,19902.484,16000,5000,5000,5000,5000,5000
95.2,0,0,0.21772244,-0.23878311,84.719758,84.719758,50,15.472935,19.246823,0.014326986,0.0067336836,0.02106067,84.740819,1243.8998,11878.368,0.41225233,0.53725233,0.41225233,0.0001919633,400,1,1,0,5000,10573.171,19902.44,16000,5000,5000,5000,5000,5000
95.3,0,0,0.19700341,-0.21605989,84.719563,84.719563,50,15.472867,19.246696,0.012963593,0.0060928889,0.019056482,84.73862,1243.8971,11878.342,0.41224997,0.53724997,0.41224997,0.00017369596,400,1,1,0,5000,10573.148,19902.397,16000,5000,5000,5000,5000,5000
95.4,0,0,0.17825605,-0.19549907,84.719369,84.719369,50,15.472799,19.246569,0.011729944,0.0055130739,0.017243018,84.736612,1243.8943,11878.316,0.41224761,0.53724761,0.41224761,0.00015716695,400,1,1,0,5000,10573.125,19902.353,16000,5000,5000,5000,5000,5000
95.5,0,0,0.16129275,-0.17689488,84.719174,84.719174,50,15.472731,19.246443,0.010613693,0.0049884355,0.015602128,84.734776,1243.8916,11878.29,0.41224525,0.53724525,0.41224525,0.00014221085,400,1,1,0,5000,10573.102,19902.309,16000,5000,5000,5000,5000,5000
95.6,0,0,0.14594371,-0.1600611,84.718979,84.718979,50,15.472663,19.246316,0.0096036662,0.0045137231,0.014117389,84.733097,1243.8889,11878.264,0.41224289,0.53724289,0.41224289,0.00012867798,400,1,1,0,5000,10573.079,19902.266,16000,5000,5000,5000,5000,5000
95.7,0,0,0.13205533,-0.14482928,84.718785,84.718785,50,15.472595,19.246189,0.0086897565,0.0040841856,0.012773942,84.731559,1243.8861,11878.238,0.41224054,0.53724054,0.41224054,0.0001164329,400,1,1,0,5000,10573.055,19902.222,16000,5000,5000,5000,5000,5000
95.8,0,0,0.11948861,-0.13104695,84.71859,84.71859,50,15.472527,19.246063,0.0078628169,0.0036955239,0.011558341,84.730148,1243.8834,11878.212,0.41223818,0.53723818,0.41223818,0.00010535308,400,1,1,0,5000,10573.032,19902.178,16000,5000,5000,5000,5000,5000
95.9,0,0,0.10811776,-0.11857618,84.718396,84.718396,50,15.47246,19.245936,0.0071145709,0.0033438483,0.010458419,84.728854,1243.8807,11878.186,0.41223582,0.53723582,0.41223582,9.5327617e-05,400,1,1,0,5000,10573.009,19902.135,16000,5000,5000,5000,5000,5000
96,0,0,0.097828997,-0.10729217,84.718201,84.718201,50,15.472392,19.245809,0.00643753,0.0030256391,0.0094631691,84.727664,1243.878,11878.16,0.41223347,0.53723347,0.41223347,8.6256184e-05,400,1,1,0,5000,10572.986,19902.091,16000,5000,5000,5000,5000,5000
96.1,0,0,0.088519337,-0.097081967,84.718007,84.718007,50,15.472324,19.245683,0.005824918,0.0027377115,0.0085626295,84.726569,1243.8752,11878.134,0.41223111,0.53723111,0.41223111,7.8047994e-05,400,1,1,0,5000,10572.963,19902.047,16000,5000,5000,5000,5000,5000
96.2,0,0,0.080095609,-0.087843396,84.717812,84.717812,50,15.472256,19.245556,0.0052706038,0.0024771838,0.0077477875,84.72556,1243.8725,11878.107,0.41222876,0.53722876,0.41222876,7.06209e-05,400,1,1,0,5000,10572.939,19902.004,16000,5000,5000,5000,5000,5000
96.3,0,0,0.072473504,-0.079483992,84.717618,84.717618,50,15.472188,19.245429,0.0047690395,0.0022414486,0.0070104881,84.724628,1243.8698,11878.081,0.4122264,0.5372264,0.4122264,6.3900573e-05,400,1,1,0,5000,10572.916,19901.96,16000,5000,5000,5000,5000,5000
96.4,0,0,0.065576738,-0.07192009,84.717423,84.717423,50,15.47212,19.245303,0.0043152054,0.0020281465,0.0063433519,84.723767,1243.8671,11878.055,0.41222404,0.53722404,0.41222404,5.7819756e-05,400,1,1,0,5000,10572.893,19901.916,16000,5000,5000,5000,5000,5000
96.5,0,0,0.059336286,-0.065075988,84.717229,84.717229,50,15.472052,19.245176,0.0039045593,0.0018351429,0.0057397022,84.722969,1243.8643,11878.029,0.41222169,0.53722169,0.41222169,5.2317594e-05,400,1,1,0,5000,10572.87,19901.873,16000,5000,5000,5000,5000,5000
96.6,0,0,0.053689692,-0.058883189,84.717034,84.717034,50,15.471985,19.24505,0.0035329914,0.0016605059,0.0051934973,84.722228,1243.8616,11878.003,0.41221933,0.53721933,0.41221933,4.733902e-05,400,1,1,0,5000,10572.847,19901.829,16000,5000,5000,5000,5000,5000
96.7,0,0,0.048580442,-0.053279713,84.71684,84.71684,50,15.471917,19.244923,0.0031967828,0.0015024879,0.0046992707,84.721539,1243.8589,11877.977,0.41221698,0.53721698,0.41221698,4.2834211e-05,400,1,1,0,5000,10572.824,19901.786,16000,5000,5000,5000,5000,5000
96.8,0,0,0.043957402,-0.048209478,84.716646,84.716646,50,15.471849,19.244797,0.0028925687,0.0013595073,0.004252076,84.720898,1243.8561,11877.951,0.41221463,0.53721463,0.41221463,3.8758081e-05,400,1,1,0,5000,10572.8,19901.742,16000,5000,5000,5000,5000,5000
96.9,0,0,0.039774302,-0.04362174,84.716451,84.716451,50,15.471781,19.24467,0.0026173044,0.0012301331,0.0038474374,84.720299,1243.8534,11877.925,0.41221227,0.53721227,0.41221227,3.5069839e-05,400,1,1,0,5000,10572.777,19901.698,16000,5000,5000,5000,5000,5000
97,0,0,0.035989277,-0.039470582,84.716257,84.716257,50,15.471713,19.244544,0.0023682349,0.0011130704,0.0034813053,84.719738,1243.8507,11877.899,0.41220992,0.53720992,0.41220992,3.1732572e-05,400,1,1,0,5000,10572.754,19901.655,16000,5000,5000,5000,5000,5000
97.1,0,0,0.032564444,-0.03571446,84.716063,84.716063,50,15.471646,19.244417,0.0021428676,0.0010071478,0.0031500153,84.719213,1243.848,11877.873,0.41220756,0.53720756,0.41220756,2.8712882e-05,400,1,1,0,5000,10572.731,19901.611,16000,5000,5000,5000,5000,5000
97.2,0,0,0.029465528,-0.032315779,84.715868,84.715868,50,15.471578,19.244291,0.0019389468,0.00091130498,0.0028502517,84.718719,1243.8452,11877.847,0.41220521,0.53720521,0.41220521,2.5980547e-05,400,1,1,0,5000,10572.708,19901.568,16000,5000,5000,5000,5000,5000
97.3,0,0,0.026661512,-0.029240526,84.715674,84.715674,50,15.47151,19.244164,0.0017544316,0.00082458285,0.0025790144,84.718253,1243.8425,11877.821,0.41220285,0.53720285,0.41220285,2.3508222e-05,400,1,1,0,5000,10572.685,19901.524,16000,5000,5000,5000,5000,5000
97.4,0,0,0.024124334,-0.026457922,84.71548,84.71548,50,15.471442,19.244038,0.0015874753,0.00074611341,0.0023335888,84.717813,1243.8398,11877.795,0.4122005,0.5372005,0.4122005,2.1271166e-05,400,1,1,0,5000,10572.661,19901.48,16000,5000,5000,5000,5000,5000
97.5,0,0,0.0218286,-0.023940118,84.715286,84.715286,50,15.471374,19.243911,0.0014364071,0.00067511133,0.0021115184,84.717397,1243.8371,11877.769,0.41219815,0.53719815,0.41219815,1.9246989e-05,400,1,1,0,5000,10572.638,19901.437,16000,5000,5000,5000,5000,5000
97.6,0,0,0.019751334,-0.021661915,84.715091,84.715091,50,15.471307,19.243785,0.0012997149,0.000610866,0.0019105809,84.717002,1243.8343,11877.743,0.41219579,0.53719579,0.41219579,1.7415434e-05,400,1,1,0,5000,10572.615,19901.393,16000,5000,5000,5000,5000,5000
97.7,0,0,0.017871746,-0.019600511,84.714897,84.714897,50,15.471239,19.243658,0.0011760307,0.00055273441,0.0017287651,84.716626,1243.8316,11877.717,0.41219344,0.53719344,0.41219344,1.5758171e-05,400,1,1,0,5000,10572.592,19901.35,16000,5000,5000,5000,5000,5000
97.8,0,0,0.016171024,-0.017735276,84.714703,84.714703,50,15.471171,19.243532,0.0010641165,0.00050013478,0.0015642513,84.716267,1243.8289,11877.691,0.41219109,0.53719109,0.41219109,1.4258614e-05,400,1,1,0,5000,10572.569,19901.306,16000,5000,5000,5000,5000,5000
97.9,0,0,0.014632148,-0.016047541,84.714509,84.714509,50,15.471103,19.243405,0.00096285247,0.00045254066,0.0014153931,84.715924,1243.8262,11877.665,0.41218873,0.53718873,0.41218873,1.2901755e-05,400,1,1,0,5000,10572.546,19901.262,16000,5000,5000,5000,5000,5000
98,0,0,0.013239715,-0.014520416,84.714314,84.714314,50,15.471035,19.243279,0.00087122494,0.00040947572,0.0012807007,84.715595,1243.8234,11877.639,0.41218638,0.53718638,0.41218638,1.1674017e-05,400,1,1,0,5000,10572.522,19901.219,16000,5000,5000,5000,5000,5000
98.1,0,0,0.01197979,-0.013138615,84.71412,84.71412,50,15.470968,19.243152,0.00078831693,0.00037050896,0.0011588259,84.715279,1243.8207,11877.613,0.41218402,0.53718402,0.41218402,1.056311e-05,400,1,1,0,5000,10572.499,19901.175,16000,5000,5000,5000,5000,5000
98.2,0,0,0.010839762,-0.011888311,84.713926,84.713926,50,15.4709,19.243026,0.00071329865,0.00033525037,0.001048549,84.714974,1243.818,11877.587,0.41218167,0.53718167,0.41218167,9.5579184e-06,400,1,1,0,5000,10572.476,19901.132,16000,5000,5000,5000,5000,5000
98.3,0,0,0.0098082221,-0.010756989,84.713732,84.713732,50,15.470832,19.242899,0.00064541931,0.00030334708,0.00094876639,84.71468,1243.8153,11877.561,0.41217932,0.53717932,0.41217932,8.6483811e-06,400,1,1,0,5000,10572.453,19901.088,16000,5000,5000,5000,5000,5000
98.4,0,0,0.0088748464,-0.0097333257,84.713537,84.713537,50,15.470764,19.242773,0.00058399954,0.00027447979,0.00085847933,84.714396,1243.8125,11877.535,0.41217696,0.53717696,0.41217696,7.825396e-06,400,1,1,0,5000,10572.43,19901.044,16000,5000,5000,5000,5000,5000
98.5,0,0,0.0080302931,-0.0088070773,84.713343,84.713343,50,15.470697,19.242647,0.00052842464,0.00024835958,0.00077678422,84.71412,1243.8098,11877.509,0.41217461,0.53717461,0.41217461,7.0807266e-06,400,1,1,0,5000,10572.407,19901.001,16000,5000,5000,5000,5000,5000
98.6,0,0,0.0072661097,-0.0079689731,84.713149,84.713149,50,15.470629,19.24252,0.00047813839,0.00022472504,0.00070286343,84.713852,1243.8071,11877.483,0.41217226,0.53717226,0.41217226,6.4069204e-06,400,1,1,0,5000,10572.384,19900.957,16000,5000,5000,5000,5000,5000
98.7,0,0,0.0065746479,-0.007210625,84.712955,84.712955,50,15.470561,19.242394,0.0004326375,0.00020333963,0.00063597713,84.713591,1243.8044,11877.457,0.4121699,0.5371699,0.4121699,5.797234e-06,400,1,1,0,5000,10572.36,19900.914,16000,5000,5000,5000,5000,5000
