time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
98.8,0,0,0.0059489874,-0.0065244433,84.71276,84.71276,50,15.470493,19.242267,0.0003914666,0.0001839893,0.0005754559,84.713336,1243.8017,11877.431,0.41216755,0.53716755,0.41216755,5.2455658e-06,400,1,1,0,5000,10572.337,19900.87,16000,5000,5000,5000,5000,5000
98.9,0,0,0.0053828664,-0.0059035605,84.712566,84.712566,50,15.470425,19.242141,0.00035421363,0.00016648041,0.00052069403,84.713087,1243.7989,11877.405,0.4121652,0.5371652,0.4121652,4.7463946e-06,400,1,1,0,5000,10572.314,19900.826,16000,5000,5000,5000,5000,5000
99,0,0,0.004870619,-0.0053417624,84.712372,84.712372,50,15.470358,19.242014,0.00032050574,0.0001506377,0.00047114345,84.712843,1243.7962,11877.379,0.41216284,0.53716284,0.41216284,4.2947248e-06,400,1,1,0,5000,10572.291,19900.783,16000,5000,5000,5000,5000,5000
99.1,0,0,0.0044071183,-0.0048334265,84.712178,84.712178,50,15.47029,19.241888,0.00029000559,0.00013630263,0.00042630822,84.712604,1243.7935,11877.353,0.41216049,0.53716049,0.41216049,3.8860362e-06,400,1,1,0,5000,10572.268,19900.739,16000,5000,5000,5000,5000,5000
99.2,0,0,0.0039877255,-0.0043734652,84.711984,84.711984,50,15.470222,19.241761,0.00026240791,0.00012333172,0.00038573963,84.712369,1243.7908,11877.327,0.41215814,0.53715814,0.41215814,3.5162387e-06,400,1,1,0,5000,10572.245,19900.696,16000,5000,5000,5000,5000,5000
99.3,0,0,0.0036082433,-0.0039572749,84.711789,84.711789,50,15.470154,19.241635,0.0002374365,0.00011159515,0.00034903165,84.712138,1243.788,11877.301,0.41215578,0.53715578,0.41215578,3.1816313e-06,400,1,1,0,5000,10572.221,19900.652,16000,5000,5000,5000,5000,5000
99.4,0,0,0.0032648735,-0.0035806904,84.711595,84.711595,50,15.470087,19.241509,0.00021484143,0.00010097547,0.0003158169,84.711911,1243.7853,11877.275,0.41215343,0.53715343,0.41215343,2.8788654e-06,400,1,1,0,5000,10572.198,19900.608,16000,5000,5000,5000,5000,5000
99.5,0,0,0.0029541797,-0.0032399427,84.711401,84.711401,50,15.470019,19.241382,0.00019439656,9.1366384e-05,0.00028576294,84.711687,1243.7826,11877.249,0.41215108,0.53715108,0.41215108,2.6049108e-06,400,1,1,0,5000,10572.175,19900.565,16000,5000,5000,5000,5000,5000
99.6,0,0,0.0026730524,-0.0029316214,84.711207,84.711207,50,15.469951,19.241256,0.00017589728,8.2671723e-05,0.000258569,84.711465,1243.7799,11877.223,0.41214872,0.53714872,0.41214872,2.3570259e-06,400,1,1,0,5000,10572.152,19900.521,16000,5000,5000,5000,5000,5000
99.7,0,0,0.0024186778,-0.0026526407,84.711012,84.711012,50,15.469883,19.241129,0.00015915844,7.4804468e-05,0.00023396291,84.711246,1243.7771,11877.197,0.41214637,0.53714637,0.41214637,2.1327299e-06,400,1,1,0,5000,10572.129,19900.478,16000,5000,5000,5000,5000,5000
99.8,0,0,0.0021885102,-0.0024002086,84.710818,84.710818,50,15.469816,19.241003,0.00014401251,6.7685882e-05,0.0002116984,84.71103,1243.7744,11877.171,0.41214402,0.53714402,0.41214402,1.9297781e-06,400,1,1,0,5000,10572.106,19900.434,16000,5000,5000,5000,5000,5000
99.9,0,0,0.0019802459,-0.0021717985,84.710624,84.710624,50,15.469748,19.240876,0.00013030791,6.1244718e-05,0.00019155263,84.710816,1243.7717,11877.145,0.41214167,0.53714167,0.41214167,1.7461392e-06,400,1,1,0,5000,10572.082,19900.391,16000,5000,5000,5000,5000,5000
100,0,0,0.0017918006,-0.0019651246,84.71043,84.71043,50,15.46968,19.24075,0.00011790747,5.5416513e-05,0.00017332399,84.710603,1243.769,11877.119,0.41213931,0.53713931,0.41213931,1.5799756e-06,400,1,1,0,5000,10572.059,19900.347,16000,5000,5000,5000,5000,5000
100.1,0,0,0.0016212882,-0.0017781182,84.710236,84.710236,50,15.469612,19.240623,0.00010668709,5.0142934e-05,0.00015683003,84.710392,1243.7662,11877.093,0.41213696,0.53713696,0.41213696,1.4296242e-06,400,1,1,0,5000,10572.036,19900.303,16000,5000,5000,5000,5000,5000
100.2,0,0,0.0014670022,-0.0016089079,84.710041,84.710041,50,15.469544,19.240497,9.6534475e-05,4.5371203e-05,0.00014190568,84.710183,1243.7635,11877.067,0.41213461,0.53713461,0.41213461,1.2935803e-06,400,1,1,0,5000,10572.013,19900.26,16000,5000,5000,5000,5000,5000
100.3,0,0,0.0013273985,-0.0014558001,84.709847,84.709847,50,15.469477,19.240371,8.7348005e-05,4.1053563e-05,0.00012840157,84.709976,1243.7608,11877.041,0.41213225,0.53713225,0.41213225,1.1704824e-06,400,1,1,0,5000,10571.99,19900.216,16000,5000,5000,5000,5000,5000
100.4,0,0,0.0012010799,-0.0013172624,84.709653,84.709653,50,15.469409,19.240244,7.9035744e-05,3.71468e-05,0.00011618254,84.709769,1243.7581,11877.015,0.4121299,0.5371299,0.4121299,1.0590986e-06,400,1,1,0,5000,10571.967,19900.173,16000,5000,5000,5000,5000,5000
100.5,0,0,0.001086782,-0.0011919083,84.709459,84.709459,50,15.469341,19.240118,7.1514498e-05,3.3611814e-05,0.00010512631,84.709564,1243.7553,11876.989,0.41212755,0.53712755,0.41212755,9.5831412e-07,400,1,1,0,5000,10571.944,19900.129,16000,5000,5000,5000,5000,5000
100.6,0,0,0.00098336101,-0.0010784832,84.709265,84.709265,50,15.469273,19.239991,6.4708994e-05,3.0413227e-05,9.5122221e-05,84.70936,1243.7526,11876.963,0.41212519,0.53712519,0.41212519,8.6712038e-07,400,1,1,0,5000,10571.92,19900.085,16000,5000,5000,5000,5000,5000
100.7,0,0,0.00088978184,-0.00097585198,84.70907,84.70907,50,15.469206,19.239865,5.8551119e-05,2.7519026e-05,8.6070145e-05,84.709156,1243.7499,11876.937,0.41212284,0.53712284,0.41212284,7.8460468e-07,400,1,1,0,5000,10571.897,19900.042,16000,5000,5000,5000,5000,5000
100.8,0,0,0.0008051079,-0.00088298739,84.708876,84.708876,50,15.469138,19.239738,5.2979243e-05,2.4900244e-05,7.7879488e-05,84.708954,1243.7472,11876.911,0.41212049,0.53712049,0.41212049,7.0994123e-07,400,1,1,0,5000,10571.874,19899.998,16000,5000,5000,5000,5000,5000
100.9,0,0,0.00072849175,-0.00079896003,84.708682,84.708682,50,15.46907,19.239612,4.7937602e-05,2.2530673e-05,7.0468275e-05,84.708752,1243.7444,11876.885,0.41211813,0.53711813,0.41211813,6.423828e-07,400,1,1,0,5000,10571.851,19899.955,16000,5000,5000,5000,5000,5000
101,0,0,0.0006591666,-0.00072292893,84.708488,84.708488,50,15.469002,19.239486,4.3375736e-05,2.0386596e-05,6.3762332e-05,84.708552,1243.7417,11876.859,0.41211578,0.53711578,0.41211578,5.8125326e-07,400,1,1,0,5000,10571.828,19899.911,16000,5000,5000,5000,5000,5000
101.1,0,0,0.0005964386,-0.00065413315,84.708294,84.708294,50,15.468935,19.239359,3.9247989e-05,1.8446555e-05,5.7694543e-05,84.708351,1243.739,11876.832,0.41211343,0.53711343,0.41211343,5.2594085e-07,400,1,1,0,5000,10571.805,19899.867,16000,5000,5000,5000,5000,5000
101.2,0,0,0.00053967997,-0.00059188415,84.708099,84.708099,50,15.468867,19.239233,3.5513049e-05,1.6691133e-05,5.2204182e-05,84.708152,1243.7363,11876.806,0.41211108,0.53711108,0.41211108,4.7589201e-07,400,1,1,0,5000,10571.781,19899.824,16000,5000,5000,5000,5000,5000
101.3,0,0,0.00048832263,-0.00053555892,84.707905,84.707905,50,15.468799,19.239106,3.2133535e-05,1.5102762e-05,4.7236297e-05,84.707952,1243.7335,11876.78,0.41210872,0.53710872,0.41210872,4.3060584e-07,400,1,1,0,5000,10571.758,19899.78,16000,5000,5000,5000,5000,5000
101.4,0,0,0.00044185258,-0.00048459375,84.707711,84.707711,50,15.468731,19.23898,2.9075625e-05,1.3665544e-05,4.2741169e-05,84.707754,1243.7308,11876.754,0.41210637,0.53710637,0.41210637,3.8962913e-07,400,1,1,0,5000,10571.735,19899.737,16000,5000,5000,5000,5000,5000
101.5,0,0,0.00039980475,-0.00043847856,84.707517,84.707517,50,15.468663,19.238853,2.6308714e-05,1.2365095e-05,3.8673809e-05,84.707556,1243.7281,11876.728,0.41210402,0.53710402,0.41210402,3.5255179e-07,400,1,1,0,5000,10571.712,19899.693,16000,5000,5000,5000,5000,5000
101.6,0,0,0.0003617583,-0.00039675181,84.707323,84.707323,50,15.468596,19.238727,2.3805109e-05,1.1188401e-05,3.499351e-05,84.707358,1243.7254,11876.702,0.41210166,0.53710166,0.41210166,3.1900275e-07,400,1,1,0,5000,10571.689,19899.649,16000,5000,5000,5000,5000,5000
101.7,0,0,0.00032733245,-0.00035899588,84.707128,84.707128,50,15.468528,19.238601,2.1539753e-05,1.0123684e-05,3.1663437e-05,84.70716,1243.7226,11876.676,0.41209931,0.53709931,0.41209931,2.8864625e-07,400,1,1,0,5000,10571.666,19899.606,16000,5000,5000,5000,5000,5000
101.8,0,0,0.00029618264,-0.00032483291,84.706934,84.706934,50,15.46846,19.238474,1.9489974e-05,9.160288e-06,2.8650262e-05,84.706963,1243.7199,11876.65,0.41209696,0.53709696,0.41209696,2.611785e-07,400,1,1,0,5000,10571.642,19899.562,16000,5000,5000,5000,5000,5000
101.9,0,0,0.00026799714,-0.00029392097,84.70674,84.70674,50,15.468392,19.238348,1.7635258e-05,8.2885713e-06,2.5923829e-05,84.706766,1243.7172,11876.624,0.4120946,0.5370946,0.4120946,2.363246e-07,400,1,1,0,5000,10571.619,19899.519,16000,5000,5000,5000,5000,5000
102,0,0,0.00024249384,-0.00026595069,84.706546,84.706546,50,15.468325,19.238221,1.5957041e-05,7.4998095e-06,2.3456851e-05,84.706569,1243.7145,11876.598,0.41209225,0.53709225,0.41209225,2.1383581e-07,400,1,1,0,5000,10571.596,19899.475,16000,5000,5000,5000,5000,5000
102.1,0,0,0.0002194175,-0.00024064214,84.706352,84.706352,50,15.468257,19.238095,1.4438528e-05,6.7861082e-06,2.1224636e-05,84.706373,1243.7117,11876.572,0.4120899,0.5370899,0.4120899,1.9348707e-07,400,1,1,0,5000,10571.573,19899.432,16000,5000,5000,5000,5000,5000
102.2,0,0,0.00019853716,-0.00021774201,84.706158,84.706158,50,15.468189,19.237968,1.3064521e-05,6.1403247e-06,1.9204845e-05,84.706177,1243.709,11876.546,0.41208755,0.53708755,0.41208755,1.7507472e-07,400,1,1,0,5000,10571.55,19899.388,16000,5000,5000,5000,5000,5000
102.3,0,0,0.00017964385,-0.00019702112,84.705963,84.705963,50,15.468121,19.237842,1.1821267e-05,5.5559955e-06,1.7377263e-05,84.705981,1243.7063,11876.52,0.41208519,0.53708519,0.41208519,1.584145e-07,400,1,1,0,5000,10571.527,19899.344,16000,5000,5000,5000,5000,5000
102.4,0,0,0.00016254848,-0.00017827208,84.705769,84.705769,50,15.468054,19.237716,1.0696325e-05,5.0272726e-06,1.5723597e-05,84.705785,1243.7036,11876.494,0.41208284,0.53708284,0.41208284,1.4333969e-07,400,1,1,0,5000,10571.504,19899.301,16000,5000,5000,5000,5000,5000
102.5,0,0,0.00014707995,-0.00016130725,84.705575,84.705575,50,15.467986,19.237589,9.6784349e-06,4.5488644e-06,1.4227299e-05,84.705589,1243.7008,11876.468,0.41208049,0.53708049,0.41208049,1.296994e-07,400,1,1,0,5000,10571.48,19899.257,16000,5000,5000,5000,5000,5000
102.6,0,0,0.00013308344,-0.00014595683,84.705381,84.705381,50,15.467918,19.237463,8.75741e-06,4.1159827e-06,1.2873393e-05,84.705394,1243.6981,11876.442,0.41207813,0.53707813,0.41207813,1.1735712e-07,400,1,1,0,5000,10571.457,19899.214,16000,5000,5000,5000,5000,5000
102.7,0,0,0.00012041888,-0.0001320672,84.705187,84.705187,50,15.46785,19.237336,7.9240323e-06,3.7242952e-06,1.1648327e-05,84.705198,1243.6954,11876.416,0.41207578,0.53707578,0.41207578,1.0618935e-07,400,1,1,0,5000,10571.434,19899.17,16000,5000,5000,5000,5000,5000
102.8,0,0,0.00010895951,-0.00011949935,84.704992,84.704992,50,15.467782,19.23721,7.1699609e-06,3.3698816e-06,1.0539843e-05,84.705003,1243.6927,11876.39,0.41207343,0.53707343,0.41207343,9.6084306e-08,400,1,1,0,5000,10571.411,19899.126,16000,5000,5000,5000,5000,5000
102.9,0,0,9.8590638e-05,-0.00010812748,84.704798,84.704798,50,15.467715,19.237084,6.4876489e-06,3.049195e-06,9.5368439e-06,84.704808,1243.69,11876.364,0.41207108,0.53707108,0.41207108,8.6940866e-08,400,1,1,0,5000,10571.388,19899.083,16000,5000,5000,5000,5000,5000
103,-2884.1033,-300,-28.548685,26.030691,84.704604,84.704604,50,15.467647,19.236957,1.6615335,0.85646056,2.5179941,87.222598,1243.6881,11876.346,0.41206945,0.53706945,0.41206945,0.020930241,400,1,1,7,5000,10571.365,19899.039,16000,5000,5000,5000,5000,5000
103.1,-2884.2014,-600,-82.929468,75.615089,84.70447,84.70447,50,15.4676,19.23687,4.826495,2.487884,7.3143791,92.018849,1243.6878,11876.343,0.41206919,0.53706919,0.41206919,0.060799093,400,1,1,7,5000,10571.349,19899.009,16000,5000,5000,5000,5000,5000
103.2,-2884.2991,-900,-160.68401,146.51168,84.704449,84.704449,50,15.467593,19.236856,9.3518093,4.8205203,14.17233,98.876778,1243.6898,11876.362,0.41207091,0.53707091,0.41207091,0.11780404,400,1,1,7,5000,10571.346,19899.004,16000,5000,5000,5000,5000,5000
103.3,-2884.3966,-1200,-259.588,236.69234,84.70459,84.70459,50,15.467642,19.236948,15.108022,7.7876401,22.895662,107.60025,1243.6946,11876.409,0.41207513,0.53707513,0.41207513,0.19031387,400,1,1,7,5000,10571.363,19899.036,16000,5000,5000,5000,5000,5000
103.4,-2884.4938,-1500,-377.62881,344.32195,84.704939,84.704939,50,15.467764,19.237175,21.977997,11.328864,33.306861,118.0118,1243.703,11876.489,0.41208234,0.53708234,0.41208234,0.27685223,400,1,1,7,5000,10571.405,19899.114,16000,5000,5000,5000,5000,5000
103.5,-2884.5907,-1800,-512.98533,467.74002,84.705534,84.705534,50,15.467971,19.237563,29.855746,15.38956,45.245306,129.95084,1243.7153,11876.606,0.41209298,0.53709298,0.41209298,0.37608287,400,1,1,7,5000,10571.475,19899.248,16000,5000,5000,5000,5000,5000
103.6,-2884.6873,-2100,-664.00974,605.44408,84.706412,84.706412,50,15.468278,19.238134,38.645367,19.920292,58.565659,143.27207,1243.7321,11876.766,0.41210745,0.53710745,0.41210745,0.48679623,400,1,1,7,5000,10571.58,19899.445,16000,5000,5000,5000,5000,5000
103.7,-2884.7836,-2400,-829.21106,756.07464,84.707606,84.707606,50,15.468695,19.238911,48.260083,24.876332,73.136415,157.84402,1243.7537,11876.973,0.4121261,0.5371261,0.4121261,0.60789742,400,1,1,7,5000,10571.723,19899.713,16000,5000,5000,5000,5000,5000
103.8,-2884.8796,-2700,-1007.2402,918.40158,84.709145,84.709145,50,15.469232,19.239913,58.621377,30.217205,88.838582,173.54773,1243.7805,11877.229,0.41214926,0.53714926,0.41214926,0.73839524,400,1,1,7,5000,10571.906,19900.059,16000,5000,5000,5000,5000,5000
103.9,-2884.9753,-2884.9753,-1185.9303,1081.3312,84.711056,84.711056,50,15.469899,19.241158,69.021142,35.577908,104.59905,189.31011,1243.8125,11877.535,0.41217694,0.53717694,0.41217694,0.86936834,400,1,1,8,5000,10572.134,19900.488,16000,5000,5000,5000,5000,5000
104,-2885.0707,-2885.0707,-1347.6249,1228.7644,84.713341,84.713341,50,15.470696,19.242645,78.431767,40.428746,118.86051,203.57385,1243.8493,11877.886,0.41220872,0.53720872,0.41220872,0.98787236,400,1,1,8,5000,10572.406,19901,16000,5000,5000,5000,5000,5000
104.1,-2885.1658,-2885.1658,-1493.9412,1362.1756,84.715964,84.715964,50,15.471611,19.244353,86.94738,44.818237,131.76562,216.48158,1243.8904,11878.278,0.4122442,0.5372442,0.4122442,1.095093,400,1,1,8,5000,10572.719,19901.589,16000,5000,5000,5000,5000,5000
104.2,-2885.2606,-2885.2606,-1626.3428,1482.8994,84.718893,84.718893,50,15.472633,19.24626,94.65315,48.790284,143.44343,228.16233,1243.9354,11878.708,0.41228304,0.53728304,0.41228304,1.1921032,400,1,1,8,5000,10573.068,19902.246,16000,5000,5000,5000,5000,5000
104.3,-2885.3552,-2885.3552,-1746.1537,1592.1429,84.722098,84.722098,50,15.473752,19.248347,101.62614,52.38461,154.01075,238.73285,1243.9838,11879.17,0.41232491,0.53732491,0.41232491,1.2798743,400,1,1,8,5000,10573.45,19902.966,16000,5000,5000,5000,5000,5000
104.4,-2885.4494,-2885.4494,-1854.572,1690.9987,84.725554,84.725554,50,15.474958,19.250597,107.93609,55.637159,163.57325,248.2988,1244.0355,11879.664,0.41236953,0.53736953,0.41236953,1.359285,400,1,1,8,5000,10573.863,19903.741,16000,5000,5000,5000,5000,5000
104.5,-2885.5434,-2885.5434,-1952.6819,1780.4553,84.729237,84.729237,50,15.476243,19.252995,113.64609,58.580456,172.22654,256.95578,1244.09,11880.184,0.41241664,0.53741664,0.41241664,1.4311307,400,1,1,8,5000,10574.302,19904.568,16000,5000,5000,5000,5000,5000
104.6,-2885.637,-2885.637,-2041.4643,1861.4071,84.733125,84.733125,50,15.477599,19.255526,118.81322,61.243929,180.05715,264.79028,1244.1471,11880.73,0.41246599,0.53746599,0.41246599,1.4961311,400,1,1,8,5000,10574.765,19905.44,16000,5000,5000,5000,5000,5000
104.7,-2885.7304,-2885.7304,-2121.8068,1934.6635,84.737199,84.737199,50,15.47902,19.258179,123.48916,63.654205,187.14336,271.88056,1244.2066,11881.298,0.41251738,0.53751738,0.41251738,1.5549375,400,1,1,8,5000,10575.25,19906.354,16000,5000,5000,5000,5000,5000
104.8,-2885.8234,-2885.8234,-2194.5126,2000.9566,84.741441,84.741441,50,15.4805,19.260941,127.72064,65.835379,193.55601,278.29746,1244.2682,11881.886,0.4125706,0.5375706,0.4125706,1.6081393,400,1,1,8,5000,10575.756,19907.305,16000,5000,5000,5000,5000,5000
104.9,-2885.9162,-2885.9162,-2260.3084,2060.9492,84.745835,84.745835,50,15.482033,19.263802,131.54995,67.809251,199.3592,284.10503,1244.3317,11882.493,0.4126255,0.5376255,0.4126255,1.6562699,400,1,1,8,5000,10576.28,19908.291,16000,5000,5000,5000,5000,5000
105,-2886.0087,-2886.0087,-2319.8516,2115.2407,84.750367,84.750367,50,15.483614,19.266753,135.01537,69.595549,204.61091,289.36128,1244.397,11883.116,0.4126819,0.5376819,0.4126819,1.6998118,400,1,1,8,5000,10576.82,19909.308,16000,5000,5000,5000,5000,5000
105.1,-2886.1009,-2886.1009,-2373.7374,2164.3737,84.755023,84.755023,50,15.485239,19.269785,138.15152,71.212121,209.36364,294.11866,1244.4638,11883.754,0.41273967,0.53773967,0.41273967,1.7392018,400,1,1,8,5000,10577.374,19910.352,16000,5000,5000,5000,5000,5000
105.2,-2886.1928,-2886.1928,-2422.504,2208.8391,84.759792,84.759792,50,15.486902,19.27289,140.98973,72.675119,213.66485,298.42464,1244.5321,11884.406,0.41279867,0.53779867,0.41279867,1.774835,400,1,1,8,5000,10577.943,19911.421,16000,5000,5000,5000,5000,5000
105.3,-2886.2843,-2886.2843,-2466.6385,2249.081,84.764664,84.764664,50,15.488602,19.276062,143.55836,73.999155,217.55752,302.32218,1244.6017,11885.07,0.41285879,0.53785879,0.41285879,1.8070689,400,1,1,8,5000,10578.523,19912.514,16000,5000,5000,5000,5000,5000
105.4,-2886.3756,-2886.3756,-2506.5818,2285.5013,84.769628,84.769628,50,15.490333,19.279295,145.88306,75.197453,221.08051,305.85014,1244.6724,11885.746,0.41291992,0.53791992,0.41291992,1.8362272,400,1,1,8,5000,10579.114,19913.627,16000,5000,5000,5000,5000,5000
105.5,-2886.4666,-2886.4666,-2542.7326,2318.4636,84.774675,84.774675,50,15.492094,19.282581,147.98704,76.281978,224.26901,309.04369,1244.7442,11886.431,0.41298197,0.53798197,0.41298197,1.8626025,400,1,1,8,5000,10579.715,19914.758,16000,5000,5000,5000,5000,5000
105.6,-2886.5573,-2886.5573,-2575.4518,2348.297,84.779798,84.779798,50,15.493881,19.285918,149.8913,77.263555,227.15485,311.93465,1244.8169,11887.126,0.41304484,0.53804484,0.41304484,1.8864597,400,1,1,8,5000,10580.326,19915.907,16000,5000,5000,5000,5000,5000
105.7,-2886.6477,-2886.6477,-2605.066,2375.2992,84.78499,84.78499,50,15.495692,19.289299,151.61484,78.151981,229.76682,314.55182,1244.8905,11887.829,0.41310847,0.53810847,0.41310847,1.9080387,400,1,1,8,5000,10580.944,19917.071,16000,5000,5000,5000,5000,5000
105.8,-2886.7378,-2886.7378,-2631.8707,2399.7397,84.790244,84.790244,50,15.497524,19.292721,153.17487,78.95612,232.13099,316.92124,1244.9649,11888.539,0.41317277,0.53817277,0.41317277,1.9275561,400,1,1,8,5000,10581.569,19918.248,16000,5000,5000,5000,5000,5000
105.9,-2886.8277,-2886.8277,-2656.133,2421.8621,84.795555,84.795555,50,15.499376,19.296179,154.58694,79.683991,234.27093,319.06649,1245.04,11889.256,0.41323769,0.53823769,0.41323769,1.9452083,400,1,1,8,5000,10582.202,19919.438,16000,5000,5000,5000,5000,5000
106,-2886.9172,-2886.9172,-2678.095,2441.8871,84.800916,84.800916,50,15.501246,19.29967,155.86513,80.342851,236.20798,321.0089,1245.1157,11889.979,0.41330317,0.53830317,0.41330317,1.9611728,400,1,1,8,5000,10582.84,19920.64,16000,5000,5000,5000,5000,5000
106.1,-2887.0064,-2887.0064,-2697.9756,2460.0141,84.806323,84.806323,50,15.503131,19.303192,157.02218,80.939268,237.96145,322.76777,1245.192,11890.708,0.41336914,0.53836914,0.41336914,1.9756103,400,1,1,8,5000,10583.483,19921.851,16000,5000,5000,5000,5000,5000
106.2,-2887.0953,-2887.0953,-2715.9727,2476.4239,84.811773,84.811773,50,15.505031,19.306741,158.06961,81.479181,239.54879,324.36057,1245.2688,11891.441,0.41343558,0.53843558,0.41343558,1.9886661,400,1,1,8,5000,10584.132,19923.072,16000,5000,5000,5000,5000,5000
106.3,-2887.1839,-2887.1839,-2732.2656,2491.2798,84.81726,84.81726,50,15.506945,19.310315,159.01786,81.967968,240.98583,325.80309,1245.3461,11892.18,0.41350242,0.53850242,0.41350242,2.0004718,400,1,1,8,5000,10584.785,19924.301,16000,5000,5000,5000,5000,5000
106.4,-2887.2723,-2887.2723,-2747.0164,2504.7296,84.822781,84.822781,50,15.50887,19.313911,159.87636,82.410493,242.28685,327.10963,1245.4239,11892.922,0.41356964,0.53856964,0.41356964,2.0111463,400,1,1,8,5000,10585.442,19925.538,16000,5000,5000,5000,5000,5000
106.5,-2887.3603,-2887.3603,-2760.3719,2516.9071,84.828333,84.828333,50,15.510806,19.317527,160.65365,82.811158,243.4648,328.29314,1245.502,11893.668,0.4136372,0.5386372,0.4136372,2.0207974,400,1,1,8,5000,10586.103,19926.782,16000,5000,5000,5000,5000,5000
106.6,-2887.448,-2887.448,-2772.4648,2527.9334,84.833914,84.833914,50,15.512751,19.321162,161.35745,83.173945,244.5314,329.36531,1245.5804,11894.417,0.41370507,0.53870507,0.41370507,2.0295224,400,1,1,8,5000,10586.767,19928.031,16000,5000,5000,5000,5000,5000
106.7,-2887.5355,-2887.5355,-2783.4152,2537.918,84.83952,84.83952,50,15.514706,19.324814,161.99477,83.502457,245.49722,330.33674,1245.6592,11895.169,0.41377321,0.53877321,0.41377321,2.0374096,400,1,1,8,5000,10587.434,19929.287,16000,5000,5000,5000,5000,5000
106.8,-2887.6226,-2887.6226,-2793.3319,2546.96,84.845149,84.845149,50,15.516668,19.328481,162.57192,83.799957,246.37187,331.21702,1245.7383,11895.924,0.4138416,0.5388416,0.4138416,2.0445386,400,1,1,8,5000,10588.103,19930.547,16000,5000,5000,5000,5000,5000
106.9,-2887.7095,-2887.7095,-2802.3131,2555.1491,84.850799,84.850799,50,15.518638,19.332161,163.09462,84.069393,247.16402,332.01481,1245.8176,11896.682,0.41391022,0.53891022,0.41391022,2.0509817,400,1,1,8,5000,10588.775,19931.812,16000,5000,5000,5000,5000,5000
107,-2887.796,-2887.796,-2810.4479,2562.5664,84.856468,84.856468,50,15.520614,19.335854,163.56807,84.313436,247.8815,332.73797,1245.8971,11897.441,0.41397904,0.53897904,0.41397904,2.0568041,400,1,1,8,5000,10589.449,19933.081,16000,5000,5000,5000,5000,5000
107.1,-2887.8823,-2887.8823,-2817.8167,2569.2853,84.862155,84.862155,50,15.522596,19.339558,163.99693,84.534502,248.53144,333.39359,1245.9769,11898.203,0.41404806,0.53904806,0.41404806,2.062065,400,1,1,8,5000,10590.126,19934.354,16000,5000,5000,5000,5000,5000
107.2,-2887.9682,-2887.9682,-2824.4925,2575.3723,84.867857,84.867857,50,15.524584,19.343273,164.38547,84.734776,249.12024,333.9881,1246.0568,11898.966,0.41411724,0.53911724,0.41411724,2.0668177,400,1,1,8,5000,10590.804,19935.63,16000,5000,5000,5000,5000,5000
107.3,-2888.0539,-2888.0539,-2830.5412,2580.8875,84.873573,84.873573,50,15.526576,19.346997,164.7375,84.916236,249.65373,334.52731,1246.137,11899.731,0.41418657,0.53918657,0.41418657,2.0711106,400,1,1,8,5000,10591.483,19936.909,16000,5000,5000,5000,5000,5000
107.4,-2888.1392,-2888.1392,-2836.0224,2585.8852,84.879302,84.879302,50,15.528573,19.350729,165.0565,85.080671,250.13717,335.01648,1246.2172,11900.498,0.41425604,0.53925604,0.41425604,2.0749875,400,1,1,8,5000,10592.164,19938.191,16000,5000,5000,5000,5000,5000
107.5,-2888.2243,-2888.2243,-2840.99,2590.4147,84.885043,84.885043,50,15.530574,19.354469,165.34562,85.229701,250.57532,335.46036,1246.2977,11901.266,0.41432564,0.53932564,0.41432564,2.078488,400,1,1,8,5000,10592.847,19939.476,16000,5000,5000,5000,5000,5000
107.6,-2888.3091,-2888.3091,-2845.493,2594.5206,84.890795,84.890795,50,15.532578,19.358216,165.60769,85.364791,250.97249,335.86328,1246.3782,11902.035,0.41439535,0.53939535,0.41439535,2.0816479,400,1,1,8,5000,10593.53,19940.762,16000,5000,5000,5000,5000,5000
107.7,-2888.3935,-2888.3935,-2849.5756,2598.243,84.896556,84.896556,50,15.534586,19.361969,165.8453,85.487267,251.33256,336.22912,1246.4589,11902.805,0.41446517,0.53946517,0.41446517,2.0844996,400,1,1,8,5000,10594.215,19942.051,16000,5000,5000,5000,5000,5000
107.8,-2888.4777,-2888.4777,-2853.2776,2601.6185,84.902326,84.902326,50,15.536597,19.365729,166.06076,85.598328,251.65908,336.56141,1246.5396,11903.577,0.41453508,0.53953508,0.41453508,2.0870725,400,1,1,8,5000,10594.9,19943.342,16000,5000,5000,5000,5000,5000
107.9,-2888.5615,-2888.5615,-2856.6353,2604.6801,84.908103,84.908103,50,15.53861,19.369493,166.25617,85.699059,251.95523,336.86334,1246.6205,11904.349,0.41460507,0.53960507,0.41460507,2.089393,400,1,1,8,5000,10595.587,19944.634,16000,5000,5000,5000,5000,5000
108,-2888.6451,-2888.6451,-2859.6814,2607.4575,84.913889,84.913889,50,15.540626,19.373263,166.43346,85.790443,252.2239,337.13779,1246.7014,11905.122,0.41467514,0.53967514,0.41467514,2.0914852,400,1,1,8,5000,10596.274,19945.928,16000,5000,5000,5000,5000,5000
108.1,-2888.7284,-2888.7284,-2862.4456,2609.9779,84.91968,84.91968,50,15.542644,19.377036,166.59433,85.873369,252.4677,337.38738,1246.7824,11905.895,0.41474528,0.53974528,0.41474528,2.0933708,400,1,1,8,5000,10596.962,19947.223,16000,5000,5000,5000,5000,5000
108.2,-2888.8113,-2888.8113,-2864.9546,2612.2656,84.925478,84.925478,50,15.544664,19.380814,166.74036,85.948639,252.689,337.61448,1246.8635,11906.669,0.41481548,0.53981548,0.41481548,2.0950695,400,1,1,8,5000,10597.651,19948.519,16000,5000,5000,5000,5000,5000
108.3,-2888.894,-2888.894,-2867.2328,2614.3428,84.931281,84.931281,50,15.546686,19.384595,166.87295,86.016983,252.88993,337.82121,1246.9446,11907.444,0.41488575,0.53988575,0.41488575,2.096599,400,1,1,8,5000,10598.34,19949.816,16000,5000,5000,5000,5000,5000
108.4,-2888.9764,-2888.9764,-2869.302,2616.2295,84.93709,84.93709,50,15.548709,19.38838,166.99337,86.079059,253.07243,338.00952,1247.0258,11908.22,0.41495606,0.53995606,0.41495606,2.0979754,400,1,1,8,5000,10599.029,19951.114,16000,5000,5000,5000,5000,5000
108.5,-2889.0585,-2889.0585,-2871.182,2617.9438,84.942902,84.942902,50,15.550735,19.392168,167.10279,86.135461,253.23826,338.18116,1247.1071,11908.995,0.41502642,0.54002642,0.41502642,2.0992133,400,1,1,8,5000,10599.72,19952.413,16000,5000,5000,5000,5000,5000
108.6,-2889.1402,-2889.1402,-2872.891,2619.502,84.948719,84.948719,50,15.552761,19.395958,167.20226,86.18673,253.38899,338.3377,1247.1884,11909.772,0.41509683,0.54009683,0.41509683,2.1003259,400,1,1,8,5000,10600.41,19953.713,16000,5000,5000,5000,5000,5000
108.7,-2889.2217,-2889.2217,-2874.4451,2620.919,84.95454,84.95454,50,15.554789,19.399752,167.2927,86.233352,253.52605,338.48059,1247.2697,11910.548,0.41516727,0.54016727,0.41516727,2.101325,400,1,1,8,5000,10601.101,19955.014,16000,5000,5000,5000,5000,5000
108.8,-2889.3029,-2889.3029,-2875.859,2622.2082,84.960364,84.960364,50,15.556817,19.403547,167.37499,86.275769,253.65076,338.61113,1247.3511,11911.325,0.41523775,0.54023775,0.41523775,2.1022215,400,1,1,8,5000,10601.793,19956.315,16000,5000,5000,5000,5000,5000
108.9,-2889.3838,-2889.3838,-2877.146,2623.3817,84.966192,84.966192,50,15.558847,19.407345,167.4499,86.314381,253.76428,338.73047,1247.4325,11912.103,0.41530826,0.54030826,0.41530826,2.103025,400,1,1,8,5000,10602.484,19957.617,16000,5000,5000,5000,5000,5000
109,-2889.4643,-2889.4643,-2878.3183,2624.4506,84.972022,84.972022,50,15.560878,19.411144,167.51812,86.349548,253.86767,338.83969,1247.5139,11912.88,0.4153788,0.5403788,0.4153788,2.1037446,400,1,1,8,5000,10603.176,19958.92,16000,5000,5000,5000,5000,5000
109.1,-2889.5446,-2889.5446,-2879.3866,2625.4247,84.977855,84.977855,50,15.562909,19.414946,167.5803,86.381598,253.9619,338.93975,1247.5954,11913.658,0.41544937,0.54044937,0.41544937,2.104388,400,1,1,8,5000,10603.868,19960.222,16000,5000,5000,5000,5000,5000
109.2,-2889.6246,-2889.6246,-2880.3609,2626.313,84.983691,84.983691,50,15.564942,19.418749,167.637,86.410826,254.04783,339.03152,1247.6768,11914.436,0.41551996,0.54051996,0.41551996,2.1049626,400,1,1,0,5000,10604.561,19961.526,16000,5000,5000,5000,5000,5000
109.3,-2889.7043,-2889.7043,-2881.25,2627.1238,84.989529,84.989529,50,15.566975,19.422554,167.68875,86.4375,254.12625,339.11578,1247.7583,11915.214,0.41559058,0.54059058,0.41559058,2.1054748,400,1,1,0,5000,10605.253,19962.829,16000,5000,5000,5000,5000,5000
109.4,-2889.7836,-2889.7836,-2882.0621,2627.8642,84.995369,84.995369,50,15.569009,19.42636,167.73601,86.461863,254.19788,339.19324,1247.8398,11915.993,0.41566121,0.54066121,0.41566121,2.1059307,400,1,1,0,5000,10605.946,19964.133,16000,5000,5000,5000,5000,5000
109.5,-2889.8627,-2889.8627,-2882.8044,2628.5411,85.001211,85.001211,50,15.571043,19.430168,167.77922,86.484132,254.26335,339.26456,1247.9214,11916.771,0.41573186,0.54073186,0.41573186,2.1063355,400,1,1,0,5000,10606.639,19965.438,16000,5000,5000,5000,5000,5000
109.6,-2889.9415,-2889.9415,-2883.4836,2629.1603,85.007054,85.007054,50,15.573078,19.433977,167.81875,86.504508,254.32325,339.33031,1248.0029,11917.55,0.41580254,0.54080254,0.41580254,2.1066941,400,1,1,0,5000,10607.332,19966.742,16000,5000,5000,5000,5000,5000
109.7,-2890.02,-2890.02,-2884.1056,2629.7275,85.0129,85.0129,50,15.575113,19.437787,167.85495,86.523168,254.37812,339.39101,1248.0845,11918.329,0.41587322,0.54087322,0.41587322,2.1070108,400,1,1,0,5000,10608.025,19968.047,16000,5000,5000,5000,5000,5000
109.8,-2890.0981,-2890.0981,-2884.6759,2630.2475,85.018747,85.018747,50,15.577149,19.441598,167.88814,86.540276,254.42841,339.44716,1248.1661,11919.108,0.41594392,0.54094392,0.41594392,2.1072897,400,1,1,0,5000,10608.718,19969.352,16000,5000,5000,5000,5000,5000
109.9,-2890.176,-2890.176,-2885.1993,2630.7247,85.024595,85.024595,50,15.579185,19.44541,167.9186,86.555978,254.47458,339.49917,1248.2476,11919.887,0.41601464,0.54101464,0.41601464,2.1075343,400,1,1,0,5000,10609.411,19970.657,16000,5000,5000,5000,5000,5000
110,-2890.2536,-2890.2536,-2885.6803,2631.1633,85.030444,85.030444,50,15.581222,19.449223,167.94659,86.570408,254.517,339.54744,1248.3292,11920.666,0.41608536,0.54108536,0.41608536,2.1077479,400,1,1,0,5000,10610.105,19971.962,16000,5000,5000,5000,5000,5000
110.1,-2890.3308,-2890.3308,-2886.1228,2631.5668,85.036295,85.036295,50,15.583258,19.453037,167.97235,86.583685,254.55603,339.59233,1248.4108,11921.445,0.4161561,0.5411561,0.4161561,2.1079333,400,1,1,0,5000,10610.798,19973.268,16000,5000,5000,5000,5000,5000
110.2,-2890.4078,-2890.4078,-2886.5306,2631.9386,85.042147,85.042147,50,15.585296,19.456852,167.99608,86.595918,254.592,339.63415,1248.4924,11922.224,0.41622685,0.54122685,0.41622685,2.1080934,400,1,1,0,5000,10611.492,19974.573,16000,5000,5000,5000,5000,5000
110.3,-2890.4845,-2890.4845,-2886.9069,2632.2817,85.048001,85.048001,50,15.587333,19.460667,168.01798,86.607206,254.62518,339.67318,1248.574,11923.004,0.4162976,0.5412976,0.4162976,2.1082304,400,1,1,0,5000,10612.186,19975.879,16000,5000,5000,5000,5000,5000
110.4,-2890.5608,-2890.5608,-2887.2546,2632.5987,85.053855,85.053855,50,15.589371,19.464484,168.03822,86.617637,254.65585,339.70971,1248.6556,11923.783,0.41636837,0.54136837,0.41636837,2.1083465,400,1,1,0,5000,10612.879,19977.184,16000,5000,5000,5000,5000,5000
110.5,-2890.6369,-2890.6369,-2887.5764,2632.8922,85.05971,85.05971,50,15.591409,19.468301,168.05695,86.627293,254.68424,339.74395,1248.7373,11924.562,0.41643914,0.54143914,0.41643914,2.1084437,400,1,1,0,5000,10613.573,19978.49,16000,5000,5000,5000,5000,5000
110.6,-2890.7127,-2890.7127,-2887.8749,2633.1643,85.065566,85.065566,50,15.593447,19.472119,168.07432,86.636247,254.71057,339.77613,1248.8189,11925.342,0.41650992,0.54150992,0.41650992,2.1085238,400,1,1,0,5000,10614.267,19979.796,16000,5000,5000,5000,5000,5000
110.7,-2890.7881,-2890.7881,-2888.1521,2633.4171,85.071423,85.071423,50,15.595486,19.475937,168.09045,86.644564,254.73502,339.80644,1248.9005,11926.121,0.41658071,0.54158071,0.41658071,2.1085884,400,1,1,0,5000,10614.96,19981.102,16000,5000,5000,5000,5000,5000
110.8,-2890.8633,-2890.8633,-2888.4101,2633.6524,85.07728,85.07728,50,15.597524,19.479756,168.10547,86.652304,254.75777,339.83505,1248.9821,11926.901,0.4166515,0.5416515,0.4166515,2.108639,400,1,1,0,5000,10615.654,19982.408,16000,5000,5000,5000,5000,5000
110.9,-2890.9382,-2890.9382,-2888.6507,2633.8717,85.083139,85.083139,50,15.599563,19.483576,168.11947,86.659521,254.77899,339.86213,1249.0637,11927.68,0.4167223,0.5417223,0.4167223,2.1086768,400,1,1,0,5000,10616.348,19983.714,16000,5000,5000,5000,5000,5000
111,-2891.0127,-2891.0127,-2888.8755,2634.0767,85.088998,85.088998,50,15.601602,19.487396,168.13255,86.666264,254.79882,339.88782,1249.1454,11928.46,0.41679311,0.54179311,0.41679311,2.1087031,400,1,1,0,5000,10617.042,19985.02,16000,5000,5000,5000,5000,5000
111.1,-2891.087,-2891.087,-2889.0859,2634.2686,85.094858,85.094858,50,15.603642,19.491217,168.1448,86.672578,254.81738,339.91224,1249.227,11929.239,0.41686392,0.54186392,0.41686392,2.1087189,400,1,1,0,5000,10617.736,19986.326,16000,5000,5000,5000,5000,5000
111.2,-2891.1609,-2891.1609,-2889.2834,2634.4486,85.100719,85.100719,50,15.605681,19.495038,168.15629,86.678502,254.8348,339.93551,1249.3086,11930.019,0.41693473,0.54193473,0.41693473,2.1087252,400,1,1,0,5000,10618.429,19987.632,16000,5000,5000,5000,5000,5000
111.3,-2891.2346,-2891.2346,-2889.4691,2634.6179,85.10658,85.10658,50,15.60772,19.49886,168.1671,86.684072,254.85117,339.95775,1249.3902,11930.798,0.41700555,0.54200555,0.41700555,2.108723,400,1,1,0,5000,10619.123,19988.938,16000,5000,5000,5000,5000,5000
111.4,-2891.3079,-2891.3079,-2889.6441,2634.7775,85.112442,85.112442,50,15.60976,19.502682,168.17728,86.689322,254.86661,339.97905,1249.4719,11931.578,0.41707638,0.54207638,0.41707638,2.1087129,400,1,1,0,5000,10619.817,19990.244,16000,5000,5000,5000,5000,5000
111.5,-2891.381,-2891.381,-2889.8094,2634.9282,85.118304,85.118304,50,15.6118,19.506505,168.1869,86.694281,254.88118,339.99949,1249.5535,11932.357,0.41714721,0.54214721,0.41714721,2.1086958,400,1,1,0,5000,10620.511,19991.55,16000,5000,5000,5000,5000,5000
111.6,-2891.4537,-2891.4537,-2889.9658,2635.0708,85.124167,85.124167,50,15.61384,19.510328,168.19601,86.698975,254.89499,340.01915,1249.6351,11933.136,0.41721804,0.54221804,0.41721804,2.1086722,400,1,1,0,5000,10621.205,19992.856,16000,5000,5000,5000,5000,5000
111.7,-2891.5262,-2891.5262,-2890.1143,2635.2062,85.130031,85.130031,50,15.615879,19.514152,168.20465,86.70343,254.90808,340.03811,1249.7167,11933.916,0.41728887,0.54228887,0.41728887,2.1086428,400,1,1,0,5000,10621.899,19994.162,16000,5000,5000,5000,5000,5000
111.8,-2891.5983,-2891.5983,-2890.2555,2635.335,85.135895,85.135895,50,15.61792,19.517976,168.21287,86.707666,254.92054,340.05643,1249.7984,11934.695,0.41735971,0.54235971,0.41735971,2.1086081,400,1,1,0,5000,10622.592,19995.468,16000,5000,5000,5000,5000,5000
111.9,-2891.6701,-2891.6701,-2890.3902,2635.4577,85.14176,85.14176,50,15.61996,19.5218,168.22071,86.711705,254.93241,340.07417,1249.88,11935.475,0.41743055,0.54243055,0.41743055,2.1085686,400,1,1,0,5000,10623.286,19996.774,16000,5000,5000,5000,5000,5000
112,-2891.7417,-2891.7417,-2890.5188,2635.575,85.147625,85.147625,50,15.622,19.525625,168.22819,86.715563,254.94376,340.09138,1249.9616,11936.254,0.4175014,0.5425014,0.4175014,2.1085248,400,1,1,0,5000,10623.98,19998.08,16000,5000,5000,5000,5000,5000
112.1,-2891.8129,-2891.8129,-2890.6419,2635.6873,85.153491,85.153491,50,15.62404,19.529451,168.23536,86.719258,254.95462,340.10811,1250.0432,11937.034,0.41757225,0.54257225,0.41757225,2.1084769,400,1,1,0,5000,10624.674,19999.386,16000,5000,5000,5000,5000,5000
112.2,-2891.8838,-2891.8838,-2890.7601,2635.7951,85.159357,85.159357,50,15.626081,19.533276,168.24224,86.722803,254.96504,340.1244,1250.1248,11937.813,0.4176431,0.5426431,0.4176431,2.1084255,400,1,1,0,5000,10625.367,20000.692,16000,5000,5000,5000,5000,5000
112.3,-2891.9545,-2891.9545,-2890.8738,2635.8987,85.165224,85.165224,50,15.628121,19.537103,168.24885,86.726213,254.97507,340.14029,1250.2065,11938.592,0.41771395,0.54271395,0.41771395,2.1083707,400,1,1,0,5000,10626.061,20001.997,16000,5000,5000,5000,5000,5000
112.4,-2892.0248,-2892.0248,-2890.9833,2635.9986,85.171091,85.171091,50,15.630162,19.540929,168.25523,86.729499,254.98473,340.15582,1250.2881,11939.372,0.41778481,0.54278481,0.41778481,2.108313,400,1,1,0,5000,10626.755,20003.303,16000,5000,5000,5000,5000,5000
112.5,-2892.0948,-2892.0948,-2891.0891,2636.095,85.176959,85.176959,50,15.632202,19.544756,168.26138,86.732672,254.99406,340.17101,1250.3697,11940.151,0.41785567,0.54285567,0.41785567,2.1082525,400,1,1,0,5000,10627.449,20004.609,16000,5000,5000,5000,5000,5000
112.6,-2892.1645,-2892.1645,-2891.1914,2636.1883,85.182827,85.182827,50,15.634243,19.548584,168.26734,86.735742,255.00308,340.18591,1250.4513,11940.93,0.41792653,0.54292653,0.41792653,2.1081896,400,1,1,0,5000,10628.142,20005.915,16000,5000,5000,5000,5000,5000
112.7,-2892.2339,-2892.2339,-2891.2906,2636.2788,85.188695,85.188695,50,15.636284,19.552411,168.27311,86.738718,255.01183,340.20053,1250.5329,11941.709,0.41799739,0.54299739,0.41799739,2.1081243,400,1,1,0,5000,10628.836,20007.22,16000,5000,5000,5000,5000,5000
112.8,-2892.303,-2892.303,-2891.387,2636.3666,85.194564,85.194564,50,15.638325,19.55624,168.27872,86.741609,255.02033,340.21489,1250.6145,11942.489,0.41806826,0.54306826,0.41806826,2.108057,400,1,1,0,5000,10629.529,20008.526,16000,5000,5000,5000,5000,5000
112.9,-2892.3718,-2892.3718,-2891.4807,2636.4521,85.200434,85.200434,50,15.640366,19.560068,168.28418,86.74442,255.0286,340.22903,1250.6961,11943.268,0.41813913,0.54313913,0.41813913,2.1079878,400,1,1,0,5000,10630.223,20009.832,16000,5000,5000,5000,5000,5000
113,-2892.4403,-2892.4403,-2891.572,2636.5354,85.206304,85.206304,50,15.642407,19.563897,168.28949,86.74716,255.03665,340.24295,1250.7777,11944.047,0.41821,0.54321,0.41821,2.1079169,400,1,1,0,5000,10630.917,20011.137,16000,5000,5000,5000,5000,5000
113.1,-2892.5085,-2892.5085,-2891.6611,2636.6166,85.212174,85.212174,50,15.644448,19.567726,168.29468,86.749834,255.04451,340.25669,1250.8593,11944.826,0.41828087,0.54328087,0.41828087,2.1078443,400,1,1,0,5000,10631.61,20012.443,16000,5000,5000,5000,5000,5000
113.2,-2892.5764,-2892.5764,-2891.7482,2636.696,85.218045,85.218045,50,15.646489,19.571556,168.29975,86.752447,255.05219,340.27024,1250.9409,11945.605,0.41835174,0.54335174,0.41835174,2.1077703,400,1,1,0,5000,10632.304,20013.748,16000,5000,5000,5000,5000,5000
113.3,-2892.644,-2892.644,-2891.8335,2636.7738,85.223916,85.223916,50,15.64853,19.575386,168.30471,86.755004,255.05971,340.28363,1251.0224,11946.384,0.41842262,0.54342262,0.41842262,2.107695,400,1,1,0,5000,10632.997,20015.054,16000,5000,5000,5000,5000,5000
113.4,-2892.7113,-2892.7113,-2891.917,2636.8499,85.229788,85.229788,50,15.650571,19.579216,168.30957,86.75751,255.06708,340.29687,1251.104,11947.163,0.4184935,0.5434935,0.4184935,2.1076185,400,1,1,0,5000,10633.691,20016.359,16000,5000,5000,5000,5000,5000
113.5,-2892.7783,-2892.7783,-2891.999,2636.9247,85.235659,85.235659,50,15.652613,19.583047,168.31434,86.759969,255.07431,340.30997,1251.1856,11947.942,0.41856438,0.54356438,0.41856438,2.1075408,400,1,1,0,5000,10634.384,20017.664,16000,5000,5000,5000,5000,5000
113.6,-2892.8449,-2892.8449,-2892.0795,2636.9981,85.241532,85.241532,50,15.654654,19.586878,168.31903,86.762384,255.08141,340.32294,1251.2672,11948.721,0.41863526,0.54363526,0.41863526,2.107462,400,1,1,0,5000,10635.078,20018.97,16000,5000,5000,5000,5000,5000
113.7,-2892.9113,-2892.9113,-2892.1586,2637.0702,85.247405,85.247405,50,15.656695,19.590709,168.32363,86.764759,255.08839,340.3358,1251.3488,11949.5,0.41870614,0.54370614,0.41870614,2.1073823,400,1,1,0,5000,10635.771,20020.275,16000,5000,5000,5000,5000,5000
113.8,-2892.9774,-2892.9774,-2892.2366,2637.1413,85.253278,85.253278,50,15.658737,19.594541,168.32817,86.767097,255.09526,340.34854,1251.4303,11950.279,0.41877703,0.54377703,0.41877703,2.1073017,400,1,1,0,5000,10636.464,20021.58,16000,5000,5000,5000,5000,5000
113.9,-2893.0432,-2893.0432,-2892.3133,2637.2113,85.259151,85.259151,50,15.660778,19.598373,168.33263,86.769399,255.10203,340.36119,1251.5119,11951.058,0.41884792,0.54384792,0.41884792,2.1072203,400,1,1,0,5000,10637.158,20022.885,16000,5000,5000,5000,5000,5000
114,-2893.1086,-2893.1086,-2892.389,2637.2803,85.265025,85.265025,50,15.66282,19.602205,168.33704,86.77167,255.10871,340.37373,1251.5934,11951.837,0.41891881,0.54391881,0.41891881,2.1071381,400,1,1,0,5000,10637.851,20024.19,16000,5000,5000,5000,5000,5000
114.1,-2893.1738,-2893.1738,-2892.4637,2637.3484,85.2709,85.2709,50,15.664862,19.606038,168.34139,86.77391,255.1153,340.3862,1251.675,11952.616,0.4189897,0.5439897,0.4189897,2.1070552,400,1,1,0,5000,10638.544,20025.495,16000,5000,5000,5000,5000,5000
114.2,-2893.2386,-2893.2386,-2892.5374,2637.4156,85.276775,85.276775,50,15.666903,19.609871,168.34568,86.776123,255.1218,340.39857,1251.7566,11953.395,0.41906059,0.54406059,0.41906059,2.1069717,400,1,1,0,5000,10639.238,20026.8,16000,5000,5000,5000,5000,5000
114.3,-2893.3032,-2893.3032,-2892.6103,2637.4821,85.28265,85.28265,50,15.668945,19.613705,168.34992,86.778309,255.12823,340.41088,1251.8381,11954.173,0.41913149,0.54413149,0.41913149,2.1068875,400,1,1,0,5000,10639.931,20028.105,16000,5000,5000,5000,5000,5000
114.4,-2893.3674,-2893.3674,-2892.6823,2637.5478,85.288525,85.288525,50,15.670987,19.617539,168.35411,86.78047,255.13458,340.42311,1251.9197,11954.952,0.41920238,0.54420238,0.41920238,2.1068027,400,1,1,0,5000,10640.624,20029.41,16000,5000,5000,5000,5000,5000
114.5,-2893.4313,-2893.4313,-2892.7536,2637.6127,85.294401,85.294401,50,15.673029,19.621373,168.35826,86.782608,255.14087,340.43527,1252.0012,11955.731,0.41927328,0.54427328,0.41927328,2.1067174,400,1,1,0,5000,10641.317,20030.715,16000,5000,5000,5000,5000,5000
114.6,-2893.495,-2893.495,-2892.8242,2637.6771,85.300278,85.300278,50,15.67507,19.625207,168.36237,86.784725,255.14709,340.44737,1252.0828,11956.51,0.41934418,0.54434418,0.41934418,2.1066316,400,1,1,0,5000,10642.01,20032.019,16000,5000,5000,5000,5000,5000
114.7,-2893.5583,-2893.5583,-2892.894,2637.7408,85.306154,85.306154,50,15.677112,19.629042,168.36643,86.786821,255.15325,340.45941,1252.1643,11957.288,0.41941508,0.54441508,0.41941508,2.1065453,400,1,1,0,5000,10642.703,20033.324,16000,5000,5000,5000,5000,5000
114.8,-2893.6213,-2893.6213,-2892.9632,2637.8039,85.312031,85.312031,50,15.679154,19.632877,168.37046,86.788897,255.15936,340.47139,1252.2458,11958.067,0.41948598,0.54448598,0.41948598,2.1064585,400,1,1,0,5000,10643.397,20034.629,16000,5000,5000,5000,5000,5000
114.9,-2893.684,-2893.684,-2893.0318,2637.8664,85.317909,85.317909,50,15.681196,19.636713,168.37445,86.790955,255.16541,340.48332,1252.3274,11958.845,0.41955689,0.54455689,0.41955689,2.1063713,400,1,1,0,5000,10644.09,20035.933,16000,5000,5000,5000,5000,5000
115,-2893.7464,-2893.7464,-2893.0998,2637.9284,85.323787,85.323787,50,15.683238,19.640549,168.37841,86.792995,255.1714,340.49519,1252.4089,11959.624,0.41962779,0.54462779,0.41962779,2.1062837,400,1,1,0,5000,10644.783,20037.238,16000,5000,5000,5000,5000,5000
115.1,-2893.8085,-2893.8085,-2893.1673,2637.9899,85.329665,85.329665,50,15.68528,19.644385,168.38233,86.795018,255.17735,340.50702,1252.4904,11960.402,0.4196987,0.5446987,0.4196987,2.1061957,400,1,1,0,5000,10645.476,20038.542,16000,5000,5000,5000,5000,5000
115.2,-2893.8703,-2893.8703,-2893.2342,2638.0509,85.335544,85.335544,50,15.687323,19.648221,168.38623,86.797025,255.18325,340.5188,1252.5719,11961.181,0.41976961,0.54476961,0.41976961,2.1061073,400,1,1,0,5000,10646.169,20039.847,16000,5000,5000,5000,5000,5000
115.3,-2893.9318,-2893.9318,-2893.3006,2638.1114,85.341423,85.341423,50,15.689365,19.652058,168.39009,86.799017,255.18911,340.53053,1252.6535,11961.959,0.41984052,0.54484052,0.41984052,2.1060186,400,1,1,0,5000,10646.862,20041.151,16000,5000,5000,5000,5000,5000
115.4,-2893.993,-2893.993,-2893.3664,2638.1715,85.347302,85.347302,50,15.691407,19.655895,168.39393,86.800993,255.19492,340.54222,1252.735,11962.738,0.41991143,0.54491143,0.41991143,2.1059295,400,1,1,0,5000,10647.554,20042.455,16000,5000,5000,5000,5000,5000
115.5,-2894.0539,-2894.0539,-2893.4319,2638.2312,85.353182,85.353182,50,15.693449,19.659733,168.39773,86.802956,255.20069,340.55387,1252.8165,11963.516,0.41998234,0.54498234,0.41998234,2.1058401,400,1,1,0,5000,10648.247,20043.76,16000,5000,5000,5000,5000,5000
115.6,-2894.1144,-2894.1144,-2893.4968,2638.2904,85.359062,85.359062,50,15.695491,19.66357,168.40151,86.804904,255.20642,340.56548,1252.898,11964.295,0.42005326,0.54505326,0.42005326,2.1057504,400,1,1,0,5000,10648.94,20045.064,16000,5000,5000,5000,5000,5000
115.7,-2894.1747,-2894.1747,-2893.5613,2638.3492,85.364942,85.364942,50,15.697534,19.667409,168.40527,86.80684,255.21211,340.57705,1252.9795,11965.073,0.42012417,0.54512417,0.42012417,2.1056603,400,1,1,0,5000,10649.633,20046.368,16000,5000,5000,5000,5000,5000
115.8,-2894.2347,-2894.2347,-2893.6254,2638.4076,85.370823,85.370823,50,15.699576,19.671247,168.409,86.808762,255.21776,340.58858,1253.061,11965.851,0.42019509,0.54519509,0.42019509,2.10557,400,1,1,0,5000,10650.326,20047.672,16000,5000,5000,5000,5000,5000
115.9,-2894.2943,-2894.2943,-2893.6891,2638.4657,85.376705,85.376705,50,15.701619,19.675086,168.4127,86.810672,255.22337,340.60008,1253.1425,11966.629,0.42026601,0.54526601,0.42026601,2.1054794,400,1,1,0,5000,10651.018,20048.976,16000,5000,5000,5000,5000,5000
116,-2894.3536,-2894.3536,-2893.7523,2638.5233,85.382586,85.382586,50,15.703661,19.678925,168.41638,86.812569,255.22895,340.61154,1253.224,11967.408,0.42033693,0.54533693,0.42033693,2.1053885,400,1,1,0,5000,10651.711,20050.28,16000,5000,5000,5000,5000,5000
116.1,-2894.4127,-2894.4127,-2893.8151,2638.5806,85.388468,85.388468,50,15.705704,19.682765,168.42004,86.814454,255.2345,340.62296,1253.3055,11968.186,0.42040785,0.54540785,0.42040785,2.1052973,400,1,1,0,5000,10652.404,20051.584,16000,5000,5000,5000,5000,5000
116.2,-2894.4714,-2894.4714,-2893.8776,2638.6376,85.39435,85.39435,50,15.707746,19.686604,168.42368,86.816328,255.24,340.63435,1253.387,11968.964,0.42047878,0.54547878,0.42047878,2.1052059,400,1,1,0,5000,10653.097,20052.888,16000,5000,5000,5000,5000,5000
116.3,-2894.5298,-2894.5298,-2893.9397,2638.6942,85.400233,85.400233,50,15.709789,19.690444,168.42729,86.81819,255.24548,340.64571,1253.4684,11969.742,0.4205497,0.5455497,0.4205497,2.1051142,400,1,1,0,5000,10653.789,20054.191,16000,5000,5000,5000,5000,5000
116.4,-2894.588,-2894.588,-2894.0014,2638.7504,85.406116,85.406116,50,15.711831,19.694285,168.43088,86.820041,255.25092,340.65704,1253.5499,11970.52,0.42062063,0.54562063,0.42062063,2.1050222,400,1,1,0,5000,10654.482,20055.495,16000,5000,5000,5000,5000,5000
116.5,-2894.6458,-2894.6458,-2894.0627,2638.8064,85.412,85.412,50,15.713874,19.698126,168.43445,86.821881,255.25633,340.66833,1253.6314,11971.298,0.42069156,0.54569156,0.42069156,2.10493,400,1,1,0,5000,10655.174,20056.799,16000,5000,5000,5000,5000,5000
116.6,-2894.7033,-2894.7033,-2894.1236,2638.8619,85.417884,85.417884,50,15.715917,19.701967,168.438,86.823709,255.26171,340.67959,1253.7129,11972.076,0.42076248,0.54576248,0.42076248,2.1048376,400,1,1,0,5000,10655.867,20058.102,16000,5000,5000,5000,5000,5000
116.7,-2894.7605,-2894.7605,-2894.1843,2638.9172,85.423768,85.423768,50,15.71796,19.705808,168.44152,86.825528,255.26705,340.69082,1253.7943,11972.854,0.42083341,0.54583341,0.42083341,2.1047449,400,1,1,0,5000,10656.559,20059.406,16000,5000,5000,5000,5000,5000
116.8,-2894.8174,-2894.8174,-2894.2445,2638.9721,85.429652,85.429652,50,15.720002,19.70965,168.44503,86.827335,255.27236,340.70202,1253.8758,11973.632,0.42090435,0.54590435,0.42090435,2.1046519,400,1,1,0,5000,10657.252,20060.709,16000,5000,5000,5000,5000,5000
116.9,-2894.874,-2894.874,-2894.3044,2639.0268,85.435537,85.435537,50,15.722045,19.713492,168.44852,86.829132,255.27765,340.71319,1253.9573,11974.41,0.42097528,0.54597528,0.42097528,2.1045588,400,1,1,0,5000,10657.944,20062.013,16000,5000,5000,5000,5000,5000
117,-2894.9302,-2894.9302,-2894.364,2639.0811,85.441422,85.441422,50,15.724088,19.717334,168.45198,86.830919,255.2829,340.72432,1254.0387,11975.188,0.42104621,0.54604621,0.42104621,2.1044654,400,1,1,0,5000,10658.637,20063.316,16000,5000,5000,5000,5000,5000
117.1,-2894.9862,-2894.9862,-2894.4232,2639.1351,85.447308,85.447308,50,15.726131,19.721177,168.45543,86.832695,255.28812,340.73543,1254.1202,11975.965,0.42111715,0.54611715,0.42111715,2.1043718,400,1,1,0,5000,10659.329,20064.619,16000,5000,5000,5000,5000,5000
117.2,-2895.0419,-2895.0419,-2894.4821,2639.1887,85.453194,85.453194,50,15.728174,19.72502,168.45886,86.834462,255.29332,340.74651,1254.2016,11976.743,0.42118809,0.54618809,0.42118809,2.1042779,400,1,1,0,5000,10660.021,20065.923,16000,5000,5000,5000,5000,5000
