time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
117.3,-2895.0972,-2895.0972,-2894.5406,2639.2421,85.45908,85.45908,50,15.730217,19.728863,168.46226,86.836218,255.29848,340.75756,1254.2831,11977.521,0.42125903,0.54625903,0.42125903,2.1041838,400,1,1,0,5000,10660.714,20067.226,16000,5000,5000,5000,5000,5000
117.4,-2895.1523,-2895.1523,-2894.5988,2639.2952,85.464967,85.464967,50,15.73226,19.732707,168.46565,86.837964,255.30361,340.76858,1254.3645,11978.299,0.42132997,0.54632997,0.42132997,2.1040895,400,1,1,0,5000,10661.406,20068.529,16000,5000,5000,5000,5000,5000
117.5,-2895.207,-2895.207,-2894.6567,2639.348,85.470854,85.470854,50,15.734303,19.736551,168.46902,86.839701,255.30872,340.77957,1254.4459,11979.076,0.42140091,0.54640091,0.42140091,2.103995,400,1,1,0,5000,10662.098,20069.832,16000,5000,5000,5000,5000,5000
117.6,-2895.2615,-2895.2615,-2894.7142,2639.4004,85.476742,85.476742,50,15.736346,19.740395,168.47237,86.841427,255.3138,340.79054,1254.5274,11979.854,0.42147185,0.54647185,0.42147185,2.1039002,400,1,1,0,5000,10662.79,20071.135,16000,5000,5000,5000,5000,5000
117.7,-2895.3156,-2895.3156,-2894.7715,2639.4526,85.482629,85.482629,50,15.738389,19.74424,168.4757,86.843144,255.31884,340.80147,1254.6088,11980.632,0.42154279,0.54654279,0.42154279,2.1038053,400,1,1,0,5000,10663.483,20072.438,16000,5000,5000,5000,5000,5000
117.8,-2895.3694,-2895.3694,-2894.8284,2639.5045,85.488517,85.488517,50,15.740432,19.748085,168.47901,86.844851,255.32386,340.81238,1254.6902,11981.409,0.42161374,0.54661374,0.42161374,2.1037101,400,1,1,0,5000,10664.175,20073.741,16000,5000,5000,5000,5000,5000
117.9,-2895.4229,-2895.4229,-2894.8849,2639.5561,85.494406,85.494406,50,15.742476,19.75193,168.4823,86.846548,255.32885,340.82326,1254.7716,11982.187,0.42168468,0.54668468,0.42168468,2.1036147,400,1,1,0,5000,10664.867,20075.044,16000,5000,5000,5000,5000,5000
118,-2895.4761,-2895.4761,-2894.9412,2639.6074,85.500295,85.500295,50,15.744519,19.755776,168.48558,86.848236,255.33381,340.83411,1254.8531,11982.964,0.42175563,0.54675563,0.42175563,2.1035191,400,1,1,0,5000,10665.559,20076.346,16000,5000,5000,5000,5000,5000
118.1,-2895.529,-2895.529,-2894.9971,2639.6584,85.506184,85.506184,50,15.746562,19.759622,168.48883,86.849914,255.33875,340.84493,1254.9345,11983.742,0.42182658,0.54682658,0.42182658,2.1034233,400,1,1,0,5000,10666.251,20077.649,16000,5000,5000,5000,5000,5000
118.2,-2895.5816,-2895.5816,-2895.0528,2639.7091,85.512073,85.512073,50,15.748605,19.763468,168.49207,86.851583,255.34365,340.85573,1255.0159,11984.519,0.42189753,0.54689753,0.42189753,2.1033272,400,1,1,0,5000,10666.943,20078.952,16000,5000,5000,5000,5000,5000
118.3,-2895.6339,-2895.6339,-2895.1081,2639.7595,85.517963,85.517963,50,15.750649,19.767315,168.49529,86.853242,255.34853,340.86649,1255.0973,11985.296,0.42196848,0.54696848,0.42196848,2.103231,400,1,1,0,5000,10667.635,20080.254,16000,5000,5000,5000,5000,5000
118.4,-2895.6858,-2895.6858,-2895.163,2639.8097,85.523854,85.523854,50,15.752692,19.771161,168.49849,86.854891,255.35338,340.87723,1255.1787,11986.074,0.42203943,0.54703943,0.42203943,2.1031345,400,1,1,0,5000,10668.327,20081.557,16000,5000,5000,5000,5000,5000
118.5,-2895.7375,-2895.7375,-2895.2177,2639.8595,85.529744,85.529744,50,15.754736,19.775009,168.50167,86.856531,255.3582,340.88795,1255.2601,11986.851,0.42211039,0.54711039,0.42211039,2.1030379,400,1,1,0,5000,10669.019,20082.859,16000,5000,5000,5000,5000,5000
118.6,-2895.7889,-2895.7889,-2895.2721,2639.9091,85.535635,85.535635,50,15.756779,19.778856,168.50483,86.858162,255.363,340.89863,1255.3415,11987.628,0.42218134,0.54718134,0.42218134,2.102941,400,1,1,0,5000,10669.711,20084.162,16000,5000,5000,5000,5000,5000
118.7,-2895.8399,-2895.8399,-2895.3261,2639.9583,85.541527,85.541527,50,15.758823,19.782704,168.50798,86.859783,255.36776,340.90929,1255.4229,11988.405,0.4222523,0.5472523,0.4222523,2.1028439,400,1,1,0,5000,10670.403,20085.464,16000,5000,5000,5000,5000,5000
118.8,-2895.8906,-2895.8906,-2895.3798,2640.0073,85.547418,85.547418,50,15.760866,19.786552,168.51111,86.861395,255.3725,340.91992,1255.5043,11989.183,0.42232325,0.54732325,0.42232325,2.1027466,400,1,1,0,5000,10671.095,20086.766,16000,5000,5000,5000,5000,5000
118.9,-2895.9411,-2895.9411,-2895.4332,2640.056,85.55331,85.55331,50,15.76291,19.7904,168.51421,86.862997,255.37721,340.93052,1255.5857,11989.96,0.42239421,0.54739421,0.42239421,2.1026491,400,1,1,0,5000,10671.786,20088.068,16000,5000,5000,5000,5000,5000
119,-2895.9912,-2895.9912,-2895.4863,2640.1044,85.559203,85.559203,50,15.764953,19.794249,168.5173,86.86459,255.38189,340.9411,1255.667,11990.737,0.42246517,0.54746517,0.42246517,2.1025514,400,1,1,0,5000,10672.478,20089.37,16000,5000,5000,5000,5000,5000
119.1,-2896.041,-2896.041,-2895.5391,2640.1526,85.565095,85.565095,50,15.766997,19.798098,168.52038,86.866173,255.38655,340.95164,1255.7484,11991.514,0.42253613,0.54753613,0.42253613,2.1024534,400,1,1,0,5000,10673.17,20090.673,16000,5000,5000,5000,5000,5000
119.2,-2896.0905,-2896.0905,-2895.5916,2640.2004,85.570988,85.570988,50,15.769041,19.801948,168.52343,86.867748,255.39118,340.96217,1255.8298,11992.291,0.42260709,0.54760709,0.42260709,2.1023553,400,1,1,0,5000,10673.861,20091.975,16000,5000,5000,5000,5000,5000
119.3,-2896.1397,-2896.1397,-2895.6437,2640.248,85.576882,85.576882,50,15.771084,19.805797,168.52647,86.869312,255.39578,340.97266,1255.9111,11993.068,0.42267806,0.54767806,0.42267806,2.102257,400,1,1,0,5000,10674.553,20093.276,16000,5000,5000,5000,5000,5000
119.4,-2896.1886,-2896.1886,-2895.6956,2640.2952,85.582775,85.582775,50,15.773128,19.809647,168.52948,86.870868,255.40035,340.98313,1255.9925,11993.845,0.42274902,0.54774902,0.42274902,2.1021584,400,1,1,0,5000,10675.245,20094.578,16000,5000,5000,5000,5000,5000
119.5,-2896.2372,-2896.2372,-2895.7471,2640.3422,85.58867,85.58867,50,15.775172,19.813498,168.53248,86.872414,255.4049,340.99357,1256.0739,11994.622,0.42281999,0.54781999,0.42281999,2.1020597,400,1,1,0,5000,10675.936,20095.88,16000,5000,5000,5000,5000,5000
119.6,-2896.2854,-2896.2854,-2895.7984,2640.3889,85.594564,85.594564,50,15.777216,19.817348,168.53546,86.873951,255.40941,341.00398,1256.1552,11995.399,0.42289095,0.54789095,0.42289095,2.1019607,400,1,1,0,5000,10676.628,20097.182,16000,5000,5000,5000,5000,5000
119.7,-2896.3334,-2896.3334,-2895.8493,2640.4354,85.600459,85.600459,50,15.779259,19.821199,168.53843,86.875478,255.41391,341.01436,1256.2366,11996.176,0.42296192,0.54796192,0.42296192,2.1018616,400,1,1,0,5000,10677.319,20098.484,16000,5000,5000,5000,5000,5000
119.8,-2896.381,-2896.381,-2895.8999,2640.4815,85.606354,85.606354,50,15.781303,19.82505,168.54137,86.876996,255.41837,341.02472,1256.3179,11996.952,0.42303289,0.54803289,0.42303289,2.1017622,400,1,1,0,5000,10678.011,20099.785,16000,5000,5000,5000,5000,5000
119.9,-2896.4284,-2896.4284,-2895.9502,2640.5274,85.612249,85.612249,50,15.783347,19.828902,168.5443,86.878505,255.4228,341.03505,1256.3993,11997.729,0.42310386,0.54810386,0.42310386,2.1016626,400,1,1,0,5000,10678.702,20101.087,16000,5000,5000,5000,5000,5000
120,-2896.4754,-2896.4754,-2896.0001,2640.5729,85.618145,85.618145,50,15.785391,19.832754,168.54721,86.880004,255.42721,341.04536,1256.4806,11998.506,0.42317483,0.54817483,0.42317483,2.1015628,400,1,1,0,5000,10679.394,20102.388,16000,5000,5000,5000,5000,5000
120.1,-2896.5221,-2896.5221,-2896.0498,2640.6182,85.624041,85.624041,50,15.787435,19.836606,168.5501,86.881495,255.43159,341.05564,1256.5619,11999.283,0.4232458,0.5482458,0.4232458,2.1014628,400,1,1,0,5000,10680.085,20103.69,16000,5000,5000,5000,5000,5000
120.2,-2896.5685,-2896.5685,-2896.0992,2640.6632,85.629938,85.629938,50,15.789479,19.840459,168.55297,86.882975,255.43595,341.06589,1256.6433,12000.059,0.42331678,0.54831678,0.42331678,2.1013626,400,1,1,0,5000,10680.777,20104.991,16000,5000,5000,5000,5000,5000
120.3,-2896.6146,-2896.6146,-2896.1482,2640.708,85.635835,85.635835,50,15.791523,19.844311,168.55583,86.884447,255.44027,341.07611,1256.7246,12000.836,0.42338775,0.54838775,0.42338775,2.1012622,400,1,1,0,5000,10681.468,20106.292,16000,5000,5000,5000,5000,5000
120.4,-2896.6604,-2896.6604,-2896.197,2640.7524,85.641732,85.641732,50,15.793567,19.848164,168.55866,86.885909,255.44457,341.0863,1256.8059,12001.613,0.42345873,0.54845873,0.42345873,2.1011616,400,1,1,0,5000,10682.159,20107.594,16000,5000,5000,5000,5000,5000
120.5,-2896.7059,-2896.7059,-2896.2454,2640.7966,85.647629,85.647629,50,15.795611,19.852018,168.56148,86.887362,255.44884,341.09647,1256.8872,12002.389,0.4235297,0.5485297,0.4235297,2.1010608,400,1,1,0,5000,10682.85,20108.895,16000,5000,5000,5000,5000,5000
120.6,-2896.7511,-2896.7511,-2896.2935,2640.8404,85.653527,85.653527,50,15.797655,19.855872,168.56428,86.888806,255.45309,341.10662,1256.9686,12003.166,0.42360068,0.54860068,0.42360068,2.1009598,400,1,1,0,5000,10683.542,20110.196,16000,5000,5000,5000,5000,5000
120.7,-2896.7959,-2896.7959,-2896.3413,2640.884,85.659425,85.659425,50,15.7997,19.859726,168.56707,86.89024,255.45731,341.11673,1257.0499,12003.942,0.42367166,0.54867166,0.42367166,2.1008586,400,1,1,0,5000,10684.233,20111.497,16000,5000,5000,5000,5000,5000
120.8,-2896.8405,-2896.8405,-2896.3888,2640.9273,85.665324,85.665324,50,15.801744,19.86358,168.56983,86.891665,255.4615,341.12682,1257.1312,12004.718,0.42374264,0.54874264,0.42374264,2.1007572,400,1,1,0,5000,10684.924,20112.798,16000,5000,5000,5000,5000,5000
120.9,-2896.8847,-2896.8847,-2896.436,2640.9704,85.671223,85.671223,50,15.803788,19.867435,168.57258,86.893081,255.46566,341.13688,1257.2125,12005.495,0.42381362,0.54881362,0.42381362,2.1006555,400,1,1,0,5000,10685.615,20114.099,16000,5000,5000,5000,5000,5000
121,-2896.9287,-2896.9287,-2896.4829,2641.0131,85.677122,85.677122,50,15.805832,19.87129,168.57531,86.894487,255.46979,341.14691,1257.2938,12006.271,0.4238846,0.5488846,0.4238846,2.1005537,400,1,1,0,5000,10686.306,20115.4,16000,5000,5000,5000,5000,5000
121.1,-2896.9723,-2896.9723,-2896.5295,2641.0556,85.683021,85.683021,50,15.807876,19.875145,168.57802,86.895885,255.4739,341.15692,1257.3751,12007.048,0.42395558,0.54895558,0.42395558,2.1004517,400,1,1,0,5000,10686.997,20116.7,16000,5000,5000,5000,5000,5000
121.2,-2897.0156,-2897.0156,-2896.5757,2641.0978,85.688921,85.688921,50,15.809921,19.879,168.58071,86.897272,255.47798,341.1669,1257.4564,12007.824,0.42402657,0.54902657,0.42402657,2.1003494,400,1,1,0,5000,10687.688,20118.001,16000,5000,5000,5000,5000,5000
121.3,-2897.0586,-2897.0586,-2896.6217,2641.1397,85.694821,85.694821,50,15.811965,19.882856,168.58338,86.898651,255.48203,341.17685,1257.5377,12008.6,0.42409755,0.54909755,0.42409755,2.100247,400,1,1,0,5000,10688.379,20119.302,16000,5000,5000,5000,5000,5000
121.4,-2897.1013,-2897.1013,-2896.6673,2641.1813,85.700722,85.700722,50,15.814009,19.886712,168.58604,86.90002,255.48606,341.18678,1257.6189,12009.376,0.42416854,0.54916854,0.42416854,2.1001443,400,1,1,0,5000,10689.07,20120.602,16000,5000,5000,5000,5000,5000
121.5,-2897.1437,-2897.1437,-2896.7127,2641.2226,85.706623,85.706623,50,15.816054,19.890569,168.58868,86.90138,255.49006,341.19668,1257.7002,12010.152,0.42423952,0.54923952,0.42423952,2.1000415,400,1,1,0,5000,10689.761,20121.903,16000,5000,5000,5000,5000,5000
121.6,-2897.1858,-2897.1858,-2896.7577,2641.2637,85.712524,85.712524,50,15.818098,19.894426,168.5913,86.902731,255.49403,341.20655,1257.7815,12010.928,0.42431051,0.54931051,0.42431051,2.0999384,400,1,1,0,5000,10690.452,20123.203,16000,5000,5000,5000,5000,5000
121.7,-2897.2275,-2897.2275,-2896.8024,2641.3044,85.718425,85.718425,50,15.820143,19.898283,168.5939,86.904072,255.49797,341.2164,1257.8628,12011.705,0.4243815,0.5493815,0.4243815,2.0998351,400,1,1,0,5000,10691.143,20124.504,16000,5000,5000,5000,5000,5000
121.8,-2897.269,-2897.269,-2896.8468,2641.3449,85.724327,85.724327,50,15.822187,19.90214,168.59648,86.905404,255.50189,341.22622,1257.944,12012.481,0.42445249,0.54945249,0.42445249,2.0997317,400,1,1,0,5000,10691.833,20125.804,16000,5000,5000,5000,5000,5000
121.9,-2897.3101,-2897.3101,-2896.8909,2641.3851,85.730229,85.730229,50,15.824232,19.905998,168.59905,86.906727,255.50578,341.23601,1258.0253,12013.257,0.42452348,0.54952348,0.42452348,2.099628,400,1,1,0,5000,10692.524,20127.104,16000,5000,5000,5000,5000,5000
122,-2897.351,-2897.351,-2896.9347,2641.425,85.736132,85.736132,50,15.826276,19.909856,168.6016,86.90804,255.50964,341.24577,1258.1065,12014.033,0.42459447,0.54959447,0.42459447,2.0995241,400,1,1,0,5000,10693.215,20128.405,16000,5000,5000,5000,5000,5000
122.1,-2897.3915,-2897.3915,-2896.9781,2641.4647,85.742035,85.742035,50,15.828321,19.913714,168.60413,86.909344,255.51347,341.25551,1258.1878,12014.808,0.42466546,0.54966546,0.42466546,2.09942,400,1,1,0,5000,10693.906,20129.705,16000,5000,5000,5000,5000,5000
122.2,-2897.4317,-2897.4317,-2897.0213,2641.504,85.747938,85.747938,50,15.830365,19.917572,168.60664,86.910639,255.51728,341.26522,1258.269,12015.584,0.42473646,0.54973646,0.42473646,2.0993158,400,1,1,0,5000,10694.596,20131.005,16000,5000,5000,5000,5000,5000
122.3,-2897.4716,-2897.4716,-2897.0642,2641.5431,85.753841,85.753841,50,15.83241,19.921431,168.60913,86.911925,255.52106,341.2749,1258.3503,12016.36,0.42480745,0.54980745,0.42480745,2.0992113,400,1,1,0,5000,10695.287,20132.305,16000,5000,5000,5000,5000,5000
122.4,-2897.5112,-2897.5112,-2897.1067,2641.5819,85.759745,85.759745,50,15.834455,19.92529,168.61161,86.913201,255.52481,341.28456,1258.4315,12017.136,0.42487844,0.54987844,0.42487844,2.0991066,400,1,1,0,5000,10695.977,20133.605,16000,5000,5000,5000,5000,5000
122.5,-2897.5505,-2897.5505,-2897.1489,2641.6204,85.765649,85.765649,50,15.836499,19.92915,168.61407,86.914468,255.52854,341.29418,1258.5128,12017.912,0.42494944,0.54994944,0.42494944,2.0990017,400,1,1,0,5000,10696.668,20134.905,16000,5000,5000,5000,5000,5000
122.6,-2897.5894,-2897.5894,-2897.1908,2641.6586,85.771554,85.771554,50,15.838544,19.93301,168.61651,86.915725,255.53223,341.30379,1258.594,12018.687,0.42502044,0.55002044,0.42502044,2.0988966,400,1,1,0,5000,10697.359,20136.204,16000,5000,5000,5000,5000,5000
122.7,-2897.6281,-2897.6281,-2897.2325,2641.6966,85.777458,85.777458,50,15.840589,19.93687,168.61893,86.916974,255.5359,341.31336,1258.6752,12019.463,0.42509144,0.55009144,0.42509144,2.0987912,400,1,1,0,5000,10698.049,20137.504,16000,5000,5000,5000,5000,5000
122.8,-2897.6664,-2897.6664,-2897.2738,2641.7342,85.783363,85.783363,50,15.842633,19.94073,168.62133,86.918213,255.53955,341.32291,1258.7565,12020.239,0.42516243,0.55016243,0.42516243,2.0986857,400,1,1,0,5000,10698.739,20138.804,16000,5000,5000,5000,5000,5000
122.9,-2897.7045,-2897.7045,-2897.3147,2641.7716,85.789269,85.789269,50,15.844678,19.944591,168.62372,86.919442,255.54316,341.33243,1258.8377,12021.014,0.42523343,0.55023343,0.42523343,2.09858,400,1,1,0,5000,10699.43,20140.103,16000,5000,5000,5000,5000,5000
123,-2897.7422,-2897.7422,-2897.3554,2641.8087,85.795175,85.795175,50,15.846723,19.948452,168.62609,86.920663,255.54675,341.34192,1258.9189,12021.79,0.42530443,0.55030443,0.42530443,2.0984741,400,1,1,0,5000,10700.12,20141.403,16000,5000,5000,5000,5000,5000
123.1,-2897.7796,-2897.7796,-2897.3958,2641.8455,85.801081,85.801081,50,15.848768,19.952313,168.62843,86.921874,255.55031,341.35139,1259.0001,12022.565,0.42537544,0.55037544,0.42537544,2.098368,400,1,1,0,5000,10700.811,20142.702,16000,5000,5000,5000,5000,5000
123.2,-2897.8167,-2897.8167,-2897.4358,2641.882,85.806987,85.806987,50,15.850813,19.956175,168.63077,86.923075,255.55384,341.36083,1259.0813,12023.341,0.42544644,0.55044644,0.42544644,2.0982616,400,1,1,0,5000,10701.501,20144.002,16000,5000,5000,5000,5000,5000
123.3,-2897.8535,-2897.8535,-2897.4756,2641.9182,85.812894,85.812894,50,15.852857,19.960036,168.63308,86.924268,255.55735,341.37024,1259.1625,12024.116,0.42551744,0.55051744,0.42551744,2.0981551,400,1,1,0,5000,10702.191,20145.301,16000,5000,5000,5000,5000,5000
123.4,-2897.89,-2897.89,-2897.515,2641.9542,85.818801,85.818801,50,15.854902,19.963899,168.63537,86.925451,255.56082,341.37963,1259.2437,12024.892,0.42558844,0.55058844,0.42558844,2.0980484,400,1,1,0,5000,10702.881,20146.6,16000,5000,5000,5000,5000,5000
123.5,-2897.9261,-2897.9261,-2897.5541,2641.9899,85.824708,85.824708,50,15.856947,19.967761,168.63765,86.926624,255.56428,341.38898,1259.3249,12025.667,0.42565945,0.55065945,0.42565945,2.0979414,400,1,1,0,5000,10703.572,20147.899,16000,5000,5000,5000,5000,5000
123.6,-2897.962,-2897.962,-2897.593,2642.0253,85.830616,85.830616,50,15.858992,19.971624,168.63991,86.927789,255.5677,341.39831,1259.4061,12026.442,0.42573045,0.55073045,0.42573045,2.0978343,400,1,1,0,5000,10704.262,20149.198,16000,5000,5000,5000,5000,5000
123.7,-2897.9976,-2897.9976,-2897.6315,2642.0604,85.836524,85.836524,50,15.861037,19.975487,168.64215,86.928944,255.57109,341.40762,1259.4873,12027.218,0.42580146,0.55080146,0.42580146,2.0977269,400,1,1,0,5000,10704.952,20150.497,16000,5000,5000,5000,5000,5000
123.8,-2898.0328,-2898.0328,-2897.6697,2642.0952,85.842432,85.842432,50,15.863082,19.97935,168.64437,86.93009,255.57446,341.4169,1259.5685,12027.993,0.42587247,0.55087247,0.42587247,2.0976194,400,1,1,0,5000,10705.642,20151.796,16000,5000,5000,5000,5000,5000
123.9,-2898.0677,-2898.0677,-2897.7075,2642.1297,85.848341,85.848341,50,15.865127,19.983214,168.64658,86.931226,255.5778,341.42614,1259.6496,12028.768,0.42594347,0.55094347,0.42594347,2.0975116,400,1,1,0,5000,10706.332,20153.095,16000,5000,5000,5000,5000,5000
124,-2898.1023,-2898.1023,-2897.7451,2642.164,85.85425,85.85425,50,15.867172,19.987078,168.64876,86.932353,255.58112,341.43537,1259.7308,12029.543,0.42601448,0.55101448,0.42601448,2.0974036,400,1,1,0,5000,10707.022,20154.394,16000,5000,5000,5000,5000,5000
124.1,-2898.1366,-2898.1366,-2897.7824,2642.198,85.860159,85.860159,50,15.869217,19.990942,168.65093,86.933471,255.5844,341.44456,1259.812,12030.318,0.42608549,0.55108549,0.42608549,2.0972955,400,1,1,0,5000,10707.712,20155.693,16000,5000,5000,5000,5000,5000
124.2,-2898.1706,-2898.1706,-2897.8193,2642.2316,85.866068,85.866068,50,15.871262,19.994806,168.65308,86.934579,255.58766,341.45373,1259.8931,12031.093,0.4261565,0.5511565,0.4261565,2.0971871,400,1,1,0,5000,10708.402,20156.992,16000,5000,5000,5000,5000,5000
124.3,-2898.2043,-2898.2043,-2897.8559,2642.265,85.871978,85.871978,50,15.873307,19.998671,168.65522,86.935678,255.59089,341.46287,1259.9743,12031.868,0.42622751,0.55122751,0.42622751,2.0970785,400,1,1,0,5000,10709.092,20158.29,16000,5000,5000,5000,5000,5000
124.4,-2898.2377,-2898.2377,-2897.8923,2642.2982,85.877888,85.877888,50,15.875352,20.002536,168.65733,86.936768,255.5941,341.47199,1260.0555,12032.643,0.42629853,0.55129853,0.42629853,2.0969697,400,1,1,0,5000,10709.782,20159.589,16000,5000,5000,5000,5000,5000
124.5,-2898.2707,-2898.2707,-2897.9283,2642.331,85.883799,85.883799,50,15.877398,20.006401,168.65943,86.937848,255.59727,341.48107,1260.1366,12033.418,0.42636954,0.55136954,0.42636954,2.0968608,400,1,1,0,5000,10710.471,20160.887,16000,5000,5000,5000,5000,5000
124.6,-2898.3034,-2898.3034,-2897.964,2642.3636,85.88971,85.88971,50,15.879443,20.010267,168.6615,86.938919,255.60042,341.49013,1260.2178,12034.193,0.42644055,0.55144055,0.42644055,2.0967516,400,1,1,0,5000,10711.161,20162.186,16000,5000,5000,5000,5000,5000
124.7,-2898.3359,-2898.3359,-2897.9994,2642.3958,85.895621,85.895621,50,15.881488,20.014133,168.66356,86.939981,255.60354,341.49917,1260.2989,12034.968,0.42651157,0.55151157,0.42651157,2.0966422,400,1,1,0,5000,10711.851,20163.484,16000,5000,5000,5000,5000,5000
124.8,-2898.368,-2898.368,-2898.0345,2642.4278,85.901532,85.901532,50,15.883533,20.017999,168.66561,86.941034,255.60664,341.50817,1260.38,12035.743,0.42658258,0.55158258,0.42658258,2.0965326,400,1,1,0,5000,10712.541,20164.782,16000,5000,5000,5000,5000,5000
124.9,-2898.3998,-2898.3998,-2898.0692,2642.4595,85.907444,85.907444,50,15.885578,20.021866,168.66763,86.942077,255.60971,341.51715,1260.4612,12036.518,0.4266536,0.5516536,0.4266536,2.0964228,400,1,1,0,5000,10713.23,20166.081,16000,5000,5000,5000,5000,5000
125,-2898.4313,-2898.4313,-2898.1037,2642.4909,85.913356,85.913356,50,15.887624,20.025733,168.66963,86.94311,255.61274,341.5261,1260.5423,12037.292,0.42672461,0.55172461,0.42672461,2.0963128,400,1,1,0,5000,10713.92,20167.379,16000,5000,5000,5000,5000,5000
125.1,-2898.4625,-2898.4625,-2898.1378,2642.5221,85.919268,85.919268,50,15.889669,20.0296,168.67162,86.944135,255.61576,341.53502,1260.6234,12038.067,0.42679563,0.55179563,0.42679563,2.0962026,400,1,1,0,5000,10714.61,20168.677,16000,5000,5000,5000,5000,5000
125.2,-2898.4934,-2898.4934,-2898.1717,2642.5529,85.925181,85.925181,50,15.891714,20.033467,168.67359,86.94515,255.61874,341.54392,1260.7045,12038.842,0.42686665,0.55186665,0.42686665,2.0960922,400,1,1,0,5000,10715.299,20169.975,16000,5000,5000,5000,5000,5000
125.3,-2898.5239,-2898.5239,-2898.2052,2642.5835,85.931094,85.931094,50,15.893759,20.037335,168.67554,86.946155,255.6217,341.55279,1260.7857,12039.616,0.42693766,0.55193766,0.42693766,2.0959816,400,1,1,0,5000,10715.989,20171.273,16000,5000,5000,5000,5000,5000
125.4,-2898.5542,-2898.5542,-2898.2384,2642.6138,85.937007,85.937007,50,15.895805,20.041203,168.67747,86.947152,255.62463,341.56163,1260.8668,12040.391,0.42700868,0.55200868,0.42700868,2.0958707,400,1,1,0,5000,10716.678,20172.57,16000,5000,5000,5000,5000,5000
125.5,-2898.5841,-2898.5841,-2898.2713,2642.6438,85.942921,85.942921,50,15.89785,20.045071,168.67939,86.948139,255.62753,341.57045,1260.9479,12041.165,0.4270797,0.5520797,0.4270797,2.0957597,400,1,1,0,5000,10717.368,20173.868,16000,5000,5000,5000,5000,5000
125.6,-2898.6137,-2898.6137,-2898.3039,2642.6735,85.948835,85.948835,50,15.899895,20.048939,168.68129,86.949116,255.6304,341.57924,1261.029,12041.94,0.42715072,0.55215072,0.42715072,2.0956485,400,1,1,0,5000,10718.057,20175.166,16000,5000,5000,5000,5000,5000
125.7,-2898.643,-2898.643,-2898.3361,2642.7029,85.954749,85.954749,50,15.901941,20.052808,168.68316,86.950084,255.63325,341.588,1261.1101,12042.714,0.42722174,0.55222174,0.42722174,2.0955371,400,1,1,0,5000,10718.746,20176.464,16000,5000,5000,5000,5000,5000
125.8,-2898.672,-2898.672,-2898.3681,2642.732,85.960663,85.960663,50,15.903986,20.056677,168.68502,86.951043,255.63607,341.59673,1261.1912,12043.489,0.42729276,0.55229276,0.42729276,2.0954254,400,1,1,0,5000,10719.436,20177.761,16000,5000,5000,5000,5000,5000
125.9,-2898.7007,-2898.7007,-2898.3998,2642.7609,85.966578,85.966578,50,15.906032,20.060547,168.68687,86.951993,255.63886,341.60544,1261.2723,12044.263,0.42736379,0.55236379,0.42736379,2.0953136,400,1,1,0,5000,10720.125,20179.059,16000,5000,5000,5000,5000,5000
126,-2898.7291,-2898.7291,-2898.4311,2642.7895,85.972493,85.972493,50,15.908077,20.064416,168.68869,86.952933,255.64162,341.61412,1261.3533,12045.037,0.42743481,0.55243481,0.42743481,2.0952016,400,1,1,0,5000,10720.814,20180.356,16000,5000,5000,5000,5000,5000
126.1,-2898.7571,-2898.7571,-2898.4621,2642.8178,85.978409,85.978409,50,15.910122,20.068286,168.6905,86.953864,255.64436,341.62277,1261.4344,12045.811,0.42750583,0.55250583,0.42750583,2.0950893,400,1,1,0,5000,10721.503,20181.653,16000,5000,5000,5000,5000,5000
126.2,-2898.7849,-2898.7849,-2898.4928,2642.8458,85.984324,85.984324,50,15.912168,20.072156,168.69228,86.954785,255.64707,341.63139,1261.5155,12046.586,0.42757686,0.55257686,0.42757686,2.0949769,400,1,1,0,5000,10722.193,20182.951,16000,5000,5000,5000,5000,5000
126.3,-2898.8123,-2898.8123,-2898.5232,2642.8735,85.99024,85.99024,50,15.914213,20.076027,168.69405,86.955697,255.64975,341.63999,1261.5966,12047.36,0.42764788,0.55264788,0.42764788,2.0948642,400,1,1,0,5000,10722.882,20184.248,16000,5000,5000,5000,5000,5000
126.4,-2898.8394,-2898.8394,-2898.5533,2642.9009,85.996157,85.996157,50,15.916259,20.079898,168.6958,86.9566,255.6524,341.64856,1261.6776,12048.134,0.42771891,0.55271891,0.42771891,2.0947514,400,1,1,0,5000,10723.571,20185.545,16000,5000,5000,5000,5000,5000
126.5,-2898.8663,-2898.8663,-2898.5831,2642.9281,86.002073,86.002073,50,15.918304,20.083769,168.69754,86.957493,255.65503,341.6571,1261.7587,12048.908,0.42778993,0.55278993,0.42778993,2.0946383,400,1,1,0,5000,10724.26,20186.842,16000,5000,5000,5000,5000,5000
126.6,-2898.8928,-2898.8928,-2898.6126,2642.9549,86.00799,86.00799,50,15.92035,20.08764,168.69925,86.958377,255.65763,341.66562,1261.8398,12049.682,0.42786096,0.55286096,0.42786096,2.094525,400,1,1,0,5000,10724.949,20188.139,16000,5000,5000,5000,5000,5000
126.7,-2898.9189,-2898.9189,-2898.6417,2642.9815,86.013907,86.013907,50,15.922396,20.091512,168.70095,86.959252,255.6602,341.67411,1261.9208,12050.456,0.42793198,0.55293198,0.42793198,2.0944116,400,1,1,0,5000,10725.638,20189.436,16000,5000,5000,5000,5000,5000
126.8,-2898.9448,-2898.9448,-2898.6706,2643.0078,86.019825,86.019825,50,15.924441,20.095384,168.70263,86.960117,255.66274,341.68257,1262.0019,12051.23,0.42800301,0.55300301,0.42800301,2.0942979,400,1,1,0,5000,10726.327,20190.733,16000,5000,5000,5000,5000,5000
126.9,-2898.9704,-2898.9704,-2898.6991,2643.0338,86.025743,86.025743,50,15.926487,20.099256,168.70429,86.960973,255.66526,341.691,1262.0829,12052.004,0.42807404,0.55307404,0.42807404,2.094184,400,1,1,0,5000,10727.016,20192.03,16000,5000,5000,5000,5000,5000
127,-2898.9956,-2898.9956,-2898.7273,2643.0596,86.031661,86.031661,50,15.928532,20.103128,168.70593,86.96182,255.66775,341.69941,1262.1639,12052.778,0.42814507,0.55314507,0.42814507,2.09407,400,1,1,0,5000,10727.705,20193.326,16000,5000,5000,5000,5000,5000
127.1,-2899.0206,-2899.0206,-2898.7552,2643.085,86.037579,86.037579,50,15.930578,20.107001,168.70755,86.962657,255.67021,341.70779,1262.245,12053.552,0.4282161,0.5532161,0.4282161,2.0939557,400,1,1,0,5000,10728.393,20194.623,16000,5000,5000,5000,5000,5000
127.2,-2899.0452,-2899.0452,-2898.7828,2643.1102,86.043498,86.043498,50,15.932624,20.110874,168.70916,86.963485,255.67264,341.71614,1262.326,12054.325,0.42828713,0.55328713,0.42828713,2.0938412,400,1,1,0,5000,10729.082,20195.92,16000,5000,5000,5000,5000,5000
127.3,-2899.0695,-2899.0695,-2898.8101,2643.135,86.049417,86.049417,50,15.934669,20.114747,168.71075,86.964303,255.67505,341.72447,1262.407,12055.099,0.42835816,0.55335816,0.42835816,2.0937265,400,1,1,0,5000,10729.771,20197.216,16000,5000,5000,5000,5000,5000
127.4,-2899.0935,-2899.0935,-2898.8371,2643.1596,86.055336,86.055336,50,15.936715,20.118621,168.71232,86.965112,255.67743,341.73277,1262.488,12055.873,0.42842919,0.55342919,0.42842919,2.0936116,400,1,1,0,5000,10730.46,20198.512,16000,5000,5000,5000,5000,5000
127.5,-2899.1172,-2899.1172,-2898.8637,2643.1839,86.061255,86.061255,50,15.938761,20.122495,168.71387,86.965912,255.67978,341.74104,1262.5691,12056.646,0.42850022,0.55350022,0.42850022,2.0934965,400,1,1,0,5000,10731.148,20199.809,16000,5000,5000,5000,5000,5000
127.6,-2899.1405,-2899.1405,-2898.8901,2643.208,86.067175,86.067175,50,15.940806,20.126369,168.7154,86.966702,255.6821,341.74928,1262.6501,12057.42,0.42857125,0.55357125,0.42857125,2.0933812,400,1,1,0,5000,10731.837,20201.105,16000,5000,5000,5000,5000,5000
127.7,-2899.1636,-2899.1636,-2898.9161,2643.2317,86.073095,86.073095,50,15.942852,20.130243,168.71692,86.967483,255.6844,341.75749,1262.7311,12058.194,0.42864228,0.55364228,0.42864228,2.0932657,400,1,1,0,5000,10732.526,20202.401,16000,5000,5000,5000,5000,5000
127.8,-2899.1863,-2899.1863,-2898.9418,2643.2551,86.079016,86.079016,50,15.944898,20.134118,168.71841,86.968254,255.68667,341.76568,1262.8121,12058.967,0.42871332,0.55371332,0.42871332,2.09315,400,1,1,0,5000,10733.214,20203.697,16000,5000,5000,5000,5000,5000
127.9,-2899.2088,-2899.2088,-2898.9672,2643.2783,86.084936,86.084936,50,15.946943,20.137993,168.71989,86.969017,255.68891,341.77385,1262.8931,12059.741,0.42878435,0.55378435,0.42878435,2.0930341,400,1,1,0,5000,10733.903,20204.993,16000,5000,5000,5000,5000,5000
128,0,-2599.2088,-2870.4414,2617.2685,86.090857,86.090857,50,15.948989,20.141868,167.05969,86.113243,253.17293,339.26379,1262.9732,12060.506,0.42885466,0.55385466,0.42885466,2.0723072,400,1,1,7,5000,10734.591,20206.289,16000,5000,5000,5000,5000,5000
128.1,0,-2299.2088,-2816.0815,2567.7031,86.096718,86.096718,50,15.951014,20.145704,163.89594,84.482444,248.37838,334.4751,1263.0518,12061.257,0.42892359,0.55392359,0.42892359,2.0329356,400,1,1,7,5000,10735.273,20207.572,16000,5000,5000,5000,5000,5000
128.2,0,-1999.2088,-2738.3457,2496.8236,86.102465,86.102465,50,15.952999,20.149465,159.37172,82.150372,241.52209,327.62456,1263.1282,12061.986,0.42899056,0.55399056,0.42899056,1.9766986,400,1,1,7,5000,10735.941,20208.829,16000,5000,5000,5000,5000,5000
128.3,0,-1699.2088,-2639.4588,2406.6585,86.108047,86.108047,50,15.954928,20.153119,153.6165,79.183764,232.80026,318.90831,1263.2017,12062.687,0.42905502,0.55405502,0.42905502,1.9052053,400,1,1,7,5000,10736.59,20210.051,16000,5000,5000,5000,5000,5000
128.4,0,-1399.2088,-2521.4334,2299.043,86.113421,86.113421,50,15.956784,20.156637,146.74742,75.643002,222.39043,308.50385,1263.2717,12063.356,0.42911649,0.55411649,0.42911649,1.8199117,400,1,1,7,5000,10737.214,20211.227,16000,5000,5000,5000,5000,5000
128.5,0,-1099.2088,-2386.0908,2175.6376,86.118546,86.118546,50,15.958555,20.159991,138.87049,71.582725,210.45321,296.57176,1263.3379,12063.988,0.42917453,0.55417453,0.42917453,1.7221344,400,1,1,7,5000,10737.81,20212.348,16000,5000,5000,5000,5000,5000
128.6,0,-799.20878,-2235.079,2037.9451,86.123385,86.123385,50,15.960226,20.163159,130.0816,67.052371,197.13397,283.25736,1263.3997,12064.578,0.42922875,0.55422875,0.42922875,1.6130644,400,1,1,7,5000,10738.372,20213.406,16000,5000,5000,5000,5000,5000
128.7,0,-499.20878,-2069.8891,1887.3249,86.127906,86.127906,50,15.961788,20.166118,120.46755,62.096674,182.56422,268.69213,1263.4567,12065.123,0.42927878,0.55427878,0.42927878,1.4937788,400,1,1,7,5000,10738.897,20214.395,16000,5000,5000,5000,5000,5000
128.8,0,-199.20878,-1891.8704,1725.0074,86.132078,86.132078,50,15.963229,20.168849,110.10686,56.756111,166.86297,252.99504,1263.5086,12065.618,0.4293243,0.5543243,0.4293243,1.3652518,400,1,1,7,5000,10739.382,20215.308,16000,5000,5000,5000,5000,5000
128.9,0,0,-1711.8351,1560.8512,86.135874,86.135874,50,15.96454,20.171334,99.628803,51.355053,150.98386,237.11973,1263.5553,12066.064,0.42936527,0.55436527,0.42936527,1.2352853,400,1,1,8,5000,10739.823,20216.138,16000,5000,5000,5000,5000,5000
129,0,0,-1548.9324,1412.3166,86.139289,86.139289,50,15.96572,20.17357,90.147868,46.467973,136.61584,222.75513,1263.5973,12066.465,0.42940211,0.55440211,0.42940211,1.1176952,400,1,1,8,5000,10740.22,20216.885,16000,5000,5000,5000,5000,5000
129.1,0,0,-1401.532,1277.9169,86.142361,86.142361,50,15.966781,20.175581,81.569165,42.045961,123.61513,209.75749,1263.635,12066.825,0.42943521,0.55443521,0.42943521,1.0113022,400,1,1,8,5000,10740.577,20217.556,16000,5000,5000,5000,5000,5000
129.2,0,0,-1268.1586,1156.307,86.145122,86.145122,50,15.967734,20.177388,73.806832,38.044759,111.85159,197.99671,1263.6689,12067.149,0.42946494,0.55446494,0.42946494,0.91503958,400,1,1,8,5000,10740.897,20218.16,16000,5000,5000,5000,5000,5000
129.3,0,0,-1147.4774,1046.2699,86.147601,86.147601,50,15.96859,20.17901,66.783184,34.424321,101.2075,187.35511,1263.6993,12067.439,0.42949161,0.55449161,0.42949161,0.82794214,400,1,1,8,5000,10741.185,20218.702,16000,5000,5000,5000,5000,5000
129.4,0,0,-1038.2805,946.70413,86.149825,86.149825,50,15.969358,20.180466,60.427923,31.148414,91.576337,177.72616,1263.7265,12067.699,0.42951551,0.55451551,0.42951551,0.74913688,400,1,1,8,5000,10741.444,20219.188,16000,5000,5000,5000,5000,5000
129.5,0,0,-939.47502,856.61332,86.151818,86.151818,50,15.970047,20.181771,54.677446,28.184251,82.861697,169.01351,1263.7509,12067.932,0.42953691,0.55453691,0.42953691,0.677834,400,1,1,8,5000,10741.675,20219.624,16000,5000,5000,5000,5000,5000
129.6,0,0,-850.07215,775.09579,86.153603,86.153603,50,15.970663,20.18294,49.474199,25.502165,74.976364,161.12997,1263.7727,12068.14,0.42955605,0.55455605,0.42955605,0.61331898,400,1,1,8,5000,10741.883,20220.014,16000,5000,5000,5000,5000,5000
129.7,0,0,-769.17709,701.33567,86.155199,86.155199,50,15.971214,20.183985,44.766107,23.075313,67.841419,153.99662,1263.7922,12068.326,0.42957314,0.55457314,0.42957314,0.55494542,400,1,1,8,5000,10742.068,20220.363,16000,5000,5000,5000,5000,5000
129.8,0,0,-695.98021,634.59476,86.156624,86.156624,50,15.971706,20.184918,40.506048,20.879406,61.385455,147.54208,1263.8095,12068.492,0.42958837,0.55458837,0.42958837,0.50212848,400,1,1,8,5000,10742.233,20220.675,16000,5000,5000,5000,5000,5000
129.9,0,0,-629.74894,574.20508,86.157894,86.157894,50,15.972145,20.185749,36.651388,18.892468,55.543856,141.70175,1263.825,12068.64,0.42960193,0.55460193,0.42960193,0.45433908,400,1,1,8,5000,10742.381,20220.952,16000,5000,5000,5000,5000,5000
130,0,0,-569.8204,519.56224,86.159025,86.159025,50,15.972536,20.186489,33.163547,17.094612,50.25816,136.41718,1263.8387,12068.77,0.42961397,0.55461397,0.42961397,0.41109854,400,1,1,8,5000,10742.512,20221.2,16000,5000,5000,5000,5000,5000
130.1,0,0,-515.59482,470.11936,86.160029,86.160029,50,15.972882,20.187147,30.007619,15.467845,45.475463,131.63549,1263.8508,12068.887,0.42962464,0.55462464,0.42962464,0.37197377,400,1,1,8,5000,10742.629,20221.419,16000,5000,5000,5000,5000,5000
130.2,0,0,-466.52949,425.38159,86.160919,86.160919,50,15.97319,20.187729,27.152016,13.995885,41.147901,127.30882,1263.8616,12068.989,0.42963406,0.55463406,0.42963406,0.33657292,400,1,1,8,5000,10742.732,20221.613,16000,5000,5000,5000,5000,5000
130.3,0,0,-422.13334,384.90118,86.161704,86.161704,50,15.973461,20.188244,24.56816,12.664,37.23216,123.39386,1263.871,12069.079,0.42964236,0.55464236,0.42964236,0.3045415,400,1,1,8,5000,10742.823,20221.785,16000,5000,5000,5000,5000,5000
130.4,0,0,-381.96204,348.27299,86.162396,86.162396,50,15.9737,20.188697,22.230191,11.458861,33.689052,119.85145,1263.8793,12069.159,0.42964964,0.55464964,0.42964964,0.27555873,400,1,1,8,5000,10742.904,20221.937,16000,5000,5000,5000,5000,5000
130.5,0,0,-345.61355,315.13043,86.163004,86.163004,50,15.97391,20.189094,20.114708,10.368406,30.483115,116.64612,1263.8866,12069.228,0.429656,0.554656,0.429656,0.24933442,400,1,1,8,5000,10742.974,20222.069,16000,5000,5000,5000,5000,5000
130.6,0,0,-312.72407,285.14181,86.163534,86.163534,50,15.974093,20.189441,18.200541,9.381722,27.582263,113.7458,1263.8929,12069.288,0.42966153,0.55466153,0.42966153,0.22560599,400,1,1,8,5000,10743.036,20222.185,16000,5000,5000,5000,5000,5000
130.7,0,0,-282.96444,258.00697,86.163995,86.163995,50,15.974252,20.189743,16.46853,8.4889331,24.957463,111.12146,1263.8983,12069.34,0.4296663,0.5546663,0.4296663,0.20413586,400,1,1,8,5000,10743.089,20222.286,16000,5000,5000,5000,5000,5000
130.8,0,0,-256.03681,233.45436,86.164393,86.164393,50,15.974389,20.190004,14.901342,7.6811043,22.582447,108.74684,1263.903,12069.384,0.42967039,0.55467039,0.42967039,0.18470909,400,1,1,8,5000,10743.136,20222.373,16000,5000,5000,5000,5000,5000
130.9,0,0,-231.67169,211.23824,86.164734,86.164734,50,15.974507,20.190227,13.483292,6.9501506,20.433443,106.59818,1263.9069,12069.422,0.42967386,0.55467386,0.42967386,0.16713117,400,1,1,8,5000,10743.175,20222.448,16000,5000,5000,5000,5000,5000
131,0,0,-209.62521,191.13627,86.165024,86.165024,50,15.974607,20.190417,12.200187,6.2887563,18.488944,104.65397,1263.9103,12069.454,0.42967678,0.55467678,0.42967678,0.15122614,400,1,1,8,5000,10743.209,20222.511,16000,5000,5000,5000,5000,5000
131.1,0,0,-189.67674,172.94725,86.165267,86.165267,50,15.974691,20.190576,11.039186,5.6903021,16.729488,102.89476,1263.913,12069.48,0.42967919,0.55467919,0.42967919,0.13683477,400,1,1,8,5000,10743.237,20222.564,16000,5000,5000,5000,5000,5000
131.2,0,0,-171.62661,156.48914,86.165468,86.165468,50,15.974761,20.190708,9.9886685,5.1487982,15.137467,101.30294,1263.9152,12069.501,0.42968114,0.55468114,0.42968114,0.123813,400,1,1,8,5000,10743.26,20222.608,16000,5000,5000,5000,5000,5000
131.3,0,0,-155.29418,141.59723,86.165631,86.165631,50,15.974817,20.190814,9.0381211,4.6588253,13.696946,99.862578,1263.917,12069.518,0.42968268,0.55468268,0.42968268,0.11203048,400,1,1,8,5000,10743.279,20222.644,16000,5000,5000,5000,5000,5000
131.4,0,0,-140.51598,128.12247,86.16576,86.16576,50,15.974861,20.190898,8.1780301,4.2154794,12.39351,98.559269,1263.9183,12069.531,0.42968385,0.55468385,0.42968385,0.10136927,400,1,1,8,5000,10743.294,20222.672,16000,5000,5000,5000,5000,5000
131.5,0,0,-127.14412,115.93001,86.165857,86.165857,50,15.974895,20.190962,7.3997877,3.8143235,11.214111,97.379968,1263.9192,12069.54,0.42968468,0.55468468,0.42968468,0.091722637,400,1,1,8,5000,10743.306,20222.693,16000,5000,5000,5000,5000,5000
131.6,0,0,-115.04476,104.89781,86.165926,86.165926,50,15.974919,20.191007,6.6956048,3.4513427,10.146947,96.312873,1263.9198,12069.545,0.4296852,0.5546852,0.4296852,0.082994035,400,1,1,8,5000,10743.314,20222.708,16000,5000,5000,5000,5000,5000
131.7,0,0,-104.0968,94.915462,86.165969,86.165969,50,15.974934,20.191036,6.0584337,3.122904,9.1813377,95.347307,1263.9201,12069.548,0.42968544,0.55468544,0.42968544,0.075096092,400,1,1,8,5000,10743.319,20222.717,16000,5000,5000,5000,5000,5000
131.8,0,0,-94.190679,85.883061,86.16599,86.16599,50,15.974941,20.191049,5.4818975,2.8257204,8.3076179,94.473607,1263.9201,12069.548,0.42968543,0.55468543,0.42968543,0.067949755,400,1,1,8,5000,10743.321,20222.722,16000,5000,5000,5000,5000,5000
131.9,0,0,-85.227251,77.710207,86.165989,86.165989,50,15.97494,20.191048,4.960226,2.5568175,7.5170435,93.683032,1263.9198,12069.545,0.4296852,0.5546852,0.4296852,0.061483493,400,1,1,8,5000,10743.321,20222.722,16000,5000,5000,5000,5000,5000
132,0,0,-77.116806,70.315103,86.165969,86.165969,50,15.974934,20.191036,4.4881981,2.3135042,6.8017023,92.967672,1263.9193,12069.541,0.42968476,0.55468476,0.42968476,0.055632588,400,1,1,8,5000,10743.319,20222.717,16000,5000,5000,5000,5000,5000
132.1,0,0,-69.778171,63.623737,86.165933,86.165933,50,15.974921,20.191012,4.0610896,2.0933451,6.1544347,92.320367,1263.9186,12069.534,0.42968413,0.55468413,0.42968413,0.050338475,400,1,1,8,5000,10743.314,20222.709,16000,5000,5000,5000,5000,5000
132.2,0,0,-63.1379,57.569138,86.16588,86.16588,50,15.974903,20.190977,3.6746258,1.894137,5.5687628,91.734643,1263.9177,12069.525,0.42968334,0.55468334,0.42968334,0.045548169,400,1,1,8,5000,10743.308,20222.698,16000,5000,5000,5000,5000,5000
132.3,0,0,-57.129535,52.09071,86.165814,86.165814,50,15.97488,20.190934,3.3249389,1.713886,5.038825,91.204639,1263.9166,12069.515,0.42968239,0.55468239,0.42968239,0.041213722,400,1,1,8,5000,10743.301,20222.684,16000,5000,5000,5000,5000,5000
132.4,0,0,-51.692941,47.133623,86.165735,86.165735,50,15.974853,20.190882,3.0085292,1.5507882,4.5593174,90.725053,1263.9154,12069.503,0.42968131,0.55468131,0.42968131,0.037291755,400,1,1,8,5000,10743.291,20222.666,16000,5000,5000,5000,5000,5000
132.5,0,0,-46.773707,42.648266,86.165645,86.165645,50,15.974822,20.190823,2.7222297,1.4032112,4.125441,90.291086,1263.914,12069.49,0.4296801,0.5546801,0.4296801,0.033743012,400,1,1,8,5000,10743.281,20222.647,16000,5000,5000,5000,5000,5000
132.6,0,0,-42.3226,38.589747,86.165544,86.165544,50,15.974787,20.190757,2.4631753,1.269678,3.7328533,89.898397,1263.9125,12069.476,0.42967878,0.55467878,0.42967878,0.030531976,400,1,1,8,5000,10743.269,20222.625,16000,5000,5000,5000,5000,5000
132.7,0,0,-38.295072,34.917447,86.165434,86.165434,50,15.974749,20.190685,2.2287732,1.1488522,3.3776254,89.543059,1263.9109,12069.46,0.42967735,0.55467735,0.42967735,0.02762651,400,1,1,8,5000,10743.256,20222.6,16000,5000,5000,5000,5000,5000
132.8,0,0,-34.650814,31.594613,86.165315,86.165315,50,15.974708,20.190607,2.0166774,1.0395244,3.0562018,89.221517,1263.9092,12069.444,0.42967584,0.55467584,0.42967584,0.024997534,400,1,1,8,5000,10743.243,20222.574,16000,5000,5000,5000,5000,5000
132.9,0,0,-31.353353,28.587988,86.165189,86.165189,50,15.974664,20.190525,1.8247652,0.9406006,2.7653658,88.930554,1263.9074,12069.426,0.42967424,0.55467424,0.42967424,0.022618737,400,1,1,8,5000,10743.228,20222.547,16000,5000,5000,5000,5000,5000
133,0,0,-28.369687,25.867481,86.165055,86.165055,50,15.974618,20.190437,1.6511158,0.85109062,2.5022064,88.667262,1263.9054,12069.408,0.42967256,0.55467256,0.42967256,0.02046631,400,1,1,8,5000,10743.213,20222.518,16000,5000,5000,5000,5000,5000
133.1,0,0,-25.669955,23.405865,86.164916,86.164916,50,15.97457,20.190346,1.4939914,0.77009864,2.26409,88.429006,1263.9035,12069.389,0.42967082,0.55467082,0.42967082,0.018518712,400,1,1,8,5000,10743.196,20222.487,16000,5000,5000,5000,5000,5000
133.2,0,0,-23.227136,21.178502,86.16477,86.16477,50,15.97452,20.190251,1.3518193,0.69681407,2.0486334,88.213403,1263.9014,12069.369,0.42966901,0.55466901,0.42966901,0.016756451,400,1,1,8,5000,10743.179,20222.455,16000,5000,5000,5000,5000,5000
133.3,0,0,-21.016781,19.163101,86.16462,86.16462,50,15.974468,20.190152,1.2231767,0.63050344,1.8536801,88.0183,1263.8993,12069.349,0.42966715,0.55466715,0.42966715,0.015161889,400,1,1,8,5000,10743.162,20222.422,16000,5000,5000,5000,5000,5000
133.4,0,0,-19.01677,17.339491,86.164464,86.164464,50,15.974414,20.19005,1.106776,0.5705031,1.6772791,87.841743,1263.8971,12069.328,0.42966524,0.55466524,0.42966524,0.013719069,400,1,1,8,5000,10743.144,20222.389,16000,5000,5000,5000,5000,5000
133.5,0,0,-17.207085,15.68942,86.164305,86.164305,50,15.974359,20.189946,1.0014524,0.51621256,1.5176649,87.68197,1263.8949,12069.307,0.42966328,0.55466328,0.42966328,0.012413548,400,1,1,8,5000,10743.125,20222.354,16000,5000,5000,5000,5000,5000
133.6,0,0,-15.569615,14.196375,86.164142,86.164142,50,15.974303,20.189839,0.90615157,0.46708844,1.37324,87.537382,1263.8926,12069.285,0.42966128,0.55466128,0.42966128,0.011232263,400,1,1,8,5000,10743.106,20222.318,16000,5000,5000,5000,5000,5000
133.7,0,0,-14.08797,12.845411,86.163975,86.163975,50,15.974245,20.18973,0.81991984,0.42263909,1.2425589,87.406534,1263.8903,12069.263,0.42965925,0.55465925,0.42965925,0.010163391,400,1,1,8,5000,10743.087,20222.282,16000,5000,5000,5000,5000,5000
133.8,0,0,-12.747322,11.623008,86.163805,86.163805,50,15.974186,20.189619,0.74189415,0.38241967,1.1243138,87.288119,1263.8879,12069.241,0.42965718,0.55465718,0.42965718,0.0091962335,400,1,1,8,5000,10743.067,20222.244,16000,5000,5000,5000,5000,5000
133.9,0,0,-11.534254,10.516933,86.163632,86.163632,50,15.974127,20.189506,0.67129359,0.34602762,1.0173212,87.180954,1263.8855,12069.218,0.42965507,0.55465507,0.42965507,0.0083211119,400,1,1,8,5000,10743.047,20222.207,16000,5000,5000,5000,5000,5000
134,0,0,-10.436625,9.5161144,86.163457,86.163457,50,15.974066,20.189391,0.60741156,0.31309874,0.9205103,87.083967,1263.8831,12069.195,0.42965295,0.55465295,0.42965295,0.0075292679,400,1,1,8,5000,10743.027,20222.168,16000,5000,5000,5000,5000,5000
134.1,0,0,-9.4434486,8.6105364,86.16328,86.16328,50,15.974005,20.189275,0.54960871,0.28330346,0.83291216,86.996192,1263.8806,12069.171,0.42965079,0.55465079,0.42965079,0.0068127766,400,1,1,0,5000,10743.006,20222.13,16000,5000,5000,5000,5000,5000
134.2,0,0,-8.5447856,7.7911355,86.1631,86.1631,50,15.973943,20.189157,0.49730652,0.25634357,0.75365009,86.91675,1263.8782,12069.147,0.42964861,0.55464861,0.42964861,0.0061644672,400,1,1,0,5000,10742.985,20222.09,16000,5000,5000,5000,5000,5000
134.3,0,0,-7.7316418,7.049711,86.162918,86.162918,50,15.97388,20.189038,0.44998155,0.23194925,0.6819308,86.844849,1263.8757,12069.124,0.42964642,0.55464642,0.42964642,0.0055778517,400,1,1,0,5000,10742.964,20222.051,16000,5000,5000,5000,5000,5000
134.4,0,0,-6.9958788,6.3788423,86.162735,86.162735,50,15.973817,20.188918,0.40716014,0.20987636,0.61703651,86.779772,1263.8731,12069.099,0.4296442,0.5546442,0.4296442,0.005047059,400,1,1,0,5000,10742.943,20222.011,16000,5000,5000,5000,5000,5000
134.5,0,0,-6.3301329,5.7718152,86.16255,86.16255,50,15.973753,20.188797,0.36841373,0.18990399,0.55831772,86.720868,1263.8706,12069.075,0.42964197,0.55464197,0.42964197,0.004566777,400,1,1,0,5000,10742.922,20221.97,16000,5000,5000,5000,5000,5000
134.6,0,0,-5.7277411,5.2225543,86.162364,86.162364,50,15.973689,20.188675,0.33335453,0.17183223,0.50518676,86.667551,1263.868,12069.051,0.42963972,0.55463972,0.42963972,0.0041321991,400,1,1,0,5000,10742.9,20221.929,16000,5000,5000,5000,5000,5000
134.7,0,0,-5.1826745,4.7255626,86.162176,86.162176,50,15.973624,20.188553,0.30163165,0.15548023,0.45711189,86.619288,1263.8655,12069.026,0.42963746,0.55463746,0.42963746,0.003738976,400,1,1,0,5000,10742.878,20221.888,16000,5000,5000,5000,5000,5000
134.8,0,0,-4.6894778,4.2758658,86.161988,86.161988,50,15.973559,20.188429,0.27292761,0.14068433,0.41361194,86.5756,1263.8629,12069.001,0.42963518,0.55463518,0.42963518,0.0033831723,400,1,1,0,5000,10742.856,20221.847,16000,5000,5000,5000,5000,5000
134.9,0,0,-4.243215,3.8689634,86.161798,86.161798,50,15.973493,20.188305,0.24695511,0.12729645,0.37425156,86.53605,1263.8603,12068.976,0.4296329,0.5546329,0.4296329,0.0030612272,400,1,1,0,5000,10742.834,20221.806,16000,5000,5000,5000,5000,5000
135,0,0,-3.8394197,3.5007829,86.161607,86.161607,50,15.973427,20.18818,0.22345423,0.11518259,0.33863682,86.500244,1263.8576,12068.951,0.4296306,0.5546306,0.4296306,0.0027699187,400,1,1,0,5000,10742.812,20221.764,16000,5000,5000,5000,5000,5000
135.1,0,0,-3.4740506,3.1676393,86.161416,86.161416,50,15.973361,20.188055,0.20218974,0.10422152,0.30641126,86.467827,1263.855,12068.926,0.4296283,0.5546283,0.4296283,0.0025063313,400,1,1,0,5000,10742.79,20221.722,16000,5000,5000,5000,5000,5000
135.2,0,0,-3.143451,2.8661986,86.161224,86.161224,50,15.973295,20.187929,0.18294885,0.094303529,0.27725237,86.438476,1263.8524,12068.901,0.42962598,0.55462598,0.42962598,0.002267827,400,1,1,0,5000,10742.768,20221.68,16000,5000,5000,5000,5000,5000
135.3,0,0,-2.8443121,2.5934437,86.161031,86.161031,50,15.973228,20.187802,0.16553896,0.085329362,0.25086832,86.411899,1263.8497,12068.876,0.42962366,0.55462366,0.42962366,0.0020520191,400,1,1,0,5000,10742.745,20221.638,16000,5000,5000,5000,5000,5000
135.4,0,0,-2.57364,2.3466449,86.160837,86.160837,50,15.973161,20.187676,0.14978585,0.077209199,0.22699505,86.387832,1263.8471,12068.851,0.42962133,0.55462133,0.42962133,0.0018567475,400,1,1,0,5000,10742.723,20221.596,16000,5000,5000,5000,5000,5000
135.5,0,0,-2.3287257,2.1233321,86.160643,86.160643,50,15.973094,20.187549,0.13553184,0.069861772,0.20539361,86.366037,1263.8444,12068.825,0.429619,0.554619,0.429619,0.0016800582,400,1,1,0,5000,10742.7,20221.553,16000,5000,5000,5000,5000,5000
135.6,0,0,-2.1071182,1.9212704,86.160448,86.160448,50,15.973027,20.187421,0.12263428,0.063213546,0.18584782,86.346296,1263.8418,12068.8,0.42961666,0.55461666,0.42961666,0.0015201827,400,1,1,0,5000,10742.678,20221.511,16000,5000,5000,5000,5000,5000
135.7,0,0,-1.9065994,1.7384373,86.160253,86.160253,50,15.97296,20.187293,0.11096408,0.057197982,0.16816207,86.328415,1263.8391,12068.774,0.42961431,0.55461431,0.42961431,0.0013755211,400,1,1,0,5000,10742.655,20221.468,16000,5000,5000,5000,5000,5000
135.8,0,0,-1.7251625,1.5730031,86.160058,86.160058,50,15.972892,20.187165,0.10040446,0.051754874,0.15215933,86.312217,1263.8364,12068.749,0.42961196,0.55461196,0.42961196,0.0012446256,400,1,1,0,5000,10742.632,20221.425,16000,5000,5000,5000,5000,5000
135.9,0,0,-1.5609916,1.4233121,86.159862,86.159862,50,15.972825,20.187037,0.090849708,0.046829747,0.13767945,86.297541,1263.8337,12068.723,0.42960961,0.55460961,0.42960961,0.0011261862,400,1,1,0,5000,10742.609,20221.382,16000,5000,5000,5000,5000,5000
136,0,0,-1.4124436,1.287866,86.159665,86.159665,50,15.972757,20.186909,0.082204215,0.042373307,0.12457752,86.284243,1263.831,12068.697,0.42960725,0.55460725,0.42960725,0.0010190176,400,1,1,0,5000,10742.587,20221.34,16000,5000,5000,5000,5000,5000
136.1,0,0,-1.2780318,1.1653094,86.159469,86.159469,50,15.972689,20.18678,0.07438145,0.038340954,0.1127224,86.272191,1263.8283,12068.672,0.42960489,0.55460489,0.42960489,0.0009220472,400,1,1,0,5000,10742.564,20221.297,16000,5000,5000,5000,5000,5000
136.2,0,0,-1.156411,1.0544155,86.159272,86.159272,50,15.972621,20.186651,0.067303119,0.03469233,0.10199545,86.261267,1263.8257,12068.646,0.42960253,0.55460253,0.42960253,0.00083430458,400,1,1,0,5000,10742.541,20221.254,16000,5000,5000,5000,5000,5000
