time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
136.3,0,0,-1.0463639,0.95407463,86.159075,86.159075,50,15.972553,20.186522,0.060898381,0.031390918,0.092289299,86.251364,1263.823,12068.62,0.42960016,0.55460016,0.42960016,0.00075491162,400,1,1,0,5000,10742.518,20221.21,16000,5000,5000,5000,5000,5000
136.4,0,0,-0.94678924,0.86328242,86.158877,86.158877,50,15.972485,20.186393,0.055103134,0.028403677,0.083506811,86.242384,1263.8203,12068.594,0.42959779,0.55459779,0.42959779,0.00068307374,400,1,1,0,5000,10742.495,20221.167,16000,5000,5000,5000,5000,5000
136.5,0,0,-0.85669033,0.78113024,86.15868,86.15868,50,15.972416,20.186263,0.049859377,0.02570071,0.075560087,86.23424,1263.8176,12068.569,0.42959542,0.55459542,0.42959542,0.000618072,400,1,1,0,5000,10742.472,20221.124,16000,5000,5000,5000,5000,5000
136.6,0,0,-0.77516546,0.70679587,86.158482,86.158482,50,15.972348,20.186134,0.04511463,0.023254964,0.068369594,86.226851,1263.8148,12068.543,0.42959305,0.55459305,0.42959305,0.00055925587,400,1,1,0,5000,10742.449,20221.081,16000,5000,5000,5000,5000,5000
136.7,0,0,-0.70139872,0.63953535,86.158284,86.158284,50,15.97228,20.186004,0.040821405,0.021041962,0.061863367,86.220147,1263.8121,12068.517,0.42959067,0.55459067,0.42959067,0.00050603672,400,1,1,0,5000,10742.426,20221.038,16000,5000,5000,5000,5000,5000
136.8,0,0,-0.6346518,0.57867551,86.158086,86.158086,50,15.972211,20.185875,0.036936735,0.019039554,0.055976289,86.214062,1263.8094,12068.491,0.42958829,0.55458829,0.42958829,0.00045788194,400,1,1,0,5000,10742.403,20220.994,16000,5000,5000,5000,5000,5000
136.9,0,0,-0.5742567,0.52360726,86.157888,86.157888,50,15.972143,20.185745,0.03342174,0.017227701,0.050649441,86.208537,1263.8067,12068.465,0.42958591,0.55458591,0.42958591,0.0004143096,400,1,1,0,5000,10742.38,20220.951,16000,5000,5000,5000,5000,5000
137,0,0,-0.51960895,0.47377944,86.157689,86.157689,50,15.972074,20.185615,0.030241241,0.015588268,0.045829509,86.203519,1263.804,12068.439,0.42958353,0.55458353,0.42958353,0.00037488363,400,1,1,0,5000,10742.357,20220.908,16000,5000,5000,5000,5000,5000
137.1,0,0,-0.47016162,0.42869337,86.157491,86.157491,50,15.972006,20.185485,0.027363406,0.014104849,0.041468255,86.198959,1263.8013,12068.413,0.42958115,0.55458115,0.42958115,0.00033920947,400,1,1,0,5000,10742.334,20220.864,16000,5000,5000,5000,5000,5000
137.2,0,0,-0.42541983,0.3878978,86.157292,86.157292,50,15.971937,20.185355,0.024759434,0.012762595,0.037522029,86.194814,1263.7986,12068.387,0.42957877,0.55457877,0.42957877,0.00030693008,400,1,1,0,5000,10742.311,20220.821,16000,5000,5000,5000,5000,5000
137.3,0,0,-0.38493578,0.35098444,86.157093,86.157093,50,15.971869,20.185225,0.022403262,0.011548073,0.033951336,86.191045,1263.7959,12068.362,0.42957639,0.55457639,0.42957639,0.00027772242,400,1,1,0,5000,10742.288,20220.777,16000,5000,5000,5000,5000,5000
137.4,0,0,-0.34830429,0.31758386,86.156895,86.156895,50,15.9718,20.185095,0.02027131,0.010449129,0.030720439,86.187615,1263.7931,12068.336,0.429574,0.554574,0.429574,0.00025129417,400,1,1,0,5000,10742.265,20220.734,16000,5000,5000,5000,5000,5000
137.5,0,0,-0.31515876,0.28736176,86.156696,86.156696,50,15.971731,20.184965,0.01834224,0.0094547628,0.027797003,86.184493,1263.7904,12068.31,0.42957162,0.55457162,0.42957162,0.00022738086,400,1,1,0,5000,10742.242,20220.69,16000,5000,5000,5000,5000,5000
137.6,0,0,-0.28516744,0.26001567,86.156497,86.156497,50,15.971663,20.184834,0.016596745,0.0085550231,0.025151768,86.181649,1263.7877,12068.284,0.42956923,0.55456923,0.42956923,0.00020574315,400,1,1,0,5000,10742.219,20220.647,16000,5000,5000,5000,5000,5000
137.7,0,0,-0.25803017,0.23527191,86.156298,86.156298,50,15.971594,20.184704,0.015017356,0.007740905,0.022758261,86.179056,1263.785,12068.258,0.42956684,0.55456684,0.42956684,0.0001861645,400,1,1,0,5000,10742.196,20220.603,16000,5000,5000,5000,5000,5000
137.8,0,0,-0.23347535,0.21288283,86.156099,86.156099,50,15.971525,20.184574,0.013588265,0.0070042605,0.020592526,86.176691,1263.7823,12068.232,0.42956446,0.55456446,0.42956446,0.00016844897,400,1,1,0,5000,10742.172,20220.56,16000,5000,5000,5000,5000,5000
137.9,0,0,-0.21125723,0.19262435,86.1559,86.1559,50,15.971456,20.184443,0.012295171,0.006337717,0.018632888,86.174533,1263.7796,12068.206,0.42956207,0.55456207,0.42956207,0.00015241926,400,1,1,0,5000,10742.149,20220.516,16000,5000,5000,5000,5000,5000
138,-4199.7953,-300,-28.739928,26.205066,86.155701,86.155701,50,15.971388,20.184313,1.6726638,0.86219784,2.5348617,88.690562,1263.7777,12068.188,0.4295604,0.5545604,0.4295604,0.020735504,400,1,1,7,5000,10742.126,20220.473,16000,5000,5000,5000,5000,5000
138.1,-4199.7814,-600,-83.102511,75.77287,86.155562,86.155562,50,15.97134,20.184222,4.8365662,2.4930753,7.3296415,93.485203,1263.7773,12068.185,0.42956011,0.55456011,0.42956011,0.059957453,400,1,1,7,5000,10742.11,20220.442,16000,5000,5000,5000,5000,5000
138.2,-4199.7671,-900,-160.84059,146.65445,86.155538,86.155538,50,15.971331,20.184206,9.3609221,4.8252176,14.18614,100.34168,1263.7792,12068.203,0.4295618,0.5545618,0.4295618,0.11604435,400,1,1,7,5000,10742.107,20220.437,16000,5000,5000,5000,5000,5000
138.3,-4199.7523,-1200,-259.72968,236.82152,86.155678,86.155678,50,15.97138,20.184298,15.116267,7.7918904,22.908158,109.06384,1263.784,12068.248,0.42956598,0.55456598,0.42956598,0.18739082,400,1,1,7,5000,10742.124,20220.468,16000,5000,5000,5000,5000,5000
138.4,-4199.7371,-1500,-377.757,344.43884,86.156027,86.156027,50,15.9715,20.184527,21.985458,11.33271,33.318168,119.47419,1263.7922,12068.326,0.42957316,0.55457316,0.42957316,0.27254389,400,1,1,7,5000,10742.164,20220.544,16000,5000,5000,5000,5000,5000
138.5,-4199.7214,-1800,-513.10132,467.84578,86.156625,86.156625,50,15.971707,20.184918,29.862497,15.39304,45.255536,131.41216,1263.8043,12068.442,0.42958376,0.55458376,0.42958376,0.37018848,400,1,1,7,5000,10742.234,20220.675,16000,5000,5000,5000,5000,5000
138.6,-4199.7053,-2100,-664.1147,605.53978,86.157509,86.157509,50,15.972012,20.185497,38.651475,19.923441,58.574916,144.73243,1263.8207,12068.599,0.42959818,0.55459818,0.42959818,0.47913425,400,1,1,7,5000,10742.336,20220.868,16000,5000,5000,5000,5000,5000
138.7,-4199.6887,-2400,-829.30602,756.16123,86.158713,86.158713,50,15.972428,20.186285,48.265611,24.879181,73.144791,159.3035,1263.8419,12068.801,0.4296168,0.5546168,0.4296168,0.59830365,400,1,1,7,5000,10742.476,20221.131,16000,5000,5000,5000,5000,5000
138.8,-4199.6716,-2700,-1007.3261,918.47993,86.160265,86.160265,50,15.972964,20.187301,58.626379,30.219783,88.846161,175.00643,1263.8683,12069.053,0.42963992,0.55463992,0.42963992,0.72672126,400,1,1,7,5000,10742.656,20221.471,16000,5000,5000,5000,5000,5000
138.9,-4199.6541,-3000,-1196.9541,1091.3827,86.162193,86.162193,50,15.97363,20.188563,69.662728,35.908623,105.57135,191.73354,1263.9001,12069.357,0.42966784,0.55466784,0.42966784,0.86350398,400,1,1,7,5000,10742.88,20221.892,16000,5000,5000,5000,5000,5000
139,-4199.6361,-3300,-1397.0854,1273.8624,86.164522,86.164522,50,15.974434,20.190088,81.310368,41.912561,123.22293,209.38745,1263.9377,12069.716,0.42970083,0.55470083,0.42970083,1.0078523,400,1,1,7,5000,10743.151,20222.401,16000,5000,5000,5000,5000,5000
139.1,-4199.6177,-3600,-1606.7204,1465.0077,86.167273,86.167273,50,15.975384,20.191889,93.511128,48.201612,141.71274,227.88001,1263.9813,12070.132,0.42973913,0.55473913,0.42973913,1.1590422,400,1,1,7,5000,10743.47,20223.002,16000,5000,5000,5000,5000,5000
139.2,-4199.5989,-3900,-1824.9548,1663.9938,86.170468,86.170468,50,15.976487,20.193981,106.21237,54.748645,160.96101,247.13148,1264.0312,12070.609,0.42978296,0.55478296,0.42978296,1.3164183,400,1,1,7,5000,10743.841,20223.701,16000,5000,5000,5000,5000,5000
139.3,-4199.5795,-4199.5795,-2050.9302,1870.0382,86.174123,86.174123,50,15.977749,20.196374,119.36414,61.527907,180.89205,267.06617,1264.0877,12071.148,0.42983251,0.55483251,0.42983251,1.479358,400,1,1,8,5000,10744.265,20224.5,16000,5000,5000,5000,5000,5000
139.4,-4199.5598,-4199.5598,-2255.3994,2056.4731,86.178256,86.178256,50,15.979176,20.19908,131.26424,67.661981,198.92622,285.10448,1264.15,12071.743,0.42988724,0.55488724,0.42988724,1.6267635,400,1,1,8,5000,10744.745,20225.403,16000,5000,5000,5000,5000,5000
139.5,-4199.5395,-4199.5395,-2440.4088,2225.1647,86.182821,86.182821,50,15.980753,20.202069,142.03179,73.212263,215.24405,301.42687,1264.2177,12072.39,0.42994666,0.55494666,0.42994666,1.760112,400,1,1,8,5000,10745.275,20226.4,16000,5000,5000,5000,5000,5000
139.6,-4199.5188,-4199.5188,-2607.8102,2377.8014,86.187777,86.187777,50,15.982464,20.205313,151.77455,78.234307,230.00886,316.19664,1264.2902,12073.082,0.43001031,0.55501031,0.43001031,1.8807402,400,1,1,8,5000,10745.85,20227.483,16000,5000,5000,5000,5000,5000
139.7,-4199.4977,-4199.4977,-2759.2793,2515.9109,86.193087,86.193087,50,15.984297,20.20879,160.59006,82.778379,243.36844,329.56152,1264.3671,12073.816,0.43007781,0.55507781,0.43007781,1.989858,400,1,1,8,5000,10746.467,20228.643,16000,5000,5000,5000,5000,5000
139.8,-4199.4761,-4199.4761,-2896.3322,2640.8757,86.198717,86.198717,50,15.986241,20.212476,168.56653,86.889965,255.4565,341.65521,1264.4479,12074.588,0.43014877,0.55514877,0.43014877,2.0885603,400,1,1,8,5000,10747.12,20229.873,16000,5000,5000,5000,5000,5000
139.9,-4199.454,-4199.454,-3020.3406,2753.9466,86.204637,86.204637,50,15.988285,20.216353,175.78382,90.610218,266.39404,352.59868,1264.5323,12075.394,0.43022287,0.55522287,0.43022287,2.1778381,400,1,1,8,5000,10747.807,20231.166,16000,5000,5000,5000,5000,5000
140,-4199.4315,-4199.4315,-3132.5459,2856.2554,86.210819,86.210819,50,15.990419,20.220401,182.31417,93.976378,276.29055,362.50137,1264.6199,12076.23,0.43029982,0.55529982,0.43029982,2.2585881,400,1,1,8,5000,10748.524,20232.516,16000,5000,5000,5000,5000,5000
140.1,-4199.4086,-4199.4086,-3234.0713,2948.8262,86.217239,86.217239,50,15.992635,20.224604,188.22295,97.02214,285.24509,371.46233,1264.7104,12077.095,0.43037934,0.55537934,0.43037934,2.3316217,400,1,1,8,5000,10749.269,20233.918,16000,5000,5000,5000,5000,5000
140.2,-4199.3852,-4199.3852,-3325.9331,3032.5858,86.223873,86.223873,50,15.994925,20.228948,193.56931,99.777993,293.3473,379.57117,1264.8036,12077.985,0.43046118,0.55546118,0.43046118,2.3976732,400,1,1,8,5000,10750.039,20235.367,16000,5000,5000,5000,5000,5000
140.3,-4199.3613,-4199.3613,-3409.0508,3108.3725,86.230702,86.230702,50,15.997282,20.23342,198.40676,102.27152,300.67828,386.90898,1264.8992,12078.898,0.43054513,0.55554513,0.43054513,2.4574073,400,1,1,8,5000,10750.831,20236.858,16000,5000,5000,5000,5000,5000
140.4,-4199.337,-4199.337,-3484.2565,3176.945,86.237707,86.237707,50,15.9997,20.238007,202.78373,104.52769,307.31142,393.54913,1264.9969,12079.831,0.43063098,0.55563098,0.43063098,2.5114251,400,1,1,8,5000,10751.643,20238.387,16000,5000,5000,5000,5000,5000
140.5,-4199.3122,-4199.3122,-3552.303,3238.9899,86.244871,86.244871,50,16.002172,20.242699,206.74404,106.56909,313.31313,399.558,1265.0966,12080.783,0.43071856,0.55571856,0.43071856,2.5602708,400,1,1,8,5000,10752.474,20239.951,16000,5000,5000,5000,5000,5000
140.6,-4199.287,-4199.287,-3613.8717,3295.1282,86.252179,86.252179,50,16.004694,20.247485,210.32733,108.41615,318.74348,404.99566,1265.1981,12081.752,0.43080769,0.55580769,0.43080769,2.6044366,400,1,1,8,5000,10753.321,20241.546,16000,5000,5000,5000,5000,5000
140.7,-4199.2613,-4199.2613,-3669.5789,3345.922,86.259618,86.259618,50,16.007262,20.252356,213.56949,110.08737,323.65686,409.91647,1265.3011,12082.736,0.43089824,0.55589824,0.43089824,2.6443682,400,1,1,8,5000,10754.184,20243.169,16000,5000,5000,5000,5000,5000
140.8,-4199.2352,-4199.2352,-3719.9823,3391.8799,86.267175,86.267175,50,16.009869,20.257306,216.50297,111.59947,328.10244,414.36962,1265.4056,12083.734,0.43099006,0.55599006,0.43099006,2.6804685,400,1,1,8,5000,10755.06,20244.818,16000,5000,5000,5000,5000,5000
140.9,-4199.2086,-4199.2086,-3765.5867,3433.462,86.274839,86.274839,50,16.012514,20.262325,219.15715,112.9676,332.12475,418.39959,1265.5114,12084.744,0.43108304,0.55608304,0.43108304,2.7131023,400,1,1,8,5000,10755.948,20246.49,16000,5000,5000,5000,5000,5000
141,-4199.1815,-4199.1815,-3806.8487,3471.0847,86.282599,86.282599,50,16.015192,20.267408,221.5586,114.20546,335.76406,422.04666,1265.6184,12085.765,0.43117706,0.55617706,0.43117706,2.7425997,400,1,1,8,5000,10756.847,20248.183,16000,5000,5000,5000,5000,5000
141.1,-4199.154,-4199.154,-3844.1815,3505.1247,86.290448,86.290448,50,16.017899,20.272548,223.73136,115.32545,339.05681,425.34726,1265.7264,12086.797,0.43127203,0.55627203,0.43127203,2.7692593,400,1,1,8,5000,10757.756,20249.894,16000,5000,5000,5000,5000,5000
141.2,-4199.1261,-4199.1261,-3877.959,3535.923,86.298375,86.298375,50,16.020634,20.277741,225.69721,116.33877,342.03598,428.33435,1265.8355,12087.838,0.43136785,0.55636785,0.43136785,2.7933512,400,1,1,8,5000,10758.675,20251.623,16000,5000,5000,5000,5000,5000
141.3,-4199.0977,-4199.0977,-3908.5193,3563.7879,86.306375,86.306375,50,16.023394,20.28298,227.47583,117.25558,344.73141,431.03778,1265.9453,12088.888,0.43146445,0.55646445,0.43146445,2.8151199,400,1,1,8,5000,10759.601,20253.367,16000,5000,5000,5000,5000,5000
141.4,-4199.0688,-4199.0688,-3936.1688,3588.9987,86.314439,86.314439,50,16.026176,20.288263,229.08502,118.08506,347.17009,433.48453,1266.056,12089.944,0.43156175,0.55656175,0.43156175,2.8347867,400,1,1,8,5000,10760.535,20255.125,16000,5000,5000,5000,5000,5000
141.5,-4199.0395,-4199.0395,-3961.1842,3611.8078,86.322563,86.322563,50,16.028978,20.293584,230.54092,118.83553,349.37645,435.69901,1266.1674,12091.008,0.43165968,0.55665968,0.43165968,2.8525516,400,1,1,8,5000,10761.476,20256.896,16000,5000,5000,5000,5000,5000
141.6,-4199.0097,-4199.0097,-3983.8163,3632.4437,86.330739,86.330739,50,16.031799,20.298941,231.85811,119.51449,351.3726,437.70334,1266.2794,12092.078,0.43175818,0.55675818,0.43175818,2.8685957,400,1,1,8,5000,10762.423,20258.678,16000,5000,5000,5000,5000,5000
141.7,-4198.9795,-4198.9795,-4004.2918,3651.1133,86.338964,86.338964,50,16.034636,20.304329,233.04978,120.12875,353.17854,439.5175,1266.392,12093.153,0.4318572,0.5568572,0.4318572,2.883083,400,1,1,8,5000,10763.375,20260.471,16000,5000,5000,5000,5000,5000
141.8,-4198.9488,-4198.9488,-4022.8159,3668.0035,86.347233,86.347233,50,16.037487,20.309746,234.12788,120.68448,354.81236,441.15959,1266.5051,12094.233,0.43195669,0.55695669,0.43195669,2.8961616,400,1,1,8,5000,10764.332,20262.272,16000,5000,5000,5000,5000,5000
141.9,-4198.9177,-4198.9177,-4039.5742,3683.2837,86.355542,86.355542,50,16.040353,20.315189,235.10322,121.18723,356.29044,442.64598,1266.6187,12095.318,0.43205661,0.55705661,0.43205661,2.9079656,400,1,1,8,5000,10765.294,20264.082,16000,5000,5000,5000,5000,5000
142,-4198.8861,-4198.8861,-4054.7347,3697.1071,86.363886,86.363886,50,16.04323,20.320656,235.98556,121.64204,357.6276,443.99149,1266.7328,12096.407,0.4321569,0.5571569,0.4321569,2.9186165,400,1,1,8,5000,10766.259,20265.9,16000,5000,5000,5000,5000,5000
142.1,-4198.8541,-4198.8541,-4068.4495,3709.6122,86.372263,86.372263,50,16.046119,20.326144,236.78376,122.05348,358.83724,445.20951,1266.8472,12097.499,0.43225755,0.55725755,0.43225755,2.928224,400,1,1,8,5000,10767.228,20267.724,16000,5000,5000,5000,5000,5000
142.2,-4198.8216,-4198.8216,-4080.856,3720.9245,86.38067,86.38067,50,16.049017,20.331652,237.50582,122.42568,359.9315,446.31217,1266.9619,12098.595,0.43235851,0.55735851,0.43235851,2.9368874,400,1,1,8,5000,10768.201,20269.555,16000,5000,5000,5000,5000,5000
142.3,-4198.7887,-4198.7887,-4092.0788,3731.1575,86.389103,86.389103,50,16.051925,20.337178,238.15899,122.76236,360.92135,447.31045,1267.077,12099.694,0.43245975,0.55745975,0.43245975,2.9446967,400,1,1,8,5000,10769.176,20271.391,16000,5000,5000,5000,5000,5000
142.4,-4198.7553,-4198.7553,-4102.2304,3740.4137,86.39756,86.39756,50,16.054841,20.342719,238.74981,123.06691,361.81672,448.21428,1267.1923,12100.795,0.43256125,0.55756125,0.43256125,2.9517332,400,1,1,8,5000,10770.154,20273.232,16000,5000,5000,5000,5000,5000
142.5,-4198.7214,-4198.7214,-4111.4127,3748.7861,86.40604,86.40604,50,16.057764,20.348276,239.28422,123.34238,362.6266,449.03264,1267.3079,12101.899,0.43266299,0.55766299,0.43266299,2.9580704,400,1,1,8,5000,10771.135,20275.077,16000,5000,5000,5000,5000,5000
142.6,-4198.6871,-4198.6871,-4119.718,3756.3589,86.414539,86.414539,50,16.060694,20.353845,239.76759,123.59154,363.35913,449.77367,1267.4238,12103.005,0.43276493,0.55776493,0.43276493,2.963775,400,1,1,8,5000,10772.117,20276.927,16000,5000,5000,5000,5000,5000
142.7,-4198.6524,-4198.6524,-4127.2296,3763.2079,86.423056,86.423056,50,16.06363,20.359426,240.20476,123.81689,364.02165,450.44471,1267.5398,12104.113,0.43286706,0.55786706,0.43286706,2.9689071,400,1,1,8,5000,10773.102,20278.78,16000,5000,5000,5000,5000,5000
142.8,-4198.6172,-4198.6172,-4134.023,3769.4022,86.43159,86.43159,50,16.066571,20.365019,240.60014,124.02069,364.62083,451.05242,1267.656,12105.223,0.43296937,0.55796937,0.43296937,2.9735213,400,1,1,8,5000,10774.088,20280.637,16000,5000,5000,5000,5000,5000
142.9,-4198.5815,-4198.5815,-4140.1666,3775.0039,86.440139,86.440139,50,16.069518,20.370621,240.95769,124.205,365.16269,451.60283,1267.7724,12106.335,0.43307183,0.55807183,0.43307183,2.9776669,400,1,1,8,5000,10775.076,20282.496,16000,5000,5000,5000,5000,5000
143,-4198.5454,-4198.5454,-4145.7221,3780.0694,86.448701,86.448701,50,16.072469,20.376232,241.28102,124.37166,365.65269,452.10139,1267.8889,12107.447,0.43317443,0.55817443,0.43317443,2.9813884,400,1,1,8,5000,10776.065,20284.358,16000,5000,5000,5000,5000,5000
143.1,-4198.5088,-4198.5088,-4150.7454,3784.6496,86.457275,86.457275,50,16.075423,20.381852,241.57338,124.52236,366.09574,452.55302,1268.0056,12108.562,0.43327715,0.55827715,0.43327715,2.9847263,400,1,1,8,5000,10777.056,20286.223,16000,5000,5000,5000,5000,5000
143.2,-4198.4718,-4198.4718,-4155.2871,3788.7908,86.465861,86.465861,50,16.078382,20.387478,241.83771,124.65861,366.49633,452.96219,1268.1224,12109.677,0.43338,0.55838,0.43338,2.987717,400,1,1,8,5000,10778.048,20288.09,16000,5000,5000,5000,5000,5000
143.3,-4198.4343,-4198.4343,-4159.3931,3792.5347,86.474456,86.474456,50,16.081344,20.393112,242.07668,124.78179,366.85848,453.33293,1268.2393,12110.793,0.43348294,0.55848294,0.43348294,2.9903936,400,1,1,8,5000,10779.04,20289.958,16000,5000,5000,5000,5000,5000
143.4,-4198.3964,-4198.3964,-4163.1048,3795.919,86.483061,86.483061,50,16.084309,20.398752,242.2927,124.89314,367.18584,453.6689,1268.3563,12111.91,0.43358598,0.55858598,0.43358598,2.992786,400,1,1,8,5000,10780.034,20291.829,16000,5000,5000,5000,5000,5000
143.5,-4198.358,-4198.358,-4166.4596,3798.9778,86.491674,86.491674,50,16.087276,20.404398,242.48795,124.99379,367.48174,453.97341,1268.4733,12113.028,0.43368911,0.55868911,0.43368911,2.9949213,400,1,1,8,5000,10781.028,20293.7,16000,5000,5000,5000,5000,5000
143.6,-4198.3192,-4198.3192,-4169.4914,3801.7423,86.500295,86.500295,50,16.090246,20.410049,242.6644,125.08474,367.74914,454.24944,1268.5905,12114.147,0.43379231,0.55879231,0.43379231,2.9968239,400,1,1,8,5000,10782.023,20295.574,16000,5000,5000,5000,5000,5000
143.7,-4198.2799,-4198.2799,-4172.231,3804.2402,86.508923,86.508923,50,16.093218,20.415704,242.82385,125.16693,367.99078,454.4997,1268.7077,12115.266,0.43389558,0.55889558,0.43389558,2.9985159,400,1,1,8,5000,10783.019,20297.448,16000,5000,5000,5000,5000,5000
143.8,-4198.2402,-4198.2402,-4174.7061,3806.497,86.517556,86.517556,50,16.096193,20.421364,242.9679,125.24118,368.20908,454.72664,1268.825,12116.386,0.43399891,0.55899891,0.43399891,3.0000174,400,1,1,8,5000,10784.016,20299.323,16000,5000,5000,5000,5000,5000
143.9,-4198.2,-4198.2,-4176.9419,3808.5356,86.526196,86.526196,50,16.099169,20.427028,243.09802,125.30826,368.40627,454.93247,1268.9423,12117.507,0.4341023,0.5591023,0.4341023,3.0013465,400,1,1,8,5000,10785.012,20301.2,16000,5000,5000,5000,5000,5000
144,-4198.1594,-4198.1594,-4178.961,3810.3766,86.534841,86.534841,50,16.102146,20.432695,243.21553,125.36883,368.58436,455.1192,1269.0597,12118.628,0.43420574,0.55920574,0.43420574,3.0025196,400,1,1,8,5000,10786.01,20303.077,16000,5000,5000,5000,5000,5000
144.1,-4198.1183,-4198.1183,-4180.784,3812.0389,86.543491,86.543491,50,16.105125,20.438366,243.32163,125.42352,368.74515,455.28864,1269.1771,12119.749,0.43430923,0.55930923,0.43430923,3.0035515,400,1,1,8,5000,10787.007,20304.955,16000,5000,5000,5000,5000,5000
144.2,-4198.0767,-4198.0767,-4182.4296,3813.5393,86.552145,86.552145,50,16.108106,20.444039,243.41741,125.47289,368.89029,455.44244,1269.2946,12120.87,0.43441275,0.55941275,0.43441275,3.0044557,400,1,1,8,5000,10788.006,20306.834,16000,5000,5000,5000,5000,5000
144.3,-4198.0347,-4198.0347,-4183.9147,3814.8934,86.560803,86.560803,50,16.111087,20.449716,243.50383,125.51744,369.02127,455.58208,1269.4121,12121.992,0.43451632,0.55951632,0.43451632,3.0052443,400,1,1,8,5000,10789.004,20308.713,16000,5000,5000,5000,5000,5000
144.4,-4197.9923,-4197.9923,-4185.2543,3816.1149,86.569465,86.569465,50,16.11407,20.455395,243.5818,125.55763,369.13943,455.7089,1269.5296,12123.115,0.43461992,0.55961992,0.43461992,3.0059283,400,1,1,8,5000,10790.003,20310.593,16000,5000,5000,5000,5000,5000
144.5,-4197.9494,-4197.9494,-4186.4624,3817.2164,86.57813,86.57813,50,16.117054,20.461076,243.65211,125.59387,369.24599,455.82412,1269.6471,12124.237,0.43472355,0.55972355,0.43472355,3.0065176,400,1,1,8,5000,10791.001,20312.473,16000,5000,5000,5000,5000,5000
144.6,-4197.906,-4197.906,-4187.5514,3818.2094,86.586798,86.586798,50,16.120038,20.46676,243.71549,125.62654,369.34204,455.92883,1269.7647,12125.36,0.4348272,0.5598272,0.4348272,3.0070213,400,1,1,8,5000,10792.001,20314.354,16000,5000,5000,5000,5000,5000
144.7,-4197.8622,-4197.8622,-4188.5326,3819.104,86.595469,86.595469,50,16.123023,20.472446,243.7726,125.65598,369.42858,456.02405,1269.8823,12126.482,0.43493088,0.55993088,0.43493088,3.0074474,400,1,1,0,5000,10793,20316.235,16000,5000,5000,5000,5000,5000
144.8,-4197.818,-4197.818,-4189.4162,3819.9097,86.604143,86.604143,50,16.126009,20.478133,243.82403,125.68249,369.50651,456.11065,1269.9998,12127.605,0.43503459,0.56003459,0.43503459,3.0078033,400,1,1,0,5000,10793.999,20318.116,16000,5000,5000,5000,5000,5000
144.9,-4197.7732,-4197.7732,-4190.2115,3820.6349,86.612819,86.612819,50,16.128996,20.483823,243.87031,125.70635,369.57666,456.18947,1270.1174,12128.728,0.43513831,0.56013831,0.43513831,3.0080957,400,1,1,0,5000,10794.999,20319.998,16000,5000,5000,5000,5000,5000
145,-4197.7281,-4197.7281,-4190.9268,3821.2871,86.621497,86.621497,50,16.131983,20.489513,243.91194,125.7278,369.63974,456.26124,1270.2351,12129.851,0.43524205,0.56024205,0.43524205,3.0083307,400,1,1,0,5000,10795.998,20321.879,16000,5000,5000,5000,5000,5000
145.1,-4197.6825,-4197.6825,-4191.5697,3821.8732,86.630177,86.630177,50,16.134971,20.495206,243.94936,125.74709,369.69645,456.32662,1270.3527,12130.974,0.43534581,0.56034581,0.43534581,3.0085136,400,1,1,0,5000,10796.998,20323.761,16000,5000,5000,5000,5000,5000
145.2,-4197.6364,-4197.6364,-4192.147,3822.3997,86.638859,86.638859,50,16.137959,20.5009,243.98296,125.76441,369.74737,456.38623,1270.4703,12132.098,0.43544958,0.56044958,0.43544958,3.0086494,400,1,1,0,5000,10797.998,20325.643,16000,5000,5000,5000,5000,5000
145.3,-4197.5899,-4197.5899,-4192.665,3822.8719,86.647543,86.647543,50,16.140948,20.506595,244.0131,125.77995,369.79305,456.44059,1270.5879,12133.221,0.43555336,0.56055336,0.43555336,3.0087425,400,1,1,0,5000,10798.998,20327.525,16000,5000,5000,5000,5000,5000
145.4,-4197.5429,-4197.5429,-4193.1292,3823.2952,86.656228,86.656228,50,16.143937,20.512291,244.04012,125.79388,369.83399,456.49022,1270.7056,12134.344,0.43565716,0.56065716,0.43565716,3.0087971,400,1,1,0,5000,10799.997,20329.407,16000,5000,5000,5000,5000,5000
145.5,-4197.4955,-4197.4955,-4193.5447,3823.674,86.664915,86.664915,50,16.146926,20.517989,244.0643,125.80634,369.87064,456.53556,1270.8232,12135.468,0.43576096,0.56076096,0.43576096,3.0088167,400,1,1,0,5000,10800.997,20331.289,16000,5000,5000,5000,5000,5000
145.6,-4197.4476,-4197.4476,-4193.9161,3824.0127,86.673603,86.673603,50,16.149916,20.523687,244.08592,125.81748,369.9034,456.577,1270.9408,12136.591,0.43586478,0.56086478,0.43586478,3.0088047,400,1,1,0,5000,10801.997,20333.171,16000,5000,5000,5000,5000,5000
145.7,-4197.3993,-4197.3993,-4194.2476,3824.3149,86.682293,86.682293,50,16.152906,20.529387,244.10521,125.82743,369.93264,456.61493,1271.0584,12137.714,0.4359686,0.5609686,0.4359686,3.008764,400,1,1,0,5000,10802.997,20335.053,16000,5000,5000,5000,5000,5000
145.8,-4197.3505,-4197.3505,-4194.5429,3824.5842,86.690983,86.690983,50,16.155896,20.535088,244.12239,125.83629,369.95868,456.64966,1271.1761,12138.837,0.43607243,0.56107243,0.43607243,3.0086974,400,1,1,0,5000,10803.997,20336.935,16000,5000,5000,5000,5000,5000
145.9,-4197.3013,-4197.3013,-4194.8054,3824.8235,86.699675,86.699675,50,16.158886,20.540789,244.13767,125.84416,369.98183,456.68151,1271.2937,12139.961,0.43617627,0.56117627,0.43617627,3.0086073,400,1,1,0,5000,10804.997,20338.817,16000,5000,5000,5000,5000,5000
146,-4197.2516,-4197.2516,-4195.0382,3825.0358,86.708368,86.708368,50,16.161877,20.546492,244.15122,125.85114,370.00237,456.71073,1271.4113,12141.084,0.43628011,0.56128011,0.43628011,3.008496,400,1,1,0,5000,10805.996,20340.699,16000,5000,5000,5000,5000,5000
146.1,-4197.2015,-4197.2015,-4195.244,3825.2235,86.717062,86.717062,50,16.164867,20.552195,244.1632,125.85732,370.02052,456.73759,1271.5289,12142.207,0.43638396,0.56138396,0.43638396,3.0083653,400,1,1,0,5000,10806.996,20342.581,16000,5000,5000,5000,5000,5000
146.2,-4197.1509,-4197.1509,-4195.4255,3825.389,86.725757,86.725757,50,16.167858,20.557899,244.17376,125.86276,370.03653,456.76229,1271.6465,12143.33,0.43648781,0.56148781,0.43648781,3.0082172,400,1,1,0,5000,10807.996,20344.463,16000,5000,5000,5000,5000,5000
146.3,-4197.0999,-4197.0999,-4195.5848,3825.5343,86.734453,86.734453,50,16.170849,20.563604,244.18304,125.86755,370.05058,456.78504,1271.7641,12144.453,0.43659167,0.56159167,0.43659167,3.0080533,400,1,1,0,5000,10808.995,20346.344,16000,5000,5000,5000,5000,5000
146.4,-4197.0484,-4197.0484,-4195.7241,3825.6612,86.743149,86.743149,50,16.17384,20.569309,244.19114,125.87172,370.06287,456.80602,1271.8817,12145.576,0.43669552,0.56169552,0.43669552,3.007875,400,1,1,0,5000,10809.995,20348.226,16000,5000,5000,5000,5000,5000
146.5,-4196.9965,-4196.9965,-4195.8452,3825.7716,86.751847,86.751847,50,16.176831,20.575016,244.19819,125.87536,370.07355,456.82539,1271.9993,12146.699,0.43679939,0.56179939,0.43679939,3.0076838,400,1,1,0,5000,10810.995,20350.108,16000,5000,5000,5000,5000,5000
146.6,-4196.9441,-4196.9441,-4195.9498,3825.867,86.760545,86.760545,50,16.179822,20.580723,244.20428,125.87849,370.08277,456.84331,1272.1169,12147.821,0.43690325,0.56190325,0.43690325,3.0074807,400,1,1,0,5000,10811.994,20351.989,16000,5000,5000,5000,5000,5000
146.7,-4196.8913,-4196.8913,-4196.0394,3825.9487,86.769244,86.769244,50,16.182814,20.58643,244.20949,125.88118,370.09067,456.85992,1272.2344,12148.944,0.43700712,0.56200712,0.43700712,3.007267,400,1,1,0,5000,10812.993,20353.87,16000,5000,5000,5000,5000,5000
146.8,-4196.838,-4196.838,-4196.1154,3826.018,86.777944,86.777944,50,16.185805,20.592139,244.21391,125.88346,370.09738,456.87532,1272.352,12150.067,0.43711098,0.56211098,0.43711098,3.0070436,400,1,1,0,5000,10813.993,20355.751,16000,5000,5000,5000,5000,5000
146.9,-4196.7843,-4196.7843,-4196.179,3826.076,86.786644,86.786644,50,16.188796,20.597848,244.21762,125.88537,370.10299,456.88963,1272.4696,12151.189,0.43721485,0.56221485,0.43721485,3.0068114,400,1,1,0,5000,10814.992,20357.632,16000,5000,5000,5000,5000,5000
147,-4196.7301,-4196.7301,-4196.2315,3826.1238,86.795345,86.795345,50,16.191788,20.603557,244.22067,125.88694,370.10761,456.90296,1272.5871,12152.312,0.43731872,0.56231872,0.43731872,3.0065713,400,1,1,0,5000,10815.991,20359.513,16000,5000,5000,5000,5000,5000
147.1,-4196.6754,-4196.6754,-4196.2737,3826.1624,86.804046,86.804046,50,16.194779,20.609267,244.22313,125.88821,370.11134,456.91539,1272.7046,12153.434,0.43742259,0.56242259,0.43742259,3.0063239,400,1,1,0,5000,10816.99,20361.394,16000,5000,5000,5000,5000,5000
147.2,-4196.6203,-4196.6203,-4196.3067,3826.1924,86.812748,86.812748,50,16.197771,20.614978,244.22505,125.8892,370.11425,456.927,1272.8221,12154.556,0.43752647,0.56252647,0.43752647,3.00607,400,1,1,0,5000,10817.989,20363.274,16000,5000,5000,5000,5000,5000
147.3,-4196.5648,-4196.5648,-4196.3313,3826.2148,86.821451,86.821451,50,16.200762,20.620689,244.22648,125.88994,370.11642,456.93787,1272.9397,12155.678,0.43763034,0.56263034,0.43763034,3.0058101,400,1,1,0,5000,10818.988,20365.154,16000,5000,5000,5000,5000,5000
147.4,-4196.5088,-4196.5088,-4196.3482,3826.2302,86.830154,86.830154,50,16.203754,20.626401,244.22746,125.89044,370.11791,456.94806,1273.0572,12156.8,0.43773421,0.56273421,0.43773421,3.0055447,400,1,1,0,5000,10819.987,20367.035,16000,5000,5000,5000,5000,5000
147.5,-4196.4524,-4196.4524,-4196.3581,3826.2393,86.838858,86.838858,50,16.206745,20.632113,244.22804,125.89074,370.11878,456.95764,1273.1746,12157.922,0.43783808,0.56283808,0.43783808,3.0052745,400,1,1,0,5000,10820.986,20368.915,16000,5000,5000,5000,5000,5000
147.6,-4196.3955,-4196.3955,-4196.3616,3826.2425,86.847563,86.847563,50,16.209737,20.637826,244.22825,125.89085,370.1191,456.96666,1273.2921,12159.044,0.43794195,0.56294195,0.43794195,3.0049998,400,1,1,0,5000,10821.984,20370.794,16000,5000,5000,5000,5000,5000
147.7,-4196.3382,-4196.3382,-4196.3594,3826.2405,86.856267,86.856267,50,16.212728,20.643539,244.22812,125.89078,370.1189,456.97517,1273.4096,12160.166,0.43804583,0.56304583,0.43804583,3.004721,400,1,1,0,5000,10822.983,20372.674,16000,5000,5000,5000,5000,5000
147.8,-4196.2804,-4196.2804,-4196.3519,3826.2336,86.864973,86.864973,50,16.21572,20.649253,244.22768,125.89056,370.11824,456.98321,1273.527,12161.287,0.4381497,0.5631497,0.4381497,3.0044385,400,1,1,0,5000,10823.981,20374.553,16000,5000,5000,5000,5000,5000
147.9,-4196.2221,-4196.2221,-4196.3395,3826.2224,86.873679,86.873679,50,16.218711,20.654967,244.22696,125.89019,370.11715,456.99083,1273.6445,12162.409,0.43825357,0.56325357,0.43825357,3.0041526,400,1,1,0,5000,10824.98,20376.433,16000,5000,5000,5000,5000,5000
148,-4196.1635,-4196.1635,-4196.3228,3826.2071,86.882385,86.882385,50,16.221703,20.660682,244.22599,125.88968,370.11567,456.99805,1273.7619,12163.53,0.43835744,0.56335744,0.43835744,3.0038636,400,1,1,0,5000,10825.978,20378.312,16000,5000,5000,5000,5000,5000
148.1,-4196.1043,-4196.1043,-4196.302,3826.1882,86.891092,86.891092,50,16.224694,20.666398,244.22478,125.88906,370.11384,457.00493,1273.8793,12164.652,0.43846131,0.56346131,0.43846131,3.0035719,400,1,1,0,5000,10826.976,20380.191,16000,5000,5000,5000,5000,5000
148.2,-4196.0447,-4196.0447,-4196.2775,3826.1658,86.899799,86.899799,50,16.227686,20.672113,244.22335,125.88833,370.11168,457.01148,1273.9967,12165.773,0.43856518,0.56356518,0.43856518,3.0032776,400,1,1,0,5000,10827.974,20382.069,16000,5000,5000,5000,5000,5000
148.3,-4195.9847,-4195.9847,-4196.2496,3826.1404,86.908507,86.908507,50,16.230677,20.67783,244.22173,125.88749,370.10922,457.01773,1274.1141,12166.894,0.43866904,0.56366904,0.43866904,3.0029809,400,1,1,0,5000,10828.972,20383.948,16000,5000,5000,5000,5000,5000
148.4,-4195.9242,-4195.9242,-4196.2187,3826.1122,86.917215,86.917215,50,16.233668,20.683547,244.21993,125.88656,370.10649,457.0237,1274.2315,12168.015,0.43877291,0.56377291,0.43877291,3.0026821,400,1,1,0,5000,10829.97,20385.826,16000,5000,5000,5000,5000,5000
148.5,-4195.8633,-4195.8633,-4196.1849,3826.0814,86.925924,86.925924,50,16.23666,20.689264,244.21796,125.88555,370.1035,457.02943,1274.3489,12169.136,0.43887678,0.56387678,0.43887678,3.0023813,400,1,1,0,5000,10830.968,20387.704,16000,5000,5000,5000,5000,5000
148.6,-4195.8019,-4195.8019,-4196.1484,3826.0481,86.934633,86.934633,50,16.239651,20.694982,244.21584,125.88445,370.10029,457.03492,1274.4663,12170.256,0.43898064,0.56398064,0.43898064,3.0020788,400,1,1,0,5000,10831.966,20389.582,16000,5000,5000,5000,5000,5000
148.7,-4195.7401,-4195.7401,-4196.1096,3826.0127,86.943342,86.943342,50,16.242642,20.7007,244.21358,125.88329,370.09686,457.0402,1274.5836,12171.377,0.4390845,0.5640845,0.4390845,3.0017746,400,1,1,0,5000,10832.963,20391.46,16000,5000,5000,5000,5000,5000
148.8,-4195.6778,-4195.6778,-4196.0685,3825.9752,86.952052,86.952052,50,16.245634,20.706418,244.21118,125.88205,370.09324,457.04529,1274.7009,12172.497,0.43918836,0.56418836,0.43918836,3.0014689,400,1,1,0,5000,10833.961,20393.338,16000,5000,5000,5000,5000,5000
148.9,-4195.6151,-4195.6151,-4196.0253,3825.9359,86.960762,86.960762,50,16.248625,20.712137,244.20867,125.88076,370.08943,457.0502,1274.8183,12173.618,0.43929223,0.56429223,0.43929223,3.0011618,400,1,1,0,5000,10834.958,20395.215,16000,5000,5000,5000,5000,5000
149,-4195.5519,-4195.5519,-4195.9803,3825.8948,86.969473,86.969473,50,16.251616,20.717857,244.20605,125.87941,370.08546,457.05493,1274.9356,12174.738,0.43939608,0.56439608,0.43939608,3.0008534,400,1,1,0,5000,10835.955,20397.092,16000,5000,5000,5000,5000,5000
149.1,-4195.4882,-4195.4882,-4195.9334,3825.8521,86.978184,86.978184,50,16.254607,20.723577,244.20333,125.878,370.08133,457.05951,1275.0529,12175.858,0.43949994,0.56449994,0.43949994,3.0005439,400,1,1,0,5000,10836.952,20398.969,16000,5000,5000,5000,5000,5000
149.2,-4195.4242,-4195.4242,-4195.885,3825.8079,86.986896,86.986896,50,16.257598,20.729297,244.20051,125.87655,370.07706,457.06395,1275.1702,12176.978,0.4396038,0.5646038,0.4396038,3.0002333,400,1,1,0,5000,10837.949,20400.846,16000,5000,5000,5000,5000,5000
149.3,-4195.3596,-4195.3596,-4195.835,3825.7623,86.995608,86.995608,50,16.260589,20.735018,244.1976,125.87505,370.07265,457.06825,1275.2874,12178.098,0.43970765,0.56470765,0.43970765,2.9999216,400,1,1,0,5000,10838.946,20402.723,16000,5000,5000,5000,5000,5000
149.4,-4195.2947,-4195.2947,-4195.7836,3825.7155,87.00432,87.00432,50,16.26358,20.74074,244.1946,125.87351,370.06811,457.07243,1275.4047,12179.218,0.43981151,0.56481151,0.43981151,2.999609,400,1,1,0,5000,10839.943,20404.599,16000,5000,5000,5000,5000,5000
149.5,-4195.2292,-4195.2292,-4195.7308,3825.6674,87.013033,87.013033,50,16.266571,20.746461,244.19153,125.87192,370.06346,457.07649,1275.5219,12180.337,0.43991536,0.56491536,0.43991536,2.9992956,400,1,1,0,5000,10840.94,20406.475,16000,5000,5000,5000,5000,5000
149.6,-4195.1634,-4195.1634,-4195.6768,3825.6181,87.021746,87.021746,50,16.269562,20.752184,244.18839,125.8703,370.0587,457.08044,1275.6392,12181.457,0.44001921,0.56501921,0.44001921,2.9989814,400,1,1,0,5000,10841.937,20408.351,16000,5000,5000,5000,5000,5000
149.7,-4195.0971,-4195.0971,-4195.6216,3825.5678,87.03046,87.03046,50,16.272553,20.757906,244.18518,125.86865,370.05383,457.08429,1275.7564,12182.576,0.44012306,0.56512306,0.44012306,2.9986664,400,1,1,0,5000,10842.933,20410.227,16000,5000,5000,5000,5000,5000
149.8,-4195.0303,-4195.0303,-4195.5654,3825.5165,87.039173,87.039173,50,16.275544,20.763629,244.1819,125.86696,370.04887,457.08804,1275.8736,12183.696,0.4402269,0.5652269,0.4402269,2.9983507,400,1,1,0,5000,10843.929,20412.102,16000,5000,5000,5000,5000,5000
149.9,-4194.9631,-4194.9631,-4195.5081,3825.4642,87.047888,87.047888,50,16.278535,20.769353,244.17857,125.86524,370.04381,457.0917,1275.9908,12184.815,0.44033075,0.56533075,0.44033075,2.9980343,400,1,1,0,5000,10844.926,20413.978,16000,5000,5000,5000,5000,5000
150,-4194.8954,-4194.8954,-4195.4498,3825.4111,87.056602,87.056602,50,16.281526,20.775077,244.17518,125.86349,370.03867,457.09527,1276.108,12185.934,0.44043459,0.56543459,0.44043459,2.9977174,400,1,1,0,5000,10845.922,20415.853,16000,5000,5000,5000,5000,5000
150.1,-4194.8273,-4194.8273,-4195.3905,3825.3571,87.065318,87.065318,50,16.284516,20.780801,244.17173,125.86172,370.03344,457.09876,1276.2252,12187.053,0.44053843,0.56553843,0.44053843,2.9973998,400,1,1,0,5000,10846.918,20417.728,16000,5000,5000,5000,5000,5000
150.2,-4194.7587,-4194.7587,-4195.3304,3825.3023,87.074033,87.074033,50,16.287507,20.786526,244.16823,125.85991,370.02814,457.10217,1276.3423,12188.171,0.44064227,0.56564227,0.44064227,2.9970817,400,1,1,0,5000,10847.914,20419.603,16000,5000,5000,5000,5000,5000
150.3,-4194.6897,-4194.6897,-4195.2694,3825.2467,87.082749,87.082749,50,16.290497,20.792251,244.16468,125.85808,370.02276,457.10551,1276.4595,12189.29,0.44074611,0.56574611,0.44074611,2.9967631,400,1,1,0,5000,10848.91,20421.477,16000,5000,5000,5000,5000,5000
150.4,-4194.6203,-4194.6203,-4195.2077,3825.1903,87.091465,87.091465,50,16.293488,20.797977,244.16109,125.85623,370.01731,457.10878,1276.5766,12190.409,0.44084995,0.56584995,0.44084995,2.996444,400,1,1,0,5000,10849.906,20423.352,16000,5000,5000,5000,5000,5000
150.5,-4194.5504,-4194.5504,-4195.1451,3825.1333,87.100182,87.100182,50,16.296478,20.803703,244.15744,125.85435,370.0118,457.11198,1276.6937,12191.527,0.44095378,0.56595378,0.44095378,2.9961244,400,1,1,0,5000,10850.901,20425.226,16000,5000,5000,5000,5000,5000
150.6,-4194.48,-4194.48,-4195.0818,3825.0756,87.108899,87.108899,50,16.299469,20.80943,244.15376,125.85245,370.00622,457.11511,1276.8108,12192.645,0.44105761,0.56605761,0.44105761,2.9958044,400,1,1,0,5000,10851.897,20427.1,16000,5000,5000,5000,5000,5000
150.7,-4194.4092,-4194.4092,-4195.0178,3825.0172,87.117616,87.117616,50,16.302459,20.815157,244.15004,125.85053,370.00057,457.11819,1276.9279,12193.764,0.44116144,0.56616144,0.44116144,2.995484,400,1,1,0,5000,10852.892,20428.973,16000,5000,5000,5000,5000,5000
150.8,-4194.338,-4194.338,-4194.9531,3824.9582,87.126334,87.126334,50,16.30545,20.820884,244.14627,125.84859,369.99486,457.1212,1277.045,12194.882,0.44126527,0.56626527,0.44126527,2.9951632,400,1,1,0,5000,10853.887,20430.847,16000,5000,5000,5000,5000,5000
150.9,-4194.2663,-4194.2663,-4194.8877,3824.8987,87.135052,87.135052,50,16.30844,20.826612,244.14247,125.84663,369.9891,457.12415,1277.1621,12196,0.4413691,0.5663691,0.4413691,2.994842,400,1,1,0,5000,10854.883,20432.72,16000,5000,5000,5000,5000,5000
151,-4194.1941,-4194.1941,-4194.8217,3824.8385,87.14377,87.14377,50,16.31143,20.83234,244.13863,125.84465,369.98328,457.12705,1277.2791,12197.117,0.44147292,0.56647292,0.44147292,2.9945204,400,1,1,0,5000,10855.878,20434.593,16000,5000,5000,5000,5000,5000
151.1,-4194.1216,-4194.1216,-4194.7551,3824.7777,87.152489,87.152489,50,16.31442,20.838069,244.13475,125.84265,369.9774,457.12989,1277.3962,12198.235,0.44157675,0.56657675,0.44157675,2.9941985,400,1,1,0,5000,10856.873,20436.466,16000,5000,5000,5000,5000,5000
151.2,-4194.0485,-4194.0485,-4194.6879,3824.7164,87.161208,87.161208,50,16.31741,20.843798,244.13083,125.84064,369.97147,457.13268,1277.5132,12199.353,0.44168057,0.56668057,0.44168057,2.9938762,400,1,1,0,5000,10857.868,20438.339,16000,5000,5000,5000,5000,5000
151.3,-4193.975,-4193.975,-4194.62,3824.6545,87.169928,87.169928,50,16.3204,20.849527,244.12689,125.8386,369.96549,457.13541,1277.6302,12200.47,0.44178439,0.56678439,0.44178439,2.9935536,400,1,1,0,5000,10858.862,20440.212,16000,5000,5000,5000,5000,5000
151.4,-4193.9011,-4193.9011,-4194.5516,3824.5922,87.178647,87.178647,50,16.32339,20.855257,244.1229,125.83655,369.95945,457.1381,1277.7472,12201.587,0.4418882,0.5668882,0.4418882,2.9932306,400,1,1,0,5000,10859.857,20442.084,16000,5000,5000,5000,5000,5000
151.5,-4193.8267,-4193.8267,-4194.4826,3824.5293,87.187368,87.187368,50,16.32638,20.860987,244.11889,125.83448,369.95337,457.14074,1277.8642,12202.705,0.44199202,0.56699202,0.44199202,2.9929073,400,1,1,0,5000,10860.852,20443.956,16000,5000,5000,5000,5000,5000
151.6,-4193.7519,-4193.7519,-4194.4131,3824.4659,87.196088,87.196088,50,16.32937,20.866718,244.11484,125.83239,369.94724,457.14332,1277.9812,12203.822,0.44209583,0.56709583,0.44209583,2.9925838,400,1,1,0,5000,10861.846,20445.828,16000,5000,5000,5000,5000,5000
151.7,-4193.6766,-4193.6766,-4194.343,3824.402,87.204809,87.204809,50,16.33236,20.872449,244.11076,125.83029,369.94105,457.14586,1278.0982,12204.939,0.44219964,0.56719964,0.44219964,2.9922599,400,1,1,0,5000,10862.84,20447.699,16000,5000,5000,5000,5000,5000
151.8,-4193.6009,-4193.6009,-4194.2724,3824.3376,87.21353,87.21353,50,16.33535,20.878181,244.10665,125.82817,369.93483,457.14836,1278.2151,12206.055,0.44230345,0.56730345,0.44230345,2.9919358,400,1,1,0,5000,10863.835,20449.571,16000,5000,5000,5000,5000,5000
151.9,-4193.5248,-4193.5248,-4194.2013,3824.2727,87.222252,87.222252,50,16.338339,20.883913,244.10251,125.82604,369.92855,457.1508,1278.3321,12207.172,0.44240726,0.56740726,0.44240726,2.9916113,400,1,1,0,5000,10864.829,20451.442,16000,5000,5000,5000,5000,5000
152,-4193.4482,-4193.4482,-4194.1296,3824.2074,87.230974,87.230974,50,16.341329,20.889645,244.09834,125.82389,369.92223,457.1532,1278.449,12208.289,0.44251106,0.56751106,0.44251106,2.9912866,400,1,1,0,5000,10865.823,20453.313,16000,5000,5000,5000,5000,5000
152.1,-4193.3711,-4193.3711,-4194.0574,3824.1415,87.239696,87.239696,50,16.344319,20.895378,244.09414,125.82172,369.91586,457.15556,1278.5659,12209.405,0.44261487,0.56761487,0.44261487,2.9909616,400,1,1,0,5000,10866.817,20455.184,16000,5000,5000,5000,5000,5000
152.2,-4193.2936,-4193.2936,-4193.9847,3824.0753,87.248419,87.248419,50,16.347308,20.901111,244.08991,125.81954,369.90945,457.15787,1278.6828,12210.522,0.44271867,0.56771867,0.44271867,2.9906363,400,1,1,0,5000,10867.81,20457.055,16000,5000,5000,5000,5000,5000
152.3,-4193.2157,-4193.2157,-4193.9115,3824.0085,87.257142,87.257142,50,16.350298,20.906845,244.08565,125.81735,369.903,457.16014,1278.7997,12211.638,0.44282246,0.56782246,0.44282246,2.9903108,400,1,1,0,5000,10868.804,20458.925,16000,5000,5000,5000,5000,5000
152.4,-4193.1373,-4193.1373,-4193.8379,3823.9414,87.265866,87.265866,50,16.353287,20.912579,244.08136,125.81514,369.8965,457.16236,1278.9166,12212.754,0.44292626,0.56792626,0.44292626,2.989985,400,1,1,0,5000,10869.798,20460.795,16000,5000,5000,5000,5000,5000
152.5,-4193.0584,-4193.0584,-4193.7637,3823.8737,87.274589,87.274589,50,16.356276,20.918313,244.07705,125.81291,369.88996,457.16455,1279.0334,12213.87,0.44303006,0.56803006,0.44303006,2.9896589,400,1,1,0,5000,10870.791,20462.665,16000,5000,5000,5000,5000,5000
152.6,-4192.9792,-4192.9792,-4193.689,3823.8057,87.283314,87.283314,50,16.359266,20.924048,244.0727,125.81067,369.88337,457.16669,1279.1503,12214.986,0.44313385,0.56813385,0.44313385,2.9893326,400,1,1,0,5000,10871.784,20464.535,16000,5000,5000,5000,5000,5000
152.7,-4192.8994,-4192.8994,-4193.6139,3823.7371,87.292038,87.292038,50,16.362255,20.929783,244.06833,125.80842,369.87675,457.16878,1279.2671,12216.101,0.44323764,0.56823764,0.44323764,2.989006,400,1,1,0,5000,10872.778,20466.405,16000,5000,5000,5000,5000,5000
152.8,-4192.8193,-4192.8193,-4193.5383,3823.6682,87.300763,87.300763,50,16.365244,20.935519,244.06393,125.80615,369.87008,457.17084,1279.384,12217.217,0.44334143,0.56834143,0.44334143,2.9886792,400,1,1,0,5000,10873.771,20468.274,16000,5000,5000,5000,5000,5000
152.9,-4192.7387,-4192.7387,-4193.4622,3823.5988,87.309488,87.309488,50,16.368233,20.941255,244.0595,125.80387,369.86336,457.17285,1279.5008,12218.332,0.44344521,0.56844521,0.44344521,2.9883521,400,1,1,0,5000,10874.764,20470.143,16000,5000,5000,5000,5000,5000
153,-4192.6576,-4192.6576,-4193.3856,3823.529,87.318213,87.318213,50,16.371222,20.946991,244.05504,125.80157,369.85661,457.17482,1279.6176,12219.448,0.443549,0.568549,0.443549,2.9880248,400,1,1,0,5000,10875.757,20472.012,16000,5000,5000,5000,5000,5000
153.1,-4192.5761,-4192.5761,-4193.3086,3823.4588,87.326939,87.326939,50,16.374211,20.952728,244.05056,125.79926,369.84982,457.17676,1279.7343,12220.563,0.44365278,0.56865278,0.44365278,2.9876972,400,1,1,0,5000,10876.749,20473.881,16000,5000,5000,5000,5000,5000
153.2,-4192.4941,-4192.4941,-4193.2311,3823.3881,87.335665,87.335665,50,16.3772,20.958465,244.04605,125.79693,369.84298,457.17865,1279.8511,12221.678,0.44375656,0.56875656,0.44375656,2.9873694,400,1,1,0,5000,10877.742,20475.75,16000,5000,5000,5000,5000,5000
153.3,-4192.4117,-4192.4117,-4193.1531,3823.317,87.344392,87.344392,50,16.380189,20.964203,244.04151,125.79459,369.8361,457.1805,1279.9679,12222.793,0.44386033,0.56886033,0.44386033,2.9870414,400,1,1,0,5000,10878.734,20477.618,16000,5000,5000,5000,5000,5000
153.4,-4192.3289,-4192.3289,-4193.0747,3823.2455,87.353119,87.353119,50,16.383178,20.969941,244.03695,125.79224,369.82919,457.1823,1280.0846,12223.908,0.44396411,0.56896411,0.44396411,2.9867131,400,1,1,0,5000,10879.727,20479.486,16000,5000,5000,5000,5000,5000
153.5,-4192.2456,-4192.2456,-4192.9958,3823.1735,87.361846,87.361846,50,16.386166,20.975679,244.03235,125.78987,369.82223,457.18407,1280.2013,12225.022,0.44406788,0.56906788,0.44406788,2.9863846,400,1,1,0,5000,10880.719,20481.354,16000,5000,5000,5000,5000,5000
153.6,-4192.1619,-4192.1619,-4192.9164,3823.1012,87.370573,87.370573,50,16.389155,20.981418,244.02774,125.78749,369.81523,457.1858,1280.3181,12226.137,0.44417165,0.56917165,0.44417165,2.9860558,400,1,1,0,5000,10881.711,20483.222,16000,5000,5000,5000,5000,5000
153.7,-4192.0777,-4192.0777,-4192.8366,3823.0284,87.379301,87.379301,50,16.392144,20.987158,244.02309,125.7851,369.80819,457.18749,1280.4348,12227.251,0.44427542,0.56927542,0.44427542,2.9857268,400,1,1,0,5000,10882.704,20485.089,16000,5000,5000,5000,5000,5000
153.8,-4191.9931,-4191.9931,-4192.7563,3822.9552,87.388029,87.388029,50,16.395132,20.992897,244.01842,125.78269,369.80111,457.18914,1280.5515,12228.366,0.44437918,0.56937918,0.44437918,2.9853976,400,1,1,0,5000,10883.696,20486.956,16000,5000,5000,5000,5000,5000
153.9,-4191.908,-4191.908,-4192.6756,3822.8816,87.396758,87.396758,50,16.398121,20.998637,244.01372,125.78027,369.79399,457.19075,1280.6681,12229.48,0.44448295,0.56948295,0.44448295,2.9850681,400,1,1,0,5000,10884.687,20488.823,16000,5000,5000,5000,5000,5000
154,-4191.8225,-4191.8225,-4192.5944,3822.8076,87.405487,87.405487,50,16.401109,21.004378,244.009,125.77783,369.78683,457.19232,1280.7848,12230.594,0.44458671,0.56958671,0.44458671,2.9847384,400,1,1,0,5000,10885.679,20490.69,16000,5000,5000,5000,5000,5000
154.1,-4191.7366,-4191.7366,-4192.5128,3822.7332,87.414216,87.414216,50,16.404097,21.010119,244.00424,125.77538,369.77963,457.19384,1280.9015,12231.708,0.44469047,0.56969047,0.44469047,2.9844085,400,1,1,0,5000,10886.671,20492.557,16000,5000,5000,5000,5000,5000
154.2,-4191.6502,-4191.6502,-4192.4307,3822.6583,87.422945,87.422945,50,16.407085,21.01586,243.99947,125.77292,369.77239,457.19533,1281.0181,12232.822,0.44479422,0.56979422,0.44479422,2.9840783,400,1,1,0,5000,10887.662,20494.423,16000,5000,5000,5000,5000,5000
154.3,-4191.5633,-4191.5633,-4192.3482,3822.5831,87.431675,87.431675,50,16.410074,21.021601,243.99466,125.77044,369.76511,457.19678,1281.1347,12233.935,0.44489798,0.56989798,0.44489798,2.9837479,400,1,1,0,5000,10888.654,20496.29,16000,5000,5000,5000,5000,5000
154.4,-4191.4761,-4191.4761,-4192.2652,3822.5074,87.440405,87.440405,50,16.413062,21.027343,243.98983,125.76796,369.75779,457.19819,1281.2513,12235.049,0.44500173,0.57000173,0.44500173,2.9834173,400,1,1,0,5000,10889.645,20498.156,16000,5000,5000,5000,5000,5000
154.5,-4191.3883,-4191.3883,-4192.1817,3822.4313,87.449136,87.449136,50,16.41605,21.033086,243.98498,125.76545,369.75043,457.19956,1281.3679,12236.162,0.44510548,0.57010548,0.44510548,2.9830864,400,1,1,0,5000,10890.636,20500.021,16000,5000,5000,5000,5000,5000
154.6,-4191.3002,-4191.3002,-4192.0978,3822.3548,87.457866,87.457866,50,16.419038,21.038829,243.98009,125.76294,369.74303,457.2009,1281.4845,12237.276,0.44520923,0.57020923,0.44520923,2.9827554,400,1,1,0,5000,10891.627,20501.887,16000,5000,5000,5000,5000,5000
154.7,-4191.2116,-4191.2116,-4192.0135,3822.2779,87.466598,87.466598,50,16.422026,21.044572,243.97519,125.7604,369.73559,457.20219,1281.6011,12238.389,0.44531297,0.57031297,0.44531297,2.982424,400,1,1,0,5000,10892.618,20503.752,16000,5000,5000,5000,5000,5000
154.8,-4191.1225,-4191.1225,-4191.9287,3822.2006,87.475329,87.475329,50,16.425014,21.050315,243.97025,125.75786,369.72811,457.20344,1281.7177,12239.502,0.44541671,0.57041671,0.44541671,2.9820925,400,1,1,0,5000,10893.609,20505.617,16000,5000,5000,5000,5000,5000
