time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
154.9,-4191.033,-4191.033,-4191.8435,3822.1229,87.484061,87.484061,50,16.428001,21.056059,243.96529,125.7553,369.72059,457.20466,1281.8342,12240.615,0.44552045,0.57052045,0.44552045,2.9817607,400,1,1,0,5000,10894.6,20507.482,16000,5000,5000,5000,5000,5000
155,-4190.9431,-4190.9431,-4191.7578,3822.0448,87.492793,87.492793,50,16.430989,21.061804,243.9603,125.75273,369.71304,457.20583,1281.9507,12241.728,0.44562419,0.57062419,0.44562419,2.9814287,400,1,1,0,5000,10895.591,20509.347,16000,5000,5000,5000,5000,5000
155.1,-4190.8527,-4190.8527,-4191.6717,3821.9662,87.501525,87.501525,50,16.433977,21.067548,243.95529,125.75015,369.70544,457.20697,1282.0672,12242.84,0.44572793,0.57072793,0.44572793,2.9810965,400,1,1,0,5000,10896.581,20511.212,16000,5000,5000,5000,5000,5000
155.2,-4190.7619,-4190.7619,-4191.5851,3821.8873,87.510258,87.510258,50,16.436964,21.073294,243.95025,125.74755,369.6978,457.20806,1282.1838,12243.953,0.44583166,0.57083166,0.44583166,2.9807641,400,1,1,0,5000,10897.572,20513.076,16000,5000,5000,5000,5000,5000
155.3,-4190.6706,-4190.6706,-4191.4981,3821.8079,87.518991,87.518991,50,16.439952,21.079039,243.94519,125.74494,369.69013,457.20912,1282.3002,12245.065,0.44593539,0.57093539,0.44593539,2.9804314,400,1,1,0,5000,10898.562,20514.94,16000,5000,5000,5000,5000,5000
155.4,-4190.5789,-4190.5789,-4191.4106,3821.7282,87.527724,87.527724,50,16.442939,21.084785,243.9401,125.74232,369.68241,457.21014,1282.4167,12246.178,0.44603912,0.57103912,0.44603912,2.9800985,400,1,1,0,5000,10899.552,20516.804,16000,5000,5000,5000,5000,5000
155.5,-4190.4867,-4190.4867,-4191.3227,3821.648,87.536458,87.536458,50,16.445927,21.090531,243.93498,125.73968,369.67466,457.21112,1282.5332,12247.29,0.44614284,0.57114284,0.44614284,2.9797654,400,1,1,0,5000,10900.542,20518.668,16000,5000,5000,5000,5000,5000
155.6,-4190.3942,-4190.3942,-4191.2343,3821.5674,87.545192,87.545192,50,16.448914,21.096278,243.92984,125.73703,369.66687,457.21206,1282.6496,12248.402,0.44624657,0.57124657,0.44624657,2.979432,400,1,1,0,5000,10901.532,20520.531,16000,5000,5000,5000,5000,5000
155.7,-4190.3011,-4190.3011,-4191.1455,3821.4865,87.553926,87.553926,50,16.451901,21.102025,243.92467,125.73437,369.65903,457.21296,1282.7661,12249.514,0.44635029,0.57135029,0.44635029,2.9790985,400,1,1,0,5000,10902.522,20522.394,16000,5000,5000,5000,5000,5000
155.8,-4190.2076,-4190.2076,-4191.0563,3821.4051,87.562661,87.562661,50,16.454888,21.107773,243.91947,125.73169,369.65116,457.21382,1282.8825,12250.626,0.446454,0.571454,0.446454,2.9787647,400,1,1,0,5000,10903.512,20524.257,16000,5000,5000,5000,5000,5000
155.9,-4190.1137,-4190.1137,-4190.9666,3821.3233,87.571396,87.571396,50,16.457875,21.11352,243.91425,125.729,369.64325,457.21465,1282.9989,12251.737,0.44655772,0.57155772,0.44655772,2.9784307,400,1,1,0,5000,10904.501,20526.12,16000,5000,5000,5000,5000,5000
156,-4190.0194,-4190.0194,-4190.8764,3821.2411,87.580131,87.580131,50,16.460862,21.119269,243.90901,125.72629,369.6353,457.21543,1283.1153,12252.849,0.44666143,0.57166143,0.44666143,2.9780964,400,1,1,0,5000,10905.491,20527.983,16000,5000,5000,5000,5000,5000
156.1,-4189.9246,-4189.9246,-4190.7858,3821.1585,87.588866,87.588866,50,16.463849,21.125017,243.90374,125.72358,369.62731,457.21618,1283.2317,12253.96,0.44676514,0.57176514,0.44676514,2.9777619,400,1,1,0,5000,10906.48,20529.845,16000,5000,5000,5000,5000,5000
156.2,-4189.8293,-4189.8293,-4190.6948,3821.0755,87.597602,87.597602,50,16.466836,21.130766,243.89844,125.72084,369.61928,457.21689,1283.3481,12255.071,0.44686885,0.57186885,0.44686885,2.9774272,400,1,1,0,5000,10907.47,20531.707,16000,5000,5000,5000,5000,5000
156.3,-4189.7336,-4189.7336,-4190.6034,3820.9921,87.606338,87.606338,50,16.469823,21.136516,243.89311,125.7181,369.61122,457.21755,1283.4644,12256.183,0.44697256,0.57197256,0.44697256,2.9770923,400,1,1,0,5000,10908.459,20533.569,16000,5000,5000,5000,5000,5000
156.4,-4189.6375,-4189.6375,-4190.5114,3820.9083,87.615075,87.615075,50,16.47281,21.142265,243.88777,125.71534,369.60311,457.21818,1283.5808,12257.294,0.44707626,0.57207626,0.44707626,2.9767572,400,1,1,0,5000,10909.448,20535.431,16000,5000,5000,5000,5000,5000
156.5,-4189.5409,-4189.5409,-4190.4191,3820.8241,87.623812,87.623812,50,16.475796,21.148015,243.88239,125.71257,369.59496,457.21877,1283.6971,12258.404,0.44717996,0.57217996,0.44717996,2.9764218,400,1,1,0,5000,10910.437,20537.293,16000,5000,5000,5000,5000,5000
156.6,-4189.4439,-4189.4439,-4190.3263,3820.7395,87.632549,87.632549,50,16.478783,21.153766,243.87699,125.70979,369.58678,457.21933,1283.8134,12259.515,0.44728366,0.57228366,0.44728366,2.9760863,400,1,1,0,5000,10911.425,20539.154,16000,5000,5000,5000,5000,5000
156.7,-4189.3465,-4189.3465,-4190.233,3820.6545,87.641286,87.641286,50,16.481769,21.159517,243.87156,125.70699,369.57855,457.21984,1283.9297,12260.626,0.44738735,0.57238735,0.44738735,2.9757505,400,1,1,0,5000,10912.414,20541.015,16000,5000,5000,5000,5000,5000
156.8,-4189.2486,-4189.2486,-4190.1394,3820.5691,87.650024,87.650024,50,16.484756,21.165268,243.86611,125.70418,369.57029,457.22032,1284.046,12261.736,0.44749104,0.57249104,0.44749104,2.9754144,400,1,1,0,5000,10913.403,20542.876,16000,5000,5000,5000,5000,5000
156.9,-4189.1503,-4189.1503,-4190.0452,3820.4833,87.658762,87.658762,50,16.487742,21.17102,243.86063,125.70136,369.56199,457.22075,1284.1623,12262.847,0.44759473,0.57259473,0.44759473,2.9750782,400,1,1,0,5000,10914.391,20544.736,16000,5000,5000,5000,5000,5000
157,-4189.0515,-4189.0515,-4189.9507,3820.397,87.6675,87.6675,50,16.490728,21.176772,243.85513,125.69852,369.55365,457.22115,1284.2786,12263.957,0.44769842,0.57269842,0.44769842,2.9747417,400,1,1,0,5000,10915.38,20546.597,16000,5000,5000,5000,5000,5000
157.1,-4188.9523,-4188.9523,-4189.8557,3820.3104,87.676239,87.676239,50,16.493714,21.182524,243.8496,125.69567,369.54527,457.22151,1284.3948,12265.067,0.4478021,0.5728021,0.4478021,2.974405,400,1,1,0,5000,10916.368,20548.457,16000,5000,5000,5000,5000,5000
157.2,-4188.8527,-4188.8527,-4189.7602,3820.2234,87.684977,87.684977,50,16.496701,21.188277,243.84404,125.69281,369.53685,457.22183,1284.5111,12266.177,0.44790579,0.57290579,0.44790579,2.9740681,400,1,1,0,5000,10917.356,20550.317,16000,5000,5000,5000,5000,5000
157.3,-4188.7526,-4188.7526,-4189.6643,3820.1359,87.693717,87.693717,50,16.499687,21.19403,243.83846,125.68993,369.52839,457.22211,1284.6273,12267.287,0.44800946,0.57300946,0.44800946,2.973731,400,1,1,0,5000,10918.344,20552.177,16000,5000,5000,5000,5000,5000
157.4,-4188.652,-4188.652,-4189.568,3820.0481,87.702456,87.702456,50,16.502673,21.199783,243.83286,125.68704,369.5199,457.22235,1284.7435,12268.397,0.44811314,0.57311314,0.44811314,2.9733936,400,1,1,0,5000,10919.332,20554.037,16000,5000,5000,5000,5000,5000
157.5,-4188.5511,-4188.5511,-4189.4712,3819.9599,87.711196,87.711196,50,16.505658,21.205537,243.82723,125.68414,369.51136,457.22256,1284.8597,12269.506,0.44821681,0.57321681,0.44821681,2.973056,400,1,1,0,5000,10920.32,20555.896,16000,5000,5000,5000,5000,5000
157.6,-4188.4497,-4188.4497,-4189.374,3819.8712,87.719936,87.719936,50,16.508644,21.211292,243.82157,125.68122,369.50279,457.22272,1284.9759,12270.616,0.44832048,0.57332048,0.44832048,2.9727182,400,1,1,0,5000,10921.307,20557.755,16000,5000,5000,5000,5000,5000
157.7,-4188.3478,-4188.3478,-4189.2764,3819.7822,87.728676,87.728676,50,16.51163,21.217046,243.81588,125.67829,369.49417,457.22285,1285.092,12271.725,0.44842415,0.57342415,0.44842415,2.9723802,400,1,1,0,5000,10922.295,20559.614,16000,5000,5000,5000,5000,5000
157.8,-4188.2455,-4188.2455,-4189.1783,3819.6927,87.737417,87.737417,50,16.514616,21.222801,243.81017,125.67535,369.48552,457.22294,1285.2082,12272.834,0.44852782,0.57352782,0.44852782,2.972042,400,1,1,0,5000,10923.282,20561.473,16000,5000,5000,5000,5000,5000
157.9,-4188.1428,-4188.1428,-4189.0797,3819.6029,87.746158,87.746158,50,16.517601,21.228556,243.80444,125.67239,369.47683,457.22299,1285.3243,12273.943,0.44863148,0.57363148,0.44863148,2.9717035,400,1,1,0,5000,10924.27,20563.331,16000,5000,5000,5000,5000,5000
158,-4188.0397,-4188.0397,-4188.9808,3819.5126,87.754899,87.754899,50,16.520587,21.234312,243.79868,125.66942,369.4681,457.223,1285.4405,12275.052,0.44873514,0.57373514,0.44873514,2.9713649,400,1,1,0,5000,10925.257,20565.189,16000,5000,5000,5000,5000,5000
158.1,-4187.9361,-4187.9361,-4188.8813,3819.422,87.76364,87.76364,50,16.523572,21.240068,243.79289,125.66644,369.45933,457.22297,1285.5566,12276.161,0.4488388,0.5738388,0.4488388,2.971026,400,1,1,0,5000,10926.244,20567.048,16000,5000,5000,5000,5000,5000
158.2,-4187.832,-4187.832,-4188.7815,3819.331,87.772382,87.772382,50,16.526557,21.245825,243.78708,125.66344,369.45053,457.22291,1285.6727,12277.27,0.44894245,0.57394245,0.44894245,2.9706869,400,1,1,0,5000,10927.231,20568.905,16000,5000,5000,5000,5000,5000
158.3,-4187.7275,-4187.7275,-4188.6812,3819.2395,87.781124,87.781124,50,16.529543,21.251582,243.78124,125.66044,369.44168,457.2228,1285.7888,12278.378,0.4490461,0.5740461,0.4490461,2.9703475,400,1,1,0,5000,10928.218,20570.763,16000,5000,5000,5000,5000,5000
158.4,-4187.6226,-4187.6226,-4188.5804,3819.1477,87.789867,87.789867,50,16.532528,21.257339,243.77538,125.65741,369.4328,457.22266,1285.9049,12279.487,0.44914975,0.57414975,0.44914975,2.970008,400,1,1,0,5000,10929.205,20572.62,16000,5000,5000,5000,5000,5000
158.5,-4187.5173,-4187.5173,-4188.4793,3819.0554,87.798609,87.798609,50,16.535513,21.263096,243.76949,125.65438,369.42387,457.22248,1286.0209,12280.595,0.4492534,0.5742534,0.4492534,2.9696682,400,1,1,0,5000,10930.191,20574.478,16000,5000,5000,5000,5000,5000
158.6,-4187.4115,-4187.4115,-4188.3777,3818.9627,87.807352,87.807352,50,16.538498,21.268854,243.76358,125.65133,369.41491,457.22226,1286.137,12281.703,0.44935704,0.57435704,0.44935704,2.9693282,400,1,1,0,5000,10931.178,20576.335,16000,5000,5000,5000,5000,5000
158.7,-4187.3052,-4187.3052,-4188.2756,3818.8697,87.816095,87.816095,50,16.541483,21.274612,243.75764,125.64827,369.40591,457.222,1286.253,12282.811,0.44946068,0.57446068,0.44946068,2.968988,400,1,1,0,5000,10932.164,20578.191,16000,5000,5000,5000,5000,5000
158.8,-4187.1986,-4187.1986,-4188.1731,3818.7762,87.824839,87.824839,50,16.544468,21.280371,243.75168,125.64519,369.39687,457.22171,1286.369,12283.919,0.44956432,0.57456432,0.44956432,2.9686476,400,1,1,0,5000,10933.15,20580.048,16000,5000,5000,5000,5000,5000
158.9,-4187.0915,-4187.0915,-4188.0702,3818.6824,87.833582,87.833582,50,16.547452,21.28613,243.74568,125.64211,369.38779,457.22137,1286.485,12285.027,0.44966795,0.57466795,0.44966795,2.9683069,400,1,1,0,5000,10934.137,20581.904,16000,5000,5000,5000,5000,5000
159,-4186.9839,-4186.9839,-4187.9668,3818.5881,87.842327,87.842327,50,16.550437,21.291889,243.73967,125.639,369.37867,457.221,1286.601,12286.135,0.44977159,0.57477159,0.44977159,2.9679661,400,1,1,0,5000,10935.123,20583.76,16000,5000,5000,5000,5000,5000
159.1,-4186.8759,-4186.8759,-4187.863,3818.4935,87.851071,87.851071,50,16.553422,21.297649,243.73363,125.63589,369.36952,457.22059,1286.717,12287.242,0.44987522,0.57487522,0.44987522,2.967625,400,1,1,0,5000,10936.109,20585.616,16000,5000,5000,5000,5000,5000
159.2,-4186.7675,-4186.7675,-4187.7588,3818.3984,87.859815,87.859815,50,16.556406,21.303409,243.72756,125.63276,369.36032,457.22014,1286.833,12288.35,0.44997884,0.57497884,0.44997884,2.9672837,400,1,1,0,5000,10937.094,20587.472,16000,5000,5000,5000,5000,5000
159.3,-4186.6587,-4186.6587,-4187.6541,3818.303,87.86856,87.86856,50,16.559391,21.30917,243.72147,125.62962,369.35109,457.21965,1286.9489,12289.457,0.45008246,0.57508246,0.45008246,2.9669422,400,1,1,0,5000,10938.08,20589.327,16000,5000,5000,5000,5000,5000
159.4,-4186.5494,-4186.5494,-4187.5489,3818.2071,87.877305,87.877305,50,16.562375,21.31493,243.71535,125.62647,369.34182,457.21912,1287.0648,12290.564,0.45018609,0.57518609,0.45018609,2.9666004,400,1,1,0,5000,10939.066,20591.183,16000,5000,5000,5000,5000,5000
159.5,-4186.4397,-4186.4397,-4187.4434,3818.1109,87.886051,87.886051,50,16.565359,21.320692,243.7092,125.6233,369.33251,457.21856,1287.1808,12291.671,0.4502897,0.5752897,0.4502897,2.9662585,400,1,1,0,5000,10940.051,20593.038,16000,5000,5000,5000,5000,5000
159.6,-4186.3295,-4186.3295,-4187.3374,3818.0142,87.894797,87.894797,50,16.568343,21.326453,243.70304,125.62012,369.32316,457.21795,1287.2967,12292.778,0.45039332,0.57539332,0.45039332,2.9659163,400,1,1,0,5000,10941.037,20594.892,16000,5000,5000,5000,5000,5000
159.7,-4186.2189,-4186.2189,-4187.2309,3817.9172,87.903543,87.903543,50,16.571328,21.332215,243.69684,125.61693,369.31377,457.21731,1287.4126,12293.885,0.45049693,0.57549693,0.45049693,2.9655739,400,1,1,0,5000,10942.022,20596.747,16000,5000,5000,5000,5000,5000
159.8,-4186.1079,-4186.1079,-4187.1241,3817.8197,87.912289,87.912289,50,16.574312,21.337977,243.69062,125.61372,369.30434,457.21663,1287.5285,12294.991,0.45060054,0.57560054,0.45060054,2.9652313,400,1,1,0,5000,10943.007,20598.601,16000,5000,5000,5000,5000,5000
159.9,-4185.9964,-4185.9964,-4187.0168,3817.7219,87.921035,87.921035,50,16.577295,21.34374,243.68438,125.6105,369.29488,457.21591,1287.6443,12296.098,0.45070414,0.57570414,0.45070414,2.9648885,400,1,1,0,5000,10943.992,20600.455,16000,5000,5000,5000,5000,5000
160,-4185.8845,-4185.8845,-4186.909,3817.6236,87.929782,87.929782,50,16.580279,21.349503,243.6781,125.60727,369.28537,457.21516,1287.7602,12297.204,0.45080775,0.57580775,0.45080775,2.9645455,400,1,1,0,5000,10944.977,20602.309,16000,5000,5000,5000,5000,5000
160.1,-4185.7721,-4185.7721,-4186.8008,3817.525,87.938529,87.938529,50,16.583263,21.355266,243.67181,125.60402,369.27583,457.21436,1287.876,12298.31,0.45091134,0.57591134,0.45091134,2.9642022,400,1,1,0,5000,10945.962,20604.163,16000,5000,5000,5000,5000,5000
160.2,-4185.6594,-4185.6594,-4186.6922,3817.4259,87.947276,87.947276,50,16.586247,21.36103,243.66549,125.60077,369.26625,457.21353,1287.9919,12299.416,0.45101494,0.57601494,0.45101494,2.9638587,400,1,1,0,5000,10946.946,20606.017,16000,5000,5000,5000,5000,5000
160.3,-4185.5461,-4185.5461,-4186.5831,3817.3265,87.956024,87.956024,50,16.58923,21.366794,243.65914,125.59749,369.25663,457.21266,1288.1077,12300.522,0.45111854,0.57611854,0.45111854,2.9635151,400,1,1,0,5000,10947.931,20607.87,16000,5000,5000,5000,5000,5000
160.4,-4185.4325,-4185.4325,-4186.4736,3817.2267,87.964772,87.964772,50,16.592214,21.372558,243.65277,125.59421,369.24697,457.21175,1288.2235,12301.628,0.45122213,0.57622213,0.45122213,2.9631712,400,1,1,0,5000,10948.915,20609.723,16000,5000,5000,5000,5000,5000
160.5,-4185.3184,-4185.3184,-4186.3637,3817.1264,87.97352,87.97352,50,16.595197,21.378323,243.64637,125.59091,369.23728,457.2108,1288.3393,12302.734,0.45132571,0.57632571,0.45132571,2.9628271,400,1,1,0,5000,10949.9,20611.576,16000,5000,5000,5000,5000,5000
160.6,-4185.2039,-4185.2039,-4186.2533,3817.0258,87.982268,87.982268,50,16.598181,21.384088,243.63994,125.5876,369.22754,457.20981,1288.455,12303.839,0.4514293,0.5764293,0.4514293,2.9624827,400,1,1,0,5000,10950.884,20613.428,16000,5000,5000,5000,5000,5000
160.7,-4185.0889,-4185.0889,-4186.1425,3816.9247,87.991017,87.991017,50,16.601164,21.389853,243.63349,125.58428,369.21777,457.20879,1288.5708,12304.945,0.45153288,0.57653288,0.45153288,2.9621382,400,1,1,0,5000,10951.868,20615.281,16000,5000,5000,5000,5000,5000
160.8,-4184.9735,-4184.9735,-4186.0313,3816.8233,87.999766,87.999766,50,16.604147,21.395619,243.62702,125.58094,369.20796,457.20772,1288.6865,12306.05,0.45163646,0.57663646,0.45163646,2.9617934,400,1,1,0,5000,10952.852,20617.133,16000,5000,5000,5000,5000,5000
160.9,-4184.8577,-4184.8577,-4185.9196,3816.7215,88.008515,88.008515,50,16.60713,21.401385,243.62052,125.57759,369.19811,457.20662,1288.8023,12307.155,0.45174003,0.57674003,0.45174003,2.9614484,400,1,1,0,5000,10953.836,20618.985,16000,5000,5000,5000,5000,5000
161,-4184.7414,-4184.7414,-4185.8075,3816.6193,88.017264,88.017264,50,16.610113,21.407151,243.614,125.57422,369.18822,457.20548,1288.918,12308.26,0.45184361,0.57684361,0.45184361,2.9611033,400,1,1,0,5000,10954.819,20620.836,16000,5000,5000,5000,5000,5000
161.1,-4184.6248,-4184.6248,-4185.6949,3816.5166,88.026014,88.026014,50,16.613096,21.412918,243.60744,125.57085,369.17829,457.20431,1289.0337,12309.365,0.45194717,0.57694717,0.45194717,2.9607579,400,1,1,0,5000,10955.803,20622.688,16000,5000,5000,5000,5000,5000
161.2,-4184.5076,-4184.5076,-4185.5819,3816.4136,88.034764,88.034764,50,16.616079,21.418685,243.60087,125.56746,369.16833,457.20309,1289.1494,12310.47,0.45205074,0.57705074,0.45205074,2.9604122,400,1,1,0,5000,10956.786,20624.539,16000,5000,5000,5000,5000,5000
161.3,-4184.3901,-4184.3901,-4185.4685,3816.3102,88.043514,88.043514,50,16.619061,21.424453,243.59427,125.56406,369.15832,457.20184,1289.2651,12311.574,0.4521543,0.5771543,0.4521543,2.9600664,400,1,1,0,5000,10957.77,20626.39,16000,5000,5000,5000,5000,5000
161.4,-4184.2721,-4184.2721,-4185.3547,3816.2064,88.052264,88.052264,50,16.622044,21.43022,243.58764,125.56064,369.14828,457.20055,1289.3807,12312.679,0.45225786,0.57725786,0.45225786,2.9597204,400,1,1,0,5000,10958.753,20628.241,16000,5000,5000,5000,5000,5000
161.5,-4184.1536,-4184.1536,-4185.2404,3816.1022,88.061015,88.061015,50,16.625026,21.435989,243.58099,125.55721,369.1382,457.19922,1289.4964,12313.783,0.45236142,0.57736142,0.45236142,2.9593741,400,1,1,0,5000,10959.736,20630.092,16000,5000,5000,5000,5000,5000
161.6,-4184.0348,-4184.0348,-4185.1256,3815.9976,88.069766,88.069766,50,16.628009,21.441757,243.57431,125.55377,369.12808,457.19785,1289.612,12314.888,0.45246497,0.57746497,0.45246497,2.9590276,400,1,1,0,5000,10960.719,20631.942,16000,5000,5000,5000,5000,5000
161.7,-4183.9155,-4183.9155,-4185.0105,3815.8926,88.078517,88.078517,50,16.630991,21.447526,243.56761,125.55031,369.11792,457.19644,1289.7276,12315.992,0.45256852,0.57756852,0.45256852,2.9586809,400,1,1,0,5000,10961.702,20633.792,16000,5000,5000,5000,5000,5000
161.8,-4183.7957,-4183.7957,-4184.8949,3815.7872,88.087269,88.087269,50,16.633973,21.453295,243.56088,125.54685,369.10773,457.195,1289.8432,12317.096,0.45267207,0.57767207,0.45267207,2.958334,400,1,1,0,5000,10962.685,20635.642,16000,5000,5000,5000,5000,5000
161.9,-4183.6756,-4183.6756,-4184.7788,3815.6814,88.09602,88.09602,50,16.636956,21.459065,243.55413,125.54337,369.09749,457.19351,1289.9588,12318.199,0.45277562,0.57777562,0.45277562,2.9579869,400,1,1,0,5000,10963.667,20637.492,16000,5000,5000,5000,5000,5000
162,-4183.555,-4183.555,-4184.6624,3815.5752,88.104772,88.104772,50,16.639938,21.464835,243.54735,125.53987,369.08722,457.19199,1290.0744,12319.303,0.45287916,0.57787916,0.45287916,2.9576396,400,1,1,0,5000,10964.65,20639.341,16000,5000,5000,5000,5000,5000
162.1,-4183.434,-4183.434,-4184.5455,3815.4686,88.113524,88.113524,50,16.64292,21.470605,243.54055,125.53636,369.07691,457.19044,1290.19,12320.407,0.45298269,0.57798269,0.45298269,2.9572921,400,1,1,0,5000,10965.632,20641.19,16000,5000,5000,5000,5000,5000
162.2,-4183.3125,-4183.3125,-4184.4281,3815.3616,88.122277,88.122277,50,16.645902,21.476375,243.53372,125.53284,369.06656,457.18884,1290.3055,12321.51,0.45308623,0.57808623,0.45308623,2.9569443,400,1,1,0,5000,10966.615,20643.04,16000,5000,5000,5000,5000,5000
162.3,-4183.1906,-4183.1906,-4184.3104,3815.2542,88.13103,88.13103,50,16.648883,21.482146,243.52686,125.52931,369.05618,457.18721,1290.4211,12322.613,0.45318976,0.57818976,0.45318976,2.9565964,400,1,1,0,5000,10967.597,20644.888,16000,5000,5000,5000,5000,5000
162.4,-4183.0683,-4183.0683,-4184.1922,3815.1464,88.139782,88.139782,50,16.651865,21.487917,243.51998,125.52577,369.04575,457.18553,1290.5366,12323.717,0.45329329,0.57829329,0.45329329,2.9562482,400,1,1,0,5000,10968.579,20646.737,16000,5000,5000,5000,5000,5000
162.5,-4182.9455,-4182.9455,-4184.0735,3815.0383,88.148536,88.148536,50,16.654847,21.493689,243.51308,125.52221,369.03529,457.18382,1290.6521,12324.82,0.45339681,0.57839681,0.45339681,2.9558998,400,1,1,0,5000,10969.561,20648.585,16000,5000,5000,5000,5000,5000
162.6,-4182.8223,-4182.8223,-4183.9545,3814.9297,88.157289,88.157289,50,16.657828,21.499461,243.50615,125.51863,369.02478,457.18207,1290.7676,12325.922,0.45350033,0.57850033,0.45350033,2.9555512,400,1,1,0,5000,10970.543,20650.433,16000,5000,5000,5000,5000,5000
162.7,-4182.6987,-4182.6987,-4183.835,3814.8207,88.166043,88.166043,50,16.66081,21.505233,243.4992,125.51505,369.01424,457.18029,1290.8831,12327.025,0.45360385,0.57860385,0.45360385,2.9552024,400,1,1,0,5000,10971.524,20652.281,16000,5000,5000,5000,5000,5000
162.8,-4182.5747,-4182.5747,-4183.715,3814.7114,88.174796,88.174796,50,16.663791,21.511006,243.49222,125.51145,369.00367,457.17846,1290.9985,12328.128,0.45370737,0.57870737,0.45370737,2.9548534,400,1,1,0,5000,10972.506,20654.129,16000,5000,5000,5000,5000,5000
162.9,-4182.4502,-4182.4502,-4183.5947,3814.6016,88.183551,88.183551,50,16.666772,21.516778,243.48521,125.50784,368.99305,457.1766,1291.114,12329.23,0.45381088,0.57881088,0.45381088,2.9545041,400,1,1,0,5000,10973.488,20655.977,16000,5000,5000,5000,5000,5000
163,0,-3882.4502,-4154.937,3788.4715,88.192305,88.192305,50,16.669753,21.522552,241.81733,124.64811,366.46544,454.65775,1291.2286,12330.325,0.45391366,0.57891366,0.45391366,2.9340052,400,1,1,7,5000,10974.469,20657.824,16000,5000,5000,5000,5000,5000
163.1,0,-3582.4502,-4100.4577,3738.7973,88.200998,88.200998,50,16.672714,21.528285,238.64664,123.01373,361.66037,449.86136,1291.3417,12331.405,0.45401507,0.57901507,0.45401507,2.8952812,400,1,1,7,5000,10975.443,20659.658,16000,5000,5000,5000,5000,5000
163.2,0,-3282.4502,-4022.614,3667.8194,88.209576,88.209576,50,16.675634,21.533942,234.11613,120.67842,354.79455,443.00413,1291.4526,12332.464,0.4541145,0.5791145,0.4541145,2.8400728,400,1,1,7,5000,10976.404,20661.467,16000,5000,5000,5000,5000,5000
163.3,0,-2982.4502,-3923.6293,3577.5652,88.217987,88.217987,50,16.678498,21.539489,228.35522,117.70888,346.0641,434.28209,1291.5607,12333.496,0.45421143,0.57921143,0.45421143,2.7699552,400,1,1,7,5000,10977.347,20663.241,16000,5000,5000,5000,5000,5000
163.4,0,-2682.4502,-3805.5155,3469.869,88.226186,88.226186,50,16.681289,21.544897,221.481,114.16546,335.64647,423.87265,1291.6654,12334.496,0.45430536,0.57930536,0.45430536,2.6863529,400,1,1,7,5000,10978.266,20664.97,16000,5000,5000,5000,5000,5000
163.5,0,-2382.4502,-3670.0929,3346.3907,88.234132,88.234132,50,16.683994,21.550138,213.59941,110.10279,323.7022,411.93633,1291.7663,12335.459,0.45439587,0.57939587,0.45439587,2.5905543,400,1,1,7,5000,10979.156,20666.646,16000,5000,5000,5000,5000,5000
163.6,0,-2082.4502,-3519.0087,3208.6322,88.241789,88.241789,50,16.686601,21.555188,204.80631,105.57026,310.37657,398.61836,1291.8629,12336.382,0.45448255,0.57948255,0.45448255,2.483725,400,1,1,7,5000,10980.013,20668.26,16000,5000,5000,5000,5000,5000
163.7,0,-1782.4502,-3353.7533,3057.9523,88.249123,88.249123,50,16.689097,21.560026,195.18844,100.6126,295.80104,384.05017,1291.9548,12337.26,0.45456504,0.57956504,0.45456504,2.3669189,400,1,1,7,5000,10980.835,20669.806,16000,5000,5000,5000,5000,5000
163.8,0,-1482.4502,-3175.6753,2895.5807,88.256102,88.256102,50,16.691473,21.564629,184.8243,95.270259,280.09456,368.35066,1292.0418,12338.09,0.45464302,0.57964302,0.45464302,2.2410891,400,1,1,7,5000,10981.616,20671.277,16000,5000,5000,5000,5000,5000
163.9,0,-1182.4502,-2985.9949,2722.6301,88.262701,88.262701,50,16.693719,21.568982,173.7849,89.579846,263.36475,351.62745,1292.1233,12338.869,0.4547162,0.5797162,0.4547162,2.1070977,400,1,1,7,5000,10982.355,20672.668,16000,5000,5000,5000,5000,5000
164,0,-882.45019,-2785.8161,2540.1071,88.268893,88.268893,50,16.695826,21.573066,162.1345,83.574483,245.70898,333.97787,1292.1992,12339.593,0.4547843,0.5797843,0.4547843,1.9657241,400,1,1,7,5000,10983.048,20673.973,16000,5000,5000,5000,5000,5000
164.1,0,-582.45019,-2576.1381,2348.9227,88.274656,88.274656,50,16.697788,21.576868,149.93124,77.284144,227.21538,315.49004,1292.2692,12340.262,0.4548471,0.5798471,0.4548471,1.8176729,400,1,1,7,5000,10983.693,20675.187,16000,5000,5000,5000,5000,5000
164.2,0,-282.45019,-2357.8649,2149.9012,88.27997,88.27997,50,16.699596,21.580374,137.22773,70.735946,207.96368,296.24365,1292.333,12340.871,0.45490437,0.57990437,0.45490437,1.6635814,400,1,1,7,5000,10984.288,20676.307,16000,5000,5000,5000,5000,5000
164.3,0,0,-2133.4843,1945.311,88.284817,88.284817,50,16.701246,21.583571,124.16879,64.00453,188.17332,276.45814,1292.3905,12341.42,0.45495595,0.57995595,0.45495595,1.5052038,400,1,1,8,5000,10984.83,20677.328,16000,5000,5000,5000,5000,5000
164.4,0,0,-1930.4565,1760.1902,88.289182,88.289182,50,16.702731,21.586451,112.35257,57.913694,170.26626,258.55544,1292.4422,12341.914,0.45500239,0.58000239,0.45500239,1.3619102,400,1,1,8,5000,10985.319,20678.248,16000,5000,5000,5000,5000,5000
164.5,0,0,-1746.7492,1592.686,88.293113,88.293113,50,16.704069,21.589044,101.66081,52.402477,154.06328,242.3564,1292.4888,12342.359,0.45504418,0.58004418,0.45504418,1.2322629,400,1,1,8,5000,10985.759,20679.075,16000,5000,5000,5000,5000,5000
164.6,0,0,-1580.5241,1441.1219,88.296649,88.296649,50,16.705272,21.591377,91.986501,47.415722,139.40222,227.69887,1292.5306,12342.758,0.45508176,0.58008176,0.45508176,1.1149615,400,1,1,8,5000,10986.155,20679.82,16000,5000,5000,5000,5000,5000
164.7,0,0,-1430.1173,1303.981,88.29983,88.29983,50,16.706355,21.593475,83.232828,42.90352,126.13635,214.43618,1292.5683,12343.118,0.45511553,0.58011553,0.45511553,1.0088295,400,1,1,8,5000,10986.51,20680.49,16000,5000,5000,5000,5000,5000
164.8,0,0,-1294.0237,1179.8908,88.302688,88.302688,50,16.707327,21.595361,75.312177,38.82071,114.13289,202.43558,1292.602,12343.44,0.45514585,0.58014585,0.45514585,0.91280281,400,1,1,8,5000,10986.83,20681.092,16000,5000,5000,5000,5000,5000
164.9,0,0,-1170.881,1067.6093,88.305254,88.305254,50,16.7082,21.597054,68.145276,35.126431,103.27171,191.57696,1292.6323,12343.73,0.45517305,0.58017305,0.45517305,0.82591878,400,1,1,8,5000,10987.117,20681.633,16000,5000,5000,5000,5000,5000
165,0,0,-1059.457,966.01287,88.307557,88.307557,50,16.708984,21.598573,61.660396,31.783709,93.444105,181.75166,1292.6595,12343.989,0.45519743,0.58019743,0.45519743,0.74730651,400,1,1,8,5000,10987.375,20682.118,16000,5000,5000,5000,5000,5000
165.1,0,0,-958.63631,874.08459,88.309621,88.309621,50,16.709686,21.599935,55.792633,28.759089,84.551723,172.86134,1292.6838,12344.221,0.45521926,0.58021926,0.45521926,0.67617817,400,1,1,8,5000,10987.606,20682.552,16000,5000,5000,5000,5000,5000
165.2,0,0,-867.41,790.90444,88.311468,88.311468,50,16.710315,21.601153,50.483262,26.0223,76.505562,164.81703,1292.7056,12344.429,0.45523878,0.58023878,0.45523878,0.61182102,400,1,1,8,5000,10987.812,20682.941,16000,5000,5000,5000,5000,5000
165.3,0,0,-784.86503,715.63993,88.31312,88.31312,50,16.710877,21.602243,45.679145,23.545951,69.225096,157.53822,1292.725,12344.614,0.4552562,0.5802562,0.4552562,0.55359024,400,1,1,8,5000,10987.997,20683.289,16000,5000,5000,5000,5000,5000
165.4,0,0,-710.17525,647.53779,88.314595,88.314595,50,16.711379,21.603216,41.332199,21.305257,62.637457,150.95205,1292.7423,12344.779,0.45527174,0.58027174,0.45527174,0.50090246,400,1,1,8,5000,10988.162,20683.6,16000,5000,5000,5000,5000,5000
165.5,0,0,-642.59314,585.91642,88.31591,88.31591,50,16.711826,21.604084,37.398921,19.277794,56.676715,144.99262,1292.7577,12344.926,0.45528556,0.58028556,0.45528556,0.45322989,400,1,1,8,5000,10988.309,20683.876,16000,5000,5000,5000,5000,5000
165.6,0,0,-581.44231,530.1591,88.31708,88.31708,50,16.712224,21.604856,33.839943,17.443269,51.283212,139.60029,1292.7713,12345.057,0.45529783,0.58029783,0.45529783,0.41009503,400,1,1,8,5000,10988.44,20684.123,16000,5000,5000,5000,5000,5000
165.7,0,0,-526.11076,479.70779,88.318119,88.318119,50,16.712578,21.605541,30.619646,15.783323,46.402969,134.72109,1292.7835,12345.173,0.4553087,0.5803087,0.4553087,0.37106585,400,1,1,8,5000,10988.556,20684.342,16000,5000,5000,5000,5000,5000
165.8,0,0,-476.0447,434.05756,88.319039,88.319039,50,16.712891,21.606149,27.705802,14.281341,41.987143,130.30618,1292.7942,12345.275,0.45531831,0.58031831,0.45531831,0.33575149,400,1,1,8,5000,10988.659,20684.535,16000,5000,5000,5000,5000,5000
165.9,0,0,-430.74306,392.75152,88.319852,88.319852,50,16.713167,21.606685,25.069246,12.922292,37.991538,126.31139,1292.8036,12345.365,0.45532676,0.58032676,0.45532676,0.3037983,400,1,1,8,5000,10988.75,20684.706,16000,5000,5000,5000,5000,5000
166,0,0,-389.75244,355.37627,88.320568,88.320568,50,16.713411,21.607157,22.683592,11.692573,34.376165,122.69673,1292.8118,12345.444,0.45533418,0.58033418,0.45533418,0.27488631,400,1,1,8,5000,10988.83,20684.857,16000,5000,5000,5000,5000,5000
166.1,0,0,-352.66259,321.55775,88.321196,88.321196,50,16.713624,21.607571,20.524963,10.579878,31.10484,119.42604,1292.8191,12345.513,0.45534066,0.58034066,0.45534066,0.24872603,400,1,1,8,5000,10988.901,20684.989,16000,5000,5000,5000,5000,5000
166.2,0,0,-319.10231,290.95748,88.321744,88.321744,50,16.713811,21.607933,18.571754,9.5730692,28.144824,116.46657,1292.8253,12345.572,0.45534629,0.58034629,0.45534629,0.22505553,400,1,1,8,5000,10988.962,20685.105,16000,5000,5000,5000,5000,5000
166.3,0,0,-288.73571,263.26922,88.322221,88.322221,50,16.713973,21.608248,16.804418,8.6620712,25.466489,113.78871,1292.8307,12345.624,0.45535115,0.58035115,0.45535115,0.20363781,400,1,1,8,5000,10989.015,20685.205,16000,5000,5000,5000,5000,5000
166.4,0,0,-261.25887,238.21584,88.322632,88.322632,50,16.714113,21.608519,15.205266,7.8377662,23.043033,111.36566,1292.8354,12345.668,0.45535531,0.58035531,0.45535531,0.18425845,400,1,1,8,5000,10989.061,20685.292,16000,5000,5000,5000,5000,5000
166.5,0,0,-236.3968,215.54661,88.322985,88.322985,50,16.714233,21.608752,13.758294,7.0919041,20.850198,109.17318,1292.8393,12345.706,0.45535885,0.58035885,0.45535885,0.16672343,400,1,1,8,5000,10989.101,20685.366,16000,5000,5000,5000,5000,5000
166.6,0,0,-213.90067,195.03463,88.323284,88.323284,50,16.714335,21.608949,12.449019,6.4170202,18.866039,107.18932,1292.8426,12345.738,0.45536181,0.58036181,0.45536181,0.15085721,400,1,1,8,5000,10989.134,20685.429,16000,5000,5000,5000,5000,5000
166.7,0,0,-193.54533,176.47463,88.323535,88.323535,50,16.71442,21.609115,11.264338,5.80636,17.070698,105.39423,1292.8453,12345.764,0.45536426,0.58036426,0.45536426,0.13650096,400,1,1,8,5000,10989.162,20685.482,16000,5000,5000,5000,5000,5000
166.8,0,0,-175.12706,159.68085,88.323742,88.323742,50,16.714491,21.609251,10.192395,5.2538118,15.446207,103.76995,1292.8475,12345.785,0.45536624,0.58036624,0.45536624,0.12351097,400,1,1,8,5000,10989.185,20685.525,16000,5000,5000,5000,5000,5000
166.9,0,0,-158.46152,144.48521,88.32391,88.32391,50,16.714548,21.609362,9.2224603,4.7538455,13.976306,102.30022,1292.8493,12345.801,0.4553678,0.5803678,0.4553678,0.1117572,400,1,1,8,5000,10989.204,20685.561,16000,5000,5000,5000,5000,5000
167,0,0,-143.38191,130.73562,88.324042,88.324042,50,16.714593,21.609449,8.3448271,4.3014573,12.646284,100.97033,1292.8506,12345.814,0.45536898,0.58036898,0.45536898,0.10112199,400,1,1,8,5000,10989.219,20685.589,16000,5000,5000,5000,5000,5000
167.1,0,0,-129.73732,118.29449,88.324142,88.324142,50,16.714627,21.609515,7.5507118,3.8921195,11.442831,99.766973,1292.8515,12345.823,0.45536981,0.58036981,0.45536981,0.091498895,400,1,1,8,5000,10989.23,20685.61,16000,5000,5000,5000,5000,5000
167.2,0,0,-117.39118,107.03728,88.324212,88.324212,50,16.714651,21.609561,6.8321666,3.5217354,10.353902,98.678114,1292.8521,12345.828,0.45537033,0.58037033,0.45537033,0.082791587,400,1,1,8,5000,10989.238,20685.624,16000,5000,5000,5000,5000,5000
167.3,0,0,-106.21993,96.851333,88.324256,88.324256,50,16.714666,21.60959,6.182,3.1865979,9.3685979,97.692854,1292.8524,12345.831,0.45537057,0.58037057,0.45537057,0.07491291,400,1,1,8,5000,10989.243,20685.634,16000,5000,5000,5000,5000,5000
167.4,0,0,-96.111768,87.63471,88.324276,88.324276,50,16.714672,21.609604,5.5937049,2.883353,8.4770579,96.801334,1292.8523,12345.83,0.45537055,0.58037055,0.45537055,0.067784005,400,1,1,8,5000,10989.245,20685.638,16000,5000,5000,5000,5000,5000
167.5,0,0,-86.965524,79.295165,88.324274,88.324274,50,16.714672,21.609603,5.0613935,2.6089657,7.6703592,95.994634,1292.8521,12345.828,0.4553703,0.5803703,0.4553703,0.061333518,400,1,1,8,5000,10989.245,20685.638,16000,5000,5000,5000,5000,5000
167.6,0,0,-78.68966,71.749232,88.324253,88.324253,50,16.714665,21.609589,4.5797382,2.3606898,6.940428,95.264681,1292.8516,12345.823,0.45536984,0.58036984,0.45536984,0.055496884,400,1,1,8,5000,10989.243,20685.633,16000,5000,5000,5000,5000,5000
167.7,0,0,-71.201349,64.92139,88.324214,88.324214,50,16.714651,21.609563,4.1439185,2.1360405,6.279959,94.604173,1292.8508,12345.816,0.45536919,0.58036919,0.45536919,0.050215685,400,1,1,8,5000,10989.238,20685.625,16000,5000,5000,5000,5000,5000
167.8,0,0,-64.425645,58.743303,88.324159,88.324159,50,16.714633,21.609527,3.7495725,1.9327693,5.6823419,94.006501,1292.8499,12345.807,0.45536837,0.58036837,0.45536837,0.045437063,400,1,1,8,5000,10989.232,20685.613,16000,5000,5000,5000,5000,5000
167.9,0,0,-58.294734,53.153139,88.32409,88.32409,50,16.714609,21.609481,3.3927535,1.748842,5.1415955,93.465685,1292.8488,12345.797,0.45536739,0.58036739,0.45536739,0.041113189,400,1,1,8,5000,10989.224,20685.599,16000,5000,5000,5000,5000,5000
168,1391.8446,300,-24.198482,22.064176,88.324007,88.324007,50,16.714581,21.609426,1.4083517,0.72595446,2.1343061,90.458313,1292.8468,12345.777,0.45536555,0.58036555,0.45536555,0.01706635,400,1,1,7,5000,10989.215,20685.581,16000,5000,5000,5000,5000,5000
168.1,1391.7957,600,35.201857,-38.606994,88.323851,88.323851,50,16.714528,21.609323,2.3164196,1.0887172,3.4051369,91.728988,1292.8428,12345.74,0.45536202,0.58036202,0.45536202,0.029862093,400,1,1,7,5000,10989.198,20685.548,16000,5000,5000,5000,5000,5000
168.2,1391.7467,900,117.49828,-128.86409,88.323553,88.323553,50,16.714426,21.609126,7.7318457,3.6339675,11.365813,99.689366,1292.8361,12345.676,0.45535599,0.58035599,0.45535599,0.099675505,400,1,1,7,5000,10989.164,20685.486,16000,5000,5000,5000,5000,5000
168.3,1391.6975,1200,220.51194,-241.84244,88.323042,88.323042,50,16.714253,21.60879,14.510547,6.8199569,21.330503,109.65355,1292.8259,12345.578,0.45534682,0.58034682,0.45534682,0.18706497,400,1,1,7,5000,10989.107,20685.378,16000,5000,5000,5000,5000,5000
168.4,1391.6482,1391.6482,331.96029,-364.07139,88.322266,88.322266,50,16.713988,21.608277,21.844283,10.266813,32.111096,120.43336,1292.8119,12345.444,0.45533425,0.58033425,0.45533425,0.28161203,400,1,1,8,5000,10989.02,20685.215,16000,5000,5000,5000,5000,5000
168.5,1391.5987,1391.5987,432.79822,-474.66355,88.321202,88.321202,50,16.713626,21.607575,28.479813,13.385512,41.865325,130.18653,1292.7945,12345.278,0.45531861,0.58031861,0.45531861,0.36716087,400,1,1,8,5000,10988.901,20684.991,16000,5000,5000,5000,5000,5000
168.6,1391.5492,1391.5492,524.03544,-574.72629,88.319878,88.319878,50,16.713176,21.606702,34.483578,16.207282,50.690859,139.01074,1292.774,12345.082,0.4553002,0.5803002,0.4553002,0.44456827,400,1,1,8,5000,10988.753,20684.712,16000,5000,5000,5000,5000,5000
168.7,1391.4994,1391.4994,606.58555,-665.26162,88.318319,88.318319,50,16.712646,21.605673,39.915697,18.760378,58.676075,146.99439,1292.7507,12344.859,0.45527926,0.58027926,0.45527926,0.51460938,400,1,1,8,5000,10988.579,20684.384,16000,5000,5000,5000,5000,5000
168.8,1391.4496,1391.4496,681.27523,-747.17617,88.316547,88.316547,50,16.712043,21.604504,44.83057,21.070368,65.900938,154.21749,1292.7248,12344.613,0.45525606,0.58025606,0.45525606,0.57798548,400,1,1,8,5000,10988.381,20684.011,16000,5000,5000,5000,5000,5000
168.9,1391.3995,1391.3995,748.8525,-821.2903,88.314583,88.314583,50,16.711374,21.603208,49.277418,23.160387,72.437805,160.75239,1292.6967,12344.344,0.45523079,0.58023079,0.45523079,0.63533103,400,1,1,8,5000,10988.161,20683.597,16000,5000,5000,5000,5000,5000
169,1391.3494,1391.3494,809.99416,-888.3463,88.312444,88.312444,50,16.710647,21.601797,53.300778,25.051366,78.352144,166.66459,1292.6664,12344.055,0.45520366,0.58020366,0.45520366,0.68722005,400,1,1,8,5000,10987.922,20683.147,16000,5000,5000,5000,5000,5000
169.1,1391.2991,1391.2991,865.31264,-949.01584,88.310148,88.310148,50,16.709865,21.600282,56.94095,26.762247,83.703197,172.01334,1292.6343,12343.749,0.45517484,0.58017484,0.45517484,0.73417192,400,1,1,8,5000,10987.665,20682.663,16000,5000,5000,5000,5000,5000
169.2,1391.2487,1391.2487,915.36207,-1003.9066,88.307709,88.307709,50,16.709036,21.598673,60.234398,28.310167,88.544565,176.85227,1292.6005,12343.426,0.45514451,0.58014451,0.45514451,0.77665651,400,1,1,8,5000,10987.392,20682.15,16000,5000,5000,5000,5000,5000
169.3,1391.1981,1391.1981,960.64386,-1053.5686,88.305141,88.305141,50,16.708162,21.596979,63.214116,29.710635,92.924751,181.22989,1292.5652,12343.089,0.45511279,0.58011279,0.45511279,0.815099,400,1,1,8,5000,10987.105,20681.609,16000,5000,5000,5000,5000,5000
169.4,1391.1474,1391.1474,1001.6117,-1098.4993,88.302456,88.302456,50,16.707248,21.595208,65.909959,30.977681,96.88764,185.1901,1292.5285,12342.738,0.45507982,0.58007982,0.45507982,0.84988404,400,1,1,8,5000,10986.804,20681.043,16000,5000,5000,5000,5000,5000
169.5,1391.0965,1391.0965,1038.6761,-1139.149,88.299666,88.299666,50,16.706299,21.593367,68.348941,32.124002,100.47294,188.77261,1292.4905,12342.375,0.45504572,0.58004572,0.45504572,0.88135968,400,1,1,8,5000,10986.492,20680.456,16000,5000,5000,5000,5000,5000
169.6,1391.0456,1391.0456,1072.2085,-1175.925,88.29678,88.29678,50,16.705317,21.591463,70.555503,33.161086,103.71659,192.01337,1292.4514,12342.001,0.45501061,0.58001061,0.45501061,0.90984085,400,1,1,8,5000,10986.169,20679.848,16000,5000,5000,5000,5000,5000
169.7,1390.9944,1390.9944,1102.545,-1209.196,88.293808,88.293808,50,16.704305,21.589503,72.551763,34.099328,106.65109,194.9449,1292.4112,12341.618,0.45497457,0.57997457,0.45497457,0.93561247,400,1,1,8,5000,10985.837,20679.222,16000,5000,5000,5000,5000,5000
169.8,1390.9432,1390.9432,1129.9897,-1239.2955,88.290758,88.290758,50,16.703267,21.58749,74.357732,34.948134,109.30587,197.59662,1292.3701,12341.226,0.45493769,0.57993769,0.45493769,0.95893236,400,1,1,8,5000,10985.495,20678.579,16000,5000,5000,5000,5000,5000
169.9,1390.8918,1390.8918,1154.8178,-1266.5253,88.287637,88.287637,50,16.702205,21.585431,75.991519,35.716014,111.70753,199.99517,1292.3282,12340.825,0.45490005,0.57990005,0.45490005,0.98003381,400,1,1,8,5000,10985.146,20677.922,16000,5000,5000,5000,5000,5000
170,1390.8402,1390.8402,1177.2783,-1291.1585,88.284452,88.284452,50,16.701122,21.58333,77.469508,36.410669,113.88018,202.16463,1292.2855,12340.417,0.45486174,0.57986174,0.45486174,0.99912788,400,1,1,8,5000,10984.79,20677.251,16000,5000,5000,5000,5000,5000
170.1,1390.7885,1390.7885,1197.5965,-1313.4421,88.281209,88.281209,50,16.700018,21.581191,78.806524,37.039066,115.84559,204.1268,1292.2421,12340.003,0.4548228,0.5798228,0.4548228,1.0164056,400,1,1,8,5000,10984.427,20676.568,16000,5000,5000,5000,5000,5000
170.2,1390.7367,1390.7367,1215.9762,-1333.5997,88.277914,88.277914,50,16.698897,21.579017,80.015981,37.607511,117.62349,205.90141,1292.1981,12339.583,0.4547833,0.5797833,0.4547833,1.0320397,400,1,1,8,5000,10984.058,20675.874,16000,5000,5000,5000,5000,5000
170.3,1390.6847,1390.6847,1232.6019,-1351.8336,88.274572,88.274572,50,16.697759,21.576813,81.110018,38.121709,119.23173,207.5063,1292.1535,12339.157,0.4547433,0.5797433,0.4547433,1.0461866,400,1,1,8,5000,10983.684,20675.169,16000,5000,5000,5000,5000,5000
170.4,1390.6326,1390.6326,1247.6405,-1368.327,88.271186,88.271186,50,16.696607,21.574579,82.099618,38.58682,120.68644,208.95762,1292.1084,12338.727,0.45470284,0.57970284,0.45470284,1.0589877,400,1,1,8,5000,10983.305,20674.456,16000,5000,5000,5000,5000,5000
170.5,1390.5804,1390.5804,1261.243,-1383.2453,88.267763,88.267763,50,16.695442,21.572321,82.994717,39.007517,122.00223,210.27,1292.0629,12338.292,0.45466196,0.57966196,0.45466196,1.0705712,400,1,1,8,5000,10982.922,20673.735,16000,5000,5000,5000,5000,5000
170.6,1390.528,1390.528,1273.5461,-1396.7385,88.264304,88.264304,50,16.694265,21.570039,83.804308,39.388025,123.19233,211.45664,1292.0169,12337.853,0.45462071,0.57962071,0.45462071,1.0810528,400,1,1,8,5000,10982.534,20673.006,16000,5000,5000,5000,5000,5000
170.7,1390.4755,1390.4755,1284.6734,-1408.9421,88.260813,88.260813,50,16.693077,21.567737,84.536528,39.732168,124.2687,212.52951,1291.9705,12337.41,0.45457912,0.57957912,0.45457912,1.0905374,400,1,1,8,5000,10982.144,20672.27,16000,5000,5000,5000,5000,5000
170.8,1390.4228,1390.4228,1294.7368,-1419.979,88.257294,88.257294,50,16.691879,21.565416,85.198738,40.043407,125.24214,213.49944,1291.9238,12336.964,0.45453723,0.57953723,0.45453723,1.0991197,400,1,1,8,5000,10981.75,20671.529,16000,5000,5000,5000,5000,5000
170.9,1390.37,1390.37,1303.8375,-1429.96,88.25375,88.25375,50,16.690672,21.563077,85.7976,40.324872,126.12247,214.37622,1291.8768,12336.515,0.45449506,0.57949506,0.45449506,1.1068857,400,1,1,8,5000,10981.353,20670.782,16000,5000,5000,5000,5000,5000
171,1390.3171,1390.3171,1312.0671,-1438.9857,88.250181,88.250181,50,16.689458,21.560724,86.339141,40.579396,126.91854,215.16872,1291.8295,12336.064,0.45445263,0.57945263,0.45445263,1.113913,400,1,1,8,5000,10980.953,20670.029,16000,5000,5000,5000,5000,5000
171.1,1390.264,1390.264,1319.5086,-1447.1469,88.246592,88.246592,50,16.688236,21.558356,86.828815,40.809543,127.63836,215.88495,1291.782,12335.61,0.45440998,0.57940998,0.45440998,1.1202718,400,1,1,8,5000,10980.551,20669.273,16000,5000,5000,5000,5000,5000
171.2,1390.2108,1390.2108,1326.2368,-1454.526,88.242984,88.242984,50,16.687008,21.555976,87.271557,41.017632,128.28919,216.53217,1291.7342,12335.153,0.45436713,0.57936713,0.45436713,1.1260257,400,1,1,8,5000,10980.147,20668.512,16000,5000,5000,5000,5000,5000
171.3,1390.1575,1390.1575,1332.3196,-1461.1972,88.239358,88.239358,50,16.685773,21.553585,87.671833,41.205762,128.87759,217.11695,1291.6863,12334.695,0.45432409,0.57932409,0.45432409,1.1312323,400,1,1,8,5000,10979.741,20667.748,16000,5000,5000,5000,5000,5000
171.4,1390.104,1390.104,1337.8185,-1467.228,88.235717,88.235717,50,16.684534,21.551183,88.033683,41.375831,129.40951,217.64523,1291.6381,12334.235,0.45428088,0.57928088,0.45428088,1.1359436,400,1,1,8,5000,10979.333,20666.98,16000,5000,5000,5000,5000,5000
171.5,1390.0503,1390.0503,1342.789,-1472.6794,88.232061,88.232061,50,16.683289,21.548772,88.360762,41.529558,129.89032,218.12238,1291.5897,12333.774,0.45423752,0.57923752,0.45423752,1.1402068,400,1,1,8,5000,10978.924,20666.209,16000,5000,5000,5000,5000,5000
171.6,1389.9966,1389.9966,1347.2814,-1477.6063,88.228393,88.228393,50,16.682041,21.546353,88.656379,41.668498,130.32488,218.55327,1291.5412,12333.31,0.45419403,0.57919403,0.45419403,1.1440644,400,1,1,8,5000,10978.513,20665.436,16000,5000,5000,5000,5000,5000
171.7,1389.9427,1389.9427,1351.3412,-1482.0588,88.224714,88.224714,50,16.680788,21.543926,88.923526,41.794057,130.71758,218.9423,1291.4926,12332.846,0.45415041,0.57915041,0.45415041,1.147555,400,1,1,8,5000,10978.101,20664.66,16000,5000,5000,5000,5000,5000
171.8,1389.8886,1389.8886,1355.0095,-1486.0819,88.221024,88.221024,50,16.679532,21.541492,89.164913,41.907509,131.07242,219.29345,1291.4439,12332.38,0.45410668,0.57910668,0.45410668,1.1507135,400,1,1,8,5000,10977.687,20663.882,16000,5000,5000,5000,5000,5000
171.9,1389.8344,1389.8344,1358.3235,-1489.7165,88.217325,88.217325,50,16.678272,21.539052,89.382989,42.010005,131.39299,219.61032,1291.395,12331.914,0.45406285,0.57906285,0.45406285,1.1535715,400,1,1,8,5000,10977.273,20663.102,16000,5000,5000,5000,5000,5000
172,1389.7801,1389.7801,1361.317,-1492.9996,88.213617,88.213617,50,16.67701,21.536607,89.579973,42.102587,131.68256,219.89618,1291.346,12331.446,0.45401892,0.57901892,0.45401892,1.1561576,400,1,1,8,5000,10976.857,20662.32,16000,5000,5000,5000,5000,5000
172.1,1389.7257,1389.7257,1364.0204,-1495.9645,88.209902,88.209902,50,16.675745,21.534157,89.75787,42.186199,131.94407,220.15397,1291.2969,12330.977,0.45397492,0.57897492,0.45397492,1.1584977,400,1,1,8,5000,10976.441,20661.536,16000,5000,5000,5000,5000,5000
172.2,1389.6711,1389.6711,1366.4614,-1498.6416,88.20618,88.20618,50,16.674478,21.531702,89.918496,42.261693,132.18019,220.38637,1291.2478,12330.508,0.45393084,0.57893084,0.45393084,1.1606151,400,1,1,8,5000,10976.024,20660.751,16000,5000,5000,5000,5000,5000
172.3,1389.6163,1389.6163,1368.6649,-1501.0582,88.202451,88.202451,50,16.673208,21.529243,90.063494,42.329842,132.39334,220.59579,1291.1985,12330.038,0.45388669,0.57888669,0.45388669,1.1625309,400,1,1,8,5000,10975.606,20659.964,16000,5000,5000,5000,5000,5000
172.4,1389.5615,1389.5615,1370.6535,-1503.2392,88.198717,88.198717,50,16.671937,21.52678,90.19435,42.391344,132.58569,220.78441,1291.1492,12329.567,0.45384249,0.57884249,0.45384249,1.1642645,400,1,1,8,5000,10975.188,20659.177,16000,5000,5000,5000,5000,5000
172.5,1389.5065,1389.5065,1372.4476,-1505.2068,88.194978,88.194978,50,16.670664,21.524315,90.312409,42.446832,132.75924,220.95422,1291.0999,12329.096,0.45379823,0.57879823,0.45379823,1.165833,400,1,1,8,5000,10974.769,20658.388,16000,5000,5000,5000,5000,5000
172.6,1389.4513,1389.4513,1374.0657,-1506.9815,88.191235,88.191235,50,16.669389,21.521846,90.418887,42.496877,132.91576,221.107,1291.0505,12328.624,0.45375392,0.57875392,0.45375392,1.1672522,400,1,1,8,5000,10974.349,20657.598,16000,5000,5000,5000,5000,5000
172.7,1389.396,1389.396,1375.5246,-1508.5815,88.187487,88.187487,50,16.668113,21.519375,90.514887,42.541997,133.05688,221.24437,1291.001,12328.151,0.45370956,0.57870956,0.45370956,1.1685363,400,1,1,8,5000,10973.929,20656.807,16000,5000,5000,5000,5000,5000
172.8,1389.3406,1389.3406,1376.8393,-1510.0234,88.183736,88.183736,50,16.666835,21.516901,90.601404,42.58266,133.18406,221.3678,1290.9515,12327.678,0.45366517,0.57866517,0.45366517,1.169698,400,1,1,8,5000,10973.508,20656.016,16000,5000,5000,5000,5000,5000
172.9,1389.2851,1389.2851,1378.0237,-1511.3223,88.179982,88.179982,50,16.665557,21.514425,90.67934,42.61929,133.29863,221.47861,1290.9019,12327.205,0.45362074,0.57862074,0.45362074,1.1707492,400,1,1,8,5000,10973.087,20655.223,16000,5000,5000,5000,5000,5000
173,1389.2294,1389.2294,1379.0901,-1512.4919,88.176224,88.176224,50,16.664277,21.511947,90.749511,42.65227,133.40178,221.57801,1290.8523,12326.731,0.45357627,0.57857627,0.45357627,1.1717002,400,1,1,8,5000,10972.666,20654.43,16000,5000,5000,5000,5000,5000
173.1,1389.1736,1389.1736,1380.0496,-1513.5442,88.172464,88.172464,50,16.662997,21.509468,90.812655,42.681948,133.4946,221.66707,1290.8027,12326.258,0.45353178,0.57853178,0.45353178,1.1725605,400,1,1,0,5000,10972.245,20653.637,16000,5000,5000,5000,5000,5000
173.2,1389.1176,1389.1176,1380.9126,-1514.4906,88.168702,88.168702,50,16.661715,21.506987,90.869439,42.708636,133.57807,221.74678,1290.753,12325.783,0.45348726,0.57848726,0.45348726,1.1733389,400,1,1,0,5000,10971.823,20652.843,16000,5000,5000,5000,5000,5000
173.3,1389.0615,1389.0615,1381.688,-1515.3411,88.164937,88.164937,50,16.660433,21.504504,90.920468,42.73262,133.65309,221.81802,1290.7033,12325.309,0.45344272,0.57844272,0.45344272,1.174043,400,1,1,0,5000,10971.401,20652.048,16000,5000,5000,5000,5000,5000
173.4,1389.0052,1389.0052,1382.3844,-1516.1048,88.161171,88.161171,50,16.65915,21.50202,90.966289,42.754156,133.72044,221.88161,1290.6536,12324.834,0.45339816,0.57839816,0.45339816,1.1746799,400,1,1,0,5000,10970.978,20651.253,16000,5000,5000,5000,5000,5000
173.5,1388.9489,1388.9489,1383.0091,-1516.7899,88.157403,88.157403,50,16.657867,21.499536,91.007396,42.773476,133.78087,221.93827,1290.6038,12324.359,0.45335358,0.57835358,0.45335358,1.175256,400,1,1,0,5000,10970.556,20650.457,16000,5000,5000,5000,5000,5000
173.6,1388.8924,1388.8924,1383.5689,-1517.404,88.153633,88.153633,50,16.656583,21.49705,91.044237,42.790792,133.83503,221.98866,1290.5541,12323.884,0.45330898,0.57830898,0.45330898,1.1757771,400,1,1,0,5000,10970.133,20649.662,16000,5000,5000,5000,5000,5000
