time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
173.7,1388.8357,1388.8357,1384.0701,-1517.9536,88.149862,88.149862,50,16.655299,21.494564,91.077218,42.806293,133.88351,222.03337,1290.5043,12323.408,0.45326436,0.57826436,0.45326436,1.1762484,400,1,1,0,5000,10969.71,20648.865,16000,5000,5000,5000,5000,5000
173.8,1388.7789,1388.7789,1384.5182,-1518.4451,88.14609,88.14609,50,16.654014,21.492076,91.106705,42.820151,133.92686,222.07295,1290.4545,12322.933,0.45321974,0.57821974,0.45321974,1.1766746,400,1,1,0,5000,10969.287,20648.069,16000,5000,5000,5000,5000,5000
173.9,1388.722,1388.722,1384.9183,-1518.8838,88.142317,88.142317,50,16.652728,21.489588,91.133029,42.832524,133.96555,222.10787,1290.4047,12322.457,0.4531751,0.5781751,0.4531751,1.1770601,400,1,1,0,5000,10968.863,20647.272,16000,5000,5000,5000,5000,5000
174,1388.6649,1388.6649,1385.2748,-1519.2749,88.138543,88.138543,50,16.651443,21.4871,91.156491,42.843551,134.00004,222.13858,1290.3549,12321.981,0.45313045,0.57813045,0.45313045,1.1774086,400,1,1,0,5000,10968.44,20646.475,16000,5000,5000,5000,5000,5000
174.1,1388.6077,1388.6077,1385.592,-1519.6227,88.134768,88.134768,50,16.650157,21.484611,91.177362,42.85336,134.03072,222.16549,1290.305,12321.505,0.45308579,0.57808579,0.45308579,1.1777236,400,1,1,0,5000,10968.016,20645.678,16000,5000,5000,5000,5000,5000
174.2,1388.5504,1388.5504,1385.8735,-1519.9315,88.130992,88.130992,50,16.648871,21.482121,91.195888,42.862067,134.05796,222.18895,1290.2552,12321.029,0.45304112,0.57804112,0.45304112,1.1780084,400,1,1,0,5000,10967.593,20644.88,16000,5000,5000,5000,5000,5000
174.3,1388.4929,1388.4929,1386.1228,-1520.2049,88.127216,88.127216,50,16.647584,21.479632,91.212291,42.869777,134.08207,222.20928,1290.2053,12320.553,0.45299644,0.57799644,0.45299644,1.1782658,400,1,1,0,5000,10967.169,20644.083,16000,5000,5000,5000,5000,5000
174.4,1388.4353,1388.4353,1386.3429,-1520.4462,88.123439,88.123439,50,16.646297,21.477141,91.226772,42.876583,134.10336,222.22679,1290.1554,12320.077,0.45295176,0.57795176,0.45295176,1.1784985,400,1,1,0,5000,10966.745,20643.285,16000,5000,5000,5000,5000,5000
174.5,1388.3776,1388.3776,1386.5365,-1520.6586,88.119662,88.119662,50,16.645011,21.474651,91.239514,42.882572,134.12209,222.24175,1290.1056,12319.601,0.45290707,0.57790707,0.45290707,1.1787086,400,1,1,0,5000,10966.321,20642.487,16000,5000,5000,5000,5000,5000
174.6,1388.3197,1388.3197,1386.7062,-1520.8447,88.115884,88.115884,50,16.643724,21.47216,91.250681,42.88782,134.1385,222.25438,1290.0557,12319.124,0.45286238,0.57786238,0.45286238,1.1788985,400,1,1,0,5000,10965.897,20641.689,16000,5000,5000,5000,5000,5000
174.7,1388.2617,1388.2617,1386.8542,-1521.007,88.112106,88.112106,50,16.642436,21.46967,91.260422,42.892398,134.15282,222.26493,1290.0058,12318.648,0.45281768,0.57781768,0.45281768,1.1790699,400,1,1,0,5000,10965.473,20640.891,16000,5000,5000,5000,5000,5000
174.8,1388.2036,1388.2036,1386.9826,-1521.1479,88.108328,88.108328,50,16.641149,21.467179,91.268871,42.89637,134.16524,222.27357,1289.9559,12318.171,0.45277298,0.57777298,0.45277298,1.1792247,400,1,1,0,5000,10965.049,20640.092,16000,5000,5000,5000,5000,5000
174.9,1388.1453,1388.1453,1387.0933,-1521.2692,88.104549,88.104549,50,16.639862,21.464688,91.276152,42.899791,134.17594,222.28049,1289.906,12317.695,0.45272827,0.57772827,0.45272827,1.1793644,400,1,1,0,5000,10964.625,20639.294,16000,5000,5000,5000,5000,5000
175,1388.0869,1388.0869,1387.1878,-1521.3729,88.100771,88.100771,50,16.638574,21.462196,91.282374,42.902716,134.18509,222.28586,1289.8561,12317.218,0.45268357,0.57768357,0.45268357,1.1794904,400,1,1,0,5000,10964.201,20638.496,16000,5000,5000,5000,5000,5000
175.1,1388.0283,1388.0283,1387.2678,-1521.4606,88.096992,88.096992,50,16.637287,21.459705,91.287637,42.90519,134.19283,222.28982,1289.8061,12316.741,0.45263886,0.57763886,0.45263886,1.1796041,400,1,1,0,5000,10963.777,20637.697,16000,5000,5000,5000,5000,5000
175.2,1387.9696,1387.9696,1387.3346,-1521.5339,88.093213,88.093213,50,16.635999,21.457214,91.292032,42.907255,134.19929,222.2925,1289.7562,12316.265,0.45259414,0.57759414,0.45259414,1.1797065,400,1,1,0,5000,10963.352,20636.898,16000,5000,5000,5000,5000,5000
175.3,1387.9108,1387.9108,1387.3894,-1521.594,88.089434,88.089434,50,16.634711,21.454723,91.29564,42.908951,134.20459,222.29403,1289.7063,12315.788,0.45254943,0.57754943,0.45254943,1.1797988,400,1,1,0,5000,10962.928,20636.1,16000,5000,5000,5000,5000,5000
175.4,1387.8518,1387.8518,1387.4334,-1521.6423,88.085655,88.085655,50,16.633424,21.452231,91.298536,42.910312,134.20885,222.2945,1289.6564,12315.311,0.45250472,0.57750472,0.45250472,1.1798819,400,1,1,0,5000,10962.504,20635.301,16000,5000,5000,5000,5000,5000
175.5,1387.7927,1387.7927,1387.4676,-1521.6798,88.081876,88.081876,50,16.632136,21.44974,91.300786,42.911369,134.21216,222.29403,1289.6065,12314.834,0.45246,0.57746,0.45246,1.1799567,400,1,1,0,5000,10962.079,20634.502,16000,5000,5000,5000,5000,5000
175.6,1387.7335,1387.7335,1387.4929,-1521.7075,88.078097,88.078097,50,16.630848,21.447249,91.302451,42.912152,134.2146,222.2927,1289.5565,12314.358,0.45241528,0.57741528,0.45241528,1.1800239,400,1,1,0,5000,10961.655,20633.703,16000,5000,5000,5000,5000,5000
175.7,1387.6741,1387.6741,1387.5102,-1521.7264,88.074318,88.074318,50,16.62956,21.444758,91.303586,42.912685,134.21627,222.29059,1289.5066,12313.881,0.45237057,0.57737057,0.45237057,1.1800843,400,1,1,0,5000,10961.23,20632.904,16000,5000,5000,5000,5000,5000
175.8,1387.6146,1387.6146,1387.5201,-1521.7373,88.070539,88.070539,50,16.628272,21.442267,91.30424,42.912993,134.21723,222.28777,1289.4566,12313.404,0.45232585,0.57732585,0.45232585,1.1801384,400,1,1,0,5000,10960.806,20632.105,16000,5000,5000,5000,5000,5000
175.9,1387.555,1387.555,1387.5234,-1521.741,88.06676,88.06676,50,16.626984,21.439776,91.304459,42.913096,134.21755,222.28431,1289.4067,12312.927,0.45228113,0.57728113,0.45228113,1.180187,400,1,1,0,5000,10960.382,20631.306,16000,5000,5000,5000,5000,5000
176,1387.4952,1387.4952,1387.5207,-1521.738,88.062981,88.062981,50,16.625697,21.437285,91.304282,42.913013,134.21729,222.28028,1289.3568,12312.45,0.45223642,0.57723642,0.45223642,1.1802304,400,1,1,0,5000,10959.957,20630.507,16000,5000,5000,5000,5000,5000
176.1,1387.4353,1387.4353,1387.5126,-1521.7291,88.059203,88.059203,50,16.624409,21.434794,91.303747,42.912761,134.21651,222.27571,1289.3068,12311.973,0.4521917,0.5771917,0.4521917,1.1802692,400,1,1,0,5000,10959.533,20629.708,16000,5000,5000,5000,5000,5000
176.2,1387.3753,1387.3753,1387.4995,-1521.7148,88.055424,88.055424,50,16.623121,21.432303,91.302887,42.912357,134.21524,222.27067,1289.2569,12311.496,0.45214698,0.57714698,0.45214698,1.1803038,400,1,1,0,5000,10959.108,20628.909,16000,5000,5000,5000,5000,5000
176.3,1387.3151,1387.3151,1387.482,-1521.6955,88.051646,88.051646,50,16.621833,21.429813,91.301732,42.911814,134.21355,222.26519,1289.2069,12311.019,0.45210227,0.57710227,0.45210227,1.1803346,400,1,1,0,5000,10958.684,20628.11,16000,5000,5000,5000,5000,5000
176.4,1387.2548,1387.2548,1387.4604,-1521.6718,88.047868,88.047868,50,16.620545,21.427322,91.30031,42.911146,134.21146,222.25932,1289.157,12310.542,0.45205755,0.57705755,0.45205755,1.1803619,400,1,1,0,5000,10958.259,20627.311,16000,5000,5000,5000,5000,5000
176.5,1387.1944,1387.1944,1387.4351,-1521.6441,88.04409,88.04409,50,16.619258,21.424832,91.298644,42.910363,134.20901,222.2531,1289.107,12310.066,0.45201284,0.57701284,0.45201284,1.1803861,400,1,1,0,5000,10957.834,20626.512,16000,5000,5000,5000,5000,5000
176.6,1387.1338,1387.1338,1387.4064,-1521.6126,88.040312,88.040312,50,16.61797,21.422342,91.296757,42.909476,134.20623,222.24654,1289.0571,12309.589,0.45196813,0.57696813,0.45196813,1.1804075,400,1,1,0,5000,10957.41,20625.713,16000,5000,5000,5000,5000,5000
176.7,1387.0731,1387.0731,1387.3747,-1521.5778,88.036534,88.036534,50,16.616682,21.419852,91.29467,42.908495,134.20316,222.2397,1289.0072,12309.112,0.45192342,0.57692342,0.45192342,1.1804262,400,1,1,0,5000,10956.985,20624.914,16000,5000,5000,5000,5000,5000
176.8,1387.0122,1387.0122,1387.3402,-1521.54,88.032757,88.032757,50,16.615394,21.417362,91.2924,42.907428,134.19983,222.23259,1288.9572,12308.635,0.45187871,0.57687871,0.45187871,1.1804426,400,1,1,0,5000,10956.561,20624.114,16000,5000,5000,5000,5000,5000
176.9,1386.9512,1386.9512,1387.3032,-1521.4994,88.028979,88.028979,50,16.614107,21.414873,91.289965,42.906283,134.19625,222.22523,1288.9073,12308.158,0.451834,0.576834,0.451834,1.1804569,400,1,1,0,5000,10956.136,20623.315,16000,5000,5000,5000,5000,5000
177,1386.8901,1386.8901,1387.2639,-1521.4563,88.025202,88.025202,50,16.612819,21.412383,91.287378,42.905068,134.19245,222.21765,1288.8573,12307.681,0.45178929,0.57678929,0.45178929,1.1804692,400,1,1,0,5000,10955.712,20622.516,16000,5000,5000,5000,5000,5000
177.1,1386.8289,1386.8289,1387.2225,-1521.4109,88.021425,88.021425,50,16.611532,21.409894,91.284654,42.903788,134.18844,222.20987,1288.8074,12307.204,0.45174458,0.57674458,0.45174458,1.1804797,400,1,1,0,5000,10955.287,20621.717,16000,5000,5000,5000,5000,5000
177.2,1386.7675,1386.7675,1387.1792,-1521.3634,88.017649,88.017649,50,16.610244,21.407405,91.281805,42.902449,134.18425,222.2019,1288.7574,12306.727,0.45169988,0.57669988,0.45169988,1.1804886,400,1,1,0,5000,10954.863,20620.918,16000,5000,5000,5000,5000,5000
177.3,1386.706,1386.706,1387.1341,-1521.314,88.013872,88.013872,50,16.608956,21.404916,91.278842,42.901056,134.1799,222.19377,1288.7075,12306.25,0.45165517,0.57665517,0.45165517,1.180496,400,1,1,0,5000,10954.438,20620.118,16000,5000,5000,5000,5000,5000
177.4,1386.6443,1386.6443,1387.0875,-1521.2629,88.010096,88.010096,50,16.607669,21.402427,91.275775,42.899614,134.17539,222.18549,1288.6575,12305.773,0.45161047,0.57661047,0.45161047,1.1805021,400,1,1,0,5000,10954.013,20619.319,16000,5000,5000,5000,5000,5000
177.5,1386.5826,1386.5826,1387.0395,-1521.2102,88.00632,88.00632,50,16.606382,21.399938,91.272613,42.898128,134.17074,222.17706,1288.6076,12305.296,0.45156577,0.57656577,0.45156577,1.180507,400,1,1,0,5000,10953.589,20618.52,16000,5000,5000,5000,5000,5000
177.6,1386.5206,1386.5206,1386.9901,-1521.1561,88.002544,88.002544,50,16.605094,21.39745,91.269364,42.896601,134.16597,222.16851,1288.5576,12304.819,0.45152107,0.57652107,0.45152107,1.1805107,400,1,1,0,5000,10953.164,20617.721,16000,5000,5000,5000,5000,5000
177.7,1386.4586,1386.4586,1386.9395,-1521.1006,87.998768,87.998768,50,16.603807,21.394962,91.266036,42.895037,134.16107,222.15984,1288.5076,12304.342,0.45147638,0.57647638,0.45147638,1.1805134,400,1,1,0,5000,10952.74,20616.922,16000,5000,5000,5000,5000,5000
177.8,1386.3964,1386.3964,1386.8878,-1521.0439,87.994993,87.994993,50,16.60252,21.392474,91.262635,42.893438,134.15607,222.15107,1288.4577,12303.865,0.45143168,0.57643168,0.45143168,1.1805152,400,1,1,0,5000,10952.315,20616.122,16000,5000,5000,5000,5000,5000
177.9,1386.3341,1386.3341,1386.8351,-1520.9861,87.991218,87.991218,50,16.601232,21.389986,91.259167,42.891809,134.15098,222.14219,1288.4077,12303.388,0.45138699,0.57638699,0.45138699,1.1805161,400,1,1,0,5000,10951.89,20615.323,16000,5000,5000,5000,5000,5000
178,0,1086.3341,1358.2387,-1489.6235,87.987443,87.987443,50,16.599945,21.387498,89.377409,42.007382,131.38479,219.37223,1288.3588,12302.92,0.45134316,0.57634316,0.45134316,1.1562179,400,1,1,7,5000,10951.466,20614.524,16000,5000,5000,5000,5000,5000
178.1,0,786.33409,1303.8148,-1429.935,87.983742,87.983742,50,16.598683,21.385059,85.796102,40.324168,126.12027,214.10401,1288.3116,12302.47,0.451301,0.576301,0.451301,1.1099295,400,1,1,7,5000,10951.05,20613.74,16000,5000,5000,5000,5000,5000
178.2,0,486.33409,1226.0212,-1344.6164,87.980181,87.980181,50,16.597469,21.382712,80.676982,37.918181,118.59516,206.57534,1288.2672,12302.045,0.45126121,0.57626121,0.45126121,1.0437403,400,1,1,7,5000,10950.649,20612.986,16000,5000,5000,5000,5000,5000
178.3,0,186.33409,1127.0819,-1236.1065,87.97682,87.97682,50,16.596323,21.380497,74.166389,34.858203,109.02459,197.00141,1288.226,12301.653,0.45122443,0.57622443,0.45122443,0.9595416,400,1,1,7,5000,10950.271,20612.275,16000,5000,5000,5000,5000,5000
178.4,0,0,1019.8259,-1118.4754,87.973714,87.973714,50,16.595263,21.378451,67.108524,31.541006,98.64953,186.62324,1288.1886,12301.295,0.45119091,0.57619091,0.45119091,0.86825439,400,1,1,8,5000,10949.921,20611.617,16000,5000,5000,5000,5000,5000
178.5,0,0,922.7766,-1012.0384,87.970884,87.970884,50,16.594298,21.376586,60.722303,28.539483,89.261786,177.23267,1288.1544,12300.969,0.45116036,0.57616036,0.45116036,0.78564989,400,1,1,8,5000,10949.603,20611.017,16000,5000,5000,5000,5000,5000
178.6,0,0,834.9628,-915.7302,87.968303,87.968303,50,16.593418,21.374885,54.943812,25.823592,80.767404,168.73571,1288.1233,12300.671,0.45113248,0.57613248,0.45113248,0.71090262,400,1,1,8,5000,10949.313,20610.471,16000,5000,5000,5000,5000,5000
178.7,0,0,755.50558,-828.58695,87.965949,87.965949,50,16.592615,21.373334,49.715217,23.366152,73.081369,161.04732,1288.0948,12300.399,0.45110702,0.57610702,0.45110702,0.64326551,400,1,1,8,5000,10949.048,20609.972,16000,5000,5000,5000,5000,5000
178.8,0,0,683.60972,-749.73648,87.963799,87.963799,50,16.591882,21.371917,44.984189,21.142569,66.126757,154.09056,1288.0688,12300.151,0.45108375,0.57608375,0.45108375,0.58206245,400,1,1,8,5000,10948.806,20609.517,16000,5000,5000,5000,5000,5000
178.9,0,0,618.55565,-678.38962,87.961834,87.961834,50,16.591212,21.370622,40.703377,19.130587,59.833964,147.7958,1288.045,12299.924,0.45106246,0.57606246,0.45106246,0.52668162,400,1,1,8,5000,10948.585,20609.101,16000,5000,5000,5000,5000,5000
179,0,0,559.6923,-613.83231,87.960036,87.960036,50,16.590599,21.369438,36.829939,17.310071,54.14001,142.10005,1288.0232,12299.715,0.45104297,0.57604297,0.45104297,0.4765693,400,1,1,8,5000,10948.382,20608.72,16000,5000,5000,5000,5000,5000
179.1,0,0,506.43054,-555.41844,87.95839,87.95839,50,16.590037,21.368353,33.325107,15.6628,48.987907,136.9463,1288.0032,12299.525,0.45102509,0.57602509,0.45102509,0.43122442,400,1,1,8,5000,10948.197,20608.371,16000,5000,5000,5000,5000,5000
179.2,0,0,458.2373,-502.56339,87.956881,87.956881,50,16.589523,21.367358,30.153803,14.172288,44.326091,132.28297,1287.9849,12299.35,0.45100869,0.57600869,0.45100869,0.39019355,400,1,1,8,5000,10948.027,20608.051,16000,5000,5000,5000,5000,5000
179.3,0,0,414.63025,-454.73816,87.955496,87.955496,50,16.58905,21.366446,27.28429,12.823616,40.107906,128.0634,1287.968,12299.189,0.45099362,0.57599362,0.45099362,0.35306635,400,1,1,8,5000,10947.871,20607.758,16000,5000,5000,5000,5000,5000
179.4,0,0,375.17297,-411.4641,87.954223,87.954223,50,16.588616,21.365607,24.687846,11.603288,36.291134,124.24536,1287.9525,12299.04,0.45097974,0.57597974,0.45097974,0.31947149,400,1,1,8,5000,10947.728,20607.488,16000,5000,5000,5000,5000,5000
179.5,0,0,339.47054,-372.30812,87.953052,87.953052,50,16.588217,21.364835,22.338487,10.499089,32.837576,120.79063,1287.9382,12298.904,0.45096696,0.57596696,0.45096696,0.28907296,400,1,1,8,5000,10947.596,20607.24,16000,5000,5000,5000,5000,5000
179.6,0,0,307.16565,-336.87832,87.951972,87.951972,50,16.587848,21.364124,20.212699,9.4999685,29.712667,117.66464,1287.925,12298.778,0.45095516,0.57595516,0.45095516,0.26156671,400,1,1,8,5000,10947.475,20607.011,16000,5000,5000,5000,5000,5000
179.7,0,0,277.93497,-304.8201,87.950976,87.950976,50,16.587509,21.363467,18.289206,8.595927,26.885133,114.83611,1287.9128,12298.661,0.45094425,0.57594425,0.45094425,0.23667759,400,1,1,8,5000,10947.363,20606.8,16000,5000,5000,5000,5000,5000
179.8,0,0,251.48596,-275.81264,87.950054,87.950054,50,16.587194,21.36286,16.548758,7.7779164,24.326675,112.27673,1287.9015,12298.554,0.45093414,0.57593414,0.45093414,0.21415662,400,1,1,8,5000,10947.259,20606.605,16000,5000,5000,5000,5000,5000
179.9,0,0,227.55391,-249.56559,87.949201,87.949201,50,16.586903,21.362298,14.973936,7.0377498,22.011685,109.96089,1287.891,12298.454,0.45092477,0.57592477,0.45092477,0.1937785,400,1,1,8,5000,10947.163,20606.424,16000,5000,5000,5000,5000,5000
180,0,0,205.89929,-225.81629,87.94841,87.94841,50,16.586633,21.361776,13.548977,6.3680193,19.916997,107.86541,1287.8813,12298.36,0.45091605,0.57591605,0.45091605,0.17533936,400,1,1,8,5000,10947.074,20606.257,16000,5000,5000,5000,5000,5000
180.1,0,0,186.30538,-204.32703,87.947674,87.947674,50,16.586382,21.361291,12.259622,5.7620222,18.021644,105.96932,1287.8722,12298.274,0.45090793,0.57590793,0.45090793,0.15865474,400,1,1,8,5000,10946.991,20606.101,16000,5000,5000,5000,5000,5000
180.2,0,0,168.57608,-184.88274,87.946988,87.946988,50,16.586148,21.36084,11.092964,5.2136932,16.306658,104.25365,1287.8637,12298.193,0.45090035,0.57590035,0.45090035,0.14355769,400,1,1,8,5000,10946.914,20605.955,16000,5000,5000,5000,5000,5000
180.3,0,0,152.53395,-167.28882,87.946348,87.946348,50,16.58593,21.360418,10.037329,4.7175447,14.754874,102.70122,1287.8558,12298.117,0.45089326,0.57589326,0.45089326,0.12989717,400,1,1,8,5000,10946.842,20605.82,16000,5000,5000,5000,5000,5000
180.4,0,0,138.01842,-151.36918,87.94575,87.94575,50,16.585726,21.360024,9.0821511,4.268611,13.350762,101.29651,1287.8484,12298.046,0.45088662,0.57588662,0.45088662,0.11753649,400,1,1,8,5000,10946.774,20605.693,16000,5000,5000,5000,5000,5000
180.5,0,0,124.88423,-136.9645,87.945188,87.945188,50,16.585535,21.359654,8.2178701,3.862399,12.080269,100.02546,1287.8414,12297.979,0.45088037,0.57588037,0.45088037,0.106352,400,1,1,8,5000,10946.711,20605.574,16000,5000,5000,5000,5000,5000
180.6,0,0,112.99993,-123.93061,87.944661,87.944661,50,16.585355,21.359306,7.4358364,3.4948431,10.930679,98.87534,1287.8348,12297.917,0.45087448,0.57587448,0.45087448,0.096231756,400,1,1,8,5000,10946.652,20605.462,16000,5000,5000,5000,5000,5000
180.7,0,0,102.24656,-112.13705,87.944164,87.944164,50,16.585185,21.358979,6.728223,3.1622648,9.8904878,97.834652,1287.8286,12297.857,0.45086893,0.57586893,0.45086893,0.087074514,400,1,1,8,5000,10946.596,20605.357,16000,5000,5000,5000,5000,5000
180.8,0,0,92.516515,-101.4658,87.943695,87.943695,50,16.585025,21.35867,6.0879479,2.8613355,8.9492834,96.892978,1287.8227,12297.801,0.45086366,0.57586366,0.45086366,0.078788639,400,1,1,8,5000,10946.543,20605.258,16000,5000,5000,5000,5000,5000
180.9,0,0,83.712405,-91.810051,87.94325,87.94325,50,16.584874,21.358377,5.5086031,2.5890434,8.0976465,96.040897,1287.8171,12297.748,0.45085867,0.57585867,0.45085867,0.071291217,400,1,1,8,5000,10946.493,20605.163,16000,5000,5000,5000,5000,5000
181,0,0,75.746116,-83.07317,87.942829,87.942829,50,16.58473,21.358099,4.9843902,2.3426634,7.3270536,95.269882,1287.8118,12297.697,0.45085392,0.57585392,0.45085392,0.064507227,400,1,1,8,5000,10946.446,20605.074,16000,5000,5000,5000,5000,5000
181.1,0,0,68.53792,-75.167712,87.942428,87.942428,50,16.584593,21.357835,4.5100627,2.1197295,6.6297922,94.57222,1287.8068,12297.649,0.45084939,0.57584939,0.45084939,0.058368782,400,1,1,8,5000,10946.4,20604.989,16000,5000,5000,5000,5000,5000
181.2,0,0,62.015675,-68.014559,87.942045,87.942045,50,16.584462,21.357583,4.0808735,1.9180106,5.9988841,93.940929,1287.8019,12297.602,0.45084506,0.57584506,0.45084506,0.052814457,400,1,1,8,5000,10946.357,20604.908,16000,5000,5000,5000,5000,5000
181.3,0,0,56.114103,-61.542118,87.941679,87.941679,50,16.584338,21.357342,3.6925271,1.7354877,5.4280148,93.369694,1287.7973,12297.558,0.45084091,0.57584091,0.45084091,0.047788669,400,1,1,8,5000,10946.316,20604.831,16000,5000,5000,5000,5000,5000
181.4,0,0,50.77414,-55.685611,87.941329,87.941329,50,16.584218,21.357111,3.3411367,1.5703342,4.9114709,92.8528,1287.7928,12297.515,0.45083692,0.57583692,0.45083692,0.043241126,400,1,1,8,5000,10946.277,20604.756,16000,5000,5000,5000,5000,5000
181.5,0,0,45.942342,-50.386424,87.940992,87.940992,50,16.584103,21.356889,3.0231855,1.4208972,4.4440826,92.385075,1287.7885,12297.474,0.45083307,0.57583307,0.45083307,0.039126319,400,1,1,8,5000,10946.239,20604.685,16000,5000,5000,5000,5000,5000
181.6,0,0,41.57035,-45.591522,87.940668,87.940668,50,16.583993,21.356675,2.7354913,1.2856809,4.0211723,91.96184,1287.7844,12297.435,0.45082936,0.57582936,0.45082936,0.035403072,400,1,1,8,5000,10946.202,20604.616,16000,5000,5000,5000,5000,5000
181.7,0,0,37.614408,-41.252915,87.940354,87.940354,50,16.583886,21.356469,2.4751749,1.1633322,3.6385071,91.578861,1287.7804,12297.397,0.45082578,0.57582578,0.45082578,0.032034124,400,1,1,8,5000,10946.167,20604.55,16000,5000,5000,5000,5000,5000
181.8,0,0,34.034924,-37.327181,87.940051,87.940051,50,16.583782,21.356269,2.2396309,1.0526265,3.2922574,91.232309,1287.7765,12297.359,0.4508223,0.5758223,0.4508223,0.028985761,400,1,1,8,5000,10946.133,20604.486,16000,5000,5000,5000,5000,5000
181.9,0,0,30.796073,-33.77503,87.939758,87.939758,50,16.583682,21.356075,2.0265018,0.95245586,2.9789577,90.918715,1287.7727,12297.323,0.45081891,0.57581891,0.45081891,0.026227479,400,1,1,8,5000,10946.1,20604.423,16000,5000,5000,5000,5000,5000
182,0,0,27.865439,-30.560911,87.939472,87.939472,50,16.583585,21.355887,1.8336547,0.8618177,2.6954724,90.634944,1287.769,12297.288,0.45081562,0.57581562,0.45081562,0.023731672,400,1,1,8,5000,10946.068,20604.363,16000,5000,5000,5000,5000,5000
182.1,0,0,25.213692,-27.652656,87.939194,87.939194,50,16.58349,21.355704,1.6591594,0.7798049,2.4389643,90.378158,1287.7654,12297.254,0.45081241,0.57581241,0.45081241,0.021473365,400,1,1,8,5000,10946.036,20604.304,16000,5000,5000,5000,5000,5000
182.2,0,0,22.814292,-25.021158,87.938923,87.938923,50,16.583397,21.355526,1.5012695,0.70559665,2.2068661,90.145789,1287.7619,12297.22,0.45080927,0.57580927,0.45080927,0.019429957,400,1,1,8,5000,10946.006,20604.247,16000,5000,5000,5000,5000,5000
182.3,0,0,20.643225,-22.64008,87.938658,87.938658,50,16.583307,21.355351,1.3584048,0.63845025,1.996855,89.935513,1287.7585,12297.188,0.4508062,0.5758062,0.4508062,0.017580999,400,1,1,8,5000,10945.976,20604.19,16000,5000,5000,5000,5000,5000
182.4,0,0,18.678762,-20.485591,87.938399,87.938399,50,16.583219,21.35518,1.2291355,0.57769368,1.8068292,89.745228,1287.7551,12297.155,0.45080319,0.57580319,0.45080319,0.015907987,400,1,1,8,5000,10945.947,20604.135,16000,5000,5000,5000,5000,5000
182.5,0,0,16.901243,-18.53613,87.938145,87.938145,50,16.583132,21.355013,1.1121678,0.52271886,1.6348866,89.573031,1287.7518,12297.124,0.45080023,0.57580023,0.45080023,0.014394179,400,1,1,8,5000,10945.918,20604.082,16000,5000,5000,5000,5000,5000
182.6,0,0,15.292877,-16.772184,87.937895,87.937895,50,16.583047,21.354848,1.006331,0.47297558,1.4793066,89.417201,1287.7485,12297.093,0.45079732,0.57579732,0.45079732,0.013024425,400,1,1,8,5000,10945.89,20604.029,16000,5000,5000,5000,5000,5000
182.7,0,0,13.837567,-15.176099,87.937649,87.937649,50,16.582963,21.354686,0.91056596,0.427966,1.338532,89.276181,1287.7453,12297.062,0.45079446,0.57579446,0.45079446,0.011785016,400,1,1,8,5000,10945.863,20603.977,16000,5000,5000,5000,5000,5000
182.8,0,0,12.520749,-13.731903,87.937407,87.937407,50,16.58288,21.354527,0.82391416,0.38723965,1.2111538,89.148561,1287.7422,12297.032,0.45079164,0.57579164,0.45079164,0.01066355,400,1,1,8,5000,10945.835,20603.925,16000,5000,5000,5000,5000,5000
182.9,0,0,11.329242,-12.425139,87.937169,87.937169,50,16.582799,21.35437,0.74550836,0.35038893,1.0958973,89.033066,1287.7391,12297.002,0.45078885,0.57578885,0.45078885,0.0096488021,400,1,1,8,5000,10945.808,20603.875,16000,5000,5000,5000,5000,5000
183,0,0,10.251122,-11.242731,87.936934,87.936934,50,16.582719,21.354215,0.67456386,0.31704501,0.99160887,88.928542,1287.736,12296.973,0.45078609,0.57578609,0.45078609,0.008730618,400,1,1,8,5000,10945.782,20603.825,16000,5000,5000,5000,5000,5000
183.1,0,0,9.2755988,-10.172844,87.936701,87.936701,50,16.582639,21.354061,0.61037062,0.28687419,0.89724481,88.833946,1287.7329,12296.944,0.45078337,0.57578337,0.45078337,0.0078998086,400,1,1,0,5000,10945.756,20603.776,16000,5000,5000,5000,5000,5000
183.2,0,0,8.3929089,-9.2047696,87.936471,87.936471,50,16.582561,21.35391,0.55228617,0.2595745,0.81186068,88.748332,1287.7299,12296.915,0.45078067,0.57578067,0.45078067,0.0071480591,400,1,1,0,5000,10945.73,20603.727,16000,5000,5000,5000,5000,5000
183.3,0,0,7.594218,-8.3288199,87.936243,87.936243,50,16.582483,21.35376,0.4997292,0.23487272,0.73460192,88.670845,1287.7269,12296.886,0.450778,0.575778,0.450778,0.0064678464,400,1,1,0,5000,10945.704,20603.679,16000,5000,5000,5000,5000,5000
183.4,0,0,6.8715326,-7.5362279,87.936017,87.936017,50,16.582406,21.353611,0.45217368,0.21252163,0.6646953,88.600713,1287.724,12296.858,0.45077534,0.57577534,0.45077534,0.0058523629,400,1,1,0,5000,10945.679,20603.631,16000,5000,5000,5000,5000,5000
183.5,0,0,6.2176198,-6.819061,87.935793,87.935793,50,16.58233,21.353463,0.40914366,0.19229752,0.60144118,88.537235,1287.721,12296.83,0.45077271,0.57577271,0.45077271,0.0052954491,400,1,1,0,5000,10945.654,20603.583,16000,5000,5000,5000,5000,5000
183.6,0,0,5.6259351,-6.1701416,87.935571,87.935571,50,16.582254,21.353317,0.37020849,0.17399799,0.54420649,88.479778,1287.7181,12296.802,0.4507701,0.5757701,0.4507701,0.0047915313,400,1,1,0,5000,10945.629,20603.536,16000,5000,5000,5000,5000,5000
183.7,0,0,5.0905566,-5.582975,87.93535,87.93535,50,16.582179,21.353172,0.3349785,0.15743989,0.49241839,88.427769,1287.7152,12296.774,0.4507675,0.5757675,0.4507675,0.0043355666,400,1,1,0,5000,10945.604,20603.489,16000,5000,5000,5000,5000,5000
183.8,0,0,4.6061261,-5.0516847,87.935131,87.935131,50,16.582104,21.353027,0.30310108,0.14245751,0.44555859,88.38069,1287.7123,12296.747,0.45076492,0.57576492,0.45076492,0.0039229917,400,1,1,0,5000,10945.579,20603.443,16000,5000,5000,5000,5000,5000
183.9,0,0,4.1677952,-4.5709533,87.934913,87.934913,50,16.58203,21.352883,0.2742572,0.12890088,0.40315808,88.338071,1287.7094,12296.719,0.45076235,0.57576235,0.45076235,0.0035496776,400,1,1,0,5000,10945.555,20603.397,16000,5000,5000,5000,5000,5000
184,0,0,3.7711771,-4.1359696,87.934696,87.934696,50,16.581956,21.35274,0.24815817,0.11663434,0.36479252,88.299489,1287.7066,12296.692,0.45075979,0.57575979,0.45075979,0.0032118882,400,1,1,0,5000,10945.53,20603.351,16000,5000,5000,5000,5000,5000
184.1,0,0,3.4123021,-3.74238,87.93448,87.93448,50,16.581882,21.352598,0.2245428,0.10553512,0.33007792,88.264558,1287.7037,12296.665,0.45075724,0.57575724,0.45075724,0.0029062431,400,1,1,0,5000,10945.506,20603.305,16000,5000,5000,5000,5000,5000
184.2,0,0,3.0875786,-3.3862455,87.934265,87.934265,50,16.581809,21.352457,0.20317473,0.095492123,0.29866685,88.232932,1287.7009,12296.638,0.45075471,0.57575471,0.45075471,0.0026296833,400,1,1,0,5000,10945.482,20603.259,16000,5000,5000,5000,5000,5000
184.3,0,0,2.7937567,-3.0640016,87.934051,87.934051,50,16.581736,21.352315,0.1838401,0.086404846,0.27024494,88.204296,1287.6981,12296.611,0.45075218,0.57575218,0.45075218,0.0023794411,400,1,1,0,5000,10945.457,20603.214,16000,5000,5000,5000,5000,5000
184.4,0,0,2.5278956,-2.7724233,87.933838,87.933838,50,16.581663,21.352175,0.1663454,0.078182338,0.24452774,88.178365,1287.6952,12296.584,0.45074966,0.57574966,0.45074966,0.002153012,400,1,1,0,5000,10945.433,20603.169,16000,5000,5000,5000,5000,5000
184.5,0,0,2.2873345,-2.5085924,87.933625,87.933625,50,16.58159,21.352035,0.15051554,0.070742304,0.22125785,88.154883,1287.6924,12296.557,0.45074715,0.57574715,0.45074715,0.0019481301,400,1,1,0,5000,10945.409,20603.124,16000,5000,5000,5000,5000,5000
184.6,0,0,2.0696659,-2.2698682,87.933413,87.933413,50,16.581518,21.351895,0.13619209,0.064010284,0.20020238,88.133615,1287.6896,12296.53,0.45074464,0.57574464,0.45074464,0.0017627448,400,1,1,0,5000,10945.386,20603.079,16000,5000,5000,5000,5000,5000
184.7,0,0,1.8727111,-2.0538617,87.933201,87.933201,50,16.581446,21.351756,0.1232317,0.0579189,0.1811506,88.114352,1287.6868,12296.503,0.45074214,0.57574214,0.45074214,0.0015950009,400,1,1,0,5000,10945.362,20603.034,16000,5000,5000,5000,5000,5000
184.8,0,0,1.6944991,-1.8584109,87.93299,87.93299,50,16.581374,21.351616,0.11150466,0.052407188,0.16391184,88.096902,1287.684,12296.477,0.45073965,0.57573965,0.45073965,0.0014432197,400,1,1,0,5000,10945.338,20602.989,16000,5000,5000,5000,5000,5000
184.9,0,0,1.5332462,-1.6815597,87.93278,87.93278,50,16.581302,21.351478,0.10089358,0.047419985,0.14831357,88.081093,1287.6813,12296.45,0.45073716,0.57573716,0.45073716,0.001305882,400,1,1,0,5000,10945.314,20602.945,16000,5000,5000,5000,5000,5000
185,0,0,1.3873385,-1.5215382,87.932569,87.932569,50,16.58123,21.351339,0.091292291,0.042907377,0.13419967,88.066769,1287.6785,12296.424,0.45073467,0.57573467,0.45073467,0.0011816134,400,1,1,0,5000,10945.291,20602.9,16000,5000,5000,5000,5000,5000
185.1,0,0,1.2553158,-1.3767447,87.93236,87.93236,50,16.581159,21.351201,0.082604681,0.0388242,0.12142888,88.053788,1287.6757,12296.397,0.45073219,0.57573219,0.45073219,0.0010691703,400,1,1,0,5000,10945.267,20602.856,16000,5000,5000,5000,5000,5000
185.2,0,0,1.1358567,-1.2457301,87.93215,87.93215,50,16.581087,21.351063,0.074743806,0.035129589,0.10987339,88.042024,1287.6729,12296.371,0.45072972,0.57572972,0.45072972,0.00096742742,400,1,1,0,5000,10945.243,20602.811,16000,5000,5000,5000,5000,5000
185.3,0,0,1.0277656,-1.1271832,87.931941,87.931941,50,16.581016,21.350925,0.067630992,0.031786566,0.099417559,88.031359,1287.6702,12296.344,0.45072724,0.57572724,0.45072724,0.00087536641,400,1,1,0,5000,10945.22,20602.767,16000,5000,5000,5000,5000,5000
185.4,0,0,0.92996081,-1.0199175,87.931732,87.931732,50,16.580945,21.350788,0.061195052,0.028761675,0.089956727,88.021689,1287.6674,12296.318,0.45072477,0.57572477,0.45072477,0.00079206598,400,1,1,0,5000,10945.196,20602.723,16000,5000,5000,5000,5000,5000
185.5,0,0,0.84146334,-0.92285955,87.931524,87.931524,50,16.580873,21.35065,0.055371573,0.026024639,0.081396213,88.01292,1287.6646,12296.292,0.4507223,0.5757223,0.4507223,0.00071669247,400,1,1,0,5000,10945.173,20602.678,16000,5000,5000,5000,5000,5000
185.6,0,0,0.76138752,-0.83503786,87.931315,87.931315,50,16.580802,21.350513,0.050102271,0.023548068,0.073650339,88.004966,1287.6619,12296.265,0.45071984,0.57571984,0.45071984,0.00064849155,400,1,1,0,5000,10945.149,20602.634,16000,5000,5000,5000,5000,5000
185.7,0,0,0.68893192,-0.7555735,87.931107,87.931107,50,16.580731,21.350376,0.04533441,0.021307173,0.066641583,87.997749,1287.6591,12296.239,0.45071737,0.57571737,0.45071737,0.00058678068,400,1,1,0,5000,10945.126,20602.59,16000,5000,5000,5000,5000,5000
185.8,0,0,0.62337138,-0.68367117,87.930899,87.930899,50,16.58066,21.350239,0.04102027,0.019279527,0.060299797,87.991199,1287.6564,12296.213,0.45071491,0.57571491,0.45071491,0.00053094225,400,1,1,0,5000,10945.103,20602.546,16000,5000,5000,5000,5000,5000
185.9,0,0,0.56404975,-0.61861126,87.930691,87.930691,50,16.580589,21.350102,0.037116676,0.017444838,0.054561513,87.985253,1287.6536,12296.186,0.45071245,0.57571245,0.45071245,0.00048041744,400,1,1,0,5000,10945.079,20602.502,16000,5000,5000,5000,5000,5000
186,0,0,0.51037332,-0.55974261,87.930484,87.930484,50,16.580519,21.349965,0.033584557,0.015784742,0.049369299,87.979853,1287.6509,12296.16,0.45070999,0.57570999,0.45070999,0.0004347006,400,1,1,0,5000,10945.056,20602.458,16000,5000,5000,5000,5000,5000
186.1,0,0,0.46180487,-0.50647606,87.930276,87.930276,50,16.580448,21.349828,0.030388564,0.014282625,0.044671189,87.974947,1287.6481,12296.134,0.45070754,0.57570754,0.45070754,0.00039333421,400,1,1,0,5000,10945.032,20602.414,16000,5000,5000,5000,5000,5000
186.2,0,0,0.41785833,-0.45827849,87.930069,87.930069,50,16.580377,21.349692,0.02749671,0.012923453,0.040420163,87.970489,1287.6454,12296.108,0.45070508,0.57570508,0.45070508,0.00035590427,400,1,1,0,5000,10945.009,20602.37,16000,5000,5000,5000,5000,5000
186.3,0,0,0.37809385,-0.41466753,87.929861,87.929861,50,16.580306,21.349555,0.024880052,0.011693624,0.036573676,87.966435,1287.6426,12296.081,0.45070263,0.57570263,0.45070263,0.00032203619,400,1,1,0,5000,10944.986,20602.326,16000,5000,5000,5000,5000,5000
186.4,0,0,0.34211346,-0.3752067,87.929654,87.929654,50,16.580236,21.349418,0.022512402,0.010580829,0.033093231,87.962747,1287.6399,12296.055,0.45070018,0.57570018,0.45070018,0.00029139101,400,1,1,0,5000,10944.962,20602.282,16000,5000,5000,5000,5000,5000
186.5,0,0,0.30955706,-0.33950106,87.929447,87.929447,50,16.580165,21.349282,0.020370063,0.0095739298,0.029943993,87.959391,1287.6372,12296.029,0.45069772,0.57569772,0.45069772,0.00026366205,400,1,1,0,5000,10944.939,20602.238,16000,5000,5000,5000,5000,5000
186.6,0,0,0.28009881,-0.30719326,87.92924,87.92924,50,16.580094,21.349146,0.018431596,0.0086628499,0.027094446,87.956334,1287.6344,12296.003,0.45069527,0.57569527,0.45069527,0.0002385718,400,1,1,0,5000,10944.916,20602.194,16000,5000,5000,5000,5000,5000
186.7,0,0,0.25344389,-0.27795996,87.929033,87.929033,50,16.580024,21.349009,0.016677597,0.0078384708,0.024516068,87.953549,1287.6317,12295.977,0.45069282,0.57569282,0.45069282,0.00021586915,400,1,1,0,5000,10944.893,20602.151,16000,5000,5000,5000,5000,5000
186.8,0,0,0.22932551,-0.25150857,87.928826,87.928826,50,16.579953,21.348873,0.015090514,0.0070925417,0.022183056,87.951009,1287.6289,12295.951,0.45069037,0.57569037,0.45069037,0.0001953269,400,1,1,0,5000,10944.869,20602.107,16000,5000,5000,5000,5000,5000
186.9,0,0,0.20750231,-0.22757436,87.928619,87.928619,50,16.579883,21.348737,0.013654462,0.0064175971,0.020072059,87.948692,1287.6262,12295.924,0.45068792,0.57568792,0.45068792,0.00017673946,400,1,1,0,5000,10944.846,20602.063,16000,5000,5000,5000,5000,5000
187,0,0,0.18775585,-0.2059178,87.928413,87.928413,50,16.579812,21.348601,0.012355068,0.005806882,0.01816195,87.946575,1287.6235,12295.898,0.45068548,0.57568548,0.45068548,0.00015992082,400,1,1,0,5000,10944.823,20602.019,16000,5000,5000,5000,5000,5000
187.1,0,0,0.16988852,-0.18632213,87.928206,87.928206,50,16.579742,21.348464,0.011179328,0.0052542841,0.016433612,87.94464,1287.6207,12295.872,0.45068303,0.57568303,0.45068303,0.00014470265,400,1,1,0,5000,10944.799,20601.975,16000,5000,5000,5000,5000,5000
187.2,0,0,0.15372149,-0.16859124,87.927999,87.927999,50,16.579671,21.348328,0.010115474,0.0047542728,0.014869747,87.942869,1287.618,12295.846,0.45068058,0.57568058,0.45068058,0.00013093265,400,1,1,0,5000,10944.776,20601.932,16000,5000,5000,5000,5000,5000
187.3,0,0,0.13909295,-0.15254766,87.927793,87.927793,50,16.579601,21.348192,0.0091528595,0.004301844,0.013454703,87.941247,1287.6152,12295.82,0.45067813,0.57567813,0.45067813,0.00011847301,400,1,1,0,5000,10944.753,20601.888,16000,5000,5000,5000,5000,5000
187.4,0,0,0.12585651,-0.13803083,87.927586,87.927586,50,16.57953,21.348056,0.0082818498,0.0038924694,0.012174319,87.939761,1287.6125,12295.794,0.45067569,0.57567569,0.45067569,0.00010719904,400,1,1,0,5000,10944.73,20601.844,16000,5000,5000,5000,5000,5000
187.5,0,0,0.11387968,-0.12489546,87.92738,87.92738,50,16.57946,21.34792,0.0074937276,0.003522052,0.01101578,87.938395,1287.6098,12295.768,0.45067324,0.57567324,0.45067324,9.6997912e-05,400,1,1,0,5000,10944.706,20601.8,16000,5000,5000,5000,5000,5000
187.6,0,0,0.1030426,-0.11301008,87.927173,87.927173,50,16.579389,21.347784,0.0067806051,0.0031868844,0.0099674895,87.937141,1287.607,12295.742,0.4506708,0.5756708,0.4506708,8.7767526e-05,400,1,1,0,5000,10944.683,20601.756,16000,5000,5000,5000,5000,5000
187.7,0,0,0.093236796,-0.10225575,87.926967,87.926967,50,16.579319,21.347648,0.0061353452,0.0028836122,0.0090189574,87.935986,1287.6043,12295.715,0.45066835,0.57566835,0.45066835,7.9415511e-05,400,1,1,0,5000,10944.66,20601.713,16000,5000,5000,5000,5000,5000
187.8,0,0,0.084364142,-0.092524832,87.92676,87.92676,50,16.579249,21.347512,0.0055514899,0.0026092003,0.0081606902,87.934921,1287.6016,12295.689,0.45066591,0.57566591,0.45066591,7.1858278e-05,400,1,1,0,5000,10944.637,20601.669,16000,5000,5000,5000,5000,5000
187.9,0,0,0.076335832,-0.08371993,87.926554,87.926554,50,16.579178,21.347376,0.0050231958,0.002360902,0.0073840978,87.933938,1287.5988,12295.663,0.45066346,0.57566346,0.45066346,6.5020197e-05,400,1,1,0,5000,10944.613,20601.625,16000,5000,5000,5000,5000,5000
188,0,0,0.069071517,-0.075752925,87.926347,87.926347,50,16.579108,21.34724,0.0045451755,0.0021362325,0.006681408,87.933029,1287.5961,12295.637,0.45066102,0.57566102,0.45066102,5.8832832e-05,400,1,1,0,5000,10944.59,20601.581,16000,5000,5000,5000,5000,5000
188.1,0,0,0.062498493,-0.068544081,87.926141,87.926141,50,16.579037,21.347104,0.0041126449,0.0019329431,0.006045588,87.932187,1287.5934,12295.611,0.45065857,0.57565857,0.45065857,5.3234261e-05,400,1,1,0,5000,10944.567,20601.538,16000,5000,5000,5000,5000,5000
188.2,0,0,0.056550975,-0.06202125,87.925935,87.925935,50,16.578967,21.346968,0.003721275,0.0017489992,0.0054702742,87.931405,1287.5906,12295.585,0.45065613,0.57565613,0.45065613,4.8168453e-05,400,1,1,0,5000,10944.544,20601.494,16000,5000,5000,5000,5000,5000
188.3,0,0,0.051169439,-0.056119147,87.925728,87.925728,50,16.578896,21.346832,0.0033671488,0.00158256,0.0049497088,87.930678,1287.5879,12295.559,0.45065368,0.57565368,0.45065368,4.3584711e-05,400,1,1,0,5000,10944.52,20601.45,16000,5000,5000,5000,5000,5000
188.4,0,0,0.046300023,-0.050778704,87.925522,87.925522,50,16.578826,21.346696,0.0030467223,0.0014319595,0.0044786817,87.930001,1287.5852,12295.533,0.45065124,0.57565124,0.45065124,3.9437162e-05,400,1,1,0,5000,10944.497,20601.406,16000,5000,5000,5000,5000,5000
188.5,0,0,0.041893993,-0.045946472,87.925316,87.925316,50,16.578756,21.34656,0.0027567883,0.0012956905,0.0040524788,87.929368,1287.5824,12295.507,0.4506488,0.5756488,0.4506488,3.5684295e-05,400,1,1,0,5000,10944.474,20601.363,16000,5000,5000,5000,5000,5000
188.6,0,0,0.037907252,-0.041574087,87.925109,87.925109,50,16.578685,21.346424,0.0024944452,0.0011723892,0.0036668345,87.928776,1287.5797,12295.48,0.45064635,0.57564635,0.45064635,3.2288554e-05,400,1,1,0,5000,10944.451,20601.319,16000,5000,5000,5000,5000,5000
188.7,0,0,0.0342999,-0.037617789,87.924903,87.924903,50,16.578615,21.346288,0.0022570674,0.0010608217,0.003317889,87.928221,1287.577,12295.454,0.45064391,0.57564391,0.45064391,2.9215954e-05,400,1,1,0,5000,10944.427,20601.275,16000,5000,5000,5000,5000,5000
188.8,0,0,0.031035833,-0.034037983,87.924697,87.924697,50,16.578545,21.346152,0.002042279,0.00095987113,0.0030021501,87.927699,1287.5742,12295.428,0.45064147,0.57564147,0.45064147,2.6435744e-05,400,1,1,0,5000,10944.404,20601.232,16000,5000,5000,5000,5000,5000
188.9,0,0,0.028082383,-0.030798841,87.924491,87.924491,50,16.578474,21.346016,0.0018479305,0.00086852732,0.0027164578,87.927207,1287.5715,12295.402,0.45063902,0.57563902,0.45063902,2.3920101e-05,400,1,1,0,5000,10944.381,20601.188,16000,5000,5000,5000,5000,5000
189,0,0,0.025409991,-0.027867944,87.924284,87.924284,50,16.578404,21.34588,0.0016720766,0.00078587602,0.0024579526,87.926742,1287.5688,12295.376,0.45063658,0.57563658,0.45063658,2.1643849e-05,400,1,1,0,5000,10944.358,20601.144,16000,5000,5000,5000,5000,5000
189.1,0,0,0.022991911,-0.025215958,87.924078,87.924078,50,16.578334,21.345745,0.0015129575,0.00071109003,0.0022240475,87.926302,1287.566,12295.35,0.45063414,0.57563414,0.45063414,1.9584206e-05,400,1,1,0,5000,10944.335,20601.1,16000,5000,5000,5000,5000,5000
189.2,0,0,0.020803941,-0.022816343,87.923872,87.923872,50,16.578263,21.345609,0.0013689806,0.00064342086,0.0020124014,87.925884,1287.5633,12295.324,0.45063169,0.57563169,0.45063169,1.772056e-05,400,1,1,0,5000,10944.311,20601.057,16000,5000,5000,5000,5000,5000
189.3,0,0,0.018824184,-0.020645081,87.923666,87.923666,50,16.578193,21.345473,0.0012387048,0.00058219127,0.0018208961,87.925487,1287.5606,12295.298,0.45062925,0.57562925,0.45062925,1.603426e-05,400,1,1,0,5000,10944.288,20601.013,16000,5000,5000,5000,5000,5000
189.4,0,0,0.017032826,-0.018680441,87.923459,87.923459,50,16.578122,21.345337,0.0011208265,0.00052678845,0.0016476149,87.925107,1287.5578,12295.272,0.45062681,0.57562681,0.45062681,1.4508429e-05,400,1,1,0,5000,10944.265,20600.969,16000,5000,5000,5000,5000,5000
189.5,0,0,0.015411939,-0.016902762,87.923253,87.923253,50,16.578052,21.345201,0.0010141657,0.0004766579,0.0014908236,87.924744,1287.5551,12295.246,0.45062437,0.57562437,0.45062437,1.3127797e-05,400,1,1,0,5000,10944.242,20600.926,16000,5000,5000,5000,5000,5000
189.6,0,0,0.013945299,-0.015294252,87.923047,87.923047,50,16.577982,21.345065,0.00091765511,0.0004312979,0.001348953,87.924396,1287.5524,12295.22,0.45062192,0.57562192,0.45062192,1.1878547e-05,400,1,1,0,5000,10944.218,20600.882,16000,5000,5000,5000,5000,5000
189.7,0,0,0.012618228,-0.013838811,87.922841,87.922841,50,16.577911,21.344929,0.00083032868,0.00039025448,0.0012205832,87.924061,1287.5497,12295.193,0.45061948,0.57561948,0.45061948,1.0748177e-05,400,1,1,0,5000,10944.195,20600.838,16000,5000,5000,5000,5000,5000
189.8,0,0,0.011417445,-0.012521874,87.922634,87.922634,50,16.577841,21.344793,0.00075131246,0.00035311686,0.0011044293,87.923739,1287.5469,12295.167,0.45061704,0.57561704,0.45061704,9.7253732e-06,400,1,1,0,5000,10944.172,20600.794,16000,5000,5000,5000,5000,5000
189.9,0,0,0.010330931,-0.01133026,87.922428,87.922428,50,16.577771,21.344658,0.00067981563,0.00031951334,0.00099932897,87.923428,1287.5442,12295.141,0.4506146,0.5756146,0.4506146,8.7999003e-06,400,1,1,0,5000,10944.149,20600.751,16000,5000,5000,5000,5000,5000
190,0,0,0.0093478134,-0.010252044,87.922222,87.922222,50,16.5777,21.344522,0.00061512262,0.00028910763,0.00090423025,87.923126,1287.5415,12295.115,0.45061215,0.57561215,0.45061215,7.9624959e-06,400,1,1,0,5000,10944.126,20600.707,16000,5000,5000,5000,5000,5000
190.1,0,0,0.0084582513,-0.0092764327,87.922016,87.922016,50,16.57763,21.344386,0.00055658596,0.0002615954,0.00081818136,87.922834,1287.5387,12295.089,0.45060971,0.57560971,0.45060971,7.2047795e-06,400,1,1,0,5000,10944.102,20600.663,16000,5000,5000,5000,5000,5000
190.2,0,0,0.0076533423,-0.0083936634,87.92181,87.92181,50,16.57756,21.34425,0.0005036198,0.00023670131,0.00074032111,87.92255,1287.536,12295.063,0.45060727,0.57560727,0.45060727,6.519168e-06,400,1,1,0,5000,10944.079,20600.62,16000,5000,5000,5000,5000,5000
190.3,0,0,0.0069250305,-0.0075949007,87.921603,87.921603,50,16.577489,21.344114,0.00045569404,0.0002141762,0.00066987024,87.922273,1287.5333,12295.037,0.45060483,0.57560483,0.45060483,5.8987996e-06,400,1,1,0,5000,10944.056,20600.576,16000,5000,5000,5000,5000,5000
190.4,0,0,0.0062660267,-0.0068721503,87.921397,87.921397,50,16.577419,21.343978,0.00041232902,0.00019379464,0.00060612366,87.922003,1287.5305,12295.011,0.45060238,0.57560238,0.45060238,5.3374659e-06,400,1,1,0,5000,10944.033,20600.532,16000,5000,5000,5000,5000,5000
190.5,0,0,0.0056697354,-0.0062181788,87.921191,87.921191,50,16.577349,21.343842,0.00037309073,0.00017535264,0.00054844337,87.92174,1287.5278,12294.985,0.45059994,0.57559994,0.45059994,4.8295491e-06,400,1,1,0,5000,10944.009,20600.488,16000,5000,5000,5000,5000,5000
190.6,0,0,0.0051301887,-0.0056264408,87.920985,87.920985,50,16.577278,21.343707,0.00033758645,0.00015866563,0.00049625208,87.921481,1287.5251,12294.959,0.4505975,0.5755975,0.4505975,4.369966e-06,400,1,1,0,5000,10943.986,20600.445,16000,5000,5000,5000,5000,5000
190.7,0,0,0.0046419867,-0.0050910142,87.920779,87.920779,50,16.577208,21.343571,0.00030546085,0.0001435666,0.00044902745,87.921228,1287.5223,12294.933,0.45059506,0.57559506,0.45059506,3.9541172e-06,400,1,1,0,5000,10943.963,20600.401,16000,5000,5000,5000,5000,5000
190.8,0,0,0.0042002433,-0.0046065401,87.920572,87.920572,50,16.577138,21.343435,0.00027639241,0.00012990443,0.00040629684,87.920979,1287.5196,12294.907,0.45059261,0.57559261,0.45059261,3.5778408e-06,400,1,1,0,5000,10943.94,20600.357,16000,5000,5000,5000,5000,5000
190.9,0,0,0.0038005373,-0.0041681699,87.920366,87.920366,50,16.577067,21.343299,0.00025009019,0.00011754239,0.00036763258,87.920734,1287.5169,12294.88,0.45059017,0.57559017,0.45059017,3.2373711e-06,400,1,1,0,5000,10943.917,20600.314,16000,5000,5000,5000,5000,5000
191,0,0,0.0034388684,-0.0037715161,87.92016,87.92016,50,16.576997,21.343163,0.00022629096,0.00010635675,0.00033264772,87.920493,1287.5141,12294.854,0.45058773,0.57558773,0.45058773,2.9293007e-06,400,1,1,0,5000,10943.893,20600.27,16000,5000,5000,5000,5000,5000
191.1,0,0,0.0031116168,-0.0034126089,87.919954,87.919954,50,16.576927,21.343027,0.00020475653,9.623557e-05,0.0003009921,87.920255,1287.5114,12294.828,0.45058529,0.57558529,0.45058529,2.6505465e-06,400,1,1,0,5000,10943.87,20600.226,16000,5000,5000,5000,5000,5000
191.2,0,0,0.0028155073,-0.0030878562,87.919748,87.919748,50,16.576856,21.342892,0.00018527137,8.7077545e-05,0.00027234892,87.92002,1287.5087,12294.802,0.45058284,0.57558284,0.45058284,2.3983187e-06,400,1,1,0,5000,10943.847,20600.183,16000,5000,5000,5000,5000,5000
191.3,0,0,0.0025475763,-0.0027940078,87.919542,87.919542,50,16.576786,21.342756,0.00016764047,7.8791021e-05,0.00024643149,87.919788,1287.5059,12294.776,0.4505804,0.5755804,0.4505804,2.1700931e-06,400,1,1,0,5000,10943.824,20600.139,16000,5000,5000,5000,5000,5000
191.4,0,0,0.0023051424,-0.0025281228,87.919335,87.919335,50,16.576716,21.34262,0.00015168737,7.1293064e-05,0.00022298043,87.919558,1287.5032,12294.75,0.45057796,0.57557796,0.45057796,1.9635856e-06,400,1,1,0,5000,10943.801,20600.095,16000,5000,5000,5000,5000,5000
191.5,0,0,0.0020857791,-0.0022875401,87.919129,87.919129,50,16.576645,21.342484,0.00013725241,6.4508632e-05,0.00020176104,87.919331,1287.5005,12294.724,0.45057552,0.57557552,0.45057552,1.7767295e-06,400,1,1,0,5000,10943.777,20600.051,16000,5000,5000,5000,5000,5000
191.6,0,0,0.001887291,-0.0020698519,87.918923,87.918923,50,16.576575,21.342348,0.00012419111,5.8369824e-05,0.00018256094,87.919106,1287.4977,12294.698,0.45057307,0.57557307,0.45057307,1.6076548e-06,400,1,1,0,5000,10943.754,20600.008,16000,5000,5000,5000,5000,5000
191.7,0,0,0.0017076915,-0.0018728795,87.918717,87.918717,50,16.576505,21.342212,0.00011237277,5.2815201e-05,0.00016518797,87.918882,1287.495,12294.672,0.45057063,0.57557063,0.45057063,1.4546693e-06,400,1,1,0,5000,10943.731,20599.964,16000,5000,5000,5000,5000,5000
191.8,0,0,0.0015451832,-0.0016946514,87.918511,87.918511,50,16.576434,21.342076,0.00010167908,4.778917e-05,0.00014946825,87.91866,1287.4923,12294.646,0.45056819,0.57556819,0.45056819,1.316242e-06,400,1,1,0,5000,10943.708,20599.92,16000,5000,5000,5000,5000,5000
191.9,0,0,0.0013981395,-0.001533384,87.918305,87.918305,50,16.576364,21.341941,9.200304e-05,4.3241429e-05,0.00013524447,87.91844,1287.4896,12294.62,0.45056575,0.57556575,0.45056575,1.1909875e-06,400,1,1,0,5000,10943.684,20599.877,16000,5000,5000,5000,5000,5000
192,0,0,0.001265089,-0.0013874632,87.918098,87.918098,50,16.576294,21.341805,8.3247793e-05,3.9126463e-05,0.00012237426,87.918221,1287.4868,12294.594,0.45056331,0.57556331,0.45056331,1.0776524e-06,400,1,1,0,5000,10943.661,20599.833,16000,5000,5000,5000,5000,5000
192.1,0,0,0.0011446998,-0.0012554286,87.917892,87.917892,50,16.576223,21.341669,7.5325718e-05,3.5403088e-05,0.00011072881,87.918003,1287.4841,12294.567,0.45056086,0.57556086,0.45056086,9.7510225e-07,400,1,1,0,5000,10943.638,20599.789,16000,5000,5000,5000,5000,5000
192.2,0,0,0.0010357672,-0.0011359588,87.917686,87.917686,50,16.576153,21.341533,6.8157529e-05,3.2034038e-05,0.00010019157,87.917786,1287.4814,12294.541,0.45055842,0.57555842,0.45055842,8.8231088e-07,400,1,1,0,5000,10943.615,20599.745,16000,5000,5000,5000,5000,5000
192.3,0,0,0.00093720096,-0.001027858,87.91748,87.91748,50,16.576083,21.341397,6.1671482e-05,2.8985597e-05,9.0657079e-05,87.917571,1287.4786,12294.515,0.45055598,0.57555598,0.45055598,7.9834959e-07,400,1,1,0,5000,10943.592,20599.702,16000,5000,5000,5000,5000,5000
192.4,0,0,0.0008480145,-0.00093004441,87.917274,87.917274,50,16.576012,21.341261,5.5802665e-05,2.6227252e-05,8.2029917e-05,87.917356,1287.4759,12294.489,0.45055354,0.57555354,0.45055354,7.2237812e-07,400,1,1,0,5000,10943.568,20599.658,16000,5000,5000,5000,5000,5000
192.5,0,0,0.00076731525,-0.00084153898,87.917068,87.917068,50,16.575942,21.341126,5.0492339e-05,2.3731399e-05,7.4223738e-05,87.917142,1287.4732,12294.463,0.4505511,0.5755511,0.4505511,6.5363614e-07,400,1,1,0,5000,10943.545,20599.614,16000,5000,5000,5000,5000,5000
