time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
192.6,0,0,0.00069429555,-0.00076145596,87.916861,87.916861,50,16.575872,21.34099,4.5687358e-05,2.1473058e-05,6.7160416e-05,87.916929,1287.4704,12294.437,0.45054865,0.57554865,0.45054865,5.9143569e-07,400,1,1,0,5000,10943.522,20599.571,16000,5000,5000,5000,5000,5000
192.7,0,0,0.00062822459,-0.00068899385,87.916655,87.916655,50,16.575801,21.340854,4.1339631e-05,1.9429626e-05,6.0769257e-05,87.916716,1287.4677,12294.411,0.45054621,0.57554621,0.45054621,5.3515428e-07,400,1,1,0,5000,10943.499,20599.527,16000,5000,5000,5000,5000,5000
192.8,0,0,0.00056844112,-0.00062342741,87.916449,87.916449,50,16.575731,21.340718,3.7405645e-05,1.7580653e-05,5.4986298e-05,87.916504,1287.465,12294.385,0.45054377,0.57554377,0.45054377,4.8422864e-07,400,1,1,0,5000,10943.475,20599.483,16000,5000,5000,5000,5000,5000
192.9,0,0,0.00051434679,-0.00056410045,87.916243,87.916243,50,16.575661,21.340582,3.3846027e-05,1.5907633e-05,4.975366e-05,87.916293,1287.4622,12294.359,0.45054133,0.57554133,0.45054133,4.3814912e-07,400,1,1,0,5000,10943.452,20599.44,16000,5000,5000,5000,5000,5000
193,0,0,0.00046540022,-0.0005104192,87.916037,87.916037,50,16.57559,21.340446,3.0625152e-05,1.4393821e-05,4.5018973e-05,87.916082,1287.4595,12294.333,0.45053888,0.57553888,0.45053888,3.9645456e-07,400,1,1,0,5000,10943.429,20599.396,16000,5000,5000,5000,5000,5000
193.1,0,0,0.00042111154,-0.00046184639,87.915831,87.915831,50,16.57552,21.340311,2.7710783e-05,1.3024068e-05,4.0734851e-05,87.915871,1287.4568,12294.307,0.45053644,0.57553644,0.45053644,3.5872768e-07,400,1,1,0,5000,10943.406,20599.352,16000,5000,5000,5000,5000,5000
193.2,0,0,0.00038103747,-0.00041789589,87.915624,87.915624,50,16.57545,21.340175,2.5073754e-05,1.1784664e-05,3.6858418e-05,87.915661,1287.454,12294.281,0.450534,0.575534,0.450534,3.2459092e-07,400,1,1,0,5000,10943.383,20599.308,16000,5000,5000,5000,5000,5000
193.3,0,0,0.00034477696,-0.00037812784,87.915418,87.915418,50,16.575379,21.340039,2.268767e-05,1.0663205e-05,3.3350876e-05,87.915452,1287.4513,12294.254,0.45053156,0.57553156,0.45053156,2.9370263e-07,400,1,1,0,5000,10943.359,20599.265,16000,5000,5000,5000,5000,5000
193.4,0,0,0.0003119671,-0.00034214422,87.915212,87.915212,50,16.575309,21.339903,2.0528653e-05,9.648467e-06,3.017712e-05,87.915242,1287.4486,12294.228,0.45052912,0.57552912,0.45052912,2.657537e-07,400,1,1,0,5000,10943.336,20599.221,16000,5000,5000,5000,5000,5000
193.5,0,0,0.0002822795,-0.00030958489,87.915006,87.915006,50,16.575239,21.339767,1.8575093e-05,8.7302939e-06,2.7305387e-05,87.915033,1287.4459,12294.202,0.45052667,0.57552667,0.45052667,2.404644e-07,400,1,1,0,5000,10943.313,20599.177,16000,5000,5000,5000,5000,5000
193.6,0,0,0.00025541706,-0.00028012399,87.9148,87.9148,50,16.575168,21.339632,1.680744e-05,7.8994966e-06,2.4706936e-05,87.914824,1287.4431,12294.176,0.45052423,0.57552423,0.45052423,2.1758165e-07,400,1,1,0,5000,10943.29,20599.134,16000,5000,5000,5000,5000,5000
193.7,0,0,0.00023111091,-0.00025346667,87.914594,87.914594,50,16.575098,21.339496,1.5208e-05,7.1477601e-06,2.235576e-05,87.914616,1287.4404,12294.15,0.45052179,0.57552179,0.45052179,1.9687643e-07,400,1,1,0,5000,10943.267,20599.09,16000,5000,5000,5000,5000,5000
193.8,0,0,0.0002091178,-0.00022934613,87.914387,87.914387,50,16.575028,21.33936,1.3760768e-05,6.4675608e-06,2.0228329e-05,87.914408,1287.4377,12294.124,0.45051935,0.57551935,0.45051935,1.7814154e-07,400,1,1,0,5000,10943.243,20599.046,16000,5000,5000,5000,5000,5000
193.9,0,0,0.00018921761,-0.00020752096,87.914181,87.914181,50,16.574957,21.339224,1.2451258e-05,5.852091e-06,1.8303349e-05,87.9142,1287.4349,12294.098,0.45051691,0.57551691,0.45051691,1.6118947e-07,400,1,1,0,5000,10943.22,20599.003,16000,5000,5000,5000,5000,5000
194,0,0,0.00017121117,-0.00018777273,87.913975,87.913975,50,16.574887,21.339088,1.1266364e-05,5.2951909e-06,1.6561555e-05,87.913992,1287.4322,12294.072,0.45051446,0.57551446,0.45051446,1.4585058e-07,400,1,1,0,5000,10943.197,20598.959,16000,5000,5000,5000,5000,5000
194.1,0,0,0.00015491828,-0.00016990379,87.913769,87.913769,50,16.574817,21.338952,1.0194227e-05,4.7912869e-06,1.4985514e-05,87.913784,1287.4295,12294.046,0.45051202,0.57551202,0.45051202,1.3197134e-07,400,1,1,0,5000,10943.174,20598.915,16000,5000,5000,5000,5000,5000
194.2,0,0,0.00014017585,-0.00015373531,87.913563,87.913563,50,16.574746,21.338817,9.2241184e-06,4.3353357e-06,1.3559454e-05,87.913576,1287.4267,12294.02,0.45050958,0.57550958,0.45050958,1.1941286e-07,400,1,1,0,5000,10943.15,20598.871,16000,5000,5000,5000,5000,5000
194.3,0,0,0.00012683636,-0.00013910546,87.913357,87.913357,50,16.574676,21.338681,8.3463275e-06,3.9227739e-06,1.2269101e-05,87.913369,1287.424,12293.994,0.45050714,0.57550714,0.45050714,1.0804945e-07,400,1,1,0,5000,10943.127,20598.828,16000,5000,5000,5000,5000,5000
194.4,0,0,0.00011476628,-0.00012586782,87.913151,87.913151,50,16.574606,21.338545,7.5520694e-06,3.5494726e-06,1.1101542e-05,87.913162,1287.4213,12293.968,0.4505047,0.5755047,0.4505047,9.7767395e-08,400,1,1,0,5000,10943.104,20598.784,16000,5000,5000,5000,5000,5000
194.5,0,0,0.00010384483,-0.00011388992,87.912944,87.912944,50,16.574535,21.338409,6.833395e-06,3.2116957e-06,1.0045091e-05,87.912954,1287.4185,12293.941,0.45050225,0.57550225,0.45050225,8.8463785e-08,400,1,1,0,5000,10943.081,20598.74,16000,5000,5000,5000,5000,5000
194.6,0,0,9.3962684e-05,-0.00010305186,87.912738,87.912738,50,16.574465,21.338273,6.1831115e-06,2.9060624e-06,9.0891739e-06,87.912747,1287.4158,12293.915,0.45049981,0.57549981,0.45049981,8.0045513e-08,400,1,1,0,5000,10943.058,20598.697,16000,5000,5000,5000,5000,5000
194.7,0,0,8.5020953e-05,-9.3245177e-05,87.912532,87.912532,50,16.574395,21.338138,5.5947106e-06,2.629514e-06,8.2242246e-06,87.91254,1287.4131,12293.889,0.45049737,0.57549737,0.45049737,7.2428329e-08,400,1,1,0,5000,10943.034,20598.653,16000,5000,5000,5000,5000,5000
194.8,0,0,7.6930139e-05,-8.4371726e-05,87.912326,87.912326,50,16.574324,21.338002,5.0623035e-06,2.3792827e-06,7.4415862e-06,87.912333,1287.4103,12293.863,0.45049493,0.57549493,0.45049493,6.5536001e-08,400,1,1,0,5000,10943.011,20598.609,16000,5000,5000,5000,5000,5000
194.9,0,0,6.9609269e-05,-7.6342694e-05,87.91212,87.91212,50,16.574254,21.337866,4.5805617e-06,2.152864e-06,6.7334256e-06,87.912127,1287.4076,12293.837,0.45049249,0.57549249,0.45049249,5.9299552e-08,400,1,1,0,5000,10942.988,20598.565,16000,5000,5000,5000,5000,5000
195,0,0,6.2985071e-05,-6.9077726e-05,87.911914,87.911914,50,16.574184,21.33773,4.1446636e-06,1.9479919e-06,6.0926555e-06,87.91192,1287.4049,12293.811,0.45049004,0.57549004,0.45049004,5.3656567e-08,400,1,1,0,5000,10942.965,20598.522,16000,5000,5000,5000,5000,5000
195.1,0,0,5.6991249e-05,-6.2504112e-05,87.911708,87.911708,50,16.574113,21.337594,3.7502467e-06,1.7626159e-06,5.5128626e-06,87.911713,1287.4021,12293.785,0.4504876,0.5754876,0.4504876,4.8550573e-08,400,1,1,0,5000,10942.941,20598.478,16000,5000,5000,5000,5000,5000
195.2,0,0,5.1567815e-05,-5.6556059e-05,87.911501,87.911501,50,16.574043,21.337458,3.3933635e-06,1.5948809e-06,4.9882444e-06,87.911506,1287.3994,12293.759,0.45048516,0.57548516,0.45048516,4.3930468e-08,400,1,1,0,5000,10942.918,20598.434,16000,5000,5000,5000,5000,5000
195.3,0,0,4.6660488e-05,-5.1174038e-05,87.911295,87.911295,50,16.573973,21.337323,3.0704423e-06,1.4431079e-06,4.5135502e-06,87.9113,1287.3967,12293.733,0.45048272,0.57548272,0.45048272,3.9750016e-08,400,1,1,0,5000,10942.895,20598.391,16000,5000,5000,5000,5000,5000
195.4,0,0,4.2220156e-05,-4.6304185e-05,87.911089,87.911089,50,16.573902,21.337187,2.7782511e-06,1.305778e-06,4.0840291e-06,87.911093,1287.394,12293.707,0.45048028,0.57548028,0.45048028,3.5967378e-08,400,1,1,0,5000,10942.872,20598.347,16000,5000,5000,5000,5000,5000
195.5,0,0,3.8202377e-05,-4.1897759e-05,87.910883,87.910883,50,16.573832,21.337051,2.5138655e-06,1.1815168e-06,3.6953823e-06,87.910887,1287.3912,12293.681,0.45047783,0.57547783,0.45047783,3.2544698e-08,400,1,1,0,5000,10942.849,20598.303,16000,5000,5000,5000,5000,5000
195.6,0,0,3.456694e-05,-3.791066e-05,87.910677,87.910677,50,16.573762,21.336915,2.2746396e-06,1.0690806e-06,3.3437202e-06,87.91068,1287.3885,12293.655,0.45047539,0.57547539,0.45047539,2.9447723e-08,400,1,1,0,5000,10942.825,20598.26,16000,5000,5000,5000,5000,5000
195.7,0,0,3.1277461e-05,-3.4302984e-05,87.910471,87.910471,50,16.573691,21.336779,2.058179e-06,9.6734414e-07,3.0255232e-06,87.910474,1287.3858,12293.628,0.45047295,0.57547295,0.45047295,2.6645458e-08,400,1,1,0,5000,10942.802,20598.216,16000,5000,5000,5000,5000,5000
195.8,0,0,2.8301017e-05,-3.1038623e-05,87.910265,87.910265,50,16.573621,21.336644,1.8623174e-06,8.7528918e-07,2.7376066e-06,87.910267,1287.383,12293.602,0.45047051,0.57547051,0.45047051,2.4109859e-08,400,1,1,0,5000,10942.779,20598.172,16000,5000,5000,5000,5000,5000
195.9,0,0,2.5607819e-05,-2.8084908e-05,87.910058,87.910058,50,16.573551,21.336508,1.6850945e-06,7.919944e-07,2.4770889e-06,87.910061,1287.3803,12293.576,0.45046807,0.57546807,0.45046807,2.1815549e-08,400,1,1,0,5000,10942.756,20598.128,16000,5000,5000,5000,5000,5000
196,0,0,2.3170913e-05,-2.5412275e-05,87.909852,87.909852,50,16.57348,21.336372,1.5247365e-06,7.1662617e-07,2.2413627e-06,87.909854,1287.3776,12293.55,0.45046562,0.57546562,0.45046562,1.9739567e-08,400,1,1,0,5000,10942.733,20598.085,16000,5000,5000,5000,5000,5000
196.1,0,0,2.0965909e-05,-2.2993978e-05,87.909646,87.909646,50,16.57341,21.336236,1.3796387e-06,6.4843017e-07,2.0280688e-06,87.909648,1287.3748,12293.524,0.45046318,0.57546318,0.45046318,1.7861137e-08,400,1,1,0,5000,10942.709,20598.041,16000,5000,5000,5000,5000,5000
196.2,0,0,1.8970739e-05,-2.0805811e-05,87.90944,87.90944,50,16.57334,21.3361,1.2483487e-06,5.8672388e-07,1.8350726e-06,87.909442,1287.3721,12293.498,0.45046074,0.57546074,0.45046074,1.6161459e-08,400,1,1,0,5000,10942.686,20597.997,16000,5000,5000,5000,5000,5000
196.3,0,0,1.7165434e-05,-1.8825877e-05,87.909234,87.909234,50,16.573269,21.335965,1.1295526e-06,5.3088972e-07,1.6604423e-06,87.909236,1287.3694,12293.472,0.4504583,0.5754583,0.4504583,1.4623524e-08,400,1,1,0,5000,10942.663,20597.954,16000,5000,5000,5000,5000,5000
196.4,0,0,1.5531927e-05,-1.7034358e-05,87.909028,87.909028,50,16.573199,21.335829,1.0220615e-06,4.8036888e-07,1.5024303e-06,87.909029,1287.3666,12293.446,0.45045586,0.57545586,0.45045586,1.323194e-08,400,1,1,0,5000,10942.64,20597.91,16000,5000,5000,5000,5000,5000
196.5,0,0,1.4053869e-05,-1.5413324e-05,87.908822,87.908822,50,16.573129,21.335693,9.2479945e-07,4.3465574e-07,1.3594552e-06,87.908823,1287.3639,12293.42,0.45045341,0.57545341,0.45045341,1.1972779e-08,400,1,1,0,5000,10942.616,20597.866,16000,5000,5000,5000,5000,5000
196.6,0,0,1.2716467e-05,-1.3946552e-05,87.908615,87.908615,50,16.573058,21.335557,8.3679315e-07,3.9329278e-07,1.2300859e-06,87.908617,1287.3612,12293.394,0.45045097,0.57545097,0.45045097,1.0833442e-08,400,1,1,0,5000,10942.593,20597.823,16000,5000,5000,5000,5000,5000
196.7,0,0,1.1506335e-05,-1.2619362e-05,87.908409,87.908409,50,16.572988,21.335421,7.5716175e-07,3.5586602e-07,1.1130278e-06,87.90841,1287.3584,12293.368,0.45044853,0.57544853,0.45044853,9.8025243e-09,400,1,1,0,5000,10942.57,20597.779,16000,5000,5000,5000,5000,5000
196.8,0,0,1.0411362e-05,-1.1418471e-05,87.908203,87.908203,50,16.572918,21.335286,6.8510828e-07,3.2200089e-07,1.0071092e-06,87.908204,1287.3557,12293.342,0.45044609,0.57544609,0.45044609,8.8697096e-09,400,1,1,0,5000,10942.547,20597.735,16000,5000,5000,5000,5000,5000
196.9,0,0,9.4205901e-06,-1.033186e-05,87.907997,87.907997,50,16.572847,21.33515,6.1991161e-07,2.9135846e-07,9.1127007e-07,87.907998,1287.353,12293.315,0.45044365,0.57544365,0.45044365,8.0256622e-09,400,1,1,0,5000,10942.524,20597.691,16000,5000,5000,5000,5000,5000
197,0,0,8.5241024e-06,-9.3486537e-06,87.907791,87.907791,50,16.572777,21.335014,5.6091922e-07,2.6363203e-07,8.2455125e-07,87.907792,1287.3503,12293.289,0.4504412,0.5754412,0.4504412,7.2619349e-09,400,1,1,0,5000,10942.5,20597.648,16000,5000,5000,5000,5000,5000
197.1,0,0,7.7129268e-06,-8.4590116e-06,87.907585,87.907585,50,16.572707,21.334878,5.075407e-07,2.3854413e-07,7.4608483e-07,87.907586,1287.3475,12293.263,0.45043876,0.57543876,0.45043876,6.5708843e-09,400,1,1,0,5000,10942.477,20597.604,16000,5000,5000,5000,5000,5000
197.2,0,0,6.9789448e-06,-7.6540303e-06,87.907379,87.907379,50,16.572636,21.334742,4.5924182e-07,2.1584365e-07,6.7508547e-07,87.907379,1287.3448,12293.237,0.45043632,0.57543632,0.45043632,5.9455946e-09,400,1,1,0,5000,10942.454,20597.56,16000,5000,5000,5000,5000,5000
197.3,0,0,6.3148104e-06,-6.925653e-06,87.907173,87.907173,50,16.572566,21.334607,4.1553918e-07,1.9530341e-07,6.1084259e-07,87.907173,1287.3421,12293.211,0.45043388,0.57543388,0.45043388,5.3798079e-09,400,1,1,0,5000,10942.431,20597.517,16000,5000,5000,5000,5000,5000
197.4,0,0,5.7138767e-06,-6.26659e-06,87.906966,87.906966,50,16.572496,21.334471,3.759954e-07,1.7671784e-07,5.5271323e-07,87.906967,1287.3393,12293.185,0.45043144,0.57543144,0.45043144,4.8678618e-09,400,1,1,0,5000,10942.407,20597.473,16000,5000,5000,5000,5000,5000
197.5,0,0,5.1701295e-06,-5.6702451e-06,87.90676,87.90676,50,16.572425,21.334335,3.402147e-07,1.5990091e-07,5.0011562e-07,87.906761,1287.3366,12293.159,0.450429,0.575429,0.450429,4.4046329e-09,400,1,1,0,5000,10942.384,20597.429,16000,5000,5000,5000,5000,5000
197.6,0,0,4.6781266e-06,-5.1306499e-06,87.906554,87.906554,50,16.572355,21.334199,3.0783899e-07,1.4468433e-07,4.5252332e-07,87.906555,1287.3339,12293.133,0.45042655,0.57542655,0.45042655,3.9854851e-09,400,1,1,0,5000,10942.361,20597.386,16000,5000,5000,5000,5000,5000
197.7,0,0,4.232944e-06,-4.642404e-06,87.906348,87.906348,50,16.572285,21.334063,2.7854424e-07,1.3091579e-07,4.0946003e-07,87.906348,1287.3311,12293.107,0.45042411,0.57542411,0.45042411,3.6062237e-09,400,1,1,0,5000,10942.338,20597.342,16000,5000,5000,5000,5000,5000
197.8,0,0,3.8301261e-06,-4.2006209e-06,87.906142,87.906142,50,16.572214,21.333928,2.5203725e-07,1.1845751e-07,3.7049476e-07,87.906142,1287.3284,12293.081,0.45042167,0.57542167,0.45042167,3.2630531e-09,400,1,1,0,5000,10942.315,20597.298,16000,5000,5000,5000,5000,5000
197.9,0,0,3.4656414e-06,-3.8008789e-06,87.905936,87.905936,50,16.572144,21.333792,2.2805274e-07,1.0718479e-07,3.3523752e-07,87.905936,1287.3257,12293.055,0.45041923,0.57541923,0.45041923,2.9525388e-09,400,1,1,0,5000,10942.291,20597.254,16000,5000,5000,5000,5000,5000
198,2056.8483,300,28.548778,-31.310351,87.90573,87.90573,50,16.572074,21.333656,1.878621,0.88295189,2.7615729,90.667303,1287.322,12293.019,0.45041592,0.57541592,0.45041592,0.024322082,400,1,1,7,5000,10942.268,20597.211,16000,5000,5000,5000,5000,5000
198.1,2056.7174,600,82.929552,-90.951471,87.90545,87.90545,50,16.571978,21.333472,5.4570883,2.5648315,8.0219198,95.92737,1287.3164,12292.966,0.45041095,0.57541095,0.45041095,0.070651994,400,1,1,7,5000,10942.237,20597.151,16000,5000,5000,5000,5000,5000
198.2,2056.5864,900,160.68409,-176.22734,87.905031,87.905031,50,16.571835,21.333195,10.57364,4.9696109,15.543251,103.44828,1287.3082,12292.888,0.45040361,0.57540361,0.45040361,0.13689599,400,1,1,7,5000,10942.189,20597.063,16000,5000,5000,5000,5000,5000
198.3,2056.4552,1200,259.58807,-284.69848,87.904411,87.904411,50,16.571624,21.332787,17.081909,8.028497,25.110406,113.01482,1287.2966,12292.777,0.45039326,0.57539326,0.45039326,0.22115997,400,1,1,7,5000,10942.12,20596.931,16000,5000,5000,5000,5000,5000
198.4,2056.3238,1500,377.62887,-414.15757,87.903538,87.903538,50,16.571326,21.332212,24.849454,11.679243,36.528698,124.43224,1287.281,12292.628,0.45037931,0.57537931,0.45037931,0.3217305,400,1,1,7,5000,10942.021,20596.746,16000,5000,5000,5000,5000,5000
198.5,2056.1922,1800,512.98538,-562.60735,87.902361,87.902361,50,16.570924,21.331436,33.756441,15.865527,49.621968,137.52433,1287.2608,12292.435,0.45036125,0.57536125,0.45036125,0.43705778,400,1,1,7,5000,10941.889,20596.496,16000,5000,5000,5000,5000,5000
198.6,2056.0605,2056.0605,659.82839,-723.65474,87.900835,87.900835,50,16.570404,21.330431,43.419285,20.407064,63.826348,151.72718,1287.2356,12292.194,0.4503387,0.5753387,0.4503387,0.56217739,400,1,1,8,5000,10941.717,20596.173,16000,5000,5000,5000,5000,5000
198.7,2055.9286,2055.9286,792.68489,-869.36268,87.898932,87.898932,50,16.569755,21.329178,52.161761,24.516028,76.677789,164.57672,1287.2058,12291.91,0.45031211,0.57531211,0.45031211,0.67538746,400,1,1,8,5000,10941.503,20595.769,16000,5000,5000,5000,5000,5000
198.8,2055.7965,2055.7965,912.88586,-1001.1909,87.896688,87.896688,50,16.568989,21.327699,60.071454,28.233583,88.305037,176.20173,1287.172,12291.587,0.45028186,0.57528186,0.45028186,0.77782215,400,1,1,8,5000,10941.25,20595.293,16000,5000,5000,5000,5000,5000
198.9,2055.6643,2055.6643,1021.6356,-1120.4602,87.894134,87.894134,50,16.568118,21.326017,67.227612,31.596978,98.824589,186.71872,1287.1344,12291.229,0.45024829,0.57524829,0.45024829,0.87050751,400,1,1,8,5000,10940.962,20594.752,16000,5000,5000,5000,5000,5000
199,2055.5319,2055.5319,1120.0238,-1228.3657,87.891301,87.891301,50,16.567151,21.324151,73.701942,34.639913,108.34186,196.23316,1287.0935,12290.838,0.45021173,0.57521173,0.45021173,0.95437174,400,1,1,8,5000,10940.643,20594.151,16000,5000,5000,5000,5000,5000
199.1,2055.3993,2055.3993,1209.0366,-1325.9888,87.888215,87.888215,50,16.566098,21.322118,79.559329,37.392884,116.95221,204.84043,1287.0496,12290.418,0.45017246,0.57517246,0.45017246,1.0302546,400,1,1,8,5000,10940.295,20593.497,16000,5000,5000,5000,5000,5000
199.2,2055.2666,2055.2666,1289.566,-1414.308,87.884901,87.884901,50,16.564967,21.319934,84.85848,39.883485,124.74197,212.62687,1287.0029,12289.973,0.45013073,0.57513073,0.45013073,1.0989159,400,1,1,8,5000,10939.922,20592.794,16000,5000,5000,5000,5000,5000
199.3,2055.1337,2055.1337,1362.4194,-1494.2086,87.881379,87.881379,50,16.563765,21.317614,89.652518,42.136683,131.7892,219.67058,1286.9537,12289.503,0.45008678,0.57508678,0.45008678,1.161043,400,1,1,8,5000,10939.525,20592.047,16000,5000,5000,5000,5000,5000
199.4,2055.0007,2055.0007,1428.3272,-1566.4918,87.87767,87.87767,50,16.562499,21.31517,93.98951,44.175069,138.16458,226.04225,1286.9023,12289.012,0.45004083,0.57504083,0.45004083,1.2172578,400,1,1,8,5000,10939.107,20591.26,16000,5000,5000,5000,5000,5000
199.5,2054.8674,2054.8674,1487.9504,-1631.8825,87.873791,87.873791,50,16.561176,21.312616,97.912948,46.019085,143.93203,231.80582,1286.8489,12288.501,0.44999306,0.57499306,0.44999306,1.2681229,400,1,1,8,5000,10938.67,20590.437,16000,5000,5000,5000,5000,5000
199.6,2054.734,2054.734,1541.887,-1691.0364,87.86976,87.86976,50,16.5598,21.30996,101.46219,47.687227,149.14941,237.01917,1286.7936,12287.973,0.44994364,0.57494364,0.44994364,1.3141474,400,1,1,8,5000,10938.215,20589.582,16000,5000,5000,5000,5000,5000
199.7,2054.6005,2054.6005,1590.6782,-1744.5472,87.86559,87.86559,50,16.558377,21.307213,104.67283,49.196232,153.86906,241.73465,1286.7366,12287.429,0.44989274,0.57489274,0.44989274,1.355792,400,1,1,8,5000,10937.745,20588.697,16000,5000,5000,5000,5000,5000
199.8,2054.4667,2054.4667,1634.8135,-1792.9518,87.861294,87.861294,50,16.556911,21.304383,107.57711,50.561241,158.13835,245.99965,1286.6781,12286.871,0.4498405,0.5748405,0.4498405,1.3934734,400,1,1,8,5000,10937.261,20587.786,16000,5000,5000,5000,5000,5000
199.9,2054.3328,2054.3328,1674.736,-1836.7361,87.856886,87.856886,50,16.555406,21.301479,110.20417,51.795959,162.00013,249.85701,1286.6183,12286.3,0.44978704,0.57478704,0.44978704,1.4275688,400,1,1,8,5000,10936.764,20586.85,16000,5000,5000,5000,5000,5000
200,2054.1988,2054.1988,1710.8467,-1876.3398,87.852374,87.852374,50,16.553867,21.298508,112.58039,52.912784,165.49317,253.34555,1286.5572,12285.717,0.44973248,0.57473248,0.44973248,1.4584193,400,1,1,8,5000,10936.256,20585.893,16000,5000,5000,5000,5000,5000
200.1,2054.0645,2054.0645,1743.5082,-1912.1607,87.847771,87.847771,50,16.552295,21.295475,114.72964,53.922933,168.65258,256.50035,1286.4951,12285.123,0.44967692,0.57467692,0.44967692,1.4863335,400,1,1,8,5000,10935.737,20584.916,16000,5000,5000,5000,5000,5000
200.2,2053.9302,2053.9302,1773.0487,-1944.5588,87.843083,87.843083,50,16.550695,21.292388,116.67353,54.836559,171.51009,259.35317,1286.4319,12284.519,0.44962046,0.57462046,0.44962046,1.511591,400,1,1,8,5000,10935.208,20583.921,16000,5000,5000,5000,5000,5000
200.3,2053.7956,2053.7956,1799.7653,-1973.8598,87.838319,87.838319,50,16.549069,21.28925,118.43159,55.662845,174.09443,261.93275,1286.3678,12283.907,0.44956319,0.57456319,0.44956319,1.5344444,400,1,1,8,5000,10934.671,20582.91,16000,5000,5000,5000,5000,5000
200.4,2053.6609,2053.6609,1823.9267,-2000.3583,87.833487,87.833487,50,16.54742,21.286067,120.0215,56.410104,176.4316,264.26509,1286.3028,12283.287,0.44950519,0.57450519,0.44950519,1.5551224,400,1,1,8,5000,10934.126,20581.884,16000,5000,5000,5000,5000,5000
200.5,2053.526,2053.526,1845.7759,-2024.3211,87.828594,87.828594,50,16.545749,21.282844,121.45926,57.085854,178.54512,266.37371,1286.2371,12282.66,0.44944652,0.57444652,0.44944652,1.5738319,400,1,1,8,5000,10933.574,20580.845,16000,5000,5000,5000,5000,5000
200.6,2053.3909,2053.3909,1865.5331,-2045.9894,87.823644,87.823644,50,16.54406,21.279584,122.75936,57.696901,180.45626,268.27991,1286.1708,12282.026,0.44938725,0.57438725,0.44938725,1.5907603,400,1,1,8,5000,10933.016,20579.794,16000,5000,5000,5000,5000,5000
200.7,2053.2557,2053.2557,1883.3973,-2065.5816,87.818643,87.818643,50,16.542353,21.276291,123.9349,58.249401,182.1843,270.00294,1286.1038,12281.387,0.44932743,0.57432743,0.44932743,1.6060769,400,1,1,8,5000,10932.452,20578.732,16000,5000,5000,5000,5000,5000
200.8,2053.1203,2053.1203,1899.5486,-2083.2952,87.813597,87.813597,50,16.54063,21.272967,124.99771,58.748925,183.74664,271.56023,1286.0363,12280.742,0.44926712,0.57426712,0.44926712,1.619935,400,1,1,8,5000,10931.882,20577.661,16000,5000,5000,5000,5000,5000
200.9,2052.9848,2052.9848,1914.15,-2099.309,87.80851,87.80851,50,16.538893,21.269616,125.95854,59.200514,185.15906,272.96756,1285.9682,12280.092,0.44920637,0.57420637,0.44920637,1.6324734,400,1,1,8,5000,10931.308,20576.58,16000,5000,5000,5000,5000,5000
201,2052.8491,2052.8491,1927.3489,-2113.7847,87.803385,87.803385,50,16.537143,21.266241,126.82708,59.60873,186.43581,274.2392,1285.8998,12279.438,0.44914521,0.57414521,0.44914521,1.6438177,400,1,1,8,5000,10930.73,20575.492,16000,5000,5000,5000,5000,5000
201.1,2052.7132,2052.7132,1939.2789,-2126.8687,87.798226,87.798226,50,16.535382,21.262844,127.61212,59.977698,187.58982,275.38805,1285.8309,12278.78,0.44908369,0.57408369,0.44908369,1.6540812,400,1,1,8,5000,10930.148,20574.396,16000,5000,5000,5000,5000,5000
201.2,2052.5772,2052.5772,1950.0607,-2138.6934,87.793037,87.793037,50,16.53361,21.259427,128.32161,60.311155,188.63276,276.4258,1285.7616,12278.119,0.44902185,0.57402185,0.44902185,1.663367,400,1,1,8,5000,10929.562,20573.294,16000,5000,5000,5000,5000,5000
201.3,2052.441,2052.441,1959.8034,-2149.3786,87.78782,87.78782,50,16.531829,21.255991,128.96272,60.612478,189.5752,277.36302,1285.692,12277.454,0.4489597,0.5739597,0.4489597,1.6717679,400,1,1,8,5000,10928.974,20572.186,16000,5000,5000,5000,5000,5000
201.4,2052.3046,2052.3046,1968.6061,-2159.0328,87.782579,87.782579,50,16.530039,21.25254,129.54197,60.884725,190.42669,278.20927,1285.6221,12276.787,0.44889729,0.57389729,0.44889729,1.6793681,400,1,1,8,5000,10928.382,20571.072,16000,5000,5000,5000,5000,5000
201.5,2052.1681,2052.1681,1976.5581,-2167.754,87.777315,87.777315,50,16.528242,21.249073,130.06524,61.130662,191.1959,278.97322,1285.5519,12276.117,0.44883464,0.57383464,0.44883464,1.6862438,400,1,1,8,5000,10927.788,20569.954,16000,5000,5000,5000,5000,5000
201.6,2052.0314,2052.0314,1983.7403,-2175.631,87.772031,87.772031,50,16.526438,21.245594,130.53786,61.352793,191.89065,279.66268,1285.4815,12275.444,0.44877177,0.57377177,0.44877177,1.6924638,400,1,1,8,5000,10927.191,20568.831,16000,5000,5000,5000,5000,5000
201.7,2051.8946,2051.8946,1990.226,-2182.7441,87.766729,87.766729,50,16.524627,21.242102,130.96464,61.553383,192.51803,280.28476,1285.4108,12274.769,0.4487087,0.5737087,0.4487087,1.6980906,400,1,1,8,5000,10926.593,20567.704,16000,5000,5000,5000,5000,5000
201.8,2051.7575,2051.7575,1996.0815,-2189.166,87.76141,87.76141,50,16.52281,21.2386,131.34996,61.734481,193.08444,280.84585,1285.34,12274.093,0.44864545,0.57364545,0.44864545,1.7031805,400,1,1,8,5000,10925.992,20566.574,16000,5000,5000,5000,5000,5000
201.9,2051.6204,2051.6204,2001.3668,-2194.9624,87.756077,87.756077,50,16.520989,21.235088,131.69775,61.897941,193.59569,281.35176,1285.2689,12273.414,0.44858204,0.57358204,0.44858204,1.7077845,400,1,1,8,5000,10925.39,20565.44,16000,5000,5000,5000,5000,5000
202,2051.483,2051.483,2006.136,-2200.193,87.75073,87.75073,50,16.519163,21.231567,132.01158,62.045442,194.05702,281.80775,1285.1977,12272.734,0.44851848,0.57351848,0.44851848,1.711949,400,1,1,8,5000,10924.786,20564.303,16000,5000,5000,5000,5000,5000
202.1,2051.3455,2051.3455,2010.4382,-2204.9114,87.745371,87.745371,50,16.517332,21.228038,132.29468,62.178502,194.47319,282.21856,1285.1264,12272.053,0.4484548,0.5734548,0.4484548,1.7157156,400,1,1,8,5000,10924.181,20563.164,16000,5000,5000,5000,5000,5000
202.2,2051.2079,2051.2079,2014.318,-2209.1664,87.740001,87.740001,50,16.515498,21.224503,132.54999,62.298494,194.84848,282.58848,1285.0549,12271.37,0.448391,0.573391,0.448391,1.7191222,400,1,1,8,5000,10923.574,20562.022,16000,5000,5000,5000,5000,5000
202.3,2051.0701,2051.0701,2017.8154,-2213.0022,87.734621,87.734621,50,16.513661,21.22096,132.78013,62.406661,195.18679,282.92141,1284.9833,12270.686,0.44832709,0.57332709,0.44832709,1.7222031,400,1,1,8,5000,10922.967,20560.878,16000,5000,5000,5000,5000,5000
202.4,2050.9321,2050.9321,2020.9669,-2216.4585,87.729233,87.729233,50,16.51182,21.217413,132.98751,62.50413,195.49164,283.22087,1284.9115,12270.001,0.44826308,0.57326308,0.44826308,1.7249892,400,1,1,8,5000,10922.358,20559.732,16000,5000,5000,5000,5000,5000
202.5,2050.7939,2050.7939,2023.8053,-2219.5715,87.723837,87.723837,50,16.509977,21.21386,133.17429,62.591916,195.7662,283.49004,1284.8397,12269.316,0.44819899,0.57319899,0.44819899,1.7275085,400,1,1,8,5000,10921.748,20558.585,16000,5000,5000,5000,5000,5000
202.6,2050.6556,2050.6556,2026.3604,-2222.3738,87.718433,87.718433,50,16.508131,21.210302,133.34243,62.670941,196.01337,283.7318,1284.7678,12268.629,0.44813482,0.57313482,0.44813482,1.7297864,400,1,1,8,5000,10921.138,20557.435,16000,5000,5000,5000,5000,5000
202.7,2050.5172,2050.5172,2028.6592,-2224.895,87.713023,87.713023,50,16.506283,21.206741,133.4937,62.742039,196.23574,283.94876,1284.6958,12267.941,0.44807058,0.57307058,0.44807058,1.7318458,400,1,1,8,5000,10920.526,20556.285,16000,5000,5000,5000,5000,5000
202.8,2050.3785,2050.3785,2030.7261,-2227.1618,87.707608,87.707608,50,16.504433,21.203175,133.62971,62.805962,196.43567,284.14328,1284.6237,12267.253,0.44800628,0.57300628,0.44800628,1.7337075,400,1,1,8,5000,10919.914,20555.133,16000,5000,5000,5000,5000,5000
202.9,2050.2398,2050.2398,2032.5831,-2229.1984,87.702188,87.702188,50,16.502581,21.199607,133.7519,62.863394,196.6153,284.31748,1284.5516,12266.564,0.44794192,0.57294192,0.44794192,1.7353903,400,1,1,8,5000,10919.302,20553.979,16000,5000,5000,5000,5000,5000
203,2050.1008,2050.1008,2034.2501,-2231.0267,87.696763,87.696763,50,16.500727,21.196035,133.8616,62.914952,196.77655,284.47331,1284.4794,12265.874,0.44787751,0.57287751,0.44787751,1.7369113,400,1,1,8,5000,10918.688,20552.825,16000,5000,5000,5000,5000,5000
203.1,2049.9617,2049.9617,2035.7453,-2232.6665,87.691333,87.691333,50,16.498872,21.192461,133.95999,62.961194,196.92118,284.61251,1284.4071,12265.184,0.44781306,0.57281306,0.44781306,1.7382857,400,1,1,8,5000,10918.075,20551.67,16000,5000,5000,5000,5000,5000
203.2,2049.8224,2049.8224,2037.0849,-2234.1357,87.685901,87.685901,50,16.497016,21.188885,134.04814,63.002625,197.05076,284.73667,1284.3348,12264.494,0.44774856,0.57274856,0.44774856,1.7395275,400,1,1,8,5000,10917.46,20550.514,16000,5000,5000,5000,5000,5000
203.3,2049.683,2049.683,2038.2838,-2235.4505,87.680465,87.680465,50,16.495159,21.185306,134.12703,63.039704,197.16673,284.8472,1284.2624,12263.803,0.44768403,0.57268403,0.44768403,1.7406493,400,1,1,8,5000,10916.846,20549.357,16000,5000,5000,5000,5000,5000
203.4,2049.5434,2049.5434,2039.3553,-2236.6256,87.675026,87.675026,50,16.4933,21.181726,134.19754,63.072843,197.27038,284.94541,1284.19,12263.112,0.44761947,0.57261947,0.44761947,1.7416625,400,1,1,8,5000,10916.231,20548.199,16000,5000,5000,5000,5000,5000
203.5,2049.4037,2049.4037,2040.3115,-2237.6744,87.669585,87.669585,50,16.491441,21.178144,134.26046,63.102417,197.36288,285.03246,1284.1176,12262.42,0.44755488,0.57255488,0.44755488,1.7425774,400,1,1,0,5000,10915.615,20547.041,16000,5000,5000,5000,5000,5000
203.6,2049.2638,2049.2638,2041.1634,-2238.6087,87.664141,87.664141,50,16.48958,21.174561,134.31652,63.128766,197.44529,285.10943,1284.0451,12261.728,0.44749026,0.57249026,0.44749026,1.7434034,400,1,1,0,5000,10915,20545.882,16000,5000,5000,5000,5000,5000
203.7,2049.1237,2049.1237,2041.9209,-2239.4395,87.658695,87.658695,50,16.487719,21.170976,134.36637,63.152194,197.51856,285.17726,1283.9727,12261.036,0.44742562,0.57242562,0.44742562,1.7441489,400,1,1,0,5000,10914.384,20544.722,16000,5000,5000,5000,5000,5000
203.8,2048.9835,2048.9835,2042.593,-2240.1766,87.653248,87.653248,50,16.485858,21.16739,134.4106,63.172981,197.58358,285.23683,1283.9001,12260.343,0.44736095,0.57236095,0.44736095,1.7448215,400,1,1,0,5000,10913.768,20543.562,16000,5000,5000,5000,5000,5000
203.9,2048.8431,2048.8431,2043.1878,-2240.8289,87.647799,87.647799,50,16.483995,21.163804,134.44974,63.191376,197.64111,285.28891,1283.8276,12259.65,0.44729627,0.57229627,0.44729627,1.7454282,400,1,1,0,5000,10913.151,20542.402,16000,5000,5000,5000,5000,5000
204,2048.7026,2048.7026,2043.7126,-2241.4045,87.642349,87.642349,50,16.482133,21.160217,134.48427,63.207607,197.69188,285.33423,1283.755,12258.957,0.44723158,0.57223158,0.44723158,1.7459753,400,1,1,0,5000,10912.534,20541.241,16000,5000,5000,5000,5000,5000
204.1,2048.5619,2048.5619,2044.1741,-2241.9106,87.636898,87.636898,50,16.480269,21.156629,134.51464,63.221879,197.73652,285.37341,1283.6824,12258.264,0.44716687,0.57216687,0.44716687,1.7464682,400,1,1,0,5000,10911.918,20540.08,16000,5000,5000,5000,5000,5000
204.2,2048.4211,2048.4211,2044.5782,-2242.3539,87.631446,87.631446,50,16.478406,21.15304,134.54123,63.234379,197.77561,285.40706,1283.6098,12257.571,0.44710215,0.57210215,0.44710215,1.7469123,400,1,1,0,5000,10911.301,20538.919,16000,5000,5000,5000,5000,5000
204.3,2048.2801,2048.2801,2044.9305,-2242.7402,87.625993,87.625993,50,16.476542,21.149451,134.56441,63.245274,197.80969,285.43568,1283.5372,12256.877,0.44703741,0.57203741,0.44703741,1.7473122,400,1,1,0,5000,10910.684,20537.757,16000,5000,5000,5000,5000,5000
204.4,2048.1389,2048.1389,2045.2358,-2243.0751,87.620539,87.620539,50,16.474678,21.145862,134.5845,63.254716,197.83922,285.45976,1283.4646,12256.184,0.44697267,0.57197267,0.44697267,1.747672,400,1,1,0,5000,10910.066,20536.595,16000,5000,5000,5000,5000,5000
204.5,2047.9976,2047.9976,2045.4986,-2243.3633,87.615085,87.615085,50,16.472813,21.142272,134.6018,63.262845,197.86464,285.47973,1283.3919,12255.49,0.44690792,0.57190792,0.44690792,1.7479955,400,1,1,0,5000,10909.449,20535.433,16000,5000,5000,5000,5000,5000
204.6,2047.8561,2047.8561,2045.723,-2243.6093,87.60963,87.60963,50,16.470948,21.138682,134.61656,63.269783,197.88634,285.49597,1283.3193,12254.796,0.44684317,0.57184317,0.44684317,1.7482862,400,1,1,0,5000,10908.831,20534.271,16000,5000,5000,5000,5000,5000
204.7,2047.7144,2047.7144,2045.9125,-2243.8172,87.604175,87.604175,50,16.469083,21.135092,134.62903,63.275644,197.90467,285.50885,1283.2466,12254.102,0.44677841,0.57177841,0.44677841,1.7485472,400,1,1,0,5000,10908.214,20533.108,16000,5000,5000,5000,5000,5000
204.8,2047.5727,2047.5727,2046.0705,-2243.9904,87.598719,87.598719,50,16.467218,21.131501,134.63943,63.28053,197.91996,285.51868,1283.1739,12253.408,0.44671364,0.57171364,0.44671364,1.7487812,400,1,1,0,5000,10907.596,20531.945,16000,5000,5000,5000,5000,5000
204.9,2047.4307,2047.4307,2046.1999,-2244.1324,87.593264,87.593264,50,16.465353,21.127911,134.64794,63.284534,197.93248,285.52574,1283.1012,12252.714,0.44664887,0.57164887,0.44664887,1.7489909,400,1,1,0,5000,10906.978,20530.783,16000,5000,5000,5000,5000,5000
205,2047.2886,2047.2886,2046.3035,-2244.246,87.587808,87.587808,50,16.463487,21.124321,134.65476,63.287738,197.9425,285.53031,1283.0285,12252.02,0.4465841,0.5715841,0.4465841,1.7491786,400,1,1,0,5000,10906.36,20529.62,16000,5000,5000,5000,5000,5000
205.1,2047.1463,2047.1463,2046.3837,-2244.334,87.582352,87.582352,50,16.461622,21.120731,134.66004,63.290218,197.95026,285.53261,1282.9558,12251.326,0.44651932,0.57151932,0.44651932,1.7493463,400,1,1,0,5000,10905.742,20528.456,16000,5000,5000,5000,5000,5000
205.2,2047.0039,2047.0039,2046.4427,-2244.3987,87.576897,87.576897,50,16.459756,21.11714,134.66392,63.292044,197.95597,285.53286,1282.8831,12250.631,0.44645454,0.57145454,0.44645454,1.7494959,400,1,1,0,5000,10905.124,20527.293,16000,5000,5000,5000,5000,5000
205.3,2046.8613,2046.8613,2046.4826,-2244.4424,87.571441,87.571441,50,16.457891,21.11355,134.66654,63.293276,197.95982,285.53126,1282.8104,12249.937,0.44638976,0.57138976,0.44638976,1.7496291,400,1,1,0,5000,10904.506,20526.13,16000,5000,5000,5000,5000,5000
205.4,2046.7186,2046.7186,2046.505,-2244.467,87.565986,87.565986,50,16.456025,21.10996,134.66802,63.29397,197.96199,285.52798,1282.7377,12249.243,0.44632499,0.57132499,0.44632499,1.7497475,400,1,1,0,5000,10903.888,20524.966,16000,5000,5000,5000,5000,5000
205.5,2046.5757,2046.5757,2046.5118,-2244.4744,87.56053,87.56053,50,16.45416,21.106371,134.66846,63.294178,197.96264,285.52317,1282.665,12248.548,0.44626021,0.57126021,0.44626021,1.7498524,400,1,1,0,5000,10903.27,20523.803,16000,5000,5000,5000,5000,5000
205.6,2046.4327,2046.4327,2046.5042,-2244.4662,87.555075,87.555075,50,16.452294,21.102781,134.66797,63.293946,197.96192,285.51699,1282.5922,12247.854,0.44619543,0.57119543,0.44619543,1.7499452,400,1,1,0,5000,10902.652,20522.639,16000,5000,5000,5000,5000,5000
205.7,2046.2895,2046.2895,2046.4838,-2244.4437,87.54962,87.54962,50,16.450428,21.099192,134.66662,63.293314,197.95994,285.50956,1282.5195,12247.159,0.44613065,0.57113065,0.44613065,1.750027,400,1,1,0,5000,10902.034,20521.476,16000,5000,5000,5000,5000,5000
205.8,2046.1461,2046.1461,2046.4517,-2244.4085,87.544165,87.544165,50,16.448563,21.095603,134.66451,63.29232,197.95683,285.501,1282.4468,12246.465,0.44606587,0.57106587,0.44606587,1.7500988,400,1,1,0,5000,10901.416,20520.312,16000,5000,5000,5000,5000,5000
205.9,2046.0026,2046.0026,2046.4089,-2244.3616,87.538711,87.538711,50,16.446697,21.092014,134.6617,63.290998,197.9527,285.49141,1282.374,12245.77,0.4460011,0.5710011,0.4460011,1.7501615,400,1,1,0,5000,10900.798,20519.148,16000,5000,5000,5000,5000,5000
206,2045.859,2045.859,2046.3566,-2244.3042,87.533257,87.533257,50,16.444832,21.088425,134.65825,63.28938,197.94763,285.48089,1282.3013,12245.075,0.44593633,0.57093633,0.44593633,1.750216,400,1,1,0,5000,10900.179,20517.985,16000,5000,5000,5000,5000,5000
206.1,2045.7152,2045.7152,2046.2956,-2244.2373,87.527803,87.527803,50,16.442966,21.084837,134.65424,63.287492,197.94173,285.46953,1282.2286,12244.381,0.44587156,0.57087156,0.44587156,1.7502631,400,1,1,0,5000,10899.561,20516.821,16000,5000,5000,5000,5000,5000
206.2,2045.5712,2045.5712,2046.2266,-2244.1617,87.52235,87.52235,50,16.441101,21.081249,134.6497,63.28536,197.93506,285.45741,1282.1558,12243.686,0.44580679,0.57080679,0.44580679,1.7503034,400,1,1,0,5000,10898.943,20515.657,16000,5000,5000,5000,5000,5000
206.3,2045.4271,2045.4271,2046.1505,-2244.0782,87.516897,87.516897,50,16.439235,21.077661,134.64469,63.283006,197.9277,285.4446,1282.0831,12242.992,0.44574202,0.57074202,0.44574202,1.7503376,400,1,1,0,5000,10898.324,20514.493,16000,5000,5000,5000,5000,5000
206.4,2045.2828,2045.2828,2046.068,-2243.9877,87.511444,87.511444,50,16.43737,21.074074,134.63926,63.280453,197.91971,285.43116,1282.0103,12242.297,0.44567726,0.57067726,0.44567726,1.7503663,400,1,1,0,5000,10897.706,20513.329,16000,5000,5000,5000,5000,5000
206.5,2045.1384,2045.1384,2045.9795,-2243.8907,87.505992,87.505992,50,16.435505,21.070487,134.63344,63.277717,197.91116,285.41715,1281.9376,12241.602,0.44561249,0.57061249,0.44561249,1.7503899,400,1,1,0,5000,10897.088,20512.165,16000,5000,5000,5000,5000,5000
206.6,2044.9938,2044.9938,2045.8857,-2243.7878,87.500541,87.500541,50,16.43364,21.066901,134.62727,63.274816,197.90208,285.40262,1281.8648,12240.908,0.44554774,0.57054774,0.44554774,1.750409,400,1,1,0,5000,10896.47,20511.001,16000,5000,5000,5000,5000,5000
206.7,2044.8491,2044.8491,2045.7871,-2243.6796,87.495089,87.495089,50,16.431775,21.063314,134.62078,63.271764,197.89254,285.38763,1281.7921,12240.213,0.44548298,0.57048298,0.44548298,1.750424,400,1,1,0,5000,10895.851,20509.838,16000,5000,5000,5000,5000,5000
206.8,2044.7042,2044.7042,2045.684,-2243.5666,87.489639,87.489639,50,16.42991,21.059729,134.61399,63.268577,197.88257,285.37221,1281.7194,12239.518,0.44541823,0.57041823,0.44541823,1.7504351,400,1,1,0,5000,10895.233,20508.674,16000,5000,5000,5000,5000,5000
206.9,2044.5591,2044.5591,2045.577,-2243.4492,87.484188,87.484188,50,16.428045,21.056143,134.60695,63.265267,197.87222,285.35641,1281.6466,12238.824,0.44535348,0.57035348,0.44535348,1.7504429,400,1,1,0,5000,10894.615,20507.51,16000,5000,5000,5000,5000,5000
207,2044.4139,2044.4139,2045.4663,-2243.3278,87.478739,87.478739,50,16.42618,21.052558,134.59967,63.261844,197.86151,285.34025,1281.5739,12238.129,0.44528874,0.57028874,0.44528874,1.7504475,400,1,1,0,5000,10893.996,20506.346,16000,5000,5000,5000,5000,5000
207.1,2044.2686,2044.2686,2045.3523,-2243.2028,87.473289,87.473289,50,16.424316,21.048974,134.59217,63.258319,197.85049,285.32378,1281.5011,12237.434,0.445224,0.570224,0.445224,1.7504493,400,1,1,0,5000,10893.378,20505.182,16000,5000,5000,5000,5000,5000
207.2,2044.1231,2044.1231,2045.2353,-2243.0745,87.467841,87.467841,50,16.422451,21.045389,134.58447,63.254701,197.83917,285.30701,1281.4284,12236.74,0.44515926,0.57015926,0.44515926,1.7504486,400,1,1,0,5000,10892.759,20504.018,16000,5000,5000,5000,5000,5000
207.3,2043.9775,2043.9775,2045.1156,-2242.9432,87.462392,87.462392,50,16.420587,21.041806,134.57659,63.250999,197.82759,285.28998,1281.3556,12236.045,0.44509453,0.57009453,0.44509453,1.7504455,400,1,1,0,5000,10892.141,20502.854,16000,5000,5000,5000,5000,5000
207.4,2043.8317,2043.8317,2044.9934,-2242.8092,87.456945,87.456945,50,16.418722,21.038222,134.56855,63.24722,197.81577,285.27272,1281.2829,12235.35,0.4450298,0.5700298,0.4450298,1.7504403,400,1,1,0,5000,10891.523,20501.69,16000,5000,5000,5000,5000,5000
207.5,2043.6857,2043.6857,2044.869,-2242.6727,87.451497,87.451497,50,16.416858,21.034639,134.56036,63.243371,197.80373,285.25523,1281.2101,12234.656,0.44496507,0.56996507,0.44496507,1.7504332,400,1,1,0,5000,10890.904,20500.526,16000,5000,5000,5000,5000,5000
207.6,2043.5396,2043.5396,2044.7425,-2242.534,87.446051,87.446051,50,16.414994,21.031057,134.55204,63.239458,197.7915,285.23755,1281.1374,12233.961,0.44490035,0.56990035,0.44490035,1.7504243,400,1,1,0,5000,10890.286,20499.362,16000,5000,5000,5000,5000,5000
207.7,2043.3934,2043.3934,2044.6141,-2242.3932,87.440605,87.440605,50,16.41313,21.027475,134.54359,63.235488,197.77908,285.21968,1281.0646,12233.266,0.44483563,0.56983563,0.44483563,1.7504138,400,1,1,0,5000,10889.668,20498.198,16000,5000,5000,5000,5000,5000
207.8,2043.2469,2043.2469,2044.484,-2242.2505,87.435159,87.435159,50,16.411266,21.023893,134.53503,63.231464,197.76649,285.20165,1280.9919,12232.572,0.44477092,0.56977092,0.44477092,1.7504018,400,1,1,0,5000,10889.049,20497.034,16000,5000,5000,5000,5000,5000
207.9,2043.1004,2043.1004,2044.3523,-2242.1061,87.429714,87.429714,50,16.409402,21.020312,134.52637,63.227392,197.75376,285.18347,1280.9192,12231.877,0.44470621,0.56970621,0.44470621,1.7503884,400,1,1,0,5000,10888.431,20495.87,16000,5000,5000,5000,5000,5000
208,2042.9537,2042.9537,2044.2192,-2241.9601,87.42427,87.42427,50,16.407539,21.016731,134.51761,63.223275,197.74088,285.16515,1280.8464,12231.182,0.4446415,0.5696415,0.4446415,1.7503739,400,1,1,0,5000,10887.813,20494.706,16000,5000,5000,5000,5000,5000
208.1,2042.8068,2042.8068,2044.0848,-2241.8127,87.418826,87.418826,50,16.405675,21.01315,134.50876,63.219118,197.72788,285.14671,1280.7737,12230.488,0.4445768,0.5695768,0.4445768,1.7503582,400,1,1,0,5000,10887.194,20493.543,16000,5000,5000,5000,5000,5000
208.2,2042.6598,2042.6598,2043.9492,-2241.664,87.413382,87.413382,50,16.403812,21.00957,134.49984,63.214924,197.71476,285.12815,1280.7009,12229.793,0.44451211,0.56951211,0.44451211,1.7503415,400,1,1,0,5000,10886.576,20492.379,16000,5000,5000,5000,5000,5000
208.3,2042.5127,2042.5127,2043.8125,-2241.5141,87.407939,87.407939,50,16.401949,21.005991,134.49084,63.210696,197.70154,285.10948,1280.6282,12229.098,0.44444741,0.56944741,0.44444741,1.7503238,400,1,1,0,5000,10885.958,20491.215,16000,5000,5000,5000,5000,5000
208.4,2042.3654,2042.3654,2043.6748,-2241.363,87.402497,87.402497,50,16.400086,21.002412,134.48178,63.206437,197.68822,285.09072,1280.5554,12228.404,0.44438273,0.56938273,0.44438273,1.7503053,400,1,1,0,5000,10885.34,20490.051,16000,5000,5000,5000,5000,5000
208.5,2042.2179,2042.2179,2043.5362,-2241.211,87.397056,87.397056,50,16.398223,20.998833,134.47266,63.202149,197.67481,285.07186,1280.4827,12227.709,0.44431804,0.56931804,0.44431804,1.750286,400,1,1,0,5000,10884.721,20488.887,16000,5000,5000,5000,5000,5000
208.6,2042.0703,2042.0703,2043.3967,-2241.058,87.391615,87.391615,50,16.39636,20.995255,134.46348,63.197835,197.66131,285.05293,1280.41,12227.015,0.44425336,0.56925336,0.44425336,1.750266,400,1,1,0,5000,10884.103,20487.723,16000,5000,5000,5000,5000,5000
208.7,2041.9226,2041.9226,2043.2564,-2240.9041,87.386174,87.386174,50,16.394497,20.991677,134.45425,63.193496,197.64774,285.03392,1280.3372,12226.32,0.44418869,0.56918869,0.44418869,1.7502452,400,1,1,0,5000,10883.485,20486.559,16000,5000,5000,5000,5000,5000
208.8,2041.7747,2041.7747,2043.1154,-2240.7495,87.380734,87.380734,50,16.392634,20.9881,134.44497,63.189135,197.6341,285.01484,1280.2645,12225.625,0.44412402,0.56912402,0.44412402,1.7502239,400,1,1,0,5000,10882.866,20485.396,16000,5000,5000,5000,5000,5000
208.9,2041.6266,2041.6266,2042.9737,-2240.5941,87.375295,87.375295,50,16.390772,20.984523,134.43565,63.184754,197.6204,284.99569,1280.1918,12224.931,0.44405935,0.56905935,0.44405935,1.7502019,400,1,1,0,5000,10882.248,20484.232,16000,5000,5000,5000,5000,5000
209,2041.4784,2041.4784,2042.8314,-2240.438,87.369856,87.369856,50,16.388909,20.980947,134.42628,63.180353,197.60664,284.97649,1280.119,12224.236,0.44399469,0.56899469,0.44399469,1.7501795,400,1,1,0,5000,10881.63,20483.068,16000,5000,5000,5000,5000,5000
209.1,2041.3301,2041.3301,2042.6885,-2240.2814,87.364418,87.364418,50,16.387047,20.977371,134.41688,63.175934,197.59282,284.95723,1280.0463,12223.542,0.44393003,0.56893003,0.44393003,1.7501565,400,1,1,0,5000,10881.012,20481.904,16000,5000,5000,5000,5000,5000
209.2,2041.1816,2041.1816,2042.5451,-2240.1241,87.35898,87.35898,50,16.385185,20.973795,134.40744,63.171499,197.57894,284.93792,1279.9736,12222.847,0.44386538,0.56886538,0.44386538,1.7501331,400,1,1,0,5000,10880.393,20480.741,16000,5000,5000,5000,5000,5000
209.3,2041.0329,2041.0329,2042.4012,-2239.9663,87.353543,87.353543,50,16.383323,20.97022,134.39798,63.167048,197.56502,284.91857,1279.9008,12222.153,0.44380073,0.56880073,0.44380073,1.7501092,400,1,1,0,5000,10879.775,20479.577,16000,5000,5000,5000,5000,5000
209.4,2040.8841,2040.8841,2042.2569,-2239.8079,87.348107,87.348107,50,16.381461,20.966646,134.38847,63.162583,197.55106,284.89916,1279.8281,12221.458,0.44373609,0.56873609,0.44373609,1.750085,400,1,1,0,5000,10879.157,20478.413,16000,5000,5000,5000,5000,5000
209.5,2040.7352,2040.7352,2042.1121,-2239.6491,87.342671,87.342671,50,16.379599,20.963071,134.37895,63.158105,197.53705,284.87972,1279.7554,12220.763,0.44367145,0.56867145,0.44367145,1.7500603,400,1,1,0,5000,10878.539,20477.249,16000,5000,5000,5000,5000,5000
209.6,2040.5861,2040.5861,2041.9668,-2239.4898,87.337236,87.337236,50,16.377738,20.959498,134.36939,63.153614,197.523,284.86024,1279.6826,12220.069,0.44360682,0.56860682,0.44360682,1.7500354,400,1,1,0,5000,10877.921,20476.086,16000,5000,5000,5000,5000,5000
209.7,2040.4369,2040.4369,2041.8212,-2239.3302,87.331801,87.331801,50,16.375876,20.955925,134.35981,63.149111,197.50892,284.84072,1279.6099,12219.374,0.44354219,0.56854219,0.44354219,1.75001,400,1,1,0,5000,10877.302,20474.922,16000,5000,5000,5000,5000,5000
209.8,2040.2875,2040.2875,2041.6753,-2239.1701,87.326367,87.326367,50,16.374015,20.952352,134.35021,63.144597,197.4948,284.82117,1279.5372,12218.68,0.44347756,0.56847756,0.44347756,1.7499844,400,1,1,0,5000,10876.684,20473.758,16000,5000,5000,5000,5000,5000
209.9,2040.138,2040.138,2041.529,-2239.0097,87.320933,87.320933,50,16.372154,20.948779,134.34058,63.140072,197.48065,284.80158,1279.4644,12217.985,0.44341294,0.56841294,0.44341294,1.7499585,400,1,1,0,5000,10876.066,20472.595,16000,5000,5000,5000,5000,5000
210,2039.9883,2039.9883,2041.3824,-2238.8489,87.3155,87.3155,50,16.370293,20.945208,134.33093,63.135538,197.46647,284.78197,1279.3917,12217.291,0.44334833,0.56834833,0.44334833,1.7499323,400,1,1,0,5000,10875.448,20471.431,16000,5000,5000,5000,5000,5000
210.1,2039.8385,2039.8385,2041.2355,-2238.6877,87.310068,87.310068,50,16.368432,20.941636,134.32126,63.130994,197.45226,284.76233,1279.319,12216.597,0.44328372,0.56828372,0.44328372,1.7499058,400,1,1,0,5000,10874.83,20470.268,16000,5000,5000,5000,5000,5000
210.2,2039.6885,2039.6885,2041.0883,-2238.5263,87.304636,87.304636,50,16.366571,20.938065,134.31158,63.126441,197.43802,284.74265,1279.2463,12215.902,0.44321911,0.56821911,0.44321911,1.7498791,400,1,1,0,5000,10874.211,20469.104,16000,5000,5000,5000,5000,5000
210.3,2039.5384,2039.5384,2040.9408,-2238.3645,87.299205,87.299205,50,16.36471,20.934495,134.30187,63.121879,197.42375,284.72296,1279.1736,12215.208,0.44315451,0.56815451,0.44315451,1.7498521,400,1,1,0,5000,10873.593,20467.94,16000,5000,5000,5000,5000,5000
210.4,2039.3882,2039.3882,2040.793,-2238.2025,87.293775,87.293775,50,16.36285,20.930925,134.29215,63.11731,197.40946,284.70323,1279.1008,12214.513,0.44308991,0.56808991,0.44308991,1.7498249,400,1,1,0,5000,10872.975,20466.777,16000,5000,5000,5000,5000,5000
210.5,2039.2378,2039.2378,2040.645,-2238.0402,87.288345,87.288345,50,16.360989,20.927355,134.28241,63.112733,197.39514,284.68349,1279.0281,12213.819,0.44302532,0.56802532,0.44302532,1.7497975,400,1,1,0,5000,10872.357,20465.613,16000,5000,5000,5000,5000,5000
210.6,2039.0872,2039.0872,2040.4968,-2237.8776,87.282915,87.282915,50,16.359129,20.923786,134.27265,63.108148,197.3808,284.66372,1278.9554,12213.124,0.44296073,0.56796073,0.44296073,1.7497698,400,1,1,0,5000,10871.739,20464.45,16000,5000,5000,5000,5000,5000
210.7,2038.9365,2038.9365,2040.3483,-2237.7147,87.277487,87.277487,50,16.357269,20.920218,134.26288,63.103556,197.36644,284.64393,1278.8827,12212.43,0.44289615,0.56789615,0.44289615,1.749742,400,1,1,0,5000,10871.121,20463.286,16000,5000,5000,5000,5000,5000
210.8,2038.7857,2038.7857,2040.1996,-2237.5517,87.272058,87.272058,50,16.355409,20.916649,134.2531,63.098957,197.35206,284.62411,1278.81,12211.736,0.44283157,0.56783157,0.44283157,1.749714,400,1,1,0,5000,10870.503,20462.123,16000,5000,5000,5000,5000,5000
210.9,2038.6347,2038.6347,2040.0507,-2237.3883,87.266631,87.266631,50,16.353549,20.913082,134.2433,63.094351,197.33765,284.60428,1278.7372,12211.041,0.442767,0.567767,0.442767,1.7496857,400,1,1,0,5000,10869.885,20460.959,16000,5000,5000,5000,5000,5000
211,2038.4836,2038.4836,2039.9016,-2237.2248,87.261204,87.261204,50,16.351689,20.909514,134.23349,63.089739,197.32323,284.58443,1278.6645,12210.347,0.44270243,0.56770243,0.44270243,1.7496573,400,1,1,0,5000,10869.267,20459.796,16000,5000,5000,5000,5000,5000
