time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
211.1,2038.3323,2038.3323,2039.7522,-2237.061,87.255777,87.255777,50,16.34983,20.905948,134.22366,63.08512,197.30878,284.56456,1278.5918,12209.653,0.44263786,0.56763786,0.44263786,1.7496287,400,1,1,0,5000,10868.649,20458.633,16000,5000,5000,5000,5000,5000
211.2,2038.1809,2038.1809,2039.6027,-2236.897,87.250352,87.250352,50,16.34797,20.902381,134.21382,63.080496,197.29432,284.54467,1278.5191,12208.958,0.4425733,0.5675733,0.4425733,1.7496,400,1,1,0,5000,10868.03,20457.469,16000,5000,5000,5000,5000,5000
211.3,2038.0294,2038.0294,2039.453,-2236.7328,87.244927,87.244927,50,16.346111,20.898815,134.20397,63.075865,197.27983,284.52476,1278.4464,12208.264,0.44250875,0.56750875,0.44250875,1.749571,400,1,1,0,5000,10867.412,20456.306,16000,5000,5000,5000,5000,5000
211.4,2037.8777,2037.8777,2039.3031,-2236.5684,87.239502,87.239502,50,16.344252,20.89525,134.1941,63.071229,197.26533,284.50483,1278.3737,12207.57,0.4424442,0.5674442,0.4424442,1.7495419,400,1,1,0,5000,10866.794,20455.142,16000,5000,5000,5000,5000,5000
211.5,2037.7258,2037.7258,2039.153,-2236.4038,87.234078,87.234078,50,16.342393,20.891685,134.18423,63.066587,197.25081,284.48489,1278.301,12206.875,0.44237965,0.56737965,0.44237965,1.7495127,400,1,1,0,5000,10866.176,20453.979,16000,5000,5000,5000,5000,5000
211.6,2037.5738,2037.5738,2039.0027,-2236.239,87.228655,87.228655,50,16.340534,20.888121,134.17434,63.061939,197.23628,284.46493,1278.2283,12206.181,0.44231511,0.56731511,0.44231511,1.7494833,400,1,1,0,5000,10865.558,20452.816,16000,5000,5000,5000,5000,5000
211.7,2037.4217,2037.4217,2038.8522,-2236.074,87.223232,87.223232,50,16.338675,20.884557,134.16444,63.057286,197.22172,284.44496,1278.1556,12205.487,0.44225058,0.56725058,0.44225058,1.7494537,400,1,1,0,5000,10864.94,20451.652,16000,5000,5000,5000,5000,5000
211.8,2037.2694,2037.2694,2038.7016,-2235.9088,87.21781,87.21781,50,16.336817,20.880993,134.15453,63.052627,197.20715,284.42496,1278.0829,12204.792,0.44218604,0.56718604,0.44218604,1.749424,400,1,1,0,5000,10864.322,20450.489,16000,5000,5000,5000,5000,5000
211.9,2037.117,2037.117,2038.5508,-2235.7434,87.212388,87.212388,50,16.334958,20.87743,134.1446,63.047964,197.19257,284.40496,1278.0102,12204.098,0.44212152,0.56712152,0.44212152,1.7493941,400,1,1,0,5000,10863.704,20449.326,16000,5000,5000,5000,5000,5000
212,2036.9645,2036.9645,2038.3999,-2235.5778,87.206967,87.206967,50,16.3331,20.873867,134.13467,63.043295,197.17796,284.38493,1277.9375,12203.404,0.442057,0.567057,0.442057,1.749364,400,1,1,0,5000,10863.086,20448.163,16000,5000,5000,5000,5000,5000
212.1,2036.8118,2036.8118,2038.2487,-2235.4121,87.201547,87.201547,50,16.331241,20.870305,134.12473,63.038621,197.16335,284.36489,1277.8648,12202.71,0.44199248,0.56699248,0.44199248,1.7493339,400,1,1,0,5000,10862.468,20446.999,16000,5000,5000,5000,5000,5000
212.2,2036.6589,2036.6589,2038.0974,-2235.2462,87.196127,87.196127,50,16.329383,20.866744,134.11477,63.033942,197.14871,284.34484,1277.7921,12202.015,0.44192797,0.56692797,0.44192797,1.7493035,400,1,1,0,5000,10861.85,20445.836,16000,5000,5000,5000,5000,5000
212.3,2036.506,2036.506,2037.946,-2235.0801,87.190708,87.190708,50,16.327525,20.863182,134.1048,63.029258,197.13406,284.32477,1277.7194,12201.321,0.44186346,0.56686346,0.44186346,1.7492731,400,1,1,0,5000,10861.232,20444.673,16000,5000,5000,5000,5000,5000
212.4,2036.3528,2036.3528,2037.7944,-2234.9138,87.185289,87.185289,50,16.325668,20.859622,134.09483,63.024569,197.1194,284.30468,1277.6467,12200.627,0.44179896,0.56679896,0.44179896,1.7492425,400,1,1,0,5000,10860.615,20443.51,16000,5000,5000,5000,5000,5000
212.5,2036.1996,2036.1996,2037.6426,-2234.7473,87.179871,87.179871,50,16.32381,20.856061,134.08484,63.019875,197.10471,284.28459,1277.574,12199.933,0.44173446,0.56673446,0.44173446,1.7492117,400,1,1,0,5000,10859.997,20442.347,16000,5000,5000,5000,5000,5000
212.6,2036.0462,2036.0462,2037.4907,-2234.5807,87.174454,87.174454,50,16.321952,20.852501,134.07484,63.015176,197.09002,284.26447,1277.5013,12199.239,0.44166996,0.56666996,0.44166996,1.7491808,400,1,1,0,5000,10859.379,20441.183,16000,5000,5000,5000,5000,5000
212.7,2035.8926,2035.8926,2037.3386,-2234.4139,87.169037,87.169037,50,16.320095,20.848942,134.06484,63.010473,197.07531,284.24435,1277.4286,12198.544,0.44160548,0.56660548,0.44160548,1.7491498,400,1,1,0,5000,10858.761,20440.02,16000,5000,5000,5000,5000,5000
212.8,2035.7389,2035.7389,2037.1864,-2234.247,87.163621,87.163621,50,16.318238,20.845383,134.05482,63.005765,197.06058,284.2242,1277.3559,12197.85,0.44154099,0.56654099,0.44154099,1.7491186,400,1,1,0,5000,10858.143,20438.857,16000,5000,5000,5000,5000,5000
212.9,2035.5851,2035.5851,2037.034,-2234.0798,87.158205,87.158205,50,16.316381,20.841825,134.04479,63.001052,197.04584,284.20405,1277.2832,12197.156,0.44147651,0.56647651,0.44147651,1.7490873,400,1,1,0,5000,10857.525,20437.694,16000,5000,5000,5000,5000,5000
213,2035.4311,2035.4311,2036.8815,-2233.9126,87.15279,87.15279,50,16.314524,20.838267,134.03475,62.996334,197.03109,284.18388,1277.2105,12196.462,0.44141204,0.56641204,0.44141204,1.7490559,400,1,1,0,5000,10856.907,20436.531,16000,5000,5000,5000,5000,5000
213.1,2035.277,2035.277,2036.7288,-2233.7451,87.147376,87.147376,50,16.312667,20.834709,134.02471,62.991612,197.01632,284.16369,1277.1378,12195.768,0.44134757,0.56634757,0.44134757,1.7490243,400,1,1,0,5000,10856.289,20435.368,16000,5000,5000,5000,5000,5000
213.2,2035.1228,2035.1228,2036.576,-2233.5775,87.141962,87.141962,50,16.31081,20.831152,134.01465,62.986885,197.00153,284.1435,1277.0651,12195.074,0.44128311,0.56628311,0.44128311,1.7489926,400,1,1,0,5000,10855.671,20434.205,16000,5000,5000,5000,5000,5000
213.3,2034.9684,2034.9684,2036.423,-2233.4097,87.136549,87.136549,50,16.308953,20.827596,134.00458,62.982154,196.98674,284.12329,1276.9924,12194.38,0.44121865,0.56621865,0.44121865,1.7489608,400,1,1,0,5000,10855.054,20433.042,16000,5000,5000,5000,5000,5000
213.4,2034.8139,2034.8139,2036.2698,-2233.2418,87.131137,87.131137,50,16.307097,20.82404,133.99451,62.977418,196.97192,284.10306,1276.9198,12193.685,0.44115419,0.56615419,0.44115419,1.7489288,400,1,1,0,5000,10854.436,20431.879,16000,5000,5000,5000,5000,5000
213.5,2034.6592,2034.6592,2036.1166,-2233.0737,87.125725,87.125725,50,16.305241,20.820484,133.98442,62.972677,196.9571,284.08282,1276.8471,12192.991,0.44108974,0.56608974,0.44108974,1.7488967,400,1,1,0,5000,10853.818,20430.716,16000,5000,5000,5000,5000,5000
213.6,2034.5044,2034.5044,2035.9632,-2232.9054,87.120313,87.120313,50,16.303385,20.816929,133.97432,62.967933,196.94226,284.06257,1276.7744,12192.297,0.4410253,0.5660253,0.4410253,1.7488645,400,1,1,0,5000,10853.2,20429.553,16000,5000,5000,5000,5000,5000
213.7,2034.3494,2034.3494,2035.8096,-2232.737,87.114903,87.114903,50,16.301529,20.813374,133.96422,62.963183,196.9274,284.04231,1276.7017,12191.603,0.44096086,0.56596086,0.44096086,1.7488321,400,1,1,0,5000,10852.582,20428.39,16000,5000,5000,5000,5000,5000
213.8,2034.1944,2034.1944,2035.6559,-2232.5684,87.109493,87.109493,50,16.299673,20.80982,133.9541,62.958429,196.91253,284.02203,1276.629,12190.909,0.44089642,0.56589642,0.44089642,1.7487997,400,1,1,0,5000,10851.965,20427.227,16000,5000,5000,5000,5000,5000
213.9,2034.0391,2034.0391,2035.502,-2232.3997,87.104083,87.104083,50,16.297817,20.806266,133.94398,62.953671,196.89765,284.00173,1276.5564,12190.215,0.44083199,0.56583199,0.44083199,1.748767,400,1,1,0,5000,10851.347,20426.065,16000,5000,5000,5000,5000,5000
214,2033.8838,2033.8838,2035.348,-2232.2308,87.098674,87.098674,50,16.295961,20.802713,133.93385,62.948908,196.88276,283.98143,1276.4837,12189.521,0.44076756,0.56576756,0.44076756,1.7487343,400,1,1,0,5000,10850.729,20424.902,16000,5000,5000,5000,5000,5000
214.1,2033.7283,2033.7283,2035.1939,-2232.0617,87.093266,87.093266,50,16.294106,20.79916,133.9237,62.944141,196.86785,283.96111,1276.411,12188.827,0.44070314,0.56570314,0.44070314,1.7487014,400,1,1,0,5000,10850.111,20423.739,16000,5000,5000,5000,5000,5000
214.2,2033.5727,2033.5727,2035.0396,-2231.8925,87.087858,87.087858,50,16.292251,20.795608,133.91355,62.939369,196.85292,283.94078,1276.3383,12188.133,0.44063873,0.56563873,0.44063873,1.7486684,400,1,1,0,5000,10849.494,20422.576,16000,5000,5000,5000,5000,5000
214.3,2033.4169,2033.4169,2034.8852,-2231.7232,87.082451,87.082451,50,16.290395,20.792056,133.90339,62.934593,196.83798,283.92043,1276.2657,12187.439,0.44057432,0.56557432,0.44057432,1.7486353,400,1,1,0,5000,10848.876,20421.413,16000,5000,5000,5000,5000,5000
214.4,2033.261,2033.261,2034.7306,-2231.5537,87.077045,87.077045,50,16.28854,20.788505,133.89322,62.929813,196.82303,283.90008,1276.193,12186.745,0.44050991,0.56550991,0.44050991,1.748602,400,1,1,0,5000,10848.258,20420.251,16000,5000,5000,5000,5000,5000
214.5,2033.1049,2033.1049,2034.5759,-2231.384,87.071639,87.071639,50,16.286685,20.784954,133.88304,62.925028,196.80807,283.87971,1276.1203,12186.051,0.44044551,0.56544551,0.44044551,1.7485687,400,1,1,0,5000,10847.64,20419.088,16000,5000,5000,5000,5000,5000
214.6,2032.9487,2032.9487,2034.4211,-2231.2142,87.066234,87.066234,50,16.284831,20.781403,133.87285,62.920239,196.79309,283.85932,1276.0476,12185.357,0.44038111,0.56538111,0.44038111,1.7485351,400,1,1,0,5000,10847.023,20417.925,16000,5000,5000,5000,5000,5000
214.7,2032.7924,2032.7924,2034.2661,-2231.0442,87.060829,87.060829,50,16.282976,20.777853,133.86265,62.915446,196.7781,283.83893,1275.975,12184.664,0.44031672,0.56531672,0.44031672,1.7485015,400,1,1,0,5000,10846.405,20416.762,16000,5000,5000,5000,5000,5000
214.8,2032.636,2032.636,2034.111,-2230.874,87.055425,87.055425,50,16.281122,20.774304,133.85244,62.910648,196.76309,283.81852,1275.9023,12183.97,0.44025233,0.56525233,0.44025233,1.7484677,400,1,1,0,5000,10845.787,20415.6,16000,5000,5000,5000,5000,5000
214.9,2032.4794,2032.4794,2033.9557,-2230.7038,87.050022,87.050022,50,16.279267,20.770755,133.84223,62.905846,196.74807,283.79809,1275.8297,12183.276,0.44018795,0.56518795,0.44018795,1.7484339,400,1,1,0,5000,10845.17,20414.437,16000,5000,5000,5000,5000,5000
215,2032.3226,2032.3226,2033.8003,-2230.5333,87.044619,87.044619,50,16.277413,20.767206,133.832,62.90104,196.73304,283.77766,1275.757,12182.582,0.44012357,0.56512357,0.44012357,1.7483998,400,1,1,0,5000,10844.552,20413.274,16000,5000,5000,5000,5000,5000
215.1,2032.1658,2032.1658,2033.6447,-2230.3627,87.039217,87.039217,50,16.275559,20.763658,133.82176,62.896229,196.71799,283.75721,1275.6843,12181.888,0.4400592,0.5650592,0.4400592,1.7483657,400,1,1,0,5000,10843.934,20412.112,16000,5000,5000,5000,5000,5000
215.2,2032.0088,2032.0088,2033.4891,-2230.192,87.033815,87.033815,50,16.273705,20.76011,133.81152,62.891414,196.70293,283.73675,1275.6117,12181.194,0.43999483,0.56499483,0.43999483,1.7483315,400,1,1,0,5000,10843.317,20410.949,16000,5000,5000,5000,5000,5000
215.3,2031.8516,2031.8516,2033.3332,-2230.0211,87.028414,87.028414,50,16.271851,20.756563,133.80127,62.886595,196.68786,283.71628,1275.539,12180.5,0.43993047,0.56493047,0.43993047,1.7482971,400,1,1,0,5000,10842.699,20409.787,16000,5000,5000,5000,5000,5000
215.4,2031.6944,2031.6944,2033.1773,-2229.8501,87.023014,87.023014,50,16.269998,20.753017,133.791,62.881772,196.67277,283.69579,1275.4663,12179.806,0.43986611,0.56486611,0.43986611,1.7482626,400,1,1,0,5000,10842.082,20408.624,16000,5000,5000,5000,5000,5000
215.5,2031.537,2031.537,2033.0212,-2229.6789,87.017614,87.017614,50,16.268144,20.74947,133.78073,62.876944,196.65768,283.67529,1275.3937,12179.113,0.43980176,0.56480176,0.43980176,1.7482279,400,1,1,0,5000,10841.464,20407.462,16000,5000,5000,5000,5000,5000
215.6,2031.3794,2031.3794,2032.8649,-2229.5075,87.012215,87.012215,50,16.266291,20.745925,133.77045,62.872112,196.64256,283.65478,1275.321,12178.419,0.43973741,0.56473741,0.43973741,1.7481932,400,1,1,0,5000,10840.846,20406.299,16000,5000,5000,5000,5000,5000
215.7,2031.2218,2031.2218,2032.7086,-2229.336,87.006817,87.006817,50,16.264438,20.742379,133.76016,62.867276,196.62744,283.63425,1275.2484,12177.725,0.43967307,0.56467307,0.43967307,1.7481583,400,1,1,0,5000,10840.229,20405.137,16000,5000,5000,5000,5000,5000
215.8,2031.0639,2031.0639,2032.5521,-2229.1644,87.001419,87.001419,50,16.262584,20.738835,133.74986,62.862435,196.6123,283.61372,1275.1757,12177.031,0.43960873,0.56460873,0.43960873,1.7481233,400,1,1,0,5000,10839.611,20403.974,16000,5000,5000,5000,5000,5000
215.9,2030.906,2030.906,2032.3954,-2228.9926,86.996022,86.996022,50,16.260731,20.73529,133.73955,62.857591,196.59714,283.59317,1275.1031,12176.338,0.4395444,0.5645444,0.4395444,1.7480881,400,1,1,0,5000,10838.994,20402.812,16000,5000,5000,5000,5000,5000
216,2030.7479,2030.7479,2032.2386,-2228.8206,86.990625,86.990625,50,16.258879,20.731746,133.72924,62.852742,196.58198,283.5726,1275.0304,12175.644,0.43948007,0.56448007,0.43948007,1.7480529,400,1,1,0,5000,10838.376,20401.649,16000,5000,5000,5000,5000,5000
216.1,2030.5897,2030.5897,2032.0817,-2228.6485,86.985229,86.985229,50,16.257026,20.728203,133.71891,62.847889,196.5668,283.55203,1274.9578,12174.95,0.43941575,0.56441575,0.43941575,1.7480175,400,1,1,0,5000,10837.759,20400.487,16000,5000,5000,5000,5000,5000
216.2,2030.4314,2030.4314,2031.9247,-2228.4763,86.979834,86.979834,50,16.255174,20.72466,133.70858,62.843031,196.55161,283.53144,1274.8851,12174.256,0.43935143,0.56435143,0.43935143,1.747982,400,1,1,0,5000,10837.141,20399.325,16000,5000,5000,5000,5000,5000
216.3,2030.2729,2030.2729,2031.7675,-2228.3039,86.974439,86.974439,50,16.253321,20.721118,133.69823,62.83817,196.5364,283.51084,1274.8125,12173.563,0.43928712,0.56428712,0.43928712,1.7479464,400,1,1,0,5000,10836.524,20398.162,16000,5000,5000,5000,5000,5000
216.4,2030.1143,2030.1143,2031.6102,-2228.1313,86.969045,86.969045,50,16.251469,20.717576,133.68788,62.833304,196.52119,283.49023,1274.7399,12172.869,0.43922281,0.56422281,0.43922281,1.7479106,400,1,1,0,5000,10835.906,20397,16000,5000,5000,5000,5000,5000
216.5,2029.9555,2029.9555,2031.4527,-2227.9587,86.963651,86.963651,50,16.249617,20.714034,133.67752,62.828434,196.50595,283.4696,1274.6672,12172.175,0.4391585,0.5641585,0.4391585,1.7478748,400,1,1,0,5000,10835.289,20395.838,16000,5000,5000,5000,5000,5000
216.6,2029.7967,2029.7967,2031.2951,-2227.7858,86.958258,86.958258,50,16.247765,20.710493,133.66715,62.82356,196.49071,283.44897,1274.5946,12171.482,0.43909421,0.56409421,0.43909421,1.7478388,400,1,1,0,5000,10834.671,20394.675,16000,5000,5000,5000,5000,5000
216.7,2029.6377,2029.6377,2031.1374,-2227.6128,86.952866,86.952866,50,16.245913,20.706953,133.65677,62.818682,196.47545,283.42832,1274.5219,12170.788,0.43902991,0.56402991,0.43902991,1.7478027,400,1,1,0,5000,10834.054,20393.513,16000,5000,5000,5000,5000,5000
216.8,2029.4785,2029.4785,2030.9795,-2227.4397,86.947474,86.947474,50,16.244061,20.703413,133.64638,62.8138,196.46018,283.40766,1274.4493,12170.094,0.43896562,0.56396562,0.43896562,1.7477664,400,1,1,0,5000,10833.436,20392.351,16000,5000,5000,5000,5000,5000
216.9,2029.3192,2029.3192,2030.8215,-2227.2664,86.942083,86.942083,50,16.24221,20.699873,133.63599,62.808913,196.4449,283.38698,1274.3767,12169.401,0.43890134,0.56390134,0.43890134,1.7477301,400,1,1,0,5000,10832.819,20391.189,16000,5000,5000,5000,5000,5000
217,2029.1598,2029.1598,2030.6634,-2227.093,86.936693,86.936693,50,16.240359,20.696334,133.62558,62.804022,196.4296,283.36629,1274.304,12168.707,0.43883706,0.56383706,0.43883706,1.7476936,400,1,1,0,5000,10832.202,20390.026,16000,5000,5000,5000,5000,5000
217.1,2029.0003,2029.0003,2030.5051,-2226.9194,86.931303,86.931303,50,16.238507,20.692795,133.61517,62.799128,196.41429,283.3456,1274.2314,12168.013,0.43877279,0.56377279,0.43877279,1.747657,400,1,1,0,5000,10831.584,20388.864,16000,5000,5000,5000,5000,5000
217.2,2028.8406,2028.8406,2030.3467,-2226.7457,86.925913,86.925913,50,16.236656,20.689257,133.60474,62.794229,196.39897,283.32488,1274.1588,12167.32,0.43870852,0.56370852,0.43870852,1.7476203,400,1,1,0,5000,10830.967,20387.702,16000,5000,5000,5000,5000,5000
217.3,2028.6808,2028.6808,2030.1882,-2226.5718,86.920525,86.920525,50,16.234805,20.685719,133.59431,62.789326,196.38364,283.30416,1274.0861,12166.626,0.43864426,0.56364426,0.43864426,1.7475835,400,1,1,0,5000,10830.349,20386.54,16000,5000,5000,5000,5000,5000
217.4,2028.5209,2028.5209,2030.0295,-2226.3978,86.915137,86.915137,50,16.232955,20.682182,133.58387,62.784419,196.36829,283.28342,1274.0135,12165.933,0.43858,0.56358,0.43858,1.7475465,400,1,1,0,5000,10829.732,20385.378,16000,5000,5000,5000,5000,5000
217.5,2028.3608,2028.3608,2029.8707,-2226.2237,86.909749,86.909749,50,16.231104,20.678645,133.57342,62.779507,196.35293,283.26268,1273.9409,12165.239,0.43851574,0.56351574,0.43851574,1.7475094,400,1,1,0,5000,10829.115,20384.216,16000,5000,5000,5000,5000,5000
217.6,2028.2007,2028.2007,2029.7118,-2226.0494,86.904363,86.904363,50,16.229253,20.675109,133.56296,62.774592,196.33755,283.24192,1273.8682,12164.546,0.4384515,0.5634515,0.4384515,1.7474722,400,1,1,0,5000,10828.497,20383.054,16000,5000,5000,5000,5000,5000
217.7,2028.0403,2028.0403,2029.5527,-2225.8749,86.898977,86.898977,50,16.227403,20.671573,133.55249,62.769673,196.32217,283.22114,1273.7956,12163.852,0.43838725,0.56338725,0.43838725,1.7474349,400,1,1,0,5000,10827.88,20381.892,16000,5000,5000,5000,5000,5000
217.8,2027.8799,2027.8799,2029.3936,-2225.7003,86.893591,86.893591,50,16.225553,20.668038,133.54202,62.764749,196.30677,283.20036,1273.723,12163.159,0.43832301,0.56332301,0.43832301,1.7473975,400,1,1,0,5000,10827.263,20380.73,16000,5000,5000,5000,5000,5000
217.9,2027.7193,2027.7193,2029.2342,-2225.5256,86.888206,86.888206,50,16.223703,20.664503,133.53153,62.759821,196.29136,283.17956,1273.6504,12162.465,0.43825878,0.56325878,0.43825878,1.7473599,400,1,1,0,5000,10826.645,20379.568,16000,5000,5000,5000,5000,5000
218,2027.5586,2027.5586,2029.0748,-2225.3507,86.882822,86.882822,50,16.221853,20.660969,133.52104,62.75489,196.27593,283.15875,1273.5778,12161.772,0.43819455,0.56319455,0.43819455,1.7473222,400,1,1,0,5000,10826.028,20378.406,16000,5000,5000,5000,5000,5000
218.1,2027.3977,2027.3977,2028.9152,-2225.1757,86.877438,86.877438,50,16.220003,20.657435,133.51054,62.749954,196.26049,283.13793,1273.5051,12161.078,0.43813033,0.56313033,0.43813033,1.7472844,400,1,1,0,5000,10825.411,20377.244,16000,5000,5000,5000,5000,5000
218.2,2027.2368,2027.2368,2028.7555,-2225.0005,86.872055,86.872055,50,16.218153,20.653902,133.50003,62.745014,196.24504,283.1171,1273.4325,12160.385,0.43806611,0.56306611,0.43806611,1.7472465,400,1,1,0,5000,10824.794,20376.082,16000,5000,5000,5000,5000,5000
218.3,2027.0757,2027.0757,2028.5956,-2224.8252,86.866673,86.866673,50,16.216304,20.650369,133.48951,62.74007,196.22958,283.09625,1273.3599,12159.691,0.43800189,0.56300189,0.43800189,1.7472084,400,1,1,0,5000,10824.176,20374.92,16000,5000,5000,5000,5000,5000
218.4,2026.9145,2026.9145,2028.4356,-2224.6497,86.861291,86.861291,50,16.214455,20.646836,133.47898,62.735122,196.21411,283.0754,1273.2873,12158.998,0.43793769,0.56293769,0.43793769,1.7471703,400,1,1,0,5000,10823.559,20373.759,16000,5000,5000,5000,5000,5000
218.5,2026.7531,2026.7531,2028.2755,-2224.4741,86.85591,86.85591,50,16.212605,20.643304,133.46845,62.73017,196.19862,283.05453,1273.2147,12158.305,0.43787348,0.56287348,0.43787348,1.747132,400,1,1,0,5000,10822.942,20372.597,16000,5000,5000,5000,5000,5000
218.6,2026.5916,2026.5916,2028.1153,-2224.2984,86.850529,86.850529,50,16.210756,20.639773,133.4579,62.725214,196.18312,283.03365,1273.1421,12157.611,0.43780928,0.56280928,0.43780928,1.7470936,400,1,1,0,5000,10822.325,20371.435,16000,5000,5000,5000,5000,5000
218.7,2026.43,2026.43,2027.9549,-2224.1225,86.845149,86.845149,50,16.208907,20.636242,133.44735,62.720254,196.1676,283.01275,1273.0695,12156.918,0.43774509,0.56274509,0.43774509,1.7470551,400,1,1,0,5000,10821.708,20370.273,16000,5000,5000,5000,5000,5000
218.8,2026.2683,2026.2683,2027.7944,-2223.9465,86.83977,86.83977,50,16.207059,20.632711,133.43679,62.71529,196.15208,282.99185,1272.9969,12156.225,0.4376809,0.5626809,0.4376809,1.7470165,400,1,1,0,5000,10821.09,20369.111,16000,5000,5000,5000,5000,5000
218.9,2026.1064,2026.1064,2027.6338,-2223.7703,86.834391,86.834391,50,16.20521,20.629181,133.42622,62.710322,196.13654,282.97093,1272.9243,12155.531,0.43761672,0.56261672,0.43761672,1.7469777,400,1,1,0,5000,10820.473,20367.95,16000,5000,5000,5000,5000,5000
219,2025.9444,2025.9444,2027.473,-2223.594,86.829013,86.829013,50,16.203361,20.625652,133.41564,62.70535,196.12099,282.95,1272.8516,12154.838,0.43755254,0.56255254,0.43755254,1.7469388,400,1,1,0,5000,10819.856,20366.788,16000,5000,5000,5000,5000,5000
219.1,2025.7823,2025.7823,2027.3121,-2223.4175,86.823636,86.823636,50,16.201513,20.622123,133.40505,62.700374,196.10543,282.92906,1272.779,12154.145,0.43748837,0.56248837,0.43748837,1.7468999,400,1,1,0,5000,10819.239,20365.626,16000,5000,5000,5000,5000,5000
219.2,2025.62,2025.62,2027.1511,-2223.2409,86.818259,86.818259,50,16.199665,20.618594,133.39446,62.695394,196.08985,282.90811,1272.7064,12153.451,0.4374242,0.5624242,0.4374242,1.7468607,400,1,1,0,5000,10818.622,20364.465,16000,5000,5000,5000,5000,5000
219.3,2025.4577,2025.4577,2026.9899,-2223.0642,86.812883,86.812883,50,16.197817,20.615066,133.38385,62.69041,196.07426,282.88714,1272.6338,12152.758,0.43736003,0.56236003,0.43736003,1.7468215,400,1,1,0,5000,10818.005,20363.303,16000,5000,5000,5000,5000,5000
219.4,2025.2952,2025.2952,2026.8287,-2222.8873,86.807507,86.807507,50,16.195969,20.611538,133.37324,62.685422,196.05866,282.86617,1272.5612,12152.065,0.43729588,0.56229588,0.43729588,1.7467822,400,1,1,0,5000,10817.388,20362.141,16000,5000,5000,5000,5000,5000
219.5,2025.1325,2025.1325,2026.6672,-2222.7103,86.802132,86.802132,50,16.194121,20.608011,133.36262,62.68043,196.04305,282.84518,1272.4886,12151.372,0.43723172,0.56223172,0.43723172,1.7467427,400,1,1,0,5000,10816.771,20360.98,16000,5000,5000,5000,5000,5000
219.6,2024.9698,2024.9698,2026.5057,-2222.5331,86.796758,86.796758,50,16.192274,20.604484,133.35199,62.675434,196.02742,282.82418,1272.4161,12150.678,0.43716758,0.56216758,0.43716758,1.7467032,400,1,1,0,5000,10816.154,20359.818,16000,5000,5000,5000,5000,5000
219.7,2024.8069,2024.8069,2026.344,-2222.3558,86.791384,86.791384,50,16.190426,20.600958,133.34135,62.670434,196.01178,282.80317,1272.3435,12149.985,0.43710343,0.56210343,0.43710343,1.7466635,400,1,1,0,5000,10815.536,20358.657,16000,5000,5000,5000,5000,5000
219.8,2024.6439,2024.6439,2026.1823,-2222.1784,86.786011,86.786011,50,16.188579,20.597432,133.3307,62.665431,195.99613,282.78215,1272.2709,12149.292,0.43703929,0.56203929,0.43703929,1.7466236,400,1,1,0,5000,10814.919,20357.495,16000,5000,5000,5000,5000,5000
219.9,2024.4808,2024.4808,2026.0203,-2222.0008,86.780639,86.780639,50,16.186732,20.593907,133.32005,62.660423,195.98047,282.76111,1272.1983,12148.599,0.43697516,0.56197516,0.43697516,1.7465837,400,1,1,0,5000,10814.302,20356.334,16000,5000,5000,5000,5000,5000
220,2024.3175,2024.3175,2025.8583,-2221.8231,86.775267,86.775267,50,16.184885,20.590382,133.30939,62.655411,195.9648,282.74006,1272.1257,12147.906,0.43691103,0.56191103,0.43691103,1.7465437,400,1,1,0,5000,10813.685,20355.172,16000,5000,5000,5000,5000,5000
220.1,2024.1541,2024.1541,2025.6961,-2221.6452,86.769896,86.769896,50,16.183038,20.586858,133.29871,62.650395,195.94911,282.71901,1272.0531,12147.212,0.43684691,0.56184691,0.43684691,1.7465035,400,1,1,0,5000,10813.068,20354.011,16000,5000,5000,5000,5000,5000
220.2,2023.9906,2023.9906,2025.5338,-2221.4672,86.764525,86.764525,50,16.181191,20.583334,133.28803,62.645376,195.93341,282.69793,1271.9805,12146.519,0.43678279,0.56178279,0.43678279,1.7464632,400,1,1,0,5000,10812.451,20352.85,16000,5000,5000,5000,5000,5000
220.3,2023.827,2023.827,2025.3714,-2221.2891,86.759155,86.759155,50,16.179344,20.579811,133.27735,62.640352,195.9177,282.67685,1271.9079,12145.826,0.43671868,0.56171868,0.43671868,1.7464229,400,1,1,0,5000,10811.834,20351.688,16000,5000,5000,5000,5000,5000
220.4,2023.6632,2023.6632,2025.2088,-2221.1108,86.753786,86.753786,50,16.177498,20.576288,133.26665,62.635325,195.90197,282.65576,1271.8354,12145.133,0.43665457,0.56165457,0.43665457,1.7463823,400,1,1,0,5000,10811.217,20350.527,16000,5000,5000,5000,5000,5000
220.5,2023.4994,2023.4994,2025.0462,-2220.9324,86.748417,86.748417,50,16.175652,20.572766,133.25594,62.630294,195.88624,282.63466,1271.7628,12144.44,0.43659047,0.56159047,0.43659047,1.7463417,400,1,1,0,5000,10810.601,20349.366,16000,5000,5000,5000,5000,5000
220.6,2023.3354,2023.3354,2024.8834,-2220.7538,86.743049,86.743049,50,16.173806,20.569244,133.24523,62.625258,195.87049,282.61354,1271.6902,12143.747,0.43652637,0.56152637,0.43652637,1.746301,400,1,1,0,5000,10809.984,20348.204,16000,5000,5000,5000,5000,5000
220.7,2023.1712,2023.1712,2024.7204,-2220.5752,86.737682,86.737682,50,16.17196,20.565722,133.23451,62.620219,195.85473,282.59241,1271.6176,12143.054,0.43646228,0.56146228,0.43646228,1.7462601,400,1,1,0,5000,10809.367,20347.043,16000,5000,5000,5000,5000,5000
220.8,2023.007,2023.007,2024.5574,-2220.3963,86.732315,86.732315,50,16.170114,20.562202,133.22378,62.615176,195.83896,282.57127,1271.545,12142.361,0.4363982,0.5613982,0.4363982,1.7462192,400,1,1,0,5000,10808.75,20345.882,16000,5000,5000,5000,5000,5000
220.9,2022.8426,2022.8426,2024.3942,-2220.2174,86.726949,86.726949,50,16.168268,20.558681,133.21304,62.61013,195.82317,282.55012,1271.4725,12141.668,0.43633411,0.56133411,0.43633411,1.7461781,400,1,1,0,5000,10808.133,20344.721,16000,5000,5000,5000,5000,5000
221,2022.6781,2022.6781,2024.2309,-2220.0383,86.721584,86.721584,50,16.166422,20.555161,133.2023,62.605079,195.80737,282.52896,1271.3999,12140.975,0.43627004,0.56127004,0.43627004,1.7461369,400,1,1,0,5000,10807.516,20343.56,16000,5000,5000,5000,5000,5000
221.1,2022.5135,2022.5135,2024.0675,-2219.859,86.716219,86.716219,50,16.164577,20.551642,133.19154,62.600024,195.79157,282.50778,1271.3273,12140.282,0.43620597,0.56120597,0.43620597,1.7460956,400,1,1,0,5000,10806.899,20342.398,16000,5000,5000,5000,5000,5000
221.2,2022.3488,2022.3488,2023.9039,-2219.6796,86.710854,86.710854,50,16.162732,20.548123,133.18078,62.594966,195.77574,282.4866,1271.2548,12139.589,0.4361419,0.5611419,0.4361419,1.7460541,400,1,1,0,5000,10806.282,20341.237,16000,5000,5000,5000,5000,5000
221.3,2022.1839,2022.1839,2023.7402,-2219.5001,86.705491,86.705491,50,16.160887,20.544604,133.17001,62.589904,195.75991,282.4654,1271.1822,12138.896,0.43607784,0.56107784,0.43607784,1.7460126,400,1,1,0,5000,10805.665,20340.076,16000,5000,5000,5000,5000,5000
221.4,2022.0189,2022.0189,2023.5764,-2219.3205,86.700128,86.700128,50,16.159042,20.541086,133.15923,62.584837,195.74407,282.44419,1271.1096,12138.203,0.43601378,0.56101378,0.43601378,1.7459709,400,1,1,0,5000,10805.049,20338.915,16000,5000,5000,5000,5000,5000
221.5,2021.8538,2021.8538,2023.4125,-2219.1407,86.694766,86.694766,50,16.157197,20.537569,133.14844,62.579767,195.72821,282.42297,1271.0371,12137.51,0.43594973,0.56094973,0.43594973,1.7459292,400,1,1,0,5000,10804.432,20337.754,16000,5000,5000,5000,5000,5000
221.6,2021.6886,2021.6886,2023.2484,-2218.9608,86.689404,86.689404,50,16.155352,20.534052,133.13765,62.574694,195.71234,282.40174,1270.9645,12136.817,0.43588568,0.56088568,0.43588568,1.7458873,400,1,1,0,5000,10803.815,20336.593,16000,5000,5000,5000,5000,5000
221.7,2021.5232,2021.5232,2023.0843,-2218.7807,86.684043,86.684043,50,16.153508,20.530535,133.12684,62.569616,195.69646,282.3805,1270.8919,12136.124,0.43582164,0.56082164,0.43582164,1.7458453,400,1,1,0,5000,10803.198,20335.432,16000,5000,5000,5000,5000,5000
221.8,2021.3577,2021.3577,2022.92,-2218.6005,86.678682,86.678682,50,16.151663,20.527019,133.11603,62.564535,195.68057,282.35925,1270.8194,12135.431,0.43575761,0.56075761,0.43575761,1.7458032,400,1,1,0,5000,10802.582,20334.271,16000,5000,5000,5000,5000,5000
221.9,2021.1921,2021.1921,2022.7555,-2218.4202,86.673322,86.673322,50,16.149819,20.523503,133.10521,62.559449,195.66466,282.33798,1270.7468,12134.738,0.43569358,0.56069358,0.43569358,1.745761,400,1,1,0,5000,10801.965,20333.11,16000,5000,5000,5000,5000,5000
222,2021.0264,2021.0264,2022.591,-2218.2397,86.667963,86.667963,50,16.147975,20.519988,133.09438,62.55436,195.64874,282.31671,1270.6743,12134.046,0.43562955,0.56062955,0.43562955,1.7457186,400,1,1,0,5000,10801.348,20331.949,16000,5000,5000,5000,5000,5000
222.1,2020.8606,2020.8606,2022.4263,-2218.0591,86.662605,86.662605,50,16.146131,20.516473,133.08355,62.549268,195.63282,282.29542,1270.6017,12133.353,0.43556553,0.56056553,0.43556553,1.7456762,400,1,1,0,5000,10800.731,20330.788,16000,5000,5000,5000,5000,5000
222.2,2020.6946,2020.6946,2022.2615,-2217.8784,86.657247,86.657247,50,16.144287,20.512959,133.0727,62.544171,195.61688,282.27412,1270.5292,12132.66,0.43550152,0.56050152,0.43550152,1.7456336,400,1,1,0,5000,10800.115,20329.628,16000,5000,5000,5000,5000,5000
222.3,2020.5286,2020.5286,2022.0966,-2217.6975,86.651889,86.651889,50,16.142444,20.509446,133.06185,62.539071,195.60092,282.25281,1270.4566,12131.967,0.43543751,0.56043751,0.43543751,1.7455909,400,1,1,0,5000,10799.498,20328.467,16000,5000,5000,5000,5000,5000
222.4,2020.3624,2020.3624,2021.9316,-2217.5165,86.646533,86.646533,50,16.1406,20.505932,133.05099,62.533966,195.58496,282.23149,1270.3841,12131.274,0.4353735,0.5603735,0.4353735,1.7455481,400,1,1,0,5000,10798.881,20327.306,16000,5000,5000,5000,5000,5000
222.5,2020.1961,2020.1961,2021.7664,-2217.3354,86.641177,86.641177,50,16.138757,20.50242,133.04012,62.528859,195.56898,282.21016,1270.3115,12130.582,0.4353095,0.5603095,0.4353095,1.7455052,400,1,1,0,5000,10798.265,20326.145,16000,5000,5000,5000,5000,5000
222.6,2020.0296,2020.0296,2021.6011,-2217.1541,86.635821,86.635821,50,16.136914,20.498908,133.02925,62.523747,195.553,282.18882,1270.239,12129.889,0.43524551,0.56024551,0.43524551,1.7454622,400,1,1,0,5000,10797.648,20324.984,16000,5000,5000,5000,5000,5000
222.7,2019.8631,2019.8631,2021.4357,-2216.9727,86.630466,86.630466,50,16.135071,20.495396,133.01836,62.518631,195.537,282.16746,1270.1664,12129.196,0.43518152,0.56018152,0.43518152,1.7454191,400,1,1,0,5000,10797.031,20323.824,16000,5000,5000,5000,5000,5000
222.8,2019.6964,2019.6964,2021.2702,-2216.7912,86.625112,86.625112,50,16.133228,20.491885,133.00747,62.513512,195.52099,282.1461,1270.0939,12128.503,0.43511754,0.56011754,0.43511754,1.7453758,400,1,1,0,5000,10796.415,20322.663,16000,5000,5000,5000,5000,5000
222.9,2019.5296,2019.5296,2021.1046,-2216.6095,86.619759,86.619759,50,16.131385,20.488374,132.99657,62.508389,195.50496,282.12472,1270.0214,12127.811,0.43505356,0.56005356,0.43505356,1.7453325,400,1,1,0,5000,10795.798,20321.502,16000,5000,5000,5000,5000,5000
223,2019.3627,2019.3627,2020.9388,-2216.4278,86.614406,86.614406,50,16.129543,20.484863,132.98567,62.503263,195.48893,282.10333,1269.9488,12127.118,0.43498959,0.55998959,0.43498959,1.745289,400,1,1,0,5000,10795.182,20320.342,16000,5000,5000,5000,5000,5000
223.1,2019.1957,2019.1957,2020.7729,-2216.2458,86.609054,86.609054,50,16.1277,20.481354,132.97475,62.498132,195.47288,282.08194,1269.8763,12126.425,0.43492562,0.55992562,0.43492562,1.7452455,400,1,1,0,5000,10794.565,20319.181,16000,5000,5000,5000,5000,5000
223.2,2019.0285,2019.0285,2020.6069,-2216.0638,86.603702,86.603702,50,16.125858,20.477844,132.96383,62.492998,195.45682,282.06053,1269.8038,12125.733,0.43486165,0.55986165,0.43486165,1.7452018,400,1,1,0,5000,10793.948,20318.021,16000,5000,5000,5000,5000,5000
223.3,2018.8613,2018.8613,2020.4408,-2215.8816,86.598351,86.598351,50,16.124016,20.474336,132.95289,62.48786,195.44075,282.03911,1269.7312,12125.04,0.4347977,0.5597977,0.4347977,1.745158,400,1,1,0,5000,10793.332,20316.86,16000,5000,5000,5000,5000,5000
223.4,2018.6939,2018.6939,2020.2746,-2215.6993,86.593001,86.593001,50,16.122174,20.470827,132.94196,62.482719,195.42467,282.01767,1269.6587,12124.347,0.43473374,0.55973374,0.43473374,1.7451141,400,1,1,0,5000,10792.715,20315.699,16000,5000,5000,5000,5000,5000
223.5,2018.5264,2018.5264,2020.1082,-2215.5168,86.587651,86.587651,50,16.120332,20.467319,132.93101,62.477574,195.40858,281.99623,1269.5862,12123.655,0.4346698,0.5596698,0.4346698,1.7450701,400,1,1,0,5000,10792.099,20314.539,16000,5000,5000,5000,5000,5000
223.6,2018.3588,2018.3588,2019.9417,-2215.3342,86.582302,86.582302,50,16.11849,20.463812,132.92005,62.472425,195.39248,281.97478,1269.5136,12122.962,0.43460585,0.55960585,0.43460585,1.7450259,400,1,1,0,5000,10791.482,20313.379,16000,5000,5000,5000,5000,5000
223.7,2018.191,2018.191,2019.7751,-2215.1515,86.576954,86.576954,50,16.116649,20.460305,132.90909,62.467272,195.37636,281.95332,1269.4411,12122.27,0.43454192,0.55954192,0.43454192,1.7449817,400,1,1,0,5000,10790.866,20312.218,16000,5000,5000,5000,5000,5000
223.8,2018.0232,2018.0232,2019.6084,-2214.9687,86.571606,86.571606,50,16.114807,20.456799,132.89812,62.462116,195.36024,281.93184,1269.3686,12121.577,0.43447799,0.55947799,0.43447799,1.7449374,400,1,1,0,5000,10790.249,20311.058,16000,5000,5000,5000,5000,5000
223.9,2017.8552,2017.8552,2019.4416,-2214.7857,86.566259,86.566259,50,16.112966,20.453293,132.88714,62.456956,195.3441,281.91036,1269.2961,12120.885,0.43441406,0.55941406,0.43441406,1.7448929,400,1,1,0,5000,10789.633,20309.897,16000,5000,5000,5000,5000,5000
224,2017.6872,2017.6872,2019.2746,-2214.6026,86.560912,86.560912,50,16.111125,20.449787,132.87615,62.451793,195.32795,281.88886,1269.2235,12120.192,0.43435014,0.55935014,0.43435014,1.7448483,400,1,1,0,5000,10789.017,20308.737,16000,5000,5000,5000,5000,5000
224.1,2017.519,2017.519,2019.1076,-2214.4193,86.555566,86.555566,50,16.109284,20.446282,132.86516,62.446625,195.31179,281.86735,1269.151,12119.5,0.43428622,0.55928622,0.43428622,1.7448036,400,1,1,0,5000,10788.4,20307.577,16000,5000,5000,5000,5000,5000
224.2,2017.3506,2017.3506,2018.9404,-2214.236,86.550221,86.550221,50,16.107443,20.442778,132.85416,62.441454,195.29561,281.84583,1269.0785,12118.807,0.43422231,0.55922231,0.43422231,1.7447589,400,1,1,0,5000,10787.784,20306.416,16000,5000,5000,5000,5000,5000
224.3,2017.1822,2017.1822,2018.773,-2214.0525,86.544877,86.544877,50,16.105603,20.439274,132.84315,62.43628,195.27943,281.82431,1269.006,12118.115,0.43415841,0.55915841,0.43415841,1.744714,400,1,1,0,5000,10787.167,20305.256,16000,5000,5000,5000,5000,5000
224.4,2017.0137,2017.0137,2018.6056,-2213.8689,86.539533,86.539533,50,16.103762,20.435771,132.83213,62.431102,195.26323,281.80277,1268.9335,12117.422,0.43409451,0.55909451,0.43409451,1.744669,400,1,1,0,5000,10786.551,20304.096,16000,5000,5000,5000,5000,5000
224.5,2016.845,2016.845,2018.4381,-2213.6851,86.534189,86.534189,50,16.101922,20.432268,132.82111,62.42592,195.24703,281.78122,1268.861,12116.73,0.43403061,0.55903061,0.43403061,1.7446238,400,1,1,0,5000,10785.935,20302.936,16000,5000,5000,5000,5000,5000
224.6,2016.6762,2016.6762,2018.2704,-2213.5012,86.528847,86.528847,50,16.100082,20.428765,132.81007,62.420735,195.23081,281.75965,1268.7885,12116.037,0.43396672,0.55896672,0.43396672,1.7445786,400,1,1,0,5000,10785.318,20301.776,16000,5000,5000,5000,5000,5000
224.7,2016.5074,2016.5074,2018.1026,-2213.3172,86.523505,86.523505,50,16.098242,20.425263,132.79903,62.415546,195.21458,281.73808,1268.716,12115.345,0.43390284,0.55890284,0.43390284,1.7445333,400,1,1,0,5000,10784.702,20300.615,16000,5000,5000,5000,5000,5000
224.8,2016.3383,2016.3383,2017.9347,-2213.1331,86.518163,86.518163,50,16.096402,20.421762,132.78798,62.410353,195.19834,281.7165,1268.6434,12114.653,0.43383896,0.55883896,0.43383896,1.7444879,400,1,1,0,5000,10784.086,20299.455,16000,5000,5000,5000,5000,5000
224.9,2016.1692,2016.1692,2017.7667,-2212.9488,86.512823,86.512823,50,16.094562,20.418261,132.77693,62.405157,195.18209,281.69491,1268.5709,12113.96,0.43377508,0.55877508,0.43377508,1.7444423,400,1,1,0,5000,10783.469,20298.295,16000,5000,5000,5000,5000,5000
225,2016,2016,2017.5986,-2212.7644,86.507482,86.507482,50,16.092722,20.41476,132.76587,62.399957,195.16582,281.67331,1268.4984,12113.268,0.43371122,0.55871122,0.43371122,1.7443966,400,1,1,0,5000,10782.853,20297.135,16000,5000,5000,5000,5000,5000
225.1,2015.8307,2015.8307,2017.4304,-2212.5799,86.502143,86.502143,50,16.090883,20.41126,132.75479,62.394754,195.14955,281.65169,1268.4259,12112.576,0.43364735,0.55864735,0.43364735,1.7443509,400,1,1,0,5000,10782.237,20295.975,16000,5000,5000,5000,5000,5000
225.2,2015.6612,2015.6612,2017.262,-2212.3953,86.496804,86.496804,50,16.089044,20.40776,132.74372,62.389547,195.13326,281.63007,1268.3534,12111.883,0.43358349,0.55858349,0.43358349,1.744305,400,1,1,0,5000,10781.621,20294.815,16000,5000,5000,5000,5000,5000
225.3,2015.4916,2015.4916,2017.0935,-2212.2105,86.491466,86.491466,50,16.087205,20.404261,132.73263,62.384336,195.11697,281.60843,1268.2809,12111.191,0.43351964,0.55851964,0.43351964,1.744259,400,1,1,0,5000,10781.004,20293.655,16000,5000,5000,5000,5000,5000
225.4,2015.3219,2015.3219,2016.9249,-2212.0256,86.486128,86.486128,50,16.085366,20.400763,132.72154,62.379122,195.10066,281.58679,1268.2085,12110.499,0.43345579,0.55845579,0.43345579,1.7442129,400,1,1,0,5000,10780.388,20292.495,16000,5000,5000,5000,5000,5000
225.5,2015.1521,2015.1521,2016.7562,-2211.8406,86.480792,86.480792,50,16.083527,20.397265,132.71043,62.373904,195.08434,281.56513,1268.136,12109.806,0.43339195,0.55839195,0.43339195,1.7441667,400,1,1,0,5000,10779.772,20291.335,16000,5000,5000,5000,5000,5000
225.6,2014.9822,2014.9822,2016.5874,-2211.6554,86.475455,86.475455,50,16.081688,20.393767,132.69933,62.368683,195.06801,281.54346,1268.0635,12109.114,0.43332811,0.55832811,0.43332811,1.7441204,400,1,1,0,5000,10779.156,20290.175,16000,5000,5000,5000,5000,5000
225.7,2014.8122,2014.8122,2016.4185,-2211.4702,86.47012,86.47012,50,16.07985,20.39027,132.68821,62.363458,195.05167,281.52179,1267.991,12108.422,0.43326428,0.55826428,0.43326428,1.744074,400,1,1,0,5000,10778.54,20289.016,16000,5000,5000,5000,5000,5000
225.8,2014.6421,2014.6421,2016.2494,-2211.2848,86.464785,86.464785,50,16.078011,20.386773,132.67709,62.35823,195.03532,281.5001,1267.9185,12107.73,0.43320046,0.55820046,0.43320046,1.7440275,400,1,1,0,5000,10777.923,20287.856,16000,5000,5000,5000,5000,5000
225.9,2014.4718,2014.4718,2016.0803,-2211.0992,86.45945,86.45945,50,16.076173,20.383277,132.66595,62.352998,195.01895,281.4784,1267.846,12107.038,0.43313663,0.55813663,0.43313663,1.7439809,400,1,1,0,5000,10777.307,20286.696,16000,5000,5000,5000,5000,5000
226,2014.3015,2014.3015,2015.911,-2210.9136,86.454117,86.454117,50,16.074335,20.379782,132.65481,62.347763,195.00258,281.45669,1267.7735,12106.345,0.43307282,0.55807282,0.43307282,1.7439342,400,1,1,0,5000,10776.691,20285.536,16000,5000,5000,5000,5000,5000
226.1,2014.131,2014.131,2015.7416,-2210.7278,86.448784,86.448784,50,16.072497,20.376286,132.64367,62.342524,194.98619,281.43498,1267.701,12105.653,0.43300901,0.55800901,0.43300901,1.7438873,400,1,1,0,5000,10776.075,20284.376,16000,5000,5000,5000,5000,5000
226.2,2013.9604,2013.9604,2015.5721,-2210.5419,86.443451,86.443451,50,16.070659,20.372792,132.63251,62.337282,194.9698,281.41325,1267.6286,12104.961,0.4329452,0.5579452,0.4329452,1.7438404,400,1,1,0,5000,10775.459,20283.217,16000,5000,5000,5000,5000,5000
226.3,2013.7897,2013.7897,2015.4025,-2210.3559,86.438119,86.438119,50,16.068822,20.369298,132.62135,62.332036,194.95339,281.39151,1267.5561,12104.269,0.4328814,0.5578814,0.4328814,1.7437934,400,1,1,0,5000,10774.843,20282.057,16000,5000,5000,5000,5000,5000
226.4,2013.6189,2013.6189,2015.2328,-2210.1697,86.432788,86.432788,50,16.066984,20.365804,132.61018,62.326787,194.93697,281.36976,1267.4836,12103.577,0.43281761,0.55781761,0.43281761,1.7437462,400,1,1,0,5000,10774.227,20280.897,16000,5000,5000,5000,5000,5000
226.5,2013.448,2013.448,2015.0629,-2209.9835,86.427458,86.427458,50,16.065147,20.362311,132.59901,62.321534,194.92054,281.348,1267.4111,12102.885,0.43275382,0.55775382,0.43275382,1.7436989,400,1,1,0,5000,10773.611,20279.738,16000,5000,5000,5000,5000,5000
226.6,2013.277,2013.277,2014.893,-2209.7971,86.422128,86.422128,50,16.06331,20.358818,132.58782,62.316277,194.9041,281.32623,1267.3387,12102.193,0.43269004,0.55769004,0.43269004,1.7436516,400,1,1,0,5000,10772.995,20278.578,16000,5000,5000,5000,5000,5000
226.7,2013.1059,2013.1059,2014.7229,-2209.6106,86.416799,86.416799,50,16.061473,20.355326,132.57663,62.311018,194.88765,281.30445,1267.2662,12101.501,0.43262626,0.55762626,0.43262626,1.7436041,400,1,1,0,5000,10772.379,20277.419,16000,5000,5000,5000,5000,5000
226.8,2012.9346,2012.9346,2014.5527,-2209.4239,86.41147,86.41147,50,16.059636,20.351834,132.56543,62.305754,194.87119,281.28266,1267.1937,12100.809,0.43256248,0.55756248,0.43256248,1.7435565,400,1,1,0,5000,10771.763,20276.259,16000,5000,5000,5000,5000,5000
226.9,2012.7633,2012.7633,2014.3824,-2209.2372,86.406142,86.406142,50,16.0578,20.348343,132.55423,62.300488,194.85472,281.26086,1267.1213,12100.117,0.43249872,0.55749872,0.43249872,1.7435089,400,1,1,0,5000,10771.147,20275.1,16000,5000,5000,5000,5000,5000
227,2012.5918,2012.5918,2014.212,-2209.0503,86.400815,86.400815,50,16.055963,20.344852,132.54302,62.295218,194.83823,281.23905,1267.0488,12099.425,0.43243495,0.55743495,0.43243495,1.7434611,400,1,1,0,5000,10770.531,20273.94,16000,5000,5000,5000,5000,5000
227.1,2012.4202,2012.4202,2014.0415,-2208.8633,86.395489,86.395489,50,16.054127,20.341362,132.5318,62.289944,194.82174,281.21723,1266.9763,12098.733,0.4323712,0.5573712,0.4323712,1.7434132,400,1,1,0,5000,10769.915,20272.781,16000,5000,5000,5000,5000,5000
227.2,2012.2486,2012.2486,2013.8709,-2208.6761,86.390163,86.390163,50,16.05229,20.337872,132.52057,62.284667,194.80523,281.1954,1266.9039,12098.041,0.43230744,0.55730744,0.43230744,1.7433652,400,1,1,0,5000,10769.299,20271.621,16000,5000,5000,5000,5000,5000
227.3,2012.0768,2012.0768,2013.7002,-2208.4889,86.384837,86.384837,50,16.050454,20.334383,132.50933,62.279387,194.78872,281.17356,1266.8314,12097.349,0.4322437,0.5572437,0.4322437,1.7433171,400,1,1,0,5000,10768.683,20270.462,16000,5000,5000,5000,5000,5000
227.4,2011.9049,2011.9049,2013.5293,-2208.3015,86.379513,86.379513,50,16.048619,20.330894,132.49809,62.274103,194.77219,281.15171,1266.759,12096.657,0.43217996,0.55717996,0.43217996,1.7432689,400,1,1,0,5000,10768.067,20269.303,16000,5000,5000,5000,5000,5000
227.5,2011.7329,2011.7329,2013.3584,-2208.114,86.374189,86.374189,50,16.046783,20.327406,132.48684,62.268815,194.75566,281.12985,1266.6865,12095.965,0.43211622,0.55711622,0.43211622,1.7432206,400,1,1,0,5000,10767.451,20268.143,16000,5000,5000,5000,5000,5000
227.6,2011.5607,2011.5607,2013.1873,-2207.9264,86.368865,86.368865,50,16.044947,20.323918,132.47558,62.263525,194.73911,281.10797,1266.6141,12095.273,0.43205249,0.55705249,0.43205249,1.7431722,400,1,1,0,5000,10766.835,20266.984,16000,5000,5000,5000,5000,5000
227.7,2011.3885,2011.3885,2013.0161,-2207.7387,86.363543,86.363543,50,16.043112,20.320431,132.46432,62.258231,194.72255,281.08609,1266.5416,12094.581,0.43198877,0.55698877,0.43198877,1.7431237,400,1,1,0,5000,10766.22,20265.825,16000,5000,5000,5000,5000,5000
227.8,2011.2162,2011.2162,2012.8448,-2207.5508,86.358221,86.358221,50,16.041276,20.316944,132.45305,62.252933,194.70598,281.0642,1266.4692,12093.89,0.43192505,0.55692505,0.43192505,1.7430751,400,1,1,0,5000,10765.604,20264.666,16000,5000,5000,5000,5000,5000
227.9,2011.0438,2011.0438,2012.6734,-2207.3628,86.352899,86.352899,50,16.039441,20.313458,132.44177,62.247632,194.6894,281.0423,1266.3967,12093.198,0.43186133,0.55686133,0.43186133,1.7430264,400,1,1,0,5000,10764.988,20263.507,16000,5000,5000,5000,5000,5000
228,0,1711.0438,1983.9696,-2175.8824,86.347578,86.347578,50,16.037606,20.309972,130.55294,61.359884,191.91283,278.26041,1266.3253,12092.515,0.43179849,0.55679849,0.43179849,1.718265,400,1,1,7,5000,10764.372,20262.347,16000,5000,5000,5000,5000,5000
228.1,0,1411.0438,1929.4485,-2116.0874,86.342331,86.342331,50,16.035797,20.306534,126.96524,59.673664,186.63891,272.98124,1266.2557,12091.851,0.43173731,0.55673731,0.43173731,1.6711375,400,1,1,7,5000,10763.765,20261.204,16000,5000,5000,5000,5000,5000
228.2,0,1111.0438,1851.567,-2030.6723,86.337222,86.337222,50,16.034035,20.303188,121.84034,57.264958,179.10529,265.44252,1266.1888,12091.212,0.43167851,0.55667851,0.43167851,1.6037673,400,1,1,7,5000,10763.173,20260.091,16000,5000,5000,5000,5000,5000
228.3,0,811.04376,1752.5481,-1922.0751,86.332312,86.332312,50,16.032341,20.299971,115.32451,54.202519,169.52703,255.85934,1266.1254,12090.607,0.43162272,0.55662272,0.43162272,1.5180765,400,1,1,7,5000,10762.605,20259.021,16000,5000,5000,5000,5000,5000
228.4,0,511.04376,1634.4033,-1792.502,86.327654,86.327654,50,16.030734,20.296919,107.55012,50.548557,158.09868,244.42633,1266.066,12090.04,0.43157053,0.55657053,0.43157053,1.4158046,400,1,1,7,5000,10762.066,20258.006,16000,5000,5000,5000,5000,5000
228.5,0,211.04376,1498.9528,-1643.9491,86.323296,86.323296,50,16.029231,20.294065,98.636945,46.359364,144.99631,231.3196,1266.0113,12089.518,0.43152247,0.55652247,0.43152247,1.2985264,400,1,1,7,5000,10761.561,20257.056,16000,5000,5000,5000,5000,5000
228.6,0,0,1356.3086,-1487.5066,86.319283,86.319283,50,16.027847,20.291436,89.250398,41.947687,131.19809,217.51737,1265.9616,12089.043,0.43147875,0.55647875,0.43147875,1.1750014,400,1,1,8,5000,10761.096,20256.181,16000,5000,5000,5000,5000,5000
228.7,0,0,1227.2387,-1345.9517,86.315633,86.315633,50,16.026588,20.289045,80.7571,37.955837,118.71294,205.02857,1265.9164,12088.611,0.43143896,0.55643896,0.43143896,1.0632232,400,1,1,8,5000,10760.674,20255.386,16000,5000,5000,5000,5000,5000
228.8,0,0,1110.4515,-1217.8674,86.312311,86.312311,50,16.025442,20.286869,73.072046,34.343862,107.41591,193.72822,1265.8751,12088.217,0.43140274,0.55640274,0.43140274,0.96207548,400,1,1,8,5000,10760.289,20254.662,16000,5000,5000,5000,5000,5000
228.9,0,0,1004.7781,-1101.972,86.309287,86.309287,50,16.024399,20.284888,66.118321,31.075611,97.193932,183.50322,1265.8376,12087.859,0.43136973,0.55636973,0.43136973,0.87054771,400,1,1,8,5000,10759.939,20254.002,16000,5000,5000,5000,5000,5000
229,0,0,909.16081,-997.10552,86.306531,86.306531,50,16.023448,20.283083,59.826331,28.118376,87.944707,174.25124,1265.8034,12087.532,0.43133963,0.55633963,0.43133963,0.78772545,400,1,1,8,5000,10759.62,20253.402,16000,5000,5000,5000,5000,5000
229.1,0,0,822.64272,-902.21838,86.304019,86.304019,50,16.022581,20.281437,54.133103,25.442558,79.575661,165.87968,1265.7721,12087.233,0.43131217,0.55631217,0.43131217,0.71278105,400,1,1,8,5000,10759.329,20252.854,16000,5000,5000,5000,5000,5000
229.2,0,0,744.35792,-816.36095,86.301727,86.301727,50,16.021791,20.279936,48.981657,23.021379,72.003036,158.30476,1265.7436,12086.961,0.4312871,0.5562871,0.4312871,0.6449655,400,1,1,8,5000,10759.063,20252.354,16000,5000,5000,5000,5000,5000
229.3,0,0,673.5229,-738.67394,86.299633,86.299633,50,16.021068,20.278565,44.320436,20.830605,65.151041,151.45067,1265.7175,12086.712,0.43126418,0.55626418,0.43126418,0.58360094,400,1,1,8,5000,10758.821,20251.898,16000,5000,5000,5000,5000,5000
229.4,0,0,609.42872,-668.37982,86.29772,86.29772,50,16.020409,20.277312,40.102789,18.848311,58.9511,145.24882,1265.6937,12086.484,0.43124322,0.55624322,0.43124322,0.52807392,400,1,1,8,5000,10758.599,20251.48,16000,5000,5000,5000,5000,5000
229.5,0,0,551.43391,-604.77507,86.29597,86.29597,50,16.019805,20.276166,36.286504,17.054657,53.341161,139.63713,1265.6718,12086.276,0.43122402,0.55622402,0.43122402,0.47782929,400,1,1,8,5000,10758.396,20251.099,16000,5000,5000,5000,5000,5000
229.6,0,0,498.95803,-547.22311,86.294368,86.294368,50,16.019252,20.275116,32.833387,15.431692,48.265078,134.55945,1265.6518,12086.085,0.43120643,0.55620643,0.43120643,0.43236466,400,1,1,8,5000,10758.211,20250.749,16000,5000,5000,5000,5000,5000
229.7,0,0,451.4759,-495.14795,86.292899,86.292899,50,16.018745,20.274154,29.708877,13.963172,43.672049,129.96495,1265.6334,12085.909,0.43119028,0.55619028,0.43119028,0.3912254,400,1,1,8,5000,10758.04,20250.429,16000,5000,5000,5000,5000,5000
