time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
229.8,0,0,408.51229,-448.02839,86.291551,86.291551,50,16.01828,20.273271,26.881703,12.634401,39.516104,125.80765,1265.6165,12085.748,0.43117543,0.55617543,0.43117543,0.3540001,400,1,1,8,5000,10757.884,20250.135,16000,5000,5000,5000,5000,5000
229.9,0,0,369.6372,-405.39285,86.290312,86.290312,50,16.017852,20.272459,24.323571,11.432078,35.75565,122.04596,1265.601,12085.599,0.43116178,0.55616178,0.43116178,0.32031647,400,1,1,8,5000,10757.741,20249.865,16000,5000,5000,5000,5000,5000
230,0,0,334.46157,-366.81462,86.289172,86.289172,50,16.017459,20.271712,22.008877,10.344172,32.35305,118.64222,1265.5867,12085.463,0.43114919,0.55614919,0.43114919,0.28983761,400,1,1,8,5000,10757.609,20249.616,16000,5000,5000,5000,5000,5000
230.1,0,0,302.63335,-331.90759,86.288121,86.288121,50,16.017097,20.271024,19.914456,9.3597942,29.27425,115.56237,1265.5735,12085.336,0.43113757,0.55613757,0.43113757,0.26225865,400,1,1,8,5000,10757.487,20249.387,16000,5000,5000,5000,5000,5000
230.2,0,0,273.83397,-300.32241,86.287151,86.287151,50,16.016762,20.270389,18.019345,8.469092,26.488437,112.77559,1265.5613,12085.22,0.43112683,0.55612683,0.43112683,0.23730373,400,1,1,8,5000,10757.375,20249.176,16000,5000,5000,5000,5000,5000
230.3,0,0,247.77523,-271.74296,86.286255,86.286255,50,16.016453,20.269802,16.304577,7.6631513,23.967729,110.25398,1265.5499,12085.112,0.43111689,0.55611689,0.43111689,0.21472322,400,1,1,8,5000,10757.271,20248.98,16000,5000,5000,5000,5000,5000
230.4,0,0,224.1963,-245.88319,86.285425,86.285425,50,16.016166,20.269258,14.752992,6.9339061,21.686898,107.97232,1265.5394,12085.011,0.43110766,0.55610766,0.43110766,0.19429121,400,1,1,8,5000,10757.174,20248.799,16000,5000,5000,5000,5000,5000
230.5,0,0,202.8612,-222.48431,86.284655,86.284655,50,16.015901,20.268754,13.349059,6.2740577,19.623117,105.90777,1265.5297,12084.918,0.43109908,0.55609908,0.43109908,0.17580332,400,1,1,8,5000,10757.085,20248.631,16000,5000,5000,5000,5000,5000
230.6,0,0,183.5564,-201.31213,86.283939,86.283939,50,16.015654,20.268285,12.078728,5.6770021,17.75573,104.03967,1265.5206,12084.831,0.4310911,0.5560911,0.4310911,0.15907456,400,1,1,8,5000,10757.002,20248.475,16000,5000,5000,5000,5000,5000
230.7,0,0,166.0887,-182.15475,86.283272,86.283272,50,16.015424,20.267848,10.929285,5.136764,16.066049,102.34932,1265.5121,12084.75,0.43108364,0.55608364,0.43108364,0.14393758,400,1,1,8,5000,10756.925,20248.329,16000,5000,5000,5000,5000,5000
230.8,0,0,150.28327,-164.82043,86.282649,86.282649,50,16.015209,20.267441,9.889226,4.6479362,14.537162,100.81981,1265.5042,12084.675,0.43107666,0.55607666,0.43107666,0.13024093,400,1,1,8,5000,10756.853,20248.194,16000,5000,5000,5000,5000,5000
230.9,0,0,135.98193,-149.1357,86.282067,86.282067,50,16.015008,20.267059,8.9481418,4.2056266,13.153768,99.435836,1265.4967,12084.604,0.43107013,0.55607013,0.43107013,0.11784756,400,1,1,8,5000,10756.785,20248.067,16000,5000,5000,5000,5000,5000
231,0,0,123.04154,-134.94356,86.281521,86.281521,50,16.01482,20.266702,8.0966135,3.8054083,11.902022,98.183543,1265.4897,12084.537,0.43106398,0.55606398,0.43106398,0.10663347,400,1,1,8,5000,10756.722,20247.948,16000,5000,5000,5000,5000,5000
231.1,0,0,111.33259,-122.10198,86.281008,86.281008,50,16.014643,20.266366,7.3261188,3.4432759,10.769395,97.050403,1265.4831,12084.474,0.43105819,0.55605819,0.43105819,0.096486453,400,1,1,8,5000,10756.663,20247.836,16000,5000,5000,5000,5000,5000
231.2,0,0,100.73789,-110.48244,86.280525,86.280525,50,16.014476,20.266049,6.6289465,3.1156048,9.7445513,96.025077,1265.4769,12084.414,0.43105273,0.55605273,0.43105273,0.087304982,400,1,1,8,5000,10756.607,20247.73,16000,5000,5000,5000,5000,5000
231.3,0,0,91.151412,-99.968647,86.280069,86.280069,50,16.014319,20.265751,5.9981188,2.8191158,8.8172346,95.097304,1265.471,12084.358,0.43104755,0.55604755,0.43104755,0.078997182,400,1,1,8,5000,10756.554,20247.631,16000,5000,5000,5000,5000,5000
231.4,0,0,82.477208,-90.455372,86.279637,86.279637,50,16.01417,20.265468,5.4273223,2.5508415,7.9781638,94.257801,1265.4655,12084.305,0.43104264,0.55604264,0.43104264,0.071479922,400,1,1,8,5000,10756.504,20247.537,16000,5000,5000,5000,5000,5000
231.5,0,0,74.628464,-81.847405,86.279227,86.279227,50,16.014028,20.265199,4.9108443,2.3080968,7.2189411,93.498169,1265.4601,12084.254,0.43103797,0.55603797,0.43103797,0.06467798,400,1,1,8,5000,10756.456,20247.447,16000,5000,5000,5000,5000,5000
231.6,0,0,67.526627,-74.058595,86.278838,86.278838,50,16.013894,20.264944,4.4435157,2.0884524,6.5319681,92.810806,1265.4551,12084.206,0.43103352,0.55603352,0.43103352,0.058523291,400,1,1,8,5000,10756.411,20247.362,16000,5000,5000,5000,5000,5000
231.7,0,0,61.100619,-67.010988,86.278466,86.278466,50,16.013765,20.264701,4.0206593,1.8897099,5.9103691,92.188835,1265.4502,12084.16,0.43102926,0.55602926,0.43102926,0.052954266,400,1,1,8,5000,10756.368,20247.281,16000,5000,5000,5000,5000,5000
231.8,0,0,55.286126,-60.634049,86.27811,86.27811,50,16.013643,20.264468,3.6380429,1.7098802,5.3479231,91.626034,1265.4456,12084.115,0.43102518,0.55602518,0.43102518,0.047915177,400,1,1,8,5000,10756.327,20247.204,16000,5000,5000,5000,5000,5000
231.9,0,0,50.024955,-54.863956,86.27777,86.27777,50,16.013525,20.264245,3.2918374,1.5471636,4.839001,91.116771,1265.4411,12084.073,0.43102126,0.55602126,0.43102126,0.043355598,400,1,1,8,5000,10756.287,20247.129,16000,5000,5000,5000,5000,5000
232,0,0,45.264452,-49.642961,86.277443,86.277443,50,16.013412,20.26403,2.9785776,1.3999315,4.3785091,90.655952,1265.4368,12084.032,0.43101748,0.55601748,0.43101748,0.039229901,400,1,1,8,5000,10756.25,20247.058,16000,5000,5000,5000,5000,5000
232.1,0,0,40.956969,-44.918808,86.277127,86.277127,50,16.013304,20.263824,2.6951285,1.2667104,3.9618389,90.238966,1265.4327,12083.992,0.43101384,0.55601384,0.43101384,0.035496798,400,1,1,8,5000,10756.213,20246.989,16000,5000,5000,5000,5000,5000
232.2,0,0,37.059399,-40.644219,86.276823,86.276823,50,16.013199,20.263625,2.4386531,1.146167,3.5848201,89.861643,1265.4287,12083.954,0.43101031,0.55601031,0.43101031,0.032118933,400,1,1,8,5000,10756.178,20246.923,16000,5000,5000,5000,5000,5000
232.3,0,0,33.53273,-36.77641,86.276529,86.276529,50,16.013097,20.263432,2.2065846,1.0370948,3.2436793,89.520208,1265.4248,12083.916,0.4310069,0.5560069,0.4310069,0.029062502,400,1,1,8,5000,10756.144,20246.859,16000,5000,5000,5000,5000,5000
232.4,0,0,30.341669,-33.276672,86.276244,86.276244,50,16.012999,20.263245,1.9966003,0.93840214,2.9350024,89.211246,1265.421,12083.88,0.43100357,0.55600357,0.43100357,0.026296918,400,1,1,8,5000,10756.111,20246.796,16000,5000,5000,5000,5000,5000
232.5,0,0,27.454278,-30.109978,86.275967,86.275967,50,16.012903,20.263064,1.8065987,0.84910137,2.6557,88.931667,1265.4173,12083.845,0.43100034,0.55600034,0.43100034,0.023794504,400,1,1,8,5000,10756.078,20246.736,16000,5000,5000,5000,5000,5000
232.6,0,0,24.841658,-27.244634,86.275697,86.275697,50,16.01281,20.262887,1.6346781,0.76829869,2.4029768,88.678673,1265.4137,12083.811,0.43099719,0.55599719,0.43099719,0.021530219,400,1,1,8,5000,10756.047,20246.677,16000,5000,5000,5000,5000,5000
232.7,0,0,22.477661,-24.651965,86.275434,86.275434,50,16.012719,20.262714,1.4791179,0.69518541,2.1743033,88.449737,1265.4102,12083.778,0.43099411,0.55599411,0.43099411,0.019481402,400,1,1,8,5000,10756.017,20246.62,16000,5000,5000,5000,5000,5000
232.8,0,0,20.338629,-22.30602,86.275176,86.275176,50,16.01263,20.262546,1.3383612,0.62902977,1.967391,88.242567,1265.4068,12083.745,0.43099109,0.55599109,0.43099109,0.017627549,400,1,1,8,5000,10755.987,20246.564,16000,5000,5000,5000,5000,5000
232.9,0,0,18.403153,-20.183322,86.274925,86.274925,50,16.012543,20.262381,1.2109993,0.56916967,1.780169,88.055094,1265.4034,12083.713,0.43098813,0.55598813,0.43098813,0.015950108,400,1,1,8,5000,10755.958,20246.509,16000,5000,5000,5000,5000,5000
233,0,0,16.651861,-18.262625,86.274678,86.274678,50,16.012458,20.26222,1.0957575,0.51500601,1.6107635,87.885441,1265.4001,12083.681,0.43098523,0.55598523,0.43098523,0.014432292,400,1,1,8,5000,10755.929,20246.455,16000,5000,5000,5000,5000,5000
233.1,0,0,15.067227,-16.524706,86.274435,86.274435,50,16.012375,20.262061,0.99148237,0.46599671,1.4574791,87.731914,1265.3969,12083.65,0.43098237,0.55598237,0.43098237,0.013058912,400,1,1,8,5000,10755.901,20246.402,16000,5000,5000,5000,5000,5000
233.2,0,0,13.633391,-14.952172,86.274197,86.274197,50,16.012292,20.261905,0.89713035,0.42165126,1.3187816,87.592979,1265.3937,12083.619,0.43097956,0.55597956,0.43097956,0.011816222,400,1,1,8,5000,10755.873,20246.35,16000,5000,5000,5000,5000,5000
233.3,0,0,12.336002,-13.529285,86.273962,86.273962,50,16.012211,20.261751,0.81175711,0.38152584,1.1932829,87.467245,1265.3905,12083.589,0.43097679,0.55597679,0.43097679,0.010691786,400,1,1,8,5000,10755.846,20246.299,16000,5000,5000,5000,5000,5000
233.4,0,0,11.162076,-12.241803,86.273731,86.273731,50,16.012132,20.261599,0.7345082,0.34521886,1.0797271,87.353458,1265.3874,12083.56,0.43097405,0.55597405,0.43097405,0.0096743522,400,1,1,8,5000,10755.819,20246.248,16000,5000,5000,5000,5000,5000
233.5,0,0,10.099864,-11.076842,86.273503,86.273503,50,16.012053,20.26145,0.66461051,0.31236694,0.97697744,87.25048,1265.3843,12083.53,0.43097135,0.55597135,0.43097135,0.0087537372,400,1,1,8,5000,10755.793,20246.198,16000,5000,5000,5000,5000,5000
233.6,0,0,9.1387352,-10.022741,86.273277,86.273277,50,16.011975,20.261302,0.60136445,0.28264129,0.88400575,87.157283,1265.3813,12083.501,0.43096867,0.55596867,0.43096867,0.007920728,400,1,1,0,5000,10755.767,20246.149,16000,5000,5000,5000,5000,5000
233.7,0,0,8.2690695,-9.068951,86.273054,86.273054,50,16.011898,20.261156,0.54413706,0.25574442,0.79988148,87.072935,1265.3783,12083.472,0.43096603,0.55596603,0.43096603,0.0071669881,400,1,1,0,5000,10755.741,20246.1,16000,5000,5000,5000,5000,5000
233.8,0,0,7.4821635,-8.2059262,86.272833,86.272833,50,16.011822,20.261011,0.49235557,0.23140712,0.72376269,86.996595,1265.3753,12083.444,0.4309634,0.5559634,0.4309634,0.0064849743,400,1,1,0,5000,10755.715,20246.052,16000,5000,5000,5000,5000,5000
233.9,0,0,6.7701415,-7.4250291,86.272614,86.272614,50,16.011746,20.260868,0.44550175,0.20938582,0.65488757,86.927501,1265.3723,12083.416,0.4309608,0.5559608,0.4309608,0.0058678612,400,1,1,0,5000,10755.69,20246.004,16000,5000,5000,5000,5000,5000
234,0,0,6.1258774,-6.7184441,86.272396,86.272396,50,16.011671,20.260725,0.40310665,0.18946012,0.59256677,86.864963,1265.3694,12083.387,0.43095822,0.55595822,0.43095822,0.0053094727,400,1,1,0,5000,10755.665,20245.957,16000,5000,5000,5000,5000,5000
234.1,0,0,5.5429231,-6.0790997,86.272181,86.272181,50,16.011597,20.260584,0.36474598,0.17143061,0.53617659,86.808357,1265.3665,12083.36,0.43095565,0.55595565,0.43095565,0.0048042206,400,1,1,0,5000,10755.64,20245.91,16000,5000,5000,5000,5000,5000
234.2,0,0,5.0154442,-5.5005968,86.271967,86.271967,50,16.011523,20.260444,0.33003581,0.15511683,0.48515264,86.757119,1265.3636,12083.332,0.4309531,0.5559531,0.4309531,0.0043470486,400,1,1,0,5000,10755.615,20245.863,16000,5000,5000,5000,5000,5000
234.3,0,0,4.5381616,-4.9771458,86.271754,86.271754,50,16.011449,20.260304,0.29862875,0.14035551,0.43898426,86.710738,1265.3607,12083.304,0.43095057,0.55595057,0.43095057,0.0039333812,400,1,1,0,5000,10755.59,20245.817,16000,5000,5000,5000,5000,5000
234.4,0,0,4.1062984,-4.5035078,86.271542,86.271542,50,16.011376,20.260166,0.27021047,0.12699892,0.39720939,86.668752,1265.3578,12083.277,0.43094805,0.55594805,0.43094805,0.0035590785,400,1,1,0,5000,10755.566,20245.771,16000,5000,5000,5000,5000,5000
234.5,0,0,3.7155324,-4.0749424,86.271332,86.271332,50,16.011304,20.260028,0.24449654,0.11491337,0.35940992,86.630742,1265.3549,12083.25,0.43094554,0.55594554,0.43094554,0.0032203947,400,1,1,0,5000,10755.541,20245.725,16000,5000,5000,5000,5000,5000
234.6,0,0,3.3619528,-3.6871603,86.271122,86.271122,50,16.011231,20.259891,0.22122962,0.10397792,0.32520754,86.59633,1265.3521,12083.223,0.43094304,0.55594304,0.43094304,0.0029139402,400,1,1,0,5000,10755.517,20245.679,16000,5000,5000,5000,5000,5000
234.7,0,0,3.0420207,-3.3362806,86.270914,86.270914,50,16.011159,20.259754,0.20017684,0.094083114,0.29425995,86.565174,1265.3493,12083.195,0.43094055,0.55594055,0.43094055,0.002636648,400,1,1,0,5000,10755.493,20245.634,16000,5000,5000,5000,5000,5000
234.8,0,0,2.7525341,-3.0187915,86.270706,86.270706,50,16.011088,20.259618,0.18112749,0.085129922,0.26625741,86.536963,1265.3464,12083.169,0.43093807,0.55593807,0.43093807,0.0023857431,400,1,1,0,5000,10755.469,20245.588,16000,5000,5000,5000,5000,5000
234.9,0,0,2.4905959,-2.7315156,86.270499,86.270499,50,16.011016,20.259483,0.16389093,0.077028739,0.24091967,86.511419,1265.3436,12083.142,0.4309356,0.5559356,0.4309356,0.0021587144,400,1,1,0,5000,10755.445,20245.543,16000,5000,5000,5000,5000,5000
235,0,0,2.2535843,-2.4715775,86.270293,86.270293,50,16.010945,20.259348,0.14829465,0.069698485,0.21799313,86.488286,1265.3408,12083.115,0.43093313,0.55593313,0.43093313,0.0019532899,400,1,1,0,5000,10755.421,20245.498,16000,5000,5000,5000,5000,5000
235.1,0,0,2.0391274,-2.2363758,86.270087,86.270087,50,16.010874,20.259213,0.13418255,0.063065797,0.19724834,86.467335,1265.338,12083.088,0.43093067,0.55593067,0.43093067,0.0017674137,400,1,1,0,5000,10755.397,20245.453,16000,5000,5000,5000,5000,5000
235.2,0,0,1.8450788,-2.0235565,86.269882,86.269882,50,16.010803,20.259078,0.12141339,0.057064293,0.17847768,86.448359,1265.3352,12083.061,0.43092822,0.55592822,0.43092822,0.0015992256,400,1,1,0,5000,10755.373,20245.409,16000,5000,5000,5000,5000,5000
235.3,0,0,1.6694963,-1.8309896,86.269677,86.269677,50,16.010733,20.258944,0.10985938,0.051633908,0.16149329,86.43117,1265.3325,12083.035,0.43092577,0.55592577,0.43092577,0.0014470423,400,1,1,0,5000,10755.35,20245.364,16000,5000,5000,5000,5000,5000
235.4,0,0,1.5106228,-1.6567479,86.269473,86.269473,50,16.010662,20.258811,0.099404876,0.046720292,0.14612517,86.415598,1265.3297,12083.008,0.43092333,0.55592333,0.43092333,0.0013093409,400,1,1,0,5000,10755.326,20245.319,16000,5000,5000,5000,5000,5000
235.5,0,0,1.366868,-1.4990875,86.269269,86.269269,50,16.010592,20.258677,0.089945251,0.042274268,0.13221952,86.401488,1265.3269,12082.982,0.43092089,0.55592089,0.43092089,0.0011847433,400,1,1,0,5000,10755.302,20245.275,16000,5000,5000,5000,5000,5000
235.6,0,0,1.2367933,-1.3564305,86.269065,86.269065,50,16.010522,20.258544,0.081385829,0.03825134,0.11963717,86.388703,1265.3241,12082.955,0.43091846,0.55591846,0.43091846,0.0010720024,400,1,1,0,5000,10755.279,20245.23,16000,5000,5000,5000,5000,5000
235.7,0,0,1.1190969,-1.2273491,86.268862,86.268862,50,16.010452,20.258411,0.073640943,0.034611243,0.10825219,86.377115,1265.3214,12082.929,0.43091603,0.55591603,0.43091603,0.00096998999,400,1,1,0,5000,10755.255,20245.186,16000,5000,5000,5000,5000,5000
235.8,0,0,1.0126007,-1.1105513,86.268659,86.268659,50,16.010382,20.258278,0.066633081,0.031317548,0.097950629,86.36661,1265.3186,12082.903,0.4309136,0.5559136,0.4309136,0.00087768515,400,1,1,0,5000,10755.232,20245.142,16000,5000,5000,5000,5000,5000
235.9,0,0,0.91623902,-1.0048684,86.268457,86.268457,50,16.010312,20.258145,0.060292105,0.028337289,0.088629394,86.357086,1265.3158,12082.876,0.43091118,0.55591118,0.43091118,0.0007941641,400,1,1,0,5000,10755.208,20245.098,16000,5000,5000,5000,5000,5000
236,0,0,0.82904735,-0.90924254,86.268255,86.268255,50,16.010242,20.258013,0.054554552,0.02564064,0.080195192,86.34845,1265.3131,12082.85,0.43090875,0.55590875,0.43090875,0.00071859096,400,1,1,0,5000,10755.185,20245.054,16000,5000,5000,5000,5000,5000
236.1,0,0,0.75015306,-0.82271667,86.268052,86.268052,50,16.010172,20.25788,0.049363,0.02320061,0.072563611,86.340616,1265.3103,12082.824,0.43090633,0.55590633,0.43090633,0.0006502094,400,1,1,0,5000,10755.161,20245.009,16000,5000,5000,5000,5000,5000
236.2,0,0,0.67876656,-0.74442483,86.267851,86.267851,50,16.010102,20.257748,0.04466549,0.02099278,0.06565827,86.333509,1265.3076,12082.797,0.43090392,0.55590392,0.43090392,0.00058833507,400,1,1,0,5000,10755.138,20244.965,16000,5000,5000,5000,5000,5000
236.3,0,0,0.61417338,-0.67358344,86.267649,86.267649,50,16.010033,20.257616,0.040415007,0.018995053,0.05941006,86.327059,1265.3048,12082.771,0.4309015,0.5559015,0.4309015,0.00053234875,400,1,1,0,5000,10755.114,20244.921,16000,5000,5000,5000,5000,5000
236.4,0,0,0.55572706,-0.6094835,86.267447,86.267447,50,16.009963,20.257484,0.03656901,0.017187435,0.053756445,86.321204,1265.3021,12082.745,0.43089909,0.55589909,0.43089909,0.00048169011,400,1,1,0,5000,10755.091,20244.877,16000,5000,5000,5000,5000,5000
236.5,0,0,0.50284264,-0.55148348,86.267246,86.267246,50,16.009894,20.257352,0.033089009,0.015551834,0.048640843,86.315887,1265.2993,12082.719,0.43089668,0.55589668,0.43089668,0.00043585218,400,1,1,0,5000,10755.068,20244.833,16000,5000,5000,5000,5000,5000
236.6,0,0,0.45499083,-0.49900289,86.267045,86.267045,50,16.009824,20.25722,0.029940173,0.014071881,0.044012055,86.311057,1265.2966,12082.693,0.43089427,0.55589427,0.43089427,0.00039437622,400,1,1,0,5000,10755.044,20244.79,16000,5000,5000,5000,5000,5000
236.7,0,0,0.41169273,-0.45151648,86.266843,86.266843,50,16.009755,20.257088,0.027090989,0.012732765,0.039823754,86.306667,1265.2939,12082.666,0.43089186,0.55589186,0.43089186,0.00035684713,400,1,1,0,5000,10755.021,20244.746,16000,5000,5000,5000,5000,5000
236.8,0,0,0.37251499,-0.40854901,86.266642,86.266642,50,16.009686,20.256957,0.024512941,0.011521082,0.036034023,86.302676,1265.2911,12082.64,0.43088945,0.55588945,0.43088945,0.00032288934,400,1,1,0,5000,10754.998,20244.702,16000,5000,5000,5000,5000,5000
236.9,0,0,0.3370655,-0.36967043,86.266441,86.266441,50,16.009616,20.256825,0.022180226,0.010424706,0.032604932,86.299046,1265.2884,12082.614,0.43088704,0.55588704,0.43088704,0.00029216299,400,1,1,0,5000,10754.975,20244.658,16000,5000,5000,5000,5000,5000
237,0,0,0.30498948,-0.33449164,86.266241,86.266241,50,16.009547,20.256694,0.020069498,0.0094326642,0.029502162,86.295743,1265.2856,12082.588,0.43088464,0.55588464,0.43088464,0.00026436057,400,1,1,0,5000,10754.951,20244.614,16000,5000,5000,5000,5000,5000
237.1,0,0,0.27596589,-0.30266055,86.26604,86.26604,50,16.009478,20.256562,0.018159633,0.0085350275,0.026694661,86.292734,1265.2829,12082.562,0.43088223,0.55588223,0.43088223,0.00023920386,400,1,1,0,5000,10754.928,20244.57,16000,5000,5000,5000,5000,5000
237.2,0,0,0.24970426,-0.27385859,86.265839,86.265839,50,16.009408,20.256431,0.016431515,0.0077228123,0.024154328,86.289993,1265.2802,12082.536,0.43087983,0.55587983,0.43087983,0.00021644107,400,1,1,0,5000,10754.905,20244.527,16000,5000,5000,5000,5000,5000
237.3,0,0,0.22594176,-0.2477975,86.265638,86.265638,50,16.009339,20.256299,0.01486785,0.0069878895,0.02185574,86.287494,1265.2774,12082.51,0.43087743,0.55587743,0.43087743,0.0001958444,400,1,1,0,5000,10754.881,20244.483,16000,5000,5000,5000,5000,5000
237.4,0,0,0.20444056,-0.22421645,86.265438,86.265438,50,16.00927,20.256168,0.013452987,0.0063229039,0.019775891,86.285214,1265.2747,12082.483,0.43087503,0.55587503,0.43087503,0.00017720772,400,1,1,0,5000,10754.858,20244.439,16000,5000,5000,5000,5000,5000
237.5,0,0,0.18498547,-0.20287943,86.265237,86.265237,50,16.009201,20.256037,0.012172766,0.0057212,0.017893966,86.283131,1265.272,12082.457,0.43087262,0.55587262,0.43087262,0.00016034453,400,1,1,0,5000,10754.835,20244.395,16000,5000,5000,5000,5000,5000
237.6,0,0,0.16738177,-0.1835729,86.265037,86.265037,50,16.009132,20.255905,0.011014374,0.0051767559,0.01619113,86.281228,1265.2692,12082.431,0.43087022,0.55587022,0.43087022,0.00014508604,400,1,1,0,5000,10754.812,20244.351,16000,5000,5000,5000,5000,5000
237.7,0,0,0.15145329,-0.16610363,86.264837,86.264837,50,16.009062,20.255774,0.0099662179,0.0046841224,0.01465034,86.279487,1265.2665,12082.405,0.43086782,0.55586782,0.43086782,0.00013127956,400,1,1,0,5000,10754.789,20244.308,16000,5000,5000,5000,5000,5000
237.8,0,0,0.13704061,-0.15029678,86.264636,86.264636,50,16.008993,20.255643,0.0090178069,0.0042383692,0.013256176,86.277892,1265.2638,12082.379,0.43086542,0.55586542,0.43086542,0.00011878692,400,1,1,0,5000,10754.765,20244.264,16000,5000,5000,5000,5000,5000
237.9,0,0,0.12399947,-0.13599415,86.264436,86.264436,50,16.008924,20.255512,0.0081596491,0.0038350351,0.011994684,86.27643,1265.261,12082.353,0.43086302,0.55586302,0.43086302,0.00010748308,400,1,1,0,5000,10754.742,20244.22,16000,5000,5000,5000,5000,5000
238,3416.7724,300,28.660974,-31.4334,86.264236,86.264236,50,16.008855,20.255381,1.886004,0.88642187,2.7724259,89.036661,1265.2573,12082.317,0.43085975,0.55585975,0.43085975,0.024843484,400,1,1,7,5000,10754.719,20244.177,16000,5000,5000,5000,5000,5000
238.1,3416.4602,600,83.031071,-91.062811,86.263963,86.263963,50,16.008761,20.255202,5.4637686,2.5679713,8.0317399,94.295703,1265.2517,12082.264,0.43085483,0.55585483,0.43085483,0.07197209,400,1,1,7,5000,10754.687,20244.117,16000,5000,5000,5000,5000,5000
238.2,3416.1479,900,160.77594,-176.32808,86.263552,86.263552,50,16.008619,20.254933,10.579685,4.9724519,15.552137,101.81569,1265.2434,12082.185,0.43084753,0.55584753,0.43084753,0.13936297,400,1,1,7,5000,10754.64,20244.027,16000,5000,5000,5000,5000,5000
238.3,3415.8354,1200,259.67119,-284.78963,86.262943,86.262943,50,16.008409,20.254534,17.087378,8.0310677,25.118446,111.38139,1265.2317,12082.073,0.43083722,0.55583722,0.43083722,0.22508892,400,1,1,7,5000,10754.569,20243.895,16000,5000,5000,5000,5000,5000
238.4,3415.5227,1500,377.70408,-414.24005,86.262083,86.262083,50,16.008112,20.253971,24.854403,11.681569,36.535973,122.79806,1265.2159,12081.921,0.43082332,0.55582332,0.43082332,0.32740662,400,1,1,7,5000,10754.469,20243.707,16000,5000,5000,5000,5000,5000
238.5,3415.21,1800,513.05343,-562.68198,86.260922,86.260922,50,16.007712,20.253211,33.760919,15.867632,49.628551,135.88947,1265.1953,12081.726,0.4308053,0.5558053,0.4308053,0.44473922,400,1,1,7,5000,10754.335,20243.454,16000,5000,5000,5000,5000,5000
238.6,3414.8971,2100,664.07137,-728.30814,86.259418,86.259418,50,16.007192,20.252225,43.698489,20.53829,64.236778,150.4962,1265.1696,12081.48,0.43078267,0.55578267,0.43078267,0.57566049,400,1,1,7,5000,10754.16,20243.125,16000,5000,5000,5000,5000,5000
238.7,3414.584,2400,829.26682,-909.48324,86.25753,86.25753,50,16.006541,20.250989,54.568994,25.647427,80.216422,166.47395,1265.1381,12081.179,0.43075501,0.55575501,0.43075501,0.7188806,400,1,1,7,5000,10753.941,20242.713,16000,5000,5000,5000,5000,5000
238.8,3414.2708,2700,1007.2906,-1104.7276,86.255221,86.255221,50,16.005744,20.249477,66.283655,31.153318,97.436973,183.69219,1265.1004,12080.819,0.43072193,0.55572193,0.43072193,0.8732331,400,1,1,7,5000,10753.674,20242.21,16000,5000,5000,5000,5000,5000
238.9,3413.9575,3000,1196.922,-1312.7023,86.25246,86.25246,50,16.004791,20.247669,78.76214,37.018206,115.78035,202.03281,1265.0562,12080.397,0.43068307,0.55568307,0.43068307,1.0376632,400,1,1,7,5000,10753.354,20241.607,16000,5000,5000,5000,5000,5000
239,3413.644,3300,1397.0563,-1532.196,86.249217,86.249217,50,16.003672,20.245545,91.93176,43.207927,135.13969,221.38891,1265.005,12079.908,0.43063811,0.55563811,0.43063811,1.2112173,400,1,1,7,5000,10752.978,20240.899,16000,5000,5000,5000,5000,5000
239.1,3413.3304,3413.3304,1588.9302,-1742.6301,86.245466,86.245466,50,16.002378,20.243088,104.55781,49.14217,153.69998,239.94544,1264.9472,12079.356,0.43058731,0.55558731,0.43058731,1.3776307,400,1,1,8,5000,10752.543,20240.081,16000,5000,5000,5000,5000,5000
239.2,3413.0166,3413.0166,1762.5149,-1933.0061,86.241227,86.241227,50,16.000914,20.240312,115.98036,54.510772,170.49114,256.73236,1264.8834,12078.746,0.43053122,0.55553122,0.43053122,1.528209,400,1,1,8,5000,10752.051,20239.155,16000,5000,5000,5000,5000,5000
239.3,3412.7028,3412.7028,1919.5511,-2105.2326,86.236546,86.236546,50,15.999299,20.237247,126.31396,59.367559,185.68151,271.91806,1264.8141,12078.085,0.43047034,0.55547034,0.43047034,1.6644602,400,1,1,8,5000,10751.509,20238.134,16000,5000,5000,5000,5000,5000
239.4,3412.3887,3412.3887,2061.6134,-2261.0368,86.231467,86.231467,50,15.997546,20.233921,135.66221,63.761238,199.42345,285.65491,1264.7398,12077.376,0.43040514,0.55540514,0.43040514,1.7877486,400,1,1,8,5000,10750.919,20237.025,16000,5000,5000,5000,5000,5000
239.5,3412.0746,3412.0746,2190.1267,-2401.9815,86.226026,86.226026,50,15.995668,20.230358,144.11889,67.735879,211.85477,298.0808,1264.6611,12076.624,0.43033602,0.55533602,0.43033602,1.8993084,400,1,1,8,5000,10750.288,20235.837,16000,5000,5000,5000,5000,5000
239.6,3411.7603,3411.7603,2306.3805,-2529.4808,86.22026,86.22026,50,15.993677,20.226582,151.76885,71.331357,223.1002,309.32046,1264.5784,12075.834,0.43026337,0.55526337,0.43026337,2.0002562,400,1,1,8,5000,10749.62,20234.578,16000,5000,5000,5000,5000,5000
239.7,3411.4459,3411.4459,2411.5414,-2644.814,86.214198,86.214198,50,15.991585,20.222613,158.68884,74.583755,233.2726,319.48679,1264.492,12075.009,0.4301875,0.5551875,0.4301875,2.091602,400,1,1,8,5000,10748.916,20233.254,16000,5000,5000,5000,5000,5000
239.8,3411.1313,3411.1313,2506.665,-2749.139,86.207869,86.207869,50,15.9894,20.218468,164.94834,77.525721,242.47406,328.68193,1264.4023,12074.153,0.43010874,0.55510874,0.43010874,2.1742598,400,1,1,8,5000,10748.182,20231.872,16000,5000,5000,5000,5000,5000
239.9,3410.8166,3410.8166,2592.7064,-2843.5034,86.201298,86.201298,50,15.987132,20.214166,170.6102,80.186795,250.797,336.9983,1264.3096,12073.268,0.43002736,0.55502736,0.43002736,2.2490562,400,1,1,8,5000,10747.42,20230.437,16000,5000,5000,5000,5000,5000
240,3410.5018,3410.5018,2670.5299,-2928.8549,86.194509,86.194509,50,15.984788,20.209721,175.73129,82.593708,258.325,344.51951,1264.2142,12072.357,0.42994361,0.55494361,0.42994361,2.3167394,400,1,1,8,5000,10746.632,20228.954,16000,5000,5000,5000,5000,5000
240.1,3410.1868,3410.1868,2740.9176,-3006.0513,86.187523,86.187523,50,15.982376,20.205147,180.36308,84.770646,265.13372,351.32125,1264.1164,12071.422,0.42985772,0.55485772,0.42985772,2.3779862,400,1,1,8,5000,10745.821,20227.428,16000,5000,5000,5000,5000,5000
240.2,3409.8717,3409.8717,2804.577,-3075.8686,86.180358,86.180358,50,15.979902,20.200456,184.55212,86.739494,271.29161,357.47197,1264.0163,12070.467,0.42976988,0.55476988,0.42976988,2.4334089,400,1,1,8,5000,10744.989,20225.862,16000,5000,5000,5000,5000,5000
240.3,3409.5565,3409.5565,2862.1484,-3139.009,86.173032,86.173032,50,15.977373,20.19566,188.34054,88.520053,276.86059,363.03362,1263.9143,12069.492,0.42968029,0.55468029,0.42968029,2.4835617,400,1,1,8,5000,10744.139,20224.261,16000,5000,5000,5000,5000,5000
240.4,3409.2412,3409.2412,2914.2112,-3196.1079,86.16556,86.16556,50,15.974792,20.190768,191.76647,90.130242,281.89671,368.06227,1263.8104,12068.5,0.42958912,0.55458912,0.42958912,2.5289457,400,1,1,8,5000,10743.271,20222.628,16000,5000,5000,5000,5000,5000
240.5,3408.9257,3408.9257,2961.2895,-3247.7401,86.157957,86.157957,50,15.972167,20.18579,194.86441,91.586272,286.45068,372.60864,1263.7049,12067.492,0.42949651,0.55449651,0.42949651,2.5700148,400,1,1,8,5000,10742.388,20220.966,16000,5000,5000,5000,5000,5000
240.6,3408.6101,3408.6101,3003.8576,-3294.426,86.150234,86.150234,50,15.9695,20.180734,197.66556,92.902814,290.56837,376.71861,1263.5978,12066.471,0.42940261,0.55440261,0.42940261,2.6071792,400,1,1,8,5000,10741.491,20219.278,16000,5000,5000,5000,5000,5000
240.7,3408.2943,3408.2943,3042.3449,-3336.6362,86.142403,86.142403,50,15.966795,20.175608,200.19817,94.093141,294.29131,380.43372,1263.4895,12065.436,0.42930753,0.55430753,0.42930753,2.6408104,400,1,1,8,5000,10740.582,20217.565,16000,5000,5000,5000,5000,5000
240.8,3407.9784,3407.9784,3077.1395,-3374.7966,86.134475,86.134475,50,15.964057,20.170418,202.48779,95.169263,297.65706,383.79153,1263.3799,12064.39,0.42921139,0.55421139,0.42921139,2.6712444,400,1,1,8,5000,10739.661,20215.832,16000,5000,5000,5000,5000,5000
240.9,3407.6624,3407.6624,3108.5929,-3409.2925,86.126459,86.126459,50,15.961288,20.165171,204.55755,96.142049,300.6996,386.82606,1263.2692,12063.333,0.4291143,0.5541143,0.4291143,2.6987854,400,1,1,8,5000,10738.729,20214.079,16000,5000,5000,5000,5000,5000
241,3407.3463,3407.3463,3137.0231,-3440.4728,86.118364,86.118364,50,15.958492,20.159872,206.42837,97.021332,303.4497,389.56806,1263.1576,12062.266,0.42901634,0.55401634,0.42901634,2.7237083,400,1,1,8,5000,10737.789,20212.308,16000,5000,5000,5000,5000,5000
241.1,3407.03,3407.03,3162.7176,-3468.6528,86.110196,86.110196,50,15.95567,20.154526,208.11917,97.816009,305.93518,392.04537,1263.045,12061.191,0.42891759,0.55391759,0.42891759,2.7462622,400,1,1,8,5000,10736.839,20210.521,16000,5000,5000,5000,5000,5000
241.2,3406.7136,3406.7136,3185.9369,-3494.1181,86.101965,86.101965,50,15.952827,20.149138,209.64709,98.534131,308.18122,394.28318,1262.9316,12060.109,0.42881814,0.55381814,0.42881814,2.7666725,400,1,1,8,5000,10735.882,20208.72,16000,5000,5000,5000,5000,5000
241.3,3406.3971,3406.3971,3206.9165,-3517.1271,86.093674,86.093674,50,15.949962,20.143712,211.02762,99.182983,310.21061,396.30428,1262.8175,12059.019,0.42871805,0.55371805,0.42871805,2.7851428,400,1,1,8,5000,10734.919,20206.906,16000,5000,5000,5000,5000,5000
241.4,3406.0804,3406.0804,3225.8694,-3537.9134,86.085331,86.085331,50,15.94708,20.138251,212.2748,99.769157,312.04396,398.12929,1262.7027,12057.922,0.42861739,0.55361739,0.42861739,2.8018578,400,1,1,8,5000,10733.949,20205.08,16000,5000,5000,5000,5000,5000
241.5,3405.7636,3405.7636,3242.9886,-3556.6885,86.076941,86.076941,50,15.944181,20.13276,213.40131,100.29862,313.69993,399.77687,1262.5873,12056.82,0.4285162,0.5535162,0.4285162,2.8169843,400,1,1,8,5000,10732.973,20203.243,16000,5000,5000,5000,5000,5000
241.6,3405.4467,3405.4467,3258.4486,-3573.6439,86.068507,86.068507,50,15.941267,20.12724,214.41864,100.77676,315.1954,401.2639,1262.4713,12055.713,0.42841454,0.55341454,0.42841454,2.8306733,400,1,1,8,5000,10731.992,20201.397,16000,5000,5000,5000,5000,5000
241.7,3405.1297,3405.1297,3272.4071,-3588.9527,86.060035,86.060035,50,15.938339,20.121696,215.33716,101.20847,316.54563,402.60567,1262.3549,12054.601,0.42831246,0.55331246,0.42831246,2.8430616,400,1,1,8,5000,10731.006,20199.541,16000,5000,5000,5000,5000,5000
241.8,3404.8125,3404.8125,3285.0071,-3602.7716,86.051527,86.051527,50,15.935399,20.116129,216.1663,101.59816,317.76446,403.81598,1262.238,12053.485,0.42820999,0.55320999,0.42820999,2.8542728,400,1,1,8,5000,10730.017,20197.678,16000,5000,5000,5000,5000,5000
241.9,3404.4952,3404.4952,3296.3779,-3615.2423,86.042989,86.042989,50,15.932448,20.110541,216.91454,101.94983,318.86437,404.90736,1262.1207,12052.365,0.42810717,0.55310717,0.42810717,2.8644188,400,1,1,8,5000,10729.023,20195.808,16000,5000,5000,5000,5000,5000
242,3404.1778,3404.1778,3306.6365,-3626.4932,86.034421,86.034421,50,15.929487,20.104935,217.58959,102.26711,319.8567,405.89112,1262.003,12051.241,0.42800405,0.55300405,0.42800405,2.873601,400,1,1,8,5000,10728.026,20193.931,16000,5000,5000,5000,5000,5000
242.1,3403.8603,3403.8603,3315.8885,-3636.6402,86.025829,86.025829,50,15.926517,20.099312,218.19841,102.55325,320.75166,406.77749,1261.885,12050.114,0.42790064,0.55290064,0.42790064,2.8819109,400,1,1,8,5000,10727.026,20192.049,16000,5000,5000,5000,5000,5000
242.2,3403.5426,3403.5426,3324.2299,-3645.7885,86.017213,86.017213,50,15.923538,20.093675,218.74731,102.81123,321.55854,407.57576,1261.7667,12048.985,0.42779698,0.55279698,0.42779698,2.8894314,400,1,1,8,5000,10726.023,20190.161,16000,5000,5000,5000,5000,5000
242.3,3403.2248,3403.2248,3331.7473,-3654.033,86.008577,86.008577,50,15.920553,20.088024,219.24198,103.04373,322.28571,408.29429,1261.6482,12047.853,0.42769309,0.55269309,0.42769309,2.8962377,400,1,1,8,5000,10725.017,20188.268,16000,5000,5000,5000,5000,5000
242.4,3402.9069,3402.9069,3338.519,-3661.4598,85.999923,85.999923,50,15.917561,20.082362,219.68759,103.25317,322.94075,408.94067,1261.5294,12046.718,0.42758899,0.55258899,0.42758899,2.9023976,400,1,1,8,5000,10724.009,20186.371,16000,5000,5000,5000,5000,5000
242.5,3402.5889,3402.5889,3344.6161,-3668.1466,85.991251,85.991251,50,15.914563,20.076688,220.0888,103.44173,323.53053,409.52178,1261.4103,12045.581,0.42748471,0.55248471,0.42748471,2.9079726,400,1,1,8,5000,10722.999,20184.47,16000,5000,5000,5000,5000,5000
242.6,3402.2707,3402.2707,3350.1026,-3674.1639,85.982565,85.982565,50,15.91156,20.071006,220.44983,103.61142,324.06126,410.04382,1261.2911,12044.442,0.42738026,0.55238026,0.42738026,2.9130182,400,1,1,8,5000,10721.988,20182.565,16000,5000,5000,5000,5000,5000
242.7,3401.9525,3401.9525,3355.0368,-3679.5753,85.973866,85.973866,50,15.908552,20.065314,220.77452,103.76402,324.53855,410.51241,1261.1716,12043.302,0.42727567,0.55227567,0.42727567,2.9175849,400,1,1,8,5000,10720.974,20180.657,16000,5000,5000,5000,5000,5000
242.8,3401.6341,3401.6341,3359.4711,-3684.4386,85.965154,85.965154,50,15.905539,20.059615,221.06632,103.90117,324.96748,410.93264,1261.0521,12042.16,0.42717093,0.55217093,0.42717093,2.9217181,400,1,1,8,5000,10719.959,20178.746,16000,5000,5000,5000,5000,5000
242.9,3401.3155,3401.3155,3363.4531,-3688.8058,85.956432,85.956432,50,15.902523,20.053909,221.32835,104.02432,325.35267,411.3091,1260.9323,12041.017,0.42706608,0.55206608,0.42706608,2.925459,400,1,1,8,5000,10718.942,20176.833,16000,5000,5000,5000,5000,5000
243,3400.9969,3400.9969,3367.0259,-3692.7242,85.9477,85.9477,50,15.899503,20.048197,221.56345,104.13482,325.69827,411.64597,1260.8124,12039.872,0.42696111,0.55196111,0.42696111,2.928845,400,1,1,8,5000,10717.925,20174.917,16000,5000,5000,5000,5000,5000
243.1,3400.6781,3400.6781,3370.2283,-3696.2364,85.93896,85.93896,50,15.89648,20.04248,221.77418,104.23387,326.00805,411.94701,1260.6924,12038.726,0.42685605,0.55185605,0.42685605,2.9319097,400,1,1,8,5000,10716.906,20172.999,16000,5000,5000,5000,5000,5000
243.2,3400.3592,3400.3592,3373.0957,-3699.3811,85.930212,85.930212,50,15.893454,20.036758,221.96286,104.32255,326.28541,412.21562,1260.5723,12037.579,0.42675091,0.55175091,0.42675091,2.9346837,400,1,1,8,5000,10715.886,20171.079,16000,5000,5000,5000,5000,5000
243.3,3400.0402,3400.0402,3375.6598,-3702.1932,85.921458,85.921458,50,15.890426,20.031032,222.13159,104.40185,326.53344,412.4549,1260.4521,12036.431,0.42664568,0.55164568,0.42664568,2.9371946,400,1,1,8,5000,10714.865,20169.157,16000,5000,5000,5000,5000,5000
243.4,3399.7211,3399.7211,3377.9495,-3704.7045,85.912697,85.912697,50,15.887396,20.025302,222.28227,104.47267,326.75493,412.66763,1260.3318,12035.282,0.42654039,0.55154039,0.42654039,2.9394675,400,1,1,8,5000,10713.843,20167.234,16000,5000,5000,5000,5000,5000
243.5,3399.4019,3399.4019,3379.991,-3706.9434,85.903932,85.903932,50,15.884363,20.019568,222.4166,104.5358,326.95241,412.85634,1260.2114,12034.133,0.42643503,0.55143503,0.42643503,2.9415249,400,1,1,8,5000,10712.821,20165.309,16000,5000,5000,5000,5000,5000
243.6,3399.0825,3399.0825,3381.8078,-3708.9359,85.895161,85.895161,50,15.881329,20.013832,222.53616,104.59199,327.12815,413.02331,1260.091,12032.983,0.42632962,0.55132962,0.42632962,2.9433874,400,1,1,8,5000,10711.797,20163.383,16000,5000,5000,5000,5000,5000
243.7,3398.7631,3398.7631,3383.4213,-3710.7055,85.886387,85.886387,50,15.878293,20.008094,222.64233,104.6419,327.28423,413.17061,1259.9705,12031.832,0.42622416,0.55122416,0.42622416,2.9450734,400,1,1,8,5000,10710.773,20161.456,16000,5000,5000,5000,5000,5000
243.8,3398.4435,3398.4435,3384.8508,-3712.2733,85.877609,85.877609,50,15.875256,20.002353,222.7364,104.68611,327.42251,413.30012,1259.8499,12030.68,0.42611865,0.55111865,0.42611865,2.9465998,400,1,1,8,5000,10709.749,20159.527,16000,5000,5000,5000,5000,5000
243.9,3398.1237,3398.1237,3386.1139,-3713.6586,85.868828,85.868828,50,15.872217,19.996611,222.81952,104.72517,327.54469,413.41352,1259.7292,12029.528,0.42601311,0.55101311,0.42601311,2.9479816,400,1,1,8,5000,10708.724,20157.598,16000,5000,5000,5000,5000,5000
244,3397.8039,3397.8039,3387.2264,-3714.8787,85.860045,85.860045,50,15.869178,19.990867,222.89272,104.75958,327.6523,413.51234,1259.6085,12028.376,0.42590753,0.55090753,0.42590753,2.9492327,400,1,1,8,5000,10707.699,20155.668,16000,5000,5000,5000,5000,5000
244.1,3397.484,3397.484,3388.2025,-3715.9492,85.851259,85.851259,50,15.866137,19.985122,222.95695,104.78977,327.74672,413.59798,1259.4878,12027.223,0.42580193,0.55080193,0.42580193,2.9503654,400,1,1,0,5000,10706.673,20153.737,16000,5000,5000,5000,5000,5000
244.2,3397.1639,3397.1639,3389.0553,-3716.8845,85.842471,85.842471,50,15.863096,19.979376,223.01307,104.81614,327.82921,413.67169,1259.367,12026.069,0.4256963,0.5506963,0.4256963,2.951391,400,1,1,0,5000,10705.646,20151.805,16000,5000,5000,5000,5000,5000
244.3,3396.8437,3396.8437,3389.7965,-3717.6974,85.833682,85.833682,50,15.860053,19.973628,223.06184,104.83907,327.90091,413.73459,1259.2462,12024.916,0.42559064,0.55059064,0.42559064,2.9523197,400,1,1,0,5000,10704.62,20149.873,16000,5000,5000,5000,5000,5000
244.4,3396.5235,3396.5235,3390.4366,-3718.3995,85.824891,85.824891,50,15.857011,19.967881,223.10397,104.85886,327.96283,413.78772,1259.1254,12023.762,0.42548497,0.55048497,0.42548497,2.9531606,400,1,1,0,5000,10703.593,20147.94,16000,5000,5000,5000,5000,5000
244.5,3396.2031,3396.2031,3390.9854,-3719.0013,85.8161,85.8161,50,15.853967,19.962132,223.14008,104.87584,328.01591,413.83201,1259.0045,12022.607,0.42537928,0.55037928,0.42537928,2.9539222,400,1,1,0,5000,10702.566,20146.006,16000,5000,5000,5000,5000,5000
244.6,3395.8825,3395.8825,3391.4514,-3719.5124,85.807307,85.807307,50,15.850923,19.956384,223.17074,104.89025,328.06099,413.8683,1258.8836,12021.453,0.42527358,0.55027358,0.42527358,2.9546119,400,1,1,0,5000,10701.538,20144.072,16000,5000,5000,5000,5000,5000
244.7,3395.5619,3395.5619,3391.8426,-3719.9414,85.798514,85.798514,50,15.847879,19.950635,223.19648,104.90235,328.09883,413.89735,1258.7627,12020.298,0.42516786,0.55016786,0.42516786,2.9552365,400,1,1,0,5000,10700.511,20142.138,16000,5000,5000,5000,5000,5000
244.8,3395.2412,3395.2412,3392.166,-3720.2961,85.78972,85.78972,50,15.844834,19.944886,223.21777,104.91235,328.13012,413.91984,1258.6417,12019.143,0.42506214,0.55006214,0.42506214,2.9558023,400,1,1,0,5000,10699.483,20140.203,16000,5000,5000,5000,5000,5000
244.9,3394.9203,3394.9203,3392.4281,-3720.5836,85.780927,85.780927,50,15.84179,19.939137,223.23501,104.92046,328.15547,413.9364,1258.5207,12017.988,0.42495641,0.54995641,0.42495641,2.9563149,400,1,1,0,5000,10698.455,20138.267,16000,5000,5000,5000,5000,5000
245,3394.5993,3394.5993,3392.6347,-3720.8102,85.772133,85.772133,50,15.838744,19.933388,223.24861,104.92685,328.17546,413.94759,1258.3997,12016.832,0.42485067,0.54985067,0.42485067,2.9567792,400,1,1,0,5000,10697.426,20136.332,16000,5000,5000,5000,5000,5000
245.1,3394.2782,3394.2782,3392.7911,-3720.9817,85.763339,85.763339,50,15.835699,19.92764,223.2589,104.93168,328.19059,413.95393,1258.2787,12015.677,0.42474492,0.54974492,0.42474492,2.9571999,400,1,1,0,5000,10696.398,20134.396,16000,5000,5000,5000,5000,5000
245.2,3393.9571,3393.9571,3392.9021,-3721.1034,85.754545,85.754545,50,15.832654,19.921892,223.2662,104.93512,328.20132,413.95586,1258.1577,12014.521,0.42463918,0.54963918,0.42463918,2.957581,400,1,1,0,5000,10695.369,20132.46,16000,5000,5000,5000,5000,5000
245.3,3393.6358,3393.6358,3392.9719,-3721.18,85.745752,85.745752,50,15.829608,19.916144,223.2708,104.93727,328.20807,413.95383,1258.0367,12013.365,0.42453343,0.54953343,0.42453343,2.9579265,400,1,1,0,5000,10694.341,20130.523,16000,5000,5000,5000,5000,5000
245.4,3393.3143,3393.3143,3393.0045,-3721.2157,85.736959,85.736959,50,15.826563,19.910396,223.27294,104.93828,328.21123,413.94818,1257.9156,12012.209,0.42442768,0.54942768,0.42442768,2.9582395,400,1,1,0,5000,10693.312,20128.587,16000,5000,5000,5000,5000,5000
245.5,3392.9928,3392.9928,3393.0034,-3721.2145,85.728167,85.728167,50,15.823517,19.90465,223.27287,104.93825,328.21112,413.93928,1257.7946,12011.053,0.42432193,0.54932193,0.42432193,2.9585233,400,1,1,0,5000,10692.283,20126.65,16000,5000,5000,5000,5000,5000
245.6,3392.6712,3392.6712,3392.9718,-3721.1798,85.719375,85.719375,50,15.820472,19.898903,223.27079,104.93727,328.20806,413.92743,1257.6735,12009.897,0.42421619,0.54921619,0.42421619,2.9587805,400,1,1,0,5000,10691.254,20124.713,16000,5000,5000,5000,5000,5000
245.7,3392.3494,3392.3494,3392.9125,-3721.1149,85.710584,85.710584,50,15.817426,19.893158,223.26689,104.93544,328.20233,413.91292,1257.5524,12008.741,0.42411044,0.54911044,0.42411044,2.9590137,400,1,1,0,5000,10690.225,20122.776,16000,5000,5000,5000,5000,5000
245.8,3392.0276,3392.0276,3392.8283,-3721.0225,85.701793,85.701793,50,15.814381,19.887413,223.26135,104.93283,328.19419,413.89598,1257.4313,12007.585,0.4240047,0.5490047,0.4240047,2.9592252,400,1,1,0,5000,10689.196,20120.839,16000,5000,5000,5000,5000,5000
245.9,3391.7056,3391.7056,3392.7215,-3720.9053,85.693004,85.693004,50,15.811335,19.881668,223.25432,104.92953,328.18385,413.87685,1257.3102,12006.428,0.42389896,0.54889896,0.42389896,2.9594171,400,1,1,0,5000,10688.166,20118.901,16000,5000,5000,5000,5000,5000
246,3391.3836,3391.3836,3392.5942,-3720.7657,85.684215,85.684215,50,15.80829,19.875925,223.24594,104.92559,328.17153,413.85575,1257.1891,12005.272,0.42379323,0.54879323,0.42379323,2.9595911,400,1,1,0,5000,10687.137,20116.964,16000,5000,5000,5000,5000,5000
246.1,3391.0614,3391.0614,3392.4483,-3720.6057,85.675427,85.675427,50,15.805245,19.870182,223.23634,104.92108,328.15742,413.83285,1257.068,12004.115,0.4236875,0.5486875,0.4236875,2.9597489,400,1,1,0,5000,10686.108,20115.026,16000,5000,5000,5000,5000,5000
246.2,3390.7391,3390.7391,3392.2856,-3720.4273,85.66664,85.66664,50,15.8022,19.86444,223.22564,104.91605,328.14169,413.80833,1256.9469,12002.959,0.42358177,0.54858177,0.42358177,2.9598922,400,1,1,0,5000,10685.078,20113.088,16000,5000,5000,5000,5000,5000
246.3,3390.4167,3390.4167,3392.1078,-3720.2323,85.657854,85.657854,50,15.799155,19.858699,223.21394,104.91055,328.12449,413.78234,1256.8258,12001.802,0.42347605,0.54847605,0.42347605,2.9600223,400,1,1,0,5000,10684.049,20111.15,16000,5000,5000,5000,5000,5000
246.4,3390.0942,3390.0942,3391.9162,-3720.0221,85.649069,85.649069,50,15.79611,19.852959,223.20133,104.90462,328.10595,413.75502,1256.7046,12000.645,0.42337034,0.54837034,0.42337034,2.9601403,400,1,1,0,5000,10683.019,20109.212,16000,5000,5000,5000,5000,5000
246.5,3389.7716,3389.7716,3391.7121,-3719.7983,85.640285,85.640285,50,15.793066,19.847219,223.1879,104.89831,328.08621,413.7265,1256.5835,11999.489,0.42326463,0.54826463,0.42326463,2.9602476,400,1,1,0,5000,10681.99,20107.274,16000,5000,5000,5000,5000,5000
246.6,3389.4489,3389.4489,3391.4967,-3719.5621,85.631502,85.631502,50,15.790021,19.841481,223.17373,104.89165,328.06538,413.69688,1256.4624,11998.332,0.42315893,0.54815893,0.42315893,2.960345,400,1,1,0,5000,10680.96,20105.336,16000,5000,5000,5000,5000,5000
246.7,3389.1261,3389.1261,3391.2711,-3719.3147,85.62272,85.62272,50,15.786977,19.835743,223.15888,104.88467,328.04356,413.66628,1256.3412,11997.175,0.42305324,0.54805324,0.42305324,2.9604335,400,1,1,0,5000,10679.93,20103.398,16000,5000,5000,5000,5000,5000
246.8,3388.8032,3388.8032,3391.0363,-3719.0571,85.61394,85.61394,50,15.783933,19.830006,223.14343,104.87741,328.02084,413.63478,1256.2201,11996.018,0.42294755,0.54794755,0.42294755,2.9605139,400,1,1,0,5000,10678.901,20101.46,16000,5000,5000,5000,5000,5000
246.9,3388.4802,3388.4802,3390.793,-3718.7903,85.60516,85.60516,50,15.78089,19.824271,223.12742,104.86989,327.99731,413.60247,1256.099,11994.862,0.42284188,0.54784188,0.42284188,2.9605871,400,1,1,0,5000,10677.871,20099.522,16000,5000,5000,5000,5000,5000
247,3388.157,3388.157,3390.5422,-3718.5152,85.596382,85.596382,50,15.777846,19.818536,223.11091,104.86213,327.97304,413.56942,1255.9778,11993.705,0.42273621,0.54773621,0.42273621,2.9606536,400,1,1,0,5000,10676.841,20097.583,16000,5000,5000,5000,5000,5000
247.1,3387.8338,3387.8338,3390.2844,-3718.2326,85.587605,85.587605,50,15.774803,19.812802,223.09395,104.85416,327.94811,413.53572,1255.8567,11992.548,0.42263054,0.54763054,0.42263054,2.9607141,400,1,1,0,5000,10675.811,20095.645,16000,5000,5000,5000,5000,5000
247.2,3387.5105,3387.5105,3390.0205,-3717.943,85.578829,85.578829,50,15.77176,19.80707,223.07658,104.84599,327.92258,413.50141,1255.7355,11991.391,0.42252489,0.54752489,0.42252489,2.9607692,400,1,1,0,5000,10674.782,20093.707,16000,5000,5000,5000,5000,5000
247.3,3387.1871,3387.1871,3389.7508,-3717.6473,85.570055,85.570055,50,15.768717,19.801338,223.05884,104.83765,327.89649,413.46655,1255.6144,11990.234,0.42241925,0.54741925,0.42241925,2.9608194,400,1,1,0,5000,10673.752,20091.768,16000,5000,5000,5000,5000,5000
247.4,3386.8635,3386.8635,3389.4761,-3717.346,85.561281,85.561281,50,15.765674,19.795607,223.04076,104.82916,327.86992,413.4312,1255.4932,11989.077,0.42231361,0.54731361,0.42231361,2.9608651,400,1,1,0,5000,10672.722,20089.83,16000,5000,5000,5000,5000,5000
247.5,3386.5399,3386.5399,3389.1967,-3717.0395,85.552509,85.552509,50,15.762632,19.789877,223.02237,104.82052,327.84289,413.3954,1255.3721,11987.92,0.42220798,0.54720798,0.42220798,2.9609067,400,1,1,0,5000,10671.692,20087.891,16000,5000,5000,5000,5000,5000
247.6,3386.2161,3386.2161,3388.913,-3716.7285,85.543739,85.543739,50,15.75959,19.784149,223.00371,104.81174,327.81545,413.35919,1255.2509,11986.763,0.42210236,0.54710236,0.42210236,2.9609447,400,1,1,0,5000,10670.662,20085.953,16000,5000,5000,5000,5000,5000
247.7,3385.8923,3385.8923,3388.6256,-3716.4132,85.534969,85.534969,50,15.756548,19.778421,222.98479,104.80285,327.78764,413.32261,1255.1297,11985.606,0.42199675,0.54699675,0.42199675,2.9609793,400,1,1,0,5000,10669.633,20084.014,16000,5000,5000,5000,5000,5000
247.8,3385.5684,3385.5684,3388.3346,-3716.0941,85.526201,85.526201,50,15.753507,19.772694,222.96565,104.79385,327.7595,413.2857,1255.0086,11984.449,0.42189115,0.54689115,0.42189115,2.961011,400,1,1,0,5000,10668.603,20082.076,16000,5000,5000,5000,5000,5000
247.9,3385.2443,3385.2443,3388.0406,-3715.7716,85.517434,85.517434,50,15.750465,19.766969,222.9463,104.78476,327.73106,413.24849,1254.8874,11983.292,0.42178556,0.54678556,0.42178556,2.9610398,400,1,1,0,5000,10667.573,20080.137,16000,5000,5000,5000,5000,5000
248,3384.9202,3384.9202,3387.7436,-3715.4459,85.508669,85.508669,50,15.747424,19.761244,222.92676,104.77558,327.70233,413.211,1254.7663,11982.135,0.42167998,0.54667998,0.42167998,2.9610662,400,1,1,0,5000,10666.543,20078.199,16000,5000,5000,5000,5000,5000
248.1,3384.596,3384.596,3387.4441,-3715.1174,85.499904,85.499904,50,15.744383,19.755521,222.90705,104.76631,327.67336,413.17326,1254.6451,11980.978,0.42157441,0.54657441,0.42157441,2.9610903,400,1,1,0,5000,10665.513,20076.26,16000,5000,5000,5000,5000,5000
248.2,3384.2716,3384.2716,3387.1422,-3714.7863,85.491141,85.491141,50,15.741343,19.749799,222.88718,104.75697,327.64415,413.1353,1254.5239,11979.821,0.42146884,0.54646884,0.42146884,2.9611124,400,1,1,0,5000,10664.483,20074.321,16000,5000,5000,5000,5000,5000
248.3,3383.9472,3383.9472,3386.8381,-3714.4529,85.48238,85.48238,50,15.738303,19.744077,222.86717,104.74757,327.61474,413.09712,1254.4028,11978.664,0.42136329,0.54636329,0.42136329,2.9611326,400,1,1,0,5000,10663.453,20072.383,16000,5000,5000,5000,5000,5000
248.4,3383.6227,3383.6227,3386.5321,-3714.1173,85.47362,85.47362,50,15.735263,19.738357,222.84704,104.73811,327.58515,413.05876,1254.2816,11977.507,0.42125775,0.54625775,0.42125775,2.9611511,400,1,1,0,5000,10662.423,20070.444,16000,5000,5000,5000,5000,5000
248.5,3383.2981,3383.2981,3386.2244,-3713.7798,85.464861,85.464861,50,15.732223,19.732638,222.82679,104.72859,327.55537,413.02024,1254.1604,11976.35,0.42115221,0.54615221,0.42115221,2.961168,400,1,1,0,5000,10661.394,20068.505,16000,5000,5000,5000,5000,5000
248.6,3382.9733,3382.9733,3385.915,-3713.4405,85.456103,85.456103,50,15.729184,19.72692,222.80643,104.71902,327.52545,412.98155,1254.0393,11975.193,0.42104669,0.54604669,0.42104669,2.9611836,400,1,1,0,5000,10660.364,20066.567,16000,5000,5000,5000,5000,5000
248.7,3382.6485,3382.6485,3385.6042,-3713.0995,85.447347,85.447347,50,15.726145,19.721203,222.78597,104.70941,327.49538,412.94273,1253.9181,11974.036,0.42094117,0.54594117,0.42094117,2.9611978,400,1,1,0,5000,10659.334,20064.628,16000,5000,5000,5000,5000,5000
