time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
248.8,3382.3236,3382.3236,3385.292,-3712.7572,85.438592,85.438592,50,15.723106,19.715487,222.76543,104.69975,327.46518,412.90377,1253.7969,11972.879,0.42083567,0.54583567,0.42083567,2.9612109,400,1,1,0,5000,10658.304,20062.689,16000,5000,5000,5000,5000,5000
248.9,3381.9986,3381.9986,3384.9786,-3712.4134,85.429839,85.429839,50,15.720067,19.709772,222.74481,104.69006,327.43486,412.8647,1253.6758,11971.722,0.42073017,0.54573017,0.42073017,2.961223,400,1,1,0,5000,10657.274,20060.751,16000,5000,5000,5000,5000,5000
249,3381.6735,3381.6735,3384.6641,-3712.0685,85.421087,85.421087,50,15.717029,19.704058,222.72411,104.68033,327.40444,412.82553,1253.5546,11970.564,0.42062468,0.54562468,0.42062468,2.961234,400,1,1,0,5000,10656.244,20058.812,16000,5000,5000,5000,5000,5000
249.1,3381.3483,3381.3483,3384.3485,-3711.7224,85.412336,85.412336,50,15.713991,19.698345,222.70335,104.67057,327.37392,412.78626,1253.4334,11969.407,0.42051921,0.54551921,0.42051921,2.9612442,400,1,1,0,5000,10655.214,20056.873,16000,5000,5000,5000,5000,5000
249.2,3381.023,3381.023,3384.0321,-3711.3754,85.403587,85.403587,50,15.710953,19.692634,222.68252,104.66079,327.34331,412.74689,1253.3122,11968.25,0.42041374,0.54541374,0.42041374,2.9612536,400,1,1,0,5000,10654.184,20054.935,16000,5000,5000,5000,5000,5000
249.3,3380.6976,3380.6976,3383.7147,-3711.0274,85.394839,85.394839,50,15.707916,19.686923,222.66164,104.65097,327.31261,412.70745,1253.1911,11967.093,0.42030829,0.54530829,0.42030829,2.9612622,400,1,1,0,5000,10653.154,20052.996,16000,5000,5000,5000,5000,5000
249.4,3380.3722,3380.3722,3383.3967,-3710.6785,85.386092,85.386092,50,15.704879,19.681214,222.64071,104.64113,327.28184,412.66794,1253.0699,11965.936,0.42020284,0.54520284,0.42020284,2.9612701,400,1,1,0,5000,10652.124,20051.057,16000,5000,5000,5000,5000,5000
249.5,3380.0466,3380.0466,3383.0779,-3710.3289,85.377347,85.377347,50,15.701842,19.675505,222.61973,104.63127,327.25101,412.62835,1252.9487,11964.779,0.4200974,0.5450974,0.4200974,2.9612775,400,1,1,0,5000,10651.094,20049.118,16000,5000,5000,5000,5000,5000
249.6,3379.7209,3379.7209,3382.7584,-3709.9785,85.368603,85.368603,50,15.698805,19.669798,222.59871,104.62139,327.2201,412.58871,1252.8276,11963.622,0.41999198,0.54499198,0.41999198,2.9612842,400,1,1,0,5000,10650.064,20047.18,16000,5000,5000,5000,5000,5000
249.7,3379.3952,3379.3952,3382.4383,-3709.6275,85.359861,85.359861,50,15.695769,19.664092,222.57765,104.6115,327.18914,412.54901,1252.7064,11962.465,0.41988656,0.54488656,0.41988656,2.9612905,400,1,1,0,5000,10649.034,20045.241,16000,5000,5000,5000,5000,5000
249.8,3379.0693,3379.0693,3382.1177,-3709.2759,85.35112,85.35112,50,15.692733,19.658387,222.55655,104.60158,327.15813,412.50925,1252.5852,11961.308,0.41978115,0.54478115,0.41978115,2.9612962,400,1,1,0,5000,10648.004,20043.302,16000,5000,5000,5000,5000,5000
249.9,3378.7434,3378.7434,3381.7966,-3708.9237,85.34238,85.34238,50,15.689697,19.652683,222.53542,104.59165,327.12707,412.46945,1252.464,11960.151,0.41967576,0.54467576,0.41967576,2.9613015,400,1,1,0,5000,10646.974,20041.363,16000,5000,5000,5000,5000,5000
250,3378.4174,3378.4174,3381.4751,-3708.571,85.333642,85.333642,50,15.686662,19.64698,222.51426,104.5817,327.09596,412.42961,1252.3429,11958.994,0.41957037,0.54457037,0.41957037,2.9613064,400,1,1,0,5000,10645.944,20039.425,16000,5000,5000,5000,5000,5000
250.1,3378.0913,3378.0913,3381.153,-3708.2179,85.324905,85.324905,50,15.683627,19.641278,222.49307,104.57174,327.06481,412.38972,1252.2217,11957.836,0.419465,0.544465,0.419465,2.961311,400,1,1,0,5000,10644.914,20037.486,16000,5000,5000,5000,5000,5000
250.2,3377.7651,3377.7651,3380.8306,-3707.8643,85.316169,85.316169,50,15.680592,19.635577,222.47186,104.56177,327.03363,412.3498,1252.1005,11956.679,0.41935963,0.54435963,0.41935963,2.9613151,400,1,1,0,5000,10643.884,20035.547,16000,5000,5000,5000,5000,5000
250.3,3377.4388,3377.4388,3380.5079,-3707.5103,85.307435,85.307435,50,15.677557,19.629878,222.45062,104.55179,327.0024,412.30984,1251.9794,11955.522,0.41925427,0.54425427,0.41925427,2.961319,400,1,1,0,5000,10642.854,20033.608,16000,5000,5000,5000,5000,5000
250.4,3377.1124,3377.1124,3380.1847,-3707.1559,85.298702,85.298702,50,15.674523,19.624179,222.42935,104.5418,326.97115,412.26985,1251.8582,11954.365,0.41914893,0.54414893,0.41914893,2.9613226,400,1,1,0,5000,10641.825,20031.67,16000,5000,5000,5000,5000,5000
250.5,3376.7859,3376.7859,3379.8613,-3706.8011,85.289971,85.289971,50,15.671489,19.618482,222.40807,104.53179,326.93986,412.22983,1251.737,11953.208,0.41904359,0.54404359,0.41904359,2.9613258,400,1,1,0,5000,10640.795,20029.731,16000,5000,5000,5000,5000,5000
250.6,3376.4593,3376.4593,3379.5376,-3706.4461,85.281241,85.281241,50,15.668455,19.612786,222.38677,104.52178,326.90855,412.18979,1251.6158,11952.051,0.41893827,0.54393827,0.41893827,2.9613289,400,1,1,0,5000,10639.765,20027.792,16000,5000,5000,5000,5000,5000
250.7,3376.1327,3376.1327,3379.2135,-3706.0907,85.272512,85.272512,50,15.665422,19.60709,222.36544,104.51176,326.8772,412.14972,1251.4947,11950.894,0.41883295,0.54383295,0.41883295,2.9613316,400,1,1,0,5000,10638.735,20025.853,16000,5000,5000,5000,5000,5000
250.8,3375.806,3375.806,3378.8893,-3705.7351,85.263785,85.263785,50,15.662389,19.601396,222.34411,104.50173,326.84584,412.10962,1251.3735,11949.737,0.41872765,0.54372765,0.41872765,2.9613342,400,1,1,0,5000,10637.705,20023.915,16000,5000,5000,5000,5000,5000
250.9,3375.4791,3375.4791,3378.5647,-3705.3792,85.255059,85.255059,50,15.659356,19.595703,222.32275,104.49169,326.81444,412.0695,1251.2523,11948.58,0.41862235,0.54362235,0.41862235,2.9613365,400,1,1,0,5000,10636.675,20021.976,16000,5000,5000,5000,5000,5000
251,3375.1522,3375.1522,3378.24,-3705.023,85.246335,85.246335,50,15.656324,19.590011,222.30138,104.48165,326.78303,412.02937,1251.1311,11947.422,0.41851706,0.54351706,0.41851706,2.9613387,400,1,1,0,5000,10635.645,20020.037,16000,5000,5000,5000,5000,5000
251.1,3374.8253,3374.8253,3377.915,-3704.6666,85.237612,85.237612,50,15.653291,19.58432,222.28,104.4716,326.7516,411.98921,1251.01,11946.265,0.41841179,0.54341179,0.41841179,2.9613406,400,1,1,0,5000,10634.615,20018.098,16000,5000,5000,5000,5000,5000
251.2,3374.4982,3374.4982,3377.5899,-3704.31,85.22889,85.22889,50,15.65026,19.578631,222.2586,104.46154,326.72015,411.94904,1250.8888,11945.108,0.41830652,0.54330652,0.41830652,2.9613424,400,1,1,0,5000,10633.585,20016.16,16000,5000,5000,5000,5000,5000
251.3,3374.171,3374.171,3377.2645,-3703.9532,85.22017,85.22017,50,15.647228,19.572942,222.23719,104.45148,326.68867,411.90884,1250.7676,11943.951,0.41820127,0.54320127,0.41820127,2.961344,400,1,1,0,5000,10632.555,20014.221,16000,5000,5000,5000,5000,5000
251.4,3373.8438,3373.8438,3376.939,-3703.5962,85.211451,85.211451,50,15.644197,19.567255,222.21577,104.44141,326.65718,411.86864,1250.6465,11942.794,0.41809602,0.54309602,0.41809602,2.9613455,400,1,1,0,5000,10631.525,20012.282,16000,5000,5000,5000,5000,5000
251.5,3373.5164,3373.5164,3376.6133,-3703.239,85.202734,85.202734,50,15.641166,19.561568,222.19434,104.43134,326.62568,411.82841,1250.5253,11941.637,0.41799079,0.54299079,0.41799079,2.9613468,400,1,1,0,5000,10630.495,20010.343,16000,5000,5000,5000,5000,5000
251.6,3373.189,3373.189,3376.2874,-3702.8816,85.194018,85.194018,50,15.638135,19.555883,222.1729,104.42126,326.59416,411.78818,1250.4041,11940.48,0.41788557,0.54288557,0.41788557,2.9613479,400,1,1,0,5000,10629.465,20008.404,16000,5000,5000,5000,5000,5000
251.7,3372.8615,3372.8615,3375.9614,-3702.5241,85.185303,85.185303,50,15.635104,19.550199,222.15144,104.41118,326.56262,411.74792,1250.2829,11939.323,0.41778035,0.54278035,0.41778035,2.961349,400,1,1,0,5000,10628.435,20006.466,16000,5000,5000,5000,5000,5000
251.8,3372.534,3372.534,3375.6353,-3702.1663,85.17659,85.17659,50,15.632074,19.544516,222.12998,104.40109,326.53107,411.70766,1250.1618,11938.165,0.41767515,0.54267515,0.41767515,2.9613498,400,1,1,0,5000,10627.405,20004.527,16000,5000,5000,5000,5000,5000
251.9,3372.2063,3372.2063,3375.309,-3701.8085,85.167878,85.167878,50,15.629044,19.538833,222.10851,104.391,326.49951,411.66738,1250.0406,11937.008,0.41756995,0.54256995,0.41756995,2.9613506,400,1,1,0,5000,10626.375,20002.588,16000,5000,5000,5000,5000,5000
252,3371.8786,3371.8786,3374.9825,-3701.4504,85.159167,85.159167,50,15.626015,19.533153,222.08703,104.3809,326.46793,411.6271,1249.9194,11935.851,0.41746477,0.54246477,0.41746477,2.9613513,400,1,1,0,5000,10625.345,20000.649,16000,5000,5000,5000,5000,5000
252.1,3371.5507,3371.5507,3374.6559,-3701.0923,85.150458,85.150458,50,15.622985,19.527473,222.06554,104.3708,326.43634,411.5868,1249.7982,11934.694,0.4173596,0.5423596,0.4173596,2.9613518,400,1,1,0,5000,10624.315,19998.711,16000,5000,5000,5000,5000,5000
252.2,3371.2228,3371.2228,3374.3292,-3700.734,85.14175,85.14175,50,15.619956,19.521794,222.04404,104.3607,326.40474,411.54649,1249.6771,11933.537,0.41725443,0.54225443,0.41725443,2.9613522,400,1,1,0,5000,10623.285,19996.772,16000,5000,5000,5000,5000,5000
252.3,3370.8949,3370.8949,3374.0024,-3700.3755,85.133044,85.133044,50,15.616928,19.516116,222.02253,104.35059,326.37312,411.50617,1249.5559,11932.38,0.41714928,0.54214928,0.41714928,2.9613526,400,1,1,0,5000,10622.255,19994.833,16000,5000,5000,5000,5000,5000
252.4,3370.5668,3370.5668,3373.6755,-3700.017,85.124339,85.124339,50,15.613899,19.51044,222.00102,104.34048,326.3415,411.46584,1249.4347,11931.223,0.41704414,0.54204414,0.41704414,2.9613528,400,1,1,0,5000,10621.225,19992.894,16000,5000,5000,5000,5000,5000
252.5,3370.2387,3370.2387,3373.3484,-3699.6583,85.115636,85.115636,50,15.610871,19.504764,221.9795,104.33036,326.30986,411.4255,1249.3135,11930.066,0.41693901,0.54193901,0.41693901,2.9613529,400,1,1,0,5000,10620.195,19990.956,16000,5000,5000,5000,5000,5000
252.6,3369.9104,3369.9104,3373.0212,-3699.2995,85.106933,85.106933,50,15.607843,19.49909,221.95797,104.32024,326.27821,411.38515,1249.1924,11928.908,0.41683388,0.54183388,0.41683388,2.9613529,400,1,1,0,5000,10619.165,19989.017,16000,5000,5000,5000,5000,5000
252.7,3369.5821,3369.5821,3372.694,-3698.9405,85.098233,85.098233,50,15.604816,19.493417,221.93643,104.31012,326.24655,411.34479,1249.0712,11927.751,0.41672877,0.54172877,0.41672877,2.9613528,400,1,1,0,5000,10618.135,19987.078,16000,5000,5000,5000,5000,5000
252.8,3369.2538,3369.2538,3372.3666,-3698.5815,85.089533,85.089533,50,15.601789,19.487745,221.91489,104.3,326.21489,411.30442,1248.95,11926.594,0.41662367,0.54162367,0.41662367,2.9613527,400,1,1,0,5000,10617.105,19985.139,16000,5000,5000,5000,5000,5000
252.9,3368.9253,3368.9253,3372.0391,-3698.2223,85.080835,85.080835,50,15.598762,19.482074,221.89334,104.28987,326.18321,411.26404,1248.8289,11925.437,0.41651858,0.54151858,0.41651858,2.9613524,400,1,1,0,5000,10616.075,19983.2,16000,5000,5000,5000,5000,5000
253,3368.5968,3368.5968,3371.7115,-3697.8631,85.072139,85.072139,50,15.595735,19.476404,221.87178,104.27974,326.15152,411.22366,1248.7077,11924.28,0.4164135,0.5414135,0.4164135,2.9613521,400,1,1,0,5000,10615.045,19981.262,16000,5000,5000,5000,5000,5000
253.1,3368.2682,3368.2682,3371.3839,-3697.5037,85.063444,85.063444,50,15.592709,19.470735,221.85022,104.2696,326.11982,411.18327,1248.5865,11923.123,0.41630842,0.54130842,0.41630842,2.9613516,400,1,1,0,5000,10614.015,19979.323,16000,5000,5000,5000,5000,5000
253.2,3367.9395,3367.9395,3371.0561,-3697.1442,85.05475,85.05475,50,15.589683,19.465067,221.82865,104.25947,326.08812,411.14287,1248.4653,11921.966,0.41620336,0.54120336,0.41620336,2.9613511,400,1,1,0,5000,10612.985,19977.384,16000,5000,5000,5000,5000,5000
253.3,3367.6107,3367.6107,3370.7282,-3696.7846,85.046058,85.046058,50,15.586657,19.459401,221.80708,104.24933,326.0564,411.10246,1248.3442,11920.809,0.41609831,0.54109831,0.41609831,2.9613505,400,1,1,0,5000,10611.955,19975.445,16000,5000,5000,5000,5000,5000
253.4,3367.2819,3367.2819,3370.4003,-3696.4249,85.037367,85.037367,50,15.583631,19.453735,221.7855,104.23918,326.02468,411.06205,1248.223,11919.651,0.41599327,0.54099327,0.41599327,2.9613498,400,1,1,0,5000,10610.925,19973.507,16000,5000,5000,5000,5000,5000
253.5,3366.953,3366.953,3370.0722,-3696.0651,85.028677,85.028677,50,15.580606,19.448071,221.76391,104.22904,325.99295,411.02162,1248.1018,11918.494,0.41588824,0.54088824,0.41588824,2.9613491,400,1,1,0,5000,10609.895,19971.568,16000,5000,5000,5000,5000,5000
253.6,3366.624,3366.624,3369.7441,-3695.7053,85.019989,85.019989,50,15.577581,19.442408,221.74232,104.21889,325.9612,410.98119,1247.9806,11917.337,0.41578322,0.54078322,0.41578322,2.9613482,400,1,1,0,5000,10608.865,19969.629,16000,5000,5000,5000,5000,5000
253.7,3366.2949,3366.2949,3369.4158,-3695.3453,85.011302,85.011302,50,15.574557,19.436745,221.72072,104.20874,325.92945,410.94076,1247.8595,11916.18,0.41567821,0.54067821,0.41567821,2.9613473,400,1,1,0,5000,10607.835,19967.69,16000,5000,5000,5000,5000,5000
253.8,3365.9658,3365.9658,3369.0875,-3694.9852,85.002617,85.002617,50,15.571532,19.431084,221.69911,104.19858,325.8977,410.90031,1247.7383,11915.023,0.41557321,0.54057321,0.41557321,2.9613463,400,1,1,0,5000,10606.805,19965.751,16000,5000,5000,5000,5000,5000
253.9,3365.6366,3365.6366,3368.7591,-3694.6251,84.993933,84.993933,50,15.568508,19.425424,221.6775,104.18843,325.86593,410.85986,1247.6171,11913.866,0.41546822,0.54046822,0.41546822,2.9613453,400,1,1,0,5000,10605.775,19963.813,16000,5000,5000,5000,5000,5000
254,3365.3073,3365.3073,3368.4306,-3694.2648,84.98525,84.98525,50,15.565485,19.419765,221.65589,104.17827,325.83416,410.81941,1247.4959,11912.709,0.41536324,0.54036324,0.41536324,2.9613441,400,1,1,0,5000,10604.746,19961.874,16000,5000,5000,5000,5000,5000
254.1,3364.978,3364.978,3368.1021,-3693.9045,84.976569,84.976569,50,15.562461,19.414108,221.63427,104.16811,325.80237,410.77894,1247.3748,11911.552,0.41525827,0.54025827,0.41525827,2.9613429,400,1,1,0,5000,10603.716,19959.935,16000,5000,5000,5000,5000,5000
254.2,3364.6486,3364.6486,3367.7734,-3693.544,84.967889,84.967889,50,15.559438,19.408451,221.61264,104.15794,325.77058,410.73847,1247.2536,11910.395,0.41515332,0.54015332,0.41515332,2.9613416,400,1,1,0,5000,10602.686,19957.996,16000,5000,5000,5000,5000,5000
254.3,3364.3191,3364.3191,3367.4447,-3693.1835,84.959211,84.959211,50,15.556415,19.402795,221.59101,104.14777,325.73878,410.69799,1247.1324,11909.237,0.41504837,0.54004837,0.41504837,2.9613403,400,1,1,0,5000,10601.656,19956.058,16000,5000,5000,5000,5000,5000
254.4,3363.9895,3363.9895,3367.1159,-3692.8229,84.950534,84.950534,50,15.553393,19.397141,221.56937,104.13761,325.70698,410.65751,1247.0113,11908.08,0.41494343,0.53994343,0.41494343,2.9613389,400,1,1,0,5000,10600.626,19954.119,16000,5000,5000,5000,5000,5000
254.5,3363.6599,3363.6599,3366.787,-3692.4622,84.941858,84.941858,50,15.550371,19.391487,221.54773,104.12743,325.67516,410.61702,1246.8901,11906.923,0.4148385,0.5398385,0.4148385,2.9613374,400,1,1,0,5000,10599.596,19952.18,16000,5000,5000,5000,5000,5000
254.6,3363.3302,3363.3302,3366.4581,-3692.1014,84.933184,84.933184,50,15.547349,19.385835,221.52608,104.11726,325.64334,410.57653,1246.7689,11905.766,0.41473358,0.53973358,0.41473358,2.9613358,400,1,1,0,5000,10598.566,19950.241,16000,5000,5000,5000,5000,5000
254.7,3363.0004,3363.0004,3366.129,-3691.7405,84.924511,84.924511,50,15.544327,19.380184,221.50443,104.10708,325.61152,410.53603,1246.6477,11904.609,0.41462868,0.53962868,0.41462868,2.9613342,400,1,1,0,5000,10597.536,19948.303,16000,5000,5000,5000,5000,5000
254.8,3362.6706,3362.6706,3365.7999,-3691.3796,84.91584,84.91584,50,15.541306,19.374534,221.48277,104.0969,325.57968,410.49552,1246.5266,11903.452,0.41452378,0.53952378,0.41452378,2.9613325,400,1,1,0,5000,10596.506,19946.364,16000,5000,5000,5000,5000,5000
254.9,3362.3407,3362.3407,3365.4707,-3691.0185,84.90717,84.90717,50,15.538285,19.368885,221.46111,104.08672,325.54784,410.45501,1246.4054,11902.295,0.41441889,0.53941889,0.41441889,2.9613307,400,1,1,0,5000,10595.476,19944.425,16000,5000,5000,5000,5000,5000
255,3362.0107,3362.0107,3365.1414,-3690.6574,84.898501,84.898501,50,15.535264,19.363237,221.43945,104.07654,325.51599,410.41449,1246.2842,11901.138,0.41431402,0.53931402,0.41431402,2.9613289,400,1,1,0,5000,10594.446,19942.486,16000,5000,5000,5000,5000,5000
255.1,3361.6806,3361.6806,3364.8121,-3690.2962,84.889834,84.889834,50,15.532244,19.35759,221.41777,104.06635,325.48413,410.37396,1246.1631,11899.981,0.41420915,0.53920915,0.41420915,2.961327,400,1,1,0,5000,10593.416,19940.548,16000,5000,5000,5000,5000,5000
255.2,3361.3505,3361.3505,3364.4827,-3689.935,84.881168,84.881168,50,15.529224,19.351945,221.3961,104.05617,325.45226,410.33343,1246.0419,11898.823,0.41410429,0.53910429,0.41410429,2.961325,400,1,1,0,5000,10592.386,19938.609,16000,5000,5000,5000,5000,5000
255.3,3361.0203,3361.0203,3364.1532,-3689.5736,84.872504,84.872504,50,15.526204,19.3463,221.37442,104.04598,325.42039,410.29289,1245.9207,11897.666,0.41399945,0.53899945,0.41399945,2.961323,400,1,1,0,5000,10591.356,19936.67,16000,5000,5000,5000,5000,5000
255.4,3360.6901,3360.6901,3363.8236,-3689.2122,84.863841,84.863841,50,15.523184,19.340657,221.35273,104.03578,325.38851,410.25235,1245.7995,11896.509,0.41389461,0.53889461,0.41389461,2.9613209,400,1,1,0,5000,10590.326,19934.731,16000,5000,5000,5000,5000,5000
255.5,3360.3598,3360.3598,3363.494,-3688.8506,84.855179,84.855179,50,15.520165,19.335014,221.33104,104.02559,325.35663,410.21181,1245.6784,11895.352,0.41378979,0.53878979,0.41378979,2.9613187,400,1,1,0,5000,10589.296,19932.793,16000,5000,5000,5000,5000,5000
255.6,3360.0294,3360.0294,3363.1643,-3688.489,84.846519,84.846519,50,15.517146,19.329373,221.30934,104.01539,325.32473,410.17125,1245.5572,11894.195,0.41368497,0.53868497,0.41368497,2.9613165,400,1,1,0,5000,10588.266,19930.854,16000,5000,5000,5000,5000,5000
255.7,3359.699,3359.699,3362.8345,-3688.1274,84.83786,84.83786,50,15.514127,19.323733,221.28764,104.00519,325.29283,410.13069,1245.436,11893.038,0.41358017,0.53858017,0.41358017,2.9613142,400,1,1,0,5000,10587.236,19928.915,16000,5000,5000,5000,5000,5000
255.8,3359.3684,3359.3684,3362.5047,-3687.7656,84.829202,84.829202,50,15.511109,19.318094,221.26594,103.99499,325.26093,410.09013,1245.3148,11891.881,0.41347537,0.53847537,0.41347537,2.9613119,400,1,1,0,5000,10586.206,19926.976,16000,5000,5000,5000,5000,5000
255.9,3359.0379,3359.0379,3362.1748,-3687.4038,84.820546,84.820546,50,15.508091,19.312456,221.24423,103.98479,325.22902,410.04956,1245.1937,11890.724,0.41337059,0.53837059,0.41337059,2.9613094,400,1,1,0,5000,10585.176,19925.038,16000,5000,5000,5000,5000,5000
256,3358.7072,3358.7072,3361.8448,-3687.0419,84.811892,84.811892,50,15.505073,19.306819,221.22251,103.97458,325.1971,410.00899,1245.0725,11889.567,0.41326582,0.53826582,0.41326582,2.961307,400,1,1,0,5000,10584.146,19923.099,16000,5000,5000,5000,5000,5000
256.1,3358.3765,3358.3765,3361.5148,-3686.6799,84.803239,84.803239,50,15.502055,19.301183,221.2008,103.96437,325.16517,409.96841,1244.9513,11888.41,0.41316105,0.53816105,0.41316105,2.9613044,400,1,1,0,5000,10583.116,19921.16,16000,5000,5000,5000,5000,5000
256.2,3358.0458,3358.0458,3361.1846,-3686.3179,84.794587,84.794587,50,15.499038,19.295548,221.17907,103.95416,325.13324,409.92782,1244.8302,11887.252,0.4130563,0.5380563,0.4130563,2.9613019,400,1,1,0,5000,10582.086,19919.221,16000,5000,5000,5000,5000,5000
256.3,3357.715,3357.715,3360.8545,-3685.9558,84.785936,84.785936,50,15.496021,19.289915,221.15735,103.94395,325.1013,409.88723,1244.709,11886.095,0.41295156,0.53795156,0.41295156,2.9612992,400,1,1,0,5000,10581.056,19917.283,16000,5000,5000,5000,5000,5000
256.4,3357.3841,3357.3841,3360.5242,-3685.5936,84.777287,84.777287,50,15.493005,19.284282,221.13561,103.93374,325.06935,409.84664,1244.5878,11884.938,0.41284682,0.53784682,0.41284682,2.9612965,400,1,1,0,5000,10580.026,19915.344,16000,5000,5000,5000,5000,5000
256.5,3357.0531,3357.0531,3360.1939,-3685.2313,84.76864,84.76864,50,15.489989,19.278651,221.11388,103.92352,325.0374,409.80604,1244.4667,11883.781,0.4127421,0.5377421,0.4127421,2.9612937,400,1,1,0,5000,10578.997,19913.405,16000,5000,5000,5000,5000,5000
256.6,3356.7221,3356.7221,3359.8635,-3684.8689,84.759993,84.759993,50,15.486973,19.273021,221.09214,103.9133,325.00544,409.76543,1244.3455,11882.624,0.41263739,0.53763739,0.41263739,2.9612909,400,1,1,0,5000,10577.967,19911.466,16000,5000,5000,5000,5000,5000
256.7,3356.391,3356.391,3359.5331,-3684.5065,84.751349,84.751349,50,15.483957,19.267392,221.07039,103.90308,324.97348,409.72482,1244.2243,11881.467,0.41253269,0.53753269,0.41253269,2.961288,400,1,1,0,5000,10576.937,19909.528,16000,5000,5000,5000,5000,5000
256.8,3356.0599,3356.0599,3359.2025,-3684.1441,84.742705,84.742705,50,15.480941,19.261764,221.04864,103.89286,324.94151,409.68421,1244.1031,11880.31,0.412428,0.537428,0.412428,2.9612851,400,1,1,0,5000,10575.907,19907.589,16000,5000,5000,5000,5000,5000
256.9,3355.7287,3355.7287,3358.872,-3683.7815,84.734063,84.734063,50,15.477926,19.256137,221.02689,103.88264,324.90953,409.64359,1243.982,11879.153,0.41232332,0.53732332,0.41232332,2.9612821,400,1,1,0,5000,10574.877,19905.65,16000,5000,5000,5000,5000,5000
257,3355.3975,3355.3975,3358.5413,-3683.4189,84.725422,84.725422,50,15.474911,19.250511,221.00513,103.87241,324.87754,409.60297,1243.8608,11877.996,0.41221864,0.53721864,0.41221864,2.961279,400,1,1,0,5000,10573.847,19903.712,16000,5000,5000,5000,5000,5000
257.1,3355.0662,3355.0662,3358.2106,-3683.0562,84.716783,84.716783,50,15.471897,19.244886,220.98337,103.86218,324.84555,409.56234,1243.7396,11876.839,0.41211398,0.53711398,0.41211398,2.9612759,400,1,1,0,5000,10572.817,19901.773,16000,5000,5000,5000,5000,5000
257.2,3354.7348,3354.7348,3357.8799,-3682.6934,84.708145,84.708145,50,15.468883,19.239263,220.9616,103.85195,324.81356,409.5217,1243.6185,11875.682,0.41200933,0.53700933,0.41200933,2.9612727,400,1,1,0,5000,10571.787,19899.834,16000,5000,5000,5000,5000,5000
257.3,3354.4034,3354.4034,3357.549,-3682.3306,84.699509,84.699509,50,15.465869,19.23364,220.93984,103.84172,324.78156,409.48107,1243.4973,11874.524,0.41190469,0.53690469,0.41190469,2.9612695,400,1,1,0,5000,10570.757,19897.895,16000,5000,5000,5000,5000,5000
257.4,3354.0719,3354.0719,3357.2181,-3681.9677,84.690874,84.690874,50,15.462855,19.228019,220.91806,103.83149,324.74955,409.44042,1243.3761,11873.367,0.41180007,0.53680007,0.41180007,2.9612662,400,1,1,0,5000,10569.727,19895.957,16000,5000,5000,5000,5000,5000
257.5,3353.7404,3353.7404,3356.8872,-3681.6047,84.68224,84.68224,50,15.459842,19.222398,220.89628,103.82125,324.71754,409.39978,1243.255,11872.21,0.41169545,0.53669545,0.41169545,2.9612629,400,1,1,0,5000,10568.697,19894.018,16000,5000,5000,5000,5000,5000
257.6,3353.4088,3353.4088,3356.5562,-3681.2417,84.673608,84.673608,50,15.456829,19.216779,220.8745,103.81102,324.68552,409.35912,1243.1338,11871.053,0.41159084,0.53659084,0.41159084,2.9612595,400,1,1,0,5000,10567.667,19892.079,16000,5000,5000,5000,5000,5000
257.7,3353.0771,3353.0771,3356.2251,-3680.8786,84.664977,84.664977,50,15.453816,19.211161,220.85272,103.80078,324.65349,409.31847,1243.0126,11869.896,0.41148624,0.53648624,0.41148624,2.961256,400,1,1,0,5000,10566.637,19890.141,16000,5000,5000,5000,5000,5000
257.8,3352.7454,3352.7454,3355.894,-3680.5154,84.656348,84.656348,50,15.450804,19.205544,220.83093,103.79053,324.62146,409.27781,1242.8914,11868.739,0.41138165,0.53638165,0.41138165,2.9612525,400,1,1,0,5000,10565.607,19888.202,16000,5000,5000,5000,5000,5000
257.9,3352.4137,3352.4137,3355.5628,-3680.1522,84.64772,84.64772,50,15.447792,19.199928,220.80913,103.78029,324.58942,409.23714,1242.7703,11867.582,0.41127707,0.53627707,0.41127707,2.961249,400,1,1,0,5000,10564.577,19886.263,16000,5000,5000,5000,5000,5000
258,3352.0819,3352.0819,3355.2315,-3679.7889,84.639093,84.639093,50,15.44478,19.194313,220.78733,103.77005,324.55738,409.19647,1242.6491,11866.425,0.41117251,0.53617251,0.41117251,2.9612453,400,1,1,0,5000,10563.547,19884.324,16000,5000,5000,5000,5000,5000
258.1,3351.75,3351.75,3354.9002,-3679.4255,84.630468,84.630468,50,15.441768,19.1887,220.76553,103.7598,324.52533,409.1558,1242.5279,11865.268,0.41106795,0.53606795,0.41106795,2.9612417,400,1,1,0,5000,10562.517,19882.386,16000,5000,5000,5000,5000,5000
258.2,3351.4181,3351.4181,3354.5688,-3679.0621,84.621844,84.621844,50,15.438757,19.183087,220.74373,103.74955,324.49328,409.11512,1242.4068,11864.111,0.4109634,0.5359634,0.4109634,2.961238,400,1,1,0,5000,10561.488,19880.447,16000,5000,5000,5000,5000,5000
258.3,3351.0861,3351.0861,3354.2374,-3678.6986,84.613221,84.613221,50,15.435746,19.177475,220.72192,103.7393,324.46122,409.07444,1242.2856,11862.954,0.41085887,0.53585887,0.41085887,2.9612342,400,1,1,0,5000,10560.458,19878.508,16000,5000,5000,5000,5000,5000
258.4,3350.7541,3350.7541,3353.9059,-3678.3351,84.6046,84.6046,50,15.432735,19.171865,220.7001,103.72905,324.42915,409.03375,1242.1644,11861.797,0.41075434,0.53575434,0.41075434,2.9612304,400,1,1,0,5000,10559.428,19876.57,16000,5000,5000,5000,5000,5000
258.5,3350.422,3350.422,3353.5744,-3677.9715,84.595981,84.595981,50,15.429725,19.166256,220.67829,103.7188,324.39708,408.99306,1242.0433,11860.64,0.41064982,0.53564982,0.41064982,2.9612265,400,1,1,0,5000,10558.398,19874.631,16000,5000,5000,5000,5000,5000
258.6,3350.0898,3350.0898,3353.2428,-3677.6078,84.587362,84.587362,50,15.426715,19.160647,220.65647,103.70854,324.36501,408.95237,1241.9221,11859.483,0.41054532,0.53554532,0.41054532,2.9612226,400,1,1,0,5000,10557.368,19872.692,16000,5000,5000,5000,5000,5000
258.7,3349.7577,3349.7577,3352.9111,-3677.2441,84.578746,84.578746,50,15.423705,19.15504,220.63464,103.69828,324.33293,408.91167,1241.8009,11858.325,0.41044082,0.53544082,0.41044082,2.9612186,400,1,1,0,5000,10556.338,19870.754,16000,5000,5000,5000,5000,5000
258.8,3349.4254,3349.4254,3352.5794,-3676.8803,84.57013,84.57013,50,15.420696,19.149434,220.61282,103.68802,324.30084,408.87097,1241.6798,11857.168,0.41033634,0.53533634,0.41033634,2.9612146,400,1,1,0,5000,10555.308,19868.815,16000,5000,5000,5000,5000,5000
258.9,3349.0931,3349.0931,3352.2477,-3676.5164,84.561516,84.561516,50,15.417687,19.14383,220.59098,103.67776,324.26875,408.83026,1241.5586,11856.011,0.41023186,0.53523186,0.41023186,2.9612105,400,1,1,0,5000,10554.278,19866.876,16000,5000,5000,5000,5000,5000
259,3348.7608,3348.7608,3351.9158,-3676.1525,84.552903,84.552903,50,15.414678,19.138226,220.56915,103.6675,324.23665,408.78955,1241.4374,11854.854,0.4101274,0.5351274,0.4101274,2.9612064,400,1,1,0,5000,10553.248,19864.938,16000,5000,5000,5000,5000,5000
259.1,3348.4284,3348.4284,3351.584,-3675.7885,84.544292,84.544292,50,15.411669,19.132623,220.54731,103.65724,324.20455,408.74884,1241.3163,11853.697,0.41002295,0.53502295,0.41002295,2.9612022,400,1,1,0,5000,10552.218,19862.999,16000,5000,5000,5000,5000,5000
259.2,3348.096,3348.096,3351.252,-3675.4245,84.535682,84.535682,50,15.408661,19.127021,220.52547,103.64697,324.17244,408.70812,1241.1951,11852.54,0.4099185,0.5349185,0.4099185,2.961198,400,1,1,0,5000,10551.188,19861.06,16000,5000,5000,5000,5000,5000
259.3,3347.7635,3347.7635,3350.9201,-3675.0604,84.527074,84.527074,50,15.405653,19.121421,220.50362,103.6367,324.14033,408.6674,1241.0739,11851.383,0.40981407,0.53481407,0.40981407,2.9611937,400,1,1,0,5000,10550.158,19859.122,16000,5000,5000,5000,5000,5000
259.4,3347.431,3347.431,3350.588,-3674.6962,84.518467,84.518467,50,15.402645,19.115822,220.48177,103.62643,324.10821,408.62667,1240.9528,11850.226,0.40970965,0.53470965,0.40970965,2.9611894,400,1,1,0,5000,10549.128,19857.183,16000,5000,5000,5000,5000,5000
259.5,3347.0984,3347.0984,3350.2559,-3674.332,84.509861,84.509861,50,15.399638,19.110223,220.45992,103.61616,324.07608,408.58595,1240.8316,11849.069,0.40960524,0.53460524,0.40960524,2.9611851,400,1,1,0,5000,10548.099,19855.244,16000,5000,5000,5000,5000,5000
259.6,3346.7657,3346.7657,3349.9238,-3673.9678,84.501257,84.501257,50,15.396631,19.104626,220.43807,103.60589,324.04396,408.54521,1240.7104,11847.912,0.40950083,0.53450083,0.40950083,2.9611807,400,1,1,0,5000,10547.069,19853.306,16000,5000,5000,5000,5000,5000
259.7,3346.4331,3346.4331,3349.5916,-3673.6034,84.492654,84.492654,50,15.393624,19.09903,220.41621,103.59562,324.01182,408.50448,1240.5893,11846.755,0.40939644,0.53439644,0.40939644,2.9611762,400,1,1,0,5000,10546.039,19851.367,16000,5000,5000,5000,5000,5000
259.8,3346.1003,3346.1003,3349.2594,-3673.2391,84.484053,84.484053,50,15.390618,19.093435,220.39434,103.58534,323.97969,408.46374,1240.4681,11845.598,0.40929206,0.53429206,0.40929206,2.9611717,400,1,1,0,5000,10545.009,19849.428,16000,5000,5000,5000,5000,5000
259.9,3345.7676,3345.7676,3348.9271,-3672.8746,84.475453,84.475453,50,15.387611,19.087841,220.37248,103.57506,323.94754,408.423,1240.3469,11844.441,0.40918769,0.53418769,0.40918769,2.9611672,400,1,1,0,5000,10543.979,19847.49,16000,5000,5000,5000,5000,5000
260,3345.4348,3345.4348,3348.5948,-3672.5101,84.466854,84.466854,50,15.384605,19.082248,220.35061,103.56479,323.91539,408.38225,1240.2258,11843.284,0.40908333,0.53408333,0.40908333,2.9611626,400,1,1,0,5000,10542.949,19845.551,16000,5000,5000,5000,5000,5000
260.1,3345.1019,3345.1019,3348.2624,-3672.1456,84.458257,84.458257,50,15.3816,19.076657,220.32874,103.55451,323.88324,408.3415,1240.1046,11842.127,0.40897898,0.53397898,0.40897898,2.9611579,400,1,1,0,5000,10541.919,19843.612,16000,5000,5000,5000,5000,5000
260.2,3344.769,3344.769,3347.9299,-3671.781,84.449661,84.449661,50,15.378595,19.071066,220.30686,103.54422,323.85108,408.30075,1239.9835,11840.97,0.40887464,0.53387464,0.40887464,2.9611532,400,1,1,0,5000,10540.889,19841.674,16000,5000,5000,5000,5000,5000
260.3,3344.436,3344.436,3347.5974,-3671.4164,84.441066,84.441066,50,15.37559,19.065477,220.28498,103.53394,323.81892,408.25999,1239.8623,11839.813,0.40877031,0.53377031,0.40877031,2.9611485,400,1,1,0,5000,10539.859,19839.735,16000,5000,5000,5000,5000,5000
260.4,3344.1031,3344.1031,3347.2649,-3671.0517,84.432473,84.432473,50,15.372585,19.059888,220.2631,103.52366,323.78676,408.21923,1239.7411,11838.656,0.40866599,0.53366599,0.40866599,2.9611437,400,1,1,0,5000,10538.829,19837.797,16000,5000,5000,5000,5000,5000
260.5,3343.77,3343.77,3346.9323,-3670.6869,84.423882,84.423882,50,15.369581,19.054301,220.24121,103.51337,323.75459,408.17847,1239.62,11837.499,0.40856168,0.53356168,0.40856168,2.9611389,400,1,1,0,5000,10537.8,19835.858,16000,5000,5000,5000,5000,5000
260.6,3343.4369,3343.4369,3346.5997,-3670.3221,84.415291,84.415291,50,15.366576,19.048715,220.21933,103.50308,323.72241,408.1377,1239.4988,11836.342,0.40845738,0.53345738,0.40845738,2.9611341,400,1,1,0,5000,10536.77,19833.919,16000,5000,5000,5000,5000,5000
260.7,3343.1038,3343.1038,3346.267,-3669.9572,84.406702,84.406702,50,15.363573,19.04313,220.19743,103.49279,323.69023,408.09693,1239.3776,11835.185,0.4083531,0.5333531,0.4083531,2.9611292,400,1,1,0,5000,10535.74,19831.981,16000,5000,5000,5000,5000,5000
260.8,3342.7707,3342.7707,3345.9343,-3669.5923,84.398115,84.398115,50,15.360569,19.037546,220.17554,103.4825,323.65804,408.05616,1239.2565,11834.028,0.40824882,0.53324882,0.40824882,2.9611242,400,1,1,0,5000,10534.71,19830.042,16000,5000,5000,5000,5000,5000
260.9,3342.4374,3342.4374,3345.6015,-3669.2274,84.389529,84.389529,50,15.357566,19.031963,220.15364,103.47221,323.62585,408.01538,1239.1353,11832.871,0.40814455,0.53314455,0.40814455,2.9611192,400,1,1,0,5000,10533.68,19828.104,16000,5000,5000,5000,5000,5000
261,3342.1042,3342.1042,3345.2687,-3668.8624,84.380944,84.380944,50,15.354563,19.026381,220.13174,103.46192,323.59366,407.97461,1239.0141,11831.714,0.40804029,0.53304029,0.40804029,2.9611142,400,1,1,0,5000,10532.65,19826.165,16000,5000,5000,5000,5000,5000
261.1,3341.7709,3341.7709,3344.9358,-3668.4973,84.372361,84.372361,50,15.35156,19.020801,220.10984,103.45162,323.56146,407.93382,1238.893,11830.557,0.40793605,0.53293605,0.40793605,2.9611091,400,1,1,0,5000,10531.62,19824.226,16000,5000,5000,5000,5000,5000
261.2,3341.4376,3341.4376,3344.6029,-3668.1322,84.363779,84.363779,50,15.348558,19.015221,220.08793,103.44133,323.52926,407.89304,1238.7718,11829.4,0.40783181,0.53283181,0.40783181,2.961104,400,1,1,0,5000,10530.59,19822.288,16000,5000,5000,5000,5000,5000
261.3,3341.1042,3341.1042,3344.27,-3667.767,84.355199,84.355199,50,15.345556,19.009643,220.06602,103.43103,323.49705,407.85225,1238.6507,11828.242,0.40772759,0.53272759,0.40772759,2.9610989,400,1,1,0,5000,10529.56,19820.349,16000,5000,5000,5000,5000,5000
261.4,3340.7708,3340.7708,3343.937,-3667.4018,84.34662,84.34662,50,15.342554,19.004065,220.04411,103.42073,323.46484,407.81146,1238.5295,11827.085,0.40762337,0.53262337,0.40762337,2.9610937,400,1,1,0,5000,10528.531,19818.411,16000,5000,5000,5000,5000,5000
261.5,3340.4374,3340.4374,3343.604,-3667.0366,84.338042,84.338042,50,15.339553,18.998489,220.0222,103.41043,323.43263,407.77067,1238.4083,11825.928,0.40751917,0.53251917,0.40751917,2.9610884,400,1,1,0,5000,10527.501,19816.472,16000,5000,5000,5000,5000,5000
261.6,3340.1039,3340.1039,3343.2709,-3666.6713,84.329466,84.329466,50,15.336552,18.992914,220.00028,103.40013,323.40041,407.72987,1238.2872,11824.771,0.40741497,0.53241497,0.40741497,2.9610832,400,1,1,0,5000,10526.471,19814.533,16000,5000,5000,5000,5000,5000
261.7,3339.7704,3339.7704,3342.9378,-3666.306,84.320891,84.320891,50,15.333551,18.98734,219.97836,103.38983,323.36819,407.68908,1238.166,11823.614,0.40731079,0.53231079,0.40731079,2.9610779,400,1,1,0,5000,10525.441,19812.595,16000,5000,5000,5000,5000,5000
261.8,3339.4368,3339.4368,3342.6046,-3665.9406,84.312317,84.312317,50,15.330551,18.981767,219.95643,103.37952,323.33596,407.64828,1238.0448,11822.457,0.40720661,0.53220661,0.40720661,2.9610725,400,1,1,0,5000,10524.411,19810.656,16000,5000,5000,5000,5000,5000
261.9,3339.1032,3339.1032,3342.2714,-3665.5751,84.303745,84.303745,50,15.32755,18.976195,219.93451,103.36922,323.30373,407.60747,1237.9237,11821.3,0.40710245,0.53210245,0.40710245,2.9610671,400,1,1,0,5000,10523.381,19808.718,16000,5000,5000,5000,5000,5000
262,3338.7696,3338.7696,3341.9382,-3665.2097,84.295175,84.295175,50,15.324551,18.970624,219.91258,103.35891,323.27149,407.56667,1237.8025,11820.143,0.4069983,0.5319983,0.4069983,2.9610617,400,1,1,0,5000,10522.351,19806.779,16000,5000,5000,5000,5000,5000
262.1,3338.4359,3338.4359,3341.6049,-3664.8441,84.286606,84.286606,50,15.321551,18.965055,219.89065,103.3486,323.23925,407.52586,1237.6814,11818.986,0.40689416,0.53189416,0.40689416,2.9610562,400,1,1,0,5000,10521.321,19804.84,16000,5000,5000,5000,5000,5000
262.2,3338.1022,3338.1022,3341.2715,-3664.4786,84.278038,84.278038,50,15.318552,18.959486,219.86871,103.3383,323.20701,407.48505,1237.5602,11817.829,0.40679002,0.53179002,0.40679002,2.9610507,400,1,1,0,5000,10520.292,19802.902,16000,5000,5000,5000,5000,5000
262.3,3337.7684,3337.7684,3340.9382,-3664.1129,84.269471,84.269471,50,15.315553,18.953919,219.84678,103.32799,323.17476,407.44423,1237.439,11816.672,0.4066859,0.5316859,0.4066859,2.9610452,400,1,1,0,5000,10519.262,19800.963,16000,5000,5000,5000,5000,5000
262.4,3337.4347,3337.4347,3340.6048,-3663.7473,84.260906,84.260906,50,15.312554,18.948352,219.82484,103.31767,323.14251,407.40342,1237.3179,11815.515,0.40658179,0.53158179,0.40658179,2.9610396,400,1,1,0,5000,10518.232,19799.025,16000,5000,5000,5000,5000,5000
262.5,3337.1009,3337.1009,3340.2713,-3663.3816,84.252343,84.252343,50,15.309556,18.942787,219.8029,103.30736,323.11026,407.3626,1237.1967,11814.358,0.40647769,0.53147769,0.40647769,2.961034,400,1,1,0,5000,10517.202,19797.086,16000,5000,5000,5000,5000,5000
262.6,3336.767,3336.767,3339.9379,-3663.0159,84.24378,84.24378,50,15.306557,18.937223,219.78095,103.29705,323.078,407.32178,1237.0756,11813.202,0.4063736,0.5313736,0.4063736,2.9610284,400,1,1,0,5000,10516.172,19795.148,16000,5000,5000,5000,5000,5000
262.7,3336.4331,3336.4331,3339.6043,-3662.6501,84.235219,84.235219,50,15.30356,18.93166,219.759,103.28673,323.04574,407.28096,1236.9544,11812.045,0.40626952,0.53126952,0.40626952,2.9610227,400,1,1,0,5000,10515.142,19793.209,16000,5000,5000,5000,5000,5000
262.8,3336.0992,3336.0992,3339.2708,-3662.2843,84.22666,84.22666,50,15.300562,18.926098,219.73706,103.27642,323.01347,407.24013,1236.8333,11810.888,0.40616545,0.53116545,0.40616545,2.961017,400,1,1,0,5000,10514.112,19791.271,16000,5000,5000,5000,5000,5000
262.9,3335.7653,3335.7653,3338.9372,-3661.9184,84.218102,84.218102,50,15.297565,18.920537,219.7151,103.2661,322.9812,407.1993,1236.7121,11809.731,0.40606139,0.53106139,0.40606139,2.9610112,400,1,1,0,5000,10513.083,19789.332,16000,5000,5000,5000,5000,5000
263,3335.4313,3335.4313,3338.6036,-3661.5525,84.209545,84.209545,50,15.294568,18.914977,219.69315,103.25578,322.94893,407.15847,1236.5909,11808.574,0.40595734,0.53095734,0.40595734,2.9610054,400,1,1,0,5000,10512.053,19787.393,16000,5000,5000,5000,5000,5000
263.1,3335.0973,3335.0973,3338.2699,-3661.1865,84.20099,84.20099,50,15.291571,18.909419,219.67119,103.24546,322.91665,407.11764,1236.4698,11807.417,0.4058533,0.5308533,0.4058533,2.9609996,400,1,1,0,5000,10511.023,19785.455,16000,5000,5000,5000,5000,5000
263.2,3334.7633,3334.7633,3337.9362,-3660.8206,84.192436,84.192436,50,15.288575,18.903861,219.64923,103.23514,322.88437,407.07681,1236.3486,11806.26,0.40574927,0.53074927,0.40574927,2.9609938,400,1,1,0,5000,10509.993,19783.516,16000,5000,5000,5000,5000,5000
263.3,3334.4292,3334.4292,3337.6025,-3660.4545,84.183884,84.183884,50,15.285579,18.898305,219.62727,103.22482,322.85209,407.03597,1236.2275,11805.103,0.40564526,0.53064526,0.40564526,2.9609879,400,1,1,0,5000,10508.963,19781.578,16000,5000,5000,5000,5000,5000
263.4,3334.0951,3334.0951,3337.2687,-3660.0885,84.175333,84.175333,50,15.282583,18.892749,219.60531,103.2145,322.8198,406.99514,1236.1063,11803.946,0.40554125,0.53054125,0.40554125,2.960982,400,1,1,0,5000,10507.933,19779.639,16000,5000,5000,5000,5000,5000
263.5,3333.7609,3333.7609,3336.9349,-3659.7224,84.166783,84.166783,50,15.279588,18.887195,219.58334,103.20417,322.78752,406.9543,1235.9851,11802.789,0.40543725,0.53043725,0.40543725,2.960976,400,1,1,0,5000,10506.904,19777.701,16000,5000,5000,5000,5000,5000
263.6,3333.4268,3333.4268,3336.601,-3659.3563,84.158235,84.158235,50,15.276593,18.881642,219.56138,103.19385,322.75522,406.91346,1235.864,11801.632,0.40533327,0.53033327,0.40533327,2.96097,400,1,1,0,5000,10505.874,19775.762,16000,5000,5000,5000,5000,5000
263.7,3333.0926,3333.0926,3336.2672,-3658.9901,84.149688,84.149688,50,15.273598,18.87609,219.53941,103.18352,322.72293,406.87261,1235.7428,11800.475,0.40522929,0.53022929,0.40522929,2.960964,400,1,1,0,5000,10504.844,19773.824,16000,5000,5000,5000,5000,5000
263.8,3332.7584,3332.7584,3335.9333,-3658.6239,84.141142,84.141142,50,15.270604,18.870539,219.51743,103.17319,322.69063,406.83177,1235.6217,11799.318,0.40512532,0.53012532,0.40512532,2.960958,400,1,1,0,5000,10503.814,19771.885,16000,5000,5000,5000,5000,5000
263.9,3332.4241,3332.4241,3335.5993,-3658.2577,84.132598,84.132598,50,15.267609,18.864989,219.49546,103.16287,322.65832,406.79092,1235.5005,11798.161,0.40502137,0.53002137,0.40502137,2.9609519,400,1,1,0,5000,10502.784,19769.947,16000,5000,5000,5000,5000,5000
264,3332.0899,3332.0899,3335.2654,-3657.8914,84.124056,84.124056,50,15.264615,18.85944,219.47348,103.15254,322.62602,406.75008,1235.3794,11797.004,0.40491742,0.52991742,0.40491742,2.9609458,400,1,1,0,5000,10501.754,19768.008,16000,5000,5000,5000,5000,5000
264.1,3331.7556,3331.7556,3334.9314,-3657.5251,84.115514,84.115514,50,15.261622,18.853893,219.4515,103.14221,322.59371,406.70923,1235.2582,11795.847,0.40481349,0.52981349,0.40481349,2.9609397,400,1,1,0,5000,10500.725,19766.07,16000,5000,5000,5000,5000,5000
264.2,3331.4212,3331.4212,3334.5973,-3657.1587,84.106975,84.106975,50,15.258628,18.848346,219.42952,103.13188,322.5614,406.66837,1235.1371,11794.69,0.40470957,0.52970957,0.40470957,2.9609335,400,1,1,0,5000,10499.695,19764.131,16000,5000,5000,5000,5000,5000
264.3,3331.0869,3331.0869,3334.2633,-3656.7923,84.098436,84.098436,50,15.255635,18.842801,219.40754,103.12154,322.52908,406.62752,1235.0159,11793.533,0.40460565,0.52960565,0.40460565,2.9609273,400,1,1,0,5000,10498.665,19762.193,16000,5000,5000,5000,5000,5000
264.4,3330.7525,3330.7525,3333.9292,-3656.4259,84.089899,84.089899,50,15.252643,18.837256,219.38556,103.11121,322.49677,406.58667,1234.8947,11792.376,0.40450175,0.52950175,0.40450175,2.9609211,400,1,1,0,5000,10497.635,19760.254,16000,5000,5000,5000,5000,5000
264.5,3330.4181,3330.4181,3333.595,-3656.0595,84.081363,84.081363,50,15.24965,18.831713,219.36357,103.10088,322.46445,406.54581,1234.7736,11791.219,0.40439786,0.52939786,0.40439786,2.9609149,400,1,1,0,5000,10496.605,19758.316,16000,5000,5000,5000,5000,5000
264.6,3330.0837,3330.0837,3333.2609,-3655.693,84.072829,84.072829,50,15.246658,18.826171,219.34158,103.09054,322.43212,406.50495,1234.6524,11790.062,0.40429397,0.52929397,0.40429397,2.9609086,400,1,1,0,5000,10495.576,19756.377,16000,5000,5000,5000,5000,5000
264.7,3329.7492,3329.7492,3332.9267,-3655.3265,84.064296,84.064296,50,15.243666,18.82063,219.31959,103.08021,322.3998,406.46409,1234.5313,11788.905,0.4041901,0.5291901,0.4041901,2.9609023,400,1,1,0,5000,10494.546,19754.439,16000,5000,5000,5000,5000,5000
264.8,3329.4147,3329.4147,3332.5925,-3654.96,84.055765,84.055765,50,15.240675,18.81509,219.2976,103.06987,322.36747,406.42323,1234.4101,11787.748,0.40408624,0.52908624,0.40408624,2.960896,400,1,1,0,5000,10493.516,19752.501,16000,5000,5000,5000,5000,5000
264.9,3329.0802,3329.0802,3332.2583,-3654.5934,84.047235,84.047235,50,15.237684,18.809551,219.2756,103.05953,322.33514,406.38237,1234.289,11786.592,0.40398239,0.52898239,0.40398239,2.9608896,400,1,1,0,5000,10492.486,19750.562,16000,5000,5000,5000,5000,5000
265,0,3029.0802,3303.4071,-3622.9514,84.038706,84.038706,50,15.234693,18.804013,217.37708,102.16723,319.54431,403.58302,1234.1688,11785.444,0.40387942,0.52887942,0.40387942,2.9355395,400,1,1,7,5000,10491.456,19748.624,16000,5000,5000,5000,5000,5000
265.1,0,2729.0802,3248.7526,-3563.0101,84.03025,84.03025,50,15.231727,18.798523,213.78061,100.47689,314.25749,398.28774,1234.0506,11784.315,0.40377811,0.52877811,0.40377811,2.8872479,400,1,1,7,5000,10490.435,19746.701,16000,5000,5000,5000,5000,5000
265.2,0,2429.0802,3170.7505,-3477.4627,84.021932,84.021932,50,15.22881,18.793122,208.64776,98.064448,306.71221,390.73414,1233.9352,11783.213,0.40367918,0.52867918,0.40367918,2.8181891,400,1,1,7,5000,10489.43,19744.81,16000,5000,5000,5000,5000,5000
265.3,0,2129.0802,3071.6225,-3368.7459,84.013809,84.013809,50,15.22596,18.787848,202.12475,94.998633,297.12338,381.13719,1233.8233,11782.144,0.40358327,0.52858327,0.40358327,2.730331,400,1,1,7,5000,10488.449,19742.963,16000,5000,5000,5000,5000,5000
265.4,0,1829.0802,2953.3789,-3239.0644,84.005934,84.005934,50,15.223198,18.782736,194.34387,91.341617,285.68548,369.69142,1233.7155,11781.115,0.40349096,0.52849096,0.40349096,2.6254549,400,1,1,7,5000,10487.498,19741.172,16000,5000,5000,5000,5000,5000
265.5,0,1529.0802,2817.839,-3090.4135,83.998356,83.998356,50,15.22054,18.777816,185.42481,87.14966,272.57447,356.57282,1233.6126,11780.132,0.40340278,0.52840278,0.40340278,2.5051734,400,1,1,7,5000,10486.582,19739.448,16000,5000,5000,5000,5000,5000
265.6,0,1229.0802,2666.6486,-2924.5982,83.991117,83.991117,50,15.218,18.773117,175.47589,82.473668,257.94956,341.94068,1233.515,11779.201,0.40331921,0.52831921,0.40331921,2.3709465,400,1,1,7,5000,10485.707,19737.801,16000,5000,5000,5000,5000,5000
265.7,0,929.08024,2501.2971,-2743.2519,83.984256,83.984256,50,15.215593,18.768663,164.59512,77.359705,241.95482,325.93908,1233.4233,11778.325,0.40324068,0.52824068,0.40324068,2.224096,400,1,1,7,5000,10484.878,19736.24,16000,5000,5000,5000,5000,5000
265.8,0,629.08024,2323.1321,-2547.8527,83.97781,83.97781,50,15.213332,18.764478,152.87116,71.849447,224.72061,308.69842,1233.338,11777.51,0.40316757,0.52816757,0.40316757,2.0658187,400,1,1,7,5000,10484.098,19734.774,16000,5000,5000,5000,5000,5000
265.9,0,329.08024,2133.373,-2339.7379,83.971809,83.971809,50,15.211226,18.760583,140.38427,65.980608,206.36488,290.33669,1233.2594,11776.76,0.40310025,0.52810025,0.40310025,1.8971985,400,1,1,7,5000,10483.373,19733.408,16000,5000,5000,5000,5000,5000
266,0,29.080236,1933.1231,-2120.1174,83.966283,83.966283,50,15.209287,18.756996,127.20705,59.787311,186.99436,270.96064,1233.1879,11776.077,0.40303902,0.52803902,0.40303902,1.7192169,400,1,1,7,5000,10482.705,19732.15,16000,5000,5000,5000,5000,5000
266.1,0,0,1749.1621,-1918.3616,83.961258,83.961258,50,15.207524,18.753734,115.10169,54.097796,169.19949,253.16075,1233.1229,11775.457,0.4029834,0.5279834,0.4029834,1.5556937,400,1,1,8,5000,10482.097,19731.006,16000,5000,5000,5000,5000,5000
266.2,0,0,1582.7073,-1735.8053,83.956693,83.956693,50,15.205922,18.750771,104.14832,48.94971,153.09803,237.05472,1233.0639,11774.893,0.40293285,0.52793285,0.40293285,1.4077172,400,1,1,8,5000,10481.545,19729.967,16000,5000,5000,5000,5000,5000
266.3,0,0,1432.0928,-1570.6216,83.952545,83.952545,50,15.204466,18.748079,94.237297,44.29153,138.52883,222.48137,1233.0102,11774.38,0.40288689,0.52788689,0.40288689,1.2738107,400,1,1,8,5000,10481.043,19729.023,16000,5000,5000,5000,5000,5000
266.4,0,0,1295.8111,-1421.1572,83.948773,83.948773,50,15.203142,18.74563,85.269433,40.076633,125.34607,209.29484,1232.9614,11773.914,0.40284508,0.52784508,0.40284508,1.1526372,400,1,1,8,5000,10480.587,19728.164,16000,5000,5000,5000,5000,5000
266.5,0,0,1172.4984,-1285.9162,83.945342,83.945342,50,15.201938,18.743403,77.154973,36.262837,113.41781,197.36315,1232.917,11773.49,0.40280703,0.52780703,0.40280703,1.0429869,400,1,1,8,5000,10480.172,19727.383,16000,5000,5000,5000,5000,5000
266.6,0,0,1060.9204,-1163.5451,83.942219,83.942219,50,15.200843,18.741377,69.812707,32.811972,102.62468,186.5669,1232.8765,11773.103,0.40277238,0.52777238,0.40277238,0.94376453,400,1,1,8,5000,10479.794,19726.672,16000,5000,5000,5000,5000,5000
266.7,0,0,959.96051,-1052.8192,83.939376,83.939376,50,15.199845,18.739531,63.169149,29.6895,92.858649,176.79803,1232.8396,11772.751,0.4027408,0.5277408,0.4027408,0.85397901,400,1,1,8,5000,10479.45,19726.024,16000,5000,5000,5000,5000,5000
266.8,0,0,868.60819,-952.63017,83.936784,83.936784,50,15.198935,18.737849,57.15781,26.864171,84.021981,167.95877,1232.806,11772.43,0.40271201,0.52771201,0.40271201,0.77273324,400,1,1,8,5000,10479.137,19725.434,16000,5000,5000,5000,5000,5000
266.9,0,0,785.94919,-861.97542,83.934422,83.934422,50,15.198106,18.736316,51.718525,24.307707,76.026232,159.96065,1232.7753,11772.137,0.40268573,0.52768573,0.40268573,0.69921536,400,1,1,8,5000,10478.851,19724.896,16000,5000,5000,5000,5000,5000
267,0,0,711.15623,-779.94761,83.932266,83.932266,50,15.197349,18.734916,46.796857,21.994523,68.791379,152.72365,1232.7473,11771.869,0.40266174,0.52766174,0.40266174,0.63269061,400,1,1,8,5000,10478.59,19724.405,16000,5000,5000,5000,5000,5000
267.1,0,0,643.48077,-705.72578,83.930297,83.930297,50,15.196658,18.733639,42.343547,19.901467,62.245014,146.17531,1232.7216,11771.625,0.4026398,0.5276398,0.4026398,0.57249404,400,1,1,8,5000,10478.352,19723.956,16000,5000,5000,5000,5000,5000
267.2,0,0,582.24548,-638.5671,83.928497,83.928497,50,15.196026,18.73247,38.314026,18.007592,56.321618,140.25011,1232.6982,11771.401,0.40261973,0.52761973,0.40261973,0.51802388,400,1,1,8,5000,10478.134,19723.546,16000,5000,5000,5000,5000,5000
267.3,0,0,526.8375,-577.7994,83.92685,83.92685,50,15.195448,18.731402,34.667964,16.293943,50.961907,134.88876,1232.6767,11771.196,0.40260135,0.52760135,0.40260135,0.46873555,400,1,1,8,5000,10477.935,19723.171,16000,5000,5000,5000,5000,5000
267.4,0,0,476.70228,-522.81452,83.925342,83.925342,50,15.194919,18.730423,31.368871,14.743369,46.112241,130.03758,1232.657,11771.008,0.4025845,0.5275845,0.4025845,0.42413624,400,1,1,8,5000,10477.752,19722.828,16000,5000,5000,5000,5000,5000
267.5,0,0,431.33806,-473.06214,83.923959,83.923959,50,15.194434,18.729525,28.383728,13.340352,41.724081,125.64804,1232.639,11770.835,0.40256903,0.52756903,0.40256903,0.38377997,400,1,1,8,5000,10477.585,19722.512,16000,5000,5000,5000,5000,5000
