time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
267.6,0,0,390.29082,-428.04433,83.922689,83.922689,50,15.193988,18.728701,25.68266,12.07085,37.75351,121.6762,1232.6223,11770.676,0.4025548,0.5275548,0.4025548,0.34726316,400,1,1,8,5000,10477.431,19722.223,16000,5000,5000,5000,5000,5000
267.7,0,0,353.14973,-387.31052,83.921523,83.921523,50,15.193578,18.727944,23.238631,10.922157,34.160788,118.08231,1232.607,11770.53,0.40254172,0.52754172,0.40254172,0.3142206,400,1,1,8,5000,10477.29,19721.957,16000,5000,5000,5000,5000,5000
267.8,0,0,319.54309,-350.45305,83.920449,83.920449,50,15.193201,18.727247,21.027183,9.8827761,30.909959,114.83041,1232.593,11770.396,0.40252965,0.52752965,0.40252965,0.2843218,400,1,1,8,5000,10477.16,19721.713,16000,5000,5000,5000,5000,5000
267.9,0,0,289.13455,-317.10304,83.919459,83.919459,50,15.192854,18.726605,19.026182,8.9423056,27.968488,111.88795,1232.5799,11770.271,0.40251851,0.52751851,0.40251851,0.25726772,400,1,1,8,5000,10477.04,19721.487,16000,5000,5000,5000,5000,5000
268,0,0,261.61976,-286.92669,83.918545,83.918545,50,15.192533,18.726012,17.215602,8.0913327,25.306934,109.22548,1232.5679,11770.156,0.40250821,0.52750821,0.40250821,0.23278774,400,1,1,8,5000,10476.929,19721.279,16000,5000,5000,5000,5000,5000
268.1,0,0,236.72335,-259.62201,83.917699,83.917699,50,15.192236,18.725463,15.57732,7.3213406,22.898661,106.81636,1232.5568,11770.05,0.40249867,0.52749867,0.40249867,0.21063696,400,1,1,8,5000,10476.827,19721.086,16000,5000,5000,5000,5000,5000
268.2,0,0,214.19614,-234.91571,83.916916,83.916916,50,15.191962,18.724955,14.094942,6.6246229,20.719565,104.63648,1232.5464,11769.951,0.40248981,0.52748981,0.40248981,0.1905938,400,1,1,8,5000,10476.732,19720.908,16000,5000,5000,5000,5000,5000
268.3,0,0,193.81268,-212.56052,83.91619,83.91619,50,15.191707,18.724483,12.753631,5.9942067,18.747838,102.66403,1232.5368,11769.859,0.40248157,0.52748157,0.40248157,0.17245775,400,1,1,8,5000,10476.644,19720.743,16000,5000,5000,5000,5000,5000
268.4,0,0,175.36897,-192.33271,83.915514,83.915514,50,15.191469,18.724045,11.539963,5.4237825,16.963745,100.87926,1232.5278,11769.774,0.4024739,0.5274739,0.4024739,0.15604736,400,1,1,8,5000,10476.563,19720.589,16000,5000,5000,5000,5000,5000
268.5,0,0,158.6804,-174.02984,83.914885,83.914885,50,15.191248,18.723636,10.44179,4.9076414,15.349432,99.264316,1232.5195,11769.694,0.40246674,0.52746674,0.40246674,0.14119845,400,1,1,8,5000,10476.486,19720.445,16000,5000,5000,5000,5000,5000
268.6,0,0,143.57997,-157.46871,83.914297,83.914297,50,15.191042,18.723255,9.4481224,4.4406175,13.88874,97.803037,1232.5116,11769.619,0.40246003,0.52746003,0.40246003,0.12776245,400,1,1,8,5000,10476.415,19720.311,16000,5000,5000,5000,5000,5000
268.7,0,0,129.91653,-142.48358,83.913747,83.913747,50,15.190849,18.722898,8.5490147,4.0180369,12.567052,96.480798,1232.5043,11769.549,0.40245374,0.52745374,0.40245374,0.11560494,400,1,1,8,5000,10476.349,19720.186,16000,5000,5000,5000,5000,5000
268.8,0,0,117.55333,-128.92447,83.913231,83.913231,50,15.190668,18.722563,7.7354684,3.6356701,11.371139,95.284369,1232.4974,11769.483,0.40244783,0.52744783,0.40244783,0.10460426,400,1,1,8,5000,10476.286,19720.068,16000,5000,5000,5000,5000,5000
268.9,0,0,106.36666,-116.65569,83.912746,83.912746,50,15.190497,18.722248,6.9993413,3.2896904,10.289032,94.201777,1232.4909,11769.421,0.40244226,0.52744226,0.40244226,0.094650348,400,1,1,8,5000,10476.228,19719.958,16000,5000,5000,5000,5000,5000
269,0,0,96.24453,-105.55443,83.912288,83.912288,50,15.190337,18.721951,6.3332659,2.976635,9.3099008,93.222189,1232.4847,11769.362,0.40243699,0.52743699,0.40243699,0.085643603,400,1,1,8,5000,10476.172,19719.854,16000,5000,5000,5000,5000,5000
269.1,0,0,87.085652,-95.509599,83.911857,83.911857,50,15.190185,18.721671,5.7305759,2.6933707,8.4239466,92.335803,1232.4789,11769.306,0.40243201,0.52743201,0.40243201,0.077493903,400,1,1,8,5000,10476.12,19719.755,16000,5000,5000,5000,5000,5000
269.2,0,0,78.798357,-86.420659,83.911448,83.911448,50,15.190042,18.721406,5.1852395,2.4370626,7.6223021,91.53375,1232.4734,11769.254,0.40242728,0.52742728,0.40242728,0.070119698,400,1,1,8,5000,10476.07,19719.662,16000,5000,5000,5000,5000,5000
269.3,0,0,71.299702,-78.196646,83.91106,83.91106,50,15.189906,18.721154,4.6917988,2.2051454,6.8969442,90.808004,1232.4681,11769.203,0.40242278,0.52742278,0.40242278,0.063447197,400,1,1,8,5000,10476.023,19719.574,16000,5000,5000,5000,5000,5000
269.4,0,0,64.514638,-70.755251,83.91069,83.91069,50,15.189776,18.720914,4.2453151,1.9952981,6.2406131,90.151303,1232.4631,11769.155,0.40241848,0.52741848,0.40241848,0.057409632,400,1,1,8,5000,10475.979,19719.489,16000,5000,5000,5000,5000,5000
269.5,0,0,58.375258,-64.021999,83.910338,83.910338,50,15.189652,18.720685,3.8413199,1.8054204,5.6467403,89.557078,1232.4583,11769.11,0.40241437,0.52741437,0.40241437,0.051946585,400,1,1,8,5000,10475.936,19719.409,16000,5000,5000,5000,5000,5000
269.6,0,0,52.820118,-57.9295,83.910001,83.910001,50,15.189534,18.720467,3.47577,1.6336119,5.1093819,89.019382,1232.4537,11769.066,0.40241043,0.52741043,0.40241043,0.04700339,400,1,1,8,5000,10475.895,19719.332,16000,5000,5000,5000,5000,5000
269.7,0,0,47.793619,-52.416779,83.909677,83.909677,50,15.18942,18.720257,3.1450068,1.4781532,4.6231599,88.532837,1232.4492,11769.023,0.40240664,0.52740664,0.40240664,0.042530578,400,1,1,8,5000,10475.856,19719.259,16000,5000,5000,5000,5000,5000
269.8,0,0,43.245455,-47.428663,83.909367,83.909367,50,15.189311,18.720055,2.8457198,1.3374883,4.1832081,88.092575,1232.445,11768.983,0.402403,0.527403,0.402403,0.038483392,400,1,1,8,5000,10475.819,19719.188,16000,5000,5000,5000,5000,5000
269.9,0,0,39.130106,-42.915229,83.909067,83.909067,50,15.189206,18.719861,2.5749137,1.2102095,3.7851232,87.694191,1232.4409,11768.943,0.40239947,0.52739947,0.40239947,0.034821329,400,1,1,8,5000,10475.782,19719.12,16000,5000,5000,5000,5000,5000
270,0,0,35.406384,-38.831305,83.908778,83.908778,50,15.189105,18.719673,2.3298783,1.0950428,3.4249211,87.333699,1232.4369,11768.905,0.40239606,0.52739606,0.40239606,0.031507744,400,1,1,8,5000,10475.747,19719.054,16000,5000,5000,5000,5000,5000
270.1,0,0,32.037021,-35.136018,83.908499,83.908499,50,15.189007,18.719492,2.1081611,0.9908357,3.0989968,87.007495,1232.433,11768.868,0.40239276,0.52739276,0.40239276,0.028509475,400,1,1,8,5000,10475.713,19718.99,16000,5000,5000,5000,5000,5000
270.2,0,0,28.988295,-31.792384,83.908227,83.908227,50,15.188911,18.719316,1.907543,0.89654522,2.8040882,86.712316,1232.4293,11768.833,0.40238954,0.52738954,0.40238954,0.025796518,400,1,1,8,5000,10475.681,19718.928,16000,5000,5000,5000,5000,5000
270.3,0,0,26.229694,-28.766938,83.907964,83.907964,50,15.188819,18.719145,1.7260163,0.81122766,2.537244,86.445208,1232.4256,11768.798,0.40238641,0.52738641,0.40238641,0.023341724,400,1,1,8,5000,10475.649,19718.868,16000,5000,5000,5000,5000,5000
270.4,0,0,23.733609,-26.029402,83.907707,83.907707,50,15.188729,18.718978,1.5617641,0.73402914,2.2957933,86.2035,1232.422,11768.764,0.40238336,0.52738336,0.40238336,0.021120526,400,1,1,8,5000,10475.618,19718.81,16000,5000,5000,5000,5000,5000
270.5,0,0,21.475057,-23.552377,83.907456,83.907456,50,15.188641,18.718816,1.4131426,0.66417703,2.0773197,85.984776,1232.4185,11768.73,0.40238037,0.52738037,0.40238037,0.019110697,400,1,1,8,5000,10475.587,19718.753,16000,5000,5000,5000,5000,5000
270.6,0,0,19.431436,-21.311072,83.907211,83.907211,50,15.188555,18.718657,1.2786643,0.60097223,1.8796366,85.786848,1232.4151,11768.698,0.40237745,0.52737745,0.40237745,0.017292121,400,1,1,8,5000,10475.558,19718.697,16000,5000,5000,5000,5000,5000
270.7,0,0,17.58229,-19.283055,83.906972,83.906972,50,15.188471,18.718501,1.1569833,0.54378216,1.7007655,85.607737,1232.4118,11768.666,0.40237458,0.52737458,0.40237458,0.015646601,400,1,1,8,5000,10475.529,19718.642,16000,5000,5000,5000,5000,5000
270.8,0,0,15.909114,-17.44803,83.906736,83.906736,50,15.188388,18.718348,1.0468818,0.49203445,1.5389163,85.445653,1232.4085,11768.634,0.40237177,0.52737177,0.40237177,0.014157668,400,1,1,8,5000,10475.5,19718.589,16000,5000,5000,5000,5000,5000
270.9,0,0,14.395162,-15.787631,83.906505,83.906505,50,15.188307,18.718199,0.94725783,0.44521118,1.392469,85.298974,1232.4053,11768.603,0.402369,0.527369,0.402369,0.012810421,400,1,1,8,5000,10475.472,19718.536,16000,5000,5000,5000,5000,5000
271,0,0,13.025281,-14.285239,83.906278,83.906278,50,15.188227,18.718051,0.85711433,0.40284374,1.2599581,85.166236,1232.4021,11768.573,0.40236627,0.52736627,0.40236627,0.011591378,400,1,1,8,5000,10475.445,19718.484,16000,5000,5000,5000,5000,5000
271.1,0,0,11.785761,-12.925819,83.906055,83.906055,50,15.188149,18.717906,0.77554912,0.36450809,1.1400572,85.046112,1232.3989,11768.543,0.40236358,0.52736358,0.40236358,0.01048834,400,1,1,8,5000,10475.418,19718.433,16000,5000,5000,5000,5000,5000
271.2,0,0,10.664198,-11.695764,83.905834,83.905834,50,15.188071,18.717763,0.70174586,0.32982055,1.0315664,84.9374,1232.3958,11768.513,0.40236093,0.52736093,0.40236093,0.0094902661,400,1,1,8,5000,10475.391,19718.383,16000,5000,5000,5000,5000,5000
271.3,0,0,9.6493653,-10.582765,83.905616,83.905616,50,15.187995,18.717621,0.63496591,0.29843398,0.93339989,84.839016,1232.3928,11768.484,0.4023583,0.5273583,0.4023583,0.0085871693,400,1,1,0,5000,10475.365,19718.333,16000,5000,5000,5000,5000,5000
271.4,0,0,8.7311068,-9.575682,83.905401,83.905401,50,15.187919,18.717482,0.57454092,0.27003423,0.84457515,84.749976,1232.3897,11768.455,0.40235571,0.52735571,0.40235571,0.0077700112,400,1,1,0,5000,10475.338,19718.284,16000,5000,5000,5000,5000,5000
271.5,0,0,7.9002321,-8.6644353,83.905188,83.905188,50,15.187844,18.717343,0.51986612,0.24433708,0.7642032,84.669391,1232.3867,11768.426,0.40235313,0.52735313,0.40235313,0.007030614,400,1,1,0,5000,10475.313,19718.236,16000,5000,5000,5000,5000,5000
271.6,0,0,7.1484256,-7.8399053,83.904977,83.904977,50,15.18777,18.717206,0.47039432,0.22108533,0.69147965,84.596456,1232.3837,11768.398,0.40235059,0.52735059,0.40235059,0.006361578,400,1,1,0,5000,10475.287,19718.188,16000,5000,5000,5000,5000,5000
271.7,0,0,6.468163,-7.0938397,83.904768,83.904768,50,15.187697,18.717071,0.42563038,0.20004628,0.62567666,84.530444,1232.3808,11768.37,0.40234806,0.52734806,0.40234806,0.0057562076,400,1,1,0,5000,10475.262,19718.14,16000,5000,5000,5000,5000,5000
271.8,0,0,5.8526359,-6.4187716,83.90456,83.90456,50,15.187624,18.716936,0.38512629,0.18100936,0.56613565,84.470696,1232.3779,11768.342,0.40234555,0.52734555,0.40234555,0.0052084444,400,1,1,0,5000,10475.237,19718.093,16000,5000,5000,5000,5000,5000
271.9,0,0,5.295684,-5.8079447,83.904354,83.904354,50,15.187552,18.716803,0.34847668,0.16378404,0.51226072,84.416615,1232.3749,11768.314,0.40234306,0.52734306,0.40234306,0.0047128065,400,1,1,0,5000,10475.212,19718.046,16000,5000,5000,5000,5000,5000
272,0,0,4.791733,-5.2552457,83.90415,83.90415,50,15.18748,18.71667,0.31531474,0.14819793,0.46351267,84.367663,1232.3721,11768.286,0.40234058,0.52734058,0.40234058,0.0042643337,400,1,1,0,5000,10475.187,19717.999,16000,5000,5000,5000,5000,5000
272.1,0,0,4.3357393,-4.7551429,83.903947,83.903947,50,15.187409,18.716538,0.28530858,0.13409503,0.41940361,84.32335,1232.3692,11768.259,0.40233812,0.52733812,0.40233812,0.0038585377,400,1,1,0,5000,10475.162,19717.953,16000,5000,5000,5000,5000,5000
272.2,0,0,3.9231392,-4.3026313,83.903745,83.903745,50,15.187338,18.716407,0.25815788,0.1213342,0.37949208,84.283237,1232.3663,11768.231,0.40233567,0.52733567,0.40233567,0.0034913574,400,1,1,0,5000,10475.138,19717.907,16000,5000,5000,5000,5000,5000
272.3,0,0,3.5498031,-3.8931818,83.903544,83.903544,50,15.187267,18.716276,0.23359091,0.10978773,0.34337863,84.246922,1232.3635,11768.204,0.40233323,0.52733323,0.40233323,0.0031591181,400,1,1,0,5000,10475.114,19717.861,16000,5000,5000,5000,5000,5000
272.4,0,0,3.2119947,-3.5226965,83.903344,83.903344,50,15.187197,18.716147,0.21136179,0.099340042,0.31070183,84.214045,1232.3606,11768.177,0.4023308,0.5273308,0.4023308,0.0028584949,400,1,1,0,5000,10475.089,19717.815,16000,5000,5000,5000,5000,5000
272.5,0,0,2.906333,-3.1874676,83.903144,83.903144,50,15.187127,18.716017,0.19124806,0.089886587,0.28113464,84.184279,1232.3578,11768.15,0.40232838,0.52732838,0.40232838,0.0025864791,400,1,1,0,5000,10475.065,19717.77,16000,5000,5000,5000,5000,5000
272.6,0,0,2.6297588,-2.88414,83.902946,83.902946,50,15.187057,18.715889,0.1730484,0.081332747,0.25438115,84.157327,1232.355,11768.123,0.40232597,0.52732597,0.40232597,0.0023403484,400,1,1,0,5000,10475.041,19717.725,16000,5000,5000,5000,5000,5000
272.7,0,0,2.3795042,-2.6096778,83.902748,83.902748,50,15.186988,18.71576,0.15658067,0.073592913,0.23017358,84.132922,1232.3522,11768.096,0.40232357,0.52732357,0.40232357,0.0021176396,400,1,1,0,5000,10475.017,19717.68,16000,5000,5000,5000,5000,5000
272.8,0,0,2.1530644,-2.3613341,83.902551,83.902551,50,15.186919,18.715632,0.14168005,0.066589622,0.20826967,84.110821,1232.3494,11768.07,0.40232117,0.52732117,0.40232117,0.0019161239,400,1,1,0,5000,10474.993,19717.635,16000,5000,5000,5000,5000,5000
272.9,0,0,1.9481733,-2.1366234,83.902354,83.902354,50,15.18685,18.715505,0.12819741,0.060252781,0.18845019,84.090805,1232.3466,11768.043,0.40231878,0.52731878,0.40231878,0.0017337845,400,1,1,0,5000,10474.97,19717.59,16000,5000,5000,5000,5000,5000
273,0,0,1.7627801,-1.9332968,83.902158,83.902158,50,15.186781,18.715377,0.11599781,0.054518971,0.17051678,84.072675,1232.3438,11768.016,0.4023164,0.5273164,0.4023164,0.0015687967,400,1,1,0,5000,10474.946,19717.545,16000,5000,5000,5000,5000,5000
273.1,0,0,1.5950294,-1.7493193,83.901963,83.901963,50,15.186712,18.715251,0.10495916,0.049330805,0.15428996,84.056253,1232.341,11767.99,0.40231402,0.52731402,0.40231402,0.0014195091,400,1,1,0,5000,10474.922,19717.501,16000,5000,5000,5000,5000,5000
273.2,0,0,1.4432422,-1.5828496,83.901768,83.901768,50,15.186644,18.715124,0.094970975,0.044636358,0.13960733,84.041375,1232.3382,11767.963,0.40231164,0.52731164,0.40231164,0.0012844279,400,1,1,0,5000,10474.899,19717.456,16000,5000,5000,5000,5000,5000
273.3,0,0,1.3058996,-1.4322215,83.901573,83.901573,50,15.186575,18.714997,0.085933292,0.040388647,0.12632194,84.027895,1232.3355,11767.937,0.40230927,0.52730927,0.40230927,0.001162201,400,1,1,0,5000,10474.875,19717.412,16000,5000,5000,5000,5000,5000
273.4,0,0,1.1816268,-1.2959276,83.901378,83.901378,50,15.186507,18.714871,0.077755658,0.036545159,0.11430082,84.015679,1232.3327,11767.91,0.40230691,0.52730691,0.40230691,0.0010516053,400,1,1,0,5000,10474.851,19717.367,16000,5000,5000,5000,5000,5000
273.5,0,0,1.0691802,-1.1726038,83.901184,83.901184,50,15.186439,18.714745,0.070356229,0.033067427,0.10342366,84.004608,1232.3299,11767.884,0.40230454,0.52730454,0.40230454,0.00095153398,400,1,1,0,5000,10474.828,19717.323,16000,5000,5000,5000,5000,5000
273.6,0,0,0.96743421,-1.0610158,83.90099,83.90099,50,15.186371,18.714619,0.063660948,0.029920646,0.093581594,83.994572,1232.3272,11767.858,0.40230218,0.52730218,0.40230218,0.00086098547,400,1,1,0,5000,10474.804,19717.279,16000,5000,5000,5000,5000,5000
273.7,0,0,0.87537067,-0.9600468,83.900797,83.900797,50,15.186303,18.714494,0.057602808,0.02707332,0.084676128,83.985473,1232.3244,11767.831,0.40229983,0.52729983,0.40229983,0.00077905361,400,1,1,0,5000,10474.781,19717.235,16000,5000,5000,5000,5000,5000
273.8,0,0,0.79206814,-0.86868627,83.900603,83.900603,50,15.186235,18.714368,0.052121176,0.024496953,0.076618129,83.977221,1232.3217,11767.805,0.40229747,0.52729747,0.40229747,0.00070491843,400,1,1,0,5000,10474.758,19717.191,16000,5000,5000,5000,5000,5000
273.9,0,0,0.71669289,-0.78601984,83.90041,83.90041,50,15.186167,18.714243,0.04716119,0.022165759,0.06932695,83.969737,1232.3189,11767.779,0.40229512,0.52729512,0.40229512,0.000637838,400,1,1,0,5000,10474.734,19717.147,16000,5000,5000,5000,5000,5000
274,0,0,0.64849054,-0.71122016,83.900217,83.900217,50,15.186099,18.714118,0.04267321,0.020056409,0.062729618,83.962947,1232.3162,11767.753,0.40229277,0.52729277,0.40229277,0.00057714097,400,1,1,0,5000,10474.711,19717.103,16000,5000,5000,5000,5000,5000
274.1,0,0,0.58677851,-0.64353862,83.900024,83.900024,50,15.186032,18.713993,0.038612317,0.018147789,0.056760106,83.956784,1232.3134,11767.727,0.40229042,0.52729042,0.40229042,0.00052221991,400,1,1,0,5000,10474.688,19717.059,16000,5000,5000,5000,5000,5000
274.2,0,0,0.53093915,-0.58229782,83.899832,83.899832,50,15.185964,18.713868,0.034937869,0.016420798,0.051358668,83.95119,1232.3107,11767.7,0.40228807,0.52728807,0.40228807,0.00047252517,400,1,1,0,5000,10474.664,19717.015,16000,5000,5000,5000,5000,5000
274.3,0,0,0.48041361,-0.52688486,83.899639,83.899639,50,15.185897,18.713743,0.031613091,0.014858153,0.046471244,83.94611,1232.308,11767.674,0.40228573,0.52728573,0.40228573,0.0004275594,400,1,1,0,5000,10474.641,19716.971,16000,5000,5000,5000,5000,5000
274.4,0,0,0.43469621,-0.47674513,83.899447,83.899447,50,15.185829,18.713618,0.028604708,0.013444213,0.042048921,83.941496,1232.3052,11767.648,0.40228338,0.52728338,0.40228338,0.00038687261,400,1,1,0,5000,10474.618,19716.927,16000,5000,5000,5000,5000,5000
274.5,0,0,0.3933294,-0.43137683,83.899255,83.899255,50,15.185761,18.713493,0.02588261,0.012164827,0.038047437,83.937302,1232.3025,11767.622,0.40228104,0.52728104,0.40228104,0.00035005759,400,1,1,0,5000,10474.594,19716.883,16000,5000,5000,5000,5000,5000
274.6,0,0,0.35589916,-0.3903259,83.899062,83.899062,50,15.185694,18.713368,0.023419554,0.01100719,0.034426744,83.933489,1232.2997,11767.596,0.4022787,0.5272787,0.4022787,0.00031674591,400,1,1,0,5000,10474.571,19716.84,16000,5000,5000,5000,5000,5000
274.7,0,0,0.32203087,-0.35318148,83.89887,83.89887,50,15.185627,18.713244,0.021190889,0.0099597177,0.031150607,83.930021,1232.297,11767.57,0.40227636,0.52727636,0.40227636,0.00028660419,400,1,1,0,5000,10474.548,19716.796,16000,5000,5000,5000,5000,5000
274.8,0,0,0.29138558,-0.31957182,83.898678,83.898678,50,15.185559,18.713119,0.019174309,0.0090119253,0.028186234,83.926865,1232.2943,11767.544,0.40227402,0.52727402,0.40227402,0.00025933077,400,1,1,0,5000,10474.525,19716.752,16000,5000,5000,5000,5000,5000
274.9,0,0,0.26365658,-0.28916054,83.898486,83.898486,50,15.185492,18.712995,0.017349632,0.0081543272,0.02550396,83.92399,1232.2915,11767.517,0.40227168,0.52727168,0.40227168,0.0002346527,400,1,1,0,5000,10474.501,19716.708,16000,5000,5000,5000,5000,5000
275,0,0,0.23856634,-0.26164328,83.898295,83.898295,50,15.185424,18.71287,0.015698597,0.0073783404,0.023076937,83.921371,1232.2888,11767.491,0.40226934,0.52726934,0.40226934,0.00021232302,400,1,1,0,5000,10474.478,19716.665,16000,5000,5000,5000,5000,5000
275.1,0,0,0.21586375,-0.23674463,83.898103,83.898103,50,15.185357,18.712746,0.014204678,0.0066761985,0.020880876,83.918984,1232.2861,11767.465,0.40226701,0.52726701,0.40226701,0.00019211823,400,1,1,0,5000,10474.455,19716.621,16000,5000,5000,5000,5000,5000
275.2,0,0,0.1953216,-0.2142154,83.897911,83.897911,50,15.18529,18.712621,0.012852924,0.0060408742,0.018893798,83.916805,1232.2833,11767.439,0.40226467,0.52726467,0.40226467,0.00017383615,400,1,1,0,5000,10474.432,19716.577,16000,5000,5000,5000,5000,5000
275.3,0,0,0.17673429,-0.19383011,83.897719,83.897719,50,15.185223,18.712497,0.011629806,0.005466009,0.017095815,83.914815,1232.2806,11767.413,0.40226233,0.52726233,0.40226233,0.0001572938,400,1,1,0,5000,10474.408,19716.534,16000,5000,5000,5000,5000,5000
275.4,0,0,0.1599158,-0.17538473,83.897528,83.897528,50,15.185155,18.712372,0.010523084,0.0049458495,0.015468933,83.912997,1232.2779,11767.387,0.40226,0.52726,0.40226,0.00014232563,400,1,1,0,5000,10474.385,19716.49,16000,5000,5000,5000,5000,5000
275.5,0,0,0.1446978,-0.15869467,83.897336,83.897336,50,15.185088,18.712248,0.0095216801,0.0044751897,0.01399687,83.911333,1232.2752,11767.361,0.40225766,0.52725766,0.40225766,0.00012878184,400,1,1,0,5000,10474.362,19716.446,16000,5000,5000,5000,5000,5000
275.6,0,0,0.13092798,-0.14359287,83.897145,83.897145,50,15.185021,18.712124,0.0086155725,0.0040493191,0.012664892,83.90981,1232.2724,11767.335,0.40225533,0.52725533,0.40225533,0.00011652689,400,1,1,0,5000,10474.339,19716.403,16000,5000,5000,5000,5000,5000
275.7,0,0,0.11846854,-0.12992821,83.896953,83.896953,50,15.184954,18.712,0.0077956923,0.0036639754,0.011459668,83.908413,1232.2697,11767.309,0.402253,0.527253,0.402253,0.00010543812,400,1,1,0,5000,10474.316,19716.359,16000,5000,5000,5000,5000,5000
275.8,0,0,0.10719477,-0.1175639,83.896762,83.896762,50,15.184886,18.711875,0.0070538341,0.003315302,0.010369136,83.907131,1232.267,11767.283,0.40225066,0.52725066,0.40225066,9.5404571e-05,400,1,1,0,5000,10474.293,19716.315,16000,5000,5000,5000,5000,5000
275.9,0,0,0.096993835,-0.10637622,83.89657,83.89657,50,15.184819,18.711751,0.0063825731,0.0029998093,0.0093823824,83.905953,1232.2643,11767.257,0.40224833,0.52724833,0.40224833,8.6325816e-05,400,1,1,0,5000,10474.269,19716.272,16000,5000,5000,5000,5000,5000
276,0,0,0.087763651,-0.096253182,83.896379,83.896379,50,15.184752,18.711627,0.0057751909,0.0027143397,0.0084895307,83.904868,1232.2615,11767.231,0.402246,0.527246,0.402246,7.8111002e-05,400,1,1,0,5000,10474.246,19716.228,16000,5000,5000,5000,5000,5000
276.1,0,0,0.079411836,-0.087093481,83.896187,83.896187,50,15.184685,18.711503,0.0052256088,0.0024560362,0.007681645,83.903869,1232.2588,11767.205,0.40224366,0.52724366,0.40224366,7.0677913e-05,400,1,1,0,5000,10474.223,19716.184,16000,5000,5000,5000,5000,5000
276.2,0,0,0.0718548,-0.07880544,83.895996,83.895996,50,15.184617,18.711379,0.0047283264,0.0022223134,0.0069506398,83.902947,1232.2561,11767.179,0.40224133,0.52724133,0.40224133,6.3952162e-05,400,1,1,0,5000,10474.2,19716.141,16000,5000,5000,5000,5000,5000
276.3,0,0,0.065016912,-0.071306111,83.895805,83.895805,50,15.18455,18.711254,0.0042783667,0.0020108323,0.006289199,83.902094,1232.2533,11767.153,0.402239,0.527239,0.402239,5.7866437e-05,400,1,1,0,5000,10474.177,19716.097,16000,5000,5000,5000,5000,5000
276.4,0,0,0.058829735,-0.064520437,83.895613,83.895613,50,15.184483,18.71113,0.0038712262,0.0018194763,0.0056907026,83.901304,1232.2506,11767.127,0.40223667,0.52723667,0.40223667,5.2359834e-05,400,1,1,0,5000,10474.153,19716.054,16000,5000,5000,5000,5000,5000
276.5,0,0,0.053231345,-0.058380506,83.895422,83.895422,50,15.184416,18.711006,0.0035028304,0.0016463303,0.0051491606,83.900571,1232.2479,11767.101,0.40223433,0.52723433,0.40223433,4.7377241e-05,400,1,1,0,5000,10474.13,19716.01,16000,5000,5000,5000,5000,5000
276.6,0,0,0.048165713,-0.052824866,83.895231,83.895231,50,15.184349,18.710882,0.003169492,0.0014896612,0.0046591532,83.89989,1232.2452,11767.075,0.402232,0.527232,0.402232,4.2868796e-05,400,1,1,0,5000,10474.107,19715.966,16000,5000,5000,5000,5000,5000
276.7,0,0,0.04358214,-0.047797916,83.895039,83.895039,50,15.184282,18.710758,0.0028678749,0.0013479012,0.0042157762,83.899255,1232.2424,11767.049,0.40222967,0.52722967,0.40222967,3.8789376e-05,400,1,1,0,5000,10474.084,19715.923,16000,5000,5000,5000,5000,5000
276.8,0,0,0.039434751,-0.043249343,83.894848,83.894848,50,15.184214,18.710634,0.0025949606,0.0012196315,0.003814592,83.898663,1232.2397,11767.023,0.40222734,0.52722734,0.40222734,3.5098156e-05,400,1,1,0,5000,10474.061,19715.879,16000,5000,5000,5000,5000,5000
276.9,0,0,0.035682038,-0.039133624,83.894657,83.894657,50,15.184147,18.71051,0.0023480174,0.0011035682,0.0034515856,83.898108,1232.237,11766.997,0.40222501,0.52722501,0.40222501,3.1758196e-05,400,1,1,0,5000,10474.038,19715.836,16000,5000,5000,5000,5000,5000
277,0,0,0.032286443,-0.035409567,83.894466,83.894466,50,15.18408,18.710385,0.002124574,0.00099854979,0.0031231238,83.897589,1232.2343,11766.971,0.40222268,0.52722268,0.40222268,2.8736067e-05,400,1,1,0,5000,10474.014,19715.792,16000,5000,5000,5000,5000,5000
277.1,0,0,0.029213982,-0.032039901,83.894274,83.894274,50,15.184013,18.710261,0.0019223941,0.00090352521,0.0028259193,83.8971,1232.2315,11766.945,0.40222034,0.52722034,0.40222034,2.6001526e-05,400,1,1,0,5000,10473.991,19715.748,16000,5000,5000,5000,5000,5000
277.2,0,0,0.026433904,-0.028990901,83.894083,83.894083,50,15.183946,18.710137,0.0017394541,0.00081754342,0.0025569975,83.89664,1232.2288,11766.919,0.40221801,0.52721801,0.40221801,2.3527206e-05,400,1,1,0,5000,10473.968,19715.705,16000,5000,5000,5000,5000,5000
277.3,0,0,0.023918385,-0.026232052,83.893892,83.893892,50,15.183879,18.710013,0.0015739231,0.00073974388,0.002313667,83.896206,1232.2261,11766.892,0.40221568,0.52721568,0.40221568,2.1288343e-05,400,1,1,0,5000,10473.945,19715.661,16000,5000,5000,5000,5000,5000
277.4,0,0,0.02164225,-0.023735742,83.893701,83.893701,50,15.183812,18.709889,0.0014241445,0.00066934794,0.0020934925,83.895794,1232.2234,11766.866,0.40221335,0.52721335,0.40221335,1.9262532e-05,400,1,1,0,5000,10473.922,19715.618,16000,5000,5000,5000,5000,5000
277.5,0,0,0.019582718,-0.021476988,83.893509,83.893509,50,15.183745,18.709765,0.0012886193,0.00060565106,0.0018942703,83.895404,1232.2207,11766.84,0.40221102,0.52721102,0.40221102,1.7429498e-05,400,1,1,0,5000,10473.899,19715.574,16000,5000,5000,5000,5000,5000
277.6,0,0,0.017719176,-0.019433182,83.893318,83.893318,50,15.183677,18.709641,0.0011659909,0.00054801574,0.0017140067,83.895032,1232.2179,11766.814,0.40220869,0.52720869,0.40220869,1.5770897e-05,400,1,1,0,5000,10473.876,19715.53,16000,5000,5000,5000,5000,5000
277.7,0,0,0.016032973,-0.017583871,83.893127,83.893127,50,15.18361,18.709517,0.0010550322,0.00049586515,0.0015508974,83.894678,1232.2152,11766.788,0.40220636,0.52720636,0.40220636,1.4270129e-05,400,1,1,0,5000,10473.852,19715.487,16000,5000,5000,5000,5000,5000
277.8,0,0,0.014507234,-0.015910544,83.892936,83.892936,50,15.183543,18.709393,0.00095463264,0.00044867734,0.00140331,83.894339,1232.2125,11766.762,0.40220403,0.52720403,0.40220403,1.2912176e-05,400,1,1,0,5000,10473.829,19715.443,16000,5000,5000,5000,5000,5000
277.9,0,0,0.013126688,-0.014396456,83.892745,83.892745,50,15.183476,18.709269,0.00086378733,0.00040598005,0.0012697674,83.894014,1232.2098,11766.736,0.4022017,0.5272017,0.4022017,1.1683446e-05,400,1,1,0,5000,10473.806,19715.4,16000,5000,5000,5000,5000,5000
278,0,0,0.011877519,-0.013026452,83.892553,83.892553,50,15.183409,18.709145,0.0007815871,0.00036734594,0.001148933,83.893702,1232.207,11766.71,0.40219937,0.52719937,0.40219937,1.0571642e-05,400,1,1,0,5000,10473.783,19715.356,16000,5000,5000,5000,5000,5000
278.1,0,0,0.010747223,-0.011786821,83.892362,83.892362,50,15.183342,18.70902,0.00070720925,0.00033238835,0.0010395976,83.893402,1232.2043,11766.684,0.40219704,0.52719704,0.40219704,9.5656384e-06,400,1,1,0,5000,10473.76,19715.313,16000,5000,5000,5000,5000,5000
278.2,0,0,0.0097244898,-0.010665157,83.892171,83.892171,50,15.183275,18.708896,0.00063990939,0.00030075742,0.00094066681,83.893112,1232.2016,11766.658,0.4021947,0.5271947,0.4021947,8.6553667e-06,400,1,1,0,5000,10473.737,19715.269,16000,5000,5000,5000,5000,5000
278.3,0,0,0.0087990822,-0.0096502327,83.89198,83.89198,50,15.183207,18.708772,0.00057901396,0.00027213656,0.00085115053,83.892831,1232.1989,11766.632,0.40219237,0.52719237,0.40219237,7.831717e-06,400,1,1,0,5000,10473.713,19715.225,16000,5000,5000,5000,5000,5000
278.4,0,0,0.0079617388,-0.0087318917,83.891789,83.891789,50,15.18314,18.708648,0.0005239135,0.00024623935,0.00077015285,83.892559,1232.1961,11766.606,0.40219004,0.52719004,0.40219004,7.0864462e-06,400,1,1,0,5000,10473.69,19715.182,16000,5000,5000,5000,5000,5000
278.5,0,0,0.0072040792,-0.0079009423,83.891597,83.891597,50,15.183073,18.708524,0.00047405654,0.00022280657,0.00069686311,83.892294,1232.1934,11766.58,0.40218771,0.52718771,0.40218771,6.4120959e-06,400,1,1,0,5000,10473.667,19715.138,16000,5000,5000,5000,5000,5000
278.6,0,0,0.0065185204,-0.0071490683,83.891406,83.891406,50,15.183006,18.7084,0.0004289441,0.00020160372,0.00063054782,83.892037,1232.1907,11766.554,0.40218538,0.52718538,0.40218538,5.8019171e-06,400,1,1,0,5000,10473.644,19715.095,16000,5000,5000,5000,5000,5000
278.7,0,0,0.0058982012,-0.0064687445,83.891215,83.891215,50,15.182939,18.708276,0.00038812467,0.00018241859,0.00057054326,83.891786,1232.188,11766.528,0.40218305,0.52718305,0.40218305,5.2498033e-06,400,1,1,0,5000,10473.621,19715.051,16000,5000,5000,5000,5000,5000
278.8,0,0,0.0053369131,-0.005853162,83.891024,83.891024,50,15.182872,18.708152,0.00035118972,0.00016505917,0.00051624889,83.89154,1232.1852,11766.502,0.40218072,0.52718072,0.40218072,4.750229e-06,400,1,1,0,5000,10473.598,19715.007,16000,5000,5000,5000,5000,5000
278.9,0,0,0.0048290387,-0.00529616,83.890833,83.890833,50,15.182805,18.708028,0.0003177696,0.00014935171,0.00046712131,83.8913,1232.1825,11766.476,0.40217839,0.52717839,0.40217839,4.2981944e-06,400,1,1,0,5000,10473.575,19714.964,16000,5000,5000,5000,5000,5000
279,0,0,0.0043694949,-0.0047921638,83.890642,83.890642,50,15.182738,18.707904,0.00028752983,0.00013513902,0.00042266884,83.891064,1232.1798,11766.45,0.40217606,0.52717606,0.40217606,3.8891757e-06,400,1,1,0,5000,10473.551,19714.92,16000,5000,5000,5000,5000,5000
279.1,0,0,0.0039536825,-0.0043361291,83.89045,83.89045,50,15.182671,18.70778,0.00026016774,0.00012227884,0.00038244659,83.890833,1232.1771,11766.424,0.40217373,0.52717373,0.40217373,3.5190795e-06,400,1,1,0,5000,10473.528,19714.877,16000,5000,5000,5000,5000,5000
279.2,0,0,0.0035774399,-0.0039234918,83.890259,83.890259,50,15.182603,18.707656,0.00023540951,0.00011064247,0.00034605198,83.890605,1232.1744,11766.398,0.4021714,0.5271714,0.4021714,3.1842018e-06,400,1,1,0,5000,10473.505,19714.833,16000,5000,5000,5000,5000,5000
279.3,0,0,0.0032370014,-0.0035501222,83.890068,83.890068,50,15.182536,18.707532,0.00021300733,0.00010011345,0.00031312078,83.890381,1232.1716,11766.372,0.40216907,0.52716907,0.40216907,2.8811913e-06,400,1,1,0,5000,10473.482,19714.79,16000,5000,5000,5000,5000,5000
279.4,0,0,0.00292896,-0.0032122834,83.889877,83.889877,50,15.182469,18.707408,0.00019273701,9.0586393e-05,0.0002833234,83.89016,1232.1689,11766.346,0.40216674,0.52716674,0.40216674,2.6070155e-06,400,1,1,0,5000,10473.459,19714.746,16000,5000,5000,5000,5000,5000
279.5,0,0,0.0026502326,-0.0029065942,83.889686,83.889686,50,15.182402,18.707284,0.00017439565,8.1965958e-05,0.00025636161,83.889942,1232.1662,11766.32,0.40216441,0.52716441,0.40216441,2.3589304e-06,400,1,1,0,5000,10473.436,19714.702,16000,5000,5000,5000,5000,5000
279.6,0,0,0.0023980297,-0.0026299952,83.889495,83.889495,50,15.182335,18.70716,0.00015779971,7.4165866e-05,0.00023196558,83.889727,1232.1635,11766.294,0.40216208,0.52716208,0.40216208,2.1344532e-06,400,1,1,0,5000,10473.413,19714.659,16000,5000,5000,5000,5000,5000
279.7,0,0,0.002169827,-0.0023797181,83.889303,83.889303,50,15.182268,18.707036,0.00014278309,6.710805e-05,0.00020989114,83.889513,1232.1607,11766.268,0.40215975,0.52715975,0.40215975,1.9313374e-06,400,1,1,0,5000,10473.389,19714.615,16000,5000,5000,5000,5000,5000
279.8,0,0,0.0019633406,-0.002153258,83.889112,83.889112,50,15.182201,18.706912,0.00012919548,6.0721875e-05,0.00018991735,83.889302,1232.158,11766.242,0.40215742,0.52715742,0.40215742,1.7475502e-06,400,1,1,0,5000,10473.366,19714.572,16000,5000,5000,5000,5000,5000
279.9,0,0,0.0017765041,-0.0019483484,83.888921,83.888921,50,15.182134,18.706788,0.0001169009,5.4943425e-05,0.00017184433,83.889093,1232.1553,11766.216,0.40215509,0.52715509,0.40215509,1.5812523e-06,400,1,1,0,5000,10473.343,19714.528,16000,5000,5000,5000,5000,5000
280,0,0,0.0016074473,-0.0017629385,83.88873,83.88873,50,15.182067,18.706664,0.00010577631,4.9714866e-05,0.00015549118,83.888886,1232.1526,11766.19,0.40215276,0.52715276,0.40215276,1.4307794e-06,400,1,1,0,5000,10473.32,19714.485,16000,5000,5000,5000,5000,5000
280.1,0,0,0.0014544785,-0.0015951727,83.888539,83.888539,50,15.181999,18.706539,9.5710365e-05,4.4983871e-05,0.00014069424,83.88868,1232.1498,11766.164,0.40215043,0.52715043,0.40215043,1.2946256e-06,400,1,1,0,5000,10473.297,19714.441,16000,5000,5000,5000,5000,5000
280.2,0,0,0.0013160666,-0.001443372,83.888348,83.888348,50,15.181932,18.706415,8.6602319e-05,4.070309e-05,0.00012730541,83.888475,1232.1471,11766.138,0.4021481,0.5271481,0.4021481,1.1714283e-06,400,1,1,0,5000,10473.274,19714.397,16000,5000,5000,5000,5000,5000
280.3,0,0,0.0011908263,-0.001306017,83.888157,83.888157,50,15.181865,18.706291,7.8361019e-05,3.6829679e-05,0.0001151907,83.888272,1232.1444,11766.112,0.40214577,0.52714577,0.40214577,1.0599545e-06,400,1,1,0,5000,10473.25,19714.354,16000,5000,5000,5000,5000,5000
280.4,0,0,0.0010775042,-0.001181733,83.887965,83.887965,50,15.181798,18.706167,7.0903982e-05,3.3324872e-05,0.00010422885,83.88807,1232.1417,11766.086,0.40214344,0.52714344,0.40214344,9.590886e-07,400,1,1,0,5000,10473.227,19714.31,16000,5000,5000,5000,5000,5000
280.5,0,0,0.0009749661,-0.0010692763,83.887774,83.887774,50,15.181731,18.706043,6.4156576e-05,3.0153591e-05,9.4310167e-05,83.887869,1232.1389,11766.06,0.40214111,0.52714111,0.40214111,8.6782117e-07,400,1,1,0,5000,10473.204,19714.267,16000,5000,5000,5000,5000,5000
280.6,0,0,0.00088218581,-0.00096752118,83.887583,83.887583,50,15.181664,18.705919,5.8051271e-05,2.7284097e-05,8.5335368e-05,83.887668,1232.1362,11766.034,0.40213878,0.52713878,0.40213878,7.8523881e-07,400,1,1,0,5000,10473.181,19714.223,16000,5000,5000,5000,5000,5000
280.7,0,0,0.00079823473,-0.00087544936,83.887392,83.887392,50,15.181597,18.705795,5.2526962e-05,2.4687672e-05,7.7214634e-05,83.887469,1232.1335,11766.008,0.40213645,0.52713645,0.40213645,7.1051502e-07,400,1,1,0,5000,10473.158,19714.18,16000,5000,5000,5000,5000,5000
280.8,0,0,0.00072227265,-0.00079213934,83.887201,83.887201,50,15.18153,18.705671,4.752836e-05,2.2338329e-05,6.986669e-05,83.887271,1232.1308,11765.982,0.40213411,0.52713411,0.40213411,6.42902e-07,400,1,1,0,5000,10473.135,19714.136,16000,5000,5000,5000,5000,5000
280.9,0,0,0.00065353932,-0.00071675732,83.88701,83.88701,50,15.181463,18.705547,4.3005439e-05,2.0212556e-05,6.3217995e-05,83.887073,1232.1281,11765.956,0.40213178,0.52713178,0.40213178,5.8172307e-07,400,1,1,0,5000,10473.112,19714.092,16000,5000,5000,5000,5000,5000
281,0,0,0.00059134683,-0.00064854884,83.886819,83.886819,50,15.181395,18.705423,3.891293e-05,1.8289077e-05,5.7202008e-05,83.886876,1232.1253,11765.93,0.40212945,0.52712945,0.40212945,5.2636597e-07,400,1,1,0,5000,10473.088,19714.049,16000,5000,5000,5000,5000,5000
281.1,0,0,0.00053507274,-0.00058683126,83.886627,83.886627,50,15.181328,18.705299,3.5209875e-05,1.6548641e-05,5.1758517e-05,83.886679,1232.1226,11765.904,0.40212712,0.52712712,0.40212712,4.7627667e-07,400,1,1,0,5000,10473.065,19714.005,16000,5000,5000,5000,5000,5000
281.2,0,0,0.00048415384,-0.00053098688,83.886436,83.886436,50,15.181261,18.705175,3.1859213e-05,1.497383e-05,4.6833043e-05,83.886483,1232.1199,11765.878,0.40212479,0.52712479,0.40212479,4.3095391e-07,400,1,1,0,5000,10473.042,19713.962,16000,5000,5000,5000,5000,5000
281.3,0,0,0.00043808051,-0.0004804568,83.886245,83.886245,50,15.181194,18.705051,2.8827408e-05,1.3548882e-05,4.237629e-05,83.886288,1232.1172,11765.852,0.40212246,0.52712246,0.40212246,3.8994408e-07,400,1,1,0,5000,10473.019,19713.918,16000,5000,5000,5000,5000,5000
281.4,0,0,0.00039639164,-0.00043473529,83.886054,83.886054,50,15.181127,18.704927,2.6084117e-05,1.2259535e-05,3.8343652e-05,83.886092,1232.1144,11765.826,0.40212013,0.52712013,0.40212013,3.5283678e-07,400,1,1,0,5000,10472.996,19713.875,16000,5000,5000,5000,5000,5000
281.5,0,0,0.00035866998,-0.00039336476,83.885863,83.885863,50,15.18106,18.704803,2.3601885e-05,1.1092886e-05,3.4694771e-05,83.885898,1232.1117,11765.8,0.4021178,0.5271178,0.4021178,3.1926062e-07,400,1,1,0,5000,10472.973,19713.831,16000,5000,5000,5000,5000,5000
281.6,0,0,0.00032453802,-0.00035593115,83.885672,83.885672,50,15.180993,18.704679,2.1355869e-05,1.0037258e-05,3.1393127e-05,83.885703,1232.109,11765.774,0.40211547,0.52711547,0.40211547,2.888796e-07,400,1,1,0,5000,10472.95,19713.787,16000,5000,5000,5000,5000,5000
281.7,0,0,0.00029365415,-0.00032205982,83.885481,83.885481,50,15.180926,18.704555,1.9323589e-05,9.082087e-06,2.8405676e-05,83.885509,1232.1063,11765.748,0.40211314,0.52711314,0.40211314,2.6138965e-07,400,1,1,0,5000,10472.926,19713.744,16000,5000,5000,5000,5000,5000
281.8,0,0,0.00026570926,-0.00029141178,83.885289,83.885289,50,15.180859,18.704431,1.7484707e-05,8.2178121e-06,2.5702519e-05,83.885315,1232.1035,11765.722,0.40211081,0.52711081,0.40211081,2.3651566e-07,400,1,1,0,5000,10472.903,19713.7,16000,5000,5000,5000,5000,5000
281.9,0,0,0.00024042368,-0.00026368028,83.885098,83.885098,50,15.180791,18.704307,1.5820817e-05,7.4357839e-06,2.3256601e-05,83.885122,1232.1008,11765.696,0.40210848,0.52710848,0.40210848,2.1400869e-07,400,1,1,0,5000,10472.88,19713.657,16000,5000,5000,5000,5000,5000
282,0,0,0.00021754434,-0.00023858778,83.884907,83.884907,50,15.180724,18.704183,1.4315267e-05,6.7281755e-06,2.1043443e-05,83.884928,1232.0981,11765.67,0.40210615,0.52710615,0.40210615,1.936435e-07,400,1,1,0,5000,10472.857,19713.613,16000,5000,5000,5000,5000,5000
282.1,0,0,0.00019684226,-0.00021588316,83.884716,83.884716,50,15.180657,18.704059,1.2952989e-05,6.087905e-06,1.9040894e-05,83.884735,1232.0954,11765.644,0.40210382,0.52710382,0.40210382,1.7521627e-07,400,1,1,0,5000,10472.834,19713.57,16000,5000,5000,5000,5000,5000
282.2,0,0,0.00017811024,-0.00019533916,83.884525,83.884525,50,15.18059,18.703935,1.1720349e-05,5.5085642e-06,1.7228914e-05,83.884542,1232.0927,11765.618,0.40210149,0.52710149,0.40210149,1.5854259e-07,400,1,1,0,5000,10472.811,19713.526,16000,5000,5000,5000,5000,5000
282.3,0,0,0.00016116081,-0.00017675018,83.884334,83.884334,50,15.180523,18.703811,1.0605011e-05,4.984355e-06,1.5589366e-05,83.884349,1232.0899,11765.592,0.40209916,0.52709916,0.40209916,1.4345558e-07,400,1,1,0,5000,10472.788,19713.482,16000,5000,5000,5000,5000,5000
282.4,0,0,0.00014582433,-0.00015993017,83.884143,83.884143,50,15.180456,18.703687,9.5958105e-06,4.5100309e-06,1.4105841e-05,83.884157,1232.0872,11765.566,0.40209683,0.52709683,0.40209683,1.2980427e-07,400,1,1,0,5000,10472.764,19713.439,16000,5000,5000,5000,5000,5000
282.5,0,0,0.00013194731,-0.00014471081,83.883952,83.883952,50,15.180389,18.703563,8.6826484e-06,4.0808447e-06,1.2763493e-05,83.883964,1232.0845,11765.54,0.4020945,0.5270945,0.4020945,1.1745202e-07,400,1,1,0,5000,10472.741,19713.395,16000,5000,5000,5000,5000,5000
282.6,0,0,0.00011939087,-0.00013093975,83.88376,83.88376,50,15.180322,18.703439,7.8563851e-06,3.692501e-06,1.1548886e-05,83.883772,1232.0818,11765.514,0.40209217,0.52709217,0.40209217,1.0627521e-07,400,1,1,0,5000,10472.718,19713.352,16000,5000,5000,5000,5000,5000
282.7,0,0,0.00010802932,-0.00011847919,83.883569,83.883569,50,15.180255,18.703315,7.1087513e-06,3.3411131e-06,1.0449864e-05,83.88358,1232.079,11765.488,0.40208984,0.52708984,0.40208984,9.6162003e-08,400,1,1,0,5000,10472.695,19713.308,16000,5000,5000,5000,5000,5000
282.8,0,0,9.7748974e-05,-0.0001072044,83.883378,83.883378,50,15.180187,18.703191,6.4322641e-06,3.0231641e-06,9.4554283e-06,83.883388,1232.0763,11765.462,0.40208751,0.52708751,0.40208751,8.7011171e-08,400,1,1,0,5000,10472.672,19713.265,16000,5000,5000,5000,5000,5000
282.9,0,0,8.8446929e-05,-9.7002554e-05,83.883187,83.883187,50,15.18012,18.703067,5.8201533e-06,2.735472e-06,8.5556253e-06,83.883196,1232.0736,11765.436,0.40208518,0.52708518,0.40208518,7.8731137e-08,400,1,1,0,5000,10472.649,19713.221,16000,5000,5000,5000,5000,5000
283,-2633.0409,-300,-28.548695,26.0307,83.882996,83.882996,50,15.180053,18.702943,1.661534,0.85646084,2.5179949,86.400991,1232.0717,11765.418,0.40208357,0.52708357,0.40208357,0.021127585,400,1,1,7,5000,10472.625,19713.177,16000,5000,5000,5000,5000,5000
283.1,-2632.7741,-600,-82.929476,75.615096,83.882864,83.882864,50,15.180007,18.702857,4.8264955,2.4878843,7.3143798,91.197244,1232.0714,11765.416,0.40208335,0.52708335,0.40208335,0.061372331,400,1,1,7,5000,10472.61,19713.147,16000,5000,5000,5000,5000,5000
283.2,-2632.5073,-900,-160.68402,146.51169,83.882845,83.882845,50,15.18,18.702845,9.3518098,4.8205205,14.17233,98.055176,1232.0735,11765.435,0.40208508,0.52708508,0.40208508,0.11891473,400,1,1,7,5000,10472.607,19713.143,16000,5000,5000,5000,5000,5000
283.3,-2632.2405,-1200,-259.58801,236.69235,83.882988,83.882988,50,15.18005,18.702937,15.108022,7.7876403,22.895662,106.77865,1232.0784,11765.482,0.40208933,0.52708933,0.40208933,0.19210818,400,1,1,7,5000,10472.625,19713.176,16000,5000,5000,5000,5000,5000
283.4,-2631.9738,-1500,-377.62882,344.32196,83.883336,83.883336,50,15.180173,18.703163,21.977997,11.328865,33.306862,117.1902,1232.0869,11765.563,0.40209656,0.52709656,0.40209656,0.2794624,400,1,1,7,5000,10472.667,19713.255,16000,5000,5000,5000,5000,5000
283.5,-2631.7072,-1800,-512.98533,467.74003,83.883929,83.883929,50,15.180381,18.703548,29.855746,15.38956,45.245306,129.12924,1232.0994,11765.682,0.40210723,0.52710723,0.40210723,0.3796285,400,1,1,7,5000,10472.739,19713.39,16000,5000,5000,5000,5000,5000
283.6,-2631.4406,-2100,-664.00974,605.44409,83.884804,83.884804,50,15.180688,18.704116,38.645367,19.920292,58.565659,142.45046,1232.1163,11765.844,0.40212171,0.52712171,0.40212171,0.49138551,400,1,1,7,5000,10472.844,19713.59,16000,5000,5000,5000,5000,5000
283.7,-2631.1741,-2400,-829.21106,756.07464,83.885993,83.885993,50,15.181105,18.704887,48.260084,24.876332,73.136415,157.02241,1232.1381,11766.052,0.40214039,0.52714039,0.40214039,0.61362816,400,1,1,7,5000,10472.988,19713.861,16000,5000,5000,5000,5000,5000
283.8,-2630.9076,-2630.9076,-1000.6652,912.40648,83.887524,83.887524,50,15.181643,18.705881,58.238712,30.019955,88.258666,172.14619,1232.165,11766.309,0.4021634,0.5271634,0.4021634,0.7404905,400,1,1,8,5000,10473.174,19714.21,16000,5000,5000,5000,5000,5000
283.9,-2630.6411,-2630.6411,-1155.7779,1053.8383,83.889412,83.889412,50,15.182306,18.707106,67.266272,34.673336,101.93961,185.82902,1232.1965,11766.61,0.40219034,0.52719034,0.40219034,0.8552518,400,1,1,8,5000,10473.403,19714.64,16000,5000,5000,5000,5000,5000
284,-2630.3747,-2630.3747,-1296.1043,1181.7879,83.891622,83.891622,50,15.183082,18.70854,75.433271,38.883129,114.3164,198.20802,1232.2321,11766.95,0.40222084,0.52722084,0.40222084,0.95906273,400,1,1,8,5000,10473.67,19715.144,16000,5000,5000,5000,5000,5000
284.1,-2630.1084,-2630.1084,-1423.0516,1297.5384,83.894124,83.894124,50,15.18396,18.710164,82.821602,42.691548,125.51315,209.40727,1232.2715,11767.326,0.40225455,0.52725455,0.40225455,1.0529647,400,1,1,8,5000,10473.973,19715.714,16000,5000,5000,5000,5000,5000
284.2,-2629.8421,-2629.8421,-1537.8929,1402.2507,83.896889,83.896889,50,15.184931,18.711958,89.505366,46.136787,135.64215,219.53904,1232.3143,11767.735,0.40229117,0.52729117,0.40229117,1.1379002,400,1,1,8,5000,10474.308,19716.344,16000,5000,5000,5000,5000,5000
284.3,-2629.5758,-2629.5758,-1641.7803,1496.9752,83.899894,83.899894,50,15.185986,18.713908,95.551611,49.253408,144.80502,228.70491,1232.3602,11768.173,0.40233043,0.52733043,0.40233043,1.2147222,400,1,1,8,5000,10474.672,19717.029,16000,5000,5000,5000,5000,5000
284.4,-2629.3097,-2629.3097,-1735.7561,1582.6624,83.903114,83.903114,50,15.187116,18.715997,101.02101,52.072683,153.09369,236.9968,1232.4088,11768.637,0.40237206,0.52737206,0.40237206,1.2842024,400,1,1,8,5000,10475.062,19717.763,16000,5000,5000,5000,5000,5000
284.5,-2629.0435,-2629.0435,-1820.7636,1660.1723,83.906529,83.906529,50,15.188315,18.718214,105.96844,54.622909,160.59135,244.49788,1232.46,11769.126,0.40241584,0.52741584,0.40241584,1.3470395,400,1,1,8,5000,10475.475,19718.541,16000,5000,5000,5000,5000,5000
284.6,-2628.7774,-2628.7774,-1897.6563,1730.283,83.910121,83.910121,50,15.189576,18.720545,110.4436,56.92969,167.37329,251.28341,1232.5134,11769.636,0.40246158,0.52746158,0.40246158,1.4038655,400,1,1,8,5000,10475.91,19719.36,16000,5000,5000,5000,5000,5000
284.7,-2628.5114,-2628.5114,-1967.2064,1793.6988,83.913873,83.913873,50,15.190893,18.72298,114.49141,59.016191,173.5076,257.42148,1232.5689,11770.166,0.40250907,0.52750907,0.40250907,1.4552523,400,1,1,8,5000,10476.364,19720.215,16000,5000,5000,5000,5000,5000
284.8,-2628.2454,-2628.2454,-2030.1126,1851.0566,83.91777,83.91777,50,15.192261,18.725509,118.15255,60.903377,179.05593,262.9737,1232.6263,11770.714,0.40255816,0.52755816,0.40255816,1.5017177,400,1,1,8,5000,10476.836,19721.103,16000,5000,5000,5000,5000,5000
284.9,-2627.9795,-2627.9795,-2087.0071,1902.9331,83.921798,83.921798,50,15.193675,18.728123,121.46381,62.610214,184.07403,267.99583,1232.6853,11771.277,0.40260869,0.52760869,0.40260869,1.5437299,400,1,1,8,5000,10477.323,19722.02,16000,5000,5000,5000,5000,5000
285,-2627.7136,-2627.7136,-2138.4621,1949.8498,83.925943,83.925943,50,15.19513,18.730813,124.4585,64.153864,188.61236,272.5383,1232.7458,11771.856,0.40266052,0.52766052,0.40266052,1.5817127,400,1,1,8,5000,10477.825,19722.965,16000,5000,5000,5000,5000,5000
285.1,-2627.4478,-2627.4478,-2184.9953,1992.2787,83.930196,83.930196,50,15.196623,18.733574,127.16673,65.549858,192.71658,276.64678,1232.8078,11772.447,0.40271353,0.52771353,0.40271353,1.6160498,400,1,1,8,5000,10478.34,19723.933,16000,5000,5000,5000,5000,5000
285.2,-2627.182,-2627.182,-2227.0749,2030.6469,83.934546,83.934546,50,15.19815,18.736397,129.61576,66.812247,196.42801,280.36255,1232.8709,11773.05,0.4027676,0.5277676,0.4027676,1.647088,400,1,1,8,5000,10478.866,19724.924,16000,5000,5000,5000,5000,5000
285.3,-2626.9163,-2626.9163,-2265.1249,2065.3408,83.938984,83.938984,50,15.199707,18.739277,131.83027,67.953746,199.78401,283.723,1232.9352,11773.664,0.40282264,0.52782264,0.40282264,1.6751414,400,1,1,8,5000,10479.403,19725.935,16000,5000,5000,5000,5000,5000
285.4,-2626.6507,-2626.6507,-2299.5286,2096.7102,83.9435,83.9435,50,15.201292,18.742208,133.83256,68.985858,202.81842,286.76192,1233.0005,11774.287,0.40287855,0.52787855,0.40287855,1.7004942,400,1,1,8,5000,10479.949,19726.963,16000,5000,5000,5000,5000,5000
285.5,-2626.3851,-2626.3851,-2330.6331,2125.0713,83.948088,83.948088,50,15.202902,18.745186,135.64285,69.918993,205.56184,289.50993,1233.0667,11774.92,0.40293525,0.52793525,0.40293525,1.7234033,400,1,1,8,5000,10480.504,19728.008,16000,5000,5000,5000,5000,5000
285.6,-2626.1196,-2626.1196,-2358.7524,2150.7104,83.952741,83.952741,50,15.204535,18.748206,137.27939,70.762571,208.04196,291.9947,1233.1338,11775.56,0.40299266,0.52799266,0.40299266,1.7441015,400,1,1,8,5000,10481.067,19729.067,16000,5000,5000,5000,5000,5000
285.7,-2625.8541,-2625.8541,-2384.1704,2173.8866,83.957453,83.957453,50,15.206189,18.751264,138.75872,71.525113,210.28383,294.24129,1233.2015,11776.207,0.40305071,0.52805071,0.40305071,1.7627991,400,1,1,8,5000,10481.637,19730.14,16000,5000,5000,5000,5000,5000
285.8,-2625.5887,-2625.5887,-2407.1444,2194.8343,83.962218,83.962218,50,15.207861,18.754357,140.09581,72.214333,212.31014,296.27236,1233.27,11776.861,0.40310935,0.52810935,0.40310935,1.7796867,400,1,1,8,5000,10482.213,19731.225,16000,5000,5000,5000,5000,5000
285.9,-2625.3233,-2625.3233,-2427.9069,2213.7655,83.96703,83.96703,50,15.209549,18.757481,141.30418,72.837207,214.14139,298.10842,1233.3391,11777.521,0.40316851,0.52816851,0.40316851,1.7949366,400,1,1,8,5000,10482.795,19732.32,16000,5000,5000,5000,5000,5000
286,-2625.058,-2625.058,-2446.6683,2230.8722,83.971886,83.971886,50,15.211253,18.760633,142.39609,73.400049,215.79614,299.76803,1233.4087,11778.186,0.40322814,0.52822814,0.40322814,1.8087047,400,1,1,8,5000,10483.382,19733.425,16000,5000,5000,5000,5000,5000
286.1,-2624.7927,-2624.7927,-2463.6191,2246.3279,83.976781,83.976781,50,15.212971,18.76381,143.38263,73.908572,217.2912,301.26798,1233.4788,11778.855,0.40328821,0.52828821,0.40328821,1.8211321,400,1,1,8,5000,10483.974,19734.539,16000,5000,5000,5000,5000,5000
286.2,-2624.5275,-2624.5275,-2478.9315,2260.2898,83.981711,83.981711,50,15.2147,18.767011,144.27382,74.367946,218.64176,302.62347,1233.5494,11779.529,0.40334866,0.52834866,0.40334866,1.8323464,400,1,1,8,5000,10484.57,19735.661,16000,5000,5000,5000,5000,5000
286.3,-2624.2624,-2624.2624,-2492.7616,2272.9,83.986674,83.986674,50,15.216441,18.770232,145.07873,74.782848,219.86157,303.84825,1233.6204,11780.207,0.40340947,0.52840947,0.40340947,1.8424631,400,1,1,8,5000,10485.17,19736.791,16000,5000,5000,5000,5000,5000
