time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
286.4,-2623.9973,-2623.9973,-2505.2503,2284.2873,83.991665,83.991665,50,15.218193,18.773473,145.80557,75.15751,220.96308,304.95474,1233.6917,11780.888,0.40347059,0.52847059,0.40347059,1.8515867,400,1,1,8,5000,10485.773,19737.926,16000,5000,5000,5000,5000,5000
286.5,-2623.7323,-2623.7323,-2516.5254,2294.5678,83.996683,83.996683,50,15.219953,18.77673,146.46178,75.495761,221.95754,305.95422,1233.7634,11781.573,0.40353199,0.52853199,0.40353199,1.8598119,400,1,1,8,5000,10486.38,19739.068,16000,5000,5000,5000,5000,5000
286.6,-2623.4674,-2623.4674,-2526.7023,2303.8471,84.001724,84.001724,50,15.221721,18.780003,147.05407,75.801068,222.85514,306.85686,1233.8354,11782.26,0.40359365,0.52859365,0.40359365,1.8672241,400,1,1,8,5000,10486.989,19740.214,16000,5000,5000,5000,5000,5000
286.7,-2623.2025,-2623.2025,-2535.8855,2312.2204,84.006786,84.006786,50,15.223497,18.783289,147.58853,76.076564,223.6651,307.67188,1233.9076,11782.95,0.40365555,0.52865555,0.40365555,1.8739007,400,1,1,8,5000,10487.601,19741.366,16000,5000,5000,5000,5000,5000
286.8,-2622.9376,-2622.9376,-2544.1696,2319.7738,84.011868,84.011868,50,15.22528,18.786588,148.07067,76.325087,224.39576,308.40762,1233.9801,11783.642,0.40371765,0.52871765,0.40371765,1.8799119,400,1,1,8,5000,10488.215,19742.522,16000,5000,5000,5000,5000,5000
286.9,-2622.6729,-2622.6729,-2551.6401,2326.5855,84.016967,84.016967,50,15.227068,18.789899,148.50546,76.549204,225.05466,309.07163,1234.0528,11784.336,0.40377995,0.52877995,0.40377995,1.8853209,400,1,1,8,5000,10488.831,19743.681,16000,5000,5000,5000,5000,5000
287,-2622.4081,-2622.4081,-2558.3746,2332.726,84.022082,84.022082,50,15.228862,18.79322,148.8974,76.751238,225.64864,309.67072,1234.1257,11785.032,0.40384241,0.52884241,0.40384241,1.8901851,400,1,1,8,5000,10489.449,19744.844,16000,5000,5000,5000,5000,5000
287.1,-2622.1435,-2622.1435,-2564.443,2338.2592,84.027211,84.027211,50,15.230661,18.79655,149.25058,76.933291,226.18387,310.21109,1234.1987,11785.73,0.40390503,0.52890503,0.40390503,1.8945565,400,1,1,8,5000,10490.068,19746.011,16000,5000,5000,5000,5000,5000
287.2,-2621.8789,-2621.8789,-2569.9088,2343.2428,84.032353,84.032353,50,15.232465,18.799889,149.56869,77.097263,226.66595,310.69831,1234.2719,11786.429,0.40396778,0.52896778,0.40396778,1.8984818,400,1,1,8,5000,10490.689,19747.18,16000,5000,5000,5000,5000,5000
287.3,-2621.6144,-2621.6144,-2574.8292,2347.7293,84.037507,84.037507,50,15.234272,18.803235,149.85506,77.244876,227.09994,311.13744,1234.3453,11787.129,0.40403066,0.52903066,0.40403066,1.9020037,400,1,1,8,5000,10491.311,19748.351,16000,5000,5000,5000,5000,5000
287.4,-2621.3499,-2621.3499,-2579.2562,2351.7658,84.042671,84.042671,50,15.236083,18.806588,150.11271,77.377687,227.4904,311.53307,1234.4188,11787.831,0.40409366,0.52909366,0.40409366,1.9051605,400,1,1,8,5000,10491.935,19749.525,16000,5000,5000,5000,5000,5000
287.5,-2621.0855,-2621.0855,-2583.2368,2355.3953,84.047844,84.047844,50,15.237897,18.809947,150.34438,77.497105,227.84149,311.88933,1234.4924,11788.534,0.40415675,0.52915675,0.40415675,1.9079869,400,1,1,8,5000,10492.56,19750.701,16000,5000,5000,5000,5000,5000
287.6,-2620.8212,-2620.8212,-2586.8135,2358.6565,84.053026,84.053026,50,15.239714,18.813311,150.55254,77.604404,228.15695,312.20997,1234.5661,11789.238,0.40421993,0.52921993,0.40421993,1.9105146,400,1,1,8,5000,10493.185,19751.878,16000,5000,5000,5000,5000,5000
287.7,-2620.5569,-2620.5569,-2590.0246,2361.5844,84.058215,84.058215,50,15.241534,18.816681,150.73943,77.700737,228.44017,312.49838,1234.6399,11789.942,0.4042832,0.5292832,0.4042832,1.9127719,400,1,1,8,5000,10493.812,19753.057,16000,5000,5000,5000,5000,5000
287.8,-2620.2927,-2620.2927,-2592.905,2364.2107,84.063411,84.063411,50,15.243356,18.820055,150.90707,77.787149,228.69422,312.75763,1234.7137,11790.648,0.40434653,0.52934653,0.40434653,1.9147845,400,1,1,8,5000,10494.439,19754.238,16000,5000,5000,5000,5000,5000
287.9,-2620.0286,-2620.0286,-2595.4861,2366.5642,84.068614,84.068614,50,15.24518,18.823433,151.05729,77.864583,228.92188,312.99049,1234.7877,11791.354,0.40440994,0.52940994,0.40440994,1.9165758,400,1,1,8,5000,10495.067,19755.42,16000,5000,5000,5000,5000,5000
288,-2619.7645,-2619.7645,-2597.7965,2368.6709,84.073822,84.073822,50,15.247006,18.826815,151.19176,77.933895,229.12565,313.19947,1234.8617,11792.06,0.4044734,0.5294734,0.4044734,1.9181669,400,1,1,8,5000,10495.695,19756.603,16000,5000,5000,5000,5000,5000
288.1,-2619.5005,-2619.5005,-2599.8619,2370.5541,84.079035,84.079035,50,15.248834,18.830201,151.31196,77.995857,229.30782,313.38686,1234.9357,11792.768,0.40453691,0.52953691,0.40453691,1.9195769,400,1,1,8,5000,10496.324,19757.787,16000,5000,5000,5000,5000,5000
288.2,-2619.2365,-2619.2365,-2601.7057,2372.2352,84.084252,84.084252,50,15.250663,18.833589,151.41927,78.05117,229.47044,313.55469,1235.0099,11793.475,0.40460047,0.52960047,0.40460047,1.9208229,400,1,1,8,5000,10496.954,19758.972,16000,5000,5000,5000,5000,5000
288.3,-2618.9726,-2618.9726,-2603.3488,2373.7335,84.089473,84.089473,50,15.252494,18.83698,151.5149,78.100465,229.61537,313.70484,1235.084,11794.184,0.40466407,0.52966407,0.40466407,1.9219206,400,1,1,8,5000,10497.584,19760.158,16000,5000,5000,5000,5000,5000
288.4,-2618.7088,-2618.7088,-2604.8105,2375.0662,84.094699,84.094699,50,15.254325,18.840373,151.59997,78.144316,229.74429,313.83899,1235.1582,11794.892,0.40472771,0.52972771,0.40472771,1.9228842,400,1,1,8,5000,10498.214,19761.344,16000,5000,5000,5000,5000,5000
288.5,-2618.4451,-2618.4451,-2606.108,2376.2493,84.099927,84.099927,50,15.256158,18.843769,151.67549,78.183241,229.85873,313.95865,1235.2324,11795.601,0.40479138,0.52979138,0.40479138,1.9237264,400,1,1,8,5000,10498.845,19762.531,16000,5000,5000,5000,5000,5000
288.6,-2618.1814,-2618.1814,-2607.257,2377.2969,84.105158,84.105158,50,15.257992,18.847166,151.74235,78.217709,229.96006,314.06522,1235.3067,11796.31,0.40485508,0.52985508,0.40485508,1.9244588,400,1,1,8,5000,10499.476,19763.719,16000,5000,5000,5000,5000,5000
288.7,-2617.9178,-2617.9178,-2608.2715,2378.2219,84.110392,84.110392,50,15.259826,18.850566,151.8014,78.248144,230.04954,314.15994,1235.381,11797.019,0.40491881,0.52991881,0.40491881,1.9250919,400,1,1,0,5000,10500.107,19764.907,16000,5000,5000,5000,5000,5000
288.8,-2617.6542,-2617.6542,-2609.1644,2379.0361,84.115628,84.115628,50,15.261662,18.853966,151.85337,78.274931,230.1283,314.24392,1235.4553,11797.729,0.40498255,0.52998255,0.40498255,1.9256351,400,1,1,0,5000,10500.738,19766.096,16000,5000,5000,5000,5000,5000
288.9,-2617.3908,-2617.3908,-2609.9472,2379.7499,84.120866,84.120866,50,15.263498,18.857369,151.89893,78.298416,230.19734,314.31821,1235.5296,11798.439,0.40504632,0.53004632,0.40504632,1.926097,400,1,1,0,5000,10501.37,19767.285,16000,5000,5000,5000,5000,5000
289,-2617.1274,-2617.1274,-2610.6305,2380.3729,84.126106,84.126106,50,15.265334,18.860772,151.93869,78.318915,230.25761,314.38372,1235.6039,11799.149,0.40511011,0.53011011,0.40511011,1.9264853,400,1,1,0,5000,10502.002,19768.474,16000,5000,5000,5000,5000,5000
289.1,-2616.864,-2616.864,-2611.2237,2380.9138,84.131348,84.131348,50,15.267171,18.864177,151.97322,78.336711,230.30993,314.44128,1235.6783,11799.859,0.40517391,0.53017391,0.40517391,1.9268071,400,1,1,0,5000,10502.634,19769.663,16000,5000,5000,5000,5000,5000
289.2,-2616.6007,-2616.6007,-2611.7354,2381.3803,84.136591,84.136591,50,15.269008,18.867582,152.003,78.352061,230.35506,314.49165,1235.7527,11800.569,0.40523772,0.53023772,0.40523772,1.9270687,400,1,1,0,5000,10503.266,19770.853,16000,5000,5000,5000,5000,5000
289.3,-2616.3375,-2616.3375,-2612.1733,2381.7796,84.141835,84.141835,50,15.270846,18.870989,152.02849,78.3652,230.39369,314.53552,1235.827,11801.279,0.40530154,0.53030154,0.40530154,1.9272759,400,1,1,0,5000,10503.898,19772.042,16000,5000,5000,5000,5000,5000
289.4,-2616.0744,-2616.0744,-2612.5446,2382.1181,84.14708,84.14708,50,15.272684,18.874396,152.05009,78.376337,230.42643,314.57351,1235.9014,11801.989,0.40536537,0.53036537,0.40536537,1.9274338,400,1,1,0,5000,10504.53,19773.232,16000,5000,5000,5000,5000,5000
289.5,-2615.8114,-2615.8114,-2612.8554,2382.4016,84.152327,84.152327,50,15.274523,18.877804,152.06819,78.385663,230.45385,314.60618,1235.9758,11802.699,0.40542921,0.53042921,0.40542921,1.9275471,400,1,1,0,5000,10505.162,19774.422,16000,5000,5000,5000,5000,5000
289.6,-2615.5484,-2615.5484,-2613.1117,2382.6353,84.157574,84.157574,50,15.276361,18.881213,152.0831,78.393351,230.47645,314.63403,1236.0502,11803.41,0.40549306,0.53049306,0.40549306,1.9276202,400,1,1,0,5000,10505.794,19775.613,16000,5000,5000,5000,5000,5000
289.7,-2615.2854,-2615.2854,-2613.3186,2382.8239,84.162822,84.162822,50,15.2782,18.884622,152.09514,78.399557,230.4947,314.65752,1236.1246,11804.12,0.40555691,0.53055691,0.40555691,1.9276568,400,1,1,0,5000,10506.426,19776.803,16000,5000,5000,5000,5000,5000
289.8,-2615.0226,-2615.0226,-2613.4807,2382.9717,84.16807,84.16807,50,15.280039,18.888031,152.10458,78.404422,230.509,314.67707,1236.1989,11804.83,0.40562077,0.53062077,0.40562077,1.9276604,400,1,1,0,5000,10507.059,19777.993,16000,5000,5000,5000,5000,5000
289.9,-2614.7598,-2614.7598,-2613.6025,2383.0827,84.17332,84.17332,50,15.281878,18.891441,152.11166,78.408074,230.51974,314.69306,1236.2733,11805.541,0.40568463,0.53068463,0.40568463,1.9276342,400,1,1,0,5000,10507.691,19779.183,16000,5000,5000,5000,5000,5000
290,-2614.4971,-2614.4971,-2613.6876,2383.1603,84.178569,84.178569,50,15.283717,18.894852,152.11662,78.410628,230.52725,314.70581,1236.3477,11806.251,0.40574849,0.53074849,0.40574849,1.927581,400,1,1,0,5000,10508.323,19780.373,16000,5000,5000,5000,5000,5000
290.1,-2614.2345,-2614.2345,-2613.7396,2383.2078,84.183819,84.183819,50,15.285556,18.898263,152.11965,78.412189,230.53184,314.71565,1236.4221,11806.961,0.40581235,0.53081235,0.40581235,1.9275034,400,1,1,0,5000,10508.955,19781.563,16000,5000,5000,5000,5000,5000
290.2,-2613.9719,-2613.9719,-2613.7617,2383.228,84.189069,84.189069,50,15.287396,18.901674,152.12093,78.412852,230.53379,314.72285,1236.4965,11807.671,0.40587621,0.53087621,0.40587621,1.9274038,400,1,1,0,5000,10509.588,19782.753,16000,5000,5000,5000,5000,5000
290.3,-2613.7094,-2613.7094,-2613.7568,2383.2234,84.19432,84.19432,50,15.289235,18.905085,152.12064,78.412703,230.53335,314.72767,1236.5708,11808.382,0.40594007,0.53094007,0.40594007,1.9272842,400,1,1,0,5000,10510.22,19783.943,16000,5000,5000,5000,5000,5000
290.4,-2613.447,-2613.447,-2613.7273,2383.1965,84.19957,84.19957,50,15.291074,18.908496,152.11893,78.411819,230.53075,314.73032,1236.6452,11809.092,0.40600393,0.53100393,0.40600393,1.9271466,400,1,1,0,5000,10510.852,19785.133,16000,5000,5000,5000,5000,5000
290.5,-2613.1847,-2613.1847,-2613.6757,2383.1495,84.204821,84.204821,50,15.292913,18.911908,152.11592,78.41027,230.52619,314.73101,1236.7195,11809.802,0.40606779,0.53106779,0.40606779,1.9269926,400,1,1,0,5000,10511.484,19786.323,16000,5000,5000,5000,5000,5000
290.6,-2612.9224,-2612.9224,-2613.604,2383.0841,84.210072,84.210072,50,15.294752,18.915319,152.11175,78.408119,230.51987,314.72994,1236.7939,11810.512,0.40613165,0.53113165,0.40613165,1.9268239,400,1,1,0,5000,10512.116,19787.513,16000,5000,5000,5000,5000,5000
290.7,-2612.6602,-2612.6602,-2613.5142,2383.0022,84.215323,84.215323,50,15.296592,18.918731,152.10652,78.405425,230.51195,314.72727,1236.8682,11811.222,0.40619551,0.53119551,0.40619551,1.9266419,400,1,1,0,5000,10512.748,19788.702,16000,5000,5000,5000,5000,5000
290.8,-2612.3981,-2612.3981,-2613.408,2382.9054,84.220574,84.220574,50,15.298431,18.922143,152.10034,78.402239,230.50258,314.72316,1236.9426,11811.932,0.40625936,0.53125936,0.40625936,1.9264478,400,1,1,0,5000,10513.38,19789.892,16000,5000,5000,5000,5000,5000
290.9,-2612.1361,-2612.1361,-2613.2869,2382.795,84.225824,84.225824,50,15.30027,18.925555,152.0933,78.398608,230.49191,314.71773,1237.0169,11812.641,0.40632321,0.53132321,0.40632321,1.9262429,400,1,1,0,5000,10514.012,19791.081,16000,5000,5000,5000,5000,5000
291,-2611.8741,-2611.8741,-2613.1525,2382.6724,84.231075,84.231075,50,15.302108,18.928967,152.08547,78.394574,230.48005,314.71112,1237.0912,11813.351,0.40638705,0.53138705,0.40638705,1.9260281,400,1,1,0,5000,10514.644,19792.271,16000,5000,5000,5000,5000,5000
291.1,-2611.6122,-2611.6122,-2613.0059,2382.5388,84.236326,84.236326,50,15.303947,18.932379,152.07694,78.390177,230.46712,314.70345,1237.1655,11814.061,0.40645089,0.53145089,0.40645089,1.9258044,400,1,1,0,5000,10515.275,19793.46,16000,5000,5000,5000,5000,5000
291.2,-2611.3504,-2611.3504,-2612.8484,2382.3951,84.241577,84.241577,50,15.305786,18.935791,152.06777,78.385451,230.45323,314.6948,1237.2398,11814.77,0.40651473,0.53151473,0.40651473,1.9255726,400,1,1,0,5000,10515.907,19794.649,16000,5000,5000,5000,5000,5000
291.3,-2611.0887,-2611.0887,-2612.6809,2382.2425,84.246827,84.246827,50,15.307624,18.939203,152.05803,78.380427,230.43846,314.68528,1237.3141,11815.48,0.40657857,0.53157857,0.40657857,1.9253336,400,1,1,0,5000,10516.539,19795.837,16000,5000,5000,5000,5000,5000
291.4,-2610.827,-2610.827,-2612.5045,2382.0816,84.252077,84.252077,50,15.309463,18.942615,152.04776,78.375135,230.4229,314.67497,1237.3884,11816.189,0.40664239,0.53164239,0.40664239,1.925088,400,1,1,0,5000,10517.17,19797.026,16000,5000,5000,5000,5000,5000
291.5,-2610.5654,-2610.5654,-2612.32,2381.9133,84.257327,84.257327,50,15.311301,18.946026,152.03702,78.369599,230.40662,314.66395,1237.4627,11816.898,0.40670622,0.53170622,0.40670622,1.9248365,400,1,1,0,5000,10517.802,19798.215,16000,5000,5000,5000,5000,5000
291.6,-2610.3039,-2610.3039,-2612.1281,2381.7384,84.262577,84.262577,50,15.313139,18.949438,152.02586,78.363843,230.3897,314.65228,1237.537,11817.607,0.40677004,0.53177004,0.40677004,1.9245796,400,1,1,0,5000,10518.433,19799.403,16000,5000,5000,5000,5000,5000
291.7,-2610.0425,-2610.0425,-2611.9296,2381.5575,84.267827,84.267827,50,15.314977,18.95285,152.01431,78.357889,230.37219,314.64002,1237.6112,11818.316,0.40683385,0.53183385,0.40683385,1.9243179,400,1,1,0,5000,10519.064,19800.591,16000,5000,5000,5000,5000,5000
291.8,-2609.7812,-2609.7812,-2611.7252,2381.371,84.273077,84.273077,50,15.316815,18.956262,152.00241,78.351756,230.35416,314.62724,1237.6854,11819.025,0.40689766,0.53189766,0.40689766,1.9240519,400,1,1,0,5000,10519.695,19801.779,16000,5000,5000,5000,5000,5000
291.9,-2609.5199,-2609.5199,-2611.5153,2381.1797,84.278326,84.278326,50,15.318653,18.959673,151.99019,78.34546,230.33565,314.61398,1237.7597,11819.734,0.40696146,0.53196146,0.40696146,1.9237819,400,1,1,0,5000,10520.326,19802.967,16000,5000,5000,5000,5000,5000
292,-2609.2587,-2609.2587,-2611.3006,2380.9839,84.283575,84.283575,50,15.32049,18.963085,151.97769,78.339018,230.31671,314.60029,1237.8339,11820.443,0.40702526,0.53202526,0.40702526,1.9235084,400,1,1,0,5000,10520.957,19804.155,16000,5000,5000,5000,5000,5000
292.1,-2608.9976,-2608.9976,-2611.0814,2380.784,84.288824,84.288824,50,15.322327,18.966496,151.96494,78.332443,230.29738,314.58621,1237.9081,11821.152,0.40708905,0.53208905,0.40708905,1.9232317,400,1,1,0,5000,10521.588,19805.342,16000,5000,5000,5000,5000,5000
292.2,-2608.7366,-2608.7366,-2610.8583,2380.5806,84.294072,84.294072,50,15.324165,18.969908,151.95195,78.325749,230.2777,314.57177,1237.9823,11821.86,0.40715284,0.53215284,0.40715284,1.922952,400,1,1,0,5000,10522.219,19806.53,16000,5000,5000,5000,5000,5000
292.3,-2608.4756,-2608.4756,-2610.6315,2380.3738,84.29932,84.29932,50,15.326002,18.973319,151.93876,78.318946,230.2577,314.55702,1238.0565,11822.569,0.40721662,0.53221662,0.40721662,1.9226698,400,1,1,0,5000,10522.85,19807.717,16000,5000,5000,5000,5000,5000
292.4,-2608.2148,-2608.2148,-2610.4016,2380.1641,84.304568,84.304568,50,15.327839,18.97673,151.92537,78.312047,230.23742,314.54199,1238.1307,11823.277,0.40728039,0.53228039,0.40728039,1.9223853,400,1,1,0,5000,10523.48,19808.904,16000,5000,5000,5000,5000,5000
292.5,-2607.954,-2607.954,-2610.1686,2379.9518,84.309816,84.309816,50,15.329675,18.980141,151.91182,78.305059,230.21687,314.52669,1238.2048,11823.985,0.40734416,0.53234416,0.40734416,1.9220986,400,1,1,0,5000,10524.111,19810.091,16000,5000,5000,5000,5000,5000
292.6,-2607.6933,-2607.6933,-2609.9331,2379.737,84.315063,84.315063,50,15.331512,18.983552,151.89811,78.297992,230.1961,314.51116,1238.279,11824.693,0.40740792,0.53240792,0.40740792,1.9218101,400,1,1,0,5000,10524.741,19811.277,16000,5000,5000,5000,5000,5000
292.7,-2607.4327,-2607.4327,-2609.6951,2379.52,84.320311,84.320311,50,15.333348,18.986962,151.88426,78.290854,230.17511,314.49542,1238.3531,11825.401,0.40747167,0.53247167,0.40747167,1.9215198,400,1,1,0,5000,10525.371,19812.464,16000,5000,5000,5000,5000,5000
292.8,-2607.1721,-2607.1721,-2609.455,2379.3011,84.325557,84.325557,50,15.335184,18.990373,151.87028,78.283651,230.15393,314.47949,1238.4272,11826.109,0.40753542,0.53253542,0.40753542,1.921228,400,1,1,0,5000,10526.001,19813.65,16000,5000,5000,5000,5000,5000
292.9,-2606.9117,-2606.9117,-2609.213,2379.0804,84.330804,84.330804,50,15.33702,18.993784,151.8562,78.27639,230.13259,314.46339,1238.5014,11826.817,0.40759917,0.53259917,0.40759917,1.9209349,400,1,1,0,5000,10526.632,19814.836,16000,5000,5000,5000,5000,5000
293,-2606.6513,-2606.6513,-2608.9692,2378.8581,84.33605,84.33605,50,15.338856,18.997194,151.84201,78.269077,230.11109,314.44714,1238.5755,11827.524,0.4076629,0.5326629,0.4076629,1.9206405,400,1,1,0,5000,10527.262,19816.022,16000,5000,5000,5000,5000,5000
293.1,-2606.391,-2606.391,-2608.7239,2378.6344,84.341296,84.341296,50,15.340692,19.000604,151.82773,78.261716,230.08945,314.43074,1238.6495,11828.232,0.40772663,0.53272663,0.40772663,1.920345,400,1,1,0,5000,10527.891,19817.207,16000,5000,5000,5000,5000,5000
293.2,-2606.1308,-2606.1308,-2608.4771,2378.4094,84.346541,84.346541,50,15.342527,19.004014,151.81337,78.254313,230.06768,314.41422,1238.7236,11828.939,0.40779036,0.53279036,0.40779036,1.9200485,400,1,1,0,5000,10528.521,19818.393,16000,5000,5000,5000,5000,5000
293.3,-2605.8706,-2605.8706,-2608.2291,2378.1833,84.351787,84.351787,50,15.344362,19.007424,151.79893,78.246872,230.0458,314.39759,1238.7977,11829.647,0.40785408,0.53285408,0.40785408,1.9197511,400,1,1,0,5000,10529.151,19819.578,16000,5000,5000,5000,5000,5000
293.4,-2605.6106,-2605.6106,-2607.9799,2377.9561,84.357031,84.357031,50,15.346197,19.010834,151.78443,78.239397,230.02383,314.38086,1238.8718,11830.354,0.40791779,0.53291779,0.40791779,1.919453,400,1,1,0,5000,10529.78,19820.763,16000,5000,5000,5000,5000,5000
293.5,-2605.3506,-2605.3506,-2607.7297,2377.7279,84.362276,84.362276,50,15.348032,19.014244,151.76987,78.23189,230.00176,314.36403,1238.9458,11831.061,0.40798149,0.53298149,0.40798149,1.9191541,400,1,1,0,5000,10530.41,19821.948,16000,5000,5000,5000,5000,5000
293.6,-2605.0908,-2605.0908,-2607.4786,2377.4989,84.36752,84.36752,50,15.349867,19.017653,151.75525,78.224357,229.97961,314.34713,1239.0198,11831.768,0.40804519,0.53304519,0.40804519,1.9188546,400,1,1,0,5000,10531.039,19823.133,16000,5000,5000,5000,5000,5000
293.7,-2604.831,-2604.831,-2607.2266,2377.2692,84.372764,84.372764,50,15.351701,19.021063,151.74059,78.216798,229.95739,314.33015,1239.0939,11832.475,0.40810888,0.53310888,0.40810888,1.9185546,400,1,1,0,5000,10531.669,19824.317,16000,5000,5000,5000,5000,5000
293.8,-2604.5713,-2604.5713,-2606.9739,2377.0388,84.378008,84.378008,50,15.353536,19.024472,151.72588,78.209218,229.9351,314.31311,1239.1679,11833.181,0.40817257,0.53317257,0.40817257,1.9182541,400,1,1,0,5000,10532.298,19825.502,16000,5000,5000,5000,5000,5000
293.9,-2604.3117,-2604.3117,-2606.7206,2376.8078,84.383251,84.383251,50,15.35537,19.027881,151.71114,78.201617,229.91275,314.29601,1239.2419,11833.888,0.40823624,0.53323624,0.40823624,1.9179531,400,1,1,0,5000,10532.927,19826.686,16000,5000,5000,5000,5000,5000
294,-2604.0521,-2604.0521,-2606.4666,2376.5763,84.388494,84.388494,50,15.357204,19.03129,151.69636,78.193999,229.89036,314.27885,1239.3158,11834.595,0.40829992,0.53329992,0.40829992,1.9176518,400,1,1,0,5000,10533.556,19827.87,16000,5000,5000,5000,5000,5000
294.1,-2603.7927,-2603.7927,-2606.2122,2376.3443,84.393736,84.393736,50,15.359038,19.034699,151.68155,78.186365,229.86791,314.26165,1239.3898,11835.301,0.40836358,0.53336358,0.40836358,1.9173502,400,1,1,0,5000,10534.185,19829.053,16000,5000,5000,5000,5000,5000
294.2,-2603.5333,-2603.5333,-2605.9573,2376.1118,84.398978,84.398978,50,15.360871,19.038107,151.66671,78.178718,229.84543,314.24441,1239.4638,11836.007,0.40842724,0.53342724,0.40842724,1.9170482,400,1,1,0,5000,10534.813,19830.237,16000,5000,5000,5000,5000,5000
294.3,-2603.2741,-2603.2741,-2605.7019,2375.879,84.40422,84.40422,50,15.362705,19.041516,151.65185,78.171057,229.82291,314.22713,1239.5377,11836.713,0.40849089,0.53349089,0.40849089,1.916746,400,1,1,0,5000,10535.442,19831.42,16000,5000,5000,5000,5000,5000
294.4,-2603.0149,-2603.0149,-2605.4462,2375.6459,84.409462,84.409462,50,15.364538,19.044924,151.63697,78.163386,229.80036,314.20982,1239.6117,11837.419,0.40855454,0.53355454,0.40855454,1.9164436,400,1,1,0,5000,10536.071,19832.604,16000,5000,5000,5000,5000,5000
294.5,-2602.7558,-2602.7558,-2605.1902,2375.4124,84.414703,84.414703,50,15.366371,19.048332,151.62207,78.155705,229.77777,314.19248,1239.6856,11838.125,0.40861818,0.53361818,0.40861818,1.916141,400,1,1,0,5000,10536.699,19833.787,16000,5000,5000,5000,5000,5000
294.6,-2602.4968,-2602.4968,-2604.9339,2375.1787,84.419944,84.419944,50,15.368203,19.05174,151.60715,78.148016,229.75517,314.17511,1239.7595,11838.831,0.40868181,0.53368181,0.40868181,1.9158383,400,1,1,0,5000,10537.327,19834.969,16000,5000,5000,5000,5000,5000
294.7,-2602.2379,-2602.2379,-2604.6773,2374.9448,84.425184,84.425184,50,15.370036,19.055148,151.59222,78.140319,229.73254,314.15772,1239.8334,11839.537,0.40874543,0.53374543,0.40874543,1.9155354,400,1,1,0,5000,10537.956,19836.152,16000,5000,5000,5000,5000,5000
294.8,-2601.979,-2601.979,-2604.4205,2374.7106,84.430424,84.430424,50,15.371869,19.058556,151.57728,78.132616,229.70989,314.14032,1239.9073,11840.242,0.40880905,0.53380905,0.40880905,1.9152324,400,1,1,0,5000,10538.584,19837.334,16000,5000,5000,5000,5000,5000
294.9,-2601.7203,-2601.7203,-2604.1636,2374.4763,84.435664,84.435664,50,15.373701,19.061964,151.56232,78.124907,229.68723,314.12289,1239.9812,11840.948,0.40887267,0.53387267,0.40887267,1.9149294,400,1,1,0,5000,10539.212,19838.517,16000,5000,5000,5000,5000,5000
295,-2601.4617,-2601.4617,-2603.9065,2374.2419,84.440904,84.440904,50,15.375533,19.065371,151.54736,78.117194,229.66455,314.10545,1240.055,11841.653,0.40893627,0.53393627,0.40893627,1.9146263,400,1,1,0,5000,10539.84,19839.699,16000,5000,5000,5000,5000,5000
295.1,-2601.2031,-2601.2031,-2603.6492,2374.0073,84.446143,84.446143,50,15.377365,19.068778,151.53238,78.109476,229.64186,314.088,1240.1289,11842.358,0.40899987,0.53399987,0.40899987,1.9143231,400,1,1,0,5000,10540.468,19840.88,16000,5000,5000,5000,5000,5000
295.2,-2600.9446,-2600.9446,-2603.3918,2373.7727,84.451382,84.451382,50,15.379196,19.072185,151.5174,78.101755,229.61916,314.07054,1240.2027,11843.064,0.40906346,0.53406346,0.40906346,1.9140199,400,1,1,0,5000,10541.095,19842.062,16000,5000,5000,5000,5000,5000
295.3,-2600.6862,-2600.6862,-2603.1343,2373.5379,84.45662,84.45662,50,15.381028,19.075592,151.50242,78.09403,229.59645,314.05307,1240.2765,11843.769,0.40912705,0.53412705,0.40912705,1.9137167,400,1,1,0,5000,10541.723,19843.243,16000,5000,5000,5000,5000,5000
295.4,-2600.428,-2600.428,-2602.8768,2373.3031,84.461858,84.461858,50,15.382859,19.078999,151.48743,78.086304,229.57373,314.03559,1240.3504,11844.473,0.40919063,0.53419063,0.40919063,1.9134135,400,1,1,0,5000,10542.351,19844.425,16000,5000,5000,5000,5000,5000
295.5,-2600.1698,-2600.1698,-2602.6192,2373.0682,84.467096,84.467096,50,15.38469,19.082406,151.47244,78.078576,229.55101,314.01811,1240.4242,11845.178,0.4092542,0.5342542,0.4092542,1.9131103,400,1,1,0,5000,10542.978,19845.606,16000,5000,5000,5000,5000,5000
295.6,-2599.9117,-2599.9117,-2602.3615,2372.8333,84.472333,84.472333,50,15.386521,19.085812,151.45744,78.070846,229.52829,314.00062,1240.4979,11845.883,0.40931776,0.53431776,0.40931776,1.9128071,400,1,1,0,5000,10543.605,19846.787,16000,5000,5000,5000,5000,5000
295.7,-2599.6537,-2599.6537,-2602.1038,2372.5983,84.47757,84.47757,50,15.388352,19.089219,151.44244,78.063115,229.50556,313.98313,1240.5717,11846.587,0.40938132,0.53438132,0.40938132,1.9125039,400,1,1,0,5000,10544.233,19847.967,16000,5000,5000,5000,5000,5000
295.8,-2599.3957,-2599.3957,-2601.8461,2372.3633,84.482807,84.482807,50,15.390182,19.092625,151.42745,78.055384,229.48283,313.96564,1240.6455,11847.292,0.40944488,0.53444488,0.40944488,1.9122008,400,1,1,0,5000,10544.86,19849.148,16000,5000,5000,5000,5000,5000
295.9,-2599.1379,-2599.1379,-2601.5884,2372.1283,84.488043,84.488043,50,15.392012,19.096031,151.41245,78.047652,229.4601,313.94814,1240.7192,11847.996,0.40950842,0.53450842,0.40950842,1.9118977,400,1,1,0,5000,10545.487,19850.328,16000,5000,5000,5000,5000,5000
296,-2598.8802,-2598.8802,-2601.3307,2371.8933,84.493279,84.493279,50,15.393843,19.099437,151.39745,78.039921,229.43737,313.93065,1240.793,11848.7,0.40957196,0.53457196,0.40957196,1.9115947,400,1,1,0,5000,10546.114,19851.508,16000,5000,5000,5000,5000,5000
296.1,-2598.6225,-2598.6225,-2601.073,2371.6583,84.498515,84.498515,50,15.395672,19.102842,151.38245,78.032189,229.41464,313.91315,1240.8667,11849.404,0.40963549,0.53463549,0.40963549,1.9112918,400,1,1,0,5000,10546.74,19852.688,16000,5000,5000,5000,5000,5000
296.2,-2598.365,-2598.365,-2600.8153,2371.4234,84.50375,84.50375,50,15.397502,19.106248,151.36745,78.024458,229.39191,313.89566,1240.9404,11850.108,0.40969902,0.53469902,0.40969902,1.9109889,400,1,1,0,5000,10547.367,19853.868,16000,5000,5000,5000,5000,5000
296.3,-2598.1075,-2598.1075,-2600.5576,2371.1884,84.508985,84.508985,50,15.399332,19.109653,151.35245,78.016728,229.36918,313.87817,1241.0141,11850.812,0.40976254,0.53476254,0.40976254,1.9106861,400,1,1,0,5000,10547.994,19855.047,16000,5000,5000,5000,5000,5000
296.4,-2597.8502,-2597.8502,-2600.3,2370.9535,84.51422,84.51422,50,15.401161,19.113059,151.33746,78.008999,229.34646,313.86068,1241.0878,11851.516,0.40982605,0.53482605,0.40982605,1.9103833,400,1,1,0,5000,10548.62,19856.226,16000,5000,5000,5000,5000,5000
296.5,-2597.5929,-2597.5929,-2600.0423,2370.7186,84.519454,84.519454,50,15.40299,19.116464,151.32246,78.00127,229.32374,313.84319,1241.1615,11852.219,0.40988955,0.53488955,0.40988955,1.9100807,400,1,1,0,5000,10549.247,19857.405,16000,5000,5000,5000,5000,5000
296.6,-2597.3358,-2597.3358,-2599.7848,2370.4838,84.524688,84.524688,50,15.404819,19.119869,151.30747,77.993544,229.30102,313.82571,1241.2352,11852.923,0.40995305,0.53495305,0.40995305,1.9097781,400,1,1,0,5000,10549.873,19858.584,16000,5000,5000,5000,5000,5000
296.7,-2597.0787,-2597.0787,-2599.5273,2370.249,84.529922,84.529922,50,15.406648,19.123274,151.29249,77.985818,229.2783,313.80823,1241.3088,11853.626,0.41001655,0.53501655,0.41001655,1.9094756,400,1,1,0,5000,10550.499,19859.763,16000,5000,5000,5000,5000,5000
296.8,-2596.8217,-2596.8217,-2599.2698,2370.0142,84.535155,84.535155,50,15.408477,19.126678,151.2775,77.978094,229.2556,313.79075,1241.3825,11854.33,0.41008003,0.53508003,0.41008003,1.9091732,400,1,1,0,5000,10551.125,19860.942,16000,5000,5000,5000,5000,5000
296.9,-2596.5648,-2596.5648,-2599.0124,2369.7795,84.540388,84.540388,50,15.410305,19.130083,151.26252,77.970372,229.23289,313.77328,1241.4561,11855.033,0.41014351,0.53514351,0.41014351,1.9088709,400,1,1,0,5000,10551.751,19862.12,16000,5000,5000,5000,5000,5000
297,-2596.3081,-2596.3081,-2598.755,2369.5448,84.54562,84.54562,50,15.412133,19.133487,151.24754,77.962651,229.21019,313.75581,1241.5297,11855.736,0.41020698,0.53520698,0.41020698,1.9085687,400,1,1,0,5000,10552.377,19863.298,16000,5000,5000,5000,5000,5000
297.1,-2596.0514,-2596.0514,-2598.4977,2369.3102,84.550852,84.550852,50,15.413961,19.136891,151.23257,77.954932,229.1875,313.73835,1241.6034,11856.439,0.41027045,0.53527045,0.41027045,1.9082666,400,1,1,0,5000,10553.003,19864.476,16000,5000,5000,5000,5000,5000
297.2,-2595.7948,-2595.7948,-2598.2405,2369.0757,84.556084,84.556084,50,15.415789,19.140295,151.2176,77.947216,229.16481,313.7209,1241.677,11857.141,0.41033391,0.53533391,0.41033391,1.9079646,400,1,1,0,5000,10553.629,19865.654,16000,5000,5000,5000,5000,5000
297.3,-2595.5383,-2595.5383,-2597.9834,2368.8412,84.561316,84.561316,50,15.417617,19.143699,151.20263,77.939501,229.14213,313.70345,1241.7505,11857.844,0.41039736,0.53539736,0.41039736,1.9076627,400,1,1,0,5000,10554.254,19866.831,16000,5000,5000,5000,5000,5000
297.4,-2595.2819,-2595.2819,-2597.7263,2368.6068,84.566547,84.566547,50,15.419444,19.147103,151.18767,77.931789,229.11946,313.68601,1241.8241,11858.547,0.4104608,0.5354608,0.4104608,1.907361,400,1,1,0,5000,10554.88,19868.009,16000,5000,5000,5000,5000,5000
297.5,-2595.0256,-2595.0256,-2597.4693,2368.3725,84.571778,84.571778,50,15.421271,19.150506,151.17271,77.924079,229.09679,313.66857,1241.8977,11859.249,0.41052424,0.53552424,0.41052424,1.9070593,400,1,1,0,5000,10555.505,19869.186,16000,5000,5000,5000,5000,5000
297.6,-2594.7694,-2594.7694,-2597.2124,2368.1382,84.577008,84.577008,50,15.423098,19.15391,151.15776,77.916371,229.07413,313.65114,1241.9712,11859.952,0.41058768,0.53558768,0.41058768,1.9067577,400,1,1,0,5000,10556.13,19870.363,16000,5000,5000,5000,5000,5000
297.7,-2594.5133,-2594.5133,-2596.9555,2367.904,84.582238,84.582238,50,15.424925,19.157313,151.14281,77.908666,229.05148,313.63371,1242.0448,11860.654,0.4106511,0.5356511,0.4106511,1.9064563,400,1,1,0,5000,10556.755,19871.539,16000,5000,5000,5000,5000,5000
297.8,-2594.2573,-2594.2573,-2596.6988,2367.6699,84.587468,84.587468,50,15.426752,19.160716,151.12787,77.900963,229.02883,313.6163,1242.1183,11861.356,0.41071452,0.53571452,0.41071452,1.906155,400,1,1,0,5000,10557.38,19872.716,16000,5000,5000,5000,5000,5000
297.9,-2594.0014,-2594.0014,-2596.4421,2367.4359,84.592697,84.592697,50,15.428578,19.164119,151.11293,77.893262,229.00619,313.59889,1242.1918,11862.058,0.41077793,0.53577793,0.41077793,1.9058537,400,1,1,0,5000,10558.005,19873.892,16000,5000,5000,5000,5000,5000
298,-2593.7456,-2593.7456,-2596.1855,2367.2019,84.597926,84.597926,50,15.430404,19.167522,151.09799,77.885564,228.98356,313.58148,1242.2653,11862.76,0.41084134,0.53584134,0.41084134,1.9055526,400,1,1,0,5000,10558.63,19875.069,16000,5000,5000,5000,5000,5000
298.1,-2593.49,-2593.49,-2595.929,2366.968,84.603155,84.603155,50,15.432231,19.170924,151.08307,77.877869,228.96093,313.56409,1242.3388,11863.461,0.41090474,0.53590474,0.41090474,1.9052517,400,1,1,0,5000,10559.255,19876.245,16000,5000,5000,5000,5000,5000
298.2,-2593.2344,-2593.2344,-2595.6725,2366.7342,84.608383,84.608383,50,15.434056,19.174327,151.06814,77.870176,228.93832,313.5467,1242.4123,11864.163,0.41096813,0.53596813,0.41096813,1.9049508,400,1,1,0,5000,10559.88,19877.42,16000,5000,5000,5000,5000,5000
298.3,-2592.9789,-2592.9789,-2595.4162,2366.5005,84.613611,84.613611,50,15.435882,19.177729,151.05322,77.862486,228.91571,313.52932,1242.4857,11864.865,0.41103152,0.53603152,0.41103152,1.9046501,400,1,1,0,5000,10560.504,19878.596,16000,5000,5000,5000,5000,5000
298.4,-2592.7235,-2592.7235,-2595.16,2366.2668,84.618839,84.618839,50,15.437708,19.181131,151.03831,77.854799,228.89311,313.51195,1242.5592,11865.566,0.41109489,0.53609489,0.41109489,1.9043494,400,1,1,0,5000,10561.129,19879.772,16000,5000,5000,5000,5000,5000
298.5,-2592.4682,-2592.4682,-2594.9038,2366.0333,84.624066,84.624066,50,15.439533,19.184533,151.0234,77.847114,228.87051,313.49458,1242.6326,11866.267,0.41115827,0.53615827,0.41115827,1.9040489,400,1,1,0,5000,10561.753,19880.947,16000,5000,5000,5000,5000,5000
298.6,-2592.213,-2592.213,-2594.6477,2365.7998,84.629293,84.629293,50,15.441358,19.187935,151.0085,77.839432,228.84793,313.47722,1242.706,11866.969,0.41122163,0.53622163,0.41122163,1.9037485,400,1,1,0,5000,10562.377,19882.122,16000,5000,5000,5000,5000,5000
298.7,-2591.9579,-2591.9579,-2594.3918,2365.5664,84.63452,84.63452,50,15.443183,19.191337,150.9936,77.831753,228.82535,313.45987,1242.7795,11867.67,0.41128499,0.53628499,0.41128499,1.9034483,400,1,1,0,5000,10563.001,19883.297,16000,5000,5000,5000,5000,5000
298.8,-2591.7029,-2591.7029,-2594.1359,2365.3331,84.639746,84.639746,50,15.445008,19.194738,150.97871,77.824077,228.80279,313.44253,1242.8529,11868.371,0.41134834,0.53634834,0.41134834,1.9031481,400,1,1,0,5000,10563.625,19884.471,16000,5000,5000,5000,5000,5000
298.9,-2591.4481,-2591.4481,-2593.8801,2365.0999,84.644972,84.644972,50,15.446832,19.19814,150.96382,77.816403,228.78023,313.4252,1242.9263,11869.071,0.41141169,0.53641169,0.41141169,1.9028481,400,1,1,0,5000,10564.249,19885.646,16000,5000,5000,5000,5000,5000
299,-2591.1933,-2591.1933,-2593.6244,2364.8667,84.650198,84.650198,50,15.448657,19.201541,150.94894,77.808733,228.75767,313.40787,1242.9996,11869.772,0.41147503,0.53647503,0.41147503,1.9025482,400,1,1,0,5000,10564.873,19886.82,16000,5000,5000,5000,5000,5000
299.1,-2590.9386,-2590.9386,-2593.3688,2364.6337,84.655423,84.655423,50,15.450481,19.204942,150.93407,77.801065,228.73513,313.39055,1243.073,11870.473,0.41153836,0.53653836,0.41153836,1.9022485,400,1,1,0,5000,10565.497,19887.994,16000,5000,5000,5000,5000,5000
299.2,-2590.6841,-2590.6841,-2593.1133,2364.4007,84.660648,84.660648,50,15.452305,19.208343,150.9192,77.7934,228.7126,313.37324,1243.1464,11871.173,0.41160169,0.53660169,0.41160169,1.9019488,400,1,1,0,5000,10566.121,19889.168,16000,5000,5000,5000,5000,5000
299.3,-2590.4296,-2590.4296,-2592.858,2364.1679,84.665872,84.665872,50,15.454129,19.211744,150.90433,77.785739,228.69007,313.35594,1243.2197,11871.874,0.41166501,0.53666501,0.41166501,1.9016493,400,1,1,0,5000,10566.744,19890.342,16000,5000,5000,5000,5000,5000
299.4,-2590.1752,-2590.1752,-2592.6027,2363.9351,84.671097,84.671097,50,15.455952,19.215144,150.88947,77.77808,228.66755,313.33865,1243.293,11872.574,0.41172832,0.53672832,0.41172832,1.9013499,400,1,1,0,5000,10567.367,19891.515,16000,5000,5000,5000,5000,5000
299.5,-2589.921,-2589.921,-2592.3475,2363.7024,84.67632,84.67632,50,15.457776,19.218545,150.87462,77.770424,228.64505,313.32137,1243.3664,11873.274,0.41179163,0.53679163,0.41179163,1.9010507,400,1,1,0,5000,10567.991,19892.689,16000,5000,5000,5000,5000,5000
299.6,-2589.6668,-2589.6668,-2592.0924,2363.4698,84.681544,84.681544,50,15.459599,19.221945,150.85978,77.762771,228.62255,313.30409,1243.4397,11873.974,0.41185493,0.53685493,0.41185493,1.9007515,400,1,1,0,5000,10568.614,19893.862,16000,5000,5000,5000,5000,5000
299.7,-2589.4128,-2589.4128,-2591.8374,2363.2373,84.686767,84.686767,50,15.461422,19.225345,150.84494,77.755121,228.60006,313.28682,1243.513,11874.674,0.41191822,0.53691822,0.41191822,1.9004525,400,1,1,0,5000,10569.237,19895.035,16000,5000,5000,5000,5000,5000
299.8,-2589.1589,-2589.1589,-2591.5825,2363.0049,84.69199,84.69199,50,15.463245,19.228745,150.8301,77.747474,228.57757,313.26956,1243.5862,11875.374,0.41198151,0.53698151,0.41198151,1.9001536,400,1,1,0,5000,10569.86,19896.207,16000,5000,5000,5000,5000,5000
299.9,-2588.905,-2588.905,-2591.3277,2362.7726,84.697212,84.697212,50,15.465067,19.232145,150.81527,77.739831,228.5551,313.25231,1243.6595,11876.074,0.41204479,0.53704479,0.41204479,1.8998549,400,1,1,0,5000,10570.483,19897.38,16000,5000,5000,5000,5000,5000
300,-2588.6513,-2588.6513,-2591.073,2362.5404,84.702435,84.702435,50,15.46689,19.235545,150.80045,77.73219,228.53264,313.23507,1243.7328,11876.773,0.41210806,0.53710806,0.41210806,1.8995562,400,1,1,0,5000,10571.106,19898.552,16000,5000,5000,5000,5000,5000
300.1,-2588.3977,-2588.3977,-2590.8184,2362.3082,84.707656,84.707656,50,15.468712,19.238944,150.78563,77.724552,228.51018,313.21784,1243.806,11877.473,0.41217133,0.53717133,0.41217133,1.8992578,400,1,1,0,5000,10571.729,19899.724,16000,5000,5000,5000,5000,5000
300.2,-2588.1442,-2588.1442,-2590.5639,2362.0762,84.712878,84.712878,50,15.470534,19.242344,150.77082,77.716918,228.48774,313.20062,1243.8793,11878.172,0.41223459,0.53723459,0.41223459,1.8989594,400,1,1,0,5000,10572.351,19900.896,16000,5000,5000,5000,5000,5000
300.3,-2587.8908,-2587.8908,-2590.3095,2361.8442,84.718099,84.718099,50,15.472356,19.245743,150.75602,77.709286,228.4653,313.1834,1243.9525,11878.871,0.41229784,0.53729784,0.41229784,1.8986611,400,1,1,0,5000,10572.974,19902.068,16000,5000,5000,5000,5000,5000
300.4,-2587.6375,-2587.6375,-2590.0553,2361.6124,84.72332,84.72332,50,15.474178,19.249142,150.74122,77.701658,228.44287,313.16619,1244.0257,11879.57,0.41236109,0.53736109,0.41236109,1.898363,400,1,1,0,5000,10573.596,19903.24,16000,5000,5000,5000,5000,5000
300.5,-2587.3844,-2587.3844,-2589.8011,2361.3806,84.72854,84.72854,50,15.475999,19.252541,150.72642,77.694033,228.42046,313.149,1244.0989,11880.269,0.41242433,0.53742433,0.41242433,1.8980651,400,1,1,0,5000,10574.218,19904.411,16000,5000,5000,5000,5000,5000
300.6,-2587.1313,-2587.1313,-2589.547,2361.149,84.73376,84.73376,50,15.477821,19.25594,150.71164,77.686411,228.39805,313.13181,1244.1721,11880.968,0.41248756,0.53748756,0.41248756,1.8977672,400,1,1,0,5000,10574.841,19905.582,16000,5000,5000,5000,5000,5000
300.7,-2586.8783,-2586.8783,-2589.2931,2360.9174,84.73898,84.73898,50,15.479642,19.259338,150.69686,77.678792,228.37565,313.11463,1244.2453,11881.667,0.41255079,0.53755079,0.41255079,1.8974695,400,1,1,0,5000,10575.463,19906.753,16000,5000,5000,5000,5000,5000
300.8,-2586.6255,-2586.6255,-2589.0392,2360.686,84.744199,84.744199,50,15.481463,19.262737,150.68208,77.671177,228.35326,313.09746,1244.3184,11882.366,0.41261401,0.53761401,0.41261401,1.8971719,400,1,1,0,5000,10576.085,19907.924,16000,5000,5000,5000,5000,5000
300.9,-2586.3727,-2586.3727,-2588.7855,2360.4546,84.749418,84.749418,50,15.483283,19.266135,150.66731,77.663564,228.33088,313.0803,1244.3916,11883.064,0.41267722,0.53767722,0.41267722,1.8968744,400,1,1,0,5000,10576.707,19909.095,16000,5000,5000,5000,5000,5000
301,-2586.1201,-2586.1201,-2588.5318,2360.2233,84.754637,84.754637,50,15.485104,19.269533,150.65255,77.655955,228.30851,313.06314,1244.4647,11883.763,0.41274043,0.53774043,0.41274043,1.8965771,400,1,1,0,5000,10577.328,19910.265,16000,5000,5000,5000,5000,5000
301.1,-2585.8676,-2585.8676,-2588.2783,2359.9921,84.759855,84.759855,50,15.486924,19.272931,150.6378,77.648349,228.28615,313.046,1244.5378,11884.461,0.41280363,0.53780363,0.41280363,1.8962799,400,1,1,0,5000,10577.95,19911.436,16000,5000,5000,5000,5000,5000
301.2,-2585.6152,-2585.6152,-2588.0249,2359.7611,84.765073,84.765073,50,15.488745,19.276329,150.62305,77.640746,228.26379,313.02887,1244.611,11885.159,0.41286683,0.53786683,0.41286683,1.8959829,400,1,1,0,5000,10578.572,19912.606,16000,5000,5000,5000,5000,5000
301.3,-2585.3629,-2585.3629,-2587.7715,2359.5301,84.770291,84.770291,50,15.490565,19.279727,150.6083,77.633146,228.24145,313.01174,1244.6841,11885.857,0.41293001,0.53793001,0.41293001,1.8956859,400,1,1,0,5000,10579.193,19913.775,16000,5000,5000,5000,5000,5000
301.4,-2585.1107,-2585.1107,-2587.5183,2359.2992,84.775508,84.775508,50,15.492384,19.283124,150.59357,77.62555,228.21912,312.99463,1244.7572,11886.555,0.41299319,0.53799319,0.41299319,1.8953891,400,1,1,0,5000,10579.815,19914.945,16000,5000,5000,5000,5000,5000
301.5,-2584.8586,-2584.8586,-2587.2652,2359.0684,84.780725,84.780725,50,15.494204,19.286521,150.57884,77.617957,228.19679,312.97752,1244.8302,11887.253,0.41305637,0.53805637,0.41305637,1.8950925,400,1,1,0,5000,10580.436,19916.115,16000,5000,5000,5000,5000,5000
301.6,-2584.6067,-2584.6067,-2587.0122,2358.8378,84.785942,84.785942,50,15.496023,19.289919,150.56411,77.610367,228.17448,312.96042,1244.9033,11887.951,0.41311954,0.53811954,0.41311954,1.8947959,400,1,1,0,5000,10581.057,19917.284,16000,5000,5000,5000,5000,5000
301.7,-2584.3548,-2584.3548,-2586.7593,2358.6072,84.791158,84.791158,50,15.497843,19.293316,150.54939,77.60278,228.15217,312.94333,1244.9764,11888.649,0.4131827,0.5381827,0.4131827,1.8944995,400,1,1,0,5000,10581.678,19918.453,16000,5000,5000,5000,5000,5000
301.8,-2584.1031,-2584.1031,-2586.5066,2358.3767,84.796374,84.796374,50,15.499662,19.296713,150.53468,77.595197,228.12988,312.92625,1245.0494,11889.346,0.41324585,0.53824585,0.41324585,1.8942033,400,1,1,0,5000,10582.299,19919.622,16000,5000,5000,5000,5000,5000
301.9,-2583.8515,-2583.8515,-2586.2539,2358.1463,84.80159,84.80159,50,15.501481,19.300109,150.51998,77.587617,228.10759,312.90918,1245.1225,11890.044,0.413309,0.538309,0.413309,1.8939071,400,1,1,0,5000,10582.92,19920.791,16000,5000,5000,5000,5000,5000
302,-2583.6,-2583.6,-2586.0014,2357.916,84.806805,84.806805,50,15.503299,19.303506,150.50528,77.580041,228.08532,312.89212,1245.1955,11890.741,0.41337214,0.53837214,0.41337214,1.8936111,400,1,1,0,5000,10583.541,19921.959,16000,5000,5000,5000,5000,5000
302.1,-2583.3486,-2583.3486,-2585.7489,2357.6859,84.81202,84.81202,50,15.505118,19.306903,150.49059,77.572467,228.06305,312.87507,1245.2685,11891.438,0.41343528,0.53843528,0.41343528,1.8933153,400,1,1,0,5000,10584.162,19923.128,16000,5000,5000,5000,5000,5000
302.2,-2583.0973,-2583.0973,-2585.4966,2357.4558,84.817235,84.817235,50,15.506936,19.310299,150.4759,77.564897,228.0408,312.85803,1245.3415,11892.135,0.41349841,0.53849841,0.41349841,1.8930195,400,1,1,0,5000,10584.782,19924.296,16000,5000,5000,5000,5000,5000
302.3,-2582.8461,-2582.8461,-2585.2444,2357.2258,84.822449,84.822449,50,15.508754,19.313695,150.46122,77.557331,228.01855,312.841,1245.4145,11892.832,0.41356153,0.53856153,0.41356153,1.892724,400,1,1,0,5000,10585.403,19925.464,16000,5000,5000,5000,5000,5000
302.4,-2582.5951,-2582.5951,-2584.9922,2356.9959,84.827663,84.827663,50,15.510572,19.317091,150.44655,77.549767,227.99632,312.82398,1245.4874,11893.529,0.41362465,0.53862465,0.41362465,1.8924285,400,1,1,0,5000,10586.023,19926.632,16000,5000,5000,5000,5000,5000
302.5,-2582.3442,-2582.3442,-2584.7402,2356.7662,84.832877,84.832877,50,15.51239,19.320487,150.43188,77.542207,227.97409,312.80697,1245.5604,11894.226,0.41368776,0.53868776,0.41368776,1.8921332,400,1,1,0,5000,10586.643,19927.799,16000,5000,5000,5000,5000,5000
302.6,-2582.0934,-2582.0934,-2584.4884,2356.5365,84.83809,84.83809,50,15.514207,19.323883,150.41722,77.534651,227.95187,312.78996,1245.6334,11894.922,0.41375086,0.53875086,0.41375086,1.891838,400,1,1,0,5000,10587.263,19928.967,16000,5000,5000,5000,5000,5000
302.7,-2581.8427,-2581.8427,-2584.2366,2356.3069,84.843303,84.843303,50,15.516025,19.327278,150.40257,77.527098,227.92967,312.77297,1245.7063,11895.619,0.41381395,0.53881395,0.41381395,1.8915429,400,1,1,0,5000,10587.884,19930.134,16000,5000,5000,5000,5000,5000
302.8,-2581.5921,-2581.5921,-2583.9849,2356.0775,84.848515,84.848515,50,15.517842,19.330673,150.38792,77.519548,227.90747,312.75599,1245.7792,11896.315,0.41387704,0.53887704,0.41387704,1.891248,400,1,1,0,5000,10588.504,19931.301,16000,5000,5000,5000,5000,5000
302.9,-2581.3416,-2581.3416,-2583.7334,2355.8481,84.853728,84.853728,50,15.519659,19.334069,150.37328,77.512002,227.88528,312.73901,1245.8521,11897.012,0.41394013,0.53894013,0.41394013,1.8909532,400,1,1,0,5000,10589.123,19932.468,16000,5000,5000,5000,5000,5000
303,-2581.0913,-2581.0913,-2583.482,2355.6188,84.858939,84.858939,50,15.521476,19.337464,150.35865,77.504459,227.86311,312.72205,1245.925,11897.708,0.4140032,0.5390032,0.4140032,1.8906586,400,1,1,0,5000,10589.743,19933.634,16000,5000,5000,5000,5000,5000
303.1,-2580.841,-2580.841,-2583.2306,2355.3897,84.864151,84.864151,50,15.523292,19.340859,150.34402,77.496919,227.84094,312.70509,1245.9979,11898.404,0.41406627,0.53906627,0.41406627,1.890364,400,1,1,0,5000,10590.363,19934.801,16000,5000,5000,5000,5000,5000
303.2,-2580.5909,-2580.5909,-2582.9794,2355.1607,84.869362,84.869362,50,15.525109,19.344254,150.3294,77.489383,227.81879,312.68815,1246.0708,11899.1,0.41412934,0.53912934,0.41412934,1.8900697,400,1,1,0,5000,10590.983,19935.967,16000,5000,5000,5000,5000,5000
303.3,-2580.3409,-2580.3409,-2582.7284,2354.9317,84.874573,84.874573,50,15.526925,19.347648,150.31479,77.481851,227.79664,312.67121,1246.1437,11899.796,0.4141924,0.5391924,0.4141924,1.8897754,400,1,1,0,5000,10591.602,19937.133,16000,5000,5000,5000,5000,5000
303.4,-2580.0911,-2580.0911,-2582.4774,2354.7029,84.879784,84.879784,50,15.528741,19.351043,150.30018,77.474321,227.77451,312.65429,1246.2165,11900.491,0.41425545,0.53925545,0.41425545,1.8894813,400,1,1,0,5000,10592.221,19938.299,16000,5000,5000,5000,5000,5000
303.5,-2579.8413,-2579.8413,-2582.2265,2354.4741,84.884994,84.884994,50,15.530557,19.354437,150.28558,77.466796,227.75238,312.63737,1246.2894,11901.187,0.41431849,0.53931849,0.41431849,1.8891873,400,1,1,0,5000,10592.841,19939.465,16000,5000,5000,5000,5000,5000
303.6,-2579.5917,-2579.5917,-2581.9758,2354.2455,84.890204,84.890204,50,15.532373,19.357831,150.27099,77.459274,227.73026,312.62047,1246.3622,11901.883,0.41438153,0.53938153,0.41438153,1.8888935,400,1,1,0,5000,10593.46,19940.63,16000,5000,5000,5000,5000,5000
303.7,-2579.3422,-2579.3422,-2581.7252,2354.017,84.895413,84.895413,50,15.534188,19.361225,150.2564,77.451755,227.70816,312.60357,1246.435,11902.578,0.41444456,0.53944456,0.41444456,1.8885998,400,1,1,0,5000,10594.079,19941.796,16000,5000,5000,5000,5000,5000
303.8,-2579.0928,-2579.0928,-2581.4747,2353.7886,84.900622,84.900622,50,15.536003,19.364619,150.24183,77.44424,227.68606,312.58669,1246.5079,11903.273,0.41450758,0.53950758,0.41450758,1.8883063,400,1,1,0,5000,10594.698,19942.961,16000,5000,5000,5000,5000,5000
303.9,-2578.8435,-2578.8435,-2581.2243,2353.5603,84.905831,84.905831,50,15.537818,19.368013,150.22725,77.436728,227.66398,312.56981,1246.5807,11903.968,0.4145706,0.5395706,0.4145706,1.8880128,400,1,1,0,5000,10595.317,19944.126,16000,5000,5000,5000,5000,5000
304,-2578.5943,-2578.5943,-2580.974,2353.3321,84.91104,84.91104,50,15.539633,19.371406,150.21269,77.42922,227.64191,312.55295,1246.6534,11904.663,0.41463361,0.53963361,0.41463361,1.8877196,400,1,1,0,5000,10595.936,19945.291,16000,5000,5000,5000,5000,5000
304.1,-2578.3453,-2578.3453,-2580.7238,2353.104,84.916248,84.916248,50,15.541448,19.3748,150.19813,77.421715,227.61984,312.53609,1246.7262,11905.358,0.41469662,0.53969662,0.41469662,1.8874264,400,1,1,0,5000,10596.554,19946.455,16000,5000,5000,5000,5000,5000
304.2,-2578.0964,-2578.0964,-2580.4738,2352.876,84.921456,84.921456,50,15.543263,19.378193,150.18358,77.414214,227.59779,312.51925,1246.799,11906.053,0.41475962,0.53975962,0.41475962,1.8871334,400,1,1,0,5000,10597.173,19947.619,16000,5000,5000,5000,5000,5000
304.3,-2577.8476,-2577.8476,-2580.2239,2352.6481,84.926663,84.926663,50,15.545077,19.381586,150.16903,77.406717,227.57575,312.50241,1246.8717,11906.748,0.41482261,0.53982261,0.41482261,1.8868405,400,1,1,0,5000,10597.791,19948.784,16000,5000,5000,5000,5000,5000
304.4,-2577.5989,-2577.5989,-2579.9741,2352.4204,84.93187,84.93187,50,15.546891,19.384979,150.15449,77.399223,227.55371,312.48559,1246.9445,11907.443,0.4148856,0.5398856,0.4148856,1.8865478,400,1,1,0,5000,10598.41,19949.948,16000,5000,5000,5000,5000,5000
304.5,-2577.3504,-2577.3504,-2579.7244,2352.1927,84.937077,84.937077,50,15.548705,19.388372,150.13996,77.391732,227.53169,312.46877,1247.0172,11908.137,0.41494857,0.53994857,0.41494857,1.8862552,400,1,1,0,5000,10599.028,19951.112,16000,5000,5000,5000,5000,5000
304.6,-2577.102,-2577.102,-2579.4749,2351.9652,84.942284,84.942284,50,15.550519,19.391765,150.12544,77.384246,227.50968,312.45197,1247.0899,11908.831,0.41501155,0.54001155,0.41501155,1.8859628,400,1,1,0,5000,10599.646,19952.275,16000,5000,5000,5000,5000,5000
304.7,-2576.8537,-2576.8537,-2579.2254,2351.7377,84.94749,84.94749,50,15.552333,19.395157,150.11092,77.376762,227.48768,312.43517,1247.1626,11909.526,0.41507451,0.54007451,0.41507451,1.8856705,400,1,1,0,5000,10600.264,19953.439,16000,5000,5000,5000,5000,5000
304.8,-2576.6055,-2576.6055,-2578.9761,2351.5104,84.952695,84.952695,50,15.554146,19.398549,150.09641,77.369283,227.46569,312.41839,1247.2353,11910.22,0.41513747,0.54013747,0.41513747,1.8853783,400,1,1,0,5000,10600.882,19954.602,16000,5000,5000,5000,5000,5000
