time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
304.9,-2576.3574,-2576.3574,-2578.7269,2351.2832,84.957901,84.957901,50,15.555959,19.401942,150.08191,77.361807,227.44371,312.40161,1247.308,11910.914,0.41520043,0.54020043,0.41520043,1.8850863,400,1,1,0,5000,10601.5,19955.765,16000,5000,5000,5000,5000,5000
305,-2576.1095,-2576.1095,-2578.4778,2351.0561,84.963106,84.963106,50,15.557772,19.405334,150.06741,77.354334,227.42174,312.38485,1247.3807,11911.608,0.41526337,0.54026337,0.41526337,1.8847944,400,1,1,0,5000,10602.118,19956.928,16000,5000,5000,5000,5000,5000
305.1,-2575.8617,-2575.8617,-2578.2289,2350.8291,84.968311,84.968311,50,15.559585,19.408726,150.05292,77.346866,227.39979,312.3681,1247.4533,11912.302,0.41532632,0.54032632,0.41532632,1.8845026,400,1,1,0,5000,10602.736,19958.091,16000,5000,5000,5000,5000,5000
305.2,-2575.614,-2575.614,-2577.98,2350.6022,84.973515,84.973515,50,15.561398,19.412117,150.03844,77.339401,227.37784,312.35135,1247.526,11912.995,0.41538925,0.54038925,0.41538925,1.884211,400,1,1,0,5000,10603.353,19959.253,16000,5000,5000,5000,5000,5000
305.3,-2575.3665,-2575.3665,-2577.7313,2350.3754,84.978719,84.978719,50,15.56321,19.415509,150.02396,77.331939,227.3559,312.33462,1247.5986,11913.689,0.41545218,0.54045218,0.41545218,1.8839196,400,1,1,0,5000,10603.971,19960.415,16000,5000,5000,5000,5000,5000
305.4,-2575.119,-2575.119,-2577.4827,2350.1487,84.983923,84.983923,50,15.565023,19.418901,150.00949,77.324481,227.33398,312.3179,1247.6712,11914.383,0.4155151,0.5405151,0.4155151,1.8836282,400,1,1,0,5000,10604.588,19961.578,16000,5000,5000,5000,5000,5000
305.5,-2574.8717,-2574.8717,-2577.2342,2349.9222,84.989127,84.989127,50,15.566835,19.422292,149.99503,77.317027,227.31206,312.30119,1247.7438,11915.076,0.41557801,0.54057801,0.41557801,1.883337,400,1,1,0,5000,10605.205,19962.74,16000,5000,5000,5000,5000,5000
305.6,-2574.6245,-2574.6245,-2576.9859,2349.6957,84.99433,84.99433,50,15.568647,19.425683,149.98058,77.309577,227.29016,312.28449,1247.8164,11915.769,0.41564092,0.54064092,0.41564092,1.883046,400,1,1,0,5000,10605.823,19963.901,16000,5000,5000,5000,5000,5000
305.7,-2574.3775,-2574.3775,-2576.7377,2349.4694,84.999533,84.999533,50,15.570459,19.429074,149.96613,77.30213,227.26826,312.2678,1247.889,11916.462,0.41570382,0.54070382,0.41570382,1.8827551,400,1,1,0,5000,10606.44,19965.063,16000,5000,5000,5000,5000,5000
305.8,-2574.1306,-2574.1306,-2576.4896,2349.2432,85.004735,85.004735,50,15.57227,19.432465,149.95169,77.294687,227.24638,312.25112,1247.9616,11917.155,0.41576672,0.54076672,0.41576672,1.8824643,400,1,1,0,5000,10607.057,19966.224,16000,5000,5000,5000,5000,5000
305.9,-2573.8838,-2573.8838,-2576.2416,2349.0171,85.009937,85.009937,50,15.574082,19.435856,149.93726,77.287248,227.22451,312.23445,1248.0342,11917.848,0.41582961,0.54082961,0.41582961,1.8821737,400,1,1,0,5000,10607.674,19967.386,16000,5000,5000,5000,5000,5000
306,-2573.6371,-2573.6371,-2575.9938,2348.7911,85.015139,85.015139,50,15.575893,19.439246,149.92284,77.279813,227.20265,312.21779,1248.1067,11918.541,0.41589249,0.54089249,0.41589249,1.8818832,400,1,1,0,5000,10608.29,19968.547,16000,5000,5000,5000,5000,5000
306.1,-2573.3906,-2573.3906,-2575.746,2348.5652,85.02034,85.02034,50,15.577704,19.442637,149.90842,77.272381,227.1808,312.20114,1248.1793,11919.234,0.41595537,0.54095537,0.41595537,1.8815929,400,1,1,0,5000,10608.907,19969.707,16000,5000,5000,5000,5000,5000
306.2,-2573.1441,-2573.1441,-2575.4984,2348.3395,85.025541,85.025541,50,15.579515,19.446027,149.89401,77.264953,227.15896,312.1845,1248.2518,11919.927,0.41601824,0.54101824,0.41601824,1.8813027,400,1,1,0,5000,10609.524,19970.868,16000,5000,5000,5000,5000,5000
306.3,-2572.8979,-2572.8979,-2575.2509,2348.1138,85.030742,85.030742,50,15.581325,19.449417,149.87961,77.257528,227.13713,312.16788,1248.3243,11920.619,0.4160811,0.5410811,0.4160811,1.8810127,400,1,1,0,5000,10610.14,19972.029,16000,5000,5000,5000,5000,5000
306.4,-2572.6517,-2572.6517,-2575.0036,2347.8883,85.035943,85.035943,50,15.583136,19.452807,149.86521,77.250108,227.11532,312.15126,1248.3968,11921.311,0.41614396,0.54114396,0.41614396,1.8807227,400,1,1,0,5000,10610.757,19973.189,16000,5000,5000,5000,5000,5000
306.5,-2572.4057,-2572.4057,-2574.7564,2347.6629,85.041143,85.041143,50,15.584946,19.456197,149.85082,77.242691,227.09351,312.13465,1248.4693,11922.004,0.41620681,0.54120681,0.41620681,1.880433,400,1,1,0,5000,10611.373,19974.349,16000,5000,5000,5000,5000,5000
306.6,-2572.1598,-2572.1598,-2574.5093,2347.4376,85.046343,85.046343,50,15.586756,19.459587,149.83644,77.235278,227.07172,312.11806,1248.5418,11922.696,0.41626965,0.54126965,0.41626965,1.8801434,400,1,1,0,5000,10611.989,19975.509,16000,5000,5000,5000,5000,5000
306.7,-2571.914,-2571.914,-2574.2623,2347.2124,85.051542,85.051542,50,15.588566,19.462976,149.82207,77.227869,227.04993,312.10148,1248.6143,11923.388,0.41633249,0.54133249,0.41633249,1.8798539,400,1,1,0,5000,10612.605,19976.669,16000,5000,5000,5000,5000,5000
306.8,-2571.6684,-2571.6684,-2574.0155,2346.9873,85.056741,85.056741,50,15.590376,19.466365,149.8077,77.220464,227.02816,312.0849,1248.6867,11924.08,0.41639532,0.54139532,0.41639532,1.8795645,400,1,1,0,5000,10613.221,19977.828,16000,5000,5000,5000,5000,5000
306.9,-2571.4229,-2571.4229,-2573.7687,2346.7623,85.06194,85.06194,50,15.592185,19.469755,149.79334,77.213062,227.0064,312.06834,1248.7592,11924.772,0.41645815,0.54145815,0.41645815,1.8792754,400,1,1,0,5000,10613.837,19978.988,16000,5000,5000,5000,5000,5000
307,-2571.1775,-2571.1775,-2573.5221,2346.5375,85.067138,85.067138,50,15.593995,19.473144,149.77899,77.205664,226.98465,312.05179,1248.8316,11925.463,0.41652096,0.54152096,0.41652096,1.8789863,400,1,1,0,5000,10614.453,19980.147,16000,5000,5000,5000,5000,5000
307.1,-2570.9322,-2570.9322,-2573.2757,2346.3128,85.072336,85.072336,50,15.595804,19.476533,149.76464,77.19827,226.96292,312.03525,1248.904,11926.155,0.41658378,0.54158378,0.41658378,1.8786974,400,1,1,0,5000,10615.069,19981.306,16000,5000,5000,5000,5000,5000
307.2,-2570.6871,-2570.6871,-2573.0293,2346.0882,85.077534,85.077534,50,15.597613,19.479921,149.75031,77.19088,226.94119,312.01872,1248.9764,11926.846,0.41664658,0.54164658,0.41664658,1.8784087,400,1,1,0,5000,10615.684,19982.464,16000,5000,5000,5000,5000,5000
307.3,-2570.4421,-2570.4421,-2572.7831,2345.8637,85.082732,85.082732,50,15.599422,19.48331,149.73598,77.183494,226.91947,312.0022,1249.0488,11927.538,0.41670938,0.54170938,0.41670938,1.87812,400,1,1,0,5000,10616.3,19983.623,16000,5000,5000,5000,5000,5000
307.4,-2570.1973,-2570.1973,-2572.5371,2345.6393,85.087929,85.087929,50,15.60123,19.486699,149.72166,77.176112,226.89777,311.9857,1249.1212,11928.229,0.41677218,0.54177218,0.41677218,1.8778316,400,1,1,0,5000,10616.915,19984.782,16000,5000,5000,5000,5000,5000
307.5,-2569.9526,-2569.9526,-2572.2911,2345.415,85.093126,85.093126,50,15.603039,19.490087,149.70734,77.168733,226.87608,311.9692,1249.1936,11928.92,0.41683496,0.54183496,0.41683496,1.8775432,400,1,1,0,5000,10617.531,19985.94,16000,5000,5000,5000,5000,5000
307.6,-2569.708,-2569.708,-2572.0453,2345.1909,85.098322,85.098322,50,15.604847,19.493475,149.69304,77.161359,226.8544,311.95272,1249.266,11929.611,0.41689774,0.54189774,0.41689774,1.8772551,400,1,1,0,5000,10618.146,19987.098,16000,5000,5000,5000,5000,5000
307.7,-2569.4635,-2569.4635,-2571.7996,2344.9669,85.103518,85.103518,50,15.606655,19.496863,149.67874,77.153988,226.83273,311.93624,1249.3383,11930.302,0.41696052,0.54196052,0.41696052,1.876967,400,1,1,0,5000,10618.761,19988.256,16000,5000,5000,5000,5000,5000
307.8,-2569.2192,-2569.2192,-2571.5541,2344.743,85.108714,85.108714,50,15.608463,19.500251,149.66445,77.146622,226.81107,311.91978,1249.4107,11930.993,0.41702328,0.54202328,0.41702328,1.8766792,400,1,1,0,5000,10619.376,19989.413,16000,5000,5000,5000,5000,5000
307.9,-2568.975,-2568.975,-2571.3086,2344.5192,85.113909,85.113909,50,15.610271,19.503639,149.65016,77.139259,226.78942,311.90333,1249.483,11931.684,0.41708605,0.54208605,0.41708605,1.8763914,400,1,1,0,5000,10619.991,19990.571,16000,5000,5000,5000,5000,5000
308,0,-2268.975,-2542.5378,2318.2859,85.119105,85.119105,50,15.612078,19.507026,147.9757,76.276133,224.25183,309.37094,1249.5545,11932.367,0.41714808,0.54214808,0.41714808,1.85529,400,1,1,7,5000,10620.606,19991.728,16000,5000,5000,5000,5000,5000
308.1,0,-1968.975,-2487.9561,2268.5183,85.12424,85.12424,50,15.613865,19.510375,144.79904,74.638682,219.43772,304.56196,1249.6244,11933.034,0.41720873,0.54220873,0.41720873,1.8153602,400,1,1,7,5000,10621.213,19992.872,16000,5000,5000,5000,5000,5000
308.2,0,-1668.975,-2410.0197,2197.456,85.12926,85.12926,50,15.615611,19.513649,140.26315,72.300591,212.56374,297.693,1249.692,11933.68,0.4172674,0.5422674,0.4172674,1.758398,400,1,1,7,5000,10621.807,19993.99,16000,5000,5000,5000,5000,5000
308.3,0,-1368.975,-2310.9512,2107.1253,85.134118,85.134118,50,15.617301,19.516817,134.49736,69.328536,203.8259,288.96001,1249.7567,11934.298,0.41732357,0.54232357,0.41732357,1.6860284,400,1,1,7,5000,10622.382,19995.072,16000,5000,5000,5000,5000,5000
308.4,0,-1068.975,-2192.7616,1999.36,85.138768,85.138768,50,15.618919,19.519849,127.61872,65.782847,193.40157,278.54034,1249.818,11934.883,0.41737674,0.54237674,0.41737674,1.5997209,400,1,1,7,5000,10622.932,19996.108,16000,5000,5000,5000,5000,5000
308.5,0,-768.97502,-2057.2703,1875.8191,85.14317,85.14317,50,15.62045,19.52272,119.73313,61.71811,181.45124,266.59441,1249.8753,11935.43,0.41742648,0.54242648,0.41742648,1.500805,400,1,1,7,5000,10623.453,19997.088,16000,5000,5000,5000,5000,5000
308.6,0,-468.97502,-1906.1241,1738.0039,85.147288,85.147288,50,15.621883,19.525405,110.93642,57.183722,168.12014,253.26743,1249.9282,11935.935,0.4174724,0.5424724,0.4174724,1.390483,400,1,1,7,5000,10623.94,19998.005,16000,5000,5000,5000,5000,5000
308.7,0,-168.97502,-1740.8125,1587.2728,85.15109,85.15109,50,15.623205,19.527884,101.31529,52.224374,153.53966,238.69075,1249.9763,11936.394,0.41751412,0.54251412,0.41751412,1.2698424,400,1,1,7,5000,10624.39,19998.851,16000,5000,5000,5000,5000,5000
308.8,0,0,-1575.1523,1436.2238,85.154544,85.154544,50,15.624407,19.530138,91.673862,47.254568,138.92843,224.08297,1250.0195,11936.807,0.41755165,0.54255165,0.41755165,1.1489611,400,1,1,8,5000,10624.798,19999.62,16000,5000,5000,5000,5000,5000
308.9,0,0,-1425.2567,1299.5491,85.157652,85.157652,50,15.625488,19.532164,82.94994,42.757701,125.70764,210.86529,1250.0584,11937.178,0.41758538,0.54258538,0.41758538,1.0395907,400,1,1,8,5000,10625.166,20000.312,16000,5000,5000,5000,5000,5000
309,0,0,-1289.6256,1175.8806,85.160445,85.160445,50,15.626459,19.533986,75.05621,38.688768,113.74498,198.90542,1250.0933,11937.511,0.41761568,0.54261568,0.41761568,0.94063432,400,1,1,8,5000,10625.496,20000.934,16000,5000,5000,5000,5000,5000
309.1,0,0,-1166.9015,1063.9808,85.162954,85.162954,50,15.627332,19.535622,67.913667,35.007045,102.92071,188.08367,1250.1246,11937.81,0.41764287,0.54264287,0.41764287,0.8510998,400,1,1,8,5000,10625.793,20001.492,16000,5000,5000,5000,5000,5000
309.2,0,0,-1055.8561,962.72963,85.165205,85.165205,50,15.628115,19.53709,61.450827,31.675684,93.126511,178.29172,1250.1527,11938.079,0.41766725,0.54266725,0.41766725,0.77008965,400,1,1,8,5000,10626.059,20001.993,16000,5000,5000,5000,5000,5000
309.3,0,0,-955.37814,871.11379,85.167224,85.167224,50,15.628817,19.538407,55.603008,28.661344,84.264352,169.43158,1250.1778,11938.319,0.41768908,0.54268908,0.41768908,0.69679192,400,1,1,8,5000,10626.298,20002.443,16000,5000,5000,5000,5000,5000
309.4,0,0,-864.46189,788.21635,85.169031,85.169031,50,15.629446,19.539586,50.311682,25.933857,76.245539,161.41457,1250.2003,11938.533,0.41770861,0.54270861,0.41770861,0.63047205,400,1,1,8,5000,10626.511,20002.845,16000,5000,5000,5000,5000,5000
309.5,0,0,-782.19747,713.20765,85.170649,85.170649,50,15.630008,19.540641,45.523893,23.465924,68.989817,154.16047,1250.2204,11938.725,0.41772606,0.54272606,0.41772606,0.57046554,400,1,1,8,5000,10626.703,20003.205,16000,5000,5000,5000,5000,5000
309.6,0,0,-707.76154,645.33697,85.172093,85.172093,50,15.63051,19.541583,41.191721,21.232846,62.424567,147.59666,1250.2383,11938.897,0.41774162,0.54274162,0.41774162,0.51617116,400,1,1,8,5000,10626.873,20003.526,16000,5000,5000,5000,5000,5000
309.7,0,0,-640.40912,583.92504,85.173382,85.173382,50,15.630959,19.542423,37.271811,19.212274,56.484084,141.65747,1250.2543,11939.049,0.41775547,0.54275547,0.41775547,0.46704502,400,1,1,8,5000,10627.026,20003.813,16000,5000,5000,5000,5000,5000
309.8,0,0,-579.46614,528.35722,85.174529,85.174529,50,15.631358,19.543172,33.724929,17.383984,51.108913,136.28344,1250.2685,11939.184,0.41776778,0.54276778,0.41776778,0.42259502,400,1,1,8,5000,10627.161,20004.068,16000,5000,5000,5000,5000,5000
309.9,0,0,-524.32264,478.07738,85.175549,85.175549,50,15.631712,19.543836,30.515578,15.729679,46.245257,131.42081,1250.281,11939.304,0.41777869,0.54277869,0.41777869,0.38237594,400,1,1,8,5000,10627.282,20004.295,16000,5000,5000,5000,5000,5000
310,0,0,-474.42675,432.58231,85.176452,85.176452,50,15.632026,19.544426,27.611637,14.232802,41.844439,127.02089,1250.2921,11939.41,0.41778834,0.54278834,0.41778834,0.34598498,400,1,1,8,5000,10627.389,20004.496,16000,5000,5000,5000,5000,5000
310.1,0,0,-429.27907,391.41666,85.177251,85.177251,50,15.632304,19.544947,24.984042,12.878372,37.862414,123.03967,1250.3019,11939.504,0.41779685,0.54279685,0.41779685,0.31305771,400,1,1,8,5000,10627.483,20004.674,16000,5000,5000,5000,5000,5000
310.2,0,0,-388.42777,354.16844,85.177956,85.177956,50,15.632549,19.545407,22.606496,11.652833,34.259329,119.43728,1250.3105,11939.586,0.41780432,0.54280432,0.41780432,0.28326438,400,1,1,8,5000,10627.566,20004.831,16000,5000,5000,5000,5000,5000
310.3,0,0,-351.46398,320.46485,85.178575,85.178575,50,15.632764,19.54581,20.455203,10.543919,30.999123,116.1777,1250.3181,11939.658,0.41781086,0.54281086,0.41781086,0.25630667,400,1,1,8,5000,10627.64,20004.969,16000,5000,5000,5000,5000,5000
310.4,0,0,-318.01776,289.96859,85.179116,85.179116,50,15.632953,19.546163,18.508634,9.5405327,28.049166,113.22828,1250.3246,11939.721,0.41781655,0.54281655,0.41781655,0.23191465,400,1,1,8,5000,10627.704,20005.089,16000,5000,5000,5000,5000,5000
310.5,0,0,-287.75437,262.37443,85.179587,85.179587,50,15.633117,19.546471,16.747304,8.632631,25.379935,110.55952,1250.3303,11939.775,0.41782147,0.54282147,0.41782147,0.2098441,400,1,1,8,5000,10627.759,20005.194,16000,5000,5000,5000,5000,5000
310.6,0,0,-260.37092,237.4062,85.179995,85.179995,50,15.633258,19.546736,15.153587,7.8111275,22.964715,108.14471,1250.3352,11939.821,0.4178257,0.5428257,0.4178257,0.18987405,400,1,1,8,5000,10627.807,20005.285,16000,5000,5000,5000,5000,5000
310.7,0,0,-235.59335,214.81402,85.180345,85.180345,50,15.63338,19.546965,13.711533,7.0678005,20.779333,105.95968,1250.3393,11939.861,0.4178293,0.5428293,0.4178293,0.17180458,400,1,1,8,5000,10627.849,20005.363,16000,5000,5000,5000,5000,5000
310.8,0,0,-213.17368,194.37176,85.180643,85.180643,50,15.633484,19.547159,12.406708,6.3952103,18.801918,103.98256,1250.3428,11939.894,0.41783233,0.54283233,0.41783233,0.15545478,400,1,1,8,5000,10627.884,20005.429,16000,5000,5000,5000,5000,5000
310.9,0,0,-192.88752,175.87484,85.180894,85.180894,50,15.633571,19.547323,11.226054,5.7866256,17.012679,102.19357,1250.3457,11939.922,0.41783485,0.54283485,0.41783485,0.14066097,400,1,1,8,5000,10627.914,20005.485,16000,5000,5000,5000,5000,5000
311,0,0,-174.53185,159.13814,85.181103,85.181103,50,15.633644,19.547459,10.157753,5.2359554,15.393709,100.57481,1250.3481,11939.945,0.41783691,0.54283691,0.41783691,0.12727507,400,1,1,8,5000,10627.938,20005.531,16000,5000,5000,5000,5000,5000
311.1,0,0,-157.92294,143.99414,85.181273,85.181273,50,15.633703,19.54757,9.1911154,4.7376883,13.928804,99.110077,1250.3499,11939.962,0.41783854,0.54283854,0.41783854,0.11516307,400,1,1,8,5000,10627.959,20005.569,16000,5000,5000,5000,5000,5000
311.2,0,0,-142.89459,130.29129,85.181408,85.181408,50,15.63375,19.547658,8.3164651,4.2868377,12.603303,97.784711,1250.3514,11939.976,0.41783979,0.54283979,0.41783979,0.10420374,400,1,1,8,5000,10627.975,20005.599,16000,5000,5000,5000,5000,5000
311.3,0,0,-129.29637,117.89243,85.181512,85.181512,50,15.633786,19.547726,7.5250488,3.8788911,11.40394,96.585452,1250.3524,11939.986,0.4178407,0.5428407,0.4178407,0.094287361,400,1,1,8,5000,10627.987,20005.622,16000,5000,5000,5000,5000,5000
311.4,0,0,-116.9922,106.67348,85.181587,85.181587,50,15.633812,19.547775,6.8089457,3.5097659,10.318712,95.500299,1250.3531,11939.993,0.4178413,0.5428413,0.4178413,0.085314685,400,1,1,8,5000,10627.996,20005.639,16000,5000,5000,5000,5000,5000
311.5,0,0,-105.85892,96.522159,85.181637,85.181637,50,15.633829,19.547807,6.1609889,3.1757675,9.3367564,94.518393,1250.3535,11939.996,0.41784161,0.54284161,0.41784161,0.077195897,400,1,1,8,5000,10628.002,20005.65,16000,5000,5000,5000,5000,5000
311.6,0,0,-95.785108,87.336861,85.181663,85.181663,50,15.633838,19.547824,5.5746933,2.8735532,8.4482465,93.629909,1250.3536,11939.997,0.41784167,0.54284167,0.41784167,0.069849732,400,1,1,8,5000,10628.005,20005.656,16000,5000,5000,5000,5000,5000
311.7,0,0,-86.66995,79.02566,85.181668,85.181668,50,15.63384,19.547828,5.0441911,2.6000985,7.6442896,92.825957,1250.3534,11939.995,0.4178415,0.5428415,0.4178415,0.063202662,400,1,1,8,5000,10628.005,20005.657,16000,5000,5000,5000,5000,5000
311.8,0,0,-78.422214,71.505374,85.181654,85.181654,50,15.633835,19.547818,4.5641728,2.3526664,6.9168392,92.098493,1250.3529,11939.991,0.41784112,0.54284112,0.41784112,0.057188153,400,1,1,8,5000,10628.004,20005.654,16000,5000,5000,5000,5000,5000
311.9,0,0,-70.959353,64.700738,85.181622,85.181622,50,15.633824,19.547798,4.1298344,2.1287806,6.258615,91.440237,1250.3523,11939.985,0.41784055,0.54284055,0.41784055,0.051746008,400,1,1,8,5000,10628,20005.647,16000,5000,5000,5000,5000,5000
312,0,0,-64.206678,58.543649,85.181575,85.181575,50,15.633808,19.547767,3.7368287,1.9262003,5.663029,90.844604,1250.3514,11939.976,0.41783981,0.54283981,0.41783981,0.046821756,400,1,1,8,5000,10627.994,20005.636,16000,5000,5000,5000,5000,5000
312.1,0,0,-58.096605,52.972484,85.181514,85.181514,50,15.633787,19.547727,3.3812224,1.7428981,5.1241205,90.305634,1250.3504,11939.967,0.41783892,0.54283892,0.41783892,0.042366112,400,1,1,8,5000,10627.987,20005.623,16000,5000,5000,5000,5000,5000
312.2,0,0,-52.567982,47.931486,85.18144,85.18144,50,15.633761,19.547679,3.0594565,1.5770395,4.636496,89.817936,1250.3492,11939.955,0.41783788,0.54283788,0.41783788,0.03833448,400,1,1,8,5000,10627.978,20005.606,16000,5000,5000,5000,5000,5000
312.3,0,0,-47.565477,43.370202,85.181354,85.181354,50,15.633731,19.547623,2.7683108,1.4269643,4.1952751,89.376629,1250.3479,11939.943,0.41783672,0.54283672,0.41783672,0.034686509,400,1,1,8,5000,10627.968,20005.587,16000,5000,5000,5000,5000,5000
312.4,0,0,-43.039023,39.242981,85.181258,85.181258,50,15.633698,19.54756,2.5048712,1.2911707,3.7960419,88.9773,1250.3464,11939.928,0.41783545,0.54283545,0.41783545,0.031385688,400,1,1,8,5000,10627.957,20005.566,16000,5000,5000,5000,5000,5000
312.5,0,0,-38.943319,35.508518,85.181152,85.181152,50,15.633661,19.547491,2.2665012,1.1682996,3.4348007,88.615953,1250.3448,11939.913,0.41783407,0.54283407,0.41783407,0.028398981,400,1,1,8,5000,10627.944,20005.542,16000,5000,5000,5000,5000,5000
312.6,0,0,-35.237372,32.129436,85.181038,85.181038,50,15.633621,19.547417,2.050815,1.0571212,3.1079362,88.288974,1250.3431,11939.897,0.41783259,0.54283259,0.41783259,0.025696495,400,1,1,8,5000,10627.931,20005.517,16000,5000,5000,5000,5000,5000
312.7,0,0,-31.884093,29.071916,85.180916,85.180916,50,15.633579,19.547337,1.8556542,0.95652278,2.812177,87.993093,1250.3413,11939.88,0.41783103,0.54283103,0.41783103,0.023251184,400,1,1,8,5000,10627.916,20005.49,16000,5000,5000,5000,5000,5000
312.8,0,0,-28.84992,26.305357,85.180787,85.180787,50,15.633534,19.547253,1.6790653,0.8654976,2.544563,87.72535,1250.3394,11939.862,0.4178294,0.5428294,0.4178294,0.021038573,400,1,1,8,5000,10627.901,20005.461,16000,5000,5000,5000,5000,5000
312.9,0,0,-26.104487,23.802071,85.180651,85.180651,50,15.633487,19.547165,1.5192812,0.78313462,2.3024158,87.483067,1250.3375,11939.843,0.41782769,0.54282769,0.41782769,0.019036518,400,1,1,8,5000,10627.885,20005.431,16000,5000,5000,5000,5000,5000
313,0,0,-23.620317,21.537005,85.18051,85.18051,50,15.633438,19.547073,1.3747024,0.7086095,2.0833119,87.263822,1250.3354,11939.824,0.41782593,0.54282593,0.41782593,0.017224982,400,1,1,8,5000,10627.868,20005.399,16000,5000,5000,5000,5000,5000
313.1,0,0,-21.372546,19.487488,85.180364,85.180364,50,15.633387,19.546977,1.2438822,0.64117639,1.8850586,87.065422,1250.3333,11939.804,0.4178241,0.5428241,0.4178241,0.015585834,400,1,1,8,5000,10627.851,20005.367,16000,5000,5000,5000,5000,5000
313.2,0,0,-19.33868,17.633008,85.180213,85.180213,50,15.633334,19.546879,1.1255112,0.58016039,1.7056716,86.885884,1250.3312,11939.783,0.41782222,0.54282222,0.41782222,0.01410267,400,1,1,8,5000,10627.833,20005.333,16000,5000,5000,5000,5000,5000
313.3,0,0,-17.498361,15.955006,85.180057,85.180057,50,15.63328,19.546777,1.0184046,0.52495083,1.5433554,86.723413,1250.3289,11939.762,0.4178203,0.5428203,0.4178203,0.012760646,400,1,1,8,5000,10627.815,20005.299,16000,5000,5000,5000,5000,5000
313.4,0,0,-15.833172,14.436686,85.179898,85.179898,50,15.633225,19.546673,0.9214906,0.47499516,1.3964858,86.576384,1250.3267,11939.74,0.41781834,0.54281834,0.41781834,0.011546331,400,1,1,8,5000,10627.796,20005.263,16000,5000,5000,5000,5000,5000
313.5,0,0,-14.326446,13.062854,85.179735,85.179735,50,15.633168,19.546567,0.83379918,0.42979339,1.2635926,86.443328,1250.3244,11939.718,0.41781633,0.54281633,0.41781633,0.010447572,400,1,1,8,5000,10627.777,20005.227,16000,5000,5000,5000,5000,5000
313.6,0,0,-12.963105,11.819759,85.179569,85.179569,50,15.63311,19.546459,0.75445269,0.38889314,1.1433458,86.322915,1250.322,11939.696,0.4178143,0.5428143,0.4178143,0.0094533717,400,1,1,8,5000,10627.757,20005.19,16000,5000,5000,5000,5000,5000
313.7,0,0,-11.729502,10.69496,85.179401,85.179401,50,15.633052,19.546349,0.68265703,0.35188507,1.0345421,86.213943,1250.3196,11939.673,0.41781223,0.54281223,0.41781223,0.0085537807,400,1,1,8,5000,10627.737,20005.152,16000,5000,5000,5000,5000,5000
313.8,0,0,-10.613292,9.6772001,85.179229,85.179229,50,15.632992,19.546237,0.61769362,0.31839877,0.9360924,86.115322,1250.3172,11939.65,0.41781013,0.54281013,0.41781013,0.0077397958,400,1,1,8,5000,10627.717,20005.114,16000,5000,5000,5000,5000,5000
313.9,0,0,-9.6033042,8.7562927,85.179056,85.179056,50,15.632932,19.546124,0.5589123,0.28809912,0.84701143,86.026067,1250.3148,11939.627,0.41780801,0.54280801,0.41780801,0.0070032706,400,1,1,0,5000,10627.696,20005.076,16000,5000,5000,5000,5000,5000
314,0,0,-8.6894289,7.9230213,85.17888,85.17888,50,15.632871,19.546009,0.50572476,0.26068287,0.76640763,85.945287,1250.3123,11939.603,0.41780586,0.54280586,0.41780586,0.0063368338,400,1,1,0,5000,10627.676,20005.037,16000,5000,5000,5000,5000,5000
314.1,0,0,-7.8625205,7.1690461,85.178702,85.178702,50,15.632809,19.545893,0.45759869,0.23587561,0.6934743,85.872176,1250.3098,11939.579,0.41780369,0.54280369,0.41780369,0.0057338158,400,1,1,0,5000,10627.655,20004.997,16000,5000,5000,5000,5000,5000
314.2,0,0,-7.1143027,6.4868212,85.178523,85.178523,50,15.632746,19.545776,0.41405242,0.21342908,0.6274815,85.806004,1250.3073,11939.555,0.41780151,0.54280151,0.41780151,0.0051881815,400,1,1,0,5000,10627.633,20004.957,16000,5000,5000,5000,5000,5000
314.3,0,0,-6.4372873,5.8695186,85.178342,85.178342,50,15.632683,19.545658,0.37465012,0.19311862,0.56776874,85.74611,1250.3048,11939.531,0.4177993,0.5427993,0.4177993,0.0046944703,400,1,1,0,5000,10627.612,20004.917,16000,5000,5000,5000,5000,5000
314.4,0,0,-5.8246984,5.31096,85.178159,85.178159,50,15.63262,19.545539,0.33899745,0.17474095,0.5137384,85.691898,1250.3022,11939.507,0.41779709,0.54279709,0.41779709,0.0042477411,400,1,1,0,5000,10627.59,20004.876,16000,5000,5000,5000,5000,5000
314.5,0,0,-5.2704051,4.8055553,85.177975,85.177975,50,15.632556,19.545419,0.30673758,0.15811215,0.46484973,85.642825,1250.2996,11939.482,0.41779485,0.54279485,0.41779485,0.003843523,400,1,1,0,5000,10627.569,20004.835,16000,5000,5000,5000,5000,5000
314.6,0,0,-4.7688597,4.3482463,85.177791,85.177791,50,15.632492,19.545299,0.27754764,0.14306579,0.42061343,85.598404,1250.297,11939.457,0.41779261,0.54279261,0.41779261,0.0034777706,400,1,1,0,5000,10627.547,20004.794,16000,5000,5000,5000,5000,5000
314.7,0,0,-4.3150427,3.9344559,85.177605,85.177605,50,15.632427,19.545177,0.25113549,0.12945128,0.38058677,85.558191,1250.2945,11939.433,0.41779035,0.54279035,0.41779035,0.0031468235,400,1,1,0,5000,10627.525,20004.753,16000,5000,5000,5000,5000,5000
314.8,0,0,-3.9044121,3.560043,85.177418,85.177418,50,15.632362,19.545056,0.22723678,0.11713236,0.34436915,85.521787,1250.2918,11939.408,0.41778808,0.54278808,0.41778808,0.0028473696,400,1,1,0,5000,10627.503,20004.711,16000,5000,5000,5000,5000,5000
314.9,0,0,-3.5328582,3.2212601,85.17723,85.17723,50,15.632297,19.544933,0.20561235,0.10598575,0.31159809,85.488828,1250.2892,11939.383,0.41778581,0.54278581,0.41778581,0.0025764119,400,1,1,0,5000,10627.481,20004.669,16000,5000,5000,5000,5000,5000
315,0,0,-3.1966623,2.9147167,85.177041,85.177041,50,15.632231,19.54481,0.18604574,0.095899868,0.28194561,85.458987,1250.2866,11939.357,0.41778352,0.54278352,0.41778352,0.0023312388,400,1,1,0,5000,10627.458,20004.627,16000,5000,5000,5000,5000,5000
315.1,0,0,-2.8924596,2.6373447,85.176852,85.176852,50,15.632165,19.544687,0.16834115,0.086773789,0.25511494,85.431967,1250.2839,11939.332,0.41778123,0.54278123,0.41778123,0.0021093966,400,1,1,0,5000,10627.436,20004.585,16000,5000,5000,5000,5000,5000
315.2,0,0,-2.6172057,2.3863682,85.176662,85.176662,50,15.632099,19.544563,0.15232137,0.078516171,0.23083754,85.4075,1250.2813,11939.307,0.41777893,0.54277893,0.41777893,0.001908665,400,1,1,0,5000,10627.414,20004.543,16000,5000,5000,5000,5000,5000
315.3,0,0,-2.3681457,2.1592752,85.176472,85.176472,50,15.632033,19.544439,0.13782608,0.07104437,0.20887045,85.385342,1250.2786,11939.282,0.41777662,0.54277662,0.41777662,0.0017270352,400,1,1,0,5000,10627.391,20004.501,16000,5000,5000,5000,5000,5000
315.4,0,0,-2.1427868,1.953793,85.176281,85.176281,50,15.631967,19.544314,0.12471019,0.064283604,0.1889938,85.365275,1250.276,11939.256,0.41777431,0.54277431,0.41777431,0.0015626894,400,1,1,0,5000,10627.368,20004.458,16000,5000,5000,5000,5000,5000
315.5,0,0,-1.9388737,1.767865,85.176089,85.176089,50,15.6319,19.544189,0.11284245,0.05816621,0.17100866,85.347098,1250.2733,11939.231,0.417772,0.542772,0.417772,0.0014139828,400,1,1,0,5000,10627.346,20004.416,16000,5000,5000,5000,5000,5000
315.6,0,0,-1.7543654,1.5996304,85.175898,85.175898,50,15.631833,19.544064,0.10210407,0.052630963,0.15473503,85.330633,1250.2706,11939.205,0.41776967,0.54276967,0.41776967,0.0012794273,400,1,1,0,5000,10627.323,20004.373,16000,5000,5000,5000,5000,5000
315.7,0,0,-1.5874155,1.4474055,85.175705,85.175705,50,15.631767,19.543939,0.092387582,0.047622465,0.14001005,85.315715,1250.268,11939.18,0.41776735,0.54276735,0.41776735,0.0011576762,400,1,1,0,5000,10627.3,20004.33,16000,5000,5000,5000,5000,5000
315.8,0,0,-1.4363529,1.3096666,85.175513,85.175513,50,15.6317,19.543813,0.083595741,0.043090588,0.12668633,85.302199,1250.2653,11939.154,0.41776502,0.54276502,0.41776502,0.001047511,400,1,1,0,5000,10627.278,20004.287,16000,5000,5000,5000,5000,5000
315.9,0,0,-1.2996659,1.1850354,85.17532,85.17532,50,15.631633,19.543687,0.075640555,0.038989977,0.11463053,85.28995,1250.2626,11939.128,0.41776269,0.54276269,0.41776269,0.00094782918,400,1,1,0,5000,10627.255,20004.244,16000,5000,5000,5000,5000,5000
316,0,0,-1.1759863,1.0722643,85.175127,85.175127,50,15.631565,19.543561,0.068442404,0.03527959,0.10372199,85.278849,1250.2599,11939.103,0.41776035,0.54276035,0.41776035,0.00085763315,400,1,1,0,5000,10627.232,20004.201,16000,5000,5000,5000,5000,5000
316.1,0,0,-1.0640764,0.97022489,85.174933,85.174933,50,15.631498,19.543435,0.061929248,0.031922293,0.093851541,85.268785,1250.2572,11939.077,0.41775801,0.54275801,0.41775801,0.00077602024,400,1,1,0,5000,10627.209,20004.158,16000,5000,5000,5000,5000,5000
316.2,0,0,-0.96281617,0.87789579,85.174739,85.174739,50,15.631431,19.543309,0.056035901,0.028884485,0.084920386,85.25966,1250.2545,11939.051,0.41775567,0.54275567,0.41775567,0.00070217366,400,1,1,0,5000,10627.186,20004.115,16000,5000,5000,5000,5000,5000
316.3,0,0,-0.8711921,0.79435296,85.174546,85.174546,50,15.631363,19.543182,0.05070338,0.026135763,0.076839143,85.251385,1250.2518,11939.025,0.41775332,0.54275332,0.41775332,0.00063535438,400,1,1,0,5000,10627.163,20004.072,16000,5000,5000,5000,5000,5000
316.4,0,0,-0.78828721,0.71876028,85.174351,85.174351,50,15.631296,19.543056,0.045878316,0.023648616,0.069526932,85.243878,1250.2491,11938.999,0.41775098,0.54275098,0.41775098,0.00057489366,400,1,1,0,5000,10627.14,20004.029,16000,5000,5000,5000,5000,5000
316.5,0,0,-0.71327176,0.65036119,85.174157,85.174157,50,15.631228,19.542929,0.041512417,0.021398153,0.06291057,85.237068,1250.2464,11938.974,0.41774863,0.54274863,0.41774863,0.00052018642,400,1,1,0,5000,10627.117,20003.986,16000,5000,5000,5000,5000,5000
316.6,0,0,-0.64539498,0.58847114,85.173963,85.173963,50,15.631161,19.542802,0.037561988,0.019361849,0.056923837,85.230887,1250.2437,11938.948,0.41774628,0.54274628,0.41774628,0.00047068515,400,1,1,0,5000,10627.094,20003.942,16000,5000,5000,5000,5000,5000
316.7,0,0,-0.58397753,0.53247071,85.173768,85.173768,50,15.631093,19.542675,0.033987492,0.017519326,0.051506818,85.225275,1250.241,11938.922,0.41774393,0.54274393,0.41774393,0.00042589446,400,1,1,0,5000,10627.071,20003.899,16000,5000,5000,5000,5000,5000
316.8,0,0,-0.52840472,0.48179942,85.173574,85.173574,50,15.631025,19.542548,0.030753155,0.015852142,0.046605296,85.220179,1250.2383,11938.896,0.41774158,0.54274158,0.41774158,0.00038536608,400,1,1,0,5000,10627.048,20003.856,16000,5000,5000,5000,5000,5000
316.9,0,0,-0.47812036,0.43595015,85.173379,85.173379,50,15.630957,19.542421,0.027826605,0.014343611,0.042170216,85.215549,1250.2356,11938.87,0.41773922,0.54273922,0.41773922,0.0003486944,400,1,1,0,5000,10627.025,20003.812,16000,5000,5000,5000,5000,5000
317,0,0,-0.43262119,0.394464,85.173184,85.173184,50,15.63089,19.542294,0.025178553,0.012978636,0.038157189,85.211341,1250.2329,11938.844,0.41773687,0.54273687,0.41773687,0.00031551243,400,1,1,0,5000,10627.002,20003.769,16000,5000,5000,5000,5000,5000
317.1,0,0,-0.39145184,0.35692579,85.172989,85.172989,50,15.630822,19.542167,0.022782497,0.011743555,0.034526053,85.207515,1250.2301,11938.818,0.41773451,0.54273451,0.41773451,0.00028548807,400,1,1,0,5000,10626.979,20003.726,16000,5000,5000,5000,5000,5000
317.2,0,0,-0.35420028,0.32295981,85.172794,85.172794,50,15.630754,19.54204,0.020614456,0.010626008,0.031240464,85.204034,1250.2274,11938.792,0.41773216,0.54273216,0.41773216,0.00025832085,400,1,1,0,5000,10626.956,20003.682,16000,5000,5000,5000,5000,5000
317.3,0,0,-0.32049366,0.29222612,85.172598,85.172598,50,15.630686,19.541912,0.018652731,0.0096148099,0.028267541,85.200866,1250.2247,11938.767,0.4177298,0.5427298,0.4177298,0.00023373888,400,1,1,0,5000,10626.933,20003.639,16000,5000,5000,5000,5000,5000
317.4,0,0,-0.28999466,0.26441713,85.172403,85.172403,50,15.630618,19.541785,0.016877689,0.0086998397,0.025577529,85.197981,1250.222,11938.741,0.41772744,0.54272744,0.41772744,0.00021149614,400,1,1,0,5000,10626.91,20003.595,16000,5000,5000,5000,5000,5000
317.5,0,0,-0.26239802,0.23925451,85.172208,85.172208,50,15.63055,19.541658,0.015271565,0.0078719405,0.023143505,85.195351,1250.2193,11938.715,0.41772508,0.54272508,0.41772508,0.00019137004,400,1,1,0,5000,10626.887,20003.552,16000,5000,5000,5000,5000,5000
317.6,0,0,-0.23742754,0.21648644,85.172013,85.172013,50,15.630482,19.54153,0.013818283,0.0071228263,0.020941109,85.192954,1250.2166,11938.689,0.41772272,0.54272272,0.41772272,0.00017315915,400,1,1,0,5000,10626.864,20003.508,16000,5000,5000,5000,5000,5000
317.7,0,0,-0.21483333,0.19588503,85.171817,85.171817,50,15.630414,19.541403,0.0125033,0.0064449998,0.018948299,85.190765,1250.2138,11938.663,0.41772036,0.54272036,0.41772036,0.00015668122,400,1,1,0,5000,10626.841,20003.465,16000,5000,5000,5000,5000,5000
317.8,0,0,-0.19438923,0.1772441,85.171622,85.171622,50,15.630346,19.541275,0.011313453,0.005831677,0.01714513,85.188767,1250.2111,11938.637,0.417718,0.542718,0.417718,0.00014177134,400,1,1,0,5000,10626.818,20003.421,16000,5000,5000,5000,5000,5000
317.9,0,0,-0.17589065,0.1603771,85.171426,85.171426,50,15.630278,19.541148,0.010236836,0.0052767195,0.015513555,85.18694,1250.2084,11938.611,0.41771564,0.54271564,0.41771564,0.00012828029,400,1,1,0,5000,10626.794,20003.378,16000,5000,5000,5000,5000,5000
318,-3685.9471,-300,-28.707927,26.175888,85.171231,85.171231,50,15.63021,19.54102,1.6708014,0.86123781,2.5320392,87.70327,1250.2065,11938.593,0.417714,0.542714,0.417714,0.020937251,400,1,1,7,5000,10626.771,20003.334,16000,5000,5000,5000,5000,5000
318.1,-3685.6157,-600,-83.073556,75.746468,85.171095,85.171095,50,15.630163,19.540932,4.8348809,2.4922067,7.3270876,92.498183,1250.2062,11938.59,0.41771374,0.54271374,0.41771374,0.06058718,400,1,1,7,5000,10626.755,20003.304,16000,5000,5000,5000,5000,5000
318.2,-3685.2845,-900,-160.81439,146.63056,85.171073,85.171073,50,15.630156,19.540918,9.3593972,4.8244316,14.183829,99.354902,1250.2082,11938.609,0.41771544,0.54271544,0.41771544,0.11728491,400,1,1,7,5000,10626.753,20003.299,16000,5000,5000,5000,5000,5000
318.3,-3684.9536,-1200,-259.70597,236.7999,85.171215,85.171215,50,15.630205,19.54101,15.114888,7.7911792,22.906067,108.07728,1250.213,11938.655,0.41771966,0.54271966,0.41771966,0.18940765,400,1,1,7,5000,10626.769,20003.331,16000,5000,5000,5000,5000,5000
318.4,-3684.6229,-1500,-377.73555,344.41928,85.171563,85.171563,50,15.630326,19.541237,21.984209,11.332067,33.316276,118.48784,1250.2213,11938.734,0.41772686,0.54272686,0.41772686,0.27548665,400,1,1,7,5000,10626.811,20003.408,16000,5000,5000,5000,5000,5000
318.5,-3684.2924,-1800,-513.08191,467.82809,85.17216,85.17216,50,15.630533,19.541626,29.861367,15.392457,45.253825,130.42598,1250.2336,11938.851,0.41773749,0.54273749,0.41773749,0.37419255,400,1,1,7,5000,10626.881,20003.541,16000,5000,5000,5000,5000,5000
318.6,-3683.9622,-2100,-664.09713,605.52377,85.17304,85.17304,50,15.63084,19.5422,38.650453,19.922914,58.573367,143.74641,1250.2502,11939.01,0.41775194,0.54275194,0.41775194,0.48432207,400,1,1,7,5000,10626.985,20003.737,16000,5000,5000,5000,5000,5000
318.7,-3683.6322,-2400,-829.29013,756.14674,85.174237,85.174237,50,15.631256,19.542981,48.264686,24.878704,73.14339,158.31763,1250.2717,11939.215,0.41777058,0.54277058,0.41777058,0.60478595,400,1,1,7,5000,10627.127,20004.003,16000,5000,5000,5000,5000,5000
318.8,-3683.3025,-2700,-1007.3117,918.46682,85.17578,85.17578,50,15.631793,19.543988,58.625542,30.219351,88.844893,174.02067,1250.2983,11939.47,0.41779373,0.54279373,0.41779373,0.73459813,400,1,1,7,5000,10627.309,20004.347,16000,5000,5000,5000,5000,5000
318.9,-3682.973,-3000,-1196.9411,1091.3709,85.177697,85.177697,50,15.632459,19.545238,69.661971,35.908232,105.5702,190.7479,1250.3305,11939.777,0.41782168,0.54282168,0.41782168,0.87286589,400,1,1,7,5000,10627.536,20004.773,16000,5000,5000,5000,5000,5000
319,-3682.6438,-3300,-1397.0736,1273.8517,85.180012,85.180012,50,15.633264,19.546748,81.309683,41.912208,123.22189,208.4019,1250.3686,11940.14,0.41785469,0.54285469,0.41785469,1.018781,400,1,1,7,5000,10627.809,20005.288,16000,5000,5000,5000,5000,5000
319.1,-3682.3148,-3600,-1606.7098,1464.998,85.182746,85.182746,50,15.634215,19.548531,93.510508,48.201293,141.7118,226.89455,1250.4127,11940.562,0.41789302,0.54289302,0.41789302,1.1716116,400,1,1,7,5000,10628.133,20005.897,16000,5000,5000,5000,5000,5000
319.2,-3681.986,-3681.986,-1804.1984,1645.0681,85.18592,85.18592,50,15.635319,19.550601,105.00435,54.125952,159.1303,244.31622,1250.4626,11941.038,0.41793635,0.54293635,0.41793635,1.3155676,400,1,1,8,5000,10628.508,20006.603,16000,5000,5000,5000,5000,5000
319.3,-3681.6575,-3681.6575,-1982.8623,1807.9738,85.189509,85.189509,50,15.636567,19.552942,115.40258,59.485868,174.88845,260.07796,1250.5177,11941.564,0.41798421,0.54298421,0.41798421,1.4457803,400,1,1,8,5000,10628.932,20007.401,16000,5000,5000,5000,5000,5000
319.4,-3681.3293,-3681.3293,-2144.4928,1955.3485,85.193472,85.193472,50,15.637945,19.555527,124.80948,64.334783,189.14426,274.33774,1250.5775,11942.136,0.41803616,0.54303616,0.41803616,1.5635564,400,1,1,8,5000,10629.4,20008.283,16000,5000,5000,5000,5000,5000
319.5,-3681.0013,-3681.0013,-2290.7109,2088.6702,85.197775,85.197775,50,15.639441,19.558334,133.31937,68.721327,202.0407,287.23848,1250.6416,11942.748,0.41809181,0.54309181,0.41809181,1.6700789,400,1,1,8,5000,10629.909,20009.24,16000,5000,5000,5000,5000,5000
319.6,-3680.6735,-3680.6735,-2422.9833,2209.2762,85.202384,85.202384,50,15.641044,19.56134,141.01763,72.6895,213.70713,298.90951,1250.7095,11943.396,0.41815081,0.54315081,0.41815081,1.7664183,400,1,1,8,5000,10630.454,20010.266,16000,5000,5000,5000,5000,5000
319.7,-3680.346,-3680.346,-2542.6372,2318.3766,85.207272,85.207272,50,15.642743,19.564528,147.98149,76.279116,224.2606,309.46787,1250.781,11944.078,0.41821284,0.54321284,0.41821284,1.8535433,400,1,1,8,5000,10631.031,20011.353,16000,5000,5000,5000,5000,5000
319.8,-3680.0188,-3680.0188,-2650.8734,2417.0663,85.21241,85.21241,50,15.64453,19.56788,154.28083,79.526201,233.80703,319.01944,1250.8555,11944.79,0.41827762,0.54327762,0.41827762,1.9323305,400,1,1,8,5000,10631.638,20012.495,16000,5000,5000,5000,5000,5000
319.9,-3679.6917,-3679.6917,-2748.7784,2506.3361,85.217775,85.217775,50,15.646395,19.57138,159.9789,82.463351,242.44225,327.66003,1250.9329,11945.53,0.41834487,0.54334487,0.41834487,2.0035735,400,1,1,8,5000,10632.272,20013.688,16000,5000,5000,5000,5000,5000
320,-3679.365,-3679.365,-2837.3354,2587.0824,85.223347,85.223347,50,15.648332,19.575014,165.13292,85.120062,250.25298,335.47633,1251.0129,11946.294,0.41841437,0.54341437,0.41841437,2.0679901,400,1,1,8,5000,10632.93,20014.927,16000,5000,5000,5000,5000,5000
320.1,-3679.0385,-3679.0385,-2917.434,2660.1164,85.229104,85.229104,50,15.650334,19.57877,169.79466,87.523021,257.31768,342.54679,1251.0953,11947.08,0.41848589,0.54348589,0.41848589,2.1262301,400,1,1,8,5000,10633.61,20016.207,16000,5000,5000,5000,5000,5000
320.2,-3678.7122,-3678.7122,-2989.8792,2726.1719,85.235029,85.235029,50,15.652394,19.582636,174.01097,89.696377,263.70735,348.94238,1251.1797,11947.886,0.41855925,0.54355925,0.41855925,2.1788812,400,1,1,8,5000,10634.31,20017.524,16000,5000,5000,5000,5000,5000
320.3,-3678.3862,-3678.3862,-3055.3993,2785.9131,85.241107,85.241107,50,15.654506,19.586601,177.82424,91.66198,269.48622,354.72733,1251.266,11948.71,0.41863427,0.54363427,0.41863427,2.2264755,400,1,1,8,5000,10635.027,20018.875,16000,5000,5000,5000,5000,5000
320.4,-3678.0604,-3678.0604,-3114.6534,2839.9409,85.247323,85.247323,50,15.656667,19.590656,181.27283,93.439601,274.71243,359.95975,1251.3541,11949.551,0.41871079,0.54371079,0.41871079,2.2694943,400,1,1,8,5000,10635.761,20020.257,16000,5000,5000,5000,5000,5000
320.5,-3677.7349,-3677.7349,-3168.2377,2888.7991,85.253663,85.253663,50,15.658871,19.594792,184.39143,95.04713,279.43856,364.69223,1251.4437,11950.407,0.41878866,0.54378866,0.41878866,2.3083732,400,1,1,8,5000,10636.51,20021.666,16000,5000,5000,5000,5000,5000
320.6,-3677.4097,-3677.4097,-3216.6918,2932.9796,85.260116,85.260116,50,15.661114,19.599002,187.21146,96.500754,283.71222,368.97233,1251.5347,11951.276,0.41886777,0.54386777,0.41886777,2.3435063,400,1,1,8,5000,10637.272,20023.099,16000,5000,5000,5000,5000,5000
320.7,-3677.0847,-3677.0847,-3260.504,2972.9275,85.26667,85.26667,50,15.663392,19.603279,189.76133,97.815119,287.57645,372.84312,1251.627,11952.158,0.41894798,0.54394798,0.41894798,2.3752504,400,1,1,8,5000,10638.045,20024.556,16000,5000,5000,5000,5000,5000
320.8,-3676.7599,-3676.7599,-3300.116,3009.0457,85.273317,85.273317,50,15.665702,19.607616,192.06675,99.003479,291.07023,376.34355,1251.7205,11953.05,0.4190292,0.5440292,0.4190292,2.4039279,400,1,1,8,5000,10638.83,20026.032,16000,5000,5000,5000,5000,5000
320.9,-3676.4354,-3676.4354,-3335.9275,3041.6987,85.280048,85.280048,50,15.668041,19.612007,194.15098,100.07782,294.2288,379.50885,1251.8149,11953.952,0.41911132,0.54411132,0.41911132,2.429831,400,1,1,8,5000,10639.624,20027.527,16000,5000,5000,5000,5000,5000
321,-3676.1112,-3676.1112,-3368.3003,3071.2162,85.286854,85.286854,50,15.670406,19.616448,196.03507,101.04901,297.08408,382.37094,1251.9103,11954.863,0.41919426,0.54419426,0.41919426,2.4532238,400,1,1,8,5000,10640.427,20029.039,16000,5000,5000,5000,5000,5000
321.1,-3675.7872,-3675.7872,-3397.5615,3097.8966,85.293728,85.293728,50,15.672795,19.620934,197.73808,101.92685,299.66492,384.95865,1252.0066,11955.782,0.41927795,0.54427795,0.41927795,2.4743453,400,1,1,8,5000,10641.238,20030.565,16000,5000,5000,5000,5000,5000
321.2,-3675.4635,-3675.4635,-3424.0074,3122.0099,85.300664,85.300664,50,15.675205,19.62546,199.27723,102.72022,301.99745,387.29811,1252.1036,11956.709,0.4193623,0.5443623,0.4193623,2.4934118,400,1,1,8,5000,10642.056,20032.105,16000,5000,5000,5000,5000,5000
321.3,-3675.14,-3675.14,-3447.9058,3143.8005,85.307656,85.307656,50,15.677634,19.630022,200.66812,103.43717,304.10529,389.41295,1252.2013,11957.642,0.41944726,0.54444726,0.41944726,2.5106191,400,1,1,8,5000,10642.881,20033.658,16000,5000,5000,5000,5000,5000
321.4,-3674.8168,-3674.8168,-3469.4992,3163.4894,85.314699,85.314699,50,15.680081,19.634618,201.92486,104.08498,306.00983,391.32453,1252.2996,11958.581,0.41953276,0.54453276,0.41953276,2.5261442,400,1,1,8,5000,10643.711,20035.221,16000,5000,5000,5000,5000,5000
321.5,-3674.4938,-3674.4938,-3489.007,3181.2766,85.321787,85.321787,50,15.682544,19.639243,203.06021,104.67021,307.73042,393.05221,1252.3985,11959.525,0.41961876,0.54461876,0.41961876,2.5401472,400,1,1,8,5000,10644.547,20036.794,16000,5000,5000,5000,5000,5000
321.6,-3674.1711,-3674.1711,-3506.6277,3197.3432,85.328916,85.328916,50,15.68502,19.643896,204.08573,105.19883,309.28457,394.61348,1252.4979,11960.474,0.4197052,0.5447052,0.4197052,2.5527733,400,1,1,8,5000,10645.387,20038.376,16000,5000,5000,5000,5000,5000
321.7,-3673.8486,-3673.8486,-3522.5409,3211.8528,85.336083,85.336083,50,15.68751,19.648573,205.01188,105.67623,310.68811,396.02419,1252.5977,11961.427,0.41979205,0.54479205,0.41979205,2.5641534,400,1,1,8,5000,10646.232,20039.966,16000,5000,5000,5000,5000,5000
321.8,-3673.5264,-3673.5264,-3536.9091,3224.9537,85.343284,85.343284,50,15.690011,19.653273,205.84811,106.10727,311.95538,397.29866,1252.698,11962.385,0.41987926,0.54487926,0.41987926,2.5744064,400,1,1,8,5000,10647.081,20041.564,16000,5000,5000,5000,5000,5000
321.9,-3673.2045,-3673.2045,-3549.8793,3236.7799,85.350515,85.350515,50,15.692523,19.657992,206.60298,106.49638,313.09935,398.44987,1252.7986,11963.346,0.4199668,0.5449668,0.4199668,2.5836394,400,1,1,8,5000,10647.933,20043.168,16000,5000,5000,5000,5000,5000
322,-3672.8828,-3672.8828,-3561.5846,3247.4529,85.357773,85.357773,50,15.695044,19.662729,207.28423,106.84754,314.13176,399.48954,1252.8996,11964.31,0.42005464,0.54505464,0.42005464,2.5919498,400,1,1,8,5000,10648.788,20044.778,16000,5000,5000,5000,5000,5000
322.1,-3672.5614,-3672.5614,-3572.1455,3257.0822,85.365057,85.365057,50,15.697574,19.667483,207.89887,107.16436,315.06323,400.42829,1253.0008,11965.277,0.42014274,0.54514274,0.42014274,2.5994254,400,1,1,8,5000,10649.646,20046.393,16000,5000,5000,5000,5000,5000
322.2,-3672.2402,-3672.2402,-3581.6707,3265.7674,85.372363,85.372363,50,15.700111,19.672252,208.45324,107.45012,315.90336,401.27572,1253.1024,11966.246,0.42023109,0.54523109,0.42023109,2.6061457,400,1,1,8,5000,10650.507,20048.013,16000,5000,5000,5000,5000,5000
322.3,-3671.9193,-3671.9193,-3590.259,3273.5982,85.37969,85.37969,50,15.702655,19.677034,208.95308,107.70777,316.66085,402.04054,1253.2041,11967.218,0.42031965,0.54531965,0.42031965,2.6121827,400,1,1,8,5000,10651.37,20049.638,16000,5000,5000,5000,5000,5000
322.4,-3671.5987,-3671.5987,-3597.9995,3280.656,85.387035,85.387035,50,15.705206,19.681829,209.40357,107.93999,317.34356,402.73059,1253.3061,11968.192,0.42040841,0.54540841,0.42040841,2.6176015,400,1,1,8,5000,10652.235,20051.266,16000,5000,5000,5000,5000,5000
322.5,-3671.2783,-3671.2783,-3604.9729,3287.0143,85.394396,85.394396,50,15.707762,19.686634,209.80942,108.14919,317.95861,403.35301,1253.4083,11969.167,0.42049734,0.54549734,0.42049734,2.622461,400,1,1,8,5000,10653.102,20052.898,16000,5000,5000,5000,5000,5000
322.6,-3670.9582,-3670.9582,-3611.2523,3292.7398,85.401773,85.401773,50,15.710323,19.69145,210.17488,108.33757,318.51245,403.91422,1253.5106,11970.145,0.42058643,0.54558643,0.42058643,2.6268144,400,1,1,8,5000,10653.97,20054.533,16000,5000,5000,5000,5000,5000
322.7,-3670.6383,-3670.6383,-3616.9036,3297.8927,85.409163,85.409163,50,15.712889,19.696274,210.50379,108.50711,319.0109,404.42006,1253.6131,11971.124,0.42067567,0.54567567,0.42067567,2.63071,400,1,1,8,5000,10654.84,20056.17,16000,5000,5000,5000,5000,5000
322.8,-3670.3187,-3670.3187,-3621.9867,3302.5275,85.416566,85.416566,50,15.715459,19.701106,210.79963,108.6596,319.45923,404.87579,1253.7158,11972.104,0.42076503,0.54576503,0.42076503,2.6341915,400,1,1,8,5000,10655.712,20057.81,16000,5000,5000,5000,5000,5000
322.9,-3669.9994,-3669.9994,-3626.5557,3306.6935,85.423979,85.423979,50,15.718033,19.705946,211.06554,108.79667,319.86221,405.28619,1253.8186,11973.085,0.42085451,0.54585451,0.42085451,2.6372983,400,1,1,8,5000,10656.584,20059.453,16000,5000,5000,5000,5000,5000
323,-3669.6803,-3669.6803,-3630.6596,3310.4354,85.431403,85.431403,50,15.72061,19.710793,211.30439,108.91979,320.22417,405.65558,1253.9214,11974.068,0.4209441,0.5459441,0.4209441,2.640066,400,1,1,8,5000,10657.458,20061.097,16000,5000,5000,5000,5000,5000
323.1,-3669.3615,-3669.3615,-3634.3426,3313.7935,85.438835,85.438835,50,15.72319,19.715645,211.51874,109.03028,320.54901,405.98785,1254.0244,11975.051,0.42103377,0.54603377,0.42103377,2.6425271,400,1,1,8,5000,10658.332,20062.743,16000,5000,5000,5000,5000,5000
323.2,-3669.043,-3669.043,-3637.6447,3316.8045,85.446276,85.446276,50,15.725773,19.720503,211.71092,109.12934,320.84027,406.28654,1254.1275,11976.035,0.42112353,0.54612353,0.42112353,2.6447108,400,1,1,8,5000,10659.208,20064.391,16000,5000,5000,5000,5000,5000
323.3,-3668.7247,-3668.7247,-3640.6024,3319.5013,85.453724,85.453724,50,15.728358,19.725366,211.88306,109.21807,321.10113,406.55485,1254.2306,11977.02,0.42121337,0.54621337,0.42121337,2.6466434,400,1,1,8,5000,10660.084,20066.04,16000,5000,5000,5000,5000,5000
323.4,-3668.4067,-3668.4067,-3643.2483,3321.9138,85.461178,85.461178,50,15.730945,19.730233,212.03705,109.29745,321.3345,406.79568,1254.3339,11978.006,0.42130327,0.54630327,0.42130327,2.648349,400,1,1,8,5000,10660.96,20067.69,16000,5000,5000,5000,5000,5000
323.5,-3668.0889,-3668.0889,-3645.6122,3324.0692,85.468639,85.468639,50,15.733534,19.735104,212.17463,109.36837,321.543,407.01164,1254.4371,11978.992,0.42139323,0.54639323,0.42139323,2.6498492,400,1,1,8,5000,10661.838,20069.342,16000,5000,5000,5000,5000,5000
323.6,-3667.7714,-3667.7714,-3647.7209,3325.992,85.476104,85.476104,50,15.736125,19.739979,212.29736,109.43163,321.72899,407.20509,1254.5405,11979.979,0.42148324,0.54648324,0.42148324,2.6511636,400,1,1,8,5000,10662.716,20070.994,16000,5000,5000,5000,5000,5000
323.7,-3667.4542,-3667.4542,-3649.5988,3327.7042,85.483575,85.483575,50,15.738717,19.744858,212.40665,109.48796,321.89462,407.37819,1254.6438,11980.966,0.42157331,0.54657331,0.42157331,2.6523099,400,1,1,8,5000,10663.594,20072.647,16000,5000,5000,5000,5000,5000
323.8,-3667.1373,-3667.1373,-3651.2678,3329.226,85.49105,85.49105,50,15.741311,19.749739,212.50379,109.53803,322.04182,407.53287,1254.7472,11981.953,0.42166341,0.54666341,0.42166341,2.6533041,400,1,1,8,5000,10664.472,20074.301,16000,5000,5000,5000,5000,5000
