time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
323.9,-3666.8206,-3666.8206,-3652.7479,3330.5755,85.498529,85.498529,50,15.743906,19.754623,212.58993,109.58244,322.17236,407.67089,1254.8507,11982.941,0.42175355,0.54675355,0.42175355,2.6541608,400,1,1,8,5000,10665.351,20075.956,16000,5000,5000,5000,5000,5000
324,-3666.5042,-3666.5042,-3654.0569,3331.7691,85.506011,85.506011,50,15.746502,19.759509,212.66611,109.62171,322.28782,407.79383,1254.9542,11983.929,0.42184372,0.54684372,0.42184372,2.6548931,400,1,1,8,5000,10666.231,20077.611,16000,5000,5000,5000,5000,5000
324.1,-3666.188,-3666.188,-3655.2114,3332.8217,85.513497,85.513497,50,15.749099,19.764398,212.7333,109.65634,322.38964,407.90314,1255.0577,11984.918,0.42193393,0.54693393,0.42193393,2.6555128,400,1,1,8,5000,10667.11,20079.266,16000,5000,5000,5000,5000,5000
324.2,-3665.8721,-3665.8721,-3656.2259,3333.7467,85.520985,85.520985,50,15.751697,19.769288,212.79235,109.68678,322.47912,408.00011,1255.1612,11985.906,0.42202416,0.54702416,0.42202416,2.6560308,400,1,1,0,5000,10667.99,20080.922,16000,5000,5000,5000,5000,5000
324.3,-3665.5565,-3665.5565,-3657.1138,3334.5564,85.528476,85.528476,50,15.754296,19.77418,212.84402,109.71341,322.55744,408.08591,1255.2647,11986.895,0.42211441,0.54711441,0.42211441,2.6564567,400,1,1,0,5000,10668.87,20082.579,16000,5000,5000,5000,5000,5000
324.4,-3665.2411,-3665.2411,-3657.8872,3335.2616,85.535969,85.535969,50,15.756895,19.779074,212.88904,109.73662,322.62565,408.16162,1255.3683,11987.884,0.42220468,0.54720468,0.42220468,2.6567993,400,1,1,0,5000,10669.75,20084.235,16000,5000,5000,5000,5000,5000
324.5,-3664.9261,-3664.9261,-3658.557,3335.8723,85.543464,85.543464,50,15.759495,19.783969,212.92802,109.75671,322.68473,408.2282,1255.4718,11988.873,0.42229496,0.54729496,0.42229496,2.6570667,400,1,1,0,5000,10670.63,20085.892,16000,5000,5000,5000,5000,5000
324.6,-3664.6113,-3664.6113,-3659.1332,3336.3976,85.550961,85.550961,50,15.762095,19.788866,212.96155,109.774,322.73555,408.28651,1255.5754,11989.862,0.42238526,0.54738526,0.42238526,2.6572659,400,1,1,0,5000,10671.51,20087.549,16000,5000,5000,5000,5000,5000
324.7,-3664.2967,-3664.2967,-3659.6246,3336.8457,85.55846,85.55846,50,15.764696,19.793764,212.99015,109.78874,322.77889,408.33735,1255.679,11990.851,0.42247558,0.54747558,0.42247558,2.6574035,400,1,1,0,5000,10672.391,20089.206,16000,5000,5000,5000,5000,5000
324.8,-3663.9824,-3663.9824,-3660.0393,3337.2238,85.565959,85.565959,50,15.767297,19.798663,213.01429,109.80118,322.81546,408.38142,1255.7825,11991.84,0.4225659,0.5475659,0.4225659,2.6574854,400,1,1,0,5000,10673.271,20090.863,16000,5000,5000,5000,5000,5000
324.9,-3663.6684,-3663.6684,-3660.3846,3337.5387,85.573461,85.573461,50,15.769898,19.803563,213.03439,109.81154,322.84592,408.41938,1255.8861,11992.829,0.42265623,0.54765623,0.42265623,2.657517,400,1,1,0,5000,10674.152,20092.521,16000,5000,5000,5000,5000,5000
325,-3663.3547,-3663.3547,-3660.6673,3337.7964,85.580963,85.580963,50,15.7725,19.808463,213.05084,109.82002,322.87085,408.45182,1255.9897,11993.818,0.42274657,0.54774657,0.42274657,2.657503,400,1,1,0,5000,10675.032,20094.178,16000,5000,5000,5000,5000,5000
325.1,-3663.0413,-3663.0413,-3660.8932,3338.0024,85.588466,85.588466,50,15.775101,19.813365,213.06398,109.8268,322.89078,408.47924,1256.0933,11994.807,0.42283692,0.54783692,0.42283692,2.6574479,400,1,1,0,5000,10675.912,20095.835,16000,5000,5000,5000,5000,5000
325.2,-3662.7281,-3662.7281,-3661.0678,3338.1616,85.59597,85.59597,50,15.777703,19.818267,213.07415,109.83203,322.90618,408.50215,1256.1969,11995.796,0.42292727,0.54792727,0.42292727,2.6573555,400,1,1,0,5000,10676.793,20097.492,16000,5000,5000,5000,5000,5000
325.3,-3662.4152,-3662.4152,-3661.196,3338.2785,85.603475,85.603475,50,15.780305,19.82317,213.08161,109.83588,322.91749,408.52096,1256.3004,11996.785,0.42301762,0.54801762,0.42301762,2.6572295,400,1,1,0,5000,10677.673,20099.15,16000,5000,5000,5000,5000,5000
325.4,-3662.1025,-3662.1025,-3661.2823,3338.3572,85.610981,85.610981,50,15.782907,19.828073,213.08663,109.83847,322.9251,408.53608,1256.404,11997.774,0.42310797,0.54810797,0.42310797,2.6570731,400,1,1,0,5000,10678.554,20100.807,16000,5000,5000,5000,5000,5000
325.5,-3661.7902,-3661.7902,-3661.3306,3338.4013,85.618487,85.618487,50,15.78551,19.832977,213.08944,109.83992,322.92936,408.54785,1256.5075,11998.763,0.42319833,0.54819833,0.42319833,2.6568892,400,1,1,0,5000,10679.434,20102.464,16000,5000,5000,5000,5000,5000
325.6,-3661.4781,-3661.4781,-3661.3446,3338.414,85.625993,85.625993,50,15.788112,19.837882,213.09026,109.84034,322.9306,408.55659,1256.6111,11999.752,0.42328868,0.54828868,0.42328868,2.6566804,400,1,1,0,5000,10680.314,20104.121,16000,5000,5000,5000,5000,5000
325.7,-3661.1662,-3661.1662,-3661.3277,3338.3986,85.6335,85.6335,50,15.790714,19.842786,213.08927,109.83983,322.9291,408.5626,1256.7146,12000.741,0.42337904,0.54837904,0.42337904,2.6564492,400,1,1,0,5000,10681.194,20105.777,16000,5000,5000,5000,5000,5000
325.8,-3660.8547,-3660.8547,-3661.2827,3338.3575,85.641008,85.641008,50,15.793316,19.847691,213.08665,109.83848,322.92513,408.56614,1256.8181,12001.729,0.42346939,0.54846939,0.42346939,2.6561977,400,1,1,0,5000,10682.074,20107.434,16000,5000,5000,5000,5000,5000
325.9,-3660.5434,-3660.5434,-3661.2123,3338.2934,85.648515,85.648515,50,15.795918,19.852597,213.08256,109.83637,322.91893,408.56744,1256.9217,12002.718,0.42355974,0.54855974,0.42355974,2.655928,400,1,1,0,5000,10682.954,20109.09,16000,5000,5000,5000,5000,5000
326,-3660.2324,-3660.2324,-3661.1191,3338.2084,85.656023,85.656023,50,15.798521,19.857503,213.07713,109.83357,322.9107,408.56672,1257.0252,12003.706,0.42365009,0.54865009,0.42365009,2.6556416,400,1,1,0,5000,10683.834,20110.747,16000,5000,5000,5000,5000,5000
326.1,-3659.9217,-3659.9217,-3661.0051,3338.1045,85.663531,85.663531,50,15.801123,19.862409,213.0705,109.83015,322.90065,408.56418,1257.1287,12004.694,0.42374044,0.54874044,0.42374044,2.6553404,400,1,1,0,5000,10684.714,20112.403,16000,5000,5000,5000,5000,5000
326.2,-3659.6113,-3659.6113,-3660.8725,3337.9835,85.67104,85.67104,50,15.803725,19.867315,213.06278,109.82617,322.88895,408.55999,1257.2321,12005.683,0.42383078,0.54883078,0.42383078,2.6550256,400,1,1,0,5000,10685.594,20114.059,16000,5000,5000,5000,5000,5000
326.3,-3659.3011,-3659.3011,-3660.7229,3337.8472,85.678548,85.678548,50,15.806326,19.872222,213.05408,109.82169,322.87576,408.55431,1257.3356,12006.671,0.42392112,0.54892112,0.42392112,2.6546987,400,1,1,0,5000,10686.473,20115.714,16000,5000,5000,5000,5000,5000
326.4,-3658.9912,-3658.9912,-3660.5581,3337.6969,85.686056,85.686056,50,15.808928,19.877128,213.04448,109.81674,322.86123,408.54729,1257.4391,12007.658,0.42401145,0.54901145,0.42401145,2.6543608,400,1,1,0,5000,10687.353,20117.37,16000,5000,5000,5000,5000,5000
326.5,-3658.6816,-3658.6816,-3660.3796,3337.5341,85.693565,85.693565,50,15.81153,19.882035,213.03409,109.81139,322.84548,408.53904,1257.5425,12008.646,0.42410178,0.54910178,0.42410178,2.654013,400,1,1,0,5000,10688.232,20119.025,16000,5000,5000,5000,5000,5000
326.6,-3658.3723,-3658.3723,-3660.1886,3337.3599,85.701073,85.701073,50,15.814131,19.886942,213.02297,109.80566,322.82863,408.5297,1257.6459,12009.634,0.4241921,0.5491921,0.4241921,2.6536562,400,1,1,0,5000,10689.111,20120.68,16000,5000,5000,5000,5000,5000
326.7,-3658.0632,-3658.0632,-3659.9863,3337.1755,85.708582,85.708582,50,15.816733,19.891849,213.0112,109.79959,322.81079,408.51937,1257.7493,12010.621,0.42428242,0.54928242,0.42428242,2.6532914,400,1,1,0,5000,10689.99,20122.335,16000,5000,5000,5000,5000,5000
326.8,-3657.7545,-3657.7545,-3659.7739,3336.9819,85.71609,85.71609,50,15.819334,19.896756,212.99884,109.79322,322.79206,408.50815,1257.8527,12011.609,0.42437274,0.54937274,0.42437274,2.6529194,400,1,1,0,5000,10690.869,20123.989,16000,5000,5000,5000,5000,5000
326.9,-3657.446,-3657.446,-3659.5524,3336.7799,85.723599,85.723599,50,15.821935,19.901664,212.98595,109.78657,322.77252,408.49612,1257.9561,12012.596,0.42446304,0.54946304,0.42446304,2.6525408,400,1,1,0,5000,10691.748,20125.644,16000,5000,5000,5000,5000,5000
327,-3657.1377,-3657.1377,-3659.3226,3336.5703,85.731107,85.731107,50,15.824536,19.906571,212.97258,109.77968,322.75225,408.48336,1258.0595,12013.583,0.42455334,0.54955334,0.42455334,2.6521563,400,1,1,0,5000,10692.627,20127.298,16000,5000,5000,5000,5000,5000
327.1,-3656.8298,-3656.8298,-3659.0854,3336.354,85.738615,85.738615,50,15.827136,19.911479,212.95877,109.77256,322.73133,408.46995,1258.1628,12014.57,0.42464364,0.54964364,0.42464364,2.6517665,400,1,1,0,5000,10693.505,20128.952,16000,5000,5000,5000,5000,5000
327.2,-3656.5222,-3656.5222,-3658.8415,3336.1316,85.746123,85.746123,50,15.829737,19.916386,212.94457,109.76524,322.70982,408.45594,1258.2662,12015.557,0.42473393,0.54973393,0.42473393,2.651372,400,1,1,0,5000,10694.384,20130.605,16000,5000,5000,5000,5000,5000
327.3,-3656.2148,-3656.2148,-3658.5915,3335.9037,85.753631,85.753631,50,15.832337,19.921294,212.93002,109.75774,322.68777,408.4414,1258.3695,12016.543,0.42482421,0.54982421,0.42482421,2.6509732,400,1,1,0,5000,10695.262,20132.258,16000,5000,5000,5000,5000,5000
327.4,-3655.9077,-3655.9077,-3658.3361,3335.6709,85.761139,85.761139,50,15.834937,19.926202,212.91516,109.75008,322.66524,408.42638,1258.4728,12017.53,0.42491448,0.54991448,0.42491448,2.6505705,400,1,1,0,5000,10696.14,20133.912,16000,5000,5000,5000,5000,5000
327.5,-3655.6009,-3655.6009,-3658.0758,3335.4335,85.768646,85.768646,50,15.837537,19.931109,212.90001,109.74227,322.64229,408.41093,1258.5761,12018.516,0.42500475,0.55000475,0.42500475,2.6501644,400,1,1,0,5000,10697.019,20135.564,16000,5000,5000,5000,5000,5000
327.6,-3655.2943,-3655.2943,-3657.8111,3335.1922,85.776154,85.776154,50,15.840137,19.936017,212.88461,109.73433,322.61894,408.39509,1258.6793,12019.502,0.42509501,0.55009501,0.42509501,2.6497553,400,1,1,0,5000,10697.896,20137.217,16000,5000,5000,5000,5000,5000
327.7,-3654.9881,-3654.9881,-3657.5425,3334.9472,85.783661,85.783661,50,15.842736,19.940925,212.86897,109.72627,322.59525,408.37891,1258.7826,12020.488,0.42518527,0.55018527,0.42518527,2.6493433,400,1,1,0,5000,10698.774,20138.869,16000,5000,5000,5000,5000,5000
327.8,-3654.6821,-3654.6821,-3657.2703,3334.699,85.791168,85.791168,50,15.845336,19.945833,212.85313,109.71811,322.57124,408.36241,1258.8858,12021.474,0.42527552,0.55027552,0.42527552,2.6489289,400,1,1,0,5000,10699.652,20140.521,16000,5000,5000,5000,5000,5000
327.9,-3654.3765,-3654.3765,-3656.9949,3334.4479,85.798675,85.798675,50,15.847935,19.95074,212.8371,109.70985,322.54695,408.34562,1258.989,12022.46,0.42536576,0.55036576,0.42536576,2.6485123,400,1,1,0,5000,10700.529,20142.173,16000,5000,5000,5000,5000,5000
328,-3654.0711,-3654.0711,-3656.7166,3334.1942,85.806182,85.806182,50,15.850534,19.955648,212.82091,109.7015,322.52241,408.32859,1259.0922,12023.445,0.42545599,0.55045599,0.42545599,2.6480937,400,1,1,0,5000,10701.407,20143.824,16000,5000,5000,5000,5000,5000
328.1,-3653.7659,-3653.7659,-3656.4359,3333.9382,85.813688,85.813688,50,15.853132,19.960556,212.80457,109.69308,322.49764,408.31133,1259.1954,12024.431,0.42554622,0.55054622,0.42554622,2.6476734,400,1,1,0,5000,10702.284,20145.476,16000,5000,5000,5000,5000,5000
328.2,-3653.4611,-3653.4611,-3656.1528,3333.6801,85.821195,85.821195,50,15.855731,19.965464,212.78809,109.68458,322.47267,408.29387,1259.2986,12025.416,0.42563643,0.55063643,0.42563643,2.6472515,400,1,1,0,5000,10703.161,20147.127,16000,5000,5000,5000,5000,5000
328.3,-3653.1566,-3653.1566,-3655.8676,3333.4201,85.828701,85.828701,50,15.858329,19.970372,212.7715,109.67603,322.44753,408.27623,1259.4017,12026.401,0.42572664,0.55072664,0.42572664,2.6468283,400,1,1,0,5000,10704.038,20148.777,16000,5000,5000,5000,5000,5000
328.4,-3652.8523,-3652.8523,-3655.5807,3333.1585,85.836207,85.836207,50,15.860927,19.975279,212.7548,109.66742,322.42222,408.25842,1259.5049,12027.386,0.42581685,0.55081685,0.42581685,2.6464038,400,1,1,0,5000,10704.915,20150.428,16000,5000,5000,5000,5000,5000
328.5,-3652.5483,-3652.5483,-3655.2921,3332.8954,85.843713,85.843713,50,15.863525,19.980187,212.738,109.65876,322.39677,408.24048,1259.608,12028.37,0.42590704,0.55090704,0.42590704,2.6459783,400,1,1,0,5000,10705.791,20152.078,16000,5000,5000,5000,5000,5000
328.6,-3652.2447,-3652.2447,-3655.0021,3332.6309,85.851218,85.851218,50,15.866123,19.985095,212.72112,109.65006,322.37119,408.22241,1259.7111,12029.355,0.42599723,0.55099723,0.42599723,2.6455518,400,1,1,0,5000,10706.668,20153.728,16000,5000,5000,5000,5000,5000
328.7,-3651.9413,-3651.9413,-3654.7108,3332.3654,85.858723,85.858723,50,15.86872,19.990003,212.70417,109.64133,322.3455,408.20422,1259.8142,12030.339,0.42608741,0.55108741,0.42608741,2.6451245,400,1,1,0,5000,10707.544,20155.377,16000,5000,5000,5000,5000,5000
328.8,-3651.6382,-3651.6382,-3654.4184,3332.0987,85.866228,85.866228,50,15.871317,19.994911,212.68715,109.63255,322.31971,408.18593,1259.9172,12031.323,0.42617759,0.55117759,0.42617759,2.6446965,400,1,1,0,5000,10708.42,20157.027,16000,5000,5000,5000,5000,5000
328.9,-3651.3353,-3651.3353,-3654.125,3331.8312,85.873733,85.873733,50,15.873914,19.999818,212.67008,109.62375,322.29383,408.16756,1260.0203,12032.307,0.42626775,0.55126775,0.42626775,2.6442679,400,1,1,0,5000,10709.297,20158.676,16000,5000,5000,5000,5000,5000
329,-3651.0328,-3651.0328,-3653.8308,3331.5629,85.881237,85.881237,50,15.876511,20.004726,212.65295,109.61492,322.26787,408.14911,1260.1233,12033.291,0.42635791,0.55135791,0.42635791,2.6438388,400,1,1,0,5000,10710.172,20160.325,16000,5000,5000,5000,5000,5000
329.1,-3650.7305,-3650.7305,-3653.5358,3331.2939,85.888742,85.888742,50,15.879108,20.009634,212.63578,109.60607,322.24185,408.1306,1260.2263,12034.275,0.42644806,0.55144806,0.42644806,2.6434092,400,1,1,0,5000,10711.048,20161.973,16000,5000,5000,5000,5000,5000
329.2,-3650.4286,-3650.4286,-3653.2401,3331.0243,85.896246,85.896246,50,15.881704,20.014542,212.61857,109.5972,322.21577,408.11202,1260.3293,12035.259,0.4265382,0.5515382,0.4265382,2.6429793,400,1,1,0,5000,10711.924,20163.621,16000,5000,5000,5000,5000,5000
329.3,-3650.1269,-3650.1269,-3652.9438,3330.7542,85.90375,85.90375,50,15.8843,20.019449,212.60133,109.58831,322.18964,408.09339,1260.4323,12036.242,0.42662834,0.55162834,0.42662834,2.642549,400,1,1,0,5000,10712.799,20165.269,16000,5000,5000,5000,5000,5000
329.4,-3649.8255,-3649.8255,-3652.6471,3330.4836,85.911253,85.911253,50,15.886896,20.024357,212.58406,109.57941,322.16347,408.07472,1260.5353,12037.225,0.42671846,0.55171846,0.42671846,2.6421185,400,1,1,0,5000,10713.675,20166.917,16000,5000,5000,5000,5000,5000
329.5,-3649.5244,-3649.5244,-3652.3499,3330.2127,85.918757,85.918757,50,15.889492,20.029265,212.56676,109.5705,322.13726,408.05602,1260.6382,12038.208,0.42680858,0.55180858,0.42680858,2.6416878,400,1,1,0,5000,10714.55,20168.564,16000,5000,5000,5000,5000,5000
329.6,-3649.2236,-3649.2236,-3652.0524,3329.9414,85.92626,85.92626,50,15.892087,20.034172,212.54945,109.56157,322.11102,408.03728,1260.7411,12039.191,0.42689869,0.55189869,0.42689869,2.641257,400,1,1,0,5000,10715.425,20170.211,16000,5000,5000,5000,5000,5000
329.7,-3648.9231,-3648.9231,-3651.7546,3329.6699,85.933763,85.933763,50,15.894682,20.03908,212.53212,109.55264,322.08476,408.01852,1260.8441,12040.174,0.4269888,0.5519888,0.4269888,2.6408261,400,1,1,0,5000,10716.3,20171.858,16000,5000,5000,5000,5000,5000
329.8,-3648.6229,-3648.6229,-3651.4566,3329.3981,85.941265,85.941265,50,15.897277,20.043988,212.51477,109.5437,322.05847,407.99974,1260.947,12041.156,0.42707889,0.55207889,0.42707889,2.6403951,400,1,1,0,5000,10717.174,20173.505,16000,5000,5000,5000,5000,5000
329.9,-3648.323,-3648.323,-3651.1584,3329.1262,85.948767,85.948767,50,15.899872,20.048895,212.49742,109.53475,322.03217,407.98094,1261.0498,12042.139,0.42716898,0.55216898,0.42716898,2.6399641,400,1,1,0,5000,10718.049,20175.151,16000,5000,5000,5000,5000,5000
330,-3648.0234,-3648.0234,-3650.8601,3328.8542,85.95627,85.95627,50,15.902467,20.053803,212.48006,109.5258,322.00586,407.96213,1261.1527,12043.121,0.42725906,0.55225906,0.42725906,2.6395331,400,1,1,0,5000,10718.924,20176.797,16000,5000,5000,5000,5000,5000
330.1,-3647.724,-3647.724,-3650.5616,3328.5821,85.963771,85.963771,50,15.905061,20.05871,212.46269,109.51685,321.97954,407.94331,1261.2555,12044.103,0.42734914,0.55234914,0.42734914,2.6391021,400,1,1,0,5000,10719.798,20178.443,16000,5000,5000,5000,5000,5000
330.2,-3647.425,-3647.425,-3650.2631,3328.3099,85.971273,85.971273,50,15.907655,20.063618,212.44531,109.50789,321.95321,407.92448,1261.3584,12045.085,0.4274392,0.5524392,0.4274392,2.6386712,400,1,1,0,5000,10720.672,20180.088,16000,5000,5000,5000,5000,5000
330.3,-3647.1262,-3647.1262,-3649.9646,3328.0377,85.978774,85.978774,50,15.910249,20.068525,212.42794,109.49894,321.92688,407.90565,1261.4612,12046.067,0.42752926,0.55252926,0.42752926,2.6382404,400,1,1,0,5000,10721.546,20181.734,16000,5000,5000,5000,5000,5000
330.4,-3646.8278,-3646.8278,-3649.6661,3327.7656,85.986276,85.986276,50,15.912843,20.073433,212.41057,109.48998,321.90055,407.88683,1261.564,12047.048,0.42761931,0.55261931,0.42761931,2.6378096,400,1,1,0,5000,10722.42,20183.379,16000,5000,5000,5000,5000,5000
330.5,-3646.5296,-3646.5296,-3649.3676,3327.4934,85.993776,85.993776,50,15.915436,20.07834,212.3932,109.48103,321.87422,407.868,1261.6667,12048.03,0.42770935,0.55270935,0.42770935,2.6373791,400,1,1,0,5000,10723.294,20185.023,16000,5000,5000,5000,5000,5000
330.6,-3646.2317,-3646.2317,-3649.0692,3327.2213,86.001277,86.001277,50,15.918029,20.083248,212.37583,109.47208,321.8479,407.84918,1261.7695,12049.011,0.42779938,0.55279938,0.42779938,2.6369486,400,1,1,0,5000,10724.167,20186.668,16000,5000,5000,5000,5000,5000
330.7,-3645.9341,-3645.9341,-3648.7709,3326.9493,86.008777,86.008777,50,15.920622,20.088155,212.35846,109.46313,321.82159,407.83037,1261.8722,12049.992,0.42788941,0.55288941,0.42788941,2.6365184,400,1,1,0,5000,10725.041,20188.312,16000,5000,5000,5000,5000,5000
330.8,-3645.6369,-3645.6369,-3648.4726,3326.6773,86.016278,86.016278,50,15.923215,20.093063,212.34111,109.45418,321.79529,407.81156,1261.9749,12050.973,0.42797943,0.55297943,0.42797943,2.6360883,400,1,1,0,5000,10725.914,20189.956,16000,5000,5000,5000,5000,5000
330.9,-3645.3399,-3645.3399,-3648.1745,3326.4055,86.023777,86.023777,50,15.925808,20.09797,212.32376,109.44524,321.76899,407.79277,1262.0776,12051.954,0.42806944,0.55306944,0.42806944,2.6356584,400,1,1,0,5000,10726.787,20191.599,16000,5000,5000,5000,5000,5000
331,-3645.0432,-3645.0432,-3647.8765,3326.1338,86.031277,86.031277,50,15.9284,20.102877,212.30641,109.4363,321.74271,407.77399,1262.1803,12052.934,0.42815944,0.55315944,0.42815944,2.6352287,400,1,1,0,5000,10727.66,20193.242,16000,5000,5000,5000,5000,5000
331.1,-3644.7468,-3644.7468,-3647.5787,3325.8622,86.038777,86.038777,50,15.930992,20.107785,212.28908,109.42736,321.71644,407.75522,1262.283,12053.915,0.42824944,0.55324944,0.42824944,2.6347992,400,1,1,0,5000,10728.533,20194.885,16000,5000,5000,5000,5000,5000
331.2,-3644.4507,-3644.4507,-3647.281,3325.5908,86.046276,86.046276,50,15.933584,20.112692,212.27175,109.41843,321.69019,407.73646,1262.3857,12054.895,0.42833942,0.55333942,0.42833942,2.6343699,400,1,1,0,5000,10729.406,20196.528,16000,5000,5000,5000,5000,5000
331.3,-3644.1549,-3644.1549,-3646.9835,3325.3196,86.053775,86.053775,50,15.936175,20.117599,212.25444,109.40951,321.66395,407.71772,1262.4883,12055.875,0.4284294,0.5534294,0.4284294,2.6339409,400,1,1,0,5000,10730.278,20198.17,16000,5000,5000,5000,5000,5000
331.4,-3643.8594,-3643.8594,-3646.6862,3325.0485,86.061273,86.061273,50,15.938767,20.122506,212.23714,109.40059,321.63772,407.699,1262.5909,12056.855,0.42851937,0.55351937,0.42851937,2.6335122,400,1,1,0,5000,10731.15,20199.813,16000,5000,5000,5000,5000,5000
331.5,-3643.5642,-3643.5642,-3646.3891,3324.7776,86.068772,86.068772,50,15.941358,20.127414,212.21985,109.39167,321.61152,407.68029,1262.6935,12057.835,0.42860934,0.55360934,0.42860934,2.6330836,400,1,1,0,5000,10732.023,20201.455,16000,5000,5000,5000,5000,5000
331.6,-3643.2693,-3643.2693,-3646.0922,3324.5069,86.07627,86.07627,50,15.943949,20.132321,212.20257,109.38277,321.58533,407.6616,1262.7961,12058.814,0.4286993,0.5536993,0.4286993,2.6326554,400,1,1,0,5000,10732.895,20203.096,16000,5000,5000,5000,5000,5000
331.7,-3642.9747,-3642.9747,-3645.7955,3324.2364,86.083768,86.083768,50,15.94654,20.137228,212.1853,109.37387,321.55917,407.64293,1262.8987,12059.794,0.42878924,0.55378924,0.42878924,2.6322273,400,1,1,0,5000,10733.767,20204.737,16000,5000,5000,5000,5000,5000
331.8,-3642.6803,-3642.6803,-3645.4991,3323.9661,86.091265,86.091265,50,15.94913,20.142135,212.16805,109.36497,321.53302,407.62429,1263.0012,12060.773,0.42887918,0.55387918,0.42887918,2.6317996,400,1,1,0,5000,10734.639,20206.379,16000,5000,5000,5000,5000,5000
331.9,-3642.3863,-3642.3863,-3645.2029,3323.696,86.098763,86.098763,50,15.951721,20.147042,212.15081,109.35609,321.50689,407.60566,1263.1037,12061.752,0.42896912,0.55396912,0.42896912,2.6313721,400,1,1,0,5000,10735.51,20208.019,16000,5000,5000,5000,5000,5000
332,-3642.0926,-3642.0926,-3644.9069,3323.4261,86.10626,86.10626,50,15.954311,20.151949,212.13358,109.34721,321.48079,407.58705,1263.2063,12062.731,0.42905904,0.55405904,0.42905904,2.6309449,400,1,1,0,5000,10736.382,20209.66,16000,5000,5000,5000,5000,5000
332.1,-3641.7992,-3641.7992,-3644.6112,3323.1565,86.113757,86.113757,50,15.9569,20.156856,212.11637,109.33833,321.4547,407.56846,1263.3088,12063.71,0.42914896,0.55414896,0.42914896,2.630518,400,1,1,0,5000,10737.253,20211.3,16000,5000,5000,5000,5000,5000
332.2,-3641.5061,-3641.5061,-3644.3157,3322.887,86.121254,86.121254,50,15.95949,20.161764,212.09917,109.32947,321.42864,407.5499,1263.4112,12064.689,0.42923887,0.55423887,0.42923887,2.6300914,400,1,1,0,5000,10738.124,20212.94,16000,5000,5000,5000,5000,5000
332.3,-3641.2133,-3641.2133,-3644.0204,3322.6178,86.12875,86.12875,50,15.96208,20.166671,212.08199,109.32061,321.4026,407.53135,1263.5137,12065.667,0.42932877,0.55432877,0.42932877,2.6296651,400,1,1,0,5000,10738.996,20214.58,16000,5000,5000,5000,5000,5000
332.4,-3640.9208,-3640.9208,-3643.7255,3322.3489,86.136246,86.136246,50,15.964669,20.171578,212.06482,109.31176,321.37659,407.51283,1263.6161,12066.645,0.42941867,0.55441867,0.42941867,2.629239,400,1,1,0,5000,10739.866,20216.219,16000,5000,5000,5000,5000,5000
332.5,-3640.6286,-3640.6286,-3643.4308,3322.0802,86.143742,86.143742,50,15.967258,20.176485,212.04767,109.30292,321.35059,407.49434,1263.7186,12067.623,0.42950856,0.55450856,0.42950856,2.6288133,400,1,1,0,5000,10740.737,20217.858,16000,5000,5000,5000,5000,5000
332.6,-3640.3367,-3640.3367,-3643.1363,3321.8117,86.151238,86.151238,50,15.969846,20.181392,212.03053,109.29409,321.32462,407.47586,1263.821,12068.601,0.42959844,0.55459844,0.42959844,2.6283878,400,1,1,0,5000,10741.608,20219.497,16000,5000,5000,5000,5000,5000
332.7,-3640.0451,-3640.0451,-3642.8422,3321.5435,86.158733,86.158733,50,15.972435,20.186299,212.01341,109.28526,321.29868,407.45741,1263.9234,12069.579,0.42968831,0.55468831,0.42968831,2.6279627,400,1,1,0,5000,10742.478,20221.136,16000,5000,5000,5000,5000,5000
332.8,-3639.7538,-3639.7538,-3642.5483,3321.2755,86.166229,86.166229,50,15.975023,20.191205,211.99631,109.27645,321.27276,407.43899,1264.0258,12070.557,0.42977817,0.55477817,0.42977817,2.6275378,400,1,1,0,5000,10743.349,20222.774,16000,5000,5000,5000,5000,5000
332.9,-3639.4628,-3639.4628,-3642.2546,3321.0078,86.173724,86.173724,50,15.977611,20.196112,211.97922,109.26764,321.24686,407.42058,1264.1281,12071.534,0.42986803,0.55486803,0.42986803,2.6271133,400,1,1,0,5000,10744.219,20224.412,16000,5000,5000,5000,5000,5000
333,-3639.1721,-3639.1721,-3641.9613,3320.7403,86.181218,86.181218,50,15.980199,20.201019,211.96215,109.25884,321.22099,407.40221,1264.2305,12072.512,0.42995788,0.55495788,0.42995788,2.626689,400,1,1,0,5000,10745.089,20226.05,16000,5000,5000,5000,5000,5000
333.1,-3638.8817,-3638.8817,-3641.6682,3320.4731,86.188713,86.188713,50,15.982787,20.205926,211.94509,109.25005,321.19514,407.38385,1264.3328,12073.489,0.43004772,0.55504772,0.43004772,2.6262651,400,1,1,0,5000,10745.959,20227.688,16000,5000,5000,5000,5000,5000
333.2,-3638.5917,-3638.5917,-3641.3755,3320.2061,86.196207,86.196207,50,15.985374,20.210833,211.92805,109.24126,321.16932,407.36552,1264.4351,12074.466,0.43013755,0.55513755,0.43013755,2.6258415,400,1,1,0,5000,10746.829,20229.325,16000,5000,5000,5000,5000,5000
333.3,-3638.3019,-3638.3019,-3641.083,3319.9395,86.203701,86.203701,50,15.987961,20.21574,211.91103,109.23249,321.14352,407.34722,1264.5374,12075.443,0.43022738,0.55522738,0.43022738,2.6254182,400,1,1,0,5000,10747.698,20230.962,16000,5000,5000,5000,5000,5000
333.4,-3638.0124,-3638.0124,-3640.7908,3319.673,86.211195,86.211195,50,15.990548,20.220647,211.89402,109.22372,321.11775,407.32894,1264.6397,12076.419,0.4303172,0.5553172,0.4303172,2.6249951,400,1,1,0,5000,10748.568,20232.598,16000,5000,5000,5000,5000,5000
333.5,-3637.7233,-3637.7233,-3640.4989,3319.4069,86.218689,86.218689,50,15.993135,20.225553,211.87703,109.21497,321.092,407.31069,1264.7419,12077.396,0.43040701,0.55540701,0.43040701,2.6245725,400,1,1,0,5000,10749.437,20234.235,16000,5000,5000,5000,5000,5000
333.6,-3637.4344,-3637.4344,-3640.2072,3319.141,86.226182,86.226182,50,15.995722,20.23046,211.86006,109.20622,321.06628,407.29246,1264.8442,12078.372,0.43049681,0.55549681,0.43049681,2.6241501,400,1,1,0,5000,10750.307,20235.871,16000,5000,5000,5000,5000,5000
333.7,-3637.1458,-3637.1458,-3639.9159,3318.8753,86.233675,86.233675,50,15.998308,20.235367,211.84311,109.19748,321.04058,407.27426,1264.9464,12079.348,0.43058661,0.55558661,0.43058661,2.623728,400,1,1,0,5000,10751.176,20237.507,16000,5000,5000,5000,5000,5000
333.8,-3636.8576,-3636.8576,-3639.6249,3318.61,86.241168,86.241168,50,16.000894,20.240274,211.82617,109.18875,321.01491,407.25608,1265.0486,12080.324,0.43067639,0.55567639,0.43067639,2.6233063,400,1,1,0,5000,10752.044,20239.143,16000,5000,5000,5000,5000,5000
333.9,-3636.5697,-3636.5697,-3639.3341,3318.3449,86.248661,86.248661,50,16.00348,20.24518,211.80925,109.18002,320.98927,407.23793,1265.1508,12081.3,0.43076617,0.55576617,0.43076617,2.6228848,400,1,1,0,5000,10752.913,20240.778,16000,5000,5000,5000,5000,5000
334,-3636.282,-3636.282,-3639.0437,3318.08,86.256153,86.256153,50,16.006066,20.250087,211.79234,109.17131,320.96365,407.21981,1265.253,12082.276,0.43085595,0.55585595,0.43085595,2.6224637,400,1,1,0,5000,10753.782,20242.413,16000,5000,5000,5000,5000,5000
334.1,-3635.9947,-3635.9947,-3638.7535,3317.8155,86.263645,86.263645,50,16.008651,20.254994,211.77546,109.16261,320.93806,407.20171,1265.3551,12083.252,0.43094571,0.55594571,0.43094571,2.6220429,400,1,1,0,5000,10754.65,20244.048,16000,5000,5000,5000,5000,5000
334.2,-3635.7077,-3635.7077,-3638.4637,3317.5512,86.271137,86.271137,50,16.011237,20.259901,211.75859,109.15391,320.9125,407.18363,1265.4573,12084.227,0.43103547,0.55603547,0.43103547,2.6216224,400,1,1,0,5000,10755.519,20245.682,16000,5000,5000,5000,5000,5000
334.3,-3635.421,-3635.421,-3638.1741,3317.2872,86.278629,86.278629,50,16.013822,20.264807,211.74174,109.14522,320.88696,407.16559,1265.5594,12085.202,0.43112522,0.55612522,0.43112522,2.6212022,400,1,1,0,5000,10756.387,20247.317,16000,5000,5000,5000,5000,5000
334.4,-3635.1346,-3635.1346,-3637.8849,3317.0234,86.28612,86.28612,50,16.016406,20.269714,211.7249,109.13655,320.86145,407.14757,1265.6615,12086.177,0.43121496,0.55621496,0.43121496,2.6207824,400,1,1,0,5000,10757.255,20248.951,16000,5000,5000,5000,5000,5000
334.5,-3634.8486,-3634.8486,-3637.5959,3316.76,86.293611,86.293611,50,16.018991,20.27462,211.70808,109.12788,320.83596,407.12957,1265.7636,12087.152,0.4313047,0.5563047,0.4313047,2.6203629,400,1,1,0,5000,10758.123,20250.584,16000,5000,5000,5000,5000,5000
334.6,-3634.5628,-3634.5628,-3637.3073,3316.4968,86.301102,86.301102,50,16.021575,20.279527,211.69129,109.11922,320.8105,407.11161,1265.8657,12088.127,0.43139443,0.55639443,0.43139443,2.6199437,400,1,1,0,5000,10758.991,20252.218,16000,5000,5000,5000,5000,5000
334.7,-3634.2773,-3634.2773,-3637.019,3316.2339,86.308593,86.308593,50,16.024159,20.284434,211.6745,109.11057,320.78507,407.09367,1265.9677,12089.101,0.43148415,0.55648415,0.43148415,2.6195248,400,1,1,0,5000,10759.858,20253.851,16000,5000,5000,5000,5000,5000
334.8,-3633.9922,-3633.9922,-3636.7309,3315.9713,86.316084,86.316084,50,16.026743,20.28934,211.65774,109.10193,320.75967,407.07575,1266.0698,12090.076,0.43157386,0.55657386,0.43157386,2.6191062,400,1,1,0,5000,10760.726,20255.484,16000,5000,5000,5000,5000,5000
334.9,-3633.7073,-3633.7073,-3636.4432,3315.7089,86.323574,86.323574,50,16.029327,20.294247,211.64099,109.0933,320.73429,407.05786,1266.1718,12091.05,0.43166356,0.55666356,0.43166356,2.618688,400,1,1,0,5000,10761.593,20257.117,16000,5000,5000,5000,5000,5000
335,-3633.4228,-3633.4228,-3636.1558,3315.4468,86.331064,86.331064,50,16.031911,20.299153,211.62427,109.08467,320.70894,407.04,1266.2738,12092.024,0.43175326,0.55675326,0.43175326,2.6182701,400,1,1,0,5000,10762.46,20258.749,16000,5000,5000,5000,5000,5000
335.1,-3633.1386,-3633.1386,-3635.8686,3315.185,86.338554,86.338554,50,16.034494,20.30406,211.60756,109.07606,320.68361,407.02217,1266.3758,12092.998,0.43184295,0.55684295,0.43184295,2.6178525,400,1,1,0,5000,10763.327,20260.381,16000,5000,5000,5000,5000,5000
335.2,-3632.8547,-3632.8547,-3635.5818,3314.9235,86.346043,86.346043,50,16.037077,20.308966,211.59086,109.06745,320.65832,407.00436,1266.4778,12093.972,0.43193263,0.55693263,0.43193263,2.6174352,400,1,1,0,5000,10764.194,20262.013,16000,5000,5000,5000,5000,5000
335.3,-3632.5711,-3632.5711,-3635.2953,3314.6623,86.353533,86.353533,50,16.03966,20.313873,211.57419,109.05886,320.63305,406.98658,1266.5797,12094.946,0.43202231,0.55702231,0.43202231,2.6170182,400,1,1,0,5000,10765.061,20263.645,16000,5000,5000,5000,5000,5000
335.4,-3632.2878,-3632.2878,-3635.0091,3314.4013,86.361022,86.361022,50,16.042243,20.318779,211.55753,109.05027,320.6078,406.96883,1266.6817,12095.919,0.43211198,0.55711198,0.43211198,2.6166016,400,1,1,0,5000,10765.928,20265.276,16000,5000,5000,5000,5000,5000
335.5,-3632.0049,-3632.0049,-3634.7232,3314.1406,86.368511,86.368511,50,16.044825,20.323686,211.54089,109.0417,320.58259,406.9511,1266.7836,12096.892,0.43220164,0.55720164,0.43220164,2.6161853,400,1,1,0,5000,10766.794,20266.907,16000,5000,5000,5000,5000,5000
335.6,-3631.7222,-3631.7222,-3634.4376,3313.8802,86.376,86.376,50,16.047407,20.328592,211.52427,109.03313,320.5574,406.9334,1266.8855,12097.866,0.43229129,0.55729129,0.43229129,2.6157693,400,1,1,0,5000,10767.661,20268.538,16000,5000,5000,5000,5000,5000
335.7,-3631.4399,-3631.4399,-3634.1524,3313.6201,86.383488,86.383488,50,16.049989,20.333499,211.50767,109.02457,320.53224,406.91573,1266.9874,12098.839,0.43238094,0.55738094,0.43238094,2.6153536,400,1,1,0,5000,10768.527,20270.168,16000,5000,5000,5000,5000,5000
335.8,-3631.1579,-3631.1579,-3633.8674,3313.3603,86.390976,86.390976,50,16.052571,20.338405,211.49108,109.01602,320.50711,406.89808,1267.0893,12099.811,0.43247057,0.55747057,0.43247057,2.6149383,400,1,1,0,5000,10769.393,20271.799,16000,5000,5000,5000,5000,5000
335.9,-3630.8762,-3630.8762,-3633.5828,3313.1008,86.398464,86.398464,50,16.055153,20.343312,211.47452,109.00748,320.482,406.88046,1267.1911,12100.784,0.4325602,0.5575602,0.4325602,2.6145233,400,1,1,0,5000,10770.259,20273.429,16000,5000,5000,5000,5000,5000
336,-3630.5948,-3630.5948,-3633.2984,3312.8415,86.405952,86.405952,50,16.057734,20.348218,211.45797,108.99895,320.45692,406.86287,1267.293,12101.757,0.43264983,0.55764983,0.43264983,2.6141086,400,1,1,0,5000,10771.125,20275.058,16000,5000,5000,5000,5000,5000
336.1,-3630.3137,-3630.3137,-3633.0144,3312.5825,86.41344,86.41344,50,16.060315,20.353125,211.44144,108.99043,320.43187,406.84531,1267.3948,12102.729,0.43273944,0.55773944,0.43273944,2.6136942,400,1,1,0,5000,10771.99,20276.688,16000,5000,5000,5000,5000,5000
336.2,-3630.033,-3630.033,-3632.7307,3312.3238,86.420927,86.420927,50,16.062896,20.358031,211.42492,108.98192,320.40684,406.82777,1267.4966,12103.701,0.43282905,0.55782905,0.43282905,2.6132802,400,1,1,0,5000,10772.856,20278.317,16000,5000,5000,5000,5000,5000
336.3,-3629.7525,-3629.7525,-3632.4473,3312.0654,86.428414,86.428414,50,16.065477,20.362937,211.40843,108.97342,320.38185,406.81026,1267.5984,12104.673,0.43291865,0.55791865,0.43291865,2.6128665,400,1,1,0,5000,10773.721,20279.946,16000,5000,5000,5000,5000,5000
336.4,-3629.4724,-3629.4724,-3632.1642,3311.8073,86.435901,86.435901,50,16.068057,20.367844,211.39195,108.96492,320.35688,406.79278,1267.7002,12105.645,0.43300825,0.55800825,0.43300825,2.6124531,400,1,1,0,5000,10774.586,20281.575,16000,5000,5000,5000,5000,5000
336.5,-3629.1926,-3629.1926,-3631.8814,3311.5494,86.443388,86.443388,50,16.070638,20.37275,211.3755,108.95644,320.33194,406.77533,1267.8019,12106.617,0.43309783,0.55809783,0.43309783,2.61204,400,1,1,0,5000,10775.452,20283.203,16000,5000,5000,5000,5000,5000
336.6,-3628.9131,-3628.9131,-3631.5989,3311.2919,86.450874,86.450874,50,16.073218,20.377656,211.35906,108.94797,320.30702,406.7579,1267.9037,12107.588,0.43318741,0.55818741,0.43318741,2.6116273,400,1,1,0,5000,10776.316,20284.831,16000,5000,5000,5000,5000,5000
336.7,-3628.634,-3628.634,-3631.3168,3311.0346,86.45836,86.45836,50,16.075797,20.382563,211.34264,108.9395,320.28214,406.7405,1268.0054,12108.56,0.43327698,0.55827698,0.43327698,2.6112149,400,1,1,0,5000,10777.181,20286.459,16000,5000,5000,5000,5000,5000
336.8,-3628.3551,-3628.3551,-3631.0349,3310.7776,86.465846,86.465846,50,16.078377,20.387469,211.32623,108.93105,320.25728,406.72313,1268.1071,12109.531,0.43336655,0.55836655,0.43336655,2.6108028,400,1,1,0,5000,10778.046,20288.087,16000,5000,5000,5000,5000,5000
336.9,-3628.0766,-3628.0766,-3630.7534,3310.5209,86.473332,86.473332,50,16.080957,20.392375,211.30985,108.9226,320.23245,406.70578,1268.2088,12110.502,0.4334561,0.5584561,0.4334561,2.6103911,400,1,1,0,5000,10778.91,20289.714,16000,5000,5000,5000,5000,5000
337,-3627.7984,-3627.7984,-3630.4722,3310.2645,86.480818,86.480818,50,16.083536,20.397282,211.29348,108.91417,320.20765,406.68846,1268.3105,12111.473,0.43354565,0.55854565,0.43354565,2.6099796,400,1,1,0,5000,10779.775,20291.341,16000,5000,5000,5000,5000,5000
337.1,-3627.5205,-3627.5205,-3630.1913,3310.0084,86.488303,86.488303,50,16.086115,20.402188,211.27713,108.90574,320.18287,406.67118,1268.4121,12112.444,0.4336352,0.5586352,0.4336352,2.6095685,400,1,1,0,5000,10780.639,20292.968,16000,5000,5000,5000,5000,5000
337.2,-3627.2429,-3627.2429,-3629.9107,3309.7526,86.495788,86.495788,50,16.088694,20.407094,211.2608,108.89732,320.15813,406.65391,1268.5138,12113.414,0.43372473,0.55872473,0.43372473,2.6091578,400,1,1,0,5000,10781.503,20294.594,16000,5000,5000,5000,5000,5000
337.3,-3626.9657,-3626.9657,-3629.6305,3309.4971,86.503273,86.503273,50,16.091272,20.412001,211.24449,108.88891,320.13341,406.63668,1268.6154,12114.385,0.43381426,0.55881426,0.43381426,2.6087473,400,1,1,0,5000,10782.367,20296.221,16000,5000,5000,5000,5000,5000
337.4,-3626.6887,-3626.6887,-3629.3505,3309.2418,86.510758,86.510758,50,16.093851,20.416907,211.2282,108.88052,320.10872,406.61947,1268.717,12115.355,0.43390378,0.55890378,0.43390378,2.6083372,400,1,1,0,5000,10783.231,20297.847,16000,5000,5000,5000,5000,5000
337.5,-3626.4121,-3626.4121,-3629.0709,3308.9868,86.518242,86.518242,50,16.096429,20.421813,211.21193,108.87213,320.08405,406.60229,1268.8186,12116.325,0.43399329,0.55899329,0.43399329,2.6079274,400,1,1,0,5000,10784.095,20299.472,16000,5000,5000,5000,5000,5000
337.6,-3626.1358,-3626.1358,-3628.7916,3308.7322,86.525726,86.525726,50,16.099007,20.42672,211.19567,108.86375,320.05942,406.58514,1268.9202,12117.295,0.4340828,0.5590828,0.4340828,2.6075179,400,1,1,0,5000,10784.958,20301.098,16000,5000,5000,5000,5000,5000
337.7,-3625.8599,-3625.8599,-3628.5126,3308.4778,86.53321,86.53321,50,16.101585,20.431626,211.17943,108.85538,320.03481,406.56802,1269.0218,12118.265,0.4341723,0.5591723,0.4341723,2.6071088,400,1,1,0,5000,10785.822,20302.723,16000,5000,5000,5000,5000,5000
337.8,-3625.5842,-3625.5842,-3628.2339,3308.2237,86.540694,86.540694,50,16.104162,20.436532,211.16321,108.84702,320.01023,406.55093,1269.1233,12119.235,0.43426179,0.55926179,0.43426179,2.6067,400,1,1,0,5000,10786.685,20304.348,16000,5000,5000,5000,5000,5000
337.9,-3625.3089,-3625.3089,-3627.9556,3307.9699,86.548178,86.548178,50,16.106739,20.441438,211.14701,108.83867,319.98568,406.53386,1269.2248,12120.204,0.43435127,0.55935127,0.43435127,2.6062915,400,1,1,0,5000,10787.548,20305.973,16000,5000,5000,5000,5000,5000
338,-3625.0339,-3625.0339,-3627.6775,3307.7164,86.555661,86.555661,50,16.109317,20.446345,211.13083,108.83033,319.96116,406.51682,1269.3263,12121.174,0.43444075,0.55944075,0.43444075,2.6058834,400,1,1,0,5000,10788.411,20307.597,16000,5000,5000,5000,5000,5000
338.1,-3624.7592,-3624.7592,-3627.3998,3307.4632,86.563144,86.563144,50,16.111894,20.451251,211.11467,108.82199,319.93666,406.49981,1269.4278,12122.143,0.43453022,0.55953022,0.43453022,2.6054755,400,1,1,0,5000,10789.274,20309.221,16000,5000,5000,5000,5000,5000
338.2,-3624.4849,-3624.4849,-3627.1224,3307.2102,86.570627,86.570627,50,16.11447,20.456157,211.09853,108.81367,319.9122,406.48283,1269.5293,12123.112,0.43461968,0.55961968,0.43461968,2.605068,400,1,1,0,5000,10790.137,20310.845,16000,5000,5000,5000,5000,5000
338.3,-3624.2109,-3624.2109,-3626.8454,3306.9576,86.57811,86.57811,50,16.117047,20.461063,211.0824,108.80536,319.88776,406.46587,1269.6308,12124.081,0.43470913,0.55970913,0.43470913,2.6046609,400,1,1,0,5000,10790.999,20312.469,16000,5000,5000,5000,5000,5000
338.4,-3623.9372,-3623.9372,-3626.5686,3306.7053,86.585593,86.585593,50,16.119623,20.46597,211.06629,108.79706,319.86335,406.44894,1269.7322,12125.05,0.43479858,0.55979858,0.43479858,2.604254,400,1,1,0,5000,10791.862,20314.092,16000,5000,5000,5000,5000,5000
338.5,-3623.6638,-3623.6638,-3626.2922,3306.4532,86.593075,86.593075,50,16.122199,20.470876,211.05021,108.78877,319.83897,406.43205,1269.8337,12126.018,0.43488802,0.55988802,0.43488802,2.6038475,400,1,1,0,5000,10792.724,20315.716,16000,5000,5000,5000,5000,5000
338.6,-3623.3908,-3623.3908,-3626.0161,3306.2015,86.600557,86.600557,50,16.124775,20.475782,211.03414,108.78048,319.81462,406.41518,1269.9351,12126.987,0.43497746,0.55997746,0.43497746,2.6034413,400,1,1,0,5000,10793.586,20317.338,16000,5000,5000,5000,5000,5000
338.7,-3623.118,-3623.118,-3625.7403,3305.95,86.608039,86.608039,50,16.127351,20.480688,211.01809,108.77221,319.79029,406.39833,1270.0365,12127.955,0.43506688,0.56006688,0.43506688,2.6030355,400,1,1,0,5000,10794.448,20318.961,16000,5000,5000,5000,5000,5000
338.8,-3622.8456,-3622.8456,-3625.4648,3305.6988,86.615521,86.615521,50,16.129926,20.485594,211.00205,108.76394,319.766,406.38152,1270.1378,12128.923,0.4351563,0.5601563,0.4351563,2.60263,400,1,1,0,5000,10795.31,20320.583,16000,5000,5000,5000,5000,5000
338.9,-3622.5736,-3622.5736,-3625.1897,3305.448,86.623002,86.623002,50,16.132501,20.490501,210.98604,108.75569,319.74173,406.36473,1270.2392,12129.891,0.43524571,0.56024571,0.43524571,2.6022248,400,1,1,0,5000,10796.172,20322.206,16000,5000,5000,5000,5000,5000
339,-3622.3018,-3622.3018,-3624.9149,3305.1974,86.630483,86.630483,50,16.135077,20.495407,210.97005,108.74745,319.71749,406.34798,1270.3406,12130.859,0.43533512,0.56033512,0.43533512,2.6018199,400,1,1,0,5000,10797.033,20323.827,16000,5000,5000,5000,5000,5000
339.1,-3622.0304,-3622.0304,-3624.6404,3304.9471,86.637965,86.637965,50,16.137651,20.500313,210.95407,108.73921,319.69328,406.33125,1270.4419,12131.826,0.43542452,0.56042452,0.43542452,2.6014154,400,1,1,0,5000,10797.895,20325.449,16000,5000,5000,5000,5000,5000
339.2,-3621.7593,-3621.7593,-3624.3662,3304.6971,86.645445,86.645445,50,16.140226,20.505219,210.93811,108.73099,319.6691,406.31455,1270.5432,12132.794,0.43551391,0.56051391,0.43551391,2.6010112,400,1,1,0,5000,10798.756,20327.07,16000,5000,5000,5000,5000,5000
339.3,-3621.4886,-3621.4886,-3624.0924,3304.4474,86.652926,86.652926,50,16.1428,20.510126,210.92218,108.72277,319.64495,406.29787,1270.6445,12133.761,0.43560329,0.56060329,0.43560329,2.6006073,400,1,1,0,5000,10799.617,20328.691,16000,5000,5000,5000,5000,5000
339.4,-3621.2181,-3621.2181,-3623.8188,3304.198,86.660407,86.660407,50,16.145375,20.515032,210.90626,108.71457,319.62082,406.28123,1270.7458,12134.728,0.43569267,0.56069267,0.43569267,2.6002038,400,1,1,0,5000,10800.478,20330.312,16000,5000,5000,5000,5000,5000
339.5,-3620.948,-3620.948,-3623.5457,3303.9489,86.667887,86.667887,50,16.147949,20.519938,210.89036,108.70637,319.59673,406.26461,1270.8471,12135.696,0.43578203,0.56078203,0.43578203,2.5998006,400,1,1,0,5000,10801.339,20331.933,16000,5000,5000,5000,5000,5000
339.6,-3620.6783,-3620.6783,-3623.2728,3303.7001,86.675367,86.675367,50,16.150523,20.524844,210.87448,108.69818,319.57266,406.24803,1270.9483,12136.662,0.4358714,0.5608714,0.4358714,2.5993977,400,1,1,0,5000,10802.2,20333.553,16000,5000,5000,5000,5000,5000
339.7,-3620.4088,-3620.4088,-3623.0002,3303.4516,86.682847,86.682847,50,16.153096,20.52975,210.85861,108.69001,319.54862,406.23147,1271.0496,12137.629,0.43596075,0.56096075,0.43596075,2.5989952,400,1,1,0,5000,10803.061,20335.173,16000,5000,5000,5000,5000,5000
339.8,-3620.1397,-3620.1397,-3622.728,3303.2034,86.690326,86.690326,50,16.15567,20.534657,210.84277,108.68184,319.52461,406.21494,1271.1508,12138.596,0.4360501,0.5610501,0.4360501,2.5985929,400,1,1,0,5000,10803.921,20336.793,16000,5000,5000,5000,5000,5000
339.9,-3619.8709,-3619.8709,-3622.4561,3302.9555,86.697806,86.697806,50,16.158243,20.539563,210.82695,108.67368,319.50063,406.19844,1271.252,12139.562,0.43613944,0.56113944,0.43613944,2.598191,400,1,1,0,5000,10804.782,20338.412,16000,5000,5000,5000,5000,5000
340,-3619.6025,-3619.6025,-3622.1846,3302.7079,86.705285,86.705285,50,16.160816,20.544469,210.81114,108.66554,319.47668,406.18196,1271.3532,12140.528,0.43622877,0.56122877,0.43622877,2.5977895,400,1,1,0,5000,10805.642,20340.032,16000,5000,5000,5000,5000,5000
340.1,-3619.3343,-3619.3343,-3621.9133,3302.4606,86.712764,86.712764,50,16.163389,20.549375,210.79536,108.6574,319.45276,406.16552,1271.4543,12141.495,0.4363181,0.5613181,0.4363181,2.5973883,400,1,1,0,5000,10806.502,20341.651,16000,5000,5000,5000,5000,5000
340.2,-3619.0665,-3619.0665,-3621.6424,3302.2136,86.720243,86.720243,50,16.165961,20.554281,210.77959,108.64927,319.42886,406.1491,1271.5555,12142.46,0.43640742,0.56140742,0.43640742,2.5969874,400,1,1,0,5000,10807.362,20343.269,16000,5000,5000,5000,5000,5000
340.3,-3618.7991,-3618.7991,-3621.3718,3301.9668,86.727721,86.727721,50,16.168534,20.559188,210.76384,108.64116,319.405,406.13272,1271.6566,12143.426,0.43649673,0.56149673,0.43649673,2.5965868,400,1,1,0,5000,10808.222,20344.888,16000,5000,5000,5000,5000,5000
340.4,-3618.532,-3618.532,-3621.1016,3301.7204,86.7352,86.7352,50,16.171106,20.564094,210.74811,108.63305,319.38116,406.11636,1271.7578,12144.392,0.43658604,0.56158604,0.43658604,2.5961866,400,1,1,0,5000,10809.081,20346.506,16000,5000,5000,5000,5000,5000
340.5,-3618.2652,-3618.2652,-3620.8317,3301.4743,86.742678,86.742678,50,16.173678,20.569,210.7324,108.62495,319.35735,406.10003,1271.8589,12145.357,0.43667533,0.56167533,0.43667533,2.5957867,400,1,1,0,5000,10809.941,20348.124,16000,5000,5000,5000,5000,5000
340.6,-3617.9987,-3617.9987,-3620.5621,3301.2285,86.750156,86.750156,50,16.17625,20.573906,210.71671,108.61686,319.33358,406.08373,1271.96,12146.323,0.43676462,0.56176462,0.43676462,2.5953871,400,1,1,0,5000,10810.8,20349.742,16000,5000,5000,5000,5000,5000
340.7,-3617.7326,-3617.7326,-3620.2928,3300.983,86.757634,86.757634,50,16.178821,20.578813,210.70104,108.60878,319.30983,406.06746,1272.061,12147.288,0.43685391,0.56185391,0.43685391,2.5949879,400,1,1,0,5000,10811.66,20351.359,16000,5000,5000,5000,5000,5000
340.8,-3617.4668,-3617.4668,-3620.0239,3300.7378,86.765111,86.765111,50,16.181393,20.583719,210.68539,108.60072,319.28611,406.05122,1272.1621,12148.253,0.43694319,0.56194319,0.43694319,2.594589,400,1,1,0,5000,10812.519,20352.976,16000,5000,5000,5000,5000,5000
340.9,-3617.2013,-3617.2013,-3619.7553,3300.4929,86.772589,86.772589,50,16.183964,20.588625,210.66976,108.59266,319.26242,406.035,1272.2631,12149.218,0.43703246,0.56203246,0.43703246,2.5941905,400,1,1,0,5000,10813.378,20354.593,16000,5000,5000,5000,5000,5000
341,-3616.9362,-3616.9362,-3619.487,3300.2482,86.780066,86.780066,50,16.186535,20.593531,210.65414,108.58461,319.23875,406.01882,1272.3642,12150.183,0.43712172,0.56212172,0.43712172,2.5937922,400,1,1,0,5000,10814.237,20356.21,16000,5000,5000,5000,5000,5000
341.1,-3616.6714,-3616.6714,-3619.2191,3300.0039,86.787543,86.787543,50,16.189105,20.598438,210.63855,108.57657,319.21512,406.00266,1272.4652,12151.147,0.43721097,0.56221097,0.43721097,2.5933943,400,1,1,0,5000,10815.095,20357.827,16000,5000,5000,5000,5000,5000
341.2,-3616.4069,-3616.4069,-3618.9515,3299.7599,86.79502,86.79502,50,16.191676,20.603344,210.62297,108.56854,319.19152,405.98654,1272.5662,12152.112,0.43730022,0.56230022,0.43730022,2.5929968,400,1,1,0,5000,10815.954,20359.443,16000,5000,5000,5000,5000,5000
341.3,-3616.1428,-3616.1428,-3618.6842,3299.5162,86.802496,86.802496,50,16.194246,20.60825,210.60742,108.56053,319.16794,405.97044,1272.6671,12153.076,0.43738947,0.56238947,0.43738947,2.5925995,400,1,1,0,5000,10816.812,20361.059,16000,5000,5000,5000,5000,5000
341.4,-3615.879,-3615.879,-3618.4172,3299.2728,86.809973,86.809973,50,16.196817,20.613156,210.59188,108.55252,319.1444,405.95437,1272.7681,12154.04,0.4374787,0.5624787,0.4374787,2.5922026,400,1,1,0,5000,10817.671,20362.674,16000,5000,5000,5000,5000,5000
341.5,-3615.6156,-3615.6156,-3618.1506,3299.0297,86.817449,86.817449,50,16.199387,20.618063,210.57637,108.54452,319.12088,405.93833,1272.8691,12155.004,0.43756793,0.56256793,0.43756793,2.5918061,400,1,1,0,5000,10818.529,20364.29,16000,5000,5000,5000,5000,5000
341.6,-3615.3524,-3615.3524,-3617.8843,3298.7869,86.824925,86.824925,50,16.201956,20.622969,210.56087,108.53653,319.0974,405.92232,1272.97,12155.968,0.43765715,0.56265715,0.43765715,2.5914098,400,1,1,0,5000,10819.387,20365.905,16000,5000,5000,5000,5000,5000
341.7,-3615.0897,-3615.0897,-3617.6184,3298.5444,86.832401,86.832401,50,16.204526,20.627875,210.54539,108.52855,319.07394,405.90634,1273.0709,12156.932,0.43774636,0.56274636,0.43774636,2.5910139,400,1,1,0,5000,10820.245,20367.52,16000,5000,5000,5000,5000,5000
341.8,-3614.8272,-3614.8272,-3617.3528,3298.3023,86.839877,86.839877,50,16.207095,20.632781,210.52993,108.52058,319.05051,405.89039,1273.1718,12157.895,0.43783557,0.56283557,0.43783557,2.5906184,400,1,1,0,5000,10821.103,20369.134,16000,5000,5000,5000,5000,5000
341.9,-3614.5651,-3614.5651,-3617.0875,3298.0604,86.847352,86.847352,50,16.209664,20.637688,210.51449,108.51262,319.02712,405.87447,1273.2727,12158.859,0.43792477,0.56292477,0.43792477,2.5902231,400,1,1,0,5000,10821.96,20370.749,16000,5000,5000,5000,5000,5000
342,-3614.3033,-3614.3033,-3616.8225,3297.8188,86.854827,86.854827,50,16.212233,20.642594,210.49907,108.50468,319.00375,405.85858,1273.3736,12159.822,0.43801397,0.56301397,0.43801397,2.5898282,400,1,1,0,5000,10822.818,20372.363,16000,5000,5000,5000,5000,5000
342.1,-3614.0419,-3614.0419,-3616.5579,3297.5775,86.862303,86.862303,50,16.214802,20.6475,210.48367,108.49674,318.98041,405.84271,1273.4744,12160.785,0.43810315,0.56310315,0.43810315,2.5894337,400,1,1,0,5000,10823.675,20373.977,16000,5000,5000,5000,5000,5000
342.2,-3613.7808,-3613.7808,-3616.2936,3297.3365,86.869777,86.869777,50,16.217371,20.652407,210.46829,108.48881,318.9571,405.82688,1273.5752,12161.748,0.43819233,0.56319233,0.43819233,2.5890394,400,1,1,0,5000,10824.532,20375.591,16000,5000,5000,5000,5000,5000
342.3,-3613.5201,-3613.5201,-3616.0297,3297.0959,86.877252,86.877252,50,16.219939,20.657313,210.45293,108.48089,318.93382,405.81107,1273.6761,12162.711,0.4382815,0.5632815,0.4382815,2.5886455,400,1,1,0,5000,10825.39,20377.204,16000,5000,5000,5000,5000,5000
