time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
342.4,-3613.2597,-3613.2597,-3615.7661,3296.8555,86.884727,86.884727,50,16.222507,20.662219,210.43759,108.47298,318.91057,405.7953,1273.7769,12163.673,0.43837067,0.56337067,0.43837067,2.588252,400,1,1,0,5000,10826.247,20378.817,16000,5000,5000,5000,5000,5000
342.5,-3612.9996,-3612.9996,-3615.5028,3296.6155,86.892201,86.892201,50,16.225075,20.667126,210.42226,108.46508,318.88735,405.77955,1273.8777,12164.636,0.43845983,0.56345983,0.43845983,2.5878588,400,1,1,0,5000,10827.103,20380.43,16000,5000,5000,5000,5000,5000
342.6,-3612.7398,-3612.7398,-3615.2399,3296.3757,86.899675,86.899675,50,16.227643,20.672032,210.40696,108.4572,318.86416,405.76383,1273.9784,12165.598,0.43854898,0.56354898,0.43854898,2.5874659,400,1,1,0,5000,10827.96,20382.043,16000,5000,5000,5000,5000,5000
342.7,-3612.4804,-3612.4804,-3614.9773,3296.1363,86.907149,86.907149,50,16.230211,20.676938,210.39168,108.44932,318.841,405.74815,1274.0792,12166.56,0.43863813,0.56363813,0.43863813,2.5870733,400,1,1,0,5000,10828.817,20383.655,16000,5000,5000,5000,5000,5000
342.8,-3612.2214,-3612.2214,-3614.715,3295.8972,86.914623,86.914623,50,16.232778,20.681845,210.37642,108.44145,318.81787,405.73249,1274.1799,12167.522,0.43872726,0.56372726,0.43872726,2.5866811,400,1,1,0,5000,10829.673,20385.267,16000,5000,5000,5000,5000,5000
342.9,-3611.9627,-3611.9627,-3614.4531,3295.6584,86.922096,86.922096,50,16.235345,20.686751,210.36117,108.43359,318.79477,405.71686,1274.2807,12168.484,0.4388164,0.5638164,0.4388164,2.5862892,400,1,1,0,5000,10830.529,20386.879,16000,5000,5000,5000,5000,5000
343,0,-3311.9627,-3585.6673,3269.4115,86.92957,86.92957,50,16.237912,20.691658,208.68584,107.57002,316.25586,403.18543,1274.3806,12169.438,0.4389048,0.5639048,0.4389048,2.5654907,400,1,1,7,5000,10831.386,20388.491,16000,5000,5000,5000,5000,5000
343.1,0,-3011.9627,-3531.0721,3219.6316,86.936982,86.936982,50,16.240458,20.696524,205.5084,105.93216,311.44056,398.37754,1274.4789,12170.377,0.43899182,0.56399182,0.43899182,2.5262337,400,1,1,7,5000,10832.235,20390.089,16000,5000,5000,5000,5000,5000
343.2,0,-2711.9627,-3453.1236,3148.5581,86.944279,86.944279,50,16.242964,20.701315,200.97179,103.59371,304.5655,391.50978,1274.575,12171.294,0.43907686,0.56407686,0.43907686,2.4702808,400,1,1,7,5000,10833.071,20391.662,16000,5000,5000,5000,5000,5000
343.3,0,-2411.9627,-3354.044,3058.2173,86.951411,86.951411,50,16.245414,20.705998,195.20536,100.62132,295.82668,382.77809,1274.6682,12172.185,0.4391594,0.5641594,0.4391594,2.3992262,400,1,1,7,5000,10833.887,20393.2,16000,5000,5000,5000,5000,5000
343.4,0,-2111.9627,-3235.8443,2950.4429,86.958333,86.958333,50,16.247791,20.710542,188.32614,97.07533,285.40147,372.3598,1274.7581,12173.043,0.43923894,0.56423894,0.43923894,2.314512,400,1,1,7,5000,10834.68,20394.691,16000,5000,5000,5000,5000,5000
343.5,0,-1811.9627,-3100.3441,2826.8937,86.965004,86.965004,50,16.250081,20.714922,180.44003,93.010323,273.45035,360.41535,1274.844,12173.864,0.43931505,0.56431505,0.43931505,2.2174428,400,1,1,7,5000,10835.444,20396.129,16000,5000,5000,5000,5000,5000
343.6,0,-1511.9627,-2949.1896,2689.0711,86.971387,86.971387,50,16.252273,20.719114,171.64284,88.475688,260.11852,347.08991,1274.9257,12174.644,0.43938733,0.56438733,0.43938733,2.1091983,400,1,1,7,5000,10836.174,20397.505,16000,5000,5000,5000,5000,5000
343.7,0,-1211.9627,-2783.8706,2538.3332,86.97745,86.97745,50,16.254355,20.723095,162.02127,83.516118,245.53739,332.51484,1275.0026,12175.378,0.43945542,0.56445542,0.43945542,1.9908455,400,1,1,7,5000,10836.868,20398.811,16000,5000,5000,5000,5000,5000
343.8,0,-911.96268,-2605.735,2375.9092,86.983161,86.983161,50,16.256316,20.726845,151.65378,78.17205,229.82583,316.80899,1275.0744,12176.064,0.439519,0.564519,0.439519,1.8633495,400,1,1,7,5000,10837.522,20400.042,16000,5000,5000,5000,5000,5000
343.9,0,-611.96268,-2416.0025,2202.9111,86.988495,86.988495,50,16.258147,20.730347,140.61135,72.480075,213.09142,300.07991,1275.1408,12176.697,0.43957778,0.56457778,0.43957778,1.7275826,400,1,1,7,5000,10838.132,20401.19,16000,5000,5000,5000,5000,5000
344,0,-311.96268,-2215.7766,2020.3451,86.993425,86.993425,50,16.25984,20.733585,128.9582,66.473299,195.4315,282.42492,1275.2014,12177.277,0.43963148,0.56463148,0.43963148,1.5843341,400,1,1,7,5000,10838.697,20402.252,16000,5000,5000,5000,5000,5000
344.1,0,-11.962681,-2006.056,1829.1219,86.99793,86.99793,50,16.261387,20.736543,116.75246,60.18168,176.93414,263.93207,1275.2561,12177.798,0.43967988,0.56467988,0.43967988,1.4343173,400,1,1,7,5000,10839.212,20403.223,16000,5000,5000,5000,5000,5000
344.2,0,0,-1815.1545,1655.0579,87.00199,87.00199,50,16.26278,20.739209,105.64199,54.454636,160.09663,247.09862,1275.3053,12178.268,0.43972343,0.56472343,0.43972343,1.2977739,400,1,1,8,5000,10839.677,20404.097,16000,5000,5000,5000,5000,5000
344.3,0,0,-1642.4197,1497.5583,87.005644,87.005644,50,16.264035,20.741609,95.588829,49.272592,144.86142,231.86707,1275.3495,12178.691,0.43976261,0.56476261,0.43976261,1.1742337,400,1,1,8,5000,10840.095,20404.884,16000,5000,5000,5000,5000,5000
344.4,0,0,-1486.1228,1355.0468,87.008931,87.008931,50,16.265163,20.743768,86.492349,44.583685,131.07603,218.08497,1275.3893,12179.07,0.43979784,0.56479784,0.43979784,1.0624574,400,1,1,8,5000,10840.471,20405.592,16000,5000,5000,5000,5000,5000
344.5,0,0,-1344.6996,1226.0971,87.011886,87.011886,50,16.266178,20.745708,78.261514,40.340987,118.6025,205.61439,1275.425,12179.411,0.43982948,0.56482948,0.43982948,0.96132432,400,1,1,8,5000,10840.809,20406.228,16000,5000,5000,5000,5000,5000
344.6,0,0,-1216.7345,1109.4185,87.014541,87.014541,50,16.267089,20.747452,70.813946,36.502034,107.31598,194.33052,1275.4571,12179.718,0.43985788,0.56485788,0.43985788,0.86982034,400,1,1,8,5000,10841.112,20406.8,16000,5000,5000,5000,5000,5000
344.7,0,0,-1100.9469,1003.8434,87.016924,87.016924,50,16.267907,20.749017,64.075108,33.028406,97.103515,184.12044,1275.4858,12179.992,0.43988335,0.56488335,0.43988335,0.78702825,400,1,1,8,5000,10841.385,20407.313,16000,5000,5000,5000,5000,5000
344.8,0,0,-996.17793,908.31504,87.01906,87.01906,50,16.26864,20.75042,57.977556,29.885338,87.862894,174.88195,1275.5116,12180.238,0.43990616,0.56490616,0.43990616,0.71211823,400,1,1,8,5000,10841.629,20407.773,16000,5000,5000,5000,5000,5000
344.9,0,0,-901.37907,821.87743,87.020974,87.020974,50,16.269297,20.751677,52.460262,27.041372,79.501634,166.52261,1275.5346,12180.458,0.43992657,0.56492657,0.43992657,0.64433958,400,1,1,8,5000,10841.848,20408.185,16000,5000,5000,5000,5000,5000
345,0,0,-815.60151,743.66545,87.022687,87.022687,50,16.269885,20.752802,47.468008,24.468045,71.936053,158.95874,1275.5552,12180.655,0.43994481,0.56494481,0.43994481,0.58301315,400,1,1,8,5000,10842.044,20408.554,16000,5000,5000,5000,5000,5000
345.1,0,0,-737.98676,672.89633,87.024217,87.024217,50,16.270411,20.753807,42.95083,22.139603,65.090432,152.11465,1275.5736,12180.83,0.43996109,0.56496109,0.43996109,0.52752452,400,1,1,8,5000,10842.219,20408.883,16000,5000,5000,5000,5000,5000
345.2,0,0,-667.75804,608.86178,87.025583,87.025583,50,16.270879,20.754704,38.863518,20.032741,58.896259,145.92184,1275.5899,12180.987,0.43997558,0.56497558,0.43997558,0.4773178,400,1,1,8,5000,10842.375,20409.177,16000,5000,5000,5000,5000,5000
345.3,0,0,-604.21246,550.92092,87.026799,87.026799,50,16.271297,20.755502,35.165165,18.126374,53.291539,140.31834,1275.6045,12181.126,0.43998847,0.56498847,0.43998847,0.43189008,400,1,1,8,5000,10842.514,20409.439,16000,5000,5000,5000,5000,5000
345.4,0,0,-546.71404,498.49386,87.02788,87.02788,50,16.271668,20.756212,31.818757,16.401421,48.220178,135.24806,1275.6174,12181.249,0.4399999,0.5649999,0.4399999,0.39078635,400,1,1,8,5000,10842.638,20409.672,16000,5000,5000,5000,5000,5000
345.5,0,0,-494.68732,451.0559,87.028839,87.028839,50,16.271997,20.756842,28.790802,14.84062,43.631422,130.66026,1275.6288,12181.358,0.44001001,0.56501001,0.44001001,0.35359495,400,1,1,8,5000,10842.748,20409.878,16000,5000,5000,5000,5000,5000
345.6,0,0,-447.6116,408.13226,87.029688,87.029688,50,16.272288,20.7574,26.050995,13.428348,39.479343,126.50903,1275.6389,12181.454,0.44001893,0.56501893,0.44001893,0.31994341,400,1,1,8,5000,10842.845,20410.061,16000,5000,5000,5000,5000,5000
345.7,0,0,-405.01572,369.29334,87.030436,87.030436,50,16.272545,20.757891,23.571915,12.150472,35.722387,122.75282,1275.6477,12181.538,0.44002677,0.56502677,0.44002677,0.28949476,400,1,1,8,5000,10842.93,20410.222,16000,5000,5000,5000,5000,5000
345.8,0,0,-366.47338,334.15043,87.031094,87.031094,50,16.272771,20.758323,21.328751,10.994201,32.322952,119.35405,1275.6555,12181.612,0.44003363,0.56503363,0.44003363,0.2619441,400,1,1,8,5000,10843.006,20410.363,16000,5000,5000,5000,5000,5000
345.9,0,0,-331.59883,302.35181,87.03167,87.03167,50,16.272969,20.758701,19.299052,9.9479648,29.247017,116.27869,1275.6622,12181.677,0.44003962,0.56503962,0.44003962,0.23701557,400,1,1,8,5000,10843.071,20410.487,16000,5000,5000,5000,5000,5000
346,0,0,-300.04303,273.57923,87.032172,87.032172,50,16.273141,20.759031,17.462504,9.0012908,26.463795,113.49597,1275.6681,12181.733,0.4400448,0.5650448,0.4400448,0.21445958,400,1,1,8,5000,10843.129,20410.595,16000,5000,5000,5000,5000,5000
346.1,0,0,-271.49016,247.54473,87.032607,87.032607,50,16.27329,20.759317,15.800727,8.1447047,23.945432,110.97804,1275.6731,12181.781,0.44004926,0.56504926,0.44004926,0.19405028,400,1,1,8,5000,10843.179,20410.689,16000,5000,5000,5000,5000,5000
346.2,0,0,-245.65445,223.98773,87.032981,87.032981,50,16.273419,20.759562,14.297089,7.3696336,21.666723,108.6997,1275.6774,12181.822,0.44005306,0.56505306,0.44005306,0.17558337,400,1,1,8,5000,10843.221,20410.77,16000,5000,5000,5000,5000,5000
346.3,0,0,-222.27734,202.67248,87.0333,87.0333,50,16.273528,20.759772,12.936541,6.6683202,19.604862,106.63816,1275.681,12181.856,0.44005627,0.56505627,0.44005627,0.15887395,400,1,1,8,5000,10843.258,20410.838,16000,5000,5000,5000,5000,5000
346.4,0,0,-201.12486,183.38564,87.03357,87.03357,50,16.273621,20.759949,11.705467,6.0337457,17.739212,104.77278,1275.684,12181.885,0.44005895,0.56505895,0.44005895,0.14375475,400,1,1,8,5000,10843.289,20410.896,16000,5000,5000,5000,5000,5000
346.5,0,0,-181.9853,165.93419,87.033794,87.033794,50,16.273698,20.760097,10.591544,5.4595589,16.051103,103.0849,1275.6865,12181.909,0.44006114,0.56506114,0.44006114,0.13007443,400,1,1,8,5000,10843.314,20410.945,16000,5000,5000,5000,5000,5000
346.6,0,0,-164.6671,150.14347,87.033978,87.033978,50,16.273761,20.760217,9.5836255,4.9400131,14.523639,101.55762,1275.6885,12181.928,0.44006289,0.56506289,0.44006289,0.11769603,400,1,1,8,5000,10843.335,20410.984,16000,5000,5000,5000,5000,5000
346.7,0,0,-148.99696,135.85543,87.034125,87.034125,50,16.273811,20.760314,8.6716229,4.4699087,13.141532,100.17566,1275.69,12181.942,0.44006425,0.56506425,0.44006425,0.10649564,400,1,1,8,5000,10843.352,20411.016,16000,5000,5000,5000,5000,5000
346.8,0,0,-134.81802,122.92707,87.034239,87.034239,50,16.27385,20.760389,7.8464089,4.0445407,11.89095,98.925189,1275.6912,12181.953,0.44006525,0.56506525,0.44006525,0.096361155,400,1,1,8,5000,10843.365,20411.04,16000,5000,5000,5000,5000,5000
346.9,0,0,-121.98839,111.22902,87.034323,87.034323,50,16.273879,20.760444,7.0997244,3.6596517,10.759376,97.793699,1275.6919,12181.96,0.44006592,0.56506592,0.44006592,0.087191127,400,1,1,8,5000,10843.375,20411.058,16000,5000,5000,5000,5000,5000
347,0,0,-110.37966,100.64417,87.034379,87.034379,50,16.273898,20.760481,6.4240963,3.3113898,9.7354861,96.769865,1275.6923,12181.964,0.4400663,0.5650663,0.4400663,0.078893768,400,1,1,8,5000,10843.381,20411.071,16000,5000,5000,5000,5000,5000
347.1,0,0,-99.875648,91.066615,87.034411,87.034411,50,16.273909,20.760501,5.8127627,2.9962694,8.8090321,95.843443,1275.6925,12181.966,0.44006641,0.56506641,0.44006641,0.071386026,400,1,1,8,5000,10843.385,20411.077,16000,5000,5000,5000,5000,5000
347.2,0,0,-90.371223,82.400481,87.03442,87.03442,50,16.273913,20.760508,5.2596052,2.7111367,7.9707419,95.005162,1275.6923,12181.964,0.44006628,0.56506628,0.44006628,0.064592755,400,1,1,8,5000,10843.386,20411.079,16000,5000,5000,5000,5000,5000
347.3,0,0,-81.771264,74.559039,87.034409,87.034409,50,16.273909,20.760501,4.7590876,2.4531379,7.2122255,94.246635,1275.6919,12181.961,0.44006593,0.56506593,0.44006593,0.058445959,400,1,1,8,5000,10843.385,20411.077,16000,5000,5000,5000,5000,5000
347.4,0,0,-73.989699,67.463808,87.03438,87.03438,50,16.273899,20.760481,4.3062005,2.219691,6.5258915,93.560272,1275.6913,12181.955,0.44006539,0.56506539,0.44006539,0.052884117,400,1,1,8,5000,10843.381,20411.071,16000,5000,5000,5000,5000,5000
347.5,0,0,-66.948649,61.043778,87.034335,87.034335,50,16.273883,20.760451,3.8964114,2.0084595,5.9048708,92.939206,1275.6905,12181.947,0.44006467,0.56506467,0.44006467,0.047851558,400,1,1,8,5000,10843.376,20411.061,16000,5000,5000,5000,5000,5000
347.6,0,0,-60.577642,55.234694,87.034274,87.034274,50,16.273862,20.760412,3.5256188,1.8173293,5.3429481,92.377222,1275.6895,12181.937,0.44006379,0.56506379,0.44006379,0.043297914,400,1,1,8,5000,10843.369,20411.048,16000,5000,5000,5000,5000,5000
347.7,0,0,-54.812918,49.978418,87.0342,87.0342,50,16.273837,20.760363,3.1901118,1.6443875,4.8344993,91.868699,1275.6883,12181.926,0.44006276,0.56506276,0.44006276,0.039177608,400,1,1,8,5000,10843.361,20411.032,16000,5000,5000,5000,5000,5000
347.8,0,0,-49.596779,45.222343,87.034114,87.034114,50,16.273807,20.760306,2.8865325,1.4879034,4.3744359,91.40855,1275.687,12181.914,0.44006159,0.56506159,0.44006159,0.035449402,400,1,1,8,5000,10843.351,20411.013,16000,5000,5000,5000,5000,5000
347.9,0,0,-44.877021,40.918868,87.034016,87.034016,50,16.273774,20.760242,2.6118426,1.3463106,3.9581533,90.992169,1275.6856,12181.9,0.44006031,0.56506031,0.44006031,0.032075982,400,1,1,8,5000,10843.34,20410.992,16000,5000,5000,5000,5000,5000
348,1199.7428,300,-12.057633,10.99415,87.033909,87.033909,50,16.273737,20.760172,0.70175427,0.361729,1.0634833,88.097392,1275.6832,12181.877,0.4400582,0.5650582,0.4400582,0.0086182449,400,1,1,7,5000,10843.327,20410.969,16000,5000,5000,5000,5000,5000
348.1,1199.6626,600,46.187351,-50.655134,87.033731,87.033731,50,16.273676,20.760055,3.039308,1.4284748,4.4677828,91.501514,1275.6789,12181.836,0.44005438,0.56505438,0.44005438,0.039708374,400,1,1,7,5000,10843.307,20410.931,16000,5000,5000,5000,5000,5000
348.2,1199.5826,900,127.43837,-139.7657,87.033411,87.033411,50,16.273566,20.759844,8.3859421,3.9413928,12.327335,99.360745,1275.6718,12181.768,0.44004808,0.56504808,0.44004808,0.10956243,400,1,1,7,5000,10843.27,20410.862,16000,5000,5000,5000,5000,5000
348.3,1199.5026,1199.5026,229.45877,-251.65472,87.032882,87.032882,50,16.273385,20.759497,15.099283,7.096663,22.195946,109.22883,1275.6611,12181.667,0.44003867,0.56503867,0.44003867,0.19727395,400,1,1,8,5000,10843.21,20410.748,16000,5000,5000,5000,5000,5000
348.4,1199.4228,1199.4228,321.76306,-352.88776,87.032092,87.032092,50,16.273114,20.758979,21.173265,9.9514347,31.1247,118.15679,1275.6474,12181.535,0.44002645,0.56502645,0.44002645,0.27663425,400,1,1,8,5000,10843.12,20410.578,16000,5000,5000,5000,5000,5000
348.5,1199.3431,1199.3431,405.27584,-444.47888,87.031067,87.031067,50,16.272762,20.758305,26.668733,12.534304,39.203037,126.2341,1275.6307,12181.376,0.44001168,0.56501168,0.44001168,0.34843853,400,1,1,8,5000,10843.003,20410.358,16000,5000,5000,5000,5000,5000
348.6,1199.2636,1199.2636,480.83376,-527.34565,87.029828,87.029828,50,16.272337,20.757492,31.640739,14.871147,46.511886,133.54171,1275.6114,12181.192,0.43999462,0.56499462,0.43999462,0.41340618,400,1,1,8,5000,10842.861,20410.091,16000,5000,5000,5000,5000,5000
348.7,1199.1841,1199.1841,549.19384,-602.31831,87.028396,87.028396,50,16.271845,20.756551,36.139099,16.985376,53.124475,140.15287,1275.5898,12180.985,0.43997547,0.56497547,0.43997547,0.47218809,400,1,1,8,5000,10842.697,20409.783,16000,5000,5000,5000,5000,5000
348.8,1199.1048,1199.1048,611.04104,-670.1481,87.02679,87.02679,50,16.271294,20.755496,40.208886,18.898176,59.107063,146.13385,1275.5661,12180.759,0.43995444,0.56495444,0.43995444,0.5253731,400,1,1,8,5000,10842.513,20409.437,16000,5000,5000,5000,5000,5000
348.9,1199.0256,1199.0256,666.99516,-731.51477,87.025025,87.025025,50,16.270688,20.754337,43.890886,20.628716,64.519602,151.54463,1275.5404,12180.514,0.4399317,0.5649317,0.4399317,0.573494,400,1,1,8,5000,10842.312,20409.057,16000,5000,5000,5000,5000,5000
349,1198.9465,1198.9465,717.61702,-787.03337,87.023117,87.023117,50,16.270033,20.753084,47.222002,22.194341,69.416343,156.43946,1275.513,12180.252,0.43990742,0.56490742,0.43990742,0.61703282,400,1,1,8,5000,10842.093,20408.646,16000,5000,5000,5000,5000,5000
349.1,1198.8675,1198.8675,763.41406,-837.26043,87.02108,87.02108,50,16.269334,20.751746,50.235626,23.610744,73.84637,160.86745,1275.484,12179.975,0.43988175,0.56488175,0.43988175,0.65642567,400,1,1,8,5000,10841.86,20408.208,16000,5000,5000,5000,5000,5000
349.2,1198.7886,1198.7886,804.84543,-882.69953,87.018926,87.018926,50,16.268594,20.750332,52.961972,24.892127,77.854099,164.87302,1275.4536,12179.685,0.43985481,0.56485481,0.43985481,0.69206715,400,1,1,8,5000,10841.614,20407.744,16000,5000,5000,5000,5000,5000
349.3,1198.7099,1198.7099,842.32659,-923.80631,87.016666,87.016666,50,16.267819,20.748847,55.428379,26.051338,81.479717,168.49638,1275.4219,12179.382,0.43982673,0.56482673,0.43982673,0.7243143,400,1,1,8,5000,10841.355,20407.257,16000,5000,5000,5000,5000,5000
349.4,1198.6313,1198.6313,876.23347,-960.99306,87.01431,87.01431,50,16.26701,20.7473,57.659583,27.100004,84.759588,171.7739,1275.389,12179.068,0.43979762,0.56479762,0.43979762,0.75349015,400,1,1,8,5000,10841.086,20406.75,16000,5000,5000,5000,5000,5000
349.5,1198.5528,1198.5528,906.90621,-994.63283,87.011868,87.011868,50,16.266171,20.745696,59.67797,28.048646,87.726615,174.73848,1275.3551,12178.744,0.43976757,0.56476757,0.43976757,0.77988698,400,1,1,8,5000,10840.807,20406.224,16000,5000,5000,5000,5000,5000
349.6,1198.4745,1198.4745,934.6526,-1025.0632,87.009347,87.009347,50,16.265306,20.744041,61.50379,28.906781,90.410572,177.41992,1275.3202,12178.411,0.43973668,0.56473668,0.43973668,0.80376925,400,1,1,8,5000,10840.518,20405.681,16000,5000,5000,5000,5000,5000
349.7,1198.3962,1198.3962,959.75112,-1052.5895,87.006756,87.006756,50,16.264416,20.742339,63.155371,29.683024,92.838395,179.84515,1275.2845,12178.07,0.43970503,0.56470503,0.43970503,0.82537625,400,1,1,8,5000,10840.222,20405.123,16000,5000,5000,5000,5000,5000
349.8,1198.3181,1198.3181,982.45377,-1077.4882,87.0041,87.0041,50,16.263505,20.740595,64.649294,30.385168,95.034462,182.03856,1275.2479,12177.721,0.43967268,0.56467268,0.43967268,0.8449245,400,1,1,8,5000,10839.918,20404.552,16000,5000,5000,5000,5000,5000
349.9,1198.2401,1198.2401,1002.9886,-1100.0094,87.001386,87.001386,50,16.262573,20.738813,66.000563,31.020265,97.020827,184.02221,1275.2107,12177.365,0.43963971,0.56463971,0.43963971,0.8626099,400,1,1,8,5000,10839.608,20403.967,16000,5000,5000,5000,5000,5000
350,1198.1622,1198.1622,1021.5618,-1120.3792,86.99862,86.99862,50,16.261624,20.736997,67.222754,31.594694,98.817448,185.81607,1275.1728,12177.004,0.43960617,0.56460617,0.43960617,0.8786097,400,1,1,8,5000,10839.291,20403.371,16000,5000,5000,5000,5000,5000
350.1,1198.0844,1198.0844,1038.3601,-1138.8025,86.995807,86.995807,50,16.260658,20.735149,68.328151,32.114231,100.44238,187.43819,1275.1344,12176.636,0.43957212,0.56457212,0.43957212,0.89308431,400,1,1,8,5000,10838.969,20402.765,16000,5000,5000,5000,5000,5000
350.2,1198.0068,1198.0068,1053.5525,-1155.4645,86.99295,86.99295,50,16.259677,20.733273,69.327869,32.584099,101.91197,188.90492,1275.0954,12176.264,0.43953761,0.56453761,0.43953761,0.90617885,400,1,1,8,5000,10838.642,20402.15,16000,5000,5000,5000,5000,5000
350.3,1197.9293,1197.9293,1067.2918,-1170.5328,86.990055,86.990055,50,16.258683,20.731372,70.231967,33.009024,103.24099,190.23105,1275.056,12175.888,0.43950268,0.56450268,0.43950268,0.91802463,400,1,1,8,5000,10838.311,20401.527,16000,5000,5000,5000,5000,5000
350.4,1197.8519,1197.8519,1079.7162,-1184.1591,86.987125,86.987125,50,16.257677,20.729448,71.049543,33.393285,104.44283,191.42995,1275.0161,12175.507,0.43946737,0.56446737,0.43946737,0.92874048,400,1,1,8,5000,10837.976,20400.895,16000,5000,5000,5000,5000,5000
350.5,1197.7746,1197.7746,1090.951,-1196.4806,86.984163,86.984163,50,16.25666,20.727503,71.788833,33.740752,105.52958,192.51375,1274.9758,12175.122,0.43943171,0.56443171,0.43943171,0.93843392,400,1,1,8,5000,10837.637,20400.257,16000,5000,5000,5000,5000,5000
350.6,1197.6975,1197.6975,1101.1092,-1207.6215,86.981173,86.981173,50,16.255633,20.725539,72.457287,34.054925,106.51221,193.49338,1274.9352,12174.734,0.43939575,0.56439575,0.43939575,0.94720222,400,1,1,8,5000,10837.294,20399.613,16000,5000,5000,5000,5000,5000
350.7,1197.6204,1197.6204,1110.2935,-1217.6941,86.978157,86.978157,50,16.254598,20.723559,73.061647,34.338974,107.40062,194.37878,1274.8943,12174.343,0.43935951,0.56435951,0.43935951,0.95513342,400,1,1,8,5000,10836.949,20398.963,16000,5000,5000,5000,5000,5000
350.8,1197.5435,1197.5435,1118.5964,-1226.8002,86.975117,86.975117,50,16.253554,20.721563,73.608013,34.595766,108.20378,195.1789,1274.853,12173.95,0.43932302,0.56432302,0.43932302,0.96230716,400,1,1,8,5000,10836.601,20398.308,16000,5000,5000,5000,5000,5000
350.9,1197.4668,1197.4668,1126.1019,-1235.0317,86.972056,86.972056,50,16.252503,20.719553,74.101904,34.827895,108.9298,195.90186,1274.8116,12173.554,0.4392863,0.5642863,0.4392863,0.96879552,400,1,1,8,5000,10836.251,20397.649,16000,5000,5000,5000,5000,5000
351,1197.3901,1197.3901,1132.8859,-1242.4719,86.968976,86.968976,50,16.251445,20.717531,74.548316,35.037708,109.58602,196.555,1274.7699,12173.155,0.43924937,0.56424937,0.43924937,0.97466372,400,1,1,8,5000,10835.898,20396.985,16000,5000,5000,5000,5000,5000
351.1,1197.3136,1197.3136,1139.017,-1249.1961,86.965879,86.965879,50,16.250382,20.715497,74.951766,35.22733,110.1791,197.14497,1274.7279,12172.755,0.43921225,0.56421225,0.43921225,0.97997077,400,1,1,8,5000,10835.544,20396.318,16000,5000,5000,5000,5000,5000
351.2,1197.2371,1197.2371,1144.5574,-1255.2724,86.962766,86.962766,50,16.249313,20.713453,75.316345,35.398682,110.71503,197.67779,1274.6858,12172.353,0.43917497,0.56417497,0.43917497,0.98477005,400,1,1,8,5000,10835.187,20395.647,16000,5000,5000,5000,5000,5000
351.3,1197.1609,1197.1609,1149.5633,-1260.7625,86.959639,86.959639,50,16.248239,20.7114,75.645751,35.553503,111.19925,198.15889,1274.6435,12171.949,0.43913753,0.56413753,0.43913753,0.9891099,400,1,1,8,5000,10834.829,20394.973,16000,5000,5000,5000,5000,5000
351.4,1197.0847,1197.0847,1154.0855,-1265.7222,86.956499,86.956499,50,16.247161,20.709338,75.943334,35.693367,111.6367,198.5932,1274.6011,12171.544,0.43909996,0.56409996,0.43909996,0.99303403,400,1,1,8,5000,10834.47,20394.296,16000,5000,5000,5000,5000,5000
351.5,1197.0086,1197.0086,1158.1702,-1270.202,86.953348,86.953348,50,16.246079,20.707269,76.212121,35.819697,112.03182,198.98517,1274.5585,12171.137,0.43906226,0.56406226,0.43906226,0.99658199,400,1,1,8,5000,10834.109,20393.617,16000,5000,5000,5000,5000,5000
351.6,1196.9327,1196.9327,1161.8589,-1274.2476,86.950187,86.950187,50,16.244993,20.705194,76.454855,35.933782,112.38864,199.33882,1274.5158,12170.729,0.43902445,0.56402445,0.43902445,0.99978959,400,1,1,8,5000,10833.747,20392.936,16000,5000,5000,5000,5000,5000
351.7,1196.8569,1196.8569,1165.1894,-1277.9002,86.947016,86.947016,50,16.243904,20.703112,76.674014,36.036787,112.7108,199.65782,1274.4729,12170.32,0.43898653,0.56398653,0.43898653,1.0026892,400,1,1,8,5000,10833.384,20392.252,16000,5000,5000,5000,5000,5000
351.8,1196.7812,1196.7812,1168.1958,-1281.1974,86.943836,86.943836,50,16.242812,20.701024,76.871844,36.129767,113.00161,199.94545,1274.43,12169.91,0.43894853,0.56394853,0.43894853,1.0053102,400,1,1,8,5000,10833.02,20391.567,16000,5000,5000,5000,5000,5000
351.9,1196.7057,1196.7057,1170.9089,-1284.1729,86.94065,86.94065,50,16.241718,20.698932,77.050375,36.213676,113.26405,200.2047,1274.3869,12169.499,0.43891044,0.56391044,0.43891044,1.007679,400,1,1,8,5000,10832.655,20390.88,16000,5000,5000,5000,5000,5000
352,1196.6303,1196.6303,1173.3566,-1286.8574,86.937456,86.937456,50,16.240621,20.696835,77.211445,36.289379,113.50082,200.43828,1274.3438,12169.087,0.43887228,0.56387228,0.43887228,1.0098196,400,1,1,8,5000,10832.289,20390.191,16000,5000,5000,5000,5000,5000
352.1,1196.555,1196.555,1175.5642,-1289.2786,86.934256,86.934256,50,16.239522,20.694734,77.356714,36.357656,113.71437,200.64863,1274.3006,12168.675,0.43883405,0.56383405,0.43883405,1.0117539,400,1,1,8,5000,10831.922,20389.501,16000,5000,5000,5000,5000,5000
352.2,1196.4798,1196.4798,1177.5546,-1291.4615,86.93105,86.93105,50,16.238421,20.69263,77.487689,36.419214,113.9069,200.83795,1274.2574,12168.261,0.43879577,0.56379577,0.43879577,1.0135013,400,1,1,8,5000,10831.555,20388.81,16000,5000,5000,5000,5000,5000
352.3,1196.4047,1196.4047,1179.3484,-1293.4288,86.92784,86.92784,50,16.237318,20.690522,77.60573,36.474693,114.08042,201.00826,1274.214,12167.848,0.43875742,0.56375742,0.43875742,1.0150797,400,1,1,8,5000,10831.188,20388.118,16000,5000,5000,5000,5000,5000
352.4,1196.3298,1196.3298,1180.9644,-1295.2011,86.924625,86.924625,50,16.236214,20.688411,77.712068,36.524672,114.23674,201.16137,1274.1706,12167.433,0.43871903,0.56371903,0.43871903,1.0165053,400,1,1,8,5000,10830.819,20387.424,16000,5000,5000,5000,5000,5000
352.5,1196.255,1196.255,1182.4195,-1296.797,86.921406,86.921406,50,16.235108,20.686298,77.807819,36.569675,114.37749,201.2989,1274.1272,12167.018,0.43868059,0.56368059,0.43868059,1.0177924,400,1,1,8,5000,10830.45,20386.73,16000,5000,5000,5000,5000,5000
352.6,1196.1803,1196.1803,1183.729,-1298.2332,86.918183,86.918183,50,16.234001,20.684182,77.89399,36.610175,114.50417,201.42235,1274.0837,12166.603,0.43864212,0.56364212,0.43864212,1.0189544,400,1,1,8,5000,10830.081,20386.035,16000,5000,5000,5000,5000,5000
352.7,1196.1057,1196.1057,1184.9068,-1299.5249,86.914957,86.914957,50,16.232893,20.682065,77.971494,36.646602,114.6181,201.53305,1274.0402,12166.188,0.43860361,0.56360361,0.43860361,1.0200031,400,1,1,8,5000,10829.712,20385.339,16000,5000,5000,5000,5000,5000
352.8,1196.0313,1196.0313,1185.9654,-1300.6859,86.911729,86.911729,50,16.231784,20.679945,78.041156,36.679343,114.7205,201.63223,1273.9966,12165.772,0.43856506,0.56356506,0.43856506,1.0209493,400,1,1,8,5000,10829.342,20384.643,16000,5000,5000,5000,5000,5000
352.9,1195.957,1195.957,1186.9163,-1301.7287,86.908497,86.908497,50,16.230674,20.677823,78.103724,36.70875,114.81247,201.72097,1273.953,12165.355,0.43852649,0.56352649,0.43852649,1.0218028,400,1,1,0,5000,10828.971,20383.946,16000,5000,5000,5000,5000,5000
353,1195.8828,1195.8828,1187.7695,-1302.6646,86.905263,86.905263,50,16.229563,20.675701,78.159873,36.73514,114.89501,201.80028,1273.9094,12164.939,0.43848789,0.56348789,0.43848789,1.0225724,400,1,1,0,5000,10828.601,20383.248,16000,5000,5000,5000,5000,5000
353.1,1195.8087,1195.8087,1188.5346,-1303.5036,86.902027,86.902027,50,16.228451,20.673576,78.210215,36.758801,114.96902,201.87104,1273.8657,12164.522,0.43844927,0.56344927,0.43844927,1.0232661,400,1,1,0,5000,10828.23,20382.55,16000,5000,5000,5000,5000,5000
353.2,1195.7348,1195.7348,1189.2198,-1304.2551,86.89879,86.89879,50,16.227339,20.671451,78.255303,36.779993,115.0353,201.93409,1273.822,12164.104,0.43841062,0.56341062,0.43841062,1.0238911,400,1,1,0,5000,10827.859,20381.852,16000,5000,5000,5000,5000,5000
353.3,1195.661,1195.661,1189.8327,-1304.9273,86.89555,86.89555,50,16.226226,20.669324,78.295639,36.79895,115.09459,201.99014,1273.7783,12163.687,0.43837196,0.56337196,0.43837196,1.024454,400,1,1,0,5000,10827.487,20381.153,16000,5000,5000,5000,5000,5000
353.4,1195.5873,1195.5873,1190.3803,-1305.5279,86.892309,86.892309,50,16.225112,20.667197,78.331674,36.815887,115.14756,202.03987,1273.7346,12163.27,0.43833328,0.56333328,0.43833328,1.0249607,400,1,1,0,5000,10827.116,20380.453,16000,5000,5000,5000,5000,5000
353.5,1195.5137,1195.5137,1190.8688,-1306.0637,86.889067,86.889067,50,16.223999,20.665068,78.36382,36.830995,115.19482,202.08388,1273.6909,12162.852,0.43829459,0.56329459,0.43829459,1.0254165,400,1,1,0,5000,10826.744,20379.754,16000,5000,5000,5000,5000,5000
353.6,1195.4403,1195.4403,1191.3039,-1306.5408,86.885824,86.885824,50,16.222884,20.662939,78.392446,36.84445,115.2369,202.12272,1273.6471,12162.434,0.43825588,0.56325588,0.43825588,1.0258264,400,1,1,0,5000,10826.372,20379.054,16000,5000,5000,5000,5000,5000
353.7,1195.367,1195.367,1191.6905,-1306.9648,86.882579,86.882579,50,16.221769,20.66081,78.41789,36.856408,115.2743,202.15688,1273.6033,12162.016,0.43821717,0.56321717,0.43821717,1.0261946,400,1,1,0,5000,10826,20378.354,16000,5000,5000,5000,5000,5000
353.8,1195.2938,1195.2938,1192.0334,-1307.3409,86.879334,86.879334,50,16.220654,20.658679,78.440454,36.867013,115.30747,202.1868,1273.5595,12161.598,0.43817844,0.56317844,0.43817844,1.0265251,400,1,1,0,5000,10825.628,20377.653,16000,5000,5000,5000,5000,5000
353.9,1195.2207,1195.2207,1192.3367,-1307.6735,86.876088,86.876088,50,16.219539,20.656549,78.460413,36.876394,115.33681,202.21289,1273.5157,12161.179,0.4381397,0.5631397,0.4381397,1.0268217,400,1,1,0,5000,10825.256,20376.953,16000,5000,5000,5000,5000,5000
354,1195.1478,1195.1478,1192.6042,-1307.9669,86.872841,86.872841,50,16.218423,20.654417,78.478016,36.884667,115.36268,202.23552,1273.4719,12160.761,0.43810095,0.56310095,0.43810095,1.0270874,400,1,1,0,5000,10824.884,20376.252,16000,5000,5000,5000,5000,5000
354.1,1195.075,1195.075,1192.8394,-1308.2248,86.869593,86.869593,50,16.217307,20.652286,78.493488,36.891939,115.38543,202.25502,1273.4281,12160.343,0.4380622,0.5630622,0.4380622,1.0273252,400,1,1,0,5000,10824.511,20375.551,16000,5000,5000,5000,5000,5000
354.2,1195.0023,1195.0023,1193.0452,-1308.4505,86.866345,86.866345,50,16.216191,20.650154,78.507032,36.898305,115.40534,202.27168,1273.3843,12159.924,0.43802344,0.56302344,0.43802344,1.0275378,400,1,1,0,5000,10824.139,20374.85,16000,5000,5000,5000,5000,5000
354.3,1194.9297,1194.9297,1193.2245,-1308.6472,86.863097,86.863097,50,16.215075,20.648022,78.518833,36.903852,115.42268,202.28578,1273.3404,12159.506,0.43798468,0.56298468,0.43798468,1.0277277,400,1,1,0,5000,10823.766,20374.148,16000,5000,5000,5000,5000,5000
354.4,1194.8573,1194.8573,1193.3799,-1308.8176,86.859848,86.859848,50,16.213959,20.645889,78.529058,36.908657,115.43771,202.29756,1273.2966,12159.087,0.43794591,0.56294591,0.43794591,1.0278969,400,1,1,0,5000,10823.394,20373.447,16000,5000,5000,5000,5000,5000
354.5,1194.785,1194.785,1193.5136,-1308.9643,86.856599,86.856599,50,16.212842,20.643757,78.537857,36.912793,115.45065,202.30725,1273.2527,12158.668,0.43790714,0.56290714,0.43790714,1.0280475,400,1,1,0,5000,10823.021,20372.746,16000,5000,5000,5000,5000,5000
354.6,1194.7128,1194.7128,1193.6277,-1309.0894,86.85335,86.85335,50,16.211726,20.641624,78.545366,36.916322,115.46169,202.31504,1273.2089,12158.249,0.43786836,0.56286836,0.43786836,1.0281812,400,1,1,0,5000,10822.648,20372.044,16000,5000,5000,5000,5000,5000
354.7,1194.6408,1194.6408,1193.7241,-1309.1952,86.8501,86.8501,50,16.210609,20.639491,78.55171,36.919303,115.47101,202.32111,1273.165,12157.83,0.43782958,0.56282958,0.43782958,1.0282997,400,1,1,0,5000,10822.276,20371.342,16000,5000,5000,5000,5000,5000
354.8,1194.5688,1194.5688,1193.8045,-1309.2833,86.84685,86.84685,50,16.209492,20.637358,78.556999,36.92179,115.47879,202.32564,1273.1212,12157.412,0.4377908,0.5627908,0.4377908,1.0284043,400,1,1,0,5000,10821.903,20370.64,16000,5000,5000,5000,5000,5000
354.9,1194.497,1194.497,1193.8704,-1309.3556,86.8436,86.8436,50,16.208375,20.635225,78.561336,36.923828,115.48516,202.32876,1273.0773,12156.993,0.43775202,0.56275202,0.43775202,1.0284965,400,1,1,0,5000,10821.53,20369.939,16000,5000,5000,5000,5000,5000
355,1194.4254,1194.4254,1193.9232,-1309.4135,86.84035,86.84035,50,16.207258,20.633092,78.564811,36.925461,115.49027,202.33062,1273.0334,12156.574,0.43771323,0.56271323,0.43771323,1.0285775,400,1,1,0,5000,10821.157,20369.237,16000,5000,5000,5000,5000,5000
355.1,1194.3538,1194.3538,1193.9642,-1309.4584,86.8371,86.8371,50,16.206141,20.630959,78.567507,36.926728,115.49424,202.33134,1272.9896,12156.155,0.43767445,0.56267445,0.43767445,1.0286482,400,1,1,0,5000,10820.784,20368.535,16000,5000,5000,5000,5000,5000
355.2,1194.2824,1194.2824,1193.9945,-1309.4917,86.83385,86.83385,50,16.205024,20.628826,78.569499,36.927665,115.49716,202.33101,1272.9457,12155.736,0.43763566,0.56263566,0.43763566,1.0287098,400,1,1,0,5000,10820.411,20367.833,16000,5000,5000,5000,5000,5000
355.3,1194.2111,1194.2111,1194.0151,-1309.5143,86.8306,86.8306,50,16.203907,20.626693,78.570856,36.928302,115.49916,202.32976,1272.9018,12155.317,0.43759687,0.56259687,0.43759687,1.028763,400,1,1,0,5000,10820.038,20367.131,16000,5000,5000,5000,5000,5000
355.4,1194.1399,1194.1399,1194.027,-1309.5273,86.82735,86.82735,50,16.20279,20.62456,78.571638,36.92867,115.50031,202.32766,1272.8579,12154.898,0.43755808,0.56255808,0.43755808,1.0288087,400,1,1,0,5000,10819.665,20366.429,16000,5000,5000,5000,5000,5000
355.5,1194.0689,1194.0689,1194.031,-1309.5317,86.8241,86.8241,50,16.201673,20.622428,78.5719,36.928793,115.50069,202.32479,1272.814,12154.479,0.4375193,0.5625193,0.4375193,1.0288476,400,1,1,0,5000,10819.292,20365.727,16000,5000,5000,5000,5000,5000
355.6,1193.998,1193.998,1194.0278,-1309.5282,86.820851,86.820851,50,16.200556,20.620295,78.571693,36.928696,115.50039,202.32124,1272.7702,12154.06,0.43748051,0.56248051,0.43748051,1.0288804,400,1,1,0,5000,10818.919,20365.025,16000,5000,5000,5000,5000,5000
355.7,1193.9272,1193.9272,1194.0183,-1309.5177,86.817601,86.817601,50,16.199439,20.618162,78.571063,36.9284,115.49946,202.31706,1272.7263,12153.641,0.43744172,0.56244172,0.43744172,1.0289076,400,1,1,0,5000,10818.546,20364.322,16000,5000,5000,5000,5000,5000
355.8,1193.8565,1193.8565,1194.0029,-1309.5008,86.814351,86.814351,50,16.198322,20.616029,78.570051,36.927924,115.49797,202.31233,1272.6824,12153.222,0.43740294,0.56240294,0.43740294,1.0289298,400,1,1,0,5000,10818.173,20363.62,16000,5000,5000,5000,5000,5000
355.9,1193.786,1193.786,1193.9822,-1309.4782,86.811101,86.811101,50,16.197205,20.613897,78.568693,36.927286,115.49598,202.30708,1272.6385,12152.802,0.43736415,0.56236415,0.43736415,1.0289475,400,1,1,0,5000,10817.8,20362.918,16000,5000,5000,5000,5000,5000
356,1193.7156,1193.7156,1193.9569,-1309.4504,86.807852,86.807852,50,16.196088,20.611765,78.567023,36.926501,115.49352,202.30138,1272.5946,12152.383,0.43732536,0.56232536,0.43732536,1.0289611,400,1,1,0,5000,10817.427,20362.216,16000,5000,5000,5000,5000,5000
356.1,1193.6453,1193.6453,1193.9272,-1309.4179,86.804603,86.804603,50,16.194971,20.609632,78.565072,36.925584,115.49066,202.29526,1272.5507,12151.964,0.43728658,0.56228658,0.43728658,1.0289711,400,1,1,0,5000,10817.054,20361.514,16000,5000,5000,5000,5000,5000
356.2,1193.5752,1193.5752,1193.8937,-1309.3811,86.801354,86.801354,50,16.193854,20.6075,78.562868,36.924548,115.48742,202.28877,1272.5068,12151.545,0.4372478,0.5622478,0.4372478,1.0289777,400,1,1,0,5000,10816.681,20360.812,16000,5000,5000,5000,5000,5000
356.3,1193.5052,1193.5052,1193.8567,-1309.3406,86.798105,86.798105,50,16.192737,20.605368,78.560435,36.923404,115.48384,202.28194,1272.463,12151.126,0.43720902,0.56220902,0.43720902,1.0289813,400,1,1,0,5000,10816.308,20360.109,16000,5000,5000,5000,5000,5000
356.4,1193.4353,1193.4353,1193.8166,-1309.2966,86.794856,86.794856,50,16.19162,20.603236,78.557795,36.922164,115.47996,202.27482,1272.4191,12150.707,0.43717024,0.56217024,0.43717024,1.0289822,400,1,1,0,5000,10815.935,20359.407,16000,5000,5000,5000,5000,5000
356.5,1193.3655,1193.3655,1193.7737,-1309.2495,86.791607,86.791607,50,16.190503,20.601104,78.55497,36.920836,115.47581,202.26741,1272.3752,12150.288,0.43713146,0.56213146,0.43713146,1.0289807,400,1,1,0,5000,10815.562,20358.705,16000,5000,5000,5000,5000,5000
356.6,1193.2959,1193.2959,1193.7282,-1309.1996,86.788359,86.788359,50,16.189386,20.598973,78.551978,36.91943,115.47141,202.25977,1272.3313,12149.869,0.43709268,0.56209268,0.43709268,1.028977,400,1,1,0,5000,10815.189,20358.003,16000,5000,5000,5000,5000,5000
356.7,1193.2264,1193.2264,1193.6805,-1309.1473,86.785111,86.785111,50,16.188269,20.596841,78.548836,36.917953,115.46679,202.2519,1272.2874,12149.45,0.4370539,0.5620539,0.4370539,1.0289713,400,1,1,0,5000,10814.816,20357.301,16000,5000,5000,5000,5000,5000
356.8,1193.157,1193.157,1193.6307,-1309.0926,86.781863,86.781863,50,16.187152,20.59471,78.545557,36.916412,115.46197,202.24383,1272.2435,12149.031,0.43701513,0.56201513,0.43701513,1.0289639,400,1,1,0,5000,10814.443,20356.598,16000,5000,5000,5000,5000,5000
356.9,1193.0877,1193.0877,1193.579,-1309.036,86.778615,86.778615,50,16.186036,20.592579,78.542158,36.914814,115.45697,202.23559,1272.1996,12148.612,0.43697636,0.56197636,0.43697636,1.0289548,400,1,1,0,5000,10814.07,20355.896,16000,5000,5000,5000,5000,5000
357,1193.0186,1193.0186,1193.5257,-1308.9775,86.775367,86.775367,50,16.184919,20.590448,78.538649,36.913165,115.45181,202.22718,1272.1557,12148.193,0.43693759,0.56193759,0.43693759,1.0289444,400,1,1,0,5000,10813.697,20355.194,16000,5000,5000,5000,5000,5000
357.1,1192.9496,1192.9496,1193.4708,-1308.9174,86.77212,86.77212,50,16.183802,20.588317,78.535041,36.911469,115.44651,202.21863,1272.1119,12147.773,0.43689882,0.56189882,0.43689882,1.0289326,400,1,1,0,5000,10813.324,20354.492,16000,5000,5000,5000,5000,5000
357.2,1192.8808,1192.8808,1193.4147,-1308.8558,86.768873,86.768873,50,16.182686,20.586187,78.531346,36.909733,115.44108,202.20995,1272.068,12147.354,0.43686005,0.56186005,0.43686005,1.0289197,400,1,1,0,5000,10812.951,20353.79,16000,5000,5000,5000,5000,5000
357.3,1192.812,1192.812,1193.3573,-1308.7929,86.765626,86.765626,50,16.181569,20.584056,78.527572,36.907959,115.43553,202.20116,1272.0241,12146.935,0.43682128,0.56182128,0.43682128,1.0289057,400,1,1,0,5000,10812.578,20353.088,16000,5000,5000,5000,5000,5000
357.4,1192.7434,1192.7434,1193.2989,-1308.7288,86.762379,86.762379,50,16.180453,20.581926,78.523728,36.906152,115.42988,202.19226,1271.9802,12146.516,0.43678252,0.56178252,0.43678252,1.0288908,400,1,1,0,5000,10812.205,20352.386,16000,5000,5000,5000,5000,5000
357.5,1192.6749,1192.6749,1193.2395,-1308.6637,86.759133,86.759133,50,16.179337,20.579796,78.51982,36.904316,115.42414,202.18327,1271.9363,12146.097,0.43674376,0.56174376,0.43674376,1.0288751,400,1,1,0,5000,10811.832,20351.683,16000,5000,5000,5000,5000,5000
357.6,1192.6066,1192.6066,1193.1793,-1308.5976,86.755886,86.755886,50,16.17822,20.577666,78.515857,36.902453,115.41831,202.1742,1271.8924,12145.678,0.436705,0.561705,0.436705,1.0288587,400,1,1,0,5000,10811.459,20350.981,16000,5000,5000,5000,5000,5000
357.7,1192.5384,1192.5384,1193.1183,-1308.5307,86.75264,86.75264,50,16.177104,20.575536,78.511843,36.900566,115.41241,202.16505,1271.8486,12145.259,0.43666624,0.56166624,0.43666624,1.0288416,400,1,1,0,5000,10811.086,20350.279,16000,5000,5000,5000,5000,5000
357.8,1192.4703,1192.4703,1193.0566,-1308.4631,86.749395,86.749395,50,16.175988,20.573407,78.507785,36.898659,115.40644,202.15584,1271.8047,12144.84,0.43662748,0.56162748,0.43662748,1.0288239,400,1,1,0,5000,10810.713,20349.577,16000,5000,5000,5000,5000,5000
357.9,1192.4023,1192.4023,1192.9944,-1308.3948,86.746149,86.746149,50,16.174872,20.571277,78.503688,36.896733,115.40042,202.14657,1271.7608,12144.421,0.43658873,0.56158873,0.43658873,1.0288057,400,1,1,0,5000,10810.34,20348.875,16000,5000,5000,5000,5000,5000
358,0,892.40231,1164.3893,-1277.0227,86.742904,86.742904,50,16.173755,20.569148,76.621359,36.012039,112.6334,199.3763,1271.7179,12144.012,0.43655085,0.56155085,0.43655085,1.0041713,400,1,1,7,5000,10809.967,20348.173,16000,5000,5000,5000,5000,5000
358.1,0,592.40231,1109.9575,-1217.3256,86.739731,86.739731,50,16.172664,20.567067,73.039537,34.328583,107.36812,194.10785,1271.6769,12143.62,0.43651462,0.56151462,0.43651462,0.95726016,400,1,1,7,5000,10809.602,20347.487,16000,5000,5000,5000,5000,5000
358.2,0,292.40231,1032.1568,-1131.9992,86.736698,86.736698,50,16.171621,20.565077,67.91995,31.922376,99.842326,186.57902,1271.6386,12143.254,0.43648077,0.56148077,0.43648077,0.8901894,400,1,1,7,5000,10809.254,20346.83,16000,5000,5000,5000,5000,5000
358.3,0,0,933.93413,-1024.2752,86.733863,86.733863,50,16.170646,20.563217,61.456512,28.884561,90.341073,177.07494,1271.6036,12142.92,0.43644991,0.56144991,0.43644991,0.80549882,400,1,1,8,5000,10808.928,20346.217,16000,5000,5000,5000,5000,5000
358.4,0,0,845.05855,-926.80253,86.731279,86.731279,50,16.169757,20.561522,55.608152,26.135831,81.743983,168.47526,1271.5717,12142.616,0.43642176,0.56142176,0.43642176,0.72886374,400,1,1,8,5000,10808.631,20345.658,16000,5000,5000,5000,5000,5000
358.5,0,0,764.64059,-838.60561,86.728922,86.728922,50,16.168947,20.559975,50.316336,23.648678,73.965015,160.69394,1271.5426,12142.338,0.43639605,0.56139605,0.43639605,0.65951829,400,1,1,8,5000,10808.36,20345.148,16000,5000,5000,5000,5000,5000
358.6,0,0,691.87542,-758.80173,86.72677,86.72677,50,16.168206,20.558563,45.528104,21.398209,66.926313,153.65308,1271.516,12142.084,0.43637257,0.56137257,0.43637257,0.59676931,400,1,1,8,5000,10808.112,20344.682,16000,5000,5000,5000,5000,5000
358.7,0,0,626.03477,-686.5922,86.724803,86.724803,50,16.16753,20.557273,41.195532,19.3619,60.557432,147.28224,1271.4917,12141.851,0.43635108,0.56135108,0.43635108,0.53998953,400,1,1,8,5000,10807.886,20344.256,16000,5000,5000,5000,5000,5000
358.8,0,0,566.45968,-621.25431,86.723005,86.723005,50,16.166911,20.556093,37.275259,17.519372,54.79463,141.51763,1271.4694,12141.639,0.43633142,0.56133142,0.43633142,0.48861129,400,1,1,8,5000,10807.679,20343.867,16000,5000,5000,5000,5000,5000
358.9,0,0,512.55392,-562.13415,86.721358,86.721358,50,16.166345,20.555013,33.728049,15.852183,49.580232,136.30159,1271.449,12141.444,0.43631339,0.56131339,0.43631339,0.44212088,400,1,1,8,5000,10807.49,20343.511,16000,5000,5000,5000,5000,5000
359,0,0,463.77796,-508.64001,86.719849,86.719849,50,16.165826,20.554023,30.518401,14.343648,44.862049,131.5819,1271.4303,12141.265,0.43629686,0.56129686,0.43629686,0.40005341,400,1,1,8,5000,10807.317,20343.184,16000,5000,5000,5000,5000,5000
359.1,0,0,419.64365,-460.23652,86.718464,86.718464,50,16.165349,20.553115,27.614191,12.97867,40.592861,127.31132,1271.4131,12141.1,0.43628166,0.56128166,0.43628166,0.36198819,400,1,1,8,5000,10807.157,20342.884,16000,5000,5000,5000,5000,5000
359.2,0,0,379.70928,-416.43922,86.717192,86.717192,50,16.164912,20.55228,24.986353,11.743586,36.729939,123.44713,1271.3972,12140.949,0.43626769,0.56126769,0.43626769,0.32754454,400,1,1,8,5000,10807.011,20342.609,16000,5000,5000,5000,5000,5000
359.3,0,0,343.57517,-376.80979,86.716022,86.716022,50,16.164509,20.551513,22.608587,10.626036,33.234623,119.95065,1271.3827,12140.81,0.43625481,0.56125481,0.43625481,0.29637795,400,1,1,8,5000,10806.877,20342.356,16000,5000,5000,5000,5000,5000
359.4,0,0,310.87967,-340.9516,86.714944,86.714944,50,16.164139,20.550805,20.457096,9.614835,30.071931,116.78687,1271.3692,12140.682,0.43624293,0.56124293,0.43624293,0.2681767,400,1,1,8,5000,10806.753,20342.122,16000,5000,5000,5000,5000,5000
359.5,0,0,281.29555,-308.50576,86.713949,86.713949,50,16.163796,20.550153,18.510346,8.6998625,27.210208,113.92416,1271.3568,12140.563,0.43623195,0.56123195,0.43623195,0.24265869,400,1,1,8,5000,10806.638,20341.907,16000,5000,5000,5000,5000,5000
359.6,0,0,254.52674,-279.14756,86.71303,86.71303,50,16.16348,20.54955,16.748853,7.8719611,24.620815,111.33384,1271.3453,12140.453,0.43622179,0.56122179,0.43622179,0.21956865,400,1,1,8,5000,10806.533,20341.708,16000,5000,5000,5000,5000,5000
359.7,0,0,230.30532,-252.58315,86.712179,86.712179,50,16.163188,20.548992,15.154989,7.122845,22.277834,108.99001,1271.3346,12140.351,0.43621237,0.56121237,0.43621237,0.1986756,400,1,1,8,5000,10806.435,20341.524,16000,5000,5000,5000,5000,5000
359.8,0,0,208.38887,-228.54669,86.71139,86.71139,50,16.162916,20.548474,13.712801,6.4450166,20.157818,106.86921,1271.3247,12140.256,0.43620361,0.56120361,0.43620361,0.17977052,400,1,1,8,5000,10806.344,20341.353,16000,5000,5000,5000,5000,5000
359.9,0,0,188.55805,-206.7976,86.710657,86.710657,50,16.162664,20.547993,12.407856,5.8316922,18.239548,104.95021,1271.3154,12140.168,0.43619546,0.56119546,0.43619546,0.16266427,400,1,1,8,5000,10806.26,20341.195,16000,5000,5000,5000,5000,5000
360,0,0,170.61438,-187.1182,86.709975,86.709975,50,16.162429,20.547545,11.227092,5.2767333,16.503826,103.2138,1271.3068,12140.086,0.43618785,0.56118785,0.43618785,0.14718572,400,1,1,8,5000,10806.181,20341.047,16000,5000,5000,5000,5000,5000
360.1,0,0,154.37827,-169.31155,86.709338,86.709338,50,16.16221,20.547128,10.158693,4.7745858,14.933279,101.64262,1271.2988,12140.009,0.43618074,0.56118074,0.43618074,0.13317999,400,1,1,8,5000,10806.108,20340.909,16000,5000,5000,5000,5000,5000
360.2,0,0,139.68724,-153.19943,86.708742,86.708742,50,16.162005,20.546737,9.1919657,4.3202239,13.51219,100.22093,1271.2912,12139.937,0.43617407,0.56117407,0.43617407,0.12050695,400,1,1,8,5000,10806.039,20340.78,16000,5000,5000,5000,5000,5000
360.3,0,0,126.39424,-138.62057,86.708184,86.708184,50,16.161813,20.546371,8.3172345,3.9091002,12.226335,98.934519,1271.2841,12139.869,0.43616781,0.56116781,0.43616781,0.10903981,400,1,1,8,5000,10805.975,20340.659,16000,5000,5000,5000,5000,5000
360.4,0,0,114.36624,-125.42908,86.70766,86.70766,50,16.161633,20.546027,7.525745,3.5371001,11.062845,97.770506,1271.2774,12139.805,0.43616192,0.56116192,0.43616192,0.098663815,400,1,1,8,5000,10805.915,20340.546,16000,5000,5000,5000,5000,5000
360.5,0,0,103.48285,-113.49293,86.707167,86.707167,50,16.161463,20.545704,6.8095756,3.2005006,10.010076,96.717243,1271.2711,12139.745,0.43615636,0.56115636,0.43615636,0.089275154,400,1,1,8,5000,10805.858,20340.439,16000,5000,5000,5000,5000,5000
360.6,0,0,93.635156,-102.69265,86.706702,86.706702,50,16.161303,20.545398,6.1615588,2.8959327,9.0574915,95.764193,1271.2652,12139.688,0.4361511,0.5611511,0.4361511,0.080779879,400,1,1,8,5000,10805.805,20340.338,16000,5000,5000,5000,5000,5000
360.7,0,0,84.724593,-92.92015,86.706261,86.706261,50,16.161152,20.545109,5.575209,2.6203482,8.1955572,94.901818,1271.2595,12139.634,0.43614611,0.56114611,0.43614611,0.073092982,400,1,1,8,5000,10805.754,20340.243,16000,5000,5000,5000,5000,5000
360.8,0,0,76.661982,-84.077628,86.705843,86.705843,50,16.161008,20.544835,5.0446577,2.3709891,7.4156468,94.12149,1271.2542,12139.583,0.43614137,0.56114137,0.43614137,0.066137545,400,1,1,8,5000,10805.706,20340.152,16000,5000,5000,5000,5000,5000
360.9,0,0,69.36663,-76.076584,86.705446,86.705446,50,16.160871,20.544575,4.5645951,2.1453597,6.7099547,93.415401,1271.249,12139.534,0.43613684,0.56113684,0.43613684,0.059843966,400,1,1,8,5000,10805.66,20340.067,16000,5000,5000,5000,5000,5000
361,0,0,62.765522,-68.83694,86.705068,86.705068,50,16.160741,20.544327,4.1302164,1.9412017,6.0714181,92.776486,1271.2441,12139.487,0.43613252,0.56113252,0.43613252,0.054149268,400,1,1,8,5000,10805.617,20339.985,16000,5000,5000,5000,5000,5000
361.1,0,0,56.792593,-62.286239,86.704706,86.704706,50,16.160617,20.544089,3.7371743,1.7564719,5.4936463,92.198352,1271.2395,12139.443,0.43612838,0.56112838,0.43612838,0.048996465,400,1,1,8,5000,10805.575,20339.906,16000,5000,5000,5000,5000,5000
361.2,0,0,51.388063,-56.35892,86.704359,86.704359,50,16.160497,20.543862,3.3815352,1.5893215,4.9708567,91.675216,1271.235,12139.4,0.43612441,0.56112441,0.43612441,0.044333992,400,1,1,8,5000,10805.535,20339.831,16000,5000,5000,5000,5000,5000
361.3,0,0,46.497842,-50.995659,86.704027,86.704027,50,16.160383,20.543644,3.0597396,1.4380776,4.4978172,91.201844,1271.2306,12139.358,0.43612059,0.56112059,0.43612059,0.040115191,400,1,1,8,5000,10805.497,20339.759,16000,5000,5000,5000,5000,5000
361.4,0,0,42.072988,-46.142781,86.703707,86.703707,50,16.160273,20.543434,2.7685669,1.3012264,4.0697933,90.7735,1271.2264,12139.318,0.4361169,0.5611169,0.4361169,0.036297845,400,1,1,8,5000,10805.46,20339.69,16000,5000,5000,5000,5000,5000
