time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
361.5,0,0,38.069213,-41.751715,86.703398,86.703398,50,16.160167,20.543231,2.5051029,1.1773984,3.6825012,90.385899,1271.2224,12139.28,0.43611333,0.56111333,0.43611333,0.032843753,400,1,1,8,5000,10805.425,20339.623,16000,5000,5000,5000,5000,5000
361.6,0,0,34.446449,-37.778514,86.703099,86.703099,50,16.160064,20.543035,2.2667108,1.0653541,3.3320649,90.035164,1271.2185,12139.242,0.43610987,0.56110987,0.43610987,0.029718348,400,1,1,8,5000,10805.39,20339.558,16000,5000,5000,5000,5000,5000
361.7,0,0,31.168436,-34.183413,86.702809,86.702809,50,16.159964,20.542845,2.0510048,0.96397224,3.014977,89.717786,1271.2147,12139.206,0.43610651,0.56110651,0.43610651,0.026890354,400,1,1,8,5000,10805.357,20339.496,16000,5000,5000,5000,5000,5000
361.8,0,0,28.202367,-30.930431,86.702528,86.702528,50,16.159868,20.542661,1.8558259,0.87223815,2.728064,89.430592,1271.211,12139.171,0.43610324,0.56110324,0.43610324,0.024331469,400,1,1,8,5000,10805.325,20339.435,16000,5000,5000,5000,5000,5000
361.9,0,0,25.518557,-27.987011,86.702255,86.702255,50,16.159773,20.542481,1.6792207,0.78923372,2.4684544,89.170709,1271.2074,12139.136,0.43610006,0.56110006,0.43610006,0.022016086,400,1,1,8,5000,10805.293,20339.376,16000,5000,5000,5000,5000,5000
362,0,0,23.090145,-25.323695,86.701988,86.701988,50,16.159682,20.542306,1.5194217,0.7141282,2.2335499,88.935538,1271.2038,12139.102,0.43609695,0.56109695,0.43609695,0.019921034,400,1,1,8,5000,10805.263,20339.318,16000,5000,5000,5000,5000,5000
362.1,0,0,20.892827,-22.913827,86.701728,86.701728,50,16.159592,20.542135,1.3748296,0.64616992,2.0209995,88.722727,1271.2004,12139.07,0.4360939,0.5610939,0.4360939,0.018025346,400,1,1,8,5000,10805.233,20339.261,16000,5000,5000,5000,5000,5000
362.2,0,0,18.904612,-20.733288,86.701473,86.701473,50,16.159504,20.541968,1.2439973,0.58467872,1.828676,88.530149,1271.197,12139.037,0.43609092,0.56109092,0.43609092,0.016310051,400,1,1,8,5000,10805.203,20339.206,16000,5000,5000,5000,5000,5000
362.3,0,0,17.1056,-18.760255,86.701223,86.701223,50,16.159418,20.541804,1.1256153,0.52903918,1.6546545,88.355877,1271.1937,12139.006,0.43608799,0.56108799,0.43608799,0.014757983,400,1,1,8,5000,10805.175,20339.152,16000,5000,5000,5000,5000,5000
362.4,0,0,15.477787,-16.97498,86.700978,86.700978,50,16.159334,20.541644,1.0184988,0.47869445,1.4971933,88.198171,1271.1904,12138.974,0.43608511,0.56108511,0.43608511,0.013353609,400,1,1,8,5000,10805.146,20339.099,16000,5000,5000,5000,5000,5000
362.5,0,0,14.004881,-15.359597,86.700736,86.700736,50,16.159251,20.541485,0.92157585,0.43314065,1.3547165,88.055453,1271.1872,12138.944,0.43608227,0.56108227,0.43608227,0.012082876,400,1,1,8,5000,10805.119,20339.047,16000,5000,5000,5000,5000,5000
362.6,0,0,12.67214,-13.897939,86.700499,86.700499,50,16.159169,20.54133,0.83387631,0.39192187,1.2257982,87.926297,1271.1841,12138.914,0.43607948,0.56107948,0.43607948,0.010933065,400,1,1,8,5000,10805.091,20338.995,16000,5000,5000,5000,5000,5000
362.7,0,0,11.466227,-12.575375,86.700265,86.700265,50,16.159089,20.541176,0.75452249,0.35462557,1.1091481,87.809413,1271.1809,12138.884,0.43607672,0.56107672,0.43607672,0.0098926711,400,1,1,8,5000,10805.064,20338.945,16000,5000,5000,5000,5000,5000
362.8,0,0,10.375071,-11.37867,86.700034,86.700034,50,16.15901,20.541025,0.68272018,0.32087848,1.0035987,87.703633,1271.1778,12138.854,0.436074,0.561074,0.436074,0.0089512807,400,1,1,8,5000,10805.038,20338.895,16000,5000,5000,5000,5000,5000
362.9,0,0,9.3877525,-10.295846,86.699806,86.699806,50,16.158931,20.540875,0.61775076,0.29034286,0.90809362,87.6079,1271.1748,12138.825,0.4360713,0.5610713,0.4360713,0.0080994731,400,1,1,0,5000,10805.012,20338.845,16000,5000,5000,5000,5000,5000
363,0,0,8.4943897,-9.3160668,86.699581,86.699581,50,16.158853,20.540727,0.55896401,0.26271308,0.82167709,87.521258,1271.1718,12138.796,0.43606863,0.56106863,0.43606863,0.0073287238,400,1,1,0,5000,10804.986,20338.797,16000,5000,5000,5000,5000,5000
363.1,0,0,7.6860416,-8.4295258,86.699357,86.699357,50,16.158777,20.540581,0.50577155,0.23771263,0.74348418,87.442842,1271.1688,12138.768,0.43606599,0.56106599,0.43606599,0.0066313191,400,1,1,0,5000,10804.96,20338.748,16000,5000,5000,5000,5000,5000
363.2,0,0,6.9546181,-7.6273504,86.699136,86.699136,50,16.158701,20.540436,0.45764102,0.21509128,0.6727323,87.371869,1271.1658,12138.739,0.43606337,0.56106337,0.43606337,0.0060002797,400,1,1,0,5000,10804.935,20338.7,16000,5000,5000,5000,5000,5000
363.3,0,0,6.2927987,-6.901512,86.698917,86.698917,50,16.158625,20.540292,0.41409072,0.19462264,0.60871336,87.30763,1271.1629,12138.711,0.43606077,0.56106077,0.43606077,0.0054292902,400,1,1,0,5000,10804.909,20338.653,16000,5000,5000,5000,5000,5000
363.4,0,0,5.6939597,-6.2447463,86.698699,86.698699,50,16.15855,20.540149,0.37468478,0.17610185,0.55078662,87.249486,1271.1599,12138.683,0.43605819,0.56105819,0.43605819,0.0049126362,400,1,1,0,5000,10804.884,20338.606,16000,5000,5000,5000,5000,5000
363.5,0,0,5.1521078,-5.6504801,86.698483,86.698483,50,16.158476,20.540007,0.33902881,0.15934354,0.49837235,87.196855,1271.157,12138.656,0.43605562,0.56105562,0.43605562,0.0044451472,400,1,1,0,5000,10804.859,20338.559,16000,5000,5000,5000,5000,5000
363.6,0,0,4.6618199,-5.1127659,86.698268,86.698268,50,16.158402,20.539866,0.30676595,0.14418,0.45094595,87.149214,1271.1541,12138.628,0.43605307,0.56105307,0.43605307,0.0040221447,400,1,1,0,5000,10804.835,20338.513,16000,5000,5000,5000,5000,5000
363.7,0,0,4.2181891,-4.6262219,86.698055,86.698055,50,16.158329,20.539726,0.27757331,0.13045946,0.40803277,87.106088,1271.1513,12138.6,0.43605054,0.56105054,0.43605054,0.0036393952,400,1,1,0,5000,10804.81,20338.466,16000,5000,5000,5000,5000,5000
363.8,0,0,3.8167753,-4.1859786,86.697842,86.697842,50,16.158255,20.539587,0.25115872,0.1180446,0.36920332,87.067046,1271.1484,12138.573,0.43604801,0.56104801,0.43604801,0.0032930684,400,1,1,0,5000,10804.786,20338.42,16000,5000,5000,5000,5000,5000
363.9,0,0,3.4535611,-3.7876301,86.697631,86.697631,50,16.158183,20.539448,0.22725781,0.10681117,0.33406898,87.0317,1271.1456,12138.546,0.4360455,0.5610455,0.4360455,0.0029796982,400,1,1,0,5000,10804.761,20338.375,16000,5000,5000,5000,5000,5000
364,0,0,3.1249113,-3.4271894,86.697421,86.697421,50,16.15811,20.53931,0.20563137,0.096646742,0.30227811,86.999699,1271.1427,12138.519,0.436043,0.561043,0.436043,0.0026961484,400,1,1,0,5000,10804.737,20338.329,16000,5000,5000,5000,5000,5000
364.1,0,0,2.8275367,-3.1010492,86.697211,86.697211,50,16.158038,20.539173,0.18606295,0.087449589,0.27351254,86.970724,1271.1399,12138.492,0.4360405,0.5610405,0.4360405,0.0024395814,400,1,1,0,5000,10804.713,20338.284,16000,5000,5000,5000,5000,5000
364.2,0,0,2.558461,-2.8059454,86.697002,86.697002,50,16.157966,20.539036,0.16835672,0.07912766,0.24748438,86.944487,1271.1371,12138.465,0.43603802,0.56103802,0.43603802,0.0022074294,400,1,1,0,5000,10804.689,20338.238,16000,5000,5000,5000,5000,5000
364.3,0,0,2.3149913,-2.5389244,86.696794,86.696794,50,16.157895,20.538899,0.15233546,0.071597668,0.22393313,86.920727,1271.1343,12138.438,0.43603554,0.56103554,0.43603554,0.0019973691,400,1,1,0,5000,10804.665,20338.193,16000,5000,5000,5000,5000,5000
364.4,0,0,2.0946907,-2.2973138,86.696587,86.696587,50,16.157823,20.538763,0.13783883,0.064784249,0.20262308,86.89921,1271.1315,12138.411,0.43603306,0.56103306,0.43603306,0.0018072983,400,1,1,0,5000,10804.641,20338.148,16000,5000,5000,5000,5000,5000
364.5,0,0,1.8953545,-2.0786955,86.69638,86.69638,50,16.157752,20.538627,0.12472173,0.058619212,0.18334094,86.879721,1271.1287,12138.385,0.4360306,0.5610306,0.4360306,0.0016353147,400,1,1,0,5000,10804.618,20338.104,16000,5000,5000,5000,5000,5000
364.6,0,0,1.7149877,-1.8808814,86.696173,86.696173,50,16.157681,20.538492,0.11285289,0.053040857,0.16589374,86.862067,1271.1259,12138.358,0.43602814,0.56102814,0.43602814,0.0014796972,400,1,1,0,5000,10804.594,20338.059,16000,5000,5000,5000,5000,5000
364.7,0,0,1.551785,-1.7018919,86.695967,86.695967,50,16.15761,20.538357,0.10211351,0.047993352,0.15010687,86.846074,1271.1231,12138.332,0.43602568,0.56102568,0.43602568,0.0013388883,400,1,1,0,5000,10804.57,20338.014,16000,5000,5000,5000,5000,5000
364.8,0,0,1.4041132,-1.5399355,86.695762,86.695762,50,16.15754,20.538222,0.092396129,0.043426181,0.13582231,86.831584,1271.1203,12138.305,0.43602323,0.56102323,0.43602323,0.0012114789,400,1,1,0,5000,10804.546,20337.97,16000,5000,5000,5000,5000,5000
364.9,0,0,1.2704941,-1.3933912,86.695557,86.695557,50,16.157469,20.538088,0.083603475,0.039293633,0.12289711,86.818454,1271.1176,12138.279,0.43602079,0.56102079,0.43602079,0.0010961938,400,1,1,0,5000,10804.523,20337.925,16000,5000,5000,5000,5000,5000
365,0,0,1.1495906,-1.2607925,86.695352,86.695352,50,16.157399,20.537953,0.075647552,0.03555435,0.1112019,86.806554,1271.1148,12138.252,0.43601834,0.56101834,0.43601834,0.00099187937,400,1,1,0,5000,10804.499,20337.881,16000,5000,5000,5000,5000,5000
365.1,0,0,1.0401926,-1.1408123,86.695147,86.695147,50,16.157328,20.537819,0.068448736,0.032170906,0.10061964,86.795767,1271.112,12138.226,0.4360159,0.5610159,0.4360159,0.00089749152,400,1,1,0,5000,10804.476,20337.837,16000,5000,5000,5000,5000,5000
365.2,0,0,0.94120521,-1.0322496,86.694943,86.694943,50,16.157258,20.537685,0.061934977,0.029109439,0.091044417,86.785987,1271.1093,12138.199,0.43601347,0.56101347,0.43601347,0.00081208567,400,1,1,0,5000,10804.452,20337.793,16000,5000,5000,5000,5000,5000
365.3,0,0,0.85163769,-0.93401808,86.694739,86.694739,50,16.157188,20.537551,0.056041085,0.02633931,0.082380395,86.777119,1271.1065,12138.173,0.43601103,0.56101103,0.43601103,0.00073480709,400,1,1,0,5000,10804.429,20337.748,16000,5000,5000,5000,5000,5000
365.4,0,0,0.77059365,-0.84513451,86.694535,86.694535,50,16.157118,20.537418,0.050708071,0.023832793,0.074540864,86.769076,1271.1038,12138.147,0.4360086,0.5610086,0.4360086,0.00066488239,400,1,1,0,5000,10804.405,20337.704,16000,5000,5000,5000,5000,5000
365.5,0,0,0.69726197,-0.76470933,86.694332,86.694332,50,16.157048,20.537284,0.04588256,0.021564803,0.067447363,86.761779,1271.101,12138.121,0.43600617,0.56100617,0.43600617,0.00060161177,400,1,1,0,5000,10804.382,20337.66,16000,5000,5000,5000,5000,5000
365.6,0,0,0.63090872,-0.69193761,86.694128,86.694128,50,16.156978,20.537151,0.041516257,0.019512641,0.061028898,86.755157,1271.0983,12138.094,0.43600374,0.56100374,0.43600374,0.00054436202,400,1,1,0,5000,10804.359,20337.616,16000,5000,5000,5000,5000,5000
365.7,0,0,0.57086981,-0.62609104,86.693925,86.693925,50,16.156908,20.537017,0.037565463,0.017655767,0.05522123,86.749146,1271.0955,12138.068,0.43600132,0.56100132,0.43600132,0.00049256019,400,1,1,0,5000,10804.335,20337.572,16000,5000,5000,5000,5000,5000
365.8,0,0,0.51654437,-0.5665106,86.693722,86.693722,50,16.156838,20.536884,0.033990636,0.015975599,0.049966235,86.743688,1271.0928,12138.042,0.43599889,0.56099889,0.43599889,0.00044568785,400,1,1,0,5000,10804.312,20337.528,16000,5000,5000,5000,5000,5000
365.9,0,0,0.46738867,-0.51259999,86.693519,86.693519,50,16.156768,20.536751,0.030756,0.01445532,0.045211319,86.73873,1271.09,12138.016,0.43599647,0.56099647,0.43599647,0.00040327592,400,1,1,0,5000,10804.288,20337.484,16000,5000,5000,5000,5000,5000
366,0,0,0.42291076,-0.46381965,86.693316,86.693316,50,16.156698,20.536618,0.027829179,0.013079714,0.040908893,86.734225,1271.0873,12137.989,0.43599405,0.56099405,0.43599405,0.00036489993,400,1,1,0,5000,10804.265,20337.44,16000,5000,5000,5000,5000,5000
366.1,0,0,0.38266548,-0.41968138,86.693114,86.693114,50,16.156629,20.536485,0.025180883,0.011835015,0.037015898,86.73013,1271.0845,12137.963,0.43599163,0.56099163,0.43599163,0.00033017582,400,1,1,0,5000,10804.242,20337.396,16000,5000,5000,5000,5000,5000
366.2,0,0,0.34625005,-0.37974341,86.692911,86.692911,50,16.156559,20.536352,0.022784605,0.010708764,0.033493369,86.726405,1271.0818,12137.937,0.43598921,0.56098921,0.43598921,0.00029875608,400,1,1,0,5000,10804.219,20337.353,16000,5000,5000,5000,5000,5000
366.3,0,0,0.3133,-0.34360605,86.692709,86.692709,50,16.156489,20.536219,0.020616363,0.0096896906,0.030306054,86.723015,1271.0791,12137.911,0.43598679,0.56098679,0.43598679,0.00027032626,400,1,1,0,5000,10804.195,20337.309,16000,5000,5000,5000,5000,5000
366.4,0,0,0.28348556,-0.31090761,86.692506,86.692506,50,16.15642,20.536087,0.018654457,0.0087675947,0.027422051,86.719928,1271.0763,12137.885,0.43598438,0.56098438,0.43598438,0.00024460184,400,1,1,0,5000,10804.172,20337.265,16000,5000,5000,5000,5000,5000
366.5,0,0,0.25650834,-0.28132084,86.692304,86.692304,50,16.15635,20.535954,0.01687925,0.0079332477,0.024812498,86.717116,1271.0736,12137.859,0.43598196,0.56098196,0.43598196,0.00022132538,400,1,1,0,5000,10804.149,20337.221,16000,5000,5000,5000,5000,5000
366.6,0,0,0.23209835,-0.25454962,86.692102,86.692102,50,16.15628,20.535821,0.015272977,0.0071782994,0.022451277,86.714553,1271.0708,12137.832,0.43597955,0.56097955,0.43597955,0.00020026391,400,1,1,0,5000,10804.125,20337.177,16000,5000,5000,5000,5000,5000
366.7,0,0,0.21001127,-0.23032602,86.6919,86.6919,50,16.156211,20.535689,0.013819561,0.0064951939,0.020314755,86.712214,1271.0681,12137.806,0.43597713,0.56097713,0.43597713,0.00018120667,400,1,1,0,5000,10804.102,20337.134,16000,5000,5000,5000,5000,5000
366.8,0,0,0.19002605,-0.2084076,86.691697,86.691697,50,16.156141,20.535556,0.012504456,0.0058770944,0.018381551,86.710079,1271.0654,12137.78,0.43597472,0.56097472,0.43597472,0.00016396293,400,1,1,0,5000,10804.079,20337.09,16000,5000,5000,5000,5000,5000
366.9,0,0,0.17194268,-0.188575,86.691495,86.691495,50,16.156072,20.535424,0.0113145,0.005317815,0.016632315,86.708128,1271.0626,12137.754,0.4359723,0.5609723,0.4359723,0.00014836011,400,1,1,0,5000,10804.056,20337.046,16000,5000,5000,5000,5000,5000
367,0,0,0.15558017,-0.17062972,86.691293,86.691293,50,16.156002,20.535291,0.010237783,0.004811758,0.015049541,86.706343,1271.0599,12137.728,0.43596989,0.56096989,0.43596989,0.00013424207,400,1,1,0,5000,10804.032,20337.002,16000,5000,5000,5000,5000,5000
367.1,0,0,0.14077476,-0.15439215,86.691091,86.691091,50,16.155933,20.535159,0.009263529,0.0043538587,0.013617388,86.704709,1271.0572,12137.702,0.43596748,0.56096748,0.43596748,0.00012146751,400,1,1,0,5000,10804.009,20336.959,16000,5000,5000,5000,5000,5000
367.2,0,0,0.12737827,-0.1396998,86.690889,86.690889,50,16.155863,20.535026,0.0083819877,0.0039395342,0.012321522,86.703211,1271.0544,12137.676,0.43596507,0.56096507,0.43596507,0.00010990859,400,1,1,0,5000,10803.986,20336.915,16000,5000,5000,5000,5000,5000
367.3,0,0,0.11525663,-0.1264056,86.690688,86.690688,50,16.155794,20.534894,0.0075843361,0.003564638,0.011148974,86.701837,1271.0517,12137.65,0.43596266,0.56096266,0.43596266,9.9449614e-05,400,1,1,0,5000,10803.963,20336.871,16000,5000,5000,5000,5000,5000
367.4,0,0,0.10428851,-0.11437652,86.690486,86.690486,50,16.155724,20.534761,0.0068625911,0.0032254178,0.010088009,86.700574,1271.049,12137.624,0.43596024,0.56096024,0.43596024,8.9985925e-05,400,1,1,0,5000,10803.94,20336.827,16000,5000,5000,5000,5000,5000
367.5,0,0,0.094364146,-0.10349215,86.690284,86.690284,50,16.155655,20.534629,0.0062095292,0.0029184787,0.009128008,86.699412,1271.0462,12137.598,0.43595783,0.56095783,0.43595783,8.1422807e-05,400,1,1,0,5000,10803.916,20336.784,16000,5000,5000,5000,5000,5000
367.6,0,0,0.08538421,-0.093643573,86.690082,86.690082,50,16.155586,20.534496,0.0056186144,0.0026407488,0.0082593631,86.698341,1271.0435,12137.571,0.43595542,0.56095542,0.43595542,7.3674561e-05,400,1,1,0,5000,10803.893,20336.74,16000,5000,5000,5000,5000,5000
367.7,0,0,0.077258828,-0.084732209,86.68988,86.68988,50,16.155516,20.534364,0.0050839325,0.0023894483,0.0074733808,86.697354,1271.0408,12137.545,0.43595301,0.56095301,0.43595301,6.6663643e-05,400,1,1,0,5000,10803.87,20336.696,16000,5000,5000,5000,5000,5000
367.8,0,0,0.069906679,-0.076668873,86.689678,86.689678,50,16.155447,20.534232,0.0046001324,0.0021620622,0.0067621946,86.696441,1271.0381,12137.519,0.4359506,0.5609506,0.4359506,6.0319888e-05,400,1,1,0,5000,10803.847,20336.653,16000,5000,5000,5000,5000,5000
367.9,0,0,0.063254178,-0.069372865,86.689477,86.689477,50,16.155377,20.534099,0.0041623719,0.0019563148,0.0061186867,86.695595,1271.0353,12137.493,0.43594819,0.56094819,0.43594819,5.4579809e-05,400,1,1,0,5000,10803.823,20336.609,16000,5000,5000,5000,5000,5000
368,0,0,0.057234748,-0.062771164,86.689275,86.689275,50,16.155308,20.533967,0.0037662699,0.0017701468,0.0055364167,86.694811,1271.0326,12137.467,0.43594578,0.56094578,0.43594578,4.938596e-05,400,1,1,0,5000,10803.8,20336.565,16000,5000,5000,5000,5000,5000
368.1,0,0,0.051788141,-0.056797698,86.689073,86.689073,50,16.155239,20.533835,0.0034078619,0.0016016951,0.005009557,86.694083,1271.0299,12137.441,0.43594337,0.56094337,0.43594337,4.468636e-05,400,1,1,0,5000,10803.777,20336.521,16000,5000,5000,5000,5000,5000
368.2,0,0,0.046859848,-0.051392683,86.688872,86.688872,50,16.155169,20.533702,0.003083561,0.0014492736,0.0045328346,86.693404,1271.0271,12137.415,0.43594096,0.56094096,0.43594096,4.0433978e-05,400,1,1,0,5000,10803.754,20336.478,16000,5000,5000,5000,5000,5000
368.3,0,0,0.042400544,-0.046502022,86.68867,86.68867,50,16.1551,20.53357,0.0027901213,0.001311357,0.0041014784,86.692771,1271.0244,12137.389,0.43593855,0.56093855,0.43593855,3.6586254e-05,400,1,1,0,5000,10803.731,20336.434,16000,5000,5000,5000,5000,5000
368.4,0,0,0.038365599,-0.04207677,86.688468,86.688468,50,16.15503,20.533438,0.0025246062,0.0011865649,0.0037111711,86.692179,1271.0217,12137.363,0.43593614,0.56093614,0.43593614,3.3104683e-05,400,1,1,0,5000,10803.707,20336.39,16000,5000,5000,5000,5000,5000
368.5,0,0,0.034714629,-0.038072636,86.688266,86.688266,50,16.154961,20.533306,0.0022843581,0.0010736483,0.0033580065,86.691624,1271.0189,12137.337,0.43593374,0.56093374,0.43593374,2.995442e-05,400,1,1,0,5000,10803.684,20336.347,16000,5000,5000,5000,5000,5000
368.6,0,0,0.031411095,-0.034449545,86.688065,86.688065,50,16.154892,20.533173,0.0020669727,0.00097147718,0.0030384499,86.691103,1271.0162,12137.311,0.43593133,0.56093133,0.43593133,2.7103939e-05,400,1,1,0,5000,10803.661,20336.303,16000,5000,5000,5000,5000,5000
368.7,0,0,0.028421934,-0.031171238,86.687863,86.687863,50,16.154822,20.533041,0.0018702743,0.0008790289,0.0027493032,86.690612,1271.0135,12137.285,0.43592892,0.56092892,0.43592892,2.452471e-05,400,1,1,0,5000,10803.638,20336.259,16000,5000,5000,5000,5000,5000
368.8,0,0,0.02571723,-0.028204902,86.687662,86.687662,50,16.154753,20.532909,0.0016922941,0.00079537824,0.0024876724,86.690149,1271.0108,12137.259,0.43592651,0.56092651,0.43592651,2.2190923e-05,400,1,1,0,5000,10803.615,20336.216,16000,5000,5000,5000,5000,5000
368.9,0,0,0.023269912,-0.025520851,86.68746,86.68746,50,16.154683,20.532776,0.0015312511,0.00071968799,0.002250939,86.689711,1271.008,12137.233,0.4359241,0.5609241,0.4359241,2.0079221e-05,400,1,1,0,5000,10803.591,20336.172,16000,5000,5000,5000,5000,5000
369,0,0,0.021055487,-0.023092221,86.687258,86.687258,50,16.154614,20.532644,0.0013855332,0.00065120063,0.0020367339,86.689295,1271.0053,12137.207,0.43592169,0.56092169,0.43592169,1.8168469e-05,400,1,1,0,5000,10803.568,20336.128,16000,5000,5000,5000,5000,5000
369.1,0,0,0.019051792,-0.020894705,86.687057,86.687057,50,16.154545,20.532512,0.0012536823,0.00058923069,0.001842913,86.6889,1271.0026,12137.181,0.43591928,0.56091928,0.43591928,1.6439546e-05,400,1,1,0,5000,10803.545,20336.085,16000,5000,5000,5000,5000,5000
369.2,0,0,0.017238775,-0.018906311,86.686855,86.686855,50,16.154475,20.53238,0.0011343787,0.00053315798,0.0016675367,86.688523,1270.9998,12137.154,0.43591687,0.56091687,0.43591687,1.4875148e-05,400,1,1,0,5000,10803.522,20336.041,16000,5000,5000,5000,5000,5000
369.3,0,0,0.015598288,-0.017107138,86.686653,86.686653,50,16.154406,20.532247,0.0010264283,0.00048242129,0.0015088496,86.688162,1270.9971,12137.128,0.43591447,0.56091447,0.43591447,1.345962e-05,400,1,1,0,5000,10803.499,20335.997,16000,5000,5000,5000,5000,5000
369.4,0,0,0.014113915,-0.015479179,86.686452,86.686452,50,16.154337,20.532115,0.00092875071,0.00043651283,0.0013652635,86.687817,1270.9944,12137.102,0.43591206,0.56091206,0.43591206,1.2178794e-05,400,1,1,0,5000,10803.475,20335.954,16000,5000,5000,5000,5000,5000
369.5,0,0,0.012770798,-0.01400614,86.68625,86.68625,50,16.154267,20.531983,0.0008403684,0.00039497315,0.0012353415,86.687486,1270.9917,12137.076,0.43590965,0.56090965,0.43590965,1.1019852e-05,400,1,1,0,5000,10803.452,20335.91,16000,5000,5000,5000,5000,5000
369.6,0,0,0.011555496,-0.012673279,86.686049,86.686049,50,16.154198,20.531851,0.00076039677,0.00035738648,0.0011177833,86.687166,1270.9889,12137.05,0.43590724,0.56090724,0.43590724,9.9711958e-06,400,1,1,0,5000,10803.429,20335.866,16000,5000,5000,5000,5000,5000
369.7,0,0,0.010455845,-0.011467257,86.685847,86.685847,50,16.154129,20.531719,0.00068803545,0.00032337666,0.0010114121,86.686858,1270.9862,12137.024,0.43590483,0.56090483,0.43590483,9.0223305e-06,400,1,1,0,5000,10803.406,20335.823,16000,5000,5000,5000,5000,5000
369.8,0,0,0.0094608401,-0.010376004,86.685645,86.685645,50,16.154059,20.531586,0.00062256022,0.0002926033,0.00091516352,86.686561,1270.9835,12136.998,0.43590242,0.56090242,0.43590242,8.1637597e-06,400,1,1,0,5000,10803.383,20335.779,16000,5000,5000,5000,5000,5000
369.9,0,0,0.0085605222,-0.0093885964,86.685444,86.685444,50,16.15399,20.531454,0.00056331578,0.00026475842,0.0008280742,86.686272,1270.9807,12136.972,0.43590002,0.56090002,0.43590002,7.3868911e-06,400,1,1,0,5000,10803.359,20335.736,16000,5000,5000,5000,5000,5000
370,0,0,0.0077458808,-0.0084951533,86.685242,86.685242,50,16.15392,20.531322,0.0005097092,0.00023956332,0.00074927252,86.685992,1270.978,12136.946,0.43589761,0.56089761,0.43589761,6.6839498e-06,400,1,1,0,5000,10803.336,20335.692,16000,5000,5000,5000,5000,5000
370.1,0,0,0.0070087628,-0.0076867326,86.685041,86.685041,50,16.153851,20.53119,0.00046120395,0.00021676586,0.00067796981,86.685719,1270.9753,12136.92,0.4358952,0.5608952,0.4358952,6.0479009e-06,400,1,1,0,5000,10803.313,20335.648,16000,5000,5000,5000,5000,5000
370.2,0,0,0.0063417908,-0.0069552433,86.684839,86.684839,50,16.153782,20.531057,0.0004173146,0.00019613786,0.00061345245,86.685453,1270.9726,12136.894,0.43589279,0.56089279,0.43589279,5.4723788e-06,400,1,1,0,5000,10803.29,20335.605,16000,5000,5000,5000,5000,5000
370.3,0,0,0.0057382896,-0.0062933643,86.684638,86.684638,50,16.153712,20.530925,0.00037760186,0.00017747287,0.00055507474,86.685193,1270.9698,12136.868,0.43589038,0.56089038,0.43589038,4.9516237e-06,400,1,1,0,5000,10803.267,20335.561,16000,5000,5000,5000,5000,5000
370.4,0,0,0.0051922192,-0.0056944715,86.684436,86.684436,50,16.153643,20.530793,0.00034166829,0.0001605841,0.00050225239,86.684938,1270.9671,12136.842,0.43588798,0.56088798,0.43588798,4.480424e-06,400,1,1,0,5000,10803.244,20335.517,16000,5000,5000,5000,5000,5000
370.5,0,0,0.0046981142,-0.0051525709,86.684234,86.684234,50,16.153574,20.530661,0.00030915426,0.0001453025,0.00045445676,86.684689,1270.9644,12136.816,0.43588557,0.56088557,0.43588557,4.054064e-06,400,1,1,0,5000,10803.22,20335.474,16000,5000,5000,5000,5000,5000
370.6,0,0,0.0042510295,-0.004662239,86.684033,86.684033,50,16.153504,20.530529,0.00027973434,0.00013147514,0.00041120948,86.684444,1270.9616,12136.79,0.43588316,0.56088316,0.43588316,3.6682767e-06,400,1,1,0,5000,10803.197,20335.43,16000,5000,5000,5000,5000,5000
370.7,0,0,0.0038464906,-0.0042185683,86.683831,86.683831,50,16.153435,20.530396,0.0002531141,0.00011896363,0.00037207772,86.684203,1270.9589,12136.764,0.43588075,0.56088075,0.43588075,3.3192011e-06,400,1,1,0,5000,10803.174,20335.386,16000,5000,5000,5000,5000,5000
370.8,0,0,0.0034804486,-0.0038171184,86.68363,86.68363,50,16.153366,20.530264,0.00022902711,0.00010764274,0.00033666985,86.683966,1270.9562,12136.738,0.43587834,0.56087834,0.43587834,3.0033438e-06,400,1,1,0,5000,10803.151,20335.343,16000,5000,5000,5000,5000,5000
370.9,0,0,0.0031492401,-0.0034538716,86.683428,86.683428,50,16.153296,20.530132,0.00020723229,9.7399179e-05,0.00030463147,86.683733,1270.9535,12136.712,0.43587594,0.56087594,0.43587594,2.7175437e-06,400,1,1,0,5000,10803.128,20335.299,16000,5000,5000,5000,5000,5000
371,0,0,0.0028495503,-0.0031251922,86.683227,86.683227,50,16.153227,20.53,0.00018751153,8.8130421e-05,0.00027564196,86.683502,1270.9507,12136.685,0.43587353,0.56087353,0.43587353,2.4589405e-06,400,1,1,0,5000,10803.104,20335.255,16000,5000,5000,5000,5000,5000
371.1,0,0,0.0025783797,-0.0028277909,86.683025,86.683025,50,16.153158,20.529867,0.00016966745,7.9743703e-05,0.00024941116,86.683274,1270.948,12136.659,0.43587112,0.56087112,0.43587112,2.2249462e-06,400,1,1,0,5000,10803.081,20335.212,16000,5000,5000,5000,5000,5000
371.2,0,0,0.0023330145,-0.002558691,86.682823,86.682823,50,16.153088,20.529735,0.00015352146,7.2155086e-05,0.00022567655,86.683049,1270.9453,12136.633,0.43586871,0.56086871,0.43586871,2.0132189e-06,400,1,1,0,5000,10803.058,20335.168,16000,5000,5000,5000,5000,5000
371.3,0,0,0.0021109988,-0.0023151994,86.682622,86.682622,50,16.153019,20.529603,0.00013891196,6.5288622e-05,0.00020420058,86.682826,1270.9425,12136.607,0.4358663,0.5608663,0.4358663,1.8216397e-06,400,1,1,0,5000,10803.035,20335.124,16000,5000,5000,5000,5000,5000
371.4,0,0,0.0019101107,-0.002094879,86.68242,86.68242,50,16.15295,20.529471,0.00012569274,5.9075588e-05,0.00018476833,86.682605,1270.9398,12136.581,0.4358639,0.5608639,0.4358639,1.6482913e-06,400,1,1,0,5000,10803.012,20335.081,16000,5000,5000,5000,5000,5000
371.5,0,0,0.0017283396,-0.0018955249,86.682219,86.682219,50,16.15288,20.529339,0.00011373149,5.3453803e-05,0.0001671853,86.682386,1270.9371,12136.555,0.43586149,0.56086149,0.43586149,1.4914388e-06,400,1,1,0,5000,10802.988,20335.037,16000,5000,5000,5000,5000,5000
371.6,0,0,0.0015638664,-0.0017151419,86.682017,86.682017,50,16.152811,20.529206,0.00010290851,4.8367001e-05,0.00015127551,86.682169,1270.9344,12136.529,0.43585908,0.56085908,0.43585908,1.3495125e-06,400,1,1,0,5000,10802.965,20334.993,16000,5000,5000,5000,5000,5000
371.7,0,0,0.0014150448,-0.0015519245,86.681816,86.681816,50,16.152742,20.529074,9.3115472e-05,4.3764272e-05,0.00013687974,86.681953,1270.9316,12136.503,0.43585667,0.56085667,0.43585667,1.2210921e-06,400,1,1,0,5000,10802.942,20334.95,16000,5000,5000,5000,5000,5000
371.8,0,0,0.0012803855,-0.0014042394,86.681614,86.681614,50,16.152672,20.528942,8.4254364e-05,3.9599551e-05,0.00012385391,86.681738,1270.9289,12136.477,0.43585426,0.56085426,0.43585426,1.1048922e-06,400,1,1,0,5000,10802.919,20334.906,16000,5000,5000,5000,5000,5000
371.9,0,0,0.0011585407,-0.0012706083,86.681413,86.681413,50,16.152603,20.52881,7.6236501e-05,3.5831155e-05,0.00011206766,86.681525,1270.9262,12136.451,0.43585186,0.56085186,0.43585186,9.9974992e-07,400,1,1,0,5000,10802.896,20334.862,16000,5000,5000,5000,5000,5000
372,0,0,0.001048291,-0.001149694,86.681211,86.681211,50,16.152533,20.528678,6.8981639e-05,3.242137e-05,0.00010140301,86.681312,1270.9234,12136.425,0.43584945,0.56084945,0.43584945,9.0461308e-07,400,1,1,0,5000,10802.873,20334.819,16000,5000,5000,5000,5000,5000
372.1,0,0,0.00094853289,-0.0010402861,86.68101,86.68101,50,16.152464,20.528545,6.2417168e-05,2.9336069e-05,9.1753237e-05,86.681101,1270.9207,12136.399,0.43584704,0.56084704,0.43584704,8.1852952e-07,400,1,1,0,5000,10802.849,20334.775,16000,5000,5000,5000,5000,5000
372.2,0,0,0.00085826805,-0.00094128982,86.680808,86.680808,50,16.152395,20.528413,5.6477389e-05,2.6544373e-05,8.3021762e-05,86.680891,1270.918,12136.373,0.43584463,0.56084463,0.43584463,7.4063773e-07,400,1,1,0,5000,10802.826,20334.732,16000,5000,5000,5000,5000,5000
372.3,0,0,0.00077659305,-0.00085171425,86.680606,86.680606,50,16.152325,20.528281,5.1102855e-05,2.4018342e-05,7.5121197e-05,86.680682,1270.9153,12136.347,0.43584223,0.56084223,0.43584223,6.7015817e-07,400,1,1,0,5000,10802.803,20334.688,16000,5000,5000,5000,5000,5000
372.4,0,0,0.00070269045,-0.00077066292,86.680405,86.680405,50,16.152256,20.528149,4.6239775e-05,2.1732694e-05,6.7972469e-05,86.680473,1270.9125,12136.321,0.43583982,0.56083982,0.43583982,6.0638549e-07,400,1,1,0,5000,10802.78,20334.644,16000,5000,5000,5000,5000,5000
372.5,0,0,0.00063582061,-0.00069732465,86.680203,86.680203,50,16.152187,20.528017,4.1839479e-05,1.9664555e-05,6.1504034e-05,86.680265,1270.9098,12136.295,0.43583741,0.56083741,0.43583741,5.4868146e-07,400,1,1,0,5000,10802.757,20334.601,16000,5000,5000,5000,5000,5000
372.6,0,0,0.00057531428,-0.00063096543,86.680002,86.680002,50,16.152117,20.527884,3.7857926e-05,1.7793225e-05,5.5651151e-05,86.680057,1270.9071,12136.269,0.435835,0.560835,0.435835,4.9646858e-07,400,1,1,0,5000,10802.733,20334.557,16000,5000,5000,5000,5000,5000
372.7,0,0,0.00052056589,-0.00057092113,86.6798,86.6798,50,16.152048,20.527752,3.4255268e-05,1.6099976e-05,5.0355244e-05,86.679851,1270.9044,12136.243,0.43583259,0.56083259,0.43583259,4.4922431e-07,400,1,1,0,5000,10802.71,20334.513,16000,5000,5000,5000,5000,5000
372.8,0,0,0.00047102749,-0.0005165908,86.679599,86.679599,50,16.151979,20.52762,3.0995448e-05,1.4567861e-05,4.5563309e-05,86.679644,1270.9016,12136.217,0.43583019,0.56083019,0.43583019,4.0647584e-07,400,1,1,0,5000,10802.687,20334.47,16000,5000,5000,5000,5000,5000
372.9,0,0,0.0004262033,-0.00046743069,86.679397,86.679397,50,16.151909,20.527488,2.8045841e-05,1.3181545e-05,4.1227387e-05,86.679438,1270.8989,12136.19,0.43582778,0.56082778,0.43582778,3.6779534e-07,400,1,1,0,5000,10802.664,20334.426,16000,5000,5000,5000,5000,5000
373,0,0,0.0003856447,-0.00042294878,86.679196,86.679196,50,16.15184,20.527356,2.5376927e-05,1.1927156e-05,3.7304082e-05,86.679233,1270.8962,12136.164,0.43582537,0.56082537,0.43582537,3.327957e-07,400,1,1,0,5000,10802.641,20334.382,16000,5000,5000,5000,5000,5000
373.1,0,0,0.00034894575,-0.00038269988,86.678994,86.678994,50,16.151771,20.527223,2.2961993e-05,1.0792137e-05,3.3754129e-05,86.679028,1270.8934,12136.138,0.43582296,0.56082296,0.43582296,3.0112665e-07,400,1,1,0,5000,10802.617,20334.339,16000,5000,5000,5000,5000,5000
373.2,0,0,0.00031573917,-0.00034628117,86.678793,86.678793,50,16.151701,20.527091,2.077687e-05,9.765129e-06,3.0541999e-05,86.678823,1270.8907,12136.112,0.43582056,0.56082056,0.43582056,2.7247124e-07,400,1,1,0,5000,10802.594,20334.295,16000,5000,5000,5000,5000,5000
373.3,0,0,0.00028569262,-0.00031332816,86.678591,86.678591,50,16.151632,20.526959,1.879969e-05,8.8358541e-06,2.7635544e-05,86.678619,1270.888,12136.086,0.43581815,0.56081815,0.43581815,2.465427e-07,400,1,1,0,5000,10802.571,20334.251,16000,5000,5000,5000,5000,5000
373.4,0,0,0.00025850537,-0.00028351104,86.67839,86.67839,50,16.151563,20.526827,1.7010663e-05,7.9950114e-06,2.5005674e-05,86.678415,1270.8853,12136.06,0.43581574,0.56081574,0.43581574,2.2308154e-07,400,1,1,0,5000,10802.548,20334.208,16000,5000,5000,5000,5000,5000
373.5,0,0,0.00023390533,-0.0002565314,86.678188,86.678188,50,16.151493,20.526695,1.5391884e-05,7.2341855e-06,2.262607e-05,86.678211,1270.8825,12136.034,0.43581333,0.56081333,0.43581333,2.0185296e-07,400,1,1,0,5000,10802.525,20334.164,16000,5000,5000,5000,5000,5000
373.6,0,0,0.0002116463,-0.00023211921,86.677986,86.677986,50,16.151424,20.526562,1.3927153e-05,6.5457617e-06,2.0472914e-05,86.678007,1270.8798,12136.008,0.43581092,0.56081092,0.43581092,1.826445e-07,400,1,1,0,5000,10802.501,20334.12,16000,5000,5000,5000,5000,5000
373.7,0,0,0.00019150549,-0.00021003015,86.677785,86.677785,50,16.151355,20.52643,1.2601809e-05,5.9228502e-06,1.8524659e-05,86.677803,1270.8771,12135.982,0.43580852,0.56080852,0.43580852,1.6526394e-07,400,1,1,0,5000,10802.478,20334.077,16000,5000,5000,5000,5000,5000
373.8,0,0,0.00017328133,-0.00019004314,86.677583,86.677583,50,16.151285,20.526298,1.1402588e-05,5.3592164e-06,1.6761805e-05,86.6776,1270.8743,12135.956,0.43580611,0.56080611,0.43580611,1.4953731e-07,400,1,1,0,5000,10802.455,20334.033,16000,5000,5000,5000,5000,5000
373.9,0,0,0.00015679143,-0.00017195814,86.677382,86.677382,50,16.151216,20.526166,1.0317488e-05,4.8492196e-06,1.5166708e-05,86.677397,1270.8716,12135.93,0.4358037,0.5608037,0.4358037,1.3530725e-07,400,1,1,0,5000,10802.432,20333.989,16000,5000,5000,5000,5000,5000
374,0,0,0.00014187076,-0.00015559416,86.67718,86.67718,50,16.151147,20.526034,9.3356496e-06,4.3877553e-06,1.3723405e-05,86.677194,1270.8689,12135.904,0.43580129,0.56080129,0.43580129,1.2243132e-07,400,1,1,0,5000,10802.409,20333.946,16000,5000,5000,5000,5000,5000
374.1,0,0,0.00012836997,-0.00014078742,86.676979,86.676979,50,16.151077,20.525902,8.4472451e-06,3.9702052e-06,1.241745e-05,86.676991,1270.8662,12135.878,0.43579889,0.56079889,0.43579889,1.1078068e-07,400,1,1,0,5000,10802.386,20333.902,16000,5000,5000,5000,5000,5000
374.2,0,0,0.00011615395,-0.00012738972,86.676777,86.676777,50,16.151008,20.525769,7.6433834e-06,3.5923902e-06,1.1235774e-05,86.676789,1270.8634,12135.852,0.43579648,0.56079648,0.43579648,1.0023872e-07,400,1,1,0,5000,10802.362,20333.859,16000,5000,5000,5000,5000,5000
374.3,0,0,0.00010510044,-0.00011526699,86.676576,86.676576,50,16.150939,20.525637,6.9160193e-06,3.2505291e-06,1.0166548e-05,86.676586,1270.8607,12135.826,0.43579407,0.56079407,0.43579407,9.0699939e-08,400,1,1,0,5000,10802.339,20333.815,16000,5000,5000,5000,5000,5000
374.4,0,0,9.5098811e-05,-0.00010429788,86.676374,86.676374,50,16.150869,20.525505,6.2578731e-06,2.9412003e-06,9.1990734e-06,86.676383,1270.858,12135.8,0.43579166,0.56079166,0.43579166,8.2068875e-08,400,1,1,0,5000,10802.316,20333.771,16000,5000,5000,5000,5000,5000
374.5,0,0,8.6048963e-05,-9.4372628e-05,86.676173,86.676173,50,16.1508,20.525373,5.6623577e-06,2.6613081e-06,8.3236658e-06,86.676181,1270.8552,12135.774,0.43578926,0.56078926,0.43578926,7.4259149e-08,400,1,1,0,5000,10802.293,20333.728,16000,5000,5000,5000,5000,5000
374.6,0,0,7.7860321e-05,-8.5391885e-05,86.675971,86.675971,50,16.150731,20.525241,5.1235131e-06,2.4080512e-06,7.5315643e-06,86.675979,1270.8525,12135.748,0.43578685,0.56078685,0.43578685,6.7192601e-08,400,1,1,0,5000,10802.27,20333.684,16000,5000,5000,5000,5000,5000
374.7,0,0,7.0450932e-05,-7.7265773e-05,86.67577,86.67577,50,16.150661,20.525108,4.6359464e-06,2.1788948e-06,6.8148412e-06,86.675776,1270.8498,12135.722,0.43578444,0.56078444,0.43578444,6.079851e-08,400,1,1,0,5000,10802.246,20333.64,16000,5000,5000,5000,5000,5000
374.8,0,0,6.3746639e-05,-6.9912963e-05,86.675568,86.675568,50,16.150592,20.524976,4.1947778e-06,1.9715455e-06,6.1663233e-06,86.675574,1270.8471,12135.696,0.43578203,0.56078203,0.43578203,5.5012885e-08,400,1,1,0,5000,10802.223,20333.597,16000,5000,5000,5000,5000,5000
374.9,0,0,5.7680345e-05,-6.3259865e-05,86.675367,86.675367,50,16.150523,20.524844,3.7955919e-06,1.7839282e-06,5.5795201e-06,86.675372,1270.8443,12135.669,0.43577962,0.56077962,0.43577962,4.9777823e-08,400,1,1,0,5000,10802.2,20333.553,16000,5000,5000,5000,5000,5000
375,0,0,5.2191334e-05,-5.7239893e-05,86.675165,86.675165,50,16.150453,20.524712,3.4343936e-06,1.614165e-06,5.0485585e-06,86.67517,1270.8416,12135.643,0.43577722,0.56077722,0.43577722,4.5040934e-08,400,1,1,0,5000,10802.177,20333.509,16000,5000,5000,5000,5000,5000
375.1,0,0,4.7224672e-05,-5.1792797e-05,86.674964,86.674964,50,16.150384,20.52458,3.1075678e-06,1.4605569e-06,4.5681247e-06,86.674968,1270.8389,12135.617,0.43577481,0.56077481,0.43577481,4.075481e-08,400,1,1,0,5000,10802.154,20333.466,16000,5000,5000,5000,5000,5000
375.2,0,0,4.273065e-05,-4.686406e-05,86.674762,86.674762,50,16.150315,20.524448,2.8118436e-06,1.3215665e-06,4.1334101e-06,86.674766,1270.8361,12135.591,0.4357724,0.5607724,0.4357724,3.6876556e-08,400,1,1,0,5000,10802.13,20333.422,16000,5000,5000,5000,5000,5000
375.3,0,0,3.8664291e-05,-4.2404355e-05,86.674561,86.674561,50,16.150245,20.524315,2.5442613e-06,1.1958028e-06,3.7400641e-06,86.674564,1270.8334,12135.565,0.43576999,0.56076999,0.43576999,3.3367359e-08,400,1,1,0,5000,10802.107,20333.378,16000,5000,5000,5000,5000,5000
375.4,0,0,3.4984897e-05,-3.8369047e-05,86.674359,86.674359,50,16.150176,20.524183,2.3021428e-06,1.0820071e-06,3.38415e-06,86.674362,1270.8307,12135.539,0.43576759,0.56076759,0.43576759,3.01921e-08,400,1,1,0,5000,10802.084,20333.335,16000,5000,5000,5000,5000,5000
375.5,0,0,3.1655644e-05,-3.471775e-05,86.674157,86.674157,50,16.150106,20.524051,2.083065e-06,9.7904055e-07,3.0621055e-06,86.674161,1270.828,12135.513,0.43576518,0.56076518,0.43576518,2.7319001e-08,400,1,1,0,5000,10802.061,20333.291,16000,5000,5000,5000,5000,5000
375.6,0,0,2.8643211e-05,-3.1413919e-05,86.673956,86.673956,50,16.150037,20.523919,1.8848351e-06,8.8587252e-07,2.7707077e-06,86.673959,1270.8252,12135.487,0.43576277,0.56076277,0.43576277,2.4719307e-08,400,1,1,0,5000,10802.038,20333.247,16000,5000,5000,5000,5000,5000
375.7,0,0,2.5917449e-05,-2.8424489e-05,86.673754,86.673754,50,16.149968,20.523787,1.7054694e-06,8.015706e-07,2.50704e-06,86.673757,1270.8225,12135.461,0.43576036,0.56076036,0.43576036,2.2367002e-08,400,1,1,0,5000,10802.015,20333.204,16000,5000,5000,5000,5000,5000
375.8,0,0,2.3451078e-05,-2.5719542e-05,86.673553,86.673553,50,16.149898,20.523654,1.5431725e-06,7.2529107e-07,2.2684636e-06,86.673555,1270.8198,12135.435,0.43575796,0.56075796,0.43575796,2.0238544e-08,400,1,1,0,5000,10801.991,20333.16,16000,5000,5000,5000,5000,5000
375.9,0,0,2.1219413e-05,-2.3272004e-05,86.673351,86.673351,50,16.149829,20.523522,1.3963202e-06,6.562705e-07,2.0525907e-06,86.673353,1270.8171,12135.409,0.43575555,0.56075555,0.43575555,1.8312631e-08,400,1,1,0,5000,10801.968,20333.116,16000,5000,5000,5000,5000,5000
376,0,0,1.9200119e-05,-2.105738e-05,86.67315,86.67315,50,16.14976,20.52339,1.2634428e-06,5.9381811e-07,1.8572609e-06,86.673152,1270.8143,12135.383,0.43575314,0.56075314,0.43575314,1.6569989e-08,400,1,1,0,5000,10801.945,20333.073,16000,5000,5000,5000,5000,5000
376.1,0,0,1.7372986e-05,-1.9053505e-05,86.672948,86.672948,50,16.14969,20.523258,1.1432103e-06,5.3730884e-07,1.6805191e-06,86.67295,1270.8116,12135.357,0.43575073,0.56075073,0.43575073,1.4993178e-08,400,1,1,0,5000,10801.922,20333.029,16000,5000,5000,5000,5000,5000
376.2,0,0,1.5719728e-05,-1.7240324e-05,86.672747,86.672747,50,16.149621,20.523126,1.0344195e-06,4.8617715e-07,1.5205966e-06,86.672748,1270.8089,12135.331,0.43574833,0.56074833,0.43574833,1.3566418e-08,400,1,1,0,5000,10801.899,20332.986,16000,5000,5000,5000,5000,5000
376.3,0,0,1.4223798e-05,-1.5599691e-05,86.672545,86.672545,50,16.149552,20.522994,9.3598143e-07,4.3991127e-07,1.3758927e-06,86.672547,1270.8061,12135.305,0.43574592,0.56074592,0.43574592,1.2275429e-08,400,1,1,0,5000,10801.875,20332.942,16000,5000,5000,5000,5000,5000
376.4,0,0,1.2870225e-05,-1.4115184e-05,86.672344,86.672344,50,16.149482,20.522861,8.4691102e-07,3.9804818e-07,1.2449592e-06,86.672345,1270.8034,12135.279,0.43574351,0.56074351,0.43574351,1.1107291e-08,400,1,1,0,5000,10801.852,20332.898,16000,5000,5000,5000,5000,5000
376.5,0,0,1.1645461e-05,-1.2771946e-05,86.672142,86.672142,50,16.149413,20.522729,7.6631678e-07,3.6016889e-07,1.1264857e-06,86.672143,1270.8007,12135.253,0.4357411,0.5607411,0.4357411,1.0050314e-08,400,1,1,0,5000,10801.829,20332.855,16000,5000,5000,5000,5000,5000
376.6,0,0,1.0537249e-05,-1.1556535e-05,86.671941,86.671941,50,16.149344,20.522597,6.933921e-07,3.2589429e-07,1.0192864e-06,86.671942,1270.798,12135.227,0.4357387,0.5607387,0.4357387,9.0939201e-09,400,1,1,0,5000,10801.806,20332.811,16000,5000,5000,5000,5000,5000
376.7,0,0,9.5344968e-06,-1.0456785e-05,86.671739,86.671739,50,16.149274,20.522465,6.2740712e-07,2.9488135e-07,9.2228846e-07,86.67174,1270.7952,12135.201,0.43573629,0.56073629,0.43573629,8.2285368e-09,400,1,1,0,5000,10801.783,20332.767,16000,5000,5000,5000,5000,5000
376.8,0,0,8.6271695e-06,-9.4616906e-06,86.671538,86.671538,50,16.149205,20.522333,5.6770144e-07,2.6681968e-07,8.3452111e-07,86.671539,1270.7925,12135.174,0.43573388,0.56073388,0.43573388,7.445504e-09,400,1,1,0,5000,10801.759,20332.724,16000,5000,5000,5000,5000,5000
376.9,0,0,7.8061858e-06,-8.5612917e-06,86.671336,86.671336,50,16.149136,20.522201,5.136775e-07,2.4142843e-07,7.5510593e-07,86.671337,1270.7898,12135.148,0.43573147,0.56073147,0.43573147,6.7369851e-09,400,1,1,0,5000,10801.736,20332.68,16000,5000,5000,5000,5000,5000
377,0,0,7.063329e-06,-7.7465771e-06,86.671135,86.671135,50,16.149066,20.522068,4.6479462e-07,2.1845347e-07,6.832481e-07,86.671135,1270.787,12135.122,0.43572907,0.56072907,0.43572907,6.0958893e-09,400,1,1,0,5000,10801.713,20332.636,16000,5000,5000,5000,5000,5000
377.1,0,0,6.3911644e-06,-7.0093928e-06,86.670933,86.670933,50,16.148997,20.521936,4.2056357e-07,1.9766488e-07,6.1822845e-07,86.670934,1270.7843,12135.096,0.43572666,0.56072666,0.43572666,5.5158005e-09,400,1,1,0,5000,10801.69,20332.593,16000,5000,5000,5000,5000,5000
377.2,0,0,5.7829647e-06,-6.3423609e-06,86.670732,86.670732,50,16.148928,20.521804,3.8054165e-07,1.7885458e-07,5.5939623e-07,86.670732,1270.7816,12135.07,0.43572425,0.56072425,0.43572425,4.9909134e-09,400,1,1,0,5000,10801.667,20332.549,16000,5000,5000,5000,5000,5000
377.3,0,0,5.2326428e-06,-5.7388054e-06,86.67053,86.67053,50,16.148858,20.521672,3.4432833e-07,1.6183431e-07,5.0616264e-07,86.670531,1270.7789,12135.044,0.43572184,0.56072184,0.43572184,4.5159749e-09,400,1,1,0,5000,10801.643,20332.505,16000,5000,5000,5000,5000,5000
377.4,0,0,4.734691e-06,-5.1926859e-06,86.670329,86.670329,50,16.148789,20.52154,3.1156115e-07,1.4643374e-07,4.579949e-07,86.670329,1270.7761,12135.018,0.43571944,0.56071944,0.43571944,4.0862319e-09,400,1,1,0,5000,10801.62,20332.462,16000,5000,5000,5000,5000,5000
377.5,0,0,4.2841256e-06,-4.6985365e-06,86.670127,86.670127,50,16.14872,20.521408,2.8191219e-07,1.3249873e-07,4.1441092e-07,86.670128,1270.7734,12134.992,0.43571703,0.56071703,0.43571703,3.6973834e-09,400,1,1,0,5000,10801.597,20332.418,16000,5000,5000,5000,5000,5000
377.6,0,0,3.8764371e-06,-4.2514116e-06,86.669926,86.669926,50,16.14865,20.521275,2.550847e-07,1.1988981e-07,3.7497451e-07,86.669926,1270.7707,12134.966,0.43571462,0.56071462,0.43571462,3.345538e-09,400,1,1,0,5000,10801.574,20332.374,16000,5000,5000,5000,5000,5000
377.7,0,0,3.5075454e-06,-3.8468363e-06,86.669724,86.669724,50,16.148581,20.521143,2.3081018e-07,1.0848078e-07,3.3929096e-07,86.669725,1270.7679,12134.94,0.43571221,0.56071221,0.43571221,3.0271745e-09,400,1,1,0,5000,10801.551,20332.331,16000,5000,5000,5000,5000,5000
377.8,0,0,3.1737583e-06,-3.4807615e-06,86.669523,86.669523,50,16.148512,20.521011,2.0884569e-07,9.8157473e-08,3.0700316e-07,86.669523,1270.7652,12134.914,0.43570981,0.56070981,0.43570981,2.7391066e-09,400,1,1,0,5000,10801.528,20332.287,16000,5000,5000,5000,5000,5000
377.9,0,0,2.8717353e-06,-3.1495232e-06,86.669321,86.669321,50,16.148442,20.520879,1.8897139e-07,8.8816554e-08,2.7778795e-07,86.669322,1270.7625,12134.888,0.4357074,0.5607074,0.4357074,2.4784515e-09,400,1,1,0,5000,10801.504,20332.243,16000,5000,5000,5000,5000,5000
378,1772.2225,300,28.548777,-31.31035,86.66912,86.66912,50,16.148373,20.520747,1.878621,0.88295187,2.7615729,89.430693,1270.7588,12134.852,0.43570412,0.56070412,0.43570412,0.024639098,400,1,1,7,5000,10801.481,20332.2,16000,5000,5000,5000,5000,5000
378.1,1772.1622,600,82.929551,-90.951471,86.668845,86.668845,50,16.148279,20.520567,5.4570882,2.5648315,8.0219197,94.690765,1270.7532,12134.799,0.43569919,0.56069919,0.43569919,0.071572884,400,1,1,7,5000,10801.45,20332.14,16000,5000,5000,5000,5000,5000
378.2,1772.1021,900,160.68408,-176.22734,86.668433,86.668433,50,16.148137,20.520296,10.57364,4.9696109,15.543251,102.21168,1270.7449,12134.72,0.43569188,0.56069188,0.43569188,0.13868034,400,1,1,7,5000,10801.402,20332.051,16000,5000,5000,5000,5000,5000
378.3,1772.0423,1200,259.58807,-284.69848,86.667821,86.667821,50,16.147926,20.519895,17.081909,8.028497,25.110406,111.77823,1270.7332,12134.608,0.43568157,0.56068157,0.43568157,0.22404268,400,1,1,7,5000,10801.332,20331.919,16000,5000,5000,5000,5000,5000
378.4,1771.9826,1500,377.62887,-414.15757,86.666958,86.666958,50,16.147629,20.519329,24.849454,11.679243,36.528698,123.19566,1270.7175,12134.458,0.43566766,0.56066766,0.43566766,0.3259242,400,1,1,7,5000,10801.232,20331.732,16000,5000,5000,5000,5000,5000
378.5,1771.9232,1771.9232,510.31352,-559.67703,86.665794,86.665794,50,16.147229,20.518565,33.580622,15.782892,49.363514,136.02931,1270.6971,12134.264,0.4356497,0.5606497,0.4356497,0.44044881,400,1,1,8,5000,10801.098,20331.479,16000,5000,5000,5000,5000,5000
378.6,1771.864,1771.864,630.36592,-691.34231,86.664291,86.664291,50,16.146711,20.51758,41.480539,19.495853,60.976392,147.64068,1270.6726,12134.03,0.43562809,0.56062809,0.43562809,0.54407587,400,1,1,8,5000,10800.925,20331.154,16000,5000,5000,5000,5000,5000
378.7,1771.805,1771.805,738.9882,-810.47182,86.662482,86.662482,50,16.146089,20.516393,48.628309,22.855305,71.483614,158.1461,1270.6444,12133.76,0.43560317,0.56060317,0.43560317,0.63784316,400,1,1,8,5000,10800.717,20330.762,16000,5000,5000,5000,5000,5000
378.8,1771.7462,1771.7462,837.26812,-918.25852,86.660397,86.660397,50,16.145371,20.515025,55.095511,25.89489,80.990402,167.6508,1270.6127,12133.458,0.43557526,0.56057526,0.43557526,0.72268953,400,1,1,8,5000,10800.477,20330.31,16000,5000,5000,5000,5000,5000
378.9,1771.6876,1771.6876,926.18989,-1015.7819,86.65806,86.65806,50,16.144567,20.513493,60.946911,28.645048,89.591959,176.25002,1270.578,12133.126,0.43554463,0.56054463,0.43554463,0.79946436,400,1,1,8,5000,10800.208,20329.804,16000,5000,5000,5000,5000,5000
379,1771.6293,1771.6293,1006.6441,-1104.0185,86.655498,86.655498,50,16.143685,20.511812,66.241111,31.133322,97.374434,184.02993,1270.5405,12132.769,0.43551156,0.56051156,0.43551156,0.86893608,400,1,1,8,5000,10799.913,20329.249,16000,5000,5000,5000,5000,5000
379.1,1771.5711,1771.5711,1079.4365,-1183.8523,86.65273,86.65273,50,16.142733,20.509997,71.031138,33.384635,104.41577,191.0685,1270.5006,12132.387,0.43547627,0.56047627,0.43547627,0.93179991,400,1,1,8,5000,10799.595,20328.649,16000,5000,5000,5000,5000,5000
379.2,1771.5132,1771.5132,1145.2963,-1256.0828,86.649776,86.649776,50,16.141716,20.50806,75.36497,35.421536,110.78651,197.43628,1270.4583,12131.983,0.43543897,0.56043897,0.43543897,0.98868484,400,1,1,8,5000,10799.255,20328.009,16000,5000,5000,5000,5000,5000
379.3,1771.4555,1771.4555,1204.8833,-1321.4337,86.646655,86.646655,50,16.140642,20.506013,79.286023,37.264431,116.55045,203.19711,1270.4139,12131.56,0.43539986,0.56039986,0.43539986,1.04016,400,1,1,8,5000,10798.895,20327.332,16000,5000,5000,5000,5000,5000
379.4,1771.3981,1771.3981,1258.7943,-1380.5596,86.643382,86.643382,50,16.139516,20.503866,82.833578,38.931781,121.76536,208.40874,1270.3677,12131.118,0.4353591,0.5603591,0.4353591,1.0867401,400,1,1,8,5000,10798.519,20326.623,16000,5000,5000,5000,5000,5000
379.5,1771.3408,1771.3408,1307.5695,-1434.053,86.639971,86.639971,50,16.138342,20.501629,86.04318,40.440294,126.48347,213.12345,1270.3199,12130.661,0.43531686,0.56031686,0.43531686,1.1288913,400,1,1,8,5000,10798.126,20325.884,16000,5000,5000,5000,5000,5000
379.6,1771.2838,1771.2838,1351.6978,-1482.4498,86.636437,86.636437,50,16.137126,20.499311,88.94699,41.805085,130.75208,217.38851,1270.2705,12130.189,0.43527327,0.56027327,0.43527327,1.1670348,400,1,1,8,5000,10797.719,20325.118,16000,5000,5000,5000,5000,5000
379.7,1771.2269,1771.2269,1391.6212,-1526.2352,86.632789,86.632789,50,16.13587,20.496919,91.574111,43.039832,134.61394,221.24673,1270.2197,12129.704,0.43522847,0.56022847,0.43522847,1.2015522,400,1,1,8,5000,10797.299,20324.327,16000,5000,5000,5000,5000,5000
379.8,1771.1703,1771.1703,1427.7401,-1565.8479,86.629041,86.629041,50,16.13458,20.494461,93.950874,44.156911,138.10778,224.73683,1270.1676,12129.207,0.43518257,0.56018257,0.43518257,1.2327884,400,1,1,8,5000,10796.867,20323.515,16000,5000,5000,5000,5000,5000
379.9,1771.1139,1771.1139,1460.4165,-1601.6851,86.6252,86.6252,50,16.133258,20.491942,96.101105,45.167519,141.26862,227.89382,1270.1145,12128.7,0.43513567,0.56013567,0.43513567,1.2610557,400,1,1,8,5000,10796.425,20322.682,16000,5000,5000,5000,5000,5000
380,1771.0578,1771.0578,1489.9779,-1634.106,86.621276,86.621276,50,16.131907,20.489369,98.046362,46.08179,144.12815,230.74943,1270.0603,12128.182,0.43508787,0.56008787,0.43508787,1.2866366,400,1,1,8,5000,10795.973,20321.831,16000,5000,5000,5000,5000,5000
