time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
380.1,1771.0018,1771.0018,1516.7208,-1663.4359,86.617277,86.617277,50,16.130531,20.486746,99.806153,46.908892,146.71505,233.33232,1270.0051,12127.656,0.43503926,0.56003926,0.43503926,1.3097867,400,1,1,8,5000,10795.512,20320.964,16000,5000,5000,5000,5000,5000
380.2,1770.9461,1770.9461,1540.9136,-1689.9688,86.61321,86.61321,50,16.129131,20.484079,101.39813,47.657121,149.05525,235.66846,1269.9492,12127.121,0.43498991,0.55998991,0.43498991,1.3307374,400,1,1,8,5000,10795.044,20320.082,16000,5000,5000,5000,5000,5000
380.3,1770.8906,1770.8906,1562.7988,-1713.971,86.609081,86.609081,50,16.127709,20.481372,102.83826,48.333983,151.17224,237.78132,1269.8925,12126.58,0.43493989,0.55993989,0.43493989,1.3496978,400,1,1,8,5000,10794.568,20319.187,16000,5000,5000,5000,5000,5000
380.4,1770.8353,1770.8353,1582.5961,-1735.6833,86.604897,86.604897,50,16.126269,20.478628,104.141,48.94627,153.08727,239.69217,1269.8351,12126.032,0.43488928,0.55988928,0.43488928,1.3668573,400,1,1,8,5000,10794.086,20318.28,16000,5000,5000,5000,5000,5000
380.5,1770.7802,1770.7802,1600.5041,-1755.3237,86.600662,86.600662,50,16.124811,20.475851,105.31942,49.500128,154.81955,241.42021,1269.7771,12125.478,0.43483811,0.55983811,0.43483811,1.3823873,400,1,1,8,5000,10793.598,20317.361,16000,5000,5000,5000,5000,5000
380.6,1770.7253,1770.7253,1616.7028,-1773.0893,86.596382,86.596382,50,16.123338,20.473044,106.38536,50.001119,156.38648,242.98286,1269.7185,12124.918,0.43478645,0.55978645,0.43478645,1.3964429,400,1,1,8,5000,10793.105,20316.433,16000,5000,5000,5000,5000,5000
380.7,1770.6707,1770.6707,1631.3548,-1789.1586,86.59206,86.59206,50,16.12185,20.47021,107.34952,50.454272,157.80379,244.39585,1269.6594,12124.354,0.43473435,0.55973435,0.43473435,1.4091642,400,1,1,8,5000,10792.607,20315.495,16000,5000,5000,5000,5000,5000
380.8,1770.6162,1770.6162,1644.6073,-1803.693,86.587702,86.587702,50,16.120349,20.467353,108.22158,50.864143,159.08572,245.67343,1269.5998,12123.785,0.43468184,0.55968184,0.43468184,1.4206784,400,1,1,8,5000,10792.105,20314.55,16000,5000,5000,5000,5000,5000
380.9,1770.562,1770.562,1656.5935,-1816.8386,86.58331,86.58331,50,16.118837,20.464473,109.01032,51.234849,160.24517,246.82848,1269.5398,12123.213,0.43462897,0.55962897,0.43462897,1.4311001,400,1,1,8,5000,10791.598,20313.597,16000,5000,5000,5000,5000,5000
381,1770.508,1770.508,1667.4339,-1828.7276,86.578887,86.578887,50,16.117314,20.461573,109.72366,51.57012,161.29378,247.87267,1269.4795,12122.636,0.43457577,0.55957577,0.43457577,1.4405334,400,1,1,8,5000,10791.089,20312.638,16000,5000,5000,5000,5000,5000
381.1,1770.4543,1770.4543,1677.2376,-1839.4797,86.574437,86.574437,50,16.115782,20.458655,110.36878,51.873326,162.24211,248.81654,1269.4188,12122.057,0.43452226,0.55952226,0.43452226,1.4490723,400,1,1,8,5000,10790.576,20311.672,16000,5000,5000,5000,5000,5000
381.2,1770.4007,1770.4007,1686.1032,-1849.2029,86.569962,86.569962,50,16.114241,20.455721,110.95217,52.147522,163.0997,249.66966,1269.3578,12121.474,0.43446849,0.55946849,0.43446849,1.4568019,400,1,1,8,5000,10790.06,20310.701,16000,5000,5000,5000,5000,5000
381.3,1770.3474,1770.3474,1694.1201,-1857.9953,86.565465,86.565465,50,16.112693,20.452772,111.47972,52.395467,163.87518,250.44065,1269.2965,12120.889,0.43441448,0.55941448,0.43441448,1.4637992,400,1,1,8,5000,10789.541,20309.725,16000,5000,5000,5000,5000,5000
381.4,1770.2943,1770.2943,1701.369,-1865.9454,86.560947,86.560947,50,16.111137,20.44981,111.95672,52.619661,164.57639,251.13733,1269.235,12120.301,0.43436024,0.55936024,0.43436024,1.4701339,400,1,1,8,5000,10789.021,20308.745,16000,5000,5000,5000,5000,5000
381.5,1770.2414,1770.2414,1707.9231,-1873.1335,86.556411,86.556411,50,16.109575,20.446836,112.38801,52.822364,165.21037,251.76678,1269.1732,12119.712,0.4343058,0.5593058,0.4343058,1.475869,400,1,1,8,5000,10788.498,20307.76,16000,5000,5000,5000,5000,5000
381.6,1770.1887,1770.1887,1713.8485,-1879.632,86.551859,86.551859,50,16.108007,20.443852,112.77792,53.005622,165.78354,252.3354,1269.1113,12119.12,0.43425119,0.55925119,0.43425119,1.4810616,400,1,1,8,5000,10787.973,20306.772,16000,5000,5000,5000,5000,5000
381.7,1770.1362,1770.1362,1719.2049,-1885.5066,86.547291,86.547291,50,16.106434,20.440857,113.1304,53.171287,166.30168,252.84898,1269.0491,12118.526,0.43419641,0.55919641,0.43419641,1.4857633,400,1,1,8,5000,10787.446,20305.78,16000,5000,5000,5000,5000,5000
381.8,1770.084,1770.084,1724.0467,-1890.8168,86.542711,86.542711,50,16.104857,20.437854,113.44901,53.321033,166.77004,253.31275,1268.9868,12117.931,0.43414148,0.55914148,0.43414148,1.4900208,400,1,1,8,5000,10786.917,20304.786,16000,5000,5000,5000,5000,5000
381.9,1770.032,1770.032,1728.4228,-1895.6161,86.538118,86.538118,50,16.103275,20.434843,113.73697,53.456375,167.19334,253.73146,1268.9243,12117.335,0.43408642,0.55908642,0.43408642,1.4938765,400,1,1,8,5000,10786.388,20303.789,16000,5000,5000,5000,5000,5000
382,1769.9802,1769.9802,1732.3775,-1899.9534,86.533514,86.533514,50,16.101689,20.431825,113.9972,53.578686,167.57589,254.1094,1268.8617,12116.737,0.43403124,0.55903124,0.43403124,1.4973684,400,1,1,8,5000,10785.857,20302.789,16000,5000,5000,5000,5000,5000
382.1,1769.9286,1769.9286,1735.951,-1903.8725,86.5289,86.5289,50,16.1001,20.4288,114.23235,53.689205,167.92156,254.45046,1268.7989,12116.137,0.43397595,0.55897595,0.43397595,1.5005313,400,1,1,8,5000,10785.324,20301.787,16000,5000,5000,5000,5000,5000
382.2,1769.8772,1769.8772,1739.1795,-1907.4133,86.524277,86.524277,50,16.098507,20.425769,114.4448,53.789056,168.23386,254.75813,1268.7361,12115.537,0.43392057,0.55892057,0.43392057,1.5033965,400,1,1,8,5000,10784.791,20300.783,16000,5000,5000,5000,5000,5000
382.3,1769.8261,1769.8261,1742.0959,-1910.6119,86.519646,86.519646,50,16.096912,20.422733,114.63671,53.879254,168.51597,255.03561,1268.6731,12114.936,0.43386509,0.55886509,0.43386509,1.5059922,400,1,1,8,5000,10784.257,20299.777,16000,5000,5000,5000,5000,5000
382.4,1769.7752,1769.7752,1744.7299,-1913.5007,86.515007,86.515007,50,16.095315,20.419693,114.81004,53.960719,168.77076,255.28577,1268.6101,12114.334,0.43380953,0.55880953,0.43380953,1.5083443,400,1,1,8,5000,10783.721,20298.77,16000,5000,5000,5000,5000,5000
382.5,1769.7245,1769.7245,1747.1085,-1916.1093,86.510363,86.510363,50,16.093715,20.416648,114.96656,54.034282,169.00084,255.5112,1268.5469,12113.731,0.43375391,0.55875391,0.43375391,1.5104757,400,1,1,8,5000,10783.185,20297.761,16000,5000,5000,5000,5000,5000
382.6,1769.674,1769.674,1749.2559,-1918.4644,86.505712,86.505712,50,16.092112,20.4136,115.10786,54.100697,169.20856,255.71427,1268.4837,12113.127,0.43369821,0.55869821,0.43369821,1.5124076,400,1,1,8,5000,10782.649,20296.75,16000,5000,5000,5000,5000,5000
382.7,1769.6237,1769.6237,1751.1941,-1920.5902,86.501056,86.501056,50,16.090509,20.410548,115.23541,54.160643,169.39605,255.89711,1268.4204,12112.522,0.43364246,0.55864246,0.43364246,1.514159,400,1,1,8,5000,10782.111,20295.739,16000,5000,5000,5000,5000,5000
382.8,1769.5737,1769.5737,1752.9432,-1922.5084,86.496395,86.496395,50,16.088903,20.407492,115.3505,54.214737,169.56524,256.06164,1268.357,12111.917,0.43358665,0.55858665,0.43358665,1.515747,400,1,1,8,5000,10781.573,20294.726,16000,5000,5000,5000,5000,5000
382.9,1769.5238,1769.5238,1754.521,-1924.2389,86.49173,86.49173,50,16.087296,20.404435,115.45433,54.263537,169.71787,256.2096,1268.2936,12111.312,0.4335308,0.5585308,0.4335308,1.5171872,400,1,1,8,5000,10781.035,20293.713,16000,5000,5000,5000,5000,5000
383,1769.4742,1769.4742,1755.944,-1925.7995,86.487061,86.487061,50,16.085687,20.401374,115.54797,54.307547,169.85552,256.34258,1268.2302,12110.706,0.4334749,0.5584749,0.4334749,1.5184937,400,1,1,8,5000,10780.496,20292.698,16000,5000,5000,5000,5000,5000
383.1,1769.4249,1769.4249,1757.2269,-1927.2065,86.482389,86.482389,50,16.084077,20.398312,115.63239,54.347223,169.97961,256.462,1268.1666,12110.099,0.43341897,0.55841897,0.43341897,1.5196792,400,1,1,8,5000,10779.956,20291.682,16000,5000,5000,5000,5000,5000
383.2,1769.3757,1769.3757,1758.383,-1928.4744,86.477714,86.477714,50,16.082466,20.395247,115.70847,54.382979,170.09145,256.56916,1268.1031,12109.492,0.433363,0.558363,0.433363,1.5207553,400,1,1,8,5000,10779.416,20290.666,16000,5000,5000,5000,5000,5000
383.3,1769.3268,1769.3268,1759.4244,-1929.6166,86.473035,86.473035,50,16.080854,20.392181,115.777,54.415189,170.19219,256.66522,1268.0395,12108.885,0.43330699,0.55830699,0.43330699,1.5217323,400,1,1,0,5000,10778.876,20289.649,16000,5000,5000,5000,5000,5000
383.4,1769.278,1769.278,1760.3621,-1930.645,86.468355,86.468355,50,16.079241,20.389113,115.8387,54.444189,170.28289,256.75124,1267.9759,12108.278,0.43325096,0.55825096,0.43325096,1.5226197,400,1,1,0,5000,10778.336,20288.632,16000,5000,5000,5000,5000,5000
383.5,1769.2295,1769.2295,1761.206,-1931.5705,86.463672,86.463672,50,16.077628,20.386044,115.89423,54.470288,170.36452,256.82819,1267.9122,12107.67,0.43319491,0.55819491,0.43319491,1.5234261,400,1,1,0,5000,10777.795,20287.614,16000,5000,5000,5000,5000,5000
383.6,1769.1812,1769.1812,1761.9649,-1932.4028,86.458987,86.458987,50,16.076013,20.382973,115.94417,54.49376,170.43793,256.89692,1267.8485,12107.061,0.43313883,0.55813883,0.43313883,1.5241591,400,1,1,0,5000,10777.254,20286.595,16000,5000,5000,5000,5000,5000
383.7,1769.1332,1769.1332,1762.6471,-1933.151,86.4543,86.4543,50,16.074398,20.379902,115.98906,54.514858,170.50392,256.95822,1267.7848,12106.453,0.43308273,0.55808273,0.43308273,1.5248258,400,1,1,0,5000,10776.712,20285.576,16000,5000,5000,5000,5000,5000
383.8,1769.0853,1769.0853,1763.2597,-1933.8229,86.449612,86.449612,50,16.072783,20.376829,116.02938,54.533807,170.56318,257.01279,1267.721,12105.844,0.43302661,0.55802661,0.43302661,1.5254325,400,1,1,0,5000,10776.171,20284.557,16000,5000,5000,5000,5000,5000
383.9,1769.0377,1769.0377,1763.8096,-1934.426,86.444922,86.444922,50,16.071166,20.373756,116.06556,54.550812,170.61637,257.06129,1267.6573,12105.235,0.43297047,0.55797047,0.43297047,1.525985,400,1,1,0,5000,10775.629,20283.537,16000,5000,5000,5000,5000,5000
384,1768.9903,1768.9903,1764.3026,-1934.9667,86.440231,86.440231,50,16.06955,20.370681,116.098,54.56606,170.66406,257.10429,1267.5935,12104.626,0.43291432,0.55791432,0.43291432,1.5264883,400,1,1,0,5000,10775.087,20282.516,16000,5000,5000,5000,5000,5000
384.1,1768.9431,1768.9431,1764.7442,-1935.451,86.435539,86.435539,50,16.067933,20.367607,116.12706,54.579718,170.70678,257.14232,1267.5297,12104.017,0.43285816,0.55785816,0.43285816,1.5269473,400,1,1,0,5000,10774.545,20281.496,16000,5000,5000,5000,5000,5000
384.2,1768.8962,1768.8962,1765.1393,-1935.8843,86.430846,86.430846,50,16.066315,20.364531,116.15306,54.591938,170.745,257.17584,1267.4659,12103.407,0.43280198,0.55780198,0.43280198,1.527366,400,1,1,0,5000,10774.002,20280.475,16000,5000,5000,5000,5000,5000
384.3,1768.8494,1768.8494,1765.4924,-1936.2715,86.426152,86.426152,50,16.064697,20.361455,116.17629,54.602857,170.77915,257.2053,1267.402,12102.798,0.4327458,0.5577458,0.4327458,1.5277485,400,1,1,0,5000,10773.46,20279.454,16000,5000,5000,5000,5000,5000
384.4,1768.8029,1768.8029,1765.8074,-1936.6171,86.421458,86.421458,50,16.063079,20.358379,116.19702,54.612601,170.80962,257.23108,1267.3382,12102.188,0.4326896,0.5576896,0.4326896,1.5280981,400,1,1,0,5000,10772.917,20278.432,16000,5000,5000,5000,5000,5000
384.5,1768.7566,1768.7566,1766.0881,-1936.9249,86.416763,86.416763,50,16.061461,20.355302,116.21549,54.621281,170.83677,257.25353,1267.2743,12101.578,0.4326334,0.5576334,0.4326334,1.528418,400,1,1,0,5000,10772.375,20277.411,16000,5000,5000,5000,5000,5000
384.6,1768.7106,1768.7106,1766.3376,-1937.1986,86.412067,86.412067,50,16.059842,20.352225,116.23191,54.628999,170.86091,257.27298,1267.2104,12100.968,0.43257719,0.55757719,0.43257719,1.528711,400,1,1,0,5000,10771.832,20276.389,16000,5000,5000,5000,5000,5000
384.7,1768.6647,1768.6647,1766.5591,-1937.4414,86.407371,86.407371,50,16.058223,20.349148,116.24649,54.635848,170.88233,257.2897,1267.1466,12100.358,0.43252097,0.55752097,0.43252097,1.5289798,400,1,1,0,5000,10771.289,20275.367,16000,5000,5000,5000,5000,5000
384.8,1768.6191,1768.6191,1766.7551,-1937.6564,86.402674,86.402674,50,16.056604,20.34607,116.25939,54.641911,170.9013,257.30397,1267.0827,12099.748,0.43246475,0.55746475,0.43246475,1.5292265,400,1,1,0,5000,10770.746,20274.345,16000,5000,5000,5000,5000,5000
384.9,1768.5737,1768.5737,1766.9282,-1937.8462,86.397977,86.397977,50,16.054985,20.342993,116.27077,54.647263,170.91804,257.31601,1267.0188,12099.138,0.43240852,0.55740852,0.43240852,1.5294535,400,1,1,0,5000,10770.203,20273.323,16000,5000,5000,5000,5000,5000
385,1768.5285,1768.5285,1767.0805,-1938.0132,86.39328,86.39328,50,16.053365,20.339915,116.28079,54.651973,170.93277,257.32605,1266.9548,12098.528,0.43235228,0.55735228,0.43235228,1.5296624,400,1,1,0,5000,10769.659,20272.3,16000,5000,5000,5000,5000,5000
385.1,1768.4835,1768.4835,1767.214,-1938.1597,86.388583,86.388583,50,16.051746,20.336837,116.28958,54.656103,170.94568,257.33427,1266.8909,12097.917,0.43229605,0.55729605,0.43229605,1.5298552,400,1,1,0,5000,10769.116,20271.277,16000,5000,5000,5000,5000,5000
385.2,1768.4387,1768.4387,1767.3305,-1938.2875,86.383885,86.383885,50,16.050126,20.333759,116.29725,54.659707,170.95696,257.34084,1266.827,12097.307,0.4322398,0.5572398,0.4322398,1.5300333,400,1,1,0,5000,10768.573,20270.255,16000,5000,5000,5000,5000,5000
385.3,1768.3942,1768.3942,1767.4318,-1938.3985,86.379188,86.379188,50,16.048506,20.330681,116.30391,54.662838,170.96675,257.34594,1266.7631,12096.696,0.43218356,0.55718356,0.43218356,1.5301982,400,1,1,0,5000,10768.029,20269.232,16000,5000,5000,5000,5000,5000
385.4,1768.3499,1768.3499,1767.5191,-1938.4943,86.37449,86.37449,50,16.046887,20.327603,116.30966,54.66554,170.9752,257.34969,1266.6991,12096.086,0.43212731,0.55712731,0.43212731,1.530351,400,1,1,0,5000,10767.486,20268.209,16000,5000,5000,5000,5000,5000
385.5,1768.3058,1768.3058,1767.594,-1938.5764,86.369792,86.369792,50,16.045267,20.324525,116.31459,54.667855,170.98244,257.35223,1266.6352,12095.475,0.43207107,0.55707107,0.43207107,1.5304931,400,1,1,0,5000,10766.943,20267.186,16000,5000,5000,5000,5000,5000
385.6,1768.262,1768.262,1767.6576,-1938.6462,86.365094,86.365094,50,16.043647,20.321447,116.31877,54.669821,170.98859,257.35368,1266.5712,12094.864,0.43201482,0.55701482,0.43201482,1.5306254,400,1,1,0,5000,10766.399,20266.163,16000,5000,5000,5000,5000,5000
385.7,1768.2183,1768.2183,1767.7109,-1938.7047,86.360396,86.360396,50,16.042027,20.318369,116.32228,54.671472,170.99375,257.35415,1266.5073,12094.254,0.43195856,0.55695856,0.43195856,1.530749,400,1,1,0,5000,10765.855,20265.14,16000,5000,5000,5000,5000,5000
385.8,1768.1749,1768.1749,1767.7551,-1938.7531,86.355698,86.355698,50,16.040407,20.315292,116.32519,54.672837,170.99802,257.35372,1266.4433,12093.643,0.43190231,0.55690231,0.43190231,1.5308645,400,1,1,0,5000,10765.312,20264.116,16000,5000,5000,5000,5000,5000
385.9,1768.1317,1768.1317,1767.7909,-1938.7924,86.351,86.351,50,16.038787,20.312214,116.32754,54.673946,171.00149,257.35249,1266.3793,12093.032,0.43184606,0.55684606,0.43184606,1.5309729,400,1,1,0,5000,10764.768,20263.093,16000,5000,5000,5000,5000,5000
386,1768.0887,1768.0887,1767.8193,-1938.8235,86.346303,86.346303,50,16.037166,20.309136,116.32941,54.674823,171.00423,257.35053,1266.3154,12092.421,0.4317898,0.5567898,0.4317898,1.5310747,400,1,1,0,5000,10764.224,20262.07,16000,5000,5000,5000,5000,5000
386.1,1768.046,1768.046,1767.8408,-1938.8472,86.341605,86.341605,50,16.035546,20.306059,116.33083,54.67549,171.00632,257.34792,1266.2514,12091.81,0.43173355,0.55673355,0.43173355,1.5311708,400,1,1,0,5000,10763.681,20261.046,16000,5000,5000,5000,5000,5000
386.2,1768.0035,1768.0035,1767.8563,-1938.8641,86.336908,86.336908,50,16.033926,20.302981,116.33185,54.675968,171.00782,257.34472,1266.1874,12091.199,0.43167729,0.55667729,0.43167729,1.5312616,400,1,1,0,5000,10763.137,20260.022,16000,5000,5000,5000,5000,5000
386.3,1767.9611,1767.9611,1767.8663,-1938.8751,86.33221,86.33221,50,16.032306,20.299904,116.3325,54.676277,171.00878,257.34099,1266.1234,12090.588,0.43162104,0.55662104,0.43162104,1.5313476,400,1,1,0,5000,10762.593,20258.999,16000,5000,5000,5000,5000,5000
386.4,1767.9191,1767.9191,1767.8713,-1938.8806,86.327513,86.327513,50,16.030686,20.296827,116.33283,54.676432,171.00927,257.33678,1266.0595,12089.977,0.43156478,0.55656478,0.43156478,1.5314293,400,1,1,0,5000,10762.049,20257.975,16000,5000,5000,5000,5000,5000
386.5,1767.8772,1767.8772,1767.8719,-1938.8812,86.322816,86.322816,50,16.029066,20.29375,116.33287,54.67645,171.00932,257.33214,1265.9955,12089.366,0.43150852,0.55650852,0.43150852,1.5315072,400,1,1,0,5000,10761.505,20256.951,16000,5000,5000,5000,5000,5000
386.6,1767.8356,1767.8356,1767.8684,-1938.8774,86.318119,86.318119,50,16.027446,20.290674,116.33264,54.676343,171.00899,257.32711,1265.9315,12088.755,0.43145227,0.55645227,0.43145227,1.5315816,400,1,1,0,5000,10760.962,20255.928,16000,5000,5000,5000,5000,5000
386.7,1767.7941,1767.7941,1767.8613,-1938.8696,86.313422,86.313422,50,16.025825,20.287597,116.33218,54.676124,171.0083,257.32173,1265.8675,12088.144,0.43139601,0.55639601,0.43139601,1.5316529,400,1,1,0,5000,10760.418,20254.904,16000,5000,5000,5000,5000,5000
386.8,1767.7529,1767.7529,1767.851,-1938.8583,86.308726,86.308726,50,16.024205,20.284521,116.3315,54.675805,171.0073,257.31603,1265.8035,12087.533,0.43133976,0.55633976,0.43133976,1.5317214,400,1,1,0,5000,10759.874,20253.88,16000,5000,5000,5000,5000,5000
386.9,1767.712,1767.712,1767.8378,-1938.8438,86.304029,86.304029,50,16.022585,20.281444,116.33063,54.675396,171.00602,257.31005,1265.7395,12086.922,0.43128351,0.55628351,0.43128351,1.5317874,400,1,1,0,5000,10759.33,20252.856,16000,5000,5000,5000,5000,5000
387,1767.6712,1767.6712,1767.8219,-1938.8264,86.299333,86.299333,50,16.020965,20.278368,116.32959,54.674905,171.00449,257.30382,1265.6755,12086.311,0.43122725,0.55622725,0.43122725,1.5318511,400,1,1,0,5000,10758.786,20251.832,16000,5000,5000,5000,5000,5000
387.1,1767.6307,1767.6307,1767.8037,-1938.8065,86.294637,86.294637,50,16.019345,20.275292,116.32839,54.674342,171.00273,257.29737,1265.6115,12085.7,0.431171,0.556171,0.431171,1.5319128,400,1,1,0,5000,10758.242,20250.808,16000,5000,5000,5000,5000,5000
387.2,1767.5904,1767.5904,1767.7834,-1938.7842,86.289941,86.289941,50,16.017725,20.272217,116.32705,54.673714,171.00077,257.29071,1265.5475,12085.088,0.43111475,0.55611475,0.43111475,1.5319727,400,1,1,0,5000,10757.698,20249.784,16000,5000,5000,5000,5000,5000
387.3,1767.5503,1767.5503,1767.7612,-1938.7599,86.285246,86.285246,50,16.016105,20.269141,116.32559,54.673028,170.99862,257.28387,1265.4835,12084.477,0.4310585,0.5560585,0.4310585,1.5320309,400,1,1,0,5000,10757.154,20248.76,16000,5000,5000,5000,5000,5000
387.4,1767.5104,1767.5104,1767.7374,-1938.7337,86.280551,86.280551,50,16.014485,20.266066,116.32402,54.67229,170.99631,257.27686,1265.4195,12083.866,0.43100225,0.55600225,0.43100225,1.5320877,400,1,1,0,5000,10756.61,20247.736,16000,5000,5000,5000,5000,5000
387.5,1767.4708,1767.4708,1767.712,-1938.7059,86.275856,86.275856,50,16.012865,20.262991,116.32235,54.671505,170.99386,257.26971,1265.3555,12083.255,0.430946,0.555946,0.430946,1.5321433,400,1,1,0,5000,10756.066,20246.712,16000,5000,5000,5000,5000,5000
387.6,1767.4314,1767.4314,1767.6853,-1938.6766,86.271161,86.271161,50,16.011245,20.259916,116.32059,54.670679,170.99127,257.26243,1265.2915,12082.643,0.43088975,0.55588975,0.43088975,1.5321976,400,1,1,0,5000,10755.522,20245.688,16000,5000,5000,5000,5000,5000
387.7,1767.3922,1767.3922,1767.6574,-1938.646,86.266466,86.266466,50,16.009625,20.256841,116.31876,54.669817,170.98858,257.25504,1265.2274,12082.032,0.4308335,0.5558335,0.4308335,1.532251,400,1,1,0,5000,10754.977,20244.663,16000,5000,5000,5000,5000,5000
387.8,1767.3532,1767.3532,1767.6285,-1938.6142,86.261772,86.261772,50,16.008005,20.253767,116.31685,54.668921,170.98577,257.24755,1265.1634,12081.421,0.43077725,0.55577725,0.43077725,1.5323034,400,1,1,0,5000,10754.433,20243.639,16000,5000,5000,5000,5000,5000
387.9,1767.3144,1767.3144,1767.5986,-1938.5815,86.257078,86.257078,50,16.006385,20.250693,116.31489,54.667997,170.98288,257.23996,1265.0994,12080.809,0.43072101,0.55572101,0.43072101,1.532355,400,1,1,0,5000,10753.889,20242.615,16000,5000,5000,5000,5000,5000
388,1767.2759,1767.2759,1767.5679,-1938.5478,86.252384,86.252384,50,16.004765,20.247619,116.31287,54.667047,170.97991,257.2323,1265.0354,12080.198,0.43066476,0.55566476,0.43066476,1.532406,400,1,1,0,5000,10753.345,20241.59,16000,5000,5000,5000,5000,5000
388.1,1767.2376,1767.2376,1767.5364,-1938.5133,86.24769,86.24769,50,16.003145,20.244545,116.3108,54.666075,170.97687,257.22456,1264.9714,12079.587,0.43060852,0.55560852,0.43060852,1.5324563,400,1,1,0,5000,10752.801,20240.566,16000,5000,5000,5000,5000,5000
388.2,1767.1995,1767.1995,1767.5044,-1938.4782,86.242997,86.242997,50,16.001525,20.241471,116.30869,54.665084,170.97377,257.21677,1264.9073,12078.975,0.43055228,0.55555228,0.43055228,1.5325061,400,1,1,0,5000,10752.257,20239.542,16000,5000,5000,5000,5000,5000
388.3,1767.1617,1767.1617,1767.4718,-1938.4424,86.238303,86.238303,50,15.999906,20.238398,116.30654,54.664075,170.97062,257.20892,1264.8433,12078.364,0.43049604,0.55549604,0.43049604,1.5325554,400,1,1,0,5000,10751.712,20238.517,16000,5000,5000,5000,5000,5000
388.4,1767.124,1767.124,1767.4387,-1938.4061,86.233611,86.233611,50,15.998286,20.235325,116.30437,54.663052,170.96742,257.20103,1264.7793,12077.752,0.4304398,0.5554398,0.4304398,1.5326043,400,1,1,0,5000,10751.168,20237.493,16000,5000,5000,5000,5000,5000
388.5,1767.0866,1767.0866,1767.4052,-1938.3694,86.228918,86.228918,50,15.996666,20.232252,116.30216,54.662016,170.96418,257.19309,1264.7152,12077.141,0.43038356,0.55538356,0.43038356,1.5326528,400,1,1,0,5000,10750.624,20236.468,16000,5000,5000,5000,5000,5000
388.6,1767.0494,1767.0494,1767.3713,-1938.3322,86.224226,86.224226,50,15.995046,20.229179,116.29993,54.660969,170.9609,257.18513,1264.6512,12076.529,0.43032732,0.55532732,0.43032732,1.532701,400,1,1,0,5000,10750.08,20235.444,16000,5000,5000,5000,5000,5000
388.7,1767.0125,1767.0125,1767.3372,-1938.2948,86.219533,86.219533,50,15.993427,20.226107,116.29769,54.659913,170.9576,257.17713,1264.5872,12075.918,0.43027108,0.55527108,0.43027108,1.532749,400,1,1,0,5000,10749.535,20234.419,16000,5000,5000,5000,5000,5000
388.8,1766.9757,1766.9757,1767.3028,-1938.2571,86.214841,86.214841,50,15.991807,20.223034,116.29542,54.658849,170.95427,257.16911,1264.5231,12075.306,0.43021485,0.55521485,0.43021485,1.5327968,400,1,1,0,5000,10748.991,20233.395,16000,5000,5000,5000,5000,5000
388.9,1766.9392,1766.9392,1767.2682,-1938.2191,86.21015,86.21015,50,15.990188,20.219962,116.29315,54.657779,170.95093,257.16108,1264.4591,12074.695,0.43015861,0.55515861,0.43015861,1.5328444,400,1,1,0,5000,10748.447,20232.37,16000,5000,5000,5000,5000,5000
389,1766.9029,1766.9029,1767.2334,-1938.181,86.205458,86.205458,50,15.988568,20.21689,116.29086,54.656704,170.94756,257.15302,1264.3951,12074.083,0.43010238,0.55510238,0.43010238,1.5328919,400,1,1,0,5000,10747.902,20231.346,16000,5000,5000,5000,5000,5000
389.1,1766.8669,1766.8669,1767.1985,-1938.1427,86.200767,86.200767,50,15.986949,20.213819,116.28856,54.655625,170.94419,257.14496,1264.331,12073.472,0.43004615,0.55504615,0.43004615,1.5329393,400,1,1,0,5000,10747.358,20230.321,16000,5000,5000,5000,5000,5000
389.2,1766.831,1766.831,1767.1636,-1938.1044,86.196076,86.196076,50,15.985329,20.210747,116.28626,54.654543,170.94081,257.13688,1264.267,12072.86,0.42998992,0.55498992,0.42998992,1.5329866,400,1,1,0,5000,10746.814,20229.296,16000,5000,5000,5000,5000,5000
389.3,1766.7954,1766.7954,1767.1285,-1938.0659,86.191386,86.191386,50,15.98371,20.207676,116.28396,54.65346,170.93742,257.1288,1264.2029,12072.249,0.42993369,0.55493369,0.42993369,1.5330339,400,1,1,0,5000,10746.269,20228.271,16000,5000,5000,5000,5000,5000
389.4,1766.76,1766.76,1767.0935,-1938.0275,86.186695,86.186695,50,15.98209,20.204605,116.28165,54.652375,170.93402,257.12072,1264.1389,12071.637,0.42987746,0.55487746,0.42987746,1.5330812,400,1,1,0,5000,10745.725,20227.247,16000,5000,5000,5000,5000,5000
389.5,1766.7248,1766.7248,1767.0584,-1937.989,86.182005,86.182005,50,15.980471,20.201534,116.27934,54.65129,170.93063,257.11264,1264.0748,12071.025,0.42982123,0.55482123,0.42982123,1.5331284,400,1,1,0,5000,10745.18,20226.222,16000,5000,5000,5000,5000,5000
389.6,1766.6899,1766.6899,1767.0233,-1937.9505,86.177315,86.177315,50,15.978852,20.198464,116.27703,54.650205,170.92724,257.10455,1264.0108,12070.414,0.42976501,0.55476501,0.42976501,1.5331757,400,1,1,0,5000,10744.636,20225.197,16000,5000,5000,5000,5000,5000
389.7,1766.6551,1766.6551,1766.9883,-1937.9121,86.172626,86.172626,50,15.977232,20.195394,116.27473,54.649122,170.92385,257.09648,1263.9467,12069.802,0.42970878,0.55470878,0.42970878,1.533223,400,1,1,0,5000,10744.092,20224.172,16000,5000,5000,5000,5000,5000
389.8,1766.6206,1766.6206,1766.9533,-1937.8738,86.167936,86.167936,50,15.975613,20.192324,116.27243,54.64804,170.92047,257.0884,1263.8827,12069.19,0.42965256,0.55465256,0.42965256,1.5332703,400,1,1,0,5000,10743.547,20223.147,16000,5000,5000,5000,5000,5000
389.9,1766.5864,1766.5864,1766.9184,-1937.8355,86.163247,86.163247,50,15.973994,20.189254,116.27013,54.64696,170.91709,257.08033,1263.8186,12068.579,0.42959634,0.55459634,0.42959634,1.5333177,400,1,1,0,5000,10743.003,20222.123,16000,5000,5000,5000,5000,5000
390,1766.5523,1766.5523,1766.8835,-1937.7973,86.158559,86.158559,50,15.972375,20.186184,116.26784,54.645882,170.91372,257.07228,1263.7545,12067.967,0.42954012,0.55454012,0.42954012,1.5333652,400,1,1,0,5000,10742.458,20221.098,16000,5000,5000,5000,5000,5000
390.1,1766.5185,1766.5185,1766.8488,-1937.7591,86.15387,86.15387,50,15.970755,20.183115,116.26555,54.644808,170.91036,257.06423,1263.6905,12067.355,0.4294839,0.5544839,0.4294839,1.5334128,400,1,1,0,5000,10741.914,20220.073,16000,5000,5000,5000,5000,5000
390.2,1766.4849,1766.4849,1766.8142,-1937.7212,86.149182,86.149182,50,15.969136,20.180045,116.26327,54.643737,170.90701,257.05619,1263.6264,12066.743,0.42942768,0.55442768,0.42942768,1.5334605,400,1,1,0,5000,10741.369,20219.048,16000,5000,5000,5000,5000,5000
390.3,1766.4515,1766.4515,1766.7796,-1937.6833,86.144494,86.144494,50,15.967517,20.176976,116.261,54.642669,170.90367,257.04816,1263.5623,12066.132,0.42937146,0.55437146,0.42937146,1.5335083,400,1,1,0,5000,10740.825,20218.023,16000,5000,5000,5000,5000,5000
390.4,1766.4183,1766.4183,1766.7453,-1937.6456,86.139806,86.139806,50,15.965898,20.173908,116.25874,54.641606,170.90034,257.04015,1263.4983,12065.52,0.42931524,0.55431524,0.42931524,1.5335562,400,1,1,0,5000,10740.28,20216.998,16000,5000,5000,5000,5000,5000
390.5,1766.3854,1766.3854,1766.711,-1937.608,86.135118,86.135118,50,15.964279,20.170839,116.25648,54.640547,170.89703,257.03215,1263.4342,12064.908,0.42925903,0.55425903,0.42925903,1.5336042,400,1,1,0,5000,10739.735,20215.972,16000,5000,5000,5000,5000,5000
390.6,1766.3527,1766.3527,1766.6769,-1937.5706,86.130431,86.130431,50,15.96266,20.167771,116.25424,54.639492,170.89373,257.02416,1263.3701,12064.296,0.42920282,0.55420282,0.42920282,1.5336524,400,1,1,0,5000,10739.191,20214.947,16000,5000,5000,5000,5000,5000
390.7,1766.3202,1766.3202,1766.643,-1937.5334,86.125744,86.125744,50,15.961041,20.164703,116.252,54.638442,170.89045,257.01619,1263.3061,12063.684,0.4291466,0.5541466,0.4291466,1.5337007,400,1,1,0,5000,10738.646,20213.922,16000,5000,5000,5000,5000,5000
390.8,1766.2879,1766.2879,1766.6092,-1937.4964,86.121057,86.121057,50,15.959422,20.161635,116.24978,54.637397,170.88718,257.00824,1263.242,12063.072,0.42909039,0.55409039,0.42909039,1.5337492,400,1,1,0,5000,10738.102,20212.897,16000,5000,5000,5000,5000,5000
390.9,1766.2559,1766.2559,1766.5756,-1937.4595,86.11637,86.11637,50,15.957803,20.158567,116.24757,54.636357,170.88393,257.0003,1263.1779,12062.461,0.42903418,0.55403418,0.42903418,1.5337978,400,1,1,0,5000,10737.557,20211.872,16000,5000,5000,5000,5000,5000
391,1766.2241,1766.2241,1766.5421,-1937.4228,86.111684,86.111684,50,15.956184,20.1555,116.24537,54.635323,170.88069,256.99237,1263.1138,12061.849,0.42897797,0.55397797,0.42897797,1.5338466,400,1,1,0,5000,10737.012,20210.847,16000,5000,5000,5000,5000,5000
391.1,1766.1925,1766.1925,1766.5088,-1937.3863,86.106998,86.106998,50,15.954566,20.152433,116.24318,54.634294,170.87747,256.98447,1263.0498,12061.237,0.42892176,0.55392176,0.42892176,1.5338955,400,1,1,0,5000,10736.468,20209.821,16000,5000,5000,5000,5000,5000
391.2,1766.1611,1766.1611,1766.4757,-1937.35,86.102312,86.102312,50,15.952947,20.149366,116.241,54.63327,170.87427,256.97658,1262.9857,12060.625,0.42886556,0.55386556,0.42886556,1.5339446,400,1,1,0,5000,10735.923,20208.796,16000,5000,5000,5000,5000,5000
391.3,1766.13,1766.13,1766.4428,-1937.3139,86.097627,86.097627,50,15.951328,20.146299,116.23884,54.632253,170.87109,256.96872,1262.9216,12060.013,0.42880935,0.55380935,0.42880935,1.5339938,400,1,1,0,5000,10735.378,20207.771,16000,5000,5000,5000,5000,5000
391.4,1766.0991,1766.0991,1766.4101,-1937.278,86.092941,86.092941,50,15.949709,20.143232,116.23668,54.631241,170.86792,256.96087,1262.8575,12059.401,0.42875315,0.55375315,0.42875315,1.5340433,400,1,1,0,5000,10734.833,20206.745,16000,5000,5000,5000,5000,5000
391.5,1766.0684,1766.0684,1766.3776,-1937.2424,86.088256,86.088256,50,15.948091,20.140166,116.23454,54.630235,170.86478,256.95303,1262.7934,12058.789,0.42869694,0.55369694,0.42869694,1.5340929,400,1,1,0,5000,10734.289,20205.72,16000,5000,5000,5000,5000,5000
391.6,1766.0379,1766.0379,1766.3453,-1937.2069,86.083572,86.083572,50,15.946472,20.1371,116.23242,54.629235,170.86165,256.94522,1262.7293,12058.177,0.42864074,0.55364074,0.42864074,1.5341427,400,1,1,0,5000,10733.744,20204.695,16000,5000,5000,5000,5000,5000
391.7,1766.0076,1766.0076,1766.3131,-1937.1717,86.078887,86.078887,50,15.944853,20.134034,116.2303,54.628242,170.85854,256.93743,1262.6652,12057.565,0.42858454,0.55358454,0.42858454,1.5341926,400,1,1,0,5000,10733.199,20203.669,16000,5000,5000,5000,5000,5000
391.8,1765.9776,1765.9776,1766.2812,-1937.1367,86.074203,86.074203,50,15.943235,20.130968,116.2282,54.627254,170.85545,256.92966,1262.6011,12056.953,0.42852834,0.55352834,0.42852834,1.5342428,400,1,1,0,5000,10732.654,20202.644,16000,5000,5000,5000,5000,5000
391.9,1765.9478,1765.9478,1766.2495,-1937.1019,86.069519,86.069519,50,15.941616,20.127903,116.22611,54.626273,170.85239,256.9219,1262.537,12056.341,0.42847214,0.55347214,0.42847214,1.5342931,400,1,1,0,5000,10732.11,20201.618,16000,5000,5000,5000,5000,5000
392,1765.9183,1765.9183,1766.218,-1937.0673,86.064835,86.064835,50,15.939998,20.124837,116.22404,54.625298,170.84934,256.91417,1262.4729,12055.728,0.42841594,0.55341594,0.42841594,1.5343436,400,1,1,0,5000,10731.565,20200.593,16000,5000,5000,5000,5000,5000
392.1,1765.8889,1765.8889,1766.1867,-1937.033,86.060151,86.060151,50,15.938379,20.121772,116.22198,54.62433,170.84631,256.90646,1262.4088,12055.116,0.42835974,0.55335974,0.42835974,1.5343943,400,1,1,0,5000,10731.02,20199.567,16000,5000,5000,5000,5000,5000
392.2,1765.8598,1765.8598,1766.1556,-1936.9989,86.055468,86.055468,50,15.936761,20.118707,116.21993,54.623368,170.8433,256.89877,1262.3447,12054.504,0.42830355,0.55330355,0.42830355,1.5344452,400,1,1,0,5000,10730.475,20198.541,16000,5000,5000,5000,5000,5000
392.3,1765.8309,1765.8309,1766.1247,-1936.965,86.050785,86.050785,50,15.935142,20.115643,116.2179,54.622412,170.84031,256.8911,1262.2806,12053.892,0.42824735,0.55324735,0.42824735,1.5344963,400,1,1,0,5000,10729.93,20197.516,16000,5000,5000,5000,5000,5000
392.4,1765.8022,1765.8022,1766.094,-1936.9313,86.046102,86.046102,50,15.933524,20.112578,116.21588,54.621463,170.83734,256.88344,1262.2165,12053.28,0.42819116,0.55319116,0.42819116,1.5345476,400,1,1,0,5000,10729.385,20196.49,16000,5000,5000,5000,5000,5000
392.5,1765.7738,1765.7738,1766.0635,-1936.8979,86.04142,86.04142,50,15.931905,20.109514,116.21387,54.620521,170.8344,256.87581,1262.1524,12052.668,0.42813497,0.55313497,0.42813497,1.5345991,400,1,1,0,5000,10728.84,20195.464,16000,5000,5000,5000,5000,5000
392.6,1765.7456,1765.7456,1766.0333,-1936.8647,86.036737,86.036737,50,15.930287,20.10645,116.21188,54.619585,170.83147,256.86821,1262.0883,12052.055,0.42807877,0.55307877,0.42807877,1.5346507,400,1,1,0,5000,10728.295,20194.439,16000,5000,5000,5000,5000,5000
392.7,1765.7176,1765.7176,1766.0032,-1936.8318,86.032055,86.032055,50,15.928669,20.103386,116.20991,54.618656,170.82856,256.86062,1262.0242,12051.443,0.42802258,0.55302258,0.42802258,1.5347026,400,1,1,0,5000,10727.751,20193.413,16000,5000,5000,5000,5000,5000
392.8,1765.6898,1765.6898,1765.9734,-1936.7991,86.027373,86.027373,50,15.92705,20.100323,116.20794,54.617734,170.82568,256.85305,1261.9601,12050.831,0.42796639,0.55296639,0.42796639,1.5347546,400,1,1,0,5000,10727.206,20192.387,16000,5000,5000,5000,5000,5000
392.9,1765.6623,1765.6623,1765.9438,-1936.7666,86.022692,86.022692,50,15.925432,20.097259,116.206,54.616818,170.82281,256.84551,1261.896,12050.219,0.42791021,0.55291021,0.42791021,1.5348069,400,1,1,0,5000,10726.661,20191.361,16000,5000,5000,5000,5000,5000
393,1765.635,1765.635,1765.9144,-1936.7344,86.01801,86.01801,50,15.923814,20.094196,116.20406,54.615909,170.81997,256.83798,1261.8318,12049.606,0.42785402,0.55285402,0.42785402,1.5348593,400,1,1,0,5000,10726.116,20190.335,16000,5000,5000,5000,5000,5000
393.1,1765.6079,1765.6079,1765.8852,-1936.7024,86.013329,86.013329,50,15.922196,20.091133,116.20214,54.615007,170.81715,256.83048,1261.7677,12048.994,0.42779783,0.55279783,0.42779783,1.534912,400,1,1,0,5000,10725.571,20189.309,16000,5000,5000,5000,5000,5000
393.2,1765.581,1765.581,1765.8563,-1936.6706,86.008648,86.008648,50,15.920578,20.088071,116.20024,54.614112,170.81435,256.823,1261.7036,12048.382,0.42774165,0.55274165,0.42774165,1.5349648,400,1,1,0,5000,10725.026,20188.283,16000,5000,5000,5000,5000,5000
393.3,1765.5544,1765.5544,1765.8275,-1936.6391,86.003968,86.003968,50,15.918959,20.085008,116.19835,54.613223,170.81157,256.81554,1261.6395,12047.769,0.42768546,0.55268546,0.42768546,1.5350179,400,1,1,0,5000,10724.48,20187.257,16000,5000,5000,5000,5000,5000
393.4,1765.5279,1765.5279,1765.799,-1936.6078,85.999287,85.999287,50,15.917341,20.081946,116.19647,54.612341,170.80881,256.8081,1261.5753,12047.157,0.42762928,0.55262928,0.42762928,1.5350711,400,1,1,0,5000,10723.935,20186.231,16000,5000,5000,5000,5000,5000
393.5,1765.5018,1765.5018,1765.7707,-1936.5768,85.994607,85.994607,50,15.915723,20.078884,116.19461,54.611466,170.80608,256.80068,1261.5112,12046.545,0.4275731,0.5525731,0.4275731,1.5351246,400,1,1,0,5000,10723.39,20185.205,16000,5000,5000,5000,5000,5000
393.6,1765.4758,1765.4758,1765.7427,-1936.546,85.989927,85.989927,50,15.914105,20.075822,116.19276,54.610598,170.80336,256.79329,1261.4471,12045.932,0.42751691,0.55251691,0.42751691,1.5351782,400,1,1,0,5000,10722.845,20184.179,16000,5000,5000,5000,5000,5000
393.7,1765.45,1765.45,1765.7148,-1936.5155,85.985247,85.985247,50,15.912487,20.07276,116.19093,54.609737,170.80067,256.78591,1261.3829,12045.32,0.42746073,0.55246073,0.42746073,1.535232,400,1,1,0,5000,10722.3,20183.153,16000,5000,5000,5000,5000,5000
393.8,1765.4245,1765.4245,1765.6872,-1936.4852,85.980568,85.980568,50,15.910869,20.069699,116.18911,54.608883,170.79799,256.77856,1261.3188,12044.707,0.42740455,0.55240455,0.42740455,1.5352861,400,1,1,0,5000,10721.755,20182.127,16000,5000,5000,5000,5000,5000
393.9,1765.3992,1765.3992,1765.6598,-1936.4551,85.975889,85.975889,50,15.909251,20.066638,116.18731,54.608035,170.79534,256.77123,1261.2547,12044.095,0.42734838,0.55234838,0.42734838,1.5353403,400,1,1,0,5000,10721.21,20181.101,16000,5000,5000,5000,5000,5000
394,1765.3742,1765.3742,1765.6326,-1936.4253,85.97121,85.97121,50,15.907633,20.063577,116.18552,54.607194,170.79271,256.76392,1261.1905,12043.482,0.4272922,0.5522922,0.4272922,1.5353948,400,1,1,0,5000,10720.665,20180.075,16000,5000,5000,5000,5000,5000
394.1,1765.3493,1765.3493,1765.6057,-1936.3958,85.966531,85.966531,50,15.906015,20.060516,116.18375,54.606361,170.79011,256.75664,1261.1264,12042.87,0.42723602,0.55223602,0.42723602,1.5354494,400,1,1,0,5000,10720.119,20179.048,16000,5000,5000,5000,5000,5000
394.2,1765.3247,1765.3247,1765.5789,-1936.3665,85.961852,85.961852,50,15.904397,20.057455,116.18199,54.605534,170.78752,256.74937,1261.0622,12042.257,0.42717984,0.55217984,0.42717984,1.5355043,400,1,1,0,5000,10719.574,20178.022,16000,5000,5000,5000,5000,5000
394.3,1765.3003,1765.3003,1765.5524,-1936.3374,85.957174,85.957174,50,15.90278,20.054395,116.18024,54.604714,170.78496,256.74213,1260.9981,12041.645,0.42712367,0.55212367,0.42712367,1.5355593,400,1,1,0,5000,10719.029,20176.996,16000,5000,5000,5000,5000,5000
394.4,1765.2762,1765.2762,1765.5261,-1936.3085,85.952496,85.952496,50,15.901162,20.051334,116.17851,54.603901,170.78241,256.73491,1260.9339,12041.032,0.4270675,0.5520675,0.4270675,1.5356146,400,1,1,0,5000,10718.484,20175.969,16000,5000,5000,5000,5000,5000
394.5,1765.2522,1765.2522,1765.5001,-1936.28,85.947818,85.947818,50,15.899544,20.048274,116.1768,54.603095,170.77989,256.72771,1260.8698,12040.42,0.42701132,0.55201132,0.42701132,1.53567,400,1,1,0,5000,10717.938,20174.943,16000,5000,5000,5000,5000,5000
394.6,1765.2285,1765.2285,1765.4742,-1936.2516,85.943141,85.943141,50,15.897926,20.045215,116.1751,54.602296,170.77739,256.72053,1260.8056,12039.807,0.42695515,0.55195515,0.42695515,1.5357257,400,1,1,0,5000,10717.393,20173.917,16000,5000,5000,5000,5000,5000
394.7,1765.2051,1765.2051,1765.4486,-1936.2235,85.938463,85.938463,50,15.896308,20.042155,116.17341,54.601503,170.77492,256.71338,1260.7415,12039.194,0.42689898,0.55189898,0.42689898,1.5357816,400,1,1,0,5000,10716.848,20172.89,16000,5000,5000,5000,5000,5000
394.8,1765.1818,1765.1818,1765.4232,-1936.1957,85.933786,85.933786,50,15.894691,20.039096,116.17174,54.600718,170.77246,256.70625,1260.6773,12038.582,0.42684281,0.55184281,0.42684281,1.5358376,400,1,1,0,5000,10716.303,20171.864,16000,5000,5000,5000,5000,5000
394.9,1765.1588,1765.1588,1765.3981,-1936.1681,85.929109,85.929109,50,15.893073,20.036036,116.17008,54.59994,170.77002,256.69913,1260.6132,12037.969,0.42678664,0.55178664,0.42678664,1.5358939,400,1,1,0,5000,10715.757,20170.837,16000,5000,5000,5000,5000,5000
395,1765.136,1765.136,1765.3731,-1936.1407,85.924433,85.924433,50,15.891455,20.032978,116.16844,54.599168,170.76761,256.69204,1260.549,12037.356,0.42673047,0.55173047,0.42673047,1.5359504,400,1,1,0,5000,10715.212,20169.81,16000,5000,5000,5000,5000,5000
395.1,1765.1134,1765.1134,1765.3484,-1936.1136,85.919756,85.919756,50,15.889838,20.029919,116.16682,54.598404,170.76522,256.68498,1260.4848,12036.743,0.4266743,0.5516743,0.4266743,1.5360071,400,1,1,0,5000,10714.666,20168.784,16000,5000,5000,5000,5000,5000
395.2,1765.091,1765.091,1765.3239,-1936.0868,85.91508,85.91508,50,15.88822,20.02686,116.16521,54.597646,170.76285,256.67793,1260.4207,12036.131,0.42661814,0.55161814,0.42661814,1.536064,400,1,1,0,5000,10714.121,20167.757,16000,5000,5000,5000,5000,5000
395.3,1765.0689,1765.0689,1765.2996,-1936.0601,85.910404,85.910404,50,15.886602,20.023802,116.16361,54.596896,170.7605,256.67091,1260.3565,12035.518,0.42656197,0.55156197,0.42656197,1.5361211,400,1,1,0,5000,10713.576,20166.731,16000,5000,5000,5000,5000,5000
395.4,1765.047,1765.047,1765.2756,-1936.0338,85.905728,85.905728,50,15.884985,20.020744,116.16203,54.596152,170.75818,256.66391,1260.2923,12034.905,0.42650581,0.55150581,0.42650581,1.5361784,400,1,1,0,5000,10713.03,20165.704,16000,5000,5000,5000,5000,5000
395.5,1765.0253,1765.0253,1765.2518,-1936.0077,85.901053,85.901053,50,15.883367,20.017686,116.16046,54.595416,170.75587,256.65693,1260.2281,12034.292,0.42644964,0.55144964,0.42644964,1.5362358,400,1,1,0,5000,10712.485,20164.677,16000,5000,5000,5000,5000,5000
395.6,1765.0039,1765.0039,1765.2282,-1935.9818,85.896378,85.896378,50,15.88175,20.014628,116.15891,54.594686,170.75359,256.64997,1260.164,12033.679,0.42639348,0.55139348,0.42639348,1.5362936,400,1,1,0,5000,10711.939,20163.65,16000,5000,5000,5000,5000,5000
395.7,1764.9826,1764.9826,1765.2048,-1935.9561,85.891703,85.891703,50,15.880132,20.01157,116.15737,54.593963,170.75133,256.64303,1260.0998,12033.067,0.42633732,0.55133732,0.42633732,1.5363515,400,1,1,0,5000,10711.394,20162.623,16000,5000,5000,5000,5000,5000
395.8,1764.9616,1764.9616,1765.1817,-1935.9308,85.887028,85.887028,50,15.878515,20.008513,116.15585,54.593248,170.74909,256.63612,1260.0356,12032.454,0.42628116,0.55128116,0.42628116,1.5364096,400,1,1,0,5000,10710.848,20161.597,16000,5000,5000,5000,5000,5000
395.9,1764.9409,1764.9409,1765.1588,-1935.9056,85.882353,85.882353,50,15.876897,20.005456,116.15434,54.592539,170.74688,256.62923,1259.9714,12031.841,0.42622499,0.55122499,0.42622499,1.5364679,400,1,1,0,5000,10710.303,20160.57,16000,5000,5000,5000,5000,5000
396,1764.9203,1764.9203,1765.1361,-1935.8808,85.877679,85.877679,50,15.87528,20.002399,116.15285,54.591837,170.74468,256.62236,1259.9072,12031.228,0.42616883,0.55116883,0.42616883,1.5365264,400,1,1,0,5000,10709.757,20159.543,16000,5000,5000,5000,5000,5000
396.1,1764.9,1764.9,1765.1136,-1935.8561,85.873005,85.873005,50,15.873662,19.999342,116.15137,54.591142,170.74251,256.61551,1259.843,12030.615,0.42611268,0.55111268,0.42611268,1.5365851,400,1,1,0,5000,10709.212,20158.516,16000,5000,5000,5000,5000,5000
396.2,1764.8799,1764.8799,1765.0914,-1935.8317,85.868331,85.868331,50,15.872045,19.996286,116.1499,54.590455,170.74036,256.60869,1259.7789,12030.002,0.42605652,0.55105652,0.42605652,1.5366441,400,1,1,0,5000,10708.666,20157.489,16000,5000,5000,5000,5000,5000
396.3,1764.86,1764.86,1765.0694,-1935.8076,85.863657,85.863657,50,15.870428,19.993229,116.14845,54.589774,170.73823,256.60189,1259.7147,12029.389,0.42600036,0.55100036,0.42600036,1.5367032,400,1,1,0,5000,10708.12,20156.462,16000,5000,5000,5000,5000,5000
396.4,1764.8404,1764.8404,1765.0476,-1935.7837,85.858983,85.858983,50,15.86881,19.990173,116.14702,54.5891,170.73612,256.5951,1259.6505,12028.776,0.4259442,0.5509442,0.4259442,1.5367626,400,1,1,0,5000,10707.575,20155.435,16000,5000,5000,5000,5000,5000
396.5,1764.821,1764.821,1765.026,-1935.76,85.85431,85.85431,50,15.867193,19.987117,116.1456,54.588433,170.73404,256.58835,1259.5863,12028.163,0.42588805,0.55088805,0.42588805,1.5368221,400,1,1,0,5000,10707.029,20154.408,16000,5000,5000,5000,5000,5000
396.6,1764.8018,1764.8018,1765.0047,-1935.7366,85.849637,85.849637,50,15.865576,19.984061,116.1442,54.587773,170.73197,256.58161,1259.5221,12027.55,0.42583189,0.55083189,0.42583189,1.5368819,400,1,1,0,5000,10706.483,20153.38,16000,5000,5000,5000,5000,5000
396.7,1764.7828,1764.7828,1764.9836,-1935.7135,85.844964,85.844964,50,15.863958,19.981006,116.14281,54.58712,170.72993,256.57489,1259.4579,12026.937,0.42577574,0.55077574,0.42577574,1.5369418,400,1,1,0,5000,10705.938,20152.353,16000,5000,5000,5000,5000,5000
396.8,1764.7641,1764.7641,1764.9627,-1935.6906,85.840292,85.840292,50,15.862341,19.97795,116.14143,54.586474,170.72791,256.5682,1259.3937,12026.324,0.42571958,0.55071958,0.42571958,1.537002,400,1,1,0,5000,10705.392,20151.326,16000,5000,5000,5000,5000,5000
396.9,1764.7456,1764.7456,1764.942,-1935.6679,85.835619,85.835619,50,15.860724,19.974895,116.14008,54.585835,170.72591,256.56153,1259.3295,12025.71,0.42566343,0.55066343,0.42566343,1.5370624,400,1,1,0,5000,10704.846,20150.299,16000,5000,5000,5000,5000,5000
397,1764.7273,1764.7273,1764.9216,-1935.6455,85.830947,85.830947,50,15.859107,19.97184,116.13873,54.585204,170.72393,256.55488,1259.2652,12025.097,0.42560728,0.55060728,0.42560728,1.537123,400,1,1,0,5000,10704.3,20149.271,16000,5000,5000,5000,5000,5000
397.1,1764.7093,1764.7093,1764.9014,-1935.6234,85.826275,85.826275,50,15.85749,19.968786,116.1374,54.584579,170.72198,256.54826,1259.201,12024.484,0.42555113,0.55055113,0.42555113,1.5371837,400,1,1,0,5000,10703.755,20148.244,16000,5000,5000,5000,5000,5000
397.2,1764.6914,1764.6914,1764.8814,-1935.6014,85.821603,85.821603,50,15.855872,19.965731,116.13609,54.583961,170.72005,256.54165,1259.1368,12023.871,0.42549498,0.55049498,0.42549498,1.5372447,400,1,1,0,5000,10703.209,20147.217,16000,5000,5000,5000,5000,5000
397.3,1764.6738,1764.6738,1764.8616,-1935.5798,85.816932,85.816932,50,15.854255,19.962677,116.13479,54.58335,170.71814,256.53507,1259.0726,12023.258,0.42543883,0.55043883,0.42543883,1.5373059,400,1,1,0,5000,10702.663,20146.189,16000,5000,5000,5000,5000,5000
397.4,1764.6564,1764.6564,1764.8421,-1935.5584,85.812261,85.812261,50,15.852638,19.959622,116.1335,54.582746,170.71625,256.52851,1259.0084,12022.644,0.42538268,0.55038268,0.42538268,1.5373673,400,1,1,0,5000,10702.117,20145.162,16000,5000,5000,5000,5000,5000
397.5,1764.6393,1764.6393,1764.8228,-1935.5372,85.80759,85.80759,50,15.851021,19.956568,116.13223,54.582149,170.71438,256.52197,1258.9442,12022.031,0.42532653,0.55032653,0.42532653,1.5374289,400,1,1,0,5000,10701.571,20144.134,16000,5000,5000,5000,5000,5000
397.6,1764.6224,1764.6224,1764.8037,-1935.5163,85.802919,85.802919,50,15.849404,19.953515,116.13098,54.581559,170.71254,256.51545,1258.8799,12021.418,0.42527038,0.55027038,0.42527038,1.5374908,400,1,1,0,5000,10701.025,20143.107,16000,5000,5000,5000,5000,5000
397.7,1764.6057,1764.6057,1764.7849,-1935.4956,85.798248,85.798248,50,15.847787,19.950461,116.12974,54.580976,170.71071,256.50896,1258.8157,12020.805,0.42521423,0.55021423,0.42521423,1.5375528,400,1,1,0,5000,10700.479,20142.079,16000,5000,5000,5000,5000,5000
397.8,1764.5892,1764.5892,1764.7663,-1935.4752,85.793578,85.793578,50,15.84617,19.947408,116.12851,54.5804,170.70891,256.50249,1258.7515,12020.191,0.42515809,0.55015809,0.42515809,1.537615,400,1,1,0,5000,10699.934,20141.051,16000,5000,5000,5000,5000,5000
397.9,1764.573,1764.573,1764.7479,-1935.455,85.788907,85.788907,50,15.844553,19.944354,116.1273,54.579831,170.70713,256.49604,1258.6873,12019.578,0.42510194,0.55010194,0.42510194,1.5376775,400,1,1,0,5000,10699.388,20140.024,16000,5000,5000,5000,5000,5000
398,1764.5569,1764.5569,1764.7297,-1935.4351,85.784237,85.784237,50,15.842936,19.941301,116.1261,54.579269,170.70537,256.48961,1258.623,12018.964,0.4250458,0.5500458,0.4250458,1.5377401,400,1,1,0,5000,10698.842,20138.996,16000,5000,5000,5000,5000,5000
398.1,1764.5411,1764.5411,1764.7118,-1935.4154,85.779568,85.779568,50,15.841319,19.938249,116.12492,54.578714,170.70364,256.48321,1258.5588,12018.351,0.42498965,0.54998965,0.42498965,1.5378029,400,1,1,0,5000,10698.296,20137.968,16000,5000,5000,5000,5000,5000
398.2,1764.5256,1764.5256,1764.694,-1935.396,85.774898,85.774898,50,15.839702,19.935196,116.12376,54.578166,170.70192,256.47682,1258.4945,12017.738,0.42493351,0.54993351,0.42493351,1.537866,400,1,1,0,5000,10697.75,20136.94,16000,5000,5000,5000,5000,5000
398.3,1764.5102,1764.5102,1764.6766,-1935.3768,85.770229,85.770229,50,15.838085,19.932144,116.12261,54.577625,170.70023,256.47046,1258.4303,12017.124,0.42487737,0.54987737,0.42487737,1.5379293,400,1,1,0,5000,10697.204,20135.913,16000,5000,5000,5000,5000,5000
398.4,1764.4951,1764.4951,1764.6593,-1935.3579,85.765559,85.765559,50,15.836468,19.929091,116.12147,54.577091,170.69856,256.46412,1258.3661,12016.511,0.42482122,0.54982122,0.42482122,1.5379927,400,1,1,0,5000,10696.658,20134.885,16000,5000,5000,5000,5000,5000
398.5,1764.4803,1764.4803,1764.6423,-1935.3392,85.760891,85.760891,50,15.834851,19.926039,116.12035,54.576564,170.69691,256.4578,1258.3018,12015.897,0.42476508,0.54976508,0.42476508,1.5380564,400,1,1,0,5000,10696.111,20133.857,16000,5000,5000,5000,5000,5000
398.6,1764.4656,1764.4656,1764.6254,-1935.3207,85.756222,85.756222,50,15.833234,19.922987,116.11924,54.576045,170.69529,256.45151,1258.2376,12015.284,0.42470894,0.54970894,0.42470894,1.5381203,400,1,1,0,5000,10695.565,20132.829,16000,5000,5000,5000,5000,5000
398.7,1764.4512,1764.4512,1764.6089,-1935.3025,85.751553,85.751553,50,15.831618,19.919936,116.11815,54.575532,170.69368,256.44524,1258.1733,12014.67,0.4246528,0.5496528,0.4246528,1.5381844,400,1,1,0,5000,10695.019,20131.801,16000,5000,5000,5000,5000,5000
