time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
398.8,1764.437,1764.437,1764.5925,-1935.2846,85.746885,85.746885,50,15.830001,19.916884,116.11708,54.575026,170.6921,256.43899,1258.1091,12014.056,0.42459666,0.54959666,0.42459666,1.5382487,400,1,1,0,5000,10694.473,20130.773,16000,5000,5000,5000,5000,5000
398.9,1764.423,1764.423,1764.5764,-1935.2669,85.742217,85.742217,50,15.828384,19.913833,116.11601,54.574527,170.69054,256.43276,1258.0448,12013.443,0.42454052,0.54954052,0.42454052,1.5383132,400,1,1,0,5000,10693.927,20129.745,16000,5000,5000,5000,5000,5000
399,1764.4092,1764.4092,1764.5605,-1935.2495,85.737549,85.737549,50,15.826767,19.910782,116.11497,54.574035,170.689,256.42655,1257.9805,12012.829,0.42448438,0.54948438,0.42448438,1.5383779,400,1,1,0,5000,10693.381,20128.717,16000,5000,5000,5000,5000,5000
399.1,1764.3957,1764.3957,1764.5448,-1935.2323,85.732881,85.732881,50,15.82515,19.907731,116.11394,54.57355,170.68749,256.42037,1257.9163,12012.216,0.42442825,0.54942825,0.42442825,1.5384428,400,1,1,0,5000,10692.835,20127.689,16000,5000,5000,5000,5000,5000
399.2,1764.3824,1764.3824,1764.5293,-1935.2153,85.728214,85.728214,50,15.823533,19.90468,116.11292,54.573072,170.68599,256.41421,1257.852,12011.602,0.42437211,0.54937211,0.42437211,1.538508,400,1,1,0,5000,10692.288,20126.66,16000,5000,5000,5000,5000,5000
399.3,1764.3694,1764.3694,1764.5141,-1935.1986,85.723546,85.723546,50,15.821917,19.90163,116.11192,54.572601,170.68452,256.40807,1257.7877,12010.988,0.42431597,0.54931597,0.42431597,1.5385733,400,1,1,0,5000,10691.742,20125.632,16000,5000,5000,5000,5000,5000
399.4,1764.3565,1764.3565,1764.4991,-1935.1822,85.718879,85.718879,50,15.8203,19.898579,116.11093,54.572138,170.68307,256.40195,1257.7235,12010.374,0.42425984,0.54925984,0.42425984,1.5386388,400,1,1,0,5000,10691.196,20124.604,16000,5000,5000,5000,5000,5000
399.5,1764.3439,1764.3439,1764.4843,-1935.166,85.714212,85.714212,50,15.818683,19.895529,116.10996,54.571681,170.68164,256.39585,1257.6592,12009.761,0.4242037,0.5492037,0.4242037,1.5387046,400,1,1,0,5000,10690.649,20123.576,16000,5000,5000,5000,5000,5000
399.6,1764.3315,1764.3315,1764.4698,-1935.15,85.709546,85.709546,50,15.817067,19.892479,116.109,54.571231,170.68023,256.38978,1257.5949,12009.147,0.42414756,0.54914756,0.42414756,1.5387706,400,1,1,0,5000,10690.103,20122.547,16000,5000,5000,5000,5000,5000
399.7,1764.3193,1764.3193,1764.4555,-1935.1343,85.704879,85.704879,50,15.81545,19.889429,116.10806,54.570788,170.67885,256.38373,1257.5306,12008.533,0.42409143,0.54909143,0.42409143,1.5388367,400,1,1,0,5000,10689.557,20121.519,16000,5000,5000,5000,5000,5000
399.8,1764.3074,1764.3074,1764.4414,-1935.1189,85.700213,85.700213,50,15.813833,19.88638,116.10713,54.570352,170.67748,256.3777,1257.4664,12007.919,0.4240353,0.5490353,0.4240353,1.5389031,400,1,1,0,5000,10689.01,20120.49,16000,5000,5000,5000,5000,5000
399.9,1764.2957,1764.2957,1764.4275,-1935.1037,85.695547,85.695547,50,15.812217,19.88333,116.10622,54.569924,170.67614,256.37169,1257.4021,12007.305,0.42397916,0.54897916,0.42397916,1.5389697,400,1,1,0,5000,10688.464,20119.462,16000,5000,5000,5000,5000,5000
400,1764.2842,1764.2842,1764.4139,-1935.0887,85.690881,85.690881,50,15.8106,19.880281,116.10532,54.569502,170.67482,256.36571,1257.3378,12006.692,0.42392303,0.54892303,0.42392303,1.5390365,400,1,1,0,5000,10687.918,20118.433,16000,5000,5000,5000,5000,5000
400.1,1764.273,1764.273,1764.4005,-1935.074,85.686215,85.686215,50,15.808983,19.877232,116.10444,54.569087,170.67353,256.35974,1257.2735,12006.078,0.4238669,0.5488669,0.4238669,1.5391035,400,1,1,0,5000,10687.371,20117.405,16000,5000,5000,5000,5000,5000
400.2,1764.262,1764.262,1764.3873,-1935.0596,85.68155,85.68155,50,15.807367,19.874183,116.10357,54.568679,170.67225,256.3538,1257.2092,12005.464,0.42381077,0.54881077,0.42381077,1.5391707,400,1,1,0,5000,10686.825,20116.376,16000,5000,5000,5000,5000,5000
400.3,1764.2512,1764.2512,1764.3743,-1935.0453,85.676885,85.676885,50,15.80575,19.871135,116.10272,54.568279,170.671,256.34788,1257.1449,12004.85,0.42375464,0.54875464,0.42375464,1.5392381,400,1,1,0,5000,10686.278,20115.347,16000,5000,5000,5000,5000,5000
400.4,1764.2406,1764.2406,1764.3616,-1935.0314,85.67222,85.67222,50,15.804133,19.868086,116.10188,54.567885,170.66977,256.34199,1257.0806,12004.236,0.4236985,0.5486985,0.4236985,1.5393057,400,1,1,0,5000,10685.732,20114.319,16000,5000,5000,5000,5000,5000
400.5,1764.2302,1764.2302,1764.3491,-1935.0177,85.667555,85.667555,50,15.802517,19.865038,116.10106,54.567498,170.66856,256.33611,1257.0163,12003.622,0.42364237,0.54864237,0.42364237,1.5393735,400,1,1,0,5000,10685.185,20113.29,16000,5000,5000,5000,5000,5000
400.6,1764.2201,1764.2201,1764.3368,-1935.0042,85.66289,85.66289,50,15.8009,19.86199,116.10025,54.567119,170.66737,256.33026,1256.952,12003.008,0.42358624,0.54858624,0.42358624,1.5394416,400,1,1,0,5000,10684.639,20112.261,16000,5000,5000,5000,5000,5000
400.7,1764.2102,1764.2102,1764.3248,-1934.991,85.658226,85.658226,50,15.799284,19.858942,116.09946,54.566746,170.66621,256.32443,1256.8877,12002.394,0.42353012,0.54853012,0.42353012,1.5395098,400,1,1,0,5000,10684.092,20111.232,16000,5000,5000,5000,5000,5000
400.8,1764.2006,1764.2006,1764.313,-1934.978,85.653561,85.653561,50,15.797667,19.855894,116.09868,54.56638,170.66506,256.31862,1256.8234,12001.779,0.42347399,0.54847399,0.42347399,1.5395783,400,1,1,0,5000,10683.546,20110.203,16000,5000,5000,5000,5000,5000
400.9,1764.1911,1764.1911,1764.3014,-1934.9653,85.648897,85.648897,50,15.796051,19.852846,116.09792,54.566022,170.66394,256.31284,1256.7591,12001.165,0.42341786,0.54841786,0.42341786,1.5396469,400,1,1,0,5000,10682.999,20109.175,16000,5000,5000,5000,5000,5000
401,1764.1819,1764.1819,1764.29,-1934.9528,85.644233,85.644233,50,15.794434,19.849799,116.09717,54.56567,170.66284,256.30707,1256.6948,12000.551,0.42336173,0.54836173,0.42336173,1.5397158,400,1,1,0,5000,10682.452,20108.146,16000,5000,5000,5000,5000,5000
401.1,1764.1729,1764.1729,1764.2789,-1934.9406,85.63957,85.63957,50,15.792818,19.846752,116.09644,54.565326,170.66176,256.30133,1256.6305,11999.937,0.4233056,0.5483056,0.4233056,1.5397849,400,1,1,0,5000,10681.906,20107.117,16000,5000,5000,5000,5000,5000
401.2,1764.1642,1764.1642,1764.268,-1934.9287,85.634906,85.634906,50,15.791201,19.843705,116.09572,54.564988,170.66071,256.29561,1256.5662,11999.323,0.42324948,0.54824948,0.42324948,1.5398542,400,1,1,0,5000,10681.359,20106.088,16000,5000,5000,5000,5000,5000
401.3,1764.1557,1764.1557,1764.2573,-1934.9169,85.630243,85.630243,50,15.789585,19.840658,116.09502,54.564658,170.65967,256.28992,1256.5018,11998.709,0.42319335,0.54819335,0.42319335,1.5399237,400,1,1,0,5000,10680.812,20105.058,16000,5000,5000,5000,5000,5000
401.4,1764.1474,1764.1474,1764.2468,-1934.9055,85.62558,85.62558,50,15.787969,19.837611,116.09433,54.564334,170.65866,256.28424,1256.4375,11998.094,0.42313723,0.54813723,0.42313723,1.5399934,400,1,1,0,5000,10680.266,20104.029,16000,5000,5000,5000,5000,5000
401.5,1764.1393,1764.1393,1764.2366,-1934.8943,85.620917,85.620917,50,15.786352,19.834565,116.09366,54.564018,170.65767,256.27859,1256.3732,11997.48,0.4230811,0.5480811,0.4230811,1.5400633,400,1,1,0,5000,10679.719,20103,16000,5000,5000,5000,5000,5000
401.6,1764.1314,1764.1314,1764.2266,-1934.8833,85.616254,85.616254,50,15.784736,19.831519,116.093,54.563708,170.65671,256.27296,1256.3089,11996.866,0.42302497,0.54802497,0.42302497,1.5401334,400,1,1,0,5000,10679.172,20101.971,16000,5000,5000,5000,5000,5000
401.7,1764.1238,1764.1238,1764.2168,-1934.8726,85.611592,85.611592,50,15.783119,19.828472,116.09235,54.563406,170.65576,256.26735,1256.2445,11996.251,0.42296885,0.54796885,0.42296885,1.5402038,400,1,1,0,5000,10678.625,20100.942,16000,5000,5000,5000,5000,5000
401.8,1764.1164,1764.1164,1764.2072,-1934.8621,85.606929,85.606929,50,15.781503,19.825426,116.09172,54.563111,170.65484,256.26176,1256.1802,11995.637,0.42291273,0.54791273,0.42291273,1.5402743,400,1,1,0,5000,10678.078,20099.912,16000,5000,5000,5000,5000,5000
401.9,1764.1093,1764.1093,1764.1979,-1934.8519,85.602267,85.602267,50,15.779887,19.822381,116.09111,54.562822,170.65393,256.2562,1256.1158,11995.023,0.4228566,0.5478566,0.4228566,1.5403451,400,1,1,0,5000,10677.532,20098.883,16000,5000,5000,5000,5000,5000
402,1764.1023,1764.1023,1764.1888,-1934.8419,85.597605,85.597605,50,15.77827,19.819335,116.09051,54.562541,170.65305,256.25066,1256.0515,11994.408,0.42280048,0.54780048,0.42280048,1.540416,400,1,1,0,5000,10676.985,20097.854,16000,5000,5000,5000,5000,5000
402.1,1764.0956,1764.0956,1764.18,-1934.8322,85.592944,85.592944,50,15.776654,19.81629,116.08993,54.562267,170.6522,256.24514,1255.9872,11993.794,0.42274436,0.54774436,0.42274436,1.5404872,400,1,1,0,5000,10676.438,20096.824,16000,5000,5000,5000,5000,5000
402.2,1764.0892,1764.0892,1764.1713,-1934.8227,85.588282,85.588282,50,15.775037,19.813244,116.08936,54.561999,170.65136,256.23964,1255.9228,11993.179,0.42268823,0.54768823,0.42268823,1.5405586,400,1,1,0,5000,10675.891,20095.795,16000,5000,5000,5000,5000,5000
402.3,1764.0829,1764.0829,1764.1629,-1934.8134,85.583621,85.583621,50,15.773421,19.810199,116.08881,54.561739,170.65055,256.23417,1255.8585,11992.565,0.42263211,0.54763211,0.42263211,1.5406302,400,1,1,0,5000,10675.344,20094.765,16000,5000,5000,5000,5000,5000
402.4,1764.0769,1764.0769,1764.1547,-1934.8045,85.578959,85.578959,50,15.771805,19.807155,116.08827,54.561486,170.64975,256.22871,1255.7941,11991.95,0.42257599,0.54757599,0.42257599,1.540702,400,1,1,0,5000,10674.797,20093.735,16000,5000,5000,5000,5000,5000
402.5,1764.0711,1764.0711,1764.1468,-1934.7957,85.574298,85.574298,50,15.770189,19.80411,116.08774,54.56124,170.64898,256.22328,1255.7298,11991.336,0.42251987,0.54751987,0.42251987,1.540774,400,1,1,0,5000,10674.25,20092.706,16000,5000,5000,5000,5000,5000
402.6,1764.0655,1764.0655,1764.139,-1934.7873,85.569638,85.569638,50,15.768572,19.801065,116.08724,54.561001,170.64824,256.21787,1255.6654,11990.721,0.42246375,0.54746375,0.42246375,1.5408462,400,1,1,0,5000,10673.703,20091.676,16000,5000,5000,5000,5000,5000
402.7,1764.0602,1764.0602,1764.1315,-1934.779,85.564977,85.564977,50,15.766956,19.798021,116.08674,54.560769,170.64751,256.21249,1255.601,11990.107,0.42240763,0.54740763,0.42240763,1.5409186,400,1,1,0,5000,10673.156,20090.646,16000,5000,5000,5000,5000,5000
402.8,1764.055,1764.055,1764.1242,-1934.771,85.560316,85.560316,50,15.76534,19.794977,116.08626,54.560544,170.64681,256.20712,1255.5367,11989.492,0.42235151,0.54735151,0.42235151,1.5409913,400,1,1,0,5000,10672.609,20089.617,16000,5000,5000,5000,5000,5000
402.9,1764.0501,1764.0501,1764.1172,-1934.7633,85.555656,85.555656,50,15.763723,19.791933,116.0858,54.560325,170.64612,256.20178,1255.4723,11988.877,0.42229539,0.54729539,0.42229539,1.5410641,400,1,1,0,5000,10672.062,20088.587,16000,5000,5000,5000,5000,5000
403,1764.0455,1764.0455,1764.1104,-1934.7558,85.550996,85.550996,50,15.762107,19.788889,116.08535,54.560114,170.64546,256.19646,1255.4079,11988.263,0.42223927,0.54723927,0.42223927,1.5411372,400,1,1,0,5000,10671.515,20087.557,16000,5000,5000,5000,5000,5000
403.1,1764.0411,1764.0411,1764.1038,-1934.7486,85.546336,85.546336,50,15.760491,19.785845,116.08492,54.55991,170.64483,256.19116,1255.3436,11987.648,0.42218315,0.54718315,0.42218315,1.5412104,400,1,1,0,5000,10670.967,20086.527,16000,5000,5000,5000,5000,5000
403.2,1764.0368,1764.0368,1764.0974,-1934.7416,85.541677,85.541677,50,15.758875,19.782802,116.0845,54.559713,170.64421,256.18589,1255.2792,11987.033,0.42212703,0.54712703,0.42212703,1.5412839,400,1,1,0,5000,10670.42,20085.497,16000,5000,5000,5000,5000,5000
403.3,1764.0329,1764.0329,1764.0913,-1934.7349,85.537017,85.537017,50,15.757258,19.779759,116.08409,54.559524,170.64362,256.18063,1255.2148,11986.419,0.42207091,0.54707091,0.42207091,1.5413576,400,1,1,0,5000,10669.873,20084.467,16000,5000,5000,5000,5000,5000
403.4,1764.0291,1764.0291,1764.0853,-1934.7284,85.532358,85.532358,50,15.755642,19.776715,116.0837,54.559341,170.64304,256.1754,1255.1504,11985.804,0.42201479,0.54701479,0.42201479,1.5414315,400,1,1,0,5000,10669.326,20083.437,16000,5000,5000,5000,5000,5000
403.5,1764.0256,1764.0256,1764.0797,-1934.7222,85.527698,85.527698,50,15.754026,19.773672,116.08333,54.559165,170.64249,256.17019,1255.086,11985.189,0.42195867,0.54695867,0.42195867,1.5415056,400,1,1,0,5000,10668.779,20082.407,16000,5000,5000,5000,5000,5000
403.6,1764.0223,1764.0223,1764.0742,-1934.7162,85.523039,85.523039,50,15.75241,19.77063,116.08297,54.558996,170.64197,256.16501,1255.0217,11984.574,0.42190256,0.54690256,0.42190256,1.5415799,400,1,1,0,5000,10668.231,20081.377,16000,5000,5000,5000,5000,5000
403.7,1764.0192,1764.0192,1764.069,-1934.7104,85.518381,85.518381,50,15.750794,19.767587,116.08263,54.558834,170.64146,256.15984,1254.9573,11983.959,0.42184644,0.54684644,0.42184644,1.5416544,400,1,1,0,5000,10667.684,20080.347,16000,5000,5000,5000,5000,5000
403.8,1764.0164,1764.0164,1764.064,-1934.7049,85.513722,85.513722,50,15.749177,19.764545,116.0823,54.558679,170.64098,256.1547,1254.8929,11983.344,0.42179032,0.54679032,0.42179032,1.5417292,400,1,1,0,5000,10667.137,20079.316,16000,5000,5000,5000,5000,5000
403.9,1764.0138,1764.0138,1764.0592,-1934.6997,85.509064,85.509064,50,15.747561,19.761502,116.08198,54.558532,170.64051,256.14958,1254.8285,11982.729,0.4217342,0.5467342,0.4217342,1.5418041,400,1,1,0,5000,10666.589,20078.286,16000,5000,5000,5000,5000,5000
404,1764.0114,1764.0114,1764.0546,-1934.6947,85.504405,85.504405,50,15.745945,19.75846,116.08168,54.558391,170.64007,256.14448,1254.7641,11982.114,0.42167809,0.54667809,0.42167809,1.5418793,400,1,1,0,5000,10666.042,20077.256,16000,5000,5000,5000,5000,5000
404.1,1764.0092,1764.0092,1764.0503,-1934.69,85.499747,85.499747,50,15.744329,19.755418,116.0814,54.558257,170.63966,256.1394,1254.6997,11981.499,0.42162197,0.54662197,0.42162197,1.5419546,400,1,1,0,5000,10665.495,20076.225,16000,5000,5000,5000,5000,5000
404.2,1764.0073,1764.0073,1764.0462,-1934.6855,85.495089,85.495089,50,15.742713,19.752377,116.08113,54.55813,170.63926,256.13435,1254.6353,11980.884,0.42156585,0.54656585,0.42156585,1.5420302,400,1,1,0,5000,10664.947,20075.195,16000,5000,5000,5000,5000,5000
404.3,1764.0056,1764.0056,1764.0423,-1934.6812,85.490432,85.490432,50,15.741097,19.749335,116.08087,54.558011,170.63888,256.12932,1254.5709,11980.269,0.42150974,0.54650974,0.42150974,1.542106,400,1,1,0,5000,10664.4,20074.164,16000,5000,5000,5000,5000,5000
404.4,1764.0041,1764.0041,1764.0387,-1934.6772,85.485774,85.485774,50,15.73948,19.746294,116.08063,54.557898,170.63853,256.12431,1254.5065,11979.654,0.42145362,0.54645362,0.42145362,1.542182,400,1,1,0,5000,10663.852,20073.134,16000,5000,5000,5000,5000,5000
404.5,1764.0028,1764.0028,1764.0353,-1934.6735,85.481117,85.481117,50,15.737864,19.743252,116.08041,54.557793,170.6382,256.11932,1254.442,11979.039,0.42139751,0.54639751,0.42139751,1.5422582,400,1,1,0,5000,10663.305,20072.103,16000,5000,5000,5000,5000,5000
404.6,1764.0018,1764.0018,1764.0321,-1934.67,85.476459,85.476459,50,15.736248,19.740211,116.0802,54.557694,170.63789,256.11435,1254.3776,11978.424,0.42134139,0.54634139,0.42134139,1.5423346,400,1,1,0,5000,10662.757,20071.073,16000,5000,5000,5000,5000,5000
404.7,1764.001,1764.001,1764.0292,-1934.6668,85.471802,85.471802,50,15.734632,19.73717,116.08001,54.557603,170.63761,256.10941,1254.3132,11977.809,0.42128528,0.54628528,0.42128528,1.5424112,400,1,1,0,5000,10662.21,20070.042,16000,5000,5000,5000,5000,5000
404.8,1764.0005,1764.0005,1764.0264,-1934.6638,85.467146,85.467146,50,15.733016,19.73413,116.07983,54.557518,170.63734,256.10449,1254.2488,11977.194,0.42122916,0.54622916,0.42122916,1.5424881,400,1,1,0,5000,10661.662,20069.011,16000,5000,5000,5000,5000,5000
404.9,1764.0001,1764.0001,1764.0239,-1934.661,85.462489,85.462489,50,15.7314,19.731089,116.07966,54.557441,170.6371,256.09959,1254.1843,11976.578,0.42117305,0.54617305,0.42117305,1.5425651,400,1,1,0,5000,10661.115,20067.98,16000,5000,5000,5000,5000,5000
405,1764,1764,1764.0216,-1934.6585,85.457832,85.457832,50,15.729784,19.728049,116.07951,54.55737,170.63688,256.09471,1254.1199,11975.963,0.42111693,0.54611693,0.42111693,1.5426424,400,1,1,0,5000,10660.567,20066.95,16000,5000,5000,5000,5000,5000
405.1,1764.0001,1764.0001,1764.0196,-1934.6563,85.453176,85.453176,50,15.728168,19.725008,116.07938,54.557307,170.63668,256.08986,1254.0555,11975.348,0.42106082,0.54606082,0.42106082,1.5427198,400,1,1,0,5000,10660.019,20065.919,16000,5000,5000,5000,5000,5000
405.2,1764.0005,1764.0005,1764.0178,-1934.6543,85.44852,85.44852,50,15.726552,19.721968,116.07926,54.557251,170.63651,256.08503,1253.991,11974.732,0.42100471,0.54600471,0.42100471,1.5427975,400,1,1,0,5000,10659.472,20064.888,16000,5000,5000,5000,5000,5000
405.3,1764.001,1764.001,1764.0162,-1934.6525,85.443864,85.443864,50,15.724936,19.718928,116.07915,54.557201,170.63635,256.08022,1253.9266,11974.117,0.42094859,0.54594859,0.42094859,1.5428754,400,1,1,0,5000,10658.924,20063.857,16000,5000,5000,5000,5000,5000
405.4,1764.0018,1764.0018,1764.0148,-1934.651,85.439208,85.439208,50,15.723319,19.715889,116.07906,54.557159,170.63622,256.07543,1253.8622,11973.502,0.42089248,0.54589248,0.42089248,1.5429535,400,1,1,0,5000,10658.376,20062.826,16000,5000,5000,5000,5000,5000
405.5,1764.0028,1764.0028,1764.0137,-1934.6498,85.434552,85.434552,50,15.721703,19.712849,116.07899,54.557124,170.63611,256.07066,1253.7977,11972.886,0.42083637,0.54583637,0.42083637,1.5430318,400,1,1,0,5000,10657.828,20061.795,16000,5000,5000,5000,5000,5000
405.6,1764.0041,1764.0041,1764.0128,-1934.6488,85.429897,85.429897,50,15.720087,19.70981,116.07893,54.557096,170.63602,256.06592,1253.7333,11972.271,0.42078025,0.54578025,0.42078025,1.5431103,400,1,1,0,5000,10657.281,20060.764,16000,5000,5000,5000,5000,5000
405.7,1764.0056,1764.0056,1764.0121,-1934.648,85.425242,85.425242,50,15.718471,19.70677,116.07888,54.557075,170.63596,256.0612,1253.6688,11971.655,0.42072414,0.54572414,0.42072414,1.5431891,400,1,1,0,5000,10656.733,20059.732,16000,5000,5000,5000,5000,5000
405.8,1764.0073,1764.0073,1764.0116,-1934.6475,85.420587,85.420587,50,15.716855,19.703731,116.07885,54.55706,170.63591,256.0565,1253.6044,11971.04,0.42066803,0.54566803,0.42066803,1.543268,400,1,1,0,5000,10656.185,20058.701,16000,5000,5000,5000,5000,5000
405.9,1764.0092,1764.0092,1764.0114,-1934.6473,85.415932,85.415932,50,15.715239,19.700692,116.07884,54.557053,170.63589,256.05182,1253.5399,11970.424,0.42061191,0.54561191,0.42061191,1.5433472,400,1,1,0,5000,10655.637,20057.67,16000,5000,5000,5000,5000,5000
406,1764.0114,1764.0114,1764.0114,-1934.6473,85.411277,85.411277,50,15.713623,19.697654,116.07884,54.557053,170.63589,256.04717,1253.4755,11969.809,0.4205558,0.5455558,0.4205558,1.5434265,400,1,1,0,5000,10655.089,20056.639,16000,5000,5000,5000,5000,5000
406.1,1764.0138,1764.0138,1764.0116,-1934.6475,85.406622,85.406622,50,15.712007,19.694615,116.07885,54.55706,170.63591,256.04253,1253.411,11969.193,0.42049969,0.54549969,0.42049969,1.5435061,400,1,1,0,5000,10654.541,20055.607,16000,5000,5000,5000,5000,5000
406.2,1764.0164,1764.0164,1764.0121,-1934.648,85.401968,85.401968,50,15.710391,19.691577,116.07888,54.557074,170.63596,256.03792,1253.3465,11968.578,0.42044357,0.54544357,0.42044357,1.5435859,400,1,1,0,5000,10653.993,20054.576,16000,5000,5000,5000,5000,5000
406.3,1764.0192,1764.0192,1764.0127,-1934.6488,85.397313,85.397313,50,15.708775,19.688538,116.07893,54.557095,170.63602,256.03333,1253.282,11967.962,0.42038746,0.54538746,0.42038746,1.5436659,400,1,1,0,5000,10653.445,20053.544,16000,5000,5000,5000,5000,5000
406.4,1764.0223,1764.0223,1764.0137,-1934.6498,85.392659,85.392659,50,15.707159,19.6855,116.07899,54.557123,170.63611,256.02877,1253.2176,11967.346,0.42033135,0.54533135,0.42033135,1.5437461,400,1,1,0,5000,10652.897,20052.513,16000,5000,5000,5000,5000,5000
406.5,1764.0256,1764.0256,1764.0148,-1934.651,85.388005,85.388005,50,15.705543,19.682462,116.07906,54.557159,170.63622,256.02422,1253.1531,11966.731,0.42027524,0.54527524,0.42027524,1.5438265,400,1,1,0,5000,10652.349,20051.481,16000,5000,5000,5000,5000,5000
406.6,1764.0291,1764.0291,1764.0162,-1934.6525,85.383351,85.383351,50,15.703927,19.679425,116.07915,54.557201,170.63635,256.0197,1253.0886,11966.115,0.42021913,0.54521913,0.42021913,1.5439072,400,1,1,0,5000,10651.801,20050.45,16000,5000,5000,5000,5000,5000
406.7,1764.0329,1764.0329,1764.0177,-1934.6542,85.378698,85.378698,50,15.702311,19.676387,116.07925,54.55725,170.6365,256.0152,1253.0241,11965.499,0.42016301,0.54516301,0.42016301,1.543988,400,1,1,0,5000,10651.253,20049.418,16000,5000,5000,5000,5000,5000
406.8,1764.0368,1764.0368,1764.0196,-1934.6562,85.374044,85.374044,50,15.700695,19.67335,116.07937,54.557306,170.63668,256.01072,1252.9596,11964.883,0.4201069,0.5451069,0.4201069,1.5440691,400,1,1,0,5000,10650.705,20048.386,16000,5000,5000,5000,5000,5000
406.9,1764.0411,1764.0411,1764.0216,-1934.6585,85.369391,85.369391,50,15.699079,19.670312,116.07951,54.557369,170.63688,256.00627,1252.8952,11964.267,0.42005079,0.54505079,0.42005079,1.5441503,400,1,1,0,5000,10650.157,20047.354,16000,5000,5000,5000,5000,5000
407,1764.0455,1764.0455,1764.0239,-1934.661,85.364738,85.364738,50,15.697463,19.667275,116.07966,54.55744,170.6371,256.00184,1252.8307,11963.652,0.41999468,0.54499468,0.41999468,1.5442318,400,1,1,0,5000,10649.609,20046.323,16000,5000,5000,5000,5000,5000
407.1,1764.0501,1764.0501,1764.0264,-1934.6637,85.360085,85.360085,50,15.695847,19.664238,116.07982,54.557517,170.63734,255.99742,1252.7662,11963.036,0.41993857,0.54493857,0.41993857,1.5443135,400,1,1,0,5000,10649.061,20045.291,16000,5000,5000,5000,5000,5000
407.2,1764.055,1764.055,1764.0291,-1934.6667,85.355432,85.355432,50,15.694231,19.661201,116.08,54.557601,170.6376,255.99304,1252.7017,11962.42,0.41988245,0.54488245,0.41988245,1.5443954,400,1,1,0,5000,10648.512,20044.259,16000,5000,5000,5000,5000,5000
407.3,1764.0602,1764.0602,1764.0321,-1934.67,85.350779,85.350779,50,15.692615,19.658165,116.0802,54.557693,170.63789,255.98867,1252.6372,11961.804,0.41982634,0.54482634,0.41982634,1.5444775,400,1,1,0,5000,10647.964,20043.227,16000,5000,5000,5000,5000,5000
407.4,1764.0655,1764.0655,1764.0352,-1934.6734,85.346127,85.346127,50,15.690999,19.655128,116.08041,54.557791,170.6382,255.98432,1252.5727,11961.188,0.41977023,0.54477023,0.41977023,1.5445599,400,1,1,0,5000,10647.416,20042.195,16000,5000,5000,5000,5000,5000
407.5,1764.0711,1764.0711,1764.0387,-1934.6772,85.341474,85.341474,50,15.689383,19.652092,116.08063,54.557897,170.63853,255.98,1252.5081,11960.572,0.41971412,0.54471412,0.41971412,1.5446424,400,1,1,0,5000,10646.868,20041.163,16000,5000,5000,5000,5000,5000
407.6,1764.0769,1764.0769,1764.0423,-1934.6812,85.336822,85.336822,50,15.687767,19.649056,116.08087,54.558009,170.63888,255.9757,1252.4436,11959.956,0.41965801,0.54465801,0.41965801,1.5447251,400,1,1,0,5000,10646.319,20040.13,16000,5000,5000,5000,5000,5000
407.7,1764.0829,1764.0829,1764.0462,-1934.6854,85.33217,85.33217,50,15.686151,19.64602,116.08112,54.558128,170.63925,255.97142,1252.3791,11959.34,0.4196019,0.5446019,0.4196019,1.5448081,400,1,1,0,5000,10645.771,20039.098,16000,5000,5000,5000,5000,5000
407.8,1764.0892,1764.0892,1764.0502,-1934.6899,85.327518,85.327518,50,15.684535,19.642984,116.08139,54.558255,170.63965,255.96717,1252.3146,11958.724,0.41954578,0.54454578,0.41954578,1.5448913,400,1,1,0,5000,10645.223,20038.066,16000,5000,5000,5000,5000,5000
407.9,1764.0956,1764.0956,1764.0546,-1934.6946,85.322867,85.322867,50,15.682919,19.639948,116.08168,54.558389,170.64007,255.96293,1252.2501,11958.107,0.41948967,0.54448967,0.41948967,1.5449747,400,1,1,0,5000,10644.674,20037.034,16000,5000,5000,5000,5000,5000
408,0,1464.0956,1735.5097,-1903.3886,85.318215,85.318215,50,15.681303,19.636912,114.20331,53.675558,167.87887,253.19709,1252.1866,11957.501,0.41943443,0.54443443,0.41943443,1.5200519,400,1,1,7,5000,10644.126,20036.001,16000,5000,5000,5000,5000,5000
408.1,0,1164.0956,1681.1325,-1843.7513,85.313636,85.313636,50,15.679712,19.633924,110.62508,51.993787,162.61887,247.9325,1252.1249,11956.912,0.41938085,0.54438085,0.41938085,1.4724979,400,1,1,7,5000,10643.586,20034.985,16000,5000,5000,5000,5000,5000
408.2,0,864.09563,1603.3811,-1758.479,85.309194,85.309194,50,15.678168,19.631025,105.50874,49.589107,155.09785,240.40704,1252.066,11956.35,0.41932963,0.54432963,0.41932963,1.4044619,400,1,1,7,5000,10643.062,20033.999,16000,5000,5000,5000,5000,5000
408.3,0,564.09563,1504.48,-1650.011,85.304948,85.304948,50,15.676693,19.628255,99.00066,46.53031,145.53097,230.83592,1252.0106,11955.82,0.41928143,0.54428143,0.41928143,1.317889,400,1,1,7,5000,10642.561,20033.056,16000,5000,5000,5000,5000,5000
408.4,0,264.09563,1386.4419,-1520.5548,85.300953,85.300953,50,15.675305,19.625648,91.233287,42.879645,134.11293,219.41389,1251.9593,11955.33,0.41923682,0.54423682,0.41923682,1.2145401,400,1,1,7,5000,10642.09,20032.169,16000,5000,5000,5000,5000,5000
408.5,0,0,1254.5045,-1375.8549,85.297256,85.297256,50,15.67402,19.623235,82.551292,38.799107,121.3504,206.64765,1251.9126,11954.885,0.41919623,0.54419623,0.41919623,1.0990023,400,1,1,8,5000,10641.654,20031.348,16000,5000,5000,5000,5000,5000
408.6,0,0,1135.1226,-1244.925,85.293892,85.293892,50,15.672851,19.62104,74.695498,35.106884,109.80238,195.09627,1251.8701,11954.479,0.41915928,0.54415928,0.41915928,0.9944522,400,1,1,8,5000,10641.257,20030.602,16000,5000,5000,5000,5000,5000
408.7,0,0,1027.1014,-1126.4547,85.290829,85.290829,50,15.671787,19.619042,67.587281,31.766022,99.353304,184.64413,1251.8314,11954.109,0.41912562,0.54412562,0.41912562,0.89984539,400,1,1,8,5000,10640.896,20029.921,16000,5000,5000,5000,5000,5000
408.8,0,0,929.35977,-1019.2584,85.288039,85.288039,50,15.670818,19.617222,61.155501,28.743086,89.898587,175.18663,1251.7961,11953.772,0.41909494,0.54409494,0.41909494,0.81423674,400,1,1,8,5000,10640.567,20029.302,16000,5000,5000,5000,5000,5000
408.9,0,0,840.91949,-922.2631,85.285497,85.285497,50,15.669934,19.615562,55.335786,26.007819,81.343605,166.6291,1251.7639,11953.465,0.41906695,0.54406695,0.41906695,0.73677081,400,1,1,8,5000,10640.267,20028.737,16000,5000,5000,5000,5000,5000
409,0,0,760.89542,-834.49816,85.283177,85.283177,50,15.669128,19.614049,50.06989,23.532848,73.602738,158.88591,1251.7345,11953.184,0.4190414,0.5440414,0.4190414,0.66667346,400,1,1,8,5000,10639.993,20028.222,16000,5000,5000,5000,5000,5000
409.1,0,0,688.48665,-755.08516,85.28106,85.28106,50,15.668392,19.612667,45.30511,21.293402,66.598511,151.87957,1251.7076,11952.927,0.41901806,0.54401806,0.41901806,0.60324403,400,1,1,8,5000,10639.743,20027.752,16000,5000,5000,5000,5000,5000
409.2,0,0,622.96848,-683.22931,85.279125,85.279125,50,15.66772,19.611405,40.993758,19.267066,60.260825,145.53995,1251.6831,11952.693,0.41899671,0.54399671,0.41899671,0.54584848,400,1,1,8,5000,10639.515,20027.322,16000,5000,5000,5000,5000,5000
409.3,0,0,563.68519,-618.21144,85.277356,85.277356,50,15.667105,19.610251,37.092687,17.433563,54.526249,139.80361,1251.6606,11952.478,0.41897717,0.54397717,0.41897717,0.493913,400,1,1,8,5000,10639.306,20026.929,16000,5000,5000,5000,5000,5000
409.4,0,0,510.04345,-559.38084,85.275737,85.275737,50,15.666543,19.609194,33.562851,15.77454,49.337391,134.61313,1251.64,11952.282,0.41895926,0.54395926,0.41895926,0.44691832,400,1,1,8,5000,10639.115,20026.57,16000,5000,5000,5000,5000,5000
409.5,0,0,461.5064,-506.14872,85.274253,85.274253,50,15.666027,19.608226,30.368923,14.273394,44.642317,129.91657,1251.6211,11952.101,0.41894284,0.54394284,0.41894284,0.40439453,400,1,1,8,5000,10638.94,20026.24,16000,5000,5000,5000,5000,5000
409.6,0,0,417.58826,-457.9823,85.272891,85.272891,50,15.665554,19.607337,27.478938,12.915101,40.394039,125.66693,1251.6037,11951.935,0.41892774,0.54392774,0.41892774,0.36591637,400,1,1,8,5000,10638.779,20025.938,16000,5000,5000,5000,5000,5000
409.7,0,0,377.84948,-414.39952,85.271641,85.271641,50,15.665119,19.606521,24.863971,11.686067,36.550038,121.82168,1251.5878,11951.783,0.41891387,0.54391387,0.41891387,0.33109905,400,1,1,8,5000,10638.632,20025.66,16000,5000,5000,5000,5000,5000
409.8,0,0,341.89235,-374.96419,85.27049,85.27049,50,15.664719,19.605771,22.497852,10.57399,33.071842,118.34233,1251.5731,11951.642,0.41890108,0.54390108,0.41890108,0.29959433,400,1,1,8,5000,10638.496,20025.404,16000,5000,5000,5000,5000,5000
409.9,0,0,309.35699,-339.28163,85.269431,85.269431,50,15.664351,19.60508,20.356898,9.567742,29.92464,115.19407,1251.5595,11951.513,0.41888929,0.54388929,0.41888929,0.2710871,400,1,1,8,5000,10638.371,20025.169,16000,5000,5000,5000,5000,5000
410,0,0,279.91778,-306.99472,85.268454,85.268454,50,15.664011,19.604442,18.419683,8.657251,27.076934,112.34539,1251.5469,11951.393,0.41887839,0.54387839,0.41887839,0.24529221,400,1,1,8,5000,10638.256,20024.952,16000,5000,5000,5000,5000,5000
410.1,0,0,253.28008,-277.78031,85.267551,85.267551,50,15.663698,19.603853,16.666818,7.8334046,24.500223,109.76777,1251.5353,11951.282,0.41886831,0.54386831,0.41886831,0.22195163,400,1,1,8,5000,10638.149,20024.751,16000,5000,5000,5000,5000,5000
410.2,0,0,229.1773,-251.34602,85.266715,85.266715,50,15.663407,19.603308,15.080761,7.0879576,22.168719,107.43543,1251.5246,11951.179,0.41885896,0.54385896,0.41885896,0.20083186,400,1,1,8,5000,10638.05,20024.566,16000,5000,5000,5000,5000,5000
410.3,0,0,207.36819,-227.42728,85.26594,85.26594,50,15.663138,19.602802,13.645637,6.4134493,20.059086,105.32503,1251.5146,11951.084,0.41885027,0.54385027,0.41885027,0.18172164,400,1,1,8,5000,10637.959,20024.393,16000,5000,5000,5000,5000,5000
410.4,0,0,187.6345,-205.78471,85.26522,85.26522,50,15.662888,19.602333,12.347083,5.8031289,18.150212,103.41543,1251.5053,11950.995,0.41884219,0.54384219,0.41884219,0.16442976,400,1,1,8,5000,10637.874,20024.234,16000,5000,5000,5000,5000,5000
410.5,0,0,169.77872,-186.20171,85.264551,85.264551,50,15.662655,19.601896,11.172102,5.2508882,16.422991,101.68754,1251.4966,11950.912,0.41883465,0.54383465,0.41883465,0.14878323,400,1,1,8,5000,10637.795,20024.085,16000,5000,5000,5000,5000,5000
410.6,0,0,153.62214,-168.48227,85.263926,85.263926,50,15.662438,19.601488,10.108936,4.7512001,14.860136,100.12406,1251.4885,11950.835,0.4188276,0.5438276,0.4188276,0.13462551,400,1,1,8,5000,10637.721,20023.946,16000,5000,5000,5000,5000,5000
410.7,0,0,139.00306,-152.44906,85.263342,85.263342,50,15.662235,19.601107,9.1469439,4.2990636,13.446007,98.709349,1251.4809,11950.762,0.41882099,0.54382099,0.41882099,0.12181493,400,1,1,8,5000,10637.652,20023.816,16000,5000,5000,5000,5000,5000
410.8,0,0,125.77517,-137.94162,85.262794,85.262794,50,15.662045,19.60075,8.2764971,3.8899536,12.166451,97.429245,1251.4738,11950.694,0.41881479,0.54381479,0.41881479,0.11022334,400,1,1,8,5000,10637.588,20023.695,16000,5000,5000,5000,5000,5000
410.9,0,0,113.80608,-124.81474,85.262281,85.262281,50,15.661866,19.600415,7.4888842,3.5197756,11.00866,96.270941,1251.4671,11950.63,0.41880896,0.54380896,0.41880896,0.099734737,400,1,1,8,5000,10637.527,20023.58,16000,5000,5000,5000,5000,5000
411,0,0,102.976,-112.93704,85.261797,85.261797,50,15.661698,19.600099,6.7762227,3.1848247,9.9610474,95.222844,1251.4607,11950.57,0.41880345,0.54380345,0.41880345,0.090244178,400,1,1,8,5000,10637.47,20023.473,16000,5000,5000,5000,5000,5000
411.1,0,0,93.176536,-102.18966,85.261341,85.261341,50,15.661539,19.599801,6.1313798,2.8817485,9.0131284,94.274469,1251.4547,11950.512,0.41879825,0.54379825,0.41879825,0.0816567,400,1,1,8,5000,10637.416,20023.372,16000,5000,5000,5000,5000,5000
411.2,0,0,84.309616,-92.465032,85.260909,85.260909,50,15.661389,19.59952,5.5479019,2.6075139,8.1554158,93.416325,1251.4491,11950.458,0.41879331,0.54379331,0.41879331,0.073886373,400,1,1,8,5000,10637.365,20023.276,16000,5000,5000,5000,5000,5000
411.3,0,0,76.286495,-83.665821,85.2605,85.2605,50,15.661247,19.599253,5.0199492,2.3593761,7.3793254,92.639826,1251.4437,11950.407,0.41878862,0.54378862,0.41878862,0.066855444,400,1,1,8,5000,10637.317,20023.185,16000,5000,5000,5000,5000,5000
411.4,0,0,69.026875,-75.703965,85.260112,85.260112,50,15.661112,19.598999,4.5422379,2.1348518,6.6770897,91.937201,1251.4385,11950.357,0.41878415,0.54378415,0.41878415,0.060493556,400,1,1,8,5000,10637.271,20023.098,16000,5000,5000,5000,5000,5000
411.5,0,0,62.4581,-68.49978,85.259741,85.259741,50,15.660983,19.598758,4.1099868,1.9316938,6.0416806,91.301422,1251.4336,11950.311,0.41877987,0.54377987,0.41877987,0.054737048,400,1,1,8,5000,10637.227,20023.016,16000,5000,5000,5000,5000,5000
411.6,0,0,56.514426,-61.981164,85.259387,85.259387,50,15.66086,19.598527,3.7188699,1.7478688,5.4667387,90.726126,1251.4289,11950.266,0.41877578,0.54377578,0.41877578,0.049528315,400,1,1,8,5000,10637.186,20022.937,16000,5000,5000,5000,5000,5000
411.7,0,0,51.136367,-56.082877,85.259048,85.259048,50,15.660743,19.598306,3.3649726,1.5815371,4.9465097,90.205558,1251.4244,11950.222,0.41877186,0.54377186,0.41877186,0.044815235,400,1,1,8,5000,10637.146,20022.862,16000,5000,5000,5000,5000,5000
411.8,0,0,46.270098,-50.745885,85.258723,85.258723,50,15.66063,19.598093,3.0447531,1.431034,4.4757871,89.73451,1251.42,11950.181,0.41876808,0.54376808,0.41876808,0.040550642,400,1,1,8,5000,10637.107,20022.79,16000,5000,5000,5000,5000,5000
411.9,0,0,41.866916,-45.916776,85.25841,85.25841,50,15.660521,19.597889,2.7550066,1.2948531,4.0498596,89.308269,1251.4158,11950.141,0.41876444,0.54376444,0.41876444,0.036691861,400,1,1,8,5000,10637.07,20022.72,16000,5000,5000,5000,5000,5000
412,0,0,37.882752,-41.547217,85.258108,85.258108,50,15.660416,19.597692,2.492833,1.1716315,3.6644645,88.922572,1251.4118,11950.102,0.41876091,0.54376091,0.41876091,0.033200276,400,1,1,8,5000,10637.035,20022.653,16000,5000,5000,5000,5000,5000
412.1,0,0,34.277732,-37.593476,85.257816,85.257816,50,15.660314,19.597502,2.2556086,1.060136,3.3157446,88.573561,1251.4078,11950.065,0.4187575,0.5437575,0.4187575,0.030040947,400,1,1,8,5000,10637,20022.588,16000,5000,5000,5000,5000,5000
412.2,0,0,31.015774,-34.015984,85.257533,85.257533,50,15.660216,19.597317,2.0409591,0.95925075,3.0002098,88.257743,1251.404,11950.028,0.41875419,0.54375419,0.41875419,0.027182255,400,1,1,8,5000,10636.967,20022.526,16000,5000,5000,5000,5000,5000
412.3,0,0,28.064233,-30.778935,85.257259,85.257259,50,15.660121,19.597138,1.8467361,0.86796598,2.7147021,87.971961,1251.4003,11949.993,0.41875096,0.54375096,0.41875096,0.024595595,400,1,1,8,5000,10636.934,20022.465,16000,5000,5000,5000,5000,5000
412.4,0,0,25.393568,-27.849932,85.256992,85.256992,50,15.660028,19.596964,1.6709959,0.78536809,2.456364,87.713356,1251.3967,11949.958,0.41874782,0.54374782,0.41874782,0.022255079,400,1,1,8,5000,10636.903,20022.405,16000,5000,5000,5000,5000,5000
412.5,0,0,22.977051,-25.199661,85.256731,85.256731,50,15.659937,19.596794,1.5119797,0.71063044,2.2226101,87.479341,1251.3932,11949.925,0.41874475,0.54374475,0.41874475,0.020137285,400,1,1,8,5000,10636.872,20022.347,16000,5000,5000,5000,5000,5000
412.6,0,0,20.790495,-22.801596,85.256477,85.256477,50,15.659849,19.596628,1.3680958,0.64300501,2.0111008,87.267578,1251.3897,11949.892,0.41874175,0.54374175,0.41874175,0.018221019,400,1,1,8,5000,10636.842,20022.291,16000,5000,5000,5000,5000,5000
412.7,0,0,18.812018,-20.631737,85.256228,85.256228,50,15.659762,19.596466,1.2379042,0.58181499,1.8197192,87.075948,1251.3863,11949.859,0.41873881,0.54373881,0.41873881,0.016487104,400,1,1,8,5000,10636.813,20022.236,16000,5000,5000,5000,5000,5000
412.8,0,0,17.021818,-18.668368,85.255985,85.255985,50,15.659678,19.596307,1.1201021,0.52644798,1.6465501,86.902535,1251.383,11949.828,0.41873593,0.54373593,0.41873593,0.014918189,400,1,1,8,5000,10636.784,20022.181,16000,5000,5000,5000,5000,5000
412.9,0,0,15.401978,-16.891838,85.255745,85.255745,50,15.659595,19.596151,1.0135103,0.47634983,1.4898601,86.745606,1251.3798,11949.796,0.41873309,0.54373309,0.41873309,0.01349857,400,1,1,8,5000,10636.756,20022.128,16000,5000,5000,5000,5000,5000
413,0,0,13.936286,-15.284367,85.25551,85.25551,50,15.659513,19.595997,0.91706202,0.43101915,1.3480812,86.603592,1251.3765,11949.766,0.41873029,0.54373029,0.41873029,0.012214043,400,1,1,8,5000,10636.728,20022.076,16000,5000,5000,5000,5000,5000
413.1,0,0,12.610073,-13.829867,85.255279,85.255279,50,15.659432,19.595846,0.82979203,0.39000225,1.2197943,86.475073,1251.3734,11949.735,0.41872754,0.54372754,0.41872754,0.011051751,400,1,1,8,5000,10636.701,20022.025,16000,5000,5000,5000,5000,5000
413.2,0,0,11.410066,-12.513781,85.255051,85.255051,50,15.659353,19.595698,0.75082688,0.35288863,1.1037155,86.358766,1251.3702,11949.706,0.41872483,0.54372483,0.41872483,0.010000063,400,1,1,8,5000,10636.674,20021.974,16000,5000,5000,5000,5000,5000
413.3,0,0,10.324254,-11.322938,85.254826,85.254826,50,15.659275,19.595551,0.67937625,0.31930684,0.99868309,86.253509,1251.3672,11949.676,0.41872214,0.54372214,0.41872214,0.0090484535,400,1,1,8,5000,10636.647,20021.924,16000,5000,5000,5000,5000,5000
413.4,0,0,9.3417717,-10.245418,85.254604,85.254604,50,15.659198,19.595406,0.61472505,0.28892078,0.90364583,86.158249,1251.3641,11949.647,0.41871949,0.54371949,0.41871949,0.0081873992,400,1,1,0,5000,10636.621,20021.875,16000,5000,5000,5000,5000,5000
413.5,0,0,8.4527846,-9.2704372,85.254384,85.254384,50,15.659121,19.595262,0.55622623,0.26142633,0.81765256,86.072036,1251.3611,11949.618,0.41871687,0.54371687,0.41871687,0.0074082831,400,1,1,0,5000,10636.595,20021.826,16000,5000,5000,5000,5000,5000
413.6,0,0,7.6483958,-8.3882384,85.254166,85.254166,50,15.659046,19.59512,0.50329431,0.23654832,0.73984263,85.994009,1251.3581,11949.59,0.41871426,0.54371426,0.41871426,0.0067033078,400,1,1,0,5000,10636.569,20021.777,16000,5000,5000,5000,5000,5000
413.7,0,0,6.9205547,-7.589992,85.253951,85.253951,50,15.658971,19.59498,0.45539952,0.21403777,0.66943729,85.923388,1251.3551,11949.561,0.41871169,0.54371169,0.41871169,0.0060654181,400,1,1,0,5000,10636.544,20021.73,16000,5000,5000,5000,5000,5000
413.8,0,0,6.2619769,-6.8677088,85.253737,85.253737,50,15.658897,19.59484,0.41206253,0.19366939,0.60573191,85.859469,1251.3522,11949.533,0.41870913,0.54370913,0.41870913,0.0054882301,400,1,1,0,5000,10636.519,20021.682,16000,5000,5000,5000,5000,5000
413.9,0,0,5.666071,-6.2141599,85.253525,85.253525,50,15.658823,19.594702,0.37284959,0.17523931,0.5480889,85.801614,1251.3493,11949.505,0.41870659,0.54370659,0.41870659,0.0049659676,400,1,1,0,5000,10636.494,20021.635,16000,5000,5000,5000,5000,5000
414,0,0,5.126873,-5.6228044,85.253314,85.253314,50,15.65875,19.594565,0.33736826,0.15856308,0.49593135,85.749246,1251.3464,11949.477,0.41870406,0.54370406,0.41870406,0.0044934037,400,1,1,0,5000,10636.469,20021.588,16000,5000,5000,5000,5000,5000
414.1,0,0,4.6389866,-5.0877238,85.253105,85.253105,50,15.658677,19.594428,0.30526343,0.14347381,0.44873724,85.701843,1251.3435,11949.45,0.41870155,0.54370155,0.41870155,0.0040658092,400,1,1,0,5000,10636.444,20021.542,16000,5000,5000,5000,5000,5000
414.2,0,0,4.1975286,-4.6035629,85.252897,85.252897,50,15.658605,19.594293,0.27621377,0.12982047,0.40603424,85.658932,1251.3406,11949.422,0.41869906,0.54369906,0.41869906,0.0036789048,400,1,1,0,5000,10636.419,20021.495,16000,5000,5000,5000,5000,5000
414.3,0,0,3.798081,-4.1654759,85.252691,85.252691,50,15.658533,19.594158,0.24992856,0.11746642,0.36739498,85.620086,1251.3377,11949.395,0.41869657,0.54369657,0.41869657,0.0033288183,400,1,1,0,5000,10636.395,20021.449,16000,5000,5000,5000,5000,5000
414.4,0,0,3.4366458,-3.7690785,85.252485,85.252485,50,15.658461,19.594023,0.22614471,0.10628801,0.33243272,85.584917,1251.3349,11949.368,0.4186941,0.5436941,0.4186941,0.0030120462,400,1,1,0,5000,10636.371,20021.404,16000,5000,5000,5000,5000,5000
414.5,0,0,3.1096057,-3.4104032,85.25228,85.25228,50,15.65839,19.59389,0.20462419,0.096173371,0.30079757,85.553077,1251.3321,11949.341,0.41869164,0.54369164,0.41869164,0.0027254183,400,1,1,0,5000,10636.347,20021.358,16000,5000,5000,5000,5000,5000
414.6,0,0,2.8136876,-3.0858605,85.252076,85.252076,50,15.658319,19.593757,0.18515163,0.087021265,0.27217289,85.524249,1251.3292,11949.314,0.41868918,0.54368918,0.41868918,0.002466066,400,1,1,0,5000,10636.322,20021.313,16000,5000,5000,5000,5000,5000
414.7,0,0,2.5459298,-2.792202,85.251872,85.251872,50,15.658248,19.593624,0.16753212,0.078740097,0.24627222,85.498145,1251.3264,11949.287,0.41868674,0.54368674,0.41868674,0.0022313938,400,1,1,0,5000,10636.298,20021.268,16000,5000,5000,5000,5000,5000
414.8,0,0,2.3036525,-2.5264889,85.25167,85.25167,50,15.658178,19.593492,0.15158933,0.071246986,0.22283632,85.474506,1251.3236,11949.26,0.4186843,0.5436843,0.4186843,0.0020190531,400,1,1,0,5000,10636.275,20021.223,16000,5000,5000,5000,5000,5000
414.9,0,0,2.084431,-2.2860617,85.251468,85.251468,50,15.658108,19.59336,0.1371637,0.064466939,0.20163064,85.453098,1251.3208,11949.234,0.41868187,0.54368187,0.41868187,0.0018269189,400,1,1,0,5000,10636.251,20021.178,16000,5000,5000,5000,5000,5000
415,0,0,1.8860712,-2.0685141,85.251266,85.251266,50,15.658038,19.593229,0.12411085,0.058332098,0.18244295,85.433709,1251.318,11949.207,0.41867944,0.54367944,0.41867944,0.0016530683,400,1,1,0,5000,10636.227,20021.133,16000,5000,5000,5000,5000,5000
415.1,0,0,1.7065878,-1.871669,85.251065,85.251065,50,15.657968,19.593097,0.11230014,0.052781065,0.1650812,85.416147,1251.3152,11949.18,0.41867702,0.54367702,0.41867702,0.0014957614,400,1,1,0,5000,10636.203,20021.088,16000,5000,5000,5000,5000,5000
415.2,0,0,1.5441845,-1.6935561,85.250865,85.250865,50,15.657898,19.592967,0.10161337,0.047758283,0.14937165,85.400236,1251.3125,11949.154,0.41867461,0.54367461,0.41867461,0.0013534239,400,1,1,0,5000,10636.18,20021.044,16000,5000,5000,5000,5000,5000
415.3,0,0,1.3972359,-1.532393,85.250665,85.250665,50,15.657829,19.592836,0.091943577,0.043213481,0.13515706,85.385822,1251.3097,11949.127,0.4186722,0.5436722,0.4186722,0.0012246313,400,1,1,0,5000,10636.156,20020.999,16000,5000,5000,5000,5000,5000
415.4,0,0,1.2642713,-1.3865665,85.250465,85.250465,50,15.657759,19.592706,0.083193989,0.039101175,0.12229516,85.37276,1251.3069,11949.101,0.41866979,0.54366979,0.41866979,0.0011080946,400,1,1,0,5000,10636.132,20020.955,16000,5000,5000,5000,5000,5000
415.5,0,0,1.14396,-1.2546172,85.250266,85.250266,50,15.65769,19.592576,0.075277034,0.035380206,0.11065724,85.360923,1251.3041,11949.074,0.41866739,0.54366739,0.41866739,0.0010026477,400,1,1,0,5000,10636.109,20020.911,16000,5000,5000,5000,5000,5000
415.6,0,0,1.0350978,-1.1352246,85.250066,85.250066,50,15.657621,19.592446,0.068113477,0.032013334,0.10012681,85.350193,1251.3014,11949.048,0.41866499,0.54366499,0.41866499,0.00090723517,400,1,1,0,5000,10636.085,20020.866,16000,5000,5000,5000,5000,5000
415.7,0,0,0.93659523,-1.0271937,85.249868,85.249868,50,15.657552,19.592316,0.061631623,0.028966863,0.090598486,85.340466,1251.2986,11949.022,0.41866259,0.54366259,0.41866259,0.00082090214,400,1,1,0,5000,10636.062,20020.822,16000,5000,5000,5000,5000,5000
415.8,0,0,0.84746641,-0.92944331,85.249669,85.249669,50,15.657483,19.592186,0.055766599,0.026210301,0.0819769,85.331646,1251.2959,11948.995,0.4186602,0.5436602,0.4186602,0.0007427846,400,1,1,0,5000,10636.038,20020.778,16000,5000,5000,5000,5000,5000
415.9,0,0,0.76681932,-0.84099509,85.249471,85.249471,50,15.657414,19.592057,0.050459705,0.023716061,0.074175767,85.323647,1251.2931,11948.969,0.4186578,0.5436578,0.4186578,0.00067210078,400,1,1,0,5000,10636.015,20020.734,16000,5000,5000,5000,5000,5000
416,0,0,0.69384681,-0.76096382,85.249273,85.249273,50,15.657345,19.591928,0.045657829,0.02145918,0.067117009,85.31639,1251.2904,11948.943,0.41865542,0.54365542,0.41865542,0.00060814327,400,1,1,0,5000,10635.992,20020.69,16000,5000,5000,5000,5000,5000
416.1,0,0,0.62781856,-0.68854854,85.249075,85.249075,50,15.657276,19.591799,0.041312912,0.019417069,0.060729981,85.309805,1251.2876,11948.917,0.41865303,0.54365303,0.41865303,0.000550272,400,1,1,0,5000,10635.968,20020.646,16000,5000,5000,5000,5000,5000
416.2,0,0,0.56807372,-0.62302448,85.248877,85.248877,50,15.657207,19.59167,0.037381469,0.01756929,0.054950759,85.303828,1251.2849,11948.89,0.41865064,0.54365064,0.41865064,0.00049790778,400,1,1,0,5000,10635.945,20020.602,16000,5000,5000,5000,5000,5000
416.3,0,0,0.51401436,-0.56373586,85.248679,85.248679,50,15.657139,19.591541,0.033824152,0.015897351,0.049721503,85.298401,1251.2821,11948.864,0.41864826,0.54364826,0.41864826,0.00045052658,400,1,1,0,5000,10635.921,20020.558,16000,5000,5000,5000,5000,5000
416.4,0,0,0.46509943,-0.5100893,85.248482,85.248482,50,15.65707,19.591412,0.030605358,0.014384518,0.044989877,85.293472,1251.2794,11948.838,0.41864588,0.54364588,0.41864588,0.0004076542,400,1,1,0,5000,10635.898,20020.514,16000,5000,5000,5000,5000,5000
416.5,0,0,0.42083937,-0.46154789,85.248284,85.248284,50,15.657001,19.591283,0.027692873,0.01301565,0.040708524,85.288993,1251.2767,11948.812,0.4186435,0.5436435,0.4186435,0.00036886158,400,1,1,0,5000,10635.875,20020.47,16000,5000,5000,5000,5000,5000
416.6,0,0,0.3807912,-0.4176258,85.248087,85.248087,50,15.656933,19.591154,0.025057548,0.011777048,0.036834596,85.284922,1251.2739,11948.786,0.41864112,0.54364112,0.41864112,0.00033376049,400,1,1,0,5000,10635.852,20020.426,16000,5000,5000,5000,5000,5000
416.7,0,0,0.34455413,-0.37788345,85.24789,85.24789,50,15.656864,19.591026,0.022673007,0.010656313,0.03332932,85.281219,1251.2712,11948.76,0.41863874,0.54363874,0.41863874,0.00030199964,400,1,1,0,5000,10635.828,20020.383,16000,5000,5000,5000,5000,5000
416.8,0,0,0.31176547,-0.34192309,85.247693,85.247693,50,15.656796,19.590897,0.020515385,0.009642231,0.030157616,85.27785,1251.2684,11948.733,0.41863636,0.54363636,0.41863636,0.00027326118,400,1,1,0,5000,10635.805,20020.339,16000,5000,5000,5000,5000,5000
416.9,0,0,0.28209706,-0.3093848,85.247496,85.247496,50,15.656727,19.590769,0.018563088,0.0087246514,0.02728774,85.274784,1251.2657,11948.707,0.41863398,0.54363398,0.41863398,0.00024725748,400,1,1,0,5000,10635.782,20020.295,16000,5000,5000,5000,5000,5000
417,0,0,0.25525198,-0.27994295,85.247299,85.247299,50,15.656659,19.59064,0.016796577,0.0078943911,0.024690968,85.27199,1251.263,11948.681,0.41863161,0.54363161,0.41863161,0.00022372831,400,1,1,0,5000,10635.759,20020.251,16000,5000,5000,5000,5000,5000
417.1,0,0,0.23096154,-0.25330285,85.247102,85.247102,50,15.65659,19.590512,0.015198171,0.0071431404,0.022341312,85.269443,1251.2602,11948.655,0.41862923,0.54362923,0.41862923,0.00020243818,400,1,1,0,5000,10635.735,20020.208,16000,5000,5000,5000,5000,5000
417.2,0,0,0.20898264,-0.2291979,85.246905,85.246905,50,15.656522,19.590383,0.013751874,0.0064633807,0.020215255,85.267121,1251.2575,11948.629,0.41862686,0.54362686,0.41862686,0.00018317404,400,1,1,0,5000,10635.712,20020.164,16000,5000,5000,5000,5000,5000
417.3,0,0,0.18909532,-0.20738683,85.246709,85.246709,50,15.656454,19.590255,0.01244321,0.0058483087,0.018291519,85.265,1251.2548,11948.603,0.41862449,0.54362449,0.41862449,0.00016574309,400,1,1,0,5000,10635.689,20020.12,16000,5000,5000,5000,5000,5000
417.4,0,0,0.17110052,-0.18765137,85.246512,85.246512,50,15.656385,19.590127,0.011259082,0.0052917686,0.016550851,85.263063,1251.252,11948.577,0.41862211,0.54362211,0.41862211,0.00014997088,400,1,1,0,5000,10635.666,20020.076,16000,5000,5000,5000,5000,5000
417.5,0,0,0.15481815,-0.16979398,85.246315,85.246315,50,15.656317,19.589998,0.010187639,0.0047881902,0.014975829,85.261291,1251.2493,11948.551,0.41861974,0.54361974,0.41861974,0.00013569956,400,1,1,0,5000,10635.642,20020.033,16000,5000,5000,5000,5000,5000
417.6,0,0,0.14008526,-0.15363595,85.246119,85.246119,50,15.656248,19.58987,0.0092181568,0.0043325337,0.01355069,85.259669,1251.2466,11948.525,0.41861737,0.54361737,0.41861737,0.00012278631,400,1,1,0,5000,10635.619,20019.989,16000,5000,5000,5000,5000,5000
417.7,0,0,0.12675438,-0.13901555,85.245922,85.245922,50,15.65618,19.589742,0.0083409332,0.0039202386,0.012261172,85.258183,1251.2439,11948.499,0.418615,0.543615,0.418615,0.00011110189,400,1,1,0,5000,10635.596,20019.945,16000,5000,5000,5000,5000,5000
417.8,0,0,0.11469211,-0.12578647,85.245726,85.245726,50,15.656112,19.589614,0.0075471884,0.0035471786,0.011094367,85.25682,1251.2411,11948.473,0.41861262,0.54361262,0.41861262,0.00010052936,400,1,1,0,5000,10635.573,20019.902,16000,5000,5000,5000,5000,5000
