time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
417.9,0,0,0.10377771,-0.11381631,85.245529,85.245529,50,15.656044,19.589486,0.0068289785,0.0032096199,0.010038598,85.255568,1251.2384,11948.447,0.41861025,0.54361025,0.41861025,9.0962928e-05,400,1,1,0,5000,10635.55,20019.858,16000,5000,5000,5000,5000,5000
418,3027.2885,300,28.642677,-31.413332,85.245333,85.245333,50,15.655975,19.589357,1.8847999,0.88585598,2.7706559,88.015989,1251.2347,11948.411,0.41860701,0.54360701,0.41860701,0.025105868,400,1,1,7,5000,10635.526,20019.814,16000,5000,5000,5000,5000,5000
418.1,3027.3392,600,83.014515,-91.044653,85.245064,85.245064,50,15.655882,19.589182,5.4626792,2.5674592,8.0301384,93.275203,1251.229,11948.357,0.41860212,0.54360212,0.41860212,0.072764179,400,1,1,7,5000,10635.495,20019.755,16000,5000,5000,5000,5000,5000
418.2,3027.3902,900,160.76096,-176.31165,85.244658,85.244658,50,15.655741,19.588918,10.578699,4.9719885,15.550688,100.79535,1251.2207,11948.277,0.41859485,0.54359485,0.41859485,0.14091171,400,1,1,7,5000,10635.447,20019.665,16000,5000,5000,5000,5000,5000
418.3,3027.4417,1200,259.65763,-284.77477,85.244057,85.244057,50,15.655532,19.588525,17.086486,8.0306484,25.117134,110.36119,1251.2088,11948.164,0.41858457,0.54358457,0.41858457,0.22759971,400,1,1,7,5000,10635.376,20019.531,16000,5000,5000,5000,5000,5000
418.4,3027.4935,1500,377.69182,-414.2266,85.243205,85.243205,50,15.655236,19.587969,24.853596,11.68119,36.534786,121.77799,1251.1929,11948.012,0.4185707,0.5435707,0.4185707,0.33106535,400,1,1,7,5000,10635.275,20019.341,16000,5000,5000,5000,5000,5000
418.5,3027.5458,1800,513.04233,-562.66981,85.242055,85.242055,50,15.654836,19.587219,33.760189,15.867289,49.627477,134.86953,1251.1722,11947.814,0.4185527,0.5435527,0.4185527,0.44971414,400,1,1,7,5000,10635.139,20019.086,16000,5000,5000,5000,5000,5000
418.6,3027.5984,2100,664.06132,-728.29713,85.240564,85.240564,50,15.654318,19.586247,43.697828,20.537979,64.235807,149.47637,1251.1462,11947.566,0.4185301,0.5435301,0.4185301,0.58210396,400,1,1,7,5000,10634.963,20018.755,16000,5000,5000,5000,5000,5000
418.7,3027.6514,2400,829.25773,-909.47327,85.238692,85.238692,50,15.653667,19.585025,54.568396,25.647146,80.215543,165.45423,1251.1143,11947.262,0.41850247,0.54350247,0.41850247,0.72693057,400,1,1,7,5000,10634.742,20018.338,16000,5000,5000,5000,5000,5000
418.8,3027.7048,2700,1007.2824,-1104.7186,85.236403,85.236403,50,15.652871,19.583532,66.283114,31.153064,97.436178,182.67258,1251.0763,11946.899,0.41846942,0.54346942,0.41846942,0.88301454,400,1,1,7,5000,10634.472,20017.83,16000,5000,5000,5000,5000,5000
418.9,3027.7585,3000,1196.9145,-1312.6942,85.233664,85.233664,50,15.651919,19.581745,78.76165,37.017976,115.77963,201.01329,1251.0316,11946.472,0.41843059,0.54343059,0.41843059,1.0492894,400,1,1,7,5000,10634.149,20017.221,16000,5000,5000,5000,5000,5000
419,3027.8127,3027.8127,1371.1475,-1503.781,85.230447,85.230447,50,15.650801,19.579647,90.226862,42.406625,132.63349,217.86393,1250.9808,11945.987,0.41838645,0.54338645,0.41838645,1.2020816,400,1,1,8,5000,10633.769,20016.506,16000,5000,5000,5000,5000,5000
419.1,3027.8672,3027.8672,1528.8053,-1676.6893,85.226791,85.226791,50,15.64953,19.577261,100.60136,47.282637,147.88399,233.11078,1250.9245,11945.449,0.4183375,0.5433375,0.4183375,1.3403601,400,1,1,8,5000,10633.337,20015.693,16000,5000,5000,5000,5000,5000
419.2,3027.9221,3027.9221,1671.4651,-1833.1488,85.222736,85.222736,50,15.64812,19.574616,109.98893,51.694797,161.68373,246.90646,1250.8631,11944.863,0.41828422,0.54328422,0.41828422,1.4655071,400,1,1,8,5000,10632.858,20014.791,16000,5000,5000,5000,5000,5000
419.3,3027.9774,3027.9774,1800.5543,-1974.7251,85.218322,85.218322,50,15.646585,19.571737,118.4835,55.687247,174.17075,259.38907,1250.7972,11944.234,0.418227,0.543227,0.418227,1.5787731,400,1,1,8,5000,10632.337,20013.81,16000,5000,5000,5000,5000,5000
419.4,3028.0331,3028.0331,1917.3644,-2102.8344,85.213582,85.213582,50,15.644937,19.568645,126.17006,59.299929,185.46999,270.68357,1250.7273,11943.566,0.41816622,0.54316622,0.41816622,1.6812893,400,1,1,8,5000,10631.777,20012.756,16000,5000,5000,5000,5000,5000
419.5,3028.0892,3028.0892,2023.0638,-2218.7583,85.208548,85.208548,50,15.643187,19.565361,133.1255,62.568984,195.69448,280.90303,1250.6536,11942.862,0.41810222,0.54310222,0.41810222,1.774079,400,1,1,8,5000,10631.182,20011.636,16000,5000,5000,5000,5000,5000
419.6,3028.1457,3028.1457,2118.71,-2323.6565,85.203247,85.203247,50,15.641344,19.561903,139.41939,65.527113,204.9465,290.14975,1250.5765,11942.126,0.4180353,0.5430353,0.4180353,1.8580682,400,1,1,8,5000,10630.555,20010.457,16000,5000,5000,5000,5000,5000
419.7,3028.2025,3028.2025,2205.2597,-2418.5783,85.197704,85.197704,50,15.639417,19.558288,145.1147,68.203907,213.3186,298.51631,1250.4965,11941.361,0.41796575,0.54296575,0.41796575,1.9340945,400,1,1,8,5000,10629.901,20009.225,16000,5000,5000,5000,5000,5000
419.8,3028.2598,3028.2598,2283.5785,-2504.473,85.191944,85.191944,50,15.637414,19.55453,150.26838,70.626138,220.89452,306.08646,1250.4136,11940.57,0.41789382,0.54289382,0.41789382,2.0029156,400,1,1,8,5000,10629.22,20007.943,16000,5000,5000,5000,5000,5000
419.9,3028.3174,3028.3174,2354.4497,-2582.1998,85.185986,85.185986,50,15.635342,19.550644,154.93199,72.818033,227.75002,312.93601,1250.3283,11939.756,0.41781973,0.54281973,0.41781973,2.0652174,400,1,1,8,5000,10628.516,20006.618,16000,5000,5000,5000,5000,5000
420,3028.3754,3028.3754,2418.5822,-2652.5359,85.17985,85.17985,50,15.633208,19.546642,159.15215,74.801513,233.95367,319.13352,1250.2407,11938.919,0.41774368,0.54274368,0.41774368,2.1216202,400,1,1,8,5000,10627.79,20005.252,16000,5000,5000,5000,5000,5000
420.1,3028.4337,3028.4337,2476.6173,-2716.1848,85.173553,85.173553,50,15.631018,19.542535,162.97109,76.596411,239.5675,324.74105,1250.1511,11938.063,0.41766586,0.54266586,0.41766586,2.1726853,400,1,1,8,5000,10627.046,20003.851,16000,5000,5000,5000,5000,5000
420.2,3028.4925,3028.4925,2529.1352,-2773.7828,85.167109,85.167109,50,15.628777,19.538332,166.42697,78.220675,244.64764,329.81475,1250.0596,11937.19,0.41758645,0.54258645,0.41758645,2.2189205,400,1,1,8,5000,10626.284,20002.417,16000,5000,5000,5000,5000,5000
420.3,3028.5517,3028.5517,2576.6609,-2825.9058,85.160533,85.160533,50,15.62649,19.534043,169.55435,79.690544,249.24489,334.40543,1249.9664,11936.3,0.41750558,0.54250558,0.41750558,2.2607854,400,1,1,8,5000,10625.506,20000.953,16000,5000,5000,5000,5000,5000
420.4,3028.6112,3028.6112,2619.6697,-2873.0749,85.153837,85.153837,50,15.624161,19.529677,172.38449,81.020712,253.4052,338.55904,1249.8718,11935.396,0.41742341,0.54242341,0.41742341,2.2986957,400,1,1,8,5000,10624.715,19999.463,16000,5000,5000,5000,5000,5000
420.5,3028.6711,3028.6711,2658.5913,-2915.7615,85.147034,85.147034,50,15.621794,19.52524,174.94569,82.224474,257.17016,342.3172,1249.7757,11934.479,0.41734005,0.54234005,0.41734005,2.3330278,400,1,1,8,5000,10623.91,19997.948,16000,5000,5000,5000,5000,5000
420.6,3028.7314,3028.7314,2693.8148,-2954.3922,85.140132,85.140132,50,15.619394,19.520739,177.26353,83.31386,260.57739,345.71752,1249.6784,11933.55,0.41725562,0.54225562,0.41725562,2.3641219,400,1,1,8,5000,10623.094,19996.412,16000,5000,5000,5000,5000,5000
420.7,3028.7921,3028.7921,2725.6921,-2989.353,85.133142,85.133142,50,15.616962,19.51618,179.36118,84.299756,263.66094,348.79408,1249.58,11932.61,0.41717022,0.54217022,0.41717022,2.3922862,400,1,1,8,5000,10622.267,19994.855,16000,5000,5000,5000,5000,5000
420.8,3028.8532,3028.8532,2754.5417,-3020.9933,85.126072,85.126072,50,15.614502,19.51157,181.2596,85.192011,266.45161,351.57768,1249.4806,11931.661,0.41708394,0.54208394,0.41708394,2.4177993,400,1,1,8,5000,10621.43,19993.28,16000,5000,5000,5000,5000,5000
420.9,3028.9146,3028.9146,2780.6517,-3049.629,85.11893,85.11893,50,15.612017,19.506913,182.97774,85.999538,268.97728,354.09621,1249.3802,11930.702,0.41699686,0.54199686,0.41699686,2.4409135,400,1,1,8,5000,10620.585,19991.689,16000,5000,5000,5000,5000,5000
421,3028.9765,3028.9765,2804.283,-3075.5461,85.111722,85.111722,50,15.60951,19.502213,184.53277,86.730401,271.26317,356.37489,1249.279,11929.736,0.41690907,0.54190907,0.41690907,2.4618568,400,1,1,8,5000,10619.732,19990.084,16000,5000,5000,5000,5000,5000
421.1,3029.0387,3029.0387,2825.6713,-3099.0034,85.104455,85.104455,50,15.606981,19.497474,185.9402,87.391896,273.3321,358.43655,1249.1771,11928.762,0.41682062,0.54182062,0.41682062,2.4808359,400,1,1,8,5000,10618.872,19988.465,16000,5000,5000,5000,5000,5000
421.2,3029.1013,3029.1013,2845.0302,-3120.2349,85.097135,85.097135,50,15.604434,19.492701,187.2141,87.990625,275.20472,360.30186,1249.0744,11927.782,0.41673158,0.54173158,0.41673158,2.4980376,400,1,1,8,5000,10618.005,19986.833,16000,5000,5000,5000,5000,5000
421.3,3029.1643,3029.1643,2862.5529,-3139.4526,85.089766,85.089766,50,15.60187,19.487896,188.36716,88.532563,276.89972,361.98949,1248.9712,11926.796,0.41664201,0.54164201,0.41664201,2.513631,400,1,1,8,5000,10617.133,19985.191,16000,5000,5000,5000,5000,5000
421.4,3029.2276,3029.2276,2878.4141,-3156.8481,85.082353,85.082353,50,15.59929,19.483063,189.41088,89.023116,278.434,363.51635,1248.8673,11925.805,0.41655196,0.54155196,0.41655196,2.5277689,400,1,1,8,5000,10616.255,19983.539,16000,5000,5000,5000,5000,5000
421.5,3029.2914,3029.2914,2892.772,-3172.5948,85.074901,85.074901,50,15.596696,19.478205,190.35569,89.467174,279.82286,364.89776,1248.763,11924.808,0.41646147,0.54146147,0.41646147,2.54059,400,1,1,8,5000,10615.372,19981.877,16000,5000,5000,5000,5000,5000
421.6,3029.3555,3029.3555,2905.7696,-3186.8497,85.067413,85.067413,50,15.59409,19.473323,191.21098,89.869163,281.08015,366.14756,1248.6582,11923.807,0.41637058,0.54137058,0.41637058,2.5522195,400,1,1,8,5000,10614.485,19980.208,16000,5000,5000,5000,5000,5000
421.7,3029.42,3029.42,2917.5365,-3199.7549,85.059893,85.059893,50,15.591473,19.46842,191.98529,90.233087,282.21838,367.27827,1248.553,11922.802,0.41627933,0.54127933,0.41627933,2.5627706,400,1,1,8,5000,10613.595,19978.531,16000,5000,5000,5000,5000,5000
421.8,3029.4849,3029.4849,2928.1898,-3211.4387,85.052343,85.052343,50,15.588845,19.463498,192.68632,90.562571,283.24889,368.30123,1248.4473,11921.794,0.41618777,0.54118777,0.41618777,2.5723461,400,1,1,8,5000,10612.7,19976.847,16000,5000,5000,5000,5000,5000
421.9,3029.5502,3029.5502,2937.8355,-3222.0174,85.044767,85.044767,50,15.586208,19.458559,193.32105,90.860892,284.18194,369.22671,1248.3414,11920.782,0.4160959,0.5410959,0.4160959,2.5810387,400,1,1,8,5000,10611.802,19975.157,16000,5000,5000,5000,5000,5000
422,3029.6159,3029.6159,2946.5696,-3231.5964,85.037167,85.037167,50,15.583562,19.453605,193.89578,91.131017,285.0268,370.06397,1248.2351,11919.767,0.41600377,0.54100377,0.41600377,2.5889325,400,1,1,8,5000,10610.902,19973.462,16000,5000,5000,5000,5000,5000
422.1,3029.6819,3029.6819,2954.4787,-3240.2706,85.029546,85.029546,50,15.580909,19.448637,194.41624,91.375631,285.79187,370.82141,1248.1285,11918.75,0.4159114,0.5409114,0.4159114,2.5961033,400,1,1,8,5000,10609.998,19971.762,16000,5000,5000,5000,5000,5000
422.2,3029.7483,3029.7483,2961.6416,-3248.1263,85.021905,85.021905,50,15.578248,19.443656,194.88758,91.597163,286.48474,371.50665,1248.0217,11917.729,0.41581882,0.54081882,0.41581882,2.6026201,400,1,1,8,5000,10609.093,19970.057,16000,5000,5000,5000,5000,5000
422.3,3029.8151,3029.8151,2968.1292,-3255.2415,85.014246,85.014246,50,15.575582,19.438664,195.31449,91.797809,287.1123,372.12654,1247.9146,11916.707,0.41572603,0.54072603,0.41572603,2.608545,400,1,1,8,5000,10608.185,19968.347,16000,5000,5000,5000,5000,5000
422.4,3029.8823,3029.8823,2974.0058,-3261.6865,85.006572,85.006572,50,15.57291,19.433662,195.70119,91.979559,287.68075,372.68732,1247.8074,11915.683,0.41563307,0.54063307,0.41563307,2.6139343,400,1,1,8,5000,10607.275,19966.634,16000,5000,5000,5000,5000,5000
422.5,3029.9499,3029.9499,2979.3295,-3267.5253,84.998883,84.998883,50,15.570232,19.428651,196.05152,92.144213,288.19573,373.19461,1247.6999,11914.656,0.41553994,0.54053994,0.41553994,2.6188391,400,1,1,8,5000,10606.363,19964.918,16000,5000,5000,5000,5000,5000
422.6,3030.0179,3030.0179,2984.1532,-3272.8155,84.991181,84.991181,50,15.56755,19.423631,196.36893,92.293397,288.66233,373.65351,1247.5922,11913.628,0.41544667,0.54044667,0.41544667,2.6233054,400,1,1,8,5000,10605.449,19963.198,16000,5000,5000,5000,5000,5000
422.7,3030.0862,3030.0862,2988.5243,-3277.6094,84.983468,84.983468,50,15.564864,19.418604,196.65657,92.428586,289.08515,374.06862,1247.4844,11912.599,0.41535326,0.54035326,0.41535326,2.627375,400,1,1,8,5000,10604.534,19961.476,16000,5000,5000,5000,5000,5000
422.8,3030.1549,3030.1549,2992.486,-3281.9543,84.975744,84.975744,50,15.562174,19.41357,196.91726,92.551112,289.46837,374.44412,1247.3765,11911.568,0.41525974,0.54025974,0.41525974,2.6310857,400,1,1,8,5000,10603.618,19959.751,16000,5000,5000,5000,5000,5000
422.9,3030.224,3030.224,2996.0772,-3285.893,84.96801,84.96801,50,15.55948,19.40853,197.15358,92.662182,289.81576,374.78377,1247.2684,11910.536,0.4151661,0.5401661,0.4151661,2.6344715,400,1,1,8,5000,10602.7,19958.023,16000,5000,5000,5000,5000,5000
423,3030.2935,3030.2935,2999.3333,-3289.464,84.960268,84.960268,50,15.556784,19.403484,197.36784,92.762886,290.13073,375.091,1247.1601,11909.502,0.41507237,0.54007237,0.41507237,2.6375635,400,1,1,8,5000,10601.781,19956.294,16000,5000,5000,5000,5000,5000
423.1,3030.3634,3030.3634,3002.2862,-3292.7026,84.952518,84.952518,50,15.554084,19.398434,197.56216,92.854213,290.41637,375.36889,1247.0518,11908.468,0.41497855,0.53997855,0.41497855,2.6403896,400,1,1,8,5000,10600.861,19954.562,16000,5000,5000,5000,5000,5000
423.2,3030.4336,3030.4336,3004.9648,-3295.6403,84.944761,84.944761,50,15.551382,19.393379,197.73842,92.937055,290.67547,375.62023,1246.9434,11907.432,0.41488464,0.53988464,0.41488464,2.6429751,400,1,1,8,5000,10599.94,19952.829,16000,5000,5000,5000,5000,5000
423.3,3030.5042,3030.5042,3007.3952,-3298.3058,84.936998,84.936998,50,15.548678,19.388321,197.89835,93.012222,290.91057,375.84757,1246.8348,11906.396,0.41479066,0.53979066,0.41479066,2.645343,400,1,1,8,5000,10599.019,19951.094,16000,5000,5000,5000,5000,5000
423.4,3030.5752,3030.5752,3009.6011,-3300.725,84.929229,84.929229,50,15.545971,19.383258,198.0435,93.080445,291.12395,376.05318,1246.7262,11905.358,0.41469662,0.53969662,0.41469662,2.6475139,400,1,1,8,5000,10598.096,19949.357,16000,5000,5000,5000,5000,5000
423.5,3030.6466,3030.6466,3011.6038,-3302.9215,84.921455,84.921455,50,15.543263,19.378193,198.17529,93.142386,291.31768,376.23913,1246.6175,11904.32,0.41460251,0.53960251,0.41460251,2.6495067,400,1,1,8,5000,10597.173,19947.619,16000,5000,5000,5000,5000,5000
423.6,3030.7184,3030.7184,3013.4228,-3304.9164,84.913677,84.913677,50,15.540552,19.373125,198.29499,93.198643,291.49363,376.40731,1246.5087,11903.282,0.41450835,0.53950835,0.41450835,2.6513384,400,1,1,8,5000,10596.249,19945.88,16000,5000,5000,5000,5000,5000
423.7,3030.7905,3030.7905,3015.0756,-3306.7291,84.905894,84.905894,50,15.53784,19.368054,198.40374,93.24976,291.6535,376.5594,1246.3999,11902.242,0.41441414,0.53941414,0.41441414,2.6530242,400,1,1,8,5000,10595.324,19944.14,16000,5000,5000,5000,5000,5000
423.8,3030.8631,3030.8631,3016.5779,-3308.3768,84.898108,84.898108,50,15.535127,19.362981,198.50261,93.296225,291.79883,376.69694,1246.291,11901.202,0.41431988,0.53931988,0.41431988,2.6545781,400,1,1,8,5000,10594.399,19942.398,16000,5000,5000,5000,5000,5000
423.9,3030.936,3030.936,3017.9443,-3309.8753,84.890318,84.890318,50,15.532412,19.357906,198.59252,93.338483,291.931,376.82132,1246.182,11900.162,0.41422558,0.53922558,0.41422558,2.6560127,400,1,1,8,5000,10593.473,19940.656,16000,5000,5000,5000,5000,5000
424,3031.0093,3031.0093,3019.1876,-3311.2389,84.882526,84.882526,50,15.529697,19.352829,198.67433,93.376936,292.05127,376.93379,1246.073,11899.121,0.41413124,0.53913124,0.41413124,2.6573393,400,1,1,8,5000,10592.547,19938.913,16000,5000,5000,5000,5000,5000
424.1,3031.0829,3031.0829,3020.3196,-3312.4803,84.87473,84.87473,50,15.52698,19.347751,198.74882,93.411946,292.16077,377.0355,1245.964,11898.079,0.41403687,0.53903687,0.41403687,2.6585683,400,1,1,8,5000,10591.621,19937.168,16000,5000,5000,5000,5000,5000
424.2,3031.157,3031.157,3021.3509,-3313.6114,84.866933,84.866933,50,15.524262,19.342671,198.81669,93.443842,292.26053,377.12746,1245.8549,11897.037,0.41394247,0.53894247,0.41394247,2.659709,400,1,1,0,5000,10590.694,19935.423,16000,5000,5000,5000,5000,5000
424.3,3031.2314,3031.2314,3022.2912,-3314.6426,84.859133,84.859133,50,15.521543,19.33759,198.87856,93.472922,292.35148,377.21061,1245.7457,11895.995,0.41384804,0.53884804,0.41384804,2.6607699,400,1,1,0,5000,10589.766,19933.678,16000,5000,5000,5000,5000,5000
424.4,3031.3062,3031.3062,3023.149,-3315.5835,84.851331,84.851331,50,15.518823,19.332508,198.93501,93.499455,292.43447,377.2858,1245.6365,11894.952,0.41375358,0.53875358,0.41375358,2.6617585,400,1,1,0,5000,10588.838,19931.931,16000,5000,5000,5000,5000,5000
424.5,3031.3814,3031.3814,3023.9325,-3316.4427,84.843528,84.843528,50,15.516103,19.327425,198.98656,93.523684,292.51025,377.35377,1245.5273,11893.909,0.4136591,0.5386591,0.4136591,2.6626817,400,1,1,0,5000,10587.91,19930.184,16000,5000,5000,5000,5000,5000
424.6,3031.457,3031.457,3024.6485,-3317.228,84.835723,84.835723,50,15.513382,19.322341,199.03368,93.54583,292.57951,377.41523,1245.418,11892.866,0.4135646,0.5385646,0.4135646,2.6635459,400,1,1,0,5000,10586.982,19928.437,16000,5000,5000,5000,5000,5000
424.7,3031.5329,3031.5329,3025.3037,-3317.9465,84.827917,84.827917,50,15.51066,19.317256,199.07679,93.566092,292.64288,377.4708,1245.3087,11891.822,0.41347008,0.53847008,0.41347008,2.6643566,400,1,1,0,5000,10586.053,19926.688,16000,5000,5000,5000,5000,5000
424.8,3031.6093,3031.6093,3025.9037,-3318.6046,84.820109,84.820109,50,15.507938,19.312171,199.11628,93.584651,292.70093,377.52104,1245.1994,11890.778,0.41337554,0.53837554,0.41337554,2.665119,400,1,1,0,5000,10585.124,19924.94,16000,5000,5000,5000,5000,5000
424.9,3031.686,3031.686,3026.454,-3319.2081,84.812301,84.812301,50,15.505216,19.307085,199.15249,93.601669,292.75416,377.56646,1245.09,11889.734,0.41328098,0.53828098,0.41328098,2.6658378,400,1,1,0,5000,10584.195,19923.19,16000,5000,5000,5000,5000,5000
425,3031.7631,3031.7631,3026.9592,-3319.7622,84.804491,84.804491,50,15.502492,19.301999,199.18573,93.617295,292.80303,377.60752,1244.9807,11888.69,0.41318641,0.53818641,0.41318641,2.6665171,400,1,1,0,5000,10583.265,19921.441,16000,5000,5000,5000,5000,5000
425.1,3031.8405,3031.8405,3027.4237,-3320.2717,84.796681,84.796681,50,15.499769,19.296912,199.2163,93.631661,292.84796,377.64464,1244.8713,11887.645,0.41309183,0.53809183,0.41309183,2.6671607,400,1,1,0,5000,10582.336,19919.691,16000,5000,5000,5000,5000,5000
425.2,3031.9184,3031.9184,3027.8514,-3320.7408,84.78887,84.78887,50,15.497045,19.291825,199.24445,93.64489,292.88934,377.67821,1244.7618,11886.6,0.41299723,0.53799723,0.41299723,2.667772,400,1,1,0,5000,10581.406,19917.94,16000,5000,5000,5000,5000,5000
425.3,3031.9966,3031.9966,3028.2459,-3321.1734,84.781058,84.781058,50,15.49432,19.286738,199.2704,93.65709,292.92749,377.70855,1244.6524,11885.555,0.41290262,0.53790262,0.41290262,2.6683542,400,1,1,0,5000,10580.476,19916.189,16000,5000,5000,5000,5000,5000
425.4,3032.0752,3032.0752,3028.6103,-3321.5731,84.773246,84.773246,50,15.491595,19.281651,199.29438,93.66836,292.96274,377.73599,1244.5429,11884.509,0.412808,0.537808,0.412808,2.6689101,400,1,1,0,5000,10579.545,19914.438,16000,5000,5000,5000,5000,5000
425.5,3032.1542,3032.1542,3028.9476,-3321.9429,84.765434,84.765434,50,15.48887,19.276564,199.31658,93.678791,292.99537,377.7608,1244.4334,11883.464,0.41271337,0.53771337,0.41271337,2.6694421,400,1,1,0,5000,10578.615,19912.686,16000,5000,5000,5000,5000,5000
425.6,3032.2336,3032.2336,3029.2603,-3322.2859,84.757621,84.757621,50,15.486145,19.271476,199.33715,93.688462,293.02562,377.78324,1244.3239,11882.418,0.41261873,0.53761873,0.41261873,2.6699527,400,1,1,0,5000,10577.684,19910.934,16000,5000,5000,5000,5000,5000
425.7,3032.3133,3032.3133,3029.5508,-3322.6045,84.749808,84.749808,50,15.483419,19.266388,199.35627,93.697448,293.05372,377.80353,1244.2143,11881.372,0.41252408,0.53752408,0.41252408,2.6704438,400,1,1,0,5000,10576.753,19909.182,16000,5000,5000,5000,5000,5000
425.8,3032.3935,3032.3935,3029.8213,-3322.9012,84.741994,84.741994,50,15.480693,19.261301,199.37407,93.705814,293.07989,377.82188,1244.1048,11880.326,0.41242942,0.53742942,0.41242942,2.6709175,400,1,1,0,5000,10575.822,19907.43,16000,5000,5000,5000,5000,5000
425.9,3032.474,3032.474,3030.0738,-3323.1781,84.734181,84.734181,50,15.477967,19.256213,199.39068,93.713621,293.1043,377.83849,1243.9952,11879.279,0.41233476,0.53733476,0.41233476,2.6713753,400,1,1,0,5000,10574.891,19905.677,16000,5000,5000,5000,5000,5000
426,3032.5548,3032.5548,3030.3099,-3323.437,84.726367,84.726367,50,15.475241,19.251126,199.40622,93.720923,293.12714,377.85351,1243.8856,11878.233,0.41224009,0.53724009,0.41224009,2.6718188,400,1,1,0,5000,10573.959,19903.923,16000,5000,5000,5000,5000,5000
426.1,3032.6361,3032.6361,3030.5312,-3323.6798,84.718553,84.718553,50,15.472514,19.246038,199.42079,93.72777,293.14856,377.86711,1243.776,11877.186,0.41214541,0.53714541,0.41214541,2.6722495,400,1,1,0,5000,10573.028,19902.17,16000,5000,5000,5000,5000,5000
426.2,3032.7177,3032.7177,3030.7393,-3323.908,84.710739,84.710739,50,15.469788,19.240951,199.43448,93.734205,293.16868,377.87942,1243.6664,11876.139,0.41205072,0.53705072,0.41205072,2.6726685,400,1,1,0,5000,10572.096,19900.416,16000,5000,5000,5000,5000,5000
426.3,3032.7997,3032.7997,3030.9354,-3324.123,84.702925,84.702925,50,15.467061,19.235864,199.44738,93.740269,293.18765,377.89058,1243.5567,11875.092,0.41195603,0.53695603,0.41195603,2.6730771,400,1,1,0,5000,10571.164,19898.662,16000,5000,5000,5000,5000,5000
426.4,3032.8821,3032.8821,3031.1206,-3324.3262,84.69511,84.69511,50,15.464334,19.230777,199.45957,93.745999,293.20557,377.90068,1243.4471,11874.045,0.41186134,0.53686134,0.41186134,2.6734762,400,1,1,0,5000,10570.232,19896.908,16000,5000,5000,5000,5000,5000
426.5,3032.9649,3032.9649,3031.2961,-3324.5187,84.687296,84.687296,50,15.461607,19.22569,199.47112,93.751427,293.22255,377.90984,1243.3374,11872.998,0.41176664,0.53676664,0.41176664,2.6738668,400,1,1,0,5000,10569.3,19895.153,16000,5000,5000,5000,5000,5000
426.6,3033.048,3033.048,3031.4629,-3324.7015,84.679482,84.679482,50,15.458879,19.220603,199.48209,93.756583,293.23868,377.91816,1243.2277,11871.95,0.41167193,0.53667193,0.41167193,2.6742498,400,1,1,0,5000,10568.368,19893.399,16000,5000,5000,5000,5000,5000
426.7,3033.1316,3033.1316,3031.6217,-3324.8757,84.671668,84.671668,50,15.456152,19.215516,199.49254,93.761495,293.25404,377.9257,1243.118,11870.903,0.41157722,0.53657722,0.41157722,2.6746259,400,1,1,0,5000,10567.436,19891.644,16000,5000,5000,5000,5000,5000
426.8,3033.2155,3033.2155,3031.7733,-3325.042,84.663854,84.663854,50,15.453424,19.21043,199.50252,93.766185,293.26871,377.93256,1243.0083,11869.855,0.41148251,0.53648251,0.41148251,2.6749958,400,1,1,0,5000,10566.503,19889.888,16000,5000,5000,5000,5000,5000
426.9,3033.2998,3033.2998,3031.9186,-3325.2013,84.65604,84.65604,50,15.450696,19.205344,199.51208,93.770678,293.28276,377.9388,1242.8986,11868.807,0.41138779,0.53638779,0.41138779,2.6753602,400,1,1,0,5000,10565.571,19888.133,16000,5000,5000,5000,5000,5000
427,3033.3844,3033.3844,3032.0581,-3325.3543,84.648226,84.648226,50,15.447968,19.200258,199.52126,93.774992,293.29625,377.94448,1242.7888,11867.759,0.41129307,0.53629307,0.41129307,2.6757196,400,1,1,0,5000,10564.638,19886.377,16000,5000,5000,5000,5000,5000
427.1,3033.4695,3033.4695,3032.1924,-3325.5016,84.640412,84.640412,50,15.44524,19.195172,199.5301,93.779146,293.30924,377.94966,1242.6791,11866.711,0.41119834,0.53619834,0.41119834,2.6760744,400,1,1,0,5000,10563.705,19884.621,16000,5000,5000,5000,5000,5000
427.2,3033.5549,3033.5549,3032.322,-3325.6438,84.632599,84.632599,50,15.442512,19.190087,199.53863,93.783156,293.32179,377.95438,1242.5693,11865.663,0.41110361,0.53610361,0.41110361,2.6764253,400,1,1,0,5000,10562.772,19882.865,16000,5000,5000,5000,5000,5000
427.3,3033.6407,3033.6407,3032.4475,-3325.7815,84.624785,84.624785,50,15.439784,19.185001,199.54689,93.787037,293.33392,377.95871,1242.4595,11864.614,0.41100888,0.53600888,0.41100888,2.6767726,400,1,1,0,5000,10561.839,19881.108,16000,5000,5000,5000,5000,5000
427.4,3033.7268,3033.7268,3032.5693,-3325.915,84.616972,84.616972,50,15.437056,19.179916,199.5549,93.790802,293.3457,377.96267,1242.3497,11863.566,0.41091414,0.53591414,0.41091414,2.6771166,400,1,1,0,5000,10560.906,19879.352,16000,5000,5000,5000,5000,5000
427.5,3033.8134,3033.8134,3032.6877,-3326.0448,84.609159,84.609159,50,15.434327,19.174832,199.56269,93.794464,293.35715,377.96631,1242.2399,11862.517,0.4108194,0.5358194,0.4108194,2.6774578,400,1,1,0,5000,10559.972,19877.595,16000,5000,5000,5000,5000,5000
427.6,3033.9003,3033.9003,3032.8031,-3326.1714,84.601346,84.601346,50,15.431599,19.169747,199.57028,93.798033,293.36831,377.96966,1242.13,11861.468,0.41072466,0.53572466,0.41072466,2.6777964,400,1,1,0,5000,10559.039,19875.838,16000,5000,5000,5000,5000,5000
427.7,3033.9876,3033.9876,3032.9158,-3326.295,84.593533,84.593533,50,15.42887,19.164663,199.5777,93.801519,293.37922,377.97275,1242.0202,11860.419,0.41062991,0.53562991,0.41062991,2.6781328,400,1,1,0,5000,10558.105,19874.081,16000,5000,5000,5000,5000,5000
427.8,3034.0752,3034.0752,3033.0261,-3326.416,84.585721,84.585721,50,15.426141,19.159579,199.58496,93.804931,293.38989,377.97561,1241.9103,11859.37,0.41053516,0.53553516,0.41053516,2.6784671,400,1,1,0,5000,10557.172,19872.323,16000,5000,5000,5000,5000,5000
427.9,3034.1633,3034.1633,3033.1343,-3326.5347,84.577908,84.577908,50,15.423413,19.154496,199.59208,93.808278,293.40036,377.97827,1241.8005,11858.321,0.41044041,0.53544041,0.41044041,2.6787997,400,1,1,0,5000,10556.238,19870.565,16000,5000,5000,5000,5000,5000
428,3034.2517,3034.2517,3033.2407,-3326.6513,84.570096,84.570096,50,15.420684,19.149412,199.59908,93.811567,293.41065,377.98074,1241.6906,11857.272,0.41034565,0.53534565,0.41034565,2.6791307,400,1,1,0,5000,10555.304,19868.807,16000,5000,5000,5000,5000,5000
428.1,3034.3405,3034.3405,3033.3453,-3326.7661,84.562284,84.562284,50,15.417955,19.144329,199.60597,93.814804,293.42077,377.98305,1241.5807,11856.222,0.41025089,0.53525089,0.41025089,2.6794603,400,1,1,0,5000,10554.37,19867.049,16000,5000,5000,5000,5000,5000
428.2,3034.4297,3034.4297,3033.4485,-3326.8793,84.554472,84.554472,50,15.415226,19.139246,199.61276,93.817996,293.43075,377.98522,1241.4708,11855.173,0.41015613,0.53515613,0.41015613,2.6797887,400,1,1,0,5000,10553.436,19865.291,16000,5000,5000,5000,5000,5000
428.3,3034.5193,3034.5193,3033.5504,-3326.991,84.546661,84.546661,50,15.412497,19.134164,199.61946,93.821147,293.44061,377.98727,1241.3608,11854.123,0.41006137,0.53506137,0.41006137,2.680116,400,1,1,0,5000,10552.501,19863.532,16000,5000,5000,5000,5000,5000
428.4,3034.6092,3034.6092,3033.6512,-3327.1015,84.538849,84.538849,50,15.409767,19.129082,199.62609,93.824263,293.45035,377.9892,1241.2509,11853.073,0.4099666,0.5349666,0.4099666,2.6804424,400,1,1,0,5000,10551.567,19861.773,16000,5000,5000,5000,5000,5000
428.5,3034.6995,3034.6995,3033.7509,-3327.2109,84.531038,84.531038,50,15.407038,19.124,199.63266,93.827348,293.46,377.99104,1241.141,11852.023,0.40987183,0.53487183,0.40987183,2.680768,400,1,1,0,5000,10550.633,19860.014,16000,5000,5000,5000,5000,5000
428.6,3034.7902,3034.7902,3033.8498,-3327.3194,84.523227,84.523227,50,15.404309,19.118918,199.63916,93.830407,293.46957,377.9928,1241.031,11850.973,0.40977705,0.53477705,0.40977705,2.6810929,400,1,1,0,5000,10549.698,19858.255,16000,5000,5000,5000,5000,5000
428.7,3034.8812,3034.8812,3033.948,-3327.427,84.515416,84.515416,50,15.401579,19.113837,199.64562,93.833443,293.47907,377.99448,1240.921,11849.923,0.40968228,0.53468228,0.40968228,2.6814173,400,1,1,0,5000,10548.763,19856.496,16000,5000,5000,5000,5000,5000
428.8,3034.9726,3034.9726,3034.0455,-3327.534,84.507606,84.507606,50,15.39885,19.108756,199.65204,93.836458,293.4885,377.9961,1240.811,11848.872,0.4095875,0.5345875,0.4095875,2.6817412,400,1,1,0,5000,10547.829,19854.736,16000,5000,5000,5000,5000,5000
428.9,3035.0645,3035.0645,3034.1425,-3327.6403,84.499795,84.499795,50,15.39612,19.103675,199.65842,93.839457,293.49788,377.99767,1240.701,11847.822,0.40949272,0.53449272,0.40949272,2.6820646,400,1,1,0,5000,10546.894,19852.976,16000,5000,5000,5000,5000,5000
429,3035.1566,3035.1566,3034.239,-3327.7462,84.491985,84.491985,50,15.39339,19.098595,199.66477,93.842442,293.50721,377.9992,1240.591,11846.771,0.40939793,0.53439793,0.40939793,2.6823878,400,1,1,0,5000,10545.959,19851.216,16000,5000,5000,5000,5000,5000
429.1,3035.2492,3035.2492,3034.3351,-3327.8516,84.484176,84.484176,50,15.39066,19.093515,199.6711,93.845416,293.51651,378.00069,1240.481,11845.721,0.40930315,0.53430315,0.40930315,2.6827107,400,1,1,0,5000,10545.024,19849.456,16000,5000,5000,5000,5000,5000
429.2,3035.3421,3035.3421,3034.4309,-3327.9567,84.476366,84.476366,50,15.387931,19.088435,199.6774,93.848379,293.52578,378.00215,1240.3709,11844.67,0.40920836,0.53420836,0.40920836,2.6830334,400,1,1,0,5000,10544.088,19847.696,16000,5000,5000,5000,5000,5000
429.3,3035.4354,3035.4354,3034.5265,-3328.0616,84.468556,84.468556,50,15.385201,19.083356,199.68369,93.851336,293.53503,378.00359,1240.2609,11843.619,0.40911356,0.53411356,0.40911356,2.683356,400,1,1,0,5000,10543.153,19845.935,16000,5000,5000,5000,5000,5000
429.4,3035.5291,3035.5291,3034.6219,-3328.1662,84.460747,84.460747,50,15.382471,19.078277,199.68997,93.854286,293.54426,378.005,1240.1508,11842.568,0.40901877,0.53401877,0.40901877,2.6836786,400,1,1,0,5000,10542.218,19844.174,16000,5000,5000,5000,5000,5000
429.5,3035.6231,3035.6231,3034.7172,-3328.2707,84.452938,84.452938,50,15.379741,19.073198,199.69624,93.857233,293.55347,378.00641,1240.0407,11841.517,0.40892397,0.53392397,0.40892397,2.6840011,400,1,1,0,5000,10541.282,19842.413,16000,5000,5000,5000,5000,5000
429.6,3035.7176,3035.7176,3034.8124,-3328.3751,84.44513,84.44513,50,15.37701,19.068119,199.70251,93.860177,293.56268,378.00781,1239.9306,11840.466,0.40882917,0.53382917,0.40882917,2.6843236,400,1,1,0,5000,10540.346,19840.652,16000,5000,5000,5000,5000,5000
429.7,3035.8124,3035.8124,3034.9076,-3328.4795,84.437321,84.437321,50,15.37428,19.063041,199.70877,93.863121,293.57189,378.00921,1239.8205,11839.414,0.40873437,0.53373437,0.40873437,2.6846462,400,1,1,0,5000,10539.411,19838.89,16000,5000,5000,5000,5000,5000
429.8,3035.9076,3035.9076,3035.0027,-3328.5838,84.429513,84.429513,50,15.37155,19.057963,199.71503,93.866064,293.58109,378.01061,1239.7104,11838.363,0.40863956,0.53363956,0.40863956,2.6849688,400,1,1,0,5000,10538.475,19837.129,16000,5000,5000,5000,5000,5000
429.9,3036.0031,3036.0031,3035.0979,-3328.6882,84.421705,84.421705,50,15.368819,19.052886,199.72129,93.869008,293.5903,378.01201,1239.6003,11837.311,0.40854475,0.53354475,0.40854475,2.6852916,400,1,1,0,5000,10537.539,19835.367,16000,5000,5000,5000,5000,5000
430,3036.099,3036.099,3035.1932,-3328.7927,84.413897,84.413897,50,15.366089,19.047808,199.72756,93.871954,293.59952,378.01341,1239.4901,11836.259,0.40844994,0.53344994,0.40844994,2.6856145,400,1,1,0,5000,10536.602,19833.605,16000,5000,5000,5000,5000,5000
430.1,3036.1953,3036.1953,3035.2886,-3328.8973,84.40609,84.40609,50,15.363358,19.042731,199.73384,93.874904,293.60874,378.01483,1239.38,11835.207,0.40835513,0.53335513,0.40835513,2.6859376,400,1,1,0,5000,10535.666,19831.842,16000,5000,5000,5000,5000,5000
430.2,3036.292,3036.292,3035.384,-3329.002,84.398282,84.398282,50,15.360628,19.037655,199.74012,93.877857,293.61798,378.01626,1239.2698,11834.155,0.40826031,0.53326031,0.40826031,2.6862609,400,1,1,0,5000,10534.73,19830.08,16000,5000,5000,5000,5000,5000
430.3,3036.389,3036.389,3035.4797,-3329.1069,84.390475,84.390475,50,15.357897,19.032578,199.74641,93.880815,293.62723,378.0177,1239.1596,11833.103,0.40816549,0.53316549,0.40816549,2.6865844,400,1,1,0,5000,10533.794,19828.317,16000,5000,5000,5000,5000,5000
430.4,3036.4864,3036.4864,3035.5755,-3329.212,84.382668,84.382668,50,15.355166,19.027502,199.75272,93.883778,293.6365,378.01917,1239.0494,11832.051,0.40807067,0.53307067,0.40807067,2.6869081,400,1,1,0,5000,10532.857,19826.554,16000,5000,5000,5000,5000,5000
430.5,3036.5842,3036.5842,3035.6715,-3329.3173,84.374862,84.374862,50,15.352435,19.022426,199.75904,93.886747,293.64578,378.02064,1238.9392,11830.998,0.40797584,0.53297584,0.40797584,2.6872321,400,1,1,0,5000,10531.92,19824.791,16000,5000,5000,5000,5000,5000
430.6,3036.6824,3036.6824,3035.7677,-3329.4228,84.367055,84.367055,50,15.349704,19.017351,199.76537,93.889722,293.65509,378.02214,1238.829,11829.946,0.40788102,0.53288102,0.40788102,2.6875563,400,1,1,0,5000,10530.984,19823.028,16000,5000,5000,5000,5000,5000
430.7,3036.7809,3036.7809,3035.8641,-3329.5285,84.359249,84.359249,50,15.346973,19.012276,199.77171,93.892704,293.66442,378.02366,1238.7188,11828.893,0.40778619,0.53278619,0.40778619,2.6878809,400,1,1,0,5000,10530.047,19821.264,16000,5000,5000,5000,5000,5000
430.8,3036.8798,3036.8798,3035.9608,-3329.6345,84.351443,84.351443,50,15.344242,19.007201,199.77807,93.895694,293.67377,378.02521,1238.6085,11827.84,0.40769135,0.53269135,0.40769135,2.6882057,400,1,1,0,5000,10529.11,19819.5,16000,5000,5000,5000,5000,5000
430.9,3036.9791,3036.9791,3036.0577,-3329.7408,84.343637,84.343637,50,15.341511,19.002126,199.78445,93.898691,293.68314,378.02678,1238.4983,11826.787,0.40759652,0.53259652,0.40759652,2.6885308,400,1,1,0,5000,10528.173,19817.737,16000,5000,5000,5000,5000,5000
431,3037.0788,3037.0788,3036.1548,-3329.8474,84.335832,84.335832,50,15.33878,18.997052,199.79084,93.901696,293.69254,378.02837,1238.388,11825.734,0.40750168,0.53250168,0.40750168,2.6888563,400,1,1,0,5000,10527.235,19815.972,16000,5000,5000,5000,5000,5000
431.1,3037.1788,3037.1788,3036.2523,-3329.9542,84.328027,84.328027,50,15.336048,18.991978,199.79725,93.90471,293.70196,378.02999,1238.2777,11824.681,0.40740684,0.53240684,0.40740684,2.6891821,400,1,1,0,5000,10526.298,19814.208,16000,5000,5000,5000,5000,5000
431.2,3037.2792,3037.2792,3036.35,-3330.0614,84.320222,84.320222,50,15.333317,18.986905,199.80369,93.907732,293.71142,378.03164,1238.1674,11823.628,0.40731199,0.53231199,0.40731199,2.6895082,400,1,1,0,5000,10525.361,19812.443,16000,5000,5000,5000,5000,5000
431.3,3037.3799,3037.3799,3036.448,-3330.1689,84.312417,84.312417,50,15.330585,18.981831,199.81013,93.910763,293.7209,378.03332,1238.0571,11822.574,0.40721715,0.53221715,0.40721715,2.6898347,400,1,1,0,5000,10524.423,19810.679,16000,5000,5000,5000,5000,5000
431.4,3037.4811,3037.4811,3036.5463,-3330.2767,84.304612,84.304612,50,15.327854,18.976758,199.8166,93.913804,293.73041,378.03502,1237.9468,11821.521,0.4071223,0.5321223,0.4071223,2.6901615,400,1,1,0,5000,10523.485,19808.914,16000,5000,5000,5000,5000,5000
431.5,3037.5826,3037.5826,3036.6449,-3330.3849,84.296808,84.296808,50,15.325122,18.971686,199.82309,93.916854,293.73995,378.03676,1237.8364,11820.467,0.40702745,0.53202745,0.40702745,2.6904887,400,1,1,0,5000,10522.548,19807.148,16000,5000,5000,5000,5000,5000
431.6,3037.6845,3037.6845,3036.7439,-3330.4934,84.289004,84.289004,50,15.32239,18.966613,199.8296,93.919913,293.74952,378.03852,1237.7261,11819.413,0.40693259,0.53193259,0.40693259,2.6908162,400,1,1,0,5000,10521.61,19805.383,16000,5000,5000,5000,5000,5000
431.7,3037.7867,3037.7867,3036.8431,-3330.6022,84.2812,84.2812,50,15.319659,18.961541,199.83613,93.922983,293.75912,378.04032,1237.6157,11818.36,0.40683773,0.53183773,0.40683773,2.6911441,400,1,1,0,5000,10520.672,19803.617,16000,5000,5000,5000,5000,5000
431.8,3037.8894,3037.8894,3036.9427,-3330.7114,84.273396,84.273396,50,15.316927,18.956469,199.84269,93.926062,293.76875,378.04214,1237.5053,11817.306,0.40674287,0.53174287,0.40674287,2.6914724,400,1,1,0,5000,10519.734,19801.852,16000,5000,5000,5000,5000,5000
431.9,3037.9924,3037.9924,3037.0426,-3330.821,84.265593,84.265593,50,15.314195,18.951398,199.84926,93.929151,293.77841,378.044,1237.395,11816.251,0.40664801,0.53164801,0.40664801,2.691801,400,1,1,0,5000,10518.795,19800.085,16000,5000,5000,5000,5000,5000
432,3038.0957,3038.0957,3037.1428,-3330.9309,84.257789,84.257789,50,15.311463,18.946327,199.85585,93.932251,293.7881,378.04589,1237.2845,11815.197,0.40655314,0.53155314,0.40655314,2.69213,400,1,1,0,5000,10517.857,19798.319,16000,5000,5000,5000,5000,5000
432.1,3038.1995,3038.1995,3037.2433,-3331.0412,84.249986,84.249986,50,15.308731,18.941256,199.86247,93.935361,293.79783,378.04782,1237.1741,11814.143,0.40645827,0.53145827,0.40645827,2.6924594,400,1,1,0,5000,10516.919,19796.553,16000,5000,5000,5000,5000,5000
432.2,3038.3036,3038.3036,3037.3442,-3331.1518,84.242183,84.242183,50,15.305998,18.936185,199.86911,93.938481,293.80759,378.04977,1237.0637,11813.088,0.4063634,0.5313634,0.4063634,2.6927892,400,1,1,0,5000,10515.98,19794.786,16000,5000,5000,5000,5000,5000
432.3,3038.408,3038.408,3037.4455,-3331.2629,84.234381,84.234381,50,15.303266,18.931115,199.87577,93.941612,293.81738,378.05176,1236.9533,11812.034,0.40626853,0.53126853,0.40626853,2.6931194,400,1,1,0,5000,10515.041,19793.019,16000,5000,5000,5000,5000,5000
432.4,3038.5129,3038.5129,3037.547,-3331.3743,84.226578,84.226578,50,15.300534,18.926045,199.88246,93.944754,293.82721,378.05379,1236.8428,11810.979,0.40617365,0.53117365,0.40617365,2.69345,400,1,1,0,5000,10514.103,19791.252,16000,5000,5000,5000,5000,5000
432.5,3038.6181,3038.6181,3037.649,-3331.486,84.218776,84.218776,50,15.297801,18.920975,199.88916,93.947906,293.83707,378.05585,1236.7323,11809.924,0.40607877,0.53107877,0.40607877,2.693781,400,1,1,0,5000,10513.164,19789.485,16000,5000,5000,5000,5000,5000
432.6,3038.7237,3038.7237,3037.7512,-3331.5982,84.210974,84.210974,50,15.295069,18.915906,199.89589,93.95107,293.84696,378.05794,1236.6218,11808.869,0.40598388,0.53098388,0.40598388,2.6941124,400,1,1,0,5000,10512.225,19787.717,16000,5000,5000,5000,5000,5000
432.7,3038.8297,3038.8297,3037.8539,-3331.7108,84.203172,84.203172,50,15.292336,18.910837,199.90265,93.954244,293.85689,378.06006,1236.5113,11807.814,0.405889,0.530889,0.405889,2.6944441,400,1,1,0,5000,10511.286,19785.95,16000,5000,5000,5000,5000,5000
432.8,3038.936,3038.936,3037.9569,-3331.8237,84.195371,84.195371,50,15.289603,18.905768,199.90942,93.957428,293.86685,378.06222,1236.4008,11806.758,0.40579411,0.53079411,0.40579411,2.6947763,400,1,1,0,5000,10510.346,19784.182,16000,5000,5000,5000,5000,5000
432.9,3039.0427,3039.0427,3038.0602,-3331.937,84.18757,84.18757,50,15.28687,18.900699,199.91622,93.960624,293.87685,378.06442,1236.2903,11805.703,0.40569922,0.53069922,0.40569922,2.6951089,400,1,1,0,5000,10509.407,19782.413,16000,5000,5000,5000,5000,5000
433,3039.1498,3039.1498,3038.1639,-3332.0507,84.179769,84.179769,50,15.284137,18.895631,199.92304,93.963831,293.88688,378.06664,1236.1798,11804.647,0.40560432,0.53060432,0.40560432,2.6954419,400,1,1,0,5000,10508.468,19780.645,16000,5000,5000,5000,5000,5000
433.1,3039.2572,3039.2572,3038.2679,-3332.1649,84.171968,84.171968,50,15.281404,18.890563,199.92989,93.967049,293.89694,378.06891,1236.0692,11803.592,0.40550942,0.53050942,0.40550942,2.6957753,400,1,1,0,5000,10507.528,19778.876,16000,5000,5000,5000,5000,5000
433.2,3039.365,3039.365,3038.3723,-3332.2794,84.164167,84.164167,50,15.278671,18.885496,199.93676,93.970278,293.90704,378.07121,1235.9587,11802.536,0.40541452,0.53041452,0.40541452,2.6961091,400,1,1,0,5000,10506.588,19777.108,16000,5000,5000,5000,5000,5000
433.3,3039.4732,3039.4732,3038.4771,-3332.3943,84.156366,84.156366,50,15.275938,18.880428,199.94366,93.973518,293.91717,378.07354,1235.8481,11801.48,0.40531962,0.53031962,0.40531962,2.6964433,400,1,1,0,5000,10505.649,19775.339,16000,5000,5000,5000,5000,5000
433.4,3039.5817,3039.5817,3038.5822,-3332.5095,84.148566,84.148566,50,15.273205,18.875361,199.95057,93.976769,293.92734,378.07591,1235.7375,11800.424,0.40522471,0.53022471,0.40522471,2.6967779,400,1,1,0,5000,10504.709,19773.569,16000,5000,5000,5000,5000,5000
433.5,3039.6907,3039.6907,3038.6877,-3332.6252,84.140766,84.140766,50,15.270472,18.870294,199.95751,93.980031,293.93755,378.07831,1235.6269,11799.368,0.4051298,0.5301298,0.4051298,2.6971129,400,1,1,0,5000,10503.769,19771.8,16000,5000,5000,5000,5000,5000
433.6,3039.7999,3039.7999,3038.7935,-3332.7413,84.132966,84.132966,50,15.267738,18.865228,199.96448,93.983305,293.94778,378.08075,1235.5163,11798.311,0.40503489,0.53003489,0.40503489,2.6974483,400,1,1,0,5000,10502.829,19770.03,16000,5000,5000,5000,5000,5000
433.7,3039.9096,3039.9096,3038.8997,-3332.8578,84.125167,84.125167,50,15.265005,18.860162,199.97147,93.98659,293.95806,378.08322,1235.4056,11797.255,0.40493997,0.52993997,0.40493997,2.6977842,400,1,1,0,5000,10501.888,19768.26,16000,5000,5000,5000,5000,5000
433.8,3040.0196,3040.0196,3039.0063,-3332.9747,84.117367,84.117367,50,15.262271,18.855096,199.97848,93.989886,293.96837,378.08573,1235.295,11796.198,0.40484505,0.52984505,0.40484505,2.6981204,400,1,1,0,5000,10500.948,19766.49,16000,5000,5000,5000,5000,5000
433.9,3040.13,3040.13,3039.1132,-3333.0919,84.109568,84.109568,50,15.259537,18.85003,199.98552,93.993193,293.97871,378.08828,1235.1843,11795.142,0.40475013,0.52975013,0.40475013,2.6984571,400,1,1,0,5000,10500.008,19764.72,16000,5000,5000,5000,5000,5000
434,3040.2408,3040.2408,3039.2205,-3333.2096,84.101769,84.101769,50,15.256804,18.844965,199.99258,93.996511,293.98909,378.09086,1235.0737,11794.085,0.4046552,0.5296552,0.4046552,2.6987942,400,1,1,0,5000,10499.067,19762.95,16000,5000,5000,5000,5000,5000
434.1,3040.3519,3040.3519,3039.3282,-3333.3277,84.09397,84.09397,50,15.25407,18.8399,199.99966,93.999841,293.9995,378.09347,1234.963,11793.028,0.40456028,0.52956028,0.40456028,2.6991316,400,1,1,0,5000,10498.126,19761.179,16000,5000,5000,5000,5000,5000
434.2,3040.4634,3040.4634,3039.4362,-3333.4462,84.086171,84.086171,50,15.251336,18.834835,200.00677,94.003182,294.00995,378.09612,1234.8523,11791.971,0.40446534,0.52946534,0.40446534,2.6994696,400,1,1,0,5000,10497.185,19759.408,16000,5000,5000,5000,5000,5000
434.3,3040.5752,3040.5752,3039.5446,-3333.5651,84.078373,84.078373,50,15.248602,18.829771,200.0139,94.006534,294.02044,378.09881,1234.7416,11790.914,0.40437041,0.52937041,0.40437041,2.6998079,400,1,1,0,5000,10496.245,19757.637,16000,5000,5000,5000,5000,5000
434.4,3040.6875,3040.6875,3039.6534,-3333.6843,84.070575,84.070575,50,15.245868,18.824707,200.02106,94.009898,294.03096,378.10153,1234.6309,11789.856,0.40427547,0.52927547,0.40427547,2.7001466,400,1,1,0,5000,10495.303,19755.865,16000,5000,5000,5000,5000,5000
434.5,3040.8,3040.8,3039.7625,-3333.804,84.062777,84.062777,50,15.243134,18.819643,200.02824,94.013273,294.04151,378.10429,1234.5201,11788.799,0.40418053,0.52918053,0.40418053,2.7004858,400,1,1,0,5000,10494.362,19754.094,16000,5000,5000,5000,5000,5000
434.6,3040.913,3040.913,3039.872,-3333.9241,84.054979,84.054979,50,15.240399,18.81458,200.03544,94.016659,294.0521,378.10708,1234.4094,11787.741,0.40408559,0.52908559,0.40408559,2.7008253,400,1,1,0,5000,10493.421,19752.322,16000,5000,5000,5000,5000,5000
434.7,3041.0263,3041.0263,3039.9818,-3334.0446,84.047181,84.047181,50,15.237665,18.809516,200.04267,94.020057,294.06273,378.10991,1234.2986,11786.683,0.40399064,0.52899064,0.40399064,2.7011653,400,1,1,0,5000,10492.48,19750.55,16000,5000,5000,5000,5000,5000
434.8,3041.14,3041.14,3040.092,-3334.1654,84.039384,84.039384,50,15.23493,18.804453,200.04993,94.023465,294.07339,378.11278,1234.1878,11785.626,0.40389569,0.52889569,0.40389569,2.7015057,400,1,1,0,5000,10491.538,19748.778,16000,5000,5000,5000,5000,5000
434.9,3041.2541,3041.2541,3040.2026,-3334.2867,84.031587,84.031587,50,15.232196,18.799391,200.0572,94.026885,294.08409,378.11568,1234.077,11784.568,0.40380074,0.52880074,0.40380074,2.7018465,400,1,1,0,5000,10490.597,19747.005,16000,5000,5000,5000,5000,5000
435,3041.3685,3041.3685,3040.3136,-3334.4084,84.02379,84.02379,50,15.229461,18.794328,200.0645,94.030317,294.09482,378.11861,1233.9662,11783.509,0.40370578,0.52870578,0.40370578,2.7021877,400,1,1,0,5000,10489.655,19745.233,16000,5000,5000,5000,5000,5000
435.1,3041.4833,3041.4833,3040.4249,-3334.5305,84.015993,84.015993,50,15.226726,18.789266,200.07183,94.03376,294.10559,378.12158,1233.8554,11782.451,0.40361082,0.52861082,0.40361082,2.7025294,400,1,1,0,5000,10488.713,19743.46,16000,5000,5000,5000,5000,5000
435.2,3041.5985,3041.5985,3040.5366,-3334.653,84.008196,84.008196,50,15.223992,18.784204,200.07918,94.037214,294.11639,378.12459,1233.7446,11781.393,0.40351586,0.52851586,0.40351586,2.7028714,400,1,1,0,5000,10487.771,19741.687,16000,5000,5000,5000,5000,5000
435.3,3041.714,3041.714,3040.6486,-3334.7759,84.0004,84.0004,50,15.221257,18.779143,200.08655,94.040679,294.12723,378.12763,1233.6337,11780.334,0.40342089,0.52842089,0.40342089,2.7032139,400,1,1,0,5000,10486.829,19739.913,16000,5000,5000,5000,5000,5000
435.4,3041.8299,3041.8299,3040.761,-3334.8991,83.992603,83.992603,50,15.218522,18.774082,200.09395,94.044156,294.1381,378.13071,1233.5229,11779.276,0.40332592,0.52832592,0.40332592,2.7035568,400,1,1,0,5000,10485.887,19738.14,16000,5000,5000,5000,5000,5000
435.5,3041.9462,3041.9462,3040.8738,-3335.0228,83.984807,83.984807,50,15.215787,18.769021,200.10137,94.047644,294.14901,378.13382,1233.412,11778.217,0.40323095,0.52823095,0.40323095,2.7039001,400,1,1,0,5000,10484.944,19736.366,16000,5000,5000,5000,5000,5000
435.6,3042.0628,3042.0628,3040.987,-3335.1469,83.977011,83.977011,50,15.213051,18.76396,200.10882,94.051143,294.15996,378.13697,1233.3011,11777.158,0.40313597,0.52813597,0.40313597,2.7042439,400,1,1,0,5000,10484.002,19734.592,16000,5000,5000,5000,5000,5000
435.7,3042.1798,3042.1798,3041.1005,-3335.2714,83.969216,83.969216,50,15.210316,18.7589,200.11628,94.054654,294.17094,378.14015,1233.1902,11776.099,0.403041,0.528041,0.403041,2.704588,400,1,1,0,5000,10483.059,19732.818,16000,5000,5000,5000,5000,5000
435.8,3042.2971,3042.2971,3041.2144,-3335.3963,83.96142,83.96142,50,15.207581,18.753839,200.12378,94.058176,294.18195,378.14337,1233.0793,11775.04,0.40294601,0.52794601,0.40294601,2.7049326,400,1,1,0,5000,10482.117,19731.043,16000,5000,5000,5000,5000,5000
435.9,3042.4149,3042.4149,3041.3286,-3335.5216,83.953625,83.953625,50,15.204845,18.74878,200.1313,94.061709,294.19301,378.14663,1232.9684,11773.98,0.40285103,0.52785103,0.40285103,2.7052775,400,1,1,0,5000,10481.174,19729.269,16000,5000,5000,5000,5000,5000
436,3042.5329,3042.5329,3041.4432,-3335.6473,83.94583,83.94583,50,15.20211,18.74372,200.13884,94.065254,294.20409,378.14992,1232.8574,11772.921,0.40275604,0.52775604,0.40275604,2.7056229,400,1,1,0,5000,10480.231,19727.494,16000,5000,5000,5000,5000,5000
436.1,3042.6514,3042.6514,3041.5582,-3335.7734,83.938035,83.938035,50,15.199374,18.738661,200.1464,94.06881,294.21521,378.15325,1232.7465,11771.861,0.40266105,0.52766105,0.40266105,2.7059688,400,1,1,0,5000,10479.288,19725.719,16000,5000,5000,5000,5000,5000
436.2,3042.7702,3042.7702,3041.6735,-3335.8999,83.93024,83.93024,50,15.196638,18.733602,200.15399,94.072377,294.22637,378.15661,1232.6355,11770.802,0.40256605,0.52756605,0.40256605,2.706315,400,1,1,0,5000,10478.345,19723.943,16000,5000,5000,5000,5000,5000
436.3,3042.8894,3042.8894,3041.7892,-3336.0268,83.922445,83.922445,50,15.193902,18.728543,200.16161,94.075955,294.23756,378.16001,1232.5245,11769.742,0.40247105,0.52747105,0.40247105,2.7066616,400,1,1,0,5000,10477.402,19722.168,16000,5000,5000,5000,5000,5000
436.4,3043.0089,3043.0089,3041.9053,-3336.1541,83.914651,83.914651,50,15.191166,18.723485,200.16924,94.079545,294.24879,378.16344,1232.4135,11768.682,0.40237605,0.52737605,0.40237605,2.7070087,400,1,1,0,5000,10476.458,19720.392,16000,5000,5000,5000,5000,5000
436.5,3043.1288,3043.1288,3042.0217,-3336.2818,83.906857,83.906857,50,15.18843,18.718426,200.17691,94.083146,294.26005,378.16691,1232.3025,11767.622,0.40228105,0.52728105,0.40228105,2.7073562,400,1,1,0,5000,10475.515,19718.616,16000,5000,5000,5000,5000,5000
