time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
436.6,3043.2491,3043.2491,3042.1385,-3336.4099,83.899063,83.899063,50,15.185694,18.713369,200.18459,94.086759,294.27135,378.17041,1232.1915,11766.562,0.40218604,0.52718604,0.40218604,2.7077041,400,1,1,0,5000,10474.571,19716.84,16000,5000,5000,5000,5000,5000
436.7,3043.3697,3043.3697,3042.2557,-3336.5384,83.891269,83.891269,50,15.182958,18.708311,200.1923,94.090382,294.28269,378.17395,1232.0804,11765.501,0.40209103,0.52709103,0.40209103,2.7080524,400,1,1,0,5000,10473.627,19715.063,16000,5000,5000,5000,5000,5000
436.8,3043.4907,3043.4907,3042.3732,-3336.6673,83.883475,83.883475,50,15.180222,18.703254,200.20004,94.094017,294.29405,378.17753,1231.9694,11764.441,0.40199601,0.52699601,0.40199601,2.7084012,400,1,1,0,5000,10472.684,19713.287,16000,5000,5000,5000,5000,5000
436.9,3043.6121,3043.6121,3042.4911,-3336.7966,83.875682,83.875682,50,15.177485,18.698197,200.20779,94.097664,294.30546,378.18114,1231.8583,11763.38,0.40190099,0.52690099,0.40190099,2.7087503,400,1,1,0,5000,10471.74,19711.51,16000,5000,5000,5000,5000,5000
437,3043.7338,3043.7338,3042.6094,-3336.9263,83.867888,83.867888,50,15.174749,18.69314,200.21558,94.101321,294.3169,378.18479,1231.7472,11762.319,0.40180597,0.52680597,0.40180597,2.7090999,400,1,1,0,5000,10470.796,19709.733,16000,5000,5000,5000,5000,5000
437.1,3043.8559,3043.8559,3042.728,-3337.0564,83.860095,83.860095,50,15.172012,18.688083,200.22338,94.10499,294.32837,378.18847,1231.6361,11761.259,0.40171094,0.52671094,0.40171094,2.7094499,400,1,1,0,5000,10469.851,19707.955,16000,5000,5000,5000,5000,5000
437.2,3043.9784,3043.9784,3042.847,-3337.1869,83.852302,83.852302,50,15.169275,18.683027,200.23121,94.10867,294.33988,378.19218,1231.525,11760.198,0.40161592,0.52661592,0.40161592,2.7098003,400,1,1,0,5000,10468.907,19706.178,16000,5000,5000,5000,5000,5000
437.3,3044.1012,3044.1012,3042.9663,-3337.3178,83.84451,83.84451,50,15.166538,18.677971,200.23907,94.112361,294.35143,378.19594,1231.4139,11759.136,0.40152088,0.52652088,0.40152088,2.7101512,400,1,1,0,5000,10467.963,19704.4,16000,5000,5000,5000,5000,5000
437.4,3044.2244,3044.2244,3043.0861,-3337.4491,83.836717,83.836717,50,15.163801,18.672916,200.24694,94.116064,294.36301,378.19973,1231.3027,11758.075,0.40142585,0.52642585,0.40142585,2.7105024,400,1,1,0,5000,10467.018,19702.622,16000,5000,5000,5000,5000,5000
437.5,3044.3479,3044.3479,3043.2061,-3337.5808,83.828925,83.828925,50,15.161064,18.66786,200.25485,94.119778,294.37462,378.20355,1231.1916,11757.014,0.40133081,0.52633081,0.40133081,2.7108541,400,1,1,0,5000,10466.073,19700.844,16000,5000,5000,5000,5000,5000
437.6,3044.4718,3044.4718,3043.3266,-3337.7129,83.821132,83.821132,50,15.158327,18.662805,200.26277,94.123503,294.38627,378.20741,1231.0804,11755.952,0.40123577,0.52623577,0.40123577,2.7112062,400,1,1,0,5000,10465.129,19699.065,16000,5000,5000,5000,5000,5000
437.7,3044.5961,3044.5961,3043.4474,-3337.8454,83.81334,83.81334,50,15.15559,18.65775,200.27072,94.127239,294.39796,378.2113,1230.9692,11754.89,0.40114072,0.52614072,0.40114072,2.7115587,400,1,1,0,5000,10464.184,19697.287,16000,5000,5000,5000,5000,5000
437.8,3044.7207,3044.7207,3043.5686,-3337.9783,83.805548,83.805548,50,15.152853,18.652696,200.2787,94.130987,294.40968,378.21523,1230.858,11753.829,0.40104567,0.52604567,0.40104567,2.7119116,400,1,1,0,5000,10463.239,19695.508,16000,5000,5000,5000,5000,5000
437.9,3044.8457,3044.8457,3043.6901,-3338.1115,83.797757,83.797757,50,15.150115,18.647641,200.28669,94.134745,294.42144,378.21919,1230.7468,11752.767,0.40095062,0.52595062,0.40095062,2.712265,400,1,1,0,5000,10462.293,19693.729,16000,5000,5000,5000,5000,5000
438,3044.971,3044.971,3043.812,-3338.2452,83.789965,83.789965,50,15.147378,18.642587,200.29471,94.138516,294.43323,378.22319,1230.6356,11751.704,0.40085556,0.52585556,0.40085556,2.7126187,400,1,1,0,5000,10461.348,19691.949,16000,5000,5000,5000,5000,5000
438.1,3045.0968,3045.0968,3043.9343,-3338.3793,83.782174,83.782174,50,15.14464,18.637534,200.30276,94.142297,294.44506,378.22723,1230.5244,11750.642,0.4007605,0.5257605,0.4007605,2.7129729,400,1,1,0,5000,10460.403,19690.17,16000,5000,5000,5000,5000,5000
438.2,3045.2228,3045.2228,3044.0569,-3338.5138,83.774382,83.774382,50,15.141902,18.63248,200.31083,94.146089,294.45692,378.2313,1230.4131,11749.58,0.40066544,0.52566544,0.40066544,2.7133275,400,1,1,0,5000,10459.457,19688.39,16000,5000,5000,5000,5000,5000
438.3,3045.3493,3045.3493,3044.1799,-3338.6487,83.766591,83.766591,50,15.139165,18.627427,200.31892,94.149893,294.46881,378.23541,1230.3019,11748.517,0.40057037,0.52557037,0.40057037,2.7136826,400,1,1,0,5000,10458.512,19686.61,16000,5000,5000,5000,5000,5000
438.4,3045.4761,3045.4761,3044.3032,-3338.784,83.758801,83.758801,50,15.136427,18.622374,200.32704,94.153708,294.48075,378.23955,1230.1906,11747.455,0.4004753,0.5254753,0.4004753,2.714038,400,1,1,0,5000,10457.566,19684.83,16000,5000,5000,5000,5000,5000
438.5,3045.6032,3045.6032,3044.4269,-3338.9196,83.75101,83.75101,50,15.133689,18.617321,200.33518,94.157534,294.49271,378.24372,1230.0793,11746.392,0.40038023,0.52538023,0.40038023,2.7143938,400,1,1,0,5000,10456.62,19683.049,16000,5000,5000,5000,5000,5000
438.6,3045.7307,3045.7307,3044.551,-3339.0557,83.743219,83.743219,50,15.13095,18.612269,200.34334,94.161371,294.50471,378.24793,1229.968,11745.329,0.40028515,0.52528515,0.40028515,2.7147501,400,1,1,0,5000,10455.674,19681.269,16000,5000,5000,5000,5000,5000
438.7,3045.8586,3045.8586,3044.6754,-3339.1922,83.735429,83.735429,50,15.128212,18.607217,200.35153,94.16522,294.51675,378.25218,1229.8567,11744.266,0.40019007,0.52519007,0.40019007,2.7151068,400,1,1,0,5000,10454.728,19679.488,16000,5000,5000,5000,5000,5000
438.8,3045.9869,3045.9869,3044.8002,-3339.3291,83.727639,83.727639,50,15.125474,18.602165,200.35974,94.16908,294.52882,378.25646,1229.7453,11743.203,0.40009498,0.52509498,0.40009498,2.7154639,400,1,1,0,5000,10453.782,19677.706,16000,5000,5000,5000,5000,5000
438.9,3046.1155,3046.1155,3044.9254,-3339.4663,83.719849,83.719849,50,15.122735,18.597113,200.36798,94.172951,294.54093,378.26078,1229.634,11742.139,0.39999989,0.52499989,0.39999989,2.7158215,400,1,1,0,5000,10452.835,19675.925,16000,5000,5000,5000,5000,5000
439,3046.2444,3046.2444,3045.0509,-3339.604,83.712059,83.712059,50,15.119997,18.592062,200.37624,94.176833,294.55307,378.26513,1229.5226,11741.076,0.3999048,0.5249048,0.3999048,2.7161794,400,1,1,0,5000,10451.889,19674.143,16000,5000,5000,5000,5000,5000
439.1,3046.3737,3046.3737,3045.1768,-3339.7421,83.704269,83.704269,50,15.117258,18.587011,200.38452,94.180726,294.56525,378.26952,1229.4112,11740.012,0.3998097,0.5248097,0.3998097,2.7165378,400,1,1,0,5000,10450.942,19672.362,16000,5000,5000,5000,5000,5000
439.2,3046.5034,3046.5034,3045.303,-3339.8805,83.696479,83.696479,50,15.11452,18.58196,200.39283,94.18463,294.57746,378.27394,1229.2998,11738.949,0.39971461,0.52471461,0.39971461,2.7168966,400,1,1,0,5000,10449.995,19670.58,16000,5000,5000,5000,5000,5000
439.3,3046.6334,3046.6334,3045.4297,-3340.0194,83.68869,83.68869,50,15.111781,18.576909,200.40116,94.188546,294.58971,378.2784,1229.1884,11737.885,0.3996195,0.5246195,0.3996195,2.7172558,400,1,1,0,5000,10449.049,19668.797,16000,5000,5000,5000,5000,5000
439.4,3046.7638,3046.7638,3045.5566,-3340.1586,83.680901,83.680901,50,15.109042,18.571859,200.40952,94.192473,294.60199,378.28289,1229.077,11736.821,0.3995244,0.5245244,0.3995244,2.7176154,400,1,1,0,5000,10448.102,19667.015,16000,5000,5000,5000,5000,5000
439.5,3046.8946,3046.8946,3045.6839,-3340.2982,83.673112,83.673112,50,15.106303,18.566809,200.41789,94.196411,294.61431,378.28742,1228.9656,11735.757,0.39942929,0.52442929,0.39942929,2.7179755,400,1,1,0,5000,10447.154,19665.232,16000,5000,5000,5000,5000,5000
439.6,3047.0257,3047.0257,3045.8116,-3340.4383,83.665323,83.665323,50,15.103563,18.561759,200.4263,94.20036,294.62666,378.29198,1228.8541,11734.692,0.39933417,0.52433417,0.39933417,2.7183359,400,1,1,0,5000,10446.207,19663.449,16000,5000,5000,5000,5000,5000
439.7,3047.1572,3047.1572,3045.9397,-3340.5787,83.657534,83.657534,50,15.100824,18.55671,200.43472,94.20432,294.63904,378.29658,1228.7426,11733.628,0.39923905,0.52423905,0.39923905,2.7186968,400,1,1,0,5000,10445.26,19661.666,16000,5000,5000,5000,5000,5000
439.8,3047.289,3047.289,3046.0681,-3340.7195,83.649745,83.649745,50,15.098085,18.551661,200.44317,94.208291,294.65146,378.30121,1228.6312,11732.563,0.39914393,0.52414393,0.39914393,2.7190581,400,1,1,0,5000,10444.312,19659.882,16000,5000,5000,5000,5000,5000
439.9,3047.4212,3047.4212,3046.1969,-3340.8608,83.641957,83.641957,50,15.095345,18.546612,200.45165,94.212274,294.66392,378.30588,1228.5197,11731.499,0.39904881,0.52404881,0.39904881,2.7194199,400,1,1,0,5000,10443.365,19658.099,16000,5000,5000,5000,5000,5000
440,3047.5538,3047.5538,3046.326,-3341.0024,83.634168,83.634168,50,15.092606,18.541563,200.46014,94.216267,294.67641,378.31058,1228.4082,11730.434,0.39895368,0.52395368,0.39895368,2.719782,400,1,1,0,5000,10442.417,19656.315,16000,5000,5000,5000,5000,5000
440.1,3047.6867,3047.6867,3046.4555,-3341.1444,83.62638,83.62638,50,15.089866,18.536514,200.46866,94.220272,294.68894,378.31532,1228.2966,11729.369,0.39885855,0.52385855,0.39885855,2.7201446,400,1,1,0,5000,10441.469,19654.53,16000,5000,5000,5000,5000,5000
440.2,3047.8199,3047.8199,3046.5853,-3341.2868,83.618592,83.618592,50,15.087126,18.531466,200.47721,94.224288,294.7015,378.32009,1228.1851,11728.304,0.39876341,0.52376341,0.39876341,2.7205075,400,1,1,0,5000,10440.521,19652.746,16000,5000,5000,5000,5000,5000
440.3,3047.9536,3047.9536,3046.7155,-3341.4296,83.610804,83.610804,50,15.084386,18.526418,200.48578,94.228315,294.71409,378.3249,1228.0735,11727.238,0.39866827,0.52366827,0.39866827,2.7208709,400,1,1,0,5000,10439.573,19650.961,16000,5000,5000,5000,5000,5000
440.4,3048.0875,3048.0875,3046.8461,-3341.5728,83.603017,83.603017,50,15.081646,18.521371,200.49437,94.232353,294.72672,378.32974,1227.962,11726.173,0.39857313,0.52357313,0.39857313,2.7212348,400,1,1,0,5000,10438.625,19649.177,16000,5000,5000,5000,5000,5000
440.5,3048.2219,3048.2219,3046.977,-3341.7164,83.595229,83.595229,50,15.078906,18.516323,200.50298,94.236402,294.73939,378.33461,1227.8504,11725.108,0.39847798,0.52347798,0.39847798,2.721599,400,1,1,0,5000,10437.677,19647.392,16000,5000,5000,5000,5000,5000
440.6,3048.3566,3048.3566,3047.1083,-3341.8604,83.587442,83.587442,50,15.076166,18.511276,200.51162,94.240463,294.75208,378.33953,1227.7388,11724.042,0.39838283,0.52338283,0.39838283,2.7219637,400,1,1,0,5000,10436.728,19645.606,16000,5000,5000,5000,5000,5000
440.7,3048.4916,3048.4916,3047.2399,-3342.0047,83.579655,83.579655,50,15.073425,18.506229,200.52028,94.244534,294.76482,378.34447,1227.6272,11722.976,0.39828767,0.52328767,0.39828767,2.7223287,400,1,1,0,5000,10435.78,19643.821,16000,5000,5000,5000,5000,5000
440.8,3048.627,3048.627,3047.3719,-3342.1495,83.571867,83.571867,50,15.070685,18.501182,200.52897,94.248616,294.77759,378.34945,1227.5156,11721.91,0.39819251,0.52319251,0.39819251,2.7226942,400,1,1,0,5000,10434.831,19642.035,16000,5000,5000,5000,5000,5000
440.9,3048.7628,3048.7628,3047.5043,-3342.2947,83.56408,83.56408,50,15.067944,18.496136,200.53768,94.25271,294.79039,378.35447,1227.4039,11720.844,0.39809735,0.52309735,0.39809735,2.7230601,400,1,1,0,5000,10433.882,19640.249,16000,5000,5000,5000,5000,5000
441,3048.8989,3048.8989,3047.637,-3342.4402,83.556294,83.556294,50,15.065204,18.49109,200.54641,94.256814,294.80323,378.35952,1227.2923,11719.778,0.39800218,0.52300218,0.39800218,2.7234265,400,1,1,0,5000,10432.933,19638.463,16000,5000,5000,5000,5000,5000
441.1,3049.0354,3049.0354,3047.7701,-3342.5862,83.548507,83.548507,50,15.062463,18.486044,200.55517,94.26093,294.8161,378.36461,1227.1806,11718.711,0.39790701,0.52290701,0.39790701,2.7237932,400,1,1,0,5000,10431.984,19636.676,16000,5000,5000,5000,5000,5000
441.2,3049.1722,3049.1722,3047.9035,-3342.7325,83.54072,83.54072,50,15.059722,18.480999,200.56395,94.265057,294.82901,378.36973,1227.0689,11717.645,0.39781184,0.52281184,0.39781184,2.7241604,400,1,1,0,5000,10431.035,19634.889,16000,5000,5000,5000,5000,5000
441.3,3049.3094,3049.3094,3048.0373,-3342.8792,83.532934,83.532934,50,15.056981,18.475953,200.57275,94.269195,294.84195,378.37488,1226.9572,11716.578,0.39771666,0.52271666,0.39771666,2.724528,400,1,1,0,5000,10430.086,19633.102,16000,5000,5000,5000,5000,5000
441.4,3049.447,3049.447,3048.1714,-3343.0264,83.525148,83.525148,50,15.05424,18.470908,200.58158,94.273344,294.85493,378.38007,1226.8455,11715.511,0.39762148,0.52262148,0.39762148,2.724896,400,1,1,0,5000,10429.136,19631.315,16000,5000,5000,5000,5000,5000
441.5,3049.5849,3049.5849,3048.3059,-3343.1739,83.517362,83.517362,50,15.051499,18.465863,200.59043,94.277503,294.86794,378.3853,1226.7338,11714.445,0.39752629,0.52252629,0.39752629,2.7252644,400,1,1,0,5000,10428.187,19629.528,16000,5000,5000,5000,5000,5000
441.6,3049.7231,3049.7231,3048.4408,-3343.3218,83.509576,83.509576,50,15.048757,18.460819,200.59931,94.281674,294.88098,378.39056,1226.622,11713.377,0.3974311,0.5224311,0.3974311,2.7256333,400,1,1,0,5000,10427.237,19627.74,16000,5000,5000,5000,5000,5000
441.7,3049.8617,3049.8617,3048.576,-3343.4701,83.50179,83.50179,50,15.046016,18.455774,200.60821,94.285856,294.89406,378.39585,1226.5103,11712.31,0.39733591,0.52233591,0.39733591,2.7260025,400,1,1,0,5000,10426.287,19625.952,16000,5000,5000,5000,5000,5000
441.8,3050.0007,3050.0007,3048.7116,-3343.6188,83.494004,83.494004,50,15.043274,18.45073,200.61713,94.290049,294.90718,378.40118,1226.3985,11711.243,0.39724071,0.52224071,0.39724071,2.7263722,400,1,1,0,5000,10425.337,19624.164,16000,5000,5000,5000,5000,5000
441.9,3050.14,3050.14,3048.8475,-3343.7679,83.486219,83.486219,50,15.040533,18.445686,200.62607,94.294253,294.92032,378.40654,1226.2867,11710.175,0.39714551,0.52214551,0.39714551,2.7267423,400,1,1,0,5000,10424.387,19622.376,16000,5000,5000,5000,5000,5000
442,3050.2797,3050.2797,3048.9838,-3343.9173,83.478433,83.478433,50,15.037791,18.440643,200.63504,94.298469,294.93351,378.41194,1226.1749,11709.108,0.39705031,0.52205031,0.39705031,2.7271129,400,1,1,0,5000,10423.437,19620.587,16000,5000,5000,5000,5000,5000
442.1,3050.4197,3050.4197,3049.1205,-3344.0672,83.470648,83.470648,50,15.035049,18.435599,200.64403,94.302695,294.94673,378.41737,1226.0631,11708.04,0.3969551,0.5219551,0.3969551,2.7274838,400,1,1,0,5000,10422.487,19618.798,16000,5000,5000,5000,5000,5000
442.2,3050.5601,3050.5601,3049.2575,-3344.2174,83.462863,83.462863,50,15.032307,18.430556,200.65305,94.306932,294.95998,378.42284,1225.9512,11706.972,0.39685988,0.52185988,0.39685988,2.7278552,400,1,1,0,5000,10421.536,19617.009,16000,5000,5000,5000,5000,5000
442.3,3050.7008,3050.7008,3049.3948,-3344.3681,83.455078,83.455078,50,15.029565,18.425513,200.66208,94.31118,294.97326,378.42834,1225.8394,11705.904,0.39676467,0.52176467,0.39676467,2.7282269,400,1,1,0,5000,10420.586,19615.22,16000,5000,5000,5000,5000,5000
442.4,3050.8419,3050.8419,3049.5325,-3344.5191,83.447293,83.447293,50,15.026822,18.420471,200.67115,94.315439,294.98659,378.43388,1225.7275,11704.836,0.39666944,0.52166944,0.39666944,2.7285991,400,1,1,0,5000,10419.635,19613.43,16000,5000,5000,5000,5000,5000
442.5,3050.9834,3050.9834,3049.6706,-3344.6705,83.439509,83.439509,50,15.02408,18.415429,200.68023,94.319709,294.99994,378.43945,1225.6157,11703.767,0.39657422,0.52157422,0.39657422,2.7289718,400,1,1,0,5000,10418.684,19611.641,16000,5000,5000,5000,5000,5000
442.6,3051.1252,3051.1252,3049.809,-3344.8223,83.431724,83.431724,50,15.021337,18.410386,200.68934,94.32399,295.01333,378.44505,1225.5038,11702.699,0.39647899,0.52147899,0.39647899,2.7293448,400,1,1,0,5000,10417.733,19609.851,16000,5000,5000,5000,5000,5000
442.7,3051.2673,3051.2673,3049.9478,-3344.9745,83.42394,83.42394,50,15.018595,18.405345,200.69847,94.328282,295.02675,378.45069,1225.3919,11701.63,0.39638376,0.52138376,0.39638376,2.7297183,400,1,1,0,5000,10416.782,19608.06,16000,5000,5000,5000,5000,5000
442.8,3051.4098,3051.4098,3050.0869,-3345.1271,83.416155,83.416155,50,15.015852,18.400303,200.70763,94.332585,295.04021,378.45637,1225.2799,11700.562,0.39628852,0.52128852,0.39628852,2.7300921,400,1,1,0,5000,10415.831,19606.27,16000,5000,5000,5000,5000,5000
442.9,3051.5527,3051.5527,3050.2264,-3345.2801,83.408371,83.408371,50,15.013109,18.395262,200.71681,94.336899,295.05371,378.46208,1225.168,11699.493,0.39619328,0.52119328,0.39619328,2.7304664,400,1,1,0,5000,10414.879,19604.479,16000,5000,5000,5000,5000,5000
443,3051.6959,3051.6959,3050.3662,-3345.4335,83.400587,83.400587,50,15.010366,18.390221,200.72601,94.341224,295.06723,378.46782,1225.0561,11698.424,0.39609803,0.52109803,0.39609803,2.7308411,400,1,1,0,5000,10413.928,19602.688,16000,5000,5000,5000,5000,5000
443.1,3051.8394,3051.8394,3050.5064,-3345.5872,83.392803,83.392803,50,15.007623,18.38518,200.73523,94.34556,295.08079,378.4736,1224.9441,11697.354,0.39600278,0.52100278,0.39600278,2.7312163,400,1,1,0,5000,10412.976,19600.897,16000,5000,5000,5000,5000,5000
443.2,3051.9833,3051.9833,3050.647,-3345.7414,83.385019,83.385019,50,15.00488,18.380139,200.74448,94.349907,295.09439,378.47941,1224.8321,11696.285,0.39590753,0.52090753,0.39590753,2.7315918,400,1,1,0,5000,10412.025,19599.105,16000,5000,5000,5000,5000,5000
443.3,3052.1276,3052.1276,3050.7879,-3345.8959,83.377236,83.377236,50,15.002137,18.375099,200.75375,94.354264,295.10802,378.48525,1224.7201,11695.216,0.39581227,0.52081227,0.39581227,2.7319678,400,1,1,0,5000,10411.073,19597.314,16000,5000,5000,5000,5000,5000
443.4,3052.2722,3052.2722,3050.9291,-3346.0508,83.369452,83.369452,50,14.999393,18.370059,200.76305,94.358633,295.12168,378.49113,1224.6081,11694.146,0.39571701,0.52071701,0.39571701,2.7323442,400,1,1,0,5000,10410.121,19595.522,16000,5000,5000,5000,5000,5000
443.5,3052.4172,3052.4172,3051.0707,-3346.2061,83.361669,83.361669,50,14.99665,18.365019,200.77237,94.363013,295.13538,378.49705,1224.4961,11693.076,0.39562174,0.52062174,0.39562174,2.732721,400,1,1,0,5000,10409.169,19593.73,16000,5000,5000,5000,5000,5000
443.6,3052.5625,3052.5625,3051.2127,-3346.3618,83.353885,83.353885,50,14.993906,18.359979,200.78171,94.367403,295.14911,378.503,1224.384,11692.006,0.39552647,0.52052647,0.39552647,2.7330982,400,1,1,0,5000,10408.217,19591.937,16000,5000,5000,5000,5000,5000
443.7,3052.7082,3052.7082,3051.355,-3346.5179,83.346102,83.346102,50,14.991162,18.35494,200.79107,94.371805,295.16288,378.50898,1224.272,11690.936,0.3954312,0.5204312,0.3954312,2.7334759,400,1,1,0,5000,10407.264,19590.144,16000,5000,5000,5000,5000,5000
443.8,3052.8542,3052.8542,3051.4977,-3346.6744,83.338319,83.338319,50,14.988419,18.349901,200.80046,94.376217,295.17668,378.515,1224.1599,11689.866,0.39533592,0.52033592,0.39533592,2.7338539,400,1,1,0,5000,10406.312,19588.352,16000,5000,5000,5000,5000,5000
443.9,3053.0006,3053.0006,3051.6407,-3346.8312,83.330536,83.330536,50,14.985675,18.344862,200.80987,94.38064,295.19051,378.52105,1224.0478,11688.796,0.39524064,0.52024064,0.39524064,2.7342324,400,1,1,0,5000,10405.359,19586.558,16000,5000,5000,5000,5000,5000
444,3053.1473,3053.1473,3051.7841,-3346.9885,83.322754,83.322754,50,14.98293,18.339823,200.81931,94.385075,295.20438,378.52714,1223.9357,11687.725,0.39514535,0.52014535,0.39514535,2.7346113,400,1,1,0,5000,10404.406,19584.765,16000,5000,5000,5000,5000,5000
444.1,3053.2944,3053.2944,3051.9278,-3347.1461,83.314971,83.314971,50,14.980186,18.334785,200.82877,94.38952,295.21829,378.53326,1223.8236,11686.654,0.39505006,0.52005006,0.39505006,2.7349907,400,1,1,0,5000,10403.454,19582.971,16000,5000,5000,5000,5000,5000
444.2,3053.4418,3053.4418,3052.0719,-3347.3041,83.307188,83.307188,50,14.977442,18.329747,200.83825,94.393976,295.23222,378.53941,1223.7115,11685.584,0.39495477,0.51995477,0.39495477,2.7353704,400,1,1,0,5000,10402.501,19581.177,16000,5000,5000,5000,5000,5000
444.3,3053.5896,3053.5896,3052.2163,-3347.4625,83.299406,83.299406,50,14.974697,18.324709,200.84775,94.398443,295.24619,378.5456,1223.5993,11684.513,0.39485947,0.51985947,0.39485947,2.7357506,400,1,1,0,5000,10401.547,19579.383,16000,5000,5000,5000,5000,5000
444.4,3053.7377,3053.7377,3052.3611,-3347.6213,83.291624,83.291624,50,14.971953,18.319671,200.85728,94.40292,295.2602,378.55182,1223.4871,11683.442,0.39476417,0.51976417,0.39476417,2.7361311,400,1,1,0,5000,10400.594,19577.589,16000,5000,5000,5000,5000,5000
444.5,3053.8862,3053.8862,3052.5062,-3347.7805,83.283842,83.283842,50,14.969208,18.314634,200.86683,94.407409,295.27424,378.55808,1223.375,11682.37,0.39466886,0.51966886,0.39466886,2.7365121,400,1,1,0,5000,10399.641,19575.794,16000,5000,5000,5000,5000,5000
444.6,3054.035,3054.035,3052.6517,-3347.94,83.276059,83.276059,50,14.966463,18.309596,200.8764,94.411908,295.28831,378.56437,1223.2628,11681.299,0.39457355,0.51957355,0.39457355,2.7368936,400,1,1,0,5000,10398.687,19573.999,16000,5000,5000,5000,5000,5000
444.7,3054.1842,3054.1842,3052.7975,-3348.1,83.268278,83.268278,50,14.963718,18.304559,200.886,94.416419,295.30242,378.57069,1223.1506,11680.228,0.39447823,0.51947823,0.39447823,2.7372754,400,1,1,0,5000,10397.734,19572.204,16000,5000,5000,5000,5000,5000
444.8,3054.3337,3054.3337,3052.9437,-3348.2603,83.260496,83.260496,50,14.960973,18.299523,200.89562,94.42094,295.31656,378.57705,1223.0383,11679.156,0.39438291,0.51938291,0.39438291,2.7376577,400,1,1,0,5000,10396.78,19570.409,16000,5000,5000,5000,5000,5000
444.9,3054.4836,3054.4836,3053.0903,-3348.421,83.252714,83.252714,50,14.958228,18.294486,200.90526,94.425472,295.33073,378.58345,1222.9261,11678.084,0.39428759,0.51928759,0.39428759,2.7380403,400,1,1,0,5000,10395.826,19568.613,16000,5000,5000,5000,5000,5000
445,0,2754.4836,3024.6741,-3317.2561,83.244932,83.244932,50,14.955483,18.28945,199.03536,93.546621,292.58198,375.82692,1222.8149,11677.022,0.39419313,0.51919313,0.39419313,2.7128032,400,1,1,7,5000,10394.872,19566.818,16000,5000,5000,5000,5000,5000
445.1,0,2454.4836,2970.4133,-3257.7465,83.237222,83.237222,50,14.952762,18.28446,195.46479,91.868452,287.33324,370.57047,1222.7056,11675.978,0.39410032,0.51910032,0.39410032,2.6643753,400,1,1,7,5000,10393.926,19565.038,16000,5000,5000,5000,5000,5000
445.2,0,2154.4836,2892.7673,-3172.5897,83.229647,83.229647,50,14.950089,18.279558,190.35538,89.46703,279.82241,363.05206,1222.5991,11674.961,0.39400988,0.51900988,0.39400988,2.5949551,400,1,1,7,5000,10392.997,19563.289,16000,5000,5000,5000,5000,5000
445.3,0,1854.4836,2793.9615,-3064.2263,83.222265,83.222265,50,14.947485,18.274781,183.85358,86.411182,270.26476,353.48703,1222.4961,11673.978,0.39392245,0.51892245,0.39392245,2.5065326,400,1,1,7,5000,10392.092,19561.585,16000,5000,5000,5000,5000,5000
445.4,0,1554.4836,2676.0096,-2934.8647,83.21513,83.21513,50,14.944967,18.270163,176.09188,82.763184,258.85507,342.0702,1222.3973,11673.035,0.39383862,0.51883862,0.39383862,2.400909,400,1,1,7,5000,10391.217,19559.937,16000,5000,5000,5000,5000,5000
445.5,0,1254.4836,2540.7335,-2786.5031,83.208288,83.208288,50,14.942552,18.265736,167.19019,78.579388,245.76957,328.97786,1222.3034,11672.138,0.39375891,0.51875891,0.39375891,2.2797147,400,1,1,7,5000,10390.377,19558.357,16000,5000,5000,5000,5000,5000
445.6,0,954.48358,2389.7819,-2620.9496,83.201783,83.201783,50,14.940256,18.261527,157.25698,73.91078,231.16776,314.36954,1222.2149,11671.293,0.39368379,0.51868379,0.39368379,2.1444262,400,1,1,7,5000,10389.579,19556.855,16000,5000,5000,5000,5000,5000
445.7,0,654.48358,2224.6464,-2439.8403,83.195653,83.195653,50,14.938093,18.25756,146.39042,68.803498,215.19392,298.38957,1222.1323,11670.504,0.39361371,0.51861371,0.39361371,1.9963798,400,1,1,7,5000,10388.827,19555.439,16000,5000,5000,5000,5000,5000
445.8,0,354.48358,2046.6769,-2244.6555,83.189935,83.189935,50,14.936075,18.25386,134.67933,63.299286,197.97862,281.16855,1222.0562,11669.777,0.39354904,0.51854904,0.39354904,1.8367859,400,1,1,7,5000,10388.125,19554.118,16000,5000,5000,5000,5000,5000
445.9,0,54.48358,1857.0946,-2036.7346,83.184659,83.184659,50,14.934212,18.250446,122.20408,57.435917,179.63999,262.82465,1221.9868,11669.114,0.39349016,0.51849016,0.39349016,1.6667403,400,1,1,7,5000,10387.477,19552.898,16000,5000,5000,5000,5000,5000
446,0,0,1680.3687,-1842.9137,83.179854,83.179854,50,14.932517,18.247338,110.57482,51.970167,162.54499,245.72484,1221.9237,11668.512,0.39343665,0.51843665,0.39343665,1.5082068,400,1,1,8,5000,10386.887,19551.788,16000,5000,5000,5000,5000,5000
446.1,0,0,1520.4605,-1667.5373,83.175489,83.175489,50,14.930976,18.244513,100.05224,47.024551,147.07679,230.25228,1221.8664,11667.965,0.39338802,0.51838802,0.39338802,1.364746,400,1,1,8,5000,10386.352,19550.779,16000,5000,5000,5000,5000,5000
446.2,0,0,1375.7695,-1508.8501,83.171521,83.171521,50,14.929575,18.241946,90.531008,42.549574,133.08058,216.2521,1221.8143,11667.467,0.3933438,0.5183438,0.3933438,1.2349259,400,1,1,8,5000,10385.864,19549.862,16000,5000,5000,5000,5000,5000
446.3,0,0,1244.8478,-1365.2641,83.167913,83.167913,50,14.928301,18.239612,81.915843,38.500446,120.41629,203.5842,1221.7669,11667.014,0.39330357,0.51830357,0.39330357,1.1174505,400,1,1,8,5000,10385.421,19549.029,16000,5000,5000,5000,5000,5000
446.4,0,0,1126.3848,-1235.342,83.164631,83.164631,50,14.927143,18.237488,74.12052,34.836644,108.95716,192.1218,1221.7237,11666.602,0.39326694,0.51826694,0.39326694,1.0111468,400,1,1,8,5000,10385.018,19548.27,16000,5000,5000,5000,5000,5000
446.5,0,0,1019.1951,-1117.7837,83.161643,83.161643,50,14.926088,18.235555,67.06702,31.521499,98.588519,181.75016,1221.6844,11666.226,0.39323358,0.51823358,0.39323358,0.9149529,400,1,1,8,5000,10384.651,19547.579,16000,5000,5000,5000,5000,5000
446.6,0,0,922.20591,-1011.4125,83.158922,83.158922,50,14.925127,18.233795,60.684749,28.521832,89.206581,172.3655,1221.6485,11665.884,0.39320318,0.51820318,0.39320318,0.82790791,400,1,1,8,5000,10384.317,19546.95,16000,5000,5000,5000,5000,5000
446.7,0,0,834.44641,-915.16386,83.156441,83.156441,50,14.924251,18.23219,54.909832,25.807621,80.717453,163.87389,1221.6158,11665.572,0.39317545,0.51817545,0.39317545,0.7491421,400,1,1,8,5000,10384.013,19546.377,16000,5000,5000,5000,5000,5000
446.8,0,0,755.03834,-828.07451,83.154179,83.154179,50,14.923453,18.230726,49.68447,23.351701,73.036171,156.19035,1221.586,11665.287,0.39315013,0.51815013,0.39315013,0.67786836,400,1,1,8,5000,10383.735,19545.854,16000,5000,5000,5000,5000,5000
446.9,0,0,683.18694,-749.2728,83.152115,83.152115,50,14.922724,18.229391,44.956368,21.129493,66.085861,149.23798,1221.5588,11665.027,0.39312701,0.51812701,0.39312701,0.61337434,400,1,1,8,5000,10383.481,19545.376,16000,5000,5000,5000,5000,5000
447,0,0,618.1731,-677.97006,83.150228,83.150228,50,14.922058,18.22817,40.678204,19.118756,59.79696,142.94719,1221.5338,11664.789,0.39310587,0.51810587,0.39310587,0.55501538,400,1,1,8,5000,10383.249,19544.94,16000,5000,5000,5000,5000,5000
447.1,0,0,559.34616,-613.45268,83.148504,83.148504,50,14.921449,18.227055,36.807161,17.299366,54.106527,137.25503,1221.511,11664.571,0.39308652,0.51808652,0.39308652,0.50220806,400,1,1,8,5000,10383.038,19544.541,16000,5000,5000,5000,5000,5000
447.2,0,0,506.11733,-555.07494,83.146925,83.146925,50,14.920892,18.226034,33.304496,15.653113,48.95761,132.10454,1221.4901,11664.371,0.39306879,0.51806879,0.39306879,0.45442442,400,1,1,8,5000,10382.844,19544.176,16000,5000,5000,5000,5000,5000
447.3,0,0,457.9539,-502.25258,83.145479,83.145479,50,14.920381,18.225098,30.135155,14.163523,44.298677,127.44416,1221.471,11664.188,0.39305253,0.51805253,0.39305253,0.41118667,400,1,1,8,5000,10382.666,19543.842,16000,5000,5000,5000,5000,5000
447.4,0,0,414.37382,-454.45692,83.144153,83.144153,50,14.919913,18.22424,27.267415,12.815685,40.083101,123.22725,1221.4533,11664.02,0.3930376,0.5180376,0.3930376,0.37206245,400,1,1,8,5000,10382.503,19543.535,16000,5000,5000,5000,5000,5000
447.5,0,0,374.94094,-411.20963,83.142935,83.142935,50,14.919483,18.223452,24.672578,11.596112,36.268689,119.41162,1221.4372,11663.866,0.39302386,0.51802386,0.39302386,0.33666049,400,1,1,8,5000,10382.353,19543.254,16000,5000,5000,5000,5000,5000
447.6,0,0,339.26059,-372.07786,83.141815,83.141815,50,14.919087,18.222728,22.324672,10.492596,32.817267,115.95908,1221.4222,11663.723,0.39301122,0.51801122,0.39301122,0.30462673,400,1,1,8,5000,10382.216,19542.994,16000,5000,5000,5000,5000,5000
447.7,0,0,306.97568,-336.66997,83.140783,83.140783,50,14.918723,18.22206,20.200198,9.4940932,29.694291,112.83507,1221.4085,11663.592,0.39299956,0.51799956,0.39299956,0.27564076,400,1,1,8,5000,10382.089,19542.756,16000,5000,5000,5000,5000,5000
447.8,0,0,277.76308,-304.63159,83.139832,83.139832,50,14.918387,18.221445,18.277895,8.5906107,26.868506,110.00834,1221.3958,11663.471,0.39298879,0.51798879,0.39298879,0.24941267,400,1,1,8,5000,10381.972,19542.536,16000,5000,5000,5000,5000,5000
447.9,0,0,251.33043,-275.64206,83.138954,83.138954,50,14.918077,18.220877,16.538524,7.773106,24.31163,107.45058,1221.3841,11663.359,0.39297882,0.51797882,0.39297882,0.22568009,400,1,1,8,5000,10381.864,19542.333,16000,5000,5000,5000,5000,5000
448,0,0,227.41318,-249.41125,83.138141,83.138141,50,14.91779,18.220351,14.964675,7.0333972,21.998072,105.13621,1221.3732,11663.255,0.39296958,0.51796958,0.39296958,0.20420561,400,1,1,8,5000,10381.764,19542.145,16000,5000,5000,5000,5000,5000
448.1,0,0,205.77195,-225.67663,83.137387,83.137387,50,14.917524,18.219863,13.540598,6.364081,19.904679,103.04207,1221.363,11663.158,0.392961,0.517961,0.392961,0.1847744,400,1,1,8,5000,10381.672,19541.971,16000,5000,5000,5000,5000,5000
448.2,0,0,186.19016,-204.20066,83.136688,83.136688,50,14.917277,18.219411,12.25204,5.7584586,18.010498,101.14719,1221.3536,11663.068,0.39295302,0.51795302,0.39295302,0.16719208,400,1,1,8,5000,10381.586,19541.809,16000,5000,5000,5000,5000,5000
448.3,0,0,168.47182,-184.7684,83.136037,83.136037,50,14.917047,18.21899,11.086104,5.2104688,16.296573,99.432609,1221.3449,11662.984,0.39294558,0.51794558,0.39294558,0.15128274,400,1,1,8,5000,10381.506,19541.658,16000,5000,5000,5000,5000,5000
448.4,0,0,152.43961,-167.18536,83.13543,83.13543,50,14.916833,18.218597,10.031122,4.7146271,14.745749,97.881178,1221.3367,11662.906,0.39293863,0.51793863,0.39293863,0.1368872,400,1,1,8,5000,10381.431,19541.518,16000,5000,5000,5000,5000,5000
448.5,0,0,137.93306,-151.27557,83.134863,83.134863,50,14.916632,18.21823,9.0765341,4.265971,13.342505,96.477368,1221.329,11662.833,0.39293212,0.51793212,0.39293212,0.12386144,400,1,1,8,5000,10381.362,19541.387,16000,5000,5000,5000,5000,5000
448.6,0,0,124.807,-136.8798,83.134331,83.134331,50,14.916445,18.217887,8.2127877,3.8600102,12.072798,95.207129,1221.3218,11662.764,0.392926,0.517926,0.392926,0.11207513,400,1,1,8,5000,10381.296,19541.264,16000,5000,5000,5000,5000,5000
448.7,0,0,112.93004,-123.85396,83.133833,83.133833,50,14.916269,18.217564,7.4312376,3.4926817,10.923919,94.057752,1221.315,11662.699,0.39292025,0.51792025,0.39292025,0.10141033,400,1,1,8,5000,10381.235,19541.148,16000,5000,5000,5000,5000,5000
448.8,0,0,102.18333,-112.0677,83.133364,83.133364,50,14.916103,18.217261,6.7240619,3.1603091,9.884371,93.017735,1221.3086,11662.638,0.39291483,0.51791483,0.39291483,0.091760344,400,1,1,8,5000,10381.178,19541.04,16000,5000,5000,5000,5000,5000
448.9,0,0,92.459298,-101.40305,83.132922,83.132922,50,14.915947,18.216975,6.0841828,2.8595659,8.9437487,92.076671,1221.3026,11662.58,0.39290971,0.51790971,0.39290971,0.083028604,400,1,1,8,5000,10381.123,19540.938,16000,5000,5000,5000,5000,5000
449,0,0,83.660632,-91.753271,83.132504,83.132504,50,14.9158,18.216704,5.5051962,2.5874422,8.0926385,91.225142,1221.2968,11662.526,0.39290485,0.51790485,0.39290485,0.07512774,400,1,1,8,5000,10381.072,19540.841,16000,5000,5000,5000,5000,5000
449.1,0,0,75.69927,-83.021793,83.132108,83.132108,50,14.91566,18.216448,4.9813076,2.3412145,7.3225221,90.45463,1221.2914,11662.474,0.39290023,0.51790023,0.39290023,0.067978693,400,1,1,8,5000,10381.023,19540.749,16000,5000,5000,5000,5000,5000
449.2,0,0,68.495532,-75.121224,83.131731,83.131731,50,14.915527,18.216204,4.5072735,2.1184185,6.625692,89.757423,1221.2862,11662.424,0.39289584,0.51789584,0.39289584,0.061509926,400,1,1,8,5000,10380.977,19540.662,16000,5000,5000,5000,5000,5000
449.3,0,0,61.977321,-67.972495,83.131373,83.131373,50,14.9154,18.215972,4.0783497,1.9168244,5.995174,89.126547,1221.2813,11662.377,0.39289164,0.51789164,0.39289164,0.055656708,400,1,1,8,5000,10380.933,19540.579,16000,5000,5000,5000,5000,5000
449.4,0,0,56.079399,-61.504057,83.13103,83.13103,50,14.915279,18.215751,3.6902434,1.7344144,5.4246578,88.555688,1221.2765,11662.332,0.39288762,0.51788762,0.39288762,0.050360467,400,1,1,8,5000,10380.891,19540.5,16000,5000,5000,5000,5000,5000
449.5,0,0,50.742738,-55.651172,83.130703,83.130703,50,14.915164,18.215539,3.3390703,1.569363,4.9084334,88.039136,1221.272,11662.288,0.39288377,0.51788377,0.39288377,0.045568205,400,1,1,8,5000,10380.85,19540.424,16000,5000,5000,5000,5000,5000
449.6,0,0,45.913928,-50.355263,83.130388,83.130388,50,14.915052,18.215336,3.0213158,1.4200184,4.4413342,87.571722,1221.2676,11662.247,0.39288006,0.51788006,0.39288006,0.041231964,400,1,1,8,5000,10380.812,19540.352,16000,5000,5000,5000,5000,5000
449.7,0,0,41.54464,-45.563326,83.130086,83.130086,50,14.914946,18.21514,2.7337995,1.2848858,4.0186853,87.148771,1221.2634,11662.206,0.39287648,0.51787648,0.39287648,0.037308353,400,1,1,8,5000,10380.775,19540.282,16000,5000,5000,5000,5000,5000
449.8,0,0,37.591145,-41.227402,83.129794,83.129794,50,14.914843,18.214951,2.4736441,1.1626127,3.6362569,86.766051,1221.2593,11662.167,0.39287303,0.51787303,0.39287303,0.033758106,400,1,1,8,5000,10380.739,19540.214,16000,5000,5000,5000,5000,5000
449.9,0,0,34.013875,-37.304096,83.129512,83.129512,50,14.914743,18.214769,2.2382458,1.0519755,3.2902213,86.419734,1221.2554,11662.13,0.39286968,0.51786968,0.39286968,0.030545697,400,1,1,8,5000,10380.704,19540.149,16000,5000,5000,5000,5000,5000
450,0,0,30.777027,-33.754142,83.12924,83.12924,50,14.914647,18.214593,2.0252485,0.9518668,2.9771153,86.106355,1221.2515,11662.093,0.39286644,0.51786644,0.39286644,0.027638976,400,1,1,8,5000,10380.671,19540.086,16000,5000,5000,5000,5000,5000
450.1,0,0,27.848205,-30.542011,83.128975,83.128975,50,14.914553,18.214421,1.8325206,0.8612847,2.6938053,85.82278,1221.2478,11662.058,0.39286328,0.51786328,0.39286328,0.025008856,400,1,1,8,5000,10380.638,19540.025,16000,5000,5000,5000,5000,5000
450.2,0,0,25.198098,-27.635554,83.128717,83.128717,50,14.914462,18.214255,1.6581332,0.77932262,2.4374559,85.566173,1221.2442,11662.023,0.3928602,0.5178602,0.3928602,0.022629016,400,1,1,8,5000,10380.607,19539.965,16000,5000,5000,5000,5000,5000
450.3,0,0,22.800182,-25.005683,83.128466,83.128466,50,14.914374,18.214093,1.500341,0.70516027,2.2055013,85.333968,1221.2407,11661.989,0.3928572,0.5178572,0.3928572,0.02047564,400,1,1,8,5000,10380.576,19539.907,16000,5000,5000,5000,5000,5000
450.4,0,0,20.630458,-22.626078,83.128221,83.128221,50,14.914287,18.213934,1.3575647,0.6380554,1.9956201,85.123841,1221.2372,11661.956,0.39285426,0.51785426,0.39285426,0.018527177,400,1,1,8,5000,10380.546,19539.85,16000,5000,5000,5000,5000,5000
450.5,0,0,18.66721,-20.472922,83.127982,83.127982,50,14.914203,18.213779,1.2283753,0.5773364,1.8057117,84.933694,1221.2338,11661.924,0.39285138,0.51785138,0.39285138,0.01676413,400,1,1,8,5000,10380.516,19539.795,16000,5000,5000,5000,5000,5000
450.6,0,0,16.89079,-18.524666,83.127747,83.127747,50,14.91412,18.213627,1.11148,0.52239558,1.6338755,84.761623,1221.2305,11661.892,0.39284856,0.51784856,0.39284856,0.015168853,400,1,1,8,5000,10380.487,19539.741,16000,5000,5000,5000,5000,5000
450.7,0,0,15.283419,-16.761811,83.127517,83.127517,50,14.914039,18.213478,1.0057086,0.47268307,1.4783917,84.605909,1221.2272,11661.861,0.39284579,0.51784579,0.39284579,0.013725383,400,1,1,8,5000,10380.459,19539.687,16000,5000,5000,5000,5000,5000
450.8,0,0,13.829009,-15.166714,83.127291,83.127291,50,14.913959,18.213332,0.91000282,0.42770132,1.3377041,84.464995,1221.224,11661.83,0.39284306,0.51784306,0.39284306,0.012419273,400,1,1,8,5000,10380.431,19539.635,16000,5000,5000,5000,5000,5000
450.9,0,0,12.513005,-13.72341,83.127068,83.127068,50,14.91388,18.213188,0.8234046,0.38700016,1.2104048,84.337473,1221.2208,11661.8,0.39284037,0.51784037,0.39284037,0.011237452,400,1,1,8,5000,10380.404,19539.584,16000,5000,5000,5000,5000,5000
451,0,0,11.322235,-12.417455,83.126848,83.126848,50,14.913803,18.213046,0.74504729,0.35017223,1.0952195,84.222068,1221.2177,11661.77,0.39283771,0.51783771,0.39283771,0.010168093,400,1,1,8,5000,10380.377,19539.533,16000,5000,5000,5000,5000,5000
451.1,0,0,10.244782,-11.235778,83.126632,83.126632,50,14.913726,18.212906,0.67414667,0.31684893,0.9909956,84.117628,1221.2146,11661.74,0.39283509,0.51783509,0.39283509,0.0092004943,400,1,1,8,5000,10380.35,19539.483,16000,5000,5000,5000,5000,5000
451.2,0,0,9.2698623,-10.166552,83.126418,83.126418,50,14.913651,18.212768,0.60999313,0.28669677,0.8966899,84.023108,1221.2115,11661.711,0.3928325,0.5178325,0.3928325,0.0083249723,400,1,1,0,5000,10380.324,19539.433,16000,5000,5000,5000,5000,5000
451.3,0,0,8.3877183,-9.1990768,83.126207,83.126207,50,14.913576,18.212631,0.55194461,0.25941397,0.81135858,83.937565,1221.2085,11661.682,0.39282993,0.51782993,0.39282993,0.0075327651,400,1,1,0,5000,10380.298,19539.384,16000,5000,5000,5000,5000,5000
451.4,0,0,7.5895213,-8.3236689,83.125998,83.125998,50,14.913502,18.212496,0.49942014,0.23472746,0.7341476,83.860145,1221.2055,11661.654,0.39282739,0.51782739,0.39282739,0.0068159445,400,1,1,0,5000,10380.272,19539.336,16000,5000,5000,5000,5000,5000
451.5,0,0,6.8672829,-7.5315671,83.125791,83.125791,50,14.913429,18.212362,0.45189403,0.21239019,0.66428422,83.790075,1221.2025,11661.625,0.39282488,0.51782488,0.39282488,0.0061673366,400,1,1,0,5000,10380.247,19539.288,16000,5000,5000,5000,5000,5000
451.6,0,0,6.2137745,-6.8148437,83.125585,83.125585,50,14.913356,18.212229,0.40889062,0.19217859,0.60106922,83.726654,1221.1996,11661.597,0.39282238,0.51782238,0.39282238,0.0055804504,400,1,1,0,5000,10380.222,19539.241,16000,5000,5000,5000,5000,5000
451.7,0,0,5.6224557,-6.1663256,83.125381,83.125381,50,14.913284,18.212097,0.36997954,0.17389038,0.54386992,83.669251,1221.1967,11661.569,0.3928199,0.5178199,0.3928199,0.0050494124,400,1,1,0,5000,10380.197,19539.193,16000,5000,5000,5000,5000,5000
451.8,0,0,5.0874083,-5.5795221,83.125179,83.125179,50,14.913213,18.211966,0.33477133,0.15734252,0.49211385,83.617293,1221.1938,11661.541,0.39281743,0.51781743,0.39281743,0.0045689082,400,1,1,0,5000,10380.172,19539.147,16000,5000,5000,5000,5000,5000
451.9,0,0,4.6032774,-5.0485604,83.124978,83.124978,50,14.913142,18.211836,0.30291362,0.1423694,0.44528303,83.570261,1221.1909,11661.514,0.39281498,0.51781498,0.39281498,0.0041341288,400,1,1,0,5000,10380.147,19539.1,16000,5000,5000,5000,5000,5000
452,0,0,4.1652176,-4.5681264,83.124778,83.124778,50,14.913072,18.211707,0.27408758,0.12882116,0.40290875,83.527687,1221.188,11661.486,0.39281255,0.51781255,0.39281255,0.0037407233,400,1,1,0,5000,10380.122,19539.054,16000,5000,5000,5000,5000,5000
452.1,0,0,3.7688448,-4.1334117,83.12458,83.12458,50,14.913001,18.211578,0.2480047,0.11656221,0.36456691,83.489147,1221.1851,11661.459,0.39281012,0.51781012,0.39281012,0.0033847543,400,1,1,0,5000,10380.098,19539.008,16000,5000,5000,5000,5000,5000
452.2,0,0,3.4101918,-3.7400655,83.124382,83.124382,50,14.912932,18.21145,0.22440393,0.10546985,0.32987378,83.454256,1221.1823,11661.432,0.39280771,0.51780771,0.39280771,0.0030626595,400,1,1,0,5000,10380.074,19538.962,16000,5000,5000,5000,5000,5000
452.3,0,0,3.0856691,-3.3841512,83.124185,83.124185,50,14.912862,18.211323,0.20304907,0.095433065,0.29848214,83.422667,1221.1795,11661.405,0.39280531,0.51780531,0.39280531,0.0027712153,400,1,1,0,5000,10380.05,19538.917,16000,5000,5000,5000,5000,5000
452.4,0,0,2.7920289,-3.0621067,83.123989,83.123989,50,14.912793,18.211196,0.1837264,0.086351408,0.27007781,83.394067,1221.1766,11661.378,0.39280291,0.51780291,0.39280291,0.0025075051,400,1,1,0,5000,10380.025,19538.871,16000,5000,5000,5000,5000,5000
452.5,0,0,2.5263322,-2.7707087,83.123794,83.123794,50,14.912724,18.21107,0.16624252,0.078133985,0.24437651,83.368171,1221.1738,11661.351,0.39280053,0.51780053,0.39280053,0.0022688897,400,1,1,0,5000,10380.001,19538.826,16000,5000,5000,5000,5000,5000
452.6,0,0,2.2859199,-2.5070409,83.123599,83.123599,50,14.912655,18.210944,0.15042245,0.070698553,0.22112101,83.34472,1221.171,11661.324,0.39279815,0.51779815,0.39279815,0.002052981,400,1,1,0,5000,10379.978,19538.781,16000,5000,5000,5000,5000,5000
452.7,0,0,2.0683859,-2.2684644,83.123405,83.123405,50,14.912587,18.210819,0.13610787,0.063970697,0.20007856,83.323484,1221.1682,11661.298,0.39279578,0.51779578,0.39279578,0.0018576183,400,1,1,0,5000,10379.954,19538.736,16000,5000,5000,5000,5000,5000
452.8,0,0,1.8715529,-2.0525915,83.123212,83.123212,50,14.912518,18.210694,0.12315549,0.05788308,0.18103857,83.304251,1221.1654,11661.271,0.39279341,0.51779341,0.39279341,0.0016808464,400,1,1,0,5000,10379.93,19538.692,16000,5000,5000,5000,5000,5000
452.9,0,0,1.6934511,-1.8572616,83.123019,83.123019,50,14.91245,18.210569,0.11143569,0.052374777,0.16381047,83.28683,1221.1627,11661.244,0.39279105,0.51779105,0.39279105,0.0015208962,400,1,1,0,5000,10379.906,19538.647,16000,5000,5000,5000,5000,5000
453,0,0,1.5322979,-1.6805198,83.122827,83.122827,50,14.912382,18.210444,0.10083119,0.047390658,0.14822184,83.271048,1221.1599,11661.218,0.39278869,0.51778869,0.39278869,0.0013761669,400,1,1,0,5000,10379.883,19538.602,16000,5000,5000,5000,5000,5000
453.1,0,0,1.3864805,-1.5205972,83.122634,83.122634,50,14.912314,18.21032,0.09123583,0.04288084,0.13411667,83.256751,1221.1571,11661.191,0.39278634,0.51778634,0.39278634,0.0012452101,400,1,1,0,5000,10379.859,19538.558,16000,5000,5000,5000,5000,5000
453.2,0,0,1.2545394,-1.3758932,83.122443,83.122443,50,14.912247,18.210196,0.082553593,0.038800189,0.12135378,83.243796,1221.1543,11661.165,0.392784,0.517784,0.392784,0.0011267153,400,1,1,0,5000,10379.835,19538.514,16000,5000,5000,5000,5000,5000
453.3,0,0,1.1351542,-1.2449597,83.122251,83.122251,50,14.912179,18.210072,0.07469758,0.035107863,0.10980544,83.232057,1221.1516,11661.139,0.39278165,0.51778165,0.39278165,0.0010194964,400,1,1,0,5000,10379.812,19538.469,16000,5000,5000,5000,5000,5000
453.4,0,0,1.02713,-1.1264861,83.12206,83.12206,50,14.912112,18.209949,0.067589165,0.031766908,0.099356073,83.221416,1221.1488,11661.112,0.39277931,0.51777931,0.39277931,0.0009224806,400,1,1,0,5000,10379.788,19538.425,16000,5000,5000,5000,5000,5000
453.5,0,0,0.92938567,-1.0192868,83.121869,83.121869,50,14.912044,18.209825,0.061157206,0.028743887,0.089901093,83.21177,1221.1461,11661.086,0.39277698,0.51777698,0.39277698,0.00083469685,400,1,1,0,5000,10379.765,19538.381,16000,5000,5000,5000,5000,5000
453.6,0,0,0.84094293,-0.92228881,83.121679,83.121679,50,14.911977,18.209702,0.055337328,0.026008544,0.081345873,83.203025,1221.1433,11661.06,0.39277464,0.51777464,0.39277464,0.00075526665,400,1,1,0,5000,10379.741,19538.337,16000,5000,5000,5000,5000,5000
453.7,0,0,0.76091663,-0.83452142,83.121488,83.121488,50,14.91191,18.209579,0.050071285,0.023533504,0.073604789,83.195093,1221.1406,11661.033,0.39277231,0.51777231,0.39277231,0.00068339506,400,1,1,0,5000,10379.718,19538.293,16000,5000,5000,5000,5000,5000
453.8,0,0,0.68850584,-0.75510621,83.121298,83.121298,50,14.911842,18.209456,0.045306373,0.021293995,0.066600368,83.187898,1221.1378,11661.007,0.39276998,0.51776998,0.39276998,0.00061836281,400,1,1,0,5000,10379.695,19538.249,16000,5000,5000,5000,5000,5000
453.9,0,0,0.62298585,-0.68324835,83.121108,83.121108,50,14.911775,18.209333,0.040994901,0.019267604,0.060262505,83.181371,1221.1351,11660.981,0.39276765,0.51776765,0.39276765,0.00055951907,400,1,1,0,5000,10379.671,19538.205,16000,5000,5000,5000,5000,5000
454,0,0,0.56370091,-0.61822867,83.120918,83.120918,50,14.911708,18.20921,0.03709372,0.017434049,0.054527769,83.175446,1221.1323,11660.955,0.39276532,0.51776532,0.39276532,0.00050627493,400,1,1,0,5000,10379.648,19538.161,16000,5000,5000,5000,5000,5000
454.1,0,0,0.51005767,-0.55939644,83.120729,83.120729,50,14.911641,18.209087,0.033563786,0.01577498,0.049338766,83.170067,1221.1296,11660.928,0.392763,0.517763,0.392763,0.00045809753,400,1,1,0,5000,10379.625,19538.117,16000,5000,5000,5000,5000,5000
454.2,0,0,0.46151927,-0.50616283,83.120539,83.120539,50,14.911574,18.208965,0.03036977,0.014273792,0.044643561,83.165183,1221.1268,11660.902,0.39276068,0.51776068,0.39276068,0.00041450471,400,1,1,0,5000,10379.601,19538.073,16000,5000,5000,5000,5000,5000
454.3,0,0,0.4175999,-0.45799507,83.12035,83.12035,50,14.911508,18.208842,0.027479704,0.012915461,0.040395165,83.160745,1221.1241,11660.876,0.39275836,0.51775836,0.39275836,0.00037506021,400,1,1,0,5000,10379.578,19538.029,16000,5000,5000,5000,5000,5000
454.4,0,0,0.37786002,-0.41441107,83.12016,83.12016,50,14.911441,18.20872,0.024864664,0.011686392,0.036551057,83.156711,1221.1214,11660.85,0.39275604,0.51775604,0.39275604,0.00033936928,400,1,1,0,5000,10379.555,19537.986,16000,5000,5000,5000,5000,5000
454.5,0,0,0.34190188,-0.37497465,83.119971,83.119971,50,14.911374,18.208597,0.022498479,0.010574285,0.033072764,83.153044,1221.1186,11660.824,0.39275372,0.51775372,0.39275372,0.00030707471,400,1,1,0,5000,10379.532,19537.942,16000,5000,5000,5000,5000,5000
454.6,0,0,0.30936562,-0.33929109,83.119782,83.119782,50,14.911307,18.208475,0.020357465,0.0095680088,0.029925474,83.149707,1221.1159,11660.798,0.3927514,0.5177514,0.3927514,0.00027785331,400,1,1,0,5000,10379.508,19537.898,16000,5000,5000,5000,5000,5000
454.7,0,0,0.27992559,-0.30700327,83.119593,83.119593,50,14.91124,18.208352,0.018420196,0.0086574923,0.027077689,83.14667,1221.1132,11660.772,0.39274908,0.51774908,0.39274908,0.00025141263,400,1,1,0,5000,10379.485,19537.854,16000,5000,5000,5000,5000,5000
454.8,0,0,0.25328714,-0.27778805,83.119404,83.119404,50,14.911174,18.20823,0.016667283,0.007833623,0.024500906,83.143905,1221.1104,11660.746,0.39274676,0.51774676,0.39274676,0.00022748807,400,1,1,0,5000,10379.462,19537.811,16000,5000,5000,5000,5000,5000
454.9,0,0,0.22918369,-0.25135302,83.119215,83.119215,50,14.911107,18.208108,0.015081181,0.0070881552,0.022169337,83.141384,1221.1077,11660.72,0.39274445,0.51774445,0.39274445,0.00020584017,400,1,1,0,5000,10379.439,19537.767,16000,5000,5000,5000,5000,5000
455,0,0,0.20737397,-0.22743362,83.119026,83.119026,50,14.91104,18.207986,0.013646017,0.0064136281,0.020059645,83.139086,1221.105,11660.694,0.39274213,0.51774213,0.39274213,0.00018625231,400,1,1,0,5000,10379.415,19537.723,16000,5000,5000,5000,5000,5000
455.1,0,0,0.18763973,-0.20579045,83.118837,83.118837,50,14.910973,18.207864,0.012347427,0.0058032907,0.018150718,83.136988,1221.1022,11660.667,0.39273982,0.51773982,0.39273982,0.00016852843,400,1,1,0,5000,10379.392,19537.679,16000,5000,5000,5000,5000,5000
455.2,0,0,0.16978345,-0.1862069,83.118648,83.118648,50,14.910907,18.207742,0.011172414,0.0052510345,0.016423448,83.135072,1221.0995,11660.641,0.3927375,0.5177375,0.3927375,0.00015249117,400,1,1,0,5000,10379.369,19537.636,16000,5000,5000,5000,5000,5000
455.3,0,0,0.15362642,-0.16848697,83.11846,83.11846,50,14.91084,18.20762,0.010109218,0.0047513325,0.014860551,83.13332,1221.0968,11660.615,0.39273519,0.51773519,0.39273519,0.00013798003,400,1,1,0,5000,10379.346,19537.592,16000,5000,5000,5000,5000,5000
455.4,0,0,0.13900693,-0.15245331,83.118271,83.118271,50,14.910773,18.207498,0.0091471989,0.0042991835,0.013446382,83.131717,1221.0941,11660.589,0.39273288,0.51773288,0.39273288,0.00012484977,400,1,1,0,5000,10379.323,19537.549,16000,5000,5000,5000,5000,5000
455.5,0,0,0.12577867,-0.13794546,83.118082,83.118082,50,14.910707,18.207376,0.0082767278,0.0038900621,0.01216679,83.130249,1221.0913,11660.563,0.39273057,0.51773057,0.39273057,0.000112969,400,1,1,0,5000,10379.299,19537.505,16000,5000,5000,5000,5000,5000
455.6,0,0,0.11380925,-0.12481822,83.117894,83.117894,50,14.91064,18.207254,0.007489093,0.0035198737,0.011008967,83.128903,1221.0886,11660.537,0.39272825,0.51772825,0.39272825,0.0001022188,400,1,1,0,5000,10379.276,19537.461,16000,5000,5000,5000,5000,5000
