time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
455.7,0,0,0.10297887,-0.11294019,83.117705,83.117705,50,14.910574,18.207132,0.0067764116,0.0031849134,0.009961325,83.127667,1221.0859,11660.511,0.39272594,0.51772594,0.39272594,9.2491606e-05,400,1,1,0,5000,10379.253,19537.418,16000,5000,5000,5000,5000,5000
455.8,0,0,0.093179133,-0.10219251,83.117517,83.117517,50,14.910507,18.20701,0.0061315508,0.0028818289,0.0090133796,83.12653,1221.0831,11660.485,0.39272363,0.51772363,0.39272363,8.3690052e-05,400,1,1,0,5000,10379.23,19537.374,16000,5000,5000,5000,5000,5000
455.9,0,0,0.084311966,-0.092467609,83.117328,83.117328,50,14.910441,18.206888,0.0055480566,0.0026075866,0.0081556431,83.125484,1221.0804,11660.459,0.39272132,0.51772132,0.39272132,7.572606e-05,400,1,1,0,5000,10379.207,19537.33,16000,5000,5000,5000,5000,5000
456,0,0,0.076288622,-0.083668153,83.11714,83.11714,50,14.910374,18.206766,0.0050200892,0.0023594419,0.0073795311,83.124519,1221.0777,11660.433,0.39271901,0.51771901,0.39271901,6.8519926e-05,400,1,1,0,5000,10379.184,19537.287,16000,5000,5000,5000,5000,5000
456.1,0,0,0.0690288,-0.075706075,83.116951,83.116951,50,14.910307,18.206644,0.0045423645,0.0021349113,0.0066772758,83.123628,1221.075,11660.407,0.3927167,0.5177167,0.3927167,6.1999531e-05,400,1,1,0,5000,10379.16,19537.243,16000,5000,5000,5000,5000,5000
456.2,0,0,0.062459841,-0.06850169,83.116763,83.116763,50,14.910241,18.206522,0.0041101014,0.0019317477,0.006041849,83.122805,1221.0722,11660.381,0.39271438,0.51771438,0.39271438,5.6099621e-05,400,1,1,0,5000,10379.137,19537.2,16000,5000,5000,5000,5000,5000
456.3,0,0,0.056516001,-0.061982892,83.116574,83.116574,50,14.910174,18.2064,0.0037189735,0.0017479176,0.0054668911,83.122041,1221.0695,11660.355,0.39271207,0.51771207,0.39271207,5.0761149e-05,400,1,1,0,5000,10379.114,19537.156,16000,5000,5000,5000,5000,5000
456.4,0,0,0.051137792,-0.05608444,83.116386,83.116386,50,14.910108,18.206278,0.0033650664,0.0015815812,0.0049466476,83.121333,1221.0668,11660.329,0.39270976,0.51770976,0.39270976,4.593069e-05,400,1,1,0,5000,10379.091,19537.112,16000,5000,5000,5000,5000,5000
456.5,0,0,0.046271388,-0.0507473,83.116197,83.116197,50,14.910041,18.206156,0.003044838,0.0014310739,0.0044759119,83.120673,1221.0641,11660.303,0.39270745,0.51770745,0.39270745,4.1559899e-05,400,1,1,0,5000,10379.068,19537.069,16000,5000,5000,5000,5000,5000
456.6,0,0,0.041868083,-0.045918056,83.116009,83.116009,50,14.909975,18.206034,0.0027550834,0.0012948892,0.0040499725,83.120059,1221.0613,11660.277,0.39270514,0.51770514,0.39270514,3.7605036e-05,400,1,1,0,5000,10379.045,19537.025,16000,5000,5000,5000,5000,5000
456.7,0,0,0.037883808,-0.041548375,83.115821,83.115821,50,14.909908,18.205913,0.0024929025,0.0011716642,0.0036645667,83.119485,1221.0586,11660.251,0.39270283,0.51770283,0.39270283,3.402652e-05,400,1,1,0,5000,10379.021,19536.982,16000,5000,5000,5000,5000,5000
456.8,0,0,0.034278687,-0.037594524,83.115632,83.115632,50,14.909842,18.205791,0.0022556715,0.0010601656,0.0033158371,83.118948,1221.0559,11660.225,0.39270052,0.51770052,0.39270052,3.0788537e-05,400,1,1,0,5000,10378.998,19536.938,16000,5000,5000,5000,5000,5000
456.9,0,0,0.031016639,-0.034016932,83.115444,83.115444,50,14.909775,18.205669,0.0020410159,0.00095927749,0.0030002934,83.118444,1221.0532,11660.199,0.39269821,0.51769821,0.39269821,2.7858682e-05,400,1,1,0,5000,10378.975,19536.894,16000,5000,5000,5000,5000,5000
457,0,0,0.028065016,-0.030779793,83.115256,83.115256,50,14.909709,18.205547,0.0018467876,0.00086799017,0.0027147778,83.11797,1221.0505,11660.173,0.3926959,0.5176959,0.3926959,2.5207634e-05,400,1,1,0,5000,10378.952,19536.851,16000,5000,5000,5000,5000,5000
457.1,0,0,0.025394276,-0.027850709,83.115067,83.115067,50,14.909642,18.205425,0.0016710425,0.00078538999,0.0024564325,83.117524,1221.0477,11660.147,0.3926936,0.5176936,0.3926936,2.2808862e-05,400,1,1,0,5000,10378.929,19536.807,16000,5000,5000,5000,5000,5000
457.2,0,0,0.022977691,-0.025200363,83.114879,83.114879,50,14.909576,18.205303,0.0015120218,0.00071065025,0.002222672,83.117102,1221.045,11660.121,0.39269129,0.51769129,0.39269129,2.0638358e-05,400,1,1,0,5000,10378.906,19536.764,16000,5000,5000,5000,5000,5000
457.3,0,0,0.020791075,-0.022802232,83.114691,83.114691,50,14.909509,18.205182,0.0013681339,0.00064302293,0.0020111568,83.116702,1221.0423,11660.095,0.39268898,0.51768898,0.39268898,1.86744e-05,400,1,1,0,5000,10378.883,19536.72,16000,5000,5000,5000,5000,5000
457.4,0,0,0.018812543,-0.020632312,83.114502,83.114502,50,14.909443,18.20506,0.0012379387,0.00058183121,0.00181977,83.116322,1221.0396,11660.069,0.39268667,0.51768667,0.39268667,1.6897333e-05,400,1,1,0,5000,10378.859,19536.676,16000,5000,5000,5000,5000,5000
457.5,0,0,0.017022292,-0.018668888,83.114314,83.114314,50,14.909376,18.204938,0.0011201333,0.00052646265,0.001646596,83.115961,1221.0368,11660.043,0.39268436,0.51768436,0.39268436,1.5289374e-05,400,1,1,0,5000,10378.836,19536.633,16000,5000,5000,5000,5000,5000
457.6,0,0,0.015402407,-0.016892309,83.114126,83.114126,50,14.90931,18.204816,0.0010135385,0.00047636311,0.0014899016,83.115615,1221.0341,11660.017,0.39268205,0.51768205,0.39268205,1.3834428e-05,400,1,1,0,5000,10378.813,19536.589,16000,5000,5000,5000,5000,5000
457.7,0,0,0.013936674,-0.015284793,83.113937,83.113937,50,14.909243,18.204694,0.00091708758,0.00043103116,0.0013481187,83.115285,1221.0314,11659.991,0.39267974,0.51767974,0.39267974,1.2517936e-05,400,1,1,0,5000,10378.79,19536.546,16000,5000,5000,5000,5000,5000
457.8,0,0,0.012610424,-0.013830253,83.113749,83.113749,50,14.909177,18.204572,0.00082981516,0.00039001312,0.0012198283,83.114969,1221.0287,11659.965,0.39267743,0.51767743,0.39267743,1.1326722e-05,400,1,1,0,5000,10378.767,19536.502,16000,5000,5000,5000,5000,5000
457.9,0,0,0.011410384,-0.01251413,83.113561,83.113561,50,14.90911,18.204451,0.00075084781,0.00035289847,0.0011037463,83.114664,1221.0259,11659.939,0.39267512,0.51767512,0.39267512,1.0248865e-05,400,1,1,0,5000,10378.744,19536.459,16000,5000,5000,5000,5000,5000
458,0,0,0.010324542,-0.011323253,83.113372,83.113372,50,14.909043,18.204329,0.00067939519,0.00031931574,0.00099871093,83.114371,1221.0232,11659.913,0.39267281,0.51767281,0.39267281,9.2735773e-06,400,1,1,0,5000,10378.721,19536.415,16000,5000,5000,5000,5000,5000
458.1,0,0,0.0093420321,-0.010245703,83.113184,83.113184,50,14.908977,18.204207,0.00061474219,0.00028892883,0.00090367102,83.114088,1221.0205,11659.887,0.3926705,0.5176705,0.3926705,8.3910984e-06,400,1,1,0,5000,10378.697,19536.371,16000,5000,5000,5000,5000,5000
458.2,0,0,0.0084530202,-0.0092706956,83.112996,83.112996,50,14.90891,18.204085,0.00055624174,0.00026143362,0.00081767535,83.113813,1221.0178,11659.861,0.39266819,0.51766819,0.39266819,7.5925968e-06,400,1,1,0,5000,10378.674,19536.328,16000,5000,5000,5000,5000,5000
458.3,0,0,0.007648609,-0.0083884723,83.112807,83.112807,50,14.908844,18.203963,0.00050330834,0.00023655492,0.00073986325,83.113547,1221.015,11659.835,0.39266589,0.51766589,0.39266589,6.870081e-06,400,1,1,0,5000,10378.651,19536.284,16000,5000,5000,5000,5000,5000
458.4,0,0,0.0069207476,-0.0075902036,83.112619,83.112619,50,14.908778,18.203842,0.00045541221,0.00021404374,0.00066945596,83.113289,1221.0123,11659.809,0.39266358,0.51766358,0.39266358,6.2163202e-06,400,1,1,0,5000,10378.628,19536.241,16000,5000,5000,5000,5000,5000
458.5,0,0,0.0062621514,-0.0068679002,83.112431,83.112431,50,14.908711,18.20372,0.00041207401,0.00019367479,0.0006057488,83.113037,1221.0096,11659.783,0.39266127,0.51766127,0.39266127,5.6247717e-06,400,1,1,0,5000,10378.605,19536.197,16000,5000,5000,5000,5000,5000
458.6,0,0,0.0056662289,-0.0062143331,83.112243,83.112243,50,14.908645,18.203598,0.00037285999,0.00017524419,0.00054810418,83.112791,1221.0069,11659.757,0.39265896,0.51765896,0.39265896,5.0895152e-06,400,1,1,0,5000,10378.582,19536.154,16000,5000,5000,5000,5000,5000
458.7,0,0,0.0051270159,-0.0056229611,83.112054,83.112054,50,14.908578,18.203476,0.00033737767,0.0001585675,0.00049594517,83.11255,1221.0042,11659.731,0.39265665,0.51765665,0.39265665,4.6051941e-06,400,1,1,0,5000,10378.558,19536.11,16000,5000,5000,5000,5000,5000
458.8,0,0,0.0046391159,-0.0050878656,83.111866,83.111866,50,14.908512,18.203355,0.00030527194,0.00014347781,0.00044874975,83.112315,1221.0014,11659.705,0.39265434,0.51765434,0.39265434,4.1669612e-06,400,1,1,0,5000,10378.535,19536.067,16000,5000,5000,5000,5000,5000
458.9,0,0,0.0041976456,-0.0046036912,83.111678,83.111678,50,14.908445,18.203233,0.00027622147,0.00012982409,0.00040604556,83.112084,1220.9987,11659.679,0.39265203,0.51765203,0.39265203,3.7704308e-06,400,1,1,0,5000,10378.512,19536.023,16000,5000,5000,5000,5000,5000
459,0,0,0.0037981868,-0.004165592,83.11149,83.11149,50,14.908379,18.203111,0.00024993552,0.0001174697,0.00036740522,83.111857,1220.996,11659.653,0.39264972,0.51764972,0.39264972,3.4116345e-06,400,1,1,0,5000,10378.489,19535.979,16000,5000,5000,5000,5000,5000
459.1,0,0,0.0034367416,-0.0037691836,83.111301,83.111301,50,14.908312,18.202989,0.00022615101,0.00010629098,0.00033244199,83.111634,1220.9933,11659.627,0.39264742,0.51764742,0.39264742,3.0869814e-06,400,1,1,0,5000,10378.466,19535.936,16000,5000,5000,5000,5000,5000
459.2,0,0,0.0031096924,-0.0034104983,83.111113,83.111113,50,14.908246,18.202867,0.0002046299,9.6176052e-05,0.00030080595,83.111414,1220.9905,11659.601,0.39264511,0.51764511,0.39264511,2.7932225e-06,400,1,1,0,5000,10378.443,19535.892,16000,5000,5000,5000,5000,5000
459.3,0,0,0.002813766,-0.0030859465,83.110925,83.110925,50,14.908179,18.202746,0.00018515679,8.7023691e-05,0.00027218048,83.111197,1220.9878,11659.575,0.3926428,0.5176428,0.3926428,2.5274179e-06,400,1,1,0,5000,10378.42,19535.849,16000,5000,5000,5000,5000,5000
459.4,0,0,0.0025460008,-0.0027922799,83.110736,83.110736,50,14.908113,18.202624,0.00016753679,7.8742292e-05,0.00024627908,83.110983,1220.9851,11659.549,0.39264049,0.51764049,0.39264049,2.2869074e-06,400,1,1,0,5000,10378.396,19535.805,16000,5000,5000,5000,5000,5000
459.5,0,0,0.0023037168,-0.0025265593,83.110548,83.110548,50,14.908046,18.202502,0.00015159356,7.1248972e-05,0.00022284253,83.110771,1220.9824,11659.523,0.39263818,0.51763818,0.39263818,2.069284e-06,400,1,1,0,5000,10378.373,19535.762,16000,5000,5000,5000,5000,5000
459.6,0,0,0.0020844891,-0.0022861254,83.11036,83.11036,50,14.90798,18.20238,0.00013716752,6.4468736e-05,0.00020163626,83.110562,1220.9797,11659.497,0.39263587,0.51763587,0.39263587,1.8723698e-06,400,1,1,0,5000,10378.35,19535.718,16000,5000,5000,5000,5000,5000
459.7,0,0,0.0018861238,-0.0020685718,83.110172,83.110172,50,14.907913,18.202259,0.00012411431,5.8333725e-05,0.00018244803,83.110354,1220.9769,11659.471,0.39263356,0.51763356,0.39263356,1.694194e-06,400,1,1,0,5000,10378.327,19535.674,16000,5000,5000,5000,5000,5000
459.8,0,0,0.0017066354,-0.0018717212,83.109983,83.109983,50,14.907847,18.202137,0.00011230327,5.2782537e-05,0.00016508581,83.110148,1220.9742,11659.445,0.39263125,0.51763125,0.39263125,1.5329735e-06,400,1,1,0,5000,10378.304,19535.631,16000,5000,5000,5000,5000,5000
459.9,0,0,0.0015442275,-0.0016936033,83.109795,83.109795,50,14.90778,18.202015,0.0001016162,4.7759614e-05,0.00014937581,83.109944,1220.9715,11659.419,0.39262895,0.51762895,0.39262895,1.3870949e-06,400,1,1,0,5000,10378.281,19535.587,16000,5000,5000,5000,5000,5000
460,0,0,0.0013972748,-0.0015324357,83.109607,83.109607,50,14.907714,18.201893,9.194614e-05,4.3214686e-05,0.00013516083,83.109742,1220.9688,11659.393,0.39262664,0.51762664,0.39262664,1.2550982e-06,400,1,1,0,5000,10378.258,19535.544,16000,5000,5000,5000,5000,5000
460.1,0,0,0.0012643066,-0.0013866051,83.109419,83.109419,50,14.907647,18.201771,8.3196308e-05,3.9102265e-05,0.00012229857,83.109541,1220.966,11659.367,0.39262433,0.51762433,0.39262433,1.1356623e-06,400,1,1,0,5000,10378.234,19535.5,16000,5000,5000,5000,5000,5000
460.2,0,0,0.0011439919,-0.0012546522,83.10923,83.10923,50,14.907581,18.20165,7.5279133e-05,3.5381192e-05,0.00011066033,83.109341,1220.9633,11659.341,0.39262202,0.51762202,0.39262202,1.0275921e-06,400,1,1,0,5000,10378.211,19535.457,16000,5000,5000,5000,5000,5000
460.3,0,0,0.0010351267,-0.0011352563,83.109042,83.109042,50,14.907514,18.201528,6.8115376e-05,3.2014227e-05,0.0001001296,83.109142,1220.9606,11659.315,0.39261971,0.51761971,0.39261971,9.2980582e-07,400,1,1,0,5000,10378.188,19535.413,16000,5000,5000,5000,5000,5000
460.4,0,0,0.00093662134,-0.0010272224,83.108854,83.108854,50,14.907448,18.201406,6.1633341e-05,2.896767e-05,9.0601011e-05,83.108944,1220.9579,11659.289,0.3926174,0.5176174,0.3926174,8.4132498e-07,400,1,1,0,5000,10378.165,19535.369,16000,5000,5000,5000,5000,5000
460.5,0,0,0.00084749003,-0.00092946922,83.108666,83.108666,50,14.907381,18.201284,5.5768153e-05,2.6211032e-05,8.1979185e-05,83.108748,1220.9551,11659.263,0.39261509,0.51761509,0.39261509,7.6126402e-07,400,1,1,0,5000,10378.142,19535.326,16000,5000,5000,5000,5000,5000
460.6,0,0,0.00076684069,-0.00084101853,83.108477,83.108477,50,14.907315,18.201163,5.0461112e-05,2.3716723e-05,7.4177834e-05,83.108551,1220.9524,11659.237,0.39261279,0.51761279,0.39261279,6.888217e-07,400,1,1,0,5000,10378.119,19535.282,16000,5000,5000,5000,5000,5000
460.7,0,0,0.00069386615,-0.00076098503,83.108289,83.108289,50,14.907248,18.201041,4.5659102e-05,2.1459778e-05,6.711888e-05,83.108356,1220.9497,11659.211,0.39261048,0.51761048,0.39261048,6.2327304e-07,400,1,1,0,5000,10378.096,19535.239,16000,5000,5000,5000,5000,5000
460.8,0,0,0.00062783606,-0.00068856773,83.108101,83.108101,50,14.907182,18.200919,4.1314064e-05,1.941761e-05,6.0731674e-05,83.108162,1220.947,11659.185,0.39260817,0.51760817,0.39260817,5.6396203e-07,400,1,1,0,5000,10378.072,19535.195,16000,5000,5000,5000,5000,5000
460.9,0,0,0.00056808956,-0.00062304185,83.107913,83.107913,50,14.907115,18.200797,3.7382511e-05,1.756978e-05,5.4952291e-05,83.107967,1220.9443,11659.159,0.39260586,0.51760586,0.39260586,5.1029508e-07,400,1,1,0,5000,10378.049,19535.152,16000,5000,5000,5000,5000,5000
461,0,0,0.00051402869,-0.00056375158,83.107724,83.107724,50,14.907049,18.200676,3.3825095e-05,1.5897795e-05,4.9722889e-05,83.107774,1220.9415,11659.133,0.39260355,0.51760355,0.39260355,4.6173512e-07,400,1,1,0,5000,10378.026,19535.108,16000,5000,5000,5000,5000,5000
461.1,0,0,0.00046511239,-0.00051010352,83.107536,83.107536,50,14.906982,18.200554,3.0606211e-05,1.4384919e-05,4.4991131e-05,83.107581,1220.9388,11659.107,0.39260124,0.51760124,0.39260124,4.1779614e-07,400,1,1,0,5000,10378.003,19535.065,16000,5000,5000,5000,5000,5000
461.2,0,0,0.0004208511,-0.00046156076,83.107348,83.107348,50,14.906916,18.200432,2.7693645e-05,1.3016013e-05,4.0709659e-05,83.107388,1220.9361,11659.081,0.39259893,0.51759893,0.39259893,3.7803842e-07,400,1,1,0,5000,10377.98,19535.021,16000,5000,5000,5000,5000,5000
461.3,0,0,0.00038080182,-0.00041763744,83.10716,83.10716,50,14.906849,18.20031,2.5058247e-05,1.1777376e-05,3.6835622e-05,83.107196,1220.9334,11659.055,0.39259663,0.51759663,0.39259663,3.4206407e-07,400,1,1,0,5000,10377.957,19534.977,16000,5000,5000,5000,5000,5000
461.4,0,0,0.00034456374,-0.00037789398,83.106971,83.106971,50,14.906783,18.200188,2.2673639e-05,1.065661e-05,3.3330249e-05,83.107005,1220.9306,11659.029,0.39259432,0.51759432,0.39259432,3.0951306e-07,400,1,1,0,5000,10377.934,19534.934,16000,5000,5000,5000,5000,5000
461.5,0,0,0.00031177416,-0.00034193262,83.106783,83.106783,50,14.906716,18.200067,2.0515957e-05,9.6424998e-06,3.0158457e-05,83.106813,1220.9279,11659.003,0.39259201,0.51759201,0.39259201,2.8005963e-07,400,1,1,0,5000,10377.91,19534.89,16000,5000,5000,5000,5000,5000
461.6,0,0,0.00028210493,-0.00030939343,83.106595,83.106595,50,14.90665,18.199945,1.8563606e-05,8.7248946e-06,2.72885e-05,83.106622,1220.9252,11658.977,0.3925897,0.5175897,0.3925897,2.5340899e-07,400,1,1,0,5000,10377.887,19534.847,16000,5000,5000,5000,5000,5000
461.7,0,0,0.00025525909,-0.00027995075,83.106407,83.106407,50,14.906583,18.199823,1.6797045e-05,7.8946111e-06,2.4691656e-05,83.106431,1220.9225,11658.951,0.39258739,0.51758739,0.39258739,2.2929445e-07,400,1,1,0,5000,10377.864,19534.803,16000,5000,5000,5000,5000,5000
461.8,0,0,0.00023096798,-0.00025330991,83.106218,83.106218,50,14.906517,18.199701,1.5198595e-05,7.1433395e-06,2.2341934e-05,83.106241,1220.9198,11658.925,0.39258508,0.51758508,0.39258508,2.0747466e-07,400,1,1,0,5000,10377.841,19534.76,16000,5000,5000,5000,5000,5000
461.9,0,0,0.00020898847,-0.00022920429,83.10603,83.10603,50,14.90645,18.19958,1.3752257e-05,6.4635609e-06,2.0215818e-05,83.10605,1220.917,11658.899,0.39258277,0.51758277,0.39258277,1.8773126e-07,400,1,1,0,5000,10377.818,19534.716,16000,5000,5000,5000,5000,5000
462,0,0,0.00018910059,-0.00020739262,83.105842,83.105842,50,14.906384,18.199458,1.2443557e-05,5.8484718e-06,1.8292029e-05,83.10586,1220.9143,11658.873,0.39258047,0.51758047,0.39258047,1.6986664e-07,400,1,1,0,5000,10377.795,19534.672,16000,5000,5000,5000,5000,5000
462.1,0,0,0.00017110529,-0.0001876566,83.105654,83.105654,50,14.906317,18.199336,1.1259396e-05,5.2919161e-06,1.6551312e-05,83.10567,1220.9116,11658.847,0.39257816,0.51757816,0.39257816,1.5370204e-07,400,1,1,0,5000,10377.772,19534.629,16000,5000,5000,5000,5000,5000
462.2,0,0,0.00015482247,-0.00016979871,83.105465,83.105465,50,14.906251,18.199214,1.0187923e-05,4.7883237e-06,1.4976246e-05,83.10548,1220.9089,11658.821,0.39257585,0.51757585,0.39257585,1.3907567e-07,400,1,1,0,5000,10377.748,19534.585,16000,5000,5000,5000,5000,5000
462.3,0,0,0.00014008916,-0.00015364023,83.105277,83.105277,50,14.906184,18.199093,9.2184137e-06,4.3326544e-06,1.3551068e-05,83.105291,1220.9061,11658.795,0.39257354,0.51757354,0.39257354,1.2584115e-07,400,1,1,0,5000,10377.725,19534.542,16000,5000,5000,5000,5000,5000
462.4,0,0,0.00012675791,-0.00013901943,83.105089,83.105089,50,14.906118,18.198971,8.3411657e-06,3.9203479e-06,1.2261514e-05,83.105101,1220.9034,11658.769,0.39257123,0.51757123,0.39257123,1.1386603e-07,400,1,1,0,5000,10377.702,19534.498,16000,5000,5000,5000,5000,5000
462.5,0,0,0.0001146953,-0.00012578998,83.104901,83.104901,50,14.906051,18.198849,7.5473988e-06,3.5472774e-06,1.1094676e-05,83.104912,1220.9007,11658.743,0.39256892,0.51756892,0.39256892,1.0303048e-07,400,1,1,0,5000,10377.679,19534.455,16000,5000,5000,5000,5000,5000
462.6,0,0,0.0001037806,-0.00011381948,83.104712,83.104712,50,14.905985,18.198727,6.8291689e-06,3.2097094e-06,1.0038878e-05,83.104722,1220.898,11658.717,0.39256661,0.51756661,0.39256661,9.3226038e-08,400,1,1,0,5000,10377.656,19534.411,16000,5000,5000,5000,5000,5000
462.7,0,0,9.3904573e-05,-0.00010298813,83.104524,83.104524,50,14.905919,18.198606,6.1792875e-06,2.9042651e-06,9.0835526e-06,83.104533,1220.8952,11658.691,0.39256431,0.51756431,0.39256431,8.4354596e-08,400,1,1,0,5000,10377.633,19534.368,16000,5000,5000,5000,5000,5000
462.8,0,0,8.4968371e-05,-9.3187509e-05,83.104336,83.104336,50,14.905852,18.198484,5.5912506e-06,2.6278878e-06,8.2191383e-06,83.104344,1220.8925,11658.665,0.392562,0.517562,0.392562,7.6327365e-08,400,1,1,0,5000,10377.61,19534.324,16000,5000,5000,5000,5000,5000
462.9,0,0,7.6882561e-05,-8.4319545e-05,83.104148,83.104148,50,14.905786,18.198362,5.0591727e-06,2.3778112e-06,7.4369839e-06,83.104155,1220.8898,11658.639,0.39255969,0.51755969,0.39255969,6.906401e-08,400,1,1,0,5000,10377.586,19534.28,16000,5000,5000,5000,5000,5000
463,-2486.8558,-300,-28.548705,26.030709,83.103959,83.103959,50,14.905719,18.19824,1.6615346,0.85646115,2.5179958,85.621955,1220.8879,11658.621,0.3925581,0.5175581,0.3925581,0.021321129,400,1,1,7,5000,10377.563,19534.237,16000,5000,5000,5000,5000,5000
463.1,-2487.0246,-600,-82.929486,75.615105,83.10383,83.10383,50,14.905673,18.198157,4.8264961,2.4878846,7.3143806,90.418211,1220.8877,11658.619,0.3925579,0.5175579,0.3925579,0.06193453,400,1,1,7,5000,10377.547,19534.207,16000,5000,5000,5000,5000,5000
463.2,-2487.1936,-900,-160.68403,146.51169,83.103813,83.103813,50,14.905667,18.198146,9.3518103,4.8205208,14.172331,97.276144,1220.8898,11658.638,0.39255966,0.51755966,0.39255966,0.12000403,400,1,1,7,5000,10377.545,19534.203,16000,5000,5000,5000,5000,5000
463.3,-2487.3629,-1200,-259.58802,236.69235,83.103957,83.103957,50,14.905718,18.198239,15.108023,7.7876405,22.895663,105.99962,1220.8948,11658.686,0.39256392,0.51756392,0.39256392,0.19386794,400,1,1,7,5000,10377.563,19534.236,16000,5000,5000,5000,5000,5000
463.4,-2487.5324,-1500,-377.62882,344.32196,83.104305,83.104305,50,14.905841,18.198464,21.977998,11.328865,33.306862,116.41117,1220.9034,11658.768,0.39257118,0.51757118,0.39257118,0.28202229,400,1,1,7,5000,10377.606,19534.317,16000,5000,5000,5000,5000,5000
463.5,-2487.7021,-1800,-512.98534,467.74003,83.104896,83.104896,50,14.90605,18.198846,29.855747,15.38956,45.245307,128.3502,1220.916,11658.889,0.39258186,0.51758186,0.39258186,0.38310584,400,1,1,7,5000,10377.679,19534.454,16000,5000,5000,5000,5000,5000
463.6,-2487.8721,-2100,-664.00975,605.44409,83.105768,83.105768,50,14.906358,18.19941,38.645367,19.920293,58.56566,141.67143,1220.9331,11659.052,0.39259637,0.51759637,0.39259637,0.49588639,400,1,1,7,5000,10377.786,19534.655,16000,5000,5000,5000,5000,5000
463.7,-2488.0424,-2400,-829.21106,756.07465,83.106951,83.106951,50,14.906776,18.200175,48.260084,24.876332,73.136416,156.24337,1220.9551,11659.263,0.39261507,0.51761507,0.39261507,0.61924852,400,1,1,7,5000,10377.931,19534.929,16000,5000,5000,5000,5000,5000
463.8,-2488.2129,-2488.2129,-987.08596,900.02498,83.108475,83.108475,50,14.907314,18.201161,57.448403,29.612579,87.060982,170.16946,1220.9819,11659.518,0.39263776,0.51763776,0.39263776,0.73713214,400,1,1,8,5000,10378.118,19535.282,16000,5000,5000,5000,5000,5000
463.9,-2488.3836,-2488.3836,-1129.9533,1030.2914,83.110326,83.110326,50,14.907967,18.202358,65.763283,33.8986,99.661883,182.77221,1221.0129,11659.814,0.39266407,0.51766407,0.39266407,0.84380061,400,1,1,8,5000,10378.346,19535.71,16000,5000,5000,5000,5000,5000
464,-2488.5546,-2488.5546,-1259.2413,1148.1762,83.112471,83.112471,50,14.908725,18.203746,73.287845,37.77724,111.06508,194.17756,1221.0478,11660.148,0.39269365,0.51769365,0.39269365,0.94032047,400,1,1,8,5000,10378.61,19536.207,16000,5000,5000,5000,5000,5000
464.1,-2488.7258,-2488.7258,-1376.2422,1254.8577,83.114884,83.114884,50,14.909577,18.205306,80.097299,41.287267,121.38457,204.49945,1221.0862,11660.514,0.3927262,0.5177262,0.3927262,1.0276569,400,1,1,8,5000,10378.906,19536.765,16000,5000,5000,5000,5000,5000
464.2,-2488.8973,-2488.8973,-1482.1254,1351.4019,83.117538,83.117538,50,14.910515,18.207023,86.259697,44.463761,130.72346,213.841,1221.1277,11660.911,0.39276143,0.51776143,0.39276143,1.1066835,400,1,1,8,5000,10379.233,19537.379,16000,5000,5000,5000,5000,5000
464.3,-2489.069,-2489.069,-1577.9487,1438.7736,83.120411,83.120411,50,14.911529,18.208882,91.836616,47.338462,139.17508,222.29549,1221.1721,11661.335,0.39279909,0.51779909,0.39279909,1.1781907,400,1,1,8,5000,10379.586,19538.044,16000,5000,5000,5000,5000,5000
464.4,-2489.2409,-2489.2409,-1664.6696,1517.8458,83.123482,83.123482,50,14.912614,18.210868,96.883773,49.940089,146.82386,229.94734,1221.2191,11661.784,0.39283894,0.51783894,0.39283894,1.2428939,400,1,1,8,5000,10379.963,19538.754,16000,5000,5000,5000,5000,5000
464.5,-2489.4131,-2489.4131,-1743.1544,1589.4081,83.126732,83.126732,50,14.913762,18.212971,101.45158,52.294631,153.74621,236.87295,1221.2685,11662.255,0.39288078,0.51788078,0.39288078,1.3014404,400,1,1,8,5000,10380.363,19539.506,16000,5000,5000,5000,5000,5000
464.6,-2489.5855,-2489.5855,-1814.1867,1654.1754,83.130145,83.130145,50,14.914967,18.215178,105.58566,54.4256,160.01127,243.14141,1221.3199,11662.746,0.39292442,0.51792442,0.39292442,1.3544161,400,1,1,8,5000,10380.782,19540.295,16000,5000,5000,5000,5000,5000
464.7,-2489.7582,-2489.7582,-1878.4758,1712.7942,83.133704,83.133704,50,14.916223,18.217481,109.32729,56.354274,165.68157,248.81527,1221.3733,11663.256,0.39296969,0.51796969,0.39296969,1.4023512,400,1,1,8,5000,10381.219,19541.119,16000,5000,5000,5000,5000,5000
464.8,-2489.9311,-2489.9311,-1936.6635,1765.8498,83.137396,83.137396,50,14.917527,18.219869,112.71381,58.099904,170.81372,253.95112,1221.4284,11663.782,0.39301644,0.51801644,0.39301644,1.4457252,400,1,1,8,5000,10381.673,19541.973,16000,5000,5000,5000,5000,5000
464.9,-2490.1043,-2490.1043,-1989.3303,1813.8714,83.141209,83.141209,50,14.918873,18.222336,115.77903,59.67991,175.45894,258.60014,1221.4851,11664.323,0.39306451,0.51806451,0.39306451,1.4849722,400,1,1,8,5000,10382.141,19542.854,16000,5000,5000,5000,5000,5000
465,-2490.2777,-2490.2777,-2037.0018,1857.3382,83.14513,83.14513,50,14.920258,18.224872,118.5535,61.110053,179.66356,262.80869,1221.5432,11664.878,0.39311379,0.51811379,0.39311379,1.5204851,400,1,1,8,5000,10382.623,19543.761,16000,5000,5000,5000,5000,5000
465.1,-2490.4513,-2490.4513,-2080.1532,1896.6837,83.14915,83.14915,50,14.921677,18.227473,121.06492,62.404596,183.46951,266.61866,1221.6026,11665.445,0.39316417,0.51816417,0.39316417,1.5526193,400,1,1,8,5000,10383.117,19544.691,16000,5000,5000,5000,5000,5000
465.2,-2490.6252,-2490.6252,-2119.2148,1932.3,83.15326,83.15326,50,14.923128,18.230131,123.3383,63.576444,186.91474,270.068,1221.6631,11666.023,0.39321554,0.51821554,0.39321554,1.5816963,400,1,1,8,5000,10383.622,19545.641,16000,5000,5000,5000,5000,5000
465.3,-2490.7993,-2490.7993,-2154.5757,1964.5421,83.15745,83.15745,50,14.924607,18.232842,125.39631,64.637272,190.03358,273.19103,1221.7247,11666.612,0.3932678,0.5182678,0.3932678,1.6080072,400,1,1,8,5000,10384.136,19546.61,16000,5000,5000,5000,5000,5000
465.4,-2490.9737,-2490.9737,-2186.5882,1993.7311,83.161713,83.161713,50,14.926113,18.2356,127.25943,65.597647,192.85708,276.01879,1221.7873,11667.209,0.39332087,0.51832087,0.39332087,1.6318153,400,1,1,8,5000,10384.66,19547.595,16000,5000,5000,5000,5000,5000
465.5,-2491.1483,-2491.1483,-2215.5709,2020.1576,83.166042,83.166042,50,14.927641,18.238402,128.94623,66.467128,195.41336,278.5794,1221.8507,11667.814,0.39337467,0.51837467,0.39337467,1.6533588,400,1,1,8,5000,10385.192,19548.596,16000,5000,5000,5000,5000,5000
465.6,-2491.3231,-2491.3231,-2241.8122,2044.0844,83.170432,83.170432,50,14.929191,18.241241,130.47347,67.254367,197.72784,280.89827,1221.9149,11668.427,0.39342914,0.51842914,0.39342914,1.6728534,400,1,1,8,5000,10385.731,19549.611,16000,5000,5000,5000,5000,5000
465.7,-2491.4982,-2491.4982,-2265.573,2065.7495,83.174876,83.174876,50,14.930759,18.244117,131.85635,67.96719,199.82354,282.99841,1221.9798,11669.047,0.39348421,0.51848421,0.39348421,1.690494,400,1,1,8,5000,10386.276,19550.638,16000,5000,5000,5000,5000,5000
465.8,-2491.6735,-2491.6735,-2287.0893,2085.368,83.179369,83.179369,50,14.932345,18.247024,133.1086,68.612679,201.72128,284.90065,1222.0453,11669.673,0.39353983,0.51853983,0.39353983,1.7064572,400,1,1,8,5000,10386.828,19551.676,16000,5000,5000,5000,5000,5000
465.9,-2491.8491,-2491.8491,-2306.5748,2103.1349,83.183907,83.183907,50,14.933947,18.24996,134.24265,69.197243,203.43989,286.6238,1222.1114,11670.304,0.39359594,0.51859594,0.39359594,1.7209027,400,1,1,8,5000,10387.385,19552.725,16000,5000,5000,5000,5000,5000
466,-2492.0248,-2492.0248,-2324.2227,2119.2262,83.188485,83.188485,50,14.935563,18.252922,135.26976,69.72668,204.99644,288.18493,1222.1781,11670.941,0.3936525,0.5186525,0.3936525,1.733975,400,1,1,8,5000,10387.947,19553.783,16000,5000,5000,5000,5000,5000
466.1,-2492.2009,-2492.2009,-2340.2079,2133.8016,83.1931,83.1931,50,14.937192,18.255908,136.2001,70.206238,206.40634,289.59944,1222.2452,11671.582,0.39370946,0.51870946,0.39370946,1.7458049,400,1,1,8,5000,10388.513,19554.849,16000,5000,5000,5000,5000,5000
466.2,-2492.3771,-2492.3771,-2354.6887,2147.0052,83.197748,83.197748,50,14.938832,18.258916,137.04288,70.640662,207.68355,290.88129,1222.3127,11672.227,0.39376679,0.51876679,0.39376679,1.7565106,400,1,1,8,5000,10389.084,19555.923,16000,5000,5000,5000,5000,5000
466.3,-2492.5537,-2492.5537,-2367.8083,2158.9676,83.202426,83.202426,50,14.940483,18.261943,137.80644,71.034249,208.84069,292.04312,1222.3806,11672.875,0.39382445,0.51882445,0.39382445,1.7661991,400,1,1,8,5000,10389.658,19557.003,16000,5000,5000,5000,5000,5000
466.4,-2492.7304,-2492.7304,-2379.6962,2169.807,83.207132,83.207132,50,14.942144,18.264987,138.49832,71.390887,209.88921,293.09634,1222.4489,11673.527,0.39388241,0.51888241,0.39388241,1.7749674,400,1,1,8,5000,10390.235,19558.09,16000,5000,5000,5000,5000,5000
466.5,-2492.9074,-2492.9074,-2390.4697,2179.6303,83.211862,83.211862,50,14.943813,18.268048,139.12534,71.714091,210.83943,294.05129,1222.5175,11674.182,0.39394064,0.51894064,0.39394064,1.7829031,400,1,1,8,5000,10390.816,19559.183,16000,5000,5000,5000,5000,5000
466.6,-2493.0846,-2493.0846,-2400.2348,2188.5341,83.216614,83.216614,50,14.94549,18.271124,139.69366,72.007044,211.70071,294.91732,1222.5864,11674.84,0.39399912,0.51899912,0.39399912,1.7900854,400,1,1,8,5000,10391.399,19560.28,16000,5000,5000,5000,5000,5000
466.7,-2493.262,-2493.262,-2409.0875,2196.606,83.221387,83.221387,50,14.947175,18.274212,140.20889,72.272625,212.48152,295.7029,1222.6555,11675.5,0.39405783,0.51905783,0.39405783,1.7965861,400,1,1,8,5000,10391.984,19561.382,16000,5000,5000,5000,5000,5000
466.8,-2493.4397,-2493.4397,-2417.1147,2203.9252,83.226178,83.226178,50,14.948865,18.277313,140.67607,72.51344,213.18951,296.41569,1222.7249,11676.163,0.39411674,0.51911674,0.39411674,1.8024702,400,1,1,8,5000,10392.572,19562.488,16000,5000,5000,5000,5000,5000
466.9,-2493.6177,-2493.6177,-2424.3949,2210.5633,83.230987,83.230987,50,14.950562,18.280425,141.09978,72.731847,213.83163,297.06262,1222.7945,11676.827,0.39417583,0.51917583,0.39417583,1.8077962,400,1,1,8,5000,10393.162,19563.599,16000,5000,5000,5000,5000,5000
467,-2493.7958,-2493.7958,-2430.9993,2216.5851,83.23581,83.23581,50,14.952264,18.283546,141.48416,72.929978,214.41414,297.64995,1222.8643,11677.494,0.39423509,0.51923509,0.39423509,1.8126175,400,1,1,8,5000,10393.753,19564.712,16000,5000,5000,5000,5000,5000
467.1,-2493.9742,-2493.9742,-2436.9921,2222.0494,83.240647,83.240647,50,14.953971,18.286676,141.83294,73.109764,214.94271,298.18335,1222.9342,11678.162,0.3942945,0.5192945,0.3942945,1.8169819,400,1,1,8,5000,10394.346,19565.829,16000,5000,5000,5000,5000,5000
467.2,-2494.1529,-2494.1529,-2442.4317,2227.0092,83.245497,83.245497,50,14.955682,18.289815,142.14952,73.272951,215.42248,298.66797,1223.0044,11678.831,0.39435405,0.51935405,0.39435405,1.8209332,400,1,1,8,5000,10394.941,19566.948,16000,5000,5000,5000,5000,5000
467.3,-2494.3317,-2494.3317,-2447.3706,2231.5125,83.250358,83.250358,50,14.957397,18.292961,142.43697,73.421119,215.85809,299.10845,1223.0746,11679.502,0.39441372,0.51941372,0.39441372,1.8245106,400,1,1,8,5000,10395.537,19568.07,16000,5000,5000,5000,5000,5000
467.4,-2494.5108,-2494.5108,-2451.8566,2235.6029,83.255229,83.255229,50,14.959115,18.296114,142.69806,73.555699,216.25375,299.50898,1223.145,11680.174,0.39447351,0.51947351,0.39447351,1.8277497,400,1,1,8,5000,10396.134,19569.194,16000,5000,5000,5000,5000,5000
467.5,-2494.6902,-2494.6902,-2455.9328,2239.3195,83.26011,83.26011,50,14.960837,18.299273,142.93529,73.677983,216.61327,299.87338,1223.2155,11680.848,0.3945334,0.5195334,0.3945334,1.8306827,400,1,1,8,5000,10396.733,19570.32,16000,5000,5000,5000,5000,5000
467.6,-2494.8698,-2494.8698,-2459.6381,2242.698,83.265,83.265,50,14.962562,18.302438,143.15094,73.789144,216.94008,300.20508,1223.2861,11681.522,0.39459338,0.51959338,0.39459338,1.8333389,400,1,1,8,5000,10397.332,19571.448,16000,5000,5000,5000,5000,5000
467.7,-2495.0496,-2495.0496,-2463.008,2245.7707,83.269897,83.269897,50,14.964289,18.305608,143.34706,73.890239,217.2373,300.5072,1223.3568,11682.197,0.39465345,0.51965345,0.39465345,1.8357446,400,1,1,8,5000,10397.932,19572.578,16000,5000,5000,5000,5000,5000
467.8,-2495.2296,-2495.2296,-2466.0743,2248.5665,83.274802,83.274802,50,14.966019,18.308782,143.52552,73.982228,217.50775,300.78255,1223.4276,11682.873,0.3947136,0.5197136,0.3947136,1.8379236,400,1,1,8,5000,10398.533,19573.709,16000,5000,5000,5000,5000,5000
467.9,-2495.4099,-2495.4099,-2468.8659,2251.1119,83.279713,83.279713,50,14.967752,18.311961,143.688,74.065977,217.75397,301.03369,1223.4985,11683.55,0.39477382,0.51977382,0.39477382,1.8398976,400,1,1,8,5000,10399.135,19574.842,16000,5000,5000,5000,5000,5000
468,-2495.5904,-2495.5904,-2471.4091,2253.4308,83.28463,83.28463,50,14.969486,18.315144,143.83601,74.142273,217.97828,301.26291,1223.5695,11684.228,0.3948341,0.5198341,0.3948341,1.8416861,400,1,1,8,5000,10399.737,19575.976,16000,5000,5000,5000,5000,5000
468.1,-2495.7711,-2495.7711,-2473.7274,2255.5447,83.289552,83.289552,50,14.971222,18.31833,143.97094,74.211823,218.18276,301.47231,1223.6405,11684.906,0.39489444,0.51989444,0.39489444,1.8433067,400,1,1,8,5000,10400.34,19577.111,16000,5000,5000,5000,5000,5000
468.2,-2495.9521,-2495.9521,-2475.8424,2257.4731,83.29448,83.29448,50,14.97296,18.32152,144.09403,74.275272,218.3693,301.66378,1223.7115,11685.584,0.39495483,0.51995483,0.39495483,1.8447755,400,1,1,8,5000,10400.944,19578.247,16000,5000,5000,5000,5000,5000
468.3,-2496.1333,-2496.1333,-2477.7733,2259.2337,83.299411,83.299411,50,14.974699,18.324712,144.20641,74.3332,218.53961,301.83902,1223.7827,11686.264,0.39501528,0.52001528,0.39501528,1.846107,400,1,1,8,5000,10401.548,19579.385,16000,5000,5000,5000,5000,5000
468.4,-2496.3148,-2496.3148,-2479.5378,2260.8426,83.304348,83.304348,50,14.97644,18.327908,144.3091,74.386134,218.69523,301.99958,1223.8538,11686.943,0.39507576,0.52007576,0.39507576,1.8473142,400,1,1,8,5000,10402.153,19580.523,16000,5000,5000,5000,5000,5000
468.5,-2496.4965,-2496.4965,-2481.1516,2262.314,83.309287,83.309287,50,14.978182,18.331105,144.40302,74.434549,218.83757,302.14686,1223.925,11687.623,0.39513629,0.52013629,0.39513629,1.848409,400,1,1,8,5000,10402.758,19581.661,16000,5000,5000,5000,5000,5000
468.6,-2496.6784,-2496.6784,-2482.6292,2263.6613,83.314231,83.314231,50,14.979925,18.334306,144.48902,74.478875,218.96789,302.28212,1223.9963,11688.304,0.39519686,0.52019686,0.39519686,1.8494021,400,1,1,8,5000,10403.363,19582.801,16000,5000,5000,5000,5000,5000
468.7,-2496.8605,-2496.8605,-2483.9835,2264.8961,83.319178,83.319178,50,14.981669,18.337508,144.56784,74.519504,219.08734,302.40652,1224.0676,11688.985,0.39525746,0.52025746,0.39525746,1.8503032,400,1,1,8,5000,10403.969,19583.941,16000,5000,5000,5000,5000,5000
468.8,-2497.0429,-2497.0429,-2485.2262,2266.0293,83.324127,83.324127,50,14.983415,18.340712,144.64017,74.556787,219.19695,302.52108,1224.1389,11689.666,0.39531809,0.52031809,0.39531809,1.851121,400,1,1,8,5000,10404.575,19585.082,16000,5000,5000,5000,5000,5000
468.9,-2497.2255,-2497.2255,-2486.3681,2267.0704,83.32908,83.32908,50,14.985161,18.343919,144.70662,74.591044,219.29767,302.62675,1224.2103,11690.347,0.39537875,0.52037875,0.39537875,1.8518636,400,1,1,8,5000,10405.181,19586.223,16000,5000,5000,5000,5000,5000
469,-2497.4083,-2497.4083,-2487.4187,2268.0284,83.334035,83.334035,50,14.986908,18.347127,144.76777,74.622562,219.39033,302.72437,1224.2817,11691.029,0.39543943,0.52043943,0.39543943,1.8525381,400,1,1,0,5000,10405.787,19587.364,16000,5000,5000,5000,5000,5000
469.1,-2497.5914,-2497.5914,-2488.3868,2268.9111,83.338992,83.338992,50,14.988656,18.350336,144.82411,74.651604,219.47571,302.81471,1224.3531,11691.71,0.39550014,0.52050014,0.39550014,1.853151,400,1,1,0,5000,10406.394,19588.506,16000,5000,5000,5000,5000,5000
469.2,-2497.7747,-2497.7747,-2489.2802,2269.7257,83.343951,83.343951,50,14.990404,18.353547,144.87611,74.678405,219.55451,302.89846,1224.4245,11692.393,0.39556088,0.52056088,0.39556088,1.8537082,400,1,1,0,5000,10407.001,19589.649,16000,5000,5000,5000,5000,5000
469.3,-2497.9582,-2497.9582,-2490.106,2270.4786,83.348913,83.348913,50,14.992153,18.35676,144.92417,74.70318,219.62735,302.97626,1224.4959,11693.075,0.39562163,0.52062163,0.39562163,1.8542149,400,1,1,0,5000,10407.608,19590.792,16000,5000,5000,5000,5000,5000
469.4,-2498.142,-2498.142,-2490.8707,2271.1759,83.353876,83.353876,50,14.993903,18.359973,144.96868,74.726121,219.6948,303.04867,1224.5674,11693.757,0.3956824,0.5206824,0.3956824,1.8546761,400,1,1,0,5000,10408.215,19591.935,16000,5000,5000,5000,5000,5000
469.5,-2498.3259,-2498.3259,-2491.5802,2271.8228,83.358841,83.358841,50,14.995653,18.363188,145.00997,74.747405,219.75737,303.11621,1224.6389,11694.44,0.39574319,0.52074319,0.39574319,1.8550961,400,1,1,0,5000,10408.823,19593.078,16000,5000,5000,5000,5000,5000
469.6,-2498.5102,-2498.5102,-2492.2396,2272.4241,83.363808,83.363808,50,14.997404,18.366404,145.04835,74.767189,219.81554,303.17934,1224.7104,11695.123,0.395804,0.520804,0.395804,1.8554788,400,1,1,0,5000,10409.431,19594.222,16000,5000,5000,5000,5000,5000
469.7,-2498.6946,-2498.6946,-2492.8539,2272.9842,83.368776,83.368776,50,14.999155,18.369621,145.0841,74.785617,219.86972,303.23849,1224.7819,11695.806,0.39586482,0.52086482,0.39586482,1.8558277,400,1,1,0,5000,10410.038,19595.366,16000,5000,5000,5000,5000,5000
469.8,-2498.8793,-2498.8793,-2493.4273,2273.507,83.373746,83.373746,50,15.000907,18.372839,145.11747,74.802819,219.92029,303.29403,1224.8534,11696.489,0.39592566,0.52092566,0.39592566,1.8561462,400,1,1,0,5000,10410.646,19596.51,16000,5000,5000,5000,5000,5000
469.9,-2499.0642,-2499.0642,-2493.9637,2273.9961,83.378717,83.378717,50,15.002659,18.376058,145.14869,74.818912,219.9676,303.34632,1224.925,11697.172,0.39598651,0.52098651,0.39598651,1.8564371,400,1,1,0,5000,10411.254,19597.655,16000,5000,5000,5000,5000,5000
470,-2499.2493,-2499.2493,-2494.4667,2274.4547,83.38369,83.38369,50,15.004412,18.379278,145.17796,74.834001,220.01196,303.39565,1224.9965,11697.855,0.39604737,0.52104737,0.39604737,1.8567031,400,1,1,0,5000,10411.862,19598.799,16000,5000,5000,5000,5000,5000
470.1,-2499.4347,-2499.4347,-2494.9395,2274.8858,83.388663,83.388663,50,15.006164,18.382499,145.20548,74.848184,220.05366,303.44233,1225.0681,11698.538,0.39610825,0.52110825,0.39610825,1.8569465,400,1,1,0,5000,10412.47,19599.944,16000,5000,5000,5000,5000,5000
470.2,-2499.6203,-2499.6203,-2495.3849,2275.292,83.393638,83.393638,50,15.007918,18.38572,145.2314,74.861547,220.09295,303.48659,1225.1396,11699.222,0.39616913,0.52116913,0.39616913,1.8571695,400,1,1,0,5000,10413.079,19601.089,16000,5000,5000,5000,5000,5000
470.3,-2499.8061,-2499.8061,-2495.8056,2275.6756,83.398614,83.398614,50,15.009671,18.388943,145.25589,74.874169,220.13006,303.52867,1225.2112,11699.905,0.39623003,0.52123003,0.39623003,1.8573741,400,1,1,0,5000,10413.687,19602.234,16000,5000,5000,5000,5000,5000
470.4,-2499.9921,-2499.9921,-2496.204,2276.0388,83.403591,83.403591,50,15.011425,18.392166,145.27908,74.886121,220.1652,303.56879,1225.2828,11700.589,0.39629094,0.52129094,0.39629094,1.8575621,400,1,1,0,5000,10414.295,19603.379,16000,5000,5000,5000,5000,5000
470.5,-2500.1784,-2500.1784,-2496.5823,2276.3837,83.408569,83.408569,50,15.013179,18.39539,145.30109,74.897468,220.19855,303.60712,1225.3544,11701.272,0.39635185,0.52135185,0.39635185,1.857735,400,1,1,0,5000,10414.904,19604.525,16000,5000,5000,5000,5000,5000
470.6,-2500.3649,-2500.3649,-2496.9422,2276.7119,83.413548,83.413548,50,15.014933,18.398614,145.32204,74.908267,220.2303,303.64385,1225.426,11701.956,0.39641278,0.52141278,0.39641278,1.8578943,400,1,1,0,5000,10415.512,19605.67,16000,5000,5000,5000,5000,5000
470.7,-2500.5516,-2500.5516,-2497.2857,2277.0251,83.418528,83.418528,50,15.016688,18.401839,145.34203,74.918571,220.2606,303.67913,1225.4976,11702.64,0.39647371,0.52147371,0.39647371,1.8580413,400,1,1,0,5000,10416.121,19606.815,16000,5000,5000,5000,5000,5000
470.8,-2500.7386,-2500.7386,-2497.6143,2277.3247,83.423508,83.423508,50,15.018443,18.405065,145.36115,74.928429,220.28958,303.71309,1225.5692,11703.324,0.39653465,0.52153465,0.39653465,1.8581772,400,1,1,0,5000,10416.729,19607.961,16000,5000,5000,5000,5000,5000
470.9,-2500.9258,-2500.9258,-2497.9294,2277.612,83.42849,83.42849,50,15.020198,18.408292,145.37949,74.937882,220.31737,303.74586,1225.6408,11704.007,0.3965956,0.5215956,0.3965956,1.8583031,400,1,1,0,5000,10417.338,19609.107,16000,5000,5000,5000,5000,5000
471,-2501.1132,-2501.1132,-2498.2324,2277.8883,83.433472,83.433472,50,15.021953,18.411519,145.39712,74.946972,220.3441,303.77757,1225.7124,11704.691,0.39665656,0.52165656,0.39665656,1.8584199,400,1,1,0,5000,10417.947,19610.253,16000,5000,5000,5000,5000,5000
471.1,-2501.3008,-2501.3008,-2498.5244,2278.1545,83.438455,83.438455,50,15.023709,18.414746,145.41412,74.955732,220.36985,303.80831,1225.784,11705.375,0.39671753,0.52171753,0.39671753,1.8585285,400,1,1,0,5000,10418.555,19611.398,16000,5000,5000,5000,5000,5000
471.2,-2501.4887,-2501.4887,-2498.8065,2278.4117,83.443439,83.443439,50,15.025465,18.417975,145.43054,74.964194,220.39473,303.83817,1225.8556,11706.059,0.3967785,0.5217785,0.3967785,1.8586297,400,1,1,0,5000,10419.164,19612.544,16000,5000,5000,5000,5000,5000
471.3,-2501.6767,-2501.6767,-2499.0796,2278.6608,83.448424,83.448424,50,15.027221,18.421203,145.44643,74.972388,220.41882,303.86725,1225.9273,11706.743,0.39683947,0.52183947,0.39683947,1.8587243,400,1,1,0,5000,10419.773,19613.69,16000,5000,5000,5000,5000,5000
471.4,-2501.865,-2501.865,-2499.3447,2278.9025,83.45341,83.45341,50,15.028977,18.424433,145.46186,74.98034,220.4422,303.89561,1225.9989,11707.427,0.39690046,0.52190046,0.39690046,1.8588128,400,1,1,0,5000,10420.382,19614.836,16000,5000,5000,5000,5000,5000
471.5,-2502.0536,-2502.0536,-2499.6025,2279.1375,83.458396,83.458396,50,15.030733,18.427663,145.47686,74.988074,220.46494,303.92333,1226.0705,11708.111,0.39696145,0.52196145,0.39696145,1.8588959,400,1,1,0,5000,10420.991,19615.983,16000,5000,5000,5000,5000,5000
471.6,-2502.2423,-2502.2423,-2499.8537,2279.3666,83.463383,83.463383,50,15.03249,18.430893,145.49148,74.995611,220.4871,303.95048,1226.1422,11708.795,0.39702245,0.52202245,0.39702245,1.8589741,400,1,1,0,5000,10421.6,19617.129,16000,5000,5000,5000,5000,5000
471.7,-2502.4313,-2502.4313,-2500.099,2279.5902,83.46837,83.46837,50,15.034246,18.434124,145.50576,75.002969,220.50873,303.9771,1226.2138,11709.479,0.39708345,0.52208345,0.39708345,1.8590479,400,1,1,0,5000,10422.209,19618.275,16000,5000,5000,5000,5000,5000
471.8,-2502.6205,-2502.6205,-2500.3389,2279.809,83.473359,83.473359,50,15.036003,18.437355,145.51973,75.010168,220.52989,304.00325,1226.2855,11710.164,0.39714446,0.52214446,0.39714446,1.8591177,400,1,1,0,5000,10422.817,19619.421,16000,5000,5000,5000,5000,5000
471.9,-2502.81,-2502.81,-2500.5741,2280.0235,83.478348,83.478348,50,15.03776,18.440587,145.53341,75.017223,220.55063,304.02898,1226.3571,11710.848,0.39720548,0.52220548,0.39720548,1.8591839,400,1,1,0,5000,10423.426,19620.567,16000,5000,5000,5000,5000,5000
472,-2502.9996,-2502.9996,-2500.8049,2280.2339,83.483337,83.483337,50,15.039518,18.44382,145.54685,75.024147,220.57099,304.05433,1226.4288,11711.532,0.3972665,0.5222665,0.3972665,1.8592469,400,1,1,0,5000,10424.035,19621.714,16000,5000,5000,5000,5000,5000
472.1,-2503.1895,-2503.1895,-2501.0318,2280.4408,83.488327,83.488327,50,15.041275,18.447052,145.56005,75.030955,220.59101,304.07933,1226.5004,11712.216,0.39732752,0.52232752,0.39732752,1.859307,400,1,1,0,5000,10424.644,19622.86,16000,5000,5000,5000,5000,5000
472.2,-2503.3796,-2503.3796,-2501.2552,2280.6445,83.493318,83.493318,50,15.043033,18.450286,145.57306,75.037657,220.61071,304.10403,1226.5721,11712.9,0.39738855,0.52238855,0.39738855,1.8593645,400,1,1,0,5000,10425.254,19624.007,16000,5000,5000,5000,5000,5000
472.3,-2503.5699,-2503.5699,-2501.4755,2280.8454,83.49831,83.49831,50,15.04479,18.45352,145.58588,75.044265,220.63014,304.12845,1226.6437,11713.585,0.39744959,0.52244959,0.39744959,1.8594196,400,1,1,0,5000,10425.863,19625.153,16000,5000,5000,5000,5000,5000
472.4,-2503.7605,-2503.7605,-2501.693,2281.0436,83.503302,83.503302,50,15.046548,18.456754,145.59853,75.050789,220.64932,304.15262,1226.7154,11714.269,0.39751063,0.52251063,0.39751063,1.8594726,400,1,1,0,5000,10426.472,19626.3,16000,5000,5000,5000,5000,5000
472.5,-2503.9512,-2503.9512,-2501.9079,2281.2396,83.508295,83.508295,50,15.048306,18.459989,145.61104,75.057236,220.66827,304.17657,1226.787,11714.953,0.39757168,0.52257168,0.39757168,1.8595237,400,1,1,0,5000,10427.081,19627.446,16000,5000,5000,5000,5000,5000
472.6,-2504.1422,-2504.1422,-2502.1205,2281.4335,83.513289,83.513289,50,15.050064,18.463224,145.62341,75.063615,220.68703,304.20032,1226.8587,11715.638,0.39763274,0.52263274,0.39763274,1.8595731,400,1,1,0,5000,10427.69,19628.593,16000,5000,5000,5000,5000,5000
472.7,-2504.3334,-2504.3334,-2502.3311,2281.6255,83.518283,83.518283,50,15.051823,18.46646,145.63567,75.069932,220.7056,304.22388,1226.9304,11716.322,0.39769379,0.52269379,0.39769379,1.859621,400,1,1,0,5000,10428.299,19629.739,16000,5000,5000,5000,5000,5000
472.8,-2504.5249,-2504.5249,-2502.5398,2281.8158,83.523277,83.523277,50,15.053581,18.469696,145.64782,75.076195,220.72401,304.24729,1227.002,11717.006,0.39775486,0.52275486,0.39775486,1.8596675,400,1,1,0,5000,10428.908,19630.886,16000,5000,5000,5000,5000,5000
472.9,-2504.7165,-2504.7165,-2502.747,2282.0047,83.528273,83.528273,50,15.05534,18.472933,145.65987,75.082409,220.74228,304.27056,1227.0737,11717.691,0.39781593,0.52281593,0.39781593,1.8597128,400,1,1,0,5000,10429.517,19632.033,16000,5000,5000,5000,5000,5000
473,-2504.9084,-2504.9084,-2502.9527,2282.1922,83.533269,83.533269,50,15.057099,18.47617,145.67185,75.08858,220.76043,304.29369,1227.1454,11718.375,0.397877,0.522877,0.397877,1.859757,400,1,1,0,5000,10430.126,19633.179,16000,5000,5000,5000,5000,5000
473.1,-2505.1005,-2505.1005,-2503.1571,2282.3786,83.538265,83.538265,50,15.058858,18.479407,145.68374,75.094712,220.77845,304.31672,1227.217,11719.06,0.39793808,0.52293808,0.39793808,1.8598003,400,1,1,0,5000,10430.736,19634.326,16000,5000,5000,5000,5000,5000
473.2,-2505.2928,-2505.2928,-2503.3603,2282.5639,83.543262,83.543262,50,15.060617,18.482646,145.69557,75.100809,220.79638,304.33964,1227.2887,11719.744,0.39799916,0.52299916,0.39799916,1.8598427,400,1,1,0,5000,10431.345,19635.473,16000,5000,5000,5000,5000,5000
473.3,-2505.4853,-2505.4853,-2503.5625,2282.7483,83.54826,83.54826,50,15.062376,18.485884,145.70734,75.106876,220.81421,304.36247,1227.3604,11720.428,0.39806025,0.52306025,0.39806025,1.8598843,400,1,1,0,5000,10431.954,19636.619,16000,5000,5000,5000,5000,5000
473.4,-2505.6781,-2505.6781,-2503.7639,2282.9319,83.553258,83.553258,50,15.064135,18.489123,145.71906,75.112916,220.83197,304.38523,1227.4321,11721.113,0.39812135,0.52312135,0.39812135,1.8599252,400,1,1,0,5000,10432.563,19637.766,16000,5000,5000,5000,5000,5000
473.5,-2505.8711,-2505.8711,-2503.9644,2283.1147,83.558257,83.558257,50,15.065895,18.492362,145.73073,75.118931,220.84966,304.40792,1227.5037,11721.797,0.39818245,0.52318245,0.39818245,1.8599656,400,1,1,0,5000,10433.173,19638.913,16000,5000,5000,5000,5000,5000
473.6,-2506.0643,-2506.0643,-2504.1642,2283.2969,83.563257,83.563257,50,15.067654,18.495602,145.74236,75.124926,220.86728,304.43054,1227.5754,11722.482,0.39824355,0.52324355,0.39824355,1.8600054,400,1,1,0,5000,10433.782,19640.06,16000,5000,5000,5000,5000,5000
473.7,-2506.2577,-2506.2577,-2504.3634,2283.4786,83.568257,83.568257,50,15.069414,18.498843,145.75395,75.130903,220.88485,304.45311,1227.6471,11723.166,0.39830466,0.52330466,0.39830466,1.8600448,400,1,1,0,5000,10434.391,19641.207,16000,5000,5000,5000,5000,5000
473.8,-2506.4513,-2506.4513,-2504.5621,2283.6597,83.573257,83.573257,50,15.071174,18.502083,145.76552,75.136864,220.90238,304.47564,1227.7188,11723.851,0.39836577,0.52336577,0.39836577,1.8600837,400,1,1,0,5000,10435,19642.354,16000,5000,5000,5000,5000,5000
473.9,-2506.6452,-2506.6452,-2504.7604,2283.8405,83.578259,83.578259,50,15.072934,18.505325,145.77705,75.142811,220.91986,304.49812,1227.7905,11724.535,0.39842689,0.52342689,0.39842689,1.8601223,400,1,1,0,5000,10435.61,19643.501,16000,5000,5000,5000,5000,5000
474,-2506.8393,-2506.8393,-2504.9582,2284.0209,83.583261,83.583261,50,15.074694,18.508566,145.78857,75.148746,220.93731,304.52057,1227.8622,11725.22,0.39848801,0.52348801,0.39848801,1.8601607,400,1,1,0,5000,10436.219,19644.648,16000,5000,5000,5000,5000,5000
