time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
474.1,-2507.0335,-2507.0335,-2505.1557,2284.201,83.588263,83.588263,50,15.076455,18.511808,145.80006,75.154671,220.95473,304.54299,1227.9338,11725.904,0.39854914,0.52354914,0.39854914,1.8601987,400,1,1,0,5000,10436.828,19645.795,16000,5000,5000,5000,5000,5000
474.2,-2507.2281,-2507.2281,-2505.3529,2284.3808,83.593266,83.593266,50,15.078215,18.515051,145.81154,75.160587,220.97213,304.56539,1228.0055,11726.589,0.39861027,0.52361027,0.39861027,1.8602365,400,1,1,0,5000,10437.438,19646.942,16000,5000,5000,5000,5000,5000
474.3,-2507.4228,-2507.4228,-2505.5499,2284.5604,83.59827,83.59827,50,15.079976,18.518294,145.823,75.166496,220.9895,304.58777,1228.0772,11727.274,0.39867141,0.52367141,0.39867141,1.8602742,400,1,1,0,5000,10438.047,19648.089,16000,5000,5000,5000,5000,5000
474.4,-2507.6177,-2507.6177,-2505.7467,2284.7398,83.603274,83.603274,50,15.081737,18.521537,145.83446,75.1724,221.00685,304.61013,1228.1489,11727.958,0.39873255,0.52373255,0.39873255,1.8603117,400,1,1,0,5000,10438.656,19649.236,16000,5000,5000,5000,5000,5000
474.5,-2507.8129,-2507.8129,-2505.9433,2284.9191,83.608279,83.608279,50,15.083498,18.524781,145.8459,75.178298,221.0242,304.63248,1228.2206,11728.643,0.3987937,0.5237937,0.3987937,1.8603491,400,1,1,0,5000,10439.266,19650.383,16000,5000,5000,5000,5000,5000
474.6,-2508.0083,-2508.0083,-2506.1398,2285.0983,83.613284,83.613284,50,15.085259,18.528026,145.85734,75.184194,221.04153,304.65481,1228.2923,11729.327,0.39885485,0.52385485,0.39885485,1.8603864,400,1,1,0,5000,10439.875,19651.53,16000,5000,5000,5000,5000,5000
474.7,-2508.2039,-2508.2039,-2506.3362,2285.2774,83.61829,83.61829,50,15.08702,18.53127,145.86877,75.190086,221.05885,304.67714,1228.364,11730.012,0.39891601,0.52391601,0.39891601,1.8604236,400,1,1,0,5000,10440.485,19652.677,16000,5000,5000,5000,5000,5000
474.8,-2508.3997,-2508.3997,-2506.5326,2285.4564,83.623297,83.623297,50,15.088781,18.534516,145.8802,75.195977,221.07617,304.69947,1228.4357,11730.697,0.39897717,0.52397717,0.39897717,1.8604608,400,1,1,0,5000,10441.094,19653.824,16000,5000,5000,5000,5000,5000
474.9,-2508.5957,-2508.5957,-2506.7289,2285.6354,83.628304,83.628304,50,15.090543,18.537761,145.89162,75.201867,221.09349,304.72179,1228.5074,11731.381,0.39903834,0.52403834,0.39903834,1.8604979,400,1,1,0,5000,10441.703,19654.971,16000,5000,5000,5000,5000,5000
475,-2508.7919,-2508.7919,-2506.9252,2285.8144,83.633312,83.633312,50,15.092304,18.541007,145.90305,75.207757,221.11081,304.74412,1228.5791,11732.066,0.39909951,0.52409951,0.39909951,1.860535,400,1,1,0,5000,10442.313,19656.118,16000,5000,5000,5000,5000,5000
475.1,-2508.9884,-2508.9884,-2507.1216,2285.9934,83.63832,83.63832,50,15.094066,18.544254,145.91448,75.213647,221.12812,304.76644,1228.6508,11732.751,0.39916069,0.52416069,0.39916069,1.8605721,400,1,1,0,5000,10442.922,19657.266,16000,5000,5000,5000,5000,5000
475.2,-2509.1851,-2509.1851,-2507.3179,2286.1725,83.643329,83.643329,50,15.095828,18.547501,145.9259,75.219538,221.14544,304.78877,1228.7225,11733.436,0.39922187,0.52422187,0.39922187,1.8606093,400,1,1,0,5000,10443.532,19658.413,16000,5000,5000,5000,5000,5000
475.3,-2509.382,-2509.382,-2507.5144,2286.3516,83.648338,83.648338,50,15.09759,18.550748,145.93734,75.225431,221.16277,304.8111,1228.7942,11734.12,0.39928306,0.52428306,0.39928306,1.8606465,400,1,1,0,5000,10444.141,19659.56,16000,5000,5000,5000,5000,5000
475.4,-2509.5791,-2509.5791,-2507.7108,2286.5307,83.653348,83.653348,50,15.099352,18.553996,145.94877,75.231325,221.1801,304.83344,1228.8659,11734.805,0.39934425,0.52434425,0.39934425,1.8606837,400,1,1,0,5000,10444.751,19660.707,16000,5000,5000,5000,5000,5000
475.5,-2509.7764,-2509.7764,-2507.9074,2286.71,83.658359,83.658359,50,15.101114,18.557245,145.96021,75.237222,221.19743,304.85579,1228.9376,11735.49,0.39940544,0.52440544,0.39940544,1.8607209,400,1,1,0,5000,10445.36,19661.855,16000,5000,5000,5000,5000,5000
475.6,-2509.9739,-2509.9739,-2508.1041,2286.8893,83.66337,83.66337,50,15.102877,18.560493,145.97166,75.243122,221.21478,304.87815,1229.0093,11736.175,0.39946664,0.52446664,0.39946664,1.8607583,400,1,1,0,5000,10445.97,19663.002,16000,5000,5000,5000,5000,5000
475.7,-2510.1717,-2510.1717,-2508.3008,2287.0687,83.668382,83.668382,50,15.104639,18.563743,145.98311,75.249024,221.23213,304.90051,1229.081,11736.859,0.39952785,0.52452785,0.39952785,1.8607957,400,1,1,0,5000,10446.579,19664.149,16000,5000,5000,5000,5000,5000
475.8,-2510.3696,-2510.3696,-2508.4977,2287.2482,83.673394,83.673394,50,15.106402,18.566992,145.99457,75.254931,221.2495,304.92289,1229.1528,11737.544,0.39958906,0.52458906,0.39958906,1.8608331,400,1,1,0,5000,10447.189,19665.297,16000,5000,5000,5000,5000,5000
475.9,-2510.5678,-2510.5678,-2508.6947,2287.4278,83.678407,83.678407,50,15.108165,18.570243,146.00603,75.26084,221.26687,304.94528,1229.2245,11738.229,0.39965028,0.52465028,0.39965028,1.8608707,400,1,1,0,5000,10447.798,19666.444,16000,5000,5000,5000,5000,5000
476,-2510.7662,-2510.7662,-2508.8918,2287.6076,83.683421,83.683421,50,15.109928,18.573493,146.0175,75.266754,221.28426,304.96768,1229.2962,11738.914,0.3997115,0.5247115,0.3997115,1.8609084,400,1,1,0,5000,10448.408,19667.591,16000,5000,5000,5000,5000,5000
476.1,-2510.9648,-2510.9648,-2509.0891,2287.7874,83.688435,83.688435,50,15.111691,18.576744,146.02898,75.272672,221.30166,304.99009,1229.3679,11739.599,0.39977272,0.52477272,0.39977272,1.8609461,400,1,1,0,5000,10449.018,19668.739,16000,5000,5000,5000,5000,5000
476.2,-2511.1636,-2511.1636,-2509.2865,2287.9674,83.69345,83.69345,50,15.113454,18.579996,146.04047,75.278595,221.31907,305.01252,1229.4396,11740.284,0.39983395,0.52483395,0.39983395,1.860984,400,1,1,0,5000,10449.627,19669.886,16000,5000,5000,5000,5000,5000
476.3,-2511.3626,-2511.3626,-2509.4841,2288.1476,83.698465,83.698465,50,15.115218,18.583248,146.05197,75.284522,221.33649,305.03496,1229.5113,11740.968,0.39989518,0.52489518,0.39989518,1.8610219,400,1,1,0,5000,10450.237,19671.034,16000,5000,5000,5000,5000,5000
476.4,-2511.5618,-2511.5618,-2509.6818,2288.3279,83.703481,83.703481,50,15.116981,18.5865,146.06348,75.290454,221.35393,305.05742,1229.5831,11741.653,0.39995642,0.52495642,0.39995642,1.86106,400,1,1,0,5000,10450.846,19672.181,16000,5000,5000,5000,5000,5000
476.5,-2511.7613,-2511.7613,-2509.8797,2288.5083,83.708498,83.708498,50,15.118745,18.589753,146.075,75.29639,221.37139,305.07989,1229.6548,11742.338,0.40001767,0.52501767,0.40001767,1.8610982,400,1,1,0,5000,10451.456,19673.329,16000,5000,5000,5000,5000,5000
476.6,-2511.961,-2511.961,-2510.0777,2288.6889,83.713515,83.713515,50,15.120509,18.593006,146.08652,75.302332,221.38886,305.10237,1229.7265,11743.023,0.40007892,0.52507892,0.40007892,1.8611365,400,1,1,0,5000,10452.066,19674.477,16000,5000,5000,5000,5000,5000
476.7,-2512.1608,-2512.1608,-2510.276,2288.8696,83.718533,83.718533,50,15.122273,18.59626,146.09806,75.308279,221.40634,305.12487,1229.7982,11743.708,0.40014017,0.52514017,0.40014017,1.8611749,400,1,1,0,5000,10452.675,19675.624,16000,5000,5000,5000,5000,5000
476.8,-2512.3609,-2512.3609,-2510.4744,2289.0505,83.723551,83.723551,50,15.124037,18.599514,146.10961,75.314231,221.42384,305.14739,1229.87,11744.393,0.40020143,0.52520143,0.40020143,1.8612135,400,1,1,0,5000,10453.285,19676.772,16000,5000,5000,5000,5000,5000
476.9,-2512.5612,-2512.5612,-2510.673,2289.2316,83.72857,83.72857,50,15.125801,18.602769,146.12117,75.320189,221.44136,305.16993,1229.9417,11745.078,0.4002627,0.5252627,0.4002627,1.8612521,400,1,1,0,5000,10453.895,19677.919,16000,5000,5000,5000,5000,5000
477,-2512.7617,-2512.7617,-2510.8717,2289.4128,83.733589,83.733589,50,15.127566,18.606024,146.13274,75.326152,221.45889,305.19248,1230.0134,11745.763,0.40032396,0.52532396,0.40032396,1.8612909,400,1,1,0,5000,10454.504,19679.067,16000,5000,5000,5000,5000,5000
477.1,-2512.9624,-2512.9624,-2511.0707,2289.5943,83.738609,83.738609,50,15.12933,18.609279,146.14431,75.332121,221.47643,305.21504,1230.0852,11746.448,0.40038524,0.52538524,0.40038524,1.8613299,400,1,1,0,5000,10455.114,19680.215,16000,5000,5000,5000,5000,5000
477.2,-2513.1633,-2513.1633,-2511.2698,2289.7758,83.74363,83.74363,50,15.131095,18.612535,146.1559,75.338095,221.494,305.23763,1230.1569,11747.133,0.40044652,0.52544652,0.40044652,1.8613689,400,1,1,0,5000,10455.724,19681.362,16000,5000,5000,5000,5000,5000
477.3,-2513.3645,-2513.3645,-2511.4692,2289.9576,83.748651,83.748651,50,15.13286,18.615792,146.16751,75.344075,221.51158,305.26023,1230.2286,11747.818,0.4005078,0.5255078,0.4005078,1.8614081,400,1,1,0,5000,10456.334,19682.51,16000,5000,5000,5000,5000,5000
477.4,-2513.5658,-2513.5658,-2511.6687,2290.1395,83.753673,83.753673,50,15.134625,18.619048,146.17912,75.350061,221.52918,305.28285,1230.3004,11748.503,0.40056909,0.52556909,0.40056909,1.8614475,400,1,1,0,5000,10456.943,19683.658,16000,5000,5000,5000,5000,5000
477.5,-2513.7674,-2513.7674,-2511.8684,2290.3216,83.758696,83.758696,50,15.13639,18.622306,146.19074,75.356052,221.54679,305.30549,1230.3721,11749.188,0.40063038,0.52563038,0.40063038,1.861487,400,1,1,0,5000,10457.553,19684.806,16000,5000,5000,5000,5000,5000
477.6,-2513.9691,-2513.9691,-2512.0683,2290.5039,83.763719,83.763719,50,15.138155,18.625564,146.20238,75.362049,221.56442,305.32814,1230.4438,11749.873,0.40069168,0.52569168,0.40069168,1.8615266,400,1,1,0,5000,10458.163,19685.954,16000,5000,5000,5000,5000,5000
477.7,-2514.1711,-2514.1711,-2512.2684,2290.6863,83.768742,83.768742,50,15.13992,18.628822,146.21402,75.368052,221.58207,305.35082,1230.5156,11750.558,0.40075298,0.52575298,0.40075298,1.8615663,400,1,1,0,5000,10458.773,19687.101,16000,5000,5000,5000,5000,5000
477.8,-2514.3733,-2514.3733,-2512.4687,2290.869,83.773766,83.773766,50,15.141686,18.63208,146.22568,75.374062,221.59974,305.37351,1230.5873,11751.243,0.40081429,0.52581429,0.40081429,1.8616062,400,1,1,0,5000,10459.382,19688.249,16000,5000,5000,5000,5000,5000
477.9,-2514.5756,-2514.5756,-2512.6692,2291.0518,83.778791,83.778791,50,15.143452,18.63534,146.23735,75.380077,221.61743,305.39622,1230.6591,11751.928,0.40087561,0.52587561,0.40087561,1.8616462,400,1,1,0,5000,10459.992,19689.397,16000,5000,5000,5000,5000,5000
478,-2514.7782,-2514.7782,-2512.8699,2291.2348,83.783817,83.783817,50,15.145217,18.638599,146.24903,75.386098,221.63513,305.41894,1230.7308,11752.614,0.40093692,0.52593692,0.40093692,1.8616864,400,1,1,0,5000,10460.602,19690.545,16000,5000,5000,5000,5000,5000
478.1,-2514.981,-2514.981,-2513.0708,2291.418,83.788843,83.788843,50,15.146983,18.641859,146.26072,75.392125,221.65285,305.44169,1230.8026,11753.299,0.40099825,0.52599825,0.40099825,1.8617267,400,1,1,0,5000,10461.212,19691.693,16000,5000,5000,5000,5000,5000
478.2,-2515.184,-2515.184,-2513.2719,2291.6013,83.793869,83.793869,50,15.148749,18.64512,146.27243,75.398158,221.67058,305.46445,1230.8743,11753.984,0.40105957,0.52605957,0.40105957,1.8617671,400,1,1,0,5000,10461.822,19692.841,16000,5000,5000,5000,5000,5000
478.3,-2515.3873,-2515.3873,-2513.4732,2291.7849,83.798896,83.798896,50,15.150516,18.648381,146.28414,75.404197,221.68834,305.48723,1230.9461,11754.669,0.40112091,0.52612091,0.40112091,1.8618077,400,1,1,0,5000,10462.432,19693.989,16000,5000,5000,5000,5000,5000
478.4,-2515.5907,-2515.5907,-2513.6747,2291.9686,83.803924,83.803924,50,15.152282,18.651642,146.29587,75.410242,221.70611,305.51003,1231.0178,11755.354,0.40118225,0.52618225,0.40118225,1.8618484,400,1,1,0,5000,10463.042,19695.137,16000,5000,5000,5000,5000,5000
478.5,-2515.7943,-2515.7943,-2513.8764,2292.1525,83.808953,83.808953,50,15.154049,18.654904,146.30761,75.416293,221.7239,305.53285,1231.0896,11756.039,0.40124359,0.52624359,0.40124359,1.8618893,400,1,1,0,5000,10463.651,19696.285,16000,5000,5000,5000,5000,5000
478.6,-2515.9981,-2515.9981,-2514.0783,2292.3366,83.813982,83.813982,50,15.155815,18.658166,146.31936,75.42235,221.74171,305.55569,1231.1613,11756.725,0.40130494,0.52630494,0.40130494,1.8619303,400,1,1,0,5000,10464.261,19697.433,16000,5000,5000,5000,5000,5000
478.7,-2516.2022,-2516.2022,-2514.2804,2292.5209,83.819011,83.819011,50,15.157582,18.661429,146.33112,75.428413,221.75954,305.57855,1231.2331,11757.41,0.40136629,0.52636629,0.40136629,1.8619715,400,1,1,0,5000,10464.871,19698.581,16000,5000,5000,5000,5000,5000
478.8,-2516.4064,-2516.4064,-2514.4828,2292.7054,83.824041,83.824041,50,15.159349,18.664692,146.3429,75.434483,221.77738,305.60142,1231.3048,11758.095,0.40142765,0.52642765,0.40142765,1.8620128,400,1,1,0,5000,10465.481,19699.729,16000,5000,5000,5000,5000,5000
478.9,-2516.6109,-2516.6109,-2514.6853,2292.89,83.829072,83.829072,50,15.161116,18.667956,146.35468,75.440558,221.79524,305.62431,1231.3766,11758.78,0.40148901,0.52648901,0.40148901,1.8620542,400,1,1,0,5000,10466.091,19700.878,16000,5000,5000,5000,5000,5000
479,-2516.8155,-2516.8155,-2514.888,2293.0749,83.834103,83.834103,50,15.162883,18.67122,146.36648,75.44664,221.81312,305.64722,1231.4484,11759.466,0.40155038,0.52655038,0.40155038,1.8620958,400,1,1,0,5000,10466.701,19702.026,16000,5000,5000,5000,5000,5000
479.1,-2517.0204,-2517.0204,-2515.0909,2293.2599,83.839135,83.839135,50,15.164651,18.674485,146.37829,75.452728,221.83102,305.67015,1231.5201,11760.151,0.40161175,0.52661175,0.40161175,1.8621376,400,1,1,0,5000,10467.311,19703.174,16000,5000,5000,5000,5000,5000
479.2,-2517.2254,-2517.2254,-2515.294,2293.4451,83.844168,83.844168,50,15.166418,18.67775,146.39011,75.458821,221.84893,305.6931,1231.5919,11760.836,0.40167313,0.52667313,0.40167313,1.8621794,400,1,1,0,5000,10467.921,19704.322,16000,5000,5000,5000,5000,5000
479.3,-2517.4307,-2517.4307,-2515.4974,2293.6305,83.849201,83.849201,50,15.168186,18.681015,146.40195,75.464921,221.86687,305.71607,1231.6637,11761.522,0.40173451,0.52673451,0.40173451,1.8622215,400,1,1,0,5000,10468.531,19705.47,16000,5000,5000,5000,5000,5000
479.4,-2517.6362,-2517.6362,-2515.7009,2293.8161,83.854235,83.854235,50,15.169954,18.684281,146.41379,75.471027,221.88482,305.73906,1231.7354,11762.207,0.4017959,0.5267959,0.4017959,1.8622636,400,1,1,0,5000,10469.141,19706.619,16000,5000,5000,5000,5000,5000
479.5,-2517.8419,-2517.8419,-2515.9046,2294.0019,83.859269,83.859269,50,15.171722,18.687547,146.42565,75.477139,221.90279,305.76206,1231.8072,11762.892,0.40185729,0.52685729,0.40185729,1.8623059,400,1,1,0,5000,10469.751,19707.767,16000,5000,5000,5000,5000,5000
479.6,-2518.0477,-2518.0477,-2516.1086,2294.1878,83.864304,83.864304,50,15.17349,18.690814,146.43752,75.483258,221.92078,305.78508,1231.879,11763.578,0.40191869,0.52691869,0.40191869,1.8623484,400,1,1,0,5000,10470.361,19708.915,16000,5000,5000,5000,5000,5000
479.7,-2518.2538,-2518.2538,-2516.3127,2294.374,83.86934,83.86934,50,15.175258,18.694082,146.4494,75.489382,221.93878,305.80812,1231.9508,11764.263,0.40198009,0.52698009,0.40198009,1.862391,400,1,1,0,5000,10470.971,19710.064,16000,5000,5000,5000,5000,5000
479.8,-2518.4601,-2518.4601,-2516.5171,2294.5603,83.874376,83.874376,50,15.177027,18.697349,146.46129,75.495513,221.95681,305.83118,1232.0225,11764.949,0.4020415,0.5270415,0.4020415,1.8624337,400,1,1,0,5000,10471.581,19711.212,16000,5000,5000,5000,5000,5000
479.9,-2518.6666,-2518.6666,-2516.7216,2294.7468,83.879413,83.879413,50,15.178795,18.700618,146.4732,75.501649,221.97485,305.85426,1232.0943,11765.634,0.40210291,0.52710291,0.40210291,1.8624766,400,1,1,0,5000,10472.192,19712.361,16000,5000,5000,5000,5000,5000
480,-2518.8733,-2518.8733,-2516.9264,2294.9335,83.88445,83.88445,50,15.180564,18.703886,146.48512,75.507792,221.99291,305.87736,1232.1661,11766.319,0.40216433,0.52716433,0.40216433,1.8625196,400,1,1,0,5000,10472.802,19713.509,16000,5000,5000,5000,5000,5000
480.1,-2519.0802,-2519.0802,-2517.1314,2295.1204,83.889488,83.889488,50,15.182333,18.707156,146.49704,75.513941,222.01099,305.90047,1232.2379,11767.005,0.40222575,0.52722575,0.40222575,1.8625628,400,1,1,0,5000,10473.412,19714.657,16000,5000,5000,5000,5000,5000
480.2,-2519.2873,-2519.2873,-2517.3365,2295.3074,83.894527,83.894527,50,15.184102,18.710425,146.50898,75.520095,222.02908,305.92361,1232.3097,11767.69,0.40228718,0.52728718,0.40228718,1.8626061,400,1,1,0,5000,10474.022,19715.806,16000,5000,5000,5000,5000,5000
480.3,-2519.4945,-2519.4945,-2517.5419,2295.4947,83.899566,83.899566,50,15.185871,18.713695,146.52094,75.526256,222.04719,305.94676,1232.3814,11768.376,0.40234862,0.52734862,0.40234862,1.8626495,400,1,1,0,5000,10474.632,19716.954,16000,5000,5000,5000,5000,5000
480.4,-2519.702,-2519.702,-2517.7474,2295.6821,83.904606,83.904606,50,15.18764,18.716966,146.5329,75.532423,222.06532,305.96993,1232.4532,11769.061,0.40241005,0.52741005,0.40241005,1.8626931,400,1,1,0,5000,10475.242,19718.103,16000,5000,5000,5000,5000,5000
480.5,-2519.9097,-2519.9097,-2517.9532,2295.8697,83.909646,83.909646,50,15.18941,18.720237,146.54488,75.538596,222.08347,305.99312,1232.525,11769.747,0.4024715,0.5274715,0.4024715,1.8627368,400,1,1,0,5000,10475.852,19719.252,16000,5000,5000,5000,5000,5000
480.6,-2520.1176,-2520.1176,-2518.1592,2296.0575,83.914687,83.914687,50,15.191179,18.723508,146.55686,75.544776,222.10164,306.01633,1232.5968,11770.432,0.40253295,0.52753295,0.40253295,1.8627807,400,1,1,0,5000,10476.463,19720.4,16000,5000,5000,5000,5000,5000
480.7,-2520.3257,-2520.3257,-2518.3654,2296.2455,83.919729,83.919729,50,15.192949,18.72678,146.56886,75.550961,222.11982,306.03955,1232.6686,11771.118,0.4025944,0.5275944,0.4025944,1.8628247,400,1,1,0,5000,10477.073,19721.549,16000,5000,5000,5000,5000,5000
480.8,-2520.534,-2520.534,-2518.5717,2296.4337,83.924771,83.924771,50,15.194719,18.730053,146.58087,75.557152,222.13803,306.0628,1232.7404,11771.804,0.40265586,0.52765586,0.40265586,1.8628689,400,1,1,0,5000,10477.683,19722.698,16000,5000,5000,5000,5000,5000
480.9,-2520.7425,-2520.7425,-2518.7783,2296.6221,83.929814,83.929814,50,15.196489,18.733325,146.5929,75.563349,222.15625,306.08606,1232.8122,11772.489,0.40271732,0.52771732,0.40271732,1.8629132,400,1,1,0,5000,10478.293,19723.846,16000,5000,5000,5000,5000,5000
481,-2520.9512,-2520.9512,-2518.9851,2296.8106,83.934858,83.934858,50,15.198259,18.736599,146.60493,75.569553,222.17449,306.10934,1232.884,11773.175,0.40277879,0.52777879,0.40277879,1.8629576,400,1,1,0,5000,10478.904,19724.995,16000,5000,5000,5000,5000,5000
481.1,-2521.1601,-2521.1601,-2519.1921,2296.9993,83.939902,83.939902,50,15.200029,18.739872,146.61698,75.575762,222.19274,306.13264,1232.9558,11773.86,0.40284026,0.52784026,0.40284026,1.8630022,400,1,1,0,5000,10479.514,19726.144,16000,5000,5000,5000,5000,5000
481.2,-2521.3692,-2521.3692,-2519.3993,2297.1882,83.944946,83.944946,50,15.2018,18.743147,146.62904,75.581978,222.21101,306.15596,1233.0276,11774.546,0.40290174,0.52790174,0.40290174,1.8630469,400,1,1,0,5000,10480.124,19727.293,16000,5000,5000,5000,5000,5000
481.3,-2521.5785,-2521.5785,-2519.6066,2297.3773,83.949992,83.949992,50,15.20357,18.746421,146.64111,75.588199,222.22931,306.1793,1233.0994,11775.232,0.40296323,0.52796323,0.40296323,1.8630918,400,1,1,0,5000,10480.734,19728.441,16000,5000,5000,5000,5000,5000
481.4,-2521.788,-2521.788,-2519.8142,2297.5666,83.955037,83.955037,50,15.205341,18.749697,146.65319,75.594427,222.24761,306.20265,1233.1712,11775.917,0.40302472,0.52802472,0.40302472,1.8631368,400,1,1,0,5000,10481.345,19729.59,16000,5000,5000,5000,5000,5000
481.5,-2521.9977,-2521.9977,-2520.022,2297.7561,83.960084,83.960084,50,15.207112,18.752972,146.66528,75.60066,222.26594,306.22602,1233.243,11776.603,0.40308621,0.52808621,0.40308621,1.8631819,400,1,1,0,5000,10481.955,19730.739,16000,5000,5000,5000,5000,5000
481.6,-2522.2076,-2522.2076,-2520.23,2297.9457,83.965131,83.965131,50,15.208883,18.756248,146.67739,75.6069,222.28428,306.24942,1233.3148,11777.289,0.40314771,0.52814771,0.40314771,1.8632272,400,1,1,0,5000,10482.565,19731.888,16000,5000,5000,5000,5000,5000
481.7,-2522.4176,-2522.4176,-2520.4382,2298.1355,83.970179,83.970179,50,15.210654,18.759525,146.6895,75.613145,222.30265,306.27283,1233.3866,11777.975,0.40320921,0.52820921,0.40320921,1.8632726,400,1,1,0,5000,10483.176,19733.037,16000,5000,5000,5000,5000,5000
481.8,-2522.6279,-2522.6279,-2520.6465,2298.3255,83.975227,83.975227,50,15.212425,18.762802,146.70163,75.619396,222.32103,306.29625,1233.4584,11778.66,0.40327072,0.52827072,0.40327072,1.8633182,400,1,1,0,5000,10483.786,19734.186,16000,5000,5000,5000,5000,5000
481.9,-2522.8384,-2522.8384,-2520.8551,2298.5157,83.980276,83.980276,50,15.214197,18.766079,146.71377,75.625654,222.33942,306.3197,1233.5302,11779.346,0.40333224,0.52833224,0.40333224,1.8633639,400,1,1,0,5000,10484.397,19735.335,16000,5000,5000,5000,5000,5000
482,-2523.0491,-2523.0491,-2521.0639,2298.7061,83.985326,83.985326,50,15.215968,18.769357,146.72592,75.631917,222.35784,306.34316,1233.6021,11780.032,0.40339376,0.52839376,0.40339376,1.8634097,400,1,1,0,5000,10485.007,19736.484,16000,5000,5000,5000,5000,5000
482.1,-2523.2599,-2523.2599,-2521.2729,2298.8966,83.990376,83.990376,50,15.21774,18.772636,146.73808,75.638187,222.37627,306.36664,1233.6739,11780.718,0.40345528,0.52845528,0.40345528,1.8634557,400,1,1,0,5000,10485.617,19737.633,16000,5000,5000,5000,5000,5000
482.2,-2523.471,-2523.471,-2521.4821,2299.0873,83.995427,83.995427,50,15.219512,18.775915,146.75026,75.644462,222.39472,306.39015,1233.7457,11781.403,0.40351681,0.52851681,0.40351681,1.8635018,400,1,1,0,5000,10486.228,19738.782,16000,5000,5000,5000,5000,5000
482.3,-2523.6823,-2523.6823,-2521.6914,2299.2783,84.000478,84.000478,50,15.221284,18.779194,146.76244,75.650743,222.41319,306.41366,1233.8175,11782.089,0.40357835,0.52857835,0.40357835,1.8635481,400,1,1,0,5000,10486.838,19739.931,16000,5000,5000,5000,5000,5000
482.4,-2523.8937,-2523.8937,-2521.901,2299.4693,84.00553,84.00553,50,15.223056,18.782474,146.77464,75.657031,222.43167,306.4372,1233.8893,11782.775,0.40363989,0.52863989,0.40363989,1.8635945,400,1,1,0,5000,10487.449,19741.08,16000,5000,5000,5000,5000,5000
482.5,-2524.1054,-2524.1054,-2522.1108,2299.6606,84.010583,84.010583,50,15.224829,18.785754,146.78685,75.663324,222.45017,306.46075,1233.9612,11783.461,0.40370144,0.52870144,0.40370144,1.863641,400,1,1,0,5000,10488.059,19742.229,16000,5000,5000,5000,5000,5000
482.6,-2524.3172,-2524.3172,-2522.3208,2299.8521,84.015636,84.015636,50,15.226601,18.789035,146.79907,75.669623,222.46869,306.48433,1234.033,11784.147,0.40376299,0.52876299,0.40376299,1.8636877,400,1,1,0,5000,10488.67,19743.379,16000,5000,5000,5000,5000,5000
482.7,-2524.5293,-2524.5293,-2522.5309,2300.0437,84.02069,84.02069,50,15.228374,18.792316,146.8113,75.675928,222.48723,306.50792,1234.1048,11784.833,0.40382454,0.52882454,0.40382454,1.8637345,400,1,1,0,5000,10489.28,19744.528,16000,5000,5000,5000,5000,5000
482.8,-2524.7415,-2524.7415,-2522.7413,2300.2355,84.025744,84.025744,50,15.230147,18.795598,146.82354,75.682239,222.50578,306.53153,1234.1766,11785.519,0.40388611,0.52888611,0.40388611,1.8637814,400,1,1,0,5000,10489.891,19745.677,16000,5000,5000,5000,5000,5000
482.9,-2524.9539,-2524.9539,-2522.9518,2300.4275,84.030799,84.030799,50,15.23192,18.79888,146.8358,75.688555,222.52435,306.55515,1234.2485,11786.205,0.40394767,0.52894767,0.40394767,1.8638285,400,1,1,0,5000,10490.501,19746.826,16000,5000,5000,5000,5000,5000
483,-2525.1665,-2525.1665,-2523.1626,2300.6197,84.035855,84.035855,50,15.233693,18.802162,146.84806,75.694878,222.54294,306.5788,1234.3203,11786.891,0.40400924,0.52900924,0.40400924,1.8638757,400,1,1,0,5000,10491.112,19747.976,16000,5000,5000,5000,5000,5000
483.1,-2525.3794,-2525.3794,-2523.3736,2300.812,84.040912,84.040912,50,15.235466,18.805445,146.86034,75.701207,222.56155,306.60246,1234.3921,11787.577,0.40407082,0.52907082,0.40407082,1.8639231,400,1,1,0,5000,10491.723,19749.125,16000,5000,5000,5000,5000,5000
483.2,-2525.5924,-2525.5924,-2523.5847,2301.0045,84.045969,84.045969,50,15.23724,18.808729,146.87263,75.707541,222.58017,306.62614,1234.464,11788.263,0.4041324,0.5291324,0.4041324,1.8639706,400,1,1,0,5000,10492.333,19750.274,16000,5000,5000,5000,5000,5000
483.3,-2525.8056,-2525.8056,-2523.796,2301.1972,84.051026,84.051026,50,15.239013,18.812013,146.88493,75.713881,222.59881,306.64984,1234.5358,11788.949,0.40419399,0.52919399,0.40419399,1.8640182,400,1,1,0,5000,10492.944,19751.424,16000,5000,5000,5000,5000,5000
483.4,-2526.019,-2526.019,-2524.0076,2301.3901,84.056084,84.056084,50,15.240787,18.815297,146.89724,75.720227,222.61747,306.67355,1234.6077,11789.635,0.40425558,0.52925558,0.40425558,1.864066,400,1,1,0,5000,10493.554,19752.573,16000,5000,5000,5000,5000,5000
483.5,-2526.2325,-2526.2325,-2524.2193,2301.5832,84.061143,84.061143,50,15.242561,18.818582,146.90956,75.726579,222.63614,306.69729,1234.6795,11790.321,0.40431718,0.52931718,0.40431718,1.8641139,400,1,1,0,5000,10494.165,19753.723,16000,5000,5000,5000,5000,5000
483.6,-2526.4463,-2526.4463,-2524.4312,2301.7764,84.066203,84.066203,50,15.244335,18.821868,146.9219,75.732937,222.65484,306.72104,1234.7514,11791.007,0.40437878,0.52937878,0.40437878,1.8641619,400,1,1,0,5000,10494.776,19754.872,16000,5000,5000,5000,5000,5000
483.7,-2526.6603,-2526.6603,-2524.6434,2301.9698,84.071263,84.071263,50,15.246109,18.825154,146.93424,75.739301,222.67354,306.74481,1234.8232,11791.693,0.40444039,0.52944039,0.40444039,1.8642101,400,1,1,0,5000,10495.386,19756.022,16000,5000,5000,5000,5000,5000
483.8,-2526.8745,-2526.8745,-2524.8557,2302.1634,84.076323,84.076323,50,15.247883,18.82844,146.9466,75.74567,222.69227,306.76859,1234.895,11792.379,0.40450201,0.52950201,0.40450201,1.8642584,400,1,1,0,5000,10495.997,19757.171,16000,5000,5000,5000,5000,5000
483.9,-2527.0888,-2527.0888,-2525.0682,2302.3572,84.081385,84.081385,50,15.249658,18.831727,146.95897,75.752046,222.71101,306.7924,1234.9669,11793.065,0.40456362,0.52956362,0.40456362,1.8643068,400,1,1,0,5000,10496.608,19758.321,16000,5000,5000,5000,5000,5000
484,-2527.3033,-2527.3033,-2525.2809,2302.5511,84.086447,84.086447,50,15.251432,18.835014,146.97135,75.758427,222.72977,306.81622,1235.0388,11793.751,0.40462525,0.52962525,0.40462525,1.8643554,400,1,1,0,5000,10497.219,19759.47,16000,5000,5000,5000,5000,5000
484.1,-2527.5181,-2527.5181,-2525.4938,2302.7452,84.091509,84.091509,50,15.253207,18.838302,146.98374,75.764814,222.74855,306.84006,1235.1106,11794.437,0.40468688,0.52968688,0.40468688,1.8644041,400,1,1,0,5000,10497.829,19760.62,16000,5000,5000,5000,5000,5000
484.2,-2527.733,-2527.733,-2525.7069,2302.9395,84.096572,84.096572,50,15.254982,18.84159,146.99614,75.771206,222.76735,306.86392,1235.1825,11795.124,0.40474851,0.52974851,0.40474851,1.8644529,400,1,1,0,5000,10498.44,19761.77,16000,5000,5000,5000,5000,5000
484.3,-2527.9481,-2527.9481,-2525.9202,2303.134,84.101636,84.101636,50,15.256757,18.844879,147.00855,75.777605,222.78616,306.88779,1235.2543,11795.81,0.40481015,0.52981015,0.40481015,1.8645019,400,1,1,0,5000,10499.051,19762.919,16000,5000,5000,5000,5000,5000
484.4,-2528.1634,-2528.1634,-2526.1336,2303.3287,84.1067,84.1067,50,15.258532,18.848168,147.02098,75.784009,222.80499,306.91169,1235.3262,11796.496,0.4048718,0.5298718,0.4048718,1.864551,400,1,1,0,5000,10499.662,19764.069,16000,5000,5000,5000,5000,5000
484.5,-2528.3789,-2528.3789,-2526.3473,2303.5235,84.111765,84.111765,50,15.260308,18.851458,147.03341,75.790419,222.82383,306.9356,1235.398,11797.182,0.40493345,0.52993345,0.40493345,1.8646002,400,1,1,0,5000,10500.273,19765.219,16000,5000,5000,5000,5000,5000
484.6,-2528.5946,-2528.5946,-2526.5612,2303.7185,84.116831,84.116831,50,15.262083,18.854748,147.04586,75.796835,222.84269,306.95953,1235.4699,11797.869,0.4049951,0.5299951,0.4049951,1.8646496,400,1,1,0,5000,10500.883,19766.369,16000,5000,5000,5000,5000,5000
484.7,-2528.8105,-2528.8105,-2526.7752,2303.9136,84.121897,84.121897,50,15.263859,18.858038,147.05832,75.803256,222.86157,306.98347,1235.5418,11798.555,0.40505676,0.53005676,0.40505676,1.8646991,400,1,1,0,5000,10501.494,19767.519,16000,5000,5000,5000,5000,5000
484.8,-2529.0265,-2529.0265,-2526.9895,2304.109,84.126964,84.126964,50,15.265635,18.86133,147.07079,75.809684,222.88047,307.00743,1235.6136,11799.241,0.40511843,0.53011843,0.40511843,1.8647487,400,1,1,0,5000,10502.105,19768.668,16000,5000,5000,5000,5000,5000
484.9,-2529.2428,-2529.2428,-2527.2039,2304.3045,84.132032,84.132032,50,15.267411,18.864621,147.08327,75.816117,222.89938,307.03141,1235.6855,11799.927,0.4051801,0.5301801,0.4051801,1.8647985,400,1,1,0,5000,10502.716,19769.818,16000,5000,5000,5000,5000,5000
485,-2529.4592,-2529.4592,-2527.4185,2304.5002,84.1371,84.1371,50,15.269187,18.867913,147.09576,75.822555,222.91831,307.05541,1235.7574,11800.614,0.40524178,0.53024178,0.40524178,1.8648484,400,1,1,0,5000,10503.327,19770.968,16000,5000,5000,5000,5000,5000
485.1,-2529.6758,-2529.6758,-2527.6333,2304.6961,84.142169,84.142169,50,15.270963,18.871206,147.10826,75.829,222.93726,307.07943,1235.8293,11801.3,0.40530346,0.53030346,0.40530346,1.8648984,400,1,1,0,5000,10503.938,19772.118,16000,5000,5000,5000,5000,5000
485.2,-2529.8926,-2529.8926,-2527.8483,2304.8921,84.147238,84.147238,50,15.27274,18.874499,147.12077,75.83545,222.95622,307.10346,1235.9011,11801.987,0.40536515,0.53036515,0.40536515,1.8649486,400,1,1,0,5000,10504.549,19773.268,16000,5000,5000,5000,5000,5000
485.3,-2530.1096,-2530.1096,-2528.0635,2305.0883,84.152308,84.152308,50,15.274516,18.877792,147.1333,75.841905,222.9752,307.12751,1235.973,11802.673,0.40542684,0.53042684,0.40542684,1.8649989,400,1,1,0,5000,10505.16,19774.418,16000,5000,5000,5000,5000,5000
485.4,-2530.3268,-2530.3268,-2528.2789,2305.2847,84.157379,84.157379,50,15.276293,18.881086,147.14583,75.848367,222.9942,307.15158,1236.0449,11803.359,0.40548854,0.53048854,0.40548854,1.8650493,400,1,1,0,5000,10505.771,19775.568,16000,5000,5000,5000,5000,5000
485.5,-2530.5442,-2530.5442,-2528.4945,2305.4813,84.16245,84.16245,50,15.27807,18.88438,147.15838,75.854834,223.01321,307.17566,1236.1168,11804.046,0.40555024,0.53055024,0.40555024,1.8650999,400,1,1,0,5000,10506.382,19776.718,16000,5000,5000,5000,5000,5000
485.6,-2530.7617,-2530.7617,-2528.7102,2305.678,84.167522,84.167522,50,15.279847,18.887675,147.17094,75.861307,223.03224,307.19976,1236.1887,11804.732,0.40561195,0.53061195,0.40561195,1.8651506,400,1,1,0,5000,10506.993,19777.868,16000,5000,5000,5000,5000,5000
485.7,-2530.9795,-2530.9795,-2528.9262,2305.8749,84.172595,84.172595,50,15.281624,18.890971,147.1835,75.867785,223.05129,307.22388,1236.2606,11805.419,0.40567366,0.53067366,0.40567366,1.8652014,400,1,1,0,5000,10507.604,19779.019,16000,5000,5000,5000,5000,5000
485.8,-2531.1974,-2531.1974,-2529.1423,2306.072,84.177668,84.177668,50,15.283402,18.894266,147.19608,75.874269,223.07035,307.24802,1236.3324,11806.105,0.40573538,0.53073538,0.40573538,1.8652523,400,1,1,0,5000,10508.215,19780.169,16000,5000,5000,5000,5000,5000
485.9,-2531.4155,-2531.4155,-2529.3586,2306.2692,84.182742,84.182742,50,15.285179,18.897563,147.20867,75.880759,223.08943,307.27217,1236.4043,11806.792,0.40579711,0.53079711,0.40579711,1.8653034,400,1,1,0,5000,10508.826,19781.319,16000,5000,5000,5000,5000,5000
486,-2531.6338,-2531.6338,-2529.5751,2306.4666,84.187816,84.187816,50,15.286957,18.900859,147.22127,75.887254,223.10853,307.29634,1236.4762,11807.478,0.40585884,0.53085884,0.40585884,1.8653546,400,1,1,0,5000,10509.437,19782.469,16000,5000,5000,5000,5000,5000
486.1,-2531.8523,-2531.8523,-2529.7918,2306.6642,84.192891,84.192891,50,15.288735,18.904157,147.23389,75.893755,223.12764,307.32053,1236.5481,11808.165,0.40592057,0.53092057,0.40592057,1.8654059,400,1,1,0,5000,10510.048,19783.62,16000,5000,5000,5000,5000,5000
486.2,-2532.071,-2532.071,-2530.0087,2306.862,84.197967,84.197967,50,15.290513,18.907454,147.24651,75.900262,223.14677,307.34474,1236.62,11808.851,0.40598231,0.53098231,0.40598231,1.8654574,400,1,1,0,5000,10510.659,19784.77,16000,5000,5000,5000,5000,5000
486.3,-2532.2898,-2532.2898,-2530.2258,2307.0599,84.203043,84.203043,50,15.292291,18.910753,147.25914,75.906774,223.16592,307.36896,1236.6919,11809.538,0.40604406,0.53104406,0.40604406,1.865509,400,1,1,0,5000,10511.27,19785.92,16000,5000,5000,5000,5000,5000
486.4,-2532.5089,-2532.5089,-2530.4431,2307.258,84.20812,84.20812,50,15.294069,18.914051,147.27179,75.913292,223.18508,307.3932,1236.7638,11810.224,0.40610581,0.53110581,0.40610581,1.8655607,400,1,1,0,5000,10511.881,19787.071,16000,5000,5000,5000,5000,5000
486.5,-2532.7281,-2532.7281,-2530.6605,2307.4563,84.213198,84.213198,50,15.295847,18.917351,147.28444,75.919815,223.20426,307.41746,1236.8357,11810.911,0.40616757,0.53116757,0.40616757,1.8656126,400,1,1,0,5000,10512.492,19788.221,16000,5000,5000,5000,5000,5000
486.6,-2532.9475,-2532.9475,-2530.8781,2307.6547,84.218276,84.218276,50,15.297626,18.92065,147.29711,75.926344,223.22345,307.44173,1236.9076,11811.598,0.40622933,0.53122933,0.40622933,1.8656645,400,1,1,0,5000,10513.104,19789.372,16000,5000,5000,5000,5000,5000
486.7,-2533.1671,-2533.1671,-2531.096,2307.8533,84.223355,84.223355,50,15.299405,18.92395,147.30979,75.932879,223.24266,307.46602,1236.9795,11812.284,0.4062911,0.5312911,0.4062911,1.8657166,400,1,1,0,5000,10513.715,19790.522,16000,5000,5000,5000,5000,5000
486.8,-2533.3868,-2533.3868,-2531.314,2308.0521,84.228435,84.228435,50,15.301184,18.927251,147.32247,75.939419,223.26189,307.49033,1237.0514,11812.971,0.40635287,0.53135287,0.40635287,1.8657689,400,1,1,0,5000,10514.326,19791.673,16000,5000,5000,5000,5000,5000
486.9,-2533.6068,-2533.6068,-2531.5322,2308.251,84.233515,84.233515,50,15.302963,18.930552,147.33517,75.945965,223.28114,307.51465,1237.1234,11813.658,0.40641465,0.53141465,0.40641465,1.8658212,400,1,1,0,5000,10514.937,19792.823,16000,5000,5000,5000,5000,5000
487,-2533.8269,-2533.8269,-2531.7505,2308.4501,84.238595,84.238595,50,15.304742,18.933854,147.34788,75.952516,223.3004,307.53899,1237.1953,11814.345,0.40647643,0.53147643,0.40647643,1.8658737,400,1,1,0,5000,10515.548,19793.974,16000,5000,5000,5000,5000,5000
487.1,-2534.0472,-2534.0472,-2531.9691,2308.6494,84.243677,84.243677,50,15.306521,18.937156,147.3606,75.959073,223.31967,307.56335,1237.2672,11815.031,0.40653822,0.53153822,0.40653822,1.8659263,400,1,1,0,5000,10516.16,19795.124,16000,5000,5000,5000,5000,5000
487.2,-2534.2677,-2534.2677,-2532.1878,2308.8489,84.248759,84.248759,50,15.308301,18.940458,147.37333,75.965635,223.33897,307.58773,1237.3391,11815.718,0.40660002,0.53160002,0.40660002,1.8659791,400,1,1,0,5000,10516.771,19796.275,16000,5000,5000,5000,5000,5000
487.3,-2534.4884,-2534.4884,-2532.4068,2309.0485,84.253842,84.253842,50,15.31008,18.943761,147.38607,75.972203,223.35828,307.61212,1237.411,11816.405,0.40666182,0.53166182,0.40666182,1.8660319,400,1,1,0,5000,10517.382,19797.426,16000,5000,5000,5000,5000,5000
487.4,-2534.7092,-2534.7092,-2532.6259,2309.2483,84.258925,84.258925,50,15.31186,18.947065,147.39883,75.978776,223.3776,307.63653,1237.4829,11817.092,0.40672362,0.53172362,0.40672362,1.8660849,400,1,1,0,5000,10517.994,19798.576,16000,5000,5000,5000,5000,5000
487.5,-2534.9303,-2534.9303,-2532.8452,2309.4482,84.264009,84.264009,50,15.31364,18.950369,147.41159,75.985355,223.39694,307.66095,1237.5549,11817.778,0.40678543,0.53178543,0.40678543,1.866138,400,1,1,0,5000,10518.605,19799.727,16000,5000,5000,5000,5000,5000
487.6,-2535.1515,-2535.1515,-2533.0646,2309.6483,84.269094,84.269094,50,15.31542,18.953673,147.42436,75.991939,223.4163,307.68539,1237.6268,11818.465,0.40684725,0.53184725,0.40684725,1.8661913,400,1,1,0,5000,10519.216,19800.878,16000,5000,5000,5000,5000,5000
487.7,-2535.3729,-2535.3729,-2533.2843,2309.8486,84.274179,84.274179,50,15.317201,18.956978,147.43715,75.998529,223.43567,307.70985,1237.6987,11819.152,0.40690907,0.53190907,0.40690907,1.8662447,400,1,1,0,5000,10519.828,19802.029,16000,5000,5000,5000,5000,5000
487.8,-2535.5945,-2535.5945,-2533.5041,2310.0491,84.279265,84.279265,50,15.318981,18.960283,147.44994,76.005124,223.45506,307.73433,1237.7706,11819.839,0.4069709,0.5319709,0.4069709,1.8662981,400,1,1,0,5000,10520.439,19803.18,16000,5000,5000,5000,5000,5000
487.9,-2535.8162,-2535.8162,-2533.7242,2310.2497,84.284351,84.284351,50,15.320762,18.963589,147.46275,76.011725,223.47447,307.75882,1237.8426,11820.526,0.40703273,0.53203273,0.40703273,1.8663518,400,1,1,0,5000,10521.051,19804.33,16000,5000,5000,5000,5000,5000
488,0,-2235.8162,-2505.3745,2284.4004,84.289438,84.289438,50,15.322543,18.966896,145.81279,75.161234,220.97403,305.26347,1237.9137,11821.205,0.40709384,0.53209384,0.40709384,1.8453633,400,1,1,7,5000,10521.662,19805.481,16000,5000,5000,5000,5000,5000
488.1,0,-1935.8162,-2451.1738,2234.9803,84.294467,84.294467,50,15.324303,18.970164,142.65832,73.535215,216.19353,300.488,1237.9832,11821.868,0.40715358,0.53215358,0.40715358,1.8053398,400,1,1,7,5000,10522.266,19806.619,16000,5000,5000,5000,5000,5000
488.2,0,-1635.8162,-2373.5823,2164.2323,84.299382,84.299382,50,15.326023,18.973359,138.14249,71.207469,209.34996,293.64934,1238.0504,11822.51,0.40721136,0.53221136,0.40721136,1.7480972,400,1,1,7,5000,10522.857,19807.731,16000,5000,5000,5000,5000,5000
488.3,0,-1335.8162,-2274.8258,2074.1862,84.304136,84.304136,50,15.327687,18.976449,132.39486,68.244774,200.63964,284.94377,1238.1147,11823.124,0.40726663,0.53226663,0.40726663,1.6752779,400,1,1,7,5000,10523.428,19808.806,16000,5000,5000,5000,5000,5000
488.4,0,-1035.8162,-2156.9184,1966.6782,84.308684,84.308684,50,15.329279,18.979405,125.53265,64.707553,190.24021,274.54889,1238.1755,11823.705,0.40731892,0.53231892,0.40731892,1.588368,400,1,1,7,5000,10523.975,19809.835,16000,5000,5000,5000,5000,5000
488.5,0,-735.81621,-2021.6827,1843.3703,84.312987,84.312987,50,15.330785,18.982202,117.66193,60.650481,178.31241,262.6254,1238.2323,11824.247,0.40736779,0.53236779,0.40736779,1.4887112,400,1,1,7,5000,10524.492,19810.808,16000,5000,5000,5000,5000,5000
488.6,0,-435.81621,-1870.7675,1705.7658,84.317008,84.317008,50,15.332192,18.984816,108.87867,56.123026,165.0017,249.3187,1238.2847,11824.748,0.40741283,0.53241283,0.40741283,1.3775232,400,1,1,7,5000,10524.975,19811.717,16000,5000,5000,5000,5000,5000
488.7,0,-135.81621,-1705.6651,1555.2254,84.320714,84.320714,50,15.333489,18.987225,99.269708,51.169953,150.43966,234.76038,1238.3322,11825.201,0.40745368,0.53245368,0.40745368,1.2559033,400,1,1,7,5000,10525.42,19812.555,16000,5000,5000,5000,5000,5000
488.8,0,0,-1543.3496,1407.2262,84.324077,84.324077,50,15.334666,18.989411,89.822946,46.300488,136.12343,220.44751,1238.3749,11825.609,0.40749043,0.53249043,0.40749043,1.136349,400,1,1,8,5000,10525.824,19813.315,16000,5000,5000,5000,5000,5000
488.9,0,0,-1396.4805,1273.3109,84.327101,84.327101,50,15.335724,18.991377,81.275163,41.894414,123.16958,207.49668,1238.4133,11825.976,0.40752346,0.53252346,0.40752346,1.0281793,400,1,1,8,5000,10526.187,19813.999,16000,5000,5000,5000,5000,5000
489,0,0,-1263.5878,1152.1393,84.329819,84.329819,50,15.336676,18.993143,73.540809,37.907633,111.44844,195.77826,1238.4478,11826.305,0.40755312,0.53255312,0.40755312,0.93030915,400,1,1,8,5000,10526.513,19814.613,16000,5000,5000,5000,5000,5000
489.1,0,0,-1143.3415,1042.4988,84.33226,84.33226,50,15.33753,18.99473,66.542475,34.300245,100.84272,185.17498,1238.4788,11826.601,0.40757974,0.53257974,0.40757974,0.8417575,400,1,1,8,5000,10526.806,19815.165,16000,5000,5000,5000,5000,5000
489.2,0,0,-1034.5382,943.2919,84.334451,84.334451,50,15.338296,18.996154,60.210122,31.036145,91.246267,175.58072,1238.5065,11826.866,0.4076036,0.5326036,0.4076036,0.76163662,400,1,1,8,5000,10527.069,19815.66,16000,5000,5000,5000,5000,5000
489.3,0,0,-936.08885,853.52581,84.336414,84.336414,50,15.338984,18.997431,54.480371,28.082665,82.563036,166.89945,1238.5313,11827.103,0.40762496,0.53262496,0.40762496,0.68914349,400,1,1,8,5000,10527.305,19816.104,16000,5000,5000,5000,5000,5000
489.4,0,0,-847.00822,772.30209,84.338173,84.338173,50,15.339599,18.998574,49.295878,25.410246,74.706125,159.0443,1238.5536,11827.315,0.40764407,0.53264407,0.40764407,0.62355163,400,1,1,8,5000,10527.516,19816.502,16000,5000,5000,5000,5000,5000
489.5,0,0,-766.40473,698.80783,84.339746,84.339746,50,15.340149,18.999597,44.604755,22.992142,67.596897,151.93664,1238.5734,11827.505,0.40766114,0.53266114,0.40766114,0.56420381,400,1,1,8,5000,10527.705,19816.857,16000,5000,5000,5000,5000,5000
489.6,0,0,-693.47167,632.30747,84.341151,84.341151,50,15.340641,19.00051,40.360051,20.80415,61.164202,145.50535,1238.5911,11827.674,0.40767636,0.53267636,0.40767636,0.51050542,400,1,1,8,5000,10527.874,19817.175,16000,5000,5000,5000,5000,5000
489.7,0,0,-627.47912,572.13546,84.342403,84.342403,50,15.341079,19.001324,36.519285,18.824374,55.343658,139.68606,1238.6069,11827.824,0.40768991,0.53268991,0.40768991,0.46191853,400,1,1,8,5000,10528.024,19817.458,16000,5000,5000,5000,5000,5000
489.8,0,0,-567.76659,517.68957,84.343519,84.343519,50,15.341469,19.002049,33.044015,17.032998,50.077013,134.42053,1238.6209,11827.958,0.40770195,0.53270195,0.40770195,0.41795645,400,1,1,8,5000,10528.158,19817.71,16000,5000,5000,5000,5000,5000
489.9,0,0,-513.73645,468.4249,84.34451,84.34451,50,15.341816,19.002693,29.899462,15.412094,45.311555,129.65606,1238.6333,11828.076,0.40771262,0.53271262,0.40771262,0.37817885,400,1,1,8,5000,10528.277,19817.934,16000,5000,5000,5000,5000,5000
490,0,0,-464.84796,423.84837,84.345388,84.345388,50,15.342123,19.003264,27.054152,13.945439,40.999591,125.34498,1238.6442,11828.181,0.40772205,0.53272205,0.40772205,0.34218734,400,1,1,8,5000,10528.383,19818.132,16000,5000,5000,5000,5000,5000
490.1,0,0,-420.61183,383.51387,84.346164,84.346164,50,15.342395,19.003769,24.479609,12.618355,37.097964,121.44413,1238.6539,11828.273,0.40773036,0.53273036,0.40773036,0.3096215,400,1,1,8,5000,10528.476,19818.307,16000,5000,5000,5000,5000,5000
490.2,0,0,-380.58532,347.0177,84.346848,84.346848,50,15.342634,19.004214,22.150066,11.41756,33.567626,117.91447,1238.6624,11828.354,0.40773766,0.53273766,0.40773766,0.2801552,400,1,1,8,5000,10528.558,19818.462,16000,5000,5000,5000,5000,5000
490.3,0,0,-344.36784,313.9946,84.347448,84.347448,50,15.342844,19.004604,20.042208,10.331035,30.373244,114.72069,1238.6698,11828.425,0.40774403,0.53274403,0.40774403,0.25349339,400,1,1,8,5000,10528.63,19818.598,16000,5000,5000,5000,5000,5000
490.4,0,0,-311.59691,284.11406,84.347974,84.347974,50,15.343028,19.004945,18.13494,9.3479073,27.482847,111.83082,1238.6762,11828.487,0.40774958,0.53274958,0.40774958,0.22936911,400,1,1,8,5000,10528.693,19818.716,16000,5000,5000,5000,5000,5000
490.5,0,0,-281.94454,257.07703,84.34843,84.34843,50,15.343188,19.005242,16.409172,8.4583363,24.867509,109.21594,1238.6818,11828.54,0.40775438,0.53275438,0.40775438,0.20754082,400,1,1,8,5000,10528.748,19818.82,16000,5000,5000,5000,5000,5000
490.6,0,0,-255.11397,232.61292,84.348825,84.348825,50,15.343326,19.005499,14.847633,7.6534192,22.501052,106.84988,1238.6866,11828.586,0.4077585,0.5327585,0.4077585,0.18778997,400,1,1,8,5000,10528.795,19818.909,16000,5000,5000,5000,5000,5000
490.7,0,0,-230.83667,210.47687,84.349164,84.349164,50,15.343445,19.005719,13.434694,6.9251,20.359794,104.70896,1238.6907,11828.625,0.407762,0.532762,0.407762,0.16991883,400,1,1,8,5000,10528.836,19818.986,16000,5000,5000,5000,5000,5000
490.8,0,0,-208.86965,190.44735,84.349453,84.349453,50,15.343546,19.005907,12.156214,6.2660896,18.422304,102.77176,1238.6941,11828.657,0.40776495,0.53276495,0.40776495,0.15374849,400,1,1,8,5000,10528.871,19819.051,16000,5000,5000,5000,5000,5000
490.9,0,0,-188.99308,172.32389,84.349695,84.349695,50,15.343631,19.006065,10.999397,5.6697924,16.66919,101.01888,1238.6969,11828.684,0.40776739,0.53276739,0.40776739,0.13911707,400,1,1,8,5000,10528.9,19819.106,16000,5000,5000,5000,5000,5000
491,0,0,-171.00801,155.9251,84.349896,84.349896,50,15.343701,19.006195,9.9526662,5.1302403,15.082906,99.432803,1238.6992,11828.706,0.40776938,0.53276938,0.40776938,0.1258781,400,1,1,8,5000,10528.924,19819.151,16000,5000,5000,5000,5000,5000
491.1,0,0,-154.73445,141.08687,84.35006,84.35006,50,15.343758,19.006302,9.0055447,4.6420334,13.647578,97.997638,1238.7011,11828.724,0.40777096,0.53277096,0.40777096,0.11389904,400,1,1,8,5000,10528.944,19819.188,16000,5000,5000,5000,5000,5000
491.2,0,0,-140.00952,127.66068,84.35019,84.35019,50,15.343804,19.006386,8.1485539,4.2002855,12.348839,96.699029,1238.7025,11828.737,0.40777216,0.53277216,0.40777216,0.10306,400,1,1,8,5000,10528.959,19819.217,16000,5000,5000,5000,5000,5000
491.3,0,0,-126.68585,115.51216,84.350289,84.350289,50,15.343838,19.00645,7.3731164,3.8005755,11.173692,95.523981,1238.7035,11828.747,0.40777303,0.53277303,0.40777303,0.093252468,400,1,1,8,5000,10528.971,19819.24,16000,5000,5000,5000,5000,5000
491.4,0,0,-114.6301,104.51972,84.35036,84.35036,50,15.343863,19.006497,6.6714716,3.4389029,10.110375,94.460734,1238.7041,11828.753,0.40777359,0.53277359,0.40777359,0.084378278,400,1,1,8,5000,10528.98,19819.256,16000,5000,5000,5000,5000,5000
491.5,0,0,-103.7216,94.573356,84.350406,84.350406,50,15.343879,19.006527,6.0365972,3.111648,9.1482452,93.498651,1238.7045,11828.756,0.40777387,0.53277387,0.40777387,0.076348603,400,1,1,8,5000,10528.985,19819.266,16000,5000,5000,5000,5000,5000
491.6,0,0,-93.851186,85.573511,84.350429,84.350429,50,15.343888,19.006542,5.462139,2.8155356,8.2776746,92.628104,1238.7045,11828.757,0.40777391,0.53277391,0.40777391,0.069083071,400,1,1,8,5000,10528.988,19819.271,16000,5000,5000,5000,5000,5000
491.7,0,0,-84.920064,77.430115,84.350432,84.350432,50,15.343888,19.006544,4.9423477,2.5476019,7.4899497,91.840382,1238.7043,11828.755,0.40777371,0.53277371,0.40777371,0.062508959,400,1,1,8,5000,10528.988,19819.272,16000,5000,5000,5000,5000,5000
491.8,0,0,-76.838852,70.061665,84.350416,84.350416,50,15.343883,19.006533,4.4720212,2.3051656,6.7771867,91.127603,1238.7038,11828.75,0.40777332,0.53277332,0.40777332,0.056560466,400,1,1,8,5000,10528.986,19819.268,16000,5000,5000,5000,5000,5000
491.9,0,0,-69.526668,63.394416,84.350384,84.350384,50,15.343872,19.006512,4.0464521,2.0858,6.1322521,90.482636,1238.7031,11828.744,0.40777273,0.53277273,0.40777273,0.051178054,400,1,1,8,5000,10528.982,19819.261,16000,5000,5000,5000,5000,5000
492,0,0,-62.910331,57.36164,84.350336,84.350336,50,15.343855,19.006481,3.6613813,1.8873099,5.5486912,89.899027,1238.7023,11828.735,0.40777198,0.53277198,0.40777198,0.046307851,400,1,1,8,5000,10528.977,19819.25,16000,5000,5000,5000,5000,5000
492.1,0,0,-56.923621,51.902958,84.350274,84.350274,50,15.343833,19.006441,3.3129548,1.7077086,5.0206634,89.370938,1238.7012,11828.725,0.40777108,0.53277108,0.40777108,0.041901111,400,1,1,8,5000,10528.969,19819.236,16000,5000,5000,5000,5000,5000
492.2,0,0,-51.506623,46.963739,84.3502,84.3502,50,15.343807,19.006393,2.9976854,1.5451987,4.5428841,88.893084,1238.7,11828.714,0.40777004,0.53277004,0.40777004,0.03791373,400,1,1,8,5000,10528.96,19819.22,16000,5000,5000,5000,5000,5000
492.3,0,0,-46.605119,42.494548,84.350114,84.350114,50,15.343777,19.006337,2.712418,1.3981536,4.1105715,88.460686,1238.6987,11828.701,0.40776888,0.53276888,0.40776888,0.034305799,400,1,1,8,5000,10528.95,19819.2,16000,5000,5000,5000,5000,5000
492.4,0,0,-42.170056,38.450657,84.350019,84.350019,50,15.343744,19.006275,2.4542973,1.2651017,3.7193989,88.069418,1238.6972,11828.687,0.40776761,0.53276761,0.40776761,0.031041208,400,1,1,8,5000,10528.939,19819.179,16000,5000,5000,5000,5000,5000
492.5,0,0,-38.157045,34.791593,84.349914,84.349914,50,15.343707,19.006207,2.22074,1.1447113,3.3654513,87.715365,1238.6956,11828.671,0.40776623,0.53276623,0.40776623,0.028087283,400,1,1,8,5000,10528.926,19819.155,16000,5000,5000,5000,5000,5000
492.6,0,0,-34.525922,31.480735,84.3498,84.3498,50,15.343667,19.006133,2.0094086,1.0357777,3.0451863,87.394987,1238.6939,11828.655,0.40776476,0.53276476,0.40776476,0.02541446,400,1,1,8,5000,10528.912,19819.129,16000,5000,5000,5000,5000,5000
492.7,0,0,-31.240346,28.484947,84.34968,84.34968,50,15.343625,19.006054,1.8181881,0.93721037,2.7553985,87.105078,1238.6921,11828.638,0.40776321,0.53276321,0.40776321,0.022995987,400,1,1,8,5000,10528.898,19819.102,16000,5000,5000,5000,5000,5000
492.8,0,0,-28.267434,25.774246,84.349552,84.349552,50,15.34358,19.005971,1.6451647,0.84802302,2.4931877,86.84274,1238.6902,11828.62,0.40776158,0.53276158,0.40776158,0.020807662,400,1,1,8,5000,10528.883,19819.073,16000,5000,5000,5000,5000,5000
