time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
492.9,0,0,-25.577432,23.321502,84.349418,84.349418,50,15.343534,19.005884,1.4886065,0.76732296,2.2559295,86.605347,1238.6882,11828.601,0.40775989,0.53275989,0.40775989,0.018827581,400,1,1,8,5000,10528.867,19819.043,16000,5000,5000,5000,5000,5000
493,0,0,-23.143417,21.102168,84.349278,84.349278,50,15.343485,19.005794,1.3469469,0.69430252,2.0412494,86.390528,1238.6862,11828.582,0.40775813,0.53275813,0.40775813,0.017035928,400,1,1,8,5000,10528.85,19819.011,16000,5000,5000,5000,5000,5000
493.1,0,0,-20.94103,19.094031,84.349134,84.349134,50,15.343434,19.0057,1.2187679,0.6282309,1.8469989,86.196133,1238.6841,11828.561,0.40775632,0.53275632,0.40775632,0.015414771,400,1,1,8,5000,10528.832,19818.979,16000,5000,5000,5000,5000,5000
493.2,0,0,-18.948228,17.276994,84.348985,84.348985,50,15.343382,19.005603,1.1027868,0.56844683,1.6712337,86.020218,1238.6819,11828.541,0.40775446,0.53275446,0.40775446,0.013947886,400,1,1,8,5000,10528.814,19818.945,16000,5000,5000,5000,5000,5000
493.3,0,0,-17.145065,15.632871,84.348831,84.348831,50,15.343328,19.005503,0.9978428,0.51435196,1.5121948,85.861026,1238.6797,11828.52,0.40775255,0.53275255,0.40775255,0.012620592,400,1,1,8,5000,10528.796,19818.91,16000,5000,5000,5000,5000,5000
493.4,0,0,-15.513497,14.145206,84.348674,84.348674,50,15.343273,19.005401,0.9028855,0.4654049,1.3682904,85.716965,1238.6774,11828.498,0.4077506,0.5327506,0.4077506,0.011419605,400,1,1,8,5000,10528.777,19818.875,16000,5000,5000,5000,5000,5000
493.5,0,0,-14.037192,12.799112,84.348514,84.348514,50,15.343217,19.005296,0.81696459,0.42111577,1.2380804,85.586594,1238.6751,11828.476,0.40774861,0.53274861,0.40774861,0.010332905,400,1,1,8,5000,10528.758,19818.839,16000,5000,5000,5000,5000,5000
493.6,0,0,-12.701377,11.581115,84.34835,84.34835,50,15.34316,19.00519,0.73922013,0.3810413,1.1202614,85.468611,1238.6727,11828.453,0.40774659,0.53274659,0.40774659,0.0093496167,400,1,1,8,5000,10528.738,19818.802,16000,5000,5000,5000,5000,5000
493.7,0,0,-11.492681,10.479027,84.348184,84.348184,50,15.343102,19.005082,0.66887403,0.34478043,1.0136545,85.361838,1238.6704,11828.431,0.40774454,0.53274454,0.40774454,0.0084598993,400,1,1,8,5000,10528.718,19818.764,16000,5000,5000,5000,5000,5000
493.8,0,0,-10.399008,9.4818153,84.348015,84.348015,50,15.343043,19.004972,0.60522225,0.31197023,0.91719249,85.265207,1238.6679,11828.408,0.40774246,0.53274246,0.40774246,0.0076548484,400,1,1,8,5000,10528.698,19818.726,16000,5000,5000,5000,5000,5000
493.9,0,0,-9.4094113,8.5795013,84.347844,84.347844,50,15.342983,19.004861,0.54762774,0.28228234,0.82991008,85.177754,1238.6655,11828.384,0.40774035,0.53274035,0.40774035,0.0069264069,400,1,1,0,5000,10528.678,19818.687,16000,5000,5000,5000,5000,5000
494,0,0,-8.5139875,7.7630538,84.34767,84.34767,50,15.342922,19.004748,0.49551407,0.25541962,0.75093369,85.098604,1238.663,11828.361,0.40773822,0.53273822,0.40773822,0.0062672847,400,1,1,0,5000,10528.657,19818.648,16000,5000,5000,5000,5000,5000
494.1,0,0,-7.7037744,7.0243015,84.347495,84.347495,50,15.342861,19.004634,0.44835967,0.23111323,0.67947291,85.026968,1238.6605,11828.337,0.40773608,0.53273608,0.40773608,0.0056708851,400,1,1,0,5000,10528.636,19818.608,16000,5000,5000,5000,5000,5000
494.2,0,0,-6.9706634,6.3558509,84.347318,84.347318,50,15.342799,19.004519,0.40569261,0.2091199,0.61481251,84.962131,1238.658,11828.313,0.40773391,0.53273391,0.40773391,0.0051312395,400,1,1,0,5000,10528.614,19818.568,16000,5000,5000,5000,5000,5000
494.3,0,0,-6.307317,5.7510117,84.34714,84.34714,50,15.342737,19.004404,0.36708585,0.18921951,0.55630536,84.903446,1238.6555,11828.288,0.40773173,0.53273173,0.40773173,0.004642947,400,1,1,0,5000,10528.593,19818.528,16000,5000,5000,5000,5000,5000
494.4,0,0,-5.7070965,5.2037306,84.34696,84.34696,50,15.342674,19.004287,0.33215301,0.17121289,0.50336591,84.850326,1238.6529,11828.264,0.40772953,0.53272953,0.40772953,0.0042011208,400,1,1,0,5000,10528.571,19818.488,16000,5000,5000,5000,5000,5000
494.5,0,0,-5.1639944,4.7085301,84.346779,84.346779,50,15.34261,19.004169,0.30054448,0.15491983,0.45546431,84.802244,1238.6503,11828.239,0.40772732,0.53272732,0.40772732,0.0038013392,400,1,1,0,5000,10528.55,19818.447,16000,5000,5000,5000,5000,5000
494.6,0,0,-4.6725754,4.2604542,84.346597,84.346597,50,15.342547,19.004051,0.27194389,0.14017726,0.41212115,84.758719,1238.6478,11828.215,0.40772509,0.53272509,0.40772509,0.0034396011,400,1,1,0,5000,10528.528,19818.405,16000,5000,5000,5000,5000,5000
494.7,0,0,-4.2279211,3.8550184,84.346414,84.346414,50,15.342483,19.003932,0.24606501,0.12683763,0.37290264,84.719317,1238.6452,11828.19,0.40772286,0.53272286,0.40772286,0.0031122864,400,1,1,0,5000,10528.506,19818.364,16000,5000,5000,5000,5000,5000
494.8,0,0,-3.8255812,3.4881649,84.34623,84.34623,50,15.342418,19.003812,0.22264882,0.11476744,0.33741626,84.683647,1238.6425,11828.165,0.40772061,0.53272061,0.40772061,0.0028161191,400,1,1,0,5000,10528.484,19818.323,16000,5000,5000,5000,5000,5000
494.9,0,0,-3.461529,3.1562221,84.346045,84.346045,50,15.342354,19.003692,0.20146099,0.10384587,0.30530686,84.651352,1238.6399,11828.14,0.40771835,0.53271835,0.40771835,0.0025481353,400,1,1,0,5000,10528.462,19818.281,16000,5000,5000,5000,5000,5000
495,0,0,-3.132121,2.8558679,84.34586,84.34586,50,15.342289,19.003571,0.18228944,0.093963629,0.27625307,84.622113,1238.6373,11828.115,0.40771609,0.53271609,0.40771609,0.0023056531,400,1,1,0,5000,10528.439,19818.239,16000,5000,5000,5000,5000,5000
495.1,0,0,-2.8340602,2.5840961,84.345673,84.345673,50,15.342223,19.00345,0.16494231,0.085021807,0.24996411,84.595638,1238.6347,11828.09,0.40771382,0.53271382,0.40771382,0.0020862456,400,1,1,0,5000,10528.417,19818.197,16000,5000,5000,5000,5000,5000
495.2,0,0,-2.5643637,2.3381869,84.345487,84.345487,50,15.342158,19.003329,0.14924597,0.076930912,0.22617688,84.571663,1238.632,11828.064,0.40771154,0.53271154,0.40771154,0.0018877171,400,1,1,0,5000,10528.395,19818.154,16000,5000,5000,5000,5000,5000
495.3,0,0,-2.3203323,2.115679,84.345299,84.345299,50,15.342092,19.003207,0.13504334,0.069609968,0.20465331,84.549952,1238.6293,11828.039,0.40770926,0.53270926,0.40770926,0.0017080808,400,1,1,0,5000,10528.372,19818.112,16000,5000,5000,5000,5000,5000
495.4,0,0,-2.0995235,1.9143455,84.345111,84.345111,50,15.342027,19.003084,0.12219227,0.062985704,0.18517797,84.530289,1238.6267,11828.014,0.40770697,0.53270697,0.40770697,0.0015455387,400,1,1,0,5000,10528.349,19818.07,16000,5000,5000,5000,5000,5000
495.5,0,0,-1.8997274,1.7321714,84.344923,84.344923,50,15.341961,19.002962,0.11056413,0.056991822,0.16755596,84.512478,1238.624,11827.988,0.40770467,0.53270467,0.40770467,0.0013984643,400,1,1,0,5000,10528.327,19818.027,16000,5000,5000,5000,5000,5000
495.6,0,0,-1.7189444,1.5673335,84.344734,84.344734,50,15.341895,19.002839,0.10004257,0.051568333,0.1516109,84.496345,1238.6213,11827.963,0.40770237,0.53270237,0.40770237,0.0012653855,400,1,1,0,5000,10528.304,19817.984,16000,5000,5000,5000,5000,5000
495.7,0,0,-1.5553652,1.418182,84.344544,84.344544,50,15.341828,19.002716,0.090522257,0.046660957,0.13718321,84.481728,1238.6187,11827.937,0.40770007,0.53270007,0.40770007,0.0011449707,400,1,1,0,5000,10528.281,19817.942,16000,5000,5000,5000,5000,5000
495.8,0,0,-1.4073527,1.2832242,84.344355,84.344355,50,15.341762,19.002593,0.081907925,0.04222058,0.1241285,84.468483,1238.616,11827.911,0.40769776,0.53269776,0.40769776,0.0010360145,400,1,1,0,5000,10528.259,19817.899,16000,5000,5000,5000,5000,5000
495.9,0,0,-1.2734253,1.1611092,84.344165,84.344165,50,15.341696,19.002469,0.074113355,0.03820276,0.11231612,84.456481,1238.6133,11827.886,0.40769545,0.53269545,0.40769545,0.00093742675,400,1,1,0,5000,10528.236,19817.856,16000,5000,5000,5000,5000,5000
496,0,0,-1.1522429,1.0506151,84.343975,84.343975,50,15.341629,19.002346,0.067060537,0.034567287,0.10162782,84.445603,1238.6106,11827.86,0.40769314,0.53269314,0.40769314,0.00084822064,400,1,1,0,5000,10528.213,19817.813,16000,5000,5000,5000,5000,5000
496.1,0,0,-1.0425925,0.95063584,84.343784,84.343784,50,15.341562,19.002222,0.060678883,0.031277775,0.091956658,84.435741,1238.6079,11827.834,0.40769082,0.53269082,0.40769082,0.00076750344,400,1,1,0,5000,10528.19,19817.77,16000,5000,5000,5000,5000,5000
496.2,0,0,-0.9433767,0.86017088,84.343594,84.343594,50,15.341496,19.002098,0.054904524,0.028301301,0.083205825,84.426799,1238.6052,11827.809,0.4076885,0.5326885,0.4076885,0.00069446734,400,1,1,0,5000,10528.167,19817.727,16000,5000,5000,5000,5000,5000
496.3,0,0,-0.85360254,0.77831479,84.343403,84.343403,50,15.341429,19.001974,0.049679668,0.025608076,0.075287744,84.41869,1238.6025,11827.783,0.40768618,0.53268618,0.40768618,0.00062838141,400,1,1,0,5000,10528.144,19817.683,16000,5000,5000,5000,5000,5000
496.4,0,0,-0.77237152,0.70424835,84.343212,84.343212,50,15.341362,19.00185,0.044952022,0.023171146,0.068123168,84.411335,1238.5998,11827.757,0.40768386,0.53268386,0.40768386,0.00056858425,400,1,1,0,5000,10528.121,19817.64,16000,5000,5000,5000,5000,5000
496.5,0,0,-0.69887065,0.63723026,84.34302,84.34302,50,15.341295,19.001725,0.040674272,0.020966119,0.061640391,84.404661,1238.5971,11827.731,0.40768153,0.53268153,0.40768153,0.00051447743,400,1,1,0,5000,10528.098,19817.597,16000,5000,5000,5000,5000,5000
496.6,0,0,-0.63236431,0.57658978,84.342829,84.342829,50,15.341228,19.001601,0.036803603,0.018970929,0.055774532,84.398604,1238.5944,11827.705,0.40767921,0.53267921,0.40767921,0.00046551944,400,1,1,0,5000,10528.075,19817.554,16000,5000,5000,5000,5000,5000
496.7,0,0,-0.57218689,0.52172001,84.342638,84.342638,50,15.341161,19.001476,0.033301277,0.017165607,0.050466884,84.393104,1238.5917,11827.68,0.40767688,0.53267688,0.40767688,0.00042122033,400,1,1,0,5000,10528.052,19817.511,16000,5000,5000,5000,5000,5000
496.8,0,0,-0.51773611,0.47207179,84.342446,84.342446,50,15.341094,19.001352,0.030132242,0.015532083,0.045664325,84.38811,1238.589,11827.654,0.40767455,0.53267455,0.40767455,0.00038113675,400,1,1,0,5000,10528.029,19817.467,16000,5000,5000,5000,5000,5000
496.9,0,0,-0.46846701,0.42714822,84.342254,84.342254,50,15.341027,19.001227,0.02726478,0.01405401,0.04131879,84.383573,1238.5863,11827.628,0.40767222,0.53267222,0.40767222,0.00034486755,400,1,1,0,5000,10528.006,19817.424,16000,5000,5000,5000,5000,5000
497,0,0,-0.42388648,0.38649969,84.342062,84.342062,50,15.34096,19.001102,0.024670193,0.012716594,0.037386787,84.379449,1238.5836,11827.602,0.40766988,0.53266988,0.40766988,0.00031204975,400,1,1,0,5000,10527.983,19817.381,16000,5000,5000,5000,5000,5000
497.1,0,0,-0.38354834,0.34971938,84.34187,84.34187,50,15.340893,19.000978,0.022322514,0.01150645,0.033828964,84.375699,1238.5809,11827.576,0.40766755,0.53266755,0.40766755,0.0002823549,400,1,1,0,5000,10527.96,19817.337,16000,5000,5000,5000,5000,5000
497.2,0,0,-0.34704889,0.31643918,84.341678,84.341678,50,15.340825,19.000853,0.020198246,0.010411467,0.030609712,84.372288,1238.5781,11827.55,0.40766522,0.53266522,0.40766522,0.00025548584,400,1,1,0,5000,10527.937,19817.294,16000,5000,5000,5000,5000,5000
497.3,0,0,-0.31402282,0.28632601,84.341486,84.341486,50,15.340758,19.000728,0.018276128,0.0094206847,0.027696813,84.369183,1238.5754,11827.524,0.40766288,0.53266288,0.40766288,0.00023117366,400,1,1,0,5000,10527.914,19817.25,16000,5000,5000,5000,5000,5000
497.4,0,0,-0.2841396,0.25907849,84.341294,84.341294,50,15.340691,19.000603,0.016536925,0.0085241881,0.025061113,84.366355,1238.5727,11827.498,0.40766055,0.53266055,0.40766055,0.00020917503,400,1,1,0,5000,10527.891,19817.207,16000,5000,5000,5000,5000,5000
497.5,0,0,-0.25710014,0.23442391,84.341102,84.341102,50,15.340624,19.000478,0.014963228,0.0077130043,0.022676233,84.363778,1238.57,11827.472,0.40765821,0.53265821,0.40765821,0.00018926981,400,1,1,0,5000,10527.868,19817.163,16000,5000,5000,5000,5000,5000
497.6,0,0,-0.23263383,0.21211553,84.34091,84.34091,50,15.340556,19.000353,0.013539289,0.0069790149,0.020518304,84.361428,1238.5673,11827.446,0.40765587,0.53265587,0.40765587,0.00017125878,400,1,1,0,5000,10527.845,19817.12,16000,5000,5000,5000,5000,5000
497.7,0,0,-0.21049579,0.19193007,84.340717,84.340717,50,15.340489,19.000228,0.012250855,0.0063148738,0.018565729,84.359283,1238.5646,11827.42,0.40765354,0.53265354,0.40765354,0.0001549617,400,1,1,0,5000,10527.822,19817.077,16000,5000,5000,5000,5000,5000
497.8,0,0,-0.19046447,0.1736655,84.340525,84.340525,50,15.340422,19.000103,0.011085032,0.0057139341,0.016798966,84.357324,1238.5618,11827.394,0.4076512,0.5326512,0.4076512,0.00014021545,400,1,1,0,5000,10527.799,19817.033,16000,5000,5000,5000,5000,5000
497.9,0,0,-0.17233938,0.15713905,84.340332,84.340332,50,15.340355,18.999978,0.010030152,0.0051701814,0.015200333,84.355533,1238.5591,11827.368,0.40764886,0.53264886,0.40764886,0.00012687246,400,1,1,0,5000,10527.776,19816.99,16000,5000,5000,5000,5000,5000
498,-3706.2576,-300,-28.704714,26.172958,84.34014,84.34014,50,15.340287,18.999853,1.6706143,0.86114141,2.5317557,86.871896,1238.5573,11827.351,0.40764724,0.53264724,0.40764724,0.021131811,400,1,1,7,5000,10527.753,19816.946,16000,5000,5000,5000,5000,5000
498.1,-3706.6029,-600,-83.070648,75.743817,84.340007,84.340007,50,15.340241,18.999766,4.8347117,2.4921194,7.3268312,91.666838,1238.557,11827.348,0.40764701,0.53264701,0.40764701,0.061154891,400,1,1,7,5000,10527.737,19816.916,16000,5000,5000,5000,5000,5000
498.2,-3706.9484,-900,-160.81175,146.62816,84.339987,84.339987,50,15.340234,18.999754,9.3592441,4.8243526,14.183597,98.523584,1238.559,11827.367,0.40764874,0.53264874,0.40764874,0.11838609,400,1,1,7,5000,10527.734,19816.912,16000,5000,5000,5000,5000,5000
498.3,-3707.2941,-1200,-259.70359,236.79773,84.34013,84.34013,50,15.340284,18.999846,15.114749,7.7911077,22.905857,107.24599,1238.5639,11827.414,0.40765297,0.53265297,0.40765297,0.19118734,400,1,1,7,5000,10527.751,19816.944,16000,5000,5000,5000,5000,5000
498.4,-3707.64,-1500,-377.7334,344.41731,84.340478,84.340478,50,15.340406,19.000073,21.984084,11.332002,33.316086,117.65656,1238.5723,11827.494,0.4076602,0.5326602,0.4076602,0.27807607,400,1,1,7,5000,10527.793,19817.023,16000,5000,5000,5000,5000,5000
498.5,-3707.9862,-1800,-513.07996,467.82631,84.341073,84.341073,50,15.340614,19.000459,29.861254,15.392399,45.253653,129.59473,1238.5847,11827.613,0.40767085,0.53267085,0.40767085,0.37771039,400,1,1,7,5000,10527.865,19817.157,16000,5000,5000,5000,5000,5000
498.6,-3708.3325,-2100,-664.09537,605.52216,84.34195,84.34195,50,15.34092,19.001029,38.650351,19.922861,58.573212,142.91516,1238.6015,11827.773,0.40768532,0.53268532,0.40768532,0.48887568,400,1,1,7,5000,10527.97,19817.355,16000,5000,5000,5000,5000,5000
498.7,-3708.6791,-2400,-829.28854,756.14529,84.343141,84.343141,50,15.341337,19.001804,48.264593,24.878656,73.143249,157.48639,1238.6232,11827.98,0.40770399,0.53270399,0.40770399,0.6104724,400,1,1,7,5000,10528.113,19817.624,16000,5000,5000,5000,5000,5000
498.8,-3709.0259,-2700,-1007.3103,918.4655,84.344677,84.344677,50,15.341875,19.002802,58.625458,30.219308,88.844766,173.18944,1238.6502,11828.238,0.40772716,0.53272716,0.40772716,0.74150518,400,1,1,7,5000,10528.297,19817.972,16000,5000,5000,5000,5000,5000
498.9,-3709.3729,-3000,-1196.9398,1091.3697,84.346584,84.346584,50,15.342542,19.004042,69.661895,35.908193,105.57009,189.91667,1238.6827,11828.548,0.40775513,0.53275513,0.40775513,0.88107286,400,1,1,7,5000,10528.526,19818.402,16000,5000,5000,5000,5000,5000
499,-3709.7201,-3300,-1397.0724,1273.8506,84.348887,84.348887,50,15.343348,19.005539,81.309614,41.912172,123.22179,207.57067,1238.7211,11828.915,0.40778817,0.53278817,0.40778817,1.0283595,400,1,1,7,5000,10528.803,19818.923,16000,5000,5000,5000,5000,5000
499.1,-3710.0675,-3600,-1606.7087,1464.997,84.351606,84.351606,50,15.344299,19.007307,93.510446,48.201261,141.71171,226.06331,1238.7657,11829.341,0.40782652,0.53282652,0.40782652,1.1826264,400,1,1,7,5000,10529.129,19819.537,16000,5000,5000,5000,5000,5000
499.2,-3710.4151,-3710.4151,-1806.9028,1647.534,84.354763,84.354763,50,15.345404,19.009359,105.16174,54.207085,159.36883,243.72359,1238.8161,11829.823,0.40786994,0.53286994,0.40786994,1.3299262,400,1,1,8,5000,10529.508,19820.251,16000,5000,5000,5000,5000,5000
499.3,-3710.7629,-3710.7629,-1988.0791,1812.7305,84.358338,84.358338,50,15.346654,19.011683,115.7062,59.642372,175.34857,259.70691,1238.8719,11830.356,0.40791795,0.53291795,0.40791795,1.4632105,400,1,1,8,5000,10529.937,19821.058,16000,5000,5000,5000,5000,5000
499.4,-3711.111,-3711.111,-2152.0472,1962.2367,84.36229,84.36229,50,15.348037,19.014253,125.24915,64.561417,189.81057,274.17286,1238.9326,11830.935,0.40797012,0.53297012,0.40797012,1.5838123,400,1,1,8,5000,10530.412,19821.951,16000,5000,5000,5000,5000,5000
499.5,-3711.4592,-3711.4592,-2300.4449,2097.5457,84.366584,84.366584,50,15.349539,19.017044,133.88589,69.013347,202.89924,287.26582,1238.9976,11831.555,0.40802604,0.53302604,0.40802604,1.6929377,400,1,1,8,5000,10530.927,19822.921,16000,5000,5000,5000,5000,5000
499.6,-3711.8076,-3711.8076,-2434.7538,2220.0085,84.371187,84.371187,50,15.35115,19.020038,141.70267,73.042615,214.74529,299.11647,1239.0665,11832.214,0.40808536,0.53308536,0.40808536,1.7916782,400,1,1,8,5000,10531.479,19823.961,16000,5000,5000,5000,5000,5000
499.7,-3712.1563,-3712.1563,-2556.3147,2330.8478,84.376071,84.376071,50,15.352858,19.023213,148.77752,76.689442,225.46696,309.84303,1239.139,11832.906,0.40814776,0.53314776,0.40814776,1.881022,400,1,1,8,5000,10532.065,19825.064,16000,5000,5000,5000,5000,5000
499.8,-3712.5051,-3712.5051,-2666.3408,2431.1695,84.381209,84.381209,50,15.354656,19.026553,155.18103,79.990224,235.17126,319.55247,1239.2148,11833.63,0.40821295,0.53321295,0.40821295,1.9618629,400,1,1,8,5000,10532.682,19826.225,16000,5000,5000,5000,5000,5000
499.9,-3712.8542,-3712.8542,-2765.9297,2521.9747,84.386576,84.386576,50,15.356533,19.030043,160.97711,82.977892,243.955,328.34158,1239.2935,11834.381,0.40828066,0.53328066,0.40828066,2.0350101,400,1,1,8,5000,10533.326,19827.437,16000,5000,5000,5000,5000,5000
500,-3713.2035,-3713.2035,-2856.0747,2604.1689,84.392151,84.392151,50,15.358483,19.033668,166.22355,85.682242,251.90579,336.29794,1239.3748,11835.158,0.40835066,0.53335066,0.40835066,2.1011957,400,1,1,8,5000,10533.995,19828.696,16000,5000,5000,5000,5000,5000
500.1,-3713.5529,-3713.5529,-2937.6746,2678.5717,84.397914,84.397914,50,15.360499,19.037415,170.97266,88.130237,259.1029,343.50081,1239.4585,11835.957,0.40842272,0.53342272,0.40842272,2.1610821,400,1,1,8,5000,10534.686,19829.997,16000,5000,5000,5000,5000,5000
500.2,-3713.9026,-3713.9026,-3011.5424,2745.9244,84.403848,84.403848,50,15.362574,19.041274,175.27177,90.346273,265.61804,350.02189,1239.5444,11836.777,0.40849665,0.53349665,0.40849665,2.2152691,400,1,1,8,5000,10535.397,19831.336,16000,5000,5000,5000,5000,5000
500.3,-3714.2525,-3714.2525,-3078.4141,2806.898,84.409936,84.409936,50,15.364703,19.045232,179.1637,92.352424,271.51613,355.92606,1239.6323,11837.616,0.40857227,0.53357227,0.40857227,2.2642989,400,1,1,8,5000,10536.127,19832.711,16000,5000,5000,5000,5000,5000
500.4,-3714.6026,-3714.6026,-3138.9555,2862.0996,84.416164,84.416164,50,15.366881,19.049282,182.68721,94.168664,276.85587,361.27204,1239.7219,11838.472,0.40864943,0.53364943,0.40864943,2.3086626,400,1,1,8,5000,10536.874,19834.116,16000,5000,5000,5000,5000,5000
500.5,-3714.9529,-3714.9529,-3193.7689,2912.0785,84.422518,84.422518,50,15.369104,19.053414,185.87735,95.813066,281.69041,366.11293,1239.8131,11839.343,0.40872798,0.53372798,0.40872798,2.3488044,400,1,1,8,5000,10537.636,19835.55,16000,5000,5000,5000,5000,5000
500.6,-3715.3033,-3715.3033,-3243.3994,2957.3316,84.428987,84.428987,50,15.371366,19.057621,188.76585,97.301983,286.06783,370.49682,1239.9058,11840.228,0.40880778,0.53380778,0.40880778,2.385126,400,1,1,8,5000,10538.412,19837.01,16000,5000,5000,5000,5000,5000
500.7,-3715.654,-3715.654,-3288.3404,2998.3088,84.435559,84.435559,50,15.373664,19.061895,191.38141,98.650212,290.03162,374.46718,1239.9998,11841.126,0.40888872,0.53388872,0.40888872,2.4179913,400,1,1,8,5000,10539.199,19838.493,16000,5000,5000,5000,5000,5000
500.8,-3716.0049,-3716.0049,-3329.0381,3035.4169,84.442226,84.442226,50,15.375995,19.066231,193.75002,99.871142,293.62116,378.06338,1240.095,11842.035,0.40897069,0.53397069,0.40897069,2.4477293,400,1,1,8,5000,10539.998,19839.997,16000,5000,5000,5000,5000,5000
500.9,-3716.356,-3716.356,-3365.8962,3069.0242,84.448978,84.448978,50,15.378356,19.070622,195.89516,100.97689,296.87205,381.32103,1240.1913,11842.954,0.4090536,0.5340536,0.4090536,2.4746378,400,1,1,8,5000,10540.807,19841.52,16000,5000,5000,5000,5000,5000
501,-3716.7073,-3716.7073,-3399.2803,3099.4638,84.455807,84.455807,50,15.380744,19.075064,197.83812,101.97841,299.81653,384.27233,1240.2885,11843.883,0.40913735,0.53413735,0.40913735,2.4989862,400,1,1,8,5000,10541.626,19843.06,16000,5000,5000,5000,5000,5000
501.1,-3717.0588,-3717.0588,-3429.5209,3127.0372,84.462707,84.462707,50,15.383156,19.079551,199.59812,102.88563,302.48375,386.94645,1240.3866,11844.82,0.40922186,0.53422186,0.40922186,2.5210182,400,1,1,8,5000,10542.452,19844.616,16000,5000,5000,5000,5000,5000
501.2,-3717.4105,-3717.4105,-3456.9173,3152.0172,84.469669,84.469669,50,15.38559,19.08408,201.19258,103.70752,304.9001,389.36977,1240.4855,11845.764,0.40930707,0.53430707,0.40930707,2.5409544,400,1,1,8,5000,10543.286,19846.186,16000,5000,5000,5000,5000,5000
501.3,-3717.7624,-3717.7624,-3481.7399,3174.6505,84.476689,84.476689,50,15.388044,19.088646,202.63727,104.4522,307.08946,391.56615,1240.5852,11846.716,0.40939291,0.53439291,0.40939291,2.5589944,400,1,1,8,5000,10544.127,19847.769,16000,5000,5000,5000,5000,5000
501.4,-3718.1144,-3718.1144,-3504.234,3195.1605,84.483762,84.483762,50,15.390516,19.093246,203.94642,105.12702,309.07343,393.5572,1240.6855,11847.674,0.40947932,0.53447932,0.40947932,2.5753187,400,1,1,8,5000,10544.974,19849.363,16000,5000,5000,5000,5000,5000
501.5,-3718.4667,-3718.4667,-3524.6209,3213.7493,84.490881,84.490881,50,15.393004,19.097877,205.13294,105.73863,310.87156,395.36244,1240.7864,11848.637,0.40956624,0.53456624,0.40956624,2.5900908,400,1,1,8,5000,10545.827,19850.968,16000,5000,5000,5000,5000,5000
501.6,-3718.8192,-3718.8192,-3543.1013,3230.5998,84.498044,84.498044,50,15.395508,19.102536,206.2085,106.29304,312.50154,396.99958,1240.8878,11849.605,0.40965363,0.53465363,0.40965363,2.6034585,400,1,1,8,5000,10546.684,19852.582,16000,5000,5000,5000,5000,5000
501.7,-3719.1719,-3719.1719,-3559.8566,3245.8773,84.505245,84.505245,50,15.398025,19.107221,207.18366,106.7957,313.97936,398.4846,1240.9897,11850.578,0.40974145,0.53474145,0.40974145,2.6155554,400,1,1,8,5000,10547.546,19854.204,16000,5000,5000,5000,5000,5000
501.8,-3719.5247,-3719.5247,-3575.0511,3259.7316,84.512482,84.512482,50,15.400554,19.111928,208.06797,107.25153,315.3195,399.83199,1241.092,11851.556,0.40982965,0.53482965,0.40982965,2.6265027,400,1,1,8,5000,10548.412,19855.835,16000,5000,5000,5000,5000,5000
501.9,-3719.8778,-3719.8778,-3588.8332,3272.2981,84.519751,84.519751,50,15.403094,19.116657,208.87009,107.66499,316.53508,401.05483,1241.1948,11852.537,0.4099182,0.5349182,0.4099182,2.6364098,400,1,1,8,5000,10549.282,19857.472,16000,5000,5000,5000,5000,5000
502,-3720.2311,-3720.2311,-3601.3373,3283.6994,84.527049,84.527049,50,15.405644,19.121405,209.59783,108.04012,317.63795,402.165,1241.2978,11853.521,0.41000707,0.53500707,0.41000707,2.6453759,400,1,1,8,5000,10550.155,19859.116,16000,5000,5000,5000,5000,5000
502.1,-3720.5845,-3720.5845,-3612.6852,3294.0464,84.534373,84.534373,50,15.408204,19.12617,210.25828,108.38056,318.63883,403.17321,1241.4013,11854.509,0.41009622,0.53509622,0.41009622,2.6534904,400,1,1,8,5000,10551.032,19860.766,16000,5000,5000,5000,5000,5000
502.2,-3720.9382,-3720.9382,-3622.9868,3303.4394,84.541722,84.541722,50,15.410771,19.130951,210.85783,108.6896,319.54744,404.08916,1241.505,11855.499,0.41018563,0.53518563,0.41018563,2.6608346,400,1,1,8,5000,10551.911,19862.42,16000,5000,5000,5000,5000,5000
502.3,-3721.292,-3721.292,-3632.3418,3311.9692,84.549092,84.549092,50,15.413346,19.135746,211.40229,108.97025,320.37255,404.92164,1241.609,11856.492,0.41027528,0.53527528,0.41027528,2.6674817,400,1,1,8,5000,10552.792,19864.08,16000,5000,5000,5000,5000,5000
502.4,-3721.646,-3721.646,-3640.8402,3319.7181,84.556483,84.556483,50,15.415928,19.140555,211.8969,109.22521,321.12211,405.67859,1241.7132,11857.487,0.41036515,0.53536515,0.41036515,2.6734983,400,1,1,8,5000,10553.676,19865.743,16000,5000,5000,5000,5000,5000
502.5,-3722.0003,-3722.0003,-3648.5636,3326.7603,84.563891,84.563891,50,15.418516,19.145375,212.3464,109.45691,321.80331,406.3672,1241.8176,11858.485,0.41045521,0.53545521,0.41045521,2.6789444,400,1,1,8,5000,10554.562,19867.411,16000,5000,5000,5000,5000,5000
502.6,-3722.3547,-3722.3547,-3655.5858,3333.1631,84.571316,84.571316,50,15.42111,19.150206,212.75509,109.66757,322.42266,406.99398,1241.9223,11859.484,0.41054545,0.53554545,0.41054545,2.6838742,400,1,1,8,5000,10555.45,19869.082,16000,5000,5000,5000,5000,5000
502.7,-3722.7093,-3722.7093,-3661.9734,3338.9874,84.578756,84.578756,50,15.423709,19.155047,213.12685,109.8592,322.98605,407.56481,1242.0271,11860.485,0.41063585,0.53563585,0.41063585,2.688337,400,1,1,8,5000,10556.339,19870.756,16000,5000,5000,5000,5000,5000
502.8,-3723.0641,-3723.0641,-3667.787,3344.2882,84.58621,84.58621,50,15.426312,19.159898,213.4652,110.03361,323.49881,408.08502,1242.132,11861.487,0.4107264,0.5357264,0.4107264,2.6923773,400,1,1,8,5000,10557.23,19872.433,16000,5000,5000,5000,5000,5000
502.9,-3723.4191,-3723.4191,-3673.0811,3349.1153,84.593676,84.593676,50,15.42892,19.164756,213.77332,110.19243,323.96575,408.55943,1242.2372,11862.491,0.41081708,0.53581708,0.41081708,2.6960353,400,1,1,8,5000,10558.122,19874.113,16000,5000,5000,5000,5000,5000
503,-3723.7743,-3723.7743,-3677.9052,3353.5139,84.601154,84.601154,50,15.431532,19.169622,214.05408,110.33715,324.39123,408.99239,1242.3424,11863.496,0.41090788,0.53590788,0.41090788,2.6993475,400,1,1,8,5000,10559.016,19875.795,16000,5000,5000,5000,5000,5000
503.1,-3724.1297,-3724.1297,-3682.304,3357.5248,84.608643,84.608643,50,15.434147,19.174496,214.31009,110.46912,324.77921,409.38786,1242.4478,11864.503,0.4109988,0.5359988,0.4109988,2.7023468,400,1,1,8,5000,10559.911,19877.479,16000,5000,5000,5000,5000,5000
503.2,-3724.4852,-3724.4852,-3686.3181,3361.1848,84.61614,84.61614,50,15.436765,19.179375,214.54371,110.58954,325.13325,409.74939,1242.5533,11865.51,0.41108981,0.53608981,0.41108981,2.7050629,400,1,1,8,5000,10560.806,19879.165,16000,5000,5000,5000,5000,5000
503.3,-3724.841,-3724.841,-3689.984,3364.5274,84.623647,84.623647,50,15.439387,19.18426,214.75707,110.69952,325.45659,410.08024,1242.6589,11866.518,0.41118092,0.53618092,0.41118092,2.707523,400,1,1,8,5000,10561.703,19880.852,16000,5000,5000,5000,5000,5000
503.4,-3725.1969,-3725.1969,-3693.335,3367.5828,84.631162,84.631162,50,15.44201,19.189151,214.95209,110.80005,325.75214,410.38331,1242.7645,11867.527,0.41127211,0.53627211,0.41127211,2.7097513,400,1,1,8,5000,10562.6,19882.542,16000,5000,5000,5000,5000,5000
503.5,-3725.553,-3725.553,-3696.4009,3370.3784,84.638684,84.638684,50,15.444637,19.194047,215.13053,110.89203,326.02256,410.66124,1242.8703,11868.537,0.41136338,0.53636338,0.41136338,2.71177,400,1,1,8,5000,10563.499,19884.233,16000,5000,5000,5000,5000,5000
503.6,-3725.9094,-3725.9094,-3699.209,3372.9388,84.646213,84.646213,50,15.447265,19.198947,215.29396,110.97627,326.27024,410.91645,1242.9761,11869.548,0.41145472,0.53645472,0.41145472,2.713599,400,1,1,8,5000,10564.397,19885.925,16000,5000,5000,5000,5000,5000
503.7,-3726.2659,-3726.2659,-3701.7838,3375.2865,84.653748,84.653748,50,15.449896,19.203852,215.44382,111.05351,326.49733,411.15108,1243.082,11870.559,0.41154613,0.53654613,0.41154613,2.7152565,400,1,1,8,5000,10565.297,19887.618,16000,5000,5000,5000,5000,5000
503.8,-3726.6226,-3726.6226,-3704.1475,3377.4417,84.661289,84.661289,50,15.452529,19.20876,215.58139,111.12443,326.70581,411.3671,1243.188,11871.57,0.4116376,0.5366376,0.4116376,2.7167587,400,1,1,8,5000,10566.197,19889.312,16000,5000,5000,5000,5000,5000
503.9,-3726.9794,-3726.9794,-3706.3203,3379.4228,84.668835,84.668835,50,15.455163,19.213672,215.70784,111.18961,326.89745,411.56628,1243.294,11872.583,0.41172912,0.53672912,0.41172912,2.7181205,400,1,1,8,5000,10567.098,19891.007,16000,5000,5000,5000,5000,5000
504,-3727.3365,-3727.3365,-3708.3202,3381.2464,84.676386,84.676386,50,15.457799,19.218588,215.82424,111.24961,327.07384,411.75023,1243.4,11873.595,0.41182069,0.53682069,0.41182069,2.7193553,400,1,1,8,5000,10567.999,19892.703,16000,5000,5000,5000,5000,5000
504.1,-3727.6937,-3727.6937,-3710.1639,3382.9274,84.683942,84.683942,50,15.460436,19.223506,215.93154,111.30492,327.23645,411.92039,1243.5061,11874.609,0.41191231,0.53691231,0.41191231,2.7204751,400,1,1,8,5000,10568.9,19894.4,16000,5000,5000,5000,5000,5000
504.2,-3728.0512,-3728.0512,-3711.8661,3384.4795,84.691502,84.691502,50,15.463074,19.228428,216.03061,111.35598,327.38659,412.07809,1243.6122,11875.622,0.41200397,0.53700397,0.41200397,2.7214909,400,1,1,8,5000,10569.802,19896.098,16000,5000,5000,5000,5000,5000
504.3,-3728.4088,-3728.4088,-3713.4403,3385.9149,84.699066,84.699066,50,15.465714,19.233352,216.12223,111.40321,327.52544,412.2245,1243.7184,11876.636,0.41209567,0.53709567,0.41209567,2.7224127,400,1,1,8,5000,10570.704,19897.796,16000,5000,5000,5000,5000,5000
504.4,-3728.7666,-3728.7666,-3714.8988,3387.2447,84.706634,84.706634,50,15.468355,19.238278,216.20711,111.44696,327.65407,412.36071,1243.8246,11877.65,0.41218741,0.53718741,0.41218741,2.7232494,400,1,1,8,5000,10571.607,19899.495,16000,5000,5000,5000,5000,5000
504.5,-3729.1246,-3729.1246,-3716.2526,3388.4791,84.714205,84.714205,50,15.470997,19.243208,216.2859,111.48758,327.77348,412.48768,1243.9309,11878.665,0.41227918,0.53727918,0.41227918,2.7240091,400,1,1,8,5000,10572.509,19901.194,16000,5000,5000,5000,5000,5000
504.6,-3729.4827,-3729.4827,-3717.5116,3389.6271,84.721779,84.721779,50,15.47364,19.248139,216.35917,111.52535,327.88452,412.6063,1244.0371,11879.68,0.41237098,0.53737098,0.41237098,2.7246992,400,1,1,8,5000,10573.412,19902.894,16000,5000,5000,5000,5000,5000
504.7,-3729.8411,-3729.8411,-3718.6849,3390.6969,84.729357,84.729357,50,15.476284,19.253072,216.42746,111.56055,327.98801,412.71736,1244.1434,11880.695,0.41246281,0.53746281,0.41246281,2.7253263,400,1,1,8,5000,10574.316,19904.594,16000,5000,5000,5000,5000,5000
504.8,-3730.1996,-3730.1996,-3719.7807,3391.696,84.736937,84.736937,50,15.478929,19.258008,216.49123,111.59342,328.08465,412.82159,1244.2498,11881.71,0.41255467,0.53755467,0.41255467,2.7258965,400,1,1,8,5000,10575.219,19906.295,16000,5000,5000,5000,5000,5000
504.9,-3730.5583,-3730.5583,-3720.8063,3392.6312,84.74452,84.74452,50,15.481575,19.262945,216.55093,111.62419,328.17511,412.91963,1244.3561,11882.725,0.41264656,0.53764656,0.41264656,2.726415,400,1,1,0,5000,10576.123,19907.996,16000,5000,5000,5000,5000,5000
505,-3730.9172,-3730.9172,-3721.7685,3393.5085,84.752105,84.752105,50,15.484221,19.267885,216.60692,111.65305,328.25998,413.01208,1244.4624,11883.741,0.41273847,0.53773847,0.41273847,2.726887,400,1,1,0,5000,10577.027,19909.697,16000,5000,5000,5000,5000,5000
505.1,-3731.2763,-3731.2763,-3722.6733,3394.3335,84.759693,84.759693,50,15.486868,19.272826,216.65958,111.6802,328.33978,413.09947,1244.5688,11884.757,0.4128304,0.5378304,0.4128304,2.7273168,400,1,1,0,5000,10577.931,19911.399,16000,5000,5000,5000,5000,5000
505.2,-3731.6355,-3731.6355,-3723.5261,3395.1111,84.767284,84.767284,50,15.489516,19.277768,216.70922,111.70578,328.415,413.18229,1244.6752,11885.773,0.41292235,0.53792235,0.41292235,2.7277085,400,1,1,0,5000,10578.835,19913.101,16000,5000,5000,5000,5000,5000
505.3,-3731.9949,-3731.9949,-3724.332,3395.846,84.774876,84.774876,50,15.492164,19.282712,216.75612,111.72996,328.48609,413.26096,1244.7816,11886.789,0.41301433,0.53801433,0.41301433,2.7280656,400,1,1,0,5000,10579.739,19914.803,16000,5000,5000,5000,5000,5000
505.4,-3732.3546,-3732.3546,-3725.0955,3396.5421,84.782471,84.782471,50,15.494813,19.287658,216.80056,111.75286,328.55342,413.33589,1244.888,11887.805,0.41310632,0.53810632,0.41310632,2.7283916,400,1,1,0,5000,10580.644,19916.506,16000,5000,5000,5000,5000,5000
505.5,-3732.7143,-3732.7143,-3725.8205,3397.2031,84.790067,84.790067,50,15.497462,19.292605,216.84275,111.77462,328.61737,413.40744,1244.9945,11888.821,0.41319833,0.53819833,0.41319833,2.7286894,400,1,1,0,5000,10581.548,19918.208,16000,5000,5000,5000,5000,5000
505.6,-3733.0743,-3733.0743,-3726.5108,3397.8325,84.797666,84.797666,50,15.500112,19.297554,216.88293,111.79532,328.67825,413.47592,1245.1009,11889.838,0.41329036,0.53829036,0.41329036,2.7289616,400,1,1,0,5000,10582.453,19919.911,16000,5000,5000,5000,5000,5000
505.7,-3733.4344,-3733.4344,-3727.1697,3398.4333,84.805266,84.805266,50,15.502762,19.302503,216.92128,111.81509,328.73637,413.54163,1245.2073,11890.854,0.41338241,0.53838241,0.41338241,2.7292108,400,1,1,0,5000,10583.358,19921.614,16000,5000,5000,5000,5000,5000
505.8,-3733.7948,-3733.7948,-3727.8001,3399.0082,84.812868,84.812868,50,15.505413,19.307455,216.95797,111.834,328.79197,413.60484,1245.3138,11891.871,0.41347447,0.53847447,0.41347447,2.7294391,400,1,1,0,5000,10584.262,19923.318,16000,5000,5000,5000,5000,5000
505.9,-3734.1553,-3734.1553,-3728.4049,3399.5596,84.820472,84.820472,50,15.508065,19.312407,216.99317,111.85215,328.84531,413.66578,1245.4203,11892.888,0.41356654,0.53856654,0.41356654,2.7296485,400,1,1,0,5000,10585.167,19925.021,16000,5000,5000,5000,5000,5000
506,-3734.5159,-3734.5159,-3728.9864,3400.0898,84.828077,84.828077,50,15.510716,19.317361,217.02701,111.86959,328.8966,413.72468,1245.5267,11893.904,0.41365864,0.53865864,0.41365864,2.7298409,400,1,1,0,5000,10586.072,19926.724,16000,5000,5000,5000,5000,5000
506.1,-3734.8768,-3734.8768,-3729.547,3400.6009,84.835684,84.835684,50,15.513369,19.322316,217.05963,111.88641,328.94604,413.78173,1245.6332,11894.921,0.41375074,0.53875074,0.41375074,2.7300179,400,1,1,0,5000,10586.977,19928.428,16000,5000,5000,5000,5000,5000
506.2,-3735.2378,-3735.2378,-3730.0885,3401.0947,84.843293,84.843293,50,15.516021,19.327272,217.09115,111.90266,328.99381,413.8371,1245.7397,11895.938,0.41384286,0.53884286,0.41384286,2.7301809,400,1,1,0,5000,10587.882,19930.132,16000,5000,5000,5000,5000,5000
506.3,-3735.599,-3735.599,-3730.6129,3401.5729,84.850903,84.850903,50,15.518674,19.332229,217.12167,111.91839,329.04006,413.89096,1245.8462,11896.955,0.41393499,0.53893499,0.41393499,2.7303313,400,1,1,0,5000,10588.788,19931.835,16000,5000,5000,5000,5000,5000
506.4,-3735.9604,-3735.9604,-3731.1218,3402.0369,84.858515,84.858515,50,15.521328,19.337187,217.15129,111.93365,329.08494,413.94346,1245.9527,11897.972,0.41402713,0.53902713,0.41402713,2.7304703,400,1,1,0,5000,10589.693,19933.539,16000,5000,5000,5000,5000,5000
506.5,-3736.3219,-3736.3219,-3731.6167,3402.4881,84.866128,84.866128,50,15.523981,19.342147,217.18009,111.9485,329.12859,413.99472,1246.0592,11898.989,0.41411929,0.53911929,0.41411929,2.730599,400,1,1,0,5000,10590.598,19935.243,16000,5000,5000,5000,5000,5000
506.6,-3736.6836,-3736.6836,-3732.0988,3402.9277,84.873743,84.873743,50,15.526636,19.347107,217.20815,111.96297,329.17112,414.04486,1246.1657,11900.006,0.41421146,0.53921146,0.41421146,2.7307185,400,1,1,0,5000,10591.503,19936.947,16000,5000,5000,5000,5000,5000
506.7,-3737.0455,-3737.0455,-3732.5696,3403.3569,84.881359,84.881359,50,15.52929,19.352069,217.23555,111.97709,329.21264,414.094,1246.2722,11901.023,0.41430364,0.53930364,0.41430364,2.7308295,400,1,1,0,5000,10592.409,19938.651,16000,5000,5000,5000,5000,5000
506.8,-3737.4076,-3737.4076,-3733.03,3403.7767,84.888976,84.888976,50,15.531945,19.357031,217.26234,111.9909,329.25324,414.14222,1246.3787,11902.04,0.41439583,0.53939583,0.41439583,2.7309329,400,1,1,0,5000,10593.314,19940.356,16000,5000,5000,5000,5000,5000
506.9,-3737.7698,-3737.7698,-3733.481,3404.188,84.896595,84.896595,50,15.5346,19.361995,217.2886,112.00443,329.29303,414.18962,1246.4853,11903.058,0.41448803,0.53948803,0.41448803,2.7310295,400,1,1,0,5000,10594.219,19942.06,16000,5000,5000,5000,5000,5000
507,-3738.1322,-3738.1322,-3733.9236,3404.5916,84.904215,84.904215,50,15.537255,19.36696,217.31436,112.01771,329.33206,414.23628,1246.5918,11904.075,0.41458024,0.53958024,0.41458024,2.7311198,400,1,1,0,5000,10595.125,19943.764,16000,5000,5000,5000,5000,5000
507.1,-3738.4948,-3738.4948,-3734.3586,3404.9882,84.911837,84.911837,50,15.539911,19.371926,217.33967,112.03076,329.37043,414.28227,1246.6983,11905.092,0.41467247,0.53967247,0.41467247,2.7312046,400,1,1,0,5000,10596.03,19945.469,16000,5000,5000,5000,5000,5000
507.2,-3738.8575,-3738.8575,-3734.7868,3405.3786,84.919459,84.919459,50,15.542567,19.376892,217.36459,112.0436,329.40819,414.32765,1246.8049,11906.109,0.4147647,0.5397647,0.4147647,2.7312843,400,1,1,0,5000,10596.936,19947.173,16000,5000,5000,5000,5000,5000
507.3,-3739.2204,-3739.2204,-3735.2087,3405.7633,84.927084,84.927084,50,15.545223,19.38186,217.38915,112.05626,329.44541,414.37249,1246.9114,11907.127,0.41485695,0.53985695,0.41485695,2.7313595,400,1,1,0,5000,10597.841,19948.878,16000,5000,5000,5000,5000,5000
507.4,-3739.5835,-3739.5835,-3735.625,3406.1429,84.934709,84.934709,50,15.54788,19.386829,217.41337,112.06875,329.48212,414.41683,1247.0179,11908.144,0.4149492,0.5399492,0.4149492,2.7314306,400,1,1,0,5000,10598.747,19950.582,16000,5000,5000,5000,5000,5000
507.5,-3739.9467,-3739.9467,-3736.0363,3406.5179,84.942336,84.942336,50,15.550537,19.391799,217.43731,112.08109,329.5184,414.46073,1247.1245,11909.161,0.41504147,0.54004147,0.41504147,2.7314979,400,1,1,0,5000,10599.652,19952.287,16000,5000,5000,5000,5000,5000
507.6,-3740.3102,-3740.3102,-3736.443,3406.8887,84.949964,84.949964,50,15.553194,19.396769,217.46098,112.09329,329.55427,414.50423,1247.231,11910.179,0.41513375,0.54013375,0.41513375,2.7315619,400,1,1,0,5000,10600.558,19953.991,16000,5000,5000,5000,5000,5000
507.7,-3740.6737,-3740.6737,-3736.8456,3407.2558,84.957593,84.957593,50,15.555852,19.401741,217.48441,112.10537,329.58978,414.54737,1247.3376,11911.196,0.41522603,0.54022603,0.41522603,2.7316229,400,1,1,0,5000,10601.464,19955.696,16000,5000,5000,5000,5000,5000
507.8,-3741.0375,-3741.0375,-3737.2445,3407.6195,84.965223,84.965223,50,15.55851,19.406714,217.50763,112.11733,329.62496,414.59019,1247.4441,11912.214,0.41531833,0.54031833,0.41531833,2.7316811,400,1,1,0,5000,10602.369,19957.401,16000,5000,5000,5000,5000,5000
507.9,-3741.4014,-3741.4014,-3737.6401,3407.9802,84.972855,84.972855,50,15.561168,19.411687,217.53065,112.1292,329.65986,414.63271,1247.5507,11913.231,0.41541063,0.54041063,0.41541063,2.731737,400,1,1,0,5000,10603.275,19959.106,16000,5000,5000,5000,5000,5000
508,-3741.7655,-3741.7655,-3738.0327,3408.3382,84.980488,84.980488,50,15.563826,19.416662,217.5535,112.14098,329.69448,414.67497,1247.6572,11914.249,0.41550295,0.54050295,0.41550295,2.7317906,400,1,1,0,5000,10604.181,19960.81,16000,5000,5000,5000,5000,5000
508.1,-3742.1297,-3742.1297,-3738.4226,3408.6937,84.988122,84.988122,50,15.566485,19.421637,217.57619,112.15268,329.72887,414.71699,1247.7638,11915.266,0.41559528,0.54059528,0.41559528,2.7318422,400,1,1,0,5000,10605.086,19962.515,16000,5000,5000,5000,5000,5000
508.2,-3742.4941,-3742.4941,-3738.81,3409.047,84.995757,84.995757,50,15.569144,19.426614,217.59874,112.1643,329.76304,414.7588,1247.8703,11916.284,0.41568761,0.54068761,0.41568761,2.731892,400,1,1,0,5000,10605.992,19964.22,16000,5000,5000,5000,5000,5000
508.3,-3742.8587,-3742.8587,-3739.1953,3409.3983,85.003394,85.003394,50,15.571803,19.431591,217.62117,112.17586,329.79703,414.80042,1247.9769,11917.301,0.41577995,0.54077995,0.41577995,2.7319403,400,1,1,0,5000,10606.898,19965.925,16000,5000,5000,5000,5000,5000
508.4,-3743.2235,-3743.2235,-3739.5786,3409.7478,85.011032,85.011032,50,15.574463,19.436569,217.64348,112.18736,329.83084,414.84187,1248.0834,11918.319,0.41587231,0.54087231,0.41587231,2.7319871,400,1,1,0,5000,10607.803,19967.63,16000,5000,5000,5000,5000,5000
508.5,-3743.5884,-3743.5884,-3739.9602,3410.0957,85.018671,85.018671,50,15.577122,19.441548,217.66568,112.19881,329.86449,414.88316,1248.19,11919.336,0.41596467,0.54096467,0.41596467,2.7320326,400,1,1,0,5000,10608.709,19969.335,16000,5000,5000,5000,5000,5000
508.6,-3743.9534,-3743.9534,-3740.3402,3410.4422,85.026311,85.026311,50,15.579783,19.446529,217.6878,112.21021,329.89801,414.92432,1248.2966,11920.354,0.41605704,0.54105704,0.41605704,2.7320769,400,1,1,0,5000,10609.615,19971.04,16000,5000,5000,5000,5000,5000
508.7,-3744.3187,-3744.3187,-3740.7188,3410.7874,85.033953,85.033953,50,15.582443,19.45151,217.70983,112.22156,329.9314,414.96535,1248.4031,11921.372,0.41614943,0.54114943,0.41614943,2.7321202,400,1,1,0,5000,10610.521,19972.745,16000,5000,5000,5000,5000,5000
508.8,-3744.6841,-3744.6841,-3741.0962,3411.1315,85.041595,85.041595,50,15.585103,19.456492,217.7318,112.23288,329.96468,415.00628,1248.5097,11922.389,0.41624182,0.54124182,0.41624182,2.7321626,400,1,1,0,5000,10611.427,19974.45,16000,5000,5000,5000,5000,5000
508.9,-3745.0496,-3745.0496,-3741.4724,3411.4745,85.049239,85.049239,50,15.587764,19.461475,217.75369,112.24417,329.99786,415.0471,1248.6163,11923.407,0.41633422,0.54133422,0.41633422,2.7322042,400,1,1,0,5000,10612.332,19976.155,16000,5000,5000,5000,5000,5000
509,-3745.4153,-3745.4153,-3741.8476,3411.8166,85.056884,85.056884,50,15.590425,19.466459,217.77553,112.25543,330.03096,415.08784,1248.7228,11924.425,0.41642663,0.54142663,0.41642663,2.732245,400,1,1,0,5000,10613.238,19977.86,16000,5000,5000,5000,5000,5000
509.1,-3745.7812,-3745.7812,-3742.2219,3412.158,85.06453,85.06453,50,15.593087,19.471443,217.79732,112.26666,330.06397,415.1285,1248.8294,11925.442,0.41651905,0.54151905,0.41651905,2.7322851,400,1,1,0,5000,10614.144,19979.565,16000,5000,5000,5000,5000,5000
509.2,-3746.1472,-3746.1472,-3742.5955,3412.4986,85.072178,85.072178,50,15.595749,19.476429,217.81906,112.27786,330.09692,415.1691,1248.936,11926.46,0.41661148,0.54161148,0.41661148,2.7323247,400,1,1,0,5000,10615.05,19981.27,16000,5000,5000,5000,5000,5000
509.3,-3746.5134,-3746.5134,-3742.9683,3412.8385,85.079826,85.079826,50,15.598411,19.481416,217.84076,112.28905,330.12981,415.20963,1249.0425,11927.478,0.41670391,0.54170391,0.41670391,2.7323637,400,1,1,0,5000,10615.956,19982.975,16000,5000,5000,5000,5000,5000
509.4,-3746.8798,-3746.8798,-3743.3405,3413.1779,85.087476,85.087476,50,15.601073,19.486404,217.86242,112.30022,330.16264,415.25011,1249.1491,11928.495,0.41679636,0.54179636,0.41679636,2.7324023,400,1,1,0,5000,10616.862,19984.681,16000,5000,5000,5000,5000,5000
509.5,-3747.2463,-3747.2463,-3743.7122,3413.5168,85.095127,85.095127,50,15.603735,19.491392,217.88405,112.31137,330.19542,415.29055,1249.2557,11929.513,0.41688882,0.54188882,0.41688882,2.7324405,400,1,1,0,5000,10617.768,19986.386,16000,5000,5000,5000,5000,5000
509.6,-3747.613,-3747.613,-3744.0834,3413.8553,85.102779,85.102779,50,15.606398,19.496381,217.90566,112.3225,330.22816,415.33094,1249.3623,11930.531,0.41698128,0.54198128,0.41698128,2.7324783,400,1,1,0,5000,10618.673,19988.091,16000,5000,5000,5000,5000,5000
509.7,-3747.9798,-3747.9798,-3744.4542,3414.1934,85.110433,85.110433,50,15.609061,19.501372,217.92724,112.33363,330.26086,415.3713,1249.4689,11931.549,0.41707376,0.54207376,0.41707376,2.7325158,400,1,1,0,5000,10619.579,19989.796,16000,5000,5000,5000,5000,5000
509.8,-3748.3468,-3748.3468,-3744.8246,3414.5311,85.118087,85.118087,50,15.611724,19.506363,217.94879,112.34474,330.29353,415.41162,1249.5754,11932.566,0.41716624,0.54216624,0.41716624,2.732553,400,1,1,0,5000,10620.485,19991.502,16000,5000,5000,5000,5000,5000
509.9,-3748.7139,-3748.7139,-3745.1948,3414.8686,85.125743,85.125743,50,15.614388,19.511355,217.97034,112.35584,330.32618,415.45192,1249.682,11933.584,0.41725873,0.54225873,0.41725873,2.73259,400,1,1,0,5000,10621.391,19993.207,16000,5000,5000,5000,5000,5000
510,-3749.0812,-3749.0812,-3745.5646,3415.2058,85.1334,85.1334,50,15.617052,19.516348,217.99186,112.36694,330.3588,415.4922,1249.7886,11934.602,0.41735124,0.54235124,0.41735124,2.7326268,400,1,1,0,5000,10622.297,19994.912,16000,5000,5000,5000,5000,5000
510.1,-3749.4487,-3749.4487,-3745.9342,3415.5428,85.141058,85.141058,50,15.619716,19.521343,218.01337,112.37803,330.3914,415.53246,1249.8952,11935.62,0.41744375,0.54244375,0.41744375,2.7326634,400,1,1,0,5000,10623.203,19996.618,16000,5000,5000,5000,5000,5000
510.2,-3749.8163,-3749.8163,-3746.3037,3415.8797,85.148717,85.148717,50,15.62238,19.526338,218.03487,112.38911,330.42398,415.5727,1250.0018,11936.638,0.41753627,0.54253627,0.41753627,2.7326998,400,1,1,0,5000,10624.109,19998.323,16000,5000,5000,5000,5000,5000
510.3,-3750.1841,-3750.1841,-3746.6729,3416.2164,85.156378,85.156378,50,15.625044,19.531333,218.05636,112.40019,330.45655,415.61293,1250.1084,11937.656,0.4176288,0.5426288,0.4176288,2.7327362,400,1,1,0,5000,10625.015,20000.028,16000,5000,5000,5000,5000,5000
510.4,-3750.552,-3750.552,-3747.0421,3416.553,85.16404,85.16404,50,15.627709,19.53633,218.07785,112.41126,330.48911,415.65315,1250.215,11938.673,0.41772133,0.54272133,0.41772133,2.7327724,400,1,1,0,5000,10625.921,20001.734,16000,5000,5000,5000,5000,5000
510.5,-3750.92,-3750.92,-3747.4111,3416.8894,85.171702,85.171702,50,15.630374,19.541328,218.09933,112.42233,330.52166,415.69336,1250.3216,11939.691,0.41781388,0.54281388,0.41781388,2.7328086,400,1,1,0,5000,10626.827,20003.439,16000,5000,5000,5000,5000,5000
510.6,-3751.2883,-3751.2883,-3747.7801,3417.2259,85.179366,85.179366,50,15.63304,19.546327,218.1208,112.4334,330.5542,415.73357,1250.4281,11940.709,0.41790644,0.54290644,0.41790644,2.7328446,400,1,1,0,5000,10627.733,20005.145,16000,5000,5000,5000,5000,5000
510.7,-3751.6566,-3751.6566,-3748.149,3417.5622,85.187032,85.187032,50,15.635705,19.551326,218.14227,112.44447,330.58674,415.77377,1250.5347,11941.727,0.41799901,0.54299901,0.41799901,2.7328807,400,1,1,0,5000,10628.639,20006.85,16000,5000,5000,5000,5000,5000
510.8,-3752.0252,-3752.0252,-3748.5178,3417.8986,85.194698,85.194698,50,15.638371,19.556327,218.16374,112.45554,330.61927,415.81397,1250.6413,11942.745,0.41809158,0.54309158,0.41809158,2.7329167,400,1,1,0,5000,10629.545,20008.556,16000,5000,5000,5000,5000,5000
510.9,-3752.3939,-3752.3939,-3748.8867,3418.2349,85.202366,85.202366,50,15.641038,19.561328,218.18521,112.4666,330.65181,415.85417,1250.7479,11943.763,0.41818416,0.54318416,0.41818416,2.7329527,400,1,1,0,5000,10630.451,20010.261,16000,5000,5000,5000,5000,5000
511,-3752.7627,-3752.7627,-3749.2555,3418.5712,85.210034,85.210034,50,15.643704,19.56633,218.20667,112.47767,330.68434,415.89437,1250.8545,11944.781,0.41827676,0.54327676,0.41827676,2.7329886,400,1,1,0,5000,10631.357,20011.967,16000,5000,5000,5000,5000,5000
511.1,-3753.1317,-3753.1317,-3749.6244,3418.9075,85.217704,85.217704,50,15.646371,19.571334,218.22814,112.48873,330.71687,415.93458,1250.9611,11945.799,0.41836936,0.54336936,0.41836936,2.7330246,400,1,1,0,5000,10632.264,20013.673,16000,5000,5000,5000,5000,5000
511.2,-3753.5008,-3753.5008,-3749.9933,3419.2439,85.225375,85.225375,50,15.649038,19.576338,218.24961,112.4998,330.74941,415.97478,1251.0677,11946.817,0.41846197,0.54346197,0.41846197,2.7330606,400,1,1,0,5000,10633.17,20015.378,16000,5000,5000,5000,5000,5000
511.3,-3753.8701,-3753.8701,-3750.3622,3419.5803,85.233048,85.233048,50,15.651705,19.581343,218.27108,112.51087,330.78195,416.015,1251.1743,11947.835,0.41855459,0.54355459,0.41855459,2.7330966,400,1,1,0,5000,10634.076,20017.084,16000,5000,5000,5000,5000,5000
511.4,-3754.2395,-3754.2395,-3750.7312,3419.9167,85.240721,85.240721,50,15.654372,19.586349,218.29256,112.52194,330.81449,416.05521,1251.2809,11948.853,0.41864722,0.54364722,0.41864722,2.7331326,400,1,1,0,5000,10634.982,20018.789,16000,5000,5000,5000,5000,5000
511.5,-3754.6091,-3754.6091,-3751.1002,3420.2532,85.248396,85.248396,50,15.65704,19.591356,218.31403,112.53301,330.84704,416.09544,1251.3876,11949.871,0.41873986,0.54373986,0.41873986,2.7331686,400,1,1,0,5000,10635.888,20020.495,16000,5000,5000,5000,5000,5000
