time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
511.6,-3754.9788,-3754.9788,-3751.4693,3420.5897,85.256072,85.256072,50,15.659708,19.596364,218.33551,112.54408,330.87959,416.13567,1251.4942,11950.889,0.41883251,0.54383251,0.41883251,2.7332047,400,1,1,0,5000,10636.794,20022.201,16000,5000,5000,5000,5000,5000
511.7,-3755.3487,-3755.3487,-3751.8385,3420.9263,85.263749,85.263749,50,15.662376,19.601372,218.357,112.55515,330.91216,416.1759,1251.6008,11951.907,0.41892517,0.54392517,0.41892517,2.7332408,400,1,1,0,5000,10637.7,20023.907,16000,5000,5000,5000,5000,5000
511.8,-3755.7187,-3755.7187,-3752.2077,3421.263,85.271427,85.271427,50,15.665045,19.606382,218.37849,112.56623,330.94472,416.21615,1251.7074,11952.925,0.41901783,0.54401783,0.41901783,2.733277,400,1,1,0,5000,10638.607,20025.612,16000,5000,5000,5000,5000,5000
511.9,-3756.0889,-3756.0889,-3752.5771,3421.5998,85.279106,85.279106,50,15.667714,19.611393,218.39999,112.57731,330.9773,416.25641,1251.814,11953.943,0.41911051,0.54411051,0.41911051,2.7333133,400,1,1,0,5000,10639.513,20027.318,16000,5000,5000,5000,5000,5000
512,-3756.4592,-3756.4592,-3752.9465,3421.9366,85.286787,85.286787,50,15.670383,19.616404,218.42149,112.5884,331.00988,416.29667,1251.9206,11954.961,0.41920319,0.54420319,0.41920319,2.7333496,400,1,1,0,5000,10640.419,20029.024,16000,5000,5000,5000,5000,5000
512.1,-3756.8297,-3756.8297,-3753.3161,3422.2736,85.294469,85.294469,50,15.673052,19.621417,218.44299,112.59948,331.04248,416.33694,1252.0272,11955.979,0.41929589,0.54429589,0.41929589,2.7333859,400,1,1,0,5000,10641.325,20030.73,16000,5000,5000,5000,5000,5000
512.2,-3757.2003,-3757.2003,-3753.6857,3422.6106,85.302152,85.302152,50,15.675722,19.62643,218.46451,112.61057,331.07508,416.37723,1252.1338,11956.997,0.41938859,0.54438859,0.41938859,2.7334223,400,1,1,0,5000,10642.231,20032.436,16000,5000,5000,5000,5000,5000
512.3,-3757.571,-3757.571,-3754.0554,3422.9477,85.309836,85.309836,50,15.678391,19.631444,218.48603,112.62166,331.10769,416.41752,1252.2405,11958.015,0.4194813,0.5444813,0.4194813,2.7334588,400,1,1,0,5000,10643.138,20034.141,16000,5000,5000,5000,5000,5000
512.4,-3757.9419,-3757.9419,-3754.4253,3423.285,85.317521,85.317521,50,15.681062,19.63646,218.50755,112.63276,331.14031,416.45783,1252.3471,11959.034,0.41957402,0.54457402,0.41957402,2.7334954,400,1,1,0,5000,10644.044,20035.847,16000,5000,5000,5000,5000,5000
512.5,-3758.313,-3758.313,-3754.7952,3423.6223,85.325208,85.325208,50,15.683732,19.641476,218.52908,112.64386,331.17294,416.49815,1252.4537,11960.052,0.41966675,0.54466675,0.41966675,2.733532,400,1,1,0,5000,10644.95,20037.553,16000,5000,5000,5000,5000,5000
512.6,-3758.6841,-3758.6841,-3755.1653,3423.9597,85.332895,85.332895,50,15.686403,19.646493,218.55062,112.65496,331.20558,416.53848,1252.5603,11961.07,0.41975949,0.54475949,0.41975949,2.7335687,400,1,1,0,5000,10645.856,20039.259,16000,5000,5000,5000,5000,5000
512.7,-3759.0555,-3759.0555,-3755.5355,3424.2973,85.340584,85.340584,50,15.689073,19.651511,218.57217,112.66607,331.23823,416.57882,1252.6669,11962.088,0.41985224,0.54485224,0.41985224,2.7336055,400,1,1,0,5000,10646.763,20040.965,16000,5000,5000,5000,5000,5000
512.8,-3759.4269,-3759.4269,-3755.9058,3424.6349,85.348274,85.348274,50,15.691745,19.65653,218.59372,112.67717,331.27089,416.61917,1252.7736,11963.106,0.419945,0.544945,0.419945,2.7336424,400,1,1,0,5000,10647.669,20042.671,16000,5000,5000,5000,5000,5000
512.9,-3759.7985,-3759.7985,-3756.2763,3424.9727,85.355966,85.355966,50,15.694416,19.66155,218.61528,112.68829,331.30357,416.65953,1252.8802,11964.125,0.42003777,0.54503777,0.42003777,2.7336793,400,1,1,0,5000,10648.575,20044.377,16000,5000,5000,5000,5000,5000
513,-3760.1703,-3760.1703,-3756.6468,3425.3106,85.363658,85.363658,50,15.697088,19.66657,218.63685,112.69941,331.33625,416.69991,1252.9868,11965.143,0.42013054,0.54513054,0.42013054,2.7337164,400,1,1,0,5000,10649.482,20046.083,16000,5000,5000,5000,5000,5000
513.1,-3760.5422,-3760.5422,-3757.0175,3425.6486,85.371352,85.371352,50,15.69976,19.671592,218.65842,112.71053,331.36895,416.7403,1253.0934,11966.161,0.42022333,0.54522333,0.42022333,2.7337535,400,1,1,0,5000,10650.388,20047.789,16000,5000,5000,5000,5000,5000
513.2,-3760.9142,-3760.9142,-3757.3883,3425.9867,85.379046,85.379046,50,15.702432,19.676615,218.68,112.72165,331.40165,416.7807,1253.2001,11967.179,0.42031612,0.54531612,0.42031612,2.7337907,400,1,1,0,5000,10651.294,20049.495,16000,5000,5000,5000,5000,5000
513.3,-3761.2864,-3761.2864,-3757.7593,3426.3249,85.386742,85.386742,50,15.705104,19.681638,218.70159,112.73278,331.43437,416.82111,1253.3067,11968.198,0.42040893,0.54540893,0.42040893,2.733828,400,1,1,0,5000,10652.201,20051.201,16000,5000,5000,5000,5000,5000
513.4,-3761.6587,-3761.6587,-3758.1304,3426.6633,85.39444,85.39444,50,15.707777,19.686663,218.72319,112.74391,331.4671,416.86154,1253.4133,11969.216,0.42050174,0.54550174,0.42050174,2.7338653,400,1,1,0,5000,10653.107,20052.907,16000,5000,5000,5000,5000,5000
513.5,-3762.0311,-3762.0311,-3758.5016,3427.0017,85.402138,85.402138,50,15.71045,19.691688,218.74479,112.75505,331.49984,416.90198,1253.52,11970.234,0.42059456,0.54559456,0.42059456,2.7339028,400,1,1,0,5000,10654.013,20054.614,16000,5000,5000,5000,5000,5000
513.6,-3762.4037,-3762.4037,-3758.8729,3427.3403,85.409838,85.409838,50,15.713123,19.696714,218.7664,112.76619,331.53259,416.94243,1253.6266,11971.252,0.4206874,0.5456874,0.4206874,2.7339403,400,1,1,0,5000,10654.92,20056.32,16000,5000,5000,5000,5000,5000
513.7,-3762.7764,-3762.7764,-3759.2444,3427.679,85.417538,85.417538,50,15.715797,19.701741,218.78802,112.77733,331.56535,416.98289,1253.7333,11972.271,0.42078024,0.54578024,0.42078024,2.7339779,400,1,1,0,5000,10655.826,20058.026,16000,5000,5000,5000,5000,5000
513.8,-3763.1493,-3763.1493,-3759.616,3428.0179,85.42524,85.42524,50,15.718471,19.70677,218.80965,112.78848,331.59813,417.02337,1253.8399,11973.289,0.42087309,0.54587309,0.42087309,2.7340156,400,1,1,0,5000,10656.733,20059.732,16000,5000,5000,5000,5000,5000
513.9,-3763.5223,-3763.5223,-3759.9877,3428.3568,85.432944,85.432944,50,15.721145,19.711799,218.83129,112.79963,331.63092,417.06386,1253.9465,11974.307,0.42096594,0.54596594,0.42096594,2.7340534,400,1,1,0,5000,10657.639,20061.438,16000,5000,5000,5000,5000,5000
514,-3763.8954,-3763.8954,-3760.3596,3428.6959,85.440648,85.440648,50,15.723819,19.716829,218.85293,112.81079,331.66372,417.10436,1254.0532,11975.326,0.42105881,0.54605881,0.42105881,2.7340913,400,1,1,0,5000,10658.546,20063.145,16000,5000,5000,5000,5000,5000
514.1,-3764.2687,-3764.2687,-3760.7316,3429.0351,85.448353,85.448353,50,15.726494,19.72186,218.87458,112.82195,331.69653,417.14488,1254.1598,11976.344,0.42115169,0.54615169,0.42115169,2.7341292,400,1,1,0,5000,10659.452,20064.851,16000,5000,5000,5000,5000,5000
514.2,-3764.6421,-3764.6421,-3761.1037,3429.3744,85.45606,85.45606,50,15.729169,19.726891,218.89624,112.83311,331.72935,417.18541,1254.2665,11977.363,0.42124458,0.54624458,0.42124458,2.7341673,400,1,1,0,5000,10660.359,20066.557,16000,5000,5000,5000,5000,5000
514.3,-3765.0156,-3765.0156,-3761.476,3429.7138,85.463768,85.463768,50,15.731844,19.731924,218.9179,112.84428,331.76218,417.22595,1254.3731,11978.381,0.42133747,0.54633747,0.42133747,2.7342054,400,1,1,0,5000,10661.265,20068.264,16000,5000,5000,5000,5000,5000
514.4,-3765.3893,-3765.3893,-3761.8484,3430.0534,85.471477,85.471477,50,15.734519,19.736958,218.93958,112.85545,331.79503,417.26651,1254.4798,11979.399,0.42143038,0.54643038,0.42143038,2.7342437,400,1,1,0,5000,10662.172,20069.97,16000,5000,5000,5000,5000,5000
514.5,-3765.7631,-3765.7631,-3762.2209,3430.393,85.479187,85.479187,50,15.737195,19.741993,218.96126,112.86663,331.82789,417.30707,1254.5864,11980.418,0.42152329,0.54652329,0.42152329,2.734282,400,1,1,0,5000,10663.078,20071.676,16000,5000,5000,5000,5000,5000
514.6,-3766.137,-3766.137,-3762.5936,3430.7328,85.486899,85.486899,50,15.739871,19.747028,218.98295,112.87781,331.86075,417.34765,1254.6931,11981.436,0.42161622,0.54661622,0.42161622,2.7343204,400,1,1,0,5000,10663.985,20073.383,16000,5000,5000,5000,5000,5000
514.7,-3766.5111,-3766.5111,-3762.9664,3431.0728,85.494612,85.494612,50,15.742547,19.752065,219.00464,112.88899,331.89364,417.38825,1254.7997,11982.455,0.42170915,0.54670915,0.42170915,2.7343589,400,1,1,0,5000,10664.891,20075.089,16000,5000,5000,5000,5000,5000
514.8,-3766.8853,-3766.8853,-3763.3393,3431.4128,85.502326,85.502326,50,15.745223,19.757102,219.02635,112.90018,331.92653,417.42885,1254.9064,11983.473,0.42180209,0.54680209,0.42180209,2.7343974,400,1,1,0,5000,10665.798,20076.796,16000,5000,5000,5000,5000,5000
514.9,-3767.2596,-3767.2596,-3763.7124,3431.753,85.510041,85.510041,50,15.7479,19.76214,219.04806,112.91137,331.95943,417.46947,1255.013,11984.492,0.42189504,0.54689504,0.42189504,2.7344361,400,1,1,0,5000,10666.704,20078.502,16000,5000,5000,5000,5000,5000
515,-3767.6341,-3767.6341,-3764.0856,3432.0932,85.517757,85.517757,50,15.750577,19.76718,219.06978,112.92257,331.99235,417.51011,1255.1197,11985.51,0.421988,0.546988,0.421988,2.7344749,400,1,1,0,5000,10667.611,20080.209,16000,5000,5000,5000,5000,5000
515.1,-3768.0087,-3768.0087,-3764.4589,3432.4337,85.525474,85.525474,50,15.753254,19.77222,219.09151,112.93377,332.02528,417.55075,1255.2264,11986.529,0.42208097,0.54708097,0.42208097,2.7345137,400,1,1,0,5000,10668.517,20081.915,16000,5000,5000,5000,5000,5000
515.2,-3768.3834,-3768.3834,-3764.8324,3432.7742,85.533193,85.533193,50,15.755932,19.777261,219.11325,112.94497,332.05822,417.59141,1255.333,11987.547,0.42217395,0.54717395,0.42217395,2.7345526,400,1,1,0,5000,10669.424,20083.622,16000,5000,5000,5000,5000,5000
515.3,-3768.7583,-3768.7583,-3765.206,3433.1148,85.540913,85.540913,50,15.75861,19.782303,219.13499,112.95618,332.09117,417.63208,1255.4397,11988.566,0.42226694,0.54726694,0.42226694,2.7345916,400,1,1,0,5000,10670.331,20085.328,16000,5000,5000,5000,5000,5000
515.4,-3769.1333,-3769.1333,-3765.5797,3433.4556,85.548634,85.548634,50,15.761288,19.787346,219.15674,112.96739,332.12413,417.67277,1255.5463,11989.584,0.42235994,0.54735994,0.42235994,2.7346307,400,1,1,0,5000,10671.237,20087.035,16000,5000,5000,5000,5000,5000
515.5,-3769.5084,-3769.5084,-3765.9536,3433.7965,85.556356,85.556356,50,15.763966,19.79239,219.1785,112.97861,332.15711,417.71346,1255.653,11990.603,0.42245294,0.54745294,0.42245294,2.7346699,400,1,1,0,5000,10672.144,20088.741,16000,5000,5000,5000,5000,5000
515.6,-3769.8836,-3769.8836,-3766.3276,3434.1375,85.56408,85.56408,50,15.766645,19.797435,219.20027,112.98983,332.19009,417.75417,1255.7597,11991.622,0.42254596,0.54754596,0.42254596,2.7347092,400,1,1,0,5000,10673.051,20090.448,16000,5000,5000,5000,5000,5000
515.7,-3770.259,-3770.259,-3766.7017,3434.4786,85.571804,85.571804,50,15.769324,19.802481,219.22204,113.00105,332.22309,417.79489,1255.8663,11992.64,0.42263898,0.54763898,0.42263898,2.7347485,400,1,1,0,5000,10673.957,20092.155,16000,5000,5000,5000,5000,5000
515.8,-3770.6345,-3770.6345,-3767.076,3434.8199,85.57953,85.57953,50,15.772003,19.807527,219.24382,113.01228,332.2561,417.83563,1255.973,11993.659,0.42273202,0.54773202,0.42273202,2.7347879,400,1,1,0,5000,10674.864,20093.862,16000,5000,5000,5000,5000,5000
515.9,-3771.0101,-3771.0101,-3767.4503,3435.1612,85.587257,85.587257,50,15.774682,19.812575,219.26561,113.02351,332.28912,417.87638,1256.0797,11994.677,0.42282506,0.54782506,0.42282506,2.7348275,400,1,1,0,5000,10675.771,20095.568,16000,5000,5000,5000,5000,5000
516,-3771.3858,-3771.3858,-3767.8249,3435.5027,85.594985,85.594985,50,15.777362,19.817624,219.28741,113.03475,332.32215,417.91714,1256.1864,11995.696,0.42291812,0.54791812,0.42291812,2.7348671,400,1,1,0,5000,10676.677,20097.275,16000,5000,5000,5000,5000,5000
516.1,-3771.7617,-3771.7617,-3768.1995,3435.8443,85.602715,85.602715,50,15.780042,19.822673,219.30921,113.04598,332.3552,417.95791,1256.293,11996.715,0.42301118,0.54801118,0.42301118,2.7349067,400,1,1,0,5000,10677.584,20098.982,16000,5000,5000,5000,5000,5000
516.2,-3772.1377,-3772.1377,-3768.5743,3436.186,85.610446,85.610446,50,15.782722,19.827724,219.33102,113.05723,332.38825,417.9987,1256.3997,11997.733,0.42310425,0.54810425,0.42310425,2.7349465,400,1,1,0,5000,10678.491,20100.689,16000,5000,5000,5000,5000,5000
516.3,-3772.5138,-3772.5138,-3768.9492,3436.5278,85.618177,85.618177,50,15.785402,19.832775,219.35284,113.06847,332.42132,418.03949,1256.5064,11998.752,0.42319733,0.54819733,0.42319733,2.7349864,400,1,1,0,5000,10679.398,20102.395,16000,5000,5000,5000,5000,5000
516.4,-3772.8901,-3772.8901,-3769.3242,3436.8698,85.62591,85.62591,50,15.788083,19.837827,219.37467,113.07973,332.45439,418.0803,1256.6131,11999.771,0.42329042,0.54829042,0.42329042,2.7350263,400,1,1,0,5000,10680.304,20104.102,16000,5000,5000,5000,5000,5000
516.5,-3773.2664,-3773.2664,-3769.6993,3437.2119,85.633645,85.633645,50,15.790764,19.842881,219.3965,113.09098,332.48748,418.12113,1256.7198,12000.79,0.42338352,0.54838352,0.42338352,2.7350663,400,1,1,0,5000,10681.211,20105.809,16000,5000,5000,5000,5000,5000
516.6,-3773.6429,-3773.6429,-3770.0746,3437.554,85.64138,85.64138,50,15.793445,19.847935,219.41834,113.10224,332.52058,418.16196,1256.8264,12001.808,0.42347663,0.54847663,0.42347663,2.7351064,400,1,1,0,5000,10682.118,20107.516,16000,5000,5000,5000,5000,5000
516.7,-3774.0196,-3774.0196,-3770.45,3437.8963,85.649117,85.649117,50,15.796127,19.85299,219.44019,113.1135,332.55369,418.20281,1256.9331,12002.827,0.42356975,0.54856975,0.42356975,2.7351466,400,1,1,0,5000,10683.025,20109.223,16000,5000,5000,5000,5000,5000
516.8,-3774.3963,-3774.3963,-3770.8256,3438.2388,85.656855,85.656855,50,15.798809,19.858046,219.46205,113.12477,332.58682,418.24367,1257.0398,12003.846,0.42366287,0.54866287,0.42366287,2.7351869,400,1,1,0,5000,10683.932,20110.93,16000,5000,5000,5000,5000,5000
516.9,-3774.7731,-3774.7731,-3771.2012,3438.5813,85.664594,85.664594,50,15.801491,19.863103,219.48391,113.13604,332.61995,418.28454,1257.1465,12004.865,0.42375601,0.54875601,0.42375601,2.7352272,400,1,1,0,5000,10684.838,20112.637,16000,5000,5000,5000,5000,5000
517,-3775.1501,-3775.1501,-3771.577,3438.9239,85.672334,85.672334,50,15.804173,19.868161,219.50578,113.14731,332.65309,418.32543,1257.2532,12005.884,0.42384916,0.54884916,0.42384916,2.7352676,400,1,1,0,5000,10685.745,20114.344,16000,5000,5000,5000,5000,5000
517.1,-3775.5272,-3775.5272,-3771.9529,3439.2667,85.680075,85.680075,50,15.806856,19.87322,219.52766,113.15859,332.68625,418.36632,1257.3599,12006.902,0.42394231,0.54894231,0.42394231,2.7353081,400,1,1,0,5000,10686.652,20116.051,16000,5000,5000,5000,5000,5000
517.2,-3775.9044,-3775.9044,-3772.329,3439.6096,85.687818,85.687818,50,15.809539,19.878279,219.54955,113.16987,332.71941,418.40723,1257.4666,12007.921,0.42403548,0.54903548,0.42403548,2.7353487,400,1,1,0,5000,10687.559,20117.758,16000,5000,5000,5000,5000,5000
517.3,-3776.2818,-3776.2818,-3772.7051,3439.9525,85.695562,85.695562,50,15.812222,19.88334,219.57144,113.18115,332.75259,418.44815,1257.5733,12008.94,0.42412865,0.54912865,0.42412865,2.7353894,400,1,1,0,5000,10688.466,20119.465,16000,5000,5000,5000,5000,5000
517.4,-3776.6592,-3776.6592,-3773.0814,3440.2956,85.703307,85.703307,50,15.814905,19.888402,219.59334,113.19244,332.78578,418.48909,1257.68,12009.959,0.42422183,0.54922183,0.42422183,2.7354301,400,1,1,0,5000,10689.373,20121.172,16000,5000,5000,5000,5000,5000
517.5,-3777.0368,-3777.0368,-3773.4578,3440.6388,85.711053,85.711053,50,15.817589,19.893464,219.61524,113.20373,332.81898,418.53003,1257.7867,12010.978,0.42431502,0.54931502,0.42431502,2.7354709,400,1,1,0,5000,10690.28,20122.879,16000,5000,5000,5000,5000,5000
517.6,-3777.4145,-3777.4145,-3773.8343,3440.9822,85.718801,85.718801,50,15.820273,19.898528,219.63716,113.21503,332.85219,418.57099,1257.8934,12011.997,0.42440823,0.54940823,0.42440823,2.7355118,400,1,1,0,5000,10691.187,20124.586,16000,5000,5000,5000,5000,5000
517.7,-3777.7923,-3777.7923,-3774.211,3441.3256,85.726549,85.726549,50,15.822957,19.903592,219.65908,113.22633,332.88541,418.61196,1258.0001,12013.016,0.42450144,0.54950144,0.42450144,2.7355528,400,1,1,0,5000,10692.094,20126.294,16000,5000,5000,5000,5000,5000
517.8,-3778.1702,-3778.1702,-3774.5878,3441.6691,85.734299,85.734299,50,15.825641,19.908658,219.68101,113.23763,332.91864,418.65294,1258.1068,12014.035,0.42459466,0.54959466,0.42459466,2.7355939,400,1,1,0,5000,10693,20128.001,16000,5000,5000,5000,5000,5000
517.9,-3778.5483,-3778.5483,-3774.9647,3442.0128,85.74205,85.74205,50,15.828326,19.913724,219.70294,113.24894,332.95188,418.69393,1258.2135,12015.054,0.42468789,0.54968789,0.42468789,2.735635,400,1,1,0,5000,10693.907,20129.708,16000,5000,5000,5000,5000,5000
518,-3778.9264,-3778.9264,-3775.3417,3442.3565,85.749803,85.749803,50,15.831011,19.918791,219.72489,113.26025,332.98514,418.73494,1258.3202,12016.072,0.42478113,0.54978113,0.42478113,2.7356762,400,1,1,0,5000,10694.814,20131.415,16000,5000,5000,5000,5000,5000
518.1,-3779.3047,-3779.3047,-3775.7188,3442.7004,85.757556,85.757556,50,15.833696,19.92386,219.74683,113.27156,333.0184,418.77595,1258.4269,12017.091,0.42487438,0.54987438,0.42487438,2.7357175,400,1,1,0,5000,10695.721,20133.123,16000,5000,5000,5000,5000,5000
518.2,-3779.6831,-3779.6831,-3776.0961,3443.0444,85.765311,85.765311,50,15.836382,19.928929,219.76879,113.28288,333.05167,418.81698,1258.5336,12018.11,0.42496763,0.54996763,0.42496763,2.7357588,400,1,1,0,5000,10696.628,20134.83,16000,5000,5000,5000,5000,5000
518.3,-3780.0616,-3780.0616,-3776.4734,3443.3885,85.773067,85.773067,50,15.839068,19.933999,219.79075,113.2942,333.08496,418.85802,1258.6403,12019.129,0.4250609,0.5500609,0.4250609,2.7358003,400,1,1,0,5000,10697.535,20136.537,16000,5000,5000,5000,5000,5000
518.4,-3780.4402,-3780.4402,-3776.8509,3443.7327,85.780824,85.780824,50,15.841754,19.93907,219.81272,113.30553,333.11825,418.89907,1258.747,12020.148,0.42515418,0.55015418,0.42515418,2.7358418,400,1,1,0,5000,10698.443,20138.245,16000,5000,5000,5000,5000,5000
518.5,-3780.8189,-3780.8189,-3777.2285,3444.077,85.788582,85.788582,50,15.84444,19.944142,219.8347,113.31686,333.15156,418.94014,1258.8537,12021.168,0.42524746,0.55024746,0.42524746,2.7358834,400,1,1,0,5000,10699.35,20139.952,16000,5000,5000,5000,5000,5000
518.6,-3781.1978,-3781.1978,-3777.6062,3444.4214,85.796342,85.796342,50,15.847127,19.949215,219.85668,113.32819,333.18487,418.98121,1258.9604,12022.187,0.42534076,0.55034076,0.42534076,2.735925,400,1,1,0,5000,10700.257,20141.66,16000,5000,5000,5000,5000,5000
518.7,-3781.5767,-3781.5767,-3777.9841,3444.7659,85.804102,85.804102,50,15.849814,19.954289,219.87867,113.33952,333.2182,419.0223,1259.0672,12023.206,0.42543406,0.55043406,0.42543406,2.7359668,400,1,1,0,5000,10701.164,20143.367,16000,5000,5000,5000,5000,5000
518.8,-3781.9558,-3781.9558,-3778.362,3445.1105,85.811864,85.811864,50,15.852501,19.959363,219.90067,113.35086,333.25153,419.0634,1259.1739,12024.225,0.42552738,0.55052738,0.42552738,2.7360086,400,1,1,0,5000,10702.071,20145.074,16000,5000,5000,5000,5000,5000
518.9,-3782.335,-3782.335,-3778.7401,3445.4552,85.819627,85.819627,50,15.855188,19.964439,219.92267,113.3622,333.28488,419.10451,1259.2806,12025.244,0.4256207,0.5506207,0.4256207,2.7360504,400,1,1,0,5000,10702.978,20146.782,16000,5000,5000,5000,5000,5000
519,-3782.7142,-3782.7142,-3779.1183,3445.8001,85.827392,85.827392,50,15.857876,19.969516,219.94469,113.37355,333.31823,419.14563,1259.3873,12026.263,0.42571403,0.55071403,0.42571403,2.7360924,400,1,1,0,5000,10703.885,20148.489,16000,5000,5000,5000,5000,5000
519.1,-3783.0936,-3783.0936,-3779.4966,3446.145,85.835157,85.835157,50,15.860564,19.974593,219.9667,113.3849,333.3516,419.18676,1259.494,12027.282,0.42580737,0.55080737,0.42580737,2.7361344,400,1,1,0,5000,10704.792,20150.197,16000,5000,5000,5000,5000,5000
519.2,-3783.4731,-3783.4731,-3779.875,3446.49,85.842924,85.842924,50,15.863252,19.979672,219.98873,113.39625,333.38498,419.2279,1259.6008,12028.301,0.42590072,0.55090072,0.42590072,2.7361765,400,1,1,0,5000,10705.699,20151.905,16000,5000,5000,5000,5000,5000
519.3,-3783.8528,-3783.8528,-3780.2536,3446.8352,85.850692,85.850692,50,15.865941,19.984751,220.01076,113.40761,333.41836,419.26906,1259.7075,12029.32,0.42599409,0.55099409,0.42599409,2.7362187,400,1,1,0,5000,10706.607,20153.612,16000,5000,5000,5000,5000,5000
519.4,-3784.2325,-3784.2325,-3780.6322,3447.1804,85.858461,85.858461,50,15.86863,19.989832,220.03279,113.41897,333.45176,419.31022,1259.8142,12030.34,0.42608746,0.55108746,0.42608746,2.7362609,400,1,1,0,5000,10707.514,20155.32,16000,5000,5000,5000,5000,5000
519.5,-3784.6123,-3784.6123,-3781.011,3447.5258,85.866232,85.866232,50,15.871319,19.994913,220.05484,113.43033,333.48517,419.3514,1259.921,12031.359,0.42618083,0.55118083,0.42618083,2.7363032,400,1,1,0,5000,10708.421,20157.028,16000,5000,5000,5000,5000,5000
519.6,-3784.9922,-3784.9922,-3781.3898,3447.8712,85.874003,85.874003,50,15.874008,19.999995,220.07689,113.44169,333.51858,419.39259,1260.0277,12032.378,0.42627422,0.55127422,0.42627422,2.7363456,400,1,1,0,5000,10709.328,20158.735,16000,5000,5000,5000,5000,5000
519.7,-3785.3723,-3785.3723,-3781.7688,3448.2168,85.881776,85.881776,50,15.876698,20.005079,220.09894,113.45306,333.55201,419.43379,1260.1344,12033.397,0.42636762,0.55136762,0.42636762,2.7363881,400,1,1,0,5000,10710.235,20160.443,16000,5000,5000,5000,5000,5000
519.8,-3785.7524,-3785.7524,-3782.1479,3448.5625,85.88955,85.88955,50,15.879388,20.010163,220.12101,113.46444,333.58544,419.475,1260.2412,12034.417,0.42646103,0.55146103,0.42646103,2.7364306,400,1,1,0,5000,10711.143,20162.151,16000,5000,5000,5000,5000,5000
519.9,-3786.1327,-3786.1327,-3782.5271,3448.9082,85.897326,85.897326,50,15.882078,20.015248,220.14308,113.47581,333.61889,419.51622,1260.3479,12035.436,0.42655445,0.55155445,0.42655445,2.7364732,400,1,1,0,5000,10712.05,20163.858,16000,5000,5000,5000,5000,5000
520,-3786.5131,-3786.5131,-3782.9064,3449.2541,85.905102,85.905102,50,15.884768,20.020334,220.16515,113.48719,333.65235,419.55745,1260.4546,12036.455,0.42664787,0.55164787,0.42664787,2.7365159,400,1,1,0,5000,10712.957,20165.566,16000,5000,5000,5000,5000,5000
520.1,-3786.8935,-3786.8935,-3783.2858,3449.6,85.91288,85.91288,50,15.887459,20.025421,220.18724,113.49858,333.68581,419.59869,1260.5614,12037.474,0.42674131,0.55174131,0.42674131,2.7365586,400,1,1,0,5000,10713.864,20167.274,16000,5000,5000,5000,5000,5000
520.2,-3787.2741,-3787.2741,-3783.6654,3449.9461,85.920659,85.920659,50,15.89015,20.030509,220.20932,113.50996,333.71929,419.63994,1260.6681,12038.494,0.42683475,0.55183475,0.42683475,2.7366014,400,1,1,0,5000,10714.772,20168.982,16000,5000,5000,5000,5000,5000
520.3,-3787.6548,-3787.6548,-3784.045,3450.2922,85.928439,85.928439,50,15.892841,20.035598,220.23142,113.52135,333.75277,419.68121,1260.7749,12039.513,0.42692821,0.55192821,0.42692821,2.7366442,400,1,1,0,5000,10715.679,20170.69,16000,5000,5000,5000,5000,5000
520.4,-3788.0356,-3788.0356,-3784.4248,3450.6385,85.93622,85.93622,50,15.895532,20.040688,220.25352,113.53274,333.78626,419.72248,1260.8816,12040.532,0.42702167,0.55202167,0.42702167,2.7366872,400,1,1,0,5000,10716.586,20172.398,16000,5000,5000,5000,5000,5000
520.5,-3788.4164,-3788.4164,-3784.8046,3450.9849,85.944003,85.944003,50,15.898224,20.045778,220.27563,113.54414,333.81977,419.76377,1260.9884,12041.552,0.42711515,0.55211515,0.42711515,2.7367302,400,1,1,0,5000,10717.494,20174.106,16000,5000,5000,5000,5000,5000
520.6,-3788.7974,-3788.7974,-3785.1846,3451.3313,85.951786,85.951786,50,15.900916,20.05087,220.29774,113.55554,333.85328,419.80507,1261.0951,12042.571,0.42720863,0.55220863,0.42720863,2.7367732,400,1,1,0,5000,10718.401,20175.814,16000,5000,5000,5000,5000,5000
520.7,-3789.1785,-3789.1785,-3785.5647,3451.6779,85.959571,85.959571,50,15.903608,20.055963,220.31986,113.56694,333.8868,419.84637,1261.2019,12043.591,0.42730212,0.55230212,0.42730212,2.7368164,400,1,1,0,5000,10719.308,20177.522,16000,5000,5000,5000,5000,5000
520.8,-3789.5597,-3789.5597,-3785.9448,3452.0245,85.967357,85.967357,50,15.906301,20.061056,220.34199,113.57835,333.92034,419.88769,1261.3086,12044.61,0.42739562,0.55239562,0.42739562,2.7368596,400,1,1,0,5000,10720.216,20179.23,16000,5000,5000,5000,5000,5000
520.9,-3789.941,-3789.941,-3786.3251,3452.3713,85.975145,85.975145,50,15.908994,20.066151,220.36412,113.58975,333.95388,419.92902,1261.4154,12045.629,0.42748913,0.55248913,0.42748913,2.7369028,400,1,1,0,5000,10721.123,20180.938,16000,5000,5000,5000,5000,5000
521,-3790.3224,-3790.3224,-3786.7055,3452.7181,85.982933,85.982933,50,15.911687,20.071246,220.38626,113.60117,333.98743,419.97036,1261.5221,12046.649,0.42758265,0.55258265,0.42758265,2.7369461,400,1,1,0,5000,10722.031,20182.646,16000,5000,5000,5000,5000,5000
521.1,-3790.7039,-3790.7039,-3787.086,3453.065,85.990723,85.990723,50,15.91438,20.076343,220.40841,113.61258,334.02099,420.01171,1261.6289,12047.668,0.42767618,0.55267618,0.42767618,2.7369895,400,1,1,0,5000,10722.938,20184.354,16000,5000,5000,5000,5000,5000
521.2,-3791.0855,-3791.0855,-3787.4666,3453.4121,85.998514,85.998514,50,15.917074,20.08144,220.43056,113.624,334.05455,420.05307,1261.7356,12048.688,0.42776972,0.55276972,0.42776972,2.737033,400,1,1,0,5000,10723.845,20186.062,16000,5000,5000,5000,5000,5000
521.3,-3791.4671,-3791.4671,-3787.8473,3453.7592,86.006307,86.006307,50,15.919768,20.086539,220.45271,113.63542,334.08813,420.09444,1261.8424,12049.707,0.42786327,0.55286327,0.42786327,2.7370765,400,1,1,0,5000,10724.753,20187.77,16000,5000,5000,5000,5000,5000
521.4,-3791.8489,-3791.8489,-3788.2281,3454.1064,86.0141,86.0141,50,15.922462,20.091638,220.47488,113.64684,334.12172,420.13582,1261.9492,12050.727,0.42795683,0.55295683,0.42795683,2.7371201,400,1,1,0,5000,10725.66,20189.478,16000,5000,5000,5000,5000,5000
521.5,-3792.2308,-3792.2308,-3788.609,3454.4537,86.021895,86.021895,50,15.925157,20.096738,220.49705,113.65827,334.15532,420.17721,1262.0559,12051.746,0.4280504,0.5530504,0.4280504,2.7371637,400,1,1,0,5000,10726.568,20191.186,16000,5000,5000,5000,5000,5000
521.6,-3792.6128,-3792.6128,-3788.99,3454.8011,86.029691,86.029691,50,15.927851,20.101839,220.51922,113.6697,334.18892,420.21861,1262.1627,12052.766,0.42814397,0.55314397,0.42814397,2.7372075,400,1,1,0,5000,10727.475,20192.895,16000,5000,5000,5000,5000,5000
521.7,-3792.9949,-3792.9949,-3789.3711,3455.1486,86.037488,86.037488,50,15.930546,20.106941,220.5414,113.68113,334.22253,420.26002,1262.2695,12053.785,0.42823756,0.55323756,0.42823756,2.7372512,400,1,1,0,5000,10728.383,20194.603,16000,5000,5000,5000,5000,5000
521.8,-3793.377,-3793.377,-3789.7524,3455.4962,86.045286,86.045286,50,15.933242,20.112044,220.56359,113.69257,334.25616,420.30144,1262.3762,12054.805,0.42833116,0.55333116,0.42833116,2.7372951,400,1,1,0,5000,10729.29,20196.311,16000,5000,5000,5000,5000,5000
521.9,-3793.7593,-3793.7593,-3790.1337,3455.8439,86.053086,86.053086,50,15.935937,20.117148,220.58578,113.70401,334.28979,420.34287,1262.483,12055.825,0.42842476,0.55342476,0.42842476,2.7373389,400,1,1,0,5000,10730.198,20198.02,16000,5000,5000,5000,5000,5000
522,-3794.1417,-3794.1417,-3790.5151,3456.1916,86.060886,86.060886,50,15.938633,20.122253,220.60798,113.71545,334.32343,420.38432,1262.5898,12056.844,0.42851838,0.55351838,0.42851838,2.7373829,400,1,1,0,5000,10731.105,20199.728,16000,5000,5000,5000,5000,5000
522.1,-3794.5241,-3794.5241,-3790.8966,3456.5395,86.068688,86.068688,50,15.941329,20.127359,220.63018,113.7269,334.35708,420.42577,1262.6965,12057.864,0.428612,0.553612,0.428612,2.7374269,400,1,1,0,5000,10732.013,20201.436,16000,5000,5000,5000,5000,5000
522.2,-3794.9067,-3794.9067,-3791.2782,3456.8875,86.076492,86.076492,50,15.944026,20.132466,220.65239,113.73835,334.39074,420.46723,1262.8033,12058.883,0.42870563,0.55370563,0.42870563,2.737471,400,1,1,0,5000,10732.921,20203.145,16000,5000,5000,5000,5000,5000
522.3,-3795.2893,-3795.2893,-3791.6599,3457.2355,86.084296,86.084296,50,15.946722,20.137574,220.67461,113.7498,334.4244,420.5087,1262.9101,12059.903,0.42879928,0.55379928,0.42879928,2.7375151,400,1,1,0,5000,10733.828,20204.853,16000,5000,5000,5000,5000,5000
522.4,-3795.6721,-3795.6721,-3792.0417,3457.5836,86.092102,86.092102,50,15.949419,20.142683,220.69683,113.76125,334.45808,420.55018,1263.0169,12060.923,0.42889293,0.55389293,0.42889293,2.7375593,400,1,1,0,5000,10734.736,20206.562,16000,5000,5000,5000,5000,5000
522.5,-3796.0549,-3796.0549,-3792.4236,3457.9319,86.099909,86.099909,50,15.952116,20.147792,220.71905,113.77271,334.49176,420.59167,1263.1237,12061.942,0.42898659,0.55398659,0.42898659,2.7376036,400,1,1,0,5000,10735.643,20208.27,16000,5000,5000,5000,5000,5000
522.6,-3796.4378,-3796.4378,-3792.8056,3458.2802,86.107717,86.107717,50,15.954814,20.152903,220.74129,113.78417,334.52546,420.63317,1263.2304,12062.962,0.42908026,0.55408026,0.42908026,2.7376479,400,1,1,0,5000,10736.551,20209.979,16000,5000,5000,5000,5000,5000
522.7,-3796.8208,-3796.8208,-3793.1877,3458.6286,86.115526,86.115526,50,15.957512,20.158014,220.76353,113.79563,334.55916,420.67468,1263.3372,12063.982,0.42917394,0.55417394,0.42917394,2.7376923,400,1,1,0,5000,10737.459,20211.687,16000,5000,5000,5000,5000,5000
522.8,-3797.2039,-3797.2039,-3793.5699,3458.977,86.123337,86.123337,50,15.96021,20.163127,220.78577,113.8071,334.59287,420.7162,1263.444,12065.002,0.42926763,0.55426763,0.42926763,2.7377367,400,1,1,0,5000,10738.366,20213.396,16000,5000,5000,5000,5000,5000
522.9,-3797.5871,-3797.5871,-3793.9522,3459.3256,86.131148,86.131148,50,15.962908,20.16824,220.80802,113.81857,334.62658,420.75773,1263.5508,12066.021,0.42936133,0.55436133,0.42936133,2.7377812,400,1,1,0,5000,10739.274,20215.104,16000,5000,5000,5000,5000,5000
523,0,-3497.5871,-3765.7493,3433.6102,86.138961,86.138961,50,15.965606,20.173355,219.16661,112.97248,332.13909,418.27805,1263.6568,12067.033,0.42945432,0.55445432,0.42945432,2.7172016,400,1,1,7,5000,10740.182,20216.813,16000,5000,5000,5000,5000,5000
523.1,0,-3197.5871,-3711.6816,3384.3112,86.146715,86.146715,50,15.968284,20.178431,216.01987,111.35045,327.37031,413.51703,1263.7612,12068.03,0.42954594,0.55454594,0.42954594,2.6779674,400,1,1,7,5000,10741.083,20218.508,16000,5000,5000,5000,5000,5000
523.2,0,-2897.5871,-3634.2102,3313.6729,86.154355,86.154355,50,15.970923,20.183432,211.51104,109.02631,320.53734,406.6917,1263.8633,12069.006,0.42963559,0.55463559,0.42963559,2.6218602,400,1,1,7,5000,10741.97,20220.179,16000,5000,5000,5000,5000,5000
523.3,0,-2597.5871,-3535.5625,3223.7259,86.161832,86.161832,50,15.973505,20.188327,205.76974,106.06687,311.83661,397.99844,1263.9626,12069.954,0.42972274,0.55472274,0.42972274,2.5504915,400,1,1,7,5000,10742.838,20221.813,16000,5000,5000,5000,5000,5000
523.4,0,-2297.5871,-3417.7536,3116.3077,86.169101,86.169101,50,15.976015,20.193086,198.91326,102.53261,301.44586,387.61497,1264.0585,12070.87,0.42980691,0.55480691,0.42980691,2.4653192,400,1,1,7,5000,10743.682,20223.402,16000,5000,5000,5000,5000,5000
523.5,0,-1997.5871,-3282.6069,2993.0809,86.176121,86.176121,50,15.978439,20.197682,191.04772,98.478206,289.52593,375.70205,1264.1505,12071.748,0.42988766,0.55488766,0.42988766,2.3676619,400,1,1,7,5000,10744.497,20224.936,16000,5000,5000,5000,5000,5000
523.6,0,-1697.5871,-3131.7723,2855.55,86.182856,86.182856,50,15.980765,20.202091,182.26915,93.953169,276.22232,362.40517,1264.2381,12072.585,0.42996459,0.55496459,0.42996459,2.2587121,400,1,1,7,5000,10745.279,20226.408,16000,5000,5000,5000,5000,5000
523.7,0,-1397.5871,-2966.7428,2705.076,86.189273,86.189273,50,15.98298,20.206293,172.66443,89.002283,261.66671,347.85598,1264.321,12073.376,0.43003733,0.55503733,0.43003733,2.1395485,400,1,1,7,5000,10746.024,20227.81,16000,5000,5000,5000,5000,5000
523.8,0,-1097.5871,-2788.8691,2542.8908,86.195341,86.195341,50,15.985075,20.210266,162.31218,83.666072,245.97825,332.17359,1264.3987,12074.118,0.43010558,0.55510558,0.43010558,2.0111464,400,1,1,7,5000,10746.728,20229.136,16000,5000,5000,5000,5000,5000
523.9,0,-797.58713,-2599.3735,2370.1088,86.201034,86.201034,50,15.987041,20.213993,151.28354,77.981206,229.26475,315.46578,1264.4709,12074.808,0.43016902,0.55516902,0.43016902,1.8743877,400,1,1,7,5000,10747.389,20230.379,16000,5000,5000,5000,5000,5000
524,0,-497.58713,-2399.3621,2187.7384,86.206326,86.206326,50,15.988868,20.217459,139.64288,71.980864,211.62374,297.83007,1264.5374,12075.443,0.43022739,0.55522739,0.43022739,1.7300701,400,1,1,7,5000,10748.003,20231.535,16000,5000,5000,5000,5000,5000
524.1,0,-197.58713,-2189.8355,1996.692,86.211197,86.211197,50,15.990549,20.220648,127.44843,65.695066,193.14349,279.35469,1264.5979,12076.02,0.43028046,0.55528046,0.43028046,1.5789146,400,1,1,7,5000,10748.568,20232.599,16000,5000,5000,5000,5000,5000
524.2,0,0,-1981.4451,1806.6817,86.215624,86.215624,50,15.992077,20.223547,115.32011,59.443354,174.76346,260.97908,1264.6523,12076.54,0.43032825,0.55532825,0.43032825,1.4285996,400,1,1,8,5000,10749.082,20233.566,16000,5000,5000,5000,5000,5000
524.3,0,0,-1792.8857,1634.7532,86.219611,86.219611,50,15.993454,20.226158,104.34595,53.786571,158.13252,244.35213,1264.7013,12077.007,0.43037127,0.55537127,0.43037127,1.2926003,400,1,1,8,5000,10749.544,20234.436,16000,5000,5000,5000,5000,5000
524.4,0,0,-1622.2701,1479.1858,86.2232,86.2232,50,15.994693,20.228508,94.416118,48.668102,143.08422,229.30742,1264.7453,12077.428,0.43040996,0.55540996,0.43040996,1.1695523,400,1,1,8,5000,10749.961,20235.22,16000,5000,5000,5000,5000,5000
524.5,0,0,-1467.8907,1338.4227,86.226429,86.226429,50,15.995807,20.230622,85.431236,44.03672,129.46796,215.69438,1264.7849,12077.806,0.43044475,0.55544475,0.43044475,1.0582216,400,1,1,8,5000,10750.335,20235.925,16000,5000,5000,5000,5000,5000
524.6,0,0,-1328.2024,1211.0549,86.229331,86.229331,50,15.996809,20.232522,77.301379,39.846072,117.14745,203.37678,1264.8205,12078.146,0.43047599,0.55547599,0.43047599,0.95749156,400,1,1,8,5000,10750.672,20236.559,16000,5000,5000,5000,5000,5000
524.7,0,0,-1201.8072,1095.8078,86.231938,86.231938,50,15.997709,20.234229,69.94518,36.054217,105.9994,192.23133,1264.8524,12078.451,0.43050403,0.55550403,0.43050403,0.86635232,400,1,1,8,5000,10750.974,20237.128,16000,5000,5000,5000,5000,5000
524.8,0,0,-1087.4401,991.52792,86.234278,86.234278,50,15.998516,20.235762,63.289016,32.623204,95.912221,182.1465,1264.881,12078.724,0.43052918,0.55552918,0.43052918,0.78389026,400,1,1,8,5000,10751.245,20237.639,16000,5000,5000,5000,5000,5000
524.9,0,0,-983.95653,897.17157,86.236376,86.236376,50,15.99924,20.237136,57.26627,29.518696,86.784966,173.02134,1264.9067,12078.969,0.43055171,0.55555171,0.43055171,0.70927886,400,1,1,8,5000,10751.489,20238.097,16000,5000,5000,5000,5000,5000
525,0,0,-890.32069,811.7944,86.238256,86.238256,50,15.999889,20.238367,51.816664,26.709621,78.526285,164.76454,1264.9296,12079.188,0.43057186,0.55557186,0.43057186,0.64177041,400,1,1,8,5000,10751.707,20238.507,16000,5000,5000,5000,5000,5000
525.1,0,0,-805.59547,734.54195,86.239938,86.239938,50,16.00047,20.239468,46.885656,24.167864,71.053521,157.29346,1264.9501,12079.384,0.43058987,0.55558987,0.43058987,0.58068847,400,1,1,8,5000,10751.902,20238.874,16000,5000,5000,5000,5000,5000
525.2,0,0,-728.93293,664.64104,86.24144,86.24144,50,16.000988,20.240452,42.423896,21.867988,64.291884,150.53332,1264.9684,12079.559,0.43060594,0.55560594,0.43060594,0.52542106,400,1,1,8,5000,10752.076,20239.202,16000,5000,5000,5000,5000,5000
525.3,0,0,-659.56579,601.39209,86.242781,86.242781,50,16.001451,20.24133,38.386729,19.786974,58.173702,144.41648,1264.9847,12079.714,0.43062025,0.55562025,0.43062025,0.47541451,400,1,1,8,5000,10752.232,20239.495,16000,5000,5000,5000,5000,5000
525.4,0,0,-596.7998,544.16206,86.243975,86.243975,50,16.001863,20.242112,34.733749,17.903994,52.637743,138.88172,1264.9992,12079.852,0.43063297,0.55563297,0.43063297,0.43016791,400,1,1,8,5000,10752.37,20239.755,16000,5000,5000,5000,5000,5000
525.5,0,0,-540.00679,492.37819,86.245037,86.245037,50,16.002229,20.242807,31.428395,16.200204,47.628599,133.87364,1265.012,12079.975,0.43064425,0.55564425,0.43064425,0.38922807,400,1,1,8,5000,10752.493,20239.987,16000,5000,5000,5000,5000,5000
525.6,0,0,-488.61835,445.52221,86.245978,86.245978,50,16.002554,20.243424,28.437588,14.658551,43.096139,129.34212,1265.0234,12080.084,0.43065423,0.55565423,0.43065423,0.35218496,400,1,1,8,5000,10752.602,20240.192,16000,5000,5000,5000,5000,5000
525.7,0,0,-442.12017,403.12517,86.246811,86.246811,50,16.002842,20.243969,25.731394,13.263605,38.994999,125.24181,1265.0334,12080.179,0.43066303,0.55566303,0.43066303,0.31866761,400,1,1,8,5000,10752.699,20240.374,16000,5000,5000,5000,5000,5000
525.8,0,0,-400.04687,364.76274,86.247545,86.247545,50,16.003095,20.24445,23.282728,12.001406,35.284134,121.53168,1265.0422,12080.263,0.43067077,0.55567077,0.43067077,0.28834037,400,1,1,8,5000,10752.784,20240.535,16000,5000,5000,5000,5000,5000
525.9,0,0,-361.97738,330.05097,86.248191,86.248191,50,16.003318,20.244873,21.067083,10.859321,31.926405,118.1746,1265.0499,12080.337,0.43067754,0.55567754,0.43067754,0.26089956,400,1,1,8,5000,10752.859,20240.675,16000,5000,5000,5000,5000,5000
526,0,0,-327.53068,298.64247,86.248756,86.248756,50,16.003513,20.245243,19.062285,9.8259203,28.888206,115.13696,1265.0566,12080.401,0.43068344,0.55568344,0.43068344,0.23607043,400,1,1,8,5000,10752.924,20240.799,16000,5000,5000,5000,5000,5000
526.1,0,0,-296.36201,270.22288,86.249248,86.249248,50,16.003683,20.245565,17.248269,8.8908604,26.139129,112.38838,1265.0625,12080.457,0.43068855,0.55568855,0.43068855,0.21360438,400,1,1,8,5000,10752.981,20240.906,16000,5000,5000,5000,5000,5000
526.2,0,0,-268.15944,244.50778,86.249675,86.249675,50,16.00383,20.245845,15.606879,8.0447831,23.651662,109.90134,1265.0675,12080.504,0.43069294,0.55569294,0.43069294,0.19327647,400,1,1,8,5000,10753.031,20240.999,16000,5000,5000,5000,5000,5000
526.3,0,0,-242.64069,221.23978,86.250042,86.250042,50,16.003957,20.246085,14.121688,7.2792208,21.400909,107.65095,1265.0717,12080.545,0.43069669,0.55569669,0.43069669,0.17488319,400,1,1,8,5000,10753.073,20241.079,16000,5000,5000,5000,5000,5000
526.4,0,0,-219.55038,200.18604,86.250355,86.250355,50,16.004065,20.24629,12.777832,6.5865114,19.364343,105.6147,1265.0753,12080.58,0.43069986,0.55569986,0.43069986,0.15824041,400,1,1,8,5000,10753.11,20241.148,16000,5000,5000,5000,5000,5000
526.5,0,0,-198.6574,181.13582,86.250619,86.250619,50,16.004156,20.246463,11.561861,5.9597219,17.521582,103.7722,1265.0783,12080.608,0.4307025,0.5557025,0.4307025,0.1431815,400,1,1,8,5000,10753.14,20241.205,16000,5000,5000,5000,5000,5000
526.6,0,0,-179.75265,163.89846,86.250839,86.250839,50,16.004232,20.246607,10.461604,5.3925794,15.854183,102.10502,1265.0808,12080.632,0.43070465,0.55570465,0.43070465,0.12955573,400,1,1,8,5000,10753.166,20241.253,16000,5000,5000,5000,5000,5000
526.7,0,0,-162.64692,148.30146,86.251019,86.251019,50,16.004294,20.246725,9.4660508,4.8794076,14.345458,100.59648,1265.0827,12080.65,0.43070638,0.55570638,0.43070638,0.11722669,400,1,1,8,5000,10753.187,20241.293,16000,5000,5000,5000,5000,5000
526.8,0,0,-147.16902,134.18871,86.251163,86.251163,50,16.004344,20.246819,8.565237,4.4150706,12.980308,99.23147,1265.0843,12080.665,0.43070771,0.55570771,0.43070771,0.10607097,400,1,1,8,5000,10753.203,20241.324,16000,5000,5000,5000,5000,5000
526.9,0,0,-133.16404,121.41897,86.251274,86.251274,50,16.004382,20.246892,7.7501469,3.9949211,11.745068,97.996342,1265.0854,12080.675,0.43070868,0.55570868,0.43070868,0.095976896,400,1,1,8,5000,10753.216,20241.348,16000,5000,5000,5000,5000,5000
527,0,0,-120.4918,109.86443,86.251355,86.251355,50,16.00441,20.246945,7.0126229,3.6147541,10.627377,96.878732,1265.0861,12080.683,0.43070934,0.55570934,0.43070934,0.086843436,400,1,1,8,5000,10753.226,20241.366,16000,5000,5000,5000,5000,5000
527.1,0,0,-109.02549,99.409443,86.25141,86.25141,50,16.004429,20.246981,6.3452836,3.2707647,9.6160483,95.867458,1265.0865,12080.687,0.43070971,0.55570971,0.43070971,0.078579164,400,1,1,8,5000,10753.232,20241.378,16000,5000,5000,5000,5000,5000
527.2,0,0,-98.650344,89.949384,86.251441,86.251441,50,16.00444,20.247001,5.74145,2.9595103,8.7009604,94.952401,1265.0867,12080.688,0.43070981,0.55570981,0.43070981,0.071101362,400,1,1,8,5000,10753.236,20241.385,16000,5000,5000,5000,5000,5000
527.3,0,0,-89.262523,81.389568,86.251449,86.251449,50,16.004442,20.247007,5.1950788,2.6778757,7.8729545,94.124404,1265.0865,12080.686,0.43070967,0.55570967,0.43070967,0.06433518,400,1,1,8,5000,10753.237,20241.386,16000,5000,5000,5000,5000,5000
527.4,0,0,-80.768071,73.644327,86.251438,86.251438,50,16.004439,20.246999,4.7007017,2.4230421,7.1237438,93.375182,1265.0861,12080.682,0.43070932,0.55570932,0.43070932,0.058212897,400,1,1,8,5000,10753.235,20241.384,16000,5000,5000,5000,5000,5000
527.5,0,0,-73.081972,66.636142,86.251409,86.251409,50,16.004429,20.24698,4.2533708,2.1924592,6.44583,92.697239,1265.0855,12080.676,0.43070878,0.55570878,0.43070878,0.052673233,400,1,1,8,5000,10753.232,20241.378,16000,5000,5000,5000,5000,5000
527.6,0,0,-66.127303,60.294875,86.251363,86.251363,50,16.004413,20.24695,3.848609,1.9838191,5.8324281,92.083791,1265.0847,12080.669,0.43070806,0.55570806,0.43070806,0.047660743,400,1,1,8,5000,10753.227,20241.368,16000,5000,5000,5000,5000,5000
527.7,0,0,-59.834458,54.557059,86.251303,86.251303,50,16.004392,20.246911,3.4823655,1.7950337,5.2773992,91.528702,1265.0837,12080.659,0.43070718,0.55570718,0.43070718,0.043125258,400,1,1,8,5000,10753.22,20241.355,16000,5000,5000,5000,5000,5000
527.8,0,0,-54.140457,49.365268,86.251229,86.251229,50,16.004367,20.246863,3.1509746,1.6242137,4.7751883,91.026418,1265.0825,12080.648,0.43070615,0.55570615,0.43070615,0.039021383,400,1,1,8,5000,10753.211,20241.339,16000,5000,5000,5000,5000,5000
527.9,0,0,-48.988311,44.667542,86.251144,86.251144,50,16.004337,20.246807,2.8511197,1.4696493,4.320769,90.571913,1265.0812,12080.635,0.430705,0.555705,0.430705,0.035308044,400,1,1,8,5000,10753.201,20241.32,16000,5000,5000,5000,5000,5000
528,1272.4126,300,-15.777682,14.386091,86.251048,86.251048,50,16.004304,20.246744,0.91826111,0.47333047,1.3915916,87.642639,1265.0789,12080.614,0.430703,0.555703,0.430703,0.011371694,400,1,1,7,5000,10753.19,20241.299,16000,5000,5000,5000,5000,5000
528.1,1272.5417,600,42.821312,-46.963492,86.250881,86.250881,50,16.004246,20.246635,2.8178095,1.3243705,4.14218,90.393061,1265.0747,12080.573,0.4306993,0.5556993,0.4306993,0.037123098,400,1,1,7,5000,10753.171,20241.263,16000,5000,5000,5000,5000,5000
528.2,1272.6708,900,124.39265,-136.42537,86.250572,86.250572,50,16.00414,20.246432,8.185522,3.8471953,12.032717,98.28329,1265.0677,12080.506,0.43069311,0.55569311,0.43069311,0.10784037,400,1,1,7,5000,10753.135,20241.195,16000,5000,5000,5000,5000,5000
528.3,1272.7999,1200,226.75022,-248.68417,86.250056,86.250056,50,16.003962,20.246094,14.92105,7.0128935,21.933943,108.184,1265.0571,12080.405,0.43068381,0.55568381,0.43068381,0.19657941,400,1,1,7,5000,10753.075,20241.082,16000,5000,5000,5000,5000,5000
528.4,1272.929,1272.929,326.30729,-357.87157,86.24928,86.24928,50,16.003694,20.245586,21.472294,10.091978,31.564272,117.81355,1265.043,12080.271,0.43067147,0.55567147,0.43067147,0.2828928,400,1,1,8,5000,10752.985,20240.913,16000,5000,5000,5000,5000,5000
528.5,1273.0581,1273.0581,416.40255,-456.68189,86.24825,86.24825,50,16.003338,20.244912,27.400913,12.878429,40.279343,126.52759,1265.0259,12080.107,0.43065639,0.55565639,0.43065639,0.36100597,400,1,1,8,5000,10752.866,20240.688,16000,5000,5000,5000,5000,5000
528.6,1273.1873,1273.1873,497.93639,-546.10265,86.246992,86.246992,50,16.002904,20.244087,32.766159,15.400095,48.166254,134.41325,1265.0059,12079.916,0.43063883,0.55563883,0.43063883,0.4316997,400,1,1,8,5000,10752.72,20240.414,16000,5000,5000,5000,5000,5000
528.7,1273.3165,1273.3165,571.72356,-627.02738,86.245526,86.245526,50,16.002398,20.243128,37.621643,17.682172,55.303815,141.54934,1264.9833,12079.701,0.43061901,0.55561901,0.43061901,0.49568036,400,1,1,8,5000,10752.55,20240.094,16000,5000,5000,5000,5000,5000
528.8,1273.4457,1273.4457,638.50125,-700.26459,86.243872,86.243872,50,16.001828,20.242045,42.015875,19.747461,61.763337,148.00721,1264.9584,12079.463,0.43059717,0.55559717,0.43059717,0.55358703,400,1,1,8,5000,10752.358,20239.733,16000,5000,5000,5000,5000,5000
528.9,1273.5749,1273.5749,698.9365,-766.54584,86.242049,86.242049,50,16.001198,20.240851,45.992751,21.616593,67.609343,153.85139,1264.9315,12079.206,0.43057348,0.55557348,0.43057348,0.60599792,400,1,1,8,5000,10752.147,20239.335,16000,5000,5000,5000,5000,5000
529,1273.7041,1273.7041,753.63287,-826.53309,86.240073,86.240073,50,16.000516,20.239556,49.591985,23.308233,72.900219,159.14029,1264.9026,12078.93,0.43054812,0.55554812,0.43054812,0.65343615,400,1,1,8,5000,10751.917,20238.903,16000,5000,5000,5000,5000,5000
529.1,1273.8334,1273.8334,803.1365,-880.82529,86.237957,86.237957,50,15.999786,20.238171,52.849517,24.839273,77.68879,163.92675,1264.872,12078.638,0.43052126,0.55552126,0.43052126,0.69637503,400,1,1,8,5000,10751.672,20238.442,16000,5000,5000,5000,5000,5000
529.2,1273.9627,1273.9627,847.94153,-929.96439,86.235715,86.235715,50,15.999012,20.236703,55.797863,26.224996,82.022859,168.25857,1264.8399,12078.331,0.43049303,0.55549303,0.43049303,0.73524278,400,1,1,8,5000,10751.412,20237.952,16000,5000,5000,5000,5000,5000
529.3,1274.092,1274.092,888.49511,-974.44079,86.23336,86.23336,50,15.998199,20.235161,58.466447,27.47923,85.945677,172.17904,1264.8063,12078.011,0.43046357,0.55546357,0.43046357,0.77042687,400,1,1,8,5000,10751.139,20237.438,16000,5000,5000,5000,5000,5000
529.4,1274.2213,1274.2213,925.20181,-1014.6982,86.230902,86.230902,50,15.997351,20.233551,60.881891,28.614489,89.49638,175.72728,1264.7715,12077.678,0.43043299,0.55543299,0.43043299,0.80227786,400,1,1,8,5000,10750.854,20236.901,16000,5000,5000,5000,5000,5000
529.5,1274.3506,1274.3506,958.42771,-1051.1381,86.22835,86.22835,50,15.99647,20.23188,63.068286,29.642094,92.71038,178.93873,1264.7356,12077.335,0.4304014,0.5554014,0.4304014,0.83111295,400,1,1,8,5000,10750.558,20236.344,16000,5000,5000,5000,5000,5000
529.6,1274.48,1274.48,988.50406,-1084.1238,86.225714,86.225714,50,15.99556,20.230154,65.047427,30.572291,95.619717,181.84543,1264.6985,12076.981,0.43036889,0.55536889,0.43036889,0.85721913,400,1,1,8,5000,10750.252,20235.769,16000,5000,5000,5000,5000,5000
529.7,1274.6094,1274.6094,1015.7306,-1113.984,86.223001,86.223001,50,15.994624,20.228377,66.839038,31.414348,98.253386,184.47639,1264.6606,12076.619,0.43033555,0.55533555,0.43033555,0.88085609,400,1,1,8,5000,10749.938,20235.177,16000,5000,5000,5000,5000,5000
529.8,1274.7388,1274.7388,1040.3785,-1141.0161,86.22022,86.22022,50,15.993664,20.226556,68.460965,32.176654,100.63762,186.85784,1264.6218,12076.248,0.43030146,0.55530146,0.43030146,0.90225878,400,1,1,8,5000,10749.615,20234.569,16000,5000,5000,5000,5000,5000
529.9,1274.8682,1274.8682,1062.6931,-1165.4893,86.217376,86.217376,50,15.992682,20.224694,69.929356,32.866797,102.79615,189.01353,1264.5822,12075.87,0.43026669,0.55526669,0.43026669,0.92163981,400,1,1,8,5000,10749.285,20233.948,16000,5000,5000,5000,5000,5000
530,1274.9976,1274.9976,1082.8966,-1187.647,86.214475,86.214475,50,15.991681,20.222794,71.258821,33.491646,104.75047,190.96494,1264.5419,12075.485,0.4302313,0.5552313,0.4302313,0.93919154,400,1,1,8,5000,10748.948,20233.315,16000,5000,5000,5000,5000,5000
530.1,1275.127,1275.127,1101.1897,-1207.7097,86.211523,86.211523,50,15.990661,20.220861,72.462582,34.057414,106.52,192.73152,1264.5009,12075.095,0.43019536,0.55519536,0.43019536,0.95508802,400,1,1,8,5000,10748.606,20232.67,16000,5000,5000,5000,5000,5000
530.2,1275.2565,1275.2565,1117.7544,-1225.8767,86.208524,86.208524,50,15.989626,20.218898,73.5526,34.569722,108.12232,194.33085,1264.4594,12074.698,0.43015891,0.55515891,0.43015891,0.96948675,400,1,1,8,5000,10748.258,20232.015,16000,5000,5000,5000,5000,5000
530.3,1275.386,1275.386,1132.755,-1242.3283,86.205483,86.205483,50,15.988577,20.216907,74.539701,35.033659,109.57336,195.77884,1264.4174,12074.297,0.43012201,0.55512201,0.43012201,0.98253024,400,1,1,8,5000,10747.905,20231.351,16000,5000,5000,5000,5000,5000
