time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
530.4,1275.5155,1275.5155,1146.3404,-1257.2279,86.202405,86.202405,50,15.987514,20.214891,75.433677,35.453828,110.8875,197.08991,1264.3749,12073.891,0.43008469,0.55508469,0.43008469,0.99434743,400,1,1,8,5000,10747.548,20230.679,16000,5000,5000,5000,5000,5000
530.5,1275.645,1275.645,1158.6454,-1270.7232,86.199292,86.199292,50,15.986439,20.212853,76.243391,35.834394,112.07778,198.27708,1264.332,12073.481,0.430047,0.555047,0.430047,1.005055,400,1,1,8,5000,10747.187,20229.999,16000,5000,5000,5000,5000,5000
530.6,1275.7745,1275.7745,1169.7917,-1282.9477,86.196147,86.196147,50,15.985354,20.210794,76.976862,36.179125,113.15599,199.35213,1264.2887,12073.067,0.43000897,0.55500897,0.43000897,1.0147585,400,1,1,8,5000,10746.822,20229.312,16000,5000,5000,5000,5000,5000
530.7,1275.9041,1275.9041,1179.8896,-1294.0224,86.192975,86.192975,50,15.984258,20.208717,77.641345,36.491432,114.13278,200.32575,1264.245,12072.65,0.42997063,0.55497063,0.42997063,1.0235535,400,1,1,8,5000,10746.454,20228.619,16000,5000,5000,5000,5000,5000
530.8,1276.0336,1276.0336,1189.0389,-1304.0568,86.189777,86.189777,50,15.983154,20.206623,78.243405,36.7744,115.01781,201.20758,1264.201,12072.23,0.42993201,0.55493201,0.42993201,1.0315264,400,1,1,8,5000,10746.082,20227.92,16000,5000,5000,5000,5000,5000
530.9,1276.1632,1276.1632,1197.3299,-1313.1497,86.186555,86.186555,50,15.982042,20.204513,78.788983,37.030822,115.81981,202.00636,1264.1567,12071.808,0.42989314,0.55489314,0.42989314,1.0387555,400,1,1,8,5000,10745.709,20227.216,16000,5000,5000,5000,5000,5000
531,1276.2928,1276.2928,1204.8442,-1321.3909,86.183313,86.183313,50,15.980922,20.202391,79.283454,37.263224,116.54668,202.72999,1264.1122,12071.382,0.42985404,0.55485404,0.42985404,1.0453114,400,1,1,8,5000,10745.332,20226.508,16000,5000,5000,5000,5000,5000
531.1,1276.4224,1276.4224,1211.6558,-1328.8614,86.180052,86.180052,50,15.979796,20.200255,79.731682,37.473891,117.20557,203.38562,1264.0674,12070.955,0.42981473,0.55481473,0.42981473,1.0512583,400,1,1,8,5000,10744.954,20225.795,16000,5000,5000,5000,5000,5000
531.2,1276.5521,1276.5521,1217.8315,-1335.6344,86.176773,86.176773,50,15.978664,20.198109,80.138067,37.664891,117.80296,203.97973,1264.0224,12070.525,0.42977524,0.55477524,0.42977524,1.0566541,400,1,1,8,5000,10744.573,20225.079,16000,5000,5000,5000,5000,5000
531.3,1276.6817,1276.6817,1223.4318,-1341.7765,86.173479,86.173479,50,15.977527,20.195952,80.506591,37.838098,118.34469,204.51817,1263.9772,12070.094,0.42973557,0.55473557,0.42973557,1.0615512,400,1,1,8,5000,10744.191,20224.359,16000,5000,5000,5000,5000,5000
531.4,1276.8114,1276.8114,1228.5116,-1347.3476,86.170171,86.170171,50,15.976385,20.193786,80.840857,37.995203,118.83606,205.00623,1263.9319,12069.66,0.42969575,0.55469575,0.42969575,1.065997,400,1,1,8,5000,10743.807,20223.636,16000,5000,5000,5000,5000,5000
531.5,1276.941,1276.941,1233.1202,-1352.4021,86.16685,86.16685,50,15.975238,20.191612,81.144126,38.137739,119.28187,205.44871,1263.8863,12069.226,0.42965579,0.55465579,0.42965579,1.0700346,400,1,1,8,5000,10743.421,20222.91,16000,5000,5000,5000,5000,5000
531.6,1277.0707,1277.0707,1237.3027,-1356.9891,86.163517,86.163517,50,15.974087,20.18943,81.419347,38.267093,119.68644,205.84996,1263.8407,12068.789,0.42961571,0.55461571,0.42961571,1.0737027,400,1,1,8,5000,10743.034,20222.181,16000,5000,5000,5000,5000,5000
531.7,1277.2004,1277.2004,1241.0994,-1361.1532,86.160174,86.160174,50,15.972932,20.187241,81.669189,38.384519,120.05371,206.21388,1263.7949,12068.352,0.4295755,0.5545755,0.4295755,1.0770365,400,1,1,8,5000,10742.646,20221.451,16000,5000,5000,5000,5000,5000
531.8,1277.3301,1277.3301,1244.5473,-1364.9345,86.156821,86.156821,50,15.971774,20.185046,81.896068,38.491152,120.38722,206.54404,1263.7489,12067.913,0.42953519,0.55453519,0.42953519,1.0800678,400,1,1,8,5000,10742.256,20220.718,16000,5000,5000,5000,5000,5000
531.9,1277.4599,1277.4599,1247.6793,-1368.3695,86.153459,86.153459,50,15.970614,20.182846,82.10217,38.58802,120.69019,206.84365,1263.7029,12067.474,0.42949479,0.55449479,0.42949479,1.0828253,400,1,1,8,5000,10741.866,20219.983,16000,5000,5000,5000,5000,5000
532,1277.5896,1277.5896,1250.5256,-1371.4912,86.15009,86.15009,50,15.96945,20.18064,82.28947,38.676051,120.96552,207.11561,1263.6568,12067.033,0.4294543,0.5544543,0.4294543,1.0853352,400,1,1,8,5000,10741.475,20219.246,16000,5000,5000,5000,5000,5000
532.1,1277.7194,1277.7194,1253.1135,-1374.3293,86.146714,86.146714,50,15.968284,20.17843,82.459759,38.756087,121.21585,207.36256,1263.6105,12066.592,0.42941373,0.55441373,0.42941373,1.087621,400,1,1,8,5000,10741.082,20218.508,16000,5000,5000,5000,5000,5000
532.2,1277.8492,1277.8492,1255.4674,-1376.9109,86.143331,86.143331,50,15.967115,20.176215,82.614656,38.828888,121.44354,207.58687,1263.5642,12066.149,0.42937309,0.55437309,0.42937309,1.089704,400,1,1,8,5000,10740.689,20217.768,16000,5000,5000,5000,5000,5000
532.3,1277.9789,1277.9789,1257.6096,-1379.2604,86.139942,86.139942,50,15.965945,20.173997,82.755624,38.895144,121.65077,207.79071,1263.5178,12065.706,0.42933239,0.55433239,0.42933239,1.0916035,400,1,1,8,5000,10740.296,20217.027,16000,5000,5000,5000,5000,5000
532.4,1278.1087,1278.1087,1259.5604,-1381.3999,86.136548,86.136548,50,15.964773,20.171775,82.883991,38.955476,121.83947,207.97601,1263.4714,12065.263,0.42929162,0.55429162,0.42929162,1.0933369,400,1,1,8,5000,10739.901,20216.285,16000,5000,5000,5000,5000,5000
532.5,1278.2386,1278.2386,1261.3379,-1383.3493,86.133148,86.133148,50,15.963599,20.16955,83.000955,39.010449,122.0114,208.14455,1263.4248,12064.818,0.4292508,0.5542508,0.4292508,1.0949201,400,1,1,8,5000,10739.507,20215.542,16000,5000,5000,5000,5000,5000
532.6,1278.3684,1278.3684,1262.9585,-1385.1267,86.129745,86.129745,50,15.962423,20.167322,83.107602,39.060573,122.16817,208.29792,1263.3783,12064.374,0.42920993,0.55420993,0.42920993,1.0963674,400,1,1,8,5000,10739.111,20214.797,16000,5000,5000,5000,5000,5000
532.7,1278.4982,1278.4982,1264.4373,-1386.7485,86.126337,86.126337,50,15.961246,20.165091,83.204912,39.106309,122.31122,208.43756,1263.3316,12063.928,0.42916902,0.55416902,0.42916902,1.0976916,400,1,1,8,5000,10738.715,20214.052,16000,5000,5000,5000,5000,5000
532.8,1278.6281,1278.6281,1265.7877,-1388.2296,86.122926,86.122926,50,15.960068,20.162858,83.293776,39.148075,122.44185,208.56478,1263.2849,12063.483,0.42912807,0.55412807,0.42912807,1.0989046,400,1,1,8,5000,10738.319,20213.306,16000,5000,5000,5000,5000,5000
532.9,1278.7579,1278.7579,1267.022,-1389.5833,86.119512,86.119512,50,15.958888,20.160623,83.374996,39.186248,122.56124,208.68076,1263.2382,12063.036,0.42908708,0.55408708,0.42908708,1.1000168,400,1,1,8,5000,10737.922,20212.559,16000,5000,5000,5000,5000,5000
533,1278.8878,1278.8878,1268.1512,-1390.8217,86.116094,86.116094,50,15.957708,20.158386,83.449301,39.221171,122.67047,208.78657,1263.1914,12062.59,0.42904605,0.55404605,0.42904605,1.1010379,400,1,1,8,5000,10737.525,20211.811,16000,5000,5000,5000,5000,5000
533.1,1279.0177,1279.0177,1269.1853,-1391.9558,86.112674,86.112674,50,15.956526,20.156147,83.517348,39.253153,122.7705,208.88317,1263.1446,12062.143,0.42900499,0.55400499,0.42900499,1.1019766,400,1,1,0,5000,10737.127,20211.063,16000,5000,5000,5000,5000,5000
533.2,1279.1476,1279.1476,1270.1333,-1392.9955,86.109251,86.109251,50,15.955344,20.153907,83.579732,39.282474,122.86221,208.97146,1263.0978,12061.695,0.42896391,0.55396391,0.42896391,1.1028406,400,1,1,0,5000,10736.729,20210.314,16000,5000,5000,5000,5000,5000
533.3,1279.2775,1279.2775,1271.0035,-1393.9499,86.105825,86.105825,50,15.95416,20.151665,83.636994,39.309387,122.94638,209.05221,1263.0509,12061.248,0.42892279,0.55392279,0.42892279,1.1036371,400,1,1,0,5000,10736.331,20209.565,16000,5000,5000,5000,5000,5000
533.4,1279.4075,1279.4075,1271.8033,-1394.827,86.102398,86.102398,50,15.952976,20.149422,83.68962,39.334121,123.02374,209.12614,1263.004,12060.8,0.42888166,0.55388166,0.42888166,1.1043726,400,1,1,0,5000,10735.933,20208.815,16000,5000,5000,5000,5000,5000
533.5,1279.5374,1279.5374,1272.5393,-1395.6342,86.098969,86.098969,50,15.951792,20.147177,83.738052,39.356884,123.09494,209.19391,1262.9571,12060.352,0.4288405,0.5538405,0.4288405,1.1050527,400,1,1,0,5000,10735.534,20208.064,16000,5000,5000,5000,5000,5000
533.6,1279.6674,1279.6674,1273.2176,-1396.3781,86.095538,86.095538,50,15.950606,20.144931,83.782689,39.377864,123.16055,209.25609,1262.9101,12059.904,0.42879932,0.55379932,0.42879932,1.1056829,400,1,1,0,5000,10735.135,20207.314,16000,5000,5000,5000,5000,5000
533.7,1279.7973,1279.7973,1273.8437,-1397.0649,86.092105,86.092105,50,15.94942,20.142685,83.823891,39.397229,123.22112,209.31323,1262.8632,12059.455,0.42875812,0.55375812,0.42875812,1.1062678,400,1,1,0,5000,10734.736,20206.562,16000,5000,5000,5000,5000,5000
533.8,1279.9273,1279.9273,1274.4227,-1397.6998,86.088671,86.088671,50,15.948234,20.140437,83.861987,39.415134,123.27712,209.36579,1262.8162,12059.006,0.4287169,0.5537169,0.4287169,1.1068118,400,1,1,0,5000,10734.337,20205.811,16000,5000,5000,5000,5000,5000
533.9,1280.0573,1280.0573,1274.9589,-1398.2879,86.085235,86.085235,50,15.947047,20.138189,83.897271,39.431718,123.32899,209.41422,1262.7692,12058.557,0.42867567,0.55367567,0.42867567,1.1073187,400,1,1,0,5000,10733.937,20205.059,16000,5000,5000,5000,5000,5000
534,1280.1873,1280.1873,1275.4564,-1398.8335,86.081798,86.081798,50,15.945859,20.135939,83.930012,39.447106,123.37712,209.45892,1262.7221,12058.108,0.42863442,0.55363442,0.42863442,1.1077921,400,1,1,0,5000,10733.538,20204.306,16000,5000,5000,5000,5000,5000
534.1,1280.3173,1280.3173,1275.919,-1399.3409,86.07836,86.07836,50,15.944671,20.133689,83.960451,39.461412,123.42186,209.50022,1262.6751,12057.659,0.42859316,0.55359316,0.42859316,1.1082351,400,1,1,0,5000,10733.138,20203.554,16000,5000,5000,5000,5000,5000
534.2,1280.4473,1280.4473,1276.3499,-1399.8135,86.074921,86.074921,50,15.943483,20.131438,83.988808,39.47474,123.46355,209.53847,1262.628,12057.209,0.42855189,0.55355189,0.42855189,1.1086507,400,1,1,0,5000,10732.738,20202.801,16000,5000,5000,5000,5000,5000
534.3,1280.5773,1280.5773,1276.7522,-1400.2547,86.071481,86.071481,50,15.942294,20.129187,84.01528,39.487182,123.50246,209.57394,1262.5809,12056.759,0.4285106,0.5535106,0.4285106,1.1090415,400,1,1,0,5000,10732.338,20202.048,16000,5000,5000,5000,5000,5000
534.4,1280.7074,1280.7074,1277.1286,-1400.6675,86.06804,86.06804,50,15.941105,20.126935,84.040047,39.498822,123.53887,209.60691,1262.5338,12056.31,0.4284693,0.5534693,0.4284693,1.1094099,400,1,1,0,5000,10731.938,20201.294,16000,5000,5000,5000,5000,5000
534.5,1280.8374,1280.8374,1277.4815,-1401.0545,86.064598,86.064598,50,15.939916,20.124682,84.063272,39.509738,123.57301,209.63761,1262.4867,12055.86,0.42842799,0.55342799,0.42842799,1.1097579,400,1,1,0,5000,10731.537,20200.541,16000,5000,5000,5000,5000,5000
534.6,1280.9675,1280.9675,1277.8133,-1401.4184,86.061156,86.061156,50,15.938726,20.122429,84.085101,39.519998,123.6051,209.66625,1262.4395,12055.41,0.42838667,0.55338667,0.42838667,1.1100875,400,1,1,0,5000,10731.137,20199.787,16000,5000,5000,5000,5000,5000
534.7,1281.0975,1281.0975,1278.1258,-1401.7611,86.057712,86.057712,50,15.937536,20.120176,84.105668,39.529664,123.63533,209.69304,1262.3924,12054.96,0.42834534,0.55334534,0.42834534,1.1104005,400,1,1,0,5000,10730.736,20199.033,16000,5000,5000,5000,5000,5000
534.8,1281.2276,1281.2276,1278.421,-1402.0849,86.054268,86.054268,50,15.936346,20.117922,84.125092,39.538793,123.66388,209.71815,1262.3453,12054.509,0.42830401,0.55330401,0.42830401,1.1106984,400,1,1,0,5000,10730.335,20198.279,16000,5000,5000,5000,5000,5000
534.9,1281.3577,1281.3577,1278.7004,-1402.3914,86.050823,86.050823,50,15.935155,20.115668,84.143481,39.547436,123.69092,209.74174,1262.2981,12054.059,0.42826266,0.55326266,0.42826266,1.1109827,400,1,1,0,5000,10729.935,20197.524,16000,5000,5000,5000,5000,5000
535,1281.4878,1281.4878,1278.9657,-1402.6823,86.047378,86.047378,50,15.933965,20.113413,84.160936,39.55564,123.71658,209.76395,1262.2509,12053.608,0.42822131,0.55322131,0.42822131,1.1112547,400,1,1,0,5000,10729.534,20196.769,16000,5000,5000,5000,5000,5000
535.1,1281.6179,1281.6179,1279.2181,-1402.9591,86.043932,86.043932,50,15.932774,20.111158,84.177544,39.563446,123.74099,209.78492,1262.2037,12053.158,0.42817995,0.55317995,0.42817995,1.1115156,400,1,1,0,5000,10729.133,20196.015,16000,5000,5000,5000,5000,5000
535.2,1281.748,1281.748,1279.4588,-1403.2231,86.040485,86.040485,50,15.931582,20.108903,84.193387,39.570892,123.76428,209.80476,1262.1565,12052.707,0.42813858,0.55313858,0.42813858,1.1117663,400,1,1,0,5000,10728.732,20195.26,16000,5000,5000,5000,5000,5000
535.3,1281.8781,1281.8781,1279.6891,-1403.4756,86.037038,86.037038,50,15.930391,20.106647,84.208536,39.578012,123.78655,209.82359,1262.1093,12052.256,0.4280972,0.5530972,0.4280972,1.112008,400,1,1,0,5000,10728.33,20194.504,16000,5000,5000,5000,5000,5000
535.4,1282.0082,1282.0082,1279.9098,-1403.7177,86.033591,86.033591,50,15.929199,20.104391,84.223059,39.584838,123.8079,209.84149,1262.0621,12051.805,0.42805582,0.55305582,0.42805582,1.1122413,400,1,1,0,5000,10727.929,20193.749,16000,5000,5000,5000,5000,5000
535.5,1282.1384,1282.1384,1280.1218,-1403.9502,86.030143,86.030143,50,15.928008,20.102135,84.237015,39.591397,123.82841,209.85855,1262.0149,12051.354,0.42801443,0.55301443,0.42801443,1.1124673,400,1,1,0,5000,10727.528,20192.994,16000,5000,5000,5000,5000,5000
535.6,1282.2685,1282.2685,1280.3261,-1404.1743,86.026694,86.026694,50,15.926816,20.099878,84.250458,39.597715,123.84817,209.87487,1261.9676,12050.903,0.42797304,0.55297304,0.42797304,1.1126864,400,1,1,0,5000,10727.127,20192.238,16000,5000,5000,5000,5000,5000
535.7,1282.3987,1282.3987,1280.5233,-1404.3906,86.023245,86.023245,50,15.925623,20.097622,84.263436,39.603815,123.86725,209.8905,1261.9204,12050.452,0.42793164,0.55293164,0.42793164,1.1128995,400,1,1,0,5000,10726.725,20191.482,16000,5000,5000,5000,5000,5000
535.8,1282.5288,1282.5288,1280.7142,-1404.5999,86.019796,86.019796,50,15.924431,20.095365,84.275994,39.609717,123.88571,209.90551,1261.8732,12050.001,0.42789023,0.55289023,0.42789023,1.113107,400,1,1,0,5000,10726.323,20190.727,16000,5000,5000,5000,5000,5000
535.9,1282.659,1282.659,1280.8993,-1404.8029,86.016346,86.016346,50,15.923239,20.093107,84.288173,39.615441,123.90361,209.91996,1261.8259,12049.55,0.42784882,0.55284882,0.42784882,1.1133096,400,1,1,0,5000,10725.922,20189.971,16000,5000,5000,5000,5000,5000
536,1282.7892,1282.7892,1281.0791,-1405.0001,86.012896,86.012896,50,15.922046,20.09085,84.300008,39.621004,123.92101,209.93391,1261.7786,12049.098,0.4278074,0.5528074,0.4278074,1.1135076,400,1,1,0,5000,10725.52,20189.214,16000,5000,5000,5000,5000,5000
536.1,1282.9193,1282.9193,1281.2542,-1405.1922,86.009446,86.009446,50,15.920853,20.088592,84.311531,39.62642,123.93795,209.9474,1261.7314,12048.647,0.42776598,0.55276598,0.42776598,1.1137016,400,1,1,0,5000,10725.118,20188.458,16000,5000,5000,5000,5000,5000
536.2,1283.0495,1283.0495,1281.4251,-1405.3796,86.005995,86.005995,50,15.91966,20.086335,84.322773,39.631704,123.95448,209.96047,1261.6841,12048.195,0.42772455,0.55272455,0.42772455,1.1138918,400,1,1,0,5000,10724.717,20187.702,16000,5000,5000,5000,5000,5000
536.3,1283.1797,1283.1797,1281.5921,-1405.5627,86.002544,86.002544,50,15.918467,20.084077,84.333761,39.636868,123.97063,209.97317,1261.6368,12047.744,0.42768312,0.55268312,0.42768312,1.1140787,400,1,1,0,5000,10724.315,20186.945,16000,5000,5000,5000,5000,5000
536.4,1283.3099,1283.3099,1281.7555,-1405.742,85.999092,85.999092,50,15.917274,20.081818,84.344519,39.641924,123.98644,209.98553,1261.5895,12047.292,0.42764168,0.55264168,0.42764168,1.1142626,400,1,1,0,5000,10723.913,20186.189,16000,5000,5000,5000,5000,5000
536.5,1283.4401,1283.4401,1281.9158,-1405.9178,85.99564,85.99564,50,15.91608,20.07956,84.355068,39.646882,124.00195,209.99759,1261.5422,12046.841,0.42760024,0.55260024,0.42760024,1.1144437,400,1,1,0,5000,10723.511,20185.432,16000,5000,5000,5000,5000,5000
536.6,1283.5703,1283.5703,1282.0733,-1406.0905,85.992188,85.992188,50,15.914887,20.077301,84.365428,39.651751,124.01718,210.00937,1261.4949,12046.389,0.42755879,0.55255879,0.42755879,1.1146224,400,1,1,0,5000,10723.109,20184.675,16000,5000,5000,5000,5000,5000
536.7,1283.7006,1283.7006,1282.2281,-1406.2603,85.988736,85.988736,50,15.913693,20.075043,84.375618,39.656541,124.03216,210.02089,1261.4476,12045.937,0.42751734,0.55251734,0.42751734,1.1147989,400,1,1,0,5000,10722.706,20183.918,16000,5000,5000,5000,5000,5000
536.8,1283.8308,1283.8308,1282.3807,-1406.4276,85.985283,85.985283,50,15.912499,20.072784,84.385654,39.661257,124.04691,210.03219,1261.4002,12045.485,0.42747589,0.55247589,0.42747589,1.1149733,400,1,1,0,5000,10722.304,20183.161,16000,5000,5000,5000,5000,5000
536.9,1283.961,1283.961,1282.5311,-1406.5925,85.98183,85.98183,50,15.911306,20.070525,84.395551,39.665909,124.06146,210.04329,1261.3529,12045.033,0.42743443,0.55243443,0.42743443,1.1151459,400,1,1,0,5000,10721.902,20182.404,16000,5000,5000,5000,5000,5000
537,1284.0913,1284.0913,1282.6795,-1406.7553,85.978377,85.978377,50,15.910111,20.068265,84.405321,39.670501,124.07582,210.0542,1261.3056,12044.581,0.42739296,0.55239296,0.42739296,1.1153168,400,1,1,0,5000,10721.5,20181.646,16000,5000,5000,5000,5000,5000
537.1,1284.2215,1284.2215,1282.8263,-1406.9163,85.974923,85.974923,50,15.908917,20.066006,84.414977,39.675039,124.09002,210.06494,1261.2582,12044.129,0.42735149,0.55235149,0.42735149,1.1154863,400,1,1,0,5000,10721.097,20180.889,16000,5000,5000,5000,5000,5000
537.2,1284.3517,1284.3517,1282.9714,-1407.0755,85.971469,85.971469,50,15.907723,20.063746,84.424529,39.679529,124.10406,210.07553,1261.2109,12043.677,0.42731002,0.55231002,0.42731002,1.1156544,400,1,1,0,5000,10720.695,20180.132,16000,5000,5000,5000,5000,5000
537.3,1284.482,1284.482,1283.1152,-1407.2331,85.968015,85.968015,50,15.906529,20.061487,84.433989,39.683975,124.11796,210.08598,1261.1635,12043.224,0.42726854,0.55226854,0.42726854,1.1158213,400,1,1,0,5000,10720.292,20179.374,16000,5000,5000,5000,5000,5000
537.4,1284.6123,1284.6123,1283.2576,-1407.3894,85.964561,85.964561,50,15.905334,20.059227,84.443363,39.688381,124.13174,210.0963,1261.1161,12042.772,0.42722706,0.55222706,0.42722706,1.1159871,400,1,1,0,5000,10719.89,20178.616,16000,5000,5000,5000,5000,5000
537.5,1284.7425,1284.7425,1283.3989,-1407.5444,85.961106,85.961106,50,15.904139,20.056967,84.452662,39.692751,124.14541,210.10652,1261.0688,12042.32,0.42718557,0.55218557,0.42718557,1.1161519,400,1,1,0,5000,10719.487,20177.858,16000,5000,5000,5000,5000,5000
537.6,1284.8728,1284.8728,1283.5392,-1407.6982,85.957651,85.957651,50,15.902945,20.054707,84.461891,39.697089,124.15898,210.11663,1261.0214,12041.867,0.42714408,0.55214408,0.42714408,1.1163159,400,1,1,0,5000,10719.085,20177.1,16000,5000,5000,5000,5000,5000
537.7,1285.003,1285.003,1283.6785,-1407.851,85.954196,85.954196,50,15.90175,20.052446,84.471058,39.701397,124.17245,210.12665,1260.974,12041.415,0.42710259,0.55210259,0.42710259,1.116479,400,1,1,0,5000,10718.682,20176.342,16000,5000,5000,5000,5000,5000
537.8,1285.1333,1285.1333,1283.8169,-1408.0028,85.950741,85.950741,50,15.900555,20.050186,84.480168,39.705679,124.18585,210.13659,1260.9266,12040.962,0.42706109,0.55206109,0.42706109,1.1166413,400,1,1,0,5000,10718.279,20175.584,16000,5000,5000,5000,5000,5000
537.9,1285.2636,1285.2636,1283.9546,-1408.1538,85.947285,85.947285,50,15.899359,20.047925,84.489227,39.709937,124.19916,210.14645,1260.8792,12040.51,0.42701959,0.55201959,0.42701959,1.1168031,400,1,1,0,5000,10717.876,20174.826,16000,5000,5000,5000,5000,5000
538,0,985.2636,1255.5304,-1376.98,85.943829,85.943829,50,15.898164,20.045665,82.618803,38.830837,121.44964,207.39347,1260.8328,12040.066,0.42697895,0.55197895,0.42697895,1.0921195,400,1,1,7,5000,10717.473,20174.068,16000,5000,5000,5000,5000,5000
538.1,0,685.2636,1201.2623,-1317.4625,85.940445,85.940445,50,15.896994,20.043451,79.047752,37.152444,116.2002,202.14064,1260.7883,12039.641,0.42693997,0.55193997,0.42693997,1.0449514,400,1,1,7,5000,10717.079,20173.325,16000,5000,5000,5000,5000,5000
538.2,0,385.2636,1123.6098,-1232.2985,85.937199,85.937199,50,15.895871,20.041328,73.937912,34.750818,108.68873,194.62593,1260.7465,12039.242,0.42690335,0.55190335,0.42690335,0.97743564,400,1,1,7,5000,10716.7,20172.613,16000,5000,5000,5000,5000,5000
538.3,0,85.263596,1024.7981,-1123.9286,85.93415,85.93415,50,15.894816,20.039334,67.435716,31.694786,99.130502,185.06465,1260.7081,12038.875,0.42686974,0.55186974,0.42686974,0.89150582,400,1,1,7,5000,10716.345,20171.943,16000,5000,5000,5000,5000,5000
538.4,0,0,927.27566,-1016.9726,85.931352,85.931352,50,15.893849,20.037503,61.018359,28.678629,89.696987,175.62834,1260.6731,12038.541,0.42683911,0.55183911,0.42683911,0.80669022,400,1,1,8,5000,10716.019,20171.329,16000,5000,5000,5000,5000,5000
538.5,0,0,839.03371,-920.1949,85.928801,85.928801,50,15.892966,20.035835,55.211694,25.949496,81.161191,167.08999,1260.6412,12038.236,0.42681116,0.55181116,0.42681116,0.72994198,400,1,1,8,5000,10715.721,20170.769,16000,5000,5000,5000,5000,5000
538.6,0,0,759.1891,-832.62678,85.926474,85.926474,50,15.892161,20.034313,49.957607,23.480075,73.437682,159.36416,1260.612,12037.958,0.42678564,0.55178564,0.42678564,0.66049409,400,1,1,8,5000,10715.45,20170.259,16000,5000,5000,5000,5000,5000
538.7,0,0,686.9427,-753.39187,85.92435,85.92435,50,15.891426,20.032923,45.203512,21.245651,66.449163,152.37351,1260.5854,12037.704,0.42676233,0.55176233,0.42676233,0.59765239,400,1,1,8,5000,10715.202,20169.792,16000,5000,5000,5000,5000,5000
538.8,0,0,621.57146,-681.69715,85.922409,85.922409,50,15.890755,20.031654,40.901829,19.22386,60.125689,146.0481,1260.561,12037.471,0.426741,0.551741,0.426741,0.5407887,400,1,1,8,5000,10714.976,20169.366,16000,5000,5000,5000,5000,5000
538.9,0,0,562.42112,-616.82509,85.920633,85.920633,50,15.890141,20.030492,37.009505,17.394468,54.403973,140.32461,1260.5387,12037.258,0.42672148,0.55172148,0.42672148,0.4893345,400,1,1,8,5000,10714.769,20168.976,16000,5000,5000,5000,5000,5000
539,0,0,508.89967,-558.12642,85.919008,85.919008,50,15.889579,20.029429,33.487585,15.739165,49.22675,135.14576,1260.5183,12037.063,0.42670359,0.55170359,0.42670359,0.44277535,400,1,1,8,5000,10714.579,20168.62,16000,5000,5000,5000,5000,5000
539.1,0,0,460.47146,-505.01367,85.917519,85.917519,50,15.889064,20.028455,30.30082,14.241386,44.542206,130.45972,1260.4995,12036.884,0.42668718,0.55168718,0.42668718,0.40064566,400,1,1,8,5000,10714.405,20168.293,16000,5000,5000,5000,5000,5000
539.2,0,0,416.65181,-456.95527,85.916152,85.916152,50,15.888591,20.027561,27.417316,12.886138,40.303454,126.21961,1260.4823,12036.719,0.4266721,0.5516721,0.4266721,0.36252414,400,1,1,8,5000,10714.246,20167.993,16000,5000,5000,5000,5000,5000
539.3,0,0,377.00215,-413.47022,85.914897,85.914897,50,15.888156,20.02674,24.808213,11.65986,36.468074,122.38297,1260.4665,12036.568,0.42665823,0.55165823,0.42665823,0.32802953,400,1,1,8,5000,10714.1,20167.717,16000,5000,5000,5000,5000,5000
539.4,0,0,341.12565,-374.12333,85.913742,85.913742,50,15.887757,20.025985,22.4474,10.550278,32.997678,118.91142,1260.4519,12036.429,0.42664545,0.55164545,0.42664545,0.29681683,400,1,1,8,5000,10713.965,20167.463,16000,5000,5000,5000,5000,5000
539.5,0,0,308.66325,-338.52079,85.912678,85.912678,50,15.887389,20.025289,20.311247,9.5462862,29.857533,115.77021,1260.4384,12036.3,0.42663366,0.55163366,0.42663366,0.26857385,400,1,1,8,5000,10713.841,20167.23,16000,5000,5000,5000,5000,5000
539.6,0,0,279.29006,-306.30627,85.911696,85.911696,50,15.887049,20.024647,18.378376,8.637837,27.016213,112.92791,1260.4259,12036.181,0.42662276,0.55162276,0.42662276,0.24301807,400,1,1,8,5000,10713.726,20167.014,16000,5000,5000,5000,5000,5000
539.7,0,0,252.7121,-277.15738,85.910789,85.910789,50,15.886736,20.024054,16.629443,7.8158381,24.445281,110.35607,1260.4144,12036.071,0.42661268,0.55161268,0.42661268,0.21989385,400,1,1,8,5000,10713.621,20166.815,16000,5000,5000,5000,5000,5000
539.8,0,0,228.66336,-250.78237,85.90995,85.90995,50,15.886445,20.023505,15.046942,7.0720628,22.119005,108.02895,1260.4037,12035.969,0.42660333,0.55160333,0.42660333,0.19896987,400,1,1,8,5000,10713.523,20166.631,16000,5000,5000,5000,5000,5000
539.9,0,0,206.90317,-226.91727,85.909171,85.909171,50,15.886176,20.022995,13.615036,6.399067,20.014103,105.92327,1260.3938,12035.874,0.42659464,0.55159464,0.42659464,0.1800368,400,1,1,8,5000,10713.432,20166.46,16000,5000,5000,5000,5000,5000
540,0,0,187.21373,-205.32324,85.908448,85.908448,50,15.885926,20.022522,12.319394,5.7901153,18.109509,104.01796,1260.3846,12035.786,0.42658655,0.55158655,0.42658655,0.16290523,400,1,1,8,5000,10713.347,20166.301,16000,5000,5000,5000,5000,5000
540.1,0,0,169.39799,-185.78415,85.907774,85.907774,50,15.885693,20.022082,11.147049,5.2391129,16.386162,102.29394,1260.3759,12035.704,0.426579,0.551579,0.426579,0.14740376,400,1,1,8,5000,10713.269,20166.153,16000,5000,5000,5000,5000,5000
540.2,0,0,153.27764,-168.10445,85.907146,85.907146,50,15.885475,20.021671,10.086267,4.7405454,14.826812,100.73396,1260.3679,12035.627,0.42657194,0.55157194,0.42657194,0.13337729,400,1,1,8,5000,10713.196,20166.015,16000,5000,5000,5000,5000,5000
540.3,0,0,138.69134,-152.10719,85.906559,85.906559,50,15.885272,20.021287,9.1264317,4.2894229,13.415855,99.322413,1260.3603,12035.555,0.42656533,0.55156533,0.42656533,0.12068548,400,1,1,8,5000,10713.127,20165.886,16000,5000,5000,5000,5000,5000
540.4,0,0,125.49311,-137.63228,85.906008,85.906008,50,15.885082,20.020927,8.2579369,3.8812303,12.139167,98.045175,1260.3532,12035.487,0.42655912,0.55155912,0.42655912,0.10920136,400,1,1,8,5000,10713.063,20165.765,16000,5000,5000,5000,5000,5000
540.5,0,0,113.55087,-124.53484,85.905491,85.905491,50,15.884903,20.020589,7.4720903,3.5118824,10.983973,96.889464,1260.3466,12035.423,0.42655328,0.55155328,0.42655328,0.098809996,400,1,1,8,5000,10713.002,20165.652,16000,5000,5000,5000,5000,5000
540.6,0,0,102.74507,-112.68378,85.905005,85.905005,50,15.884734,20.02027,6.7610269,3.1776826,9.9387095,95.843714,1260.3403,12035.363,0.42654776,0.55154776,0.42654776,0.089407429,400,1,1,8,5000,10712.946,20165.545,16000,5000,5000,5000,5000,5000
540.7,0,0,92.967585,-101.9605,85.904545,85.904545,50,15.884576,20.01997,6.1176301,2.8752861,8.9929162,94.897462,1260.3343,12035.306,0.42654254,0.55154254,0.42654254,0.08089957,400,1,1,8,5000,10712.892,20165.444,16000,5000,5000,5000,5000,5000
540.8,0,0,84.12055,-92.257677,85.904111,85.904111,50,15.884425,20.019686,5.5354606,2.6016665,8.1371271,94.041238,1260.3286,12035.252,0.42653759,0.55153759,0.42653759,0.073201286,400,1,1,8,5000,10712.841,20165.349,16000,5000,5000,5000,5000,5000
540.9,0,0,76.115421,-83.478198,85.903699,85.903699,50,15.884283,20.019416,5.0086919,2.3540852,7.3627771,93.266476,1260.3233,12035.201,0.42653289,0.55153289,0.42653289,0.066235545,400,1,1,8,5000,10712.793,20165.258,16000,5000,5000,5000,5000,5000
541,0,0,68.872081,-75.534197,85.903307,85.903307,50,15.884147,20.01916,4.5320518,2.1300644,6.6621162,92.565424,1260.3181,12035.152,0.4265284,0.5515284,0.4265284,0.059932643,400,1,1,8,5000,10712.748,20165.172,16000,5000,5000,5000,5000,5000
541.1,0,0,62.318036,-68.346168,85.902934,85.902934,50,15.884018,20.018916,4.1007701,1.9273619,6.028132,91.931066,1260.3132,12035.105,0.42652412,0.55152412,0.42652412,0.054229509,400,1,1,8,5000,10712.704,20165.09,16000,5000,5000,5000,5000,5000
541.2,0,0,56.387691,-61.84217,85.902577,85.902577,50,15.883895,20.018683,3.7105302,1.7439492,5.4544794,91.357057,1260.3086,12035.06,0.42652002,0.55152002,0.42652002,0.049069071,400,1,1,8,5000,10712.663,20165.012,16000,5000,5000,5000,5000,5000
541.3,0,0,51.021693,-55.95711,85.902236,85.902236,50,15.883776,20.018459,3.3574266,1.5779905,4.9354171,90.837653,1260.304,12035.017,0.42651608,0.55151608,0.42651608,0.04439969,400,1,1,8,5000,10712.623,20164.937,16000,5000,5000,5000,5000,5000
541.4,0,0,46.166337,-50.632087,85.901908,85.901908,50,15.883663,20.018245,3.0379252,1.4278248,4.46575,90.367658,1260.2997,12034.976,0.42651228,0.55151228,0.42651228,0.040174639,400,1,1,8,5000,10712.584,20164.865,16000,5000,5000,5000,5000,5000
541.5,0,0,41.773029,-45.813807,85.901592,85.901592,50,15.883554,20.018038,2.7488284,1.2919493,4.0407777,89.94237,1260.2955,12034.936,0.42650862,0.55150862,0.42650862,0.036351638,400,1,1,8,5000,10712.548,20164.795,16000,5000,5000,5000,5000,5000
541.6,0,0,37.7978,-41.454046,85.901287,85.901287,50,15.883448,20.017839,2.4872428,1.1690041,3.6562469,89.557534,1260.2915,12034.897,0.42650509,0.55150509,0.42650509,0.032892427,400,1,1,8,5000,10712.512,20164.729,16000,5000,5000,5000,5000,5000
541.7,0,0,34.200863,-37.509172,85.900993,85.900993,50,15.883346,20.017646,2.2505503,1.0577587,3.308309,89.209302,1260.2876,12034.86,0.42650166,0.55150166,0.42650166,0.029762392,400,1,1,8,5000,10712.478,20164.664,16000,5000,5000,5000,5000,5000
541.8,0,0,30.946221,-33.939703,85.900708,85.900708,50,15.883248,20.01746,2.0363822,0.95709962,2.9934818,88.894189,1260.2838,12034.824,0.42649833,0.55149833,0.42649833,0.026930207,400,1,1,8,5000,10712.444,20164.601,16000,5000,5000,5000,5000,5000
541.9,0,0,28.001299,-30.709913,85.90043,85.90043,50,15.883152,20.017279,1.8425948,0.86601954,2.7086143,88.609045,1260.2801,12034.788,0.42649509,0.55149509,0.42649509,0.02436753,400,1,1,8,5000,10712.412,20164.54,16000,5000,5000,5000,5000,5000
542,0,0,25.336623,-27.787478,85.900161,85.900161,50,15.883059,20.017102,1.6672487,0.78360689,2.4508556,88.351016,1260.2765,12034.754,0.42649193,0.55149193,0.42649193,0.022048716,400,1,1,8,5000,10712.381,20164.481,16000,5000,5000,5000,5000,5000
542.1,0,0,22.925524,-25.14315,85.899898,85.899898,50,15.882968,20.01693,1.508589,0.70903683,2.2176258,88.117524,1260.2729,12034.72,0.42648885,0.55148885,0.42648885,0.019950559,400,1,1,8,5000,10712.35,20164.423,16000,5000,5000,5000,5000,5000
542.2,0,0,20.743872,-22.750463,85.899641,85.899641,50,15.882879,20.016762,1.3650278,0.64156306,2.0065908,87.906232,1260.2695,12034.687,0.42648583,0.55148583,0.42648583,0.018052062,400,1,1,8,5000,10712.32,20164.367,16000,5000,5000,5000,5000,5000
542.3,0,0,18.769832,-20.58547,85.89939,85.89939,50,15.882792,20.016598,1.2351282,0.58051026,1.8156385,87.715028,1260.2661,12034.655,0.42648287,0.55148287,0.42648287,0.016334225,400,1,1,8,5000,10712.291,20164.312,16000,5000,5000,5000,5000,5000
542.4,0,0,16.983646,-18.626504,85.899144,85.899144,50,15.882707,20.016437,1.1175902,0.52526741,1.6428576,87.542001,1260.2628,12034.623,0.42647997,0.55147997,0.42647997,0.014779857,400,1,1,8,5000,10712.262,20164.258,16000,5000,5000,5000,5000,5000
542.5,0,0,15.367439,-16.853958,85.898902,85.898902,50,15.882623,20.016279,1.0112375,0.4752816,1.4865191,87.385421,1260.2595,12034.592,0.42647711,0.55147711,0.42647711,0.013373402,400,1,1,8,5000,10712.234,20164.205,16000,5000,5000,5000,5000,5000
542.6,0,0,13.905033,-15.250091,85.898664,85.898664,50,15.882541,20.016124,0.91500549,0.43005258,1.3450581,87.243722,1260.2563,12034.561,0.4264743,0.5514743,0.4264743,0.012100786,400,1,1,8,5000,10712.206,20164.153,16000,5000,5000,5000,5000,5000
542.7,0,0,12.581795,-13.798853,85.898431,85.898431,50,15.88246,20.015971,0.8279312,0.38912767,1.2170589,87.115489,1260.2532,12034.531,0.42647153,0.55147153,0.42647153,0.010949271,400,1,1,8,5000,10712.179,20164.101,16000,5000,5000,5000,5000,5000
542.8,0,0,11.384478,-12.485719,85.8982,85.8982,50,15.88238,20.01582,0.74914313,0.35209727,1.1012404,86.99944,1260.25,12034.501,0.4264688,0.5514688,0.4264688,0.0099073347,400,1,1,8,5000,10712.152,20164.051,16000,5000,5000,5000,5000,5000
542.9,0,0,10.301102,-11.297546,85.897973,85.897973,50,15.882301,20.015671,0.67785274,0.31859079,0.99644352,86.894416,1260.2469,12034.472,0.4264661,0.5514661,0.4264661,0.0089645491,400,1,1,8,5000,10712.125,20164.001,16000,5000,5000,5000,5000,5000
543,0,0,9.3208226,-10.222442,85.897748,85.897748,50,15.882224,20.015524,0.61334652,0.28827286,0.90161938,86.799367,1260.2439,12034.443,0.42646343,0.55146343,0.42646343,0.0081114791,400,1,1,0,5000,10712.099,20163.951,16000,5000,5000,5000,5000,5000
543.1,0,0,8.4338291,-9.249648,85.897526,85.897526,50,15.882147,20.015379,0.55497888,0.26084007,0.81581896,86.713344,1260.2409,12034.414,0.42646079,0.55146079,0.42646079,0.0073395874,400,1,1,0,5000,10712.073,20163.902,16000,5000,5000,5000,5000,5000
543.2,0,0,7.6312441,-8.3694276,85.897305,85.897305,50,15.882071,20.015235,0.50216566,0.23601786,0.73818352,86.635489,1260.2379,12034.385,0.42645817,0.55145817,0.42645817,0.006641149,400,1,1,0,5000,10712.047,20163.854,16000,5000,5000,5000,5000,5000
543.3,0,0,6.9050352,-7.5729713,85.897088,85.897088,50,15.881995,20.015092,0.45437828,0.21355779,0.66793607,86.565024,1260.2349,12034.357,0.42645557,0.55145557,0.42645557,0.0060091743,400,1,1,0,5000,10712.022,20163.806,16000,5000,5000,5000,5000,5000
543.4,0,0,6.2479342,-6.8523078,85.896871,85.896871,50,15.881921,20.014951,0.41113847,0.19323508,0.60437355,86.501245,1260.232,12034.329,0.426453,0.551453,0.426453,0.0054373385,400,1,1,0,5000,10711.997,20163.759,16000,5000,5000,5000,5000,5000
543.5,0,0,5.6533647,-6.2002245,85.896657,85.896657,50,15.881846,20.014811,0.37201347,0.17484633,0.5468598,86.443517,1260.2291,12034.301,0.42645044,0.55145044,0.42645044,0.0049199187,400,1,1,0,5000,10711.972,20163.712,16000,5000,5000,5000,5000,5000
543.6,0,0,5.1153759,-5.6101951,85.896444,85.896444,50,15.881773,20.014671,0.33661171,0.1582075,0.49481921,86.391263,1260.2261,12034.273,0.4264479,0.5514479,0.4264479,0.0044517368,400,1,1,0,5000,10711.947,20163.665,16000,5000,5000,5000,5000,5000
543.7,0,0,4.6285835,-5.0763145,85.896232,85.896232,50,15.881699,20.014533,0.30457887,0.14315207,0.44773094,86.343963,1260.2233,12034.246,0.42644537,0.55144537,0.42644537,0.0040281073,400,1,1,0,5000,10711.922,20163.618,16000,5000,5000,5000,5000,5000
543.8,0,0,4.1881156,-4.5932393,85.896022,85.896022,50,15.881627,20.014395,0.27559436,0.12952935,0.4051237,86.301146,1260.2204,12034.218,0.42644286,0.55144286,0.42644286,0.0036447905,400,1,1,0,5000,10711.898,20163.572,16000,5000,5000,5000,5000,5000
543.9,0,0,3.7895637,-4.1561348,85.895813,85.895813,50,15.881554,20.014259,0.24936809,0.117203,0.36657109,86.262384,1260.2175,12034.191,0.42644036,0.55144036,0.42644036,0.0032979503,400,1,1,0,5000,10711.873,20163.526,16000,5000,5000,5000,5000,5000
544,0,0,3.428939,-3.7606263,85.895605,85.895605,50,15.881482,20.014122,0.22563758,0.10604966,0.33168724,86.227292,1260.2147,12034.164,0.42643787,0.55143787,0.42643787,0.0029841156,400,1,1,0,5000,10711.849,20163.48,16000,5000,5000,5000,5000,5000
544.1,0,0,3.1026323,-3.4027553,85.895397,85.895397,50,15.881411,20.013987,0.20416532,0.095957701,0.30012302,86.19552,1260.2119,12034.137,0.42643538,0.55143538,0.42643538,0.0027001455,400,1,1,0,5000,10711.825,20163.435,16000,5000,5000,5000,5000,5000
544.2,0,0,2.8073778,-3.0789404,85.895191,85.895191,50,15.881339,20.013852,0.18473642,0.086826118,0.27156254,86.166753,1260.209,12034.11,0.42643291,0.55143291,0.42643291,0.0024431982,400,1,1,0,5000,10711.801,20163.39,16000,5000,5000,5000,5000,5000
544.3,0,0,2.5402205,-2.7859404,85.894985,85.894985,50,15.881268,20.013717,0.16715643,0.078563521,0.24571995,86.140705,1260.2062,12034.083,0.42643045,0.55143045,0.42643045,0.002210702,400,1,1,0,5000,10711.777,20163.344,16000,5000,5000,5000,5000,5000
544.4,0,0,2.2984866,-2.5208232,85.89478,85.89478,50,15.881197,20.013583,0.15124939,0.071087213,0.2223366,86.117117,1260.2034,12034.056,0.42642799,0.55142799,0.42642799,0.0020003304,400,1,1,0,5000,10711.753,20163.299,16000,5000,5000,5000,5000,5000
544.5,0,0,2.0797566,-2.2809351,85.894576,85.894576,50,15.881126,20.013449,0.13685611,0.06432237,0.20117848,86.095754,1260.2006,12034.029,0.42642554,0.55142554,0.42642554,0.0018099778,400,1,1,0,5000,10711.729,20163.254,16000,5000,5000,5000,5000,5000
544.6,0,0,1.8818416,-2.0638754,85.894372,85.894372,50,15.881056,20.013316,0.12383253,0.058201288,0.18203381,86.076405,1260.1978,12034.003,0.4264231,0.5514231,0.4264231,0.0016377393,400,1,1,0,5000,10711.705,20163.21,16000,5000,5000,5000,5000,5000
544.7,0,0,1.7027607,-1.8674717,85.894168,85.894168,50,15.880985,20.013183,0.1120483,0.052662703,0.16471101,86.058879,1260.195,12033.976,0.42642066,0.55142066,0.42642066,0.001481891,400,1,1,0,5000,10711.681,20163.165,16000,5000,5000,5000,5000,5000
544.8,0,0,1.5407216,-1.6897583,85.893965,85.893965,50,15.880915,20.01305,0.1013855,0.047651184,0.14903668,86.043002,1260.1922,12033.95,0.42641823,0.55141823,0.42641823,0.0013408734,400,1,1,0,5000,10711.658,20163.12,16000,5000,5000,5000,5000,5000
544.9,0,0,1.3941026,-1.5289565,85.893763,85.893763,50,15.880845,20.012918,0.091737392,0.043116574,0.13485397,86.028617,1260.1895,12033.923,0.4264158,0.5514158,0.4264158,0.0012132751,400,1,1,0,5000,10711.634,20163.076,16000,5000,5000,5000,5000,5000
545,0,0,1.2614362,-1.3834571,85.893561,85.893561,50,15.880775,20.012786,0.083007425,0.03901349,0.12202091,86.015582,1260.1867,12033.897,0.42641338,0.55141338,0.42641338,0.0010978191,400,1,1,0,5000,10711.611,20163.032,16000,5000,5000,5000,5000,5000
545.1,0,0,1.1413946,-1.2518037,85.893359,85.893359,50,15.880705,20.012654,0.075108224,0.035300865,0.11040909,86.003768,1260.1839,12033.87,0.42641096,0.55141096,0.42641096,0.00099335002,400,1,1,0,5000,10711.587,20162.987,16000,5000,5000,5000,5000,5000
545.2,0,0,1.0327766,-1.1326789,85.893157,85.893157,50,15.880636,20.012522,0.067960732,0.031941544,0.099902275,85.99306,1260.1812,12033.844,0.42640854,0.55140854,0.42640854,0.00089882223,400,1,1,0,5000,10711.563,20162.943,16000,5000,5000,5000,5000,5000
545.3,0,0,0.9344949,-1.0248902,85.892956,85.892956,50,15.880566,20.01239,0.061493413,0.028901904,0.090395317,85.983352,1260.1784,12033.817,0.42640613,0.55140613,0.42640613,0.00081328977,400,1,1,0,5000,10711.54,20162.899,16000,5000,5000,5000,5000,5000
545.4,0,0,0.84556595,-0.92735902,85.892755,85.892755,50,15.880496,20.012259,0.055641541,0.026151524,0.081793065,85.974548,1260.1757,12033.791,0.42640371,0.55140371,0.42640371,0.00073589663,400,1,1,0,5000,10711.517,20162.855,16000,5000,5000,5000,5000,5000
545.5,0,0,0.76509971,-0.83910914,85.892554,85.892554,50,15.880427,20.012128,0.050346548,0.023662878,0.074009426,85.966564,1260.1729,12033.765,0.4264013,0.5514013,0.4264013,0.00066586826,400,1,1,0,5000,10711.493,20162.811,16000,5000,5000,5000,5000,5000
545.6,0,0,0.69229085,-0.75925735,85.892354,85.892354,50,15.880358,20.011996,0.045555441,0.021411057,0.066966498,85.95932,1260.1702,12033.739,0.4263989,0.5513989,0.4263989,0.00060250383,400,1,1,0,5000,10711.47,20162.767,16000,5000,5000,5000,5000,5000
545.7,0,0,0.62641066,-0.68700446,85.892154,85.892154,50,15.880288,20.011865,0.041220267,0.019373526,0.060593793,85.952747,1260.1674,12033.712,0.42639649,0.55139649,0.42639649,0.0005451692,400,1,1,0,5000,10711.446,20162.723,16000,5000,5000,5000,5000,5000
545.8,0,0,0.56679981,-0.62162734,85.891953,85.891953,50,15.880219,20.011734,0.03729764,0.017529891,0.054827531,85.946781,1260.1647,12033.686,0.42639409,0.55139409,0.42639409,0.00049329056,400,1,1,0,5000,10711.423,20162.679,16000,5000,5000,5000,5000,5000
545.9,0,0,0.51286167,-0.56247168,85.891753,85.891753,50,15.88015,20.011604,0.033748301,0.015861701,0.049610002,85.941363,1260.1619,12033.66,0.42639169,0.55139169,0.42639169,0.00044634873,400,1,1,0,5000,10711.4,20162.635,16000,5000,5000,5000,5000,5000
546,0,0,0.46405643,-0.50894542,85.891553,85.891553,50,15.880081,20.011473,0.030536725,0.014352261,0.044888986,85.936442,1260.1592,12033.634,0.42638929,0.55138929,0.42638929,0.00040387391,400,1,1,0,5000,10711.376,20162.591,16000,5000,5000,5000,5000,5000
546.1,0,0,0.41989562,-0.46051286,85.891354,85.891354,50,15.880011,20.011342,0.027630772,0.012986463,0.040617234,85.931971,1260.1564,12033.608,0.42638689,0.55138689,0.42638689,0.00036544102,400,1,1,0,5000,10711.353,20162.547,16000,5000,5000,5000,5000,5000
546.2,0,0,0.37993727,-0.41668927,85.891154,85.891154,50,15.879942,20.011212,0.025001356,0.011750637,0.036751993,85.927906,1260.1537,12033.581,0.42638449,0.55138449,0.42638449,0.00033066543,400,1,1,0,5000,10711.33,20162.503,16000,5000,5000,5000,5000,5000
546.3,0,0,0.34378146,-0.37703604,85.890954,85.890954,50,15.879873,20.011081,0.022622162,0.010632416,0.033254579,85.924209,1260.151,12033.555,0.4263821,0.5513821,0.4263821,0.00029919911,400,1,1,0,5000,10711.306,20162.459,16000,5000,5000,5000,5000,5000
546.4,0,0,0.31106633,-0.34115632,85.890755,85.890755,50,15.879804,20.010951,0.020469379,0.0096206081,0.030089987,85.920845,1260.1482,12033.529,0.4263797,0.5513797,0.4263797,0.00027072713,400,1,1,0,5000,10711.283,20162.415,16000,5000,5000,5000,5000,5000
546.5,0,0,0.28146445,-0.308691,85.890556,85.890556,50,15.879735,20.01082,0.01852146,0.0087050862,0.027226546,85.917782,1260.1455,12033.503,0.42637731,0.55137731,0.42637731,0.00024496457,400,1,1,0,5000,10711.26,20162.372,16000,5000,5000,5000,5000,5000
546.6,0,0,0.25467957,-0.27931517,85.890356,85.890356,50,15.879666,20.01069,0.01675891,0.0078766877,0.024635598,85.914992,1260.1427,12033.477,0.42637491,0.55137491,0.42637491,0.00022165359,400,1,1,0,5000,10711.237,20162.328,16000,5000,5000,5000,5000,5000
546.7,0,0,0.2304436,-0.25273482,85.890157,85.890157,50,15.879597,20.01056,0.015164089,0.0071271218,0.022291211,85.912448,1260.14,12033.451,0.42637252,0.55137252,0.42637252,0.0002005609,400,1,1,0,5000,10711.213,20162.284,16000,5000,5000,5000,5000,5000
546.8,0,0,0.208514,-0.22868392,85.889958,85.889958,50,15.879529,20.010429,0.013721035,0.0064488865,0.020169922,85.910128,1260.1373,12033.425,0.42637013,0.55137013,0.42637013,0.0001814754,400,1,1,0,5000,10711.19,20162.24,16000,5000,5000,5000,5000,5000
546.9,0,0,0.18867127,-0.20692177,85.889759,85.889759,50,15.87946,20.010299,0.012415306,0.0058351938,0.0182505,85.908009,1260.1345,12033.399,0.42636774,0.55136774,0.42636774,0.00016420609,400,1,1,0,5000,10711.167,20162.196,16000,5000,5000,5000,5000,5000
547,0,0,0.17071682,-0.18723056,85.88956,85.88956,50,15.879391,20.010169,0.011233833,0.0052799017,0.016513735,85.906073,1260.1318,12033.372,0.42636534,0.55136534,0.42636534,0.00014858014,400,1,1,0,5000,10711.144,20162.153,16000,5000,5000,5000,5000,5000
547.1,0,0,0.15447097,-0.16941321,85.889361,85.889361,50,15.879322,20.010039,0.010164793,0.0047774526,0.014942245,85.904303,1260.1291,12033.346,0.42636295,0.55136295,0.42636295,0.00013444116,400,1,1,0,5000,10711.12,20162.109,16000,5000,5000,5000,5000,5000
547.2,0,0,0.13977111,-0.15329141,85.889162,85.889162,50,15.879253,20.009909,0.0091974849,0.0043228179,0.013520303,85.902682,1260.1264,12033.32,0.42636056,0.55136056,0.42636056,0.00012164765,400,1,1,0,5000,10711.097,20162.065,16000,5000,5000,5000,5000,5000
547.3,0,0,0.12647013,-0.13870381,85.888963,85.888963,50,15.879184,20.009779,0.0083222285,0.0039114474,0.012233676,85.901196,1260.1236,12033.294,0.42635817,0.55135817,0.42635817,0.00011007159,400,1,1,0,5000,10711.074,20162.022,16000,5000,5000,5000,5000,5000
547.4,0,0,0.11443491,-0.1255044,85.888764,85.888764,50,15.879115,20.009648,0.0075302637,0.0035392239,0.011069488,85.899833,1260.1209,12033.268,0.42635578,0.55135578,0.42635578,9.9597107e-05,400,1,1,0,5000,10711.051,20161.978,16000,5000,5000,5000,5000,5000
547.5,0,0,0.10354499,-0.11356107,85.888565,85.888565,50,15.879047,20.009518,0.0068136644,0.0032024223,0.010016087,85.898581,1260.1182,12033.242,0.4263534,0.5513534,0.4263534,9.0119384e-05,400,1,1,0,5000,10711.028,20161.934,16000,5000,5000,5000,5000,5000
547.6,0,0,0.093691378,-0.10275431,85.888366,85.888366,50,15.878978,20.009388,0.0061652585,0.0028976715,0.00906293,85.897429,1260.1154,12033.216,0.42635101,0.55135101,0.42635101,8.1543568e-05,400,1,1,0,5000,10711.004,20161.891,16000,5000,5000,5000,5000,5000
547.7,0,0,0.084775465,-0.092975943,85.888167,85.888167,50,15.878909,20.009258,0.0055785566,0.0026219216,0.0082004781,85.896368,1260.1127,12033.19,0.42634862,0.55134862,0.42634862,7.3783831e-05,400,1,1,0,5000,10710.981,20161.847,16000,5000,5000,5000,5000,5000
547.8,0,0,0.076708012,-0.084128112,85.887968,85.887968,50,15.87884,20.009128,0.0050476867,0.0023724128,0.0074200995,85.895389,1260.11,12033.164,0.42634623,0.55134623,0.42634623,6.6762516e-05,400,1,1,0,5000,10710.958,20161.803,16000,5000,5000,5000,5000,5000
547.9,0,0,0.06940828,-0.076122264,85.88777,85.88777,50,15.878771,20.008998,0.0045673358,0.0021466478,0.0067139836,85.894484,1260.1072,12033.138,0.42634384,0.55134384,0.42634384,6.0409353e-05,400,1,1,0,5000,10710.935,20161.76,16000,5000,5000,5000,5000,5000
548,0,0,0.062803209,-0.068878272,85.887571,85.887571,50,15.878703,20.008868,0.0041326963,0.0019423673,0.0060750636,85.893646,1260.1045,12033.112,0.42634146,0.55134146,0.42634146,5.4660761e-05,400,1,1,0,5000,10710.912,20161.716,16000,5000,5000,5000,5000,5000
548.1,0,0,0.056826693,-0.062323638,85.887372,85.887372,50,15.878634,20.008738,0.0037394183,0.0017575266,0.0054969449,85.892869,1260.1018,12033.086,0.42633907,0.55133907,0.42633907,4.9459209e-05,400,1,1,0,5000,10710.888,20161.672,16000,5000,5000,5000,5000,5000
548.2,0,0,0.051418918,-0.05639276,85.887173,85.887173,50,15.878565,20.008608,0.0033835656,0.0015902758,0.0049738414,85.892147,1260.0991,12033.06,0.42633668,0.55133668,0.42633668,4.475264e-05,400,1,1,0,5000,10710.865,20161.629,16000,5000,5000,5000,5000,5000
548.3,0,0,0.046525761,-0.051026279,85.886975,85.886975,50,15.878496,20.008478,0.0030615768,0.0014389411,0.0045005178,85.891475,1260.0963,12033.034,0.42633429,0.55133429,0.42633429,4.0493951e-05,400,1,1,0,5000,10710.842,20161.585,16000,5000,5000,5000,5000,5000
548.4,0,0,0.04209825,-0.046170487,85.886776,85.886776,50,15.878428,20.008348,0.0027702292,0.0013020077,0.0040722369,85.890848,1260.0936,12033.008,0.42633191,0.55133191,0.42633191,3.6640521e-05,400,1,1,0,5000,10710.819,20161.541,16000,5000,5000,5000,5000,5000
548.5,0,0,0.038092072,-0.041776784,85.886577,85.886577,50,15.878359,20.008218,0.002506607,0.0011781053,0.0036847123,85.890262,1260.0909,12032.981,0.42632952,0.55132952,0.42632952,3.3153787e-05,400,1,1,0,5000,10710.796,20161.498,16000,5000,5000,5000,5000,5000
548.6,0,0,0.034467132,-0.037801197,85.886379,85.886379,50,15.87829,20.008089,0.0022680718,0.0010659938,0.0033340656,85.889713,1260.0881,12032.955,0.42632713,0.55132713,0.42632713,2.9998852e-05,400,1,1,0,5000,10710.772,20161.454,16000,5000,5000,5000,5000,5000
548.7,0,0,0.031187151,-0.034203938,85.88618,85.88618,50,15.878221,20.007959,0.0020522363,0.00096455105,0.0030167873,85.889197,1260.0854,12032.929,0.42632475,0.55132475,0.42632475,2.7144142e-05,400,1,1,0,5000,10710.749,20161.41,16000,5000,5000,5000,5000,5000
548.8,0,0,0.028219301,-0.030949003,85.885981,85.885981,50,15.878153,20.007829,0.0018569402,0.00087276188,0.002729702,85.888711,1260.0827,12032.903,0.42632236,0.55132236,0.42632236,2.4561089e-05,400,1,1,0,5000,10710.726,20161.367,16000,5000,5000,5000,5000,5000
548.9,0,0,0.025533879,-0.028003816,85.885783,85.885783,50,15.878084,20.007699,0.0016802289,0.0007897076,0.0024699366,85.888253,1260.08,12032.877,0.42631997,0.55131997,0.42631997,2.222384e-05,400,1,1,0,5000,10710.703,20161.323,16000,5000,5000,5000,5000,5000
549,0,0,0.023104009,-0.0253389,85.885584,85.885584,50,15.878015,20.007569,0.001520334,0.00071455699,0.002234891,85.887819,1260.0772,12032.851,0.42631759,0.55131759,0.42631759,2.0109006e-05,400,1,1,0,5000,10710.68,20161.279,16000,5000,5000,5000,5000,5000
549.1,0,0,0.020905372,-0.022927585,85.885385,85.885385,50,15.877946,20.007439,0.0013756551,0.0006465579,0.002022213,85.887408,1260.0745,12032.825,0.4263152,0.5513152,0.4263152,1.819542e-05,400,1,1,0,5000,10710.657,20161.236,16000,5000,5000,5000,5000,5000
549.2,0,0,0.018915963,-0.020745737,85.885187,85.885187,50,15.877878,20.007309,0.0012447442,0.00058502978,0.001829774,85.887017,1260.0718,12032.799,0.42631281,0.55131281,0.42631281,1.6463933e-05,400,1,1,0,5000,10710.633,20161.192,16000,5000,5000,5000,5000,5000
549.3,0,0,0.017115871,-0.018771519,85.884988,85.884988,50,15.877809,20.007179,0.0011262911,0.00052935684,0.001655648,85.886644,1260.0691,12032.773,0.42631043,0.55131043,0.42631043,1.4897215e-05,400,1,1,0,5000,10710.61,20161.149,16000,5000,5000,5000,5000,5000
