time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
549.4,0,0,0.015487081,-0.016985173,85.88479,85.88479,50,15.87774,20.007049,0.0010191104,0.00047898187,0.0014980922,85.886288,1260.0663,12032.747,0.42630804,0.55130804,0.42630804,1.3479586e-05,400,1,1,0,5000,10710.587,20161.105,16000,5000,5000,5000,5000,5000
549.5,0,0,0.01401329,-0.01536882,85.884591,85.884591,50,15.877672,20.006919,0.0009221292,0.00043340072,0.0013555299,85.885947,1260.0636,12032.721,0.42630566,0.55130566,0.42630566,1.219686e-05,400,1,1,0,5000,10710.564,20161.061,16000,5000,5000,5000,5000,5000
549.6,0,0,0.012679749,-0.013906283,85.884392,85.884392,50,15.877603,20.00679,0.000834377,0.00039215719,0.0012265342,85.885619,1260.0609,12032.695,0.42630327,0.55130327,0.42630327,1.10362e-05,400,1,1,0,5000,10710.541,20161.018,16000,5000,5000,5000,5000,5000
549.7,0,0,0.011473112,-0.012582926,85.884194,85.884194,50,15.877534,20.00666,0.00075497553,0.0003548385,0.001109814,85.885304,1260.0582,12032.669,0.42630088,0.55130088,0.42630088,9.985988e-06,400,1,1,0,5000,10710.517,20160.974,16000,5000,5000,5000,5000,5000
549.8,0,0,0.010381301,-0.011385502,85.883995,85.883995,50,15.877465,20.00653,0.00068313011,0.00032107115,0.0010042013,85.884999,1260.0554,12032.643,0.4262985,0.5512985,0.4262985,9.0357151e-06,400,1,1,0,5000,10710.494,20160.93,16000,5000,5000,5000,5000,5000
549.9,0,0,0.0093933892,-0.010302028,85.883797,85.883797,50,15.877397,20.0064,0.00061812169,0.00029051719,0.00090863888,85.884705,1260.0527,12032.617,0.42629611,0.55129611,0.42629611,8.1758708e-06,400,1,1,0,5000,10710.471,20160.887,16000,5000,5000,5000,5000,5000
550,0,0,0.00849949,-0.0093216605,85.883598,85.883598,50,15.877328,20.00627,0.00055929963,0.00026287083,0.00082217046,85.88442,1260.05,12032.591,0.42629373,0.55129373,0.42629373,7.3978499e-06,400,1,1,0,5000,10710.448,20160.843,16000,5000,5000,5000,5000,5000
550.1,0,0,0.0076906566,-0.0084345872,85.883399,85.883399,50,15.877259,20.00614,0.00050607523,0.00023785536,0.00074393059,85.884143,1260.0472,12032.565,0.42629134,0.55129134,0.42629134,6.6938659e-06,400,1,1,0,5000,10710.425,20160.8,16000,5000,5000,5000,5000,5000
550.2,0,0,0.0069587939,-0.0076319301,85.883201,85.883201,50,15.877191,20.00601,0.00045791581,0.00021522043,0.00067313624,85.883874,1260.0445,12032.539,0.42628895,0.55128895,0.42628895,6.0568734e-06,400,1,1,0,5000,10710.402,20160.756,16000,5000,5000,5000,5000,5000
550.3,0,0,0.0062965771,-0.0069056559,85.883002,85.883002,50,15.877122,20.00588,0.00041433936,0.0001947395,0.00060907885,85.883611,1260.0418,12032.513,0.42628657,0.55128657,0.42628657,5.4804976e-06,400,1,1,0,5000,10710.378,20160.712,16000,5000,5000,5000,5000,5000
550.4,0,0,0.0056973786,-0.0062484959,85.882804,85.882804,50,15.877053,20.00575,0.00037490975,0.00017620758,0.00055111734,85.883355,1260.0391,12032.487,0.42628418,0.55128418,0.42628418,4.95897e-06,400,1,1,0,5000,10710.355,20160.669,16000,5000,5000,5000,5000,5000
550.5,0,0,0.0051552013,-0.0056538729,85.882605,85.882605,50,15.876984,20.005621,0.00033923237,0.00015943922,0.00049867159,85.883104,1260.0363,12032.461,0.4262818,0.5512818,0.4262818,4.4870713e-06,400,1,1,0,5000,10710.332,20160.625,16000,5000,5000,5000,5000,5000
550.6,0,0,0.004664619,-0.0051158358,85.882406,85.882406,50,15.876916,20.005491,0.00030695015,0.00014426657,0.00045121671,85.882858,1260.0336,12032.435,0.42627941,0.55127941,0.42627941,4.0600788e-06,400,1,1,0,5000,10710.309,20160.581,16000,5000,5000,5000,5000,5000
550.7,0,0,0.0042207218,-0.0046289996,85.882208,85.882208,50,15.876847,20.005361,0.00027773998,0.00013053779,0.00040827777,85.882616,1260.0309,12032.409,0.42627702,0.55127702,0.42627702,3.6737192e-06,400,1,1,0,5000,10710.286,20160.538,16000,5000,5000,5000,5000,5000
550.8,0,0,0.0038190671,-0.0041884921,85.882009,85.882009,50,15.876778,20.005231,0.00025130952,0.00011811548,0.000369425,85.882379,1260.0282,12032.383,0.42627464,0.55127464,0.42627464,3.3241258e-06,400,1,1,0,5000,10710.263,20160.494,16000,5000,5000,5000,5000,5000
550.9,0,0,0.0034556348,-0.0037899043,85.881811,85.881811,50,15.87671,20.005101,0.00022739426,0.0001068753,0.00033426956,85.882145,1260.0254,12032.357,0.42627225,0.55127225,0.42627225,3.0077999e-06,400,1,1,0,5000,10710.239,20160.451,16000,5000,5000,5000,5000,5000
551,0,0,0.0031267876,-0.0034292473,85.881612,85.881612,50,15.876641,20.004971,0.00020575484,9.6704773e-05,0.00030245961,85.881915,1260.0227,12032.331,0.42626987,0.55126987,0.42626987,2.7215758e-06,400,1,1,0,5000,10710.216,20160.407,16000,5000,5000,5000,5000,5000
551.1,0,0,0.0028292345,-0.0031029112,85.881414,85.881414,50,15.876572,20.004841,0.00018617467,8.7502097e-05,0.00027367677,85.881687,1260.02,12032.304,0.42626748,0.55126748,0.42626748,2.4625889e-06,400,1,1,0,5000,10710.193,20160.363,16000,5000,5000,5000,5000,5000
551.2,0,0,0.0025599972,-0.0028076302,85.881215,85.881215,50,15.876503,20.004712,0.00016845781,7.9175171e-05,0.00024763298,85.881463,1260.0173,12032.278,0.4262651,0.5512651,0.4262651,2.2282474e-06,400,1,1,0,5000,10710.17,20160.32,16000,5000,5000,5000,5000,5000
551.3,0,0,0.0023163813,-0.0025404489,85.881016,85.881016,50,15.876435,20.004582,0.00015242693,7.1640658e-05,0.00022406759,85.881241,1260.0145,12032.252,0.42626271,0.55126271,0.42626271,2.016206e-06,400,1,1,0,5000,10710.147,20160.276,16000,5000,5000,5000,5000,5000
551.4,0,0,0.0020959484,-0.0022986932,85.880818,85.880818,50,15.876366,20.004452,0.00013792159,6.4823148e-05,0.00020274474,85.881021,1260.0118,12032.226,0.42626032,0.55126032,0.42626032,1.8243426e-06,400,1,1,0,5000,10710.123,20160.232,16000,5000,5000,5000,5000,5000
551.5,0,0,0.0018964926,-0.0020799436,85.880619,85.880619,50,15.876297,20.004322,0.00012479662,5.865441e-05,0.00018345103,85.880803,1260.0091,12032.2,0.42625794,0.55125794,0.42625794,1.650737e-06,400,1,1,0,5000,10710.1,20160.189,16000,5000,5000,5000,5000,5000
551.6,0,0,0.0017160174,-0.0018820108,85.880421,85.880421,50,15.876229,20.004192,0.00011292065,5.3072704e-05,0.00016599335,85.880587,1260.0063,12032.174,0.42625555,0.55125555,0.42625555,1.4936518e-06,400,1,1,0,5000,10710.077,20160.145,16000,5000,5000,5000,5000,5000
551.7,0,0,0.0015527168,-0.0017029138,85.880222,85.880222,50,15.87616,20.004062,0.00010217483,4.8022169e-05,0.000150197,85.880372,1260.0036,12032.148,0.42625317,0.55125317,0.42625317,1.351515e-06,400,1,1,0,5000,10710.054,20160.102,16000,5000,5000,5000,5000,5000
551.8,0,0,0.0014049563,-0.0015408601,85.880024,85.880024,50,15.876091,20.003932,9.2451607e-05,4.3452255e-05,0.00013590386,85.88016,1260.0009,12032.122,0.42625078,0.55125078,0.42625078,1.222904e-06,400,1,1,0,5000,10710.031,20160.058,16000,5000,5000,5000,5000,5000
551.9,0,0,0.001271257,-0.0013942279,85.879825,85.879825,50,15.876023,20.003803,8.3653673e-05,3.9317227e-05,0.0001229709,85.879948,1259.9982,12032.096,0.4262484,0.5512484,0.4262484,1.1065317e-06,400,1,1,0,5000,10710.008,20160.014,16000,5000,5000,5000,5000,5000
552,0,0,0.0011502809,-0.0012615496,85.879627,85.879627,50,15.875954,20.003673,7.5692974e-05,3.5575698e-05,0.00011126867,85.879738,1259.9954,12032.07,0.42624601,0.55124601,0.42624601,1.0012334e-06,400,1,1,0,5000,10709.984,20159.971,16000,5000,5000,5000,5000,5000
552.1,0,0,0.0010408172,-0.0011414973,85.879428,85.879428,50,15.875885,20.003543,6.8489835e-05,3.2190222e-05,0.00010068006,85.879529,1259.9927,12032.044,0.42624363,0.55124363,0.42624363,9.0595544e-07,400,1,1,0,5000,10709.961,20159.927,16000,5000,5000,5000,5000,5000
552.2,0,0,0.00094177034,-0.0010328694,85.879229,85.879229,50,15.875816,20.003413,6.1972166e-05,2.9126918e-05,9.1099083e-05,85.879321,1259.99,12032.018,0.42624124,0.55124124,0.42624124,8.1974415e-07,400,1,1,0,5000,10709.938,20159.883,16000,5000,5000,5000,5000,5000
552.3,0,0,0.00085214904,-0.0009345789,85.879031,85.879031,50,15.875748,20.003283,5.6074734e-05,2.6355125e-05,8.2429859e-05,85.879113,1259.9873,12031.992,0.42623885,0.55123885,0.42623885,7.4173679e-07,400,1,1,0,5000,10709.915,20159.84,16000,5000,5000,5000,5000,5000
552.4,0,0,0.00077105634,-0.00084564196,85.878832,85.878832,50,15.875679,20.003153,5.0738518e-05,2.3847103e-05,7.4585621e-05,85.878907,1259.9845,12031.966,0.42623647,0.55123647,0.42623647,6.7115265e-07,400,1,1,0,5000,10709.892,20159.796,16000,5000,5000,5000,5000,5000
552.5,0,0,0.00069768063,-0.00076516849,85.878634,85.878634,50,15.87561,20.003023,4.5910109e-05,2.1577751e-05,6.7487861e-05,85.878701,1259.9818,12031.94,0.42623408,0.55123408,0.42623408,6.0728535e-07,400,1,1,0,5000,10709.869,20159.753,16000,5000,5000,5000,5000,5000
552.6,0,0,0.00063128754,-0.00069235308,85.878435,85.878435,50,15.875542,20.002894,4.1541185e-05,1.9524357e-05,6.1065542e-05,85.878496,1259.9791,12031.914,0.4262317,0.5512317,0.4262317,5.4949569e-07,400,1,1,0,5000,10709.845,20159.709,16000,5000,5000,5000,5000,5000
552.7,0,0,0.00057121259,-0.00062646697,85.878237,85.878237,50,15.875473,20.002764,3.7588018e-05,1.7666369e-05,5.5254387e-05,85.878292,1259.9764,12031.888,0.42622931,0.55122931,0.42622931,4.9720534e-07,400,1,1,0,5000,10709.822,20159.665,16000,5000,5000,5000,5000,5000
552.8,0,0,0.00051685452,-0.00056685076,85.878038,85.878038,50,15.875404,20.002634,3.4011046e-05,1.5985191e-05,4.9996237e-05,85.878088,1259.9736,12031.862,0.42622693,0.55122693,0.42622693,4.4989097e-07,400,1,1,0,5000,10709.799,20159.622,16000,5000,5000,5000,5000,5000
552.9,0,0,0.00046766931,-0.00051290778,85.87784,85.87784,50,15.875335,20.002504,3.0774467e-05,1.4463999e-05,4.5238466e-05,85.877885,1259.9709,12031.836,0.42622454,0.55122454,0.42622454,4.0707906e-07,400,1,1,0,5000,10709.776,20159.578,16000,5000,5000,5000,5000,5000
553,0,0,0.00042316469,-0.00046409815,85.877641,85.877641,50,15.875267,20.002374,2.7845889e-05,1.3087568e-05,4.0933457e-05,85.877682,1259.9682,12031.81,0.42622216,0.55122216,0.42622216,3.6834117e-07,400,1,1,0,5000,10709.753,20159.534,16000,5000,5000,5000,5000,5000
553.1,0,0,0.00038289525,-0.00041993337,85.877442,85.877442,50,15.875198,20.002244,2.5196002e-05,1.1842121e-05,3.7038123e-05,85.87748,1259.9655,12031.784,0.42621977,0.55121977,0.42621977,3.3328959e-07,400,1,1,0,5000,10709.73,20159.491,16000,5000,5000,5000,5000,5000
553.2,0,0,0.00034645795,-0.00037997143,85.877244,85.877244,50,15.875129,20.002115,2.2798286e-05,1.0715194e-05,3.351348e-05,85.877277,1259.9627,12031.758,0.42621738,0.55121738,0.42621738,3.0157355e-07,400,1,1,0,5000,10709.706,20159.447,16000,5000,5000,5000,5000,5000
553.3,0,0,0.00031348811,-0.00034381236,85.877045,85.877045,50,15.875061,20.001985,2.0628742e-05,9.6955087e-06,3.0324251e-05,85.877076,1259.96,12031.732,0.426215,0.551215,0.426215,2.7287562e-07,400,1,1,0,5000,10709.683,20159.404,16000,5000,5000,5000,5000,5000
553.4,0,0,0.00028365578,-0.00031109429,85.876847,85.876847,50,15.874992,20.001855,1.8665658e-05,8.772859e-06,2.7438517e-05,85.876874,1259.9573,12031.706,0.42621261,0.55121261,0.42621261,2.4690861e-07,400,1,1,0,5000,10709.66,20159.36,16000,5000,5000,5000,5000,5000
553.5,0,0,0.00025666236,-0.00028148976,85.876648,85.876648,50,15.874923,20.001725,1.6889385e-05,7.9380111e-06,2.4827397e-05,85.876673,1259.9545,12031.68,0.42621023,0.55121023,0.42621023,2.2341263e-07,400,1,1,0,5000,10709.637,20159.316,16000,5000,5000,5000,5000,5000
553.6,0,0,0.00023223771,-0.00025470246,85.87645,85.87645,50,15.874855,20.001595,1.5282148e-05,7.1826095e-06,2.2464757e-05,85.876472,1259.9518,12031.654,0.42620784,0.55120784,0.42620784,2.0215254e-07,400,1,1,0,5000,10709.614,20159.273,16000,5000,5000,5000,5000,5000
553.7,0,0,0.00021013737,-0.00023046432,85.876251,85.876251,50,15.874786,20.001465,1.3827859e-05,6.4990938e-06,2.0326953e-05,85.876272,1259.9491,12031.628,0.42620546,0.55120546,0.42620546,1.8291558e-07,400,1,1,0,5000,10709.59,20159.229,16000,5000,5000,5000,5000,5000
553.8,0,0,0.00019014015,-0.00020853274,85.876053,85.876053,50,15.874717,20.001336,1.2511964e-05,5.8806233e-06,1.8392588e-05,85.876071,1259.9464,12031.602,0.42620307,0.55120307,0.42620307,1.6550922e-07,400,1,1,0,5000,10709.567,20159.185,16000,5000,5000,5000,5000,5000
553.9,0,0,0.00017204592,-0.00018868823,85.875854,85.875854,50,15.874648,20.001206,1.1321294e-05,5.321008e-06,1.6642302e-05,85.875871,1259.9436,12031.576,0.42620069,0.55120069,0.42620069,1.4975926e-07,400,1,1,0,5000,10709.544,20159.142,16000,5000,5000,5000,5000,5000
554,0,0,0.00015567359,-0.00017073217,85.875656,85.875656,50,15.87458,20.001076,1.024393e-05,4.8146471e-06,1.5058577e-05,85.875671,1259.9409,12031.549,0.4261983,0.5511983,0.4261983,1.3550807e-07,400,1,1,0,5000,10709.521,20159.098,16000,5000,5000,5000,5000,5000
554.1,0,0,0.00014085929,-0.00015448485,85.875457,85.875457,50,15.874511,20.000946,9.2690912e-06,4.3564729e-06,1.3625564e-05,85.875471,1259.9382,12031.523,0.42619592,0.55119592,0.42619592,1.2261304e-07,400,1,1,0,5000,10709.498,20159.055,16000,5000,5000,5000,5000,5000
554.2,0,0,0.00012745476,-0.00013978368,85.875259,85.875259,50,15.874442,20.000816,8.3870206e-06,3.9418997e-06,1.232892e-05,85.875271,1259.9355,12031.497,0.42619353,0.55119353,0.42619353,1.1094511e-07,400,1,1,0,5000,10709.475,20159.011,16000,5000,5000,5000,5000,5000
554.3,0,0,0.00011532583,-0.0001264815,85.87506,85.87506,50,15.874374,20.000686,7.58889e-06,3.5667783e-06,1.1155668e-05,85.875071,1259.9327,12031.471,0.42619114,0.55119114,0.42619114,1.003875e-07,400,1,1,0,5000,10709.451,20158.967,16000,5000,5000,5000,5000,5000
554.4,0,0,0.00010435113,-0.00011444519,85.874861,85.874861,50,15.874305,20.000556,6.8667117e-06,3.2273545e-06,1.0094066e-05,85.874872,1259.93,12031.445,0.42618876,0.55118876,0.42618876,9.0834565e-08,400,1,1,0,5000,10709.428,20158.924,16000,5000,5000,5000,5000,5000
554.5,0,0,9.4420806e-05,-0.00010355429,85.874663,85.874663,50,15.874236,20.000427,6.2132577e-06,2.9202311e-06,9.1334888e-06,85.874672,1259.9273,12031.419,0.42618637,0.55118637,0.42618637,8.2190691e-08,400,1,1,0,5000,10709.405,20158.88,16000,5000,5000,5000,5000,5000
554.6,0,0,8.5435478e-05,-9.36998e-05,85.874464,85.874464,50,15.874168,20.000297,5.621988e-06,2.6423344e-06,8.2643224e-06,85.874473,1259.9246,12031.393,0.42618399,0.55118399,0.42618399,7.4369374e-08,400,1,1,0,5000,10709.382,20158.837,16000,5000,5000,5000,5000,5000
554.7,0,0,7.7305217e-05,-8.4783085e-05,85.874266,85.874266,50,15.874099,20.000167,5.0869851e-06,2.390883e-06,7.4778681e-06,85.874273,1259.9218,12031.367,0.4261816,0.5511816,0.4261816,6.7292338e-08,400,1,1,0,5000,10709.359,20158.793,16000,5000,5000,5000,5000,5000
554.8,0,0,6.9948653e-05,-7.6714908e-05,85.874067,85.874067,50,15.87403,20.000037,4.6028945e-06,2.1633604e-06,6.7662549e-06,85.874074,1259.9191,12031.341,0.42617922,0.55117922,0.42617922,6.0888757e-08,400,1,1,0,5000,10709.336,20158.749,16000,5000,5000,5000,5000,5000
554.9,0,0,6.3292159e-05,-6.9414519e-05,85.873869,85.873869,50,15.873961,19.999907,4.1648712e-06,1.9574894e-06,6.1223606e-06,85.873875,1259.9164,12031.315,0.42617683,0.55117683,0.42617683,5.5094545e-08,400,1,1,0,5000,10709.312,20158.706,16000,5000,5000,5000,5000,5000
555,0,0,5.7269113e-05,-6.2808854e-05,85.87367,85.87367,50,15.873893,19.999777,3.7685313e-06,1.7712097e-06,5.539741e-06,85.873676,1259.9137,12031.289,0.42617445,0.55117445,0.42617445,4.9851714e-08,400,1,1,0,5000,10709.289,20158.662,16000,5000,5000,5000,5000,5000
555.1,0,0,5.1819237e-05,-5.6831802e-05,85.873472,85.873472,50,15.873824,19.999648,3.4099081e-06,1.6026568e-06,5.0125649e-06,85.873477,1259.9109,12031.263,0.42617206,0.55117206,0.42617206,4.5107793e-08,400,1,1,0,5000,10709.266,20158.618,16000,5000,5000,5000,5000,5000
555.2,0,0,4.6887984e-05,-5.1423541e-05,85.873273,85.873273,50,15.873755,19.999518,3.0854124e-06,1.4501438e-06,4.5355563e-06,85.873278,1259.9082,12031.237,0.42616968,0.55116968,0.42616968,4.0815308e-08,400,1,1,0,5000,10709.243,20158.575,16000,5000,5000,5000,5000,5000
555.3,0,0,4.2426003e-05,-4.6529944e-05,85.873075,85.873075,50,15.873687,19.999388,2.7917966e-06,1.3121444e-06,4.103941e-06,85.873079,1259.9055,12031.211,0.42616729,0.55116729,0.42616729,3.6931297e-08,400,1,1,0,5000,10709.22,20158.531,16000,5000,5000,5000,5000,5000
555.4,0,0,3.8388635e-05,-4.2102034e-05,85.872876,85.872876,50,15.873618,19.999258,2.5261221e-06,1.1872774e-06,3.7133994e-06,85.87288,1259.9027,12031.185,0.42616491,0.55116491,0.42616491,3.3416892e-08,400,1,1,0,5000,10709.197,20158.488,16000,5000,5000,5000,5000,5000
555.5,0,0,3.4735473e-05,-3.8095496e-05,85.872678,85.872678,50,15.873549,19.999128,2.2857298e-06,1.074293e-06,3.3600227e-06,85.872681,1259.9,12031.159,0.42616252,0.55116252,0.42616252,3.023692e-08,400,1,1,0,5000,10709.173,20158.444,16000,5000,5000,5000,5000,5000
555.6,0,0,3.1429956e-05,-3.447023e-05,85.872479,85.872479,50,15.873481,19.998998,2.0682138e-06,9.7206049e-07,3.0402743e-06,85.872482,1259.8973,12031.133,0.42616013,0.55116013,0.42616013,2.7359556e-08,400,1,1,0,5000,10709.15,20158.4,16000,5000,5000,5000,5000,5000
555.7,0,0,2.8439e-05,-3.1189954e-05,85.872281,85.872281,50,15.873412,19.998869,1.8713972e-06,8.795567e-07,2.7509539e-06,85.872283,1259.8946,12031.107,0.42615775,0.55115775,0.42615775,2.4756003e-08,400,1,1,0,5000,10709.127,20158.357,16000,5000,5000,5000,5000,5000
555.8,0,0,2.5732671e-05,-2.8221837e-05,85.872082,85.872082,50,15.873343,19.998739,1.6933102e-06,7.9585582e-07,2.4891661e-06,85.872085,1259.8918,12031.081,0.42615536,0.55115536,0.42615536,2.2400207e-08,400,1,1,0,5000,10709.104,20158.313,16000,5000,5000,5000,5000,5000
555.9,0,0,2.3283884e-05,-2.5536175e-05,85.871883,85.871883,50,15.873274,19.998609,1.5321705e-06,7.2012012e-07,2.2522906e-06,85.871886,1259.8891,12031.055,0.42615298,0.55115298,0.42615298,2.0268589e-08,400,1,1,0,5000,10709.081,20158.269,16000,5000,5000,5000,5000,5000
556,0,0,2.1068129e-05,-2.3106086e-05,85.871685,85.871685,50,15.873206,19.998479,1.3863652e-06,6.5159163e-07,2.0379568e-06,85.871687,1259.8864,12031.029,0.42615059,0.55115059,0.42615059,1.8339817e-08,400,1,1,0,5000,10709.057,20158.226,16000,5000,5000,5000,5000,5000
556.1,0,0,1.9063232e-05,-2.0907251e-05,85.871486,85.871486,50,15.873137,19.998349,1.2544351e-06,5.8958449e-07,1.8440196e-06,85.871488,1259.8837,12031.003,0.42614821,0.55114821,0.42614821,1.6594589e-08,400,1,1,0,5000,10709.034,20158.182,16000,5000,5000,5000,5000,5000
556.2,0,0,1.7249125e-05,-1.8917663e-05,85.871288,85.871288,50,15.873068,19.99822,1.1350598e-06,5.3347811e-07,1.6685379e-06,85.87129,1259.8809,12030.977,0.42614582,0.55114582,0.42614582,1.5015437e-08,400,1,1,0,5000,10709.011,20158.139,16000,5000,5000,5000,5000,5000
556.3,0,0,1.5607654e-05,-1.711741e-05,85.871089,85.871089,50,15.873,19.99809,1.0270446e-06,4.8271095e-07,1.5097555e-06,85.871091,1259.8782,12030.951,0.42614344,0.55114344,0.42614344,1.3586559e-08,400,1,1,0,5000,10708.988,20158.095,16000,5000,5000,5000,5000,5000
556.4,0,0,1.412239e-05,-1.5488473e-05,85.870891,85.870891,50,15.872931,19.99796,9.2930837e-07,4.3677493e-07,1.3660833e-06,85.870892,1259.8755,12030.925,0.42614105,0.55114105,0.42614105,1.2293654e-08,400,1,1,0,5000,10708.965,20158.051,16000,5000,5000,5000,5000,5000
556.5,0,0,1.2778466e-05,-1.401455e-05,85.870692,85.870692,50,15.872862,19.99783,8.4087298e-07,3.952103e-07,1.2360833e-06,85.870694,1259.8728,12030.899,0.42613867,0.55113867,0.42613867,1.1123782e-08,400,1,1,0,5000,10708.942,20158.008,16000,5000,5000,5000,5000,5000
556.6,0,0,1.1562435e-05,-1.2680889e-05,85.870494,85.870494,50,15.872794,19.9977,7.6085334e-07,3.5760107e-07,1.1184544e-06,85.870495,1259.87,12030.873,0.42613628,0.55113628,0.42613628,1.0065236e-08,400,1,1,0,5000,10708.918,20157.964,16000,5000,5000,5000,5000,5000
556.7,0,0,1.0462123e-05,-1.1474143e-05,85.870295,85.870295,50,15.872725,19.99757,6.8844857e-07,3.2357083e-07,1.0120194e-06,85.870296,1259.8673,12030.847,0.4261339,0.5511339,0.4261339,9.1074217e-09,400,1,1,0,5000,10708.895,20157.92,16000,5000,5000,5000,5000,5000
556.8,0,0,9.4665208e-06,-1.0382234e-05,85.870097,85.870097,50,15.872656,19.997441,6.2293403e-07,2.9277899e-07,9.1571302e-07,85.870098,1259.8646,12030.821,0.42613151,0.55113151,0.42613151,8.2407538e-09,400,1,1,0,5000,10708.872,20157.877,16000,5000,5000,5000,5000,5000
556.9,0,0,8.5656622e-06,-9.3942336e-06,85.869898,85.869898,50,15.872588,19.997311,5.6365402e-07,2.6491739e-07,8.2857141e-07,85.869899,1259.8619,12030.794,0.42612913,0.55112913,0.42612913,7.4565585e-09,400,1,1,0,5000,10708.849,20157.833,16000,5000,5000,5000,5000,5000
557,0,0,7.7505317e-06,-8.5002541e-06,85.8697,85.8697,50,15.872519,19.997181,5.1001525e-07,2.3970717e-07,7.4972241e-07,85.869701,1259.8591,12030.768,0.42612674,0.55112674,0.42612674,6.7469878e-09,400,1,1,0,5000,10708.826,20157.79,16000,5000,5000,5000,5000,5000
557.1,0,0,7.0129711e-06,-7.691348e-06,85.869501,85.869501,50,15.87245,19.997051,4.6148088e-07,2.1689601e-07,6.7837689e-07,85.869502,1259.8564,12030.742,0.42612436,0.55112436,0.42612436,6.1049402e-09,400,1,1,0,5000,10708.803,20157.746,16000,5000,5000,5000,5000,5000
557.2,0,0,6.3455986e-06,-6.9594194e-06,85.869303,85.869303,50,15.872381,19.996921,4.1756517e-07,1.9625563e-07,6.1382079e-07,85.869303,1259.8537,12030.716,0.42612197,0.55112197,0.42612197,5.5239903e-09,400,1,1,0,5000,10708.779,20157.702,16000,5000,5000,5000,5000,5000
557.3,0,0,5.7417351e-06,-6.2971431e-06,85.869104,85.869104,50,15.872313,19.996791,3.7782859e-07,1.7757944e-07,5.5540802e-07,85.869105,1259.8509,12030.69,0.42611958,0.55111958,0.42611958,4.9983239e-09,400,1,1,0,5000,10708.756,20157.659,16000,5000,5000,5000,5000,5000
557.4,0,0,5.1953368e-06,-5.6978907e-06,85.868906,85.868906,50,15.872244,19.996662,3.4187344e-07,1.6068052e-07,5.0255396e-07,85.868906,1259.8482,12030.664,0.4261172,0.5511172,0.4261172,4.5226803e-09,400,1,1,0,5000,10708.733,20157.615,16000,5000,5000,5000,5000,5000
557.5,0,0,4.7009351e-06,-5.1556647e-06,85.868707,85.868707,50,15.872175,19.996532,3.0933988e-07,1.4538975e-07,4.5472963e-07,85.868708,1259.8455,12030.638,0.42611481,0.55111481,0.42611481,4.0922992e-09,400,1,1,0,5000,10708.71,20157.572,16000,5000,5000,5000,5000,5000
557.6,0,0,4.253582e-06,-4.6650384e-06,85.868509,85.868509,50,15.872107,19.996402,2.799023e-07,1.3155408e-07,4.1145638e-07,85.868509,1259.8428,12030.612,0.42611243,0.55111243,0.42611243,3.7028735e-09,400,1,1,0,5000,10708.687,20157.528,16000,5000,5000,5000,5000,5000
557.7,0,0,3.8488001e-06,-4.2211013e-06,85.86831,85.86831,50,15.872038,19.996272,2.5326608e-07,1.1903506e-07,3.7230113e-07,85.868311,1259.84,12030.586,0.42611004,0.55111004,0.42611004,3.3505057e-09,400,1,1,0,5000,10708.664,20157.484,16000,5000,5000,5000,5000,5000
557.8,0,0,3.4825384e-06,-3.8194104e-06,85.868112,85.868112,50,15.871969,19.996142,2.2916462e-07,1.0770737e-07,3.3687199e-07,85.868112,1259.8373,12030.56,0.42610766,0.55110766,0.42610766,3.0316695e-09,400,1,1,0,5000,10708.64,20157.441,16000,5000,5000,5000,5000,5000
557.9,0,0,3.151131e-06,-3.4559454e-06,85.867913,85.867913,50,15.871901,19.996013,2.0735673e-07,9.7457661e-08,3.0481439e-07,85.867913,1259.8346,12030.534,0.42610527,0.55110527,0.42610527,2.7431739e-09,400,1,1,0,5000,10708.617,20157.397,16000,5000,5000,5000,5000,5000
558,1966.9292,300,28.548777,-31.31035,85.867715,85.867715,50,15.871832,19.995883,1.878621,0.88295188,2.7615729,88.629288,1259.8309,12030.499,0.42610202,0.55110202,0.42610202,0.02485282,400,1,1,7,5000,10708.594,20157.353,16000,5000,5000,5000,5000,5000
558.1,1967.1203,600,82.929551,-90.951471,85.867444,85.867444,50,15.871738,19.995706,5.4570883,2.5648315,8.0219197,93.889363,1259.8253,12030.445,0.42609711,0.55109711,0.42609711,0.07219372,400,1,1,7,5000,10708.562,20157.294,16000,5000,5000,5000,5000,5000
558.2,1967.3115,900,160.68408,-176.22734,85.867035,85.867035,50,15.871597,19.995438,10.57364,4.9696109,15.543251,101.41029,1259.8169,12030.366,0.42608983,0.55108983,0.42608983,0.13988329,400,1,1,7,5000,10708.515,20157.204,16000,5000,5000,5000,5000,5000
558.3,1967.5026,1200,259.58807,-284.69848,85.866429,85.866429,50,15.871387,19.995042,17.081909,8.028497,25.110406,110.97683,1259.8052,12030.253,0.42607953,0.55107953,0.42607953,0.22598612,400,1,1,7,5000,10708.444,20157.071,16000,5000,5000,5000,5000,5000
558.4,1967.6936,1500,377.62887,-414.15757,85.865572,85.865572,50,15.871091,19.994482,24.849454,11.679243,36.528698,122.39427,1259.7893,12030.102,0.42606564,0.55106564,0.42606564,0.32875146,400,1,1,7,5000,10708.344,20156.883,16000,5000,5000,5000,5000,5000
558.5,1967.8846,1800,512.98538,-562.60735,85.864416,85.864416,50,15.870691,19.993726,33.756441,15.865527,49.621968,135.48638,1259.7687,12029.905,0.42604763,0.55104763,0.42604763,0.44659575,400,1,1,7,5000,10708.209,20156.629,16000,5000,5000,5000,5000,5000
558.6,1968.0755,1968.0755,651.45552,-714.47194,85.862917,85.862917,50,15.870172,19.992746,42.868317,20.148109,63.016425,148.87934,1259.7433,12029.662,0.4260254,0.5510254,0.4260254,0.56715678,400,1,1,8,5000,10708.034,20156.299,16000,5000,5000,5000,5000,5000
558.7,1968.2664,1968.2664,776.76664,-851.90463,85.861067,85.861067,50,15.869531,19.991536,51.114278,24.023711,75.137989,160.99906,1259.7135,12029.378,0.42599935,0.55099935,0.42599935,0.67626855,400,1,1,8,5000,10707.818,20155.893,16000,5000,5000,5000,5000,5000
558.8,1968.4573,1968.4573,890.171,-976.27879,85.858899,85.858899,50,15.868781,19.990118,58.576727,27.531062,86.107789,171.96669,1259.6798,12029.056,0.42596985,0.55096985,0.42596985,0.7750214,400,1,1,8,5000,10707.565,20155.416,16000,5000,5000,5000,5000,5000
558.9,1968.6481,1968.6481,992.80166,-1088.8371,85.856444,85.856444,50,15.867932,19.988513,65.330226,30.705206,96.035432,181.89188,1259.6425,12028.7,0.42593722,0.55093722,0.42593722,0.86440169,400,1,1,8,5000,10707.278,20154.877,16000,5000,5000,5000,5000,5000
559,1968.8388,1968.8388,1085.6839,-1190.704,85.853729,85.853729,50,15.866992,19.986737,71.442238,33.577852,105.02009,190.87382,1259.6019,12028.313,0.42590176,0.55090176,0.42590176,0.94530179,400,1,1,8,5000,10706.961,20154.28,16000,5000,5000,5000,5000,5000
559.1,1969.0295,1969.0295,1169.7453,-1282.8968,85.850778,85.850778,50,15.865971,19.984807,76.97381,36.177691,113.1515,199.00228,1259.5585,12027.897,0.42586373,0.55086373,0.42586373,1.018529,400,1,1,8,5000,10706.617,20153.631,16000,5000,5000,5000,5000,5000
559.2,1969.2201,1969.2201,1245.8254,-1366.3363,85.847614,85.847614,50,15.864876,19.982739,81.980177,38.530683,120.51086,206.35847,1259.5124,12027.457,0.4258234,0.5508234,0.4258234,1.0848137,400,1,1,8,5000,10706.247,20152.936,16000,5000,5000,5000,5000,5000
559.3,1969.4107,1969.4107,1314.6837,-1441.8553,85.844257,85.844257,50,15.863714,19.980544,86.511318,40.66032,127.17164,213.0159,1259.4638,12026.994,0.42578096,0.55078096,0.42578096,1.1448168,400,1,1,8,5000,10705.855,20152.198,16000,5000,5000,5000,5000,5000
559.4,1969.6013,1969.6013,1377.0073,-1510.2076,85.840726,85.840726,50,15.862492,19.978235,90.612458,42.587855,133.20031,219.04104,1259.4131,12026.51,0.42573663,0.55073663,0.42573663,1.199136,400,1,1,8,5000,10705.443,20151.421,16000,5000,5000,5000,5000,5000
559.5,1969.7918,1969.7918,1433.4182,-1572.0753,85.837037,85.837037,50,15.861215,19.975823,94.324515,44.332522,138.65704,224.49407,1259.3605,12026.007,0.42569057,0.55069057,0.42569057,1.2483123,400,1,1,8,5000,10705.012,20150.61,16000,5000,5000,5000,5000,5000
559.6,1969.9822,1969.9822,1484.479,-1628.0753,85.833205,85.833205,50,15.859888,19.973317,97.684516,45.911723,143.59624,229.42944,1259.3061,12025.487,0.42564296,0.55064296,0.42564296,1.2928353,400,1,1,8,5000,10704.564,20149.768,16000,5000,5000,5000,5000,5000
559.7,1970.1726,1970.1726,1530.6989,-1678.7661,85.829244,85.829244,50,15.858517,19.970727,100.72596,47.341203,148.06717,233.89641,1259.25,12024.952,0.42559395,0.55059395,0.42559395,1.3331475,400,1,1,8,5000,10704.101,20148.897,16000,5000,5000,5000,5000,5000
559.8,1970.3629,1970.3629,1572.5385,-1724.6528,85.825166,85.825166,50,15.857106,19.96806,103.47917,48.63521,152.11438,237.93955,1259.1925,12024.403,0.42554366,0.55054366,0.42554366,1.3696499,400,1,1,8,5000,10703.625,20148,16000,5000,5000,5000,5000,5000
559.9,1970.5532,1970.5532,1610.4146,-1766.1928,85.820982,85.820982,50,15.855657,19.965325,105.97157,49.806636,155.7782,241.59918,1259.1337,12023.841,0.42549221,0.55049221,0.42549221,1.4027048,400,1,1,8,5000,10703.136,20147.08,16000,5000,5000,5000,5000,5000
560,1970.7435,1970.7435,1644.7044,-1803.7995,85.816702,85.816702,50,15.854176,19.962526,108.22797,50.867146,159.09512,244.91182,1259.0736,12023.267,0.42543972,0.55043972,0.42543972,1.4326402,400,1,1,8,5000,10702.636,20146.139,16000,5000,5000,5000,5000,5000
560.1,1970.9336,1970.9336,1675.7492,-1837.8474,85.812335,85.812335,50,15.852664,19.959671,110.27084,51.827295,162.09814,247.91047,1259.0125,12022.684,0.42538629,0.55038629,0.42538629,1.459753,400,1,1,8,5000,10702.126,20145.178,16000,5000,5000,5000,5000,5000
560.2,1971.1238,1971.1238,1703.8578,-1868.675,85.80789,85.80789,50,15.851125,19.956765,112.1205,52.696634,164.81713,250.62502,1258.9504,12022.091,0.425332,0.550332,0.425332,1.4843118,400,1,1,8,5000,10701.606,20144.2,16000,5000,5000,5000,5000,5000
560.3,1971.3139,1971.3139,1729.3096,-1896.5888,85.803374,85.803374,50,15.849561,19.953812,113.79533,53.483803,167.27913,253.0825,1258.8874,12021.489,0.42527693,0.55027693,0.42527693,1.5065595,400,1,1,8,5000,10701.079,20143.207,16000,5000,5000,5000,5000,5000
560.4,1971.5039,1971.5039,1752.3575,-1921.866,85.798793,85.798793,50,15.847976,19.950817,115.31196,54.196622,169.50858,255.30738,1258.8236,12020.88,0.42522116,0.55022116,0.42522116,1.5267159,400,1,1,8,5000,10700.543,20142.199,16000,5000,5000,5000,5000,5000
560.5,1971.6938,1971.6938,1773.2301,-1944.7577,85.794154,85.794154,50,15.846369,19.947784,116.68546,54.842167,171.52763,257.32178,1258.7591,12020.264,0.42516476,0.55016476,0.42516476,1.54498,400,1,1,8,5000,10700.001,20141.178,16000,5000,5000,5000,5000,5000
560.6,1971.8838,1971.8838,1792.1345,-1965.4908,85.789462,85.789462,50,15.844745,19.944717,117.92945,55.426839,173.35628,259.14575,1258.6939,12019.642,0.42510778,0.55010778,0.42510778,1.5615319,400,1,1,8,5000,10699.452,20140.146,16000,5000,5000,5000,5000,5000
560.7,1972.0736,1972.0736,1809.2579,-1984.2706,85.784723,85.784723,50,15.843104,19.941619,119.05624,55.956431,175.01267,260.79739,1258.6281,12019.013,0.42505028,0.55005028,0.42505028,1.5765344,400,1,1,8,5000,10698.898,20139.103,16000,5000,5000,5000,5000,5000
560.8,1972.2634,1972.2634,1824.77,-2001.2831,85.77994,85.77994,50,15.841448,19.938492,120.07699,56.436185,176.51317,262.29311,1258.5618,12018.38,0.4249923,0.5499923,0.4249923,1.590135,400,1,1,8,5000,10698.339,20138.05,16000,5000,5000,5000,5000,5000
560.9,1972.4532,1972.4532,1838.8239,-2016.6965,85.775118,85.775118,50,15.839778,19.93534,121.00179,56.870842,177.87263,263.64775,1258.495,12017.742,0.4249339,0.5499339,0.4249339,1.6024669,400,1,1,8,5000,10697.775,20136.989,16000,5000,5000,5000,5000,5000
561,1972.6429,1972.6429,1851.5584,-2030.6629,85.770261,85.770261,50,15.838096,19.932165,121.83977,57.264694,179.10447,264.87473,1258.4277,12017.099,0.42487511,0.54987511,0.42487511,1.6136508,400,1,1,8,5000,10697.207,20135.92,16000,5000,5000,5000,5000,5000
561.1,1972.8325,1972.8325,1863.0992,-2043.32,85.765372,85.765372,50,15.836403,19.928969,122.5992,57.621625,180.22083,265.9862,1258.36,12016.453,0.42481597,0.54981597,0.42481597,1.623796,400,1,1,8,5000,10696.636,20134.843,16000,5000,5000,5000,5000,5000
561.2,1973.0221,1973.0221,1873.5597,-2054.7924,85.760453,85.760453,50,15.8347,19.925754,123.28755,57.945147,181.23269,266.99315,1258.292,12015.803,0.42475651,0.54975651,0.42475651,1.6330013,400,1,1,8,5000,10696.06,20133.761,16000,5000,5000,5000,5000,5000
561.3,1973.2116,1973.2116,1883.0429,-2065.1929,85.755509,85.755509,50,15.832987,19.922521,123.91157,58.23844,182.15001,267.90552,1258.2236,12015.15,0.42469676,0.54969676,0.42469676,1.641356,400,1,1,8,5000,10695.482,20132.672,16000,5000,5000,5000,5000,5000
561.4,1973.4011,1973.4011,1891.6416,-2074.6234,85.75054,85.75054,50,15.831267,19.919274,124.4774,58.504379,182.98178,268.73232,1258.1549,12014.495,0.42463675,0.54963675,0.42463675,1.6489411,400,1,1,8,5000,10694.901,20131.578,16000,5000,5000,5000,5000,5000
561.5,1973.5905,1973.5905,1899.4401,-2083.1762,85.74555,85.74555,50,15.829538,19.916012,124.99057,58.745569,183.73614,269.48169,1258.086,12013.836,0.4245765,0.5495765,0.4245765,1.6558298,400,1,1,8,5000,10694.317,20130.479,16000,5000,5000,5000,5000,5000
561.6,1973.7799,1973.7799,1906.5144,-2090.9349,85.740541,85.740541,50,15.827803,19.912737,125.45609,58.964364,184.42046,270.161,1258.0168,12013.175,0.42451604,0.54951604,0.42451604,1.6620883,400,1,1,8,5000,10693.731,20129.376,16000,5000,5000,5000,5000,5000
561.7,1973.9692,1973.9692,1912.9336,-2097.975,85.735513,85.735513,50,15.826062,19.909451,125.8785,59.162895,185.0414,270.77691,1257.9473,12012.512,0.42445538,0.54945538,0.42445538,1.6677765,400,1,1,8,5000,10693.143,20128.268,16000,5000,5000,5000,5000,5000
561.8,1974.1585,1974.1585,1918.7599,-2104.3649,85.73047,85.73047,50,15.824315,19.906155,126.26189,59.343091,185.60499,271.33546,1257.8777,12011.847,0.42439454,0.54939454,0.42439454,1.6729488,400,1,1,8,5000,10692.552,20127.157,16000,5000,5000,5000,5000,5000
561.9,1974.3477,1974.3477,1924.0498,-2110.1665,85.725412,85.725412,50,15.822563,19.902849,126.60999,59.506695,186.11668,271.8421,1257.8079,12011.18,0.42433355,0.54933355,0.42433355,1.6776541,400,1,1,8,5000,10691.96,20126.043,16000,5000,5000,5000,5000,5000
562,1974.5368,1974.5368,1928.8543,-2115.4357,85.72034,85.72034,50,15.820806,19.899534,126.92614,59.655287,186.58143,272.30177,1257.7379,12010.512,0.4242724,0.5492724,0.4242724,1.6819369,400,1,1,8,5000,10691.367,20124.926,16000,5000,5000,5000,5000,5000
562.1,1974.7259,1974.7259,1933.2195,-2120.2232,85.715257,85.715257,50,15.819045,19.896212,127.21339,59.790295,187.00369,272.71895,1257.6677,12009.842,0.42421113,0.54921113,0.42421113,1.6858374,400,1,1,8,5000,10690.772,20123.806,16000,5000,5000,5000,5000,5000
562.2,1974.9149,1974.9149,1937.1874,-2124.5749,85.710163,85.710163,50,15.81728,19.892883,127.47449,59.913011,187.3875,273.09767,1257.5974,12009.171,0.42414973,0.54914973,0.42414973,1.6893919,400,1,1,8,5000,10690.175,20122.683,16000,5000,5000,5000,5000,5000
562.3,1975.1038,1975.1038,1940.7956,-2128.5321,85.705059,85.705059,50,15.815512,19.889547,127.71193,60.024606,187.73653,273.44159,1257.527,12008.498,0.42408822,0.54908822,0.42408822,1.6926334,400,1,1,8,5000,10689.578,20121.558,16000,5000,5000,5000,5000,5000
562.4,1975.2928,1975.2928,1944.0784,-2132.1325,85.699947,85.699947,50,15.813741,19.886206,127.92795,60.126137,188.05409,273.75404,1257.4564,12007.824,0.42402662,0.54902662,0.42402662,1.6955916,400,1,1,8,5000,10688.979,20120.432,16000,5000,5000,5000,5000,5000
562.5,1975.4816,1975.4816,1947.0668,-2135.41,85.694826,85.694826,50,15.811967,19.882859,128.1246,60.218562,188.34316,274.03799,1257.3858,12007.15,0.42396492,0.54896492,0.42396492,1.6982934,400,1,1,8,5000,10688.38,20119.303,16000,5000,5000,5000,5000,5000
562.6,1975.6704,1975.6704,1949.7888,-2138.3953,85.689697,85.689697,50,15.81019,19.879508,128.30372,60.302747,188.60647,274.29616,1257.315,12006.474,0.42390314,0.54890314,0.42390314,1.7007634,400,1,1,8,5000,10687.779,20118.172,16000,5000,5000,5000,5000,5000
562.7,1975.8591,1975.8591,1952.2697,-2141.1162,85.684562,85.684562,50,15.80841,19.876152,128.46697,60.379477,188.84645,274.53101,1257.2442,12005.797,0.42384128,0.54884128,0.42384128,1.7030234,400,1,1,8,5000,10687.178,20117.04,16000,5000,5000,5000,5000,5000
562.8,1976.0478,1976.0478,1954.5325,-2143.5979,85.679421,85.679421,50,15.806629,19.872792,128.61587,60.44946,189.06533,274.74475,1257.1732,12005.12,0.42377936,0.54877936,0.42377936,1.7050934,400,1,1,8,5000,10686.575,20115.907,16000,5000,5000,5000,5000,5000
562.9,1976.2364,1976.2364,1956.5979,-2145.863,85.674275,85.674275,50,15.804846,19.869429,128.75178,60.513338,189.26512,274.93939,1257.1022,12004.442,0.42371737,0.54871737,0.42371737,1.7069917,400,1,1,8,5000,10685.973,20114.772,16000,5000,5000,5000,5000,5000
563,1976.4249,1976.4249,1958.4847,-2147.9323,85.669123,85.669123,50,15.80306,19.866063,128.87594,60.571692,189.44763,275.11676,1257.0312,12003.763,0.42365533,0.54865533,0.42365533,1.7087344,400,1,1,8,5000,10685.369,20113.636,16000,5000,5000,5000,5000,5000
563.1,1976.6134,1976.6134,1960.2099,-2149.8244,85.663967,85.663967,50,15.801273,19.862693,128.98946,60.625048,189.61451,275.27848,1256.96,12003.084,0.42359323,0.54859323,0.42359323,1.7103363,400,1,1,8,5000,10684.765,20112.499,16000,5000,5000,5000,5000,5000
563.2,1976.8019,1976.8019,1961.7888,-2151.5561,85.658806,85.658806,50,15.799485,19.859321,129.09336,60.673881,189.76725,275.42605,1256.8888,12002.404,0.42353109,0.54853109,0.42353109,1.711811,400,1,1,8,5000,10684.16,20111.36,16000,5000,5000,5000,5000,5000
563.3,1976.9902,1976.9902,1963.2354,-2153.1426,85.653642,85.653642,50,15.797695,19.855947,129.18856,60.718621,189.90718,275.56082,1256.8176,12001.724,0.4234689,0.5484689,0.4234689,1.7131703,400,1,1,8,5000,10683.555,20110.221,16000,5000,5000,5000,5000,5000
563.4,1977.1785,1977.1785,1964.5623,-2154.5978,85.648474,85.648474,50,15.795904,19.85257,129.27587,60.759658,190.03553,275.684,1256.7463,12001.043,0.42340667,0.54840667,0.42340667,1.7144255,400,1,1,8,5000,10682.949,20109.081,16000,5000,5000,5000,5000,5000
563.5,1977.3668,1977.3668,1965.7808,-2155.9342,85.643304,85.643304,50,15.794112,19.849192,129.35605,60.797344,190.1534,275.7967,1256.6749,12000.362,0.4233444,0.5483444,0.4233444,1.7155862,400,1,1,8,5000,10682.343,20107.94,16000,5000,5000,5000,5000,5000
563.6,1977.555,1977.555,1966.9013,-2157.163,85.63813,85.63813,50,15.792319,19.845811,129.42978,60.831998,190.26178,275.89991,1256.6035,11999.68,0.4232821,0.5482821,0.4232821,1.7166616,400,1,1,8,5000,10681.737,20106.799,16000,5000,5000,5000,5000,5000
563.7,1977.7431,1977.7431,1967.933,-2158.2946,85.632954,85.632954,50,15.790525,19.842429,129.49767,60.863907,190.36158,275.99453,1256.5321,11998.998,0.42321977,0.54821977,0.42321977,1.7176597,400,1,1,0,5000,10681.13,20105.657,16000,5000,5000,5000,5000,5000
563.8,1977.9311,1977.9311,1968.8844,-2159.3381,85.627775,85.627775,50,15.788729,19.839045,129.56028,60.893333,190.45362,276.08139,1256.4606,11998.315,0.42315741,0.54815741,0.42315741,1.7185879,400,1,1,0,5000,10680.523,20104.514,16000,5000,5000,5000,5000,5000
563.9,1978.1191,1978.1191,1969.7632,-2160.3019,85.622594,85.622594,50,15.786933,19.835661,129.61811,60.920513,190.53862,276.16122,1256.3891,11997.633,0.42309502,0.54809502,0.42309502,1.7194528,400,1,1,0,5000,10679.915,20103.37,16000,5000,5000,5000,5000,5000
564,1978.3071,1978.3071,1970.5763,-2161.1936,85.617411,85.617411,50,15.785137,19.832274,129.67161,60.945659,190.61727,276.23468,1256.3176,11996.949,0.42303261,0.54803261,0.42303261,1.7202605,400,1,1,0,5000,10679.308,20102.226,16000,5000,5000,5000,5000,5000
564.1,1978.4949,1978.4949,1971.3299,-2162.02,85.612226,85.612226,50,15.783339,19.828887,129.7212,60.968965,190.69017,276.30239,1256.246,11996.266,0.42297018,0.54797018,0.42297018,1.7210164,400,1,1,0,5000,10678.7,20101.082,16000,5000,5000,5000,5000,5000
564.2,1978.6828,1978.6828,1972.0296,-2162.7874,85.60704,85.60704,50,15.781541,19.825499,129.76725,60.990605,190.75785,276.36489,1256.1744,11995.582,0.42290772,0.54790772,0.42290772,1.7217254,400,1,1,0,5000,10678.091,20099.937,16000,5000,5000,5000,5000,5000
564.3,1978.8705,1978.8705,1972.6806,-2163.5014,85.601852,85.601852,50,15.779742,19.822109,129.81008,61.010739,190.82082,276.42268,1256.1028,11994.898,0.42284525,0.54784525,0.42284525,1.7223919,400,1,1,0,5000,10677.483,20098.791,16000,5000,5000,5000,5000,5000
564.4,1979.0582,1979.0582,1973.2875,-2164.167,85.596662,85.596662,50,15.777943,19.818719,129.85002,61.02951,190.87953,276.47619,1256.0312,11994.214,0.42278276,0.54778276,0.42278276,1.7230201,400,1,1,0,5000,10676.874,20097.645,16000,5000,5000,5000,5000,5000
564.5,1979.2458,1979.2458,1973.8545,-2164.7889,85.591471,85.591471,50,15.776143,19.815328,129.88733,61.047046,190.93438,276.52585,1255.9595,11993.53,0.42272024,0.54772024,0.42272024,1.7236136,400,1,1,0,5000,10676.265,20096.499,16000,5000,5000,5000,5000,5000
564.6,1979.4334,1979.4334,1974.3854,-2165.3711,85.586279,85.586279,50,15.774343,19.811936,129.92227,61.063466,190.98573,276.57201,1255.8878,11992.845,0.42265772,0.54765772,0.42265772,1.7241756,400,1,1,0,5000,10675.656,20095.352,16000,5000,5000,5000,5000,5000
564.7,1979.6209,1979.6209,1974.8836,-2165.9175,85.581086,85.581086,50,15.772542,19.808544,129.95505,61.078875,191.03393,276.61501,1255.8161,11992.161,0.42259518,0.54759518,0.42259518,1.7247092,400,1,1,0,5000,10675.047,20094.205,16000,5000,5000,5000,5000,5000
564.8,1979.8083,1979.8083,1975.3523,-2166.4315,85.575892,85.575892,50,15.770741,19.805151,129.98589,61.093369,191.07926,276.65515,1255.7444,11991.476,0.42253262,0.54753262,0.42253262,1.725217,400,1,1,0,5000,10674.437,20093.058,16000,5000,5000,5000,5000,5000
564.9,1979.9956,1979.9956,1975.7941,-2166.9161,85.570697,85.570697,50,15.768939,19.801757,130.01497,61.107035,191.122,276.6927,1255.6726,11990.79,0.42247005,0.54747005,0.42247005,1.7257015,400,1,1,0,5000,10673.827,20091.91,16000,5000,5000,5000,5000,5000
565,1980.1829,1980.1829,1976.2118,-2167.3742,85.5655,85.5655,50,15.767137,19.798363,130.04245,61.119952,191.1624,276.7279,1255.6009,11990.105,0.42240747,0.54740747,0.42240747,1.7261649,400,1,1,0,5000,10673.217,20090.762,16000,5000,5000,5000,5000,5000
565.1,1980.3702,1980.3702,1976.6075,-2167.8082,85.560303,85.560303,50,15.765335,19.794968,130.06849,61.132191,191.20068,276.76099,1255.5291,11989.419,0.42234488,0.54734488,0.42234488,1.7266093,400,1,1,0,5000,10672.607,20089.614,16000,5000,5000,5000,5000,5000
565.2,1980.5573,1980.5573,1976.9834,-2168.2204,85.555106,85.555106,50,15.763532,19.791573,130.09323,61.143816,191.23704,276.79215,1255.4573,11988.734,0.42228227,0.54728227,0.42228227,1.7270364,400,1,1,0,5000,10671.997,20088.465,16000,5000,5000,5000,5000,5000
565.3,1980.7444,1980.7444,1977.3413,-2168.613,85.549907,85.549907,50,15.761729,19.788178,130.11678,61.154885,191.27166,276.82157,1255.3854,11988.048,0.42221966,0.54721966,0.42221966,1.7274479,400,1,1,0,5000,10671.387,20087.316,16000,5000,5000,5000,5000,5000
565.4,1980.9315,1980.9315,1977.6829,-2168.9877,85.544708,85.544708,50,15.759926,19.784782,130.13926,61.165452,191.30471,276.84942,1255.3136,11987.362,0.42215703,0.54715703,0.42215703,1.7278453,400,1,1,0,5000,10670.776,20086.167,16000,5000,5000,5000,5000,5000
565.5,1981.1184,1981.1184,1978.0099,-2169.3462,85.539508,85.539508,50,15.758122,19.781386,130.16077,61.175563,191.33634,276.87584,1255.2418,11986.676,0.42209439,0.54709439,0.42209439,1.7282298,400,1,1,0,5000,10670.166,20085.018,16000,5000,5000,5000,5000,5000
565.6,1981.3053,1981.3053,1978.3235,-2169.6902,85.534307,85.534307,50,15.756319,19.777989,130.18141,61.185262,191.36667,276.90098,1255.1699,11985.989,0.42203175,0.54703175,0.42203175,1.7286028,400,1,1,0,5000,10669.555,20083.868,16000,5000,5000,5000,5000,5000
565.7,1981.4922,1981.4922,1978.625,-2170.0209,85.529106,85.529106,50,15.754514,19.774592,130.20125,61.194588,191.39584,276.92495,1255.098,11985.303,0.42196909,0.54696909,0.42196909,1.7289653,400,1,1,0,5000,10668.944,20082.718,16000,5000,5000,5000,5000,5000
565.8,1981.679,1981.679,1978.9156,-2170.3396,85.523905,85.523905,50,15.75271,19.771195,130.22038,61.203577,191.42395,276.94786,1255.0261,11984.616,0.42190643,0.54690643,0.42190643,1.7293183,400,1,1,0,5000,10668.333,20081.568,16000,5000,5000,5000,5000,5000
565.9,1981.8657,1981.8657,1979.1964,-2170.6475,85.518703,85.518703,50,15.750905,19.767797,130.23885,61.212259,191.45111,276.96981,1254.9542,11983.93,0.42184376,0.54684376,0.42184376,1.7296627,400,1,1,0,5000,10667.722,20080.418,16000,5000,5000,5000,5000,5000
566,1982.0523,1982.0523,1979.4682,-2170.9455,85.5135,85.5135,50,15.7491,19.7644,130.25673,61.220664,191.4774,276.9909,1254.8823,11983.243,0.42178108,0.54678108,0.42178108,1.7299994,400,1,1,0,5000,10667.111,20079.267,16000,5000,5000,5000,5000,5000
566.1,1982.2389,1982.2389,1979.7318,-2171.2347,85.508297,85.508297,50,15.747295,19.761001,130.27408,61.228819,191.5029,277.0112,1254.8103,11982.556,0.42171839,0.54671839,0.42171839,1.730329,400,1,1,0,5000,10666.499,20078.116,16000,5000,5000,5000,5000,5000
566.2,1982.4254,1982.4254,1979.9881,-2171.5158,85.503093,85.503093,50,15.74549,19.757603,130.29095,61.236747,191.5277,277.03079,1254.7384,11981.869,0.4216557,0.5466557,0.4216557,1.7306523,400,1,1,0,5000,10665.888,20076.965,16000,5000,5000,5000,5000,5000
566.3,1982.6118,1982.6118,1980.2378,-2171.7897,85.497889,85.497889,50,15.743684,19.754205,130.30738,61.244468,191.55185,277.04974,1254.6664,11981.182,0.421593,0.546593,0.421593,1.7309698,400,1,1,0,5000,10665.276,20075.814,16000,5000,5000,5000,5000,5000
566.4,1982.7981,1982.7981,1980.4815,-2172.0569,85.492684,85.492684,50,15.741878,19.750806,130.32341,61.252004,191.57542,277.0681,1254.5944,11980.494,0.42153029,0.54653029,0.42153029,1.7312821,400,1,1,0,5000,10664.665,20074.663,16000,5000,5000,5000,5000,5000
566.5,1982.9844,1982.9844,1980.7197,-2172.3181,85.48748,85.48748,50,15.740072,19.747407,130.33909,61.259371,191.59846,277.08594,1254.5225,11979.807,0.42146757,0.54646757,0.42146757,1.7315897,400,1,1,0,5000,10664.053,20073.511,16000,5000,5000,5000,5000,5000
566.6,1983.1707,1983.1707,1980.9529,-2172.5739,85.482274,85.482274,50,15.738266,19.744008,130.35443,61.266584,191.62102,277.10329,1254.4505,11979.119,0.42140485,0.54640485,0.42140485,1.731893,400,1,1,0,5000,10663.441,20072.359,16000,5000,5000,5000,5000,5000
566.7,1983.3568,1983.3568,1981.1817,-2172.8248,85.477069,85.477069,50,15.73646,19.740609,130.36949,61.27366,191.64315,277.12022,1254.3784,11978.432,0.42134212,0.54634212,0.42134212,1.7321924,400,1,1,0,5000,10662.829,20071.207,16000,5000,5000,5000,5000,5000
566.8,1983.5429,1983.5429,1981.4064,-2173.0712,85.471862,85.471862,50,15.734653,19.73721,130.38427,61.280609,191.66488,277.13675,1254.3064,11977.744,0.42127938,0.54627938,0.42127938,1.7324883,400,1,1,0,5000,10662.217,20070.055,16000,5000,5000,5000,5000,5000
566.9,1983.7289,1983.7289,1981.6274,-2173.3136,85.466656,85.466656,50,15.732846,19.73381,130.39882,61.287445,191.68626,277.15292,1254.2344,11977.056,0.42121663,0.54621663,0.42121663,1.7327811,400,1,1,0,5000,10661.605,20068.903,16000,5000,5000,5000,5000,5000
567,1983.9149,1983.9149,1981.8451,-2173.5524,85.461449,85.461449,50,15.731039,19.73041,130.41314,61.294177,191.70732,277.16877,1254.1623,11976.368,0.42115388,0.54615388,0.42115388,1.733071,400,1,1,0,5000,10660.992,20067.75,16000,5000,5000,5000,5000,5000
567.1,1984.1007,1984.1007,1982.0597,-2173.7878,85.456242,85.456242,50,15.729232,19.72701,130.42727,61.300816,191.72808,277.18433,1254.0903,11975.68,0.42109113,0.54609113,0.42109113,1.7333583,400,1,1,0,5000,10660.38,20066.598,16000,5000,5000,5000,5000,5000
567.2,1984.2865,1984.2865,1982.2716,-2174.0202,85.451035,85.451035,50,15.727424,19.72361,130.44121,61.30737,191.74858,277.19962,1254.0182,11974.992,0.42102836,0.54602836,0.42102836,1.7336432,400,1,1,0,5000,10659.767,20065.445,16000,5000,5000,5000,5000,5000
567.3,1984.4723,1984.4723,1982.481,-2174.2499,85.445827,85.445827,50,15.725617,19.72021,130.45499,61.313847,191.76884,277.21467,1253.9461,11974.304,0.42096559,0.54596559,0.42096559,1.7339261,400,1,1,0,5000,10659.155,20064.291,16000,5000,5000,5000,5000,5000
567.4,1984.6579,1984.6579,1982.6882,-2174.4771,85.440619,85.440619,50,15.723809,19.71681,130.46862,61.320254,191.78888,277.2295,1253.874,11973.615,0.42090282,0.54590282,0.42090282,1.7342069,400,1,1,0,5000,10658.542,20063.138,16000,5000,5000,5000,5000,5000
567.5,1984.8435,1984.8435,1982.8933,-2174.702,85.43541,85.43541,50,15.722001,19.713409,130.48212,61.326597,191.80872,277.24413,1253.8019,11972.927,0.42084004,0.54584004,0.42084004,1.7344861,400,1,1,0,5000,10657.929,20061.985,16000,5000,5000,5000,5000,5000
567.6,1985.029,1985.029,1983.0965,-2174.9249,85.430202,85.430202,50,15.720193,19.710009,130.4955,61.332883,191.82838,277.25858,1253.7298,11972.238,0.42077725,0.54577725,0.42077725,1.7347636,400,1,1,0,5000,10657.317,20060.831,16000,5000,5000,5000,5000,5000
567.7,1985.2145,1985.2145,1983.2981,-2175.146,85.424993,85.424993,50,15.718385,19.706608,130.50876,61.339116,191.84787,277.27287,1253.6577,11971.549,0.42071446,0.54571446,0.42071446,1.7350398,400,1,1,0,5000,10656.704,20059.677,16000,5000,5000,5000,5000,5000
