time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
567.8,1985.3999,1985.3999,1983.4981,-2175.3653,85.419783,85.419783,50,15.716576,19.703207,130.52192,61.345302,191.86722,277.28701,1253.5856,11970.86,0.42065166,0.54565166,0.42065166,1.7353146,400,1,1,0,5000,10656.09,20058.523,16000,5000,5000,5000,5000,5000
567.9,1985.5852,1985.5852,1983.6967,-2175.5832,85.414574,85.414574,50,15.714768,19.699806,130.53499,61.351445,191.88643,277.30101,1253.5134,11970.171,0.42058885,0.54558885,0.42058885,1.7355882,400,1,1,0,5000,10655.477,20057.369,16000,5000,5000,5000,5000,5000
568,1985.7704,1985.7704,1983.8941,-2175.7996,85.409364,85.409364,50,15.712959,19.696405,130.54797,61.357548,191.90552,277.31489,1253.4413,11969.482,0.42052604,0.54552604,0.42052604,1.7358608,400,1,1,0,5000,10654.864,20056.215,16000,5000,5000,5000,5000,5000
568.1,1985.9556,1985.9556,1984.0902,-2176.0147,85.404154,85.404154,50,15.71115,19.693004,130.56088,61.363615,191.9245,277.32865,1253.3691,11968.793,0.42046322,0.54546322,0.42046322,1.7361324,400,1,1,0,5000,10654.251,20055.06,16000,5000,5000,5000,5000,5000
568.2,1986.1406,1986.1406,1984.2854,-2176.2287,85.398943,85.398943,50,15.709341,19.689602,130.57372,61.36965,191.94337,277.34232,1253.2969,11968.104,0.4204004,0.5454004,0.4204004,1.7364032,400,1,1,0,5000,10653.637,20053.905,16000,5000,5000,5000,5000,5000
568.3,1986.3256,1986.3256,1984.4795,-2176.4417,85.393732,85.393732,50,15.707532,19.686201,130.5865,61.375655,191.96216,277.35589,1253.2247,11967.415,0.42033757,0.54533757,0.42033757,1.7366731,400,1,1,0,5000,10653.024,20052.751,16000,5000,5000,5000,5000,5000
568.4,1986.5106,1986.5106,1984.6728,-2176.6536,85.388521,85.388521,50,15.705722,19.682799,130.59922,61.381633,191.98085,277.36937,1253.1525,11966.725,0.42027474,0.54527474,0.42027474,1.7369423,400,1,1,0,5000,10652.41,20051.596,16000,5000,5000,5000,5000,5000
568.5,1986.6954,1986.6954,1984.8653,-2176.8647,85.38331,85.38331,50,15.703912,19.679397,130.61188,61.387586,191.99947,277.38278,1253.0803,11966.036,0.4202119,0.5452119,0.4202119,1.7372109,400,1,1,0,5000,10651.796,20050.44,16000,5000,5000,5000,5000,5000
568.6,1986.8802,1986.8802,1985.057,-2177.075,85.378098,85.378098,50,15.702103,19.675996,130.6245,61.393516,192.01802,277.39612,1253.0081,11965.346,0.42014905,0.54514905,0.42014905,1.7374788,400,1,1,0,5000,10651.183,20049.285,16000,5000,5000,5000,5000,5000
568.7,1987.065,1987.065,1985.2481,-2177.2846,85.372886,85.372886,50,15.700293,19.672594,130.63708,61.399426,192.0365,277.40939,1252.9359,11964.656,0.4200862,0.5450862,0.4200862,1.7377463,400,1,1,0,5000,10650.569,20048.129,16000,5000,5000,5000,5000,5000
568.8,1987.2496,1987.2496,1985.4386,-2177.4935,85.367674,85.367674,50,15.698483,19.669192,130.64961,61.405317,192.05493,277.4226,1252.8636,11963.966,0.42002334,0.54502334,0.42002334,1.7380132,400,1,1,0,5000,10649.955,20046.974,16000,5000,5000,5000,5000,5000
568.9,1987.4342,1987.4342,1985.6285,-2177.7018,85.362462,85.362462,50,15.696672,19.665789,130.66211,61.41119,192.0733,277.43576,1252.7914,11963.276,0.41996048,0.54496048,0.41996048,1.7382797,400,1,1,0,5000,10649.341,20045.818,16000,5000,5000,5000,5000,5000
569,1987.6187,1987.6187,1985.8179,-2177.9095,85.357249,85.357249,50,15.694862,19.662387,130.67457,61.417047,192.09162,277.44887,1252.7191,11962.586,0.41989761,0.54489761,0.41989761,1.7385458,400,1,1,0,5000,10648.727,20044.662,16000,5000,5000,5000,5000,5000
569.1,1987.8031,1987.8031,1986.0068,-2178.1167,85.352036,85.352036,50,15.693051,19.658985,130.687,61.42289,192.10989,277.46193,1252.6468,11961.896,0.41983474,0.54483474,0.41983474,1.7388115,400,1,1,0,5000,10648.112,20043.505,16000,5000,5000,5000,5000,5000
569.2,1987.9874,1987.9874,1986.1953,-2178.3234,85.346823,85.346823,50,15.69124,19.655582,130.6994,61.42872,192.12812,277.47495,1252.5745,11961.206,0.41977186,0.54477186,0.41977186,1.7390769,400,1,1,0,5000,10647.498,20042.349,16000,5000,5000,5000,5000,5000
569.3,1988.1717,1988.1717,1986.3833,-2178.5297,85.341609,85.341609,50,15.689429,19.65218,130.71178,61.434536,192.14632,277.48793,1252.5022,11960.515,0.41970897,0.54470897,0.41970897,1.7393419,400,1,1,0,5000,10646.883,20041.192,16000,5000,5000,5000,5000,5000
569.4,1988.3559,1988.3559,1986.5711,-2178.7355,85.336395,85.336395,50,15.687618,19.648777,130.72413,61.440342,192.16447,277.50087,1252.4299,11959.825,0.41964608,0.54464608,0.41964608,1.7396067,400,1,1,0,5000,10646.269,20040.036,16000,5000,5000,5000,5000,5000
569.5,1988.54,1988.54,1986.7584,-2178.941,85.331181,85.331181,50,15.685807,19.645374,130.73646,61.446137,192.1826,277.51378,1252.3576,11959.134,0.41958318,0.54458318,0.41958318,1.7398713,400,1,1,0,5000,10645.654,20038.879,16000,5000,5000,5000,5000,5000
569.6,1988.724,1988.724,1986.9455,-2179.1462,85.325967,85.325967,50,15.683996,19.641971,130.74877,61.451922,192.20069,277.52666,1252.2853,11958.444,0.41952028,0.54452028,0.41952028,1.7401356,400,1,1,0,5000,10645.04,20037.722,16000,5000,5000,5000,5000,5000
569.7,1988.908,1988.908,1987.1322,-2179.351,85.320752,85.320752,50,15.682184,19.638568,130.76106,61.457698,192.21876,277.53951,1252.2129,11957.753,0.41945737,0.54445737,0.41945737,1.7403997,400,1,1,0,5000,10644.425,20036.564,16000,5000,5000,5000,5000,5000
569.8,1989.0919,1989.0919,1987.3187,-2179.5555,85.315538,85.315538,50,15.680372,19.635165,130.77333,61.463465,192.2368,277.55233,1252.1406,11957.062,0.41939446,0.54439446,0.41939446,1.7406636,400,1,1,0,5000,10643.81,20035.407,16000,5000,5000,5000,5000,5000
569.9,1989.2757,1989.2757,1987.5049,-2179.7598,85.310322,85.310322,50,15.67856,19.631762,130.78559,61.469225,192.25481,277.56513,1252.0682,11956.371,0.41933154,0.54433154,0.41933154,1.7409273,400,1,1,0,5000,10643.195,20034.249,16000,5000,5000,5000,5000,5000
570,1989.4594,1989.4594,1987.6909,-2179.9637,85.305107,85.305107,50,15.676748,19.628359,130.79782,61.474977,192.2728,277.57791,1251.9959,11955.68,0.41926862,0.54426862,0.41926862,1.7411909,400,1,1,0,5000,10642.58,20033.092,16000,5000,5000,5000,5000,5000
570.1,1989.643,1989.643,1987.8767,-2180.1675,85.299891,85.299891,50,15.674936,19.624955,130.81005,61.480723,192.29077,277.59066,1251.9235,11954.989,0.41920569,0.54420569,0.41920569,1.7414543,400,1,1,0,5000,10641.965,20031.934,16000,5000,5000,5000,5000,5000
570.2,1989.8266,1989.8266,1988.0623,-2180.371,85.294675,85.294675,50,15.673124,19.621552,130.82226,61.486462,192.30872,277.6034,1251.8511,11954.297,0.41914275,0.54414275,0.41914275,1.7417175,400,1,1,0,5000,10641.35,20030.776,16000,5000,5000,5000,5000,5000
570.3,1990.0101,1990.0101,1988.2476,-2180.5743,85.289459,85.289459,50,15.671311,19.618148,130.83446,61.492194,192.32665,277.61611,1251.7787,11953.606,0.41907981,0.54407981,0.41907981,1.7419807,400,1,1,0,5000,10640.734,20029.617,16000,5000,5000,5000,5000,5000
570.4,1990.1935,1990.1935,1988.4328,-2180.7774,85.284243,85.284243,50,15.669499,19.614744,130.84664,61.497921,192.34456,277.62881,1251.7063,11952.914,0.41901687,0.54401687,0.41901687,1.7422437,400,1,1,0,5000,10640.119,20028.459,16000,5000,5000,5000,5000,5000
570.5,1990.3768,1990.3768,1988.6178,-2180.9803,85.279026,85.279026,50,15.667686,19.61134,130.85882,61.503643,192.36246,277.64148,1251.6338,11952.223,0.41895392,0.54395392,0.41895392,1.7425066,400,1,1,0,5000,10639.503,20027.3,16000,5000,5000,5000,5000,5000
570.6,1990.5601,1990.5601,1988.8026,-2181.183,85.273809,85.273809,50,15.665873,19.607937,130.87098,61.50936,192.38034,277.65415,1251.5614,11951.531,0.41889096,0.54389096,0.41889096,1.7427694,400,1,1,0,5000,10638.888,20026.141,16000,5000,5000,5000,5000,5000
570.7,1990.7433,1990.7433,1988.9873,-2181.3855,85.268592,85.268592,50,15.66406,19.604532,130.88313,61.515071,192.3982,277.66679,1251.489,11950.839,0.418828,0.543828,0.418828,1.7430322,400,1,1,0,5000,10638.272,20024.983,16000,5000,5000,5000,5000,5000
570.8,1990.9264,1990.9264,1989.1718,-2181.5879,85.263375,85.263375,50,15.662246,19.601128,130.89527,61.520778,192.41605,277.67943,1251.4165,11950.147,0.41876503,0.54376503,0.41876503,1.7432948,400,1,1,0,5000,10637.656,20023.823,16000,5000,5000,5000,5000,5000
570.9,1991.1094,1991.1094,1989.3562,-2181.7901,85.258157,85.258157,50,15.660433,19.597724,130.90741,61.526481,192.43389,277.69204,1251.344,11949.455,0.41870205,0.54370205,0.41870205,1.7435574,400,1,1,0,5000,10637.04,20022.664,16000,5000,5000,5000,5000,5000
571,1991.2923,1991.2923,1989.5405,-2181.9922,85.252939,85.252939,50,15.658619,19.59432,130.91953,61.532179,192.45171,277.70465,1251.2716,11948.763,0.41863907,0.54363907,0.41863907,1.7438198,400,1,1,0,5000,10636.424,20021.505,16000,5000,5000,5000,5000,5000
571.1,1991.4752,1991.4752,1989.7246,-2182.1941,85.247721,85.247721,50,15.656805,19.590915,130.93165,61.537874,192.46952,277.71724,1251.1991,11948.071,0.41857609,0.54357609,0.41857609,1.7440822,400,1,1,0,5000,10635.808,20020.345,16000,5000,5000,5000,5000,5000
571.2,1991.658,1991.658,1989.9086,-2182.3959,85.242502,85.242502,50,15.654991,19.587511,130.94375,61.543564,192.48732,277.72982,1251.1266,11947.379,0.4185131,0.5435131,0.4185131,1.7443446,400,1,1,0,5000,10635.192,20019.185,16000,5000,5000,5000,5000,5000
571.3,1991.8407,1991.8407,1990.0924,-2182.5975,85.237284,85.237284,50,15.653177,19.584106,130.95585,61.54925,192.5051,277.74239,1251.0541,11946.686,0.4184501,0.5434501,0.4184501,1.7446069,400,1,1,0,5000,10634.576,20018.025,16000,5000,5000,5000,5000,5000
571.4,1992.0233,1992.0233,1990.2762,-2182.799,85.232065,85.232065,50,15.651363,19.580702,130.96794,61.554933,192.52288,277.75494,1250.9816,11945.994,0.4183871,0.5433871,0.4183871,1.7448691,400,1,1,0,5000,10633.96,20016.865,16000,5000,5000,5000,5000,5000
571.5,1992.2058,1992.2058,1990.4598,-2183.0004,85.226845,85.226845,50,15.649549,19.577297,130.98003,61.560612,192.54064,277.76748,1250.909,11945.301,0.4183241,0.5433241,0.4183241,1.7451313,400,1,1,0,5000,10633.343,20015.705,16000,5000,5000,5000,5000,5000
571.6,1992.3883,1992.3883,1990.6433,-2183.2017,85.221626,85.221626,50,15.647734,19.573892,130.9921,61.566288,192.55839,277.78002,1250.8365,11944.609,0.41826109,0.54326109,0.41826109,1.7453934,400,1,1,0,5000,10632.727,20014.544,16000,5000,5000,5000,5000,5000
571.7,1992.5706,1992.5706,1990.8267,-2183.4029,85.216406,85.216406,50,15.645919,19.570487,131.00417,61.571961,192.57613,277.79254,1250.7639,11943.916,0.41819807,0.54319807,0.41819807,1.7456554,400,1,1,0,5000,10632.11,20013.384,16000,5000,5000,5000,5000,5000
571.8,1992.7529,1992.7529,1991.01,-2183.6039,85.211186,85.211186,50,15.644104,19.567082,131.01623,61.57763,192.59386,277.80505,1250.6914,11943.223,0.41813505,0.54313505,0.41813505,1.7459174,400,1,1,0,5000,10631.494,20012.223,16000,5000,5000,5000,5000,5000
571.9,1992.9351,1992.9351,1991.1932,-2183.8048,85.205966,85.205966,50,15.642289,19.563676,131.02829,61.583296,192.61158,277.81755,1250.6188,11942.53,0.41807202,0.54307202,0.41807202,1.7461794,400,1,1,0,5000,10630.877,20011.062,16000,5000,5000,5000,5000,5000
572,1993.1173,1993.1173,1991.3763,-2184.0056,85.200745,85.200745,50,15.640474,19.560271,131.04034,61.588958,192.6293,277.83004,1250.5462,11941.837,0.41800898,0.54300898,0.41800898,1.7464413,400,1,1,0,5000,10630.26,20009.901,16000,5000,5000,5000,5000,5000
572.1,1993.2993,1993.2993,1991.5593,-2184.2063,85.195525,85.195525,50,15.638659,19.556866,131.05238,61.594618,192.647,277.84252,1250.4736,11941.144,0.41794595,0.54294595,0.41794595,1.7467032,400,1,1,0,5000,10629.643,20008.74,16000,5000,5000,5000,5000,5000
572.2,1993.4813,1993.4813,1991.7422,-2184.4069,85.190303,85.190303,50,15.636843,19.55346,131.06441,61.600275,192.66469,277.85499,1250.401,11940.45,0.4178829,0.5428829,0.4178829,1.746965,400,1,1,0,5000,10629.026,20007.578,16000,5000,5000,5000,5000,5000
572.3,1993.6631,1993.6631,1991.925,-2184.6074,85.185082,85.185082,50,15.635028,19.550055,131.07644,61.605928,192.68237,277.86745,1250.3284,11939.757,0.41781985,0.54281985,0.41781985,1.7472268,400,1,1,0,5000,10628.409,20006.417,16000,5000,5000,5000,5000,5000
572.4,1993.8449,1993.8449,1992.1077,-2184.8078,85.179861,85.179861,50,15.633212,19.546649,131.08847,61.611579,192.70004,277.87991,1250.2558,11939.063,0.4177568,0.5427568,0.4177568,1.7474886,400,1,1,0,5000,10627.792,20005.255,16000,5000,5000,5000,5000,5000
572.5,1994.0266,1994.0266,1992.2903,-2185.008,85.174639,85.174639,50,15.631396,19.543243,131.10048,61.617227,192.71771,277.89235,1250.1832,11938.37,0.41769374,0.54269374,0.41769374,1.7477503,400,1,1,0,5000,10627.174,20004.093,16000,5000,5000,5000,5000,5000
572.6,1994.2083,1994.2083,1992.4728,-2185.2082,85.169417,85.169417,50,15.62958,19.539837,131.11249,61.622871,192.73536,277.90478,1250.1105,11937.676,0.41763067,0.54263067,0.41763067,1.748012,400,1,1,0,5000,10626.557,20002.931,16000,5000,5000,5000,5000,5000
572.7,1994.3898,1994.3898,1992.6553,-2185.4083,85.164195,85.164195,50,15.627763,19.536431,131.1245,61.628513,192.75301,277.9172,1250.0379,11936.982,0.4175676,0.5425676,0.4175676,1.7482737,400,1,1,0,5000,10625.939,20001.768,16000,5000,5000,5000,5000,5000
572.8,1994.5713,1994.5713,1992.8376,-2185.6082,85.158972,85.158972,50,15.625947,19.533025,131.13649,61.634152,192.77065,277.92962,1249.9652,11936.288,0.41750452,0.54250452,0.41750452,1.7485353,400,1,1,0,5000,10625.322,20000.606,16000,5000,5000,5000,5000,5000
572.9,1994.7526,1994.7526,1993.0198,-2185.8081,85.153749,85.153749,50,15.62413,19.529619,131.14849,61.639789,192.78828,277.94202,1249.8925,11935.594,0.41744144,0.54244144,0.41744144,1.7487968,400,1,1,0,5000,10624.704,19999.443,16000,5000,5000,5000,5000,5000
573,1994.9339,1994.9339,1993.202,-2186.0079,85.148526,85.148526,50,15.622313,19.526213,131.16047,61.645422,192.80589,277.95442,1249.8198,11934.9,0.41737835,0.54237835,0.41737835,1.7490584,400,1,1,0,5000,10624.087,19998.281,16000,5000,5000,5000,5000,5000
573.1,1995.1151,1995.1151,1993.384,-2186.2075,85.143303,85.143303,50,15.620497,19.522807,131.17245,61.651053,192.82351,277.96681,1249.7472,11934.206,0.41731526,0.54231526,0.41731526,1.7493199,400,1,1,0,5000,10623.469,19997.118,16000,5000,5000,5000,5000,5000
573.2,1995.2962,1995.2962,1993.566,-2186.4071,85.13808,85.13808,50,15.618679,19.5194,131.18443,61.656681,192.84111,277.97919,1249.6744,11933.512,0.41725216,0.54225216,0.41725216,1.7495814,400,1,1,0,5000,10622.851,19995.954,16000,5000,5000,5000,5000,5000
573.3,1995.4773,1995.4773,1993.7479,-2186.6066,85.132856,85.132856,50,15.616862,19.515994,131.1964,61.662306,192.8587,277.99156,1249.6017,11932.818,0.41718906,0.54218906,0.41718906,1.7498428,400,1,1,0,5000,10622.233,19994.791,16000,5000,5000,5000,5000,5000
573.4,1995.6582,1995.6582,1993.9297,-2186.806,85.127632,85.127632,50,15.615045,19.512587,131.20836,61.667928,192.87629,278.00392,1249.529,11932.123,0.41712595,0.54212595,0.41712595,1.7501042,400,1,1,0,5000,10621.615,19993.628,16000,5000,5000,5000,5000,5000
573.5,1995.8391,1995.8391,1994.1114,-2187.0052,85.122408,85.122408,50,15.613227,19.50918,131.22031,61.673548,192.89386,278.01627,1249.4563,11931.428,0.41706283,0.54206283,0.41706283,1.7503656,400,1,1,0,5000,10620.997,19992.464,16000,5000,5000,5000,5000,5000
573.6,1996.0198,1996.0198,1994.293,-2187.2044,85.117183,85.117183,50,15.61141,19.505773,131.23227,61.679165,192.91143,278.02861,1249.3835,11930.734,0.41699971,0.54199971,0.41699971,1.7506269,400,1,1,0,5000,10620.378,19991.3,16000,5000,5000,5000,5000,5000
573.7,1996.2005,1996.2005,1994.4745,-2187.4035,85.111958,85.111958,50,15.609592,19.502367,131.24421,61.684779,192.92899,278.04095,1249.3108,11930.039,0.41693659,0.54193659,0.41693659,1.7508882,400,1,1,0,5000,10619.76,19990.136,16000,5000,5000,5000,5000,5000
573.8,1996.3811,1996.3811,1994.656,-2187.6025,85.106733,85.106733,50,15.607774,19.49896,131.25615,61.69039,192.94654,278.05327,1249.238,11929.344,0.41687346,0.54187346,0.41687346,1.7511495,400,1,1,0,5000,10619.141,19988.972,16000,5000,5000,5000,5000,5000
573.9,1996.5616,1996.5616,1994.8373,-2187.8014,85.101508,85.101508,50,15.605956,19.495552,131.26808,61.695999,192.96408,278.06559,1249.1652,11928.649,0.41681032,0.54181032,0.41681032,1.7514108,400,1,1,0,5000,10618.523,19987.808,16000,5000,5000,5000,5000,5000
574,1996.742,1996.742,1995.0186,-2188.0002,85.096283,85.096283,50,15.604137,19.492145,131.28001,61.701605,192.98162,278.0779,1249.0924,11927.954,0.41674718,0.54174718,0.41674718,1.751672,400,1,1,0,5000,10617.904,19986.643,16000,5000,5000,5000,5000,5000
574.1,1996.9224,1996.9224,1995.1997,-2188.1989,85.091057,85.091057,50,15.602319,19.488738,131.29193,61.707208,192.99914,278.0902,1249.0196,11927.259,0.41668403,0.54168403,0.41668403,1.7519331,400,1,1,0,5000,10617.286,19985.479,16000,5000,5000,5000,5000,5000
574.2,1997.1026,1997.1026,1995.3808,-2188.3975,85.085831,85.085831,50,15.6005,19.485331,131.30385,61.712809,193.01666,278.10249,1248.9468,11926.563,0.41662088,0.54162088,0.41662088,1.7521943,400,1,1,0,5000,10616.667,19984.314,16000,5000,5000,5000,5000,5000
574.3,1997.2828,1997.2828,1995.5618,-2188.596,85.080605,85.080605,50,15.598681,19.481923,131.31576,61.718406,193.03416,278.11477,1248.874,11925.868,0.41655772,0.54155772,0.41655772,1.7524554,400,1,1,0,5000,10616.048,19983.149,16000,5000,5000,5000,5000,5000
574.4,1997.4628,1997.4628,1995.7427,-2188.7944,85.075378,85.075378,50,15.596862,19.478516,131.32766,61.724002,193.05166,278.12704,1248.8012,11925.173,0.41649456,0.54149456,0.41649456,1.7527165,400,1,1,0,5000,10615.429,19981.984,16000,5000,5000,5000,5000,5000
574.5,1997.6428,1997.6428,1995.9235,-2188.9927,85.070151,85.070151,50,15.595043,19.475108,131.33956,61.729594,193.06916,278.13931,1248.7283,11924.477,0.41643139,0.54143139,0.41643139,1.7529775,400,1,1,0,5000,10614.81,19980.818,16000,5000,5000,5000,5000,5000
574.6,1997.8227,1997.8227,1996.1043,-2189.1909,85.064924,85.064924,50,15.593224,19.4717,131.35145,61.735184,193.08664,278.15156,1248.6555,11923.781,0.41636822,0.54136822,0.41636822,1.7532386,400,1,1,0,5000,10614.191,19979.653,16000,5000,5000,5000,5000,5000
574.7,1998.0025,1998.0025,1996.2849,-2189.389,85.059697,85.059697,50,15.591405,19.468293,131.36334,61.74077,193.10411,278.16381,1248.5826,11923.086,0.41630504,0.54130504,0.41630504,1.7534995,400,1,1,0,5000,10613.571,19978.487,16000,5000,5000,5000,5000,5000
574.8,1998.1822,1998.1822,1996.4655,-2189.587,85.05447,85.05447,50,15.589585,19.464885,131.37522,61.746355,193.12158,278.17605,1248.5097,11922.39,0.41624185,0.54124185,0.41624185,1.7537605,400,1,1,0,5000,10612.952,19977.322,16000,5000,5000,5000,5000,5000
574.9,1998.3619,1998.3619,1996.6459,-2189.785,85.049242,85.049242,50,15.587765,19.461477,131.3871,61.751936,193.13903,278.18828,1248.4368,11921.694,0.41617866,0.54117866,0.41617866,1.7540214,400,1,1,0,5000,10612.333,19976.156,16000,5000,5000,5000,5000,5000
575,1998.5414,1998.5414,1996.8263,-2189.9828,85.044014,85.044014,50,15.585945,19.458069,131.39897,61.757515,193.15648,278.2005,1248.3639,11920.998,0.41611547,0.54111547,0.41611547,1.7542823,400,1,1,0,5000,10611.713,19974.989,16000,5000,5000,5000,5000,5000
575.1,1998.7208,1998.7208,1997.0066,-2190.1805,85.038786,85.038786,50,15.584125,19.45466,131.41083,61.763091,193.17392,278.21271,1248.291,11920.301,0.41605227,0.54105227,0.41605227,1.7545432,400,1,1,0,5000,10611.094,19973.823,16000,5000,5000,5000,5000,5000
575.2,1998.9002,1998.9002,1997.1868,-2190.3782,85.033557,85.033557,50,15.582305,19.451252,131.42269,61.768664,193.19135,278.22491,1248.2181,11919.605,0.41598906,0.54098906,0.41598906,1.754804,400,1,1,0,5000,10610.474,19972.657,16000,5000,5000,5000,5000,5000
575.3,1999.0795,1999.0795,1997.3669,-2190.5757,85.028329,85.028329,50,15.580485,19.447844,131.43454,61.774234,193.20878,278.2371,1248.1452,11918.909,0.41592585,0.54092585,0.41592585,1.7550648,400,1,1,0,5000,10609.854,19971.49,16000,5000,5000,5000,5000,5000
575.4,1999.2586,1999.2586,1997.5469,-2190.7731,85.0231,85.0231,50,15.578664,19.444435,131.44639,61.779802,193.22619,278.24929,1248.0723,11918.212,0.41586263,0.54086263,0.41586263,1.7553255,400,1,1,0,5000,10609.234,19970.323,16000,5000,5000,5000,5000,5000
575.5,1999.4377,1999.4377,1997.7269,-2190.9705,85.017871,85.017871,50,15.576844,19.441027,131.45823,61.785367,193.24359,278.26147,1247.9993,11917.516,0.41579941,0.54079941,0.41579941,1.7555863,400,1,1,0,5000,10608.614,19969.156,16000,5000,5000,5000,5000,5000
575.6,1999.6167,1999.6167,1997.9067,-2191.1677,85.012641,85.012641,50,15.575023,19.437618,131.47006,61.790929,193.26099,278.27363,1247.9264,11916.819,0.41573618,0.54073618,0.41573618,1.7558469,400,1,1,0,5000,10607.994,19967.989,16000,5000,5000,5000,5000,5000
575.7,1999.7956,1999.7956,1998.0865,-2191.3648,85.007412,85.007412,50,15.573202,19.434209,131.48189,61.796488,193.27838,278.28579,1247.8534,11916.122,0.41567295,0.54067295,0.41567295,1.7561076,400,1,1,0,5000,10607.374,19966.822,16000,5000,5000,5000,5000,5000
575.8,1999.9744,1999.9744,1998.2661,-2191.5619,85.002182,85.002182,50,15.571381,19.430801,131.49371,61.802045,193.29576,278.29794,1247.7804,11915.425,0.41560971,0.54060971,0.41560971,1.7563682,400,1,1,0,5000,10606.754,19965.654,16000,5000,5000,5000,5000,5000
575.9,2000.1531,2000.1531,1998.4457,-2191.7588,84.996952,84.996952,50,15.56956,19.427392,131.50553,61.807599,193.31313,278.31008,1247.7074,11914.728,0.41554647,0.54054647,0.41554647,1.7566288,400,1,1,0,5000,10606.134,19964.487,16000,5000,5000,5000,5000,5000
576,2000.3318,2000.3318,1998.6252,-2191.9557,84.991721,84.991721,50,15.567738,19.423983,131.51734,61.81315,193.33049,278.32221,1247.6344,11914.031,0.41548322,0.54048322,0.41548322,1.7568894,400,1,1,0,5000,10605.513,19963.319,16000,5000,5000,5000,5000,5000
576.1,2000.5103,2000.5103,1998.8046,-2192.1524,84.986491,84.986491,50,15.565917,19.420574,131.52914,61.818698,193.34784,278.33433,1247.5614,11913.334,0.41541997,0.54041997,0.41541997,1.7571499,400,1,1,0,5000,10604.893,19962.151,16000,5000,5000,5000,5000,5000
576.2,2000.6887,2000.6887,1998.9839,-2192.3491,84.98126,84.98126,50,15.564095,19.417165,131.54094,61.824243,193.36519,278.34645,1247.4884,11912.637,0.41535671,0.54035671,0.41535671,1.7574104,400,1,1,0,5000,10604.272,19960.983,16000,5000,5000,5000,5000,5000
576.3,2000.8671,2000.8671,1999.1631,-2192.5456,84.976029,84.976029,50,15.562273,19.413755,131.55274,61.829786,193.38252,278.35855,1247.4154,11911.939,0.41529344,0.54029344,0.41529344,1.7576708,400,1,1,0,5000,10603.651,19959.814,16000,5000,5000,5000,5000,5000
576.4,2001.0453,2001.0453,1999.3422,-2192.742,84.970797,84.970797,50,15.560451,19.410346,131.56452,61.835326,193.39985,278.37065,1247.3423,11911.242,0.41523017,0.54023017,0.41523017,1.7579312,400,1,1,0,5000,10603.031,19958.646,16000,5000,5000,5000,5000,5000
576.5,2001.2235,2001.2235,1999.5212,-2192.9384,84.965566,84.965566,50,15.558629,19.406937,131.5763,61.840863,193.41717,278.38273,1247.2693,11910.544,0.4151669,0.5401669,0.4151669,1.7581916,400,1,1,0,5000,10602.41,19957.477,16000,5000,5000,5000,5000,5000
576.6,2001.4015,2001.4015,1999.7002,-2193.1346,84.960334,84.960334,50,15.556807,19.403527,131.58808,61.846397,193.43448,278.39481,1247.1962,11909.847,0.41510362,0.54010362,0.41510362,1.758452,400,1,1,0,5000,10601.789,19956.309,16000,5000,5000,5000,5000,5000
576.7,2001.5795,2001.5795,1999.879,-2193.3308,84.955102,84.955102,50,15.554984,19.400118,131.59985,61.851928,193.45177,278.40688,1247.1232,11909.149,0.41504033,0.54004033,0.41504033,1.7587123,400,1,1,0,5000,10601.168,19955.14,16000,5000,5000,5000,5000,5000
576.8,2001.7574,2001.7574,2000.0578,-2193.5268,84.94987,84.94987,50,15.553162,19.396708,131.61161,61.857456,193.46907,278.41894,1247.0501,11908.451,0.41497704,0.53997704,0.41497704,1.7589725,400,1,1,0,5000,10600.547,19953.97,16000,5000,5000,5000,5000,5000
576.9,2001.9352,2001.9352,2000.2364,-2193.7228,84.944637,84.944637,50,15.551339,19.393298,131.62337,61.862982,193.48635,278.43098,1246.977,11907.753,0.41491375,0.53991375,0.41491375,1.7592328,400,1,1,0,5000,10599.926,19952.801,16000,5000,5000,5000,5000,5000
577,2002.1129,2002.1129,2000.415,-2193.9186,84.939404,84.939404,50,15.549516,19.389888,131.63512,61.868505,193.50362,278.44303,1246.9039,11907.055,0.41485044,0.53985044,0.41485044,1.759493,400,1,1,0,5000,10599.304,19951.632,16000,5000,5000,5000,5000,5000
577.1,2002.2905,2002.2905,2000.5935,-2194.1143,84.934171,84.934171,50,15.547693,19.386478,131.64686,61.874025,193.52089,278.45506,1246.8308,11906.357,0.41478714,0.53978714,0.41478714,1.7597531,400,1,1,0,5000,10598.683,19950.462,16000,5000,5000,5000,5000,5000
577.2,2002.4679,2002.4679,2000.7718,-2194.31,84.928938,84.928938,50,15.54587,19.383068,131.6586,61.879541,193.53814,278.46708,1246.7576,11905.658,0.41472382,0.53972382,0.41472382,1.7600133,400,1,1,0,5000,10598.061,19949.292,16000,5000,5000,5000,5000,5000
577.3,2002.6454,2002.6454,2000.9501,-2194.5055,84.923704,84.923704,50,15.544046,19.379658,131.67033,61.885056,193.55539,278.47909,1246.6845,11904.96,0.41466051,0.53966051,0.41466051,1.7602734,400,1,1,0,5000,10597.44,19948.122,16000,5000,5000,5000,5000,5000
577.4,2002.8227,2002.8227,2001.1283,-2194.7009,84.918471,84.918471,50,15.542223,19.376248,131.68206,61.890567,193.57262,278.49109,1246.6114,11904.262,0.41459718,0.53959718,0.41459718,1.7605334,400,1,1,0,5000,10596.818,19946.952,16000,5000,5000,5000,5000,5000
577.5,2002.9999,2002.9999,2001.3064,-2194.8963,84.913237,84.913237,50,15.540399,19.372838,131.69378,61.896075,193.58985,278.50309,1246.5382,11903.563,0.41453386,0.53953386,0.41453386,1.7607934,400,1,1,0,5000,10596.197,19945.782,16000,5000,5000,5000,5000,5000
577.6,2003.177,2003.177,2001.4844,-2195.0915,84.908003,84.908003,50,15.538575,19.369428,131.70549,61.90158,193.60707,278.51507,1246.465,11902.864,0.41447052,0.53947052,0.41447052,1.7610534,400,1,1,0,5000,10595.575,19944.611,16000,5000,5000,5000,5000,5000
577.7,2003.354,2003.354,2001.6623,-2195.2866,84.902768,84.902768,50,15.536751,19.366017,131.7172,61.907083,193.62428,278.52705,1246.3919,11902.166,0.41440718,0.53940718,0.41440718,1.7613133,400,1,1,0,5000,10594.953,19943.441,16000,5000,5000,5000,5000,5000
577.8,2003.5309,2003.5309,2001.8402,-2195.4816,84.897534,84.897534,50,15.534927,19.362607,131.7289,61.912582,193.64148,278.53901,1246.3187,11901.467,0.41434384,0.53934384,0.41434384,1.7615732,400,1,1,0,5000,10594.331,19942.27,16000,5000,5000,5000,5000,5000
577.9,2003.7077,2003.7077,2002.0179,-2195.6766,84.892299,84.892299,50,15.533103,19.359196,131.74059,61.918079,193.65867,278.55097,1246.2455,11900.768,0.41428049,0.53928049,0.41428049,1.7618331,400,1,1,0,5000,10593.709,19941.099,16000,5000,5000,5000,5000,5000
578,2003.8845,2003.8845,2002.1955,-2195.8714,84.887063,84.887063,50,15.531278,19.355785,131.75228,61.923573,193.67585,278.56292,1246.1723,11900.069,0.41421714,0.53921714,0.41421714,1.7620929,400,1,1,0,5000,10593.087,19939.928,16000,5000,5000,5000,5000,5000
578.1,2004.0611,2004.0611,2002.3731,-2196.0661,84.881828,84.881828,50,15.529454,19.352375,131.76396,61.929063,193.69303,278.57486,1246.0991,11899.37,0.41415378,0.53915378,0.41415378,1.7623527,400,1,1,0,5000,10592.464,19938.757,16000,5000,5000,5000,5000,5000
578.2,2004.2376,2004.2376,2002.5505,-2196.2607,84.876593,84.876593,50,15.527629,19.348964,131.77564,61.934551,193.71019,278.58678,1246.0258,11898.67,0.41409041,0.53909041,0.41409041,1.7626125,400,1,1,0,5000,10591.842,19937.585,16000,5000,5000,5000,5000,5000
578.3,2004.4141,2004.4141,2002.7278,-2196.4552,84.871357,84.871357,50,15.525804,19.345553,131.78731,61.940036,193.72735,278.5987,1245.9526,11897.971,0.41402704,0.53902704,0.41402704,1.7628722,400,1,1,0,5000,10591.22,19936.413,16000,5000,5000,5000,5000,5000
578.4,2004.5904,2004.5904,2002.9051,-2196.6496,84.866121,84.866121,50,15.523979,19.342142,131.79897,61.945518,193.74449,278.61061,1245.8794,11897.271,0.41396367,0.53896367,0.41396367,1.7631319,400,1,1,0,5000,10590.597,19935.242,16000,5000,5000,5000,5000,5000
578.5,2004.7666,2004.7666,2003.0822,-2196.8439,84.860884,84.860884,50,15.522154,19.338731,131.81063,61.950997,193.76163,278.62251,1245.8061,11896.572,0.41390029,0.53890029,0.41390029,1.7633915,400,1,1,0,5000,10589.974,19934.07,16000,5000,5000,5000,5000,5000
578.6,2004.9428,2004.9428,2003.2593,-2197.038,84.855648,84.855648,50,15.520328,19.33532,131.82228,61.956473,193.77876,278.6344,1245.7328,11895.872,0.4138369,0.5388369,0.4138369,1.7636511,400,1,1,0,5000,10589.352,19932.898,16000,5000,5000,5000,5000,5000
578.7,2005.1188,2005.1188,2003.4362,-2197.2321,84.850411,84.850411,50,15.518503,19.331908,131.83393,61.961946,193.79587,278.64628,1245.6595,11895.172,0.41377351,0.53877351,0.41377351,1.7639106,400,1,1,0,5000,10588.729,19931.725,16000,5000,5000,5000,5000,5000
578.8,2005.2948,2005.2948,2003.6131,-2197.4261,84.845174,84.845174,50,15.516677,19.328497,131.84557,61.967416,193.81298,278.65815,1245.5863,11894.473,0.41371011,0.53871011,0.41371011,1.7641701,400,1,1,0,5000,10588.106,19930.553,16000,5000,5000,5000,5000,5000
578.9,2005.4706,2005.4706,2003.7899,-2197.62,84.839937,84.839937,50,15.514851,19.325086,131.8572,61.972883,193.83008,278.67002,1245.513,11893.773,0.41364671,0.53864671,0.41364671,1.7644296,400,1,1,0,5000,10587.483,19929.38,16000,5000,5000,5000,5000,5000
579,2005.6464,2005.6464,2003.9665,-2197.8137,84.834699,84.834699,50,15.513025,19.321674,131.86882,61.978347,193.84717,278.68187,1245.4396,11893.073,0.4135833,0.5385833,0.4135833,1.764689,400,1,1,0,5000,10586.86,19928.207,16000,5000,5000,5000,5000,5000
579.1,2005.822,2005.822,2004.1431,-2198.0074,84.829462,84.829462,50,15.511199,19.318262,131.88044,61.983807,193.86425,278.69371,1245.3663,11892.372,0.41351989,0.53851989,0.41351989,1.7649484,400,1,1,0,5000,10586.237,19927.034,16000,5000,5000,5000,5000,5000
579.2,2005.9975,2005.9975,2004.3196,-2198.2009,84.824224,84.824224,50,15.509373,19.314851,131.89205,61.989265,193.88132,278.70554,1245.293,11891.672,0.41345647,0.53845647,0.41345647,1.7652078,400,1,1,0,5000,10585.614,19925.861,16000,5000,5000,5000,5000,5000
579.3,2006.173,2006.173,2004.496,-2198.3943,84.818985,84.818985,50,15.507546,19.311439,131.90366,61.99472,193.89838,278.71737,1245.2197,11890.972,0.41339305,0.53839305,0.41339305,1.7654671,400,1,1,0,5000,10584.99,19924.688,16000,5000,5000,5000,5000,5000
579.4,2006.3483,2006.3483,2004.6722,-2198.5877,84.813747,84.813747,50,15.50572,19.308027,131.91526,62.000172,193.91543,278.72918,1245.1463,11890.271,0.41332962,0.53832962,0.41332962,1.7657264,400,1,1,0,5000,10584.367,19923.514,16000,5000,5000,5000,5000,5000
579.5,2006.5236,2006.5236,2004.8484,-2198.7809,84.808508,84.808508,50,15.503893,19.304615,131.92685,62.005621,193.93247,278.74098,1245.0729,11889.571,0.41326619,0.53826619,0.41326619,1.7659856,400,1,1,0,5000,10583.744,19922.341,16000,5000,5000,5000,5000,5000
579.6,2006.6987,2006.6987,2005.0245,-2198.974,84.80327,84.80327,50,15.502066,19.301203,131.93844,62.011067,193.94951,278.75278,1244.9996,11888.87,0.41320275,0.53820275,0.41320275,1.7662448,400,1,1,0,5000,10583.12,19921.167,16000,5000,5000,5000,5000,5000
579.7,2006.8738,2006.8738,2005.2005,-2199.167,84.798031,84.798031,50,15.500239,19.297791,131.95002,62.016509,193.96653,278.76456,1244.9262,11888.169,0.41313931,0.53813931,0.41313931,1.7665039,400,1,1,0,5000,10582.496,19919.993,16000,5000,5000,5000,5000,5000
579.8,2007.0487,2007.0487,2005.3764,-2199.3599,84.792791,84.792791,50,15.498412,19.294379,131.96159,62.021949,193.98354,278.77633,1244.8528,11887.469,0.41307586,0.53807586,0.41307586,1.766763,400,1,1,0,5000,10581.873,19918.819,16000,5000,5000,5000,5000,5000
579.9,2007.2235,2007.2235,2005.5521,-2199.5527,84.787552,84.787552,50,15.496585,19.290967,131.97316,62.027386,194.00055,278.7881,1244.7794,11886.768,0.41301241,0.53801241,0.41301241,1.7670221,400,1,1,0,5000,10581.249,19917.645,16000,5000,5000,5000,5000,5000
580,2007.3983,2007.3983,2005.7278,-2199.7454,84.782312,84.782312,50,15.494757,19.287555,131.98472,62.032819,194.01754,278.79985,1244.706,11886.067,0.41294895,0.53794895,0.41294895,1.7672811,400,1,1,0,5000,10580.625,19916.47,16000,5000,5000,5000,5000,5000
580.1,2007.5729,2007.5729,2005.9034,-2199.9379,84.777072,84.777072,50,15.49293,19.284142,131.99628,62.038249,194.03452,278.8116,1244.6326,11885.365,0.41288548,0.53788548,0.41288548,1.7675401,400,1,1,0,5000,10580.001,19915.296,16000,5000,5000,5000,5000,5000
580.2,2007.7474,2007.7474,2006.0789,-2200.1304,84.771832,84.771832,50,15.491102,19.28073,132.00782,62.043677,194.0515,278.82333,1244.5591,11884.664,0.41282201,0.53782201,0.41282201,1.767799,400,1,1,0,5000,10579.377,19914.121,16000,5000,5000,5000,5000,5000
580.3,2007.9219,2007.9219,2006.2543,-2200.3227,84.766591,84.766591,50,15.489274,19.277317,132.01936,62.049101,194.06846,278.83506,1244.4857,11883.963,0.41275854,0.53775854,0.41275854,1.7680579,400,1,1,0,5000,10578.753,19912.946,16000,5000,5000,5000,5000,5000
580.4,2008.0962,2008.0962,2006.4295,-2200.515,84.761351,84.761351,50,15.487446,19.273905,132.0309,62.054522,194.08542,278.84677,1244.4122,11883.261,0.41269506,0.53769506,0.41269506,1.7683167,400,1,1,0,5000,10578.128,19911.771,16000,5000,5000,5000,5000,5000
580.5,2008.2704,2008.2704,2006.6047,-2200.7071,84.75611,84.75611,50,15.485618,19.270492,132.04243,62.05994,194.10237,278.85848,1244.3388,11882.56,0.41263157,0.53763157,0.41263157,1.7685755,400,1,1,0,5000,10577.504,19910.596,16000,5000,5000,5000,5000,5000
580.6,2008.4445,2008.4445,2006.7798,-2200.8991,84.750868,84.750868,50,15.483789,19.267079,132.05395,62.065355,194.1193,278.87017,1244.2653,11881.858,0.41256808,0.53756808,0.41256808,1.7688343,400,1,1,0,5000,10576.879,19909.42,16000,5000,5000,5000,5000,5000
580.7,2008.6185,2008.6185,2006.9548,-2201.091,84.745627,84.745627,50,15.481961,19.263666,132.06546,62.070767,194.13623,278.88185,1244.1918,11881.156,0.41250459,0.53750459,0.41250459,1.769093,400,1,1,0,5000,10576.255,19908.244,16000,5000,5000,5000,5000,5000
580.8,2008.7925,2008.7925,2007.1297,-2201.2828,84.740386,84.740386,50,15.480132,19.260253,132.07697,62.076175,194.15314,278.89353,1244.1183,11880.455,0.41244109,0.53744109,0.41244109,1.7693517,400,1,1,0,5000,10575.63,19907.069,16000,5000,5000,5000,5000,5000
580.9,2008.9663,2008.9663,2007.3044,-2201.4745,84.735144,84.735144,50,15.478303,19.25684,132.08847,62.081581,194.17005,278.90519,1244.0448,11879.753,0.41237758,0.53737758,0.41237758,1.7696103,400,1,1,0,5000,10575.006,19905.893,16000,5000,5000,5000,5000,5000
581,2009.14,2009.14,2007.4791,-2201.6661,84.729902,84.729902,50,15.476474,19.253427,132.09996,62.086983,194.18695,278.91685,1243.9713,11879.051,0.41231407,0.53731407,0.41231407,1.7698689,400,1,1,0,5000,10574.381,19904.717,16000,5000,5000,5000,5000,5000
581.1,2009.3136,2009.3136,2007.6537,-2201.8575,84.724659,84.724659,50,15.474645,19.250014,132.11145,62.092382,194.20383,278.92849,1243.8977,11878.348,0.41225056,0.53725056,0.41225056,1.7701274,400,1,1,0,5000,10573.756,19903.54,16000,5000,5000,5000,5000,5000
581.2,2009.4871,2009.4871,2007.8282,-2202.0489,84.719417,84.719417,50,15.472816,19.246601,132.12293,62.097778,194.22071,278.94013,1243.8242,11877.646,0.41218703,0.53718703,0.41218703,1.7703859,400,1,1,0,5000,10573.131,19902.364,16000,5000,5000,5000,5000,5000
581.3,2009.6604,2009.6604,2008.0025,-2202.2401,84.714174,84.714174,50,15.470987,19.243188,132.13441,62.103171,194.23758,278.95175,1243.7507,11876.944,0.41212351,0.53712351,0.41212351,1.7706444,400,1,1,0,5000,10572.506,19901.187,16000,5000,5000,5000,5000,5000
581.4,2009.8337,2009.8337,2008.1768,-2202.4312,84.708931,84.708931,50,15.469157,19.239774,132.14587,62.10856,194.25443,278.96336,1243.6771,11876.241,0.41205998,0.53705998,0.41205998,1.7709028,400,1,1,0,5000,10571.881,19900.011,16000,5000,5000,5000,5000,5000
581.5,2010.0069,2010.0069,2008.3509,-2202.6222,84.703688,84.703688,50,15.467327,19.236361,132.15733,62.113947,194.27128,278.97497,1243.6035,11875.539,0.41199644,0.53699644,0.41199644,1.7711611,400,1,1,0,5000,10571.255,19898.834,16000,5000,5000,5000,5000,5000
581.6,2010.18,2010.18,2008.525,-2202.8131,84.698445,84.698445,50,15.465497,19.232947,132.16879,62.11933,194.28812,278.98656,1243.53,11874.836,0.4119329,0.5369329,0.4119329,1.7714194,400,1,1,0,5000,10570.63,19897.657,16000,5000,5000,5000,5000,5000
581.7,2010.353,2010.353,2008.699,-2203.0039,84.693201,84.693201,50,15.463667,19.229534,132.18023,62.12471,194.30494,278.99814,1243.4564,11874.134,0.41186935,0.53686935,0.41186935,1.7716777,400,1,1,0,5000,10570.005,19896.479,16000,5000,5000,5000,5000,5000
581.8,2010.5258,2010.5258,2008.8728,-2203.1946,84.687957,84.687957,50,15.461837,19.22612,132.19167,62.130087,194.32176,279.00972,1243.3828,11873.431,0.4118058,0.5368058,0.4118058,1.7719359,400,1,1,0,5000,10569.379,19895.302,16000,5000,5000,5000,5000,5000
581.9,2010.6986,2010.6986,2009.0465,-2203.3851,84.682713,84.682713,50,15.460007,19.222706,132.20311,62.13546,194.33857,279.02128,1243.3092,11872.728,0.41174224,0.53674224,0.41174224,1.7721941,400,1,1,0,5000,10568.753,19894.124,16000,5000,5000,5000,5000,5000
582,2010.8712,2010.8712,2009.2202,-2203.5755,84.677469,84.677469,50,15.458177,19.219292,132.21453,62.140831,194.35536,279.03283,1243.2355,11872.025,0.41167868,0.53667868,0.41167868,1.7724522,400,1,1,0,5000,10568.128,19892.946,16000,5000,5000,5000,5000,5000
582.1,2011.0438,2011.0438,2009.3937,-2203.7659,84.672224,84.672224,50,15.456346,19.215878,132.22595,62.146198,194.37215,279.04437,1243.1619,11871.322,0.41161511,0.53661511,0.41161511,1.7727103,400,1,1,0,5000,10567.502,19891.769,16000,5000,5000,5000,5000,5000
582.2,2011.2162,2011.2162,2009.5672,-2203.9561,84.66698,84.66698,50,15.454515,19.212464,132.23736,62.151561,194.38893,279.05591,1243.0883,11870.618,0.41155154,0.53655154,0.41155154,1.7729683,400,1,1,0,5000,10566.876,19890.59,16000,5000,5000,5000,5000,5000
582.3,2011.3885,2011.3885,2009.7405,-2204.1462,84.661735,84.661735,50,15.452684,19.20905,132.24877,62.156922,194.40569,279.06743,1243.0146,11869.915,0.41148796,0.53648796,0.41148796,1.7732263,400,1,1,0,5000,10566.25,19889.412,16000,5000,5000,5000,5000,5000
582.4,2011.5607,2011.5607,2009.9137,-2204.3362,84.656489,84.656489,50,15.450853,19.205636,132.26017,62.162279,194.42245,279.07894,1242.9409,11869.212,0.41142438,0.53642438,0.41142438,1.7734842,400,1,1,0,5000,10565.624,19888.234,16000,5000,5000,5000,5000,5000
582.5,2011.7329,2011.7329,2010.0868,-2204.526,84.651244,84.651244,50,15.449022,19.202222,132.27156,62.167634,194.43919,279.09044,1242.8673,11868.508,0.41136079,0.53636079,0.41136079,1.7737421,400,1,1,0,5000,10564.998,19887.055,16000,5000,5000,5000,5000,5000
582.6,2011.9049,2011.9049,2010.2598,-2204.7158,84.645998,84.645998,50,15.447191,19.198808,132.28295,62.172984,194.45593,279.10193,1242.7936,11867.805,0.41129719,0.53629719,0.41129719,1.7739999,400,1,1,0,5000,10564.372,19885.876,16000,5000,5000,5000,5000,5000
582.7,2012.0768,2012.0768,2010.4327,-2204.9054,84.640753,84.640753,50,15.445359,19.195393,132.29432,62.178332,194.47266,279.11341,1242.7199,11867.101,0.4112336,0.5362336,0.4112336,1.7742577,400,1,1,0,5000,10563.746,19884.698,16000,5000,5000,5000,5000,5000
582.8,2012.2486,2012.2486,2010.6055,-2205.0949,84.635507,84.635507,50,15.443528,19.191979,132.30569,62.183676,194.48937,279.12488,1242.6462,11866.397,0.41116999,0.53616999,0.41116999,1.7745155,400,1,1,0,5000,10563.119,19883.518,16000,5000,5000,5000,5000,5000
582.9,2012.4202,2012.4202,2010.7782,-2205.2843,84.63026,84.63026,50,15.441696,19.188565,132.31706,62.189017,194.50608,279.13634,1242.5725,11865.693,0.41110638,0.53610638,0.41110638,1.7747732,400,1,1,0,5000,10562.493,19882.339,16000,5000,5000,5000,5000,5000
583,2012.5918,2012.5918,2010.9508,-2205.4736,84.625014,84.625014,50,15.439864,19.18515,132.32841,62.194355,194.52277,279.14778,1242.4988,11864.989,0.41104277,0.53604277,0.41104277,1.7750308,400,1,1,0,5000,10561.866,19881.16,16000,5000,5000,5000,5000,5000
583.1,2012.7633,2012.7633,2011.1233,-2205.6627,84.619767,84.619767,50,15.438032,19.181735,132.33976,62.199689,194.53945,279.15922,1242.425,11864.285,0.41097915,0.53597915,0.41097915,1.7752884,400,1,1,0,5000,10561.239,19879.98,16000,5000,5000,5000,5000,5000
583.2,2012.9346,2012.9346,2011.2957,-2205.8518,84.61452,84.61452,50,15.4362,19.178321,132.35111,62.20502,194.55613,279.17065,1242.3513,11863.581,0.41091553,0.53591553,0.41091553,1.7755459,400,1,1,0,5000,10560.613,19878.8,16000,5000,5000,5000,5000,5000
583.3,2013.1059,2013.1059,2011.4679,-2206.0407,84.609273,84.609273,50,15.434367,19.174906,132.36244,62.210348,194.57279,279.18206,1242.2775,11862.877,0.4108519,0.5358519,0.4108519,1.7758034,400,1,1,0,5000,10559.986,19877.621,16000,5000,5000,5000,5000,5000
583.4,2013.277,2013.277,2011.6401,-2206.2295,84.604026,84.604026,50,15.432535,19.171491,132.37377,62.215672,194.58944,279.19347,1242.2038,11862.172,0.41078826,0.53578826,0.41078826,1.7760609,400,1,1,0,5000,10559.359,19876.44,16000,5000,5000,5000,5000,5000
583.5,2013.448,2013.448,2011.8121,-2206.4182,84.598778,84.598778,50,15.430702,19.168076,132.38509,62.220994,194.60609,279.20486,1242.13,11861.468,0.41072462,0.53572462,0.41072462,1.7763183,400,1,1,0,5000,10558.732,19875.26,16000,5000,5000,5000,5000,5000
583.6,2013.6189,2013.6189,2011.9841,-2206.6068,84.59353,84.59353,50,15.428869,19.164661,132.39641,62.226311,194.62272,279.21625,1242.0562,11860.763,0.41066098,0.53566098,0.41066098,1.7765756,400,1,1,0,5000,10558.105,19874.08,16000,5000,5000,5000,5000,5000
583.7,2013.7897,2013.7897,2012.1559,-2206.7952,84.588282,84.588282,50,15.427036,19.161246,132.40771,62.231626,194.63934,279.22762,1241.9824,11860.058,0.41059733,0.53559733,0.41059733,1.7768329,400,1,1,0,5000,10557.478,19872.899,16000,5000,5000,5000,5000,5000
583.8,2013.9604,2013.9604,2012.3276,-2206.9836,84.583034,84.583034,50,15.425203,19.157831,132.41901,62.236937,194.65595,279.23898,1241.9086,11859.354,0.41053367,0.53553367,0.41053367,1.7770902,400,1,1,0,5000,10556.85,19871.719,16000,5000,5000,5000,5000,5000
583.9,2014.131,2014.131,2012.4992,-2207.1718,84.577786,84.577786,50,15.42337,19.154416,132.43031,62.242244,194.67255,279.25034,1241.8348,11858.649,0.41047002,0.53547002,0.41047002,1.7773474,400,1,1,0,5000,10556.223,19870.538,16000,5000,5000,5000,5000,5000
584,2014.3015,2014.3015,2012.6707,-2207.3599,84.572537,84.572537,50,15.421536,19.151,132.44159,62.247549,194.68914,279.26168,1241.761,11857.944,0.41040635,0.53540635,0.41040635,1.7776045,400,1,1,0,5000,10555.596,19869.357,16000,5000,5000,5000,5000,5000
584.1,2014.4718,2014.4718,2012.8421,-2207.5479,84.567288,84.567288,50,15.419703,19.147585,132.45287,62.25285,194.70572,279.27301,1241.6871,11857.239,0.41034268,0.53534268,0.41034268,1.7778616,400,1,1,0,5000,10554.968,19868.175,16000,5000,5000,5000,5000,5000
584.2,2014.6421,2014.6421,2013.0134,-2207.7357,84.562039,84.562039,50,15.417869,19.14417,132.46414,62.258147,194.72229,279.28433,1241.6133,11856.533,0.41027901,0.53527901,0.41027901,1.7781186,400,1,1,0,5000,10554.341,19866.994,16000,5000,5000,5000,5000,5000
584.3,2014.8122,2014.8122,2013.1846,-2207.9234,84.55679,84.55679,50,15.416035,19.140754,132.47541,62.263441,194.73885,279.29564,1241.5394,11855.828,0.41021533,0.53521533,0.41021533,1.7783756,400,1,1,0,5000,10553.713,19865.812,16000,5000,5000,5000,5000,5000
584.4,2014.9822,2014.9822,2013.3557,-2208.1111,84.55154,84.55154,50,15.414201,19.137339,132.48666,62.268732,194.7554,279.30694,1241.4656,11855.123,0.41015164,0.53515164,0.41015164,1.7786326,400,1,1,0,5000,10553.085,19864.631,16000,5000,5000,5000,5000,5000
584.5,2015.1521,2015.1521,2013.5266,-2208.2986,84.54629,84.54629,50,15.412367,19.133923,132.49791,62.274019,194.77193,279.31822,1241.3917,11854.417,0.41008795,0.53508795,0.41008795,1.7788895,400,1,1,0,5000,10552.457,19863.449,16000,5000,5000,5000,5000,5000
584.6,2015.3219,2015.3219,2013.6975,-2208.4859,84.54104,84.54104,50,15.410533,19.130507,132.50916,62.279303,194.78846,279.3295,1241.3178,11853.712,0.41002426,0.53502426,0.41002426,1.7791463,400,1,1,0,5000,10551.829,19862.267,16000,5000,5000,5000,5000,5000
584.7,2015.4916,2015.4916,2013.8682,-2208.6732,84.53579,84.53579,50,15.408699,19.127092,132.52039,62.284584,194.80497,279.34076,1241.2439,11853.006,0.40996055,0.53496055,0.40996055,1.7794031,400,1,1,0,5000,10551.201,19861.085,16000,5000,5000,5000,5000,5000
584.8,2015.6612,2015.6612,2014.0388,-2208.8603,84.53054,84.53054,50,15.406864,19.123676,132.53162,62.289861,194.82148,279.35202,1241.17,11852.3,0.40989685,0.53489685,0.40989685,1.7796598,400,1,1,0,5000,10550.573,19859.902,16000,5000,5000,5000,5000,5000
584.9,2015.8307,2015.8307,2014.2093,-2209.0473,84.525289,84.525289,50,15.405029,19.12026,132.54284,62.295134,194.83797,279.36326,1241.0961,11851.594,0.40983314,0.53483314,0.40983314,1.7799165,400,1,1,0,5000,10549.945,19858.72,16000,5000,5000,5000,5000,5000
585,2016,2016,2014.3798,-2209.2342,84.520038,84.520038,50,15.403194,19.116844,132.55405,62.300405,194.85446,279.3745,1241.0221,11850.888,0.40976942,0.53476942,0.40976942,1.7801731,400,1,1,0,5000,10549.317,19857.537,16000,5000,5000,5000,5000,5000
585.1,2016.1692,2016.1692,2014.55,-2209.421,84.514787,84.514787,50,15.401359,19.113428,132.56526,62.305671,194.87093,279.38572,1240.9482,11850.182,0.4097057,0.5347057,0.4097057,1.7804297,400,1,1,0,5000,10548.688,19856.354,16000,5000,5000,5000,5000,5000
585.2,2016.3383,2016.3383,2014.7202,-2209.6076,84.509536,84.509536,50,15.399524,19.110012,132.57646,62.310935,194.88739,279.39693,1240.8742,11849.476,0.40964198,0.53464198,0.40964198,1.7806862,400,1,1,0,5000,10548.06,19855.171,16000,5000,5000,5000,5000,5000
585.3,2016.5074,2016.5074,2014.8903,-2209.7941,84.504285,84.504285,50,15.397689,19.106596,132.58765,62.316195,194.90384,279.40813,1240.8003,11848.77,0.40957825,0.53457825,0.40957825,1.7809426,400,1,1,0,5000,10547.431,19853.988,16000,5000,5000,5000,5000,5000
585.4,2016.6762,2016.6762,2015.0602,-2209.9805,84.499033,84.499033,50,15.395854,19.103179,132.59883,62.321451,194.92028,279.41932,1240.7263,11848.064,0.40951451,0.53451451,0.40951451,1.781199,400,1,1,0,5000,10546.802,19852.805,16000,5000,5000,5000,5000,5000
585.5,2016.845,2016.845,2015.2301,-2210.1668,84.493781,84.493781,50,15.394018,19.099763,132.61001,62.326704,194.93671,279.43049,1240.6523,11847.357,0.40945077,0.53445077,0.40945077,1.7814554,400,1,1,0,5000,10546.174,19851.621,16000,5000,5000,5000,5000,5000
585.6,2017.0137,2017.0137,2015.3998,-2210.3529,84.488529,84.488529,50,15.392182,19.096347,132.62118,62.331953,194.95313,279.44166,1240.5783,11846.651,0.40938703,0.53438703,0.40938703,1.7817117,400,1,1,0,5000,10545.545,19850.437,16000,5000,5000,5000,5000,5000
585.7,2017.1822,2017.1822,2015.5694,-2210.539,84.483277,84.483277,50,15.390346,19.09293,132.63234,62.337199,194.96954,279.45281,1240.5043,11845.944,0.40932327,0.53432327,0.40932327,1.7819679,400,1,1,0,5000,10544.916,19849.254,16000,5000,5000,5000,5000,5000
585.8,2017.3506,2017.3506,2015.7389,-2210.7249,84.478024,84.478024,50,15.38851,19.089514,132.64349,62.342441,194.98593,279.46396,1240.4303,11845.237,0.40925952,0.53425952,0.40925952,1.7822241,400,1,1,0,5000,10544.287,19848.07,16000,5000,5000,5000,5000,5000
585.9,2017.519,2017.519,2015.9083,-2210.9107,84.472772,84.472772,50,15.386674,19.086097,132.65464,62.34768,195.00232,279.47509,1240.3563,11844.53,0.40919576,0.53419576,0.40919576,1.7824803,400,1,1,0,5000,10543.658,19846.885,16000,5000,5000,5000,5000,5000
586,2017.6872,2017.6872,2016.0776,-2211.0963,84.467519,84.467519,50,15.384838,19.082681,132.66578,62.352916,195.01869,279.48621,1240.2823,11843.823,0.40913199,0.53413199,0.40913199,1.7827363,400,1,1,0,5000,10543.029,19845.701,16000,5000,5000,5000,5000,5000
586.1,2017.8552,2017.8552,2016.2468,-2211.2818,84.462265,84.462265,50,15.383001,19.079264,132.67691,62.358148,195.03506,279.49732,1240.2082,11843.116,0.40906822,0.53406822,0.40906822,1.7829924,400,1,1,0,5000,10542.399,19844.517,16000,5000,5000,5000,5000,5000
586.2,2018.0232,2018.0232,2016.4158,-2211.4672,84.457012,84.457012,50,15.381165,19.075847,132.68803,62.363376,195.05141,279.50842,1240.1342,11842.409,0.40900445,0.53400445,0.40900445,1.7832483,400,1,1,0,5000,10541.77,19843.332,16000,5000,5000,5000,5000,5000
586.3,2018.191,2018.191,2016.5848,-2211.6525,84.451759,84.451759,50,15.379328,19.072431,132.69915,62.368601,195.06775,279.51951,1240.0601,11841.702,0.40894067,0.53394067,0.40894067,1.7835043,400,1,1,0,5000,10541.141,19842.147,16000,5000,5000,5000,5000,5000
586.4,2018.3588,2018.3588,2016.7536,-2211.8377,84.446505,84.446505,50,15.377491,19.069014,132.71026,62.373822,195.08408,279.53059,1239.9861,11840.995,0.40887688,0.53387688,0.40887688,1.7837601,400,1,1,0,5000,10540.511,19840.962,16000,5000,5000,5000,5000,5000
