time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
586.5,2018.5264,2018.5264,2016.9223,-2212.0227,84.441251,84.441251,50,15.375654,19.065597,132.72136,62.37904,195.1004,279.54165,1239.912,11840.287,0.40881309,0.53381309,0.40881309,1.7840159,400,1,1,0,5000,10539.881,19839.777,16000,5000,5000,5000,5000,5000
586.6,2018.6939,2018.6939,2017.0909,-2212.2076,84.435997,84.435997,50,15.373817,19.06218,132.73246,62.384254,195.11671,279.55271,1239.8379,11839.58,0.40874929,0.53374929,0.40874929,1.7842717,400,1,1,0,5000,10539.252,19838.592,16000,5000,5000,5000,5000,5000
586.7,2018.8613,2018.8613,2017.2594,-2212.3924,84.430742,84.430742,50,15.37198,19.058763,132.74354,62.389464,195.13301,279.56375,1239.7638,11838.872,0.40868549,0.53368549,0.40868549,1.7845273,400,1,1,0,5000,10538.622,19837.406,16000,5000,5000,5000,5000,5000
586.8,2019.0285,2019.0285,2017.4277,-2212.577,84.425488,84.425488,50,15.370142,19.055346,132.75462,62.394671,195.14929,279.57478,1239.6897,11838.164,0.40862169,0.53362169,0.40862169,1.784783,400,1,1,0,5000,10537.992,19836.22,16000,5000,5000,5000,5000,5000
586.9,2019.1957,2019.1957,2017.596,-2212.7615,84.420233,84.420233,50,15.368305,19.051928,132.76569,62.399875,195.16557,279.5858,1239.6155,11837.456,0.40855788,0.53355788,0.40855788,1.7850385,400,1,1,0,5000,10537.362,19835.035,16000,5000,5000,5000,5000,5000
587,2019.3627,2019.3627,2017.7641,-2212.9459,84.414978,84.414978,50,15.366467,19.048511,132.77675,62.405075,195.18183,279.59681,1239.5414,11836.749,0.40849406,0.53349406,0.40849406,1.7852941,400,1,1,0,5000,10536.732,19833.849,16000,5000,5000,5000,5000,5000
587.1,2019.5296,2019.5296,2017.9321,-2213.1302,84.409723,84.409723,50,15.364629,19.045094,132.78781,62.410271,195.19808,279.6078,1239.4673,11836.04,0.40843024,0.53343024,0.40843024,1.7855495,400,1,1,0,5000,10536.102,19832.662,16000,5000,5000,5000,5000,5000
587.2,2019.6964,2019.6964,2018.1,-2213.3143,84.404467,84.404467,50,15.362791,19.041676,132.79886,62.415464,195.21432,279.61879,1239.3931,11835.332,0.40836642,0.53336642,0.40836642,1.7858049,400,1,1,0,5000,10535.472,19831.476,16000,5000,5000,5000,5000,5000
587.3,2019.8631,2019.8631,2018.2678,-2213.4983,84.399212,84.399212,50,15.360953,19.038259,132.8099,62.420653,195.23055,279.62976,1239.3189,11834.624,0.40830258,0.53330258,0.40830258,1.7860603,400,1,1,0,5000,10534.841,19830.29,16000,5000,5000,5000,5000,5000
587.4,2020.0296,2020.0296,2018.4354,-2213.6822,84.393956,84.393956,50,15.359114,19.034841,132.82093,62.425838,195.24677,279.64073,1239.2448,11833.916,0.40823875,0.53323875,0.40823875,1.7863156,400,1,1,0,5000,10534.211,19829.103,16000,5000,5000,5000,5000,5000
587.5,2020.1961,2020.1961,2018.603,-2213.866,84.3887,84.3887,50,15.357276,19.031424,132.83196,62.43102,195.26298,279.65168,1239.1706,11833.207,0.40817491,0.53317491,0.40817491,1.7865708,400,1,1,0,5000,10533.581,19827.916,16000,5000,5000,5000,5000,5000
587.6,2020.3624,2020.3624,2018.7704,-2214.0496,84.383444,84.383444,50,15.355437,19.028006,132.84298,62.436198,195.27917,279.66262,1239.0964,11832.499,0.40811106,0.53311106,0.40811106,1.786826,400,1,1,0,5000,10532.95,19826.729,16000,5000,5000,5000,5000,5000
587.7,2020.5286,2020.5286,2018.9377,-2214.2331,84.378187,84.378187,50,15.353599,19.024589,132.85398,62.441373,195.29536,279.67354,1239.0222,11831.79,0.40804721,0.53304721,0.40804721,1.7870811,400,1,1,0,5000,10532.319,19825.542,16000,5000,5000,5000,5000,5000
587.8,2020.6946,2020.6946,2019.1049,-2214.4164,84.372931,84.372931,50,15.35176,19.021171,132.86499,62.446544,195.31153,279.68446,1238.948,11831.082,0.40798336,0.53298336,0.40798336,1.7873361,400,1,1,0,5000,10531.689,19824.355,16000,5000,5000,5000,5000,5000
587.9,2020.8606,2020.8606,2019.272,-2214.5997,84.367674,84.367674,50,15.349921,19.017753,132.87598,62.451711,195.32769,279.69537,1238.8737,11830.373,0.4079195,0.5329195,0.4079195,1.7875911,400,1,1,0,5000,10531.058,19823.168,16000,5000,5000,5000,5000,5000
588,0,1720.8606,1990.8744,-2183.4551,84.362417,84.362417,50,15.348082,19.014335,131.00731,61.573435,192.58074,276.94316,1238.8005,11829.674,0.4078565,0.5328565,0.4078565,1.7625559,400,1,1,7,5000,10530.427,19821.98,16000,5000,5000,5000,5000,5000
588.1,0,1420.8606,1936.6304,-2123.964,84.357231,84.357231,50,15.346267,19.010964,127.43784,59.895786,187.33363,271.69086,1238.7292,11828.993,0.40779516,0.53279516,0.40779516,1.7146314,400,1,1,7,5000,10529.804,19820.808,16000,5000,5000,5000,5000,5000
588.2,0,1120.8606,1858.9996,-2038.8239,84.352182,84.352182,50,15.344501,19.007681,122.32944,57.494834,179.82427,264.17645,1238.6607,11828.338,0.40773618,0.53273618,0.40773618,1.6459907,400,1,1,7,5000,10529.198,19819.667,16000,5000,5000,5000,5000,5000
588.3,0,820.8606,1760.2077,-1930.4756,84.347327,84.347327,50,15.342802,19.004525,115.82854,54.439412,170.26795,254.61528,1238.5956,11827.717,0.40768022,0.53268022,0.40768022,1.5586004,400,1,1,7,5000,10528.616,19818.57,16000,5000,5000,5000,5000,5000
588.4,0,520.8606,1642.2682,-1801.1276,84.342721,84.342721,50,15.34119,19.00153,108.06766,50.7918,158.85946,243.20218,1238.5347,11827.135,0.40762784,0.53262784,0.40762784,1.4542408,400,1,1,7,5000,10528.062,19817.529,16000,5000,5000,5000,5000,5000
588.5,0,220.8606,1507.0034,-1652.7784,84.33841,84.33841,50,15.339682,18.998728,99.166706,46.608352,145.77506,230.11347,1238.4786,11826.599,0.40757959,0.53257959,0.40757959,1.3345232,400,1,1,7,5000,10527.545,19816.555,16000,5000,5000,5000,5000,5000
588.6,0,0,1363.593,-1495.4958,84.334439,84.334439,50,15.338292,18.996146,89.729746,42.172981,131.90273,216.23717,1238.4276,11826.112,0.4075357,0.5325357,0.4075357,1.2075763,400,1,1,8,5000,10527.068,19815.657,16000,5000,5000,5000,5000,5000
588.7,0,0,1233.83,-1353.1805,84.330827,84.330827,50,15.337028,18.993799,81.190832,38.159691,119.35052,203.68135,1238.3811,11825.669,0.40749577,0.53249577,0.40749577,1.0927012,400,1,1,8,5000,10526.634,19814.841,16000,5000,5000,5000,5000,5000
588.8,0,0,1116.4156,-1224.4084,84.327541,84.327541,50,15.335878,18.991662,73.464503,34.528316,107.99282,192.32036,1238.3389,11825.265,0.40745942,0.53245942,0.40745942,0.98875067,400,1,1,8,5000,10526.24,19814.098,16000,5000,5000,5000,5000,5000
588.9,0,0,1010.1746,-1107.8905,84.324549,84.324549,50,15.334831,18.989717,66.473431,31.242513,97.715943,182.04049,1238.3003,11824.897,0.4074263,0.5324263,0.4074263,0.89468643,400,1,1,8,5000,10525.88,19813.422,16000,5000,5000,5000,5000,5000
589,0,0,914.04375,-1002.4608,84.321823,84.321823,50,15.333878,18.987946,60.147648,28.269394,88.417042,172.73887,1238.2652,11824.562,0.40739611,0.53239611,0.40739611,0.80956871,400,1,1,8,5000,10525.553,19812.806,16000,5000,5000,5000,5000,5000
589.1,0,0,827.06099,-907.06404,84.319339,84.319339,50,15.333008,18.986331,54.423842,25.579206,80.003048,164.32239,1238.2332,11824.256,0.40736858,0.53236858,0.40736858,0.73254701,400,1,1,8,5000,10525.255,19812.244,16000,5000,5000,5000,5000,5000
589.2,0,0,748.35573,-820.74548,84.317073,84.317073,50,15.332215,18.984858,49.244729,23.145023,72.389751,156.70682,1238.204,11823.977,0.40734344,0.53234344,0.40734344,0.66285159,400,1,1,8,5000,10524.982,19811.731,16000,5000,5000,5000,5000,5000
589.3,0,0,677.14027,-742.64122,84.315004,84.315004,50,15.331491,18.983513,44.558473,20.942482,65.500956,149.81596,1238.1773,11823.722,0.40732046,0.53232046,0.40732046,0.59978586,400,1,1,8,5000,10524.734,19811.264,16000,5000,5000,5000,5000,5000
589.4,0,0,612.70185,-671.96956,84.313114,84.313114,50,15.330829,18.982284,40.318174,18.949542,59.267716,143.58083,1238.1528,11823.489,0.40729946,0.53229946,0.40729946,0.5427194,400,1,1,8,5000,10524.507,19810.836,16000,5000,5000,5000,5000,5000
589.5,0,0,554.39556,-608.02321,84.311385,84.311385,50,15.330224,18.981161,36.481392,17.146254,53.627647,137.93903,1238.1305,11823.275,0.40728023,0.53228023,0.40728023,0.49108169,400,1,1,8,5000,10524.299,19810.445,16000,5000,5000,5000,5000,5000
589.6,0,0,501.63785,-550.16215,84.309803,84.309803,50,15.32967,18.980132,33.009729,15.514573,48.524301,132.8341,1238.11,11823.079,0.4072626,0.5322626,0.4072626,0.44435645,400,1,1,8,5000,10524.109,19810.087,16000,5000,5000,5000,5000,5000
589.7,0,0,453.90069,-497.8073,84.308352,84.308352,50,15.329163,18.979189,29.868438,14.038166,43.906604,128.21496,1238.0912,11822.9,0.40724643,0.53224643,0.40724643,0.40207645,400,1,1,8,5000,10523.935,19809.759,16000,5000,5000,5000,5000,5000
589.8,0,0,410.70633,-450.43467,84.307022,84.307022,50,15.328697,18.978325,27.02608,12.702258,39.728338,124.03536,1238.0739,11822.735,0.40723158,0.53223158,0.40723158,0.36381889,400,1,1,8,5000,10523.775,19809.459,16000,5000,5000,5000,5000,5000
589.9,0,0,371.62246,-407.57014,84.305799,84.305799,50,15.328269,18.97753,24.454209,11.493478,35.947687,120.25349,1238.058,11822.583,0.40721791,0.53221791,0.40721791,0.32920117,400,1,1,8,5000,10523.628,19809.182,16000,5000,5000,5000,5000,5000
590,0,0,336.2579,-368.78472,84.304675,84.304675,50,15.327876,18.976799,22.127083,10.399729,32.526812,116.83149,1238.0434,11822.443,0.40720533,0.53220533,0.40720533,0.29787706,400,1,1,8,5000,10523.493,19808.928,16000,5000,5000,5000,5000,5000
590.1,0,0,304.25873,-333.69021,84.30364,84.30364,50,15.327513,18.976126,20.021413,9.4100639,29.431477,113.73512,1238.0298,11822.314,0.40719372,0.53219372,0.40719372,0.26953325,400,1,1,8,5000,10523.369,19808.694,16000,5000,5000,5000,5000,5000
590.2,0,0,275.30469,-301.93539,84.302684,84.302684,50,15.327179,18.975505,18.116123,8.514578,26.630701,110.93339,1238.0174,11822.195,0.40718299,0.53218299,0.40718299,0.24388623,400,1,1,8,5000,10523.254,19808.478,16000,5000,5000,5000,5000,5000
590.3,0,0,249.10598,-273.20244,84.301801,84.301801,50,15.32687,18.974931,16.392146,7.7043087,24.096455,108.39826,1238.0058,11822.085,0.40717306,0.53217306,0.40717306,0.22067945,400,1,1,8,5000,10523.148,19808.278,16000,5000,5000,5000,5000,5000
590.4,0,0,225.40041,-247.20379,84.300984,84.300984,50,15.326584,18.9744,14.832227,6.9711468,21.803374,106.10436,1237.9951,11821.982,0.40716385,0.53216385,0.40716385,0.19968075,400,1,1,8,5000,10523.049,19808.093,16000,5000,5000,5000,5000,5000
590.5,0,0,203.95073,-223.67924,84.300227,84.300227,50,15.326319,18.973908,13.420754,6.3077545,19.728509,104.02874,1237.9852,11821.887,0.40715529,0.53215529,0.40715529,0.18068006,400,1,1,8,5000,10522.958,19807.922,16000,5000,5000,5000,5000,5000
590.6,0,0,184.54225,-202.39334,84.299523,84.299523,50,15.326072,18.97345,12.143601,5.7074923,17.851093,102.15062,1237.9759,11821.799,0.40714733,0.53214733,0.40714733,0.16348731,400,1,1,8,5000,10522.874,19807.763,16000,5000,5000,5000,5000,5000
590.7,0,0,166.98073,-183.13307,84.298867,84.298867,50,15.325843,18.973024,10.987984,5.1643526,16.152337,100.4512,1237.9673,11821.716,0.4071399,0.5321399,0.4071399,0.14793046,400,1,1,8,5000,10522.795,19807.614,16000,5000,5000,5000,5000,5000
590.8,0,0,151.09042,-165.70565,84.298256,84.298256,50,15.325629,18.972627,9.9423393,4.6728995,14.615239,98.913495,1237.9592,11821.639,0.40713296,0.53213296,0.40713296,0.13385389,400,1,1,8,5000,10522.722,19807.476,16000,5000,5000,5000,5000,5000
590.9,0,0,136.71226,-149.93668,84.297685,84.297685,50,15.325429,18.972256,8.9962006,4.2282143,13.224415,97.5221,1237.9516,11821.567,0.40712645,0.53212645,0.40712645,0.12111675,400,1,1,8,5000,10522.653,19807.347,16000,5000,5000,5000,5000,5000
591,0,0,123.70237,-135.66832,84.297149,84.297149,50,15.325242,18.971908,8.1400989,3.8258465,11.965945,96.263095,1237.9445,11821.499,0.40712034,0.53212034,0.40712034,0.1095916,400,1,1,8,5000,10522.589,19807.226,16000,5000,5000,5000,5000,5000
591.1,0,0,111.93053,-122.75777,84.296647,84.296647,50,15.325066,18.971581,7.3654661,3.4617691,10.827235,95.123882,1237.9378,11821.435,0.40711459,0.53211459,0.40711459,0.099163114,400,1,1,8,5000,10522.528,19807.112,16000,5000,5000,5000,5000,5000
591.2,0,0,101.27893,-111.07582,84.296173,84.296173,50,15.3249,18.971273,6.6645493,3.1323382,9.7968875,94.093061,1237.9315,11821.375,0.40710916,0.53210916,0.40710916,0.089726954,400,1,1,8,5000,10522.471,19807.005,16000,5000,5000,5000,5000,5000
591.3,0,0,91.64097,-100.50556,84.295727,84.295727,50,15.324744,18.970983,6.0303336,2.8342568,8.8645904,93.160317,1237.9255,11821.318,0.40710403,0.53210403,0.40710403,0.081188697,400,1,1,8,5000,10522.418,19806.904,16000,5000,5000,5000,5000,5000
591.4,0,0,82.920178,-90.941191,84.295305,84.295305,50,15.324596,18.970709,5.4564715,2.5645416,8.0210131,92.316318,1237.9199,11821.264,0.40709916,0.53209916,0.40709916,0.073462907,400,1,1,8,5000,10522.367,19806.808,16000,5000,5000,5000,5000,5000
591.5,0,0,75.02928,-82.286993,84.294904,84.294904,50,15.324456,18.970448,4.9372196,2.3204932,7.2577128,91.552617,1237.9145,11821.213,0.40709453,0.53209453,0.40709453,0.066472276,400,1,1,8,5000,10522.319,19806.718,16000,5000,5000,5000,5000,5000
591.6,0,0,67.8893,-74.45635,84.294523,84.294523,50,15.324323,18.970201,4.467381,2.0996691,6.5670501,90.861573,1237.9093,11821.164,0.40709012,0.53209012,0.40709012,0.060146852,400,1,1,8,5000,10522.273,19806.632,16000,5000,5000,5000,5000,5000
591.7,0,0,61.428779,-67.370892,84.294161,84.294161,50,15.324196,18.969965,4.0422535,1.8998591,5.9421126,90.236273,1237.9044,11821.117,0.40708591,0.53208591,0.40708591,0.054423337,400,1,1,8,5000,10522.229,19806.55,16000,5000,5000,5000,5000,5000
591.8,0,0,55.583058,-60.959704,84.293814,84.293814,50,15.324074,18.96974,3.6575822,1.7190636,5.3766459,89.67046,1237.8998,11821.072,0.40708188,0.53208188,0.40708188,0.049244459,400,1,1,8,5000,10522.188,19806.471,16000,5000,5000,5000,5000,5000
591.9,0,0,50.29363,-55.158621,84.293482,84.293482,50,15.323958,18.969524,3.3095172,1.5554731,4.8649904,89.158472,1237.8952,11821.029,0.407078,0.532078,0.407078,0.044558391,400,1,1,8,5000,10522.148,19806.396,16000,5000,5000,5000,5000,5000
592,0,0,45.507559,-49.909584,84.293163,84.293163,50,15.323846,18.969317,2.994575,1.4074503,4.4020253,88.695189,1237.8909,11820.987,0.40707427,0.53207427,0.40707427,0.040318241,400,1,1,8,5000,10522.11,19806.324,16000,5000,5000,5000,5000,5000
592.1,0,0,41.176942,-45.160059,84.292857,84.292857,50,15.323739,18.969117,2.7096035,1.2735137,3.9831172,88.275974,1237.8867,11820.948,0.40707068,0.53207068,0.40707068,0.036481576,400,1,1,8,5000,10522.073,19806.255,16000,5000,5000,5000,5000,5000
592.2,0,0,37.258438,-40.862511,84.292561,84.292561,50,15.323636,18.968925,2.4517507,1.1523228,3.6040735,87.896634,1237.8827,11820.909,0.4070672,0.5320672,0.4070672,0.033010003,400,1,1,8,5000,10522.037,19806.188,16000,5000,5000,5000,5000,5000
592.3,0,0,33.712829,-36.973929,84.292275,84.292275,50,15.323535,18.968739,2.2184358,1.0426648,3.2611006,87.553375,1237.8788,11820.871,0.40706383,0.53206383,0.40706383,0.029868781,400,1,1,8,5000,10522.003,19806.123,16000,5000,5000,5000,5000,5000
592.4,0,0,30.504629,-33.455395,84.291997,84.291997,50,15.323438,18.968559,2.0073237,0.94344213,2.9507658,87.242763,1237.875,11820.835,0.40706056,0.53206056,0.40706056,0.027026473,400,1,1,8,5000,10521.97,19806.06,16000,5000,5000,5000,5000,5000
592.5,0,0,27.60173,-30.271693,84.291728,84.291728,50,15.323344,18.968384,1.8163016,0.85366174,2.6699633,86.961692,1237.8713,11820.8,0.40705738,0.53205738,0.40705738,0.024454637,400,1,1,8,5000,10521.937,19805.999,16000,5000,5000,5000,5000,5000
592.6,0,0,24.975078,-27.39096,84.291467,84.291467,50,15.323253,18.968214,1.6434576,0.77242509,2.4158827,86.707349,1237.8677,11820.765,0.40705428,0.53205428,0.40705428,0.022127536,400,1,1,8,5000,10521.906,19805.94,16000,5000,5000,5000,5000,5000
592.7,0,0,22.598385,-24.784366,84.291211,84.291211,50,15.323163,18.968048,1.487062,0.69891912,2.1859811,86.477192,1237.8641,11820.732,0.40705125,0.53205125,0.40705125,0.020021879,400,1,1,8,5000,10521.875,19805.882,16000,5000,5000,5000,5000,5000
592.8,0,0,20.447864,-22.425822,84.290962,84.290962,50,15.323076,18.967886,1.3455493,0.63240817,1.9779575,86.268919,1237.8607,11820.699,0.40704828,0.53204828,0.40704828,0.018116596,400,1,1,8,5000,10521.845,19805.826,16000,5000,5000,5000,5000,5000
592.9,0,0,18.501993,-20.291723,84.290718,84.290718,50,15.322991,18.967728,1.2175034,0.57222658,1.7897299,86.080448,1237.8573,11820.666,0.40704538,0.53204538,0.40704538,0.016392619,400,1,1,8,5000,10521.816,19805.771,16000,5000,5000,5000,5000,5000
593,0,0,16.741295,-18.36071,84.290479,84.290479,50,15.322907,18.967572,1.1016426,0.51777202,1.6194146,85.909894,1237.854,11820.635,0.40704253,0.53204253,0.40704253,0.014832694,400,1,1,8,5000,10521.787,19805.717,16000,5000,5000,5000,5000,5000
593.1,0,0,15.14815,-16.613457,84.290244,84.290244,50,15.322825,18.96742,0.99680744,0.4684995,1.4653069,85.755551,1237.8507,11820.604,0.40703972,0.53203972,0.40703972,0.013421212,400,1,1,8,5000,10521.759,19805.664,16000,5000,5000,5000,5000,5000
593.2,0,0,13.706613,-15.032478,84.290014,84.290014,50,15.322744,18.96727,0.90194867,0.42391587,1.3258645,85.615878,1237.8475,11820.573,0.40703697,0.53203697,0.40703697,0.012144047,400,1,1,8,5000,10521.731,19805.612,16000,5000,5000,5000,5000,5000
593.3,0,0,12.402257,-13.601948,84.289787,84.289787,50,15.322665,18.967122,0.81611691,0.38357495,1.1996919,85.489479,1237.8443,11820.543,0.40703425,0.53203425,0.40703425,0.010988416,400,1,1,8,5000,10521.704,19805.56,16000,5000,5000,5000,5000,5000
593.4,0,0,11.222026,-12.307552,84.289563,84.289563,50,15.322586,18.966977,0.73845311,0.34707296,1.0855261,85.375089,1237.8412,11820.513,0.40703156,0.53203156,0.40703156,0.0099427549,400,1,1,8,5000,10521.677,19805.51,16000,5000,5000,5000,5000,5000
593.5,0,0,10.154109,-11.136333,84.289342,84.289342,50,15.322509,18.966833,0.66818001,0.3140446,0.98222461,85.271567,1237.8381,11820.484,0.40702891,0.53202891,0.40702891,0.0089965991,400,1,1,8,5000,10521.65,19805.46,16000,5000,5000,5000,5000,5000
593.6,0,0,9.1878176,-10.076571,84.289124,84.289124,50,15.322433,18.966692,0.60459427,0.28415931,0.88875358,85.177878,1237.8351,11820.454,0.40702629,0.53202629,0.40702629,0.0081404795,400,1,1,0,5000,10521.624,19805.41,16000,5000,5000,5000,5000,5000
593.7,0,0,8.3134812,-9.1176587,84.288909,84.288909,50,15.322357,18.966551,0.54705952,0.25711798,0.8041775,85.093086,1237.8321,11820.426,0.4070237,0.5320237,0.4070237,0.0073658284,400,1,1,0,5000,10521.598,19805.362,16000,5000,5000,5000,5000,5000
593.8,0,0,7.5223489,-8.2499988,84.288695,84.288695,50,15.322282,18.966413,0.49499993,0.23264996,0.72764989,85.016345,1237.8291,11820.397,0.40702113,0.53202113,0.40702113,0.0066648933,400,1,1,0,5000,10521.573,19805.313,16000,5000,5000,5000,5000,5000
593.9,0,0,6.8065027,-7.4649076,84.288484,84.288484,50,15.322208,18.966275,0.44789445,0.21051039,0.65840485,84.946889,1237.8261,11820.369,0.40701858,0.53201858,0.40701858,0.0060306593,400,1,1,0,5000,10521.547,19805.265,16000,5000,5000,5000,5000,5000
594,0,0,6.1587783,-6.7545277,84.288274,84.288274,50,15.322135,18.966139,0.40527166,0.19047768,0.59574934,84.884023,1237.8232,11820.341,0.40701605,0.53201605,0.40701605,0.0054567791,400,1,1,0,5000,10521.522,19805.218,16000,5000,5000,5000,5000,5000
594.1,0,0,5.5726931,-6.1117494,84.288066,84.288066,50,15.322062,18.966004,0.36670496,0.17235133,0.5390563,84.827122,1237.8203,11820.313,0.40701354,0.53201354,0.40701354,0.0049375096,400,1,1,0,5000,10521.497,19805.171,16000,5000,5000,5000,5000,5000
594.2,0,0,5.0423812,-5.5301395,84.287859,84.287859,50,15.32199,18.965869,0.33180837,0.15594994,0.48775831,84.775618,1237.8174,11820.285,0.40701104,0.53201104,0.40701104,0.0044676539,400,1,1,0,5000,10521.472,19805.124,16000,5000,5000,5000,5000,5000
594.3,0,0,4.5625352,-5.0038772,84.287654,84.287654,50,15.321918,18.965736,0.30023263,0.14110934,0.44134197,84.728996,1237.8145,11820.257,0.40700856,0.53200856,0.40700856,0.0040425099,400,1,1,0,5000,10521.448,19805.078,16000,5000,5000,5000,5000,5000
594.4,0,0,4.1283526,-4.5276953,84.28745,84.28745,50,15.321847,18.965603,0.27166172,0.12768101,0.39934273,84.686793,1237.8116,11820.23,0.4070061,0.5320061,0.4070061,0.0036578227,400,1,1,0,5000,10521.423,19805.032,16000,5000,5000,5000,5000,5000
594.5,0,0,3.7354879,-4.0968281,84.287247,84.287247,50,15.321776,18.965471,0.24580969,0.11553055,0.36134024,84.648587,1237.8087,11820.203,0.40700364,0.53200364,0.40700364,0.0033097424,400,1,1,0,5000,10521.399,19804.986,16000,5000,5000,5000,5000,5000
594.6,0,0,3.3800092,-3.7069634,84.287045,84.287045,50,15.321705,18.96534,0.2224178,0.10453637,0.32695417,84.613999,1237.8059,11820.176,0.4070012,0.5320012,0.4070012,0.0029947857,400,1,1,0,5000,10521.374,19804.94,16000,5000,5000,5000,5000,5000
594.7,0,0,3.0583588,-3.3541992,84.286844,84.286844,50,15.321634,18.965209,0.20125195,0.094588417,0.29584037,84.582684,1237.8031,11820.149,0.40699876,0.53199876,0.40699876,0.0027098004,400,1,1,0,5000,10521.35,19804.894,16000,5000,5000,5000,5000,5000
594.8,0,0,2.7673175,-3.0350049,84.286644,84.286644,50,15.321564,18.965079,0.1821003,0.085587139,0.26768743,84.554331,1237.8002,11820.122,0.40699634,0.53199634,0.40699634,0.0024519343,400,1,1,0,5000,10521.326,19804.849,16000,5000,5000,5000,5000,5000
594.9,0,0,2.5039724,-2.746186,84.286444,84.286444,50,15.321494,18.96495,0.16477116,0.077442446,0.24221361,84.528658,1237.7974,11820.095,0.40699392,0.53199392,0.40699392,0.002218607,400,1,1,0,5000,10521.302,19804.804,16000,5000,5000,5000,5000,5000
595,0,0,2.2656879,-2.4848519,84.286245,84.286245,50,15.321425,18.96482,0.14909111,0.070072823,0.21916394,84.505409,1237.7946,11820.068,0.40699151,0.53199151,0.40699151,0.0020074832,400,1,1,0,5000,10521.278,19804.759,16000,5000,5000,5000,5000,5000
595.1,0,0,2.0500792,-2.248387,84.286047,84.286047,50,15.321355,18.964691,0.13490322,0.063404512,0.19830773,84.484355,1237.7918,11820.041,0.4069891,0.5319891,0.4069891,0.00181645,400,1,1,0,5000,10521.254,19804.714,16000,5000,5000,5000,5000,5000
595.2,0,0,1.8549884,-2.0344246,84.285849,84.285849,50,15.321286,18.964563,0.12206548,0.057370775,0.17943625,84.465285,1237.789,11820.015,0.40698671,0.53198671,0.40698671,0.0016435956,400,1,1,0,5000,10521.231,19804.669,16000,5000,5000,5000,5000,5000
595.3,0,0,1.6784629,-1.8408235,84.285652,84.285652,50,15.321217,18.964435,0.11044941,0.051911224,0.16236064,84.448012,1237.7863,11819.988,0.40698431,0.53198431,0.40698431,0.0014871902,400,1,1,0,5000,10521.207,19804.625,16000,5000,5000,5000,5000,5000
595.4,0,0,1.518736,-1.665646,84.285455,84.285455,50,15.321148,18.964307,0.099938761,0.046971218,0.14690998,84.432365,1237.7835,11819.962,0.40698193,0.53198193,0.40698193,0.0013456683,400,1,1,0,5000,10521.183,19804.58,16000,5000,5000,5000,5000,5000
595.5,0,0,1.3742092,-1.5071388,84.285259,84.285259,50,15.321079,18.964179,0.090428331,0.042501315,0.13292965,84.418188,1237.7807,11819.935,0.40697954,0.53197954,0.40697954,0.0012176138,400,1,1,0,5000,10521.16,19804.536,16000,5000,5000,5000,5000,5000
595.6,0,0,1.2434359,-1.3637156,84.285063,84.285063,50,15.321011,18.964052,0.081822937,0.038456781,0.12027972,84.405342,1237.7779,11819.909,0.40697716,0.53197716,0.40697716,0.001101745,400,1,1,0,5000,10521.136,19804.491,16000,5000,5000,5000,5000,5000
595.7,0,0,1.1251073,-1.2339409,84.284867,84.284867,50,15.320942,18.963924,0.074036455,0.034797134,0.10883359,84.3937,1237.7752,11819.882,0.40697479,0.53197479,0.40697479,0.0009969023,400,1,1,0,5000,10521.113,19804.447,16000,5000,5000,5000,5000,5000
595.8,0,0,1.0180392,-1.1165159,84.284671,84.284671,50,15.320874,18.963797,0.066990955,0.031485749,0.098476704,84.383148,1237.7724,11819.856,0.40697242,0.53197242,0.40697242,0.00090203651,400,1,1,0,5000,10521.089,19804.403,16000,5000,5000,5000,5000,5000
595.9,0,0,0.92115997,-1.0102654,84.284476,84.284476,50,15.320806,18.963671,0.060615923,0.028489484,0.089105407,84.373582,1237.7697,11819.83,0.40697005,0.53197005,0.40697005,0.00081619821,400,1,1,0,5000,10521.066,19804.359,16000,5000,5000,5000,5000,5000
596,0,0,0.83350001,-0.91412592,84.284281,84.284281,50,15.320737,18.963544,0.054847555,0.025778351,0.080625906,84.364907,1237.7669,11819.803,0.40696768,0.53196768,0.40696768,0.00073852832,400,1,1,0,5000,10521.042,19804.315,16000,5000,5000,5000,5000,5000
596.1,0,0,0.754182,-0.82713534,84.284087,84.284087,50,15.320669,18.963417,0.04962812,0.023325216,0.072953337,84.35704,1237.7642,11819.777,0.40696532,0.53196532,0.40696532,0.00066824955,400,1,1,0,5000,10521.019,19804.271,16000,5000,5000,5000,5000,5000
596.2,0,0,0.68241209,-0.748423,84.283892,84.283892,50,15.320601,18.963291,0.04490538,0.021105529,0.066010909,84.349903,1237.7614,11819.751,0.40696295,0.53196295,0.40696295,0.00060465854,400,1,1,0,5000,10520.995,19804.227,16000,5000,5000,5000,5000,5000
596.3,0,0,0.617472,-0.67720114,84.283698,84.283698,50,15.320533,18.963165,0.040632068,0.019097072,0.05972914,84.343427,1237.7587,11819.725,0.40696059,0.53196059,0.40696059,0.00054711888,400,1,1,0,5000,10520.972,19804.183,16000,5000,5000,5000,5000,5000
596.4,0,0,0.55871177,-0.61275693,84.283504,84.283504,50,15.320465,18.963038,0.036765416,0.017279745,0.054045161,84.337549,1237.7559,11819.698,0.40695824,0.53195824,0.40695824,0.00049505473,400,1,1,0,5000,10520.949,19804.139,16000,5000,5000,5000,5000,5000
596.5,0,0,0.50554331,-0.5544454,84.28331,84.28331,50,15.320397,18.962912,0.033266724,0.01563536,0.048902084,84.332212,1237.7532,11819.672,0.40695588,0.53195588,0.40695588,0.00044794504,400,1,1,0,5000,10520.925,19804.095,16000,5000,5000,5000,5000,5000
596.6,0,0,0.45743451,-0.50168294,84.283116,84.283116,50,15.320329,18.962786,0.030100976,0.014147459,0.044248435,84.327364,1237.7504,11819.646,0.40695352,0.53195352,0.40695352,0.00040531833,400,1,1,0,5000,10520.902,19804.051,16000,5000,5000,5000,5000,5000
596.7,0,0,0.41390386,-0.4539415,84.282922,84.282922,50,15.320261,18.96266,0.02723649,0.01280115,0.04003764,84.32296,1237.7477,11819.62,0.40695117,0.53195117,0.40695117,0.000366748,400,1,1,0,5000,10520.879,19804.007,16000,5000,5000,5000,5000,5000
596.8,0,0,0.3745157,-0.41074325,84.282728,84.282728,50,15.320194,18.962535,0.024644595,0.01158296,0.036227555,84.318956,1237.745,11819.594,0.40694882,0.53194882,0.40694882,0.00033184805,400,1,1,0,5000,10520.855,19803.963,16000,5000,5000,5000,5000,5000
596.9,0,0,0.33887582,-0.37165586,84.282535,84.282535,50,15.320126,18.962409,0.022299352,0.010480695,0.032780047,84.315315,1237.7422,11819.568,0.40694647,0.53194647,0.40694647,0.0003002692,400,1,1,0,5000,10520.832,19803.919,16000,5000,5000,5000,5000,5000
597,0,0,0.30662752,-0.33628813,84.282341,84.282341,50,15.320058,18.962283,0.020177288,0.0094833253,0.029660613,84.312002,1237.7395,11819.542,0.40694412,0.53194412,0.40694412,0.0002716954,400,1,1,0,5000,10520.809,19803.876,16000,5000,5000,5000,5000,5000
597.1,0,0,0.27744805,-0.30428609,84.282148,84.282148,50,15.319991,18.962157,0.018257165,0.0085808676,0.026838033,84.308986,1237.7368,11819.515,0.40694177,0.53194177,0.40694177,0.00024584071,400,1,1,0,5000,10520.786,19803.832,16000,5000,5000,5000,5000,5000
597.2,0,0,0.25104538,-0.27532944,84.281955,84.281955,50,15.319923,18.962032,0.016519766,0.0077642901,0.024284056,84.306239,1237.734,11819.489,0.40693942,0.53193942,0.40693942,0.00022244637,400,1,1,0,5000,10520.762,19803.788,16000,5000,5000,5000,5000,5000
597.3,0,0,0.22715525,-0.24912838,84.281761,84.281761,50,15.319855,18.961906,0.014947703,0.0070254202,0.021973123,84.303734,1237.7313,11819.463,0.40693707,0.53193707,0.40693707,0.00020127824,400,1,1,0,5000,10520.739,19803.744,16000,5000,5000,5000,5000,5000
597.4,0,0,0.20553857,-0.22542068,84.281568,84.281568,50,15.319788,18.961781,0.013525241,0.0063568631,0.019882104,84.30145,1237.7286,11819.437,0.40693472,0.53193472,0.40693472,0.00018212448,400,1,1,0,5000,10520.716,19803.701,16000,5000,5000,5000,5000,5000
597.5,0,0,0.18597899,-0.20396906,84.281375,84.281375,50,15.31972,18.961655,0.012238144,0.0057519276,0.017990071,84.299365,1237.7258,11819.411,0.40693238,0.53193238,0.40693238,0.00016479341,400,1,1,0,5000,10520.693,19803.657,16000,5000,5000,5000,5000,5000
597.6,0,0,0.16828075,-0.18455884,84.281182,84.281182,50,15.319652,18.96153,0.01107353,0.0052045593,0.01627809,84.29746,1237.7231,11819.385,0.40693003,0.53193003,0.40693003,0.00014911157,400,1,1,0,5000,10520.67,19803.613,16000,5000,5000,5000,5000,5000
597.7,0,0,0.15226672,-0.16699574,84.280989,84.280989,50,15.319585,18.961404,0.010019745,0.00470928,0.014729025,84.295718,1237.7204,11819.359,0.40692768,0.53192768,0.40692768,0.00013492203,400,1,1,0,5000,10520.646,19803.57,16000,5000,5000,5000,5000,5000
597.8,0,0,0.13777663,-0.151104,84.280796,84.280796,50,15.319517,18.961279,0.0090662399,0.0042611327,0.013327373,84.294123,1237.7176,11819.333,0.40692534,0.53192534,0.40692534,0.00012208277,400,1,1,0,5000,10520.623,19803.526,16000,5000,5000,5000,5000,5000
597.9,0,0,0.12466545,-0.13672455,84.280603,84.280603,50,15.31945,18.961153,0.0082034731,0.0038556323,0.012059105,84.292662,1237.7149,11819.307,0.40692299,0.53192299,0.40692299,0.0001104653,400,1,1,0,5000,10520.6,19803.482,16000,5000,5000,5000,5000,5000
598,3491.9391,300,28.661577,-31.434061,84.28041,84.28041,50,15.319382,18.961028,1.8860436,0.88644051,2.7724842,87.052894,1237.7112,11819.271,0.40691978,0.53191978,0.40691978,0.025396927,400,1,1,7,5000,10520.577,19803.439,16000,5000,5000,5000,5000,5000
598.1,3492.2006,600,83.031616,-91.063409,84.280146,84.280146,50,15.31929,18.960856,5.4638045,2.5679881,8.0317927,92.311938,1237.7055,11819.217,0.40691491,0.53191491,0.40691491,0.073574374,400,1,1,7,5000,10520.545,19803.379,16000,5000,5000,5000,5000,5000
598.2,3492.4619,900,160.77644,-176.32862,84.279745,84.279745,50,15.319149,18.960596,10.579717,4.9724671,15.552184,99.831929,1237.6971,11819.137,0.40690767,0.53190767,0.40690767,0.14246509,400,1,1,7,5000,10520.497,19803.288,16000,5000,5000,5000,5000,5000
598.3,3492.7229,1200,259.67163,-284.79012,84.279149,84.279149,50,15.318941,18.960209,17.087407,8.0310815,25.118489,109.39764,1237.6852,11819.023,0.40689742,0.53189742,0.40689742,0.230099,400,1,1,7,5000,10520.425,19803.153,16000,5000,5000,5000,5000,5000
598.4,3492.9837,1500,377.70448,-414.2405,84.278306,84.278306,50,15.318646,18.95966,24.85443,11.681582,36.536012,120.81432,1237.6691,11818.869,0.40688357,0.53188357,0.40688357,0.33469407,400,1,1,7,5000,10520.324,19802.963,16000,5000,5000,5000,5000,5000
598.5,3493.2443,1800,513.0538,-562.68238,84.277167,84.277167,50,15.318247,18.95892,33.760943,15.867643,49.628586,133.90575,1237.6481,11818.669,0.4068656,0.5318656,0.4068656,0.45463841,400,1,1,7,5000,10520.187,19802.705,16000,5000,5000,5000,5000,5000
598.6,3493.5046,2100,664.0717,-728.30851,84.275688,84.275688,50,15.317729,18.957959,43.69851,20.5383,64.23681,148.5125,1237.6219,11818.418,0.40684303,0.53184303,0.40684303,0.58847417,400,1,1,7,5000,10520.009,19802.37,16000,5000,5000,5000,5000,5000
598.7,3493.7646,2400,829.26712,-909.48357,84.273831,84.273831,50,15.317079,18.956752,54.569014,25.647437,80.216451,164.49028,1237.5898,11818.112,0.40681542,0.53181542,0.40681542,0.73488291,400,1,1,7,5000,10519.786,19801.95,16000,5000,5000,5000,5000,5000
598.8,3494.0244,2700,1007.2909,-1104.7279,84.271561,84.271561,50,15.316284,18.955276,66.283673,31.153326,97.437,181.70856,1237.5513,11817.745,0.40678239,0.53178239,0.40678239,0.89267238,400,1,1,7,5000,10519.513,19801.436,16000,5000,5000,5000,5000,5000
598.9,3494.284,3000,1196.9222,-1312.7026,84.268844,84.268844,50,15.315333,18.953511,78.762156,37.018213,115.78037,200.04921,1237.5062,11817.314,0.40674359,0.53174359,0.40674359,1.0607645,400,1,1,7,5000,10519.186,19800.821,16000,5000,5000,5000,5000,5000
599,3494.5433,3300,1397.0565,-1532.1963,84.265651,84.265651,50,15.314215,18.951436,91.931775,43.207934,135.13971,219.40536,1237.4539,11816.815,0.40669869,0.53169869,0.40669869,1.2381845,400,1,1,7,5000,10518.803,19800.099,16000,5000,5000,5000,5000,5000
599.1,3494.8024,3494.8024,1596.6835,-1751.1334,84.261958,84.261958,50,15.312922,18.949036,105.06801,49.381962,154.44997,238.71193,1237.3946,11816.248,0.4066477,0.5316477,0.4066477,1.4151778,400,1,1,8,5000,10518.358,19799.263,16000,5000,5000,5000,5000,5000
599.2,3495.0612,3495.0612,1777.338,-1949.263,84.257764,84.257764,50,15.311454,18.94631,116.95578,54.969216,171.92499,256.18276,1237.3289,11815.62,0.40659122,0.53159122,0.40659122,1.5753799,400,1,1,8,5000,10517.854,19798.314,16000,5000,5000,5000,5000,5000
599.3,3495.3198,3495.3198,1940.8256,-2128.565,84.253118,84.253118,50,15.309827,18.943291,127.7139,60.025533,187.73943,271.99255,1237.2573,11814.937,0.40652975,0.53152975,0.40652975,1.7203899,400,1,1,8,5000,10517.295,19797.262,16000,5000,5000,5000,5000,5000
599.4,3495.5781,3495.5781,2088.7798,-2290.8311,84.248062,84.248062,50,15.308057,18.940005,137.44987,64.601438,202.05131,286.29937,1237.1805,11814.204,0.40646378,0.53146378,0.40646378,1.8516547,400,1,1,8,5000,10516.687,19796.117,16000,5000,5000,5000,5000,5000
599.5,3495.8362,3495.8362,2222.6789,-2437.6825,84.242636,84.242636,50,15.306157,18.936479,146.26095,68.742648,215.0036,299.24624,1237.099,11813.425,0.40639372,0.53139372,0.40639372,1.970483,400,1,1,8,5000,10516.035,19794.889,16000,5000,5000,5000,5000,5000
599.6,3496.094,3496.094,2343.8604,-2570.5861,84.236874,84.236874,50,15.304139,18.932735,154.23517,72.490528,226.72569,310.96257,1237.0132,11812.605,0.40631998,0.53131998,0.40631998,2.0780588,400,1,1,8,5000,10515.341,19793.584,16000,5000,5000,5000,5000,5000
599.7,3496.3516,3496.3516,2453.5344,-2690.8691,84.23081,84.23081,50,15.302015,18.928794,161.45215,75.882509,237.33466,321.56546,1236.9234,11811.749,0.40624289,0.53124289,0.40624289,2.1754533,400,1,1,8,5000,10514.612,19792.21,16000,5000,5000,5000,5000,5000
599.8,3496.6089,3496.6089,2552.7961,-2799.7325,84.22447,84.22447,50,15.299795,18.924675,167.98395,78.952457,246.93641,331.16088,1236.8301,11810.858,0.40616278,0.53116278,0.40616278,2.2636354,400,1,1,8,5000,10513.849,19790.775,16000,5000,5000,5000,5000,5000
599.9,3496.866,3496.866,2642.6362,-2898.263,84.217883,84.217883,50,15.297488,18.920394,173.89578,81.731018,255.6268,339.84468,1236.7337,11809.937,0.40607993,0.53107993,0.40607993,2.3434819,400,1,1,8,5000,10513.056,19789.282,16000,5000,5000,5000,5000,5000
600,3497.1228,3497.1228,2723.9514,-2987.4439,84.21107,84.21107,50,15.295102,18.915968,179.24664,84.245919,263.49256,347.70363,1236.6343,11808.988,0.40599461,0.53099461,0.40599461,2.415786,400,1,1,8,5000,10512.236,19787.739,16000,5000,5000,5000,5000,5000
600.1,3497.3794,3497.3794,2797.5528,-3068.1649,84.204054,84.204054,50,15.292645,18.91141,184.0899,86.522251,270.61215,354.8162,1236.5324,11808.014,0.40590705,0.53090705,0.40590705,2.4812654,400,1,1,8,5000,10511.392,19786.149,16000,5000,5000,5000,5000,5000
600.2,3497.6357,3497.6357,2864.1745,-3141.2311,84.196855,84.196855,50,15.290123,18.906732,188.47386,88.582716,277.05658,361.25344,1236.428,11807.018,0.40581745,0.53081745,0.40581745,2.5405693,400,1,1,8,5000,10510.525,19784.518,16000,5000,5000,5000,5000,5000
600.3,3497.8918,3497.8918,2924.4807,-3207.3708,84.189489,84.189489,50,15.287543,18.901946,192.44225,90.447856,282.8901,367.07959,1236.3215,11806.001,0.40572602,0.53072602,0.40572602,2.5942853,400,1,1,8,5000,10509.638,19782.848,16000,5000,5000,5000,5000,5000
600.4,3498.1476,3498.1476,2979.0723,-3267.2431,84.181972,84.181972,50,15.284909,18.897063,196.03459,92.136257,288.17085,372.35282,1236.2131,11804.965,0.40563292,0.53063292,0.40563292,2.6429449,400,1,1,8,5000,10508.733,19781.145,16000,5000,5000,5000,5000,5000
600.5,3498.4032,3498.4032,3028.4932,-3321.4446,84.174319,84.174319,50,15.282228,18.892091,199.28668,93.664737,292.95141,377.12573,1236.1029,11803.913,0.40553832,0.53053832,0.40553832,2.6870292,400,1,1,8,5000,10507.811,19779.41,16000,5000,5000,5000,5000,5000
600.6,3498.6585,3498.6585,3073.2353,-3370.5147,84.166542,84.166542,50,15.279504,18.887039,202.23088,95.048515,297.2794,381.44594,1235.9911,11802.846,0.40544236,0.53044236,0.40544236,2.7269733,400,1,1,8,5000,10506.875,19777.646,16000,5000,5000,5000,5000,5000
600.7,3498.9136,3498.9136,3113.744,-3414.9418,84.158654,84.158654,50,15.27674,18.881915,204.89651,96.30136,301.19787,385.35652,1235.8779,11801.764,0.40534516,0.53034516,0.40534516,2.763171,400,1,1,8,5000,10505.924,19775.858,16000,5000,5000,5000,5000,5000
600.8,3499.1684,3499.1684,3150.422,-3455.1677,84.150666,84.150666,50,15.273941,18.876725,207.31006,97.43573,304.7458,388.89646,1235.7633,11800.67,0.40524685,0.53024685,0.40524685,2.7959786,400,1,1,8,5000,10504.962,19774.046,16000,5000,5000,5000,5000,5000
600.9,3499.423,3499.423,3183.6338,-3491.5922,84.142585,84.142585,50,15.271109,18.871476,209.49553,98.462901,307.95843,392.10102,1235.6475,11799.565,0.40514752,0.53014752,0.40514752,2.8257186,400,1,1,8,5000,10503.988,19772.213,16000,5000,5000,5000,5000,5000
601,3499.6773,3499.6773,3213.7093,-3524.577,84.134423,84.134423,50,15.268249,18.866174,211.47462,99.393071,310.86769,395.00211,1235.5307,11798.449,0.40504728,0.53004728,0.40504728,2.8526826,400,1,1,8,5000,10503.004,19770.361,16000,5000,5000,5000,5000,5000
601.1,3499.9313,3499.9313,3240.9469,-3554.4494,84.126185,84.126185,50,15.265362,18.860823,213.26696,100.23547,313.50243,397.62862,1235.4129,11797.324,0.40494621,0.52994621,0.40494621,2.8771347,400,1,1,8,5000,10502.011,19768.492,16000,5000,5000,5000,5000,5000
601.2,3500.1851,3500.1851,3265.6167,-3581.5055,84.11788,84.11788,50,15.262451,18.855429,214.89033,100.99845,315.88878,400.00666,1235.2942,11796.191,0.40484438,0.52984438,0.40484438,2.8993137,400,1,1,8,5000,10501.01,19766.607,16000,5000,5000,5000,5000,5000
601.3,3500.4387,3500.4387,3287.963,-3606.0134,84.109513,84.109513,50,15.259518,18.849995,216.3608,101.68958,318.05038,402.15989,1235.1747,11795.05,0.40474188,0.52974188,0.40474188,2.9194358,400,1,1,8,5000,10500.001,19764.708,16000,5000,5000,5000,5000,5000
601.4,3500.692,3500.692,3308.2068,-3628.2154,84.101091,84.101091,50,15.256566,18.844525,217.69292,102.31567,320.0086,404.10969,1235.0545,11793.902,0.40463876,0.52963876,0.40463876,2.9376966,400,1,1,8,5000,10498.985,19762.796,16000,5000,5000,5000,5000,5000
601.5,3500.945,3500.945,3326.5483,-3648.3311,84.092619,84.092619,50,15.253596,18.839023,218.89986,102.88294,321.7828,405.87542,1234.9336,11792.747,0.40453508,0.52953508,0.40453508,2.954273,400,1,1,8,5000,10497.963,19760.872,16000,5000,5000,5000,5000,5000
601.6,3501.1978,3501.1978,3343.1684,-3666.5589,84.084102,84.084102,50,15.25061,18.833491,219.99353,103.39696,323.39049,407.47459,1234.8121,11791.587,0.4044309,0.5294309,0.4044309,2.9693253,400,1,1,8,5000,10496.936,19758.938,16000,5000,5000,5000,5000,5000
601.7,3501.4503,3501.4503,3358.2309,-3683.0784,84.075543,84.075543,50,15.24761,18.827934,220.9847,103.86281,324.84752,408.92306,1234.6901,11790.422,0.40432626,0.52932626,0.40432626,2.9829983,400,1,1,8,5000,10495.903,19756.994,16000,5000,5000,5000,5000,5000
601.8,3501.7026,3501.7026,3371.884,-3698.0522,84.066948,84.066948,50,15.244596,18.822352,221.88313,104.28507,326.16821,410.23515,1234.5676,11789.252,0.4042212,0.5292212,0.4042212,2.9954232,400,1,1,8,5000,10494.866,19755.041,16000,5000,5000,5000,5000,5000
601.9,3501.9546,3501.9546,3384.2619,-3711.6274,84.058319,84.058319,50,15.24157,18.816748,222.69764,104.66789,327.36554,411.42386,1234.4446,11788.077,0.40411576,0.52911576,0.40411576,3.0067186,400,1,1,8,5000,10493.824,19753.081,16000,5000,5000,5000,5000,5000
602,3502.2063,3502.2063,3395.4858,-3723.937,84.049659,84.049659,50,15.238534,18.811125,223.43622,105.01502,328.45125,412.5009,1234.3212,11786.899,0.40400998,0.52900998,0.40400998,3.0169919,400,1,1,8,5000,10492.779,19751.113,16000,5000,5000,5000,5000,5000
602.1,3502.4578,3502.4578,3405.6655,-3735.1015,84.040972,84.040972,50,15.235488,18.805485,224.10609,105.32986,329.43595,413.47692,1234.1974,11785.717,0.4039039,0.5289039,0.4039039,3.0263404,400,1,1,8,5000,10491.73,19749.139,16000,5000,5000,5000,5000,5000
602.2,3502.7091,3502.7091,3414.9004,-3745.2297,84.03226,84.03226,50,15.232432,18.799828,224.71378,105.61548,330.32926,414.36152,1234.0733,11784.532,0.40379753,0.52879753,0.40379753,3.0348519,400,1,1,8,5000,10490.678,19747.158,16000,5000,5000,5000,5000,5000
602.3,3502.96,3502.96,3423.2804,-3754.4203,84.023526,84.023526,50,15.229369,18.794157,225.26522,105.87465,331.13987,415.16339,1233.9489,11783.344,0.4036909,0.5286909,0.4036909,3.042606,400,1,1,8,5000,10489.623,19745.173,16000,5000,5000,5000,5000,5000
602.4,3503.2107,3503.2107,3430.8868,-3762.7624,84.014771,84.014771,50,15.226298,18.788473,225.76575,106.1099,331.87565,415.89042,1233.8242,11782.153,0.40358405,0.52858405,0.40358405,3.0496748,400,1,1,8,5000,10488.565,19743.182,16000,5000,5000,5000,5000,5000
602.5,3503.4612,3503.4612,3437.7932,-3770.3369,84.005998,84.005998,50,15.223221,18.782777,226.22021,106.3235,332.54371,416.54971,1233.6992,11780.96,0.40347698,0.52847698,0.40347698,3.0561233,400,1,1,8,5000,10487.505,19741.187,16000,5000,5000,5000,5000,5000
602.6,3503.7114,3503.7114,3444.0661,-3777.2166,83.997208,83.997208,50,15.220137,18.777071,226.633,106.51751,333.1505,417.14771,1233.574,11779.764,0.40336973,0.52836973,0.40336973,3.0620106,400,1,1,8,5000,10486.443,19739.187,16000,5000,5000,5000,5000,5000
602.7,3503.9614,3503.9614,3449.7659,-3783.4677,83.988403,83.988403,50,15.217048,18.771355,227.00806,106.69379,333.70186,417.69026,1233.4486,11778.566,0.4032623,0.5282623,0.4032623,3.0673899,400,1,1,8,5000,10485.379,19737.184,16000,5000,5000,5000,5000,5000
602.8,3504.211,3504.211,3454.947,-3789.1501,83.979585,83.979585,50,15.213954,18.76563,227.349,106.85403,334.20304,418.18262,1233.323,11777.367,0.40315471,0.52815471,0.40315471,3.0723096,400,1,1,8,5000,10484.313,19735.177,16000,5000,5000,5000,5000,5000
602.9,3504.4605,3504.4605,3459.6589,-3794.3177,83.970754,83.970754,50,15.210856,18.759898,227.65906,106.99976,334.65882,418.62957,1233.1972,11776.166,0.40304698,0.52804698,0.40304698,3.0768134,400,1,1,8,5000,10483.245,19733.168,16000,5000,5000,5000,5000,5000
603,3504.7096,3504.7096,3463.946,-3799.0195,83.961911,83.961911,50,15.207753,18.754158,227.94117,107.13235,335.07352,419.03543,1233.0712,11774.963,0.40293912,0.52793912,0.40293912,3.0809408,400,1,1,8,5000,10482.176,19731.155,16000,5000,5000,5000,5000,5000
603.1,3504.9585,3504.9585,3467.8489,-3803.2999,83.953059,83.953059,50,15.204647,18.748412,228.19799,107.25306,335.45105,419.40411,1232.9451,11773.759,0.40283114,0.52783114,0.40283114,3.0847276,400,1,1,8,5000,10481.105,19729.14,16000,5000,5000,5000,5000,5000
603.2,3505.2072,3505.2072,3471.404,-3807.1989,83.944198,83.944198,50,15.201537,18.742661,228.43193,107.36301,335.79494,419.73914,1232.8189,11772.553,0.40272305,0.52772305,0.40272305,3.0882062,400,1,1,8,5000,10480.034,19727.122,16000,5000,5000,5000,5000,5000
603.3,3505.4555,3505.4555,3474.6444,-3810.7528,83.935328,83.935328,50,15.198424,18.736904,228.64517,107.46323,336.1084,420.04373,1232.6925,11771.346,0.40261487,0.52761487,0.40261487,3.0914058,400,1,1,8,5000,10478.961,19725.102,16000,5000,5000,5000,5000,5000
603.4,3505.7036,3505.7036,3477.6001,-3813.9944,83.926451,83.926451,50,15.195308,18.731143,228.83966,107.55464,336.3943,420.32076,1232.566,11770.138,0.40250659,0.52750659,0.40250659,3.094353,400,1,1,8,5000,10477.886,19723.08,16000,5000,5000,5000,5000,5000
603.5,3505.9515,3505.9515,3480.2981,-3816.9534,83.917567,83.917567,50,15.19219,18.725377,229.0172,107.63808,336.65529,420.57285,1232.4394,11768.93,0.40239824,0.52739824,0.40239824,3.0970718,400,1,1,8,5000,10476.811,19721.056,16000,5000,5000,5000,5000,5000
603.6,3506.1991,3506.1991,3482.7629,-3819.6566,83.908677,83.908677,50,15.189069,18.719608,229.1794,107.71432,336.89371,420.80239,1232.3127,11767.72,0.4022898,0.5272898,0.4022898,3.0995838,400,1,1,8,5000,10475.735,19719.031,16000,5000,5000,5000,5000,5000
603.7,3506.4464,3506.4464,3485.0167,-3822.1284,83.899781,83.899781,50,15.185946,18.713835,229.3277,107.78402,337.11172,421.01151,1232.1859,11766.509,0.4021813,0.5271813,0.4021813,3.1019088,400,1,1,8,5000,10474.658,19717.003,16000,5000,5000,5000,5000,5000
603.8,3506.6935,3506.6935,3487.0795,-3824.3908,83.89088,83.89088,50,15.182822,18.708059,229.46345,107.84782,337.31126,421.20215,1232.059,11765.297,0.40207274,0.52707274,0.40207274,3.1040645,400,1,1,8,5000,10473.58,19714.975,16000,5000,5000,5000,5000,5000
603.9,3506.9403,3506.9403,3488.9695,-3826.4636,83.881975,83.881975,50,15.179695,18.70228,229.58781,107.90627,337.49409,421.37606,1231.9321,11764.085,0.40196412,0.52696412,0.40196412,3.106067,400,1,1,8,5000,10472.502,19712.945,16000,5000,5000,5000,5000,5000
604,3507.1868,3507.1868,3490.7031,-3828.3649,83.873066,83.873066,50,15.176567,18.696499,229.70189,107.95989,337.66178,421.53485,1231.8051,11762.872,0.40185545,0.52685545,0.40185545,3.1079308,400,1,1,8,5000,10471.423,19710.913,16000,5000,5000,5000,5000,5000
604.1,3507.4331,3507.4331,3492.2952,-3830.111,83.864153,83.864153,50,15.173437,18.690716,229.80666,108.00913,337.81579,421.67994,1231.6779,11761.658,0.40174672,0.52674672,0.40174672,3.1096692,400,1,1,8,5000,10470.343,19708.881,16000,5000,5000,5000,5000,5000
604.2,3507.6791,3507.6791,3493.7591,-3831.7165,83.855237,83.855237,50,15.170306,18.684931,229.90299,108.05441,337.9574,421.81264,1231.5508,11760.444,0.40163796,0.52663796,0.40163796,3.111294,400,1,1,8,5000,10469.263,19706.847,16000,5000,5000,5000,5000,5000
604.3,3507.9248,3507.9248,3495.1072,-3833.195,83.846317,83.846317,50,15.167173,18.679144,229.9917,108.0961,338.0878,421.93411,1231.4235,11759.229,0.40152915,0.52652915,0.40152915,3.1128161,400,1,1,8,5000,10468.182,19704.812,16000,5000,5000,5000,5000,5000
604.4,3508.1703,3508.1703,3496.3503,-3834.5584,83.837395,83.837395,50,15.16404,18.673355,230.0735,108.13455,338.20805,422.04544,1231.2963,11758.013,0.40142031,0.52642031,0.40142031,3.1142451,400,1,1,8,5000,10467.1,19702.777,16000,5000,5000,5000,5000,5000
604.5,3508.4155,3508.4155,3497.4985,-3835.8176,83.82847,83.82847,50,15.160905,18.667565,230.14905,108.17006,338.31911,422.14758,1231.1689,11756.797,0.40131143,0.52631143,0.40131143,3.11559,400,1,1,8,5000,10466.018,19700.74,16000,5000,5000,5000,5000,5000
604.6,3508.6605,3508.6605,3498.5607,-3836.9825,83.819543,83.819543,50,15.157769,18.661774,230.21895,108.20291,338.42186,422.2414,1231.0415,11755.581,0.40120252,0.52620252,0.40120252,3.1168587,400,1,1,8,5000,10464.936,19698.703,16000,5000,5000,5000,5000,5000
604.7,3508.9052,3508.9052,3499.5451,-3838.0622,83.810614,83.810614,50,15.154632,18.655982,230.28373,108.23335,338.51708,422.3277,1230.9141,11754.364,0.40109358,0.52609358,0.40109358,3.1180585,400,1,1,0,5000,10463.853,19696.664,16000,5000,5000,5000,5000,5000
604.8,3509.1496,3509.1496,3500.4591,-3839.0646,83.801684,83.801684,50,15.151495,18.650189,230.34387,108.26162,338.60549,422.40718,1230.7866,11753.146,0.40098461,0.52598461,0.40098461,3.1191959,400,1,1,0,5000,10462.77,19694.625,16000,5000,5000,5000,5000,5000
604.9,3509.3937,3509.3937,3501.3093,-3839.9971,83.792751,83.792751,50,15.148357,18.644395,230.39982,108.28792,338.68774,422.48049,1230.6591,11751.929,0.40087561,0.52587561,0.40087561,3.1202769,400,1,1,0,5000,10461.686,19692.586,16000,5000,5000,5000,5000,5000
605,3509.6376,3509.6376,3502.1019,-3840.8663,83.783817,83.783817,50,15.145218,18.6386,230.45198,108.31243,338.7644,422.54822,1230.5315,11750.71,0.40076659,0.52576659,0.40076659,3.1213067,400,1,1,0,5000,10460.602,19690.545,16000,5000,5000,5000,5000,5000
605.1,3509.8812,3509.8812,3502.8422,-3841.6782,83.774882,83.774882,50,15.142078,18.632804,230.50069,108.33532,338.83601,422.6109,1230.4039,11749.492,0.40065755,0.52565755,0.40065755,3.1222903,400,1,1,0,5000,10459.518,19688.504,16000,5000,5000,5000,5000,5000
605.2,3510.1245,3510.1245,3503.5352,-3842.4382,83.765945,83.765945,50,15.138938,18.627008,230.54629,108.35676,338.90305,422.669,1230.2763,11748.273,0.40054849,0.52554849,0.40054849,3.123232,400,1,1,0,5000,10458.433,19686.462,16000,5000,5000,5000,5000,5000
605.3,3510.3676,3510.3676,3504.1854,-3843.1513,83.757008,83.757008,50,15.135797,18.621211,230.58908,108.37687,338.96595,422.72295,1230.1486,11747.054,0.40043941,0.52543941,0.40043941,3.1241359,400,1,1,0,5000,10457.348,19684.42,16000,5000,5000,5000,5000,5000
605.4,3510.6104,3510.6104,3504.7968,-3843.8219,83.748069,83.748069,50,15.132655,18.615414,230.62931,108.39578,339.02509,422.77316,1230.0209,11745.834,0.40033031,0.52533031,0.40033031,3.1250055,400,1,1,0,5000,10456.263,19682.377,16000,5000,5000,5000,5000,5000
605.5,3510.853,3510.853,3505.3731,-3844.4539,83.73913,83.73913,50,15.129513,18.609617,230.66724,108.4136,339.08084,422.81997,1229.8931,11744.614,0.4002212,0.5252212,0.4002212,3.125844,400,1,1,0,5000,10455.177,19680.334,16000,5000,5000,5000,5000,5000
