time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
605.6,3511.0952,3511.0952,3505.9176,-3845.0512,83.730189,83.730189,50,15.12637,18.603819,230.70307,108.43044,339.13351,422.8637,1229.7653,11743.394,0.40011206,0.52511206,0.40011206,3.1266544,400,1,1,0,5000,10454.091,19678.29,16000,5000,5000,5000,5000,5000
605.7,3511.3372,3511.3372,3506.4334,-3845.6168,83.721248,83.721248,50,15.123227,18.598021,230.73701,108.44639,339.1834,422.90465,1229.6375,11742.173,0.40000292,0.52500292,0.40000292,3.1274394,400,1,1,0,5000,10453.005,19676.245,16000,5000,5000,5000,5000,5000
605.8,3511.579,3511.579,3506.923,-3846.1538,83.712306,83.712306,50,15.120084,18.592222,230.76923,108.46154,339.23077,422.94307,1229.5097,11740.952,0.39989375,0.52489375,0.39989375,3.1282014,400,1,1,0,5000,10451.919,19674.2,16000,5000,5000,5000,5000,5000
605.9,3511.8204,3511.8204,3507.3891,-3846.6649,83.703364,83.703364,50,15.11694,18.586424,230.7999,108.47595,339.27585,422.97921,1229.3818,11739.731,0.39978458,0.52478458,0.39978458,3.1289425,400,1,1,0,5000,10450.832,19672.155,16000,5000,5000,5000,5000,5000
606,3512.0616,3512.0616,3507.8337,-3847.1526,83.694421,83.694421,50,15.113796,18.580625,230.82916,108.4897,339.31886,423.01328,1229.2539,11738.51,0.39967539,0.52467539,0.39967539,3.1296648,400,1,1,0,5000,10449.745,19670.109,16000,5000,5000,5000,5000,5000
606.1,3512.3025,3512.3025,3508.259,-3847.619,83.685478,83.685478,50,15.110651,18.574827,230.85714,108.50286,339.36,423.04547,1229.126,11737.288,0.39956618,0.52456618,0.39956618,3.13037,400,1,1,0,5000,10448.658,19668.062,16000,5000,5000,5000,5000,5000
606.2,3512.5432,3512.5432,3508.6667,-3848.0661,83.676534,83.676534,50,15.107506,18.569028,230.88397,108.51546,339.39943,423.07597,1228.998,11736.066,0.39945697,0.52445697,0.39945697,3.1310597,400,1,1,0,5000,10447.571,19666.015,16000,5000,5000,5000,5000,5000
606.3,3512.7835,3512.7835,3509.0585,-3848.4958,83.66759,83.66759,50,15.104361,18.563229,230.90975,108.52758,339.43733,423.10492,1228.87,11734.844,0.39934774,0.52434774,0.39934774,3.1317355,400,1,1,0,5000,10446.483,19663.968,16000,5000,5000,5000,5000,5000
606.4,3513.0237,3513.0237,3509.4358,-3848.9096,83.658645,83.658645,50,15.101215,18.55743,230.93458,108.53925,339.47383,423.13247,1228.742,11733.622,0.3992385,0.5242385,0.3992385,3.1323985,400,1,1,0,5000,10445.395,19661.92,16000,5000,5000,5000,5000,5000
606.5,3513.2635,3513.2635,3509.8001,-3849.3091,83.6497,83.6497,50,15.098069,18.551631,230.95855,108.55052,339.50906,423.15876,1228.614,11732.399,0.39912925,0.52412925,0.39912925,3.1330501,400,1,1,0,5000,10444.307,19659.872,16000,5000,5000,5000,5000,5000
606.6,3513.503,3513.503,3510.1524,-3849.6956,83.640755,83.640755,50,15.094923,18.545832,230.98174,108.56142,339.54315,423.18391,1228.4859,11731.176,0.39901999,0.52401999,0.39901999,3.1336913,400,1,1,0,5000,10443.219,19657.823,16000,5000,5000,5000,5000,5000
606.7,3513.7423,3513.7423,3510.4941,-3850.0703,83.63181,83.63181,50,15.091776,18.540034,231.00422,108.57198,339.5762,423.20801,1228.3578,11729.953,0.39891073,0.52391073,0.39891073,3.1343231,400,1,1,0,5000,10442.13,19655.774,16000,5000,5000,5000,5000,5000
606.8,3513.9813,3513.9813,3510.8259,-3850.4342,83.622864,83.622864,50,15.088629,18.534235,231.02605,108.58225,339.6083,423.23116,1228.2297,11728.73,0.39880145,0.52380145,0.39880145,3.1349464,400,1,1,0,5000,10441.041,19653.725,16000,5000,5000,5000,5000,5000
606.9,3514.2201,3514.2201,3511.1489,-3850.7885,83.613918,83.613918,50,15.085482,18.528436,231.04731,108.59223,339.63954,423.25346,1228.1015,11727.506,0.39869216,0.52369216,0.39869216,3.1355619,400,1,1,0,5000,10439.952,19651.675,16000,5000,5000,5000,5000,5000
607,3514.4585,3514.4585,3511.4639,-3851.1339,83.604972,83.604972,50,15.082334,18.522638,231.06803,108.60198,339.67001,423.27498,1227.9734,11726.282,0.39858286,0.52358286,0.39858286,3.1361705,400,1,1,0,5000,10438.863,19649.625,16000,5000,5000,5000,5000,5000
607.1,3514.6967,3514.6967,3511.7715,-3851.4713,83.596026,83.596026,50,15.079186,18.516839,231.08828,108.61149,339.69977,423.29579,1227.8452,11725.058,0.39847355,0.52347355,0.39847355,3.1367727,400,1,1,0,5000,10437.774,19647.574,16000,5000,5000,5000,5000,5000
607.2,3514.9347,3514.9347,3512.0725,-3851.8014,83.587079,83.587079,50,15.076038,18.511041,231.10809,108.6208,339.72888,423.31596,1227.717,11723.834,0.39836423,0.52336423,0.39836423,3.1373692,400,1,1,0,5000,10436.684,19645.523,16000,5000,5000,5000,5000,5000
607.3,3515.1723,3515.1723,3512.3675,-3852.1249,83.578133,83.578133,50,15.07289,18.505243,231.1275,108.62992,339.75742,423.33555,1227.5888,11722.609,0.39825491,0.52325491,0.39825491,3.1379604,400,1,1,0,5000,10435.594,19643.472,16000,5000,5000,5000,5000,5000
607.4,3515.4097,3515.4097,3512.657,-3852.4424,83.569186,83.569186,50,15.069741,18.499445,231.14655,108.63888,339.78542,423.35461,1227.4605,11721.384,0.39814558,0.52314558,0.39814558,3.138547,400,1,1,0,5000,10434.504,19641.42,16000,5000,5000,5000,5000,5000
607.5,3515.6468,3515.6468,3512.9415,-3852.7545,83.56024,83.56024,50,15.066593,18.493647,231.16527,108.64768,339.81294,423.37318,1227.3322,11720.159,0.39803623,0.52303623,0.39803623,3.1391293,400,1,1,0,5000,10433.414,19639.368,16000,5000,5000,5000,5000,5000
607.6,3515.8836,3515.8836,3513.2215,-3853.0615,83.551293,83.551293,50,15.063444,18.487849,231.18369,108.65633,339.84003,423.39132,1227.2039,11718.934,0.39792688,0.52292688,0.39792688,3.1397077,400,1,1,0,5000,10432.324,19637.315,16000,5000,5000,5000,5000,5000
607.7,3516.1201,3516.1201,3513.4973,-3853.364,83.542346,83.542346,50,15.060294,18.482052,231.20184,108.66487,339.86671,423.40905,1227.0756,11717.709,0.39781753,0.52281753,0.39781753,3.1402826,400,1,1,0,5000,10431.233,19635.262,16000,5000,5000,5000,5000,5000
607.8,3516.3564,3516.3564,3513.7694,-3853.6624,83.533399,83.533399,50,15.057145,18.476255,231.21975,108.67328,339.89303,423.42643,1226.9472,11716.483,0.39770816,0.52270816,0.39770816,3.1408543,400,1,1,0,5000,10430.142,19633.209,16000,5000,5000,5000,5000,5000
607.9,3516.5924,3516.5924,3514.038,-3853.9571,83.524452,83.524452,50,15.053995,18.470457,231.23742,108.68159,339.91901,423.44347,1226.8189,11715.257,0.39759878,0.52259878,0.39759878,3.1414231,400,1,1,0,5000,10429.051,19631.156,16000,5000,5000,5000,5000,5000
608,3516.8281,3516.8281,3514.3036,-3854.2482,83.515505,83.515505,50,15.050845,18.46466,231.25489,108.6898,339.9447,423.4602,1226.6905,11714.031,0.3974894,0.5224894,0.3974894,3.1419893,400,1,1,0,5000,10427.96,19629.102,16000,5000,5000,5000,5000,5000
608.1,3517.0635,3517.0635,3514.5662,-3854.5363,83.506558,83.506558,50,15.047695,18.458864,231.27218,108.69792,339.9701,423.47666,1226.562,11712.805,0.39738001,0.52238001,0.39738001,3.1425531,400,1,1,0,5000,10426.869,19627.047,16000,5000,5000,5000,5000,5000
608.2,3517.2987,3517.2987,3514.8262,-3854.8215,83.497611,83.497611,50,15.044544,18.453067,231.28929,108.70597,339.99525,423.49287,1226.4336,11711.578,0.39727061,0.52227061,0.39727061,3.1431147,400,1,1,0,5000,10425.777,19624.993,16000,5000,5000,5000,5000,5000
608.3,3517.5335,3517.5335,3515.0839,-3855.104,83.488664,83.488664,50,15.041394,18.447271,231.30624,108.71393,340.02018,423.50884,1226.3051,11710.351,0.39716121,0.52216121,0.39716121,3.1436744,400,1,1,0,5000,10424.686,19622.938,16000,5000,5000,5000,5000,5000
608.4,3517.7681,3517.7681,3515.3393,-3855.3842,83.479717,83.479717,50,15.038243,18.441474,231.32305,108.72183,340.04489,423.5246,1226.1766,11709.124,0.3970518,0.5220518,0.3970518,3.1442323,400,1,1,0,5000,10423.594,19620.882,16000,5000,5000,5000,5000,5000
608.5,3518.0025,3518.0025,3515.5927,-3855.6621,83.47077,83.47077,50,15.035092,18.435678,231.33973,108.72967,340.0694,423.54017,1226.0481,11707.897,0.39694238,0.52194238,0.39694238,3.1447885,400,1,1,0,5000,10422.502,19618.826,16000,5000,5000,5000,5000,5000
608.6,3518.2365,3518.2365,3515.8443,-3855.9381,83.461823,83.461823,50,15.03194,18.429883,231.35628,108.73745,340.09374,423.55556,1225.9196,11706.67,0.39683295,0.52183295,0.39683295,3.1453433,400,1,1,0,5000,10421.409,19616.77,16000,5000,5000,5000,5000,5000
608.7,3518.4703,3518.4703,3516.0942,-3856.2121,83.452876,83.452876,50,15.028789,18.424087,231.37273,108.74518,340.11791,423.57078,1225.7911,11705.442,0.39672351,0.52172351,0.39672351,3.1458968,400,1,1,0,5000,10420.317,19614.714,16000,5000,5000,5000,5000,5000
608.8,3518.7037,3518.7037,3516.3425,-3856.4845,83.443929,83.443929,50,15.025637,18.418292,231.38907,108.75286,340.14193,423.58586,1225.6625,11704.215,0.39661407,0.52161407,0.39661407,3.146449,400,1,1,0,5000,10419.224,19612.657,16000,5000,5000,5000,5000,5000
608.9,3518.9369,3518.9369,3516.5894,-3856.7552,83.434982,83.434982,50,15.022485,18.412497,231.40531,108.7605,340.16581,423.60079,1225.5339,11702.987,0.39650462,0.52150462,0.39650462,3.1470001,400,1,1,0,5000,10418.131,19610.6,16000,5000,5000,5000,5000,5000
609,3519.1699,3519.1699,3516.835,-3857.0246,83.426035,83.426035,50,15.019333,18.406702,231.42147,108.76809,340.18957,423.6156,1225.4053,11701.758,0.39639516,0.52139516,0.39639516,3.1475502,400,1,1,0,5000,10417.038,19608.542,16000,5000,5000,5000,5000,5000
609.1,3519.4025,3519.4025,3517.0793,-3857.2925,83.417088,83.417088,50,15.016181,18.400907,231.43755,108.77565,340.2132,423.63029,1225.2766,11700.53,0.3962857,0.5212857,0.3962857,3.1480993,400,1,1,0,5000,10415.945,19606.484,16000,5000,5000,5000,5000,5000
609.2,3519.6349,3519.6349,3517.3225,-3857.5592,83.408141,83.408141,50,15.013028,18.395112,231.45355,108.78317,340.23672,423.64487,1225.148,11699.301,0.39617623,0.52117623,0.39617623,3.1486476,400,1,1,0,5000,10414.851,19604.426,16000,5000,5000,5000,5000,5000
609.3,3519.8669,3519.8669,3517.5646,-3857.8248,83.399194,83.399194,50,15.009875,18.389318,231.46949,108.79066,340.26015,423.65934,1225.0193,11698.072,0.39606675,0.52106675,0.39606675,3.1491952,400,1,1,0,5000,10413.758,19602.367,16000,5000,5000,5000,5000,5000
609.4,3520.0987,3520.0987,3517.8058,-3858.0893,83.390247,83.390247,50,15.006722,18.383524,231.48536,108.79812,340.28347,423.67372,1224.8906,11696.843,0.39595726,0.52095726,0.39595726,3.149742,400,1,1,0,5000,10412.664,19600.308,16000,5000,5000,5000,5000,5000
609.5,3520.3303,3520.3303,3518.046,-3858.3527,83.3813,83.3813,50,15.003569,18.377731,231.50116,108.80555,340.30671,423.68801,1224.7618,11695.614,0.39584777,0.52084777,0.39584777,3.1502882,400,1,1,0,5000,10411.57,19598.249,16000,5000,5000,5000,5000,5000
609.6,3520.5615,3520.5615,3518.2854,-3858.6153,83.372353,83.372353,50,15.000416,18.371937,231.51692,108.81295,340.32987,423.70222,1224.6331,11694.385,0.39573827,0.52073827,0.39573827,3.1508337,400,1,1,0,5000,10410.476,19596.19,16000,5000,5000,5000,5000,5000
609.7,3520.7924,3520.7924,3518.524,-3858.8769,83.363406,83.363406,50,14.997262,18.366144,231.53262,108.82033,340.35295,423.71635,1224.5043,11693.155,0.39562876,0.52062876,0.39562876,3.1513788,400,1,1,0,5000,10409.381,19594.13,16000,5000,5000,5000,5000,5000
609.8,3521.0231,3521.0231,3518.7618,-3859.1378,83.354459,83.354459,50,14.994108,18.360351,231.54827,108.82768,340.37595,423.73041,1224.3755,11691.925,0.39551925,0.52051925,0.39551925,3.1519233,400,1,1,0,5000,10408.287,19592.069,16000,5000,5000,5000,5000,5000
609.9,3521.2535,3521.2535,3518.9989,-3859.3978,83.345512,83.345512,50,14.990954,18.354558,231.56387,108.83502,340.39889,423.7444,1224.2467,11690.695,0.39540973,0.52040973,0.39540973,3.1524674,400,1,1,0,5000,10407.192,19590.009,16000,5000,5000,5000,5000,5000
610,3521.4836,3521.4836,3519.2354,-3859.6571,83.336565,83.336565,50,14.9878,18.348765,231.57943,108.84233,340.42176,423.75832,1224.1179,11689.465,0.3953002,0.5203002,0.3953002,3.153011,400,1,1,0,5000,10406.097,19587.947,16000,5000,5000,5000,5000,5000
610.1,3521.7134,3521.7134,3519.4712,-3859.9158,83.327619,83.327619,50,14.984646,18.342973,231.59495,108.84962,340.44457,423.77219,1223.989,11688.234,0.39519067,0.52019067,0.39519067,3.1535542,400,1,1,0,5000,10405.002,19585.886,16000,5000,5000,5000,5000,5000
610.2,3521.943,3521.943,3519.7064,-3860.1737,83.318672,83.318672,50,14.981491,18.337181,231.61042,108.8569,340.46732,423.786,1223.8601,11687.003,0.39508113,0.52008113,0.39508113,3.1540971,400,1,1,0,5000,10403.907,19583.824,16000,5000,5000,5000,5000,5000
610.3,3522.1722,3522.1722,3519.9411,-3860.4311,83.309725,83.309725,50,14.978336,18.331389,231.62587,108.86416,340.49002,423.79975,1223.7312,11685.773,0.39497158,0.51997158,0.39497158,3.1546396,400,1,1,0,5000,10402.811,19581.762,16000,5000,5000,5000,5000,5000
610.4,3522.4012,3522.4012,3520.1752,-3860.6878,83.300779,83.300779,50,14.975181,18.325597,231.64127,108.8714,340.51267,423.81345,1223.6023,11684.541,0.39486202,0.51986202,0.39486202,3.1551819,400,1,1,0,5000,10401.716,19579.7,16000,5000,5000,5000,5000,5000
610.5,3522.6299,3522.6299,3520.4088,-3860.944,83.291832,83.291832,50,14.972026,18.319806,231.65664,108.87862,340.53526,423.8271,1223.4734,11683.31,0.39475246,0.51975246,0.39475246,3.1557238,400,1,1,0,5000,10400.62,19577.637,16000,5000,5000,5000,5000,5000
610.6,3522.8583,3522.8583,3520.6419,-3861.1997,83.282886,83.282886,50,14.968871,18.314015,231.67198,108.88583,340.55781,423.8407,1223.3444,11682.079,0.39464289,0.51964289,0.39464289,3.1562655,400,1,1,0,5000,10399.524,19575.574,16000,5000,5000,5000,5000,5000
610.7,3523.0864,3523.0864,3520.8745,-3861.4548,83.273939,83.273939,50,14.965715,18.308224,231.68729,108.89303,340.58031,423.85425,1223.2154,11680.847,0.39453332,0.51953332,0.39453332,3.1568069,400,1,1,0,5000,10398.427,19573.51,16000,5000,5000,5000,5000,5000
610.8,3523.3142,3523.3142,3521.1067,-3861.7094,83.264993,83.264993,50,14.96256,18.302433,231.70257,108.90021,340.60277,423.86777,1223.0864,11679.615,0.39442373,0.51942373,0.39442373,3.157348,400,1,1,0,5000,10397.331,19571.447,16000,5000,5000,5000,5000,5000
610.9,3523.5417,3523.5417,3521.3384,-3861.9636,83.256047,83.256047,50,14.959404,18.296643,231.71781,108.90737,340.62519,423.88123,1222.9574,11678.383,0.39431414,0.51931414,0.39431414,3.157889,400,1,1,0,5000,10396.234,19569.382,16000,5000,5000,5000,5000,5000
611,3523.769,3523.769,3521.5697,-3862.2173,83.2471,83.2471,50,14.956247,18.290853,231.73304,108.91453,340.64756,423.89466,1222.8283,11677.15,0.39420455,0.51920455,0.39420455,3.1584297,400,1,1,0,5000,10395.138,19567.318,16000,5000,5000,5000,5000,5000
611.1,3523.996,3523.996,3521.8006,-3862.4705,83.238154,83.238154,50,14.953091,18.285063,231.74823,108.92167,340.6699,423.90805,1222.6992,11675.918,0.39409495,0.51909495,0.39409495,3.1589702,400,1,1,0,5000,10394.041,19565.253,16000,5000,5000,5000,5000,5000
611.2,3524.2226,3524.2226,3522.0311,-3862.7233,83.229208,83.229208,50,14.949934,18.279274,231.7634,108.9288,340.69219,423.9214,1222.5701,11674.685,0.39398534,0.51898534,0.39398534,3.1595105,400,1,1,0,5000,10392.944,19563.188,16000,5000,5000,5000,5000,5000
611.3,3524.449,3524.449,3522.2612,-3862.9756,83.220262,83.220262,50,14.946778,18.273484,231.77854,108.93591,340.71445,423.93471,1222.441,11673.452,0.39387572,0.51887572,0.39387572,3.1600507,400,1,1,0,5000,10391.846,19561.122,16000,5000,5000,5000,5000,5000
611.4,3524.6751,3524.6751,3522.4909,-3863.2276,83.211316,83.211316,50,14.943621,18.267695,231.79365,108.94302,340.73667,423.94799,1222.3119,11672.219,0.3937661,0.5187661,0.3937661,3.1605907,400,1,1,0,5000,10390.749,19559.056,16000,5000,5000,5000,5000,5000
611.5,3524.901,3524.901,3522.7202,-3863.4791,83.20237,83.20237,50,14.940464,18.261906,231.80875,108.95011,340.75886,423.96123,1222.1827,11670.985,0.39365647,0.51865647,0.39365647,3.1611305,400,1,1,0,5000,10389.651,19556.99,16000,5000,5000,5000,5000,5000
611.6,3525.1265,3525.1265,3522.9492,-3863.7302,83.193424,83.193424,50,14.937306,18.256118,231.82381,108.95719,340.78101,423.97443,1222.0535,11669.752,0.39354683,0.51854683,0.39354683,3.1616702,400,1,1,0,5000,10388.553,19554.924,16000,5000,5000,5000,5000,5000
611.7,3525.3517,3525.3517,3523.1779,-3863.981,83.184478,83.184478,50,14.934149,18.250329,231.83886,108.96426,340.80312,423.9876,1221.9243,11668.518,0.39343719,0.51843719,0.39343719,3.1622097,400,1,1,0,5000,10387.455,19552.857,16000,5000,5000,5000,5000,5000
611.8,3525.5767,3525.5767,3523.4061,-3864.2313,83.175532,83.175532,50,14.930991,18.244541,231.85388,108.97132,340.8252,424.00074,1221.7951,11667.284,0.39332754,0.51832754,0.39332754,3.162749,400,1,1,0,5000,10386.357,19550.789,16000,5000,5000,5000,5000,5000
611.9,3525.8013,3525.8013,3523.6341,-3864.4813,83.166586,83.166586,50,14.927833,18.238753,231.86888,108.97837,340.84725,424.01384,1221.6659,11666.05,0.39321788,0.51821788,0.39321788,3.1632883,400,1,1,0,5000,10385.258,19548.722,16000,5000,5000,5000,5000,5000
612,3526.0257,3526.0257,3523.8617,-3864.7309,83.157641,83.157641,50,14.924675,18.232966,231.88386,108.98541,340.86927,424.02691,1221.5366,11664.815,0.39310821,0.51810821,0.39310821,3.1638274,400,1,1,0,5000,10384.16,19546.654,16000,5000,5000,5000,5000,5000
612.1,3526.2498,3526.2498,3524.0889,-3864.9802,83.148695,83.148695,50,14.921517,18.227179,231.89881,108.99244,340.89125,424.03995,1221.4073,11663.581,0.39299854,0.51799854,0.39299854,3.1643663,400,1,1,0,5000,10383.061,19544.586,16000,5000,5000,5000,5000,5000
612.2,3526.4736,3526.4736,3524.3159,-3865.2291,83.13975,83.13975,50,14.918358,18.221392,231.91374,108.99946,340.9132,424.05295,1221.278,11662.346,0.39288887,0.51788887,0.39288887,3.1649052,400,1,1,0,5000,10381.962,19542.517,16000,5000,5000,5000,5000,5000
612.3,3526.6971,3526.6971,3524.5425,-3865.4776,83.130804,83.130804,50,14.915199,18.215605,231.92865,109.00647,340.93512,424.06593,1221.1487,11661.111,0.39277918,0.51777918,0.39277918,3.1654439,400,1,1,0,5000,10380.863,19540.448,16000,5000,5000,5000,5000,5000
612.4,3526.9203,3526.9203,3524.7687,-3865.7257,83.121859,83.121859,50,14.91204,18.209818,231.94354,109.01347,340.95701,424.07887,1221.0193,11659.875,0.39266949,0.51766949,0.39266949,3.1659825,400,1,1,0,5000,10379.764,19538.379,16000,5000,5000,5000,5000,5000
612.5,3527.1432,3527.1432,3524.9947,-3865.9736,83.112913,83.112913,50,14.908881,18.204032,231.95841,109.02045,340.97887,424.09178,1220.8899,11658.64,0.3925598,0.5175598,0.3925598,3.166521,400,1,1,0,5000,10378.664,19536.309,16000,5000,5000,5000,5000,5000
612.6,3527.3659,3527.3659,3525.2203,-3866.221,83.103968,83.103968,50,14.905722,18.198246,231.97326,109.02743,341.0007,424.10466,1220.7605,11657.404,0.39245009,0.51745009,0.39245009,3.1670593,400,1,1,0,5000,10377.564,19534.239,16000,5000,5000,5000,5000,5000
612.7,3527.5882,3527.5882,3525.4457,-3866.4682,83.095023,83.095023,50,14.902563,18.19246,231.98809,109.0344,341.02249,424.11752,1220.6311,11656.168,0.39234038,0.51734038,0.39234038,3.1675976,400,1,1,0,5000,10376.464,19532.168,16000,5000,5000,5000,5000,5000
612.8,3527.8102,3527.8102,3525.6707,-3866.715,83.086078,83.086078,50,14.899403,18.186675,232.0029,109.04136,341.04426,424.13034,1220.5017,11654.932,0.39223067,0.51723067,0.39223067,3.1681357,400,1,1,0,5000,10375.364,19530.098,16000,5000,5000,5000,5000,5000
612.9,3528.032,3528.032,3525.8954,-3866.9614,83.077133,83.077133,50,14.896243,18.18089,232.01768,109.04831,341.06599,424.14313,1220.3722,11653.696,0.39212094,0.51712094,0.39212094,3.1686738,400,1,1,0,5000,10374.264,19528.027,16000,5000,5000,5000,5000,5000
613,3528.2534,3528.2534,3526.1198,-3867.2075,83.068188,83.068188,50,14.893083,18.175105,232.03245,109.05525,341.0877,424.15589,1220.2427,11652.46,0.39201121,0.51701121,0.39201121,3.1692117,400,1,1,0,5000,10373.164,19525.955,16000,5000,5000,5000,5000,5000
613.1,3528.4746,3528.4746,3526.3439,-3867.4533,83.059243,83.059243,50,14.889923,18.16932,232.0472,109.06218,341.10938,424.16862,1220.1132,11651.223,0.39190148,0.51690148,0.39190148,3.1697495,400,1,1,0,5000,10372.063,19523.884,16000,5000,5000,5000,5000,5000
613.2,3528.6955,3528.6955,3526.5677,-3867.6987,83.050298,83.050298,50,14.886763,18.163536,232.06192,109.0691,341.13103,424.18132,1219.9837,11649.986,0.39179173,0.51679173,0.39179173,3.1702872,400,1,1,0,5000,10370.962,19521.811,16000,5000,5000,5000,5000,5000
613.3,3528.9161,3528.9161,3526.7912,-3867.9438,83.041353,83.041353,50,14.883602,18.157752,232.07663,109.07602,341.15264,424.194,1219.8541,11648.749,0.39168198,0.51668198,0.39168198,3.1708248,400,1,1,0,5000,10369.861,19519.739,16000,5000,5000,5000,5000,5000
613.4,3529.1364,3529.1364,3527.0143,-3868.1886,83.032409,83.032409,50,14.880441,18.151968,232.09131,109.08292,341.17423,424.20664,1219.7246,11647.512,0.39157223,0.51657223,0.39157223,3.1713623,400,1,1,0,5000,10368.76,19517.666,16000,5000,5000,5000,5000,5000
613.5,3529.3564,3529.3564,3527.2372,-3868.433,83.023464,83.023464,50,14.87728,18.146184,232.10598,109.08981,341.19579,424.21925,1219.595,11646.274,0.39146247,0.51646247,0.39146247,3.1718997,400,1,1,0,5000,10367.659,19515.593,16000,5000,5000,5000,5000,5000
613.6,3529.5761,3529.5761,3527.4598,-3868.6771,83.01452,83.01452,50,14.874119,18.140401,232.12063,109.09669,341.21732,424.23184,1219.4654,11645.036,0.3913527,0.5163527,0.3913527,3.1724371,400,1,1,0,5000,10366.557,19513.52,16000,5000,5000,5000,5000,5000
613.7,3529.7955,3529.7955,3527.682,-3868.9209,83.005575,83.005575,50,14.870958,18.134618,232.13525,109.10357,341.23882,424.2444,1219.3357,11643.798,0.39124292,0.51624292,0.39124292,3.1729743,400,1,1,0,5000,10365.456,19511.446,16000,5000,5000,5000,5000,5000
613.8,3530.0146,3530.0146,3527.904,-3869.1643,82.996631,82.996631,50,14.867796,18.128835,232.14986,109.11043,341.26029,424.25692,1219.2061,11642.56,0.39113314,0.51613314,0.39113314,3.1735114,400,1,1,0,5000,10364.354,19509.372,16000,5000,5000,5000,5000,5000
613.9,3530.2334,3530.2334,3528.1257,-3869.4074,82.987687,82.987687,50,14.864634,18.123052,232.16445,109.11729,341.28173,424.26942,1219.0764,11641.322,0.39102335,0.51602335,0.39102335,3.1740484,400,1,1,0,5000,10363.252,19507.297,16000,5000,5000,5000,5000,5000
614,3530.4519,3530.4519,3528.3471,-3869.6502,82.978743,82.978743,50,14.861472,18.11727,232.17901,109.12414,341.30315,424.28189,1218.9467,11640.083,0.39091355,0.51591355,0.39091355,3.1745853,400,1,1,0,5000,10362.149,19505.222,16000,5000,5000,5000,5000,5000
614.1,3530.6701,3530.6701,3528.5681,-3869.8927,82.969799,82.969799,50,14.85831,18.111488,232.19356,109.13097,341.32453,424.29433,1218.817,11638.845,0.39080375,0.51580375,0.39080375,3.1751221,400,1,1,0,5000,10361.047,19503.147,16000,5000,5000,5000,5000,5000
614.2,3530.8881,3530.8881,3528.7889,-3870.1348,82.960855,82.960855,50,14.855148,18.105707,232.20809,109.1378,341.34589,424.30674,1218.6872,11637.606,0.39069394,0.51569394,0.39069394,3.1756588,400,1,1,0,5000,10359.944,19501.072,16000,5000,5000,5000,5000,5000
614.3,3531.1057,3531.1057,3529.0094,-3870.3766,82.951911,82.951911,50,14.851986,18.099925,232.2226,109.14462,341.36721,424.31913,1218.5575,11636.367,0.39058413,0.51558413,0.39058413,3.1761954,400,1,1,0,5000,10358.841,19498.996,16000,5000,5000,5000,5000,5000
614.4,3531.323,3531.323,3529.2295,-3870.6181,82.942967,82.942967,50,14.848823,18.094144,232.23708,109.15143,341.38851,424.33148,1218.4277,11635.127,0.39047431,0.51547431,0.39047431,3.1767319,400,1,1,0,5000,10357.738,19496.919,16000,5000,5000,5000,5000,5000
614.5,3531.5401,3531.5401,3529.4494,-3870.8592,82.934023,82.934023,50,14.84566,18.088363,232.25155,109.15823,341.40978,424.3438,1218.2979,11633.888,0.39036448,0.51536448,0.39036448,3.1772683,400,1,1,0,5000,10356.635,19494.843,16000,5000,5000,5000,5000,5000
614.6,3531.7568,3531.7568,3529.669,-3871.1,82.92508,82.92508,50,14.842497,18.082583,232.266,109.16502,341.43102,424.3561,1218.168,11632.648,0.39025465,0.51525465,0.39025465,3.1778046,400,1,1,0,5000,10355.532,19492.766,16000,5000,5000,5000,5000,5000
614.7,3531.9733,3531.9733,3529.8883,-3871.3405,82.916136,82.916136,50,14.839334,18.076802,232.28043,109.1718,341.45223,424.36837,1218.0382,11631.408,0.39014481,0.51514481,0.39014481,3.1783408,400,1,1,0,5000,10354.428,19490.689,16000,5000,5000,5000,5000,5000
614.8,3532.1894,3532.1894,3530.1073,-3871.5807,82.907193,82.907193,50,14.83617,18.071022,232.29484,109.17857,341.47342,424.38061,1217.9083,11630.168,0.39003496,0.51503496,0.39003496,3.1788769,400,1,1,0,5000,10353.325,19488.611,16000,5000,5000,5000,5000,5000
614.9,3532.4053,3532.4053,3530.3259,-3871.8205,82.898249,82.898249,50,14.833007,18.065242,232.30923,109.18534,341.49457,424.39282,1217.7784,11628.927,0.38992511,0.51492511,0.38992511,3.1794129,400,1,1,0,5000,10352.221,19486.533,16000,5000,5000,5000,5000,5000
615,3532.6208,3532.6208,3530.5443,-3872.06,82.889306,82.889306,50,14.829843,18.059463,232.3236,109.19209,341.51569,424.405,1217.6485,11627.687,0.38981525,0.51481525,0.38981525,3.1799489,400,1,1,0,5000,10351.117,19484.455,16000,5000,5000,5000,5000,5000
615.1,3532.8361,3532.8361,3530.7624,-3872.2992,82.880363,82.880363,50,14.826679,18.053684,232.33795,109.19884,341.53679,424.41715,1217.5186,11626.446,0.38970538,0.51470538,0.38970538,3.1804847,400,1,1,0,5000,10350.012,19482.376,16000,5000,5000,5000,5000,5000
615.2,3533.051,3533.051,3530.9802,-3872.5381,82.87142,82.87142,50,14.823515,18.047905,232.35228,109.20557,341.55786,424.42928,1217.3886,11625.205,0.38959551,0.51459551,0.38959551,3.1810204,400,1,1,0,5000,10348.908,19480.297,16000,5000,5000,5000,5000,5000
615.3,3533.2657,3533.2657,3531.1977,-3872.7766,82.862477,82.862477,50,14.820351,18.042126,232.3666,109.2123,341.57889,424.44137,1217.2586,11623.964,0.38948563,0.51448563,0.38948563,3.181556,400,1,1,0,5000,10347.803,19478.218,16000,5000,5000,5000,5000,5000
615.4,3533.48,3533.48,3531.4149,-3873.0148,82.853534,82.853534,50,14.817186,18.036348,232.38089,109.21902,341.5999,424.45344,1217.1286,11622.722,0.38937574,0.51437574,0.38937574,3.1820916,400,1,1,0,5000,10346.698,19476.138,16000,5000,5000,5000,5000,5000
615.5,3533.6941,3533.6941,3531.6318,-3873.2527,82.844591,82.844591,50,14.814021,18.03057,232.39516,109.22572,341.62088,424.46548,1216.9986,11621.481,0.38926585,0.51426585,0.38926585,3.182627,400,1,1,0,5000,10345.593,19474.058,16000,5000,5000,5000,5000,5000
615.6,3533.9078,3533.9078,3531.8484,-3873.4902,82.835649,82.835649,50,14.810857,18.024792,232.40941,109.23242,341.64184,424.47748,1216.8686,11620.239,0.38915595,0.51415595,0.38915595,3.1831623,400,1,1,0,5000,10344.488,19471.978,16000,5000,5000,5000,5000,5000
615.7,3534.1213,3534.1213,3532.0647,-3873.7274,82.826706,82.826706,50,14.807691,18.019015,232.42365,109.23911,341.66276,424.48946,1216.7385,11618.997,0.38904605,0.51404605,0.38904605,3.1836975,400,1,1,0,5000,10343.383,19469.897,16000,5000,5000,5000,5000,5000
615.8,3534.3344,3534.3344,3532.2807,-3873.9643,82.817764,82.817764,50,14.804526,18.013237,232.43786,109.24579,341.68365,424.50142,1216.6084,11617.755,0.38893614,0.51393614,0.38893614,3.1842327,400,1,1,0,5000,10342.277,19467.816,16000,5000,5000,5000,5000,5000
615.9,3534.5473,3534.5473,3532.4964,-3874.2009,82.808821,82.808821,50,14.801361,18.00746,232.45205,109.25246,341.70452,424.51334,1216.4783,11616.512,0.38882622,0.51382622,0.38882622,3.1847677,400,1,1,0,5000,10341.172,19465.735,16000,5000,5000,5000,5000,5000
616,3534.7598,3534.7598,3532.7118,-3874.4371,82.799879,82.799879,50,14.798195,18.001684,232.46623,109.25913,341.72535,424.52523,1216.3482,11615.27,0.3887163,0.5137163,0.3887163,3.1853026,400,1,1,0,5000,10340.066,19463.653,16000,5000,5000,5000,5000,5000
616.1,3534.9721,3534.9721,3532.9268,-3874.673,82.790937,82.790937,50,14.795029,17.995907,232.48038,109.26578,341.74616,424.5371,1216.218,11614.027,0.38860637,0.51360637,0.38860637,3.1858374,400,1,1,0,5000,10338.96,19461.571,16000,5000,5000,5000,5000,5000
616.2,3535.184,3535.184,3533.1416,-3874.9086,82.781995,82.781995,50,14.791863,17.990131,232.49452,109.27242,341.76694,424.54893,1216.0879,11612.784,0.38849643,0.51349643,0.38849643,3.1863722,400,1,1,0,5000,10337.853,19459.489,16000,5000,5000,5000,5000,5000
616.3,3535.3957,3535.3957,3533.3561,-3875.1438,82.773053,82.773053,50,14.788697,17.984356,232.50863,109.27906,341.78769,424.56074,1215.9577,11611.541,0.38838649,0.51338649,0.38838649,3.1869068,400,1,1,0,5000,10336.747,19457.406,16000,5000,5000,5000,5000,5000
616.4,3535.607,3535.607,3533.5703,-3875.3787,82.764111,82.764111,50,14.785531,17.97858,232.52272,109.28568,341.80841,424.57252,1215.8275,11610.297,0.38827654,0.51327654,0.38827654,3.1874413,400,1,1,0,5000,10335.64,19455.323,16000,5000,5000,5000,5000,5000
616.5,3535.818,3535.818,3533.7842,-3875.6133,82.755169,82.755169,50,14.782364,17.972805,232.5368,109.2923,341.8291,424.58427,1215.6972,11609.053,0.38816659,0.51316659,0.38816659,3.1879758,400,1,1,0,5000,10334.534,19453.24,16000,5000,5000,5000,5000,5000
616.6,3536.0288,3536.0288,3533.9978,-3875.8476,82.746228,82.746228,50,14.779198,17.96703,232.55086,109.2989,341.84976,424.59599,1215.567,11607.81,0.38805663,0.51305663,0.38805663,3.1885101,400,1,1,0,5000,10333.427,19451.156,16000,5000,5000,5000,5000,5000
616.7,3536.2392,3536.2392,3534.2111,-3876.0815,82.737286,82.737286,50,14.776031,17.961255,232.56489,109.3055,341.87039,424.60768,1215.4367,11606.566,0.38794666,0.51294666,0.38794666,3.1890443,400,1,1,0,5000,10332.319,19449.072,16000,5000,5000,5000,5000,5000
616.8,3536.4493,3536.4493,3534.4241,-3876.3151,82.728345,82.728345,50,14.772864,17.955481,232.57891,109.31209,341.89099,424.61934,1215.3064,11605.321,0.38783669,0.51283669,0.38783669,3.1895784,400,1,1,0,5000,10331.212,19446.987,16000,5000,5000,5000,5000,5000
616.9,3536.6592,3536.6592,3534.6368,-3876.5484,82.719403,82.719403,50,14.769697,17.949707,232.5929,109.31866,341.91157,424.63097,1215.1761,11604.077,0.38772671,0.51272671,0.38772671,3.1901125,400,1,1,0,5000,10330.104,19444.902,16000,5000,5000,5000,5000,5000
617,3536.8687,3536.8687,3534.8492,-3876.7813,82.710462,82.710462,50,14.766529,17.943933,232.60688,109.32523,341.93211,424.64257,1215.0457,11602.832,0.38761672,0.51261672,0.38761672,3.1906464,400,1,1,0,5000,10328.997,19442.817,16000,5000,5000,5000,5000,5000
617.1,3537.0779,3537.0779,3535.0613,-3877.0139,82.701521,82.701521,50,14.763362,17.93816,232.62084,109.33179,341.95263,424.65415,1214.9154,11601.587,0.38750673,0.51250673,0.38750673,3.1911802,400,1,1,0,5000,10327.889,19440.732,16000,5000,5000,5000,5000,5000
617.2,3537.2868,3537.2868,3535.2731,-3877.2462,82.69258,82.69258,50,14.760194,17.932386,232.63477,109.33834,341.97311,424.66569,1214.785,11600.342,0.38739673,0.51239673,0.38739673,3.1917139,400,1,1,0,5000,10326.781,19438.646,16000,5000,5000,5000,5000,5000
617.3,3537.4954,3537.4954,3535.4846,-3877.4781,82.683639,82.683639,50,14.757026,17.926614,232.64869,109.34488,341.99357,424.67721,1214.6546,11599.097,0.38728673,0.51228673,0.38728673,3.1922475,400,1,1,0,5000,10325.672,19436.56,16000,5000,5000,5000,5000,5000
617.4,3537.7037,3537.7037,3535.6957,-3877.7097,82.674699,82.674699,50,14.753858,17.920841,232.66258,109.35141,342.014,424.6887,1214.5242,11597.851,0.38717672,0.51217672,0.38717672,3.1927811,400,1,1,0,5000,10324.564,19434.473,16000,5000,5000,5000,5000,5000
617.5,3537.9117,3537.9117,3535.9066,-3877.941,82.665758,82.665758,50,14.750689,17.915069,232.67646,109.35794,342.0344,424.70016,1214.3937,11596.606,0.3870667,0.5120667,0.3870667,3.1933145,400,1,1,0,5000,10323.455,19432.387,16000,5000,5000,5000,5000,5000
617.6,3538.1194,3538.1194,3536.1172,-3878.172,82.656818,82.656818,50,14.747521,17.909297,232.69032,109.36445,342.05477,424.71158,1214.2632,11595.36,0.38695668,0.51195668,0.38695668,3.1938478,400,1,1,0,5000,10322.347,19430.299,16000,5000,5000,5000,5000,5000
617.7,3538.3268,3538.3268,3536.3275,-3878.4026,82.647877,82.647877,50,14.744352,17.903525,232.70415,109.37095,342.07511,424.72298,1214.1328,11594.114,0.38684665,0.51184665,0.38684665,3.194381,400,1,1,0,5000,10321.238,19428.212,16000,5000,5000,5000,5000,5000
617.8,3538.5339,3538.5339,3536.5374,-3878.6328,82.638937,82.638937,50,14.741183,17.897754,232.71797,109.37745,342.09542,424.73435,1214.0022,11592.867,0.38673661,0.51173661,0.38673661,3.1949141,400,1,1,0,5000,10320.128,19426.124,16000,5000,5000,5000,5000,5000
617.9,3538.7406,3538.7406,3536.7471,-3878.8628,82.629997,82.629997,50,14.738014,17.891983,232.73177,109.38393,342.1157,424.7457,1213.8717,11591.621,0.38662657,0.51162657,0.38662657,3.1954471,400,1,1,0,5000,10319.019,19424.036,16000,5000,5000,5000,5000,5000
618,3538.9471,3538.9471,3536.9565,-3879.0924,82.621057,82.621057,50,14.734845,17.886212,232.74554,109.39041,342.13595,424.75701,1213.7412,11590.374,0.38651652,0.51151652,0.38651652,3.19598,400,1,1,0,5000,10317.91,19421.947,16000,5000,5000,5000,5000,5000
618.1,3539.1533,3539.1533,3537.1655,-3879.3217,82.612117,82.612117,50,14.731676,17.880441,232.7593,109.39687,342.15617,424.76829,1213.6106,11589.127,0.38640647,0.51140647,0.38640647,3.1965127,400,1,1,0,5000,10316.8,19419.858,16000,5000,5000,5000,5000,5000
618.2,3539.3591,3539.3591,3537.3743,-3879.5506,82.603177,82.603177,50,14.728506,17.874671,232.77304,109.40333,342.17636,424.77954,1213.48,11587.88,0.38629641,0.51129641,0.38629641,3.1970454,400,1,1,0,5000,10315.69,19417.769,16000,5000,5000,5000,5000,5000
618.3,3539.5646,3539.5646,3537.5827,-3879.7792,82.594238,82.594238,50,14.725337,17.868901,232.78675,109.40977,342.19653,424.79077,1213.3494,11586.633,0.38618634,0.51118634,0.38618634,3.197578,400,1,1,0,5000,10314.58,19415.68,16000,5000,5000,5000,5000,5000
618.4,3539.7699,3539.7699,3537.7908,-3880.0075,82.585298,82.585298,50,14.722167,17.863132,232.80045,109.41621,342.21666,424.80196,1213.2187,11585.385,0.38607627,0.51107627,0.38607627,3.1981105,400,1,1,0,5000,10313.47,19413.59,16000,5000,5000,5000,5000,5000
618.5,3539.9748,3539.9748,3537.9987,-3880.2354,82.576359,82.576359,50,14.718997,17.857362,232.81413,109.42264,342.23676,424.81312,1213.0881,11584.138,0.38596619,0.51096619,0.38596619,3.1986428,400,1,1,0,5000,10312.359,19411.5,16000,5000,5000,5000,5000,5000
618.6,3540.1794,3540.1794,3538.2062,-3880.463,82.56742,82.56742,50,14.715826,17.851593,232.82778,109.42906,342.25684,424.82426,1212.9574,11582.89,0.38585611,0.51085611,0.38585611,3.1991751,400,1,1,0,5000,10311.248,19409.409,16000,5000,5000,5000,5000,5000
618.7,3540.3837,3540.3837,3538.4134,-3880.6903,82.55848,82.55848,50,14.712656,17.845825,232.84142,109.43547,342.27688,424.83536,1212.8267,11581.642,0.38574602,0.51074602,0.38574602,3.1997073,400,1,1,0,5000,10310.138,19407.318,16000,5000,5000,5000,5000,5000
618.8,3540.5877,3540.5877,3538.6203,-3880.9172,82.549541,82.549541,50,14.709485,17.840056,232.85503,109.44187,342.2969,424.84644,1212.6959,11580.393,0.38563592,0.51063592,0.38563592,3.2002393,400,1,1,0,5000,10309.027,19405.227,16000,5000,5000,5000,5000,5000
618.9,3540.7914,3540.7914,3538.8269,-3881.1438,82.540603,82.540603,50,14.706315,17.834288,232.86863,109.44826,342.31688,424.85749,1212.5652,11579.145,0.38552582,0.51052582,0.38552582,3.2007712,400,1,1,0,5000,10307.916,19403.135,16000,5000,5000,5000,5000,5000
619,3540.9948,3540.9948,3539.0332,-3881.3701,82.531664,82.531664,50,14.703144,17.82852,232.8822,109.45464,342.33684,424.8685,1212.4344,11577.896,0.38541571,0.51041571,0.38541571,3.2013031,400,1,1,0,5000,10306.804,19401.043,16000,5000,5000,5000,5000,5000
619.1,3541.1979,3541.1979,3539.2392,-3881.596,82.522725,82.522725,50,14.699972,17.822753,232.89576,109.46101,342.35677,424.87949,1212.3036,11576.647,0.3853056,0.5103056,0.3853056,3.2018348,400,1,1,0,5000,10305.693,19398.951,16000,5000,5000,5000,5000,5000
619.2,3541.4006,3541.4006,3539.4449,-3881.8216,82.513787,82.513787,50,14.696801,17.816986,232.90929,109.46737,342.37666,424.89045,1212.1728,11575.398,0.38519548,0.51019548,0.38519548,3.2023664,400,1,1,0,5000,10304.581,19396.858,16000,5000,5000,5000,5000,5000
619.3,3541.6031,3541.6031,3539.6503,-3882.0468,82.504848,82.504848,50,14.69363,17.811219,232.92281,109.47372,342.39653,424.90138,1212.042,11574.149,0.38508535,0.51008535,0.38508535,3.2028979,400,1,1,0,5000,10303.469,19394.765,16000,5000,5000,5000,5000,5000
619.4,3541.8052,3541.8052,3539.8553,-3882.2717,82.49591,82.49591,50,14.690458,17.805452,232.9363,109.48006,342.41637,424.91228,1211.9111,11572.899,0.38497522,0.50997522,0.38497522,3.2034293,400,1,1,0,5000,10302.357,19392.672,16000,5000,5000,5000,5000,5000
619.5,3542.007,3542.007,3540.0601,-3882.4963,82.486972,82.486972,50,14.687286,17.799686,232.94978,109.4864,342.43617,424.92314,1211.7803,11571.649,0.38486508,0.50986508,0.38486508,3.2039606,400,1,1,0,5000,10301.245,19390.578,16000,5000,5000,5000,5000,5000
619.6,3542.2085,3542.2085,3540.2646,-3882.7205,82.478034,82.478034,50,14.684114,17.79392,232.96323,109.49272,342.45595,424.93398,1211.6494,11570.399,0.38475494,0.50975494,0.38475494,3.2044918,400,1,1,0,5000,10300.132,19388.484,16000,5000,5000,5000,5000,5000
619.7,3542.4097,3542.4097,3540.4687,-3882.9444,82.469097,82.469097,50,14.680942,17.788154,232.97666,109.49903,342.4757,424.94479,1211.5185,11569.149,0.38464478,0.50964478,0.38464478,3.2050229,400,1,1,0,5000,10299.02,19386.39,16000,5000,5000,5000,5000,5000
619.8,3542.6106,3542.6106,3540.6725,-3883.1679,82.460159,82.460159,50,14.67777,17.782389,232.99008,109.50534,342.49541,424.95557,1211.3875,11567.899,0.38453463,0.50953463,0.38453463,3.2055539,400,1,1,0,5000,10297.907,19384.295,16000,5000,5000,5000,5000,5000
619.9,3542.8112,3542.8112,3540.8761,-3883.3912,82.451221,82.451221,50,14.674597,17.776624,233.00347,109.51163,342.5151,424.96632,1211.2566,11566.648,0.38442447,0.50942447,0.38442447,3.2060847,400,1,1,0,5000,10296.794,19382.2,16000,5000,5000,5000,5000,5000
620,3543.0115,3543.0115,3541.0793,-3883.614,82.442284,82.442284,50,14.671425,17.770859,233.01684,109.51792,342.53476,424.97704,1211.1256,11565.397,0.3843143,0.5093143,0.3843143,3.2066155,400,1,1,0,5000,10295.681,19380.105,16000,5000,5000,5000,5000,5000
620.1,3543.2114,3543.2114,3541.2822,-3883.8366,82.433347,82.433347,50,14.668252,17.765095,233.03019,109.52419,342.55438,424.98773,1210.9946,11564.146,0.38420412,0.50920412,0.38420412,3.2071461,400,1,1,0,5000,10294.567,19378.009,16000,5000,5000,5000,5000,5000
620.2,3543.4111,3543.4111,3541.4848,-3884.0587,82.42441,82.42441,50,14.665079,17.759331,233.04352,109.53046,342.57398,424.99839,1210.8636,11562.895,0.38409394,0.50909394,0.38409394,3.2076766,400,1,1,0,5000,10293.454,19375.913,16000,5000,5000,5000,5000,5000
620.3,3543.6104,3543.6104,3541.687,-3884.2806,82.415473,82.415473,50,14.661906,17.753567,233.05684,109.53671,342.59355,425.00902,1210.7325,11561.644,0.38398376,0.50898376,0.38398376,3.2082071,400,1,1,0,5000,10292.34,19373.817,16000,5000,5000,5000,5000,5000
620.4,3543.8094,3543.8094,3541.889,-3884.5021,82.406536,82.406536,50,14.658732,17.747804,233.07013,109.54296,342.61309,425.01962,1210.6014,11560.392,0.38387357,0.50887357,0.38387357,3.2087374,400,1,1,0,5000,10291.226,19371.72,16000,5000,5000,5000,5000,5000
620.5,3544.0081,3544.0081,3542.0907,-3884.7233,82.397599,82.397599,50,14.655559,17.742041,233.0834,109.5492,342.63259,425.03019,1210.4704,11559.141,0.38376337,0.50876337,0.38376337,3.2092676,400,1,1,0,5000,10290.112,19369.623,16000,5000,5000,5000,5000,5000
620.6,3544.2065,3544.2065,3542.292,-3884.9441,82.388663,82.388663,50,14.652385,17.736278,233.09665,109.55542,342.65207,425.04073,1210.3393,11557.889,0.38365316,0.50865316,0.38365316,3.2097976,400,1,1,0,5000,10288.998,19367.526,16000,5000,5000,5000,5000,5000
620.7,3544.4046,3544.4046,3542.4931,-3885.1646,82.379726,82.379726,50,14.649211,17.730515,233.10987,109.56164,342.67152,425.05124,1210.2081,11556.636,0.38354295,0.50854295,0.38354295,3.2103276,400,1,1,0,5000,10287.884,19365.428,16000,5000,5000,5000,5000,5000
620.8,3544.6023,3544.6023,3542.6938,-3885.3847,82.37079,82.37079,50,14.646037,17.724753,233.12308,109.56785,342.69093,425.06172,1210.077,11555.384,0.38343274,0.50843274,0.38343274,3.2108575,400,1,1,0,5000,10286.769,19363.33,16000,5000,5000,5000,5000,5000
620.9,3544.7998,3544.7998,3542.8942,-3885.6045,82.361854,82.361854,50,14.642863,17.718991,233.13627,109.57405,342.71032,425.07217,1209.9458,11554.131,0.38332252,0.50832252,0.38332252,3.2113872,400,1,1,0,5000,10285.654,19361.232,16000,5000,5000,5000,5000,5000
621,3544.9969,3544.9969,3543.0943,-3885.824,82.352918,82.352918,50,14.639689,17.71323,233.14944,109.58024,342.72967,425.08259,1209.8146,11552.879,0.38321229,0.50821229,0.38321229,3.2119169,400,1,1,0,5000,10284.539,19359.133,16000,5000,5000,5000,5000,5000
621.1,3545.1937,3545.1937,3543.2941,-3886.0431,82.343982,82.343982,50,14.636514,17.707468,233.16258,109.58641,342.749,425.09298,1209.6834,11551.626,0.38310206,0.50810206,0.38310206,3.2124464,400,1,1,0,5000,10283.424,19357.034,16000,5000,5000,5000,5000,5000
621.2,3545.3902,3545.3902,3543.4935,-3886.2618,82.335047,82.335047,50,14.633339,17.701708,233.17571,109.59258,342.76829,425.10334,1209.5522,11550.372,0.38299182,0.50799182,0.38299182,3.2129758,400,1,1,0,5000,10282.309,19354.934,16000,5000,5000,5000,5000,5000
621.3,3545.5864,3545.5864,3543.6927,-3886.4803,82.326111,82.326111,50,14.630164,17.695947,233.18882,109.59874,342.78756,425.11367,1209.4209,11549.119,0.38288157,0.50788157,0.38288157,3.2135051,400,1,1,0,5000,10281.193,19352.835,16000,5000,5000,5000,5000,5000
621.4,3545.7822,3545.7822,3543.8916,-3886.6983,82.317176,82.317176,50,14.626989,17.690187,233.2019,109.60489,342.80679,425.12397,1209.2896,11547.865,0.38277132,0.50777132,0.38277132,3.2140343,400,1,1,0,5000,10280.078,19350.735,16000,5000,5000,5000,5000,5000
621.5,3545.9778,3545.9778,3544.0901,-3886.9161,82.308241,82.308241,50,14.623814,17.684427,233.21496,109.61103,342.826,425.13424,1209.1583,11546.612,0.38266107,0.50766107,0.38266107,3.2145634,400,1,1,0,5000,10278.962,19348.634,16000,5000,5000,5000,5000,5000
621.6,3546.173,3546.173,3544.2883,-3887.1335,82.299306,82.299306,50,14.620639,17.678667,233.22801,109.61716,342.84517,425.14448,1209.027,11545.358,0.38255081,0.50755081,0.38255081,3.2150923,400,1,1,0,5000,10277.846,19346.533,16000,5000,5000,5000,5000,5000
621.7,3546.3679,3546.3679,3544.4862,-3887.3505,82.290371,82.290371,50,14.617463,17.672908,233.24103,109.62328,342.86432,425.15469,1208.8957,11544.103,0.38244054,0.50744054,0.38244054,3.2156212,400,1,1,0,5000,10276.73,19344.432,16000,5000,5000,5000,5000,5000
621.8,3546.5625,3546.5625,3544.6838,-3887.5672,82.281436,82.281436,50,14.614287,17.667149,233.25403,109.6294,342.88343,425.16487,1208.7643,11542.849,0.38233026,0.50733026,0.38233026,3.2161499,400,1,1,0,5000,10275.613,19342.331,16000,5000,5000,5000,5000,5000
621.9,3546.7568,3546.7568,3544.8811,-3887.7836,82.272502,82.272502,50,14.611112,17.66139,233.26701,109.6355,342.90251,425.17501,1208.6329,11541.594,0.38221998,0.50721998,0.38221998,3.2166785,400,1,1,0,5000,10274.497,19340.229,16000,5000,5000,5000,5000,5000
622,3546.9508,3546.9508,3545.078,-3887.9996,82.263568,82.263568,50,14.607936,17.655632,233.27998,109.64159,342.92156,425.18513,1208.5015,11540.339,0.3821097,0.5071097,0.3821097,3.217207,400,1,1,0,5000,10273.38,19338.127,16000,5000,5000,5000,5000,5000
622.1,3547.1444,3547.1444,3545.2747,-3888.2153,82.254633,82.254633,50,14.604759,17.649874,233.29292,109.64767,342.94059,425.19522,1208.3701,11539.084,0.38199941,0.50699941,0.38199941,3.2177354,400,1,1,0,5000,10272.263,19336.024,16000,5000,5000,5000,5000,5000
622.2,3547.3377,3547.3377,3545.471,-3888.4306,82.245699,82.245699,50,14.601583,17.644116,233.30583,109.65374,342.95958,425.20528,1208.2387,11537.829,0.38188911,0.50688911,0.38188911,3.2182637,400,1,1,0,5000,10271.146,19333.922,16000,5000,5000,5000,5000,5000
622.3,3547.5307,3547.5307,3545.667,-3888.6455,82.236765,82.236765,50,14.598406,17.638359,233.31873,109.6598,342.97854,425.2153,1208.1072,11536.574,0.38177881,0.50677881,0.38177881,3.2187918,400,1,1,0,5000,10270.029,19331.818,16000,5000,5000,5000,5000,5000
622.4,3547.7234,3547.7234,3545.8627,-3888.8602,82.227832,82.227832,50,14.59523,17.632602,233.33161,109.66586,342.99747,425.2253,1207.9757,11535.318,0.3816685,0.5066685,0.3816685,3.2193199,400,1,1,0,5000,10268.911,19329.715,16000,5000,5000,5000,5000,5000
622.5,3547.9158,3547.9158,3546.0581,-3889.0744,82.218898,82.218898,50,14.592053,17.626845,233.34447,109.6719,343.01637,425.23526,1207.8442,11534.062,0.38155819,0.50655819,0.38155819,3.2198478,400,1,1,0,5000,10267.793,19327.611,16000,5000,5000,5000,5000,5000
622.6,3548.1078,3548.1078,3546.2531,-3889.2884,82.209965,82.209965,50,14.588876,17.621089,233.3573,109.67793,343.03523,425.2452,1207.7127,11532.806,0.38144787,0.50644787,0.38144787,3.2203756,400,1,1,0,5000,10266.676,19325.507,16000,5000,5000,5000,5000,5000
622.7,3548.2996,3548.2996,3546.4479,-3889.502,82.201031,82.201031,50,14.585699,17.615333,233.37012,109.68396,343.05407,425.2551,1207.5811,11531.55,0.38133754,0.50633754,0.38133754,3.2209033,400,1,1,0,5000,10265.558,19323.403,16000,5000,5000,5000,5000,5000
622.8,3548.491,3548.491,3546.6423,-3889.7152,82.192098,82.192098,50,14.582521,17.609577,233.38291,109.68997,343.07288,425.26498,1207.4495,11530.294,0.38122721,0.50622721,0.38122721,3.2214309,400,1,1,0,5000,10264.439,19321.298,16000,5000,5000,5000,5000,5000
622.9,3548.6821,3548.6821,3546.8364,-3889.9281,82.183166,82.183166,50,14.579344,17.603822,233.39568,109.69597,343.09166,425.27482,1207.3179,11529.037,0.38111688,0.50611688,0.38111688,3.2219583,400,1,1,0,5000,10263.321,19319.193,16000,5000,5000,5000,5000,5000
623,3548.8728,3548.8728,3547.0302,-3890.1406,82.174233,82.174233,50,14.576166,17.598067,233.40844,109.70197,343.1104,425.28463,1207.1863,11527.78,0.38100653,0.50600653,0.38100653,3.2224857,400,1,1,0,5000,10262.202,19317.087,16000,5000,5000,5000,5000,5000
623.1,3549.0633,3549.0633,3547.2237,-3890.3528,82.1653,82.1653,50,14.572988,17.592312,233.42117,109.70795,343.12912,425.29442,1207.0547,11526.523,0.38089619,0.50589619,0.38089619,3.2230129,400,1,1,0,5000,10261.084,19314.981,16000,5000,5000,5000,5000,5000
623.2,3549.2534,3549.2534,3547.4168,-3890.5646,82.156368,82.156368,50,14.56981,17.586558,233.43388,109.71392,343.1478,425.30417,1206.923,11525.266,0.38078583,0.50578583,0.38078583,3.22354,400,1,1,0,5000,10259.965,19312.875,16000,5000,5000,5000,5000,5000
623.3,3549.4432,3549.4432,3547.6097,-3890.7761,82.147436,82.147436,50,14.566632,17.580804,233.44657,109.71989,343.16645,425.31389,1206.7914,11524.009,0.38067547,0.50567547,0.38067547,3.224067,400,1,1,0,5000,10258.846,19310.768,16000,5000,5000,5000,5000,5000
623.4,3549.6327,3549.6327,3547.8022,-3890.9873,82.138504,82.138504,50,14.563454,17.57505,233.45924,109.72584,343.18508,425.32358,1206.6597,11522.751,0.38056511,0.50556511,0.38056511,3.2245938,400,1,1,0,5000,10257.726,19308.662,16000,5000,5000,5000,5000,5000
623.5,3549.8218,3549.8218,3547.9944,-3891.198,82.129572,82.129572,50,14.560275,17.569297,233.47188,109.73178,343.20367,425.33324,1206.5279,11521.493,0.38045474,0.50545474,0.38045474,3.2251206,400,1,1,0,5000,10256.607,19306.554,16000,5000,5000,5000,5000,5000
623.6,3550.0107,3550.0107,3548.1863,-3891.4085,82.12064,82.12064,50,14.557097,17.563544,233.48451,109.73772,343.22223,425.34287,1206.3962,11520.235,0.38034436,0.50534436,0.38034436,3.2256472,400,1,1,0,5000,10255.487,19304.447,16000,5000,5000,5000,5000,5000
623.7,3550.1992,3550.1992,3548.3778,-3891.6186,82.111709,82.111709,50,14.553918,17.557791,233.49711,109.74364,343.24076,425.35247,1206.2644,11518.977,0.38023398,0.50523398,0.38023398,3.2261737,400,1,1,0,5000,10254.368,19302.339,16000,5000,5000,5000,5000,5000
623.8,3550.3874,3550.3874,3548.5691,-3891.8283,82.102777,82.102777,50,14.550739,17.552038,233.5097,109.74956,343.25926,425.36203,1206.1326,11517.718,0.3801236,0.5051236,0.3801236,3.2267001,400,1,1,0,5000,10253.248,19300.231,16000,5000,5000,5000,5000,5000
623.9,3550.5753,3550.5753,3548.76,-3892.0377,82.093846,82.093846,50,14.54756,17.546286,233.52226,109.75546,343.27772,425.37157,1206.0008,11516.46,0.3800132,0.5050132,0.3800132,3.2272264,400,1,1,0,5000,10252.127,19298.122,16000,5000,5000,5000,5000,5000
624,3550.7628,3550.7628,3548.9506,-3892.2467,82.084915,82.084915,50,14.54438,17.540535,233.5348,109.76136,343.29616,425.38108,1205.869,11515.201,0.37990281,0.50490281,0.37990281,3.2277525,400,1,1,0,5000,10251.007,19296.013,16000,5000,5000,5000,5000,5000
624.1,3550.95,3550.95,3549.1408,-3892.4554,82.075984,82.075984,50,14.541201,17.534783,233.54732,109.76724,343.31457,425.39055,1205.7372,11513.942,0.3797924,0.5047924,0.3797924,3.2282785,400,1,1,0,5000,10249.887,19293.904,16000,5000,5000,5000,5000,5000
624.2,3551.1369,3551.1369,3549.3308,-3892.6637,82.067054,82.067054,50,14.538021,17.529032,233.55982,109.77312,343.33294,425.4,1205.6053,11512.683,0.37968199,0.50468199,0.37968199,3.2288044,400,1,1,0,5000,10248.766,19291.795,16000,5000,5000,5000,5000,5000
