time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
624.3,3551.3235,3551.3235,3549.5204,-3892.8717,82.058123,82.058123,50,14.534841,17.523282,233.5723,109.77898,343.35129,425.40941,1205.4734,11511.423,0.37957158,0.50457158,0.37957158,3.2293302,400,1,1,0,5000,10247.645,19289.685,16000,5000,5000,5000,5000,5000
624.4,3551.5098,3551.5098,3549.7097,-3893.0793,82.049193,82.049193,50,14.531661,17.517531,233.58476,109.78484,343.3696,425.41879,1205.3415,11510.163,0.37946116,0.50446116,0.37946116,3.2298559,400,1,1,0,5000,10246.524,19287.575,16000,5000,5000,5000,5000,5000
624.5,3551.6957,3551.6957,3549.8987,-3893.2866,82.040263,82.040263,50,14.528481,17.511781,233.5972,109.79068,343.38788,425.42814,1205.2096,11508.904,0.37935073,0.50435073,0.37935073,3.2303814,400,1,1,0,5000,10245.403,19285.464,16000,5000,5000,5000,5000,5000
624.6,3551.8813,3551.8813,3550.0874,-3893.4935,82.031333,82.031333,50,14.525301,17.506032,233.60961,109.79652,343.40613,425.43746,1205.0776,11507.644,0.3792403,0.5042403,0.3792403,3.2309068,400,1,1,0,5000,10244.281,19283.353,16000,5000,5000,5000,5000,5000
624.7,3552.0666,3552.0666,3550.2757,-3893.7001,82.022403,82.022403,50,14.522121,17.500283,233.62201,109.80234,343.42435,425.44675,1204.9456,11506.383,0.37912986,0.50412986,0.37912986,3.2314321,400,1,1,0,5000,10243.16,19281.242,16000,5000,5000,5000,5000,5000
624.8,3552.2516,3552.2516,3550.4638,-3893.9063,82.013474,82.013474,50,14.51894,17.494534,233.63438,109.80816,343.44254,425.45601,1204.8137,11505.123,0.37901942,0.50401942,0.37901942,3.2319573,400,1,1,0,5000,10242.038,19279.13,16000,5000,5000,5000,5000,5000
624.9,3552.4362,3552.4362,3550.6515,-3894.1122,82.004544,82.004544,50,14.515759,17.488785,233.64673,109.81396,343.46069,425.46524,1204.6816,11503.862,0.37890897,0.50390897,0.37890897,3.2324824,400,1,1,0,5000,10240.916,19277.018,16000,5000,5000,5000,5000,5000
625,0,3252.4362,3522.2725,-3862.9881,81.995615,81.995615,50,14.512578,17.483037,231.77928,108.93626,340.71555,422.71116,1204.5506,11502.611,0.37879939,0.50379939,0.37879939,3.2069952,400,1,1,7,5000,10239.794,19274.906,16000,5000,5000,5000,5000,5000
625.1,0,2952.4362,3468.0454,-3803.5155,81.986757,81.986757,50,14.509422,17.477334,228.21093,107.25914,335.47007,417.45682,1204.4216,11501.379,0.37869146,0.50369146,0.37869146,3.1579602,400,1,1,7,5000,10238.68,19272.81,16000,5000,5000,5000,5000,5000
625.2,0,2652.4362,3390.43,-3718.3921,81.978032,81.978032,50,14.506314,17.471718,223.10353,104.85866,327.96219,409.94022,1204.2954,11500.174,0.37858589,0.50358589,0.37858589,3.0876081,400,1,1,7,5000,10237.584,19270.746,16000,5000,5000,5000,5000,5000
625.3,0,2352.4362,3291.6518,-3610.059,81.969499,81.969499,50,14.503274,17.466226,216.60354,101.80366,318.4072,400.3767,1204.1728,11499.003,0.37848334,0.50348334,0.37848334,2.9979577,400,1,1,7,5000,10236.511,19268.726,16000,5000,5000,5000,5000,5000
625.4,0,2052.4362,3173.7248,-3480.7248,81.961211,81.961211,50,14.50032,17.46089,208.84349,98.156438,306.99992,388.96113,1204.0544,11497.873,0.37838437,0.50338437,0.37838437,2.8908368,400,1,1,7,5000,10235.468,19266.764,16000,5000,5000,5000,5000,5000
625.5,0,1752.4362,3038.4713,-3332.3879,81.953213,81.953213,50,14.49747,17.455743,199.94328,93.97334,293.91662,375.86983,1203.941,11496.789,0.37828953,0.50328953,0.37828953,2.7678998,400,1,1,7,5000,10234.462,19264.87,16000,5000,5000,5000,5000,5000
625.6,0,1452.4362,2887.5401,-3166.8569,81.945548,81.945548,50,14.494739,17.450809,190.01141,89.305365,279.31678,361.26233,1203.833,11495.759,0.37819929,0.50319929,0.37819929,2.6306447,400,1,1,7,5000,10233.498,19263.055,16000,5000,5000,5000,5000,5000
625.7,0,1152.4362,2722.4232,-2985.7679,81.938256,81.938256,50,14.492139,17.446116,179.14607,84.198654,263.34473,345.28298,1203.7311,11494.785,0.37811407,0.50311407,0.37811407,2.4804277,400,1,1,7,5000,10232.581,19261.328,16000,5000,5000,5000,5000,5000
625.8,0,852.43618,2544.4704,-2790.6014,81.93137,81.93137,50,14.489685,17.441685,167.43608,78.69496,246.13104,328.06241,1203.6356,11493.874,0.37803428,0.50303428,0.37803428,2.3184769,400,1,1,7,5000,10231.714,19259.697,16000,5000,5000,5000,5000,5000
625.9,0,552.43618,2354.9033,-2582.6971,81.924923,81.924923,50,14.487387,17.437536,154.96183,72.832059,227.79389,309.71881,1203.5471,11493.028,0.37796026,0.50296026,0.37796026,2.1459046,400,1,1,7,5000,10230.903,19258.17,16000,5000,5000,5000,5000,5000
626,0,252.43618,2154.8271,-2363.2672,81.918943,81.918943,50,14.485256,17.433687,141.79603,66.644136,208.44017,290.35911,1203.4658,11492.252,0.37789234,0.50289234,0.37789234,1.9637178,400,1,1,7,5000,10230.15,19256.753,16000,5000,5000,5000,5000,5000
626.1,0,0,1949.7682,-2138.3726,81.913455,81.913455,50,14.483299,17.430156,128.30236,60.302108,188.60446,270.51792,1203.392,11491.547,0.37783067,0.50283067,0.37783067,1.7769543,400,1,1,8,5000,10229.459,19255.453,16000,5000,5000,5000,5000,5000
626.2,0,0,1764.2232,-1934.8796,81.908472,81.908472,50,14.481523,17.426949,116.09277,54.563604,170.65638,252.56485,1203.325,11490.907,0.37777464,0.50277464,0.37777464,1.6079443,400,1,1,8,5000,10228.832,19254.272,16000,5000,5000,5000,5000,5000
626.3,0,0,1596.3351,-1750.7514,81.903947,81.903947,50,14.47991,17.424037,105.04509,49.37119,154.41628,236.32022,1203.264,11490.325,0.37772374,0.50272374,0.37772374,1.4550019,400,1,1,8,5000,10228.262,19253.199,16000,5000,5000,5000,5000,5000
626.4,0,0,1444.4238,-1584.1454,81.899834,81.899834,50,14.478444,17.421391,95.048724,44.6729,139.72162,221.62146,1203.2087,11489.796,0.37767746,0.50267746,0.37767746,1.3166007,400,1,1,8,5000,10227.744,19252.225,16000,5000,5000,5000,5000,5000
626.5,0,0,1306.9687,-1433.394,81.896096,81.896096,50,14.477111,17.418985,86.003642,40.421712,126.42535,208.32145,1203.1583,11489.315,0.37763537,0.50263537,0.37763537,1.1913595,400,1,1,8,5000,10227.274,19251.339,16000,5000,5000,5000,5000,5000
626.6,0,0,1182.5942,-1296.9886,81.892696,81.892696,50,14.475899,17.416797,77.819313,36.575077,114.39439,196.28709,1203.1124,11488.878,0.37759707,0.50259707,0.37759707,1.0780277,400,1,1,8,5000,10226.845,19250.533,16000,5000,5000,5000,5000,5000
626.7,0,0,1070.0555,-1173.5638,81.889602,81.889602,50,14.474795,17.414807,70.413827,33.094498,103.50832,185.39793,1203.0707,11488.479,0.37756219,0.50256219,0.37756219,0.97547366,400,1,1,8,5000,10226.456,19249.799,16000,5000,5000,5000,5000,5000
626.8,0,0,968.22621,-1061.8844,81.886785,81.886785,50,14.473791,17.412994,63.713065,29.945141,93.658206,175.54499,1203.0327,11488.116,0.37753042,0.50253042,0.37753042,0.88267297,400,1,1,8,5000,10226.101,19249.131,16000,5000,5000,5000,5000,5000
626.9,0,0,876.0873,-960.83275,81.884219,81.884219,50,14.472876,17.411343,57.649965,27.095484,84.745449,166.62967,1202.998,11487.785,0.37750146,0.50250146,0.37750146,0.79869854,400,1,1,8,5000,10225.778,19248.523,16000,5000,5000,5000,5000,5000
627,0,0,792.71657,-869.39743,81.881879,81.881879,50,14.472042,17.409838,52.163846,24.517007,76.680853,158.56273,1202.9664,11487.483,0.37747503,0.50247503,0.37747503,0.72271133,400,1,1,8,5000,10225.483,19247.968,16000,5000,5000,5000,5000,5000
627.1,0,0,717.27962,-786.66332,81.879745,81.879745,50,14.471281,17.408464,47.199799,22.183906,69.383705,151.26345,1202.9375,11487.207,0.3774509,0.5024509,0.3774509,0.65395196,400,1,1,8,5000,10225.214,19247.462,16000,5000,5000,5000,5000,5000
627.2,0,0,649.02144,-711.80241,81.877797,81.877797,50,14.470586,17.40721,42.708145,20.072828,62.780973,144.65877,1202.9111,11486.955,0.37742886,0.50242886,0.37742886,0.59173318,400,1,1,8,5000,10224.969,19247,16000,5000,5000,5000,5000,5000
627.3,0,0,587.25888,-644.06546,81.876016,81.876016,50,14.469951,17.406065,38.643927,18.162646,56.806573,138.68259,1202.887,11486.724,0.37740869,0.50240869,0.37740869,0.53543307,400,1,1,8,5000,10224.744,19246.578,16000,5000,5000,5000,5000,5000
627.4,0,0,531.37381,-582.77452,81.874387,81.874387,50,14.46937,17.405017,34.966471,16.434242,51.400713,133.2751,1202.8649,11486.513,0.37739023,0.50239023,0.37739023,0.48448878,400,1,1,8,5000,10224.539,19246.191,16000,5000,5000,5000,5000,5000
627.5,0,0,480.80691,-527.3162,81.872896,81.872896,50,14.468839,17.404058,31.638972,14.870317,46.509288,128.38218,1202.8446,11486.32,0.37737331,0.50237331,0.37737331,0.43839096,400,1,1,8,5000,10224.351,19245.838,16000,5000,5000,5000,5000,5000
627.6,0,0,435.05208,-477.13542,81.87153,81.87153,50,14.468351,17.403178,28.628125,13.455219,42.083344,123.95487,1202.826,11486.142,0.37735778,0.50235778,0.37735778,0.39667867,400,1,1,8,5000,10224.179,19245.514,16000,5000,5000,5000,5000,5000
627.7,0,0,393.6514,-431.72999,81.870275,81.870275,50,14.467904,17.402371,25.903799,12.174786,38.078585,119.94886,1202.8089,11485.979,0.37734351,0.50234351,0.37734351,0.3589348,400,1,1,8,5000,10224.021,19245.216,16000,5000,5000,5000,5000,5000
627.8,0,0,356.19052,-390.64545,81.869123,81.869123,50,14.467493,17.40163,23.438727,11.016202,34.454928,116.32405,1202.7932,11485.829,0.37733039,0.50233039,0.37733039,0.32478188,400,1,1,8,5000,10223.876,19244.943,16000,5000,5000,5000,5000,5000
627.9,0,0,322.29451,-353.47062,81.868063,81.868063,50,14.467115,17.400948,21.208237,9.9678714,31.176108,113.04417,1202.7787,11485.691,0.3773183,0.5023183,0.3773183,0.29387834,400,1,1,8,5000,10223.742,19244.691,16000,5000,5000,5000,5000,5000
628,0,0,291.62413,-319.83344,81.867087,81.867087,50,14.466767,17.40032,19.190006,9.019303,28.209309,110.0764,1202.7654,11485.563,0.37730714,0.50230714,0.37730714,0.26591507,400,1,1,8,5000,10223.619,19244.46,16000,5000,5000,5000,5000,5000
628.1,0,0,263.87243,-289.39726,81.866185,81.866185,50,14.466446,17.39974,17.363836,8.1610028,25.524839,107.39102,1202.753,11485.445,0.37729682,0.50229682,0.37729682,0.24061238,400,1,1,8,5000,10223.506,19244.246,16000,5000,5000,5000,5000,5000
628.2,0,0,238.76164,-261.85747,81.865353,81.865353,50,14.466149,17.399204,15.711448,7.3843807,23.095829,104.96118,1202.7416,11485.336,0.37728728,0.50228728,0.37728728,0.21771715,400,1,1,8,5000,10223.401,19244.049,16000,5000,5000,5000,5000,5000
628.3,0,0,216.04047,-236.93844,81.864582,81.864582,50,14.465874,17.398708,14.216306,6.681664,20.89797,102.76255,1202.731,11485.235,0.37727842,0.50227842,0.37727842,0.19700036,400,1,1,8,5000,10223.304,19243.866,16000,5000,5000,5000,5000,5000
628.4,0,0,195.4815,-214.39077,81.863866,81.863866,50,14.465619,17.398248,12.863446,6.0458196,18.909266,100.77313,1202.7211,11485.141,0.37727019,0.50227019,0.37727019,0.17825476,400,1,1,8,5000,10223.213,19243.696,16000,5000,5000,5000,5000,5000
628.5,0,0,176.87898,-193.98879,81.863202,81.863202,50,14.465382,17.39782,11.639327,5.4704838,17.109811,98.973013,1202.712,11485.053,0.37726253,0.50226253,0.37726253,0.1612928,400,1,1,8,5000,10223.13,19243.538,16000,5000,5000,5000,5000,5000
628.6,0,0,160.04672,-175.52831,81.862583,81.862583,50,14.465161,17.397422,10.531699,4.9498984,15.481597,97.34418,1202.7034,11484.972,0.37725538,0.50225538,0.37725538,0.1459448,400,1,1,8,5000,10223.052,19243.392,16000,5000,5000,5000,5000,5000
628.7,0,0,144.81626,-158.82459,81.862006,81.862006,50,14.464955,17.397051,9.5294752,4.4788533,14.008328,95.870334,1202.6954,11484.895,0.37724869,0.50224869,0.37724869,0.1320572,400,1,1,8,5000,10222.979,19243.255,16000,5000,5000,5000,5000,5000
628.8,0,0,131.03517,-143.71043,81.861466,81.861466,50,14.464762,17.396703,8.6226257,4.0526341,12.67526,94.536725,1202.6879,11484.823,0.37724243,0.50224243,0.37724243,0.11949104,400,1,1,8,5000,10222.911,19243.126,16000,5000,5000,5000,5000,5000
628.9,0,0,118.56552,-130.03457,81.86096,81.86096,50,14.464582,17.396378,7.8020744,3.666975,11.469049,93.330009,1202.6809,11484.756,0.37723654,0.50223654,0.37723654,0.1081206,400,1,1,8,5000,10222.847,19243.006,16000,5000,5000,5000,5000,5000
629,0,0,107.28252,-117.66015,81.860484,81.860484,50,14.464412,17.396072,7.0596088,3.3180161,10.377625,92.238109,1202.6742,11484.693,0.377231,0.502231,0.377231,0.097832102,400,1,1,8,5000,10222.787,19242.894,16000,5000,5000,5000,5000,5000
629.1,0,0,97.07324,-106.4633,81.860037,81.860037,50,14.464253,17.395784,6.3877982,3.0022652,9.3900634,91.2501,1202.668,11484.633,0.37722577,0.50222577,0.37722577,0.088522608,400,1,1,8,5000,10222.731,19242.788,16000,5000,5000,5000,5000,5000
629.2,0,0,87.8355,-96.331981,81.859614,81.859614,50,14.464102,17.395512,5.7799189,2.7165619,8.4964807,90.356095,1202.662,11484.576,0.37722082,0.50222082,0.37722082,0.080098963,400,1,1,8,5000,10222.678,19242.687,16000,5000,5000,5000,5000,5000
629.3,0,0,79.476847,-87.164781,81.859215,81.859215,50,14.46396,17.395255,5.2298869,2.4580468,7.6879337,89.547148,1202.6564,11484.523,0.37721612,0.50221612,0.37721612,0.072476877,400,1,1,8,5000,10222.627,19242.592,16000,5000,5000,5000,5000,5000
629.4,0,0,71.913625,-78.869955,81.858835,81.858835,50,14.463824,17.395011,4.7321973,2.2241327,6.9563301,88.815165,1202.6511,11484.472,0.37721166,0.50221166,0.37721166,0.065580082,400,1,1,8,5000,10222.579,19242.503,16000,5000,5000,5000,5000,5000
629.5,0,0,65.070139,-71.364487,81.858475,81.858475,50,14.463696,17.394779,4.2818692,2.0124785,6.2943477,88.152823,1202.646,11484.423,0.3772074,0.5022074,0.3772074,0.059339563,400,1,1,8,5000,10222.534,19242.417,16000,5000,5000,5000,5000,5000
629.6,0,0,58.877897,-64.573258,81.858131,81.858131,50,14.463573,17.394558,3.8743955,1.8209659,5.6953613,87.553493,1202.6411,11484.377,0.37720334,0.50220334,0.37720334,0.053692875,400,1,1,8,5000,10222.491,19242.335,16000,5000,5000,5000,5000,5000
629.7,0,0,53.274924,-58.4283,81.857803,81.857803,50,14.463456,17.394347,3.505698,1.6476781,5.1533761,87.011179,1202.6364,11484.332,0.37719944,0.50219944,0.37719944,0.048583511,400,1,1,8,5000,10222.449,19242.258,16000,5000,5000,5000,5000,5000
629.8,0,0,48.205145,-52.868112,81.857488,81.857488,50,14.463344,17.394144,3.1720867,1.4908808,4.6629675,86.520456,1202.6319,11484.289,0.3771957,0.5021957,0.3771957,0.043960342,400,1,1,8,5000,10222.41,19242.183,16000,5000,5000,5000,5000,5000
629.9,0,0,43.617819,-47.837046,81.857186,81.857186,50,14.463236,17.39395,2.8702228,1.3490047,4.2192275,86.076413,1202.6276,11484.248,0.37719209,0.50219209,0.37719209,0.039777105,400,1,1,8,5000,10222.372,19242.111,16000,5000,5000,5000,5000,5000
630,0,0,39.467034,-43.284749,81.856895,81.856895,50,14.463132,17.393763,2.597085,1.2206299,3.8177149,85.67461,1202.6235,11484.208,0.37718862,0.50218862,0.37718862,0.035991938,400,1,1,8,5000,10222.335,19242.042,16000,5000,5000,5000,5000,5000
630.1,0,0,35.711249,-39.165661,81.856614,81.856614,50,14.463032,17.393582,2.3499396,1.1044716,3.4544113,85.311025,1202.6194,11484.17,0.37718526,0.50218526,0.37718526,0.032566961,400,1,1,8,5000,10222.3,19241.976,16000,5000,5000,5000,5000,5000
630.2,0,0,32.312875,-35.438555,81.856343,81.856343,50,14.462935,17.393407,2.1263133,0.99936726,3.1256806,84.982023,1202.6155,11484.133,0.377182,0.502182,0.377182,0.029467901,400,1,1,8,5000,10222.265,19241.911,16000,5000,5000,5000,5000,5000
630.3,0,0,29.237898,-32.066131,81.85608,81.85608,50,14.462842,17.393238,1.9239679,0.90426489,2.8282327,84.684312,1202.6118,11484.096,0.37717883,0.50217883,0.37717883,0.026663743,400,1,1,8,5000,10222.232,19241.849,16000,5000,5000,5000,5000,5000
630.4,0,0,26.455544,-29.014635,81.855824,81.855824,50,14.46275,17.393074,1.7408781,0.81821271,2.5590908,84.414915,1202.6081,11484.061,0.37717575,0.50217575,0.37717575,0.024126426,400,1,1,8,5000,10222.2,19241.788,16000,5000,5000,5000,5000,5000
630.5,0,0,23.937966,-26.253527,81.855575,81.855575,50,14.462662,17.392914,1.5752116,0.74034947,2.3155611,84.171136,1202.6045,11484.027,0.37717275,0.50217275,0.37717275,0.021830559,400,1,1,8,5000,10222.169,19241.729,16000,5000,5000,5000,5000,5000
630.6,0,0,21.659968,-23.755174,81.855333,81.855333,50,14.462575,17.392758,1.4253104,0.66989591,2.0952063,83.950539,1202.601,11483.993,0.37716982,0.50216982,0.37716982,0.019753164,400,1,1,8,5000,10222.138,19241.672,16000,5000,5000,5000,5000,5000
630.7,0,0,19.598749,-21.49457,81.855096,81.855096,50,14.462491,17.392605,1.2896742,0.60614688,1.8958211,83.750917,1202.5975,11483.96,0.37716695,0.50216695,0.37716695,0.017873453,400,1,1,8,5000,10222.108,19241.615,16000,5000,5000,5000,5000,5000
630.8,0,0,17.733682,-19.449092,81.854864,81.854864,50,14.462408,17.392456,1.1669455,0.54846438,1.7154099,83.570274,1202.5942,11483.928,0.37716413,0.50216413,0.37716413,0.016172614,400,1,1,8,5000,10222.079,19241.56,16000,5000,5000,5000,5000,5000
630.9,0,0,16.046099,-17.598266,81.854637,81.854637,50,14.462327,17.39231,1.0558959,0.49627109,1.552167,83.406804,1202.5908,11483.897,0.37716137,0.50216137,0.37716137,0.014633627,400,1,1,8,5000,10222.05,19241.506,16000,5000,5000,5000,5000,5000
631,0,0,14.519111,-15.923569,81.854414,81.854414,50,14.462247,17.392166,0.95541416,0.44904466,1.4044588,83.258873,1202.5876,11483.866,0.37715865,0.50215865,0.37715865,0.013241089,400,1,1,8,5000,10222.022,19241.454,16000,5000,5000,5000,5000,5000
631.1,0,0,13.137434,-14.408241,81.854194,81.854194,50,14.462169,17.392025,0.86449448,0.40631241,1.2708069,83.125001,1202.5844,11483.835,0.37715598,0.50215598,0.37715598,0.011981065,400,1,1,8,5000,10221.995,19241.402,16000,5000,5000,5000,5000,5000
631.2,0,0,11.887242,-13.037116,81.853979,81.853979,50,14.462092,17.391886,0.78222695,0.36764667,1.1498736,83.003852,1202.5812,11483.805,0.37715334,0.50215334,0.37715334,0.010840944,400,1,1,8,5000,10221.967,19241.35,16000,5000,5000,5000,5000,5000
631.3,0,0,10.756022,-11.79647,81.853766,81.853766,50,14.462016,17.391749,0.70778822,0.33266046,1.0404487,82.894214,1202.5781,11483.775,0.37715074,0.50215074,0.37715074,0.0098093172,400,1,1,8,5000,10221.941,19241.3,16000,5000,5000,5000,5000,5000
631.4,0,0,9.7324508,-10.673888,81.853556,81.853556,50,14.461941,17.391614,0.64043326,0.30100363,0.9414369,82.794993,1202.575,11483.746,0.37714817,0.50214817,0.37714817,0.00887586,400,1,1,0,5000,10221.914,19241.25,16000,5000,5000,5000,5000,5000
631.5,0,0,8.8062857,-9.658133,81.853348,81.853348,50,14.461867,17.391481,0.57948798,0.27235935,0.85184733,82.705195,1202.572,11483.717,0.37714563,0.50214563,0.37714563,0.0080312306,400,1,1,0,5000,10221.888,19241.201,16000,5000,5000,5000,5000,5000
631.6,0,0,7.9682568,-8.7390401,81.853143,81.853143,50,14.461794,17.391349,0.52434241,0.24644093,0.77078334,82.623926,1202.569,11483.688,0.37714311,0.50214311,0.37714311,0.0072669761,400,1,1,0,5000,10221.862,19241.152,16000,5000,5000,5000,5000,5000
631.7,0,0,7.2099769,-7.9074105,81.85294,81.85294,50,14.461722,17.391218,0.47444463,0.22298898,0.69743361,82.550373,1202.566,11483.659,0.37714062,0.50214062,0.37714062,0.0065754483,400,1,1,0,5000,10221.836,19241.104,16000,5000,5000,5000,5000,5000
631.8,0,0,6.5238569,-7.1549209,81.852738,81.852738,50,14.46165,17.391088,0.42929525,0.20176877,0.63106402,82.483802,1202.563,11483.631,0.37713815,0.50213815,0.37713815,0.0059497263,400,1,1,0,5000,10221.811,19241.056,16000,5000,5000,5000,5000,5000
631.9,0,0,5.9030298,-6.4740402,81.852539,81.852539,50,14.461579,17.39096,0.38844241,0.18256793,0.57101034,82.423549,1202.5601,11483.603,0.37713569,0.50213569,0.37713569,0.0053835481,400,1,1,0,5000,10221.786,19241.009,16000,5000,5000,5000,5000,5000
632,0,0,5.3412823,-5.8579538,81.852341,81.852341,50,14.461508,17.390833,0.35147723,0.1651943,0.51667152,82.369012,1202.5572,11483.575,0.37713326,0.50213326,0.37713326,0.0048712476,400,1,1,0,5000,10221.761,19240.962,16000,5000,5000,5000,5000,5000
632.1,0,0,4.8329921,-5.3004958,81.852144,81.852144,50,14.461438,17.390706,0.31802975,0.14947398,0.46750373,82.319647,1202.5543,11483.548,0.37713084,0.50213084,0.37713084,0.0044076977,400,1,1,0,5000,10221.736,19240.915,16000,5000,5000,5000,5000,5000
632.2,0,0,4.3730721,-4.7960869,81.851948,81.851948,50,14.461368,17.39058,0.28776522,0.13524965,0.42301487,82.274963,1202.5514,11483.52,0.37712843,0.50212843,0.37712843,0.0039882594,400,1,1,0,5000,10221.711,19240.869,16000,5000,5000,5000,5000,5000
632.3,0,0,3.9569192,-4.3396789,81.851754,81.851754,50,14.461299,17.390455,0.26038073,0.12237895,0.38275968,82.234514,1202.5485,11483.493,0.37712604,0.50212604,0.37712604,0.0036087349,400,1,1,0,5000,10221.687,19240.822,16000,5000,5000,5000,5000,5000
632.4,0,0,3.5803686,-3.9267039,81.851561,81.851561,50,14.46123,17.390331,0.23560223,0.11073305,0.34633528,82.197896,1202.5457,11483.465,0.37712365,0.50212365,0.37712365,0.0032653261,400,1,1,0,5000,10221.663,19240.777,16000,5000,5000,5000,5000,5000
632.5,0,0,3.2396515,-3.5530286,81.851368,81.851368,50,14.461161,17.390207,0.21318171,0.10019541,0.31337712,82.164745,1202.5428,11483.438,0.37712128,0.50212128,0.37712128,0.0029545963,400,1,1,0,5000,10221.638,19240.731,16000,5000,5000,5000,5000,5000
632.6,0,0,2.9313579,-3.2149132,81.851177,81.851177,50,14.461093,17.390084,0.19289479,0.090660552,0.28355534,82.134732,1202.54,11483.411,0.37711892,0.50211892,0.37711892,0.0026734355,400,1,1,0,5000,10221.614,19240.685,16000,5000,5000,5000,5000,5000
632.7,0,0,2.6524023,-2.9089738,81.850986,81.850986,50,14.461025,17.389961,0.17453843,0.08203306,0.25657149,82.107557,1202.5372,11483.384,0.37711656,0.50211656,0.37711656,0.0024190302,400,1,1,0,5000,10221.59,19240.64,16000,5000,5000,5000,5000,5000
632.8,0,0,2.3999928,-2.6321483,81.850796,81.850796,50,14.460957,17.389839,0.1579289,0.074226582,0.23215548,82.082951,1202.5344,11483.357,0.37711422,0.50211422,0.37711422,0.0021888341,400,1,1,0,5000,10221.566,19240.595,16000,5000,5000,5000,5000,5000
632.9,0,0,2.1716033,-2.3816663,81.850606,81.850606,50,14.460889,17.389717,0.14289998,0.067162989,0.21006297,82.060669,1202.5316,11483.331,0.37711188,0.50211188,0.37711188,0.0019805436,400,1,1,0,5000,10221.542,19240.55,16000,5000,5000,5000,5000,5000
633,0,0,1.9649479,-2.1550208,81.850417,81.850417,50,14.460822,17.389595,0.12930125,0.060771586,0.19007283,82.04049,1202.5288,11483.304,0.37710954,0.50210954,0.37710954,0.0017920742,400,1,1,0,5000,10221.518,19240.505,16000,5000,5000,5000,5000,5000
633.1,0,0,1.7779584,-1.9499434,81.850229,81.850229,50,14.460755,17.389474,0.11699661,0.054988405,0.17198501,82.022214,1202.526,11483.277,0.37710722,0.50210722,0.37710722,0.0016215395,400,1,1,0,5000,10221.495,19240.461,16000,5000,5000,5000,5000,5000
633.2,0,0,1.6087633,-1.7643818,81.850041,81.850041,50,14.460688,17.389353,0.10586291,0.049755566,0.15561847,82.005659,1202.5232,11483.251,0.37710489,0.50210489,0.37710489,0.001467233,400,1,1,0,5000,10221.471,19240.416,16000,5000,5000,5000,5000,5000
633.3,0,0,1.4556692,-1.5964786,81.849853,81.849853,50,14.460621,17.389232,0.095788719,0.045020698,0.14080942,81.990663,1202.5204,11483.224,0.37710257,0.50210257,0.37710257,0.0013276104,400,1,1,0,5000,10221.447,19240.371,16000,5000,5000,5000,5000,5000
633.4,0,0,1.317144,-1.4445536,81.849666,81.849666,50,14.460554,17.389112,0.086673217,0.040736412,0.12740963,81.977076,1202.5177,11483.198,0.37710026,0.50210026,0.37710026,0.0012012743,400,1,1,0,5000,10221.424,19240.327,16000,5000,5000,5000,5000,5000
633.5,0,0,1.1918012,-1.3070862,81.849479,81.849479,50,14.460488,17.388992,0.07842517,0.03685983,0.115285,81.964764,1202.5149,11483.171,0.37709795,0.50209795,0.37709795,0.0010869605,400,1,1,0,5000,10221.4,19240.283,16000,5000,5000,5000,5000,5000
633.6,0,0,1.0783863,-1.1827005,81.849293,81.849293,50,14.460421,17.388872,0.070962028,0.033352153,0.10431418,81.953607,1202.5121,11483.145,0.37709564,0.50209564,0.37709564,0.00098352476,400,1,1,0,5000,10221.377,19240.238,16000,5000,5000,5000,5000,5000
633.7,0,0,0.97576427,-1.0701516,81.849107,81.849107,50,14.460355,17.388752,0.064209099,0.030178276,0.094387375,81.943494,1202.5094,11483.119,0.37709334,0.50209334,0.37709334,0.00088993205,400,1,1,0,5000,10221.353,19240.194,16000,5000,5000,5000,5000,5000
633.8,0,0,0.88290802,-0.96831325,81.848921,81.848921,50,14.460288,17.388632,0.058098795,0.027306434,0.085405229,81.934326,1202.5066,11483.092,0.37709104,0.50209104,0.37709104,0.00080524566,400,1,1,0,5000,10221.33,19240.15,16000,5000,5000,5000,5000,5000
633.9,0,0,0.79888821,-0.87616606,81.848735,81.848735,50,14.460222,17.388513,0.052569964,0.024707883,0.077277846,81.926013,1202.5039,11483.066,0.37708874,0.50208874,0.37708874,0.00072861807,400,1,1,0,5000,10221.306,19240.106,16000,5000,5000,5000,5000,5000
634,0,0,0.72286395,-0.79278784,81.848549,81.848549,50,14.460156,17.388393,0.04756727,0.022356617,0.069923887,81.918473,1202.5011,11483.04,0.37708645,0.50208645,0.37708645,0.0006592824,400,1,1,0,5000,10221.283,19240.062,16000,5000,5000,5000,5000,5000
634.1,0,0,0.65407435,-0.7173441,81.848364,81.848364,50,14.46009,17.388274,0.043040646,0.020229104,0.063269749,81.911634,1202.4984,11483.014,0.37708415,0.50208415,0.37708415,0.00059654475,400,1,1,0,5000,10221.26,19240.018,16000,5000,5000,5000,5000,5000
634.2,0,0,0.59183094,-0.64907978,81.848179,81.848179,50,14.460024,17.388155,0.038944787,0.01830405,0.057248837,81.905428,1202.4956,11482.988,0.37708186,0.50208186,0.37708186,0.00053977724,400,1,1,0,5000,10221.236,19239.974,16000,5000,5000,5000,5000,5000
634.3,0,0,0.53551078,-0.58731167,81.847994,81.847994,50,14.459958,17.388036,0.0352387,0.016562189,0.05180089,81.899795,1202.4929,11482.961,0.37707957,0.50207957,0.37707957,0.00048841176,400,1,1,0,5000,10221.213,19239.93,16000,5000,5000,5000,5000,5000
634.4,0,0,0.4845502,-0.53142158,81.847809,81.847809,50,14.459892,17.387917,0.031885295,0.014986089,0.046871383,81.89468,1202.4902,11482.935,0.37707728,0.50207728,0.37707728,0.00044193424,400,1,1,0,5000,10221.19,19239.886,16000,5000,5000,5000,5000,5000
634.5,0,0,0.43843915,-0.48085013,81.847624,81.847624,50,14.459826,17.387798,0.028851008,0.013559974,0.042410981,81.890035,1202.4874,11482.909,0.377075,0.502075,0.377075,0.00039987955,400,1,1,0,5000,10221.166,19239.843,16000,5000,5000,5000,5000,5000
634.6,0,0,0.39671615,-0.43509119,81.847439,81.847439,50,14.45976,17.387679,0.026105471,0.012269572,0.038375043,81.885814,1202.4847,11482.883,0.37707271,0.50207271,0.37707271,0.0003618268,400,1,1,0,5000,10221.143,19239.799,16000,5000,5000,5000,5000,5000
634.7,0,0,0.35896361,-0.39368679,81.847255,81.847255,50,14.459694,17.387561,0.023621207,0.011101967,0.034723175,81.881978,1202.4819,11482.857,0.37707043,0.50207043,0.37707043,0.00032739518,400,1,1,0,5000,10221.12,19239.755,16000,5000,5000,5000,5000,5000
634.8,0,0,0.32480371,-0.35622254,81.84707,81.84707,50,14.459628,17.387442,0.021373352,0.010045476,0.031418828,81.878489,1202.4792,11482.831,0.37706814,0.50206814,0.37706814,0.00029624008,400,1,1,0,5000,10221.097,19239.711,16000,5000,5000,5000,5000,5000
634.9,0,0,0.29389455,-0.32232348,81.846886,81.846886,50,14.459563,17.387323,0.019339409,0.0090895221,0.028428931,81.875315,1202.4765,11482.805,0.37706586,0.50206586,0.37706586,0.00026804972,400,1,1,0,5000,10221.073,19239.667,16000,5000,5000,5000,5000,5000
635,0,0,0.26592679,-0.29165035,81.846702,81.846702,50,14.459497,17.387205,0.017499021,0.0082245398,0.02572356,81.872425,1202.4737,11482.778,0.37706358,0.50206358,0.37706358,0.00024254197,400,1,1,0,5000,10221.05,19239.624,16000,5000,5000,5000,5000,5000
635.1,0,0,0.24062051,-0.26389615,81.846517,81.846517,50,14.459431,17.387086,0.015833769,0.0074418713,0.02327564,81.869793,1202.471,11482.752,0.3770613,0.5020613,0.3770613,0.00021946154,400,1,1,0,5000,10221.027,19239.58,16000,5000,5000,5000,5000,5000
635.2,0,0,0.21772244,-0.23878311,81.846333,81.846333,50,14.459365,17.386968,0.014326986,0.0067336836,0.02106067,81.867394,1202.4683,11482.726,0.37705902,0.50205902,0.37705902,0.00019857747,400,1,1,0,5000,10221.004,19239.536,16000,5000,5000,5000,5000,5000
635.3,0,0,0.19700341,-0.21605989,81.846149,81.846149,50,14.4593,17.386849,0.012963593,0.0060928889,0.019056482,81.865206,1202.4656,11482.7,0.37705674,0.50205674,0.37705674,0.00017968073,400,1,1,0,5000,10220.98,19239.493,16000,5000,5000,5000,5000,5000
635.4,0,0,0.17825605,-0.19549907,81.845965,81.845965,50,14.459234,17.386731,0.011729944,0.0055130739,0.017243018,81.863208,1202.4628,11482.674,0.37705446,0.50205446,0.37705446,0.00016258222,400,1,1,0,5000,10220.957,19239.449,16000,5000,5000,5000,5000,5000
635.5,0,0,0.16129275,-0.17689488,81.845781,81.845781,50,14.459168,17.386613,0.010613693,0.0049884355,0.015602128,81.861383,1202.4601,11482.648,0.37705218,0.50205218,0.37705218,0.00014711081,400,1,1,0,5000,10220.934,19239.405,16000,5000,5000,5000,5000,5000
635.6,0,0,0.14594371,-0.1600611,81.845597,81.845597,50,14.459103,17.386494,0.0096036662,0.0045137231,0.014117389,81.859714,1202.4574,11482.622,0.3770499,0.5020499,0.3770499,0.00013311167,400,1,1,0,5000,10220.911,19239.362,16000,5000,5000,5000,5000,5000
635.7,0,0,0.13205533,-0.14482928,81.845413,81.845413,50,14.459037,17.386376,0.0086897565,0.0040841856,0.012773942,81.858187,1202.4546,11482.596,0.37704763,0.50204763,0.37704763,0.00012044469,400,1,1,0,5000,10220.888,19239.318,16000,5000,5000,5000,5000,5000
635.8,0,0,0.11948861,-0.13104695,81.845229,81.845229,50,14.458972,17.386258,0.0078628169,0.0036955239,0.011558341,81.856788,1202.4519,11482.57,0.37704535,0.50204535,0.37704535,0.00010898311,400,1,1,0,5000,10220.864,19239.274,16000,5000,5000,5000,5000,5000
635.9,0,0,0.10811776,-0.11857618,81.845045,81.845045,50,14.458906,17.386139,0.0071145709,0.0033438483,0.010458419,81.855504,1202.4492,11482.544,0.37704307,0.50204307,0.37704307,9.8612218e-05,400,1,1,0,5000,10220.841,19239.231,16000,5000,5000,5000,5000,5000
636,0,0,0.097828997,-0.10729217,81.844861,81.844861,50,14.45884,17.386021,0.00643753,0.0030256391,0.0094631691,81.854325,1202.4465,11482.518,0.3770408,0.5020408,0.3770408,8.9228227e-05,400,1,1,0,5000,10220.818,19239.187,16000,5000,5000,5000,5000,5000
636.1,0,0,0.088519337,-0.097081967,81.844678,81.844678,50,14.458775,17.385903,0.005824918,0.0027377115,0.0085626295,81.85324,1202.4437,11482.492,0.37703852,0.50203852,0.37703852,8.0737222e-05,400,1,1,0,5000,10220.795,19239.143,16000,5000,5000,5000,5000,5000
636.2,0,0,0.080095609,-0.087843396,81.844494,81.844494,50,14.458709,17.385785,0.0052706038,0.0024771838,0.0077477875,81.852242,1202.441,11482.466,0.37703624,0.50203624,0.37703624,7.3054225e-05,400,1,1,0,5000,10220.772,19239.1,16000,5000,5000,5000,5000,5000
636.3,0,0,0.072473504,-0.079483992,81.84431,81.84431,50,14.458644,17.385666,0.0047690395,0.0022414486,0.0070104881,81.851321,1202.4383,11482.44,0.37703397,0.50203397,0.37703397,6.6102346e-05,400,1,1,0,5000,10220.749,19239.056,16000,5000,5000,5000,5000,5000
636.4,0,0,0.065576738,-0.07192009,81.844126,81.844126,50,14.458578,17.385548,0.0043152054,0.0020281465,0.0063433519,81.85047,1202.4356,11482.414,0.37703169,0.50203169,0.37703169,5.9812012e-05,400,1,1,0,5000,10220.725,19239.013,16000,5000,5000,5000,5000,5000
636.5,0,0,0.059336286,-0.065075988,81.843943,81.843943,50,14.458513,17.38543,0.0039045593,0.0018351429,0.0057397022,81.849682,1202.4328,11482.388,0.37702942,0.50202942,0.37702942,5.4120269e-05,400,1,1,0,5000,10220.702,19238.969,16000,5000,5000,5000,5000,5000
636.6,0,0,0.053689692,-0.058883189,81.843759,81.843759,50,14.458447,17.385312,0.0035329914,0.0016605059,0.0051934973,81.848952,1202.4301,11482.362,0.37702714,0.50202714,0.37702714,4.8970155e-05,400,1,1,0,5000,10220.679,19238.925,16000,5000,5000,5000,5000,5000
636.7,0,0,0.048580442,-0.053279713,81.843575,81.843575,50,14.458382,17.385194,0.0031967828,0.0015024879,0.0046992707,81.848274,1202.4274,11482.336,0.37702487,0.50202487,0.37702487,4.4310129e-05,400,1,1,0,5000,10220.656,19238.882,16000,5000,5000,5000,5000,5000
636.8,0,0,0.043957402,-0.048209478,81.843392,81.843392,50,14.458316,17.385075,0.0028925687,0.0013595073,0.004252076,81.847644,1202.4247,11482.31,0.37702259,0.50202259,0.37702259,4.0093554e-05,400,1,1,0,5000,10220.633,19238.838,16000,5000,5000,5000,5000,5000
636.9,0,0,0.039774302,-0.04362174,81.843208,81.843208,50,14.458251,17.384957,0.0026173044,0.0012301331,0.0038474374,81.847055,1202.4219,11482.284,0.37702032,0.50202032,0.37702032,3.627823e-05,400,1,1,0,5000,10220.61,19238.795,16000,5000,5000,5000,5000,5000
637,0,0,0.035989277,-0.039470582,81.843024,81.843024,50,14.458185,17.384839,0.0023682349,0.0011130704,0.0034813053,81.846505,1202.4192,11482.258,0.37701804,0.50201804,0.37701804,3.2825974e-05,400,1,1,0,5000,10220.586,19238.751,16000,5000,5000,5000,5000,5000
637.1,0,0,0.032564444,-0.03571446,81.842841,81.842841,50,14.45812,17.384721,0.0021428676,0.0010071478,0.0031500153,81.845991,1202.4165,11482.232,0.37701577,0.50201577,0.37701577,2.9702237e-05,400,1,1,0,5000,10220.563,19238.707,16000,5000,5000,5000,5000,5000
637.2,0,0,0.029465528,-0.032315779,81.842657,81.842657,50,14.458054,17.384603,0.0019389468,0.00091130498,0.0028502517,81.845507,1202.4138,11482.206,0.37701349,0.50201349,0.37701349,2.6875756e-05,400,1,1,0,5000,10220.54,19238.664,16000,5000,5000,5000,5000,5000
637.3,0,0,0.026661512,-0.029240526,81.842473,81.842473,50,14.457989,17.384485,0.0017544316,0.00082458285,0.0025790144,81.845052,1202.411,11482.18,0.37701122,0.50201122,0.37701122,2.4318245e-05,400,1,1,0,5000,10220.517,19238.62,16000,5000,5000,5000,5000,5000
637.4,0,0,0.024124334,-0.026457922,81.84229,81.84229,50,14.457923,17.384366,0.0015874753,0.00074611341,0.0023335888,81.844623,1202.4083,11482.154,0.37700895,0.50200895,0.37700895,2.2004108e-05,400,1,1,0,5000,10220.494,19238.577,16000,5000,5000,5000,5000,5000
637.5,0,0,0.0218286,-0.023940118,81.842106,81.842106,50,14.457858,17.384248,0.0014364071,0.00067511133,0.0021115184,81.844218,1202.4056,11482.128,0.37700667,0.50200667,0.37700667,1.9910185e-05,400,1,1,0,5000,10220.471,19238.533,16000,5000,5000,5000,5000,5000
637.6,0,0,0.019751334,-0.021661915,81.841922,81.841922,50,14.457792,17.38413,0.0012997149,0.000610866,0.0019105809,81.843833,1202.4029,11482.102,0.3770044,0.5020044,0.3770044,1.8015521e-05,400,1,1,0,5000,10220.448,19238.49,16000,5000,5000,5000,5000,5000
637.7,0,0,0.017871746,-0.019600511,81.841739,81.841739,50,14.457727,17.384012,0.0011760307,0.00055273441,0.0017287651,81.843468,1202.4001,11482.076,0.37700212,0.50200212,0.37700212,1.6301155e-05,400,1,1,0,5000,10220.424,19238.446,16000,5000,5000,5000,5000,5000
637.8,0,0,0.016171024,-0.017735276,81.841555,81.841555,50,14.457661,17.383894,0.0010641165,0.00050013478,0.0015642513,81.843119,1202.3974,11482.05,0.37699985,0.50199985,0.37699985,1.4749928e-05,400,1,1,0,5000,10220.401,19238.402,16000,5000,5000,5000,5000,5000
637.9,0,0,0.014632148,-0.016047541,81.841372,81.841372,50,14.457596,17.383776,0.00096285247,0.00045254066,0.0014153931,81.842787,1202.3947,11482.024,0.37699758,0.50199758,0.37699758,1.3346317e-05,400,1,1,0,5000,10220.378,19238.359,16000,5000,5000,5000,5000,5000
638,0,0,0.013239715,-0.014520416,81.841188,81.841188,50,14.45753,17.383658,0.00087122494,0.00040947572,0.0012807007,81.842469,1202.392,11481.998,0.3769953,0.5019953,0.3769953,1.2076275e-05,400,1,1,0,5000,10220.355,19238.315,16000,5000,5000,5000,5000,5000
638.1,0,0,0.01197979,-0.013138615,81.841004,81.841004,50,14.457465,17.38354,0.00078831693,0.00037050896,0.0011588259,81.842163,1202.3893,11481.972,0.37699303,0.50199303,0.37699303,1.092709e-05,400,1,1,0,5000,10220.332,19238.272,16000,5000,5000,5000,5000,5000
638.2,0,0,0.010839762,-0.011888311,81.840821,81.840821,50,14.457399,17.383422,0.00071329865,0.00033525037,0.001048549,81.841869,1202.3865,11481.946,0.37699076,0.50199076,0.37699076,9.8872622e-06,400,1,1,0,5000,10220.309,19238.228,16000,5000,5000,5000,5000,5000
638.3,0,0,0.0098082221,-0.010756989,81.840637,81.840637,50,14.457334,17.383303,0.00064541931,0.00030334708,0.00094876639,81.841586,1202.3838,11481.92,0.37698848,0.50198848,0.37698848,8.946385e-06,400,1,1,0,5000,10220.286,19238.185,16000,5000,5000,5000,5000,5000
638.4,0,0,0.0088748464,-0.0097333257,81.840454,81.840454,50,14.457268,17.383185,0.00058399954,0.00027447979,0.00085847933,81.841312,1202.3811,11481.894,0.37698621,0.50198621,0.37698621,8.0950423e-06,400,1,1,0,5000,10220.262,19238.141,16000,5000,5000,5000,5000,5000
638.5,0,0,0.0080302931,-0.0088070773,81.84027,81.84027,50,14.457203,17.383067,0.00052842464,0.00024835958,0.00077678422,81.841047,1202.3784,11481.868,0.37698393,0.50198393,0.37698393,7.3247137e-06,400,1,1,0,5000,10220.239,19238.097,16000,5000,5000,5000,5000,5000
638.6,0,0,0.0072661097,-0.0079689731,81.840086,81.840086,50,14.457137,17.382949,0.00047813839,0.00022472504,0.00070286343,81.840789,1202.3756,11481.842,0.37698166,0.50198166,0.37698166,6.6276901e-06,400,1,1,0,5000,10220.216,19238.054,16000,5000,5000,5000,5000,5000
638.7,0,0,0.0065746479,-0.007210625,81.839903,81.839903,50,14.457072,17.382831,0.0004326375,0.00020333963,0.00063597713,81.840539,1202.3729,11481.816,0.37697939,0.50197939,0.37697939,5.9969955e-06,400,1,1,0,5000,10220.193,19238.01,16000,5000,5000,5000,5000,5000
638.8,0,0,0.0059489874,-0.0065244433,81.839719,81.839719,50,14.457006,17.382713,0.0003914666,0.0001839893,0.0005754559,81.840295,1202.3702,11481.79,0.37697711,0.50197711,0.37697711,5.4263183e-06,400,1,1,0,5000,10220.17,19237.967,16000,5000,5000,5000,5000,5000
638.9,0,0,0.0053828664,-0.0059035605,81.839536,81.839536,50,14.456941,17.382595,0.00035421363,0.00016648041,0.00052069403,81.840056,1202.3675,11481.764,0.37697484,0.50197484,0.37697484,4.9099469e-06,400,1,1,0,5000,10220.147,19237.923,16000,5000,5000,5000,5000,5000
639,0,0,0.004870619,-0.0053417624,81.839352,81.839352,50,14.456875,17.382477,0.00032050574,0.0001506377,0.00047114345,81.839823,1202.3648,11481.738,0.37697257,0.50197257,0.37697257,4.4427138e-06,400,1,1,0,5000,10220.124,19237.88,16000,5000,5000,5000,5000,5000
639.1,0,0,0.0044071183,-0.0048334265,81.839169,81.839169,50,14.45681,17.382359,0.00029000559,0.00013630263,0.00042630822,81.839595,1202.362,11481.712,0.37697029,0.50197029,0.37697029,4.0199427e-06,400,1,1,0,5000,10220.1,19237.836,16000,5000,5000,5000,5000,5000
639.2,0,0,0.0039877255,-0.0043734652,81.838985,81.838985,50,14.456744,17.382241,0.00026240791,0.00012333172,0.00038573963,81.839371,1202.3593,11481.686,0.37696802,0.50196802,0.37696802,3.6374029e-06,400,1,1,0,5000,10220.077,19237.792,16000,5000,5000,5000,5000,5000
639.3,0,0,0.0036082433,-0.0039572749,81.838801,81.838801,50,14.456679,17.382123,0.0002374365,0.00011159515,0.00034903165,81.839151,1202.3566,11481.66,0.37696575,0.50196575,0.37696575,3.2912657e-06,400,1,1,0,5000,10220.054,19237.749,16000,5000,5000,5000,5000,5000
639.4,0,0,0.0032648735,-0.0035806904,81.838618,81.838618,50,14.456614,17.382004,0.00021484143,0.00010097547,0.0003158169,81.838934,1202.3539,11481.634,0.37696347,0.50196347,0.37696347,2.9780671e-06,400,1,1,0,5000,10220.031,19237.705,16000,5000,5000,5000,5000,5000
639.5,0,0,0.0029541797,-0.0032399427,81.838434,81.838434,50,14.456548,17.381886,0.00019439656,9.1366384e-05,0.00028576294,81.83872,1202.3511,11481.608,0.3769612,0.5019612,0.3769612,2.6946726e-06,400,1,1,0,5000,10220.008,19237.662,16000,5000,5000,5000,5000,5000
639.6,0,0,0.0026730524,-0.0029316214,81.838251,81.838251,50,14.456483,17.381768,0.00017589728,8.2671723e-05,0.000258569,81.838509,1202.3484,11481.582,0.37695893,0.50195893,0.37695893,2.4382461e-06,400,1,1,0,5000,10219.985,19237.618,16000,5000,5000,5000,5000,5000
639.7,0,0,0.0024186778,-0.0026526407,81.838067,81.838067,50,14.456417,17.38165,0.00015915844,7.4804468e-05,0.00023396291,81.838301,1202.3457,11481.556,0.37695665,0.50195665,0.37695665,2.2062213e-06,400,1,1,0,5000,10219.962,19237.575,16000,5000,5000,5000,5000,5000
639.8,0,0,0.0021885102,-0.0024002086,81.837884,81.837884,50,14.456352,17.381532,0.00014401251,6.7685882e-05,0.0002116984,81.838095,1202.343,11481.53,0.37695438,0.50195438,0.37695438,1.9962761e-06,400,1,1,0,5000,10219.938,19237.531,16000,5000,5000,5000,5000,5000
639.9,0,0,0.0019802459,-0.0021717985,81.8377,81.8377,50,14.456286,17.381414,0.00013030791,6.1244718e-05,0.00019155263,81.837892,1202.3402,11481.504,0.37695211,0.50195211,0.37695211,1.8063094e-06,400,1,1,0,5000,10219.915,19237.488,16000,5000,5000,5000,5000,5000
640,0,0,0.0017918006,-0.0019651246,81.837517,81.837517,50,14.456221,17.381296,0.00011790747,5.5416513e-05,0.00017332399,81.83769,1202.3375,11481.478,0.37694983,0.50194983,0.37694983,1.6344201e-06,400,1,1,0,5000,10219.892,19237.444,16000,5000,5000,5000,5000,5000
640.1,0,0,0.0016212882,-0.0017781182,81.837333,81.837333,50,14.456155,17.381178,0.00010668709,5.0142934e-05,0.00015683003,81.83749,1202.3348,11481.452,0.37694756,0.50194756,0.37694756,1.4788878e-06,400,1,1,0,5000,10219.869,19237.4,16000,5000,5000,5000,5000,5000
640.2,0,0,0.0014670022,-0.0016089079,81.83715,81.83715,50,14.45609,17.38106,9.6534475e-05,4.5371203e-05,0.00014190568,81.837291,1202.3321,11481.426,0.37694529,0.50194529,0.37694529,1.338156e-06,400,1,1,0,5000,10219.846,19237.357,16000,5000,5000,5000,5000,5000
640.3,0,0,0.0013273985,-0.0014558001,81.836966,81.836966,50,14.456024,17.380942,8.7348005e-05,4.1053563e-05,0.00012840157,81.837094,1202.3294,11481.4,0.37694301,0.50194301,0.37694301,1.2108164e-06,400,1,1,0,5000,10219.823,19237.313,16000,5000,5000,5000,5000,5000
640.4,0,0,0.0012010799,-0.0013172624,81.836782,81.836782,50,14.455959,17.380824,7.9035744e-05,3.71468e-05,0.00011618254,81.836899,1202.3266,11481.374,0.37694074,0.50194074,0.37694074,1.0955945e-06,400,1,1,0,5000,10219.8,19237.27,16000,5000,5000,5000,5000,5000
640.5,0,0,0.001086782,-0.0011919083,81.836599,81.836599,50,14.455893,17.380706,7.1514498e-05,3.3611814e-05,0.00010512631,81.836704,1202.3239,11481.348,0.37693847,0.50193847,0.37693847,9.913371e-07,400,1,1,0,5000,10219.776,19237.226,16000,5000,5000,5000,5000,5000
640.6,0,0,0.00098336101,-0.0010784832,81.836415,81.836415,50,14.455828,17.380587,6.4708994e-05,3.0413227e-05,9.5122221e-05,81.83651,1202.3212,11481.322,0.37693619,0.50193619,0.37693619,8.9700094e-07,400,1,1,0,5000,10219.753,19237.183,16000,5000,5000,5000,5000,5000
640.7,0,0,0.00088978184,-0.00097585198,81.836232,81.836232,50,14.455762,17.380469,5.8551119e-05,2.7519026e-05,8.6070145e-05,81.836318,1202.3185,11481.296,0.37693392,0.50193392,0.37693392,8.1164185e-07,400,1,1,0,5000,10219.73,19237.139,16000,5000,5000,5000,5000,5000
640.8,0,0,0.0008051079,-0.00088298739,81.836048,81.836048,50,14.455697,17.380351,5.2979243e-05,2.4900244e-05,7.7879488e-05,81.836126,1202.3157,11481.27,0.37693165,0.50193165,0.37693165,7.3440558e-07,400,1,1,0,5000,10219.707,19237.095,16000,5000,5000,5000,5000,5000
640.9,0,0,0.00072849175,-0.00079896003,81.835865,81.835865,50,14.455631,17.380233,4.7937602e-05,2.2530673e-05,7.0468275e-05,81.835935,1202.313,11481.244,0.37692937,0.50192937,0.37692937,6.6451915e-07,400,1,1,0,5000,10219.684,19237.052,16000,5000,5000,5000,5000,5000
641,0,0,0.0006591666,-0.00072292893,81.835681,81.835681,50,14.455566,17.380115,4.3375736e-05,2.0386596e-05,6.3762332e-05,81.835745,1202.3103,11481.218,0.3769271,0.5019271,0.3769271,6.0128316e-07,400,1,1,0,5000,10219.661,19237.008,16000,5000,5000,5000,5000,5000
641.1,0,0,0.0005964386,-0.00065413315,81.835498,81.835498,50,14.455501,17.379997,3.9247989e-05,1.8446555e-05,5.7694543e-05,81.835555,1202.3076,11481.192,0.37692483,0.50192483,0.37692483,5.4406473e-07,400,1,1,0,5000,10219.638,19236.965,16000,5000,5000,5000,5000,5000
641.2,0,0,0.00053967997,-0.00059188415,81.835314,81.835314,50,14.455435,17.379879,3.5513049e-05,1.6691133e-05,5.2204182e-05,81.835366,1202.3049,11481.166,0.37692255,0.50192255,0.37692255,4.9229124e-07,400,1,1,0,5000,10219.614,19236.921,16000,5000,5000,5000,5000,5000
641.3,0,0,0.00048832263,-0.00053555892,81.835131,81.835131,50,14.45537,17.379761,3.2133535e-05,1.5102762e-05,4.7236297e-05,81.835178,1202.3021,11481.14,0.37692028,0.50192028,0.37692028,4.4544454e-07,400,1,1,0,5000,10219.591,19236.878,16000,5000,5000,5000,5000,5000
641.4,0,0,0.00044185258,-0.00048459375,81.834947,81.834947,50,14.455304,17.379643,2.9075625e-05,1.3665544e-05,4.2741169e-05,81.83499,1202.2994,11481.114,0.37691801,0.50191801,0.37691801,4.030558e-07,400,1,1,0,5000,10219.568,19236.834,16000,5000,5000,5000,5000,5000
641.5,0,0,0.00039980475,-0.00043847856,81.834763,81.834763,50,14.455239,17.379525,2.6308714e-05,1.2365095e-05,3.8673809e-05,81.834802,1202.2967,11481.088,0.37691573,0.50191573,0.37691573,3.647008e-07,400,1,1,0,5000,10219.545,19236.791,16000,5000,5000,5000,5000,5000
641.6,0,0,0.0003617583,-0.00039675181,81.83458,81.83458,50,14.455173,17.379407,2.3805109e-05,1.1188401e-05,3.499351e-05,81.834615,1202.294,11481.062,0.37691346,0.50191346,0.37691346,3.2999568e-07,400,1,1,0,5000,10219.522,19236.747,16000,5000,5000,5000,5000,5000
641.7,0,0,0.00032733245,-0.00035899588,81.834396,81.834396,50,14.455108,17.379289,2.1539753e-05,1.0123684e-05,3.1663437e-05,81.834428,1202.2912,11481.036,0.37691119,0.50191119,0.37691119,2.9859311e-07,400,1,1,0,5000,10219.499,19236.703,16000,5000,5000,5000,5000,5000
641.8,0,0,0.00029618264,-0.00032483291,81.834213,81.834213,50,14.455042,17.379171,1.9489974e-05,9.160288e-06,2.8650262e-05,81.834242,1202.2885,11481.01,0.37690892,0.50190892,0.37690892,2.7017883e-07,400,1,1,0,5000,10219.476,19236.66,16000,5000,5000,5000,5000,5000
641.9,0,0,0.00026799714,-0.00029392097,81.834029,81.834029,50,14.454977,17.379053,1.7635258e-05,8.2885713e-06,2.5923829e-05,81.834055,1202.2858,11480.984,0.37690664,0.50190664,0.37690664,2.4446847e-07,400,1,1,0,5000,10219.452,19236.616,16000,5000,5000,5000,5000,5000
642,0,0,0.00024249384,-0.00026595069,81.833846,81.833846,50,14.454911,17.378934,1.5957041e-05,7.4998095e-06,2.3456851e-05,81.833869,1202.2831,11480.958,0.37690437,0.50190437,0.37690437,2.2120472e-07,400,1,1,0,5000,10219.429,19236.573,16000,5000,5000,5000,5000,5000
642.1,0,0,0.0002194175,-0.00024064214,81.833662,81.833662,50,14.454846,17.378816,1.4438528e-05,6.7861082e-06,2.1224636e-05,81.833683,1202.2803,11480.932,0.3769021,0.5019021,0.3769021,2.0015476e-07,400,1,1,0,5000,10219.406,19236.529,16000,5000,5000,5000,5000,5000
642.2,0,0,0.00019853716,-0.00021774201,81.833479,81.833479,50,14.45478,17.378698,1.3064521e-05,6.1403247e-06,1.9204845e-05,81.833498,1202.2776,11480.906,0.37689982,0.50189982,0.37689982,1.8110793e-07,400,1,1,0,5000,10219.383,19236.486,16000,5000,5000,5000,5000,5000
642.3,0,0,0.00017964385,-0.00019702112,81.833295,81.833295,50,14.454715,17.37858,1.1821267e-05,5.5559955e-06,1.7377263e-05,81.833313,1202.2749,11480.88,0.37689755,0.50189755,0.37689755,1.638736e-07,400,1,1,0,5000,10219.36,19236.442,16000,5000,5000,5000,5000,5000
642.4,0,0,0.00016254848,-0.00017827208,81.833112,81.833112,50,14.454649,17.378462,1.0696325e-05,5.0272726e-06,1.5723597e-05,81.833127,1202.2722,11480.854,0.37689528,0.50189528,0.37689528,1.482793e-07,400,1,1,0,5000,10219.337,19236.398,16000,5000,5000,5000,5000,5000
642.5,0,0,0.00014707995,-0.00016130725,81.832928,81.832928,50,14.454584,17.378344,9.6784349e-06,4.5488644e-06,1.4227299e-05,81.832942,1202.2695,11480.828,0.376893,0.501893,0.376893,1.3416896e-07,400,1,1,0,5000,10219.314,19236.355,16000,5000,5000,5000,5000,5000
642.6,0,0,0.00013308344,-0.00014595683,81.832745,81.832745,50,14.454518,17.378226,8.75741e-06,4.1159827e-06,1.2873393e-05,81.832757,1202.2667,11480.802,0.37689073,0.50189073,0.37689073,1.2140137e-07,400,1,1,0,5000,10219.29,19236.311,16000,5000,5000,5000,5000,5000
642.7,0,0,0.00012041888,-0.0001320672,81.832561,81.832561,50,14.454453,17.378108,7.9240323e-06,3.7242952e-06,1.1648327e-05,81.832573,1202.264,11480.776,0.37688846,0.50188846,0.37688846,1.0984875e-07,400,1,1,0,5000,10219.267,19236.268,16000,5000,5000,5000,5000,5000
642.8,0,0,0.00010895951,-0.00011949935,81.832378,81.832378,50,14.454388,17.37799,7.1699609e-06,3.3698816e-06,1.0539843e-05,81.832388,1202.2613,11480.75,0.37688618,0.50188618,0.37688618,9.9395489e-08,400,1,1,0,5000,10219.244,19236.224,16000,5000,5000,5000,5000,5000
642.9,0,0,9.8590638e-05,-0.00010812748,81.832194,81.832194,50,14.454322,17.377872,6.4876489e-06,3.049195e-06,9.5368439e-06,81.832204,1202.2586,11480.724,0.37688391,0.50188391,0.37688391,8.9936961e-08,400,1,1,0,5000,10219.221,19236.181,16000,5000,5000,5000,5000,5000
643,-2884.1033,-300,-28.548685,26.030691,81.83201,81.83201,50,14.454257,17.377754,1.6615335,0.85646056,2.5179941,84.350005,1202.2567,11480.706,0.37688236,0.50188236,0.37688236,0.021651525,400,1,1,7,5000,10219.198,19236.137,16000,5000,5000,5000,5000,5000
643.1,-2884.2014,-600,-82.929468,75.615089,81.831885,81.831885,50,14.454212,17.377673,4.826495,2.487884,7.3143791,89.146264,1202.2565,11480.704,0.37688219,0.50188219,0.37688219,0.062894306,400,1,1,7,5000,10219.182,19236.107,16000,5000,5000,5000,5000,5000
