time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
643.2,-2884.2991,-900,-160.68401,146.51168,81.831871,81.831871,50,14.454207,17.377664,9.3518093,4.8205203,14.17233,96.004201,1202.2587,11480.724,0.37688398,0.50188398,0.37688398,0.12186369,400,1,1,7,5000,10219.18,19236.104,16000,5000,5000,5000,5000,5000
643.3,-2884.3966,-1200,-259.588,236.69234,81.832016,81.832016,50,14.454259,17.377758,15.108022,7.7876401,22.895662,104.72768,1202.2638,11480.774,0.37688829,0.50188829,0.37688829,0.19687222,400,1,1,7,5000,10219.199,19236.138,16000,5000,5000,5000,5000,5000
643.4,-2884.4938,-1500,-377.62881,344.32195,81.832364,81.832364,50,14.454383,17.377981,21.977997,11.328864,33.306861,115.13922,1202.2725,11480.857,0.37689558,0.50189558,0.37689558,0.28639259,400,1,1,7,5000,10219.242,19236.221,16000,5000,5000,5000,5000,5000
643.5,-2884.5907,-1800,-512.98533,467.74002,81.832952,81.832952,50,14.454593,17.37836,29.855746,15.38956,45.245306,127.07826,1202.2854,11480.98,0.3769063,0.5019063,0.3769063,0.38904243,400,1,1,7,5000,10219.317,19236.361,16000,5000,5000,5000,5000,5000
643.6,-2884.6873,-2100,-664.00974,605.44408,81.833818,81.833818,50,14.454901,17.378917,38.645367,19.920292,58.565659,140.39948,1202.3028,11481.146,0.37692084,0.50192084,0.37692084,0.50357038,400,1,1,7,5000,10219.426,19236.566,16000,5000,5000,5000,5000,5000
643.7,-2884.7836,-2400,-829.21106,756.07464,81.834992,81.834992,50,14.45532,17.379672,48.260083,24.876332,73.136415,154.97141,1202.3252,11481.36,0.37693957,0.50193957,0.37693957,0.62884369,400,1,1,7,5000,10219.574,19236.845,16000,5000,5000,5000,5000,5000
643.8,-2884.8796,-2700,-1007.2402,918.40158,81.836504,81.836504,50,14.45586,17.380645,58.621377,30.217205,88.838582,170.67509,1202.3531,11481.626,0.37696281,0.50196281,0.37696281,0.76383685,400,1,1,7,5000,10219.764,19237.204,16000,5000,5000,5000,5000,5000
643.9,-2884.9753,-2884.9753,-1185.9303,1081.3312,81.838381,81.838381,50,14.456529,17.381852,69.021142,35.577908,104.59905,186.43743,1202.3863,11481.944,0.37699057,0.50199057,0.37699057,0.89932097,400,1,1,8,5000,10220.001,19237.649,16000,5000,5000,5000,5000,5000
644,-2885.0707,-2885.0707,-1347.6249,1228.7644,81.840622,81.840622,50,14.457328,17.383294,78.431767,40.428746,118.86051,200.70114,1202.4245,11482.308,0.37702243,0.50202243,0.37702243,1.0219056,400,1,1,8,5000,10220.284,19238.181,16000,5000,5000,5000,5000,5000
644.1,-2885.1658,-2885.1658,-1493.9412,1362.1756,81.843195,81.843195,50,14.458246,17.384949,86.94738,44.818237,131.76562,213.60881,1202.4671,11482.715,0.377058,0.502058,0.377058,1.1328174,400,1,1,8,5000,10220.608,19238.791,16000,5000,5000,5000,5000,5000
644.2,-2885.2606,-2885.2606,-1626.3428,1482.8994,81.846067,81.846067,50,14.45927,17.386796,94.65315,48.790284,143.44343,225.2895,1202.5137,11483.16,0.37709691,0.50209691,0.37709691,1.2331663,400,1,1,8,5000,10220.97,19239.473,16000,5000,5000,5000,5000,5000
644.3,-2885.3552,-2885.3552,-1746.1537,1592.1429,81.849209,81.849209,50,14.460391,17.388818,101.62614,52.38461,154.01075,235.85996,1202.5639,11483.639,0.37713887,0.50213887,0.37713887,1.323957,400,1,1,8,5000,10221.366,19240.219,16000,5000,5000,5000,5000,5000
644.4,-2885.4494,-2885.4494,-1854.572,1690.9987,81.852597,81.852597,50,14.461599,17.390997,107.93609,55.637159,163.57325,245.42585,1202.6174,11484.15,0.37718357,0.50218357,0.37718357,1.4060986,400,1,1,8,5000,10221.793,19241.022,16000,5000,5000,5000,5000,5000
644.5,-2885.5434,-2885.5434,-1952.6819,1780.4553,81.856206,81.856206,50,14.462887,17.39332,113.64609,58.580456,172.22654,254.08275,1202.6739,11484.69,0.37723075,0.50223075,0.37723075,1.480414,400,1,1,8,5000,10222.248,19241.879,16000,5000,5000,5000,5000,5000
644.6,-2885.637,-2885.637,-2041.4643,1861.4071,81.860016,81.860016,50,14.464246,17.395771,118.81322,61.243929,180.05715,261.91717,1202.7331,11485.255,0.37728018,0.50228018,0.37728018,1.5476477,400,1,1,8,5000,10222.728,19242.783,16000,5000,5000,5000,5000,5000
644.7,-2885.7304,-2885.7304,-2121.8068,1934.6635,81.864008,81.864008,50,14.465669,17.398339,123.48916,63.654205,187.14336,269.00737,1202.7947,11485.844,0.37733165,0.50233165,0.37733165,1.6084735,400,1,1,8,5000,10223.231,19243.73,16000,5000,5000,5000,5000,5000
644.8,-2885.8234,-2885.8234,-2194.5126,2000.9566,81.868165,81.868165,50,14.467151,17.401013,127.72064,65.835379,193.55601,275.42418,1202.8585,11486.453,0.37738496,0.50238496,0.37738496,1.6635012,400,1,1,8,5000,10223.755,19244.716,16000,5000,5000,5000,5000,5000
644.9,-2885.9162,-2885.9162,-2260.3084,2060.9492,81.87247,81.87247,50,14.468687,17.403783,131.54995,67.809251,199.3592,281.23167,1202.9244,11487.081,0.37743993,0.50243993,0.37743993,1.7132825,400,1,1,8,5000,10224.298,19245.737,16000,5000,5000,5000,5000,5000
645,-2886.0087,-2886.0087,-2319.8516,2115.2407,81.87691,81.87691,50,14.47027,17.40664,135.01537,69.595549,204.61091,286.48782,1202.992,11487.727,0.37749641,0.50249641,0.37749641,1.7583166,400,1,1,8,5000,10224.857,19246.79,16000,5000,5000,5000,5000,5000
645.1,-2886.1009,-2886.1009,-2373.7374,2164.3737,81.881472,81.881472,50,14.471897,17.409575,138.15152,71.212121,209.36364,291.24511,1203.0612,11488.388,0.37755426,0.50255426,0.37755426,1.7990554,400,1,1,8,5000,10225.432,19247.871,16000,5000,5000,5000,5000,5000
645.2,-2886.1928,-2886.1928,-2422.504,2208.8391,81.886144,81.886144,50,14.473563,17.412582,140.98973,72.675119,213.66485,295.55099,1203.1319,11489.064,0.37761334,0.50261334,0.37761334,1.8359077,400,1,1,8,5000,10226.02,19248.979,16000,5000,5000,5000,5000,5000
645.3,-2886.2843,-2886.2843,-2466.6385,2249.081,81.890917,81.890917,50,14.475264,17.415652,143.55836,73.999155,217.55752,299.44843,1203.204,11489.752,0.37767354,0.50267354,0.37767354,1.8692433,400,1,1,8,5000,10226.621,19250.111,16000,5000,5000,5000,5000,5000
645.4,-2886.3756,-2886.3756,-2506.5818,2285.5013,81.895779,81.895779,50,14.476998,17.418781,145.88306,75.197453,221.08051,302.97629,1203.2772,11490.451,0.37773475,0.50273475,0.37773475,1.8993971,400,1,1,8,5000,10227.234,19251.264,16000,5000,5000,5000,5000,5000
645.5,-2886.4666,-2886.4666,-2542.7326,2318.4636,81.900724,81.900724,50,14.478761,17.421963,147.98704,76.281978,224.26901,306.16974,1203.3516,11491.161,0.37779688,0.50279688,0.37779688,1.9266718,400,1,1,8,5000,10227.856,19252.436,16000,5000,5000,5000,5000,5000
645.6,-2886.5573,-2886.5573,-2575.4518,2348.297,81.905743,81.905743,50,14.48055,17.425193,149.8913,77.263555,227.15485,309.06059,1203.4269,11491.88,0.37785983,0.50285983,0.37785983,1.9513416,400,1,1,8,5000,10228.488,19253.625,16000,5000,5000,5000,5000,5000
645.7,-2886.6477,-2886.6477,-2605.066,2375.2992,81.910829,81.910829,50,14.482363,17.428466,151.61484,78.151981,229.76682,311.67765,1203.5031,11492.608,0.37792354,0.50292354,0.37792354,1.9736544,400,1,1,8,5000,10229.129,19254.831,16000,5000,5000,5000,5000,5000
645.8,-2886.7378,-2886.7378,-2631.8707,2399.7397,81.915976,81.915976,50,14.484198,17.431778,153.17487,78.95612,232.13099,314.04697,1203.5802,11493.344,0.37798792,0.50298792,0.37798792,1.9938345,400,1,1,8,5000,10229.777,19256.05,16000,5000,5000,5000,5000,5000
645.9,-2886.8277,-2886.8277,-2656.133,2421.8621,81.921177,81.921177,50,14.486052,17.435125,154.58694,79.683991,234.27093,316.19211,1203.6579,11494.087,0.37805292,0.50305292,0.37805292,2.012085,400,1,1,8,5000,10230.431,19257.283,16000,5000,5000,5000,5000,5000
646,-2886.9172,-2886.9172,-2678.095,2441.8871,81.926429,81.926429,50,14.487924,17.438505,155.86513,80.342851,236.20798,318.13441,1203.7364,11494.835,0.37811848,0.50311848,0.37811848,2.0285896,400,1,1,8,5000,10231.092,19258.527,16000,5000,5000,5000,5000,5000
646.1,-2887.0064,-2887.0064,-2697.9756,2460.0141,81.931726,81.931726,50,14.489812,17.441914,157.02218,80.939268,237.96145,319.89317,1203.8154,11495.59,0.37818453,0.50318453,0.37818453,2.0435145,400,1,1,8,5000,10231.759,19259.782,16000,5000,5000,5000,5000,5000
646.2,-2887.0953,-2887.0953,-2715.9727,2476.4239,81.937063,81.937063,50,14.491715,17.445349,158.06961,81.479181,239.54879,321.48586,1203.8949,11496.35,0.37825105,0.50325105,0.37825105,2.05701,400,1,1,8,5000,10232.431,19261.046,16000,5000,5000,5000,5000,5000
646.3,-2887.1839,-2887.1839,-2732.2656,2491.2798,81.942438,81.942438,50,14.49363,17.448808,159.01786,81.967968,240.98583,322.92826,1203.975,11497.114,0.37831797,0.50331797,0.37831797,2.0692122,400,1,1,8,5000,10233.107,19262.319,16000,5000,5000,5000,5000,5000
646.4,-2887.2723,-2887.2723,-2747.0164,2504.7296,81.947846,81.947846,50,14.495558,17.452289,159.87636,82.410493,242.28685,324.2347,1204.0555,11497.883,0.37838527,0.50338527,0.37838527,2.0802443,400,1,1,8,5000,10233.787,19263.6,16000,5000,5000,5000,5000,5000
646.5,-2887.3603,-2887.3603,-2760.3719,2516.9071,81.953285,81.953285,50,14.497496,17.455789,160.65365,82.811158,243.4648,325.41809,1204.1364,11498.655,0.37845291,0.50345291,0.37845291,2.0902177,400,1,1,8,5000,10234.472,19264.888,16000,5000,5000,5000,5000,5000
646.6,-2887.448,-2887.448,-2772.4648,2527.9334,81.958751,81.958751,50,14.499444,17.459308,161.35745,83.173945,244.5314,326.49015,1204.2176,11499.431,0.37852085,0.50352085,0.37852085,2.0992331,400,1,1,8,5000,10235.159,19266.182,16000,5000,5000,5000,5000,5000
646.7,-2887.5355,-2887.5355,-2783.4152,2537.918,81.964243,81.964243,50,14.501401,17.462842,161.99477,83.502457,245.49722,327.46147,1204.2992,11500.21,0.37858908,0.50358908,0.37858908,2.1073817,400,1,1,8,5000,10235.85,19267.482,16000,5000,5000,5000,5000,5000
646.8,-2887.6226,-2887.6226,-2793.3319,2546.96,81.969757,81.969757,50,14.503365,17.466391,162.57192,83.799957,246.37187,328.34163,1204.3811,11500.992,0.37865755,0.50365755,0.37865755,2.114746,400,1,1,8,5000,10236.543,19268.787,16000,5000,5000,5000,5000,5000
646.9,-2887.7095,-2887.7095,-2802.3131,2555.1491,81.975291,81.975291,50,14.505337,17.469954,163.09462,84.069393,247.16402,329.13931,1204.4632,11501.776,0.37872625,0.50372625,0.37872625,2.1214007,400,1,1,8,5000,10237.239,19270.097,16000,5000,5000,5000,5000,5000
647,-2887.796,-2887.796,-2810.4479,2562.5664,81.980844,81.980844,50,14.507316,17.473528,163.56807,84.313436,247.8815,329.86235,1204.5456,11502.563,0.37879515,0.50379515,0.37879515,2.1274134,400,1,1,8,5000,10237.937,19271.411,16000,5000,5000,5000,5000,5000
647.1,-2887.8823,-2887.8823,-2817.8167,2569.2853,81.986414,81.986414,50,14.5093,17.477114,163.99693,84.534502,248.53144,330.51785,1204.6282,11503.352,0.37886424,0.50386424,0.37886424,2.1328451,400,1,1,8,5000,10238.637,19272.729,16000,5000,5000,5000,5000,5000
647.2,-2887.9682,-2887.9682,-2824.4925,2575.3723,81.991999,81.991999,50,14.51129,17.480709,164.38547,84.734776,249.12024,331.11224,1204.711,11504.142,0.3789335,0.5039335,0.3789335,2.1377512,400,1,1,8,5000,10239.339,19274.051,16000,5000,5000,5000,5000,5000
647.3,-2888.0539,-2888.0539,-2830.5412,2580.8875,81.997598,81.997598,50,14.513285,17.484313,164.7375,84.916236,249.65373,331.65133,1204.7939,11504.935,0.37900292,0.50400292,0.37900292,2.1421817,400,1,1,8,5000,10240.043,19275.375,16000,5000,5000,5000,5000,5000
647.4,-2888.1392,-2888.1392,-2836.0224,2585.8852,82.00321,82.00321,50,14.515284,17.487926,165.0565,85.080671,250.13717,332.14038,1204.8771,11505.728,0.37907247,0.50407247,0.37907247,2.1461818,400,1,1,8,5000,10240.748,19276.703,16000,5000,5000,5000,5000,5000
647.5,-2888.2243,-2888.2243,-2840.99,2590.4147,82.008833,82.008833,50,14.517287,17.491546,165.34562,85.229701,250.57532,332.58415,1204.9603,11506.524,0.37914215,0.50414215,0.37914215,2.1497925,400,1,1,8,5000,10241.455,19278.033,16000,5000,5000,5000,5000,5000
647.6,-2888.3091,-2888.3091,-2845.493,2594.5206,82.014467,82.014467,50,14.519294,17.495173,165.60769,85.364791,250.97249,332.98695,1205.0437,11507.32,0.37921194,0.50421194,0.37921194,2.153051,400,1,1,8,5000,10242.163,19279.365,16000,5000,5000,5000,5000,5000
647.7,-2888.3935,-2888.3935,-2849.5756,2598.243,82.02011,82.02011,50,14.521304,17.498806,165.8453,85.487267,251.33256,333.35267,1205.1272,11508.118,0.37928183,0.50428183,0.37928183,2.1559906,400,1,1,8,5000,10242.872,19280.7,16000,5000,5000,5000,5000,5000
647.8,-2888.4777,-2888.4777,-2853.2776,2601.6185,82.025762,82.025762,50,14.523317,17.502445,166.06076,85.598328,251.65908,333.68484,1205.2109,11508.916,0.37935182,0.50435182,0.37935182,2.1586417,400,1,1,8,5000,10243.582,19282.036,16000,5000,5000,5000,5000,5000
647.9,-2888.5615,-2888.5615,-2856.6353,2604.6801,82.031421,82.031421,50,14.525333,17.506089,166.25617,85.699059,251.95523,333.98665,1205.2946,11509.716,0.3794219,0.5044219,0.3794219,2.1610319,400,1,1,8,5000,10244.292,19283.374,16000,5000,5000,5000,5000,5000
648,-2888.6451,-2888.6451,-2859.6814,2607.4575,82.037088,82.037088,50,14.527351,17.509737,166.43346,85.790443,252.2239,334.26099,1205.3784,11510.516,0.37949205,0.50449205,0.37949205,2.1631859,400,1,1,8,5000,10245.004,19284.714,16000,5000,5000,5000,5000,5000
648.1,-2888.7284,-2888.7284,-2862.4456,2609.9779,82.042761,82.042761,50,14.529371,17.51339,166.59433,85.873369,252.4677,334.51046,1205.4623,11511.317,0.37956227,0.50456227,0.37956227,2.1651261,400,1,1,8,5000,10245.716,19286.054,16000,5000,5000,5000,5000,5000
648.2,-2888.8113,-2888.8113,-2864.9546,2612.2656,82.04844,82.04844,50,14.531393,17.517047,166.74036,85.948639,252.689,334.73744,1205.5462,11512.119,0.37963255,0.50463255,0.37963255,2.166873,400,1,1,8,5000,10246.429,19287.397,16000,5000,5000,5000,5000,5000
648.3,-2888.894,-2888.894,-2867.2328,2614.3428,82.054124,82.054124,50,14.533417,17.520707,166.87295,86.016983,252.88993,334.94406,1205.6303,11512.921,0.37970289,0.50470289,0.37970289,2.1684449,400,1,1,8,5000,10247.143,19288.74,16000,5000,5000,5000,5000,5000
648.4,-2888.9764,-2888.9764,-2869.302,2616.2295,82.059814,82.059814,50,14.535443,17.52437,166.99337,86.079059,253.07243,335.13225,1205.7143,11513.724,0.37977329,0.50477329,0.37977329,2.1698585,400,1,1,8,5000,10247.857,19290.084,16000,5000,5000,5000,5000,5000
648.5,-2889.0585,-2889.0585,-2871.182,2617.9438,82.065507,82.065507,50,14.537471,17.528037,167.10279,86.135461,253.23826,335.30376,1205.7985,11514.527,0.37984373,0.50484373,0.37984373,2.1711288,400,1,1,8,5000,10248.572,19291.429,16000,5000,5000,5000,5000,5000
648.6,-2889.1402,-2889.1402,-2872.891,2619.502,82.071205,82.071205,50,14.539499,17.531706,167.20226,86.18673,253.38899,335.46019,1205.8826,11515.331,0.37991421,0.50491421,0.37991421,2.1722694,400,1,1,8,5000,10249.287,19292.775,16000,5000,5000,5000,5000,5000
648.7,-2889.2217,-2889.2217,-2874.4451,2620.919,82.076907,82.076907,50,14.541529,17.535378,167.2927,86.233352,253.52605,335.60296,1205.9668,11516.135,0.37998474,0.50498474,0.37998474,2.1732927,400,1,1,8,5000,10250.002,19294.122,16000,5000,5000,5000,5000,5000
648.8,-2889.3029,-2889.3029,-2875.859,2622.2082,82.082612,82.082612,50,14.54356,17.539052,167.37499,86.275769,253.65076,335.73337,1206.0511,11516.94,0.38005529,0.50505529,0.38005529,2.1742099,400,1,1,8,5000,10250.718,19295.47,16000,5000,5000,5000,5000,5000
648.9,-2889.3838,-2889.3838,-2877.146,2623.3817,82.08832,82.08832,50,14.545592,17.542728,167.4499,86.314381,253.76428,335.8526,1206.1354,11517.744,0.38012589,0.50512589,0.38012589,2.1750309,400,1,1,8,5000,10251.434,19296.818,16000,5000,5000,5000,5000,5000
649,-2889.4643,-2889.4643,-2878.3183,2624.4506,82.094031,82.094031,50,14.547626,17.546406,167.51812,86.349548,253.86767,335.9617,1206.2197,11518.55,0.38019651,0.50519651,0.38019651,2.175765,400,1,1,8,5000,10252.151,19298.166,16000,5000,5000,5000,5000,5000
649.1,-2889.5446,-2889.5446,-2879.3866,2625.4247,82.099745,82.099745,50,14.549659,17.550086,167.5803,86.381598,253.9619,336.06164,1206.304,11519.355,0.38026715,0.50526715,0.38026715,2.1764204,400,1,1,8,5000,10252.867,19299.515,16000,5000,5000,5000,5000,5000
649.2,-2889.6246,-2889.6246,-2880.3609,2626.313,82.105461,82.105461,50,14.551694,17.553767,167.637,86.410826,254.04783,336.15329,1206.3884,11520.161,0.38033783,0.50533783,0.38033783,2.1770046,400,1,1,0,5000,10253.584,19300.864,16000,5000,5000,5000,5000,5000
649.3,-2889.7043,-2889.7043,-2881.25,2627.1238,82.11118,82.11118,50,14.553729,17.55745,167.68875,86.4375,254.12625,336.23743,1206.4728,11520.966,0.38040852,0.50540852,0.38040852,2.1775243,400,1,1,0,5000,10254.301,19302.214,16000,5000,5000,5000,5000,5000
649.4,-2889.7836,-2889.7836,-2882.0621,2627.8642,82.1169,82.1169,50,14.555765,17.561135,167.73601,86.461863,254.19788,336.31478,1206.5572,11521.772,0.38047924,0.50547924,0.38047924,2.1779857,400,1,1,0,5000,10255.019,19303.564,16000,5000,5000,5000,5000,5000
649.5,-2889.8627,-2889.8627,-2882.8044,2628.5411,82.122622,82.122622,50,14.557802,17.56482,167.77922,86.484132,254.26335,336.38597,1206.6416,11522.578,0.38054997,0.50554997,0.38054997,2.1783942,400,1,1,0,5000,10255.736,19304.915,16000,5000,5000,5000,5000,5000
649.6,-2889.9415,-2889.9415,-2883.4836,2629.1603,82.128347,82.128347,50,14.559839,17.568507,167.81875,86.504508,254.32325,336.4516,1206.726,11523.385,0.38062072,0.50562072,0.38062072,2.178755,400,1,1,0,5000,10256.453,19306.265,16000,5000,5000,5000,5000,5000
649.7,-2890.02,-2890.02,-2884.1056,2629.7275,82.134072,82.134072,50,14.561877,17.572196,167.85495,86.523168,254.37812,336.51219,1206.8105,11524.191,0.38069149,0.50569149,0.38069149,2.1790725,400,1,1,0,5000,10257.171,19307.616,16000,5000,5000,5000,5000,5000
649.8,-2890.0981,-2890.0981,-2884.6759,2630.2475,82.1398,82.1398,50,14.563915,17.575885,167.88814,86.540276,254.42841,336.56821,1206.8949,11524.997,0.38076227,0.50576227,0.38076227,2.1793509,400,1,1,0,5000,10257.889,19308.967,16000,5000,5000,5000,5000,5000
649.9,-2890.176,-2890.176,-2885.1993,2630.7247,82.145528,82.145528,50,14.565953,17.579575,167.9186,86.555978,254.47458,336.6201,1206.9794,11525.804,0.38083306,0.50583306,0.38083306,2.1795937,400,1,1,0,5000,10258.607,19310.319,16000,5000,5000,5000,5000,5000
650,-2890.2536,-2890.2536,-2885.6803,2631.1633,82.151258,82.151258,50,14.567992,17.583266,167.94659,86.570408,254.517,336.66826,1207.0639,11526.611,0.38090387,0.50590387,0.38090387,2.1798045,400,1,1,0,5000,10259.325,19311.67,16000,5000,5000,5000,5000,5000
650.1,-2890.3308,-2890.3308,-2886.1228,2631.5668,82.15699,82.15699,50,14.570031,17.586958,167.97235,86.583685,254.55603,336.71302,1207.1483,11527.417,0.38097469,0.50597469,0.38097469,2.1799863,400,1,1,0,5000,10260.043,19313.022,16000,5000,5000,5000,5000,5000
650.2,-2890.4078,-2890.4078,-2886.5306,2631.9386,82.162722,82.162722,50,14.572071,17.590651,167.99608,86.595918,254.592,336.75472,1207.2328,11528.224,0.38104551,0.50604551,0.38104551,2.1801417,400,1,1,0,5000,10260.761,19314.373,16000,5000,5000,5000,5000,5000
650.3,-2890.4845,-2890.4845,-2886.9069,2632.2817,82.168456,82.168456,50,14.574111,17.594345,168.01798,86.607206,254.62518,336.79364,1207.3173,11529.031,0.38111635,0.50611635,0.38111635,2.1802733,400,1,1,0,5000,10261.479,19315.725,16000,5000,5000,5000,5000,5000
650.4,-2890.5608,-2890.5608,-2887.2546,2632.5987,82.17419,82.17419,50,14.576151,17.598039,168.03822,86.617637,254.65585,336.83004,1207.4018,11529.838,0.38118719,0.50618719,0.38118719,2.1803833,400,1,1,0,5000,10262.197,19317.077,16000,5000,5000,5000,5000,5000
650.5,-2890.6369,-2890.6369,-2887.5764,2632.8922,82.179926,82.179926,50,14.578191,17.601734,168.05695,86.627293,254.68424,336.86417,1207.4863,11530.645,0.38125805,0.50625805,0.38125805,2.1804738,400,1,1,0,5000,10262.915,19318.429,16000,5000,5000,5000,5000,5000
650.6,-2890.7127,-2890.7127,-2887.8749,2633.1643,82.185662,82.185662,50,14.580232,17.60543,168.07432,86.636247,254.71057,336.89623,1207.5708,11531.452,0.38132891,0.50632891,0.38132891,2.1805465,400,1,1,0,5000,10263.634,19319.781,16000,5000,5000,5000,5000,5000
650.7,-2890.7881,-2890.7881,-2888.1521,2633.4171,82.191399,82.191399,50,14.582273,17.609127,168.09045,86.644564,254.73502,336.92642,1207.6553,11532.259,0.38139978,0.50639978,0.38139978,2.1806033,400,1,1,0,5000,10264.352,19321.133,16000,5000,5000,5000,5000,5000
650.8,-2890.8633,-2890.8633,-2888.4101,2633.6524,82.197137,82.197137,50,14.584314,17.612824,168.10547,86.652304,254.75777,336.95491,1207.7398,11533.066,0.38147065,0.50647065,0.38147065,2.1806455,400,1,1,0,5000,10265.07,19322.485,16000,5000,5000,5000,5000,5000
650.9,-2890.9382,-2890.9382,-2888.6507,2633.8717,82.202876,82.202876,50,14.586355,17.616521,168.11947,86.659521,254.77899,336.98187,1207.8243,11533.873,0.38154153,0.50654153,0.38154153,2.1806745,400,1,1,0,5000,10265.788,19323.837,16000,5000,5000,5000,5000,5000
651,-2891.0127,-2891.0127,-2888.8755,2634.0767,82.208616,82.208616,50,14.588396,17.62022,168.13255,86.666264,254.79882,337.00743,1207.9088,11534.68,0.38161241,0.50661241,0.38161241,2.1806916,400,1,1,0,5000,10266.507,19325.189,16000,5000,5000,5000,5000,5000
651.1,-2891.087,-2891.087,-2889.0859,2634.2686,82.214356,82.214356,50,14.590438,17.623918,168.1448,86.672578,254.81738,337.03174,1207.9933,11535.487,0.3816833,0.5066833,0.3816833,2.1806979,400,1,1,0,5000,10267.225,19326.541,16000,5000,5000,5000,5000,5000
651.2,-2891.1609,-2891.1609,-2889.2834,2634.4486,82.220097,82.220097,50,14.592479,17.627618,168.15629,86.678502,254.8348,337.05489,1208.0779,11536.294,0.3817542,0.5067542,0.3817542,2.1806944,400,1,1,0,5000,10267.943,19327.893,16000,5000,5000,5000,5000,5000
651.3,-2891.2346,-2891.2346,-2889.4691,2634.6179,82.225838,82.225838,50,14.594521,17.631318,168.1671,86.684072,254.85117,337.07701,1208.1624,11537.101,0.3818251,0.5068251,0.3818251,2.180682,400,1,1,0,5000,10268.662,19329.246,16000,5000,5000,5000,5000,5000
651.4,-2891.3079,-2891.3079,-2889.6441,2634.7775,82.231581,82.231581,50,14.596563,17.635018,168.17728,86.689322,254.86661,337.09819,1208.2469,11537.908,0.381896,0.506896,0.381896,2.1806615,400,1,1,0,5000,10269.38,19330.598,16000,5000,5000,5000,5000,5000
651.5,-2891.381,-2891.381,-2889.8094,2634.9282,82.237324,82.237324,50,14.598605,17.638719,168.1869,86.694281,254.88118,337.11851,1208.3314,11538.715,0.38196691,0.50696691,0.38196691,2.1806337,400,1,1,0,5000,10270.098,19331.95,16000,5000,5000,5000,5000,5000
651.6,-2891.4537,-2891.4537,-2889.9658,2635.0708,82.243067,82.243067,50,14.600647,17.64242,168.19601,86.698975,254.89499,337.13805,1208.4159,11539.522,0.38203782,0.50703782,0.38203782,2.1805993,400,1,1,0,5000,10270.817,19333.302,16000,5000,5000,5000,5000,5000
651.7,-2891.5262,-2891.5262,-2890.1143,2635.2062,82.248811,82.248811,50,14.602689,17.646122,168.20465,86.70343,254.90808,337.15689,1208.5004,11540.329,0.38210874,0.50710874,0.38210874,2.1805589,400,1,1,0,5000,10271.535,19334.654,16000,5000,5000,5000,5000,5000
651.8,-2891.5983,-2891.5983,-2890.2555,2635.335,82.254555,82.254555,50,14.604732,17.649824,168.21287,86.707666,254.92054,337.17509,1208.5849,11541.135,0.38217966,0.50717966,0.38217966,2.180513,400,1,1,0,5000,10272.253,19336.006,16000,5000,5000,5000,5000,5000
651.9,-2891.6701,-2891.6701,-2890.3902,2635.4577,82.260301,82.260301,50,14.606774,17.653526,168.22071,86.711705,254.93241,337.19271,1208.6694,11541.942,0.38225058,0.50725058,0.38225058,2.1804621,400,1,1,0,5000,10272.971,19337.358,16000,5000,5000,5000,5000,5000
652,-2891.7417,-2891.7417,-2890.5188,2635.575,82.266046,82.266046,50,14.608817,17.657229,168.22819,86.715563,254.94376,337.2098,1208.7539,11542.749,0.38232151,0.50732151,0.38232151,2.1804067,400,1,1,0,5000,10273.69,19338.71,16000,5000,5000,5000,5000,5000
652.1,-2891.8129,-2891.8129,-2890.6419,2635.6873,82.271792,82.271792,50,14.610859,17.660933,168.23536,86.719258,254.95462,337.22641,1208.8384,11543.556,0.38239243,0.50739243,0.38239243,2.1803472,400,1,1,0,5000,10274.408,19340.062,16000,5000,5000,5000,5000,5000
652.2,-2891.8838,-2891.8838,-2890.7601,2635.7951,82.277539,82.277539,50,14.612902,17.664637,168.24224,86.722803,254.96504,337.24258,1208.9229,11544.363,0.38246336,0.50746336,0.38246336,2.1802839,400,1,1,0,5000,10275.126,19341.414,16000,5000,5000,5000,5000,5000
652.3,-2891.9545,-2891.9545,-2890.8738,2635.8987,82.283286,82.283286,50,14.614945,17.668341,168.24885,86.726213,254.97507,337.25835,1209.0074,11545.17,0.3825343,0.5075343,0.3825343,2.1802173,400,1,1,0,5000,10275.844,19342.766,16000,5000,5000,5000,5000,5000
652.4,-2892.0248,-2892.0248,-2890.9833,2635.9986,82.289034,82.289034,50,14.616988,17.672046,168.25523,86.729499,254.98473,337.27376,1209.0918,11545.977,0.38260523,0.50760523,0.38260523,2.1801475,400,1,1,0,5000,10276.563,19344.118,16000,5000,5000,5000,5000,5000
652.5,-2892.0948,-2892.0948,-2891.0891,2636.095,82.294782,82.294782,50,14.619031,17.675751,168.26138,86.732672,254.99406,337.28884,1209.1763,11546.783,0.38267617,0.50767617,0.38267617,2.1800749,400,1,1,0,5000,10277.281,19345.469,16000,5000,5000,5000,5000,5000
652.6,-2892.1645,-2892.1645,-2891.1914,2636.1883,82.30053,82.30053,50,14.621074,17.679456,168.26734,86.735742,255.00308,337.30361,1209.2608,11547.59,0.38274712,0.50774712,0.38274712,2.1799998,400,1,1,0,5000,10277.999,19346.821,16000,5000,5000,5000,5000,5000
652.7,-2892.2339,-2892.2339,-2891.2906,2636.2788,82.306279,82.306279,50,14.623117,17.683162,168.27311,86.738718,255.01183,337.31811,1209.3453,11548.397,0.38281806,0.50781806,0.38281806,2.1799223,400,1,1,0,5000,10278.717,19348.173,16000,5000,5000,5000,5000,5000
652.8,-2892.303,-2892.303,-2891.387,2636.3666,82.312028,82.312028,50,14.62516,17.686868,168.27872,86.741609,255.02033,337.33236,1209.4298,11549.203,0.382889,0.507889,0.382889,2.1798427,400,1,1,0,5000,10279.435,19349.525,16000,5000,5000,5000,5000,5000
652.9,-2892.3718,-2892.3718,-2891.4807,2636.4521,82.317778,82.317778,50,14.627203,17.690575,168.28418,86.74442,255.0286,337.34637,1209.5142,11550.01,0.38295995,0.50795995,0.38295995,2.1797611,400,1,1,0,5000,10280.153,19350.876,16000,5000,5000,5000,5000,5000
653,-2892.4403,-2892.4403,-2891.572,2636.5354,82.323529,82.323529,50,14.629247,17.694282,168.28949,86.74716,255.03665,337.36018,1209.5987,11550.817,0.3830309,0.5080309,0.3830309,2.1796777,400,1,1,0,5000,10280.871,19352.228,16000,5000,5000,5000,5000,5000
653.1,-2892.5085,-2892.5085,-2891.6611,2636.6166,82.329279,82.329279,50,14.63129,17.697989,168.29468,86.749834,255.04451,337.37379,1209.6832,11551.623,0.38310186,0.50810186,0.38310186,2.1795927,400,1,1,0,5000,10281.589,19353.579,16000,5000,5000,5000,5000,5000
653.2,-2892.5764,-2892.5764,-2891.7482,2636.696,82.33503,82.33503,50,14.633333,17.701697,168.29975,86.752447,255.05219,337.38722,1209.7676,11552.43,0.38317281,0.50817281,0.38317281,2.1795062,400,1,1,0,5000,10282.307,19354.931,16000,5000,5000,5000,5000,5000
653.3,-2892.644,-2892.644,-2891.8335,2636.7738,82.340782,82.340782,50,14.635377,17.705405,168.30471,86.755004,255.05971,337.40049,1209.8521,11553.236,0.38324377,0.50824377,0.38324377,2.1794183,400,1,1,0,5000,10283.025,19356.282,16000,5000,5000,5000,5000,5000
653.4,-2892.7113,-2892.7113,-2891.917,2636.8499,82.346534,82.346534,50,14.63742,17.709114,168.30957,86.75751,255.06708,337.41361,1209.9365,11554.043,0.38331473,0.50831473,0.38331473,2.1793291,400,1,1,0,5000,10283.743,19357.633,16000,5000,5000,5000,5000,5000
653.5,-2892.7783,-2892.7783,-2891.999,2636.9247,82.352286,82.352286,50,14.639464,17.712822,168.31434,86.759969,255.07431,337.4266,1210.021,11554.849,0.38338569,0.50838569,0.38338569,2.1792388,400,1,1,0,5000,10284.461,19358.984,16000,5000,5000,5000,5000,5000
653.6,-2892.8449,-2892.8449,-2892.0795,2636.9981,82.358039,82.358039,50,14.641508,17.716532,168.31903,86.762384,255.08141,337.43945,1210.1054,11555.656,0.38345665,0.50845665,0.38345665,2.1791474,400,1,1,0,5000,10285.178,19360.336,16000,5000,5000,5000,5000,5000
653.7,-2892.9113,-2892.9113,-2892.1586,2637.0702,82.363793,82.363793,50,14.643551,17.720241,168.32363,86.764759,255.08839,337.45218,1210.1899,11556.462,0.38352761,0.50852761,0.38352761,2.179055,400,1,1,0,5000,10285.896,19361.687,16000,5000,5000,5000,5000,5000
653.8,-2892.9774,-2892.9774,-2892.2366,2637.1413,82.369546,82.369546,50,14.645595,17.723951,168.32817,86.767097,255.09526,337.46481,1210.2743,11557.268,0.38359858,0.50859858,0.38359858,2.1789616,400,1,1,0,5000,10286.614,19363.038,16000,5000,5000,5000,5000,5000
653.9,-2893.0432,-2893.0432,-2892.3133,2637.2113,82.3753,82.3753,50,14.647639,17.727661,168.33263,86.769399,255.10203,337.47733,1210.3587,11558.075,0.38366955,0.50866955,0.38366955,2.1788675,400,1,1,0,5000,10287.332,19364.389,16000,5000,5000,5000,5000,5000
654,-2893.1086,-2893.1086,-2892.389,2637.2803,82.381055,82.381055,50,14.649683,17.731372,168.33704,86.77167,255.10871,337.48976,1210.4432,11558.881,0.38374051,0.50874051,0.38374051,2.1787725,400,1,1,0,5000,10288.049,19365.74,16000,5000,5000,5000,5000,5000
654.1,-2893.1738,-2893.1738,-2892.4637,2637.3484,82.38681,82.38681,50,14.651727,17.735083,168.34139,86.77391,255.1153,337.50211,1210.5276,11559.687,0.38381149,0.50881149,0.38381149,2.1786768,400,1,1,0,5000,10288.767,19367.091,16000,5000,5000,5000,5000,5000
654.2,-2893.2386,-2893.2386,-2892.5374,2637.4156,82.392565,82.392565,50,14.653771,17.738794,168.34568,86.776123,255.1218,337.51437,1210.612,11560.493,0.38388246,0.50888246,0.38388246,2.1785804,400,1,1,0,5000,10289.485,19368.442,16000,5000,5000,5000,5000,5000
654.3,-2893.3032,-2893.3032,-2892.6103,2637.4821,82.39832,82.39832,50,14.655815,17.742506,168.34992,86.778309,255.12823,337.52655,1210.6964,11561.299,0.38395343,0.50895343,0.38395343,2.1784834,400,1,1,0,5000,10290.202,19369.792,16000,5000,5000,5000,5000,5000
654.4,-2893.3674,-2893.3674,-2892.6823,2637.5478,82.404077,82.404077,50,14.657859,17.746218,168.35411,86.78047,255.13458,337.53866,1210.7809,11562.106,0.38402441,0.50902441,0.38402441,2.1783857,400,1,1,0,5000,10290.92,19371.143,16000,5000,5000,5000,5000,5000
654.5,-2893.4313,-2893.4313,-2892.7536,2637.6127,82.409833,82.409833,50,14.659903,17.74993,168.35826,86.782608,255.14087,337.5507,1210.8653,11562.912,0.38409539,0.50909539,0.38409539,2.1782875,400,1,1,0,5000,10291.637,19372.494,16000,5000,5000,5000,5000,5000
654.6,-2893.495,-2893.495,-2892.8242,2637.6771,82.41559,82.41559,50,14.661947,17.753643,168.36237,86.784725,255.14709,337.56268,1210.9497,11563.718,0.38416637,0.50916637,0.38416637,2.1781888,400,1,1,0,5000,10292.355,19373.844,16000,5000,5000,5000,5000,5000
654.7,-2893.5583,-2893.5583,-2892.894,2637.7408,82.421347,82.421347,50,14.663991,17.757356,168.36643,86.786821,255.15325,337.5746,1211.0341,11564.524,0.38423735,0.50923735,0.38423735,2.1780896,400,1,1,0,5000,10293.072,19375.195,16000,5000,5000,5000,5000,5000
654.8,-2893.6213,-2893.6213,-2892.9632,2637.8039,82.427105,82.427105,50,14.666036,17.761069,168.37046,86.788897,255.15936,337.58646,1211.1185,11565.33,0.38430833,0.50930833,0.38430833,2.1779899,400,1,1,0,5000,10293.79,19376.545,16000,5000,5000,5000,5000,5000
654.9,-2893.684,-2893.684,-2893.0318,2637.8664,82.432863,82.432863,50,14.66808,17.764783,168.37445,86.790955,255.16541,337.59827,1211.2029,11566.136,0.38437931,0.50937931,0.38437931,2.1778898,400,1,1,0,5000,10294.507,19377.896,16000,5000,5000,5000,5000,5000
655,-2893.7464,-2893.7464,-2893.0998,2637.9284,82.438621,82.438621,50,14.670124,17.768497,168.37841,86.792995,255.1714,337.61003,1211.2873,11566.941,0.3844503,0.5094503,0.3844503,2.1777893,400,1,1,0,5000,10295.225,19379.246,16000,5000,5000,5000,5000,5000
655.1,-2893.8085,-2893.8085,-2893.1673,2637.9899,82.44438,82.44438,50,14.672169,17.772211,168.38233,86.795018,255.17735,337.62173,1211.3717,11567.747,0.38452129,0.50952129,0.38452129,2.1776883,400,1,1,0,5000,10295.942,19380.596,16000,5000,5000,5000,5000,5000
655.2,-2893.8703,-2893.8703,-2893.2342,2638.0509,82.450139,82.450139,50,14.674213,17.775926,168.38623,86.797025,255.18325,337.63339,1211.456,11568.553,0.38459228,0.50959228,0.38459228,2.177587,400,1,1,0,5000,10296.659,19381.947,16000,5000,5000,5000,5000,5000
655.3,-2893.9318,-2893.9318,-2893.3006,2638.1114,82.455899,82.455899,50,14.676258,17.779641,168.39009,86.799017,255.18911,337.64501,1211.5404,11569.359,0.38466327,0.50966327,0.38466327,2.1774853,400,1,1,0,5000,10297.376,19383.297,16000,5000,5000,5000,5000,5000
655.4,-2893.993,-2893.993,-2893.3664,2638.1715,82.461659,82.461659,50,14.678302,17.783356,168.39393,86.800993,255.19492,337.65658,1211.6248,11570.165,0.38473426,0.50973426,0.38473426,2.1773832,400,1,1,0,5000,10298.094,19384.647,16000,5000,5000,5000,5000,5000
655.5,-2894.0539,-2894.0539,-2893.4319,2638.2312,82.467419,82.467419,50,14.680347,17.787072,168.39773,86.802956,255.20069,337.66811,1211.7092,11570.97,0.38480525,0.50980525,0.38480525,2.1772808,400,1,1,0,5000,10298.811,19385.997,16000,5000,5000,5000,5000,5000
655.6,-2894.1144,-2894.1144,-2893.4968,2638.2904,82.47318,82.47318,50,14.682391,17.790788,168.40151,86.804904,255.20642,337.6796,1211.7935,11571.776,0.38487625,0.50987625,0.38487625,2.1771781,400,1,1,0,5000,10299.528,19387.347,16000,5000,5000,5000,5000,5000
655.7,-2894.1747,-2894.1747,-2893.5613,2638.3492,82.478941,82.478941,50,14.684436,17.794505,168.40527,86.80684,255.21211,337.69105,1211.8779,11572.582,0.38494724,0.50994724,0.38494724,2.1770751,400,1,1,0,5000,10300.245,19388.697,16000,5000,5000,5000,5000,5000
655.8,-2894.2347,-2894.2347,-2893.6254,2638.4076,82.484702,82.484702,50,14.686481,17.798221,168.409,86.808762,255.21776,337.70246,1211.9623,11573.387,0.38501824,0.51001824,0.38501824,2.1769718,400,1,1,0,5000,10300.962,19390.047,16000,5000,5000,5000,5000,5000
655.9,-2894.2943,-2894.2943,-2893.6891,2638.4657,82.490464,82.490464,50,14.688525,17.801939,168.4127,86.810672,255.22337,337.71384,1212.0466,11574.193,0.38508924,0.51008924,0.38508924,2.1768681,400,1,1,0,5000,10301.679,19391.396,16000,5000,5000,5000,5000,5000
656,-2894.3536,-2894.3536,-2893.7523,2638.5233,82.496226,82.496226,50,14.69057,17.805656,168.41638,86.812569,255.22895,337.72518,1212.131,11574.998,0.38516024,0.51016024,0.38516024,2.1767642,400,1,1,0,5000,10302.396,19392.746,16000,5000,5000,5000,5000,5000
656.1,-2894.4127,-2894.4127,-2893.8151,2638.5806,82.501989,82.501989,50,14.692615,17.809374,168.42004,86.814454,255.2345,337.73648,1212.2153,11575.804,0.38523124,0.51023124,0.38523124,2.17666,400,1,1,0,5000,10303.113,19394.096,16000,5000,5000,5000,5000,5000
656.2,-2894.4714,-2894.4714,-2893.8776,2638.6376,82.507752,82.507752,50,14.69466,17.813092,168.42368,86.816328,255.24,337.74776,1212.2997,11576.609,0.38530225,0.51030225,0.38530225,2.1765556,400,1,1,0,5000,10303.83,19395.445,16000,5000,5000,5000,5000,5000
656.3,-2894.5298,-2894.5298,-2893.9397,2638.6942,82.513515,82.513515,50,14.696705,17.81681,168.42729,86.81819,255.24548,337.75899,1212.384,11577.414,0.38537325,0.51037325,0.38537325,2.1764508,400,1,1,0,5000,10304.547,19396.795,16000,5000,5000,5000,5000,5000
656.4,-2894.588,-2894.588,-2894.0014,2638.7504,82.519279,82.519279,50,14.69875,17.820529,168.43088,86.820041,255.25092,337.7702,1212.4683,11578.22,0.38544426,0.51044426,0.38544426,2.1763459,400,1,1,0,5000,10305.264,19398.144,16000,5000,5000,5000,5000,5000
656.5,-2894.6458,-2894.6458,-2894.0627,2638.8064,82.525043,82.525043,50,14.700795,17.824248,168.43445,86.821881,255.25633,337.78137,1212.5527,11579.025,0.38551527,0.51051527,0.38551527,2.1762406,400,1,1,0,5000,10305.981,19399.493,16000,5000,5000,5000,5000,5000
656.6,-2894.7033,-2894.7033,-2894.1236,2638.8619,82.530807,82.530807,50,14.70284,17.827967,168.438,86.823709,255.26171,337.79251,1212.637,11579.83,0.38558628,0.51058628,0.38558628,2.1761351,400,1,1,0,5000,10306.698,19400.843,16000,5000,5000,5000,5000,5000
656.7,-2894.7605,-2894.7605,-2894.1843,2638.9172,82.536572,82.536572,50,14.704885,17.831687,168.44152,86.825528,255.26705,337.80362,1212.7213,11580.636,0.38565729,0.51065729,0.38565729,2.1760294,400,1,1,0,5000,10307.414,19402.192,16000,5000,5000,5000,5000,5000
656.8,-2894.8174,-2894.8174,-2894.2445,2638.9721,82.542337,82.542337,50,14.70693,17.835407,168.44503,86.827335,255.27236,337.8147,1212.8056,11581.441,0.3857283,0.5107283,0.3857283,2.1759234,400,1,1,0,5000,10308.131,19403.541,16000,5000,5000,5000,5000,5000
656.9,-2894.874,-2894.874,-2894.3044,2639.0268,82.548103,82.548103,50,14.708975,17.839128,168.44852,86.829132,255.27765,337.82575,1212.8899,11582.246,0.38579931,0.51079931,0.38579931,2.1758172,400,1,1,0,5000,10308.848,19404.89,16000,5000,5000,5000,5000,5000
657,-2894.9302,-2894.9302,-2894.364,2639.0811,82.553869,82.553869,50,14.71102,17.842848,168.45198,86.830919,255.2829,337.83677,1212.9743,11583.051,0.38587033,0.51087033,0.38587033,2.1757107,400,1,1,0,5000,10309.565,19406.239,16000,5000,5000,5000,5000,5000
657.1,-2894.9862,-2894.9862,-2894.4232,2639.1351,82.559635,82.559635,50,14.713065,17.84657,168.45543,86.832695,255.28812,337.84776,1213.0586,11583.856,0.38594134,0.51094134,0.38594134,2.175604,400,1,1,0,5000,10310.281,19407.588,16000,5000,5000,5000,5000,5000
657.2,-2895.0419,-2895.0419,-2894.4821,2639.1887,82.565402,82.565402,50,14.715111,17.850291,168.45886,86.834462,255.29332,337.85872,1213.1429,11584.661,0.38601236,0.51101236,0.38601236,2.1754971,400,1,1,0,5000,10310.998,19408.937,16000,5000,5000,5000,5000,5000
657.3,-2895.0972,-2895.0972,-2894.5406,2639.2421,82.571169,82.571169,50,14.717156,17.854013,168.46226,86.836218,255.29848,337.86965,1213.2272,11585.466,0.38608338,0.51108338,0.38608338,2.1753899,400,1,1,0,5000,10311.714,19410.286,16000,5000,5000,5000,5000,5000
657.4,-2895.1523,-2895.1523,-2894.5988,2639.2952,82.576936,82.576936,50,14.719201,17.857735,168.46565,86.837964,255.30361,337.88055,1213.3114,11586.271,0.3861544,0.5111544,0.3861544,2.1752825,400,1,1,0,5000,10312.431,19411.634,16000,5000,5000,5000,5000,5000
657.5,-2895.207,-2895.207,-2894.6567,2639.348,82.582704,82.582704,50,14.721247,17.861457,168.46902,86.839701,255.30872,337.89142,1213.3957,11587.076,0.38622542,0.51122542,0.38622542,2.1751749,400,1,1,0,5000,10313.147,19412.983,16000,5000,5000,5000,5000,5000
657.6,-2895.2615,-2895.2615,-2894.7142,2639.4004,82.588472,82.588472,50,14.723292,17.86518,168.47237,86.841427,255.3138,337.90227,1213.48,11587.881,0.38629644,0.51129644,0.38629644,2.1750671,400,1,1,0,5000,10313.864,19414.332,16000,5000,5000,5000,5000,5000
657.7,-2895.3156,-2895.3156,-2894.7715,2639.4526,82.59424,82.59424,50,14.725338,17.868903,168.4757,86.843144,255.31884,337.91308,1213.5643,11588.685,0.38636747,0.51136747,0.38636747,2.174959,400,1,1,0,5000,10314.58,19415.68,16000,5000,5000,5000,5000,5000
657.8,-2895.3694,-2895.3694,-2894.8284,2639.5045,82.600009,82.600009,50,14.727383,17.872626,168.47901,86.844851,255.32386,337.92387,1213.6486,11589.49,0.38643849,0.51143849,0.38643849,2.1748507,400,1,1,0,5000,10315.297,19417.029,16000,5000,5000,5000,5000,5000
657.9,-2895.4229,-2895.4229,-2894.8849,2639.5561,82.605778,82.605778,50,14.729429,17.87635,168.4823,86.846548,255.32885,337.93463,1213.7328,11590.295,0.38650952,0.51150952,0.38650952,2.1747422,400,1,1,0,5000,10316.013,19418.377,16000,5000,5000,5000,5000,5000
658,-2895.4761,-2895.4761,-2894.9412,2639.6074,82.611548,82.611548,50,14.731474,17.880074,168.48558,86.848236,255.33381,337.94536,1213.8171,11591.1,0.38658055,0.51158055,0.38658055,2.1746335,400,1,1,0,5000,10316.729,19419.725,16000,5000,5000,5000,5000,5000
658.1,-2895.529,-2895.529,-2894.9971,2639.6584,82.617318,82.617318,50,14.73352,17.883798,168.48883,86.849914,255.33875,337.95607,1213.9014,11591.904,0.38665157,0.51165157,0.38665157,2.1745246,400,1,1,0,5000,10317.445,19421.074,16000,5000,5000,5000,5000,5000
658.2,-2895.5816,-2895.5816,-2895.0528,2639.7091,82.623088,82.623088,50,14.735565,17.887523,168.49207,86.851583,255.34365,337.96674,1213.9856,11592.709,0.3867226,0.5117226,0.3867226,2.1744155,400,1,1,0,5000,10318.162,19422.422,16000,5000,5000,5000,5000,5000
658.3,-2895.6339,-2895.6339,-2895.1081,2639.7595,82.628859,82.628859,50,14.737611,17.891248,168.49529,86.853242,255.34853,337.97739,1214.0699,11593.513,0.38679364,0.51179364,0.38679364,2.1743061,400,1,1,0,5000,10318.878,19423.77,16000,5000,5000,5000,5000,5000
658.4,-2895.6858,-2895.6858,-2895.163,2639.8097,82.63463,82.63463,50,14.739657,17.894973,168.49849,86.854891,255.35338,337.98801,1214.1541,11594.318,0.38686467,0.51186467,0.38686467,2.1741965,400,1,1,0,5000,10319.594,19425.118,16000,5000,5000,5000,5000,5000
658.5,-2895.7375,-2895.7375,-2895.2177,2639.8595,82.640401,82.640401,50,14.741702,17.898699,168.50167,86.856531,255.3582,337.9986,1214.2384,11595.122,0.3869357,0.5119357,0.3869357,2.1740867,400,1,1,0,5000,10320.31,19426.466,16000,5000,5000,5000,5000,5000
658.6,-2895.7889,-2895.7889,-2895.2721,2639.9091,82.646173,82.646173,50,14.743748,17.902425,168.50483,86.858162,255.363,338.00917,1214.3226,11595.927,0.38700674,0.51200674,0.38700674,2.1739767,400,1,1,0,5000,10321.026,19427.814,16000,5000,5000,5000,5000,5000
658.7,-2895.8399,-2895.8399,-2895.3261,2639.9583,82.651945,82.651945,50,14.745794,17.906151,168.50798,86.859783,255.36776,338.01971,1214.4068,11596.731,0.38707777,0.51207777,0.38707777,2.1738665,400,1,1,0,5000,10321.742,19429.162,16000,5000,5000,5000,5000,5000
658.8,-2895.8906,-2895.8906,-2895.3798,2640.0073,82.657718,82.657718,50,14.74784,17.909878,168.51111,86.861395,255.3725,338.03022,1214.4911,11597.535,0.38714881,0.51214881,0.38714881,2.173756,400,1,1,0,5000,10322.458,19430.51,16000,5000,5000,5000,5000,5000
658.9,-2895.9411,-2895.9411,-2895.4332,2640.056,82.66349,82.66349,50,14.749886,17.913605,168.51421,86.862997,255.37721,338.0407,1214.5753,11598.34,0.38721985,0.51221985,0.38721985,2.1736454,400,1,1,0,5000,10323.174,19431.857,16000,5000,5000,5000,5000,5000
659,-2895.9912,-2895.9912,-2895.4863,2640.1044,82.669264,82.669264,50,14.751932,17.917332,168.5173,86.86459,255.38189,338.05116,1214.6595,11599.144,0.38729089,0.51229089,0.38729089,2.1735345,400,1,1,0,5000,10323.89,19433.205,16000,5000,5000,5000,5000,5000
659.1,-2896.041,-2896.041,-2895.5391,2640.1526,82.675037,82.675037,50,14.753978,17.921059,168.52038,86.866173,255.38655,338.06159,1214.7437,11599.948,0.38736193,0.51236193,0.38736193,2.1734235,400,1,1,0,5000,10324.606,19434.552,16000,5000,5000,5000,5000,5000
659.2,-2896.0905,-2896.0905,-2895.5916,2640.2004,82.680811,82.680811,50,14.756024,17.924787,168.52343,86.867748,255.39118,338.07199,1214.828,11600.752,0.38743297,0.51243297,0.38743297,2.1733122,400,1,1,0,5000,10325.322,19435.9,16000,5000,5000,5000,5000,5000
659.3,-2896.1397,-2896.1397,-2895.6437,2640.248,82.686585,82.686585,50,14.75807,17.928516,168.52647,86.869312,255.39578,338.08236,1214.9122,11601.557,0.38750402,0.51250402,0.38750402,2.1732007,400,1,1,0,5000,10326.038,19437.247,16000,5000,5000,5000,5000,5000
659.4,-2896.1886,-2896.1886,-2895.6956,2640.2952,82.69236,82.69236,50,14.760116,17.932244,168.52948,86.870868,255.40035,338.09271,1214.9964,11602.361,0.38757506,0.51257506,0.38757506,2.173089,400,1,1,0,5000,10326.753,19438.595,16000,5000,5000,5000,5000,5000
659.5,-2896.2372,-2896.2372,-2895.7471,2640.3422,82.698135,82.698135,50,14.762162,17.935973,168.53248,86.872414,255.4049,338.10303,1215.0806,11603.165,0.38764611,0.51264611,0.38764611,2.1729771,400,1,1,0,5000,10327.469,19439.942,16000,5000,5000,5000,5000,5000
659.6,-2896.2854,-2896.2854,-2895.7984,2640.3889,82.70391,82.70391,50,14.764208,17.939702,168.53546,86.873951,255.40941,338.11332,1215.1648,11603.969,0.38771715,0.51271715,0.38771715,2.172865,400,1,1,0,5000,10328.185,19441.289,16000,5000,5000,5000,5000,5000
659.7,-2896.3334,-2896.3334,-2895.8493,2640.4354,82.709686,82.709686,50,14.766254,17.943432,168.53843,86.875478,255.41391,338.12359,1215.249,11604.773,0.3877882,0.5127882,0.3877882,2.1727526,400,1,1,0,5000,10328.9,19442.636,16000,5000,5000,5000,5000,5000
659.8,-2896.381,-2896.381,-2895.8999,2640.4815,82.715462,82.715462,50,14.7683,17.947161,168.54137,86.876996,255.41837,338.13383,1215.3331,11605.577,0.38785925,0.51285925,0.38785925,2.1726401,400,1,1,0,5000,10329.616,19443.983,16000,5000,5000,5000,5000,5000
659.9,-2896.4284,-2896.4284,-2895.9502,2640.5274,82.721238,82.721238,50,14.770346,17.950891,168.5443,86.878505,255.4228,338.14404,1215.4173,11606.38,0.3879303,0.5129303,0.3879303,2.1725273,400,1,1,0,5000,10330.332,19445.33,16000,5000,5000,5000,5000,5000
660,-2896.4754,-2896.4754,-2896.0001,2640.5729,82.727015,82.727015,50,14.772393,17.954622,168.54721,86.880004,255.42721,338.15423,1215.5015,11607.184,0.38800135,0.51300135,0.38800135,2.1724144,400,1,1,0,5000,10331.047,19446.677,16000,5000,5000,5000,5000,5000
660.1,-2896.5221,-2896.5221,-2896.0498,2640.6182,82.732792,82.732792,50,14.774439,17.958353,168.5501,86.881495,255.43159,338.16439,1215.5857,11607.988,0.3880724,0.5130724,0.3880724,2.1723012,400,1,1,0,5000,10331.763,19448.024,16000,5000,5000,5000,5000,5000
660.2,-2896.5685,-2896.5685,-2896.0992,2640.6632,82.738569,82.738569,50,14.776485,17.962084,168.55297,86.882975,255.43595,338.17452,1215.6698,11608.792,0.38814346,0.51314346,0.38814346,2.1721878,400,1,1,0,5000,10332.478,19449.371,16000,5000,5000,5000,5000,5000
660.3,-2896.6146,-2896.6146,-2896.1482,2640.708,82.744347,82.744347,50,14.778532,17.965815,168.55583,86.884447,255.44027,338.18462,1215.754,11609.596,0.38821451,0.51321451,0.38821451,2.1720742,400,1,1,0,5000,10333.194,19450.717,16000,5000,5000,5000,5000,5000
660.4,-2896.6604,-2896.6604,-2896.197,2640.7524,82.750125,82.750125,50,14.780578,17.969547,168.55866,86.885909,255.44457,338.1947,1215.8382,11610.399,0.38828557,0.51328557,0.38828557,2.1719605,400,1,1,0,5000,10333.909,19452.064,16000,5000,5000,5000,5000,5000
660.5,-2896.7059,-2896.7059,-2896.2454,2640.7966,82.755903,82.755903,50,14.782624,17.973279,168.56148,86.887362,255.44884,338.20475,1215.9223,11611.203,0.38835662,0.51335662,0.38835662,2.1718464,400,1,1,0,5000,10334.624,19453.411,16000,5000,5000,5000,5000,5000
660.6,-2896.7511,-2896.7511,-2896.2935,2640.8404,82.761682,82.761682,50,14.784671,17.977011,168.56428,86.888806,255.45309,338.21477,1216.0065,11612.006,0.38842768,0.51342768,0.38842768,2.1717322,400,1,1,0,5000,10335.34,19454.757,16000,5000,5000,5000,5000,5000
660.7,-2896.7959,-2896.7959,-2896.3413,2640.884,82.767461,82.767461,50,14.786717,17.980744,168.56707,86.89024,255.45731,338.22477,1216.0906,11612.81,0.38849874,0.51349874,0.38849874,2.1716178,400,1,1,0,5000,10336.055,19456.103,16000,5000,5000,5000,5000,5000
660.8,-2896.8405,-2896.8405,-2896.3888,2640.9273,82.77324,82.77324,50,14.788764,17.984477,168.56983,86.891665,255.4615,338.23474,1216.1748,11613.613,0.3885698,0.5135698,0.3885698,2.1715032,400,1,1,0,5000,10336.77,19457.45,16000,5000,5000,5000,5000,5000
660.9,-2896.8847,-2896.8847,-2896.436,2640.9704,82.77902,82.77902,50,14.79081,17.98821,168.57258,86.893081,255.46566,338.24468,1216.2589,11614.417,0.38864086,0.51364086,0.38864086,2.1713883,400,1,1,0,5000,10337.485,19458.796,16000,5000,5000,5000,5000,5000
661,-2896.9287,-2896.9287,-2896.4829,2641.0131,82.7848,82.7848,50,14.792857,17.991944,168.57531,86.894487,255.46979,338.25459,1216.343,11615.22,0.38871192,0.51371192,0.38871192,2.1712733,400,1,1,0,5000,10338.201,19460.142,16000,5000,5000,5000,5000,5000
661.1,-2896.9723,-2896.9723,-2896.5295,2641.0556,82.790581,82.790581,50,14.794903,17.995677,168.57802,86.895885,255.4739,338.26448,1216.4271,11616.024,0.38878299,0.51378299,0.38878299,2.171158,400,1,1,0,5000,10338.916,19461.488,16000,5000,5000,5000,5000,5000
661.2,-2897.0156,-2897.0156,-2896.5757,2641.0978,82.796362,82.796362,50,14.79695,17.999412,168.58071,86.897272,255.47798,338.27434,1216.5113,11616.827,0.38885405,0.51385405,0.38885405,2.1710426,400,1,1,0,5000,10339.631,19462.834,16000,5000,5000,5000,5000,5000
661.3,-2897.0586,-2897.0586,-2896.6217,2641.1397,82.802143,82.802143,50,14.798997,18.003146,168.58338,86.898651,255.48203,338.28418,1216.5954,11617.63,0.38892512,0.51392512,0.38892512,2.1709269,400,1,1,0,5000,10340.346,19464.18,16000,5000,5000,5000,5000,5000
661.4,-2897.1013,-2897.1013,-2896.6673,2641.1813,82.807924,82.807924,50,14.801043,18.006881,168.58604,86.90002,255.48606,338.29398,1216.6795,11618.433,0.38899618,0.51399618,0.38899618,2.170811,400,1,1,0,5000,10341.061,19465.526,16000,5000,5000,5000,5000,5000
661.5,-2897.1437,-2897.1437,-2896.7127,2641.2226,82.813706,82.813706,50,14.80309,18.010616,168.58868,86.90138,255.49006,338.30376,1216.7636,11619.237,0.38906725,0.51406725,0.38906725,2.1706949,400,1,1,0,5000,10341.776,19466.872,16000,5000,5000,5000,5000,5000
661.6,-2897.1858,-2897.1858,-2896.7577,2641.2637,82.819488,82.819488,50,14.805137,18.014352,168.5913,86.902731,255.49403,338.31352,1216.8477,11620.04,0.38913832,0.51413832,0.38913832,2.1705787,400,1,1,0,5000,10342.491,19468.218,16000,5000,5000,5000,5000,5000
