time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
661.7,-2897.2275,-2897.2275,-2896.8024,2641.3044,82.825271,82.825271,50,14.807184,18.018087,168.5939,86.904072,255.49797,338.32324,1216.9318,11620.843,0.38920939,0.51420939,0.38920939,2.1704621,400,1,1,0,5000,10343.206,19469.563,16000,5000,5000,5000,5000,5000
661.8,-2897.269,-2897.269,-2896.8468,2641.3449,82.831054,82.831054,50,14.80923,18.021823,168.59648,86.905404,255.50189,338.33294,1217.0159,11621.646,0.38928045,0.51428045,0.38928045,2.1703454,400,1,1,0,5000,10343.92,19470.909,16000,5000,5000,5000,5000,5000
661.9,-2897.3101,-2897.3101,-2896.8909,2641.3851,82.836837,82.836837,50,14.811277,18.02556,168.59905,86.906727,255.50578,338.34261,1217.1,11622.449,0.38935153,0.51435153,0.38935153,2.1702285,400,1,1,0,5000,10344.635,19472.254,16000,5000,5000,5000,5000,5000
662,-2897.351,-2897.351,-2896.9347,2641.425,82.84262,82.84262,50,14.813324,18.029296,168.6016,86.90804,255.50964,338.35226,1217.1841,11623.252,0.3894226,0.5144226,0.3894226,2.1701114,400,1,1,0,5000,10345.35,19473.6,16000,5000,5000,5000,5000,5000
662.1,-2897.3915,-2897.3915,-2896.9781,2641.4647,82.848404,82.848404,50,14.815371,18.033033,168.60413,86.909344,255.51347,338.36188,1217.2682,11624.055,0.38949367,0.51449367,0.38949367,2.1699941,400,1,1,0,5000,10346.065,19474.945,16000,5000,5000,5000,5000,5000
662.2,-2897.4317,-2897.4317,-2897.0213,2641.504,82.854188,82.854188,50,14.817418,18.036771,168.60664,86.910639,255.51728,338.37147,1217.3522,11624.858,0.38956474,0.51456474,0.38956474,2.1698765,400,1,1,0,5000,10346.779,19476.291,16000,5000,5000,5000,5000,5000
662.3,-2897.4716,-2897.4716,-2897.0642,2641.5431,82.859973,82.859973,50,14.819465,18.040508,168.60913,86.911925,255.52106,338.38103,1217.4363,11625.66,0.38963582,0.51463582,0.38963582,2.1697588,400,1,1,0,5000,10347.494,19477.636,16000,5000,5000,5000,5000,5000
662.4,-2897.5112,-2897.5112,-2897.1067,2641.5819,82.865758,82.865758,50,14.821512,18.044246,168.61161,86.913201,255.52481,338.39057,1217.5204,11626.463,0.38970689,0.51470689,0.38970689,2.1696408,400,1,1,0,5000,10348.209,19478.981,16000,5000,5000,5000,5000,5000
662.5,-2897.5505,-2897.5505,-2897.1489,2641.6204,82.871543,82.871543,50,14.823559,18.047984,168.61407,86.914468,255.52854,338.40008,1217.6044,11627.266,0.38977797,0.51477797,0.38977797,2.1695226,400,1,1,0,5000,10348.923,19480.326,16000,5000,5000,5000,5000,5000
662.6,-2897.5894,-2897.5894,-2897.1908,2641.6586,82.877329,82.877329,50,14.825606,18.051723,168.61651,86.915725,255.53223,338.40956,1217.6885,11628.069,0.38984905,0.51484905,0.38984905,2.1694043,400,1,1,0,5000,10349.638,19481.671,16000,5000,5000,5000,5000,5000
662.7,-2897.6281,-2897.6281,-2897.2325,2641.6966,82.883114,82.883114,50,14.827653,18.055462,168.61893,86.916974,255.5359,338.41902,1217.7725,11628.871,0.38992013,0.51492013,0.38992013,2.1692857,400,1,1,0,5000,10350.352,19483.016,16000,5000,5000,5000,5000,5000
662.8,-2897.6664,-2897.6664,-2897.2738,2641.7342,82.888901,82.888901,50,14.8297,18.059201,168.62133,86.918213,255.53955,338.42845,1217.8566,11629.674,0.3899912,0.5149912,0.3899912,2.1691669,400,1,1,0,5000,10351.067,19484.361,16000,5000,5000,5000,5000,5000
662.9,-2897.7045,-2897.7045,-2897.3147,2641.7716,82.894687,82.894687,50,14.831747,18.06294,168.62372,86.919442,255.54316,338.43785,1217.9406,11630.476,0.39006228,0.51506228,0.39006228,2.1690479,400,1,1,0,5000,10351.781,19485.705,16000,5000,5000,5000,5000,5000
663,-2897.7422,-2897.7422,-2897.3554,2641.8087,82.900474,82.900474,50,14.833794,18.06668,168.62609,86.920663,255.54675,338.44722,1218.0247,11631.279,0.39013337,0.51513337,0.39013337,2.1689287,400,1,1,0,5000,10352.495,19487.05,16000,5000,5000,5000,5000,5000
663.1,-2897.7796,-2897.7796,-2897.3958,2641.8455,82.906261,82.906261,50,14.835841,18.07042,168.62843,86.921874,255.55031,338.45657,1218.1087,11632.081,0.39020445,0.51520445,0.39020445,2.1688093,400,1,1,0,5000,10353.21,19488.395,16000,5000,5000,5000,5000,5000
663.2,-2897.8167,-2897.8167,-2897.4358,2641.882,82.912049,82.912049,50,14.837888,18.074161,168.63077,86.923075,255.55384,338.46589,1218.1927,11632.884,0.39027553,0.51527553,0.39027553,2.1686897,400,1,1,0,5000,10353.924,19489.739,16000,5000,5000,5000,5000,5000
663.3,-2897.8535,-2897.8535,-2897.4756,2641.9182,82.917836,82.917836,50,14.839935,18.077901,168.63308,86.924268,255.55735,338.47518,1218.2768,11633.686,0.39034661,0.51534661,0.39034661,2.1685699,400,1,1,0,5000,10354.638,19491.084,16000,5000,5000,5000,5000,5000
663.4,-2897.89,-2897.89,-2897.515,2641.9542,82.923625,82.923625,50,14.841982,18.081642,168.63537,86.925451,255.56082,338.48445,1218.3608,11634.488,0.3904177,0.5154177,0.3904177,2.1684498,400,1,1,0,5000,10355.352,19492.428,16000,5000,5000,5000,5000,5000
663.5,-2897.9261,-2897.9261,-2897.5541,2641.9899,82.929413,82.929413,50,14.84403,18.085383,168.63765,86.926624,255.56428,338.49369,1218.4448,11635.291,0.39048878,0.51548878,0.39048878,2.1683296,400,1,1,0,5000,10356.067,19493.772,16000,5000,5000,5000,5000,5000
663.6,-2897.962,-2897.962,-2897.593,2642.0253,82.935202,82.935202,50,14.846077,18.089125,168.63991,86.927789,255.5677,338.5029,1218.5288,11636.093,0.39055987,0.51555987,0.39055987,2.1682091,400,1,1,0,5000,10356.781,19495.117,16000,5000,5000,5000,5000,5000
663.7,-2897.9976,-2897.9976,-2897.6315,2642.0604,82.940991,82.940991,50,14.848124,18.092867,168.64215,86.928944,255.57109,338.51209,1218.6128,11636.895,0.39063095,0.51563095,0.39063095,2.1680885,400,1,1,0,5000,10357.495,19496.461,16000,5000,5000,5000,5000,5000
663.8,-2898.0328,-2898.0328,-2897.6697,2642.0952,82.94678,82.94678,50,14.850171,18.096609,168.64437,86.93009,255.57446,338.52124,1218.6968,11637.697,0.39070204,0.51570204,0.39070204,2.1679676,400,1,1,0,5000,10358.209,19497.805,16000,5000,5000,5000,5000,5000
663.9,-2898.0677,-2898.0677,-2897.7075,2642.1297,82.95257,82.95257,50,14.852219,18.100351,168.64658,86.931226,255.5778,338.53037,1218.7808,11638.499,0.39077313,0.51577313,0.39077313,2.1678465,400,1,1,0,5000,10358.923,19499.149,16000,5000,5000,5000,5000,5000
664,-2898.1023,-2898.1023,-2897.7451,2642.164,82.95836,82.95836,50,14.854266,18.104094,168.64876,86.932353,255.58112,338.53948,1218.8648,11639.301,0.39084422,0.51584422,0.39084422,2.1677253,400,1,1,0,5000,10359.637,19500.493,16000,5000,5000,5000,5000,5000
664.1,-2898.1366,-2898.1366,-2897.7824,2642.198,82.964151,82.964151,50,14.856314,18.107837,168.65093,86.933471,255.5844,338.54855,1218.9488,11640.103,0.39091531,0.51591531,0.39091531,2.1676038,400,1,1,0,5000,10360.351,19501.836,16000,5000,5000,5000,5000,5000
664.2,-2898.1706,-2898.1706,-2897.8193,2642.2316,82.969942,82.969942,50,14.858361,18.111581,168.65308,86.934579,255.58766,338.5576,1219.0327,11640.905,0.3909864,0.5159864,0.3909864,2.1674821,400,1,1,0,5000,10361.064,19503.18,16000,5000,5000,5000,5000,5000
664.3,-2898.2043,-2898.2043,-2897.8559,2642.265,82.975733,82.975733,50,14.860408,18.115324,168.65522,86.935678,255.59089,338.56663,1219.1167,11641.707,0.39105749,0.51605749,0.39105749,2.1673602,400,1,1,0,5000,10361.778,19504.524,16000,5000,5000,5000,5000,5000
664.4,-2898.2377,-2898.2377,-2897.8923,2642.2982,82.981524,82.981524,50,14.862456,18.119068,168.65733,86.936768,255.5941,338.57562,1219.2007,11642.509,0.39112858,0.51612858,0.39112858,2.1672381,400,1,1,0,5000,10362.492,19505.868,16000,5000,5000,5000,5000,5000
664.5,-2898.2707,-2898.2707,-2897.9283,2642.331,82.987316,82.987316,50,14.864503,18.122813,168.65943,86.937848,255.59727,338.58459,1219.2847,11643.311,0.39119968,0.51619968,0.39119968,2.1671158,400,1,1,0,5000,10363.206,19507.211,16000,5000,5000,5000,5000,5000
664.6,-2898.3034,-2898.3034,-2897.964,2642.3636,82.993108,82.993108,50,14.866551,18.126557,168.6615,86.938919,255.60042,338.59353,1219.3686,11644.113,0.39127077,0.51627077,0.39127077,2.1669933,400,1,1,0,5000,10363.92,19508.554,16000,5000,5000,5000,5000,5000
664.7,-2898.3359,-2898.3359,-2897.9994,2642.3958,82.9989,82.9989,50,14.868598,18.130302,168.66356,86.939981,255.60354,338.60244,1219.4526,11644.914,0.39134186,0.51634186,0.39134186,2.1668705,400,1,1,0,5000,10364.633,19509.898,16000,5000,5000,5000,5000,5000
664.8,-2898.368,-2898.368,-2898.0345,2642.4278,83.004693,83.004693,50,14.870646,18.134047,168.66561,86.941034,255.60664,338.61133,1219.5365,11645.716,0.39141296,0.51641296,0.39141296,2.1667476,400,1,1,0,5000,10365.347,19511.241,16000,5000,5000,5000,5000,5000
664.9,-2898.3998,-2898.3998,-2898.0692,2642.4595,83.010486,83.010486,50,14.872693,18.137793,168.66763,86.942077,255.60971,338.62019,1219.6205,11646.518,0.39148405,0.51648405,0.39148405,2.1666244,400,1,1,0,5000,10366.06,19512.584,16000,5000,5000,5000,5000,5000
665,-2898.4313,-2898.4313,-2898.1037,2642.4909,83.016279,83.016279,50,14.874741,18.141538,168.66963,86.94311,255.61274,338.62902,1219.7044,11647.319,0.39155515,0.51655515,0.39155515,2.1665011,400,1,1,0,5000,10366.774,19513.927,16000,5000,5000,5000,5000,5000
665.1,-2898.4625,-2898.4625,-2898.1378,2642.5221,83.022073,83.022073,50,14.876788,18.145284,168.67162,86.944135,255.61576,338.63783,1219.7883,11648.121,0.39162625,0.51662625,0.39162625,2.1663775,400,1,1,0,5000,10367.487,19515.27,16000,5000,5000,5000,5000,5000
665.2,-2898.4934,-2898.4934,-2898.1717,2642.5529,83.027867,83.027867,50,14.878836,18.149031,168.67359,86.94515,255.61874,338.64661,1219.8723,11648.922,0.39169735,0.51669735,0.39169735,2.1662538,400,1,1,0,5000,10368.201,19516.613,16000,5000,5000,5000,5000,5000
665.3,-2898.5239,-2898.5239,-2898.2052,2642.5835,83.033661,83.033661,50,14.880884,18.152777,168.67554,86.946155,255.6217,338.65536,1219.9562,11649.724,0.39176845,0.51676845,0.39176845,2.1661298,400,1,1,0,5000,10368.914,19517.956,16000,5000,5000,5000,5000,5000
665.4,-2898.5542,-2898.5542,-2898.2384,2642.6138,83.039455,83.039455,50,14.882931,18.156524,168.67747,86.947152,255.62463,338.66408,1220.0401,11650.525,0.39183954,0.51683954,0.39183954,2.1660056,400,1,1,0,5000,10369.628,19519.299,16000,5000,5000,5000,5000,5000
665.5,-2898.5841,-2898.5841,-2898.2713,2642.6438,83.04525,83.04525,50,14.884979,18.160271,168.67939,86.948139,255.62753,338.67278,1220.124,11651.326,0.39191064,0.51691064,0.39191064,2.1658812,400,1,1,0,5000,10370.341,19520.642,16000,5000,5000,5000,5000,5000
665.6,-2898.6137,-2898.6137,-2898.3039,2642.6735,83.051045,83.051045,50,14.887027,18.164019,168.68129,86.949116,255.6304,338.68145,1220.2079,11652.128,0.39198174,0.51698174,0.39198174,2.1657567,400,1,1,0,5000,10371.054,19521.985,16000,5000,5000,5000,5000,5000
665.7,-2898.643,-2898.643,-2898.3361,2642.7029,83.056841,83.056841,50,14.889074,18.167767,168.68316,86.950084,255.63325,338.69009,1220.2918,11652.929,0.39205285,0.51705285,0.39205285,2.1656319,400,1,1,0,5000,10371.768,19523.327,16000,5000,5000,5000,5000,5000
665.8,-2898.672,-2898.672,-2898.3681,2642.732,83.062637,83.062637,50,14.891122,18.171515,168.68502,86.951043,255.63607,338.6987,1220.3757,11653.73,0.39212395,0.51712395,0.39212395,2.1655068,400,1,1,0,5000,10372.481,19524.67,16000,5000,5000,5000,5000,5000
665.9,-2898.7007,-2898.7007,-2898.3998,2642.7609,83.068433,83.068433,50,14.89317,18.175263,168.68687,86.951993,255.63886,338.70729,1220.4596,11654.531,0.39219505,0.51719505,0.39219505,2.1653816,400,1,1,0,5000,10373.194,19526.012,16000,5000,5000,5000,5000,5000
666,-2898.7291,-2898.7291,-2898.4311,2642.7895,83.074229,83.074229,50,14.895217,18.179012,168.68869,86.952933,255.64162,338.71585,1220.5435,11655.332,0.39226615,0.51726615,0.39226615,2.1652562,400,1,1,0,5000,10373.907,19527.354,16000,5000,5000,5000,5000,5000
666.1,-2898.7571,-2898.7571,-2898.4621,2642.8178,83.080026,83.080026,50,14.897265,18.182761,168.6905,86.953864,255.64436,338.72439,1220.6274,11656.133,0.39233726,0.51733726,0.39233726,2.1651306,400,1,1,0,5000,10374.62,19528.697,16000,5000,5000,5000,5000,5000
666.2,-2898.7849,-2898.7849,-2898.4928,2642.8458,83.085823,83.085823,50,14.899313,18.18651,168.69228,86.954785,255.64707,338.73289,1220.7113,11656.934,0.39240836,0.51740836,0.39240836,2.1650048,400,1,1,0,5000,10375.333,19530.039,16000,5000,5000,5000,5000,5000
666.3,-2898.8123,-2898.8123,-2898.5232,2642.8735,83.09162,83.09162,50,14.901361,18.19026,168.69405,86.955697,255.64975,338.74137,1220.7952,11657.735,0.39247947,0.51747947,0.39247947,2.1648787,400,1,1,0,5000,10376.046,19531.381,16000,5000,5000,5000,5000,5000
666.4,-2898.8394,-2898.8394,-2898.5533,2642.9009,83.097418,83.097418,50,14.903409,18.194009,168.6958,86.9566,255.6524,338.74982,1220.879,11658.536,0.39255057,0.51755057,0.39255057,2.1647525,400,1,1,0,5000,10376.759,19532.723,16000,5000,5000,5000,5000,5000
666.5,-2898.8663,-2898.8663,-2898.5831,2642.9281,83.103216,83.103216,50,14.905457,18.19776,168.69754,86.957493,255.65503,338.75825,1220.9629,11659.337,0.39262168,0.51762168,0.39262168,2.164626,400,1,1,0,5000,10377.472,19534.065,16000,5000,5000,5000,5000,5000
666.6,-2898.8928,-2898.8928,-2898.6126,2642.9549,83.109014,83.109014,50,14.907504,18.20151,168.69925,86.958377,255.65763,338.76664,1221.0468,11660.138,0.39269279,0.51769279,0.39269279,2.1644994,400,1,1,0,5000,10378.185,19535.407,16000,5000,5000,5000,5000,5000
666.7,-2898.9189,-2898.9189,-2898.6417,2642.9815,83.114813,83.114813,50,14.909552,18.205261,168.70095,86.959252,255.6602,338.77501,1221.1306,11660.939,0.39276389,0.51776389,0.39276389,2.1643725,400,1,1,0,5000,10378.898,19536.748,16000,5000,5000,5000,5000,5000
666.8,-2898.9448,-2898.9448,-2898.6706,2643.0078,83.120612,83.120612,50,14.9116,18.209012,168.70263,86.960117,255.66274,338.78336,1221.2145,11661.739,0.392835,0.517835,0.392835,2.1642454,400,1,1,0,5000,10379.61,19538.09,16000,5000,5000,5000,5000,5000
666.9,-2898.9704,-2898.9704,-2898.6991,2643.0338,83.126411,83.126411,50,14.913648,18.212763,168.70429,86.960973,255.66526,338.79167,1221.2983,11662.54,0.39290611,0.51790611,0.39290611,2.1641181,400,1,1,0,5000,10380.323,19539.432,16000,5000,5000,5000,5000,5000
667,-2898.9956,-2898.9956,-2898.7273,2643.0596,83.13221,83.13221,50,14.915696,18.216514,168.70593,86.96182,255.66775,338.79996,1221.3822,11663.341,0.39297722,0.51797722,0.39297722,2.1639906,400,1,1,0,5000,10381.036,19540.773,16000,5000,5000,5000,5000,5000
667.1,-2899.0206,-2899.0206,-2898.7552,2643.085,83.13801,83.13801,50,14.917744,18.220266,168.70755,86.962657,255.67021,338.80822,1221.466,11664.141,0.39304833,0.51804833,0.39304833,2.1638629,400,1,1,0,5000,10381.748,19542.115,16000,5000,5000,5000,5000,5000
667.2,-2899.0452,-2899.0452,-2898.7828,2643.1102,83.14381,83.14381,50,14.919792,18.224018,168.70916,86.963485,255.67264,338.81646,1221.5498,11664.942,0.39311944,0.51811944,0.39311944,2.163735,400,1,1,0,5000,10382.461,19543.456,16000,5000,5000,5000,5000,5000
667.3,-2899.0695,-2899.0695,-2898.8101,2643.135,83.149611,83.149611,50,14.92184,18.227771,168.71075,86.964303,255.67505,338.82466,1221.6337,11665.742,0.39319055,0.51819055,0.39319055,2.1636069,400,1,1,0,5000,10383.174,19544.797,16000,5000,5000,5000,5000,5000
667.4,-2899.0935,-2899.0935,-2898.8371,2643.1596,83.155411,83.155411,50,14.923888,18.231524,168.71232,86.965112,255.67743,338.83284,1221.7175,11666.542,0.39326166,0.51826166,0.39326166,2.1634786,400,1,1,0,5000,10383.886,19546.138,16000,5000,5000,5000,5000,5000
667.5,-2899.1172,-2899.1172,-2898.8637,2643.1839,83.161212,83.161212,50,14.925936,18.235277,168.71387,86.965912,255.67978,338.84099,1221.8013,11667.343,0.39333277,0.51833277,0.39333277,2.1633501,400,1,1,0,5000,10384.599,19547.48,16000,5000,5000,5000,5000,5000
667.6,-2899.1405,-2899.1405,-2898.8901,2643.208,83.167014,83.167014,50,14.927984,18.23903,168.7154,86.966702,255.6821,338.84912,1221.8851,11668.143,0.39340388,0.51840388,0.39340388,2.1632214,400,1,1,0,5000,10385.311,19548.821,16000,5000,5000,5000,5000,5000
667.7,-2899.1636,-2899.1636,-2898.9161,2643.2317,83.172815,83.172815,50,14.930032,18.242783,168.71692,86.967483,255.6844,338.85722,1221.9689,11668.943,0.393475,0.518475,0.393475,2.1630924,400,1,1,0,5000,10386.023,19550.162,16000,5000,5000,5000,5000,5000
667.8,-2899.1863,-2899.1863,-2898.9418,2643.2551,83.178617,83.178617,50,14.93208,18.246537,168.71841,86.968254,255.68667,338.86529,1222.0527,11669.744,0.39354611,0.51854611,0.39354611,2.1629633,400,1,1,0,5000,10386.736,19551.502,16000,5000,5000,5000,5000,5000
667.9,-2899.2088,-2899.2088,-2898.9672,2643.2783,83.184419,83.184419,50,14.934128,18.250291,168.71989,86.969017,255.68891,338.87333,1222.1365,11670.544,0.39361722,0.51861722,0.39361722,2.162834,400,1,1,0,5000,10387.448,19552.843,16000,5000,5000,5000,5000,5000
668,0,-2599.2088,-2870.4414,2617.2685,83.190222,83.190222,50,14.936176,18.254046,167.05969,86.113243,253.17293,336.36316,1222.2194,11671.336,0.39368762,0.51868762,0.39368762,2.1414064,400,1,1,7,5000,10388.16,19554.184,16000,5000,5000,5000,5000,5000
668.1,0,-2299.2088,-2816.0815,2567.7031,83.195966,83.195966,50,14.938203,18.257762,163.89594,84.482444,248.37838,331.57435,1222.3007,11672.112,0.39375663,0.51875663,0.39375663,2.100713,400,1,1,7,5000,10388.865,19555.511,16000,5000,5000,5000,5000,5000
668.2,0,-1999.2088,-2738.3457,2496.8236,83.201597,83.201597,50,14.940191,18.261406,159.37172,82.150372,241.52209,324.72369,1222.3797,11672.866,0.39382367,0.51882367,0.39382367,2.0425925,400,1,1,7,5000,10389.556,19556.812,16000,5000,5000,5000,5000,5000
668.3,0,-1699.2088,-2639.4588,2406.6585,83.207069,83.207069,50,14.942122,18.264947,153.6165,79.183764,232.80026,316.00733,1222.4557,11673.593,0.39388821,0.51888821,0.39388821,1.9687081,400,1,1,7,5000,10390.228,19558.076,16000,5000,5000,5000,5000,5000
668.4,0,-1399.2088,-2521.4334,2299.043,83.212336,83.212336,50,14.943981,18.268355,146.74742,75.643002,222.39043,305.60276,1222.5283,11674.285,0.39394977,0.51894977,0.39394977,1.8805643,400,1,1,7,5000,10390.874,19559.292,16000,5000,5000,5000,5000,5000
668.5,0,-1099.2088,-2386.0908,2175.6376,83.217359,83.217359,50,14.945753,18.271606,138.87049,71.582725,210.45321,293.67057,1222.5967,11674.939,0.39400789,0.51900789,0.39400789,1.7795219,400,1,1,7,5000,10391.49,19560.452,16000,5000,5000,5000,5000,5000
668.6,0,-799.20878,-2235.079,2037.9451,83.222103,83.222103,50,14.947427,18.274675,130.0816,67.052371,197.13397,280.35607,1222.6607,11675.549,0.39406219,0.51906219,0.39406219,1.6668117,400,1,1,7,5000,10392.072,19561.547,16000,5000,5000,5000,5000,5000
668.7,0,-499.20878,-2069.8891,1887.3249,83.226534,83.226534,50,14.948991,18.277543,120.46755,62.096674,182.56422,265.79076,1222.7197,11676.113,0.3941123,0.5191123,0.3941123,1.5435467,400,1,1,7,5000,10392.616,19562.571,16000,5000,5000,5000,5000,5000
668.8,0,-199.20878,-1891.8704,1725.0074,83.230624,83.230624,50,14.950434,18.28019,110.10686,56.756111,166.86297,250.09359,1222.7734,11676.626,0.39415791,0.51915791,0.39415791,1.4107335,400,1,1,7,5000,10393.117,19563.515,16000,5000,5000,5000,5000,5000
668.9,0,0,-1711.8351,1560.8512,83.234347,83.234347,50,14.951748,18.282599,99.628803,51.355053,150.98386,234.2182,1222.8217,11677.087,0.39419895,0.51919895,0.39419895,1.276434,400,1,1,8,5000,10393.574,19564.374,16000,5000,5000,5000,5000,5000
669,0,0,-1548.9324,1412.3166,83.237697,83.237697,50,14.95293,18.284767,90.147868,46.467973,136.61584,219.85354,1222.8652,11677.502,0.39423587,0.51923587,0.39423587,1.1549242,400,1,1,8,5000,10393.985,19565.148,16000,5000,5000,5000,5000,5000
669.1,0,0,-1401.532,1277.9169,83.240711,83.240711,50,14.953993,18.286718,81.569165,42.045961,123.61513,206.85584,1222.9043,11677.876,0.39426905,0.51926905,0.39426905,1.0449852,400,1,1,8,5000,10394.354,19565.843,16000,5000,5000,5000,5000,5000
669.2,0,0,-1268.1586,1156.307,83.24342,83.24342,50,14.954949,18.288471,73.806832,38.044759,111.85159,195.09501,1222.9394,11678.211,0.39429886,0.51929886,0.39429886,0.9455146,400,1,1,8,5000,10394.686,19566.468,16000,5000,5000,5000,5000,5000
669.3,0,0,-1147.4774,1046.2699,83.245853,83.245853,50,14.955807,18.290046,66.783184,34.424321,101.2075,184.45336,1222.9709,11678.512,0.39432561,0.51932561,0.39432561,0.85551496,400,1,1,8,5000,10394.985,19567.03,16000,5000,5000,5000,5000,5000
669.4,0,0,-1038.2805,946.70413,83.248036,83.248036,50,14.956578,18.291459,60.427923,31.148414,91.576337,174.82437,1222.9991,11678.781,0.3943496,0.5193496,0.3943496,0.77408407,400,1,1,8,5000,10395.252,19567.534,16000,5000,5000,5000,5000,5000
669.5,0,0,-939.47502,856.61332,83.249994,83.249994,50,14.957268,18.292726,54.677446,28.184251,82.861697,166.11169,1223.0244,11679.023,0.39437108,0.51937108,0.39437108,0.70040574,400,1,1,8,5000,10395.492,19567.986,16000,5000,5000,5000,5000,5000
669.6,0,0,-850.07215,775.09579,83.251748,83.251748,50,14.957887,18.293861,49.474199,25.502165,74.976364,158.22811,1223.047,11679.239,0.3943903,0.5193903,0.3943903,0.6337416,400,1,1,8,5000,10395.707,19568.391,16000,5000,5000,5000,5000,5000
669.7,0,0,-769.17709,701.33567,83.253317,83.253317,50,14.958441,18.294876,44.766107,23.075313,67.841419,151.09474,1223.0673,11679.432,0.39440747,0.51940747,0.39440747,0.57342364,400,1,1,8,5000,10395.9,19568.753,16000,5000,5000,5000,5000,5000
669.8,0,0,-695.98021,634.59476,83.254719,83.254719,50,14.958935,18.295784,40.506048,20.879406,61.385455,144.64017,1223.0853,11679.604,0.39442278,0.51942278,0.39442278,0.51884751,400,1,1,8,5000,10396.072,19569.076,16000,5000,5000,5000,5000,5000
669.9,0,0,-629.74894,574.20508,83.255969,83.255969,50,14.959376,18.296593,36.651388,18.892468,55.543856,138.79983,1223.1013,11679.757,0.39443642,0.51943642,0.39443642,0.46946648,400,1,1,8,5000,10396.225,19569.365,16000,5000,5000,5000,5000,5000
670,0,0,-569.8204,519.56224,83.257082,83.257082,50,14.959769,18.297313,33.163547,17.094612,50.25816,133.51524,1223.1156,11679.894,0.39444854,0.51944854,0.39444854,0.42478588,400,1,1,8,5000,10396.361,19569.621,16000,5000,5000,5000,5000,5000
670.1,0,0,-515.59482,470.11936,83.258072,83.258072,50,14.960118,18.297954,30.007619,15.467845,45.475463,128.73353,1223.1283,11680.015,0.39445928,0.51945928,0.39445928,0.38435819,400,1,1,8,5000,10396.483,19569.85,16000,5000,5000,5000,5000,5000
670.2,0,0,-466.52949,425.38159,83.258949,83.258949,50,14.960427,18.298522,27.152016,13.995885,41.147901,124.40685,1223.1394,11680.121,0.39446879,0.51946879,0.39446879,0.34777849,400,1,1,8,5000,10396.59,19570.052,16000,5000,5000,5000,5000,5000
670.3,0,0,-422.13334,384.90118,83.259725,83.259725,50,14.960701,18.299024,24.56816,12.664,37.23216,120.49189,1223.1493,11680.216,0.39447717,0.51947717,0.39447717,0.31468045,400,1,1,8,5000,10396.685,19570.231,16000,5000,5000,5000,5000,5000
670.4,0,0,-381.96204,348.27299,83.260409,83.260409,50,14.960942,18.299466,22.230191,11.458861,33.689052,116.94946,1223.158,11680.298,0.39448453,0.51948453,0.39448453,0.28473263,400,1,1,8,5000,10396.769,19570.389,16000,5000,5000,5000,5000,5000
670.5,0,0,-345.61355,315.13043,83.26101,83.26101,50,14.961154,18.299855,20.114708,10.368406,30.483115,113.74412,1223.1656,11680.371,0.39449097,0.51949097,0.39449097,0.25763514,400,1,1,8,5000,10396.843,19570.528,16000,5000,5000,5000,5000,5000
670.6,0,0,-312.72407,285.14181,83.261536,83.261536,50,14.96134,18.300196,18.200541,9.381722,27.582263,110.8438,1223.1722,11680.434,0.39449658,0.51949658,0.39449658,0.23311666,400,1,1,8,5000,10396.907,19570.649,16000,5000,5000,5000,5000,5000
670.7,0,0,-282.96444,258.00697,83.261993,83.261993,50,14.961501,18.300492,16.46853,8.4889331,24.957463,108.21946,1223.1779,11680.488,0.39450143,0.51950143,0.39450143,0.21093169,400,1,1,8,5000,10396.963,19570.755,16000,5000,5000,5000,5000,5000
670.8,0,0,-256.03681,233.45436,83.26239,83.26239,50,14.961641,18.300749,14.901342,7.6811043,22.582447,105.84484,1223.1828,11680.535,0.3945056,0.5195056,0.3945056,0.19085812,400,1,1,8,5000,10397.012,19570.846,16000,5000,5000,5000,5000,5000
670.9,0,0,-231.67169,211.23824,83.26273,83.26273,50,14.961761,18.300969,13.483292,6.9501506,20.433443,103.69617,1223.187,11680.575,0.39450916,0.51950916,0.39450916,0.17269498,400,1,1,8,5000,10397.054,19570.925,16000,5000,5000,5000,5000,5000
671,0,0,-209.62521,191.13627,83.263021,83.263021,50,14.961864,18.301157,12.200187,6.2887563,18.488944,101.75196,1223.1905,11680.609,0.39451215,0.51951215,0.39451215,0.15626043,400,1,1,8,5000,10397.089,19570.992,16000,5000,5000,5000,5000,5000
671.1,0,0,-189.67674,172.94725,83.263265,83.263265,50,14.96195,18.301315,11.039186,5.6903021,16.729488,99.992753,1223.1934,11680.637,0.39451465,0.51951465,0.39451465,0.14138994,400,1,1,8,5000,10397.119,19571.048,16000,5000,5000,5000,5000,5000
671.2,0,0,-171.62661,156.48914,83.263469,83.263469,50,14.962022,18.301447,9.9886685,5.1487982,15.137467,98.400935,1223.1958,11680.66,0.39451668,0.51951668,0.39451668,0.12793466,400,1,1,8,5000,10397.144,19571.095,16000,5000,5000,5000,5000,5000
671.3,0,0,-155.29418,141.59723,83.263635,83.263635,50,14.96208,18.301554,9.0381211,4.6588253,13.696946,96.960581,1223.1977,11680.678,0.3945183,0.5195183,0.3945183,0.11575989,400,1,1,8,5000,10397.165,19571.133,16000,5000,5000,5000,5000,5000
671.4,0,0,-140.51598,128.12247,83.263767,83.263767,50,14.962127,18.30164,8.1780301,4.2154794,12.39351,95.657277,1223.1992,11680.692,0.39451955,0.51951955,0.39451955,0.10474375,400,1,1,8,5000,10397.181,19571.164,16000,5000,5000,5000,5000,5000
671.5,0,0,-127.14412,115.93001,83.263869,83.263869,50,14.962163,18.301706,7.3997877,3.8143235,11.214111,94.47798,1223.2003,11680.702,0.39452045,0.51952045,0.39452045,0.094775982,400,1,1,8,5000,10397.193,19571.187,16000,5000,5000,5000,5000,5000
671.6,0,0,-115.04476,104.89781,83.263943,83.263943,50,14.962189,18.301754,6.6956048,3.4513427,10.146947,93.41089,1223.201,11680.709,0.39452105,0.51952105,0.39452105,0.085756805,400,1,1,8,5000,10397.202,19571.204,16000,5000,5000,5000,5000,5000
671.7,0,0,-104.0968,94.915462,83.263992,83.263992,50,14.962206,18.301785,6.0584337,3.122904,9.1813377,92.44533,1223.2014,11680.713,0.39452138,0.51952138,0.39452138,0.077595942,400,1,1,8,5000,10397.208,19571.216,16000,5000,5000,5000,5000,5000
671.8,0,0,-94.190679,85.883061,83.264018,83.264018,50,14.962216,18.301803,5.4818975,2.8257204,8.3076179,91.571636,1223.2014,11680.713,0.39452145,0.51952145,0.39452145,0.070211707,400,1,1,8,5000,10397.212,19571.222,16000,5000,5000,5000,5000,5000
671.9,0,0,-85.227251,77.710207,83.264024,83.264024,50,14.962218,18.301806,4.960226,2.5568175,7.5170435,90.781068,1223.2013,11680.712,0.3945213,0.5195213,0.3945213,0.063530189,400,1,1,8,5000,10397.212,19571.223,16000,5000,5000,5000,5000,5000
672,0,0,-77.116806,70.315103,83.264012,83.264012,50,14.962213,18.301798,4.4881981,2.3135042,6.8017023,90.065714,1223.2008,11680.708,0.39452094,0.51952094,0.39452094,0.057484512,400,1,1,8,5000,10397.211,19571.22,16000,5000,5000,5000,5000,5000
672.1,0,0,-69.778171,63.623737,83.263982,83.263982,50,14.962203,18.301779,4.0610896,2.0933451,6.1544347,89.418417,1223.2002,11680.701,0.39452039,0.51952039,0.39452039,0.052014165,400,1,1,8,5000,10397.207,19571.213,16000,5000,5000,5000,5000,5000
672.2,0,0,-63.1379,57.569138,83.263938,83.263938,50,14.962187,18.30175,3.6746258,1.894137,5.5687628,88.832701,1223.1994,11680.693,0.39451968,0.51951968,0.39451968,0.047064395,400,1,1,8,5000,10397.202,19571.203,16000,5000,5000,5000,5000,5000
672.3,0,0,-57.129535,52.09071,83.263879,83.263879,50,14.962167,18.301713,3.3249389,1.713886,5.038825,88.302704,1223.1983,11680.684,0.39451881,0.51951881,0.39451881,0.042585661,400,1,1,8,5000,10397.195,19571.19,16000,5000,5000,5000,5000,5000
672.4,0,0,-51.692941,47.133623,83.263809,83.263809,50,14.962142,18.301667,3.0085292,1.5507882,4.5593174,87.823126,1223.1972,11680.672,0.39451781,0.51951781,0.39451781,0.038533137,400,1,1,8,5000,10397.186,19571.173,16000,5000,5000,5000,5000,5000
672.5,0,0,-46.773707,42.648266,83.263727,83.263727,50,14.962113,18.301614,2.7222297,1.4032112,4.125441,87.389168,1223.1958,11680.66,0.39451668,0.51951668,0.39451668,0.034866262,400,1,1,8,5000,10397.176,19571.155,16000,5000,5000,5000,5000,5000
672.6,0,0,-42.3226,38.589747,83.263635,83.263635,50,14.96208,18.301554,2.4631753,1.269678,3.7328533,86.996488,1223.1944,11680.646,0.39451544,0.51951544,0.39451544,0.031548336,400,1,1,8,5000,10397.165,19571.133,16000,5000,5000,5000,5000,5000
672.7,0,0,-38.295072,34.917447,83.263533,83.263533,50,14.962045,18.301489,2.2287732,1.1488522,3.3776254,86.641159,1223.1928,11680.631,0.3945141,0.5195141,0.3945141,0.028546152,400,1,1,8,5000,10397.152,19571.11,16000,5000,5000,5000,5000,5000
672.8,0,0,-34.650814,31.594613,83.263424,83.263424,50,14.962006,18.301418,2.0166774,1.0395244,3.0562018,86.319626,1223.1911,11680.615,0.39451266,0.51951266,0.39451266,0.025829662,400,1,1,8,5000,10397.139,19571.085,16000,5000,5000,5000,5000,5000
672.9,0,0,-31.353353,28.587988,83.263307,83.263307,50,14.961965,18.301342,1.8247652,0.9406006,2.7653658,86.028672,1223.1893,11680.598,0.39451114,0.51951114,0.39451114,0.023371679,400,1,1,8,5000,10397.124,19571.058,16000,5000,5000,5000,5000,5000
673,0,0,-28.369687,25.867481,83.263183,83.263183,50,14.961921,18.301262,1.6511158,0.85109062,2.5022064,85.765389,1223.1874,11680.58,0.39450955,0.51950955,0.39450955,0.021147602,400,1,1,8,5000,10397.109,19571.029,16000,5000,5000,5000,5000,5000
673.1,0,0,-25.669955,23.405865,83.263052,83.263052,50,14.961875,18.301177,1.4939914,0.77009864,2.26409,85.527142,1223.1855,11680.561,0.39450789,0.51950789,0.39450789,0.019135172,400,1,1,8,5000,10397.093,19570.999,16000,5000,5000,5000,5000,5000
673.2,0,0,-23.227136,21.178502,83.262917,83.262917,50,14.961827,18.30109,1.3518193,0.69681407,2.0486334,85.31155,1223.1834,11680.542,0.39450616,0.51950616,0.39450616,0.017314249,400,1,1,8,5000,10397.077,19570.968,16000,5000,5000,5000,5000,5000
673.3,0,0,-21.016781,19.163101,83.262776,83.262776,50,14.961777,18.300998,1.2231767,0.63050344,1.8536801,85.116456,1223.1813,11680.521,0.39450438,0.51950438,0.39450438,0.015666607,400,1,1,8,5000,10397.059,19570.935,16000,5000,5000,5000,5000,5000
673.4,0,0,-19.01677,17.339491,83.262631,83.262631,50,14.961726,18.300904,1.106776,0.5705031,1.6772791,84.93991,1223.1792,11680.501,0.39450255,0.51950255,0.39450255,0.014175757,400,1,1,8,5000,10397.041,19570.902,16000,5000,5000,5000,5000,5000
673.5,0,0,-17.207085,15.68942,83.262481,83.262481,50,14.961673,18.300808,1.0014524,0.51621256,1.5176649,84.780146,1223.177,11680.48,0.39450067,0.51950067,0.39450067,0.012826779,400,1,1,8,5000,10397.023,19570.867,16000,5000,5000,5000,5000,5000
673.6,0,0,-15.569615,14.196375,83.262328,83.262328,50,14.961619,18.300708,0.90615157,0.46708844,1.37324,84.635568,1223.1747,11680.458,0.39449875,0.51949875,0.39449875,0.011606171,400,1,1,8,5000,10397.004,19570.832,16000,5000,5000,5000,5000,5000
673.7,0,0,-14.08797,12.845411,83.262171,83.262171,50,14.961564,18.300607,0.81991984,0.42263909,1.2425589,84.50473,1223.1724,11680.436,0.3944968,0.5194968,0.3944968,0.010501717,400,1,1,8,5000,10396.985,19570.796,16000,5000,5000,5000,5000,5000
673.8,0,0,-12.747322,11.623008,83.262011,83.262011,50,14.961508,18.300504,0.74189415,0.38241967,1.1243138,84.386325,1223.1701,11680.414,0.39449481,0.51949481,0.39449481,0.0095023649,400,1,1,8,5000,10396.966,19570.759,16000,5000,5000,5000,5000,5000
673.9,0,0,-11.534254,10.516933,83.261849,83.261849,50,14.96145,18.300399,0.67129359,0.34602762,1.0173212,84.27917,1223.1677,11680.391,0.39449279,0.51949279,0.39449279,0.008598112,400,1,1,8,5000,10396.946,19570.721,16000,5000,5000,5000,5000,5000
674,0,0,-10.436625,9.5161144,83.261684,83.261684,50,14.961392,18.300292,0.60741156,0.31309874,0.9205103,84.182194,1223.1653,11680.368,0.39449074,0.51949074,0.39449074,0.0077799088,400,1,1,8,5000,10396.925,19570.683,16000,5000,5000,5000,5000,5000
674.1,0,0,-9.4434486,8.6105364,83.261517,83.261517,50,14.961333,18.300184,0.54960871,0.28330346,0.83291216,84.094429,1223.1628,11680.345,0.39448866,0.51948866,0.39448866,0.0070395667,400,1,1,0,5000,10396.905,19570.645,16000,5000,5000,5000,5000,5000
674.2,0,0,-8.5447856,7.7911355,83.261347,83.261347,50,14.961274,18.300074,0.49730652,0.25634357,0.75365009,84.014998,1223.1604,11680.321,0.39448657,0.51948657,0.39448657,0.0063696762,400,1,1,0,5000,10396.884,19570.606,16000,5000,5000,5000,5000,5000
674.3,0,0,-7.7316418,7.049711,83.261176,83.261176,50,14.961213,18.299963,0.44998155,0.23194925,0.6819308,83.943107,1223.1579,11680.297,0.39448445,0.51948445,0.39448445,0.0057635331,400,1,1,0,5000,10396.863,19570.566,16000,5000,5000,5000,5000,5000
674.4,0,0,-6.9958788,6.3788423,83.261004,83.261004,50,14.961152,18.299851,0.40716014,0.20987636,0.61703651,83.87804,1223.1554,11680.273,0.39448232,0.51948232,0.39448232,0.0052150711,400,1,1,0,5000,10396.842,19570.526,16000,5000,5000,5000,5000,5000
674.5,0,0,-6.3301329,5.7718152,83.260829,83.260829,50,14.961091,18.299738,0.36841373,0.18990399,0.55831772,83.819147,1223.1528,11680.249,0.39448016,0.51948016,0.39448016,0.0047188013,400,1,1,0,5000,10396.821,19570.486,16000,5000,5000,5000,5000,5000
674.6,0,0,-5.7277411,5.2225543,83.260653,83.260653,50,14.961029,18.299625,0.33335453,0.17183223,0.50518676,83.76584,1223.1503,11680.225,0.394478,0.519478,0.394478,0.0042697569,400,1,1,0,5000,10396.799,19570.445,16000,5000,5000,5000,5000,5000
674.7,0,0,-5.1826745,4.7255626,83.260476,83.260476,50,14.960966,18.29951,0.30163165,0.15548023,0.45711189,83.717588,1223.1477,11680.2,0.39447581,0.51947581,0.39447581,0.0038634439,400,1,1,0,5000,10396.777,19570.405,16000,5000,5000,5000,5000,5000
674.8,0,0,-4.6894778,4.2758658,83.260298,83.260298,50,14.960903,18.299395,0.27292761,0.14068433,0.41361194,83.67391,1223.1451,11680.176,0.39447362,0.51947362,0.39447362,0.003495796,400,1,1,0,5000,10396.756,19570.364,16000,5000,5000,5000,5000,5000
674.9,0,0,-4.243215,3.8689634,83.260119,83.260119,50,14.96084,18.299279,0.24695511,0.12729645,0.37425156,83.634371,1223.1425,11680.151,0.39447141,0.51947141,0.39447141,0.0031631337,400,1,1,0,5000,10396.734,19570.322,16000,5000,5000,5000,5000,5000
675,0,0,-3.8394197,3.5007829,83.259939,83.259939,50,14.960777,18.299162,0.22345423,0.11518259,0.33863682,83.598576,1223.1399,11680.126,0.3944692,0.5194692,0.3944692,0.0028621278,400,1,1,0,5000,10396.712,19570.281,16000,5000,5000,5000,5000,5000
675.1,0,0,-3.4740506,3.1676393,83.259758,83.259758,50,14.960713,18.299045,0.20218974,0.10422152,0.30641126,83.56617,1223.1373,11680.101,0.39446697,0.51946697,0.39446697,0.0025897659,400,1,1,0,5000,10396.689,19570.239,16000,5000,5000,5000,5000,5000
675.2,0,0,-3.143451,2.8661986,83.259577,83.259577,50,14.960649,18.298928,0.18294885,0.094303529,0.27725237,83.536829,1223.1347,11680.076,0.39446474,0.51946474,0.39446474,0.0023433221,400,1,1,0,5000,10396.667,19570.197,16000,5000,5000,5000,5000,5000
675.3,0,0,-2.8443121,2.5934437,83.259394,83.259394,50,14.960585,18.29881,0.16553896,0.085329362,0.25086832,83.510263,1223.132,11680.051,0.3944625,0.5194625,0.3944625,0.0021203301,400,1,1,0,5000,10396.645,19570.155,16000,5000,5000,5000,5000,5000
675.4,0,0,-2.57364,2.3466449,83.259211,83.259211,50,14.96052,18.298691,0.14978585,0.077209199,0.22699505,83.486206,1223.1294,11680.025,0.39446025,0.51946025,0.39446025,0.0019185582,400,1,1,0,5000,10396.622,19570.113,16000,5000,5000,5000,5000,5000
675.5,0,0,-2.3287257,2.1233321,83.259028,83.259028,50,14.960455,18.298573,0.13553184,0.069861772,0.20539361,83.464422,1223.1267,11680,0.394458,0.519458,0.394458,0.001735987,400,1,1,0,5000,10396.6,19570.07,16000,5000,5000,5000,5000,5000
675.6,0,0,-2.1071182,1.9212704,83.258844,83.258844,50,14.96039,18.298454,0.12263428,0.063213546,0.18584782,83.444692,1223.1241,11679.975,0.39445574,0.51945574,0.39445574,0.0015707894,400,1,1,0,5000,10396.577,19570.028,16000,5000,5000,5000,5000,5000
675.7,0,0,-1.9065994,1.7384373,83.258659,83.258659,50,14.960325,18.298334,0.11096408,0.057197982,0.16816207,83.426822,1223.1214,11679.949,0.39445347,0.51945347,0.39445347,0.0014213121,400,1,1,0,5000,10396.555,19569.985,16000,5000,5000,5000,5000,5000
675.8,0,0,-1.7251625,1.5730031,83.258475,83.258475,50,14.96026,18.298215,0.10040446,0.051754874,0.15215933,83.410634,1223.1187,11679.924,0.39445121,0.51945121,0.39445121,0.0012860592,400,1,1,0,5000,10396.532,19569.943,16000,5000,5000,5000,5000,5000
675.9,0,0,-1.5609916,1.4233121,83.258289,83.258289,50,14.960195,18.298095,0.090849708,0.046829747,0.13767945,83.395969,1223.1161,11679.898,0.39444893,0.51944893,0.39444893,0.001163677,400,1,1,0,5000,10396.509,19569.9,16000,5000,5000,5000,5000,5000
676,0,0,-1.4124436,1.287866,83.258104,83.258104,50,14.960129,18.297975,0.082204215,0.042373307,0.12457752,83.382681,1223.1134,11679.873,0.39444666,0.51944666,0.39444666,0.0010529408,400,1,1,0,5000,10396.487,19569.857,16000,5000,5000,5000,5000,5000
676.1,0,0,-1.2780318,1.1653094,83.257918,83.257918,50,14.960064,18.297854,0.07438145,0.038340954,0.1127224,83.37064,1223.1107,11679.847,0.39444438,0.51944438,0.39444438,0.00095274236,400,1,1,0,5000,10396.464,19569.814,16000,5000,5000,5000,5000,5000
676.2,0,0,-1.156411,1.0544155,83.257732,83.257732,50,14.959998,18.297734,0.067303119,0.03469233,0.10199545,83.359727,1223.108,11679.821,0.39444209,0.51944209,0.39444209,0.00086207883,400,1,1,0,5000,10396.441,19569.771,16000,5000,5000,5000,5000,5000
676.3,0,0,-1.0463639,0.95407463,83.257545,83.257545,50,14.959932,18.297613,0.060898381,0.031390918,0.092289299,83.349835,1223.1053,11679.796,0.39443981,0.51943981,0.39443981,0.0007800429,400,1,1,0,5000,10396.418,19569.728,16000,5000,5000,5000,5000,5000
676.4,0,0,-0.94678924,0.86328242,83.257359,83.257359,50,14.959866,18.297492,0.055103134,0.028403677,0.083506811,83.340866,1223.1026,11679.77,0.39443752,0.51943752,0.39443752,0.00070581356,400,1,1,0,5000,10396.395,19569.685,16000,5000,5000,5000,5000,5000
676.5,0,0,-0.85669033,0.78113024,83.257172,83.257172,50,14.9598,18.297371,0.049859377,0.02570071,0.075560087,83.332732,1223.0999,11679.744,0.39443523,0.51943523,0.39443523,0.00063864793,400,1,1,0,5000,10396.372,19569.642,16000,5000,5000,5000,5000,5000
676.6,0,0,-0.77516546,0.70679587,83.256985,83.256985,50,14.959735,18.29725,0.04511463,0.023254964,0.068369594,83.325354,1223.0972,11679.718,0.39443293,0.51943293,0.39443293,0.00057787382,400,1,1,0,5000,10396.349,19569.599,16000,5000,5000,5000,5000,5000
676.7,0,0,-0.70139872,0.63953535,83.256798,83.256798,50,14.959668,18.297129,0.040821405,0.021041962,0.061863367,83.318661,1223.0945,11679.692,0.39443064,0.51943064,0.39443064,0.00052288301,400,1,1,0,5000,10396.327,19569.556,16000,5000,5000,5000,5000,5000
676.8,0,0,-0.6346518,0.57867551,83.25661,83.25661,50,14.959602,18.297008,0.036936735,0.019039554,0.055976289,83.312587,1223.0918,11679.667,0.39442834,0.51942834,0.39442834,0.00047312516,400,1,1,0,5000,10396.304,19569.513,16000,5000,5000,5000,5000,5000
676.9,0,0,-0.5742567,0.52360726,83.256423,83.256423,50,14.959536,18.296887,0.03342174,0.017227701,0.050649441,83.307072,1223.0891,11679.641,0.39442604,0.51942604,0.39442604,0.00042810229,400,1,1,0,5000,10396.281,19569.469,16000,5000,5000,5000,5000,5000
677,0,0,-0.51960895,0.47377944,83.256235,83.256235,50,14.95947,18.296765,0.030241241,0.015588268,0.045829509,83.302065,1223.0864,11679.615,0.39442374,0.51942374,0.39442374,0.00038736383,400,1,1,0,5000,10396.258,19569.426,16000,5000,5000,5000,5000,5000
677.1,0,0,-0.47016162,0.42869337,83.256047,83.256047,50,14.959404,18.296644,0.027363406,0.014104849,0.041468255,83.297516,1223.0837,11679.589,0.39442144,0.51942144,0.39442144,0.00035050207,400,1,1,0,5000,10396.235,19569.383,16000,5000,5000,5000,5000,5000
677.2,0,0,-0.42541983,0.3878978,83.25586,83.25586,50,14.959338,18.296522,0.024759434,0.012762595,0.037522029,83.293382,1223.081,11679.563,0.39441914,0.51941914,0.39441914,0.00031714809,400,1,1,0,5000,10396.212,19569.339,16000,5000,5000,5000,5000,5000
677.3,0,0,-0.38493578,0.35098444,83.255672,83.255672,50,14.959271,18.2964,0.022403262,0.011548073,0.033951336,83.289623,1223.0783,11679.537,0.39441684,0.51941684,0.39441684,0.00028696809,400,1,1,0,5000,10396.188,19569.296,16000,5000,5000,5000,5000,5000
677.4,0,0,-0.34830429,0.31758386,83.255484,83.255484,50,14.959205,18.296279,0.02027131,0.010449129,0.030720439,83.286204,1223.0756,11679.511,0.39441453,0.51941453,0.39441453,0.00025966004,400,1,1,0,5000,10396.165,19569.253,16000,5000,5000,5000,5000,5000
677.5,0,0,-0.31515876,0.28736176,83.255296,83.255296,50,14.959139,18.296157,0.01834224,0.0094547628,0.027797003,83.283093,1223.0729,11679.485,0.39441223,0.51941223,0.39441223,0.00023495064,400,1,1,0,5000,10396.142,19569.209,16000,5000,5000,5000,5000,5000
677.6,0,0,-0.28516744,0.26001567,83.255107,83.255107,50,14.959072,18.296035,0.016596745,0.0085550231,0.025151768,83.280259,1223.0701,11679.46,0.39440992,0.51940992,0.39440992,0.00021259261,400,1,1,0,5000,10396.119,19569.166,16000,5000,5000,5000,5000,5000
677.7,0,0,-0.25803017,0.23527191,83.254919,83.254919,50,14.959006,18.295913,0.015017356,0.007740905,0.022758261,83.277678,1223.0674,11679.434,0.39440762,0.51940762,0.39440762,0.00019236217,400,1,1,0,5000,10396.096,19569.122,16000,5000,5000,5000,5000,5000
677.8,0,0,-0.23347535,0.21288283,83.254731,83.254731,50,14.958939,18.295792,0.013588265,0.0070042605,0.020592526,83.275324,1223.0647,11679.408,0.39440531,0.51940531,0.39440531,0.00017405688,400,1,1,0,5000,10396.073,19569.079,16000,5000,5000,5000,5000,5000
677.9,0,0,-0.21125723,0.19262435,83.254543,83.254543,50,14.958873,18.29567,0.012295171,0.006337717,0.018632888,83.273176,1223.062,11679.382,0.394403,0.519403,0.394403,0.00015749353,400,1,1,0,5000,10396.05,19569.035,16000,5000,5000,5000,5000,5000
678,-4199.7953,-300,-28.739928,26.205066,83.254354,83.254354,50,14.958807,18.295548,1.6726638,0.86219784,2.5348617,85.789216,1223.0601,11679.364,0.39440142,0.51940142,0.39440142,0.02142582,400,1,1,7,5000,10396.027,19568.992,16000,5000,5000,5000,5000,5000
678.1,-4199.7814,-600,-83.102511,75.77287,83.254225,83.254225,50,14.958761,18.295464,4.8365662,2.4930753,7.3296415,90.583866,1223.0599,11679.362,0.39440121,0.51940121,0.39440121,0.061953524,400,1,1,7,5000,10396.011,19568.962,16000,5000,5000,5000,5000,5000
678.2,-4199.7671,-900,-160.84059,146.65445,83.254208,83.254208,50,14.958755,18.295453,9.3609221,4.8252176,14.18614,97.440348,1223.062,11679.381,0.39440297,0.51940297,0.39440297,0.11990762,400,1,1,7,5000,10396.009,19568.958,16000,5000,5000,5000,5000,5000
678.3,-4199.7523,-1200,-259.72968,236.82152,83.254352,83.254352,50,14.958806,18.295546,15.116267,7.7918904,22.908158,106.16251,1223.067,11679.429,0.39440724,0.51940724,0.39440724,0.19362923,400,1,1,7,5000,10396.027,19568.991,16000,5000,5000,5000,5000,5000
678.4,-4199.7371,-1500,-377.757,344.43884,83.2547,83.2547,50,14.958928,18.295772,21.985458,11.33271,33.318168,116.57287,1223.0755,11679.511,0.39441449,0.51941449,0.39441449,0.28161698,400,1,1,7,5000,10396.069,19569.072,16000,5000,5000,5000,5000,5000
678.5,-4199.7214,-1800,-513.10132,467.84578,83.255292,83.255292,50,14.959137,18.296155,29.862497,15.39304,45.255536,128.51083,1223.0881,11679.631,0.39442518,0.51942518,0.39442518,0.38251192,400,1,1,7,5000,10396.142,19569.208,16000,5000,5000,5000,5000,5000
678.6,-4199.7053,-2100,-664.1147,605.53978,83.256164,83.256164,50,14.959445,18.296719,38.651475,19.923441,58.574916,141.83108,1223.1052,11679.794,0.39443968,0.51943968,0.39443968,0.49508398,400,1,1,7,5000,10396.249,19569.41,16000,5000,5000,5000,5000,5000
678.7,-4199.6887,-2400,-829.30602,756.16123,83.257349,83.257349,50,14.959863,18.297486,48.265611,24.879181,73.144791,156.40214,1223.1272,11680.004,0.39445838,0.51945838,0.39445838,0.61821962,400,1,1,7,5000,10396.394,19569.683,16000,5000,5000,5000,5000,5000
678.8,-4199.6716,-2700,-1007.3261,918.47993,83.258875,83.258875,50,14.960401,18.298474,58.626379,30.219783,88.846161,172.10504,1223.1545,11680.265,0.39448158,0.51948158,0.39448158,0.7509108,400,1,1,7,5000,10396.581,19570.035,16000,5000,5000,5000,5000,5000
678.9,-4199.6541,-3000,-1196.9541,1091.3827,83.260769,83.260769,50,14.961069,18.299699,69.662728,35.908623,105.57135,188.83212,1223.1875,11680.58,0.39450958,0.51950958,0.39450958,0.89224486,400,1,1,7,5000,10396.813,19570.472,16000,5000,5000,5000,5000,5000
679,-4199.6361,-3300,-1397.0854,1273.8624,83.263055,83.263055,50,14.961876,18.301179,81.310368,41.912561,123.22293,206.48598,1223.2264,11680.952,0.39454265,0.51954265,0.39454265,1.0413955,400,1,1,7,5000,10397.094,19571,16000,5000,5000,5000,5000,5000
679.1,-4199.6177,-3600,-1606.7204,1465.0077,83.265755,83.265755,50,14.962828,18.302927,93.511128,48.201612,141.71274,224.9785,1223.2716,11681.383,0.39458103,0.51958103,0.39458103,1.1976144,400,1,1,7,5000,10397.424,19571.622,16000,5000,5000,5000,5000,5000
679.2,-4199.5989,-3900,-1824.9548,1663.9938,83.268889,83.268889,50,14.963934,18.304955,106.21237,54.748645,160.96101,244.2299,1223.3233,11681.877,0.39462494,0.51962494,0.39462494,1.3602241,400,1,1,7,5000,10397.809,19572.345,16000,5000,5000,5000,5000,5000
679.3,-4199.5795,-4199.5795,-2050.9302,1870.0382,83.272474,83.272474,50,14.965198,18.307275,119.36414,61.527907,180.89205,264.16452,1223.3817,11682.435,0.39467458,0.51967458,0.39467458,1.5285811,400,1,1,8,5000,10398.248,19573.172,16000,5000,5000,5000,5000,5000
679.4,-4199.5598,-4199.5598,-2255.3994,2056.4731,83.276526,83.276526,50,14.966628,18.309899,131.26424,67.661981,198.92622,282.20275,1223.4462,11683.051,0.39472939,0.51972939,0.39472939,1.6808856,400,1,1,8,5000,10398.744,19574.107,16000,5000,5000,5000,5000,5000
679.5,-4199.5395,-4199.5395,-2440.4088,2225.1647,83.281002,83.281002,50,14.968206,18.312795,142.03179,73.212263,215.24405,298.52505,1223.5162,11683.719,0.39478888,0.51978888,0.39478888,1.8186638,400,1,1,8,5000,10399.293,19575.139,16000,5000,5000,5000,5000,5000
679.6,-4199.5188,-4199.5188,-2607.8102,2377.8014,83.28586,83.28586,50,14.96992,18.31594,151.77455,78.234307,230.00886,313.29472,1223.5912,11684.436,0.39485262,0.51985262,0.39485262,1.9432971,400,1,1,8,5000,10399.888,19576.26,16000,5000,5000,5000,5000,5000
679.7,-4199.4977,-4199.4977,-2759.2793,2515.9109,83.291064,83.291064,50,14.971755,18.319309,160.59006,82.778379,243.36844,326.6595,1223.6708,11685.195,0.39492019,0.51992019,0.39492019,2.0560358,400,1,1,8,5000,10400.526,19577.46,16000,5000,5000,5000,5000,5000
679.8,-4199.4761,-4199.4761,-2896.3322,2640.8757,83.296582,83.296582,50,14.973702,18.322881,168.56653,86.889965,255.4565,338.75308,1223.7544,11685.993,0.39499124,0.51999124,0.39499124,2.1580112,400,1,1,8,5000,10401.202,19578.732,16000,5000,5000,5000,5000,5000
679.9,-4199.454,-4199.454,-3020.3406,2753.9466,83.302384,83.302384,50,14.975748,18.326637,175.78382,90.610218,266.39404,349.69643,1223.8417,11686.827,0.39506542,0.52006542,0.39506542,2.2502474,400,1,1,8,5000,10401.912,19580.07,16000,5000,5000,5000,5000,5000
680,-4199.4315,-4199.4315,-3132.5459,2856.2554,83.308443,83.308443,50,14.977884,18.330559,182.31417,93.976378,276.29055,359.59899,1223.9323,11687.692,0.39514245,0.52014245,0.39514245,2.3336711,400,1,1,8,5000,10402.654,19581.467,16000,5000,5000,5000,5000,5000
680.1,-4199.4086,-4199.4086,-3234.0713,2948.8262,83.314734,83.314734,50,14.980102,18.334631,188.22295,97.02214,285.24509,368.55983,1224.0259,11688.587,0.39522205,0.52022205,0.39522205,2.4091207,400,1,1,8,5000,10403.424,19582.917,16000,5000,5000,5000,5000,5000
680.2,-4199.3852,-4199.3852,-3325.9331,3032.5858,83.321235,83.321235,50,14.982395,18.33884,193.56931,99.777993,293.3473,376.66853,1224.1223,11689.507,0.39530397,0.52030397,0.39530397,2.4773552,400,1,1,8,5000,10404.22,19584.415,16000,5000,5000,5000,5000,5000
680.3,-4199.3613,-4199.3613,-3409.0508,3108.3725,83.327926,83.327926,50,14.984754,18.343172,198.40676,102.27152,300.67828,384.00621,1224.2212,11690.451,0.395388,0.520388,0.395388,2.5390613,400,1,1,8,5000,10405.04,19585.957,16000,5000,5000,5000,5000,5000
680.4,-4199.337,-4199.337,-3484.2565,3176.945,83.33479,83.33479,50,14.987174,18.347616,202.78373,104.52769,307.31142,390.64621,1224.3222,11691.416,0.39547393,0.52047393,0.39547393,2.5948602,400,1,1,8,5000,10405.88,19587.538,16000,5000,5000,5000,5000,5000
680.5,-4199.3122,-4199.3122,-3552.303,3238.9899,83.34181,83.34181,50,14.989649,18.352161,206.74404,106.56909,313.31313,396.65494,1224.4253,11692.401,0.39556159,0.52056159,0.39556159,2.6453144,400,1,1,8,5000,10406.739,19589.156,16000,5000,5000,5000,5000,5000
680.6,-4199.287,-4199.287,-3613.8717,3295.1282,83.348971,83.348971,50,14.992174,18.356797,210.32733,108.41615,318.74348,402.09245,1224.5302,11693.402,0.3956508,0.5206508,0.3956508,2.6909325,400,1,1,8,5000,10407.615,19590.805,16000,5000,5000,5000,5000,5000
