time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
680.7,-4199.2613,-4199.2613,-3669.5789,3345.922,83.35626,83.35626,50,14.994743,18.361517,213.56949,110.08737,323.65686,407.01312,1224.6368,11694.42,0.39574143,0.52074143,0.39574143,2.7321749,400,1,1,8,5000,10408.507,19592.484,16000,5000,5000,5000,5000,5000
680.8,-4199.2352,-4199.2352,-3719.9823,3391.8799,83.363664,83.363664,50,14.997353,18.366311,216.50297,111.59947,328.10244,411.4661,1224.7449,11695.452,0.39583333,0.52083333,0.39583333,2.7694583,400,1,1,8,5000,10409.413,19594.189,16000,5000,5000,5000,5000,5000
680.9,-4199.2086,-4199.2086,-3765.5867,3433.462,83.371173,83.371173,50,15,18.371173,219.15715,112.9676,332.12475,415.49592,1224.8543,11696.497,0.39592639,0.52092639,0.39592639,2.8031596,400,1,1,8,5000,10410.331,19595.918,16000,5000,5000,5000,5000,5000
681,-4199.1815,-4199.1815,-3806.8487,3471.0847,83.378777,83.378777,50,15.00268,18.376097,221.5586,114.20546,335.76406,419.14283,1224.9649,11697.553,0.3960205,0.5210205,0.3960205,2.8336197,400,1,1,8,5000,10411.261,19597.669,16000,5000,5000,5000,5000,5000
681.1,-4199.154,-4199.154,-3844.1815,3505.1247,83.386467,83.386467,50,15.00539,18.381077,223.73136,115.32545,339.05681,422.44328,1225.0766,11698.62,0.39611554,0.52111554,0.39611554,2.8611473,400,1,1,8,5000,10412.202,19599.439,16000,5000,5000,5000,5000,5000
681.2,-4199.1261,-4199.1261,-3877.959,3535.923,83.394234,83.394234,50,15.008128,18.386107,225.69721,116.33877,342.03598,425.43021,1225.1894,11699.697,0.39621145,0.52121145,0.39621145,2.8860216,400,1,1,8,5000,10413.151,19601.226,16000,5000,5000,5000,5000,5000
681.3,-4199.0977,-4199.0977,-3908.5193,3563.7879,83.402072,83.402072,50,15.01089,18.391182,227.47583,117.25558,344.73141,428.13348,1225.303,11700.782,0.39630813,0.52130813,0.39630813,2.9084953,400,1,1,8,5000,10414.11,19603.03,16000,5000,5000,5000,5000,5000
681.4,-4199.0688,-4199.0688,-3936.1688,3588.9987,83.409974,83.409974,50,15.013674,18.3963,229.08502,118.08506,347.17009,430.58006,1225.4174,11701.874,0.3964055,0.5214055,0.3964055,2.9287969,400,1,1,8,5000,10415.075,19604.848,16000,5000,5000,5000,5000,5000
681.5,-4199.0395,-4199.0395,-3961.1842,3611.8078,83.417933,83.417933,50,15.016478,18.401454,230.54092,118.83553,349.37645,432.79438,1225.5326,11702.974,0.39650351,0.52150351,0.39650351,2.9471332,400,1,1,8,5000,10416.048,19606.679,16000,5000,5000,5000,5000,5000
681.6,-4199.0097,-4199.0097,-3983.8163,3632.4437,83.425944,83.425944,50,15.019301,18.406643,231.85811,119.51449,351.3726,434.79854,1225.6484,11704.08,0.3966021,0.5216021,0.3966021,2.9636914,400,1,1,8,5000,10417.027,19608.521,16000,5000,5000,5000,5000,5000
681.7,-4198.9795,-4198.9795,-4004.2918,3651.1133,83.434003,83.434003,50,15.02214,18.411863,233.04978,120.12875,353.17854,436.61254,1225.7648,11705.192,0.3967012,0.5217012,0.3967012,2.9786409,400,1,1,8,5000,10418.012,19610.375,16000,5000,5000,5000,5000,5000
681.8,-4198.9488,-4198.9488,-4022.8159,3668.0035,83.442105,83.442105,50,15.024995,18.41711,234.12788,120.68448,354.81236,438.25446,1225.8818,11706.309,0.39680077,0.52180077,0.39680077,2.9921347,400,1,1,8,5000,10419.001,19612.238,16000,5000,5000,5000,5000,5000
681.9,-4198.9177,-4198.9177,-4039.5742,3683.2837,83.450245,83.450245,50,15.027862,18.422383,235.10322,121.18723,356.29044,439.74069,1225.9993,11707.431,0.39690077,0.52190077,0.39690077,3.0043115,400,1,1,8,5000,10419.995,19614.109,16000,5000,5000,5000,5000,5000
682,-4198.8861,-4198.8861,-4054.7347,3697.1071,83.458421,83.458421,50,15.030742,18.427679,235.98556,121.64204,357.6276,441.08602,1226.1172,11708.556,0.39700115,0.52200115,0.39700115,3.0152968,400,1,1,8,5000,10420.994,19615.988,16000,5000,5000,5000,5000,5000
682.1,-4198.8541,-4198.8541,-4068.4495,3709.6122,83.466628,83.466628,50,15.033633,18.432995,236.78376,122.05348,358.83724,442.30387,1226.2355,11709.686,0.39710187,0.52210187,0.39710187,3.0252039,400,1,1,8,5000,10421.996,19617.875,16000,5000,5000,5000,5000,5000
682.2,-4198.8216,-4198.8216,-4080.856,3720.9245,83.474865,83.474865,50,15.036534,18.438331,237.50582,122.42568,359.9315,443.40637,1226.3541,11710.819,0.39720291,0.52220291,0.39720291,3.0341355,400,1,1,8,5000,10423.001,19619.767,16000,5000,5000,5000,5000,5000
682.3,-4198.7887,-4198.7887,-4092.0788,3731.1575,83.483128,83.483128,50,15.039444,18.443684,238.15899,122.76236,360.92135,444.40448,1226.4731,11711.955,0.39730424,0.52230424,0.39730424,3.0421846,400,1,1,8,5000,10424.01,19621.666,16000,5000,5000,5000,5000,5000
682.4,-4198.7553,-4198.7553,-4102.2304,3740.4137,83.491414,83.491414,50,15.042362,18.449052,238.74981,123.06691,361.81672,445.30814,1226.5923,11713.094,0.39740582,0.52240582,0.39740582,3.0494351,400,1,1,8,5000,10425.021,19623.569,16000,5000,5000,5000,5000,5000
682.5,-4198.7214,-4198.7214,-4111.4127,3748.7861,83.499722,83.499722,50,15.045288,18.454434,239.28422,123.34238,362.6266,446.12633,1226.7119,11714.235,0.39750763,0.52250763,0.39750763,3.0559631,400,1,1,8,5000,10426.035,19625.477,16000,5000,5000,5000,5000,5000
682.6,-4198.6871,-4198.6871,-4119.718,3756.3589,83.508049,83.508049,50,15.04822,18.45983,239.76759,123.59154,363.35913,446.86718,1226.8316,11715.379,0.39760965,0.52260965,0.39760965,3.0618374,400,1,1,8,5000,10427.051,19627.39,16000,5000,5000,5000,5000,5000
682.7,-4198.6524,-4198.6524,-4127.2296,3763.2079,83.516395,83.516395,50,15.051158,18.465236,240.20476,123.81689,364.02165,447.53805,1226.9516,11716.525,0.39771187,0.52271187,0.39771187,3.0671202,400,1,1,8,5000,10428.069,19629.306,16000,5000,5000,5000,5000,5000
682.8,-4198.6172,-4198.6172,-4134.023,3769.4022,83.524756,83.524756,50,15.054102,18.470654,240.60014,124.02069,364.62083,448.14559,1227.0717,11717.672,0.39781425,0.52281425,0.39781425,3.0718678,400,1,1,8,5000,10429.088,19631.225,16000,5000,5000,5000,5000,5000
682.9,-4198.5815,-4198.5815,-4140.1666,3775.0039,83.533132,83.533132,50,15.05705,18.476081,240.95769,124.205,365.16269,448.69582,1227.1921,11718.821,0.39791679,0.52291679,0.39791679,3.0761313,400,1,1,8,5000,10430.11,19633.148,16000,5000,5000,5000,5000,5000
683,-4198.5454,-4198.5454,-4145.7221,3780.0694,83.541521,83.541521,50,15.060004,18.481517,241.28102,124.37166,365.65269,449.19421,1227.3125,11719.972,0.39801948,0.52301948,0.39801948,3.0799566,400,1,1,8,5000,10431.133,19635.073,16000,5000,5000,5000,5000,5000
683.1,-4198.5088,-4198.5088,-4150.7454,3784.6496,83.549922,83.549922,50,15.062961,18.486961,241.57338,124.52236,366.09574,449.64566,1227.4332,11721.123,0.39812228,0.52312228,0.39812228,3.0833855,400,1,1,8,5000,10432.157,19637.001,16000,5000,5000,5000,5000,5000
683.2,-4198.4718,-4198.4718,-4155.2871,3788.7908,83.558334,83.558334,50,15.065922,18.492412,241.83771,124.65861,366.49633,450.05466,1227.5539,11722.276,0.39822521,0.52322521,0.39822521,3.0864558,400,1,1,8,5000,10433.182,19638.931,16000,5000,5000,5000,5000,5000
683.3,-4198.4343,-4198.4343,-4159.3931,3792.5347,83.566756,83.566756,50,15.068886,18.49787,242.07668,124.78179,366.85848,450.42523,1227.6748,11723.43,0.39832823,0.52332823,0.39832823,3.0892015,400,1,1,8,5000,10434.208,19640.863,16000,5000,5000,5000,5000,5000
683.4,-4198.3964,-4198.3964,-4163.1048,3795.919,83.575187,83.575187,50,15.071853,18.503334,242.2927,124.89314,367.18584,450.76103,1227.7957,11724.585,0.39843135,0.52343135,0.39843135,3.0916535,400,1,1,8,5000,10435.235,19642.796,16000,5000,5000,5000,5000,5000
683.5,-4198.358,-4198.358,-4166.4596,3798.9778,83.583626,83.583626,50,15.074823,18.508803,242.48795,124.99379,367.48174,451.06536,1227.9167,11725.741,0.39853456,0.52353456,0.39853456,3.0938399,400,1,1,8,5000,10436.264,19644.731,16000,5000,5000,5000,5000,5000
683.6,-4198.3192,-4198.3192,-4169.4914,3801.7423,83.592073,83.592073,50,15.077795,18.514277,242.6644,125.08474,367.74914,451.34122,1228.0379,11726.898,0.39863784,0.52363784,0.39863784,3.0957859,400,1,1,8,5000,10437.292,19646.668,16000,5000,5000,5000,5000,5000
683.7,-4198.2799,-4198.2799,-4172.231,3804.2402,83.600526,83.600526,50,15.08077,18.519756,242.82385,125.16693,367.99078,451.5913,1228.159,11728.055,0.39874119,0.52374119,0.39874119,3.0975143,400,1,1,8,5000,10438.322,19648.606,16000,5000,5000,5000,5000,5000
683.8,-4198.2402,-4198.2402,-4174.7061,3806.497,83.608986,83.608986,50,15.083746,18.525239,242.9679,125.24118,368.20908,451.81807,1228.2803,11729.213,0.39884461,0.52384461,0.39884461,3.0990459,400,1,1,8,5000,10439.352,19650.545,16000,5000,5000,5000,5000,5000
683.9,-4198.2,-4198.2,-4176.9419,3808.5356,83.617451,83.617451,50,15.086725,18.530727,243.09802,125.30826,368.40627,452.02372,1228.4016,11730.371,0.39894808,0.52394808,0.39894808,3.1003994,400,1,1,8,5000,10440.382,19652.485,16000,5000,5000,5000,5000,5000
684,-4198.1594,-4198.1594,-4178.961,3810.3766,83.625922,83.625922,50,15.089705,18.536217,243.21553,125.36883,368.58436,452.21028,1228.5229,11731.53,0.3990516,0.5240516,0.3990516,3.1015918,400,1,1,8,5000,10441.413,19654.425,16000,5000,5000,5000,5000,5000
684.1,-4198.1183,-4198.1183,-4180.784,3812.0389,83.634397,83.634397,50,15.092686,18.541711,243.32163,125.42352,368.74515,452.37955,1228.6443,11732.689,0.39915516,0.52415516,0.39915516,3.1026383,400,1,1,8,5000,10442.445,19656.367,16000,5000,5000,5000,5000,5000
684.2,-4198.0767,-4198.0767,-4182.4296,3813.5393,83.642876,83.642876,50,15.095669,18.547208,243.41741,125.47289,368.89029,452.53317,1228.7657,11733.849,0.39925877,0.52425877,0.39925877,3.1035528,400,1,1,8,5000,10443.477,19658.309,16000,5000,5000,5000,5000,5000
684.3,-4198.0347,-4198.0347,-4183.9147,3814.8934,83.65136,83.65136,50,15.098653,18.552707,243.50383,125.51744,369.02127,452.67263,1228.8872,11735.008,0.39936242,0.52436242,0.39936242,3.1043479,400,1,1,8,5000,10444.509,19660.252,16000,5000,5000,5000,5000,5000
684.4,-4197.9923,-4197.9923,-4185.2543,3816.1149,83.659847,83.659847,50,15.101638,18.558209,243.5818,125.55763,369.13943,452.79928,1229.0087,11736.168,0.3994661,0.5244661,0.3994661,3.1050349,400,1,1,8,5000,10445.541,19662.195,16000,5000,5000,5000,5000,5000
684.5,-4197.9494,-4197.9494,-4186.4624,3817.2164,83.668337,83.668337,50,15.104624,18.563714,243.65211,125.59387,369.24599,452.91432,1229.1302,11737.329,0.39956981,0.52456981,0.39956981,3.1056242,400,1,1,8,5000,10446.574,19664.139,16000,5000,5000,5000,5000,5000
684.6,-4197.906,-4197.906,-4187.5514,3818.2094,83.676831,83.676831,50,15.10761,18.56922,243.71549,125.62654,369.34204,453.01887,1229.2517,11738.489,0.39967354,0.52467354,0.39967354,3.1061249,400,1,1,8,5000,10447.607,19666.083,16000,5000,5000,5000,5000,5000
684.7,-4197.8622,-4197.8622,-4188.5326,3819.104,83.685327,83.685327,50,15.110598,18.574729,243.7726,125.65598,369.42858,453.1139,1229.3733,11739.65,0.39977731,0.52477731,0.39977731,3.1065455,400,1,1,0,5000,10448.64,19668.028,16000,5000,5000,5000,5000,5000
684.8,-4197.818,-4197.818,-4189.4162,3819.9097,83.693826,83.693826,50,15.113586,18.580239,243.82403,125.68249,369.50651,453.20034,1229.4948,11740.811,0.39988109,0.52488109,0.39988109,3.1068937,400,1,1,0,5000,10449.673,19669.972,16000,5000,5000,5000,5000,5000
684.9,-4197.7732,-4197.7732,-4190.2115,3820.6349,83.702327,83.702327,50,15.116575,18.585751,243.87031,125.70635,369.57666,453.27898,1229.6164,11741.972,0.39998489,0.52498489,0.39998489,3.1071762,400,1,1,0,5000,10450.706,19671.917,16000,5000,5000,5000,5000,5000
685,-4197.7281,-4197.7281,-4190.9268,3821.2871,83.71083,83.71083,50,15.119565,18.591265,243.91194,125.7278,369.63974,453.35057,1229.738,11743.133,0.40008871,0.52508871,0.40008871,3.1073994,400,1,1,0,5000,10451.739,19673.862,16000,5000,5000,5000,5000,5000
685.1,-4197.6825,-4197.6825,-4191.5697,3821.8732,83.719335,83.719335,50,15.122555,18.59678,243.94936,125.74709,369.69645,453.41578,1229.8596,11744.294,0.40019255,0.52519255,0.40019255,3.1075688,400,1,1,0,5000,10452.773,19675.808,16000,5000,5000,5000,5000,5000
685.2,-4197.6364,-4197.6364,-4192.147,3822.3997,83.727842,83.727842,50,15.125546,18.602297,243.98296,125.76441,369.74737,453.47521,1229.9812,11745.455,0.4002964,0.5252964,0.4002964,3.1076896,400,1,1,0,5000,10453.806,19677.753,16000,5000,5000,5000,5000,5000
685.3,-4197.5899,-4197.5899,-4192.665,3822.8719,83.736351,83.736351,50,15.128536,18.607815,244.0131,125.77995,369.79305,453.5294,1230.1027,11746.616,0.40040027,0.52540027,0.40040027,3.1077663,400,1,1,0,5000,10454.84,19679.698,16000,5000,5000,5000,5000,5000
685.4,-4197.5429,-4197.5429,-4193.1292,3823.2952,83.744862,83.744862,50,15.131528,18.613334,244.04012,125.79388,369.83399,453.57886,1230.2243,11747.777,0.40050415,0.52550415,0.40050415,3.1078032,400,1,1,0,5000,10455.873,19681.644,16000,5000,5000,5000,5000,5000
685.5,-4197.4955,-4197.4955,-4193.5447,3823.674,83.753374,83.753374,50,15.134519,18.618854,244.0643,125.80634,369.87064,453.62402,1230.3459,11748.938,0.40060803,0.52560803,0.40060803,3.107804,400,1,1,0,5000,10456.907,19683.59,16000,5000,5000,5000,5000,5000
685.6,-4197.4476,-4197.4476,-4193.9161,3824.0127,83.761887,83.761887,50,15.137511,18.624376,244.08592,125.81748,369.9034,453.66529,1230.4675,11750.099,0.40071193,0.52571193,0.40071193,3.1077721,400,1,1,0,5000,10457.94,19685.535,16000,5000,5000,5000,5000,5000
685.7,-4197.3993,-4197.3993,-4194.2476,3824.3149,83.770402,83.770402,50,15.140504,18.629898,244.10521,125.82743,369.93264,453.70304,1230.5891,11751.261,0.40081583,0.52581583,0.40081583,3.1077107,400,1,1,0,5000,10458.974,19687.481,16000,5000,5000,5000,5000,5000
685.8,-4197.3505,-4197.3505,-4194.5429,3824.5842,83.778917,83.778917,50,15.143496,18.635421,244.12239,125.83629,369.95868,453.7376,1230.7107,11752.422,0.40091974,0.52591974,0.40091974,3.1076224,400,1,1,0,5000,10460.008,19689.426,16000,5000,5000,5000,5000,5000
685.9,-4197.3013,-4197.3013,-4194.8054,3824.8235,83.787434,83.787434,50,15.146489,18.640946,244.13767,125.84416,369.98183,453.76927,1230.8323,11753.583,0.40102366,0.52602366,0.40102366,3.1075099,400,1,1,0,5000,10461.041,19691.371,16000,5000,5000,5000,5000,5000
686,-4197.2516,-4197.2516,-4195.0382,3825.0358,83.795952,83.795952,50,15.149481,18.646471,244.15122,125.85114,370.00237,453.79832,1230.9539,11754.744,0.40112758,0.52612758,0.40112758,3.1073754,400,1,1,0,5000,10462.075,19693.317,16000,5000,5000,5000,5000,5000
686.1,-4197.2015,-4197.2015,-4195.244,3825.2235,83.804472,83.804472,50,15.152474,18.651997,244.1632,125.85732,370.02052,453.82499,1231.0754,11755.905,0.40123151,0.52623151,0.40123151,3.107221,400,1,1,0,5000,10463.108,19695.262,16000,5000,5000,5000,5000,5000
686.2,-4197.1509,-4197.1509,-4195.4255,3825.389,83.812992,83.812992,50,15.155468,18.657524,244.17376,125.86276,370.03653,453.84952,1231.197,11757.065,0.40133545,0.52633545,0.40133545,3.1070486,400,1,1,0,5000,10464.141,19697.207,16000,5000,5000,5000,5000,5000
686.3,-4197.0999,-4197.0999,-4195.5848,3825.5343,83.821512,83.821512,50,15.158461,18.663052,244.18304,125.86755,370.05058,453.87209,1231.3186,11758.226,0.40143938,0.52643938,0.40143938,3.1068599,400,1,1,0,5000,10465.175,19699.152,16000,5000,5000,5000,5000,5000
686.4,-4197.0484,-4197.0484,-4195.7241,3825.6612,83.830034,83.830034,50,15.161454,18.66858,244.19114,125.87172,370.06287,453.8929,1231.4401,11759.387,0.40154332,0.52654332,0.40154332,3.1066563,400,1,1,0,5000,10466.208,19701.097,16000,5000,5000,5000,5000,5000
686.5,-4196.9965,-4196.9965,-4195.8452,3825.7716,83.838557,83.838557,50,15.164448,18.674109,244.19819,125.87536,370.07355,453.9121,1231.5617,11760.548,0.40164726,0.52664726,0.40164726,3.1064394,400,1,1,0,5000,10467.241,19703.042,16000,5000,5000,5000,5000,5000
686.6,-4196.9441,-4196.9441,-4195.9498,3825.867,83.84708,83.84708,50,15.167441,18.679639,244.20428,125.87849,370.08277,453.92985,1231.6832,11761.708,0.40175121,0.52675121,0.40175121,3.1062103,400,1,1,0,5000,10468.274,19704.987,16000,5000,5000,5000,5000,5000
686.7,-4196.8913,-4196.8913,-4196.0394,3825.9487,83.855604,83.855604,50,15.170435,18.68517,244.20949,125.88118,370.09067,453.94628,1231.8047,11762.869,0.40185516,0.52685516,0.40185516,3.1059702,400,1,1,0,5000,10469.307,19706.931,16000,5000,5000,5000,5000,5000
686.8,-4196.838,-4196.838,-4196.1154,3826.018,83.864129,83.864129,50,15.173428,18.690701,244.21391,125.88346,370.09738,453.9615,1231.9262,11764.029,0.4019591,0.5269591,0.4019591,3.1057201,400,1,1,0,5000,10470.34,19708.875,16000,5000,5000,5000,5000,5000
686.9,-4196.7843,-4196.7843,-4196.179,3826.076,83.872655,83.872655,50,15.176422,18.696233,244.21762,125.88537,370.10299,453.97564,1232.0477,11765.189,0.40206305,0.52706305,0.40206305,3.1054609,400,1,1,0,5000,10471.373,19710.82,16000,5000,5000,5000,5000,5000
687,-4196.7301,-4196.7301,-4196.2315,3826.1238,83.881181,83.881181,50,15.179416,18.701765,244.22067,125.88694,370.10761,453.9888,1232.1692,11766.349,0.40216701,0.52716701,0.40216701,3.1051935,400,1,1,0,5000,10472.406,19712.764,16000,5000,5000,5000,5000,5000
687.1,-4196.6754,-4196.6754,-4196.2737,3826.1624,83.889708,83.889708,50,15.18241,18.707298,244.22313,125.88821,370.11134,454.00105,1232.2907,11767.509,0.40227096,0.52727096,0.40227096,3.1049187,400,1,1,0,5000,10473.438,19714.707,16000,5000,5000,5000,5000,5000
687.2,-4196.6203,-4196.6203,-4196.3067,3826.1924,83.898235,83.898235,50,15.185404,18.712832,244.22505,125.8892,370.11425,454.01249,1232.4122,11768.669,0.40237491,0.52737491,0.40237491,3.104637,400,1,1,0,5000,10474.471,19716.651,16000,5000,5000,5000,5000,5000
687.3,-4196.5648,-4196.5648,-4196.3313,3826.2148,83.906763,83.906763,50,15.188397,18.718366,244.22648,125.88994,370.11642,454.02318,1232.5336,11769.829,0.40247886,0.52747886,0.40247886,3.1043493,400,1,1,0,5000,10475.503,19718.595,16000,5000,5000,5000,5000,5000
687.4,-4196.5088,-4196.5088,-4196.3482,3826.2302,83.915292,83.915292,50,15.191391,18.723901,244.22746,125.89044,370.11791,454.0332,1232.6551,11770.989,0.40258282,0.52758282,0.40258282,3.1040559,400,1,1,0,5000,10476.536,19720.538,16000,5000,5000,5000,5000,5000
687.5,-4196.4524,-4196.4524,-4196.3581,3826.2393,83.923821,83.923821,50,15.194385,18.729436,244.22804,125.89074,370.11878,454.0426,1232.7765,11772.148,0.40268677,0.52768677,0.40268677,3.1037575,400,1,1,0,5000,10477.568,19722.481,16000,5000,5000,5000,5000,5000
687.6,-4196.3955,-4196.3955,-4196.3616,3826.2425,83.932351,83.932351,50,15.197379,18.734972,244.22825,125.89085,370.1191,454.05145,1232.8979,11773.308,0.40279072,0.52779072,0.40279072,3.1034545,400,1,1,0,5000,10478.6,19724.424,16000,5000,5000,5000,5000,5000
687.7,-4196.3382,-4196.3382,-4196.3594,3826.2405,83.940881,83.940881,50,15.200373,18.740508,244.22812,125.89078,370.1189,454.05978,1233.0193,11774.467,0.40289468,0.52789468,0.40289468,3.1031472,400,1,1,0,5000,10479.632,19726.367,16000,5000,5000,5000,5000,5000
687.8,-4196.2804,-4196.2804,-4196.3519,3826.2336,83.949412,83.949412,50,15.203367,18.746045,244.22768,125.89056,370.11824,454.06765,1233.1407,11775.627,0.40299863,0.52799863,0.40299863,3.1028362,400,1,1,0,5000,10480.664,19728.309,16000,5000,5000,5000,5000,5000
687.9,-4196.2221,-4196.2221,-4196.3395,3826.2224,83.957943,83.957943,50,15.20636,18.751582,244.22696,125.89019,370.11715,454.07509,1233.2621,11776.786,0.40310258,0.52810258,0.40310258,3.1025216,400,1,1,0,5000,10481.696,19730.252,16000,5000,5000,5000,5000,5000
688,-4196.1635,-4196.1635,-4196.3228,3826.2071,83.966475,83.966475,50,15.209354,18.75712,244.22599,125.88968,370.11567,454.08214,1233.3835,11777.945,0.40320653,0.52820653,0.40320653,3.102204,400,1,1,0,5000,10482.728,19732.194,16000,5000,5000,5000,5000,5000
688.1,-4196.1043,-4196.1043,-4196.302,3826.1882,83.975007,83.975007,50,15.212348,18.762659,244.22478,125.88906,370.11384,454.08884,1233.5048,11779.104,0.40331048,0.52831048,0.40331048,3.1018834,400,1,1,0,5000,10483.76,19734.136,16000,5000,5000,5000,5000,5000
688.2,-4196.0447,-4196.0447,-4196.2775,3826.1658,83.98354,83.98354,50,15.215342,18.768198,244.22335,125.88833,370.11168,454.09522,1233.6262,11780.262,0.40341443,0.52841443,0.40341443,3.1015602,400,1,1,0,5000,10484.791,19736.077,16000,5000,5000,5000,5000,5000
688.3,-4195.9847,-4195.9847,-4196.2496,3826.1404,83.992073,83.992073,50,15.218336,18.773737,244.22173,125.88749,370.10922,454.10129,1233.7475,11781.421,0.40351838,0.52851838,0.40351838,3.1012346,400,1,1,0,5000,10485.823,19738.019,16000,5000,5000,5000,5000,5000
688.4,-4195.9242,-4195.9242,-4196.2187,3826.1122,84.000607,84.000607,50,15.221329,18.779277,244.21993,125.88656,370.10649,454.10709,1233.8688,11782.579,0.40362233,0.52862233,0.40362233,3.1009067,400,1,1,0,5000,10486.854,19739.96,16000,5000,5000,5000,5000,5000
688.5,-4195.8633,-4195.8633,-4196.1849,3826.0814,84.009141,84.009141,50,15.224323,18.784818,244.21796,125.88555,370.1035,454.11265,1233.9901,11783.738,0.40372627,0.52872627,0.40372627,3.1005769,400,1,1,0,5000,10487.885,19741.901,16000,5000,5000,5000,5000,5000
688.6,-4195.8019,-4195.8019,-4196.1484,3826.0481,84.017675,84.017675,50,15.227317,18.790359,244.21584,125.88445,370.10029,454.11797,1234.1114,11784.896,0.40383022,0.52883022,0.40383022,3.1002453,400,1,1,0,5000,10488.916,19743.842,16000,5000,5000,5000,5000,5000
688.7,-4195.7401,-4195.7401,-4196.1096,3826.0127,84.02621,84.02621,50,15.23031,18.7959,244.21358,125.88329,370.09686,454.12307,1234.2327,11786.054,0.40393416,0.52893416,0.40393416,3.0999119,400,1,1,0,5000,10489.947,19745.783,16000,5000,5000,5000,5000,5000
688.8,-4195.6778,-4195.6778,-4196.0685,3825.9752,84.034746,84.034746,50,15.233304,18.801442,244.21118,125.88205,370.09324,454.12798,1234.354,11787.212,0.40403811,0.52903811,0.40403811,3.099577,400,1,1,0,5000,10490.978,19747.723,16000,5000,5000,5000,5000,5000
688.9,-4195.6151,-4195.6151,-4196.0253,3825.9359,84.043282,84.043282,50,15.236297,18.806984,244.20867,125.88076,370.08943,454.13271,1234.4752,11788.37,0.40414205,0.52914205,0.40414205,3.0992407,400,1,1,0,5000,10492.009,19749.664,16000,5000,5000,5000,5000,5000
689,-4195.5519,-4195.5519,-4195.9803,3825.8948,84.051818,84.051818,50,15.239291,18.812527,244.20605,125.87941,370.08546,454.13728,1234.5965,11789.528,0.40424599,0.52924599,0.40424599,3.0989031,400,1,1,0,5000,10493.039,19751.604,16000,5000,5000,5000,5000,5000
689.1,-4195.4882,-4195.4882,-4195.9334,3825.8521,84.060355,84.060355,50,15.242284,18.818071,244.20333,125.878,370.08133,454.14168,1234.7177,11790.685,0.40434993,0.52934993,0.40434993,3.0985643,400,1,1,0,5000,10494.07,19753.544,16000,5000,5000,5000,5000,5000
689.2,-4195.4242,-4195.4242,-4195.885,3825.8079,84.068892,84.068892,50,15.245278,18.823614,244.20051,125.87655,370.07706,454.14595,1234.8389,11791.843,0.40445386,0.52945386,0.40445386,3.0982243,400,1,1,0,5000,10495.1,19755.483,16000,5000,5000,5000,5000,5000
689.3,-4195.3596,-4195.3596,-4195.835,3825.7623,84.07743,84.07743,50,15.248271,18.829159,244.1976,125.87505,370.07265,454.15008,1234.9601,11793,0.4045578,0.5295578,0.4045578,3.0978833,400,1,1,0,5000,10496.131,19757.423,16000,5000,5000,5000,5000,5000
689.4,-4195.2947,-4195.2947,-4195.7836,3825.7155,84.085968,84.085968,50,15.251265,18.834703,244.1946,125.87351,370.06811,454.15408,1235.0813,11794.158,0.40466173,0.52966173,0.40466173,3.0975414,400,1,1,0,5000,10497.161,19759.362,16000,5000,5000,5000,5000,5000
689.5,-4195.2292,-4195.2292,-4195.7308,3825.6674,84.094506,84.094506,50,15.254258,18.840249,244.19153,125.87192,370.06346,454.15796,1235.2025,11795.315,0.40476567,0.52976567,0.40476567,3.0971986,400,1,1,0,5000,10498.191,19761.301,16000,5000,5000,5000,5000,5000
689.6,-4195.1634,-4195.1634,-4195.6768,3825.6181,84.103045,84.103045,50,15.257251,18.845794,244.18839,125.8703,370.0587,454.16174,1235.3236,11796.472,0.4048696,0.5298696,0.4048696,3.096855,400,1,1,0,5000,10499.221,19763.239,16000,5000,5000,5000,5000,5000
689.7,-4195.0971,-4195.0971,-4195.6216,3825.5678,84.111585,84.111585,50,15.260244,18.85134,244.18518,125.86865,370.05383,454.16541,1235.4448,11797.628,0.40497353,0.52997353,0.40497353,3.0965106,400,1,1,0,5000,10500.251,19765.178,16000,5000,5000,5000,5000,5000
689.8,-4195.0303,-4195.0303,-4195.5654,3825.5165,84.120124,84.120124,50,15.263238,18.856887,244.1819,125.86696,370.04887,454.16899,1235.5659,11798.785,0.40507745,0.53007745,0.40507745,3.0961655,400,1,1,0,5000,10501.28,19767.116,16000,5000,5000,5000,5000,5000
689.9,-4194.9631,-4194.9631,-4195.5081,3825.4642,84.128665,84.128665,50,15.266231,18.862434,244.17857,125.86524,370.04381,454.17247,1235.687,11799.942,0.40518138,0.53018138,0.40518138,3.0958198,400,1,1,0,5000,10502.31,19769.054,16000,5000,5000,5000,5000,5000
690,-4194.8954,-4194.8954,-4195.4498,3825.4111,84.137205,84.137205,50,15.269224,18.867981,244.17518,125.86349,370.03867,454.17587,1235.8081,11801.098,0.4052853,0.5302853,0.4052853,3.0954734,400,1,1,0,5000,10503.34,19770.992,16000,5000,5000,5000,5000,5000
690.1,-4194.8273,-4194.8273,-4195.3905,3825.3571,84.145746,84.145746,50,15.272217,18.873529,244.17173,125.86172,370.03344,454.17919,1235.9292,11802.254,0.40538923,0.53038923,0.40538923,3.0951264,400,1,1,0,5000,10504.369,19772.93,16000,5000,5000,5000,5000,5000
690.2,-4194.7587,-4194.7587,-4195.3304,3825.3023,84.154287,84.154287,50,15.27521,18.879078,244.16823,125.85991,370.02814,454.18243,1236.0503,11803.411,0.40549315,0.53049315,0.40549315,3.0947789,400,1,1,0,5000,10505.398,19774.867,16000,5000,5000,5000,5000,5000
690.3,-4194.6897,-4194.6897,-4195.2694,3825.2467,84.162829,84.162829,50,15.278203,18.884626,244.16468,125.85808,370.02276,454.18559,1236.1713,11804.567,0.40559707,0.53059707,0.40559707,3.0944308,400,1,1,0,5000,10506.427,19776.804,16000,5000,5000,5000,5000,5000
690.4,-4194.6203,-4194.6203,-4195.2077,3825.1903,84.171371,84.171371,50,15.281196,18.890176,244.16109,125.85623,370.01731,454.18869,1236.2924,11805.723,0.40570098,0.53070098,0.40570098,3.0940823,400,1,1,0,5000,10507.456,19778.741,16000,5000,5000,5000,5000,5000
690.5,-4194.5504,-4194.5504,-4195.1451,3825.1333,84.179914,84.179914,50,15.284188,18.895725,244.15744,125.85435,370.0118,454.19171,1236.4134,11806.878,0.4058049,0.5308049,0.4058049,3.0937333,400,1,1,0,5000,10508.485,19780.678,16000,5000,5000,5000,5000,5000
690.6,-4194.48,-4194.48,-4195.0818,3825.0756,84.188457,84.188457,50,15.287181,18.901276,244.15376,125.85245,370.00622,454.19467,1236.5344,11808.034,0.40590881,0.53090881,0.40590881,3.0933838,400,1,1,0,5000,10509.514,19782.614,16000,5000,5000,5000,5000,5000
690.7,-4194.4092,-4194.4092,-4195.0178,3825.0172,84.197,84.197,50,15.290174,18.906826,244.15004,125.85053,370.00057,454.19757,1236.6554,11809.189,0.40601272,0.53101272,0.40601272,3.093034,400,1,1,0,5000,10510.543,19784.551,16000,5000,5000,5000,5000,5000
690.8,-4194.338,-4194.338,-4194.9531,3824.9582,84.205544,84.205544,50,15.293166,18.912377,244.14627,125.84859,369.99486,454.20041,1236.7764,11810.345,0.40611663,0.53111663,0.40611663,3.0926837,400,1,1,0,5000,10511.571,19786.487,16000,5000,5000,5000,5000,5000
690.9,-4194.2663,-4194.2663,-4194.8877,3824.8987,84.214088,84.214088,50,15.296159,18.917929,244.14247,125.84663,369.9891,454.20319,1236.8974,11811.5,0.40622054,0.53122054,0.40622054,3.092333,400,1,1,0,5000,10512.6,19788.423,16000,5000,5000,5000,5000,5000
691,-4194.1941,-4194.1941,-4194.8217,3824.8385,84.222632,84.222632,50,15.299152,18.923481,244.13863,125.84465,369.98328,454.20591,1237.0184,11812.655,0.40632445,0.53132445,0.40632445,3.091982,400,1,1,0,5000,10513.628,19790.358,16000,5000,5000,5000,5000,5000
691.1,-4194.1216,-4194.1216,-4194.7551,3824.7777,84.231177,84.231177,50,15.302144,18.929033,244.13475,125.84265,369.9774,454.20858,1237.1393,11813.81,0.40642835,0.53142835,0.40642835,3.0916306,400,1,1,0,5000,10514.656,19792.294,16000,5000,5000,5000,5000,5000
691.2,-4194.0485,-4194.0485,-4194.6879,3824.7164,84.239722,84.239722,50,15.305137,18.934586,244.13083,125.84064,369.97147,454.21119,1237.2602,11814.965,0.40653225,0.53153225,0.40653225,3.0912789,400,1,1,0,5000,10515.684,19794.229,16000,5000,5000,5000,5000,5000
691.3,-4193.975,-4193.975,-4194.62,3824.6545,84.248268,84.248268,50,15.308129,18.940139,244.12689,125.8386,369.96549,454.21376,1237.3812,11816.12,0.40663615,0.53163615,0.40663615,3.0909268,400,1,1,0,5000,10516.712,19796.164,16000,5000,5000,5000,5000,5000
691.4,-4193.9011,-4193.9011,-4194.5516,3824.5922,84.256814,84.256814,50,15.311121,18.945693,244.1229,125.83655,369.95945,454.21627,1237.5021,11817.274,0.40674005,0.53174005,0.40674005,3.0905744,400,1,1,0,5000,10517.74,19798.098,16000,5000,5000,5000,5000,5000
691.5,-4193.8267,-4193.8267,-4194.4826,3824.5293,84.265361,84.265361,50,15.314114,18.951247,244.11889,125.83448,369.95337,454.21873,1237.623,11818.429,0.40684395,0.53184395,0.40684395,3.0902217,400,1,1,0,5000,10518.768,19800.033,16000,5000,5000,5000,5000,5000
691.6,-4193.7519,-4193.7519,-4194.4131,3824.4659,84.273907,84.273907,50,15.317106,18.956802,244.11484,125.83239,369.94724,454.22114,1237.7438,11819.583,0.40694784,0.53194784,0.40694784,3.0898687,400,1,1,0,5000,10519.795,19801.967,16000,5000,5000,5000,5000,5000
691.7,-4193.6766,-4193.6766,-4194.343,3824.402,84.282454,84.282454,50,15.320098,18.962357,244.11076,125.83029,369.94105,454.22351,1237.8647,11820.737,0.40705173,0.53205173,0.40705173,3.0895153,400,1,1,0,5000,10520.823,19803.901,16000,5000,5000,5000,5000,5000
691.8,-4193.6009,-4193.6009,-4194.2724,3824.3376,84.291002,84.291002,50,15.32309,18.967912,244.10665,125.82817,369.93483,454.22583,1237.9855,11821.891,0.40715563,0.53215563,0.40715563,3.0891617,400,1,1,0,5000,10521.85,19805.835,16000,5000,5000,5000,5000,5000
691.9,-4193.5248,-4193.5248,-4194.2013,3824.2727,84.29955,84.29955,50,15.326082,18.973468,244.10251,125.82604,369.92855,454.2281,1238.1064,11823.045,0.40725951,0.53225951,0.40725951,3.0888079,400,1,1,0,5000,10522.877,19807.769,16000,5000,5000,5000,5000,5000
692,-4193.4482,-4193.4482,-4194.1296,3824.2074,84.308098,84.308098,50,15.329074,18.979024,244.09834,125.82389,369.92223,454.23033,1238.2272,11824.199,0.4073634,0.5323634,0.4073634,3.0884537,400,1,1,0,5000,10523.904,19809.702,16000,5000,5000,5000,5000,5000
692.1,-4193.3711,-4193.3711,-4194.0574,3824.1415,84.316647,84.316647,50,15.332066,18.984581,244.09414,125.82172,369.91586,454.23251,1238.348,11825.352,0.40746728,0.53246728,0.40746728,3.0880993,400,1,1,0,5000,10524.931,19811.635,16000,5000,5000,5000,5000,5000
692.2,-4193.2936,-4193.2936,-4193.9847,3824.0753,84.325196,84.325196,50,15.335058,18.990138,244.08991,125.81954,369.90945,454.23465,1238.4688,11826.506,0.40757117,0.53257117,0.40757117,3.0877445,400,1,1,0,5000,10525.958,19813.568,16000,5000,5000,5000,5000,5000
692.3,-4193.2157,-4193.2157,-4193.9115,3824.0085,84.333745,84.333745,50,15.33805,18.995696,244.08565,125.81735,369.903,454.23674,1238.5896,11827.659,0.40767505,0.53267505,0.40767505,3.0873896,400,1,1,0,5000,10526.985,19815.501,16000,5000,5000,5000,5000,5000
692.4,-4193.1373,-4193.1373,-4193.8379,3823.9414,84.342295,84.342295,50,15.341041,19.001254,244.08136,125.81514,369.8965,454.23879,1238.7103,11828.812,0.40777892,0.53277892,0.40777892,3.0870344,400,1,1,0,5000,10528.011,19817.433,16000,5000,5000,5000,5000,5000
692.5,-4193.0584,-4193.0584,-4193.7637,3823.8737,84.350845,84.350845,50,15.344033,19.006812,244.07705,125.81291,369.88996,454.2408,1238.8311,11829.965,0.4078828,0.5328828,0.4078828,3.0866789,400,1,1,0,5000,10529.038,19819.365,16000,5000,5000,5000,5000,5000
692.6,-4192.9792,-4192.9792,-4193.689,3823.8057,84.359396,84.359396,50,15.347025,19.012371,244.0727,125.81067,369.88337,454.24277,1238.9518,11831.118,0.40798667,0.53298667,0.40798667,3.0863231,400,1,1,0,5000,10530.064,19821.297,16000,5000,5000,5000,5000,5000
692.7,-4192.8994,-4192.8994,-4193.6139,3823.7371,84.367947,84.367947,50,15.350016,19.01793,244.06833,125.80842,369.87675,454.24469,1239.0725,11832.271,0.40809054,0.53309054,0.40809054,3.0859671,400,1,1,0,5000,10531.09,19823.229,16000,5000,5000,5000,5000,5000
692.8,-4192.8193,-4192.8193,-4193.5383,3823.6682,84.376498,84.376498,50,15.353008,19.02349,244.06393,125.80615,369.87008,454.24657,1239.1932,11833.424,0.40819441,0.53319441,0.40819441,3.0856109,400,1,1,0,5000,10532.117,19825.161,16000,5000,5000,5000,5000,5000
692.9,-4192.7387,-4192.7387,-4193.4622,3823.5988,84.385049,84.385049,50,15.355999,19.02905,244.0595,125.80387,369.86336,454.24841,1239.3139,11834.576,0.40829828,0.53329828,0.40829828,3.0852544,400,1,1,0,5000,10533.143,19827.092,16000,5000,5000,5000,5000,5000
693,-4192.6576,-4192.6576,-4193.3856,3823.529,84.393601,84.393601,50,15.35899,19.034611,244.05504,125.80157,369.85661,454.25021,1239.4346,11835.729,0.40840214,0.53340214,0.40840214,3.0848977,400,1,1,0,5000,10534.169,19829.023,16000,5000,5000,5000,5000,5000
693.1,-4192.5761,-4192.5761,-4193.3086,3823.4588,84.402154,84.402154,50,15.361982,19.040172,244.05056,125.79926,369.84982,454.25197,1239.5553,11836.881,0.40850601,0.53350601,0.40850601,3.0845407,400,1,1,0,5000,10535.194,19830.954,16000,5000,5000,5000,5000,5000
693.2,-4192.4941,-4192.4941,-4193.2311,3823.3881,84.410706,84.410706,50,15.364973,19.045733,244.04605,125.79693,369.84298,454.25369,1239.6759,11838.033,0.40860987,0.53360987,0.40860987,3.0841835,400,1,1,0,5000,10536.22,19832.885,16000,5000,5000,5000,5000,5000
693.3,-4192.4117,-4192.4117,-4193.1531,3823.317,84.41926,84.41926,50,15.367964,19.051295,244.04151,125.79459,369.8361,454.25536,1239.7966,11839.185,0.40871373,0.53371373,0.40871373,3.0838261,400,1,1,0,5000,10537.245,19834.815,16000,5000,5000,5000,5000,5000
693.4,-4192.3289,-4192.3289,-4193.0747,3823.2455,84.427813,84.427813,50,15.370955,19.056858,244.03695,125.79224,369.82919,454.257,1239.9172,11840.337,0.40881758,0.53381758,0.40881758,3.0834684,400,1,1,0,5000,10538.271,19836.745,16000,5000,5000,5000,5000,5000
693.5,-4192.2456,-4192.2456,-4192.9958,3823.1735,84.436367,84.436367,50,15.373946,19.06242,244.03235,125.78987,369.82223,454.25859,1240.0378,11841.489,0.40892144,0.53392144,0.40892144,3.0831105,400,1,1,0,5000,10539.296,19838.675,16000,5000,5000,5000,5000,5000
693.6,-4192.1619,-4192.1619,-4192.9164,3823.1012,84.444921,84.444921,50,15.376937,19.067984,244.02774,125.78749,369.81523,454.26015,1240.1584,11842.64,0.40902529,0.53402529,0.40902529,3.0827524,400,1,1,0,5000,10540.321,19840.605,16000,5000,5000,5000,5000,5000
693.7,-4192.0777,-4192.0777,-4192.8366,3823.0284,84.453475,84.453475,50,15.379928,19.073547,244.02309,125.7851,369.80819,454.26166,1240.279,11843.792,0.40912914,0.53412914,0.40912914,3.082394,400,1,1,0,5000,10541.346,19842.534,16000,5000,5000,5000,5000,5000
693.8,-4191.9931,-4191.9931,-4192.7563,3822.9552,84.46203,84.46203,50,15.382919,19.079111,244.01842,125.78269,369.80111,454.26314,1240.3995,11844.943,0.40923298,0.53423298,0.40923298,3.0820354,400,1,1,0,5000,10542.371,19844.463,16000,5000,5000,5000,5000,5000
693.9,-4191.908,-4191.908,-4192.6756,3822.8816,84.470585,84.470585,50,15.38591,19.084675,244.01372,125.78027,369.79399,454.26457,1240.5201,11846.094,0.40933683,0.53433683,0.40933683,3.0816765,400,1,1,0,5000,10543.396,19846.392,16000,5000,5000,5000,5000,5000
694,-4191.8225,-4191.8225,-4192.5944,3822.8076,84.479141,84.479141,50,15.388901,19.09024,244.009,125.77783,369.78683,454.26597,1240.6406,11847.245,0.40944067,0.53444067,0.40944067,3.0813175,400,1,1,0,5000,10544.421,19848.321,16000,5000,5000,5000,5000,5000
694.1,-4191.7366,-4191.7366,-4192.5128,3822.7332,84.487697,84.487697,50,15.391891,19.095805,244.00424,125.77538,369.77963,454.26733,1240.7611,11848.396,0.40954451,0.53454451,0.40954451,3.0809582,400,1,1,0,5000,10545.445,19850.25,16000,5000,5000,5000,5000,5000
694.2,-4191.6502,-4191.6502,-4192.4307,3822.6583,84.496253,84.496253,50,15.394882,19.101371,243.99947,125.77292,369.77239,454.26864,1240.8816,11849.547,0.40964835,0.53464835,0.40964835,3.0805987,400,1,1,0,5000,10546.47,19852.178,16000,5000,5000,5000,5000,5000
694.3,-4191.5633,-4191.5633,-4192.3482,3822.5831,84.50481,84.50481,50,15.397872,19.106937,243.99466,125.77044,369.76511,454.26992,1241.0021,11850.697,0.40975218,0.53475218,0.40975218,3.0802389,400,1,1,0,5000,10547.494,19854.106,16000,5000,5000,5000,5000,5000
694.4,-4191.4761,-4191.4761,-4192.2652,3822.5074,84.513367,84.513367,50,15.400863,19.112504,243.98983,125.76796,369.75779,454.27115,1241.1226,11851.848,0.40985602,0.53485602,0.40985602,3.0798789,400,1,1,0,5000,10548.518,19856.034,16000,5000,5000,5000,5000,5000
694.5,-4191.3883,-4191.3883,-4192.1817,3822.4313,84.521924,84.521924,50,15.403853,19.118071,243.98498,125.76545,369.75043,454.27235,1241.2431,11852.998,0.40995985,0.53495985,0.40995985,3.0795187,400,1,1,0,5000,10549.542,19857.962,16000,5000,5000,5000,5000,5000
694.6,-4191.3002,-4191.3002,-4192.0978,3822.3548,84.530482,84.530482,50,15.406844,19.123638,243.98009,125.76294,369.74303,454.27351,1241.3635,11854.148,0.41006368,0.53506368,0.41006368,3.0791583,400,1,1,0,5000,10550.566,19859.889,16000,5000,5000,5000,5000,5000
694.7,-4191.2116,-4191.2116,-4192.0135,3822.2779,84.53904,84.53904,50,15.409834,19.129206,243.97519,125.7604,369.73559,454.27463,1241.484,11855.298,0.4101675,0.5351675,0.4101675,3.0787977,400,1,1,0,5000,10551.59,19861.816,16000,5000,5000,5000,5000,5000
694.8,-4191.1225,-4191.1225,-4191.9287,3822.2006,84.547598,84.547598,50,15.412824,19.134774,243.97025,125.75786,369.72811,454.27571,1241.6044,11856.448,0.41027133,0.53527133,0.41027133,3.0784368,400,1,1,0,5000,10552.614,19863.743,16000,5000,5000,5000,5000,5000
694.9,-4191.033,-4191.033,-4191.8435,3822.1229,84.556157,84.556157,50,15.415814,19.140342,243.96529,125.7553,369.72059,454.27675,1241.7248,11857.598,0.41037515,0.53537515,0.41037515,3.0780757,400,1,1,0,5000,10553.637,19865.67,16000,5000,5000,5000,5000,5000
695,-4190.9431,-4190.9431,-4191.7578,3822.0448,84.564716,84.564716,50,15.418804,19.145911,243.9603,125.75273,369.71304,454.27775,1241.8452,11858.748,0.41047897,0.53547897,0.41047897,3.0777144,400,1,1,0,5000,10554.661,19867.596,16000,5000,5000,5000,5000,5000
695.1,-4190.8527,-4190.8527,-4191.6717,3821.9662,84.573275,84.573275,50,15.421794,19.151481,243.95529,125.75015,369.70544,454.27872,1241.9655,11859.897,0.41058278,0.53558278,0.41058278,3.0773529,400,1,1,0,5000,10555.684,19869.523,16000,5000,5000,5000,5000,5000
695.2,-4190.7619,-4190.7619,-4191.5851,3821.8873,84.581835,84.581835,50,15.424784,19.15705,243.95025,125.74755,369.6978,454.27964,1242.0859,11861.047,0.4106866,0.5356866,0.4106866,3.0769911,400,1,1,0,5000,10556.707,19871.449,16000,5000,5000,5000,5000,5000
695.3,-4190.6706,-4190.6706,-4191.4981,3821.8079,84.590395,84.590395,50,15.427774,19.162621,243.94519,125.74494,369.69013,454.28052,1242.2063,11862.196,0.41079041,0.53579041,0.41079041,3.0766291,400,1,1,0,5000,10557.73,19873.375,16000,5000,5000,5000,5000,5000
695.4,-4190.5789,-4190.5789,-4191.4106,3821.7282,84.598955,84.598955,50,15.430764,19.168191,243.9401,125.74232,369.68241,454.28137,1242.3266,11863.345,0.41089422,0.53589422,0.41089422,3.0762669,400,1,1,0,5000,10558.753,19875.3,16000,5000,5000,5000,5000,5000
695.5,-4190.4867,-4190.4867,-4191.3227,3821.648,84.607516,84.607516,50,15.433753,19.173762,243.93498,125.73968,369.67466,454.28218,1242.4469,11864.494,0.41099802,0.53599802,0.41099802,3.0759045,400,1,1,0,5000,10559.776,19877.225,16000,5000,5000,5000,5000,5000
695.6,-4190.3942,-4190.3942,-4191.2343,3821.5674,84.616077,84.616077,50,15.436743,19.179334,243.92984,125.73703,369.66687,454.28294,1242.5672,11865.643,0.41110183,0.53610183,0.41110183,3.0755418,400,1,1,0,5000,10560.799,19879.15,16000,5000,5000,5000,5000,5000
695.7,-4190.3011,-4190.3011,-4191.1455,3821.4865,84.624638,84.624638,50,15.439733,19.184906,243.92467,125.73437,369.65903,454.28367,1242.6875,11866.791,0.41120563,0.53620563,0.41120563,3.075179,400,1,1,0,5000,10561.821,19881.075,16000,5000,5000,5000,5000,5000
695.8,-4190.2076,-4190.2076,-4191.0563,3821.4051,84.6332,84.6332,50,15.442722,19.190478,243.91947,125.73169,369.65116,454.28436,1242.8078,11867.94,0.41130943,0.53630943,0.41130943,3.0748159,400,1,1,0,5000,10562.844,19883,16000,5000,5000,5000,5000,5000
695.9,-4190.1137,-4190.1137,-4190.9666,3821.3233,84.641762,84.641762,50,15.445712,19.19605,243.91425,125.729,369.64325,454.28501,1242.928,11869.088,0.41141323,0.53641323,0.41141323,3.0744526,400,1,1,0,5000,10563.866,19884.924,16000,5000,5000,5000,5000,5000
696,-4190.0194,-4190.0194,-4190.8764,3821.2411,84.650324,84.650324,50,15.448701,19.201623,243.90901,125.72629,369.6353,454.28563,1243.0483,11870.237,0.41151702,0.53651702,0.41151702,3.0740891,400,1,1,0,5000,10564.888,19886.849,16000,5000,5000,5000,5000,5000
696.1,-4189.9246,-4189.9246,-4190.7858,3821.1585,84.658887,84.658887,50,15.45169,19.207197,243.90374,125.72358,369.62731,454.2862,1243.1685,11871.385,0.41162081,0.53662081,0.41162081,3.0737253,400,1,1,0,5000,10565.91,19888.772,16000,5000,5000,5000,5000,5000
696.2,-4189.8293,-4189.8293,-4190.6948,3821.0755,84.66745,84.66745,50,15.454679,19.212771,243.89844,125.72084,369.61928,454.28673,1243.2887,11872.533,0.4117246,0.5367246,0.4117246,3.0733614,400,1,1,0,5000,10566.932,19890.696,16000,5000,5000,5000,5000,5000
696.3,-4189.7336,-4189.7336,-4190.6034,3820.9921,84.676014,84.676014,50,15.457669,19.218345,243.89311,125.7181,369.61122,454.28723,1243.4089,11873.681,0.41182839,0.53682839,0.41182839,3.0729972,400,1,1,0,5000,10567.954,19892.62,16000,5000,5000,5000,5000,5000
696.4,-4189.6375,-4189.6375,-4190.5114,3820.9083,84.684577,84.684577,50,15.460658,19.22392,243.88777,125.71534,369.60311,454.28769,1243.5291,11874.828,0.41193217,0.53693217,0.41193217,3.0726328,400,1,1,0,5000,10568.976,19894.543,16000,5000,5000,5000,5000,5000
696.5,-4189.5409,-4189.5409,-4190.4191,3820.8241,84.693141,84.693141,50,15.463647,19.229495,243.88239,125.71257,369.59496,454.2881,1243.6493,11875.976,0.41203595,0.53703595,0.41203595,3.0722682,400,1,1,0,5000,10569.997,19896.466,16000,5000,5000,5000,5000,5000
696.6,-4189.4439,-4189.4439,-4190.3263,3820.7395,84.701706,84.701706,50,15.466635,19.23507,243.87699,125.70979,369.58678,454.28848,1243.7694,11877.123,0.41213973,0.53713973,0.41213973,3.0719033,400,1,1,0,5000,10571.019,19898.389,16000,5000,5000,5000,5000,5000
696.7,-4189.3465,-4189.3465,-4190.233,3820.6545,84.71027,84.71027,50,15.469624,19.240646,243.87156,125.70699,369.57855,454.28883,1243.8896,11878.271,0.41224351,0.53724351,0.41224351,3.0715383,400,1,1,0,5000,10572.04,19900.311,16000,5000,5000,5000,5000,5000
696.8,-4189.2486,-4189.2486,-4190.1394,3820.5691,84.718835,84.718835,50,15.472613,19.246222,243.86611,125.70418,369.57029,454.28913,1244.0097,11879.418,0.41234728,0.53734728,0.41234728,3.071173,400,1,1,0,5000,10573.061,19902.233,16000,5000,5000,5000,5000,5000
696.9,-4189.1503,-4189.1503,-4190.0452,3820.4833,84.727401,84.727401,50,15.475602,19.251799,243.86063,125.70136,369.56199,454.28939,1244.1298,11880.565,0.41245105,0.53745105,0.41245105,3.0708075,400,1,1,0,5000,10574.083,19904.155,16000,5000,5000,5000,5000,5000
697,-4189.0515,-4189.0515,-4189.9507,3820.397,84.735966,84.735966,50,15.47859,19.257376,243.85513,125.69852,369.55365,454.28962,1244.2499,11881.712,0.41255482,0.53755482,0.41255482,3.0704418,400,1,1,0,5000,10575.104,19906.077,16000,5000,5000,5000,5000,5000
697.1,-4188.9523,-4188.9523,-4189.8557,3820.3104,84.744532,84.744532,50,15.481579,19.262953,243.8496,125.69567,369.54527,454.2898,1244.37,11882.858,0.41265859,0.53765859,0.41265859,3.0700759,400,1,1,0,5000,10576.124,19907.999,16000,5000,5000,5000,5000,5000
697.2,-4188.8527,-4188.8527,-4189.7602,3820.2234,84.753099,84.753099,50,15.484567,19.268531,243.84404,125.69281,369.53685,454.28995,1244.4901,11884.005,0.41276235,0.53776235,0.41276235,3.0697098,400,1,1,0,5000,10577.145,19909.92,16000,5000,5000,5000,5000,5000
697.3,-4188.7526,-4188.7526,-4189.6643,3820.1359,84.761665,84.761665,50,15.487556,19.274109,243.83846,125.68993,369.52839,454.29006,1244.6101,11885.151,0.41286611,0.53786611,0.41286611,3.0693434,400,1,1,0,5000,10578.166,19911.841,16000,5000,5000,5000,5000,5000
697.4,-4188.652,-4188.652,-4189.568,3820.0481,84.770232,84.770232,50,15.490544,19.279688,243.83286,125.68704,369.5199,454.29013,1244.7302,11886.298,0.41296987,0.53796987,0.41296987,3.0689768,400,1,1,0,5000,10579.186,19913.762,16000,5000,5000,5000,5000,5000
697.5,-4188.5511,-4188.5511,-4189.4712,3819.9599,84.778799,84.778799,50,15.493532,19.285267,243.82723,125.68414,369.51136,454.29016,1244.8502,11887.444,0.41307362,0.53807362,0.41307362,3.0686101,400,1,1,0,5000,10580.207,19915.683,16000,5000,5000,5000,5000,5000
697.6,-4188.4497,-4188.4497,-4189.374,3819.8712,84.787367,84.787367,50,15.49652,19.290847,243.82157,125.68122,369.50279,454.29015,1244.9702,11888.59,0.41317738,0.53817738,0.41317738,3.0682431,400,1,1,0,5000,10581.227,19917.603,16000,5000,5000,5000,5000,5000
697.7,-4188.3478,-4188.3478,-4189.2764,3819.7822,84.795935,84.795935,50,15.499508,19.296426,243.81588,125.67829,369.49417,454.29011,1245.0902,11889.736,0.41328113,0.53828113,0.41328113,3.0678758,400,1,1,0,5000,10582.247,19919.523,16000,5000,5000,5000,5000,5000
697.8,-4188.2455,-4188.2455,-4189.1783,3819.6927,84.804503,84.804503,50,15.502496,19.302007,243.81017,125.67535,369.48552,454.29003,1245.2102,11890.881,0.41338487,0.53838487,0.41338487,3.0675084,400,1,1,0,5000,10583.267,19921.443,16000,5000,5000,5000,5000,5000
697.9,-4188.1428,-4188.1428,-4189.0797,3819.6029,84.813071,84.813071,50,15.505484,19.307587,243.80444,125.67239,369.47683,454.2899,1245.3302,11892.027,0.41348862,0.53848862,0.41348862,3.0671408,400,1,1,0,5000,10584.287,19923.363,16000,5000,5000,5000,5000,5000
698,-4188.0397,-4188.0397,-4188.9808,3819.5126,84.82164,84.82164,50,15.508472,19.313168,243.79868,125.66942,369.4681,454.28974,1245.4501,11893.173,0.41359236,0.53859236,0.41359236,3.0667729,400,1,1,0,5000,10585.306,19925.283,16000,5000,5000,5000,5000,5000
698.1,-4187.9361,-4187.9361,-4188.8813,3819.422,84.830209,84.830209,50,15.51146,19.31875,243.79289,125.66644,369.45933,454.28954,1245.5701,11894.318,0.4136961,0.5386961,0.4136961,3.0664048,400,1,1,0,5000,10586.326,19927.202,16000,5000,5000,5000,5000,5000
698.2,-4187.832,-4187.832,-4188.7815,3819.331,84.838779,84.838779,50,15.514448,19.324331,243.78708,125.66344,369.45053,454.28931,1245.69,11895.463,0.41379983,0.53879983,0.41379983,3.0660365,400,1,1,0,5000,10587.345,19929.121,16000,5000,5000,5000,5000,5000
698.3,-4187.7275,-4187.7275,-4188.6812,3819.2395,84.847349,84.847349,50,15.517435,19.329913,243.78124,125.66044,369.44168,454.28903,1245.8099,11896.608,0.41390357,0.53890357,0.41390357,3.065668,400,1,1,0,5000,10588.365,19931.04,16000,5000,5000,5000,5000,5000
698.4,-4187.6226,-4187.6226,-4188.5804,3819.1477,84.855919,84.855919,50,15.520423,19.335496,243.77538,125.65741,369.4328,454.28871,1245.9298,11897.753,0.4140073,0.5390073,0.4140073,3.0652993,400,1,1,0,5000,10589.384,19932.958,16000,5000,5000,5000,5000,5000
698.5,-4187.5173,-4187.5173,-4188.4793,3819.0554,84.864489,84.864489,50,15.52341,19.341079,243.76949,125.65438,369.42387,454.28836,1246.0497,11898.898,0.41411102,0.53911102,0.41411102,3.0649303,400,1,1,0,5000,10590.403,19934.876,16000,5000,5000,5000,5000,5000
698.6,-4187.4115,-4187.4115,-4188.3777,3818.9627,84.87306,84.87306,50,15.526397,19.346662,243.76358,125.65133,369.41491,454.28797,1246.1695,11900.042,0.41421475,0.53921475,0.41421475,3.0645612,400,1,1,0,5000,10591.422,19936.795,16000,5000,5000,5000,5000,5000
698.7,-4187.3052,-4187.3052,-4188.2756,3818.8697,84.881631,84.881631,50,15.529385,19.352246,243.75764,125.64827,369.40591,454.28754,1246.2894,11901.187,0.41431847,0.53931847,0.41431847,3.0641918,400,1,1,0,5000,10592.441,19938.712,16000,5000,5000,5000,5000,5000
698.8,-4187.1986,-4187.1986,-4188.1731,3818.7762,84.890202,84.890202,50,15.532372,19.35783,243.75168,125.64519,369.39687,454.28707,1246.4092,11902.331,0.41442219,0.53942219,0.41442219,3.0638222,400,1,1,0,5000,10593.46,19940.63,16000,5000,5000,5000,5000,5000
698.9,-4187.0915,-4187.0915,-4188.0702,3818.6824,84.898774,84.898774,50,15.535359,19.363415,243.74568,125.64211,369.38779,454.28656,1246.529,11903.475,0.41452591,0.53952591,0.41452591,3.0634524,400,1,1,0,5000,10594.478,19942.547,16000,5000,5000,5000,5000,5000
699,-4186.9839,-4186.9839,-4187.9668,3818.5881,84.907345,84.907345,50,15.538346,19.368999,243.73967,125.639,369.37867,454.28602,1246.6488,11904.619,0.41462962,0.53962962,0.41462962,3.0630824,400,1,1,0,5000,10595.497,19944.464,16000,5000,5000,5000,5000,5000
699.1,-4186.8759,-4186.8759,-4187.863,3818.4935,84.915918,84.915918,50,15.541333,19.374585,243.73363,125.63589,369.36952,454.28543,1246.7686,11905.763,0.41473333,0.53973333,0.41473333,3.0627122,400,1,1,0,5000,10596.515,19946.381,16000,5000,5000,5000,5000,5000
