time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
699.2,-4186.7675,-4186.7675,-4187.7588,3818.3984,84.92449,84.92449,50,15.54432,19.38017,243.72756,125.63276,369.36032,454.28481,1246.8884,11906.907,0.41483704,0.53983704,0.41483704,3.0623418,400,1,1,0,5000,10597.533,19948.298,16000,5000,5000,5000,5000,5000
699.3,-4186.6587,-4186.6587,-4187.6541,3818.303,84.933063,84.933063,50,15.547307,19.385756,243.72147,125.62962,369.35109,454.28415,1247.0082,11908.051,0.41494074,0.53994074,0.41494074,3.0619711,400,1,1,0,5000,10598.551,19950.214,16000,5000,5000,5000,5000,5000
699.4,-4186.5494,-4186.5494,-4187.5489,3818.2071,84.941636,84.941636,50,15.550293,19.391343,243.71535,125.62647,369.34182,454.28345,1247.1279,11909.194,0.41504444,0.54004444,0.41504444,3.0616003,400,1,1,0,5000,10599.569,19952.13,16000,5000,5000,5000,5000,5000
699.5,-4186.4397,-4186.4397,-4187.4434,3818.1109,84.950209,84.950209,50,15.55328,19.396929,243.7092,125.6233,369.33251,454.28272,1247.2476,11910.338,0.41514814,0.54014814,0.41514814,3.0612292,400,1,1,0,5000,10600.587,19954.046,16000,5000,5000,5000,5000,5000
699.6,-4186.3295,-4186.3295,-4187.3374,3818.0142,84.958783,84.958783,50,15.556266,19.402517,243.70304,125.62012,369.32316,454.28194,1247.3673,11911.481,0.41525184,0.54025184,0.41525184,3.0608579,400,1,1,0,5000,10601.605,19955.962,16000,5000,5000,5000,5000,5000
699.7,-4186.2189,-4186.2189,-4187.2309,3817.9172,84.967357,84.967357,50,15.559253,19.408104,243.69684,125.61693,369.31377,454.28113,1247.487,11912.624,0.41535553,0.54035553,0.41535553,3.0604864,400,1,1,0,5000,10602.622,19957.878,16000,5000,5000,5000,5000,5000
699.8,-4186.1079,-4186.1079,-4187.1241,3817.8197,84.975931,84.975931,50,15.562239,19.413692,243.69062,125.61372,369.30434,454.28027,1247.6067,11913.767,0.41545922,0.54045922,0.41545922,3.0601147,400,1,1,0,5000,10603.64,19959.793,16000,5000,5000,5000,5000,5000
699.9,-4185.9964,-4185.9964,-4187.0168,3817.7219,84.984506,84.984506,50,15.565226,19.41928,243.68438,125.6105,369.29488,454.27938,1247.7264,11914.909,0.41556291,0.54056291,0.41556291,3.0597428,400,1,1,0,5000,10604.657,19961.708,16000,5000,5000,5000,5000,5000
700,-4185.8845,-4185.8845,-4186.909,3817.6236,84.993081,84.993081,50,15.568212,19.424869,243.6781,125.60727,369.28537,454.27845,1247.8461,11916.052,0.41566659,0.54066659,0.41566659,3.0593707,400,1,1,0,5000,10605.674,19963.622,16000,5000,5000,5000,5000,5000
700.1,-4185.7721,-4185.7721,-4186.8008,3817.525,85.001656,85.001656,50,15.571198,19.430458,243.67181,125.60402,369.27583,454.27749,1247.9657,11917.195,0.41577027,0.54077027,0.41577027,3.0589983,400,1,1,0,5000,10606.692,19965.537,16000,5000,5000,5000,5000,5000
700.2,-4185.6594,-4185.6594,-4186.6922,3817.4259,85.010231,85.010231,50,15.574184,19.436047,243.66549,125.60077,369.26625,454.27648,1248.0853,11918.337,0.41587395,0.54087395,0.41587395,3.0586258,400,1,1,0,5000,10607.708,19967.451,16000,5000,5000,5000,5000,5000
700.3,-4185.5461,-4185.5461,-4186.5831,3817.3265,85.018807,85.018807,50,15.57717,19.441637,243.65914,125.59749,369.25663,454.27544,1248.2049,11919.479,0.41597763,0.54097763,0.41597763,3.058253,400,1,1,0,5000,10608.725,19969.365,16000,5000,5000,5000,5000,5000
700.4,-4185.4325,-4185.4325,-4186.4736,3817.2267,85.027383,85.027383,50,15.580156,19.447227,243.65277,125.59421,369.24697,454.27436,1248.3245,11920.621,0.4160813,0.5410813,0.4160813,3.05788,400,1,1,0,5000,10609.742,19971.279,16000,5000,5000,5000,5000,5000
700.5,-4185.3184,-4185.3184,-4186.3637,3817.1264,85.035959,85.035959,50,15.583141,19.452818,243.64637,125.59091,369.23728,454.27324,1248.4441,11921.763,0.41618497,0.54118497,0.41618497,3.0575068,400,1,1,0,5000,10610.759,19973.193,16000,5000,5000,5000,5000,5000
700.6,-4185.2039,-4185.2039,-4186.2533,3817.0258,85.044536,85.044536,50,15.586127,19.458409,243.63994,125.5876,369.22754,454.27208,1248.5637,11922.905,0.41628863,0.54128863,0.41628863,3.0571334,400,1,1,0,5000,10611.775,19975.106,16000,5000,5000,5000,5000,5000
700.7,-4185.0889,-4185.0889,-4186.1425,3816.9247,85.053113,85.053113,50,15.589113,19.464,243.63349,125.58428,369.21777,454.27088,1248.6832,11924.047,0.4163923,0.5413923,0.4163923,3.0567598,400,1,1,0,5000,10612.791,19977.019,16000,5000,5000,5000,5000,5000
700.8,-4184.9735,-4184.9735,-4186.0313,3816.8233,85.06169,85.06169,50,15.592098,19.469592,243.62702,125.58094,369.20796,454.26965,1248.8028,11925.188,0.41649596,0.54149596,0.41649596,3.056386,400,1,1,0,5000,10613.807,19978.932,16000,5000,5000,5000,5000,5000
700.9,-4184.8577,-4184.8577,-4185.9196,3816.7215,85.070267,85.070267,50,15.595084,19.475184,243.62052,125.57759,369.19811,454.26838,1248.9223,11926.329,0.41659961,0.54159961,0.41659961,3.056012,400,1,1,0,5000,10614.824,19980.844,16000,5000,5000,5000,5000,5000
701,-4184.7414,-4184.7414,-4185.8075,3816.6193,85.078845,85.078845,50,15.598069,19.480776,243.614,125.57422,369.18822,454.26706,1249.0418,11927.471,0.41670327,0.54170327,0.41670327,3.0556377,400,1,1,0,5000,10615.839,19982.757,16000,5000,5000,5000,5000,5000
701.1,-4184.6248,-4184.6248,-4185.6949,3816.5166,85.087423,85.087423,50,15.601054,19.486369,243.60744,125.57085,369.17829,454.26572,1249.1613,11928.612,0.41680692,0.54180692,0.41680692,3.0552633,400,1,1,0,5000,10616.855,19984.669,16000,5000,5000,5000,5000,5000
701.2,-4184.5076,-4184.5076,-4185.5819,3816.4136,85.096001,85.096001,50,15.604039,19.491962,243.60087,125.56746,369.16833,454.26433,1249.2808,11929.753,0.41691057,0.54191057,0.41691057,3.0548886,400,1,1,0,5000,10617.871,19986.581,16000,5000,5000,5000,5000,5000
701.3,-4184.3901,-4184.3901,-4185.4685,3816.3102,85.10458,85.10458,50,15.607024,19.497555,243.59427,125.56406,369.15832,454.2629,1249.4002,11930.893,0.41701421,0.54201421,0.41701421,3.0545138,400,1,1,0,5000,10618.887,19988.492,16000,5000,5000,5000,5000,5000
701.4,-4184.2721,-4184.2721,-4185.3547,3816.2064,85.113158,85.113158,50,15.610009,19.503149,243.58764,125.56064,369.14828,454.26144,1249.5197,11932.034,0.41711785,0.54211785,0.41711785,3.0541387,400,1,1,0,5000,10619.902,19990.404,16000,5000,5000,5000,5000,5000
701.5,-4184.1536,-4184.1536,-4185.2404,3816.1022,85.121738,85.121738,50,15.612994,19.508743,243.58099,125.55721,369.1382,454.25994,1249.6391,11933.174,0.41722149,0.54222149,0.41722149,3.0537634,400,1,1,0,5000,10620.917,19992.315,16000,5000,5000,5000,5000,5000
701.6,-4184.0348,-4184.0348,-4185.1256,3815.9976,85.130317,85.130317,50,15.615979,19.514338,243.57431,125.55377,369.12808,454.2584,1249.7585,11934.315,0.41732513,0.54232513,0.41732513,3.0533879,400,1,1,0,5000,10621.932,19994.226,16000,5000,5000,5000,5000,5000
701.7,-4183.9155,-4183.9155,-4185.0105,3815.8926,85.138897,85.138897,50,15.618964,19.519933,243.56761,125.55031,369.11792,454.25682,1249.8779,11935.455,0.41742876,0.54242876,0.41742876,3.0530122,400,1,1,0,5000,10622.947,19996.136,16000,5000,5000,5000,5000,5000
701.8,-4183.7957,-4183.7957,-4184.8949,3815.7872,85.147477,85.147477,50,15.621948,19.525528,243.56088,125.54685,369.10773,454.2552,1249.9973,11936.595,0.41753239,0.54253239,0.41753239,3.0526363,400,1,1,0,5000,10623.962,19998.047,16000,5000,5000,5000,5000,5000
701.9,-4183.6756,-4183.6756,-4184.7788,3815.6814,85.156057,85.156057,50,15.624933,19.531124,243.55413,125.54337,369.09749,454.25355,1250.1167,11937.735,0.41763601,0.54263601,0.41763601,3.0522602,400,1,1,0,5000,10624.977,19999.957,16000,5000,5000,5000,5000,5000
702,-4183.555,-4183.555,-4184.6624,3815.5752,85.164637,85.164637,50,15.627917,19.53672,243.54735,125.53987,369.08722,454.25186,1250.236,11938.875,0.41773964,0.54273964,0.41773964,3.0518838,400,1,1,0,5000,10625.992,20001.867,16000,5000,5000,5000,5000,5000
702.1,-4183.434,-4183.434,-4184.5455,3815.4686,85.173218,85.173218,50,15.630902,19.542316,243.54055,125.53636,369.07691,454.25013,1250.3554,11940.014,0.41784326,0.54284326,0.41784326,3.0515073,400,1,1,0,5000,10627.006,20003.777,16000,5000,5000,5000,5000,5000
702.2,-4183.3125,-4183.3125,-4184.4281,3815.3616,85.181799,85.181799,50,15.633886,19.547913,243.53372,125.53284,369.06656,454.24836,1250.4747,11941.154,0.41794687,0.54294687,0.41794687,3.0511306,400,1,1,0,5000,10628.021,20005.686,16000,5000,5000,5000,5000,5000
702.3,-4183.1906,-4183.1906,-4184.3104,3815.2542,85.19038,85.19038,50,15.63687,19.55351,243.52686,125.52931,369.05618,454.24656,1250.594,11942.293,0.41805048,0.54305048,0.41805048,3.0507536,400,1,1,0,5000,10629.035,20007.595,16000,5000,5000,5000,5000,5000
702.4,-4183.0683,-4183.0683,-4184.1922,3815.1464,85.198962,85.198962,50,15.639854,19.559108,243.51998,125.52577,369.04575,454.24471,1250.7133,11943.432,0.41815409,0.54315409,0.41815409,3.0503764,400,1,1,0,5000,10630.049,20009.504,16000,5000,5000,5000,5000,5000
702.5,-4182.9455,-4182.9455,-4184.0735,3815.0383,85.207544,85.207544,50,15.642838,19.564706,243.51308,125.52221,369.03529,454.24283,1250.8326,11944.571,0.4182577,0.5432577,0.4182577,3.0499991,400,1,1,0,5000,10631.063,20011.413,16000,5000,5000,5000,5000,5000
702.6,-4182.8223,-4182.8223,-4183.9545,3814.9297,85.216126,85.216126,50,15.645822,19.570304,243.50615,125.51863,369.02478,454.24091,1250.9519,11945.71,0.4183613,0.5433613,0.4183613,3.0496215,400,1,1,0,5000,10632.077,20013.321,16000,5000,5000,5000,5000,5000
702.7,-4182.6987,-4182.6987,-4183.835,3814.8207,85.224708,85.224708,50,15.648806,19.575902,243.4992,125.51505,369.01424,454.23895,1251.0711,11946.849,0.4184649,0.5434649,0.4184649,3.0492437,400,1,1,0,5000,10633.091,20015.23,16000,5000,5000,5000,5000,5000
702.8,-4182.5747,-4182.5747,-4183.715,3814.7114,85.233291,85.233291,50,15.651789,19.581501,243.49222,125.51145,369.00367,454.23696,1251.1903,11947.988,0.4185685,0.5435685,0.4185685,3.0488657,400,1,1,0,5000,10634.104,20017.138,16000,5000,5000,5000,5000,5000
702.9,-4182.4502,-4182.4502,-4183.5947,3814.6016,85.241873,85.241873,50,15.654773,19.587101,243.48521,125.50784,368.99305,454.23492,1251.3096,11949.126,0.41867209,0.54367209,0.41867209,3.0484875,400,1,1,0,5000,10635.118,20019.046,16000,5000,5000,5000,5000,5000
703,0,-3882.4502,-4154.937,3788.4715,85.250457,85.250457,50,15.657756,19.5927,241.81733,124.64811,366.46544,451.7159,1251.4279,11950.257,0.41877496,0.54377496,0.41877496,3.027319,400,1,1,7,5000,10636.131,20020.953,16000,5000,5000,5000,5000,5000
703.1,0,-3582.4502,-4100.4577,3738.7973,85.25898,85.25898,50,15.660719,19.598261,238.64664,123.01373,361.66037,446.91935,1251.5447,11951.372,0.41887645,0.54387645,0.41887645,2.9873462,400,1,1,7,5000,10637.137,20022.847,16000,5000,5000,5000,5000,5000
703.2,0,-3282.4502,-4022.614,3667.8194,85.26739,85.26739,50,15.663642,19.603748,234.11613,120.67842,354.79455,440.06194,1251.6592,11952.465,0.41897596,0.54397596,0.41897596,2.9303659,400,1,1,7,5000,10638.13,20024.715,16000,5000,5000,5000,5000,5000
703.3,0,-2982.4502,-3923.6293,3577.5652,85.275636,85.275636,50,15.666508,19.609129,228.35522,117.70888,346.0641,431.33974,1251.7708,11953.531,0.41907297,0.54407297,0.41907297,2.8580034,400,1,1,7,5000,10639.103,20026.547,16000,5000,5000,5000,5000,5000
703.4,0,-2682.4502,-3805.5155,3469.869,85.283676,85.283676,50,15.669302,19.614374,221.481,114.16546,335.64647,420.93014,1251.879,11954.563,0.41916699,0.54416699,0.41916699,2.7717288,400,1,1,7,5000,10640.052,20028.333,16000,5000,5000,5000,5000,5000
703.5,0,-2382.4502,-3670.0929,3346.3907,85.291468,85.291468,50,15.672009,19.619459,213.59941,110.10279,323.7022,408.99366,1251.9832,11955.558,0.41925757,0.54425757,0.41925757,2.672872,400,1,1,7,5000,10640.971,20030.063,16000,5000,5000,5000,5000,5000
703.6,0,-2082.4502,-3519.0087,3208.6322,85.298976,85.298976,50,15.674618,19.624358,204.80631,105.57026,310.37657,395.67555,1252.0829,11956.511,0.41934433,0.54434433,0.41934433,2.5626355,400,1,1,7,5000,10641.857,20031.73,16000,5000,5000,5000,5000,5000
703.7,0,-1782.4502,-3353.7533,3057.9523,85.306167,85.306167,50,15.677117,19.62905,195.18844,100.6126,295.80104,381.10721,1252.1779,11957.418,0.41942691,0.54442691,0.41942691,2.4421069,400,1,1,7,5000,10642.705,20033.327,16000,5000,5000,5000,5000,5000
703.8,0,-1482.4502,-3175.6753,2895.5807,85.313012,85.313012,50,15.679495,19.633517,184.8243,95.270259,280.09456,365.40757,1252.2677,11958.275,0.41950497,0.54450497,0.41950497,2.3122698,400,1,1,7,5000,10643.512,20034.846,16000,5000,5000,5000,5000,5000
703.9,0,-1182.4502,-2985.9949,2722.6301,85.319483,85.319483,50,15.681743,19.63774,173.7849,89.579846,263.36475,348.68423,1252.3519,11959.08,0.41957823,0.54457823,0.41957823,2.1740136,400,1,1,7,5000,10644.275,20036.283,16000,5000,5000,5000,5000,5000
704,0,-882.45019,-2785.8161,2540.1071,85.325556,85.325556,50,15.683853,19.641703,162.1345,83.574483,245.70898,331.03454,1252.4303,11959.828,0.41964642,0.54464642,0.41964642,2.0281425,400,1,1,7,5000,10644.991,20037.63,16000,5000,5000,5000,5000,5000
704.1,0,-582.45019,-2576.1381,2348.9227,85.331209,85.331209,50,15.685817,19.645392,149.93124,77.284144,227.21538,312.54659,1252.5026,11960.519,0.41970929,0.54470929,0.41970929,1.8753835,400,1,1,7,5000,10645.658,20038.885,16000,5000,5000,5000,5000,5000
704.2,0,-282.45019,-2357.8649,2149.9012,85.336422,85.336422,50,15.687628,19.648794,137.22773,70.735946,207.96368,293.3001,1252.5685,11961.148,0.41976664,0.54476664,0.41976664,1.716394,400,1,1,7,5000,10646.272,20040.042,16000,5000,5000,5000,5000,5000
704.3,0,0,-2133.4843,1945.311,85.341177,85.341177,50,15.689279,19.651898,124.16879,64.00453,188.17332,273.5145,1252.6279,11961.716,0.41981831,0.54481831,0.41981831,1.5529839,400,1,1,8,5000,10646.833,20041.097,16000,5000,5000,5000,5000,5000
704.4,0,0,-1930.4565,1760.1902,85.345461,85.345461,50,15.690767,19.654693,112.35257,57.913694,170.26626,255.61172,1252.6814,11962.226,0.41986483,0.54486483,0.41986483,1.405138,400,1,1,8,5000,10647.337,20042.047,16000,5000,5000,5000,5000,5000
704.5,0,0,-1746.7492,1592.686,85.349318,85.349318,50,15.692107,19.657211,101.66081,52.402477,154.06328,239.4126,1252.7295,11962.686,0.4199067,0.5449067,0.4199067,1.2713726,400,1,1,8,5000,10647.792,20042.903,16000,5000,5000,5000,5000,5000
704.6,0,0,-1580.5241,1441.1219,85.35279,85.35279,50,15.693313,19.659477,91.986501,47.415722,139.40222,224.75501,1252.7728,11963.099,0.41994436,0.54494436,0.41994436,1.1503457,400,1,1,8,5000,10648.201,20043.673,16000,5000,5000,5000,5000,5000
704.7,0,0,-1430.1173,1303.981,85.355913,85.355913,50,15.694398,19.661515,83.232828,42.90352,126.13635,211.49226,1252.8117,11963.471,0.41997821,0.54497821,0.41997821,1.0408435,400,1,1,8,5000,10648.569,20044.365,16000,5000,5000,5000,5000,5000
704.8,0,0,-1294.0237,1179.8908,85.35872,85.35872,50,15.695373,19.663347,75.312177,38.82071,114.13289,199.49161,1252.8467,11963.805,0.42000862,0.54500862,0.42000862,0.94176789,400,1,1,8,5000,10648.9,20044.988,16000,5000,5000,5000,5000,5000
704.9,0,0,-1170.881,1067.6093,85.361241,85.361241,50,15.696248,19.664993,68.145276,35.126431,103.27171,188.63295,1252.878,11964.104,0.4200359,0.5450359,0.4200359,0.8521255,400,1,1,8,5000,10649.197,20045.547,16000,5000,5000,5000,5000,5000
705,0,0,-1059.457,966.01287,85.363503,85.363503,50,15.697034,19.666469,61.660396,31.783709,93.444105,178.80761,1252.9062,11964.373,0.42006036,0.54506036,0.42006036,0.77101773,400,1,1,8,5000,10649.463,20046.049,16000,5000,5000,5000,5000,5000
705.1,0,0,-958.63631,874.08459,85.365532,85.365532,50,15.697738,19.667793,55.792633,28.759089,84.551723,169.91725,1252.9313,11964.613,0.42008227,0.54508227,0.42008227,0.69763167,400,1,1,8,5000,10649.702,20046.499,16000,5000,5000,5000,5000,5000
705.2,0,0,-867.41,790.90444,85.367349,85.367349,50,15.698369,19.668979,50.483262,26.0223,76.505562,161.87291,1252.9539,11964.828,0.42010187,0.54510187,0.42010187,0.63123189,400,1,1,8,5000,10649.916,20046.901,16000,5000,5000,5000,5000,5000
705.3,0,0,-784.86503,715.63993,85.368974,85.368974,50,15.698934,19.67004,45.679145,23.545951,69.225096,154.59407,1252.974,11965.02,0.42011938,0.54511938,0.42011938,0.57115307,400,1,1,8,5000,10650.108,20047.262,16000,5000,5000,5000,5000,5000
705.4,0,0,-710.17525,647.53779,85.370426,85.370426,50,15.699438,19.670988,41.332199,21.305257,62.637457,148.00788,1252.9919,11965.192,0.42013499,0.54513499,0.42013499,0.51679326,400,1,1,8,5000,10650.279,20047.584,16000,5000,5000,5000,5000,5000
705.5,0,0,-642.59314,585.91642,85.371721,85.371721,50,15.699888,19.671833,37.398921,19.277794,56.676715,142.04844,1253.0079,11965.344,0.4201489,0.5451489,0.4201489,0.46760792,400,1,1,8,5000,10650.431,20047.871,16000,5000,5000,5000,5000,5000
705.6,0,0,-581.44231,530.1591,85.372874,85.372874,50,15.700288,19.672585,33.839943,17.443269,51.283212,136.65609,1253.0221,11965.48,0.42016125,0.54516125,0.42016125,0.42310435,400,1,1,8,5000,10650.567,20048.127,16000,5000,5000,5000,5000,5000
705.7,0,0,-526.11076,479.70779,85.373898,85.373898,50,15.700644,19.673254,30.619646,15.783323,46.402969,131.77687,1253.0347,11965.6,0.42017221,0.54517221,0.42017221,0.3828368,400,1,1,8,5000,10650.688,20048.354,16000,5000,5000,5000,5000,5000
705.8,0,0,-476.0447,434.05756,85.374807,85.374807,50,15.70096,19.673847,27.705802,14.281341,41.987143,127.36195,1253.0458,11965.706,0.42018189,0.54518189,0.42018189,0.34640198,400,1,1,8,5000,10650.795,20048.555,16000,5000,5000,5000,5000,5000
705.9,0,0,-430.74306,392.75152,85.37561,85.37561,50,15.701239,19.674371,25.069246,12.922292,37.991538,123.36715,1253.0556,11965.8,0.42019043,0.54519043,0.42019043,0.31343502,400,1,1,8,5000,10650.89,20048.733,16000,5000,5000,5000,5000,5000
706,0,0,-389.75244,355.37627,85.376318,85.376318,50,15.701484,19.674834,22.683592,11.692573,34.376165,119.75248,1253.0643,11965.882,0.42019793,0.54519793,0.42019793,0.28360579,400,1,1,8,5000,10650.973,20048.89,16000,5000,5000,5000,5000,5000
706.1,0,0,-352.66259,321.55775,85.37694,85.37694,50,15.7017,19.67524,20.524963,10.579878,31.10484,116.48178,1253.0718,11965.954,0.42020449,0.54520449,0.42020449,0.25661558,400,1,1,8,5000,10651.046,20049.028,16000,5000,5000,5000,5000,5000
706.2,0,0,-319.10231,290.95748,85.377484,85.377484,50,15.701889,19.675595,18.571754,9.5730692,28.144824,113.52231,1253.0784,11966.017,0.4202102,0.5452102,0.4202102,0.23219416,400,1,1,8,5000,10651.11,20049.149,16000,5000,5000,5000,5000,5000
706.3,0,0,-288.73571,263.26922,85.377958,85.377958,50,15.702054,19.675904,16.804418,8.6620712,25.466489,110.84445,1253.084,11966.071,0.42021514,0.54521514,0.42021514,0.21009702,400,1,1,8,5000,10651.166,20049.254,16000,5000,5000,5000,5000,5000
706.4,0,0,-261.25887,238.21584,85.378368,85.378368,50,15.702196,19.676171,15.205266,7.8377662,23.043033,108.4214,1253.0889,11966.118,0.42021939,0.54521939,0.42021939,0.1901029,400,1,1,8,5000,10651.214,20049.345,16000,5000,5000,5000,5000,5000
706.5,0,0,-236.3968,215.54661,85.37872,85.37872,50,15.702318,19.676401,13.758294,7.0919041,20.850198,106.22892,1253.0931,11966.157,0.42022301,0.54522301,0.42022301,0.17201165,400,1,1,8,5000,10651.256,20049.423,16000,5000,5000,5000,5000,5000
706.6,0,0,-213.90067,195.03463,85.37902,85.37902,50,15.702423,19.676597,12.449019,6.4170202,18.866039,104.24506,1253.0966,11966.191,0.42022605,0.54522605,0.42022605,0.15564214,400,1,1,8,5000,10651.291,20049.489,16000,5000,5000,5000,5000,5000
706.7,0,0,-193.54533,176.47463,85.379272,85.379272,50,15.70251,19.676762,11.264338,5.80636,17.070698,102.44997,1253.0995,11966.219,0.42022858,0.54522858,0.42022858,0.14083051,400,1,1,8,5000,10651.321,20049.545,16000,5000,5000,5000,5000,5000
706.8,0,0,-175.12706,159.68085,85.379482,85.379482,50,15.702583,19.676899,10.192395,5.2538118,15.446207,100.82569,1253.1019,11966.241,0.42023065,0.54523065,0.42023065,0.12742847,400,1,1,8,5000,10651.346,20049.592,16000,5000,5000,5000,5000,5000
706.9,0,0,-158.46152,144.48521,85.379653,85.379653,50,15.702643,19.677011,9.2224603,4.7538455,13.976306,99.355959,1253.1037,11966.259,0.42023229,0.54523229,0.42023229,0.11530187,400,1,1,8,5000,10651.366,20049.63,16000,5000,5000,5000,5000,5000
707,0,0,-143.38191,130.73562,85.379789,85.379789,50,15.70269,19.677099,8.3448271,4.3014573,12.646284,98.026074,1253.1052,11966.273,0.42023355,0.54523355,0.42023355,0.10432933,400,1,1,8,5000,10651.382,20049.66,16000,5000,5000,5000,5000,5000
707.1,0,0,-129.73732,118.29449,85.379894,85.379894,50,15.702726,19.677168,7.5507118,3.8921195,11.442831,96.822725,1253.1062,11966.283,0.42023446,0.54523446,0.42023446,0.094401002,400,1,1,8,5000,10651.394,20049.683,16000,5000,5000,5000,5000,5000
707.2,0,0,-117.39118,107.03728,85.37997,85.37997,50,15.702753,19.677217,6.8321666,3.5217354,10.353902,95.733872,1253.1069,11966.29,0.42023506,0.54523506,0.42023506,0.085417512,400,1,1,8,5000,10651.403,20049.7,16000,5000,5000,5000,5000,5000
707.3,0,0,-106.21993,96.851333,85.38002,85.38002,50,15.70277,19.67725,6.182,3.1865979,9.3685979,94.748617,1253.1073,11966.293,0.42023538,0.54523538,0.42023538,0.077288939,400,1,1,8,5000,10651.409,20049.711,16000,5000,5000,5000,5000,5000
707.4,0,0,-96.111768,87.63471,85.380046,85.380046,50,15.702779,19.677267,5.5937049,2.883353,8.4770579,93.857104,1253.1074,11966.294,0.42023544,0.54523544,0.42023544,0.06993392,400,1,1,8,5000,10651.412,20049.717,16000,5000,5000,5000,5000,5000
707.5,0,0,-86.965524,79.295165,85.380051,85.380051,50,15.702781,19.67727,5.0613935,2.6089657,7.6703592,93.05041,1253.1072,11966.292,0.42023528,0.54523528,0.42023528,0.063278837,400,1,1,8,5000,10651.413,20049.718,16000,5000,5000,5000,5000,5000
707.6,0,0,-78.68966,71.749232,85.380037,85.380037,50,15.702776,19.677261,4.5797382,2.3606898,6.940428,92.320465,1253.1067,11966.288,0.4202349,0.5452349,0.4202349,0.057257079,400,1,1,8,5000,10651.411,20049.715,16000,5000,5000,5000,5000,5000
707.7,0,0,-71.201349,64.92139,85.380006,85.380006,50,15.702765,19.677241,4.1439185,2.1360405,6.279959,91.659965,1253.1061,11966.282,0.42023433,0.54523433,0.42023433,0.051808375,400,1,1,8,5000,10651.407,20049.708,16000,5000,5000,5000,5000,5000
707.8,0,0,-64.425645,58.743303,85.379959,85.379959,50,15.702749,19.67721,3.7495725,1.9327693,5.6823419,91.0623,1253.1052,11966.274,0.42023359,0.54523359,0.42023359,0.046878188,400,1,1,8,5000,10651.402,20049.697,16000,5000,5000,5000,5000,5000
707.9,0,0,-58.294734,53.153139,85.379897,85.379897,50,15.702727,19.67717,3.3927535,1.748842,5.1415955,90.521493,1253.1042,11966.264,0.42023269,0.54523269,0.42023269,0.042417173,400,1,1,8,5000,10651.395,20049.684,16000,5000,5000,5000,5000,5000
708,1391.8446,300,-24.198482,22.064176,85.379823,85.379823,50,15.702702,19.677121,1.4083517,0.72595446,2.1343061,87.514129,1253.1022,11966.244,0.42023093,0.54523093,0.42023093,0.017607643,400,1,1,7,5000,10651.386,20049.667,16000,5000,5000,5000,5000,5000
708.1,1391.7957,600,35.201857,-38.606994,85.379677,85.379677,50,15.702651,19.677026,2.3164196,1.0887172,3.4051369,88.784814,1253.0982,11966.207,0.42022749,0.54522749,0.42022749,0.030809232,400,1,1,7,5000,10651.369,20049.635,16000,5000,5000,5000,5000,5000
708.2,1391.7467,900,117.49828,-128.86409,85.379392,85.379392,50,15.702552,19.67684,7.7318457,3.6339675,11.365813,96.745205,1253.0914,11966.141,0.42022154,0.54522154,0.42022154,0.10283695,400,1,1,7,5000,10651.335,20049.572,16000,5000,5000,5000,5000,5000
708.3,1391.6975,1200,220.51194,-241.84244,85.378898,85.378898,50,15.70238,19.676518,14.510547,6.8199569,21.330503,106.7094,1253.0809,11966.042,0.42021245,0.54521245,0.42021245,0.19299826,400,1,1,7,5000,10651.277,20049.462,16000,5000,5000,5000,5000,5000
708.4,1391.6482,1391.6482,331.96029,-364.07139,85.378144,85.378144,50,15.702119,19.676026,21.844283,10.266813,32.111096,117.48924,1253.0666,11965.905,0.42019997,0.54519997,0.42019997,0.29054432,400,1,1,8,5000,10651.188,20049.295,16000,5000,5000,5000,5000,5000
708.5,1391.5987,1391.5987,432.79822,-474.66355,85.377109,85.377109,50,15.701759,19.67535,28.479813,13.385512,41.865325,127.24243,1253.0487,11965.734,0.42018441,0.54518441,0.42018441,0.37880694,400,1,1,8,5000,10651.066,20049.066,16000,5000,5000,5000,5000,5000
708.6,1391.5492,1391.5492,524.03544,-574.72629,85.375819,85.375819,50,15.701311,19.674508,34.483578,16.207282,50.690859,136.06668,1253.0276,11965.533,0.42016607,0.54516607,0.42016607,0.45867008,400,1,1,8,5000,10650.914,20048.78,16000,5000,5000,5000,5000,5000
708.7,1391.4994,1391.4994,606.58555,-665.26162,85.374298,85.374298,50,15.700783,19.673515,39.915697,18.760378,58.676075,144.05037,1253.0037,11965.304,0.42014522,0.54514522,0.42014522,0.53093349,400,1,1,8,5000,10650.735,20048.442,16000,5000,5000,5000,5000,5000
708.8,1391.4496,1391.4496,681.27523,-747.17617,85.372569,85.372569,50,15.700182,19.672386,44.83057,21.070368,65.900938,151.27351,1252.9771,11965.05,0.4201221,0.5451221,0.4201221,0.59632069,400,1,1,8,5000,10650.531,20048.059,16000,5000,5000,5000,5000,5000
708.9,1391.3995,1391.3995,748.8525,-821.2903,85.370651,85.370651,50,15.699516,19.671135,49.277418,23.160387,72.437805,157.80846,1252.9482,11964.774,0.42009691,0.54509691,0.42009691,0.65548626,400,1,1,8,5000,10650.305,20047.634,16000,5000,5000,5000,5000,5000
709,1391.3494,1391.3494,809.99416,-888.3463,85.368562,85.368562,50,15.698791,19.669771,53.300778,25.051366,78.352144,163.72071,1252.9171,11964.477,0.42006986,0.54506986,0.42006986,0.70902242,400,1,1,8,5000,10650.059,20047.171,16000,5000,5000,5000,5000,5000
709.1,1391.2991,1391.2991,865.31264,-949.01584,85.366319,85.366319,50,15.698012,19.668307,56.94095,26.762247,83.703197,169.06952,1252.8841,11964.161,0.42004113,0.54504113,0.42004113,0.75746501,400,1,1,8,5000,10649.795,20046.673,16000,5000,5000,5000,5000,5000
709.2,1391.2487,1391.2487,915.36207,-1003.9066,85.363937,85.363937,50,15.697185,19.666752,60.234398,28.310167,88.544565,173.9085,1252.8493,11963.829,0.42001087,0.54501087,0.42001087,0.80129881,400,1,1,8,5000,10649.514,20046.145,16000,5000,5000,5000,5000,5000
709.3,1391.1981,1391.1981,960.64386,-1053.5686,85.361428,85.361428,50,15.696313,19.665115,63.214116,29.710635,92.924751,178.28618,1252.8129,11963.482,0.41997924,0.54497924,0.41997924,0.84096244,400,1,1,8,5000,10649.219,20045.588,16000,5000,5000,5000,5000,5000
709.4,1391.1474,1391.1474,1001.6117,-1098.4993,85.358804,85.358804,50,15.695402,19.663402,65.909959,30.977681,96.88764,182.24644,1252.7751,11963.121,0.41994635,0.54494635,0.41994635,0.87685277,400,1,1,8,5000,10648.91,20045.007,16000,5000,5000,5000,5000,5000
709.5,1391.0965,1391.0965,1038.6761,-1139.149,85.356077,85.356077,50,15.694455,19.661623,68.348941,32.124002,100.47294,185.82902,1252.736,11962.748,0.41991234,0.54491234,0.41991234,0.90932886,400,1,1,8,5000,10648.588,20044.402,16000,5000,5000,5000,5000,5000
709.6,1391.0456,1391.0456,1072.2085,-1175.925,85.353257,85.353257,50,15.693475,19.659782,70.555503,33.161086,103.71659,189.06985,1252.6957,11962.363,0.4198773,0.5448773,0.4198773,0.93871561,400,1,1,8,5000,10648.256,20043.776,16000,5000,5000,5000,5000,5000
709.7,1390.9944,1390.9944,1102.545,-1209.196,85.350352,85.350352,50,15.692466,19.657886,72.551763,34.099328,106.65109,192.00144,1252.6544,11961.968,0.41984134,0.54484134,0.41984134,0.96530698,400,1,1,8,5000,10647.914,20043.132,16000,5000,5000,5000,5000,5000
709.8,1390.9432,1390.9432,1129.9897,-1239.2955,85.34737,85.34737,50,15.691431,19.65594,74.357732,34.948134,109.30587,194.65324,1252.6121,11961.565,0.41980455,0.54480455,0.41980455,0.98936896,400,1,1,8,5000,10647.562,20042.471,16000,5000,5000,5000,5000,5000
709.9,1390.8918,1390.8918,1154.8178,-1266.5253,85.344319,85.344319,50,15.690371,19.653949,75.991519,35.716014,111.70753,197.05185,1252.5689,11961.152,0.41976699,0.54476699,0.41976699,1.0111422,400,1,1,8,5000,10647.203,20041.794,16000,5000,5000,5000,5000,5000
710,1390.8402,1390.8402,1177.2783,-1291.1585,85.341206,85.341206,50,15.689289,19.651917,77.469508,36.410669,113.88018,199.22138,1252.525,11960.732,0.41972876,0.54472876,0.41972876,1.0308445,400,1,1,8,5000,10646.836,20041.103,16000,5000,5000,5000,5000,5000
710.1,1390.7885,1390.7885,1197.5965,-1313.4421,85.338036,85.338036,50,15.688188,19.649848,78.806524,37.039066,115.84559,201.18363,1252.4803,11960.306,0.4196899,0.5446899,0.4196899,1.0486728,400,1,1,8,5000,10646.462,20040.4,16000,5000,5000,5000,5000,5000
710.2,1390.7367,1390.7367,1215.9762,-1333.5997,85.334814,85.334814,50,15.687069,19.647745,80.015981,37.607511,117.62349,202.95831,1252.435,11959.873,0.41965049,0.54465049,0.41965049,1.0648055,400,1,1,8,5000,10646.083,20039.685,16000,5000,5000,5000,5000,5000
710.3,1390.6847,1390.6847,1232.6019,-1351.8336,85.331547,85.331547,50,15.685934,19.645613,81.110018,38.121709,119.23173,204.56327,1252.3891,11959.435,0.41961057,0.54461057,0.41961057,1.0794039,400,1,1,8,5000,10645.697,20038.96,16000,5000,5000,5000,5000,5000
710.4,1390.6326,1390.6326,1247.6405,-1368.327,85.328237,85.328237,50,15.684784,19.643453,82.099618,38.58682,120.68644,206.01467,1252.3427,11958.991,0.41957019,0.54457019,0.41957019,1.0926139,400,1,1,8,5000,10645.307,20038.225,16000,5000,5000,5000,5000,5000
710.5,1390.5804,1390.5804,1261.243,-1383.2453,85.32489,85.32489,50,15.683621,19.641268,82.994717,39.007517,122.00223,207.32712,1252.2958,11958.544,0.41952939,0.54452939,0.41952939,1.1045676,400,1,1,8,5000,10644.913,20037.483,16000,5000,5000,5000,5000,5000
710.6,1390.528,1390.528,1273.5461,-1396.7385,85.321508,85.321508,50,15.682447,19.639061,83.804308,39.388025,123.19233,208.51384,1252.2484,11958.091,0.41948823,0.54448823,0.41948823,1.1153845,400,1,1,8,5000,10644.514,20036.732,16000,5000,5000,5000,5000,5000
710.7,1390.4755,1390.4755,1284.6734,-1408.9421,85.318095,85.318095,50,15.681261,19.636834,84.536528,39.732168,124.2687,209.58679,1252.2007,11957.636,0.41944672,0.54444672,0.41944672,1.1251728,400,1,1,8,5000,10644.112,20035.975,16000,5000,5000,5000,5000,5000
710.8,1390.4228,1390.4228,1294.7368,-1419.979,85.314654,85.314654,50,15.680065,19.634589,85.198738,40.043407,125.24214,210.5568,1252.1526,11957.177,0.4194049,0.5444049,0.4194049,1.1340303,400,1,1,8,5000,10643.706,20035.211,16000,5000,5000,5000,5000,5000
710.9,1390.37,1390.37,1303.8375,-1429.96,85.311188,85.311188,50,15.678861,19.632327,85.7976,40.324872,126.12247,211.43366,1252.1042,11956.714,0.41936281,0.54436281,0.41936281,1.1420455,400,1,1,8,5000,10643.297,20034.442,16000,5000,5000,5000,5000,5000
711,1390.3171,1390.3171,1312.0671,-1438.9857,85.307699,85.307699,50,15.677649,19.63005,86.339141,40.579396,126.91854,212.22624,1252.0555,11956.249,0.41932047,0.54432047,0.41932047,1.1492986,400,1,1,8,5000,10642.886,20033.667,16000,5000,5000,5000,5000,5000
711.1,1390.264,1390.264,1319.5086,-1447.1469,85.304189,85.304189,50,15.67643,19.62776,86.828815,40.809543,127.63836,212.94255,1252.0065,11955.782,0.4192779,0.5442779,0.4192779,1.1558621,400,1,1,8,5000,10642.472,20032.888,16000,5000,5000,5000,5000,5000
711.2,1390.2108,1390.2108,1326.2368,-1454.526,85.300661,85.300661,50,15.675204,19.625457,87.271557,41.017632,128.28919,213.58985,1251.9573,11955.312,0.41923513,0.54423513,0.41923513,1.1618015,400,1,1,8,5000,10642.056,20032.105,16000,5000,5000,5000,5000,5000
711.3,1390.1575,1390.1575,1332.3196,-1461.1972,85.297116,85.297116,50,15.673972,19.623144,87.671833,41.205762,128.87759,214.17471,1251.9079,11954.84,0.41919217,0.54419217,0.41919217,1.1671763,400,1,1,8,5000,10641.637,20031.317,16000,5000,5000,5000,5000,5000
711.4,1390.104,1390.104,1337.8185,-1467.228,85.293555,85.293555,50,15.672735,19.620821,88.033683,41.375831,129.40951,214.70307,1251.8583,11954.366,0.41914905,0.54414905,0.41914905,1.17204,400,1,1,8,5000,10641.217,20030.527,16000,5000,5000,5000,5000,5000
711.5,1390.0503,1390.0503,1342.789,-1472.6794,85.289981,85.289981,50,15.671493,19.618488,88.360762,41.529558,129.89032,215.1803,1251.8085,11953.891,0.41910577,0.54410577,0.41910577,1.1764414,400,1,1,8,5000,10640.796,20029.733,16000,5000,5000,5000,5000,5000
711.6,1389.9966,1389.9966,1347.2814,-1477.6063,85.286394,85.286394,50,15.670246,19.616148,88.656379,41.668498,130.32488,215.61127,1251.7586,11953.414,0.41906236,0.54406236,0.41906236,1.1804243,400,1,1,8,5000,10640.373,20028.937,16000,5000,5000,5000,5000,5000
711.7,1389.9427,1389.9427,1351.3412,-1482.0588,85.282796,85.282796,50,15.668996,19.6138,88.923526,41.794057,130.71758,216.00038,1251.7085,11952.936,0.41901882,0.54401882,0.41901882,1.1840287,400,1,1,8,5000,10639.948,20028.138,16000,5000,5000,5000,5000,5000
711.8,1389.8886,1389.8886,1355.0095,-1486.0819,85.279188,85.279188,50,15.667742,19.611446,89.164913,41.907509,131.07242,216.35161,1251.6583,11952.456,0.41897517,0.54397517,0.41897517,1.1872904,400,1,1,8,5000,10639.522,20027.336,16000,5000,5000,5000,5000,5000
711.9,1389.8344,1389.8344,1358.3235,-1489.7165,85.275571,85.275571,50,15.666485,19.609086,89.382989,42.010005,131.39299,216.66857,1251.608,11951.976,0.41893142,0.54393142,0.41893142,1.1902421,400,1,1,8,5000,10639.096,20026.533,16000,5000,5000,5000,5000,5000
712,1389.7801,1389.7801,1361.317,-1492.9996,85.271945,85.271945,50,15.665225,19.60672,89.579973,42.102587,131.68256,216.95451,1251.5575,11951.494,0.41888758,0.54388758,0.41888758,1.1929133,400,1,1,8,5000,10638.668,20025.727,16000,5000,5000,5000,5000,5000
712.1,1389.7257,1389.7257,1364.0204,-1495.9645,85.268312,85.268312,50,15.663962,19.60435,89.75787,42.186199,131.94407,217.21238,1251.507,11951.011,0.41884366,0.54384366,0.41884366,1.1953305,400,1,1,8,5000,10638.239,20024.92,16000,5000,5000,5000,5000,5000
712.2,1389.6711,1389.6711,1366.4614,-1498.6416,85.264672,85.264672,50,15.662697,19.601975,89.918496,42.261693,132.18019,217.44486,1251.4564,11950.528,0.41879966,0.54379966,0.41879966,1.1975181,400,1,1,8,5000,10637.809,20024.112,16000,5000,5000,5000,5000,5000
712.3,1389.6163,1389.6163,1368.6649,-1501.0582,85.261027,85.261027,50,15.66143,19.599596,90.063494,42.329842,132.39334,217.65436,1251.4057,11950.044,0.41875559,0.54375559,0.41875559,1.1994977,400,1,1,8,5000,10637.379,20023.302,16000,5000,5000,5000,5000,5000
712.4,1389.5615,1389.5615,1370.6535,-1503.2392,85.257375,85.257375,50,15.660161,19.597214,90.19435,42.391344,132.58569,217.84307,1251.3549,11949.559,0.41871147,0.54371147,0.41871147,1.2012893,400,1,1,8,5000,10636.948,20022.49,16000,5000,5000,5000,5000,5000
712.5,1389.5065,1389.5065,1372.4476,-1505.2068,85.253719,85.253719,50,15.65889,19.594829,90.312409,42.446832,132.75924,218.01296,1251.304,11949.073,0.41866729,0.54366729,0.41866729,1.2029105,400,1,1,8,5000,10636.516,20021.678,16000,5000,5000,5000,5000,5000
712.6,1389.4513,1389.4513,1374.0657,-1506.9815,85.250059,85.250059,50,15.657618,19.592441,90.418887,42.496877,132.91576,218.16582,1251.2531,11948.587,0.41862306,0.54362306,0.41862306,1.2043778,400,1,1,8,5000,10636.084,20020.865,16000,5000,5000,5000,5000,5000
712.7,1389.396,1389.396,1375.5246,-1508.5815,85.246394,85.246394,50,15.656344,19.59005,90.514887,42.541997,133.05688,218.30328,1251.2022,11948.101,0.41857879,0.54357879,0.41857879,1.2057056,400,1,1,8,5000,10635.652,20020.05,16000,5000,5000,5000,5000,5000
712.8,1389.3406,1389.3406,1376.8393,-1510.0234,85.242726,85.242726,50,15.655069,19.587657,90.601404,42.58266,133.18406,218.42679,1251.1512,11947.614,0.41853448,0.54353448,0.41853448,1.2069072,400,1,1,8,5000,10635.219,20019.235,16000,5000,5000,5000,5000,5000
712.9,1389.2851,1389.2851,1378.0237,-1511.3223,85.239054,85.239054,50,15.653793,19.585262,90.67934,42.61929,133.29863,218.53768,1251.1001,11947.126,0.41849013,0.54349013,0.41849013,1.2079947,400,1,1,8,5000,10634.785,20018.419,16000,5000,5000,5000,5000,5000
713,1389.2294,1389.2294,1379.0901,-1512.4919,85.23538,85.23538,50,15.652516,19.582865,90.749511,42.65227,133.40178,218.63716,1251.0491,11946.639,0.41844575,0.54344575,0.41844575,1.2089788,400,1,1,8,5000,10634.351,20017.602,16000,5000,5000,5000,5000,5000
713.1,1389.1736,1389.1736,1380.0496,-1513.5442,85.231703,85.231703,50,15.651237,19.580466,90.812655,42.681948,133.4946,218.72631,1250.9979,11946.15,0.41840133,0.54340133,0.41840133,1.2098695,400,1,1,0,5000,10633.917,20016.785,16000,5000,5000,5000,5000,5000
713.2,1389.1176,1389.1176,1380.9126,-1514.4906,85.228024,85.228024,50,15.649958,19.578066,90.869439,42.708636,133.57807,218.8061,1250.9468,11945.662,0.4183569,0.5433569,0.4183569,1.2106755,400,1,1,0,5000,10633.482,20015.967,16000,5000,5000,5000,5000,5000
713.3,1389.0615,1389.0615,1381.688,-1515.3411,85.224343,85.224343,50,15.648679,19.575664,90.920468,42.73262,133.65309,218.87743,1250.8956,11945.173,0.41831244,0.54331244,0.41831244,1.2114049,400,1,1,0,5000,10633.048,20015.149,16000,5000,5000,5000,5000,5000
713.4,1389.0052,1389.0052,1382.3844,-1516.1048,85.22066,85.22066,50,15.647398,19.573262,90.966289,42.754156,133.72044,218.9411,1250.8444,11944.684,0.41826796,0.54326796,0.41826796,1.2120651,400,1,1,0,5000,10632.613,20014.33,16000,5000,5000,5000,5000,5000
713.5,1388.9489,1388.9489,1383.0091,-1516.7899,85.216975,85.216975,50,15.646117,19.570858,91.007396,42.773476,133.78087,218.99785,1250.7932,11944.195,0.41822346,0.54322346,0.41822346,1.2126625,400,1,1,0,5000,10632.177,20013.51,16000,5000,5000,5000,5000,5000
713.6,1388.8924,1388.8924,1383.5689,-1517.404,85.213289,85.213289,50,15.644836,19.568453,91.044237,42.790792,133.83503,219.04832,1250.7419,11943.706,0.41817894,0.54317894,0.41817894,1.2132031,400,1,1,0,5000,10631.742,20012.691,16000,5000,5000,5000,5000,5000
713.7,1388.8357,1388.8357,1384.0701,-1517.9536,85.209602,85.209602,50,15.643553,19.566048,91.077218,42.806293,133.88351,219.09311,1250.6906,11943.216,0.41813441,0.54313441,0.41813441,1.2136923,400,1,1,0,5000,10631.306,20011.871,16000,5000,5000,5000,5000,5000
713.8,1388.7789,1388.7789,1384.5182,-1518.4451,85.205913,85.205913,50,15.642271,19.563642,91.106705,42.820151,133.92686,219.13277,1250.6394,11942.726,0.41808986,0.54308986,0.41808986,1.2141351,400,1,1,0,5000,10630.87,20011.05,16000,5000,5000,5000,5000,5000
713.9,1388.722,1388.722,1384.9183,-1518.8838,85.202223,85.202223,50,15.640988,19.561235,91.133029,42.832524,133.96555,219.16778,1250.5881,11942.236,0.4180453,0.5430453,0.4180453,1.2145357,400,1,1,0,5000,10630.435,20010.23,16000,5000,5000,5000,5000,5000
714,1388.6649,1388.6649,1385.2748,-1519.2749,85.198533,85.198533,50,15.639705,19.558828,91.156491,42.843551,134.00004,219.19857,1250.5367,11941.746,0.41800073,0.54300073,0.41800073,1.2148982,400,1,1,0,5000,10629.998,20009.409,16000,5000,5000,5000,5000,5000
714.1,1388.6077,1388.6077,1385.592,-1519.6227,85.194841,85.194841,50,15.638421,19.55642,91.177362,42.85336,134.03072,219.22556,1250.4854,11941.256,0.41795616,0.54295616,0.41795616,1.2152263,400,1,1,0,5000,10629.562,20008.588,16000,5000,5000,5000,5000,5000
714.2,1388.5504,1388.5504,1385.8735,-1519.9315,85.191149,85.191149,50,15.637137,19.554012,91.195888,42.862067,134.05796,219.2491,1250.4341,11940.766,0.41791157,0.54291157,0.41791157,1.2155231,400,1,1,0,5000,10629.126,20007.766,16000,5000,5000,5000,5000,5000
714.3,1388.4929,1388.4929,1386.1228,-1520.2049,85.187457,85.187457,50,15.635853,19.551603,91.212291,42.869777,134.08207,219.26952,1250.3827,11940.275,0.41786698,0.54286698,0.41786698,1.2157917,400,1,1,0,5000,10628.689,20006.945,16000,5000,5000,5000,5000,5000
714.4,1388.4353,1388.4353,1386.3429,-1520.4462,85.183763,85.183763,50,15.634569,19.549194,91.226772,42.876583,134.10336,219.28712,1250.3313,11939.785,0.41782237,0.54282237,0.41782237,1.2160346,400,1,1,0,5000,10628.253,20006.123,16000,5000,5000,5000,5000,5000
714.5,1388.3776,1388.3776,1386.5365,-1520.6586,85.18007,85.18007,50,15.633284,19.546785,91.239514,42.882572,134.12209,219.30216,1250.28,11939.294,0.41777777,0.54277777,0.41777777,1.2162545,400,1,1,0,5000,10627.816,20005.301,16000,5000,5000,5000,5000,5000
714.6,1388.3197,1388.3197,1386.7062,-1520.8447,85.176376,85.176376,50,15.632,19.544376,91.250681,42.88782,134.1385,219.31488,1250.2286,11938.803,0.41773316,0.54273316,0.41773316,1.2164533,400,1,1,0,5000,10627.38,20004.479,16000,5000,5000,5000,5000,5000
714.7,1388.2617,1388.2617,1386.8542,-1521.007,85.172681,85.172681,50,15.630715,19.541966,91.260422,42.892398,134.15282,219.3255,1250.1772,11938.313,0.41768854,0.54268854,0.41768854,1.2166332,400,1,1,0,5000,10626.943,20003.657,16000,5000,5000,5000,5000,5000
714.8,1388.2036,1388.2036,1386.9826,-1521.1479,85.168987,85.168987,50,15.62943,19.539557,91.268871,42.89637,134.16524,219.33423,1250.1258,11937.822,0.41764392,0.54264392,0.41764392,1.2167958,400,1,1,0,5000,10626.506,20002.835,16000,5000,5000,5000,5000,5000
714.9,1388.1453,1388.1453,1387.0933,-1521.2692,85.165292,85.165292,50,15.628145,19.537147,91.276152,42.899791,134.17594,219.34124,1250.0744,11937.331,0.4175993,0.5425993,0.4175993,1.2169429,400,1,1,0,5000,10626.069,20002.013,16000,5000,5000,5000,5000,5000
715,1388.0869,1388.0869,1387.1878,-1521.3729,85.161597,85.161597,50,15.62686,19.534737,91.282374,42.902716,134.18509,219.34669,1250.023,11936.84,0.41755467,0.54255467,0.41755467,1.2170759,400,1,1,0,5000,10625.632,20001.19,16000,5000,5000,5000,5000,5000
715.1,1388.0283,1388.0283,1387.2678,-1521.4606,85.157902,85.157902,50,15.625575,19.532327,91.287637,42.90519,134.19283,219.35073,1249.9716,11936.349,0.41751004,0.54251004,0.41751004,1.2171962,400,1,1,0,5000,10625.195,20000.368,16000,5000,5000,5000,5000,5000
715.2,1387.9696,1387.9696,1387.3346,-1521.5339,85.154207,85.154207,50,15.624289,19.529917,91.292032,42.907255,134.19929,219.35349,1249.9202,11935.858,0.41746541,0.54246541,0.41746541,1.2173049,400,1,1,0,5000,10624.758,19999.545,16000,5000,5000,5000,5000,5000
715.3,1387.9108,1387.9108,1387.3894,-1521.594,85.150511,85.150511,50,15.623004,19.527507,91.29564,42.908951,134.20459,219.3551,1249.8687,11935.367,0.41742078,0.54242078,0.41742078,1.217403,400,1,1,0,5000,10624.321,19998.722,16000,5000,5000,5000,5000,5000
715.4,1387.8518,1387.8518,1387.4334,-1521.6423,85.146816,85.146816,50,15.621718,19.525097,91.298536,42.910312,134.20885,219.35566,1249.8173,11934.876,0.41737615,0.54237615,0.41737615,1.2174918,400,1,1,0,5000,10623.884,19997.9,16000,5000,5000,5000,5000,5000
715.5,1387.7927,1387.7927,1387.4676,-1521.6798,85.143121,85.143121,50,15.620433,19.522688,91.300786,42.911369,134.21216,219.35528,1249.7659,11934.385,0.41733151,0.54233151,0.41733151,1.2175719,400,1,1,0,5000,10623.447,19997.077,16000,5000,5000,5000,5000,5000
715.6,1387.7335,1387.7335,1387.4929,-1521.7075,85.139425,85.139425,50,15.619148,19.520278,91.302451,42.912152,134.2146,219.35403,1249.7145,11933.894,0.41728688,0.54228688,0.41728688,1.2176442,400,1,1,0,5000,10623.01,19996.254,16000,5000,5000,5000,5000,5000
715.7,1387.6741,1387.6741,1387.5102,-1521.7264,85.13573,85.13573,50,15.617862,19.517868,91.303586,42.912685,134.21627,219.352,1249.663,11933.403,0.41724224,0.54224224,0.41724224,1.2177094,400,1,1,0,5000,10622.573,19995.431,16000,5000,5000,5000,5000,5000
715.8,1387.6146,1387.6146,1387.5201,-1521.7373,85.132035,85.132035,50,15.616577,19.515458,91.30424,42.912993,134.21723,219.34927,1249.6116,11932.912,0.41719761,0.54219761,0.41719761,1.2177683,400,1,1,0,5000,10622.136,19994.608,16000,5000,5000,5000,5000,5000
715.9,1387.555,1387.555,1387.5234,-1521.741,85.12834,85.12834,50,15.615291,19.513049,91.304459,42.913096,134.21755,219.34589,1249.5601,11932.42,0.41715297,0.54215297,0.41715297,1.2178213,400,1,1,0,5000,10621.698,19993.785,16000,5000,5000,5000,5000,5000
716,1387.4952,1387.4952,1387.5207,-1521.738,85.124645,85.124645,50,15.614006,19.510639,91.304282,42.913013,134.21729,219.34194,1249.5087,11931.929,0.41710834,0.54210834,0.41710834,1.2178691,400,1,1,0,5000,10621.261,19992.962,16000,5000,5000,5000,5000,5000
716.1,1387.4353,1387.4353,1387.5126,-1521.7291,85.12095,85.12095,50,15.61272,19.50823,91.303747,42.912761,134.21651,219.33746,1249.4573,11931.438,0.4170637,0.5420637,0.4170637,1.2179121,400,1,1,0,5000,10620.824,19992.139,16000,5000,5000,5000,5000,5000
716.2,1387.3753,1387.3753,1387.4995,-1521.7148,85.117255,85.117255,50,15.611435,19.505821,91.302887,42.912357,134.21524,219.3325,1249.4058,11930.947,0.41701907,0.54201907,0.41701907,1.2179508,400,1,1,0,5000,10620.387,19991.316,16000,5000,5000,5000,5000,5000
716.3,1387.3151,1387.3151,1387.482,-1521.6955,85.113561,85.113561,50,15.610149,19.503411,91.301732,42.911814,134.21355,219.32711,1249.3544,11930.456,0.41697444,0.54197444,0.41697444,1.2179855,400,1,1,0,5000,10619.95,19990.493,16000,5000,5000,5000,5000,5000
716.4,1387.2548,1387.2548,1387.4604,-1521.6718,85.109866,85.109866,50,15.608864,19.501002,91.30031,42.911146,134.21146,219.32132,1249.3029,11929.964,0.4169298,0.5419298,0.4169298,1.2180167,400,1,1,0,5000,10619.512,19989.67,16000,5000,5000,5000,5000,5000
716.5,1387.1944,1387.1944,1387.4351,-1521.6441,85.106172,85.106172,50,15.607578,19.498593,91.298644,42.910363,134.20901,219.31518,1249.2515,11929.473,0.41688517,0.54188517,0.41688517,1.2180446,400,1,1,0,5000,10619.075,19988.847,16000,5000,5000,5000,5000,5000
716.6,1387.1338,1387.1338,1387.4064,-1521.6126,85.102478,85.102478,50,15.606293,19.496185,91.296757,42.909476,134.20623,219.30871,1249.2,11928.982,0.41684054,0.54184054,0.41684054,1.2180696,400,1,1,0,5000,10618.638,19988.024,16000,5000,5000,5000,5000,5000
716.7,1387.0731,1387.0731,1387.3747,-1521.5778,85.098784,85.098784,50,15.605008,19.493776,91.29467,42.908495,134.20316,219.30195,1249.1486,11928.49,0.41679591,0.54179591,0.41679591,1.2180919,400,1,1,0,5000,10618.2,19987.201,16000,5000,5000,5000,5000,5000
716.8,1387.0122,1387.0122,1387.3402,-1521.54,85.09509,85.09509,50,15.603722,19.491368,91.2924,42.907428,134.19983,219.29492,1249.0972,11927.999,0.41675128,0.54175128,0.41675128,1.2181118,400,1,1,0,5000,10617.763,19986.378,16000,5000,5000,5000,5000,5000
716.9,1386.9512,1386.9512,1387.3032,-1521.4994,85.091396,85.091396,50,15.602437,19.488959,91.289965,42.906283,134.19625,219.28764,1249.0457,11927.508,0.41670665,0.54170665,0.41670665,1.2181295,400,1,1,0,5000,10617.326,19985.554,16000,5000,5000,5000,5000,5000
717,1386.8901,1386.8901,1387.2639,-1521.4563,85.087703,85.087703,50,15.601152,19.486551,91.287378,42.905068,134.19245,219.28015,1248.9943,11927.017,0.41666203,0.54166203,0.41666203,1.2181452,400,1,1,0,5000,10616.888,19984.731,16000,5000,5000,5000,5000,5000
717.1,1386.8289,1386.8289,1387.2225,-1521.4109,85.08401,85.08401,50,15.599866,19.484143,91.284654,42.903788,134.18844,219.27245,1248.9428,11926.525,0.4166174,0.5416174,0.4166174,1.218159,400,1,1,0,5000,10616.451,19983.908,16000,5000,5000,5000,5000,5000
717.2,1386.7675,1386.7675,1387.1792,-1521.3634,85.080317,85.080317,50,15.598581,19.481736,91.281805,42.902449,134.18425,219.26457,1248.8914,11926.034,0.41657278,0.54157278,0.41657278,1.2181712,400,1,1,0,5000,10616.014,19983.085,16000,5000,5000,5000,5000,5000
717.3,1386.706,1386.706,1387.1341,-1521.314,85.076624,85.076624,50,15.597296,19.479328,91.278842,42.901056,134.1799,219.25652,1248.8399,11925.543,0.41652816,0.54152816,0.41652816,1.2181818,400,1,1,0,5000,10615.576,19982.262,16000,5000,5000,5000,5000,5000
717.4,1386.6443,1386.6443,1387.0875,-1521.2629,85.072932,85.072932,50,15.596011,19.476921,91.275775,42.899614,134.17539,219.24832,1248.7884,11925.051,0.41648354,0.54148354,0.41648354,1.2181911,400,1,1,0,5000,10615.139,19981.438,16000,5000,5000,5000,5000,5000
717.5,1386.5826,1386.5826,1387.0395,-1521.2102,85.069239,85.069239,50,15.594726,19.474514,91.272613,42.898128,134.17074,219.23998,1248.737,11924.56,0.41643892,0.54143892,0.41643892,1.218199,400,1,1,0,5000,10614.702,19980.615,16000,5000,5000,5000,5000,5000
717.6,1386.5206,1386.5206,1386.9901,-1521.1561,85.065547,85.065547,50,15.593441,19.472106,91.269364,42.896601,134.16597,219.23151,1248.6855,11924.069,0.4163943,0.5413943,0.4163943,1.2182059,400,1,1,0,5000,10614.264,19979.792,16000,5000,5000,5000,5000,5000
717.7,1386.4586,1386.4586,1386.9395,-1521.1006,85.061856,85.061856,50,15.592156,19.4697,91.266036,42.895037,134.16107,219.22293,1248.6341,11923.577,0.41634969,0.54134969,0.41634969,1.2182116,400,1,1,0,5000,10613.827,19978.969,16000,5000,5000,5000,5000,5000
717.8,1386.3964,1386.3964,1386.8878,-1521.0439,85.058164,85.058164,50,15.590871,19.467293,91.262635,42.893438,134.15607,219.21424,1248.5826,11923.086,0.41630507,0.54130507,0.41630507,1.2182165,400,1,1,0,5000,10613.39,19978.145,16000,5000,5000,5000,5000,5000
717.9,1386.3341,1386.3341,1386.8351,-1520.9861,85.054473,85.054473,50,15.589586,19.464886,91.259167,42.891809,134.15098,219.20545,1248.5312,11922.595,0.41626046,0.54126046,0.41626046,1.2182204,400,1,1,0,5000,10612.952,19977.322,16000,5000,5000,5000,5000,5000
718,0,1086.3341,1358.2387,-1489.6235,85.050781,85.050781,50,15.588301,19.46248,89.377409,42.007382,131.38479,216.43557,1248.4807,11922.113,0.41621672,0.54121672,0.41621672,1.1931489,400,1,1,7,5000,10612.515,19976.499,16000,5000,5000,5000,5000,5000
