time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
718.1,0,786.33409,1303.8148,-1429.935,85.047163,85.047163,50,15.587041,19.460121,85.796102,40.324168,126.12027,211.16743,1248.4322,11921.649,0.41617464,0.54117464,0.41617464,1.1453846,400,1,1,7,5000,10612.086,19975.692,16000,5000,5000,5000,5000,5000
718.2,0,486.33409,1226.0212,-1344.6164,85.043681,85.043681,50,15.58583,19.457851,80.676982,37.918181,118.59516,203.63884,1248.3864,11921.212,0.41613492,0.54113492,0.41613492,1.0770835,400,1,1,7,5000,10611.674,19974.915,16000,5000,5000,5000,5000,5000
718.3,0,186.33409,1127.0819,-1236.1065,85.040395,85.040395,50,15.584686,19.45571,74.166389,34.858203,109.02459,194.06499,1248.3441,11920.808,0.41609822,0.54109822,0.41609822,0.99019695,400,1,1,7,5000,10611.284,19974.182,16000,5000,5000,5000,5000,5000
718.4,0,0,1019.8259,-1118.4754,85.037359,85.037359,50,15.583629,19.45373,67.108524,31.541006,98.64953,183.68689,1248.3055,11920.439,0.41606479,0.54106479,0.41606479,0.89599493,400,1,1,8,5000,10610.924,19973.505,16000,5000,5000,5000,5000,5000
718.5,0,0,922.7766,-1012.0384,85.034594,85.034594,50,15.582666,19.451928,60.722303,28.539483,89.261786,174.29638,1248.2703,11920.104,0.41603432,0.54103432,0.41603432,0.81075257,400,1,1,8,5000,10610.597,19972.888,16000,5000,5000,5000,5000,5000
718.6,0,0,834.9628,-915.7302,85.032073,85.032073,50,15.581788,19.450284,54.943812,25.823592,80.767404,165.79948,1248.2383,11919.797,0.41600652,0.54100652,0.41600652,0.73361811,400,1,1,8,5000,10610.298,19972.325,16000,5000,5000,5000,5000,5000
718.7,0,0,755.50558,-828.58695,85.029773,85.029773,50,15.580988,19.448785,49.715217,23.366152,73.081369,158.11114,1248.209,11919.518,0.41598114,0.54098114,0.41598114,0.66382069,400,1,1,8,5000,10610.025,19971.812,16000,5000,5000,5000,5000,5000
718.8,0,0,683.60972,-749.73648,85.027674,85.027674,50,15.580257,19.447417,44.984189,21.142569,66.126757,151.15443,1248.1822,11919.262,0.41595795,0.54095795,0.41595795,0.60066267,400,1,1,8,5000,10609.776,19971.344,16000,5000,5000,5000,5000,5000
718.9,0,0,618.55565,-678.38962,85.025755,85.025755,50,15.579589,19.446166,40.703377,19.130587,59.833964,144.85972,1248.1578,11919.029,0.41593675,0.54093675,0.41593675,0.54351271,400,1,1,8,5000,10609.549,19970.916,16000,5000,5000,5000,5000,5000
719,0,0,559.6923,-613.83231,85.024001,85.024001,50,15.578978,19.445023,36.829939,17.310071,54.14001,139.16401,1248.1354,11918.815,0.41591734,0.54091734,0.41591734,0.49179946,400,1,1,8,5000,10609.341,19970.524,16000,5000,5000,5000,5000,5000
719.1,0,0,506.43054,-555.41844,85.022395,85.022395,50,15.578419,19.443976,33.325107,15.6628,48.987907,134.0103,1248.1149,11918.619,0.41589955,0.54089955,0.41589955,0.44500588,400,1,1,8,5000,10609.151,19970.166,16000,5000,5000,5000,5000,5000
719.2,0,0,458.2373,-502.56339,85.020924,85.020924,50,15.577907,19.443017,30.153803,14.172288,44.326091,129.34701,1248.096,11918.439,0.41588322,0.54088322,0.41588322,0.40266404,400,1,1,8,5000,10608.976,19969.838,16000,5000,5000,5000,5000,5000
719.3,0,0,414.63025,-454.73816,85.019574,85.019574,50,15.577437,19.442137,27.28429,12.823616,40.107906,125.12748,1248.0787,11918.274,0.41586823,0.54086823,0.41586823,0.36435054,400,1,1,8,5000,10608.816,19969.536,16000,5000,5000,5000,5000,5000
719.4,0,0,375.17297,-411.4641,85.018334,85.018334,50,15.577005,19.441329,24.687846,11.603288,36.291134,121.30947,1248.0628,11918.122,0.41585444,0.54085444,0.41585444,0.32968221,400,1,1,8,5000,10608.669,19969.26,16000,5000,5000,5000,5000,5000
719.5,0,0,339.47054,-372.30812,85.017193,85.017193,50,15.576608,19.440585,22.338487,10.499089,32.837576,117.85477,1248.0482,11917.982,0.41584174,0.54084174,0.41584174,0.2983123,400,1,1,8,5000,10608.534,19969.005,16000,5000,5000,5000,5000,5000
719.6,0,0,307.16565,-336.87832,85.016142,85.016142,50,15.576242,19.4399,20.212699,9.4999685,29.712667,114.72881,1248.0346,11917.853,0.41583002,0.54083002,0.41583002,0.26992706,400,1,1,8,5000,10608.409,19968.77,16000,5000,5000,5000,5000,5000
719.7,0,0,277.93497,-304.8201,85.015173,85.015173,50,15.575904,19.439268,18.289206,8.595927,26.885133,111.90031,1248.0221,11917.734,0.41581919,0.54081919,0.41581919,0.24424255,400,1,1,8,5000,10608.294,19968.554,16000,5000,5000,5000,5000,5000
719.8,0,0,251.48596,-275.81264,85.014277,85.014277,50,15.575593,19.438684,16.548758,7.7779164,24.326675,109.34095,1248.0106,11917.623,0.41580916,0.54080916,0.41580916,0.22100184,400,1,1,8,5000,10608.188,19968.354,16000,5000,5000,5000,5000,5000
719.9,0,0,227.55391,-249.56559,85.013448,85.013448,50,15.575304,19.438144,14.973936,7.0377498,22.011685,107.02513,1247.9999,11917.521,0.41579987,0.54079987,0.41579987,0.19997245,400,1,1,8,5000,10608.09,19968.169,16000,5000,5000,5000,5000,5000
720,0,0,205.89929,-225.81629,85.012679,85.012679,50,15.575036,19.437643,13.548977,6.3680193,19.916997,104.92968,1247.9899,11917.426,0.41579124,0.54079124,0.41579124,0.180944,400,1,1,8,5000,10607.999,19967.998,16000,5000,5000,5000,5000,5000
720.1,0,0,186.30538,-204.32703,85.011965,85.011965,50,15.574788,19.437177,12.259622,5.7620222,18.021644,103.03361,1247.9806,11917.337,0.4157832,0.5407832,0.4157832,0.16372612,400,1,1,8,5000,10607.914,19967.838,16000,5000,5000,5000,5000,5000
720.2,0,0,168.57608,-184.88274,85.0113,85.0113,50,15.574556,19.436744,11.092964,5.2136932,16.306658,101.31796,1247.972,11917.254,0.4157757,0.5407757,0.4157757,0.14814655,400,1,1,8,5000,10607.835,19967.69,16000,5000,5000,5000,5000,5000
720.3,0,0,152.53395,-167.28882,85.01068,85.01068,50,15.57434,19.43634,10.037329,4.7175447,14.754874,99.765554,1247.9639,11917.177,0.41576869,0.54076869,0.41576869,0.13404941,400,1,1,8,5000,10607.762,19967.551,16000,5000,5000,5000,5000,5000
720.4,0,0,138.01842,-151.36918,85.010101,85.010101,50,15.574138,19.435962,9.0821511,4.268611,13.350762,98.360863,1247.9563,11917.105,0.41576213,0.54076213,0.41576213,0.12129366,400,1,1,8,5000,10607.693,19967.422,16000,5000,5000,5000,5000,5000
720.5,0,0,124.88423,-136.9645,85.009557,85.009557,50,15.573949,19.435608,8.2178701,3.862399,12.080269,97.089826,1247.9492,11917.037,0.41575596,0.54075596,0.41575596,0.10975167,400,1,1,8,5000,10607.629,19967.301,16000,5000,5000,5000,5000,5000
720.6,0,0,112.99993,-123.93061,85.009047,85.009047,50,15.573772,19.435276,7.4358364,3.4948431,10.930679,95.939727,1247.9425,11916.973,0.41575016,0.54075016,0.41575016,0.099307947,400,1,1,8,5000,10607.568,19967.187,16000,5000,5000,5000,5000,5000
720.7,0,0,102.24656,-112.13705,85.008567,85.008567,50,15.573605,19.434963,6.728223,3.1622648,9.8904878,94.899055,1247.9362,11916.913,0.41574468,0.54074468,0.41574468,0.089858001,400,1,1,8,5000,10607.511,19967.08,16000,5000,5000,5000,5000,5000
720.8,0,0,92.516515,-101.4658,85.008114,85.008114,50,15.573447,19.434668,6.0879479,2.8613355,8.9492834,93.957398,1247.9302,11916.856,0.4157395,0.5407395,0.4157395,0.081307271,400,1,1,8,5000,10607.457,19966.979,16000,5000,5000,5000,5000,5000
720.9,0,0,83.712405,-91.810051,85.007686,85.007686,50,15.573298,19.434388,5.5086031,2.5890434,8.0976465,93.105333,1247.9245,11916.801,0.41573459,0.54073459,0.41573459,0.073570195,400,1,1,8,5000,10607.407,19966.883,16000,5000,5000,5000,5000,5000
721,0,0,75.746116,-83.07317,85.00728,85.00728,50,15.573156,19.434124,4.9843902,2.3426634,7.3270536,92.334333,1247.9191,11916.75,0.41572992,0.54072992,0.41572992,0.066569353,400,1,1,8,5000,10607.358,19966.792,16000,5000,5000,5000,5000,5000
721.1,0,0,68.53792,-75.167712,85.006894,85.006894,50,15.573022,19.433872,4.5100627,2.1197295,6.6297922,91.636686,1247.914,11916.701,0.41572547,0.54072547,0.41572547,0.060234689,400,1,1,8,5000,10607.313,19966.706,16000,5000,5000,5000,5000,5000
721.2,0,0,62.015675,-68.014559,85.006526,85.006526,50,15.572894,19.433632,4.0808735,1.9180106,5.9988841,91.00541,1247.9091,11916.654,0.41572122,0.54072122,0.41572122,0.054502815,400,1,1,8,5000,10607.269,19966.624,16000,5000,5000,5000,5000,5000
721.3,0,0,56.114103,-61.542118,85.006174,85.006174,50,15.572771,19.433403,3.6925271,1.7354877,5.4280148,90.434189,1247.9044,11916.609,0.41571715,0.54071715,0.41571715,0.049316372,400,1,1,8,5000,10607.227,19966.546,16000,5000,5000,5000,5000,5000
721.4,0,0,50.77414,-55.685611,85.005837,85.005837,50,15.572654,19.433183,3.3411367,1.5703342,4.9114709,89.917308,1247.8999,11916.566,0.41571324,0.54071324,0.41571324,0.04462346,400,1,1,8,5000,10607.187,19966.47,16000,5000,5000,5000,5000,5000
721.5,0,0,45.942342,-50.386424,85.005514,85.005514,50,15.572541,19.432973,3.0231855,1.4208972,4.4440826,89.449597,1247.8956,11916.525,0.41570948,0.54070948,0.41570948,0.040377117,400,1,1,8,5000,10607.149,19966.398,16000,5000,5000,5000,5000,5000
721.6,0,0,41.57035,-45.591522,85.005203,85.005203,50,15.572433,19.43277,2.7354913,1.2856809,4.0211723,89.026375,1247.8914,11916.485,0.41570585,0.54070585,0.41570585,0.036534849,400,1,1,8,5000,10607.112,19966.329,16000,5000,5000,5000,5000,5000
721.7,0,0,37.614408,-41.252915,85.004903,85.004903,50,15.572329,19.432574,2.4751749,1.1633322,3.6385071,88.64341,1247.8873,11916.446,0.41570235,0.54070235,0.41570235,0.033058205,400,1,1,8,5000,10607.077,19966.262,16000,5000,5000,5000,5000,5000
721.8,0,0,34.034924,-37.327181,85.004613,85.004613,50,15.572228,19.432385,2.2396309,1.0526265,3.2922574,88.29687,1247.8834,11916.409,0.41569895,0.54069895,0.41569895,0.029912395,400,1,1,8,5000,10607.042,19966.197,16000,5000,5000,5000,5000,5000
721.9,0,0,30.796073,-33.77503,85.004332,85.004332,50,15.57213,19.432202,2.0265018,0.95245586,2.9789577,87.98329,1247.8796,11916.372,0.41569565,0.54069565,0.41569565,0.027065937,400,1,1,8,5000,10607.009,19966.134,16000,5000,5000,5000,5000,5000
722,0,0,27.865439,-30.560911,85.004059,85.004059,50,15.572035,19.432024,1.8336547,0.8618177,2.6954724,87.699531,1247.8759,11916.337,0.41569244,0.54069244,0.41569244,0.024490345,400,1,1,8,5000,10606.977,19966.073,16000,5000,5000,5000,5000,5000
722.1,0,0,25.213692,-27.652656,85.003793,85.003793,50,15.571942,19.431851,1.6591594,0.7798049,2.4389643,87.442758,1247.8723,11916.302,0.41568931,0.54068931,0.41568931,0.022159845,400,1,1,8,5000,10606.945,19966.014,16000,5000,5000,5000,5000,5000
722.2,0,0,22.814292,-25.021158,85.003535,85.003535,50,15.571852,19.431683,1.5012695,0.70559665,2.2068661,87.210401,1247.8687,11916.269,0.41568625,0.54068625,0.41568625,0.020051113,400,1,1,8,5000,10606.914,19965.956,16000,5000,5000,5000,5000,5000
722.3,0,0,20.643225,-22.64008,85.003282,85.003282,50,15.571764,19.431518,1.3584048,0.63845025,1.996855,87.000137,1247.8653,11916.236,0.41568326,0.54068326,0.41568326,0.018143048,400,1,1,8,5000,10606.884,19965.9,16000,5000,5000,5000,5000,5000
722.4,0,0,18.678762,-20.485591,85.003035,85.003035,50,15.571678,19.431357,1.2291355,0.57769368,1.8068292,86.809864,1247.8619,11916.204,0.41568033,0.54068033,0.41568033,0.016416553,400,1,1,8,5000,10606.855,19965.845,16000,5000,5000,5000,5000,5000
722.5,0,0,16.901243,-18.53613,85.002792,85.002792,50,15.571594,19.431199,1.1121678,0.52271886,1.6348866,86.637679,1247.8586,11916.172,0.41567746,0.54067746,0.41567746,0.014854351,400,1,1,8,5000,10606.826,19965.791,16000,5000,5000,5000,5000,5000
722.6,0,0,15.292877,-16.772184,85.002554,85.002554,50,15.571511,19.431044,1.006331,0.47297558,1.4793066,86.481861,1247.8553,11916.141,0.41567463,0.54067463,0.41567463,0.013440808,400,1,1,8,5000,10606.798,19965.738,16000,5000,5000,5000,5000,5000
722.7,0,0,13.837567,-15.176099,85.002321,85.002321,50,15.571429,19.430891,0.91056596,0.427966,1.338532,86.340852,1247.8521,11916.11,0.41567185,0.54067185,0.41567185,0.012161777,400,1,1,8,5000,10606.77,19965.685,16000,5000,5000,5000,5000,5000
722.8,0,0,12.520749,-13.731903,85.00209,85.00209,50,15.571349,19.430741,0.82391416,0.38723965,1.2111538,86.213244,1247.849,11916.08,0.4156691,0.5406691,0.4156691,0.011004459,400,1,1,8,5000,10606.743,19965.634,16000,5000,5000,5000,5000,5000
722.9,0,0,11.329242,-12.425139,85.001864,85.001864,50,15.57127,19.430593,0.74550836,0.35038893,1.0958973,86.097761,1247.8458,11916.05,0.4156664,0.5406664,0.4156664,0.0099572711,400,1,1,8,5000,10606.716,19965.583,16000,5000,5000,5000,5000,5000
723,0,0,10.251122,-11.242731,85.00164,85.00164,50,15.571192,19.430447,0.67456386,0.31704501,0.99160887,85.993249,1247.8427,11916.021,0.41566373,0.54066373,0.41566373,0.0090097338,400,1,1,8,5000,10606.69,19965.533,16000,5000,5000,5000,5000,5000
723.1,0,0,9.2755988,-10.172844,85.001419,85.001419,50,15.571115,19.430303,0.61037062,0.28687419,0.89724481,85.898663,1247.8397,11915.991,0.41566108,0.54066108,0.41566108,0.0081523642,400,1,1,0,5000,10606.663,19965.484,16000,5000,5000,5000,5000,5000
723.2,0,0,8.3929089,-9.2047696,85.0012,85.0012,50,15.571039,19.430161,0.55228617,0.2595745,0.81186068,85.813061,1247.8367,11915.963,0.41565846,0.54065846,0.41565846,0.007376582,400,1,1,0,5000,10606.637,19965.435,16000,5000,5000,5000,5000,5000
723.3,0,0,7.594218,-8.3288199,85.000984,85.000984,50,15.570964,19.43002,0.4997292,0.23487272,0.73460192,85.735585,1247.8337,11915.934,0.41565587,0.54065587,0.41565587,0.0066746234,400,1,1,0,5000,10606.612,19965.387,16000,5000,5000,5000,5000,5000
723.4,0,0,6.8715326,-7.5362279,85.000769,85.000769,50,15.570889,19.42988,0.45217368,0.21252163,0.6646953,85.665464,1247.8307,11915.906,0.4156533,0.5406533,0.4156533,0.0060394634,400,1,1,0,5000,10606.586,19965.339,16000,5000,5000,5000,5000,5000
723.5,0,0,6.2176198,-6.819061,85.000556,85.000556,50,15.570815,19.429741,0.40914366,0.19229752,0.60144118,85.601998,1247.8278,11915.878,0.41565075,0.54065075,0.41565075,0.0054647453,400,1,1,0,5000,10606.561,19965.292,16000,5000,5000,5000,5000,5000
723.6,0,0,5.6259351,-6.1701416,85.000346,85.000346,50,15.570742,19.429604,0.37020849,0.17399799,0.54420649,85.544552,1247.8249,11915.85,0.41564822,0.54064822,0.41564822,0.0049447176,400,1,1,0,5000,10606.536,19965.244,16000,5000,5000,5000,5000,5000
723.7,0,0,5.0905566,-5.582975,85.000136,85.000136,50,15.570669,19.429467,0.3349785,0.15743989,0.49241839,85.492554,1247.822,11915.822,0.4156457,0.5406457,0.4156457,0.004474176,400,1,1,0,5000,10606.511,19965.198,16000,5000,5000,5000,5000,5000
723.8,0,0,4.6061261,-5.0516847,84.999928,84.999928,50,15.570596,19.429332,0.30310108,0.14245751,0.44555859,85.445487,1247.8191,11915.794,0.4156432,0.5406432,0.4156432,0.0040484112,400,1,1,0,5000,10606.487,19965.151,16000,5000,5000,5000,5000,5000
723.9,0,0,4.1677952,-4.5709533,84.999721,84.999721,50,15.570524,19.429197,0.2742572,0.12890088,0.40315808,85.402879,1247.8162,11915.767,0.41564071,0.54064071,0.41564071,0.0036631623,400,1,1,0,5000,10606.462,19965.105,16000,5000,5000,5000,5000,5000
724,0,0,3.7711771,-4.1359696,84.999515,84.999515,50,15.570453,19.429063,0.24815817,0.11663434,0.36479252,85.364308,1247.8133,11915.74,0.41563824,0.54063824,0.41563824,0.003314574,400,1,1,0,5000,10606.438,19965.059,16000,5000,5000,5000,5000,5000
724.1,0,0,3.4123021,-3.74238,84.999311,84.999311,50,15.570381,19.428929,0.2245428,0.10553512,0.33007792,85.329388,1247.8105,11915.712,0.41563577,0.54063577,0.41563577,0.0029991574,400,1,1,0,5000,10606.413,19965.013,16000,5000,5000,5000,5000,5000
724.2,0,0,3.0875786,-3.3862455,84.999107,84.999107,50,15.57031,19.428796,0.20317473,0.095492123,0.29866685,85.297774,1247.8077,11915.685,0.41563332,0.54063332,0.41563332,0.002713756,400,1,1,0,5000,10606.389,19964.968,16000,5000,5000,5000,5000,5000
724.3,0,0,2.7937567,-3.0640016,84.998904,84.998904,50,15.57024,19.428664,0.1838401,0.086404846,0.27024494,85.269149,1247.8048,11915.658,0.41563087,0.54063087,0.41563087,0.0024555135,400,1,1,0,5000,10606.365,19964.923,16000,5000,5000,5000,5000,5000
724.4,0,0,2.5278956,-2.7724233,84.998701,84.998701,50,15.570169,19.428532,0.1663454,0.078182338,0.24452774,85.243229,1247.802,11915.632,0.41562843,0.54062843,0.41562843,0.0022218455,400,1,1,0,5000,10606.341,19964.877,16000,5000,5000,5000,5000,5000
724.5,0,0,2.2873345,-2.5085924,84.9985,84.9985,50,15.570099,19.428401,0.15051554,0.070742304,0.22125785,85.219758,1247.7992,11915.605,0.415626,0.540626,0.415626,0.0020104135,400,1,1,0,5000,10606.317,19964.832,16000,5000,5000,5000,5000,5000
724.6,0,0,2.0696659,-2.2698682,84.998299,84.998299,50,15.570029,19.42827,0.13619209,0.064010284,0.20020238,85.198501,1247.7964,11915.578,0.41562358,0.54062358,0.41562358,0.0018191014,400,1,1,0,5000,10606.293,19964.787,16000,5000,5000,5000,5000,5000
724.7,0,0,1.8727111,-2.0538617,84.998098,84.998098,50,15.569959,19.428139,0.1232317,0.0579189,0.1811506,85.179249,1247.7936,11915.551,0.41562116,0.54062116,0.41562116,0.0016459947,400,1,1,0,5000,10606.27,19964.743,16000,5000,5000,5000,5000,5000
724.8,0,0,1.6944991,-1.8584109,84.997898,84.997898,50,15.569889,19.428009,0.11150466,0.052407188,0.16391184,85.16181,1247.7908,11915.525,0.41561875,0.54061875,0.41561875,0.0014893609,400,1,1,0,5000,10606.246,19964.698,16000,5000,5000,5000,5000,5000
724.9,0,0,1.5332462,-1.6815597,84.997699,84.997699,50,15.56982,19.427879,0.10089358,0.047419985,0.14831357,85.146012,1247.7881,11915.498,0.41561634,0.54061634,0.41561634,0.0013476325,400,1,1,0,5000,10606.222,19964.654,16000,5000,5000,5000,5000,5000
725,0,0,1.3873385,-1.5215382,84.997499,84.997499,50,15.569751,19.427749,0.091292291,0.042907377,0.13419967,85.131699,1247.7853,11915.472,0.41561394,0.54061394,0.41561394,0.001219391,400,1,1,0,5000,10606.199,19964.609,16000,5000,5000,5000,5000,5000
725.1,0,0,1.2553158,-1.3767447,84.997301,84.997301,50,15.569681,19.427619,0.082604681,0.0388242,0.12142888,85.11873,1247.7825,11915.445,0.41561154,0.54061154,0.41561154,0.0011033531,400,1,1,0,5000,10606.175,19964.565,16000,5000,5000,5000,5000,5000
725.2,0,0,1.1358567,-1.2457301,84.997102,84.997102,50,15.569612,19.42749,0.074743806,0.035129589,0.10987339,85.106976,1247.7798,11915.419,0.41560914,0.54060914,0.41560914,0.00099835735,400,1,1,0,5000,10606.151,19964.52,16000,5000,5000,5000,5000,5000
725.3,0,0,1.0277656,-1.1271832,84.996904,84.996904,50,15.569543,19.427361,0.067630992,0.031786566,0.099417559,85.096322,1247.777,11915.393,0.41560675,0.54060675,0.41560675,0.00090335309,400,1,1,0,5000,10606.128,19964.476,16000,5000,5000,5000,5000,5000
725.4,0,0,0.92996081,-1.0199175,84.996706,84.996706,50,15.569474,19.427232,0.061195052,0.028761675,0.089956727,85.086663,1247.7742,11915.366,0.41560436,0.54060436,0.41560436,0.00081738948,400,1,1,0,5000,10606.104,19964.432,16000,5000,5000,5000,5000,5000
725.5,0,0,0.84146334,-0.92285955,84.996509,84.996509,50,15.569406,19.427103,0.055371573,0.026024639,0.081396213,85.077905,1247.7715,11915.34,0.41560197,0.54060197,0.41560197,0.00073960622,400,1,1,0,5000,10606.081,19964.388,16000,5000,5000,5000,5000,5000
725.6,0,0,0.76138752,-0.83503786,84.996311,84.996311,50,15.569337,19.426975,0.050102271,0.023548068,0.073650339,85.069962,1247.7687,11915.314,0.41559959,0.54059959,0.41559959,0.00066922486,400,1,1,0,5000,10606.058,19964.344,16000,5000,5000,5000,5000,5000
725.7,0,0,0.68893192,-0.7555735,84.996114,84.996114,50,15.569268,19.426846,0.04533441,0.021307173,0.066641583,85.062756,1247.766,11915.287,0.41559721,0.54059721,0.41559721,0.00060554103,400,1,1,0,5000,10606.034,19964.3,16000,5000,5000,5000,5000,5000
725.8,0,0,0.62337138,-0.68367117,84.995917,84.995917,50,15.5692,19.426718,0.04102027,0.019279527,0.060299797,85.056217,1247.7632,11915.261,0.41559483,0.54059483,0.41559483,0.00054791739,400,1,1,0,5000,10606.011,19964.256,16000,5000,5000,5000,5000,5000
725.9,0,0,0.56404975,-0.61861126,84.99572,84.99572,50,15.569131,19.426589,0.037116676,0.017444838,0.054561513,85.050282,1247.7605,11915.235,0.41559245,0.54059245,0.41559245,0.00049577724,400,1,1,0,5000,10605.988,19964.212,16000,5000,5000,5000,5000,5000
726,0,0,0.51037332,-0.55974261,84.995524,84.995524,50,15.569063,19.426461,0.033584557,0.015784742,0.049369299,85.044893,1247.7578,11915.209,0.41559007,0.54059007,0.41559007,0.00044859879,400,1,1,0,5000,10605.964,19964.168,16000,5000,5000,5000,5000,5000
726.1,0,0,0.46180487,-0.50647606,84.995327,84.995327,50,15.568994,19.426333,0.030388564,0.014282625,0.044671189,85.039998,1247.755,11915.183,0.4155877,0.5405877,0.4155877,0.00040590986,400,1,1,0,5000,10605.941,19964.124,16000,5000,5000,5000,5000,5000
726.2,0,0,0.41785833,-0.45827849,84.995131,84.995131,50,15.568926,19.426205,0.02749671,0.012923453,0.040420163,85.035551,1247.7523,11915.156,0.41558532,0.54058532,0.41558532,0.00036728324,400,1,1,0,5000,10605.918,19964.08,16000,5000,5000,5000,5000,5000
726.3,0,0,0.37809385,-0.41466753,84.994934,84.994934,50,15.568857,19.426077,0.024880052,0.011693624,0.036573676,85.031508,1247.7495,11915.13,0.41558295,0.54058295,0.41558295,0.00033233234,400,1,1,0,5000,10605.894,19964.036,16000,5000,5000,5000,5000,5000
726.4,0,0,0.34211346,-0.3752067,84.994738,84.994738,50,15.568789,19.425949,0.022512402,0.010580829,0.033093231,85.027831,1247.7468,11915.104,0.41558058,0.54058058,0.41558058,0.0003007074,400,1,1,0,5000,10605.871,19963.993,16000,5000,5000,5000,5000,5000
726.5,0,0,0.30955706,-0.33950106,84.994542,84.994542,50,15.568721,19.425821,0.020370063,0.0095739298,0.029943993,85.024486,1247.7441,11915.078,0.41557821,0.54057821,0.41557821,0.0002720919,400,1,1,0,5000,10605.848,19963.949,16000,5000,5000,5000,5000,5000
726.6,0,0,0.28009881,-0.30719326,84.994346,84.994346,50,15.568652,19.425694,0.018431596,0.0086628499,0.027094446,85.02144,1247.7413,11915.052,0.41557584,0.54057584,0.41557584,0.00024619948,400,1,1,0,5000,10605.825,19963.905,16000,5000,5000,5000,5000,5000
726.7,0,0,0.25344389,-0.27795996,84.99415,84.99415,50,15.568584,19.425566,0.016677597,0.0078384708,0.024516068,85.018666,1247.7386,11915.026,0.41557347,0.54057347,0.41557347,0.00022277099,400,1,1,0,5000,10605.801,19963.861,16000,5000,5000,5000,5000,5000
726.8,0,0,0.22932551,-0.25150857,84.993954,84.993954,50,15.568516,19.425438,0.015090514,0.0070925417,0.022183056,85.016137,1247.7359,11915,0.4155711,0.5405711,0.4155711,0.00020157197,400,1,1,0,5000,10605.778,19963.817,16000,5000,5000,5000,5000,5000
726.9,0,0,0.20750231,-0.22757436,84.993758,84.993758,50,15.568448,19.425311,0.013654462,0.0064175971,0.020072059,85.01383,1247.7331,11914.974,0.41556874,0.54056874,0.41556874,0.00018239026,400,1,1,0,5000,10605.755,19963.774,16000,5000,5000,5000,5000,5000
727,0,0,0.18775585,-0.2059178,84.993562,84.993562,50,15.56838,19.425183,0.012355068,0.005806882,0.01816195,85.011724,1247.7304,11914.948,0.41556637,0.54056637,0.41556637,0.00016503389,400,1,1,0,5000,10605.732,19963.73,16000,5000,5000,5000,5000,5000
727.1,0,0,0.16988852,-0.18632213,84.993367,84.993367,50,15.568311,19.425055,0.011179328,0.0052542841,0.016433612,85.0098,1247.7277,11914.922,0.415564,0.540564,0.415564,0.00014932917,400,1,1,0,5000,10605.708,19963.686,16000,5000,5000,5000,5000,5000
727.2,0,0,0.15372149,-0.16859124,84.993171,84.993171,50,15.568243,19.424928,0.010115474,0.0047542728,0.014869747,85.008041,1247.7249,11914.895,0.41556164,0.54056164,0.41556164,0.00013511891,400,1,1,0,5000,10605.685,19963.643,16000,5000,5000,5000,5000,5000
727.3,0,0,0.13909295,-0.15254766,84.992975,84.992975,50,15.568175,19.4248,0.0091528595,0.004301844,0.013454703,85.00643,1247.7222,11914.869,0.41555927,0.54055927,0.41555927,0.00012226091,400,1,1,0,5000,10605.662,19963.599,16000,5000,5000,5000,5000,5000
727.4,0,0,0.12585651,-0.13803083,84.99278,84.99278,50,15.568107,19.424673,0.0082818498,0.0038924694,0.012174319,85.004954,1247.7195,11914.843,0.41555691,0.54055691,0.41555691,0.00011062649,400,1,1,0,5000,10605.639,19963.555,16000,5000,5000,5000,5000,5000
727.5,0,0,0.11387968,-0.12489546,84.992584,84.992584,50,15.568039,19.424545,0.0074937276,0.003522052,0.01101578,85.0036,1247.7167,11914.817,0.41555454,0.54055454,0.41555454,0.00010009921,400,1,1,0,5000,10605.616,19963.512,16000,5000,5000,5000,5000,5000
727.6,0,0,0.1030426,-0.11301008,84.992389,84.992389,50,15.567971,19.424418,0.0067806051,0.0031868844,0.0099674895,85.002356,1247.714,11914.791,0.41555218,0.54055218,0.41555218,9.0573708e-05,400,1,1,0,5000,10605.592,19963.468,16000,5000,5000,5000,5000,5000
727.7,0,0,0.093236796,-0.10225575,84.992193,84.992193,50,15.567903,19.42429,0.0061353452,0.0028836122,0.0090189574,85.001212,1247.7113,11914.765,0.41554981,0.54054981,0.41554981,8.1954659e-05,400,1,1,0,5000,10605.569,19963.424,16000,5000,5000,5000,5000,5000
727.8,0,0,0.084364142,-0.092524832,84.991998,84.991998,50,15.567835,19.424163,0.0055514899,0.0026092003,0.0081606902,85.000158,1247.7086,11914.739,0.41554745,0.54054745,0.41554745,7.4155804e-05,400,1,1,0,5000,10605.546,19963.381,16000,5000,5000,5000,5000,5000
727.9,0,0,0.076335832,-0.08371993,84.991802,84.991802,50,15.567767,19.424036,0.0050231958,0.002360902,0.0073840978,84.999186,1247.7058,11914.713,0.41554509,0.54054509,0.41554509,6.7099093e-05,400,1,1,0,5000,10605.523,19963.337,16000,5000,5000,5000,5000,5000
728,0,0,0.069071517,-0.075752925,84.991607,84.991607,50,15.567699,19.423908,0.0045451755,0.0021362325,0.006681408,84.998288,1247.7031,11914.687,0.41554273,0.54054273,0.41554273,6.0713903e-05,400,1,1,0,5000,10605.5,19963.293,16000,5000,5000,5000,5000,5000
728.1,0,0,0.062498493,-0.068544081,84.991411,84.991411,50,15.56763,19.423781,0.0041126449,0.0019329431,0.006045588,84.997457,1247.7004,11914.661,0.41554036,0.54054036,0.41554036,5.4936331e-05,400,1,1,0,5000,10605.476,19963.25,16000,5000,5000,5000,5000,5000
728.2,0,0,0.056550975,-0.06202125,84.991216,84.991216,50,15.567562,19.423654,0.003721275,0.0017489992,0.0054702742,84.996686,1247.6977,11914.635,0.415538,0.540538,0.415538,4.9708557e-05,400,1,1,0,5000,10605.453,19963.206,16000,5000,5000,5000,5000,5000
728.3,0,0,0.051169439,-0.056119147,84.991021,84.991021,50,15.567494,19.423526,0.0033671488,0.00158256,0.0049497088,84.99597,1247.6949,11914.609,0.41553564,0.54053564,0.41553564,4.497826e-05,400,1,1,0,5000,10605.43,19963.162,16000,5000,5000,5000,5000,5000
728.4,0,0,0.046300023,-0.050778704,84.990825,84.990825,50,15.567426,19.423399,0.0030467223,0.0014319595,0.0044786817,84.995304,1247.6922,11914.583,0.41553327,0.54053327,0.41553327,4.0698102e-05,400,1,1,0,5000,10605.407,19963.119,16000,5000,5000,5000,5000,5000
728.5,0,0,0.041893993,-0.045946472,84.99063,84.99063,50,15.567358,19.423272,0.0027567883,0.0012956905,0.0040524788,84.994682,1247.6895,11914.557,0.41553091,0.54053091,0.41553091,3.6825246e-05,400,1,1,0,5000,10605.384,19963.075,16000,5000,5000,5000,5000,5000
728.6,0,0,0.037907252,-0.041574087,84.990435,84.990435,50,15.56729,19.423144,0.0024944452,0.0011723892,0.0036668345,84.994101,1247.6868,11914.531,0.41552855,0.54052855,0.41552855,3.3320933e-05,400,1,1,0,5000,10605.361,19963.032,16000,5000,5000,5000,5000,5000
728.7,0,0,0.0342999,-0.037617789,84.990239,84.990239,50,15.567222,19.423017,0.0022570674,0.0010608217,0.003317889,84.993557,1247.684,11914.505,0.41552619,0.54052619,0.41552619,3.0150093e-05,400,1,1,0,5000,10605.337,19962.988,16000,5000,5000,5000,5000,5000
728.8,0,0,0.031035833,-0.034037983,84.990044,84.990044,50,15.567154,19.42289,0.002042279,0.00095987113,0.0030021501,84.993046,1247.6813,11914.479,0.41552383,0.54052383,0.41552383,2.7280992e-05,400,1,1,0,5000,10605.314,19962.944,16000,5000,5000,5000,5000,5000
728.9,0,0,0.028082383,-0.030798841,84.989849,84.989849,50,15.567086,19.422762,0.0018479305,0.00086852732,0.0027164578,84.992565,1247.6786,11914.453,0.41552147,0.54052147,0.41552147,2.4684916e-05,400,1,1,0,5000,10605.291,19962.901,16000,5000,5000,5000,5000,5000
729,0,0,0.025409991,-0.027867944,84.989653,84.989653,50,15.567018,19.422635,0.0016720766,0.00078587602,0.0024579526,84.992111,1247.6758,11914.427,0.4155191,0.5405191,0.4155191,2.2335885e-05,400,1,1,0,5000,10605.268,19962.857,16000,5000,5000,5000,5000,5000
729.1,0,0,0.022991911,-0.025215958,84.989458,84.989458,50,15.56695,19.422508,0.0015129575,0.00071109003,0.0022240475,84.991682,1247.6731,11914.401,0.41551674,0.54051674,0.41551674,2.0210388e-05,400,1,1,0,5000,10605.245,19962.814,16000,5000,5000,5000,5000,5000
729.2,0,0,0.020803941,-0.022816343,84.989263,84.989263,50,15.566882,19.42238,0.0013689806,0.00064342086,0.0020124014,84.991275,1247.6704,11914.375,0.41551438,0.54051438,0.41551438,1.8287156e-05,400,1,1,0,5000,10605.222,19962.77,16000,5000,5000,5000,5000,5000
729.3,0,0,0.018824184,-0.020645081,84.989067,84.989067,50,15.566814,19.422253,0.0012387048,0.00058219127,0.0018208961,84.990888,1247.6677,11914.349,0.41551202,0.54051202,0.41551202,1.6546939e-05,400,1,1,0,5000,10605.198,19962.726,16000,5000,5000,5000,5000,5000
729.4,0,0,0.017032826,-0.018680441,84.988872,84.988872,50,15.566746,19.422126,0.0011208265,0.00052678845,0.0016476149,84.99052,1247.6649,11914.323,0.41550966,0.54050966,0.41550966,1.4972322e-05,400,1,1,0,5000,10605.175,19962.683,16000,5000,5000,5000,5000,5000
729.5,0,0,0.015411939,-0.016902762,84.988677,84.988677,50,15.566678,19.421999,0.0010141657,0.0004766579,0.0014908236,84.990168,1247.6622,11914.297,0.4155073,0.5405073,0.4155073,1.3547547e-05,400,1,1,0,5000,10605.152,19962.639,16000,5000,5000,5000,5000,5000
729.6,0,0,0.013945299,-0.015294252,84.988482,84.988482,50,15.56661,19.421871,0.00091765511,0.0004312979,0.001348953,84.98983,1247.6595,11914.271,0.41550494,0.54050494,0.41550494,1.2258354e-05,400,1,1,0,5000,10605.129,19962.596,16000,5000,5000,5000,5000,5000
729.7,0,0,0.012618228,-0.013838811,84.988286,84.988286,50,15.566542,19.421744,0.00083032868,0.00039025448,0.0012205832,84.989507,1247.6568,11914.245,0.41550257,0.54050257,0.41550257,1.1091842e-05,400,1,1,0,5000,10605.106,19962.552,16000,5000,5000,5000,5000,5000
729.8,0,0,0.011417445,-0.012521874,84.988091,84.988091,50,15.566474,19.421617,0.00075131246,0.00035311686,0.0011044293,84.989195,1247.654,11914.219,0.41550021,0.54050021,0.41550021,1.0036335e-05,400,1,1,0,5000,10605.083,19962.508,16000,5000,5000,5000,5000,5000
729.9,0,0,0.010330931,-0.01133026,84.987896,84.987896,50,15.566406,19.42149,0.00067981563,0.00031951334,0.00099932897,84.988895,1247.6513,11914.192,0.41549785,0.54049785,0.41549785,9.0812716e-06,400,1,1,0,5000,10605.059,19962.465,16000,5000,5000,5000,5000,5000
730,0,0,0.0093478134,-0.010252044,84.9877,84.9877,50,15.566338,19.421362,0.00061512262,0.00028910763,0.00090423025,84.988605,1247.6486,11914.166,0.41549549,0.54049549,0.41549549,8.2170923e-06,400,1,1,0,5000,10605.036,19962.421,16000,5000,5000,5000,5000,5000
730.1,0,0,0.0084582513,-0.0092764327,84.987505,84.987505,50,15.56627,19.421235,0.00055658596,0.0002615954,0.00081818136,84.988323,1247.6459,11914.14,0.41549313,0.54049313,0.41549313,7.4351488e-06,400,1,1,0,5000,10605.013,19962.378,16000,5000,5000,5000,5000,5000
730.2,0,0,0.0076533423,-0.0083936634,84.98731,84.98731,50,15.566202,19.421108,0.0005036198,0.00023670131,0.00074032111,84.98805,1247.6431,11914.114,0.41549077,0.54049077,0.41549077,6.7276155e-06,400,1,1,0,5000,10604.99,19962.334,16000,5000,5000,5000,5000,5000
730.3,0,0,0.0069250305,-0.0075949007,84.987115,84.987115,50,15.566134,19.420981,0.00045569404,0.0002141762,0.00066987024,84.987785,1247.6404,11914.088,0.41548841,0.54048841,0.41548841,6.0874115e-06,400,1,1,0,5000,10604.967,19962.29,16000,5000,5000,5000,5000,5000
730.4,0,0,0.0062660267,-0.0068721503,84.986919,84.986919,50,15.566066,19.420853,0.00041232902,0.00019379464,0.00060612366,84.987526,1247.6377,11914.062,0.41548605,0.54048605,0.41548605,5.5081298e-06,400,1,1,0,5000,10604.944,19962.247,16000,5000,5000,5000,5000,5000
730.5,0,0,0.0056697354,-0.0062181788,84.986724,84.986724,50,15.565998,19.420726,0.00037309073,0.00017535264,0.00054844337,84.987273,1247.635,11914.036,0.41548369,0.54048369,0.41548369,4.9839728e-06,400,1,1,0,5000,10604.92,19962.203,16000,5000,5000,5000,5000,5000
730.6,0,0,0.0051301887,-0.0056264408,84.986529,84.986529,50,15.56593,19.420599,0.00033758645,0.00015866563,0.00049625208,84.987025,1247.6322,11914.01,0.41548133,0.54048133,0.41548133,4.5096949e-06,400,1,1,0,5000,10604.897,19962.16,16000,5000,5000,5000,5000,5000
730.7,0,0,0.0046419867,-0.0050910142,84.986334,84.986334,50,15.565862,19.420472,0.00030546085,0.0001435666,0.00044902745,84.986783,1247.6295,11913.984,0.41547896,0.54047896,0.41547896,4.0805496e-06,400,1,1,0,5000,10604.874,19962.116,16000,5000,5000,5000,5000,5000
730.8,0,0,0.0042002433,-0.0046065401,84.986139,84.986139,50,15.565794,19.420344,0.00027639241,0.00012990443,0.00040629684,84.986545,1247.6268,11913.958,0.4154766,0.5404766,0.4154766,3.6922421e-06,400,1,1,0,5000,10604.851,19962.072,16000,5000,5000,5000,5000,5000
730.9,0,0,0.0038005373,-0.0041681699,84.985943,84.985943,50,15.565726,19.420217,0.00025009019,0.00011754239,0.00036763258,84.986311,1247.6241,11913.932,0.41547424,0.54047424,0.41547424,3.3408861e-06,400,1,1,0,5000,10604.828,19962.029,16000,5000,5000,5000,5000,5000
731,0,0,0.0034388684,-0.0037715161,84.985748,84.985748,50,15.565658,19.42009,0.00022629096,0.00010635675,0.00033264772,84.986081,1247.6213,11913.906,0.41547188,0.54047188,0.41547188,3.0229653e-06,400,1,1,0,5000,10604.805,19961.985,16000,5000,5000,5000,5000,5000
731.1,0,0,0.0031116168,-0.0034126089,84.985553,84.985553,50,15.56559,19.419963,0.00020475653,9.623557e-05,0.0003009921,84.985854,1247.6186,11913.88,0.41546952,0.54046952,0.41546952,2.7352981e-06,400,1,1,0,5000,10604.781,19961.942,16000,5000,5000,5000,5000,5000
731.2,0,0,0.0028155073,-0.0030878562,84.985358,84.985358,50,15.565522,19.419835,0.00018527137,8.7077545e-05,0.00027234892,84.98563,1247.6159,11913.854,0.41546716,0.54046716,0.41546716,2.4750055e-06,400,1,1,0,5000,10604.758,19961.898,16000,5000,5000,5000,5000,5000
731.3,0,0,0.0025475763,-0.0027940078,84.985162,84.985162,50,15.565454,19.419708,0.00016764047,7.8791021e-05,0.00024643149,84.985409,1247.6132,11913.828,0.4154648,0.5404648,0.4154648,2.2394825e-06,400,1,1,0,5000,10604.735,19961.854,16000,5000,5000,5000,5000,5000
731.4,0,0,0.0023051424,-0.0025281228,84.984967,84.984967,50,15.565386,19.419581,0.00015168737,7.1293064e-05,0.00022298043,84.98519,1247.6104,11913.802,0.41546244,0.54046244,0.41546244,2.026372e-06,400,1,1,0,5000,10604.712,19961.811,16000,5000,5000,5000,5000,5000
731.5,0,0,0.0020857791,-0.0022875401,84.984772,84.984772,50,15.565318,19.419454,0.00013725241,6.4508632e-05,0.00020176104,84.984974,1247.6077,11913.776,0.41546008,0.54046008,0.41546008,1.8335412e-06,400,1,1,0,5000,10604.689,19961.767,16000,5000,5000,5000,5000,5000
731.6,0,0,0.001887291,-0.0020698519,84.984577,84.984577,50,15.56525,19.419326,0.00012419111,5.8369824e-05,0.00018256094,84.984759,1247.605,11913.75,0.41545772,0.54045772,0.41545772,1.6590603e-06,400,1,1,0,5000,10604.666,19961.724,16000,5000,5000,5000,5000,5000
731.7,0,0,0.0017076915,-0.0018728795,84.984381,84.984381,50,15.565182,19.419199,0.00011237277,5.2815201e-05,0.00016518797,84.984547,1247.6023,11913.724,0.41545536,0.54045536,0.41545536,1.5011831e-06,400,1,1,0,5000,10604.642,19961.68,16000,5000,5000,5000,5000,5000
731.8,0,0,0.0015451832,-0.0016946514,84.984186,84.984186,50,15.565114,19.419072,0.00010167908,4.778917e-05,0.00014946825,84.984336,1247.5995,11913.698,0.415453,0.540453,0.415453,1.3583296e-06,400,1,1,0,5000,10604.619,19961.636,16000,5000,5000,5000,5000,5000
731.9,0,0,0.0013981395,-0.001533384,84.983991,84.983991,50,15.565046,19.418945,9.200304e-05,4.3241429e-05,0.00013524447,84.984126,1247.5968,11913.672,0.41545064,0.54045064,0.41545064,1.2290701e-06,400,1,1,0,5000,10604.596,19961.593,16000,5000,5000,5000,5000,5000
732,0,0,0.001265089,-0.0013874632,84.983796,84.983796,50,15.564978,19.418817,8.3247793e-05,3.9126463e-05,0.00012237426,84.983918,1247.5941,11913.646,0.41544827,0.54044827,0.41544827,1.1121111e-06,400,1,1,0,5000,10604.573,19961.549,16000,5000,5000,5000,5000,5000
732.1,0,0,0.0011446998,-0.0012554286,84.983601,84.983601,50,15.56491,19.41869,7.5325718e-05,3.5403088e-05,0.00011072881,84.983711,1247.5914,11913.62,0.41544591,0.54044591,0.41544591,1.0062819e-06,400,1,1,0,5000,10604.55,19961.506,16000,5000,5000,5000,5000,5000
732.2,0,0,0.0010357672,-0.0011359588,84.983405,84.983405,50,15.564842,19.418563,6.8157529e-05,3.2034038e-05,0.00010019157,84.983506,1247.5886,11913.594,0.41544355,0.54044355,0.41544355,9.1052352e-07,400,1,1,0,5000,10604.527,19961.462,16000,5000,5000,5000,5000,5000
732.3,0,0,0.00093720096,-0.001027858,84.98321,84.98321,50,15.564774,19.418436,6.1671482e-05,2.8985597e-05,9.0657079e-05,84.983301,1247.5859,11913.568,0.41544119,0.54044119,0.41544119,8.2387755e-07,400,1,1,0,5000,10604.504,19961.418,16000,5000,5000,5000,5000,5000
732.4,0,0,0.0008480145,-0.00093004441,84.983015,84.983015,50,15.564706,19.418309,5.5802665e-05,2.6227252e-05,8.2029917e-05,84.983097,1247.5832,11913.542,0.41543883,0.54043883,0.41543883,7.4547687e-07,400,1,1,0,5000,10604.48,19961.375,16000,5000,5000,5000,5000,5000
732.5,0,0,0.00076731525,-0.00084153898,84.98282,84.98282,50,15.564638,19.418181,5.0492339e-05,2.3731399e-05,7.4223738e-05,84.982894,1247.5805,11913.516,0.41543647,0.54043647,0.41543647,6.7453684e-07,400,1,1,0,5000,10604.457,19961.331,16000,5000,5000,5000,5000,5000
732.6,0,0,0.00069429555,-0.00076145596,84.982624,84.982624,50,15.56457,19.418054,4.5687358e-05,2.1473058e-05,6.7160416e-05,84.982692,1247.5777,11913.49,0.41543411,0.54043411,0.41543411,6.103475e-07,400,1,1,0,5000,10604.434,19961.288,16000,5000,5000,5000,5000,5000
732.7,0,0,0.00062822459,-0.00068899385,84.982429,84.982429,50,15.564502,19.417927,4.1339631e-05,1.9429626e-05,6.0769257e-05,84.98249,1247.575,11913.464,0.41543175,0.54043175,0.41543175,5.5226646e-07,400,1,1,0,5000,10604.411,19961.244,16000,5000,5000,5000,5000,5000
732.8,0,0,0.00056844112,-0.00062342741,84.982234,84.982234,50,15.564434,19.4178,3.7405645e-05,1.7580653e-05,5.4986298e-05,84.982289,1247.5723,11913.438,0.41542939,0.54042939,0.41542939,4.9971245e-07,400,1,1,0,5000,10604.388,19961.2,16000,5000,5000,5000,5000,5000
732.9,0,0,0.00051434679,-0.00056410045,84.982039,84.982039,50,15.564366,19.417672,3.3846027e-05,1.5907633e-05,4.975366e-05,84.982089,1247.5696,11913.412,0.41542703,0.54042703,0.41542703,4.5215951e-07,400,1,1,0,5000,10604.365,19961.157,16000,5000,5000,5000,5000,5000
733,0,0,0.00046540022,-0.0005104192,84.981844,84.981844,50,15.564298,19.417545,3.0625152e-05,1.4393821e-05,4.5018973e-05,84.981889,1247.5668,11913.386,0.41542467,0.54042467,0.41542467,4.0913174e-07,400,1,1,0,5000,10604.341,19961.113,16000,5000,5000,5000,5000,5000
733.1,0,0,0.00042111154,-0.00046184639,84.981648,84.981648,50,15.56423,19.417418,2.7710783e-05,1.3024068e-05,4.0734851e-05,84.981689,1247.5641,11913.36,0.41542231,0.54042231,0.41542231,3.7019852e-07,400,1,1,0,5000,10604.318,19961.07,16000,5000,5000,5000,5000,5000
733.2,0,0,0.00038103747,-0.00041789589,84.981453,84.981453,50,15.564162,19.417291,2.5073754e-05,1.1784664e-05,3.6858418e-05,84.98149,1247.5614,11913.334,0.41541995,0.54041995,0.41541995,3.349702e-07,400,1,1,0,5000,10604.295,19961.026,16000,5000,5000,5000,5000,5000
733.3,0,0,0.00034477696,-0.00037812784,84.981258,84.981258,50,15.564094,19.417163,2.268767e-05,1.0663205e-05,3.3350876e-05,84.981291,1247.5587,11913.308,0.41541759,0.54041759,0.41541759,3.0309423e-07,400,1,1,0,5000,10604.272,19960.982,16000,5000,5000,5000,5000,5000
733.4,0,0,0.0003119671,-0.00034214422,84.981063,84.981063,50,15.564026,19.417036,2.0528653e-05,9.648467e-06,3.017712e-05,84.981093,1247.556,11913.282,0.41541523,0.54041523,0.41541523,2.742516e-07,400,1,1,0,5000,10604.249,19960.939,16000,5000,5000,5000,5000,5000
733.5,0,0,0.0002822795,-0.00030958489,84.980868,84.980868,50,15.563959,19.416909,1.8575093e-05,8.7302939e-06,2.7305387e-05,84.980895,1247.5532,11913.256,0.41541287,0.54041287,0.41541287,2.4815365e-07,400,1,1,0,5000,10604.226,19960.895,16000,5000,5000,5000,5000,5000
733.6,0,0,0.00025541706,-0.00028012399,84.980672,84.980672,50,15.563891,19.416782,1.680744e-05,7.8994966e-06,2.4706936e-05,84.980697,1247.5505,11913.23,0.4154105,0.5404105,0.4154105,2.245392e-07,400,1,1,0,5000,10604.202,19960.852,16000,5000,5000,5000,5000,5000
733.7,0,0,0.00023111091,-0.00025346667,84.980477,84.980477,50,15.563823,19.416655,1.5208e-05,7.1477601e-06,2.235576e-05,84.980499,1247.5478,11913.204,0.41540814,0.54040814,0.41540814,2.0317192e-07,400,1,1,0,5000,10604.179,19960.808,16000,5000,5000,5000,5000,5000
733.8,0,0,0.0002091178,-0.00022934613,84.980282,84.980282,50,15.563755,19.416527,1.3760768e-05,6.4675608e-06,2.0228329e-05,84.980302,1247.5451,11913.178,0.41540578,0.54040578,0.41540578,1.8383795e-07,400,1,1,0,5000,10604.156,19960.764,16000,5000,5000,5000,5000,5000
733.9,0,0,0.00018921761,-0.00020752096,84.980087,84.980087,50,15.563687,19.4164,1.2451258e-05,5.852091e-06,1.8303349e-05,84.980105,1247.5423,11913.152,0.41540342,0.54040342,0.41540342,1.6634382e-07,400,1,1,0,5000,10604.133,19960.721,16000,5000,5000,5000,5000,5000
734,0,0,0.00017121117,-0.00018777273,84.979892,84.979892,50,15.563619,19.416273,1.1266364e-05,5.2951909e-06,1.6561555e-05,84.979908,1247.5396,11913.126,0.41540106,0.54040106,0.41540106,1.5051444e-07,400,1,1,0,5000,10604.11,19960.677,16000,5000,5000,5000,5000,5000
734.1,0,0,0.00015491828,-0.00016990379,84.979696,84.979696,50,15.563551,19.416146,1.0194227e-05,4.7912869e-06,1.4985514e-05,84.979711,1247.5369,11913.1,0.4153987,0.5403987,0.4153987,1.361914e-07,400,1,1,0,5000,10604.087,19960.634,16000,5000,5000,5000,5000,5000
734.2,0,0,0.00014017585,-0.00015373531,84.979501,84.979501,50,15.563483,19.416019,9.2241184e-06,4.3353357e-06,1.3559454e-05,84.979515,1247.5342,11913.074,0.41539634,0.54039634,0.41539634,1.2323134e-07,400,1,1,0,5000,10604.063,19960.59,16000,5000,5000,5000,5000,5000
734.3,0,0,0.00012683636,-0.00013910546,84.979306,84.979306,50,15.563415,19.415891,8.3463275e-06,3.9227739e-06,1.2269101e-05,84.979318,1247.5314,11913.048,0.41539398,0.54039398,0.41539398,1.1150457e-07,400,1,1,0,5000,10604.04,19960.546,16000,5000,5000,5000,5000,5000
734.4,0,0,0.00011476628,-0.00012586782,84.979111,84.979111,50,15.563347,19.415764,7.5520694e-06,3.5494726e-06,1.1101542e-05,84.979122,1247.5287,11913.022,0.41539162,0.54039162,0.41539162,1.0089373e-07,400,1,1,0,5000,10604.017,19960.503,16000,5000,5000,5000,5000,5000
734.5,0,0,0.00010384483,-0.00011388992,84.978916,84.978916,50,15.563279,19.415637,6.833395e-06,3.2116957e-06,1.0045091e-05,84.978926,1247.526,11912.996,0.41538926,0.54038926,0.41538926,9.1292621e-08,400,1,1,0,5000,10603.994,19960.459,16000,5000,5000,5000,5000,5000
734.6,0,0,9.3962684e-05,-0.00010305186,84.97872,84.97872,50,15.563211,19.41551,6.1831115e-06,2.9060624e-06,9.0891739e-06,84.978729,1247.5233,11912.97,0.4153869,0.5403869,0.4153869,8.260516e-08,400,1,1,0,5000,10603.971,19960.416,16000,5000,5000,5000,5000,5000
734.7,0,0,8.5020953e-05,-9.3245177e-05,84.978525,84.978525,50,15.563143,19.415382,5.5947106e-06,2.629514e-06,8.2242246e-06,84.978533,1247.5205,11912.944,0.41538454,0.54038454,0.41538454,7.4744403e-08,400,1,1,0,5000,10603.948,19960.372,16000,5000,5000,5000,5000,5000
734.8,0,0,7.6930139e-05,-8.4371726e-05,84.97833,84.97833,50,15.563075,19.415255,5.0623035e-06,2.3792827e-06,7.4415862e-06,84.978337,1247.5178,11912.918,0.41538218,0.54038218,0.41538218,6.763168e-08,400,1,1,0,5000,10603.924,19960.328,16000,5000,5000,5000,5000,5000
734.9,0,0,6.9609269e-05,-7.6342694e-05,84.978135,84.978135,50,15.563007,19.415128,4.5805617e-06,2.152864e-06,6.7334256e-06,84.978141,1247.5151,11912.891,0.41537982,0.54037982,0.41537982,6.1195809e-08,400,1,1,0,5000,10603.901,19960.285,16000,5000,5000,5000,5000,5000
735,0,0,6.2985071e-05,-6.9077726e-05,84.97794,84.97794,50,15.562939,19.415001,4.1446636e-06,1.9479919e-06,6.0926555e-06,84.977946,1247.5124,11912.865,0.41537746,0.54037746,0.41537746,5.5372379e-08,400,1,1,0,5000,10603.878,19960.241,16000,5000,5000,5000,5000,5000
735.1,0,0,5.6991249e-05,-6.2504112e-05,84.977744,84.977744,50,15.562871,19.414874,3.7502467e-06,1.7626159e-06,5.5128626e-06,84.97775,1247.5096,11912.839,0.4153751,0.5403751,0.4153751,5.0103109e-08,400,1,1,0,5000,10603.855,19960.198,16000,5000,5000,5000,5000,5000
735.2,0,0,5.1567815e-05,-5.6556059e-05,84.977549,84.977549,50,15.562803,19.414746,3.3933635e-06,1.5948809e-06,4.9882444e-06,84.977554,1247.5069,11912.813,0.41537274,0.54037274,0.41537274,4.5335267e-08,400,1,1,0,5000,10603.832,19960.154,16000,5000,5000,5000,5000,5000
735.3,0,0,4.6660488e-05,-5.1174038e-05,84.977354,84.977354,50,15.562735,19.414619,3.0704423e-06,1.4431079e-06,4.5135502e-06,84.977358,1247.5042,11912.787,0.41537038,0.54037038,0.41537038,4.1021136e-08,400,1,1,0,5000,10603.809,19960.11,16000,5000,5000,5000,5000,5000
735.4,0,0,4.2220156e-05,-4.6304185e-05,84.977159,84.977159,50,15.562667,19.414492,2.7782511e-06,1.305778e-06,4.0840291e-06,84.977163,1247.5015,11912.761,0.41536802,0.54036802,0.41536802,3.711754e-08,400,1,1,0,5000,10603.786,19960.067,16000,5000,5000,5000,5000,5000
735.5,0,0,3.8202377e-05,-4.1897759e-05,84.976964,84.976964,50,15.562599,19.414365,2.5138655e-06,1.1815168e-06,3.6953823e-06,84.976967,1247.4987,11912.735,0.41536565,0.54036565,0.41536565,3.3585412e-08,400,1,1,0,5000,10603.762,19960.023,16000,5000,5000,5000,5000,5000
735.6,0,0,3.456694e-05,-3.791066e-05,84.976768,84.976768,50,15.562531,19.414238,2.2746396e-06,1.0690806e-06,3.3437202e-06,84.976772,1247.496,11912.709,0.41536329,0.54036329,0.41536329,3.0389404e-08,400,1,1,0,5000,10603.739,19959.98,16000,5000,5000,5000,5000,5000
735.7,0,0,3.1277461e-05,-3.4302984e-05,84.976573,84.976573,50,15.562463,19.41411,2.058179e-06,9.6734414e-07,3.0255232e-06,84.976576,1247.4933,11912.683,0.41536093,0.54036093,0.41536093,2.749753e-08,400,1,1,0,5000,10603.716,19959.936,16000,5000,5000,5000,5000,5000
735.8,0,0,2.8301017e-05,-3.1038623e-05,84.976378,84.976378,50,15.562395,19.413983,1.8623174e-06,8.7528918e-07,2.7376066e-06,84.976381,1247.4906,11912.657,0.41535857,0.54035857,0.41535857,2.4880848e-08,400,1,1,0,5000,10603.693,19959.893,16000,5000,5000,5000,5000,5000
735.9,0,0,2.5607819e-05,-2.8084908e-05,84.976183,84.976183,50,15.562327,19.413856,1.6850945e-06,7.919944e-07,2.4770889e-06,84.976185,1247.4878,11912.631,0.41535621,0.54035621,0.41535621,2.2513172e-08,400,1,1,0,5000,10603.67,19959.849,16000,5000,5000,5000,5000,5000
736,0,0,2.3170913e-05,-2.5412275e-05,84.975988,84.975988,50,15.562259,19.413729,1.5247365e-06,7.1662617e-07,2.2413627e-06,84.97599,1247.4851,11912.605,0.41535385,0.54035385,0.41535385,2.0370805e-08,400,1,1,0,5000,10603.647,19959.805,16000,5000,5000,5000,5000,5000
736.1,0,0,2.0965909e-05,-2.2993978e-05,84.975792,84.975792,50,15.562191,19.413601,1.3796387e-06,6.4843017e-07,2.0280688e-06,84.975794,1247.4824,11912.579,0.41535149,0.54035149,0.41535149,1.8432307e-08,400,1,1,0,5000,10603.623,19959.762,16000,5000,5000,5000,5000,5000
736.2,0,0,1.8970739e-05,-2.0805811e-05,84.975597,84.975597,50,15.562123,19.413474,1.2483487e-06,5.8672388e-07,1.8350726e-06,84.975599,1247.4797,11912.553,0.41534913,0.54034913,0.41534913,1.6678277e-08,400,1,1,0,5000,10603.6,19959.718,16000,5000,5000,5000,5000,5000
736.3,0,0,1.7165434e-05,-1.8825877e-05,84.975402,84.975402,50,15.562055,19.413347,1.1295526e-06,5.3088972e-07,1.6604423e-06,84.975404,1247.4769,11912.527,0.41534677,0.54034677,0.41534677,1.5091162e-08,400,1,1,0,5000,10603.577,19959.675,16000,5000,5000,5000,5000,5000
736.4,0,0,1.5531927e-05,-1.7034358e-05,84.975207,84.975207,50,15.561987,19.41322,1.0220615e-06,4.8036888e-07,1.5024303e-06,84.975208,1247.4742,11912.501,0.41534441,0.54034441,0.41534441,1.3655078e-08,400,1,1,0,5000,10603.554,19959.631,16000,5000,5000,5000,5000,5000
736.5,0,0,1.4053869e-05,-1.5413324e-05,84.975012,84.975012,50,15.561919,19.413093,9.2479945e-07,4.3465574e-07,1.3594552e-06,84.975013,1247.4715,11912.475,0.41534205,0.54034205,0.41534205,1.2355652e-08,400,1,1,0,5000,10603.531,19959.587,16000,5000,5000,5000,5000,5000
736.6,0,0,1.2716467e-05,-1.3946552e-05,84.974816,84.974816,50,15.561851,19.412965,8.3679315e-07,3.9329278e-07,1.2300859e-06,84.974818,1247.4688,11912.449,0.41533969,0.54033969,0.41533969,1.1179881e-08,400,1,1,0,5000,10603.508,19959.544,16000,5000,5000,5000,5000,5000
736.7,0,0,1.1506335e-05,-1.2619362e-05,84.974621,84.974621,50,15.561783,19.412838,7.5716175e-07,3.5586602e-07,1.1130278e-06,84.974622,1247.466,11912.423,0.41533733,0.54033733,0.41533733,1.0115997e-08,400,1,1,0,5000,10603.484,19959.5,16000,5000,5000,5000,5000,5000
736.8,0,0,1.0411362e-05,-1.1418471e-05,84.974426,84.974426,50,15.561715,19.412711,6.8510828e-07,3.2200089e-07,1.0071092e-06,84.974427,1247.4633,11912.397,0.41533497,0.54033497,0.41533497,9.1533525e-09,400,1,1,0,5000,10603.461,19959.457,16000,5000,5000,5000,5000,5000
