time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
736.9,0,0,9.4205901e-06,-1.033186e-05,84.974231,84.974231,50,15.561647,19.412584,6.1991161e-07,2.9135846e-07,9.1127007e-07,84.974232,1247.4606,11912.371,0.41533261,0.54033261,0.41533261,8.2823139e-09,400,1,1,0,5000,10603.438,19959.413,16000,5000,5000,5000,5000,5000
737,0,0,8.5241024e-06,-9.3486537e-06,84.974036,84.974036,50,15.561579,19.412457,5.6091922e-07,2.6363203e-07,8.2455125e-07,84.974037,1247.4579,11912.345,0.41533025,0.54033025,0.41533025,7.4941639e-09,400,1,1,0,5000,10603.415,19959.369,16000,5000,5000,5000,5000,5000
737.1,0,0,7.7129268e-06,-8.4590116e-06,84.973841,84.973841,50,15.561511,19.412329,5.075407e-07,2.3854413e-07,7.4608483e-07,84.973841,1247.4551,11912.319,0.41532789,0.54032789,0.41532789,6.7810147e-09,400,1,1,0,5000,10603.392,19959.326,16000,5000,5000,5000,5000,5000
737.2,0,0,6.9789448e-06,-7.6540303e-06,84.973645,84.973645,50,15.561443,19.412202,4.5924182e-07,2.1584365e-07,6.7508547e-07,84.973646,1247.4524,11912.293,0.41532553,0.54032553,0.41532553,6.1357293e-09,400,1,1,0,5000,10603.369,19959.282,16000,5000,5000,5000,5000,5000
737.3,0,0,6.3148104e-06,-6.925653e-06,84.97345,84.97345,50,15.561375,19.412075,4.1553918e-07,1.9530341e-07,6.1084259e-07,84.973451,1247.4497,11912.267,0.41532317,0.54032317,0.41532317,5.5518495e-09,400,1,1,0,5000,10603.345,19959.239,16000,5000,5000,5000,5000,5000
737.4,0,0,5.7138767e-06,-6.26659e-06,84.973255,84.973255,50,15.561307,19.411948,3.759954e-07,1.7671784e-07,5.5271323e-07,84.973256,1247.447,11912.241,0.41532081,0.54032081,0.41532081,5.0235322e-09,400,1,1,0,5000,10603.322,19959.195,16000,5000,5000,5000,5000,5000
737.5,0,0,5.1701295e-06,-5.6702451e-06,84.97306,84.97306,50,15.561239,19.411821,3.402147e-07,1.5990091e-07,5.0011562e-07,84.97306,1247.4442,11912.215,0.41531845,0.54031845,0.41531845,4.5454898e-09,400,1,1,0,5000,10603.299,19959.151,16000,5000,5000,5000,5000,5000
737.6,0,0,4.6781266e-06,-5.1306499e-06,84.972865,84.972865,50,15.561171,19.411693,3.0783899e-07,1.4468433e-07,4.5252332e-07,84.972865,1247.4415,11912.189,0.41531609,0.54031609,0.41531609,4.1129383e-09,400,1,1,0,5000,10603.276,19959.108,16000,5000,5000,5000,5000,5000
737.7,0,0,4.232944e-06,-4.642404e-06,84.972669,84.972669,50,15.561103,19.411566,2.7854424e-07,1.3091579e-07,4.0946003e-07,84.97267,1247.4388,11912.163,0.41531373,0.54031373,0.41531373,3.7215486e-09,400,1,1,0,5000,10603.253,19959.064,16000,5000,5000,5000,5000,5000
737.8,0,0,3.8301261e-06,-4.2006209e-06,84.972474,84.972474,50,15.561035,19.411439,2.5203725e-07,1.1845751e-07,3.7049476e-07,84.972475,1247.4361,11912.137,0.41531137,0.54031137,0.41531137,3.3674037e-09,400,1,1,0,5000,10603.23,19959.021,16000,5000,5000,5000,5000,5000
737.9,0,0,3.4656414e-06,-3.8008789e-06,84.972279,84.972279,50,15.560967,19.411312,2.2805274e-07,1.0718479e-07,3.3523752e-07,84.972279,1247.4333,11912.111,0.415309,0.540309,0.415309,3.0469596e-09,400,1,1,0,5000,10603.207,19958.977,16000,5000,5000,5000,5000,5000
738,2056.8483,300,28.548778,-31.310351,84.972084,84.972084,50,15.560899,19.411185,1.878621,0.88295189,2.7615729,87.733657,1247.4296,11912.075,0.41530577,0.54030577,0.41530577,0.025099894,400,1,1,7,5000,10603.183,19958.933,16000,5000,5000,5000,5000,5000
738.1,2056.7174,600,82.929552,-90.951471,84.971817,84.971817,50,15.560806,19.411011,5.4570883,2.5648315,8.0219198,92.993737,1247.424,11912.021,0.41530089,0.54030089,0.41530089,0.072911435,400,1,1,7,5000,10603.152,19958.874,16000,5000,5000,5000,5000,5000
738.2,2056.5864,900,160.68409,-176.22734,84.971413,84.971413,50,15.560666,19.410747,10.57364,4.9696109,15.543251,100.51466,1247.4156,11911.941,0.41529363,0.54029363,0.41529363,0.14127396,400,1,1,7,5000,10603.104,19958.783,16000,5000,5000,5000,5000,5000
738.3,2056.4552,1200,259.58807,-284.69848,84.970813,84.970813,50,15.560457,19.410356,17.081909,8.028497,25.110406,110.08122,1247.4037,11911.828,0.41528336,0.54028336,0.41528336,0.22823282,400,1,1,7,5000,10603.033,19958.649,16000,5000,5000,5000,5000,5000
738.4,2056.3238,1500,377.62887,-414.15757,84.969964,84.969964,50,15.560161,19.409803,24.849454,11.679243,36.528698,121.49866,1247.3877,11911.675,0.4152695,0.5402695,0.4152695,0.33201992,400,1,1,7,5000,10602.932,19958.46,16000,5000,5000,5000,5000,5000
738.5,2056.1922,1800,512.98538,-562.60735,84.968817,84.968817,50,15.559762,19.409056,33.756441,15.865527,49.621968,134.59079,1247.367,11911.477,0.41525151,0.54025151,0.41525151,0.45103595,400,1,1,7,5000,10602.796,19958.204,16000,5000,5000,5000,5000,5000
738.6,2056.0605,2056.0605,659.82839,-723.65474,84.96733,84.96733,50,15.559244,19.408086,43.419285,20.407064,63.826348,148.79368,1247.341,11911.23,0.41522905,0.54022905,0.41522905,0.58015789,400,1,1,8,5000,10602.619,19957.871,16000,5000,5000,5000,5000,5000
738.7,2055.9286,2055.9286,792.68489,-869.36268,84.965473,84.965473,50,15.558597,19.406876,52.161761,24.516028,76.677789,161.64326,1247.3104,11910.937,0.41520254,0.54020254,0.41520254,0.69698983,400,1,1,8,5000,10602.399,19957.457,16000,5000,5000,5000,5000,5000
738.8,2055.7965,2055.7965,912.88586,-1001.1909,84.963281,84.963281,50,15.557833,19.405448,60.071454,28.233583,88.305037,173.26832,1247.2756,11910.605,0.41517237,0.54017237,0.41517237,0.80270222,400,1,1,8,5000,10602.139,19956.967,16000,5000,5000,5000,5000,5000
738.9,2055.6643,2055.6643,1021.6356,-1120.4602,84.960786,84.960786,50,15.556964,19.403822,67.227612,31.596978,98.824589,183.78538,1247.2369,11910.235,0.41513889,0.54013889,0.41513889,0.89835392,400,1,1,8,5000,10601.843,19956.41,16000,5000,5000,5000,5000,5000
739,2055.5319,2055.5319,1120.0238,-1228.3657,84.958018,84.958018,50,15.556,19.402018,73.701942,34.639913,108.34186,193.29987,1247.1948,11909.833,0.4151024,0.5401024,0.4151024,0.98490283,400,1,1,8,5000,10601.514,19955.791,16000,5000,5000,5000,5000,5000
739.1,2055.3993,2055.3993,1209.0366,-1325.9888,84.955001,84.955001,50,15.554949,19.400052,79.559329,37.392884,116.95221,201.90721,1247.1496,11909.401,0.41506321,0.54006321,0.41506321,1.0632155,400,1,1,8,5000,10601.156,19955.117,16000,5000,5000,5000,5000,5000
739.2,2055.2666,2055.2666,1289.566,-1414.308,84.951761,84.951761,50,15.55382,19.397941,84.85848,39.883485,124.74197,209.69373,1247.1015,11908.942,0.41502157,0.54002157,0.41502157,1.1340761,400,1,1,8,5000,10600.771,19954.393,16000,5000,5000,5000,5000,5000
739.3,2055.1337,2055.1337,1362.4194,-1494.2086,84.948318,84.948318,50,15.552621,19.395697,89.652518,42.136683,131.7892,216.73752,1247.0508,11908.458,0.4149777,0.5399777,0.4149777,1.1981938,400,1,1,8,5000,10600.363,19953.624,16000,5000,5000,5000,5000,5000
739.4,2055.0007,2055.0007,1428.3272,-1566.4918,84.944691,84.944691,50,15.551358,19.393334,93.98951,44.175069,138.16458,223.10927,1246.9979,11907.952,0.41493183,0.53993183,0.41493183,1.2562105,400,1,1,8,5000,10599.932,19952.813,16000,5000,5000,5000,5000,5000
739.5,2054.8674,2054.8674,1487.9504,-1631.8825,84.940899,84.940899,50,15.550037,19.390862,97.912948,46.019085,143.93203,228.87293,1246.9428,11907.426,0.41488414,0.53988414,0.41488414,1.3087068,400,1,1,8,5000,10599.482,19951.966,16000,5000,5000,5000,5000,5000
739.6,2054.734,2054.734,1541.887,-1691.0364,84.936957,84.936957,50,15.548663,19.388293,101.46219,47.687227,149.14941,234.08637,1246.8858,11906.882,0.4148348,0.5398348,0.4148348,1.3562079,400,1,1,8,5000,10599.014,19951.085,16000,5000,5000,5000,5000,5000
739.7,2054.6005,2054.6005,1590.6782,-1744.5472,84.932878,84.932878,50,15.547242,19.385636,104.67283,49.196232,153.86906,238.80194,1246.8271,11906.322,0.41478399,0.53978399,0.41478399,1.3991893,400,1,1,8,5000,10598.529,19950.173,16000,5000,5000,5000,5000,5000
739.8,2054.4667,2054.4667,1634.8135,-1792.9518,84.928677,84.928677,50,15.545779,19.382899,107.57711,50.561241,158.13835,243.06703,1246.7669,11905.747,0.41473182,0.53973182,0.41473182,1.4380811,400,1,1,8,5000,10598.031,19949.234,16000,5000,5000,5000,5000,5000
739.9,2054.3328,2054.3328,1674.736,-1836.7361,84.924366,84.924366,50,15.544276,19.380089,110.20417,51.795959,162.00013,246.92449,1246.7052,11905.158,0.41467844,0.53967844,0.41467844,1.4732722,400,1,1,8,5000,10597.518,19948.27,16000,5000,5000,5000,5000,5000
740,2054.1988,2054.1988,1710.8467,-1876.3398,84.919953,84.919953,50,15.542739,19.377214,112.58039,52.912784,165.49317,250.41313,1246.6423,11904.557,0.41462396,0.53962396,0.41462396,1.5051149,400,1,1,8,5000,10596.994,19947.284,16000,5000,5000,5000,5000,5000
740.1,2054.0645,2054.0645,1743.5082,-1912.1607,84.91545,84.91545,50,15.54117,19.37428,114.72964,53.922933,168.65258,253.56803,1246.5782,11903.945,0.41456849,0.53956849,0.41456849,1.5339276,400,1,1,8,5000,10596.46,19946.277,16000,5000,5000,5000,5000,5000
740.2,2053.9302,2053.9302,1773.0487,-1944.5588,84.910865,84.910865,50,15.539572,19.371293,116.67353,54.836559,171.51009,256.42095,1246.5131,11903.323,0.41451211,0.53951211,0.41451211,1.5599987,400,1,1,8,5000,10595.915,19945.251,16000,5000,5000,5000,5000,5000
740.3,2053.7956,2053.7956,1799.7653,-1973.8598,84.906206,84.906206,50,15.537949,19.368257,118.43159,55.662845,174.09443,259.00064,1246.447,11902.692,0.41445493,0.53945493,0.41445493,1.583589,400,1,1,8,5000,10595.361,19944.209,16000,5000,5000,5000,5000,5000
740.4,2053.6609,2053.6609,1823.9267,-2000.3583,84.901479,84.901479,50,15.536302,19.365177,120.0215,56.410104,176.4316,261.33308,1246.3801,11902.053,0.414397,0.539397,0.414397,1.6049344,400,1,1,8,5000,10594.8,19943.152,16000,5000,5000,5000,5000,5000
740.5,2053.526,2053.526,1845.7759,-2024.3211,84.896692,84.896692,50,15.534634,19.362058,121.45926,57.085854,178.54512,263.44181,1246.3124,11901.407,0.41433841,0.53933841,0.41433841,1.6242485,400,1,1,8,5000,10594.231,19942.082,16000,5000,5000,5000,5000,5000
740.6,2053.3909,2053.3909,1865.5331,-2045.9894,84.89185,84.89185,50,15.532946,19.358904,122.75936,57.696901,180.45626,265.34811,1246.244,11900.754,0.41427922,0.53927922,0.41427922,1.6417245,400,1,1,8,5000,10593.656,19940.999,16000,5000,5000,5000,5000,5000
740.7,2053.2557,2053.2557,1883.3973,-2065.5816,84.886959,84.886959,50,15.531242,19.355717,123.9349,58.249401,182.1843,267.07125,1246.175,11900.095,0.41421949,0.53921949,0.41421949,1.6575373,400,1,1,8,5000,10593.074,19939.904,16000,5000,5000,5000,5000,5000
740.8,2053.1203,2053.1203,1899.5486,-2083.2952,84.882022,84.882022,50,15.529521,19.352501,124.99771,58.748925,183.74664,268.62866,1246.1054,11899.43,0.41415926,0.53915926,0.41415926,1.6718451,400,1,1,8,5000,10592.487,19938.8,16000,5000,5000,5000,5000,5000
740.9,2052.9848,2052.9848,1914.15,-2099.309,84.877046,84.877046,50,15.527787,19.349259,125.95854,59.200514,185.15906,270.0361,1246.0353,11898.761,0.41409859,0.53909859,0.41409859,1.684791,400,1,1,8,5000,10591.896,19937.686,16000,5000,5000,5000,5000,5000
741,2052.8491,2052.8491,1927.3489,-2113.7847,84.872032,84.872032,50,15.526039,19.345993,126.82708,59.60873,186.43581,271.30785,1245.9647,11898.086,0.41403751,0.53903751,0.41403751,1.6965045,400,1,1,8,5000,10591.3,19936.565,16000,5000,5000,5000,5000,5000
741.1,2052.7132,2052.7132,1939.2789,-2126.8687,84.866986,84.866986,50,15.52428,19.342705,127.61212,59.977698,187.58982,272.45681,1245.8937,11897.408,0.41397608,0.53897608,0.41397608,1.7071029,400,1,1,8,5000,10590.7,19935.435,16000,5000,5000,5000,5000,5000
741.2,2052.5772,2052.5772,1950.0607,-2138.6934,84.86191,84.86191,50,15.522511,19.339399,128.32161,60.311155,188.63276,273.49467,1245.8223,11896.727,0.41391431,0.53891431,0.41391431,1.7166922,400,1,1,8,5000,10590.096,19934.299,16000,5000,5000,5000,5000,5000
741.3,2052.441,2052.441,1959.8034,-2149.3786,84.856807,84.856807,50,15.520732,19.336074,128.96272,60.612478,189.5752,274.432,1245.7506,11896.042,0.41385225,0.53885225,0.41385225,1.7253684,400,1,1,8,5000,10589.49,19933.157,16000,5000,5000,5000,5000,5000
741.4,2052.3046,2052.3046,1968.6061,-2159.0328,84.851679,84.851679,50,15.518945,19.332734,129.54197,60.884725,190.42669,275.27837,1245.6785,11895.354,0.41378992,0.53878992,0.41378992,1.7332183,400,1,1,8,5000,10588.88,19932.009,16000,5000,5000,5000,5000,5000
741.5,2052.1681,2052.1681,1976.5581,-2167.754,84.84653,84.84653,50,15.51715,19.32938,130.06524,61.130662,191.1959,276.04243,1245.6062,11894.663,0.41372735,0.53872735,0.41372735,1.7403205,400,1,1,8,5000,10588.267,19930.856,16000,5000,5000,5000,5000,5000
741.6,2052.0314,2052.0314,1983.7403,-2175.631,84.84136,84.84136,50,15.515348,19.326013,130.53786,61.352793,191.89065,276.73201,1245.5336,11893.97,0.41366456,0.53866456,0.41366456,1.7467461,400,1,1,8,5000,10587.653,19929.699,16000,5000,5000,5000,5000,5000
741.7,2051.8946,2051.8946,1990.226,-2182.7441,84.836173,84.836173,50,15.513539,19.322634,130.96464,61.553383,192.51803,277.3542,1245.4608,11893.274,0.41360157,0.53860157,0.41360157,1.7525595,400,1,1,8,5000,10587.036,19928.537,16000,5000,5000,5000,5000,5000
741.8,2051.7575,2051.7575,1996.0815,-2189.166,84.83097,84.83097,50,15.511725,19.319245,131.34996,61.734481,193.08444,277.91541,1245.3877,11892.577,0.4135384,0.5385384,0.4135384,1.7578188,400,1,1,8,5000,10586.416,19927.372,16000,5000,5000,5000,5000,5000
741.9,2051.6204,2051.6204,2001.3668,-2194.9624,84.825753,84.825753,50,15.509906,19.315847,131.69775,61.897941,193.59569,278.42144,1245.3145,11891.878,0.41347507,0.53847507,0.41347507,1.7625768,400,1,1,8,5000,10585.796,19926.204,16000,5000,5000,5000,5000,5000
742,2051.483,2051.483,2006.136,-2200.193,84.820522,84.820522,50,15.508082,19.31244,132.01158,62.045442,194.05702,278.87754,1245.2411,11891.177,0.4134116,0.5384116,0.4134116,1.7668811,400,1,1,8,5000,10585.173,19925.032,16000,5000,5000,5000,5000,5000
742.1,2051.3455,2051.3455,2010.4382,-2204.9114,84.815279,84.815279,50,15.506254,19.309025,132.29468,62.178502,194.47319,279.28846,1245.1676,11890.474,0.413348,0.538348,0.413348,1.7707749,400,1,1,8,5000,10584.549,19923.858,16000,5000,5000,5000,5000,5000
742.2,2051.2079,2051.2079,2014.318,-2209.1664,84.810026,84.810026,50,15.504422,19.305604,132.54999,62.298494,194.84848,279.65851,1245.0939,11889.771,0.41328428,0.53828428,0.41328428,1.7742971,400,1,1,8,5000,10583.924,19922.681,16000,5000,5000,5000,5000,5000
742.3,2051.0701,2051.0701,2017.8154,-2213.0022,84.804763,84.804763,50,15.502587,19.302176,132.78013,62.406661,195.18679,279.99156,1245.02,11889.066,0.41322045,0.53822045,0.41322045,1.7774832,400,1,1,8,5000,10583.298,19921.502,16000,5000,5000,5000,5000,5000
742.4,2050.9321,2050.9321,2020.9669,-2216.4585,84.799492,84.799492,50,15.500749,19.298743,132.98751,62.50413,195.49164,280.29113,1244.9461,11888.36,0.41315652,0.53815652,0.41315652,1.780365,400,1,1,8,5000,10582.67,19920.321,16000,5000,5000,5000,5000,5000
742.5,2050.7939,2050.7939,2023.8053,-2219.5715,84.794213,84.794213,50,15.498908,19.295305,133.17429,62.591916,195.7662,280.56042,1244.8721,11887.652,0.41309251,0.53809251,0.41309251,1.7829716,400,1,1,8,5000,10582.042,19919.138,16000,5000,5000,5000,5000,5000
742.6,2050.6556,2050.6556,2026.3604,-2222.3738,84.788927,84.788927,50,15.497064,19.291862,133.34243,62.670941,196.01337,280.8023,1244.7979,11886.945,0.41302843,0.53802843,0.41302843,1.785329,400,1,1,8,5000,10581.412,19917.953,16000,5000,5000,5000,5000,5000
742.7,2050.5172,2050.5172,2028.6592,-2224.895,84.783635,84.783635,50,15.495219,19.288416,133.4937,62.742039,196.23574,281.01937,1244.7237,11886.236,0.41296427,0.53796427,0.41296427,1.7874609,400,1,1,8,5000,10580.782,19916.767,16000,5000,5000,5000,5000,5000
742.8,2050.3785,2050.3785,2030.7261,-2227.1618,84.778337,84.778337,50,15.493371,19.284966,133.62971,62.805962,196.43567,281.21401,1244.6494,11885.526,0.41290005,0.53790005,0.41290005,1.7893889,400,1,1,8,5000,10580.151,19915.579,16000,5000,5000,5000,5000,5000
742.9,2050.2398,2050.2398,2032.5831,-2229.1984,84.773034,84.773034,50,15.491521,19.281513,133.7519,62.863394,196.6153,281.38833,1244.575,11884.816,0.41283577,0.53783577,0.41283577,1.7911322,400,1,1,8,5000,10579.52,19914.39,16000,5000,5000,5000,5000,5000
743,2050.1008,2050.1008,2034.2501,-2231.0267,84.767727,84.767727,50,15.48967,19.278057,133.8616,62.914952,196.77655,281.54428,1244.5006,11884.105,0.41277144,0.53777144,0.41277144,1.7927084,400,1,1,8,5000,10578.888,19913.201,16000,5000,5000,5000,5000,5000
743.1,2049.9617,2049.9617,2035.7453,-2232.6665,84.762416,84.762416,50,15.487818,19.274598,133.95999,62.961194,196.92118,281.6836,1244.4261,11883.394,0.41270707,0.53770707,0.41270707,1.7941334,400,1,1,8,5000,10578.255,19912.01,16000,5000,5000,5000,5000,5000
743.2,2049.8224,2049.8224,2037.0849,-2234.1357,84.757101,84.757101,50,15.485964,19.271138,134.04814,63.002625,197.05076,281.80787,1244.3516,11882.682,0.41264266,0.53764266,0.41264266,1.7954216,400,1,1,8,5000,10577.622,19910.818,16000,5000,5000,5000,5000,5000
743.3,2049.683,2049.683,2038.2838,-2235.4505,84.751783,84.751783,50,15.484109,19.267675,134.12703,63.039704,197.16673,281.91852,1244.277,11881.97,0.41257821,0.53757821,0.41257821,1.7965859,400,1,1,8,5000,10576.988,19909.625,16000,5000,5000,5000,5000,5000
743.4,2049.5434,2049.5434,2039.3553,-2236.6256,84.746463,84.746463,50,15.482252,19.26421,134.19754,63.072843,197.27038,282.01684,1244.2024,11881.257,0.41251372,0.53751372,0.41251372,1.7976382,400,1,1,8,5000,10576.354,19908.432,16000,5000,5000,5000,5000,5000
743.5,2049.4037,2049.4037,2040.3115,-2237.6744,84.74114,84.74114,50,15.480395,19.260744,134.26046,63.102417,197.36288,282.10402,1244.1277,11880.544,0.41244921,0.53744921,0.41244921,1.798589,400,1,1,0,5000,10575.72,19907.238,16000,5000,5000,5000,5000,5000
743.6,2049.2638,2049.2638,2041.1634,-2238.6087,84.735814,84.735814,50,15.478537,19.257277,134.31652,63.128766,197.44529,282.1811,1244.053,11879.831,0.41238468,0.53738468,0.41238468,1.799448,400,1,1,0,5000,10575.085,19906.043,16000,5000,5000,5000,5000,5000
743.7,2049.1237,2049.1237,2041.9209,-2239.4395,84.730487,84.730487,50,15.476679,19.253809,134.36637,63.152194,197.51856,282.24905,1243.9783,11879.117,0.41232012,0.53732012,0.41232012,1.800224,400,1,1,0,5000,10574.45,19904.848,16000,5000,5000,5000,5000,5000
743.8,2048.9835,2048.9835,2042.593,-2240.1766,84.725158,84.725158,50,15.474819,19.250339,134.4106,63.172981,197.58358,282.30874,1243.9035,11878.404,0.41225553,0.53725553,0.41225553,1.8009247,400,1,1,0,5000,10573.815,19903.652,16000,5000,5000,5000,5000,5000
743.9,2048.8431,2048.8431,2043.1878,-2240.8289,84.719828,84.719828,50,15.472959,19.246868,134.44974,63.191376,197.64111,282.36094,1243.8287,11877.689,0.41219094,0.53719094,0.41219094,1.8015575,400,1,1,0,5000,10573.18,19902.456,16000,5000,5000,5000,5000,5000
744,2048.7026,2048.7026,2043.7126,-2241.4045,84.714496,84.714496,50,15.471099,19.243397,134.48427,63.207607,197.69188,282.40637,1243.7539,11876.975,0.41212632,0.53712632,0.41212632,1.8021286,400,1,1,0,5000,10572.544,19901.26,16000,5000,5000,5000,5000,5000
744.1,2048.5619,2048.5619,2044.1741,-2241.9106,84.709163,84.709163,50,15.469238,19.239925,134.51464,63.221879,197.73652,282.44568,1243.6791,11876.26,0.41206169,0.53706169,0.41206169,1.802644,400,1,1,0,5000,10571.908,19900.063,16000,5000,5000,5000,5000,5000
744.2,2048.4211,2048.4211,2044.5782,-2242.3539,84.70383,84.70383,50,15.467377,19.236453,134.54123,63.234379,197.77561,282.47944,1243.6042,11875.546,0.41199705,0.53699705,0.41199705,1.8031089,400,1,1,0,5000,10571.272,19898.865,16000,5000,5000,5000,5000,5000
744.3,2048.2801,2048.2801,2044.9305,-2242.7402,84.698495,84.698495,50,15.465515,19.23298,134.56441,63.245274,197.80969,282.50818,1243.5294,11874.831,0.4119324,0.5369324,0.4119324,1.8035281,400,1,1,0,5000,10570.636,19897.668,16000,5000,5000,5000,5000,5000
744.4,2048.1389,2048.1389,2045.2358,-2243.0751,84.69316,84.69316,50,15.463653,19.229507,134.5845,63.254716,197.83922,282.53238,1243.4545,11874.116,0.41186774,0.53686774,0.41186774,1.803906,400,1,1,0,5000,10570,19896.47,16000,5000,5000,5000,5000,5000
744.5,2047.9976,2047.9976,2045.4986,-2243.3633,84.687825,84.687825,50,15.461791,19.226034,134.6018,63.262845,197.86464,282.55247,1243.3796,11873.401,0.41180307,0.53680307,0.41180307,1.8042465,400,1,1,0,5000,10569.363,19895.272,16000,5000,5000,5000,5000,5000
744.6,2047.8561,2047.8561,2045.723,-2243.6093,84.682488,84.682488,50,15.459929,19.22256,134.61656,63.269783,197.88634,282.56883,1243.3047,11872.685,0.4117384,0.5367384,0.4117384,1.8045531,400,1,1,0,5000,10568.727,19894.074,16000,5000,5000,5000,5000,5000
744.7,2047.7144,2047.7144,2045.9125,-2243.8172,84.677152,84.677152,50,15.458066,19.219086,134.62903,63.275644,197.90467,282.58183,1243.2298,11871.97,0.41167372,0.53667372,0.41167372,1.804829,400,1,1,0,5000,10568.09,19892.875,16000,5000,5000,5000,5000,5000
744.8,2047.5727,2047.5727,2046.0705,-2243.9904,84.671815,84.671815,50,15.456203,19.215612,134.63943,63.28053,197.91996,282.59177,1243.1549,11871.254,0.41160903,0.53660903,0.41160903,1.8050772,400,1,1,0,5000,10567.453,19891.677,16000,5000,5000,5000,5000,5000
744.9,2047.4307,2047.4307,2046.1999,-2244.1324,84.666478,84.666478,50,15.45434,19.212138,134.64794,63.284534,197.93248,282.59896,1243.0799,11870.539,0.41154434,0.53654434,0.41154434,1.8053002,400,1,1,0,5000,10566.816,19890.478,16000,5000,5000,5000,5000,5000
745,2047.2886,2047.2886,2046.3035,-2244.246,84.661141,84.661141,50,15.452477,19.208664,134.65476,63.287738,197.9425,282.60364,1243.005,11869.823,0.41147965,0.53647965,0.41147965,1.8055004,400,1,1,0,5000,10566.179,19889.279,16000,5000,5000,5000,5000,5000
745.1,2047.1463,2047.1463,2046.3837,-2244.334,84.655804,84.655804,50,15.450614,19.20519,134.66004,63.290218,197.95026,282.60606,1242.93,11869.108,0.41141496,0.53641496,0.41141496,1.8056801,400,1,1,0,5000,10565.542,19888.08,16000,5000,5000,5000,5000,5000
745.2,2047.0039,2047.0039,2046.4427,-2244.3987,84.650467,84.650467,50,15.448751,19.201716,134.66392,63.292044,197.95597,282.60643,1242.8551,11868.392,0.41135026,0.53635026,0.41135026,1.805841,400,1,1,0,5000,10564.905,19886.881,16000,5000,5000,5000,5000,5000
745.3,2046.8613,2046.8613,2046.4826,-2244.4424,84.64513,84.64513,50,15.446888,19.198243,134.66654,63.293276,197.95982,282.60495,1242.7801,11867.676,0.41128557,0.53628557,0.41128557,1.8059851,400,1,1,0,5000,10564.268,19885.681,16000,5000,5000,5000,5000,5000
745.4,2046.7186,2046.7186,2046.505,-2244.467,84.639793,84.639793,50,15.445024,19.194769,134.66802,63.29397,197.96199,282.60179,1242.7052,11866.96,0.41122087,0.53622087,0.41122087,1.8061139,400,1,1,0,5000,10563.631,19884.482,16000,5000,5000,5000,5000,5000
745.5,2046.5757,2046.5757,2046.5118,-2244.4744,84.634457,84.634457,50,15.443161,19.191296,134.66846,63.294178,197.96264,282.5971,1242.6302,11866.244,0.41115617,0.53615617,0.41115617,1.8062288,400,1,1,0,5000,10562.994,19883.282,16000,5000,5000,5000,5000,5000
745.6,2046.4327,2046.4327,2046.5042,-2244.4662,84.62912,84.62912,50,15.441298,19.187823,134.66797,63.293946,197.96192,282.59104,1242.5552,11865.528,0.41109147,0.53609147,0.41109147,1.8063311,400,1,1,0,5000,10562.357,19882.083,16000,5000,5000,5000,5000,5000
745.7,2046.2895,2046.2895,2046.4838,-2244.4437,84.623784,84.623784,50,15.439434,19.18435,134.66662,63.293314,197.95994,282.58372,1242.4802,11864.812,0.41102678,0.53602678,0.41102678,1.8064221,400,1,1,0,5000,10561.719,19880.883,16000,5000,5000,5000,5000,5000
745.8,2046.1461,2046.1461,2046.4517,-2244.4085,84.618448,84.618448,50,15.437571,19.180877,134.66451,63.29232,197.95683,282.57528,1242.4052,11864.096,0.41096208,0.53596208,0.41096208,1.8065028,400,1,1,0,5000,10561.082,19879.684,16000,5000,5000,5000,5000,5000
745.9,2046.0026,2046.0026,2046.4089,-2244.3616,84.613113,84.613113,50,15.435708,19.177405,134.6617,63.290998,197.9527,282.56581,1242.3303,11863.38,0.41089739,0.53589739,0.41089739,1.8065741,400,1,1,0,5000,10560.445,19878.484,16000,5000,5000,5000,5000,5000
746,2045.859,2045.859,2046.3566,-2244.3042,84.607777,84.607777,50,15.433845,19.173932,134.65825,63.28938,197.94763,282.55541,1242.2553,11862.664,0.4108327,0.5358327,0.4108327,1.8066369,400,1,1,0,5000,10559.807,19877.284,16000,5000,5000,5000,5000,5000
746.1,2045.7152,2045.7152,2046.2956,-2244.2373,84.602442,84.602442,50,15.431982,19.170461,134.65424,63.287492,197.94173,282.54417,1242.1803,11861.948,0.41076801,0.53576801,0.41076801,1.8066921,400,1,1,0,5000,10559.17,19876.084,16000,5000,5000,5000,5000,5000
746.2,2045.5712,2045.5712,2046.2266,-2244.1617,84.597108,84.597108,50,15.430119,19.166989,134.6497,63.28536,197.93506,282.53217,1242.1053,11861.232,0.41070332,0.53570332,0.41070332,1.8067403,400,1,1,0,5000,10558.532,19874.885,16000,5000,5000,5000,5000,5000
746.3,2045.4271,2045.4271,2046.1505,-2244.0782,84.591773,84.591773,50,15.428256,19.163518,134.64469,63.283006,197.9277,282.51947,1242.0303,11860.516,0.41063863,0.53563863,0.41063863,1.8067822,400,1,1,0,5000,10557.895,19873.685,16000,5000,5000,5000,5000,5000
746.4,2045.2828,2045.2828,2046.068,-2243.9877,84.58644,84.58644,50,15.426393,19.160047,134.63926,63.280453,197.91971,282.50615,1241.9553,11859.8,0.41057395,0.53557395,0.41057395,1.8068184,400,1,1,0,5000,10557.258,19872.485,16000,5000,5000,5000,5000,5000
746.5,2045.1384,2045.1384,2045.9795,-2243.8907,84.581106,84.581106,50,15.42453,19.156577,134.63344,63.277717,197.91116,282.49226,1241.8803,11859.083,0.41050927,0.53550927,0.41050927,1.8068494,400,1,1,0,5000,10556.62,19871.285,16000,5000,5000,5000,5000,5000
746.6,2044.9938,2044.9938,2045.8857,-2243.7878,84.575773,84.575773,50,15.422667,19.153106,134.62727,63.274816,197.90208,282.47786,1241.8053,11858.367,0.41044459,0.53544459,0.41044459,1.8068757,400,1,1,0,5000,10555.983,19870.085,16000,5000,5000,5000,5000,5000
746.7,2044.8491,2044.8491,2045.7871,-2243.6796,84.570441,84.570441,50,15.420804,19.149637,134.62078,63.271764,197.89254,282.46298,1241.7303,11857.651,0.41037992,0.53537992,0.41037992,1.8068977,400,1,1,0,5000,10555.345,19868.885,16000,5000,5000,5000,5000,5000
746.8,2044.7042,2044.7042,2045.684,-2243.5666,84.565109,84.565109,50,15.418942,19.146167,134.61399,63.268577,197.88257,282.44768,1241.6553,11856.935,0.41031525,0.53531525,0.41031525,1.8069158,400,1,1,0,5000,10554.708,19867.685,16000,5000,5000,5000,5000,5000
746.9,2044.5591,2044.5591,2045.577,-2243.4492,84.559778,84.559778,50,15.417079,19.142698,134.60695,63.265267,197.87222,282.43199,1241.5803,11856.219,0.41025058,0.53525058,0.41025058,1.8069304,400,1,1,0,5000,10554.07,19866.485,16000,5000,5000,5000,5000,5000
747,2044.4139,2044.4139,2045.4663,-2243.3278,84.554447,84.554447,50,15.415217,19.13923,134.59967,63.261844,197.86151,282.41596,1241.5053,11855.502,0.41018592,0.53518592,0.41018592,1.8069418,400,1,1,0,5000,10553.433,19865.285,16000,5000,5000,5000,5000,5000
747.1,2044.2686,2044.2686,2045.3523,-2243.2028,84.549116,84.549116,50,15.413354,19.135762,134.59217,63.258319,197.85049,282.3996,1241.4303,11854.786,0.41012126,0.53512126,0.41012126,1.8069502,400,1,1,0,5000,10552.795,19864.085,16000,5000,5000,5000,5000,5000
747.2,2044.1231,2044.1231,2045.2353,-2243.0745,84.543786,84.543786,50,15.411492,19.132294,134.58447,63.254701,197.83917,282.38296,1241.3553,11854.07,0.4100566,0.5350566,0.4100566,1.8069561,400,1,1,0,5000,10552.158,19862.885,16000,5000,5000,5000,5000,5000
747.3,2043.9775,2043.9775,2045.1156,-2242.9432,84.538457,84.538457,50,15.40963,19.128826,134.57659,63.250999,197.82759,282.36605,1241.2803,11853.354,0.40999195,0.53499195,0.40999195,1.8069595,400,1,1,0,5000,10551.52,19861.685,16000,5000,5000,5000,5000,5000
747.4,2043.8317,2043.8317,2044.9934,-2242.8092,84.533128,84.533128,50,15.407768,19.125359,134.56855,63.24722,197.81577,282.3489,1241.2053,11852.638,0.4099273,0.5349273,0.4099273,1.8069607,400,1,1,0,5000,10550.883,19860.485,16000,5000,5000,5000,5000,5000
747.5,2043.6857,2043.6857,2044.869,-2242.6727,84.527799,84.527799,50,15.405906,19.121893,134.56036,63.243371,197.80373,282.33153,1241.1303,11851.921,0.40986266,0.53486266,0.40986266,1.8069599,400,1,1,0,5000,10550.245,19859.285,16000,5000,5000,5000,5000,5000
747.6,2043.5396,2043.5396,2044.7425,-2242.534,84.522471,84.522471,50,15.404045,19.118427,134.55204,63.239458,197.7915,282.31397,1241.0553,11851.205,0.40979802,0.53479802,0.40979802,1.8069573,400,1,1,0,5000,10549.608,19858.085,16000,5000,5000,5000,5000,5000
747.7,2043.3934,2043.3934,2044.6141,-2242.3932,84.517144,84.517144,50,15.402183,19.114961,134.54359,63.235488,197.77908,282.29622,1240.9803,11850.489,0.40973338,0.53473338,0.40973338,1.8069531,400,1,1,0,5000,10548.97,19856.885,16000,5000,5000,5000,5000,5000
747.8,2043.2469,2043.2469,2044.484,-2242.2505,84.511817,84.511817,50,15.400321,19.111496,134.53503,63.231464,197.76649,282.27831,1240.9053,11849.773,0.40966875,0.53466875,0.40966875,1.8069473,400,1,1,0,5000,10548.333,19855.685,16000,5000,5000,5000,5000,5000
747.9,2043.1004,2043.1004,2044.3523,-2242.1061,84.506491,84.506491,50,15.39846,19.108031,134.52637,63.227392,197.75376,282.26025,1240.8303,11849.057,0.40960412,0.53460412,0.40960412,1.8069401,400,1,1,0,5000,10547.695,19854.485,16000,5000,5000,5000,5000,5000
748,2042.9537,2042.9537,2044.2192,-2241.9601,84.501165,84.501165,50,15.396599,19.104566,134.51761,63.223275,197.74088,282.24205,1240.7553,11848.341,0.4095395,0.5345395,0.4095395,1.8069317,400,1,1,0,5000,10547.058,19853.285,16000,5000,5000,5000,5000,5000
748.1,2042.8068,2042.8068,2044.0848,-2241.8127,84.49584,84.49584,50,15.394738,19.101102,134.50876,63.219118,197.72788,282.22372,1240.6803,11847.624,0.40947488,0.53447488,0.40947488,1.8069221,400,1,1,0,5000,10546.42,19852.085,16000,5000,5000,5000,5000,5000
748.2,2042.6598,2042.6598,2043.9492,-2241.664,84.490515,84.490515,50,15.392876,19.097639,134.49984,63.214924,197.71476,282.20528,1240.6053,11846.908,0.40941026,0.53441026,0.40941026,1.8069115,400,1,1,0,5000,10545.783,19850.885,16000,5000,5000,5000,5000,5000
748.3,2042.5127,2042.5127,2043.8125,-2241.5141,84.485191,84.485191,50,15.391016,19.094176,134.49084,63.210696,197.70154,282.18673,1240.5303,11846.192,0.40934565,0.53434565,0.40934565,1.8068999,400,1,1,0,5000,10545.145,19849.685,16000,5000,5000,5000,5000,5000
748.4,2042.3654,2042.3654,2043.6748,-2241.363,84.479868,84.479868,50,15.389155,19.090713,134.48178,63.206437,197.68822,282.16809,1240.4553,11845.476,0.40928104,0.53428104,0.40928104,1.8068873,400,1,1,0,5000,10544.508,19848.485,16000,5000,5000,5000,5000,5000
748.5,2042.2179,2042.2179,2043.5362,-2241.211,84.474545,84.474545,50,15.387294,19.087251,134.47266,63.202149,197.67481,282.14935,1240.3803,11844.76,0.40921644,0.53421644,0.40921644,1.806874,400,1,1,0,5000,10543.87,19847.285,16000,5000,5000,5000,5000,5000
748.6,2042.0703,2042.0703,2043.3967,-2241.058,84.469223,84.469223,50,15.385434,19.083789,134.46348,63.197835,197.66131,282.13054,1240.3053,11844.043,0.40915184,0.53415184,0.40915184,1.8068599,400,1,1,0,5000,10543.233,19846.085,16000,5000,5000,5000,5000,5000
748.7,2041.9226,2041.9226,2043.2564,-2240.9041,84.463901,84.463901,50,15.383573,19.080328,134.45425,63.193496,197.64774,282.11165,1240.2303,11843.327,0.40908725,0.53408725,0.40908725,1.8068451,400,1,1,0,5000,10542.595,19844.885,16000,5000,5000,5000,5000,5000
748.8,2041.7747,2041.7747,2043.1154,-2240.7495,84.45858,84.45858,50,15.381713,19.076867,134.44497,63.189135,197.6341,282.09268,1240.1553,11842.611,0.40902266,0.53402266,0.40902266,1.8068297,400,1,1,0,5000,10541.958,19843.685,16000,5000,5000,5000,5000,5000
748.9,2041.6266,2041.6266,2042.9737,-2240.5941,84.453259,84.453259,50,15.379853,19.073406,134.43565,63.184754,197.6204,282.07366,1240.0803,11841.895,0.40895808,0.53395808,0.40895808,1.8068137,400,1,1,0,5000,10541.32,19842.485,16000,5000,5000,5000,5000,5000
749,2041.4784,2041.4784,2042.8314,-2240.438,84.447939,84.447939,50,15.377993,19.069946,134.42628,63.180353,197.60664,282.05457,1240.0054,11841.179,0.4088935,0.5338935,0.4088935,1.8067971,400,1,1,0,5000,10540.683,19841.286,16000,5000,5000,5000,5000,5000
749.1,2041.3301,2041.3301,2042.6885,-2240.2814,84.44262,84.44262,50,15.376133,19.066487,134.41688,63.175934,197.59282,282.03543,1239.9304,11840.463,0.40882892,0.53382892,0.40882892,1.80678,400,1,1,0,5000,10540.045,19840.086,16000,5000,5000,5000,5000,5000
749.2,2041.1816,2041.1816,2042.5451,-2240.1241,84.437301,84.437301,50,15.374273,19.063028,134.40744,63.171499,197.57894,282.01624,1239.8554,11839.747,0.40876435,0.53376435,0.40876435,1.8067624,400,1,1,0,5000,10539.408,19838.886,16000,5000,5000,5000,5000,5000
749.3,2041.0329,2041.0329,2042.4012,-2239.9663,84.431982,84.431982,50,15.372413,19.059569,134.39798,63.167048,197.56502,281.99701,1239.7804,11839.03,0.40869978,0.53369978,0.40869978,1.8067444,400,1,1,0,5000,10538.771,19837.686,16000,5000,5000,5000,5000,5000
749.4,2040.8841,2040.8841,2042.2569,-2239.8079,84.426665,84.426665,50,15.370554,19.056111,134.38847,63.162583,197.55106,281.97772,1239.7054,11838.314,0.40863522,0.53363522,0.40863522,1.806726,400,1,1,0,5000,10538.133,19836.486,16000,5000,5000,5000,5000,5000
749.5,2040.7352,2040.7352,2042.1121,-2239.6491,84.421348,84.421348,50,15.368694,19.052653,134.37895,63.158105,197.53705,281.9584,1239.6304,11837.598,0.40857066,0.53357066,0.40857066,1.8067072,400,1,1,0,5000,10537.496,19835.286,16000,5000,5000,5000,5000,5000
749.6,2040.5861,2040.5861,2041.9668,-2239.4898,84.416031,84.416031,50,15.366835,19.049196,134.36939,63.153614,197.523,281.93904,1239.5554,11836.882,0.40850611,0.53350611,0.40850611,1.806688,400,1,1,0,5000,10536.858,19834.086,16000,5000,5000,5000,5000,5000
749.7,2040.4369,2040.4369,2041.8212,-2239.3302,84.410715,84.410715,50,15.364976,19.045739,134.35981,63.149111,197.50892,281.91964,1239.4804,11836.166,0.40844156,0.53344156,0.40844156,1.8066685,400,1,1,0,5000,10536.221,19832.886,16000,5000,5000,5000,5000,5000
749.8,2040.2875,2040.2875,2041.6753,-2239.1701,84.4054,84.4054,50,15.363117,19.042283,134.35021,63.144597,197.4948,281.9002,1239.4054,11835.45,0.40837702,0.53337702,0.40837702,1.8066486,400,1,1,0,5000,10535.584,19831.687,16000,5000,5000,5000,5000,5000
749.9,2040.138,2040.138,2041.529,-2239.0097,84.400085,84.400085,50,15.361258,19.038827,134.34058,63.140072,197.48065,281.88074,1239.3304,11834.734,0.40831248,0.53331248,0.40831248,1.8066285,400,1,1,0,5000,10534.946,19830.487,16000,5000,5000,5000,5000,5000
750,2039.9883,2039.9883,2041.3824,-2238.8489,84.394771,84.394771,50,15.359399,19.035371,134.33093,63.135538,197.46647,281.86124,1239.2555,11834.018,0.40824795,0.53324795,0.40824795,1.806608,400,1,1,0,5000,10534.309,19829.287,16000,5000,5000,5000,5000,5000
750.1,2039.8385,2039.8385,2041.2355,-2238.6877,84.389457,84.389457,50,15.357541,19.031916,134.32126,63.130994,197.45226,281.84171,1239.1805,11833.302,0.40818342,0.53318342,0.40818342,1.8065873,400,1,1,0,5000,10533.671,19828.087,16000,5000,5000,5000,5000,5000
750.2,2039.6885,2039.6885,2041.0883,-2238.5263,84.384144,84.384144,50,15.355682,19.028462,134.31158,63.126441,197.43802,281.82216,1239.1055,11832.586,0.40811889,0.53311889,0.40811889,1.8065663,400,1,1,0,5000,10533.034,19826.888,16000,5000,5000,5000,5000,5000
750.3,2039.5384,2039.5384,2040.9408,-2238.3645,84.378832,84.378832,50,15.353824,19.025008,134.30187,63.121879,197.42375,281.80258,1239.0305,11831.87,0.40805437,0.53305437,0.40805437,1.8065451,400,1,1,0,5000,10532.397,19825.688,16000,5000,5000,5000,5000,5000
750.4,2039.3882,2039.3882,2040.793,-2238.2025,84.37352,84.37352,50,15.351966,19.021554,134.29215,63.11731,197.40946,281.78298,1238.9555,11831.154,0.40798985,0.53298985,0.40798985,1.8065237,400,1,1,0,5000,10531.759,19824.488,16000,5000,5000,5000,5000,5000
750.5,2039.2378,2039.2378,2040.645,-2238.0402,84.368209,84.368209,50,15.350108,19.018101,134.28241,63.112733,197.39514,281.76335,1238.8805,11830.438,0.40792534,0.53292534,0.40792534,1.806502,400,1,1,0,5000,10531.122,19823.288,16000,5000,5000,5000,5000,5000
750.6,2039.0872,2039.0872,2040.4968,-2237.8776,84.362898,84.362898,50,15.34825,19.014648,134.27265,63.108148,197.3808,281.7437,1238.8056,11829.722,0.40786084,0.53286084,0.40786084,1.8064801,400,1,1,0,5000,10530.485,19822.089,16000,5000,5000,5000,5000,5000
750.7,2038.9365,2038.9365,2040.3483,-2237.7147,84.357588,84.357588,50,15.346392,19.011196,134.26288,63.103556,197.36644,281.72403,1238.7306,11829.006,0.40779633,0.53279633,0.40779633,1.806458,400,1,1,0,5000,10529.847,19820.889,16000,5000,5000,5000,5000,5000
750.8,2038.7857,2038.7857,2040.1996,-2237.5517,84.352278,84.352278,50,15.344534,19.007744,134.2531,63.098957,197.35206,281.70433,1238.6556,11828.29,0.40773184,0.53273184,0.40773184,1.8064357,400,1,1,0,5000,10529.21,19819.689,16000,5000,5000,5000,5000,5000
750.9,2038.6347,2038.6347,2040.0507,-2237.3883,84.346969,84.346969,50,15.342677,19.004293,134.2433,63.094351,197.33765,281.68462,1238.5806,11827.574,0.40766734,0.53266734,0.40766734,1.8064132,400,1,1,0,5000,10528.573,19818.49,16000,5000,5000,5000,5000,5000
751,2038.4836,2038.4836,2039.9016,-2237.2248,84.341661,84.341661,50,15.340819,19.000842,134.23349,63.089739,197.32323,281.66489,1238.5056,11826.858,0.40760286,0.53260286,0.40760286,1.8063905,400,1,1,0,5000,10527.935,19817.29,16000,5000,5000,5000,5000,5000
751.1,2038.3323,2038.3323,2039.7522,-2237.061,84.336353,84.336353,50,15.338962,18.997391,134.22366,63.08512,197.30878,281.64513,1238.4307,11826.142,0.40753837,0.53253837,0.40753837,1.8063676,400,1,1,0,5000,10527.298,19816.09,16000,5000,5000,5000,5000,5000
751.2,2038.1809,2038.1809,2039.6027,-2236.897,84.331046,84.331046,50,15.337105,18.993941,134.21382,63.080496,197.29432,281.62536,1238.3557,11825.426,0.40747389,0.53247389,0.40747389,1.8063445,400,1,1,0,5000,10526.661,19814.891,16000,5000,5000,5000,5000,5000
751.3,2038.0294,2038.0294,2039.453,-2236.7328,84.32574,84.32574,50,15.335248,18.990492,134.20397,63.075865,197.27983,281.60557,1238.2807,11824.71,0.40740942,0.53240942,0.40740942,1.8063213,400,1,1,0,5000,10526.023,19813.691,16000,5000,5000,5000,5000,5000
751.4,2037.8777,2037.8777,2039.3031,-2236.5684,84.320434,84.320434,50,15.333391,18.987043,134.1941,63.071229,197.26533,281.58577,1238.2057,11823.994,0.40734495,0.53234495,0.40734495,1.8062979,400,1,1,0,5000,10525.386,19812.491,16000,5000,5000,5000,5000,5000
751.5,2037.7258,2037.7258,2039.153,-2236.4038,84.315129,84.315129,50,15.331535,18.983594,134.18423,63.066587,197.25081,281.56594,1238.1308,11823.278,0.40728049,0.53228049,0.40728049,1.8062743,400,1,1,0,5000,10524.749,19811.292,16000,5000,5000,5000,5000,5000
751.6,2037.5738,2037.5738,2039.0027,-2236.239,84.309824,84.309824,50,15.329678,18.980146,134.17434,63.061939,197.23628,281.5461,1238.0558,11822.562,0.40721603,0.53221603,0.40721603,1.8062506,400,1,1,0,5000,10524.112,19810.092,16000,5000,5000,5000,5000,5000
751.7,2037.4217,2037.4217,2038.8522,-2236.074,84.30452,84.30452,50,15.327822,18.976698,134.16444,63.057286,197.22172,281.52624,1237.9808,11821.846,0.40715157,0.53215157,0.40715157,1.8062267,400,1,1,0,5000,10523.474,19808.893,16000,5000,5000,5000,5000,5000
751.8,2037.2694,2037.2694,2038.7016,-2235.9088,84.299216,84.299216,50,15.325965,18.973251,134.15453,63.052627,197.20715,281.50637,1237.9059,11821.13,0.40708712,0.53208712,0.40708712,1.8062026,400,1,1,0,5000,10522.837,19807.693,16000,5000,5000,5000,5000,5000
751.9,2037.117,2037.117,2038.5508,-2235.7434,84.293913,84.293913,50,15.324109,18.969804,134.1446,63.047964,197.19257,281.48648,1237.8309,11820.414,0.40702268,0.53202268,0.40702268,1.8061784,400,1,1,0,5000,10522.2,19806.494,16000,5000,5000,5000,5000,5000
752,2036.9645,2036.9645,2038.3999,-2235.5778,84.288611,84.288611,50,15.322253,18.966358,134.13467,63.043295,197.17796,281.46658,1237.7559,11819.698,0.40695824,0.53195824,0.40695824,1.806154,400,1,1,0,5000,10521.563,19805.294,16000,5000,5000,5000,5000,5000
752.1,2036.8118,2036.8118,2038.2487,-2235.4121,84.283309,84.283309,50,15.320397,18.962912,134.12473,63.038621,197.16335,281.44666,1237.681,11818.982,0.4068938,0.5318938,0.4068938,1.8061295,400,1,1,0,5000,10520.925,19804.095,16000,5000,5000,5000,5000,5000
752.2,2036.6589,2036.6589,2038.0974,-2235.2462,84.278008,84.278008,50,15.318541,18.959467,134.11477,63.033942,197.14871,281.42672,1237.606,11818.267,0.40682937,0.53182937,0.40682937,1.8061048,400,1,1,0,5000,10520.288,19802.895,16000,5000,5000,5000,5000,5000
752.3,2036.506,2036.506,2037.946,-2235.0801,84.272708,84.272708,50,15.316686,18.956022,134.1048,63.029258,197.13406,281.40677,1237.531,11817.551,0.40676494,0.53176494,0.40676494,1.80608,400,1,1,0,5000,10519.651,19801.696,16000,5000,5000,5000,5000,5000
752.4,2036.3528,2036.3528,2037.7944,-2234.9138,84.267408,84.267408,50,15.31483,18.952578,134.09483,63.024569,197.1194,281.3868,1237.4561,11816.835,0.40670052,0.53170052,0.40670052,1.8060551,400,1,1,0,5000,10519.014,19800.496,16000,5000,5000,5000,5000,5000
752.5,2036.1996,2036.1996,2037.6426,-2234.7473,84.262109,84.262109,50,15.312975,18.949134,134.08484,63.019875,197.10471,281.36682,1237.3811,11816.119,0.4066361,0.5316361,0.4066361,1.80603,400,1,1,0,5000,10518.376,19799.297,16000,5000,5000,5000,5000,5000
752.6,2036.0462,2036.0462,2037.4907,-2234.5807,84.25681,84.25681,50,15.31112,18.94569,134.07484,63.015176,197.09002,281.34683,1237.3061,11815.403,0.40657169,0.53157169,0.40657169,1.8060047,400,1,1,0,5000,10517.739,19798.098,16000,5000,5000,5000,5000,5000
752.7,2035.8926,2035.8926,2037.3386,-2234.4139,84.251512,84.251512,50,15.309265,18.942247,134.06484,63.010473,197.07531,281.32682,1237.2312,11814.687,0.40650728,0.53150728,0.40650728,1.8059793,400,1,1,0,5000,10517.102,19796.898,16000,5000,5000,5000,5000,5000
752.8,2035.7389,2035.7389,2037.1864,-2234.247,84.246214,84.246214,50,15.30741,18.938805,134.05482,63.005765,197.06058,281.3068,1237.1562,11813.972,0.40644288,0.53144288,0.40644288,1.8059538,400,1,1,0,5000,10516.465,19795.699,16000,5000,5000,5000,5000,5000
752.9,2035.5851,2035.5851,2037.034,-2234.0798,84.240917,84.240917,50,15.305555,18.935362,134.04479,63.001052,197.04584,281.28676,1237.0813,11813.256,0.40637848,0.53137848,0.40637848,1.8059281,400,1,1,0,5000,10515.828,19794.499,16000,5000,5000,5000,5000,5000
753,2035.4311,2035.4311,2036.8815,-2233.9126,84.235621,84.235621,50,15.3037,18.931921,134.03475,62.996334,197.03109,281.26671,1237.0063,11812.54,0.40631409,0.53131409,0.40631409,1.8059023,400,1,1,0,5000,10515.191,19793.3,16000,5000,5000,5000,5000,5000
753.1,2035.277,2035.277,2036.7288,-2233.7451,84.230325,84.230325,50,15.301846,18.92848,134.02471,62.991612,197.01632,281.24664,1236.9313,11811.824,0.4062497,0.5312497,0.4062497,1.8058764,400,1,1,0,5000,10514.554,19792.101,16000,5000,5000,5000,5000,5000
753.2,2035.1228,2035.1228,2036.576,-2233.5775,84.22503,84.22503,50,15.299991,18.925039,134.01465,62.986885,197.00153,281.22656,1236.8564,11811.108,0.40618532,0.53118532,0.40618532,1.8058503,400,1,1,0,5000,10513.916,19790.901,16000,5000,5000,5000,5000,5000
753.3,2034.9684,2034.9684,2036.423,-2233.4097,84.219736,84.219736,50,15.298137,18.921599,134.00458,62.982154,196.98674,281.20647,1236.7814,11810.393,0.40612094,0.53112094,0.40612094,1.8058241,400,1,1,0,5000,10513.279,19789.702,16000,5000,5000,5000,5000,5000
753.4,2034.8139,2034.8139,2036.2698,-2233.2418,84.214442,84.214442,50,15.296283,18.918159,133.99451,62.977418,196.97192,281.18637,1236.7065,11809.677,0.40605657,0.53105657,0.40605657,1.8057977,400,1,1,0,5000,10512.642,19788.503,16000,5000,5000,5000,5000,5000
753.5,2034.6592,2034.6592,2036.1166,-2233.0737,84.209149,84.209149,50,15.294429,18.91472,133.98442,62.972677,196.9571,281.16625,1236.6315,11808.961,0.4059922,0.5309922,0.4059922,1.8057713,400,1,1,0,5000,10512.005,19787.304,16000,5000,5000,5000,5000,5000
753.6,2034.5044,2034.5044,2035.9632,-2232.9054,84.203856,84.203856,50,15.292575,18.911281,133.97432,62.967933,196.94226,281.14611,1236.5566,11808.245,0.40592783,0.53092783,0.40592783,1.8057446,400,1,1,0,5000,10511.368,19786.104,16000,5000,5000,5000,5000,5000
753.7,2034.3494,2034.3494,2035.8096,-2232.737,84.198564,84.198564,50,15.290722,18.907842,133.96422,62.963183,196.9274,281.12597,1236.4816,11807.53,0.40586347,0.53086347,0.40586347,1.8057179,400,1,1,0,5000,10510.731,19784.905,16000,5000,5000,5000,5000,5000
753.8,2034.1944,2034.1944,2035.6559,-2232.5684,84.193272,84.193272,50,15.288868,18.904404,133.9541,62.958429,196.91253,281.10581,1236.4067,11806.814,0.40579912,0.53079912,0.40579912,1.805691,400,1,1,0,5000,10510.094,19783.706,16000,5000,5000,5000,5000,5000
753.9,2034.0391,2034.0391,2035.502,-2232.3997,84.187982,84.187982,50,15.287015,18.900967,133.94398,62.953671,196.89765,281.08563,1236.3317,11806.098,0.40573477,0.53073477,0.40573477,1.805664,400,1,1,0,5000,10509.457,19782.507,16000,5000,5000,5000,5000,5000
754,2033.8838,2033.8838,2035.348,-2232.2308,84.182691,84.182691,50,15.285161,18.89753,133.93385,62.948908,196.88276,281.06545,1236.2568,11805.383,0.40567042,0.53067042,0.40567042,1.8056368,400,1,1,0,5000,10508.82,19781.308,16000,5000,5000,5000,5000,5000
754.1,2033.7283,2033.7283,2035.1939,-2232.0617,84.177402,84.177402,50,15.283308,18.894093,133.9237,62.944141,196.86785,281.04525,1236.1818,11804.667,0.40560608,0.53060608,0.40560608,1.8056096,400,1,1,0,5000,10508.183,19780.108,16000,5000,5000,5000,5000,5000
754.2,2033.5727,2033.5727,2035.0396,-2231.8925,84.172113,84.172113,50,15.281455,18.890657,133.91355,62.939369,196.85292,281.02503,1236.1069,11803.951,0.40554175,0.53054175,0.40554175,1.8055821,400,1,1,0,5000,10507.546,19778.909,16000,5000,5000,5000,5000,5000
754.3,2033.4169,2033.4169,2034.8852,-2231.7232,84.166824,84.166824,50,15.279602,18.887222,133.90339,62.934593,196.83798,281.00481,1236.0319,11803.236,0.40547742,0.53047742,0.40547742,1.8055546,400,1,1,0,5000,10506.909,19777.71,16000,5000,5000,5000,5000,5000
754.4,2033.261,2033.261,2034.7306,-2231.5537,84.161536,84.161536,50,15.27775,18.883787,133.89322,62.929813,196.82303,280.98457,1235.957,11802.52,0.40541309,0.53041309,0.40541309,1.8055269,400,1,1,0,5000,10506.272,19776.511,16000,5000,5000,5000,5000,5000
754.5,2033.1049,2033.1049,2034.5759,-2231.384,84.156249,84.156249,50,15.275897,18.880352,133.88304,62.925028,196.80807,280.96432,1235.8821,11801.804,0.40534877,0.53034877,0.40534877,1.8054991,400,1,1,0,5000,10505.635,19775.312,16000,5000,5000,5000,5000,5000
754.6,2032.9487,2032.9487,2034.4211,-2231.2142,84.150962,84.150962,50,15.274045,18.876918,133.87285,62.920239,196.79309,280.94405,1235.8071,11801.089,0.40528446,0.53028446,0.40528446,1.8054712,400,1,1,0,5000,10504.998,19774.113,16000,5000,5000,5000,5000,5000
754.7,2032.7924,2032.7924,2034.2661,-2231.0442,84.145676,84.145676,50,15.272192,18.873484,133.86265,62.915446,196.7781,280.92377,1235.7322,11800.373,0.40522015,0.53022015,0.40522015,1.8054431,400,1,1,0,5000,10504.361,19772.914,16000,5000,5000,5000,5000,5000
754.8,2032.636,2032.636,2034.111,-2230.874,84.140391,84.140391,50,15.27034,18.870051,133.85244,62.910648,196.76309,280.90348,1235.6572,11799.657,0.40515584,0.53015584,0.40515584,1.8054149,400,1,1,0,5000,10503.724,19771.715,16000,5000,5000,5000,5000,5000
754.9,2032.4794,2032.4794,2033.9557,-2230.7038,84.135106,84.135106,50,15.268488,18.866618,133.84223,62.905846,196.74807,280.88318,1235.5823,11798.942,0.40509154,0.53009154,0.40509154,1.8053866,400,1,1,0,5000,10503.087,19770.516,16000,5000,5000,5000,5000,5000
755,2032.3226,2032.3226,2033.8003,-2230.5333,84.129822,84.129822,50,15.266636,18.863186,133.832,62.90104,196.73304,280.86286,1235.5074,11798.226,0.40502724,0.53002724,0.40502724,1.8053582,400,1,1,0,5000,10502.45,19769.317,16000,5000,5000,5000,5000,5000
755.1,2032.1658,2032.1658,2033.6447,-2230.3627,84.124538,84.124538,50,15.264785,18.859754,133.82176,62.896229,196.71799,280.84253,1235.4324,11797.511,0.40496295,0.52996295,0.40496295,1.8053296,400,1,1,0,5000,10501.813,19768.118,16000,5000,5000,5000,5000,5000
755.2,2032.0088,2032.0088,2033.4891,-2230.192,84.119256,84.119256,50,15.262933,18.856323,133.81152,62.891414,196.70293,280.82219,1235.3575,11796.795,0.40489867,0.52989867,0.40489867,1.8053009,400,1,1,0,5000,10501.176,19766.919,16000,5000,5000,5000,5000,5000
755.3,2031.8516,2031.8516,2033.3332,-2230.0211,84.113973,84.113973,50,15.261082,18.852892,133.80127,62.886595,196.68786,280.80183,1235.2826,11796.08,0.40483438,0.52983438,0.40483438,1.8052721,400,1,1,0,5000,10500.539,19765.72,16000,5000,5000,5000,5000,5000
755.4,2031.6944,2031.6944,2033.1773,-2229.8501,84.108691,84.108691,50,15.25923,18.849461,133.791,62.881772,196.67277,280.78147,1235.2076,11795.364,0.40477011,0.52977011,0.40477011,1.8052431,400,1,1,0,5000,10499.902,19764.521,16000,5000,5000,5000,5000,5000
