time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
755.5,2031.537,2031.537,2033.0212,-2229.6789,84.10341,84.10341,50,15.257379,18.846031,133.78073,62.876944,196.65768,280.76109,1235.1327,11794.649,0.40470584,0.52970584,0.40470584,1.805214,400,1,1,0,5000,10499.265,19763.322,16000,5000,5000,5000,5000,5000
755.6,2031.3794,2031.3794,2032.8649,-2229.5075,84.09813,84.09813,50,15.255528,18.842602,133.77045,62.872112,196.64256,280.74069,1235.0578,11793.933,0.40464157,0.52964157,0.40464157,1.8051848,400,1,1,0,5000,10498.628,19762.123,16000,5000,5000,5000,5000,5000
755.7,2031.2218,2031.2218,2032.7086,-2229.336,84.09285,84.09285,50,15.253677,18.839173,133.76016,62.867276,196.62744,280.72029,1234.9829,11793.218,0.40457731,0.52957731,0.40457731,1.8051554,400,1,1,0,5000,10497.991,19760.924,16000,5000,5000,5000,5000,5000
755.8,2031.0639,2031.0639,2032.5521,-2229.1644,84.087571,84.087571,50,15.251826,18.835744,133.74986,62.862435,196.6123,280.69987,1234.9079,11792.502,0.40451305,0.52951305,0.40451305,1.805126,400,1,1,0,5000,10497.354,19759.726,16000,5000,5000,5000,5000,5000
755.9,2030.906,2030.906,2032.3954,-2228.9926,84.082292,84.082292,50,15.249976,18.832316,133.73955,62.857591,196.59714,280.67944,1234.833,11791.787,0.4044488,0.5294488,0.4044488,1.8050964,400,1,1,0,5000,10496.717,19758.527,16000,5000,5000,5000,5000,5000
756,2030.7479,2030.7479,2032.2386,-2228.8206,84.077014,84.077014,50,15.248125,18.828888,133.72924,62.852742,196.58198,280.65899,1234.7581,11791.071,0.40438455,0.52938455,0.40438455,1.8050667,400,1,1,0,5000,10496.081,19757.328,16000,5000,5000,5000,5000,5000
756.1,2030.5897,2030.5897,2032.0817,-2228.6485,84.071736,84.071736,50,15.246275,18.825461,133.71891,62.847889,196.5668,280.63854,1234.6832,11790.356,0.40432031,0.52932031,0.40432031,1.8050368,400,1,1,0,5000,10495.444,19756.129,16000,5000,5000,5000,5000,5000
756.2,2030.4314,2030.4314,2031.9247,-2228.4763,84.066459,84.066459,50,15.244425,18.822035,133.70858,62.843031,196.55161,280.61807,1234.6082,11789.64,0.40425607,0.52925607,0.40425607,1.8050068,400,1,1,0,5000,10494.807,19754.93,16000,5000,5000,5000,5000,5000
756.3,2030.2729,2030.2729,2031.7675,-2228.3039,84.061183,84.061183,50,15.242575,18.818608,133.69823,62.83817,196.5364,280.59759,1234.5333,11788.925,0.40419184,0.52919184,0.40419184,1.8049767,400,1,1,0,5000,10494.17,19753.732,16000,5000,5000,5000,5000,5000
756.4,2030.1143,2030.1143,2031.6102,-2228.1313,84.055908,84.055908,50,15.240725,18.815183,133.68788,62.833304,196.52119,280.57709,1234.4584,11788.209,0.40412761,0.52912761,0.40412761,1.8049465,400,1,1,0,5000,10493.533,19752.533,16000,5000,5000,5000,5000,5000
756.5,2029.9555,2029.9555,2031.4527,-2227.9587,84.050633,84.050633,50,15.238875,18.811757,133.67752,62.828434,196.50595,280.55659,1234.3835,11787.494,0.40406339,0.52906339,0.40406339,1.8049161,400,1,1,0,5000,10492.896,19751.334,16000,5000,5000,5000,5000,5000
756.6,2029.7967,2029.7967,2031.2951,-2227.7858,84.045358,84.045358,50,15.237026,18.808333,133.66715,62.82356,196.49071,280.53607,1234.3086,11786.778,0.40399917,0.52899917,0.40399917,1.8048857,400,1,1,0,5000,10492.26,19750.136,16000,5000,5000,5000,5000,5000
756.7,2029.6377,2029.6377,2031.1374,-2227.6128,84.040084,84.040084,50,15.235176,18.804908,133.65677,62.818682,196.47545,280.51554,1234.2336,11786.063,0.40393496,0.52893496,0.40393496,1.8048551,400,1,1,0,5000,10491.623,19748.937,16000,5000,5000,5000,5000,5000
756.8,2029.4785,2029.4785,2030.9795,-2227.4397,84.034811,84.034811,50,15.233327,18.801484,133.64638,62.8138,196.46018,280.49499,1234.1587,11785.348,0.40387075,0.52887075,0.40387075,1.8048243,400,1,1,0,5000,10490.986,19747.738,16000,5000,5000,5000,5000,5000
756.9,2029.3192,2029.3192,2030.8215,-2227.2664,84.029539,84.029539,50,15.231478,18.798061,133.63599,62.808913,196.4449,280.47444,1234.0838,11784.632,0.40380655,0.52880655,0.40380655,1.8047935,400,1,1,0,5000,10490.349,19746.54,16000,5000,5000,5000,5000,5000
757,2029.1598,2029.1598,2030.6634,-2227.093,84.024267,84.024267,50,15.229629,18.794638,133.62558,62.804022,196.4296,280.45387,1234.0089,11783.917,0.40374235,0.52874235,0.40374235,1.8047625,400,1,1,0,5000,10489.712,19745.341,16000,5000,5000,5000,5000,5000
757.1,2029.0003,2029.0003,2030.5051,-2226.9194,84.018995,84.018995,50,15.22778,18.791216,133.61517,62.799128,196.41429,280.43329,1233.934,11783.202,0.40367816,0.52867816,0.40367816,1.8047314,400,1,1,0,5000,10489.076,19744.142,16000,5000,5000,5000,5000,5000
757.2,2028.8406,2028.8406,2030.3467,-2226.7457,84.013725,84.013725,50,15.225931,18.787794,133.60474,62.794229,196.39897,280.4127,1233.8591,11782.486,0.40361397,0.52861397,0.40361397,1.8047002,400,1,1,0,5000,10488.439,19742.944,16000,5000,5000,5000,5000,5000
757.3,2028.6808,2028.6808,2030.1882,-2226.5718,84.008455,84.008455,50,15.224082,18.784372,133.59431,62.789326,196.38364,280.39209,1233.7842,11781.771,0.40354979,0.52854979,0.40354979,1.8046688,400,1,1,0,5000,10487.802,19741.745,16000,5000,5000,5000,5000,5000
757.4,2028.5209,2028.5209,2030.0295,-2226.3978,84.003185,84.003185,50,15.222234,18.780951,133.58387,62.784419,196.36829,280.37147,1233.7093,11781.056,0.40348561,0.52848561,0.40348561,1.8046373,400,1,1,0,5000,10487.165,19740.547,16000,5000,5000,5000,5000,5000
757.5,2028.3608,2028.3608,2029.8707,-2226.2237,83.997916,83.997916,50,15.220386,18.777531,133.57342,62.779507,196.35293,280.35084,1233.6344,11780.34,0.40342144,0.52842144,0.40342144,1.8046058,400,1,1,0,5000,10486.529,19739.348,16000,5000,5000,5000,5000,5000
757.6,2028.2007,2028.2007,2029.7118,-2226.0494,83.992648,83.992648,50,15.218537,18.774111,133.56296,62.774592,196.33755,280.3302,1233.5595,11779.625,0.40335727,0.52835727,0.40335727,1.804574,400,1,1,0,5000,10485.892,19738.15,16000,5000,5000,5000,5000,5000
757.7,2028.0403,2028.0403,2029.5527,-2225.8749,83.98738,83.98738,50,15.216689,18.770691,133.55249,62.769673,196.32217,280.30955,1233.4846,11778.91,0.40329311,0.52829311,0.40329311,1.8045422,400,1,1,0,5000,10485.255,19736.951,16000,5000,5000,5000,5000,5000
757.8,2027.8799,2027.8799,2029.3936,-2225.7003,83.982113,83.982113,50,15.214841,18.767272,133.54202,62.764749,196.30677,280.28888,1233.4097,11778.195,0.40322895,0.52822895,0.40322895,1.8045102,400,1,1,0,5000,10484.619,19735.753,16000,5000,5000,5000,5000,5000
757.9,2027.7193,2027.7193,2029.2342,-2225.5256,83.976847,83.976847,50,15.212994,18.763853,133.53153,62.759821,196.29136,280.2682,1233.3348,11777.479,0.4031648,0.5281648,0.4031648,1.8044781,400,1,1,0,5000,10483.982,19734.554,16000,5000,5000,5000,5000,5000
758,2027.5586,2027.5586,2029.0748,-2225.3507,83.971581,83.971581,50,15.211146,18.760435,133.52104,62.75489,196.27593,280.24751,1233.2599,11776.764,0.40310065,0.52810065,0.40310065,1.8044459,400,1,1,0,5000,10483.345,19733.356,16000,5000,5000,5000,5000,5000
758.1,2027.3977,2027.3977,2028.9152,-2225.1757,83.966316,83.966316,50,15.209299,18.757017,133.51054,62.749954,196.26049,280.22681,1233.185,11776.049,0.4030365,0.5280365,0.4030365,1.8044136,400,1,1,0,5000,10482.709,19732.158,16000,5000,5000,5000,5000,5000
758.2,2027.2368,2027.2368,2028.7555,-2225.0005,83.961052,83.961052,50,15.207451,18.7536,133.50003,62.745014,196.24504,280.2061,1233.1101,11775.334,0.40297237,0.52797237,0.40297237,1.8043811,400,1,1,0,5000,10482.072,19730.959,16000,5000,5000,5000,5000,5000
758.3,2027.0757,2027.0757,2028.5956,-2224.8252,83.955788,83.955788,50,15.205604,18.750183,133.48951,62.74007,196.22958,280.18537,1233.0352,11774.618,0.40290823,0.52790823,0.40290823,1.8043485,400,1,1,0,5000,10481.436,19729.761,16000,5000,5000,5000,5000,5000
758.4,2026.9145,2026.9145,2028.4356,-2224.6497,83.950524,83.950524,50,15.203757,18.746767,133.47898,62.735122,196.21411,280.16463,1232.9603,11773.903,0.40284411,0.52784411,0.40284411,1.8043158,400,1,1,0,5000,10480.799,19728.563,16000,5000,5000,5000,5000,5000
758.5,2026.7531,2026.7531,2028.2755,-2224.4741,83.945262,83.945262,50,15.20191,18.743351,133.46845,62.73017,196.19862,280.14388,1232.8854,11773.188,0.40277998,0.52777998,0.40277998,1.804283,400,1,1,0,5000,10480.162,19727.364,16000,5000,5000,5000,5000,5000
758.6,2026.5916,2026.5916,2028.1153,-2224.2984,83.94,83.94,50,15.200064,18.739936,133.4579,62.725214,196.18312,280.12312,1232.8105,11772.473,0.40271587,0.52771587,0.40271587,1.8042501,400,1,1,0,5000,10479.526,19726.166,16000,5000,5000,5000,5000,5000
758.7,2026.43,2026.43,2027.9549,-2224.1225,83.934738,83.934738,50,15.198217,18.736521,133.44735,62.720254,196.1676,280.10234,1232.7356,11771.758,0.40265175,0.52765175,0.40265175,1.804217,400,1,1,0,5000,10478.889,19724.968,16000,5000,5000,5000,5000,5000
758.8,2026.2683,2026.2683,2027.7944,-2223.9465,83.929477,83.929477,50,15.19637,18.733107,133.43679,62.71529,196.15208,280.08156,1232.6607,11771.043,0.40258765,0.52758765,0.40258765,1.8041838,400,1,1,0,5000,10478.253,19723.77,16000,5000,5000,5000,5000,5000
758.9,2026.1064,2026.1064,2027.6338,-2223.7703,83.924217,83.924217,50,15.194524,18.729693,133.42622,62.710322,196.13654,280.06076,1232.5858,11770.328,0.40252354,0.52752354,0.40252354,1.8041505,400,1,1,0,5000,10477.616,19722.571,16000,5000,5000,5000,5000,5000
759,2025.9444,2025.9444,2027.473,-2223.594,83.918958,83.918958,50,15.192678,18.72628,133.41564,62.70535,196.12099,280.03995,1232.5109,11769.612,0.40245945,0.52745945,0.40245945,1.804117,400,1,1,0,5000,10476.979,19721.373,16000,5000,5000,5000,5000,5000
759.1,2025.7823,2025.7823,2027.3121,-2223.4175,83.913699,83.913699,50,15.190832,18.722867,133.40505,62.700374,196.10543,280.01912,1232.436,11768.897,0.40239535,0.52739535,0.40239535,1.8040835,400,1,1,0,5000,10476.343,19720.175,16000,5000,5000,5000,5000,5000
759.2,2025.62,2025.62,2027.1511,-2223.2409,83.90844,83.90844,50,15.188986,18.719454,133.39446,62.695394,196.08985,279.99829,1232.3612,11768.182,0.40233127,0.52733127,0.40233127,1.8040498,400,1,1,0,5000,10475.706,19718.977,16000,5000,5000,5000,5000,5000
759.3,2025.4577,2025.4577,2026.9899,-2223.0642,83.903183,83.903183,50,15.18714,18.716042,133.38385,62.69041,196.07426,279.97744,1232.2863,11767.467,0.40226718,0.52726718,0.40226718,1.804016,400,1,1,0,5000,10475.07,19717.779,16000,5000,5000,5000,5000,5000
759.4,2025.2952,2025.2952,2026.8287,-2222.8873,83.897925,83.897925,50,15.185295,18.712631,133.37324,62.685422,196.05866,279.95659,1232.2114,11766.752,0.40220311,0.52720311,0.40220311,1.8039821,400,1,1,0,5000,10474.433,19716.581,16000,5000,5000,5000,5000,5000
759.5,2025.1325,2025.1325,2026.6672,-2222.7103,83.892669,83.892669,50,15.183449,18.70922,133.36262,62.68043,196.04305,279.93572,1232.1365,11766.037,0.40213903,0.52713903,0.40213903,1.8039481,400,1,1,0,5000,10473.797,19715.382,16000,5000,5000,5000,5000,5000
759.6,2024.9698,2024.9698,2026.5057,-2222.5331,83.887413,83.887413,50,15.181604,18.705809,133.35199,62.675434,196.02742,279.91484,1232.0616,11765.322,0.40207497,0.52707497,0.40207497,1.8039139,400,1,1,0,5000,10473.16,19714.184,16000,5000,5000,5000,5000,5000
759.7,2024.8069,2024.8069,2026.344,-2222.3558,83.882158,83.882158,50,15.179759,18.702399,133.34135,62.670434,196.01178,279.89394,1231.9868,11764.607,0.4020109,0.5270109,0.4020109,1.8038796,400,1,1,0,5000,10472.524,19712.986,16000,5000,5000,5000,5000,5000
759.8,2024.6439,2024.6439,2026.1823,-2222.1784,83.876903,83.876903,50,15.177914,18.698989,133.3307,62.665431,195.99613,279.87304,1231.9119,11763.892,0.40194685,0.52694685,0.40194685,1.8038452,400,1,1,0,5000,10471.888,19711.788,16000,5000,5000,5000,5000,5000
759.9,2024.4808,2024.4808,2026.0203,-2222.0008,83.871649,83.871649,50,15.176069,18.69558,133.32005,62.660423,195.98047,279.85212,1231.837,11763.177,0.40188279,0.52688279,0.40188279,1.8038107,400,1,1,0,5000,10471.251,19710.59,16000,5000,5000,5000,5000,5000
760,2024.3175,2024.3175,2025.8583,-2221.8231,83.866396,83.866396,50,15.174224,18.692172,133.30939,62.655411,195.9648,279.83119,1231.7621,11762.462,0.40181875,0.52681875,0.40181875,1.8037761,400,1,1,0,5000,10470.615,19709.392,16000,5000,5000,5000,5000,5000
760.1,2024.1541,2024.1541,2025.6961,-2221.6452,83.861143,83.861143,50,15.17238,18.688763,133.29871,62.650395,195.94911,279.81025,1231.6873,11761.747,0.40175471,0.52675471,0.40175471,1.8037413,400,1,1,0,5000,10469.978,19708.194,16000,5000,5000,5000,5000,5000
760.2,2023.9906,2023.9906,2025.5338,-2221.4672,83.855891,83.855891,50,15.170536,18.685356,133.28803,62.645376,195.93341,279.7893,1231.6124,11761.032,0.40169067,0.52669067,0.40169067,1.8037064,400,1,1,0,5000,10469.342,19706.996,16000,5000,5000,5000,5000,5000
760.3,2023.827,2023.827,2025.3714,-2221.2891,83.85064,83.85064,50,15.168691,18.681948,133.27735,62.640352,195.9177,279.76834,1231.5375,11760.317,0.40162664,0.52662664,0.40162664,1.8036714,400,1,1,0,5000,10468.705,19705.799,16000,5000,5000,5000,5000,5000
760.4,2023.6632,2023.6632,2025.2088,-2221.1108,83.845389,83.845389,50,15.166847,18.678542,133.26665,62.635325,195.90197,279.74736,1231.4627,11759.602,0.40156261,0.52656261,0.40156261,1.8036363,400,1,1,0,5000,10468.069,19704.601,16000,5000,5000,5000,5000,5000
760.5,2023.4994,2023.4994,2025.0462,-2220.9324,83.840139,83.840139,50,15.165003,18.675135,133.25594,62.630294,195.88624,279.72638,1231.3878,11758.887,0.40149859,0.52649859,0.40149859,1.8036011,400,1,1,0,5000,10467.433,19703.403,16000,5000,5000,5000,5000,5000
760.6,2023.3354,2023.3354,2024.8834,-2220.7538,83.834889,83.834889,50,15.163159,18.67173,133.24523,62.625258,195.87049,279.70538,1231.3129,11758.173,0.40143457,0.52643457,0.40143457,1.8035657,400,1,1,0,5000,10466.796,19702.205,16000,5000,5000,5000,5000,5000
760.7,2023.1712,2023.1712,2024.7204,-2220.5752,83.82964,83.82964,50,15.161316,18.668324,133.23451,62.620219,195.85473,279.68437,1231.2381,11757.458,0.40137056,0.52637056,0.40137056,1.8035303,400,1,1,0,5000,10466.16,19701.007,16000,5000,5000,5000,5000,5000
760.8,2023.007,2023.007,2024.5574,-2220.3963,83.824392,83.824392,50,15.159472,18.664919,133.22378,62.615176,195.83896,279.66335,1231.1632,11756.743,0.40130656,0.52630656,0.40130656,1.8034947,400,1,1,0,5000,10465.524,19699.809,16000,5000,5000,5000,5000,5000
760.9,2022.8426,2022.8426,2024.3942,-2220.2174,83.819144,83.819144,50,15.157629,18.661515,133.21304,62.61013,195.82317,279.64232,1231.0884,11756.028,0.40124255,0.52624255,0.40124255,1.803459,400,1,1,0,5000,10464.887,19698.612,16000,5000,5000,5000,5000,5000
761,2022.6781,2022.6781,2024.2309,-2220.0383,83.813897,83.813897,50,15.155786,18.658111,133.2023,62.605079,195.80737,279.62127,1231.0135,11755.313,0.40117856,0.52617856,0.40117856,1.8034232,400,1,1,0,5000,10464.251,19697.414,16000,5000,5000,5000,5000,5000
761.1,2022.5135,2022.5135,2024.0675,-2219.859,83.80865,83.80865,50,15.153942,18.654708,133.19154,62.600024,195.79157,279.60022,1230.9386,11754.598,0.40111457,0.52611457,0.40111457,1.8033872,400,1,1,0,5000,10463.615,19696.216,16000,5000,5000,5000,5000,5000
761.2,2022.3488,2022.3488,2023.9039,-2219.6796,83.803405,83.803405,50,15.1521,18.651305,133.18078,62.594966,195.77574,279.57915,1230.8638,11753.883,0.40105058,0.52605058,0.40105058,1.8033512,400,1,1,0,5000,10462.979,19695.018,16000,5000,5000,5000,5000,5000
761.3,2022.1839,2022.1839,2023.7402,-2219.5001,83.798159,83.798159,50,15.150257,18.647903,133.17001,62.589904,195.75991,279.55807,1230.7889,11753.169,0.4009866,0.5259866,0.4009866,1.803315,400,1,1,0,5000,10462.342,19693.821,16000,5000,5000,5000,5000,5000
761.4,2022.0189,2022.0189,2023.5764,-2219.3205,83.792915,83.792915,50,15.148414,18.644501,133.15923,62.584837,195.74407,279.53698,1230.7141,11752.454,0.40092263,0.52592263,0.40092263,1.8032787,400,1,1,0,5000,10461.706,19692.623,16000,5000,5000,5000,5000,5000
761.5,2021.8538,2021.8538,2023.4125,-2219.1407,83.787671,83.787671,50,15.146572,18.641099,133.14844,62.579767,195.72821,279.51588,1230.6392,11751.739,0.40085866,0.52585866,0.40085866,1.8032423,400,1,1,0,5000,10461.07,19691.425,16000,5000,5000,5000,5000,5000
761.6,2021.6886,2021.6886,2023.2484,-2218.9608,83.782427,83.782427,50,15.144729,18.637698,133.13765,62.574694,195.71234,279.49477,1230.5644,11751.024,0.40079469,0.52579469,0.40079469,1.8032057,400,1,1,0,5000,10460.434,19690.228,16000,5000,5000,5000,5000,5000
761.7,2021.5232,2021.5232,2023.0843,-2218.7807,83.777185,83.777185,50,15.142887,18.634298,133.12684,62.569616,195.69646,279.47364,1230.4895,11750.31,0.40073073,0.52573073,0.40073073,1.8031691,400,1,1,0,5000,10459.797,19689.03,16000,5000,5000,5000,5000,5000
761.8,2021.3577,2021.3577,2022.92,-2218.6005,83.771943,83.771943,50,15.141045,18.630898,133.11603,62.564535,195.68057,279.45251,1230.4147,11749.595,0.40066678,0.52566678,0.40066678,1.8031323,400,1,1,0,5000,10459.161,19687.833,16000,5000,5000,5000,5000,5000
761.9,2021.1921,2021.1921,2022.7555,-2218.4202,83.766701,83.766701,50,15.139203,18.627498,133.10521,62.559449,195.66466,279.43136,1230.3398,11748.88,0.40060283,0.52560283,0.40060283,1.8030955,400,1,1,0,5000,10458.525,19686.635,16000,5000,5000,5000,5000,5000
762,2021.0264,2021.0264,2022.591,-2218.2397,83.76146,83.76146,50,15.137361,18.624099,133.09438,62.55436,195.64874,279.4102,1230.265,11748.165,0.40053888,0.52553888,0.40053888,1.8030585,400,1,1,0,5000,10457.889,19685.438,16000,5000,5000,5000,5000,5000
762.1,2020.8606,2020.8606,2022.4263,-2218.0591,83.75622,83.75622,50,15.13552,18.6207,133.08355,62.549268,195.63282,279.38904,1230.1902,11747.451,0.40047494,0.52547494,0.40047494,1.8030214,400,1,1,0,5000,10457.253,19684.24,16000,5000,5000,5000,5000,5000
762.2,2020.6946,2020.6946,2022.2615,-2217.8784,83.750981,83.750981,50,15.133678,18.617302,133.0727,62.544171,195.61688,279.36786,1230.1153,11746.736,0.40041101,0.52541101,0.40041101,1.8029841,400,1,1,0,5000,10456.616,19683.043,16000,5000,5000,5000,5000,5000
762.3,2020.5286,2020.5286,2022.0966,-2217.6975,83.745742,83.745742,50,15.131837,18.613905,133.06185,62.539071,195.60092,279.34666,1230.0405,11746.021,0.40034708,0.52534708,0.40034708,1.8029468,400,1,1,0,5000,10455.98,19681.845,16000,5000,5000,5000,5000,5000
762.4,2020.3624,2020.3624,2021.9316,-2217.5165,83.740503,83.740503,50,15.129996,18.610507,133.05099,62.533966,195.58496,279.32546,1229.9656,11745.307,0.40028316,0.52528316,0.40028316,1.8029093,400,1,1,0,5000,10455.344,19680.648,16000,5000,5000,5000,5000,5000
762.5,2020.1961,2020.1961,2021.7664,-2217.3354,83.735266,83.735266,50,15.128155,18.607111,133.04012,62.528859,195.56898,279.30425,1229.8908,11744.592,0.40021924,0.52521924,0.40021924,1.8028718,400,1,1,0,5000,10454.708,19679.45,16000,5000,5000,5000,5000,5000
762.6,2020.0296,2020.0296,2021.6011,-2217.1541,83.730029,83.730029,50,15.126314,18.603715,133.02925,62.523747,195.553,279.28302,1229.816,11743.877,0.40015532,0.52515532,0.40015532,1.8028341,400,1,1,0,5000,10454.072,19678.253,16000,5000,5000,5000,5000,5000
762.7,2019.8631,2019.8631,2021.4357,-2216.9727,83.724792,83.724792,50,15.124473,18.600319,133.01836,62.518631,195.537,279.26179,1229.7411,11743.163,0.40009142,0.52509142,0.40009142,1.8027963,400,1,1,0,5000,10453.436,19677.056,16000,5000,5000,5000,5000,5000
762.8,2019.6964,2019.6964,2021.2702,-2216.7912,83.719556,83.719556,50,15.122633,18.596924,133.00747,62.513512,195.52099,279.24054,1229.6663,11742.448,0.40002751,0.52502751,0.40002751,1.8027584,400,1,1,0,5000,10452.8,19675.858,16000,5000,5000,5000,5000,5000
762.9,2019.5296,2019.5296,2021.1046,-2216.6095,83.714321,83.714321,50,15.120792,18.593529,132.99657,62.508389,195.50496,279.21928,1229.5915,11741.734,0.39996361,0.52496361,0.39996361,1.8027203,400,1,1,0,5000,10452.164,19674.661,16000,5000,5000,5000,5000,5000
763,2019.3627,2019.3627,2020.9388,-2216.4278,83.709087,83.709087,50,15.118952,18.590135,132.98567,62.503263,195.48893,279.19801,1229.5167,11741.019,0.39989972,0.52489972,0.39989972,1.8026822,400,1,1,0,5000,10451.528,19673.464,16000,5000,5000,5000,5000,5000
763.1,2019.1957,2019.1957,2020.7729,-2216.2458,83.703853,83.703853,50,15.117112,18.586741,132.97475,62.498132,195.47288,279.17673,1229.4418,11740.305,0.39983583,0.52483583,0.39983583,1.8026439,400,1,1,0,5000,10450.892,19672.266,16000,5000,5000,5000,5000,5000
763.2,2019.0285,2019.0285,2020.6069,-2216.0638,83.69862,83.69862,50,15.115272,18.583348,132.96383,62.492998,195.45682,279.15544,1229.367,11739.59,0.39977195,0.52477195,0.39977195,1.8026055,400,1,1,0,5000,10450.256,19671.069,16000,5000,5000,5000,5000,5000
763.3,2018.8613,2018.8613,2020.4408,-2215.8816,83.693387,83.693387,50,15.113432,18.579955,132.95289,62.48786,195.44075,279.13414,1229.2922,11738.876,0.39970808,0.52470808,0.39970808,1.8025671,400,1,1,0,5000,10449.62,19669.872,16000,5000,5000,5000,5000,5000
763.4,2018.6939,2018.6939,2020.2746,-2215.6993,83.688155,83.688155,50,15.111593,18.576563,132.94196,62.482719,195.42467,279.11283,1229.2174,11738.161,0.3996442,0.5246442,0.3996442,1.8025284,400,1,1,0,5000,10448.984,19668.675,16000,5000,5000,5000,5000,5000
763.5,2018.5264,2018.5264,2020.1082,-2215.5168,83.682924,83.682924,50,15.109753,18.573171,132.93101,62.477574,195.40858,279.09151,1229.1425,11737.447,0.39958034,0.52458034,0.39958034,1.8024897,400,1,1,0,5000,10448.348,19667.478,16000,5000,5000,5000,5000,5000
763.6,2018.3588,2018.3588,2019.9417,-2215.3342,83.677693,83.677693,50,15.107914,18.569779,132.92005,62.472425,195.39248,279.07017,1229.0677,11736.732,0.39951648,0.52451648,0.39951648,1.8024509,400,1,1,0,5000,10447.712,19666.281,16000,5000,5000,5000,5000,5000
763.7,2018.191,2018.191,2019.7751,-2215.1515,83.672463,83.672463,50,15.106074,18.566388,132.90909,62.467272,195.37636,279.04883,1228.9929,11736.018,0.39945262,0.52445262,0.39945262,1.802412,400,1,1,0,5000,10447.076,19665.083,16000,5000,5000,5000,5000,5000
763.8,2018.0232,2018.0232,2019.6084,-2214.9687,83.667234,83.667234,50,15.104235,18.562998,132.89812,62.462116,195.36024,279.02747,1228.9181,11735.303,0.39938877,0.52438877,0.39938877,1.8023729,400,1,1,0,5000,10446.44,19663.886,16000,5000,5000,5000,5000,5000
763.9,2017.8552,2017.8552,2019.4416,-2214.7857,83.662005,83.662005,50,15.102397,18.559608,132.88714,62.456956,195.3441,279.0061,1228.8433,11734.589,0.39932492,0.52432492,0.39932492,1.8023337,400,1,1,0,5000,10445.804,19662.689,16000,5000,5000,5000,5000,5000
764,2017.6872,2017.6872,2019.2746,-2214.6026,83.656777,83.656777,50,15.100558,18.556219,132.87615,62.451793,195.32795,278.98472,1228.7685,11733.874,0.39926108,0.52426108,0.39926108,1.8022945,400,1,1,0,5000,10445.168,19661.492,16000,5000,5000,5000,5000,5000
764.1,2017.519,2017.519,2019.1076,-2214.4193,83.651549,83.651549,50,15.098719,18.55283,132.86516,62.446625,195.31179,278.96333,1228.6936,11733.16,0.39919725,0.52419725,0.39919725,1.8022551,400,1,1,0,5000,10444.532,19660.295,16000,5000,5000,5000,5000,5000
764.2,2017.3506,2017.3506,2018.9404,-2214.236,83.646322,83.646322,50,15.096881,18.549441,132.85416,62.441454,195.29561,278.94193,1228.6188,11732.446,0.39913342,0.52413342,0.39913342,1.8022156,400,1,1,0,5000,10443.896,19659.098,16000,5000,5000,5000,5000,5000
764.3,2017.1822,2017.1822,2018.773,-2214.0525,83.641096,83.641096,50,15.095042,18.546053,132.84315,62.43628,195.27943,278.92052,1228.544,11731.731,0.39906959,0.52406959,0.39906959,1.8021759,400,1,1,0,5000,10443.26,19657.901,16000,5000,5000,5000,5000,5000
764.4,2017.0137,2017.0137,2018.6056,-2213.8689,83.63587,83.63587,50,15.093204,18.542666,132.83213,62.431102,195.26323,278.8991,1228.4692,11731.017,0.39900577,0.52400577,0.39900577,1.8021362,400,1,1,0,5000,10442.624,19656.704,16000,5000,5000,5000,5000,5000
764.5,2016.845,2016.845,2018.4381,-2213.6851,83.630645,83.630645,50,15.091366,18.539279,132.82111,62.42592,195.24703,278.87767,1228.3944,11730.303,0.39894196,0.52394196,0.39894196,1.8020964,400,1,1,0,5000,10441.988,19655.508,16000,5000,5000,5000,5000,5000
764.6,2016.6762,2016.6762,2018.2704,-2213.5012,83.625421,83.625421,50,15.089528,18.535892,132.81007,62.420735,195.23081,278.85623,1228.3196,11729.588,0.39887815,0.52387815,0.39887815,1.8020564,400,1,1,0,5000,10441.353,19654.311,16000,5000,5000,5000,5000,5000
764.7,2016.5074,2016.5074,2018.1026,-2213.3172,83.620197,83.620197,50,15.087691,18.532506,132.79903,62.415546,195.21458,278.83478,1228.2448,11728.874,0.39881434,0.52381434,0.39881434,1.8020163,400,1,1,0,5000,10440.717,19653.114,16000,5000,5000,5000,5000,5000
764.8,2016.3383,2016.3383,2017.9347,-2213.1331,83.614974,83.614974,50,15.085853,18.529121,132.78798,62.410353,195.19834,278.81331,1228.17,11728.16,0.39875055,0.52375055,0.39875055,1.8019762,400,1,1,0,5000,10440.081,19651.917,16000,5000,5000,5000,5000,5000
764.9,2016.1692,2016.1692,2017.7667,-2212.9488,83.609751,83.609751,50,15.084016,18.525736,132.77693,62.405157,195.18209,278.79184,1228.0952,11727.445,0.39868675,0.52368675,0.39868675,1.8019359,400,1,1,0,5000,10439.445,19650.72,16000,5000,5000,5000,5000,5000
765,2016,2016,2017.5986,-2212.7644,83.60453,83.60453,50,15.082178,18.522351,132.76587,62.399957,195.16582,278.77035,1228.0204,11726.731,0.39862297,0.52362297,0.39862297,1.8018955,400,1,1,0,5000,10438.809,19649.523,16000,5000,5000,5000,5000,5000
765.1,2015.8307,2015.8307,2017.4304,-2212.5799,83.599308,83.599308,50,15.080341,18.518967,132.75479,62.394754,195.14955,278.74886,1227.9456,11726.017,0.39855918,0.52355918,0.39855918,1.801855,400,1,1,0,5000,10438.174,19648.327,16000,5000,5000,5000,5000,5000
765.2,2015.6612,2015.6612,2017.262,-2212.3953,83.594088,83.594088,50,15.078504,18.515583,132.74372,62.389547,195.13326,278.72735,1227.8708,11725.303,0.3984954,0.5234954,0.3984954,1.8018143,400,1,1,0,5000,10437.538,19647.13,16000,5000,5000,5000,5000,5000
765.3,2015.4916,2015.4916,2017.0935,-2212.2105,83.588868,83.588868,50,15.076668,18.5122,132.73263,62.384336,195.11697,278.70583,1227.796,11724.588,0.39843163,0.52343163,0.39843163,1.8017736,400,1,1,0,5000,10436.902,19645.933,16000,5000,5000,5000,5000,5000
765.4,2015.3219,2015.3219,2016.9249,-2212.0256,83.583649,83.583649,50,15.074831,18.508818,132.72154,62.379122,195.10066,278.68431,1227.7212,11723.874,0.39836787,0.52336787,0.39836787,1.8017328,400,1,1,0,5000,10436.266,19644.737,16000,5000,5000,5000,5000,5000
765.5,2015.1521,2015.1521,2016.7562,-2211.8406,83.57843,83.57843,50,15.072995,18.505436,132.71043,62.373904,195.08434,278.66277,1227.6465,11723.16,0.3983041,0.5233041,0.3983041,1.8016918,400,1,1,0,5000,10435.631,19643.54,16000,5000,5000,5000,5000,5000
765.6,2014.9822,2014.9822,2016.5874,-2211.6554,83.573212,83.573212,50,15.071158,18.502054,132.69933,62.368683,195.06801,278.64122,1227.5717,11722.446,0.39824035,0.52324035,0.39824035,1.8016508,400,1,1,0,5000,10434.995,19642.343,16000,5000,5000,5000,5000,5000
765.7,2014.8122,2014.8122,2016.4185,-2211.4702,83.567995,83.567995,50,15.069322,18.498673,132.68821,62.363458,195.05167,278.61966,1227.4969,11721.732,0.3981766,0.5231766,0.3981766,1.8016096,400,1,1,0,5000,10434.359,19641.147,16000,5000,5000,5000,5000,5000
765.8,2014.6421,2014.6421,2016.2494,-2211.2848,83.562778,83.562778,50,15.067486,18.495292,132.67709,62.35823,195.03532,278.59809,1227.4221,11721.018,0.39811285,0.52311285,0.39811285,1.8015683,400,1,1,0,5000,10433.724,19639.95,16000,5000,5000,5000,5000,5000
765.9,2014.4718,2014.4718,2016.0803,-2211.0992,83.557562,83.557562,50,15.06565,18.491912,132.66595,62.352998,195.01895,278.57651,1227.3473,11720.304,0.39804911,0.52304911,0.39804911,1.8015269,400,1,1,0,5000,10433.088,19638.754,16000,5000,5000,5000,5000,5000
766,2014.3015,2014.3015,2015.911,-2210.9136,83.552347,83.552347,50,15.063814,18.488532,132.65481,62.347763,195.00258,278.55492,1227.2725,11719.589,0.39798538,0.52298538,0.39798538,1.8014854,400,1,1,0,5000,10432.452,19637.557,16000,5000,5000,5000,5000,5000
766.1,2014.131,2014.131,2015.7416,-2210.7278,83.547132,83.547132,50,15.061979,18.485153,132.64367,62.342524,194.98619,278.53332,1227.1978,11718.875,0.39792165,0.52292165,0.39792165,1.8014438,400,1,1,0,5000,10431.817,19636.361,16000,5000,5000,5000,5000,5000
766.2,2013.9604,2013.9604,2015.5721,-2210.5419,83.541918,83.541918,50,15.060143,18.481774,132.63251,62.337282,194.9698,278.51171,1227.123,11718.161,0.39785792,0.52285792,0.39785792,1.8014021,400,1,1,0,5000,10431.181,19635.164,16000,5000,5000,5000,5000,5000
766.3,2013.7897,2013.7897,2015.4025,-2210.3559,83.536704,83.536704,50,15.058308,18.478396,132.62135,62.332036,194.95339,278.49009,1227.0482,11717.447,0.3977942,0.5227942,0.3977942,1.8013603,400,1,1,0,5000,10430.545,19633.968,16000,5000,5000,5000,5000,5000
766.4,2013.6189,2013.6189,2015.2328,-2210.1697,83.531491,83.531491,50,15.056473,18.475018,132.61018,62.326787,194.93697,278.46846,1226.9734,11716.733,0.39773049,0.52273049,0.39773049,1.8013183,400,1,1,0,5000,10429.91,19632.771,16000,5000,5000,5000,5000,5000
766.5,2013.448,2013.448,2015.0629,-2209.9835,83.526279,83.526279,50,15.054638,18.471641,132.59901,62.321534,194.92054,278.44682,1226.8987,11716.019,0.39766678,0.52266678,0.39766678,1.8012763,400,1,1,0,5000,10429.274,19631.575,16000,5000,5000,5000,5000,5000
766.6,2013.277,2013.277,2014.893,-2209.7971,83.521067,83.521067,50,15.052803,18.468264,132.58782,62.316277,194.9041,278.42517,1226.8239,11715.305,0.39760308,0.52260308,0.39760308,1.8012341,400,1,1,0,5000,10428.639,19630.379,16000,5000,5000,5000,5000,5000
766.7,2013.1059,2013.1059,2014.7229,-2209.6106,83.515856,83.515856,50,15.050969,18.464888,132.57663,62.311018,194.88765,278.40351,1226.7491,11714.591,0.39753938,0.52253938,0.39753938,1.8011919,400,1,1,0,5000,10428.003,19629.182,16000,5000,5000,5000,5000,5000
766.8,2012.9346,2012.9346,2014.5527,-2209.4239,83.510646,83.510646,50,15.049134,18.461512,132.56543,62.305754,194.87119,278.38184,1226.6744,11713.877,0.39747569,0.52247569,0.39747569,1.8011495,400,1,1,0,5000,10427.368,19627.986,16000,5000,5000,5000,5000,5000
766.9,2012.7633,2012.7633,2014.3824,-2209.2372,83.505436,83.505436,50,15.0473,18.458137,132.55423,62.300488,194.85472,278.36015,1226.5996,11713.163,0.397412,0.522412,0.397412,1.801107,400,1,1,0,5000,10426.732,19626.79,16000,5000,5000,5000,5000,5000
767,2012.5918,2012.5918,2014.212,-2209.0503,83.500227,83.500227,50,15.045466,18.454762,132.54302,62.295218,194.83823,278.33846,1226.5248,11712.449,0.39734832,0.52234832,0.39734832,1.8010645,400,1,1,0,5000,10426.097,19625.593,16000,5000,5000,5000,5000,5000
767.1,2012.4202,2012.4202,2014.0415,-2208.8633,83.495019,83.495019,50,15.043632,18.451388,132.5318,62.289944,194.82174,278.31676,1226.4501,11711.735,0.39728464,0.52228464,0.39728464,1.8010218,400,1,1,0,5000,10425.461,19624.397,16000,5000,5000,5000,5000,5000
767.2,2012.2486,2012.2486,2013.8709,-2208.6761,83.489811,83.489811,50,15.041798,18.448014,132.52057,62.284667,194.80523,278.29505,1226.3753,11711.022,0.39722097,0.52222097,0.39722097,1.800979,400,1,1,0,5000,10424.826,19623.201,16000,5000,5000,5000,5000,5000
767.3,2012.0768,2012.0768,2013.7002,-2208.4889,83.484604,83.484604,50,15.039964,18.44464,132.50933,62.279387,194.78872,278.27332,1226.3005,11710.308,0.3971573,0.5221573,0.3971573,1.8009361,400,1,1,0,5000,10424.19,19622.005,16000,5000,5000,5000,5000,5000
767.4,2011.9049,2011.9049,2013.5293,-2208.3015,83.479398,83.479398,50,15.03813,18.441267,132.49809,62.274103,194.77219,278.25159,1226.2258,11709.594,0.39709364,0.52209364,0.39709364,1.8008931,400,1,1,0,5000,10423.555,19620.809,16000,5000,5000,5000,5000,5000
767.5,2011.7329,2011.7329,2013.3584,-2208.114,83.474192,83.474192,50,15.036297,18.437895,132.48684,62.268815,194.75566,278.22985,1226.151,11708.88,0.39702999,0.52202999,0.39702999,1.8008499,400,1,1,0,5000,10422.919,19619.613,16000,5000,5000,5000,5000,5000
767.6,2011.5607,2011.5607,2013.1873,-2207.9264,83.468987,83.468987,50,15.034464,18.434523,132.47558,62.263525,194.73911,278.2081,1226.0763,11708.166,0.39696634,0.52196634,0.39696634,1.8008067,400,1,1,0,5000,10422.284,19618.417,16000,5000,5000,5000,5000,5000
767.7,2011.3885,2011.3885,2013.0161,-2207.7387,83.463782,83.463782,50,15.03263,18.431152,132.46432,62.258231,194.72255,278.18633,1226.0015,11707.452,0.39690269,0.52190269,0.39690269,1.8007634,400,1,1,0,5000,10421.648,19617.221,16000,5000,5000,5000,5000,5000
767.8,2011.2162,2011.2162,2012.8448,-2207.5508,83.458578,83.458578,50,15.030798,18.427781,132.45305,62.252933,194.70598,278.16456,1225.9268,11706.738,0.39683905,0.52183905,0.39683905,1.80072,400,1,1,0,5000,10421.013,19616.024,16000,5000,5000,5000,5000,5000
767.9,2011.0438,2011.0438,2012.6734,-2207.3628,83.453375,83.453375,50,15.028965,18.42441,132.44177,62.247632,194.6894,278.14278,1225.852,11706.025,0.39677542,0.52177542,0.39677542,1.8006764,400,1,1,0,5000,10420.378,19614.828,16000,5000,5000,5000,5000,5000
768,0,1711.0438,1983.9696,-2175.8824,83.448172,83.448172,50,15.027132,18.42104,130.55294,61.359884,191.91283,275.361,1225.7783,11705.321,0.39671266,0.52171266,0.39671266,1.7751027,400,1,1,7,5000,10419.742,19613.633,16000,5000,5000,5000,5000,5000
768.1,0,1411.0438,1929.4485,-2116.0874,83.443042,83.443042,50,15.025325,18.417717,126.96524,59.673664,186.63891,270.08195,1225.7065,11704.635,0.39665156,0.52165156,0.39665156,1.7264225,400,1,1,7,5000,10419.116,19612.453,16000,5000,5000,5000,5000,5000
768.2,0,1111.0438,1851.567,-2030.6723,83.438047,83.438047,50,15.023565,18.414482,121.84034,57.264958,179.10529,262.54334,1225.6375,11703.976,0.39659284,0.52159284,0.39659284,1.6568294,400,1,1,7,5000,10418.506,19611.304,16000,5000,5000,5000,5000,5000
768.3,0,811.04376,1752.5481,-1922.0751,83.433246,83.433246,50,15.021874,18.411372,115.32451,54.202519,169.52703,252.96027,1225.5721,11703.351,0.39653713,0.52153713,0.39653713,1.5683085,400,1,1,7,5000,10417.919,19610.201,16000,5000,5000,5000,5000,5000
768.4,0,511.04376,1634.4033,-1792.502,83.428692,83.428692,50,15.020269,18.408423,107.55012,50.548557,158.09868,241.52737,1225.5109,11702.767,0.39648502,0.52148502,0.39648502,1.462657,400,1,1,7,5000,10417.363,19609.153,16000,5000,5000,5000,5000,5000
768.5,0,211.04376,1498.9528,-1643.9491,83.424432,83.424432,50,15.018769,18.405664,98.636945,46.359364,144.99631,228.42074,1225.4545,11702.228,0.39643704,0.52143704,0.39643704,1.3415016,400,1,1,7,5000,10416.842,19608.174,16000,5000,5000,5000,5000,5000
768.6,0,0,1356.3086,-1487.5066,83.42051,83.42051,50,15.017387,18.403124,89.250398,41.947687,131.19809,214.6186,1225.4032,11701.739,0.3963934,0.5213934,0.3963934,1.2138916,400,1,1,8,5000,10416.363,19607.272,16000,5000,5000,5000,5000,5000
768.7,0,0,1227.2387,-1345.9517,83.416943,83.416943,50,15.01613,18.400814,80.7571,37.955837,118.71294,202.12988,1225.3565,11701.293,0.39635369,0.52135369,0.39635369,1.0984164,400,1,1,8,5000,10415.927,19606.451,16000,5000,5000,5000,5000,5000
768.8,0,0,1110.4515,-1217.8674,83.413698,83.413698,50,15.014986,18.398712,73.072046,34.343862,107.41591,190.82961,1225.3141,11700.887,0.39631755,0.52131755,0.39631755,0.99392268,400,1,1,8,5000,10415.531,19605.705,16000,5000,5000,5000,5000,5000
768.9,0,0,1004.7781,-1101.972,83.410744,83.410744,50,15.013945,18.396798,66.118321,31.075611,97.193932,180.60468,1225.2754,11700.518,0.39628462,0.52128462,0.39628462,0.89936684,400,1,1,8,5000,10415.169,19605.025,16000,5000,5000,5000,5000,5000
769,0,0,909.16081,-997.10552,83.408052,83.408052,50,15.012997,18.395055,59.826331,28.118376,87.944707,171.35276,1225.2401,11700.181,0.39625461,0.52125461,0.39625461,0.81380419,400,1,1,8,5000,10414.841,19604.406,16000,5000,5000,5000,5000,5000
769.1,0,0,822.64272,-902.21838,83.405599,83.405599,50,15.012133,18.393467,54.133103,25.442558,79.575661,162.98126,1225.2079,11699.874,0.39622723,0.52122723,0.39622723,0.73637982,400,1,1,8,5000,10414.541,19603.841,16000,5000,5000,5000,5000,5000
769.2,0,0,744.35792,-816.36095,83.403362,83.403362,50,15.011344,18.392018,48.981657,23.021379,72.003036,155.4064,1225.1785,11699.593,0.39620223,0.52120223,0.39620223,0.66631999,400,1,1,8,5000,10414.267,19603.327,16000,5000,5000,5000,5000,5000
769.3,0,0,673.5229,-738.67394,83.401319,83.401319,50,15.010624,18.390695,44.320436,20.830605,65.151041,148.55236,1225.1517,11699.337,0.3961794,0.5211794,0.3961794,0.60292447,400,1,1,8,5000,10414.018,19602.857,16000,5000,5000,5000,5000,5000
769.4,0,0,609.42872,-668.37982,83.399453,83.399453,50,15.009967,18.389486,40.102789,18.848311,58.9511,142.35055,1225.1271,11699.102,0.39615852,0.52115852,0.39615852,0.54555955,400,1,1,8,5000,10413.789,19602.427,16000,5000,5000,5000,5000,5000
769.5,0,0,551.43391,-604.77507,83.397746,83.397746,50,15.009365,18.388381,36.286504,17.054657,53.341161,136.73891,1225.1047,11698.888,0.3961394,0.5211394,0.3961394,0.49365175,400,1,1,8,5000,10413.581,19602.034,16000,5000,5000,5000,5000,5000
769.6,0,0,498.95803,-547.22311,83.396184,83.396184,50,15.008815,18.387369,32.833387,15.431692,48.265078,131.66126,1225.0841,11698.691,0.39612188,0.52112188,0.39612188,0.44668208,400,1,1,8,5000,10413.39,19601.675,16000,5000,5000,5000,5000,5000
769.7,0,0,451.4759,-495.14795,83.394752,83.394752,50,15.00831,18.386442,29.708877,13.963172,43.672049,127.0668,1225.0652,11698.511,0.39610581,0.52110581,0.39610581,0.40418089,400,1,1,8,5000,10413.215,19601.345,16000,5000,5000,5000,5000,5000
769.8,0,0,408.51229,-448.02839,83.393439,83.393439,50,15.007847,18.385592,26.881703,12.634401,39.516104,122.90954,1225.0478,11698.345,0.39609105,0.52109105,0.39609105,0.36572318,400,1,1,8,5000,10413.054,19601.043,16000,5000,5000,5000,5000,5000
769.9,0,0,369.6372,-405.39285,83.392233,83.392233,50,15.007422,18.38481,24.323571,11.432078,35.75565,119.14788,1225.0319,11698.193,0.39607747,0.52107747,0.39607747,0.33092433,400,1,1,8,5000,10412.907,19600.766,16000,5000,5000,5000,5000,5000
770,0,0,334.46157,-366.81462,83.391123,83.391123,50,15.007031,18.384092,22.008877,10.344172,32.35305,115.74417,1225.0172,11698.052,0.39606497,0.52106497,0.39606497,0.29943631,400,1,1,8,5000,10412.771,19600.51,16000,5000,5000,5000,5000,5000
770.1,0,0,302.63335,-331.90759,83.390101,83.390101,50,15.006671,18.38343,19.914456,9.3597942,29.27425,112.66435,1225.0036,11697.923,0.39605343,0.52105343,0.39605343,0.27094417,400,1,1,8,5000,10412.646,19600.275,16000,5000,5000,5000,5000,5000
770.2,0,0,273.83397,-300.32241,83.389158,83.389158,50,15.006339,18.382819,18.019345,8.469092,26.488437,109.87759,1224.9911,11697.803,0.39604277,0.52104277,0.39604277,0.24516293,400,1,1,8,5000,10412.531,19600.058,16000,5000,5000,5000,5000,5000
770.3,0,0,247.77523,-271.74296,83.388287,83.388287,50,15.006032,18.382255,16.304577,7.6631513,23.967729,107.35602,1224.9795,11697.693,0.39603291,0.52103291,0.39603291,0.2218347,400,1,1,8,5000,10412.424,19599.858,16000,5000,5000,5000,5000,5000
770.4,0,0,224.1963,-245.88319,83.387481,83.387481,50,15.005748,18.381733,14.752992,6.9339061,21.686898,105.07438,1224.9687,11697.59,0.39602376,0.52102376,0.39602376,0.2007261,400,1,1,8,5000,10412.326,19599.672,16000,5000,5000,5000,5000,5000
770.5,0,0,202.8612,-222.48431,83.386734,83.386734,50,15.005484,18.381249,13.349059,6.2740577,19.623117,103.00985,1224.9588,11697.495,0.39601527,0.52101527,0.39601527,0.18162596,400,1,1,8,5000,10412.234,19599.5,16000,5000,5000,5000,5000,5000
770.6,0,0,183.5564,-201.31213,83.386039,83.386039,50,15.00524,18.3808,12.078728,5.6770021,17.75573,101.14177,1224.9495,11697.406,0.39600736,0.52100736,0.39600736,0.16434321,400,1,1,8,5000,10412.149,19599.34,16000,5000,5000,5000,5000,5000
770.7,0,0,166.0887,-182.15475,83.385393,83.385393,50,15.005012,18.380381,10.929285,5.136764,16.066049,99.451442,1224.9408,11697.323,0.39599998,0.52099998,0.39599998,0.14870494,400,1,1,8,5000,10412.07,19599.191,16000,5000,5000,5000,5000,5000
770.8,0,0,150.28327,-164.82043,83.38479,83.38479,50,15.004799,18.379991,9.889226,4.6479362,14.537162,97.921953,1224.9327,11697.246,0.39599309,0.52099309,0.39599309,0.13455469,400,1,1,8,5000,10411.997,19599.053,16000,5000,5000,5000,5000,5000
770.9,0,0,135.98193,-149.1357,83.384227,83.384227,50,15.004601,18.379626,8.9481418,4.2056266,13.153768,96.537995,1224.9251,11697.173,0.39598663,0.52098663,0.39598663,0.12175087,400,1,1,8,5000,10411.928,19598.923,16000,5000,5000,5000,5000,5000
771,0,0,123.04154,-134.94356,83.383699,83.383699,50,15.004415,18.379284,8.0966135,3.8054083,11.902022,95.285721,1224.918,11697.105,0.39598056,0.52098056,0.39598056,0.11016538,400,1,1,8,5000,10411.863,19598.802,16000,5000,5000,5000,5000,5000
771.1,0,0,111.33259,-122.10198,83.383204,83.383204,50,15.00424,18.378963,7.3261188,3.4432759,10.769395,94.152598,1224.9113,11697.041,0.39597485,0.52097485,0.39597485,0.099682308,400,1,1,8,5000,10411.803,19598.687,16000,5000,5000,5000,5000,5000
771.2,0,0,100.73789,-110.48244,83.382737,83.382737,50,15.004076,18.378661,6.6289465,3.1156048,9.7445513,93.127288,1224.9049,11696.98,0.39596947,0.52096947,0.39596947,0.090196748,400,1,1,8,5000,10411.746,19598.58,16000,5000,5000,5000,5000,5000
771.3,0,0,91.151412,-99.968647,83.382297,83.382297,50,15.003921,18.378376,5.9981188,2.8191158,8.8172346,92.199532,1224.8989,11696.923,0.39596438,0.52096438,0.39596438,0.081613792,400,1,1,8,5000,10411.692,19598.479,16000,5000,5000,5000,5000,5000
771.4,0,0,82.477208,-90.455372,83.381881,83.381881,50,15.003774,18.378107,5.4273223,2.5508415,7.9781638,91.360045,1224.8933,11696.869,0.39595955,0.52095955,0.39595955,0.073847555,400,1,1,8,5000,10411.641,19598.383,16000,5000,5000,5000,5000,5000
771.5,0,0,74.628464,-81.847405,83.381486,83.381486,50,15.003635,18.377851,4.9108443,2.3080968,7.2189411,90.600427,1224.8879,11696.817,0.39595496,0.52095496,0.39595496,0.066820325,400,1,1,8,5000,10411.593,19598.292,16000,5000,5000,5000,5000,5000
771.6,0,0,67.526627,-74.058595,83.381111,83.381111,50,15.003503,18.377608,4.4435157,2.0884524,6.5319681,89.913079,1224.8827,11696.768,0.39595058,0.52095058,0.39595058,0.060461784,400,1,1,8,5000,10411.547,19598.206,16000,5000,5000,5000,5000,5000
771.7,0,0,61.100619,-67.010988,83.380754,83.380754,50,15.003377,18.377377,4.0206593,1.8897099,5.9103691,89.291123,1224.8778,11696.722,0.39594641,0.52094641,0.39594641,0.054708304,400,1,1,8,5000,10411.503,19598.124,16000,5000,5000,5000,5000,5000
771.8,0,0,55.286126,-60.634049,83.380413,83.380413,50,15.003257,18.377156,3.6380429,1.7098802,5.3479231,88.728336,1224.8731,11696.677,0.39594241,0.52094241,0.39594241,0.049502311,400,1,1,8,5000,10411.461,19598.045,16000,5000,5000,5000,5000,5000
771.9,0,0,50.024955,-54.863956,83.380086,83.380086,50,15.003141,18.376944,3.2918374,1.5471636,4.839001,88.219087,1224.8686,11696.633,0.39593857,0.52093857,0.39593857,0.044791708,400,1,1,8,5000,10411.421,19597.97,16000,5000,5000,5000,5000,5000
772,0,0,45.264452,-49.642961,83.379772,83.379772,50,15.003031,18.376741,2.9785776,1.3999315,4.3785091,87.758281,1224.8642,11696.592,0.39593487,0.52093487,0.39593487,0.040529357,400,1,1,8,5000,10411.383,19597.898,16000,5000,5000,5000,5000,5000
772.1,0,0,40.956969,-44.918808,83.37947,83.37947,50,15.002924,18.376546,2.6951285,1.2667104,3.9618389,87.341309,1224.8601,11696.552,0.39593131,0.52093131,0.39593131,0.036672604,400,1,1,8,5000,10411.346,19597.828,16000,5000,5000,5000,5000,5000
772.2,0,0,37.059399,-40.644219,83.379179,83.379179,50,15.002822,18.376357,2.4386531,1.146167,3.5848201,86.963999,1224.856,11696.513,0.39592786,0.52092786,0.39592786,0.033182854,400,1,1,8,5000,10411.311,19597.761,16000,5000,5000,5000,5000,5000
772.3,0,0,33.53273,-36.77641,83.378897,83.378897,50,15.002722,18.376175,2.2065846,1.0370948,3.2436793,86.622577,1224.8521,11696.476,0.39592453,0.52092453,0.39592453,0.030025184,400,1,1,8,5000,10411.276,19597.696,16000,5000,5000,5000,5000,5000
772.4,0,0,30.341669,-33.276672,83.378624,83.378624,50,15.002626,18.375998,1.9966003,0.93840214,2.9350024,86.313627,1224.8483,11696.439,0.39592128,0.52092128,0.39592128,0.027167995,400,1,1,8,5000,10411.243,19597.633,16000,5000,5000,5000,5000,5000
772.5,0,0,27.454278,-30.109978,83.37836,83.37836,50,15.002533,18.375827,1.8065987,0.84910137,2.6557,86.03406,1224.8446,11696.404,0.39591813,0.52091813,0.39591813,0.024582693,400,1,1,8,5000,10411.21,19597.572,16000,5000,5000,5000,5000,5000
772.6,0,0,24.841658,-27.244634,83.378102,83.378102,50,15.002442,18.37566,1.6346781,0.76829869,2.4029768,85.781079,1224.841,11696.37,0.39591506,0.52091506,0.39591506,0.022243406,400,1,1,8,5000,10411.179,19597.513,16000,5000,5000,5000,5000,5000
772.7,0,0,22.477661,-24.651965,83.377851,83.377851,50,15.002354,18.375497,1.4791179,0.69518541,2.1743033,85.552154,1224.8374,11696.336,0.39591206,0.52091206,0.39591206,0.020126724,400,1,1,8,5000,10411.148,19597.455,16000,5000,5000,5000,5000,5000
772.8,0,0,20.338629,-22.30602,83.377606,83.377606,50,15.002267,18.375339,1.3383612,0.62902977,1.967391,85.344997,1224.834,11696.303,0.39590912,0.52090912,0.39590912,0.018211464,400,1,1,8,5000,10411.118,19597.399,16000,5000,5000,5000,5000,5000
772.9,0,0,18.403153,-20.183322,83.377366,83.377366,50,15.002183,18.375183,1.2109993,0.56916967,1.780169,85.157535,1224.8306,11696.271,0.39590625,0.52090625,0.39590625,0.01647846,400,1,1,8,5000,10411.089,19597.344,16000,5000,5000,5000,5000,5000
773,0,0,16.651861,-18.262625,83.377131,83.377131,50,15.0021,18.375031,1.0957575,0.51500601,1.6107635,84.987894,1224.8273,11696.239,0.39590342,0.52090342,0.39590342,0.014910367,400,1,1,8,5000,10411.06,19597.29,16000,5000,5000,5000,5000,5000
773.1,0,0,15.067227,-16.524706,83.3769,83.3769,50,15.002019,18.374882,0.99148237,0.46599671,1.4574791,84.834379,1224.824,11696.208,0.39590065,0.52090065,0.39590065,0.013491494,400,1,1,8,5000,10411.032,19597.236,16000,5000,5000,5000,5000,5000
773.2,0,0,13.633391,-14.952172,83.376673,83.376673,50,15.001939,18.374735,0.89713035,0.42165126,1.3187816,84.695455,1224.8208,11696.177,0.39589792,0.52089792,0.39589792,0.012207641,400,1,1,8,5000,10411.004,19597.184,16000,5000,5000,5000,5000,5000
773.3,0,0,12.336002,-13.529285,83.37645,83.37645,50,15.00186,18.37459,0.81175711,0.38152584,1.1932829,84.569733,1224.8176,11696.147,0.39589522,0.52089522,0.39589522,0.011045959,400,1,1,8,5000,10410.977,19597.133,16000,5000,5000,5000,5000,5000
773.4,0,0,11.162076,-12.241803,83.37623,83.37623,50,15.001782,18.374448,0.7345082,0.34521886,1.0797271,84.455957,1224.8145,11696.117,0.39589257,0.52089257,0.39589257,0.0099948223,400,1,1,8,5000,10410.95,19597.082,16000,5000,5000,5000,5000,5000
773.5,0,0,10.099864,-11.076842,83.376013,83.376013,50,15.001706,18.374307,0.66461051,0.31236694,0.97697744,84.352991,1224.8114,11696.088,0.39588995,0.52088995,0.39588995,0.0090437119,400,1,1,8,5000,10410.923,19597.032,16000,5000,5000,5000,5000,5000
773.6,0,0,9.1387352,-10.022741,83.375799,83.375799,50,15.00163,18.374168,0.60136445,0.28264129,0.88400575,84.259805,1224.8084,11696.058,0.39588735,0.52088735,0.39588735,0.0081831093,400,1,1,0,5000,10410.897,19596.983,16000,5000,5000,5000,5000,5000
773.7,0,0,8.2690695,-9.068951,83.375587,83.375587,50,15.001556,18.374031,0.54413706,0.25574442,0.79988148,84.175468,1224.8054,11696.03,0.39588478,0.52088478,0.39588478,0.0074044018,400,1,1,0,5000,10410.871,19596.934,16000,5000,5000,5000,5000,5000
773.8,0,0,7.4821635,-8.2059262,83.375377,83.375377,50,15.001482,18.373895,0.49235557,0.23140712,0.72376269,84.09914,1224.8024,11696.001,0.39588224,0.52088224,0.39588224,0.0066997962,400,1,1,0,5000,10410.846,19596.886,16000,5000,5000,5000,5000,5000
773.9,0,0,6.7701415,-7.4250291,83.375169,83.375169,50,15.001408,18.373761,0.44550175,0.20938582,0.65488757,84.030057,1224.7994,11695.973,0.39587972,0.52087972,0.39587972,0.0060622409,400,1,1,0,5000,10410.82,19596.838,16000,5000,5000,5000,5000,5000
774,0,0,6.1258774,-6.7184441,83.374963,83.374963,50,15.001336,18.373627,0.40310665,0.18946012,0.59256677,83.96753,1224.7965,11695.945,0.39587721,0.52087721,0.39587721,0.0054853556,400,1,1,0,5000,10410.795,19596.79,16000,5000,5000,5000,5000,5000
774.1,0,0,5.5429231,-6.0790997,83.374759,83.374759,50,15.001264,18.373495,0.36474598,0.17143061,0.53617659,83.910935,1224.7935,11695.917,0.39587473,0.52087473,0.39587473,0.0049633668,400,1,1,0,5000,10410.77,19596.743,16000,5000,5000,5000,5000,5000
774.2,0,0,5.0154442,-5.5005968,83.374556,83.374556,50,15.001192,18.373363,0.33003581,0.15511683,0.48515264,83.859708,1224.7906,11695.889,0.39587226,0.52087226,0.39587226,0.0044910507,400,1,1,0,5000,10410.745,19596.697,16000,5000,5000,5000,5000,5000
774.3,0,0,4.5381616,-4.9771458,83.374354,83.374354,50,15.001121,18.373233,0.29862875,0.14035551,0.43898426,83.813338,1224.7878,11695.862,0.39586981,0.52086981,0.39586981,0.0040636803,400,1,1,0,5000,10410.72,19596.65,16000,5000,5000,5000,5000,5000
774.4,0,0,4.1062984,-4.5035078,83.374153,83.374153,50,15.00105,18.373103,0.27021047,0.12699892,0.39720939,83.771363,1224.7849,11695.834,0.39586737,0.52086737,0.39586737,0.0036769786,400,1,1,0,5000,10410.696,19596.604,16000,5000,5000,5000,5000,5000
