time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
774.5,0,0,3.7155324,-4.0749424,83.373954,83.373954,50,15.00098,18.372974,0.24449654,0.11491337,0.35940992,83.733364,1224.782,11695.807,0.39586494,0.52086494,0.39586494,0.0033270756,400,1,1,0,5000,10410.672,19596.558,16000,5000,5000,5000,5000,5000
774.6,0,0,3.3619528,-3.6871603,83.373755,83.373755,50,15.00091,18.372845,0.22122962,0.10397792,0.32520754,83.698963,1224.7792,11695.78,0.39586252,0.52086252,0.39586252,0.0030104695,400,1,1,0,5000,10410.647,19596.512,16000,5000,5000,5000,5000,5000
774.7,0,0,3.0420207,-3.3362806,83.373558,83.373558,50,15.000841,18.372717,0.20017684,0.094083114,0.29425995,83.667818,1224.7764,11695.753,0.39586011,0.52086011,0.39586011,0.0027239917,400,1,1,0,5000,10410.623,19596.467,16000,5000,5000,5000,5000,5000
774.8,0,0,2.7525341,-3.0187915,83.373361,83.373361,50,15.000771,18.37259,0.18112749,0.085129922,0.26625741,83.639618,1224.7735,11695.726,0.39585771,0.52085771,0.39585771,0.0024647753,400,1,1,0,5000,10410.599,19596.422,16000,5000,5000,5000,5000,5000
774.9,0,0,2.4905959,-2.7315156,83.373165,83.373165,50,15.000702,18.372463,0.16389093,0.077028739,0.24091967,83.614084,1224.7707,11695.699,0.39585532,0.52085532,0.39585532,0.002230226,400,1,1,0,5000,10410.575,19596.376,16000,5000,5000,5000,5000,5000
775,0,0,2.2535843,-2.4715775,83.372969,83.372969,50,15.000633,18.372336,0.14829465,0.069698485,0.21799313,83.590963,1224.7679,11695.672,0.39585293,0.52085293,0.39585293,0.0020179966,400,1,1,0,5000,10410.551,19596.332,16000,5000,5000,5000,5000,5000
775.1,0,0,2.0391274,-2.2363758,83.372775,83.372775,50,15.000564,18.37221,0.13418255,0.063065797,0.19724834,83.570023,1224.7651,11695.645,0.39585055,0.52085055,0.39585055,0.001825963,400,1,1,0,5000,10410.527,19596.287,16000,5000,5000,5000,5000,5000
775.2,0,0,1.8450788,-2.0235565,83.37258,83.37258,50,15.000496,18.372084,0.12141339,0.057064293,0.17847768,83.551058,1224.7623,11695.619,0.39584818,0.52084818,0.39584818,0.0016522034,400,1,1,0,5000,10410.504,19596.242,16000,5000,5000,5000,5000,5000
775.3,0,0,1.6694963,-1.8309896,83.372386,83.372386,50,15.000428,18.371959,0.10985938,0.051633908,0.16149329,83.53388,1224.7595,11695.592,0.39584582,0.52084582,0.39584582,0.0014949789,400,1,1,0,5000,10410.48,19596.197,16000,5000,5000,5000,5000,5000
775.4,0,0,1.5106228,-1.6567479,83.372193,83.372193,50,15.000359,18.371834,0.099404876,0.046720292,0.14612517,83.518318,1224.7568,11695.566,0.39584345,0.52084345,0.39584345,0.0013527159,400,1,1,0,5000,10410.456,19596.153,16000,5000,5000,5000,5000,5000
775.5,0,0,1.366868,-1.4990875,83.372,83.372,50,15.000291,18.371709,0.089945251,0.042274268,0.13221952,83.50422,1224.754,11695.539,0.3958411,0.5208411,0.3958411,0.0012239907,400,1,1,0,5000,10410.433,19596.108,16000,5000,5000,5000,5000,5000
775.6,0,0,1.2367933,-1.3564305,83.371807,83.371807,50,15.000224,18.371584,0.081385829,0.03825134,0.11963717,83.491445,1224.7512,11695.513,0.39583874,0.52083874,0.39583874,0.0011075151,400,1,1,0,5000,10410.409,19596.064,16000,5000,5000,5000,5000,5000
775.7,0,0,1.1190969,-1.2273491,83.371615,83.371615,50,15.000156,18.371459,0.073640943,0.034611243,0.10825219,83.479867,1224.7485,11695.486,0.39583639,0.52083639,0.39583639,0.0010021234,400,1,1,0,5000,10410.385,19596.02,16000,5000,5000,5000,5000,5000
775.8,0,0,1.0126007,-1.1105513,83.371423,83.371423,50,15.000088,18.371335,0.066633081,0.031317548,0.097950629,83.469374,1224.7457,11695.46,0.39583405,0.52083405,0.39583405,0.00090676076,400,1,1,0,5000,10410.362,19595.976,16000,5000,5000,5000,5000,5000
775.9,0,0,0.91623902,-1.0048684,83.371231,83.371231,50,15.000021,18.371211,0.060292105,0.028337289,0.088629394,83.459861,1224.743,11695.434,0.3958317,0.5208317,0.3958317,0.00082047291,400,1,1,0,5000,10410.339,19595.931,16000,5000,5000,5000,5000,5000
776,0,0,0.82904735,-0.90924254,83.37104,83.37104,50,14.999953,18.371087,0.054554552,0.02564064,0.080195192,83.451235,1224.7402,11695.407,0.39582936,0.52082936,0.39582936,0.00074239626,400,1,1,0,5000,10410.315,19595.887,16000,5000,5000,5000,5000,5000
776.1,0,0,0.75015306,-0.82271667,83.370849,83.370849,50,14.999886,18.370963,0.049363,0.02320061,0.072563611,83.443412,1224.7375,11695.381,0.39582702,0.52082702,0.39582702,0.00067174942,400,1,1,0,5000,10410.292,19595.843,16000,5000,5000,5000,5000,5000
776.2,0,0,0.67876656,-0.74442483,83.370657,83.370657,50,14.999818,18.370839,0.04466549,0.02099278,0.06565827,83.436316,1224.7347,11695.355,0.39582469,0.52082469,0.39582469,0.00060782537,400,1,1,0,5000,10410.268,19595.799,16000,5000,5000,5000,5000,5000
776.3,0,0,0.61417338,-0.67358344,83.370467,83.370467,50,14.999751,18.370716,0.040415007,0.018995053,0.05941006,83.429877,1224.732,11695.329,0.39582235,0.52082235,0.39582235,0.00054998438,400,1,1,0,5000,10410.245,19595.755,16000,5000,5000,5000,5000,5000
776.4,0,0,0.55572706,-0.6094835,83.370276,83.370276,50,14.999684,18.370592,0.03656901,0.017187435,0.053756445,83.424032,1224.7292,11695.303,0.39582002,0.52082002,0.39582002,0.00049764756,400,1,1,0,5000,10410.222,19595.711,16000,5000,5000,5000,5000,5000
776.5,0,0,0.50284264,-0.55148348,83.370085,83.370085,50,14.999617,18.370469,0.033089009,0.015551834,0.048640843,83.418726,1224.7265,11695.276,0.39581769,0.52081769,0.39581769,0.00045029114,400,1,1,0,5000,10410.198,19595.667,16000,5000,5000,5000,5000,5000
776.6,0,0,0.45499083,-0.49900289,83.369895,83.369895,50,14.999549,18.370345,0.029940173,0.014071881,0.044012055,83.413907,1224.7237,11695.25,0.39581536,0.52081536,0.39581536,0.00040744118,400,1,1,0,5000,10410.175,19595.624,16000,5000,5000,5000,5000,5000
776.7,0,0,0.41169273,-0.45151648,83.369704,83.369704,50,14.999482,18.370222,0.027090989,0.012732765,0.039823754,83.409528,1224.721,11695.224,0.39581303,0.52081303,0.39581303,0.00036866885,400,1,1,0,5000,10410.152,19595.58,16000,5000,5000,5000,5000,5000
776.8,0,0,0.37251499,-0.40854901,83.369514,83.369514,50,14.999415,18.370099,0.024512941,0.011521082,0.036034023,83.405548,1224.7183,11695.198,0.3958107,0.5208107,0.3958107,0.00033358612,400,1,1,0,5000,10410.128,19595.536,16000,5000,5000,5000,5000,5000
776.9,0,0,0.3370655,-0.36967043,83.369324,83.369324,50,14.999348,18.369976,0.022180226,0.010424706,0.032604932,83.401929,1224.7155,11695.172,0.39580838,0.52080838,0.39580838,0.00030184187,400,1,1,0,5000,10410.105,19595.492,16000,5000,5000,5000,5000,5000
777,0,0,0.30498948,-0.33449164,83.369134,83.369134,50,14.999281,18.369853,0.020069498,0.0094326642,0.029502162,83.398636,1224.7128,11695.146,0.39580605,0.52080605,0.39580605,0.00027311843,400,1,1,0,5000,10410.082,19595.448,16000,5000,5000,5000,5000,5000
777.1,0,0,0.27596589,-0.30266055,83.368944,83.368944,50,14.999214,18.36973,0.018159633,0.0085350275,0.026694661,83.395639,1224.7101,11695.12,0.39580373,0.52080373,0.39580373,0.00024712833,400,1,1,0,5000,10410.059,19595.405,16000,5000,5000,5000,5000,5000
777.2,0,0,0.24970426,-0.27385859,83.368754,83.368754,50,14.999147,18.369607,0.016431515,0.0077228123,0.024154328,83.392908,1224.7073,11695.094,0.3958014,0.5208014,0.3958014,0.00022361146,400,1,1,0,5000,10410.036,19595.361,16000,5000,5000,5000,5000,5000
777.3,0,0,0.22594176,-0.2477975,83.368564,83.368564,50,14.99908,18.369484,0.01486785,0.0069878895,0.02185574,83.39042,1224.7046,11695.067,0.39579908,0.52079908,0.39579908,0.00020233246,400,1,1,0,5000,10410.012,19595.317,16000,5000,5000,5000,5000,5000
777.4,0,0,0.20444056,-0.22421645,83.368374,83.368374,50,14.999014,18.369361,0.013452987,0.0063229039,0.019775891,83.38815,1224.7019,11695.041,0.39579676,0.52079676,0.39579676,0.00018307839,400,1,1,0,5000,10409.989,19595.274,16000,5000,5000,5000,5000,5000
777.5,0,0,0.18498547,-0.20287943,83.368185,83.368185,50,14.998947,18.369238,0.012172766,0.0057212,0.017893966,83.386079,1224.6991,11695.015,0.39579444,0.52079444,0.39579444,0.00016565655,400,1,1,0,5000,10409.966,19595.23,16000,5000,5000,5000,5000,5000
777.6,0,0,0.16738177,-0.1835729,83.367995,83.367995,50,14.99888,18.369115,0.011014374,0.0051767559,0.01619113,83.384186,1224.6964,11694.989,0.39579212,0.52079212,0.39579212,0.00014989258,400,1,1,0,5000,10409.943,19595.186,16000,5000,5000,5000,5000,5000
777.7,0,0,0.15145329,-0.16610363,83.367805,83.367805,50,14.998813,18.368992,0.0099662179,0.0046841224,0.01465034,83.382456,1224.6937,11694.963,0.3957898,0.5207898,0.3957898,0.00013562872,400,1,1,0,5000,10409.919,19595.143,16000,5000,5000,5000,5000,5000
777.8,0,0,0.13704061,-0.15029678,83.367616,83.367616,50,14.998746,18.36887,0.0090178069,0.0042383692,0.013256176,83.380872,1224.691,11694.937,0.39578748,0.52078748,0.39578748,0.00012272221,400,1,1,0,5000,10409.896,19595.099,16000,5000,5000,5000,5000,5000
777.9,0,0,0.12399947,-0.13599415,83.367426,83.367426,50,14.998679,18.368747,0.0081596491,0.0038350351,0.011994684,83.379421,1224.6882,11694.911,0.39578516,0.52078516,0.39578516,0.0001110439,400,1,1,0,5000,10409.873,19595.055,16000,5000,5000,5000,5000,5000
778,3416.7724,300,28.660974,-31.4334,83.367237,83.367237,50,14.998613,18.368624,1.886004,0.88642187,2.7724259,86.139663,1224.6845,11694.875,0.39578197,0.52078197,0.39578197,0.025666529,400,1,1,7,5000,10409.85,19595.012,16000,5000,5000,5000,5000,5000
778.1,3416.4602,600,83.031071,-91.062811,83.366976,83.366976,50,14.998521,18.368455,5.4637686,2.5679713,8.0317399,91.398716,1224.6788,11694.821,0.39577712,0.52077712,0.39577712,0.074356486,400,1,1,7,5000,10409.818,19594.952,16000,5000,5000,5000,5000,5000
778.2,3416.1479,900,160.77594,-176.32808,83.36658,83.36658,50,14.998381,18.368199,10.579685,4.9724519,15.552137,98.918717,1224.6703,11694.74,0.39576991,0.52076991,0.39576991,0.14398004,400,1,1,7,5000,10409.77,19594.86,16000,5000,5000,5000,5000,5000
778.3,3415.8354,1200,259.67119,-284.78963,83.365991,83.365991,50,14.998173,18.367817,17.087378,8.0310677,25.118446,108.48444,1224.6583,11694.625,0.39575968,0.52075968,0.39575968,0.2325462,400,1,1,7,5000,10409.698,19594.725,16000,5000,5000,5000,5000,5000
778.4,3415.5227,1500,377.70408,-414.24005,83.365155,83.365155,50,14.997879,18.367276,24.854403,11.681569,36.535973,119.90113,1224.642,11694.47,0.39574586,0.52074586,0.39574586,0.33825399,400,1,1,7,5000,10409.595,19594.532,16000,5000,5000,5000,5000,5000
778.5,3415.21,1800,513.05343,-562.68198,83.364026,83.364026,50,14.997481,18.366545,33.760919,15.867632,49.628551,132.99258,1224.6209,11694.268,0.39572791,0.52072791,0.39572791,0.45947442,400,1,1,7,5000,10409.457,19594.272,16000,5000,5000,5000,5000,5000
778.6,3414.8971,2100,664.07137,-728.30814,83.36256,83.36256,50,14.996964,18.365596,43.698489,20.53829,64.236778,147.59934,1224.5944,11694.015,0.39570537,0.52070537,0.39570537,0.59473417,400,1,1,7,5000,10409.278,19593.935,16000,5000,5000,5000,5000,5000
778.7,3414.584,2400,829.26682,-909.48324,83.360718,83.360718,50,14.996315,18.364403,54.568994,25.647427,80.216422,163.57714,1224.562,11693.705,0.39567779,0.52067779,0.39567779,0.74270086,400,1,1,7,5000,10409.052,19593.51,16000,5000,5000,5000,5000,5000
778.8,3414.2708,2700,1007.2906,-1104.7276,83.358464,83.358464,50,14.99552,18.362944,66.283655,31.153318,97.436973,180.79544,1224.5232,11693.335,0.39564479,0.52064479,0.39564479,0.90216961,400,1,1,7,5000,10408.777,19592.992,16000,5000,5000,5000,5000,5000
778.9,3413.9575,3000,1196.922,-1312.7023,83.355768,83.355768,50,14.99457,18.361198,78.76214,37.018206,115.78035,199.13611,1224.4776,11692.899,0.39560601,0.52060601,0.39560601,1.0720509,400,1,1,7,5000,10408.447,19592.371,16000,5000,5000,5000,5000,5000
779,3413.644,3300,1397.0563,-1532.196,83.3526,83.3526,50,14.993453,18.359147,91.93176,43.207927,135.13969,218.49229,1224.4248,11692.395,0.39556113,0.52056113,0.39556113,1.2513598,400,1,1,7,5000,10408.059,19591.641,16000,5000,5000,5000,5000,5000
779.1,3413.3304,3413.3304,1588.9302,-1742.6301,83.348934,83.348934,50,14.992161,18.356773,104.55781,49.14217,153.69998,237.04891,1224.3651,11691.826,0.39551041,0.52051041,0.39551041,1.4232929,400,1,1,8,5000,10407.611,19590.797,16000,5000,5000,5000,5000,5000
779.2,3413.0166,3413.0166,1762.5149,-1933.0061,83.34479,83.34479,50,14.9907,18.35409,115.98036,54.510772,170.49114,253.83593,1224.2993,11691.197,0.3954544,0.5204544,0.3954544,1.5788673,400,1,1,8,5000,10407.104,19589.842,16000,5000,5000,5000,5000,5000
779.3,3412.7028,3412.7028,1919.5511,-2105.2326,83.340214,83.340214,50,14.989087,18.351128,126.31396,59.367559,185.68151,269.02173,1224.2278,11690.514,0.39539361,0.52039361,0.39539361,1.7196413,400,1,1,8,5000,10406.544,19588.788,16000,5000,5000,5000,5000,5000
779.4,3412.3887,3412.3887,2061.6134,-2261.0368,83.335248,83.335248,50,14.987336,18.347912,135.66221,63.761238,199.42345,282.7587,1224.1511,11689.782,0.39532848,0.52032848,0.39532848,1.8470242,400,1,1,8,5000,10405.936,19587.644,16000,5000,5000,5000,5000,5000
779.5,3412.0746,3412.0746,2190.1267,-2401.9815,83.329929,83.329929,50,14.98546,18.344468,144.11889,67.735879,211.85477,295.1847,1224.0699,11689.007,0.39525945,0.52025945,0.39525945,1.9622911,400,1,1,8,5000,10405.285,19586.418,16000,5000,5000,5000,5000,5000
779.6,3411.7603,3411.7603,2306.3805,-2529.4808,83.32429,83.32429,50,14.983472,18.340818,151.76885,71.331357,223.1002,306.42449,1223.9846,11688.192,0.39518687,0.52018687,0.39518687,2.0665953,400,1,1,8,5000,10404.594,19585.119,16000,5000,5000,5000,5000,5000
779.7,3411.4459,3411.4459,2411.5414,-2644.814,83.318362,83.318362,50,14.981382,18.33698,158.68884,74.583755,233.2726,316.59096,1223.8954,11687.34,0.39511109,0.52011109,0.39511109,2.1609804,400,1,1,8,5000,10403.869,19583.753,16000,5000,5000,5000,5000,5000
779.8,3411.1313,3411.1313,2506.665,-2749.139,83.312172,83.312172,50,14.979199,18.332973,164.94834,77.525721,242.47406,325.78624,1223.8028,11686.456,0.39503241,0.52003241,0.39503241,2.2463905,400,1,1,8,5000,10403.111,19582.326,16000,5000,5000,5000,5000,5000
779.9,3410.8166,3410.8166,2592.7064,-2843.5034,83.305747,83.305747,50,14.976933,18.328813,170.6102,80.186795,250.797,334.10274,1223.7072,11685.543,0.39495111,0.51995111,0.39495111,2.3236796,400,1,1,8,5000,10402.324,19580.845,16000,5000,5000,5000,5000,5000
780,3410.5018,3410.5018,2670.5299,-2928.8549,83.299107,83.299107,50,14.974592,18.324515,175.73129,82.593708,258.325,341.62411,1223.6087,11684.602,0.39486744,0.51986744,0.39486744,2.3936206,400,1,1,8,5000,10401.511,19579.314,16000,5000,5000,5000,5000,5000
780.1,3410.1868,3410.1868,2740.9176,-3006.0513,83.292274,83.292274,50,14.972182,18.320092,180.36308,84.770646,265.13372,348.426,1223.5077,11683.638,0.39478162,0.51978162,0.39478162,2.4569125,400,1,1,8,5000,10400.674,19577.739,16000,5000,5000,5000,5000,5000
780.2,3409.8717,3409.8717,2804.577,-3075.8686,83.285267,83.285267,50,14.969711,18.315556,184.55212,86.739494,271.29161,354.57688,1223.4044,11682.652,0.39469387,0.51969387,0.39469387,2.5141879,400,1,1,8,5000,10399.815,19576.123,16000,5000,5000,5000,5000,5000
780.3,3409.5565,3409.5565,2862.1484,-3139.009,83.278102,83.278102,50,14.967183,18.310918,188.34054,88.520053,276.86059,360.13869,1223.299,11681.645,0.39460436,0.51960436,0.39460436,2.5660193,400,1,1,8,5000,10398.937,19574.471,16000,5000,5000,5000,5000,5000
780.4,3409.2412,3409.2412,2914.2112,-3196.1079,83.270793,83.270793,50,14.964606,18.306188,191.76647,90.130242,281.89671,365.16751,1223.1918,11680.621,0.39451327,0.51951327,0.39451327,2.6129245,400,1,1,8,5000,10398.042,19572.785,16000,5000,5000,5000,5000,5000
780.5,3408.9257,3408.9257,2961.2895,-3247.7401,83.263356,83.263356,50,14.961982,18.301374,194.86441,91.586272,286.45068,369.71404,1223.0829,11679.581,0.39442074,0.51942074,0.39442074,2.6553721,400,1,1,8,5000,10397.13,19571.069,16000,5000,5000,5000,5000,5000
780.6,3408.6101,3408.6101,3003.8576,-3294.426,83.255802,83.255802,50,14.959317,18.296485,197.66556,92.902814,290.56837,373.82418,1222.9724,11678.526,0.39432691,0.51932691,0.39432691,2.6937861,400,1,1,8,5000,10396.204,19569.326,16000,5000,5000,5000,5000,5000
780.7,3408.2943,3408.2943,3042.3449,-3336.6362,83.248143,83.248143,50,14.956615,18.291528,200.19817,94.093141,294.29131,377.53946,1222.8605,11677.458,0.39423192,0.51923192,0.39423192,2.72855,400,1,1,8,5000,10395.265,19567.559,16000,5000,5000,5000,5000,5000
780.8,3407.9784,3407.9784,3077.1395,-3374.7966,83.240388,83.240388,50,14.953879,18.286509,202.48779,95.169263,297.65706,380.89745,1222.7474,11676.378,0.39413586,0.51913586,0.39413586,2.7600112,400,1,1,8,5000,10394.315,19565.769,16000,5000,5000,5000,5000,5000
780.9,3407.6624,3407.6624,3108.5929,-3409.2925,83.232548,83.232548,50,14.951113,18.281435,204.55755,96.142049,300.6996,383.93215,1222.6332,11675.287,0.39403885,0.51903885,0.39403885,2.7884836,400,1,1,8,5000,10393.353,19563.959,16000,5000,5000,5000,5000,5000
781,3407.3463,3407.3463,3137.0231,-3440.4728,83.224629,83.224629,50,14.948319,18.27631,206.42837,97.021332,303.4497,386.67433,1222.5179,11674.186,0.39394097,0.51894097,0.39394097,2.8142515,400,1,1,8,5000,10392.382,19562.131,16000,5000,5000,5000,5000,5000
781.1,3407.03,3407.03,3162.7176,-3468.6528,83.216641,83.216641,50,14.9455,18.271141,208.11917,97.816009,305.93518,389.15182,1222.4017,11673.076,0.3938423,0.5188423,0.3938423,2.837572,400,1,1,8,5000,10391.402,19560.286,16000,5000,5000,5000,5000,5000
781.2,3406.7136,3406.7136,3185.9369,-3494.1181,83.208589,83.208589,50,14.942658,18.26593,209.64709,98.534131,308.18122,391.38981,1222.2846,11671.958,0.39374293,0.51874293,0.39374293,2.858678,400,1,1,8,5000,10390.414,19558.427,16000,5000,5000,5000,5000,5000
781.3,3406.3971,3406.3971,3206.9165,-3517.1271,83.20048,83.20048,50,14.939796,18.260683,211.02762,99.182983,310.21061,393.41109,1222.1668,11670.833,0.39364292,0.51864292,0.39364292,2.87778,400,1,1,8,5000,10389.419,19556.554,16000,5000,5000,5000,5000,5000
781.4,3406.0804,3406.0804,3225.8694,-3537.9134,83.192319,83.192319,50,14.936916,18.255403,212.2748,99.769157,312.04396,395.23628,1222.0483,11669.701,0.39354234,0.51854234,0.39354234,2.8950685,400,1,1,8,5000,10388.418,19554.668,16000,5000,5000,5000,5000,5000
781.5,3405.7636,3405.7636,3242.9886,-3556.6885,83.184112,83.184112,50,14.934019,18.250092,213.40131,100.29862,313.69993,396.88404,1221.9291,11668.563,0.39344123,0.51844123,0.39344123,2.910716,400,1,1,8,5000,10387.41,19552.772,16000,5000,5000,5000,5000,5000
781.6,3405.4467,3405.4467,3258.4486,-3573.6439,83.175862,83.175862,50,14.931107,18.244755,214.41864,100.77676,315.1954,398.37126,1221.8094,11667.42,0.39333965,0.51833965,0.39333965,2.9248784,400,1,1,8,5000,10386.397,19550.866,16000,5000,5000,5000,5000,5000
781.7,3405.1297,3405.1297,3272.4071,-3588.9527,83.167575,83.167575,50,14.928182,18.239393,215.33716,101.20847,316.54563,399.71321,1221.6892,11666.272,0.39323765,0.51823765,0.39323765,2.9376971,400,1,1,8,5000,10385.38,19548.95,16000,5000,5000,5000,5000,5000
781.8,3404.8125,3404.8125,3285.0071,-3602.7716,83.159254,83.159254,50,14.925244,18.234009,216.1663,101.59816,317.76446,400.92371,1221.5685,11665.12,0.39313526,0.51813526,0.39313526,2.9492997,400,1,1,8,5000,10384.358,19547.027,16000,5000,5000,5000,5000,5000
781.9,3404.4952,3404.4952,3296.3779,-3615.2423,83.150901,83.150901,50,14.922296,18.228606,216.91454,101.94983,318.86437,402.01527,1221.4474,11663.963,0.39303253,0.51803253,0.39303253,2.959802,400,1,1,8,5000,10383.332,19545.096,16000,5000,5000,5000,5000,5000
782,3404.1778,3404.1778,3306.6365,-3626.4932,83.142522,83.142522,50,14.919337,18.223185,217.58959,102.26711,319.8567,402.99922,1221.3259,11662.803,0.39292948,0.51792948,0.39292948,2.9693084,400,1,1,8,5000,10382.303,19543.158,16000,5000,5000,5000,5000,5000
782.1,3403.8603,3403.8603,3315.8885,-3636.6402,83.134117,83.134117,50,14.916369,18.217748,218.19841,102.55325,320.75166,403.88578,1221.204,11661.64,0.39282616,0.51782616,0.39282616,2.9779136,400,1,1,8,5000,10381.27,19541.214,16000,5000,5000,5000,5000,5000
782.2,3403.5426,3403.5426,3324.2299,-3645.7885,83.12569,83.12569,50,14.913393,18.212296,218.74731,102.81123,321.55854,404.68423,1221.0819,11660.473,0.39272257,0.51772257,0.39272257,2.9857035,400,1,1,8,5000,10380.234,19539.265,16000,5000,5000,5000,5000,5000
782.3,3403.2248,3403.2248,3331.7473,-3654.033,83.117242,83.117242,50,14.91041,18.206832,219.24198,103.04373,322.28571,405.40295,1220.9595,11659.304,0.39261876,0.51761876,0.39261876,2.9927553,400,1,1,8,5000,10379.196,19537.31,16000,5000,5000,5000,5000,5000
782.4,3402.9069,3402.9069,3338.519,-3661.4598,83.108777,83.108777,50,14.90742,18.201356,219.68759,103.25317,322.94075,406.04953,1220.8368,11658.133,0.39251475,0.51751475,0.39251475,2.9991394,400,1,1,8,5000,10378.156,19535.352,16000,5000,5000,5000,5000,5000
782.5,3402.5889,3402.5889,3344.6161,-3668.1466,83.100295,83.100295,50,14.904425,18.19587,220.0888,103.44173,323.53053,406.63082,1220.7139,11656.959,0.39241055,0.51741055,0.39241055,3.0049192,400,1,1,8,5000,10377.113,19533.389,16000,5000,5000,5000,5000,5000
782.6,3402.2707,3402.2707,3350.1026,-3674.1639,83.091799,83.091799,50,14.901424,18.190375,220.44983,103.61142,324.06126,407.15305,1220.5908,11655.783,0.39230618,0.51730618,0.39230618,3.0101521,400,1,1,8,5000,10376.068,19531.422,16000,5000,5000,5000,5000,5000
782.7,3401.9525,3401.9525,3355.0368,-3679.5753,83.083289,83.083289,50,14.898418,18.184871,220.77452,103.76402,324.53855,407.62183,1220.4674,11654.606,0.39220166,0.51720166,0.39220166,3.0148902,400,1,1,8,5000,10375.021,19529.452,16000,5000,5000,5000,5000,5000
782.8,3401.6341,3401.6341,3359.4711,-3684.4386,83.074768,83.074768,50,14.895408,18.17936,221.06632,103.90117,324.96748,408.04225,1220.344,11653.426,0.39209701,0.51709701,0.39209701,3.0191804,400,1,1,8,5000,10373.973,19527.479,16000,5000,5000,5000,5000,5000
782.9,3401.3155,3401.3155,3363.4531,-3688.8058,83.066237,83.066237,50,14.892394,18.173843,221.32835,104.02432,325.35267,408.41891,1220.2203,11652.246,0.39199223,0.51699223,0.39199223,3.0230654,400,1,1,8,5000,10372.924,19525.503,16000,5000,5000,5000,5000,5000
783,3400.9969,3400.9969,3367.0259,-3692.7242,83.057696,83.057696,50,14.889376,18.16832,221.56345,104.13482,325.69827,408.75597,1220.0965,11651.064,0.39188735,0.51688735,0.39188735,3.0265836,400,1,1,8,5000,10371.873,19523.525,16000,5000,5000,5000,5000,5000
783.1,3400.6781,3400.6781,3370.2283,-3696.2364,83.049147,83.049147,50,14.886356,18.162791,221.77418,104.23387,326.00805,409.0572,1219.9726,11649.881,0.39178237,0.51678237,0.39178237,3.0297699,400,1,1,8,5000,10370.821,19521.545,16000,5000,5000,5000,5000,5000
783.2,3400.3592,3400.3592,3373.0957,-3699.3811,83.04059,83.04059,50,14.883332,18.157258,221.96286,104.32255,326.28541,409.326,1219.8486,11648.696,0.3916773,0.5166773,0.3916773,3.0326559,400,1,1,8,5000,10369.767,19519.562,16000,5000,5000,5000,5000,5000
783.3,3400.0402,3400.0402,3375.6598,-3702.1932,83.032027,83.032027,50,14.880306,18.151721,222.13159,104.40185,326.53344,409.56547,1219.7245,11647.511,0.39157216,0.51657216,0.39157216,3.0352701,400,1,1,8,5000,10368.713,19517.578,16000,5000,5000,5000,5000,5000
783.4,3399.7211,3399.7211,3377.9495,-3704.7045,83.023459,83.023459,50,14.877278,18.14618,222.28227,104.47267,326.75493,409.77839,1219.6003,11646.325,0.39146694,0.51646694,0.39146694,3.0376383,400,1,1,8,5000,10367.658,19515.592,16000,5000,5000,5000,5000,5000
783.5,3399.4019,3399.4019,3379.991,-3706.9434,83.014885,83.014885,50,14.874248,18.140637,222.4166,104.5358,326.95241,409.96729,1219.476,11645.138,0.39136167,0.51636167,0.39136167,3.0397839,400,1,1,8,5000,10366.602,19513.604,16000,5000,5000,5000,5000,5000
783.6,3399.0825,3399.0825,3381.8078,-3708.9359,83.006306,83.006306,50,14.871216,18.13509,222.53616,104.59199,327.12815,410.13446,1219.3516,11643.95,0.39125634,0.51625634,0.39125634,3.0417281,400,1,1,8,5000,10365.546,19511.615,16000,5000,5000,5000,5000,5000
783.7,3398.7631,3398.7631,3383.4213,-3710.7055,82.997724,82.997724,50,14.868182,18.129542,222.64233,104.6419,327.28423,410.28195,1219.2271,11642.761,0.39115095,0.51615095,0.39115095,3.04349,400,1,1,8,5000,10364.488,19509.625,16000,5000,5000,5000,5000,5000
783.8,3398.4435,3398.4435,3384.8508,-3712.2733,82.989138,82.989138,50,14.865147,18.123991,222.7364,104.68611,327.42251,410.41165,1219.1026,11641.572,0.39104553,0.51604553,0.39104553,3.0450869,400,1,1,8,5000,10363.43,19507.634,16000,5000,5000,5000,5000,5000
783.9,3398.1237,3398.1237,3386.1139,-3713.6586,82.98055,82.98055,50,14.862111,18.118438,222.81952,104.72517,327.54469,410.52524,1218.978,11640.383,0.39094007,0.51594007,0.39094007,3.0465345,400,1,1,8,5000,10362.372,19505.641,16000,5000,5000,5000,5000,5000
784,3397.8039,3397.8039,3387.2264,-3714.8787,82.971958,82.971958,50,14.859074,18.112884,222.89272,104.75958,327.6523,410.62426,1218.8534,11639.192,0.39083457,0.51583457,0.39083457,3.047847,400,1,1,8,5000,10361.313,19503.648,16000,5000,5000,5000,5000,5000
784.1,3397.484,3397.484,3388.2025,-3715.9492,82.963365,82.963365,50,14.856036,18.107329,222.95695,104.78977,327.74672,410.71009,1218.7287,11638.002,0.39072905,0.51572905,0.39072905,3.0490373,400,1,1,0,5000,10360.254,19501.654,16000,5000,5000,5000,5000,5000
784.2,3397.1639,3397.1639,3389.0553,-3716.8845,82.95477,82.95477,50,14.852997,18.101773,223.01307,104.81614,327.82921,410.78398,1218.604,11636.811,0.3906235,0.5156235,0.3906235,3.0501168,400,1,1,0,5000,10359.194,19499.659,16000,5000,5000,5000,5000,5000
784.3,3396.8437,3396.8437,3389.7965,-3717.6974,82.946173,82.946173,50,14.849957,18.096216,223.06184,104.83907,327.90091,410.84708,1218.4792,11635.619,0.39051792,0.51551792,0.39051792,3.0510962,400,1,1,0,5000,10358.134,19497.664,16000,5000,5000,5000,5000,5000
784.4,3396.5235,3396.5235,3390.4366,-3718.3995,82.937575,82.937575,50,14.846916,18.090659,223.10397,104.85886,327.96283,410.90041,1218.3544,11634.428,0.39041233,0.51541233,0.39041233,3.051985,400,1,1,0,5000,10357.073,19495.668,16000,5000,5000,5000,5000,5000
784.5,3396.2031,3396.2031,3390.9854,-3719.0013,82.928976,82.928976,50,14.843875,18.085101,223.14008,104.87584,328.01591,410.94489,1218.2296,11633.236,0.39030672,0.51530672,0.39030672,3.0527918,400,1,1,0,5000,10356.013,19493.671,16000,5000,5000,5000,5000,5000
784.6,3395.8825,3395.8825,3391.4514,-3719.5124,82.920376,82.920376,50,14.840834,18.079543,223.17074,104.89025,328.06099,410.98137,1218.1047,11632.043,0.3902011,0.5152011,0.3902011,3.0535243,400,1,1,0,5000,10354.952,19491.674,16000,5000,5000,5000,5000,5000
784.7,3395.5619,3395.5619,3391.8426,-3719.9414,82.911776,82.911776,50,14.837792,18.073984,223.19648,104.90235,328.09883,411.01061,1217.9799,11630.851,0.39009546,0.51509546,0.39009546,3.0541896,400,1,1,0,5000,10353.89,19489.676,16000,5000,5000,5000,5000,5000
784.8,3395.2412,3395.2412,3392.166,-3720.2961,82.903175,82.903175,50,14.834749,18.068426,223.21777,104.91235,328.13012,411.03329,1217.8549,11629.658,0.38998982,0.51498982,0.38998982,3.0547941,400,1,1,0,5000,10352.829,19487.678,16000,5000,5000,5000,5000,5000
784.9,3394.9203,3394.9203,3392.4281,-3720.5836,82.894574,82.894574,50,14.831707,18.062868,223.23501,104.92046,328.15547,411.05004,1217.73,11628.465,0.38988417,0.51488417,0.38988417,3.0553436,400,1,1,0,5000,10351.767,19485.679,16000,5000,5000,5000,5000,5000
785,3394.5993,3394.5993,3392.6347,-3720.8102,82.885973,82.885973,50,14.828664,18.057309,223.24861,104.92685,328.17546,411.06143,1217.6051,11627.272,0.38977851,0.51477851,0.38977851,3.0558432,400,1,1,0,5000,10350.705,19483.68,16000,5000,5000,5000,5000,5000
785.1,3394.2782,3394.2782,3392.7911,-3720.9817,82.877372,82.877372,50,14.825621,18.051751,223.2589,104.93168,328.19059,411.06796,1217.4801,11626.079,0.38967285,0.51467285,0.38967285,3.0562978,400,1,1,0,5000,10349.643,19481.681,16000,5000,5000,5000,5000,5000
785.2,3393.9571,3393.9571,3392.9021,-3721.1034,82.868772,82.868772,50,14.822578,18.046194,223.2662,104.93512,328.20132,411.07009,1217.3551,11624.885,0.38956718,0.51456718,0.38956718,3.0567115,400,1,1,0,5000,10348.581,19479.682,16000,5000,5000,5000,5000,5000
785.3,3393.6358,3393.6358,3392.9719,-3721.18,82.860171,82.860171,50,14.819535,18.040636,223.2708,104.93727,328.20807,411.06824,1217.2301,11623.691,0.38946151,0.51446151,0.38946151,3.0570883,400,1,1,0,5000,10347.518,19477.682,16000,5000,5000,5000,5000,5000
785.4,3393.3143,3393.3143,3393.0045,-3721.2157,82.851571,82.851571,50,14.816492,18.03508,223.27294,104.93828,328.21123,411.0628,1217.1051,11622.498,0.38935584,0.51435584,0.38935584,3.0574317,400,1,1,0,5000,10346.456,19475.682,16000,5000,5000,5000,5000,5000
785.5,3392.9928,3392.9928,3393.0034,-3721.2145,82.842972,82.842972,50,14.813448,18.029523,223.27287,104.93825,328.21112,411.05409,1216.9801,11621.304,0.38925018,0.51425018,0.38925018,3.0577448,400,1,1,0,5000,10345.393,19473.682,16000,5000,5000,5000,5000,5000
785.6,3392.6712,3392.6712,3392.9718,-3721.1798,82.834373,82.834373,50,14.810405,18.023968,223.27079,104.93727,328.20806,411.04243,1216.855,11620.11,0.38914451,0.51414451,0.38914451,3.0580305,400,1,1,0,5000,10344.331,19471.681,16000,5000,5000,5000,5000,5000
785.7,3392.3494,3392.3494,3392.9125,-3721.1149,82.825775,82.825775,50,14.807362,18.018413,223.26689,104.93544,328.20233,411.02811,1216.73,11618.916,0.38903884,0.51403884,0.38903884,3.0582914,400,1,1,0,5000,10343.268,19469.681,16000,5000,5000,5000,5000,5000
785.8,3392.0276,3392.0276,3392.8283,-3721.0225,82.817177,82.817177,50,14.804319,18.012859,223.26135,104.93283,328.19419,411.01136,1216.6049,11617.721,0.38893318,0.51393318,0.38893318,3.0585299,400,1,1,0,5000,10342.205,19467.68,16000,5000,5000,5000,5000,5000
785.9,3391.7056,3391.7056,3392.7215,-3720.9053,82.808581,82.808581,50,14.801276,18.007305,223.25432,104.92953,328.18385,410.99243,1216.4799,11616.527,0.38882752,0.51382752,0.38882752,3.058748,400,1,1,0,5000,10341.142,19465.679,16000,5000,5000,5000,5000,5000
786,3391.3836,3391.3836,3392.5942,-3720.7657,82.799985,82.799985,50,14.798233,18.001752,223.24594,104.92559,328.17153,410.97152,1216.3548,11615.333,0.38872187,0.51372187,0.38872187,3.0589477,400,1,1,0,5000,10340.079,19463.678,16000,5000,5000,5000,5000,5000
786.1,3391.0614,3391.0614,3392.4483,-3720.6057,82.79139,82.79139,50,14.79519,17.9962,223.23634,104.92108,328.15742,410.94881,1216.2297,11614.138,0.38861622,0.51361622,0.38861622,3.0591308,400,1,1,0,5000,10339.016,19461.677,16000,5000,5000,5000,5000,5000
786.2,3390.7391,3390.7391,3392.2856,-3720.4273,82.782796,82.782796,50,14.792147,17.990649,223.22564,104.91605,328.14169,410.92449,1216.1046,11612.944,0.38851057,0.51351057,0.38851057,3.0592987,400,1,1,0,5000,10337.953,19459.675,16000,5000,5000,5000,5000,5000
786.3,3390.4167,3390.4167,3392.1078,-3720.2323,82.774203,82.774203,50,14.789104,17.985098,223.21394,104.91055,328.12449,410.89869,1215.9795,11611.749,0.38840493,0.51340493,0.38840493,3.0594531,400,1,1,0,5000,10336.889,19457.674,16000,5000,5000,5000,5000,5000
786.4,3390.0942,3390.0942,3391.9162,-3720.0221,82.765611,82.765611,50,14.786062,17.979549,223.20133,104.90462,328.10595,410.87156,1215.8544,11610.555,0.3882993,0.5132993,0.3882993,3.059595,400,1,1,0,5000,10335.826,19455.672,16000,5000,5000,5000,5000,5000
786.5,3389.7716,3389.7716,3391.7121,-3719.7983,82.75702,82.75702,50,14.78302,17.974,223.1879,104.89831,328.08621,410.84323,1215.7293,11609.36,0.38819367,0.51319367,0.38819367,3.0597257,400,1,1,0,5000,10334.763,19453.671,16000,5000,5000,5000,5000,5000
786.6,3389.4489,3389.4489,3391.4967,-3719.5621,82.74843,82.74843,50,14.779978,17.968452,223.17373,104.89165,328.06538,410.81381,1215.6042,11608.165,0.38808805,0.51308805,0.38808805,3.0598463,400,1,1,0,5000,10333.699,19451.669,16000,5000,5000,5000,5000,5000
786.7,3389.1261,3389.1261,3391.2711,-3719.3147,82.739842,82.739842,50,14.776936,17.962906,223.15888,104.88467,328.04356,410.7834,1215.4791,11606.97,0.38798244,0.51298244,0.38798244,3.0599578,400,1,1,0,5000,10332.636,19449.667,16000,5000,5000,5000,5000,5000
786.8,3388.8032,3388.8032,3391.0363,-3719.0571,82.731254,82.731254,50,14.773894,17.95736,223.14343,104.87741,328.02084,410.75209,1215.354,11605.776,0.38787684,0.51287684,0.38787684,3.0600608,400,1,1,0,5000,10331.572,19447.666,16000,5000,5000,5000,5000,5000
786.9,3388.4802,3388.4802,3390.793,-3718.7903,82.722668,82.722668,50,14.770853,17.951815,223.12742,104.86989,327.99731,410.71998,1215.2289,11604.581,0.38777124,0.51277124,0.38777124,3.0601564,400,1,1,0,5000,10330.509,19445.664,16000,5000,5000,5000,5000,5000
787,3388.157,3388.157,3390.5422,-3718.5152,82.714083,82.714083,50,14.767812,17.946271,223.11091,104.86213,327.97304,410.68713,1215.1037,11603.386,0.38766565,0.51266565,0.38766565,3.0602451,400,1,1,0,5000,10329.445,19443.662,16000,5000,5000,5000,5000,5000
787.1,3387.8338,3387.8338,3390.2844,-3718.2326,82.705499,82.705499,50,14.764771,17.940728,223.09395,104.85416,327.94811,410.65361,1214.9786,11602.191,0.38756007,0.51256007,0.38756007,3.0603276,400,1,1,0,5000,10328.382,19441.66,16000,5000,5000,5000,5000,5000
787.2,3387.5105,3387.5105,3390.0205,-3717.943,82.696916,82.696916,50,14.76173,17.935186,223.07658,104.84599,327.92258,410.61949,1214.8535,11600.996,0.38745449,0.51245449,0.38745449,3.0604045,400,1,1,0,5000,10327.318,19439.658,16000,5000,5000,5000,5000,5000
787.3,3387.1871,3387.1871,3389.7508,-3717.6473,82.688334,82.688334,50,14.758689,17.929645,223.05884,104.83765,327.89649,410.58483,1214.7283,11599.801,0.38734893,0.51234893,0.38734893,3.0604763,400,1,1,0,5000,10326.254,19437.655,16000,5000,5000,5000,5000,5000
787.4,3386.8635,3386.8635,3389.4761,-3717.346,82.679754,82.679754,50,14.755649,17.924105,223.04076,104.82916,327.86992,410.54967,1214.6032,11598.606,0.38724337,0.51224337,0.38724337,3.0605436,400,1,1,0,5000,10325.191,19435.653,16000,5000,5000,5000,5000,5000
787.5,3386.5399,3386.5399,3389.1967,-3717.0395,82.671175,82.671175,50,14.752609,17.918566,223.02237,104.82052,327.84289,410.51406,1214.4781,11597.411,0.38713783,0.51213783,0.38713783,3.0606066,400,1,1,0,5000,10324.127,19433.651,16000,5000,5000,5000,5000,5000
787.6,3386.2161,3386.2161,3388.913,-3716.7285,82.662598,82.662598,50,14.749569,17.913028,223.00371,104.81174,327.81545,410.47805,1214.3529,11596.216,0.38703229,0.51203229,0.38703229,3.0606658,400,1,1,0,5000,10323.063,19431.649,16000,5000,5000,5000,5000,5000
787.7,3385.8923,3385.8923,3388.6256,-3716.4132,82.654021,82.654021,50,14.74653,17.907491,222.98479,104.80285,327.78764,410.44167,1214.2278,11595.021,0.38692676,0.51192676,0.38692676,3.0607217,400,1,1,0,5000,10322,19429.647,16000,5000,5000,5000,5000,5000
787.8,3385.5684,3385.5684,3388.3346,-3716.0941,82.645446,82.645446,50,14.743491,17.901956,222.96565,104.79385,327.7595,410.40495,1214.1026,11593.826,0.38682124,0.51182124,0.38682124,3.0607743,400,1,1,0,5000,10320.936,19427.644,16000,5000,5000,5000,5000,5000
787.9,3385.2443,3385.2443,3388.0406,-3715.7716,82.636872,82.636872,50,14.740452,17.896421,222.9463,104.78476,327.73106,410.36793,1213.9775,11592.631,0.38671573,0.51171573,0.38671573,3.0608242,400,1,1,0,5000,10319.872,19425.642,16000,5000,5000,5000,5000,5000
788,3384.9202,3384.9202,3387.7436,-3715.4459,82.6283,82.6283,50,14.737413,17.890887,222.92676,104.77558,327.70233,410.33063,1213.8523,11591.436,0.38661022,0.51161022,0.38661022,3.0608715,400,1,1,0,5000,10318.808,19423.639,16000,5000,5000,5000,5000,5000
788.1,3384.596,3384.596,3387.4441,-3715.1174,82.619729,82.619729,50,14.734374,17.885355,222.90705,104.76631,327.67336,410.29309,1213.7272,11590.241,0.38650473,0.51150473,0.38650473,3.0609164,400,1,1,0,5000,10317.745,19421.637,16000,5000,5000,5000,5000,5000
788.2,3384.2716,3384.2716,3387.1422,-3714.7863,82.611159,82.611159,50,14.731336,17.879823,222.88718,104.75697,327.64415,410.25531,1213.602,11589.046,0.38639925,0.51139925,0.38639925,3.0609593,400,1,1,0,5000,10316.681,19419.635,16000,5000,5000,5000,5000,5000
788.3,3383.9472,3383.9472,3386.8381,-3714.4529,82.602591,82.602591,50,14.728298,17.874292,222.86717,104.74757,327.61474,410.21733,1213.4769,11587.85,0.38629377,0.51129377,0.38629377,3.0610002,400,1,1,0,5000,10315.617,19417.632,16000,5000,5000,5000,5000,5000
788.4,3383.6227,3383.6227,3386.5321,-3714.1173,82.594024,82.594024,50,14.725261,17.868763,222.84704,104.73811,327.58515,410.17917,1213.3517,11586.655,0.38618831,0.51118831,0.38618831,3.0610394,400,1,1,0,5000,10314.553,19415.63,16000,5000,5000,5000,5000,5000
788.5,3383.2981,3383.2981,3386.2244,-3713.7798,82.585458,82.585458,50,14.722223,17.863235,222.82679,104.72859,327.55537,410.14083,1213.2265,11585.46,0.38608285,0.51108285,0.38608285,3.0610769,400,1,1,0,5000,10313.489,19413.627,16000,5000,5000,5000,5000,5000
788.6,3382.9733,3382.9733,3385.915,-3713.4405,82.576893,82.576893,50,14.719186,17.857707,222.80643,104.71902,327.52545,410.10234,1213.1014,11584.265,0.38597741,0.51097741,0.38597741,3.0611131,400,1,1,0,5000,10312.426,19411.625,16000,5000,5000,5000,5000,5000
788.7,3382.6485,3382.6485,3385.6042,-3713.0995,82.56833,82.56833,50,14.716149,17.852181,222.78597,104.70941,327.49538,410.06371,1212.9762,11583.07,0.38587197,0.51087197,0.38587197,3.0611479,400,1,1,0,5000,10311.362,19409.622,16000,5000,5000,5000,5000,5000
788.8,3382.3236,3382.3236,3385.292,-3712.7572,82.559769,82.559769,50,14.713113,17.846656,222.76543,104.69975,327.46518,410.02495,1212.851,11581.874,0.38576655,0.51076655,0.38576655,3.0611815,400,1,1,0,5000,10310.298,19407.619,16000,5000,5000,5000,5000,5000
788.9,3381.9986,3381.9986,3384.9786,-3712.4134,82.551208,82.551208,50,14.710077,17.841132,222.74481,104.69006,327.43486,409.98607,1212.7259,11580.679,0.38566113,0.51066113,0.38566113,3.061214,400,1,1,0,5000,10309.234,19405.617,16000,5000,5000,5000,5000,5000
789,3381.6735,3381.6735,3384.6641,-3712.0685,82.542649,82.542649,50,14.707041,17.835609,222.72411,104.68033,327.40444,409.94709,1212.6007,11579.484,0.38555573,0.51055573,0.38555573,3.0612455,400,1,1,0,5000,10308.17,19403.614,16000,5000,5000,5000,5000,5000
789.1,3381.3483,3381.3483,3384.3485,-3711.7224,82.534092,82.534092,50,14.704005,17.830087,222.70335,104.67057,327.37392,409.90801,1212.4755,11578.289,0.38545033,0.51045033,0.38545033,3.0612761,400,1,1,0,5000,10307.106,19401.611,16000,5000,5000,5000,5000,5000
789.2,3381.023,3381.023,3384.0321,-3711.3754,82.525536,82.525536,50,14.70097,17.824566,222.68252,104.66079,327.34331,409.86884,1212.3504,11577.093,0.38534495,0.51034495,0.38534495,3.0613059,400,1,1,0,5000,10306.042,19399.609,16000,5000,5000,5000,5000,5000
789.3,3380.6976,3380.6976,3383.7147,-3711.0274,82.516981,82.516981,50,14.697934,17.819046,222.66164,104.65097,327.31261,409.82959,1212.2252,11575.898,0.38523957,0.51023957,0.38523957,3.0613349,400,1,1,0,5000,10304.978,19397.606,16000,5000,5000,5000,5000,5000
789.4,3380.3722,3380.3722,3383.3967,-3710.6785,82.508427,82.508427,50,14.6949,17.813528,222.64071,104.64113,327.28184,409.79027,1212.1,11574.703,0.3851342,0.5101342,0.3851342,3.0613632,400,1,1,0,5000,10303.914,19395.603,16000,5000,5000,5000,5000,5000
789.5,3380.0466,3380.0466,3383.0779,-3710.3289,82.499875,82.499875,50,14.691865,17.80801,222.61973,104.63127,327.25101,409.75088,1211.9749,11573.507,0.38502885,0.51002885,0.38502885,3.0613909,400,1,1,0,5000,10302.85,19393.601,16000,5000,5000,5000,5000,5000
789.6,3379.7209,3379.7209,3382.7584,-3709.9785,82.491325,82.491325,50,14.688831,17.802494,222.59871,104.62139,327.2201,409.71143,1211.8497,11572.312,0.3849235,0.5099235,0.3849235,3.061418,400,1,1,0,5000,10301.786,19391.598,16000,5000,5000,5000,5000,5000
789.7,3379.3952,3379.3952,3382.4383,-3709.6275,82.482775,82.482775,50,14.685797,17.796978,222.57765,104.6115,327.18914,409.67192,1211.7245,11571.117,0.38481816,0.50981816,0.38481816,3.0614446,400,1,1,0,5000,10300.722,19389.595,16000,5000,5000,5000,5000,5000
789.8,3379.0693,3379.0693,3382.1177,-3709.2759,82.474227,82.474227,50,14.682763,17.791464,222.55655,104.60158,327.15813,409.63236,1211.5993,11569.921,0.38471284,0.50971284,0.38471284,3.0614707,400,1,1,0,5000,10299.658,19387.592,16000,5000,5000,5000,5000,5000
789.9,3378.7434,3378.7434,3381.7966,-3708.9237,82.465681,82.465681,50,14.67973,17.785951,222.53542,104.59165,327.12707,409.59275,1211.4742,11568.726,0.38460752,0.50960752,0.38460752,3.0614963,400,1,1,0,5000,10298.594,19385.59,16000,5000,5000,5000,5000,5000
790,3378.4174,3378.4174,3381.4751,-3708.571,82.457135,82.457135,50,14.676697,17.780439,222.51426,104.5817,327.09596,409.5531,1211.349,11567.531,0.38450221,0.50950221,0.38450221,3.0615215,400,1,1,0,5000,10297.53,19383.587,16000,5000,5000,5000,5000,5000
790.1,3378.0913,3378.0913,3381.153,-3708.2179,82.448592,82.448592,50,14.673664,17.774928,222.49307,104.57174,327.06481,409.51341,1211.2238,11566.335,0.38439692,0.50939692,0.38439692,3.0615464,400,1,1,0,5000,10296.466,19381.584,16000,5000,5000,5000,5000,5000
790.2,3377.7651,3377.7651,3380.8306,-3707.8643,82.440049,82.440049,50,14.670631,17.769418,222.47186,104.56177,327.03363,409.47368,1211.0986,11565.14,0.38429163,0.50929163,0.38429163,3.0615708,400,1,1,0,5000,10295.402,19379.581,16000,5000,5000,5000,5000,5000
790.3,3377.4388,3377.4388,3380.5079,-3707.5103,82.431508,82.431508,50,14.667599,17.763909,222.45062,104.55179,327.0024,409.43391,1210.9735,11563.945,0.38418636,0.50918636,0.38418636,3.061595,400,1,1,0,5000,10294.338,19377.578,16000,5000,5000,5000,5000,5000
790.4,3377.1124,3377.1124,3380.1847,-3707.1559,82.422968,82.422968,50,14.664567,17.758401,222.42935,104.5418,326.97115,409.39412,1210.8483,11562.749,0.38408109,0.50908109,0.38408109,3.0616188,400,1,1,0,5000,10293.274,19375.575,16000,5000,5000,5000,5000,5000
790.5,3376.7859,3376.7859,3379.8613,-3706.8011,82.41443,82.41443,50,14.661535,17.752895,222.40807,104.53179,326.93986,409.35429,1210.7231,11561.554,0.38397583,0.50897583,0.38397583,3.0616424,400,1,1,0,5000,10292.21,19373.572,16000,5000,5000,5000,5000,5000
790.6,3376.4593,3376.4593,3379.5376,-3706.4461,82.405893,82.405893,50,14.658504,17.747389,222.38677,104.52178,326.90855,409.31444,1210.5979,11560.358,0.38387059,0.50887059,0.38387059,3.0616657,400,1,1,0,5000,10291.146,19371.569,16000,5000,5000,5000,5000,5000
790.7,3376.1327,3376.1327,3379.2135,-3706.0907,82.397358,82.397358,50,14.655473,17.741885,222.36544,104.51176,326.8772,409.27456,1210.4727,11559.163,0.38376535,0.50876535,0.38376535,3.0616888,400,1,1,0,5000,10290.082,19369.567,16000,5000,5000,5000,5000,5000
790.8,3375.806,3375.806,3378.8893,-3705.7351,82.388824,82.388824,50,14.652442,17.736382,222.34411,104.50173,326.84584,409.23466,1210.3475,11557.968,0.38366013,0.50866013,0.38366013,3.0617116,400,1,1,0,5000,10289.018,19367.564,16000,5000,5000,5000,5000,5000
790.9,3375.4791,3375.4791,3378.5647,-3705.3792,82.380291,82.380291,50,14.649412,17.730879,222.32275,104.49169,326.81444,409.19474,1210.2224,11556.772,0.38355491,0.50855491,0.38355491,3.0617342,400,1,1,0,5000,10287.954,19365.561,16000,5000,5000,5000,5000,5000
791,3375.1522,3375.1522,3378.24,-3705.023,82.37176,82.37176,50,14.646381,17.725378,222.30138,104.48165,326.78303,409.15479,1210.0972,11555.577,0.38344971,0.50844971,0.38344971,3.0617566,400,1,1,0,5000,10286.89,19363.558,16000,5000,5000,5000,5000,5000
791.1,3374.8253,3374.8253,3377.915,-3704.6666,82.36323,82.36323,50,14.643352,17.719878,222.28,104.4716,326.7516,409.11483,1209.972,11554.381,0.38334451,0.50834451,0.38334451,3.0617789,400,1,1,0,5000,10285.826,19361.555,16000,5000,5000,5000,5000,5000
791.2,3374.4982,3374.4982,3377.5899,-3704.31,82.354701,82.354701,50,14.640322,17.714379,222.2586,104.46154,326.72015,409.07485,1209.8468,11553.186,0.38323933,0.50823933,0.38323933,3.0618009,400,1,1,0,5000,10284.762,19359.552,16000,5000,5000,5000,5000,5000
791.3,3374.171,3374.171,3377.2645,-3703.9532,82.346174,82.346174,50,14.637293,17.708881,222.23719,104.45148,326.68867,409.03485,1209.7216,11551.99,0.38313415,0.50813415,0.38313415,3.0618228,400,1,1,0,5000,10283.698,19357.549,16000,5000,5000,5000,5000,5000
791.4,3373.8438,3373.8438,3376.939,-3703.5962,82.337648,82.337648,50,14.634264,17.703385,222.21577,104.44141,326.65718,408.99483,1209.5964,11550.795,0.38302899,0.50802899,0.38302899,3.0618446,400,1,1,0,5000,10282.634,19355.546,16000,5000,5000,5000,5000,5000
791.5,3373.5164,3373.5164,3376.6133,-3703.239,82.329124,82.329124,50,14.631235,17.697889,222.19434,104.43134,326.62568,408.9548,1209.4712,11549.599,0.38292383,0.50792383,0.38292383,3.0618662,400,1,1,0,5000,10281.569,19353.543,16000,5000,5000,5000,5000,5000
791.6,3373.189,3373.189,3376.2874,-3702.8816,82.320601,82.320601,50,14.628206,17.692395,222.1729,104.42126,326.59416,408.91476,1209.346,11548.404,0.38281869,0.50781869,0.38281869,3.0618876,400,1,1,0,5000,10280.505,19351.54,16000,5000,5000,5000,5000,5000
791.7,3372.8615,3372.8615,3375.9614,-3702.5241,82.312079,82.312079,50,14.625178,17.686901,222.15144,104.41118,326.56262,408.8747,1209.2208,11547.208,0.38271355,0.50771355,0.38271355,3.0619089,400,1,1,0,5000,10279.441,19349.536,16000,5000,5000,5000,5000,5000
791.8,3372.534,3372.534,3375.6353,-3702.1663,82.303559,82.303559,50,14.62215,17.681409,222.12998,104.40109,326.53107,408.83463,1209.0956,11546.013,0.38260843,0.50760843,0.38260843,3.0619301,400,1,1,0,5000,10278.377,19347.533,16000,5000,5000,5000,5000,5000
791.9,3372.2063,3372.2063,3375.309,-3701.8085,82.29504,82.29504,50,14.619123,17.675918,222.10851,104.391,326.49951,408.79455,1208.9704,11544.817,0.38250331,0.50750331,0.38250331,3.0619512,400,1,1,0,5000,10277.313,19345.53,16000,5000,5000,5000,5000,5000
792,3371.8786,3371.8786,3374.9825,-3701.4504,82.286523,82.286523,50,14.616095,17.670427,222.08703,104.3809,326.46793,408.75445,1208.8453,11543.622,0.38239821,0.50739821,0.38239821,3.0619721,400,1,1,0,5000,10276.249,19343.527,16000,5000,5000,5000,5000,5000
792.1,3371.5507,3371.5507,3374.6559,-3701.0923,82.278007,82.278007,50,14.613068,17.664938,222.06554,104.3708,326.43634,408.71435,1208.7201,11542.426,0.38229312,0.50729312,0.38229312,3.0619929,400,1,1,0,5000,10275.185,19341.524,16000,5000,5000,5000,5000,5000
792.2,3371.2228,3371.2228,3374.3292,-3700.734,82.269492,82.269492,50,14.610042,17.65945,222.04404,104.3607,326.40474,408.67423,1208.5949,11541.231,0.38218803,0.50718803,0.38218803,3.0620137,400,1,1,0,5000,10274.12,19339.521,16000,5000,5000,5000,5000,5000
792.3,3370.8949,3370.8949,3374.0024,-3700.3755,82.260979,82.260979,50,14.607015,17.653964,222.02253,104.35059,326.37312,408.6341,1208.4697,11540.035,0.38208296,0.50708296,0.38208296,3.0620343,400,1,1,0,5000,10273.056,19337.518,16000,5000,5000,5000,5000,5000
792.4,3370.5668,3370.5668,3373.6755,-3700.017,82.252467,82.252467,50,14.603989,17.648478,222.00102,104.34048,326.3415,408.59396,1208.3445,11538.84,0.3819779,0.5069779,0.3819779,3.0620548,400,1,1,0,5000,10271.992,19335.515,16000,5000,5000,5000,5000,5000
792.5,3370.2387,3370.2387,3373.3484,-3699.6583,82.243957,82.243957,50,14.600963,17.642993,221.9795,104.33036,326.30986,408.55382,1208.2193,11537.644,0.38187284,0.50687284,0.38187284,3.0620752,400,1,1,0,5000,10270.928,19333.511,16000,5000,5000,5000,5000,5000
792.6,3369.9104,3369.9104,3373.0212,-3699.2995,82.235448,82.235448,50,14.597938,17.63751,221.95797,104.32024,326.27821,408.51366,1208.0941,11536.449,0.3817678,0.5067678,0.3817678,3.0620956,400,1,1,0,5000,10269.864,19331.508,16000,5000,5000,5000,5000,5000
792.7,3369.5821,3369.5821,3372.694,-3698.9405,82.22694,82.22694,50,14.594913,17.632027,221.93643,104.31012,326.24655,408.47349,1207.9689,11535.253,0.38166277,0.50666277,0.38166277,3.0621158,400,1,1,0,5000,10268.8,19329.505,16000,5000,5000,5000,5000,5000
792.8,3369.2538,3369.2538,3372.3666,-3698.5815,82.218434,82.218434,50,14.591888,17.626546,221.91489,104.3,326.21489,408.43332,1207.8437,11534.057,0.38155775,0.50655775,0.38155775,3.0621359,400,1,1,0,5000,10267.735,19327.502,16000,5000,5000,5000,5000,5000
792.9,3368.9253,3368.9253,3372.0391,-3698.2223,82.209929,82.209929,50,14.588863,17.621066,221.89334,104.28987,326.18321,408.39314,1207.7185,11532.862,0.38145273,0.50645273,0.38145273,3.062156,400,1,1,0,5000,10266.671,19325.499,16000,5000,5000,5000,5000,5000
793,3368.5968,3368.5968,3371.7115,-3697.8631,82.201425,82.201425,50,14.585839,17.615587,221.87178,104.27974,326.15152,408.35295,1207.5933,11531.666,0.38134773,0.50634773,0.38134773,3.062176,400,1,1,0,5000,10265.607,19323.495,16000,5000,5000,5000,5000,5000
793.1,3368.2682,3368.2682,3371.3839,-3697.5037,82.192923,82.192923,50,14.582815,17.610109,221.85022,104.2696,326.11982,408.31275,1207.4681,11530.471,0.38124274,0.50624274,0.38124274,3.0621959,400,1,1,0,5000,10264.543,19321.492,16000,5000,5000,5000,5000,5000
