time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
793.2,3367.9395,3367.9395,3371.0561,-3697.1442,82.184423,82.184423,50,14.579791,17.604632,221.82865,104.25947,326.08812,408.27254,1207.3428,11529.275,0.38113776,0.50613776,0.38113776,3.0622157,400,1,1,0,5000,10263.478,19319.489,16000,5000,5000,5000,5000,5000
793.3,3367.6107,3367.6107,3370.7282,-3696.7846,82.175923,82.175923,50,14.576767,17.599156,221.80708,104.24933,326.0564,408.23233,1207.2176,11528.079,0.38103279,0.50603279,0.38103279,3.0622354,400,1,1,0,5000,10262.414,19317.486,16000,5000,5000,5000,5000,5000
793.4,3367.2819,3367.2819,3370.4003,-3696.4249,82.167426,82.167426,50,14.573744,17.593681,221.7855,104.23918,326.02468,408.1921,1207.0924,11526.884,0.38092783,0.50592783,0.38092783,3.0622551,400,1,1,0,5000,10261.35,19315.482,16000,5000,5000,5000,5000,5000
793.5,3366.953,3366.953,3370.0722,-3696.0651,82.158929,82.158929,50,14.570721,17.588208,221.76391,104.22904,325.99295,408.15188,1206.9672,11525.688,0.38082288,0.50582288,0.38082288,3.0622747,400,1,1,0,5000,10260.286,19313.479,16000,5000,5000,5000,5000,5000
793.6,3366.624,3366.624,3369.7441,-3695.7053,82.150434,82.150434,50,14.567699,17.582735,221.74232,104.21889,325.9612,408.11164,1206.842,11524.492,0.38071794,0.50571794,0.38071794,3.0622942,400,1,1,0,5000,10259.221,19311.476,16000,5000,5000,5000,5000,5000
793.7,3366.2949,3366.2949,3369.4158,-3695.3453,82.14194,82.14194,50,14.564677,17.577264,221.72072,104.20874,325.92945,408.07139,1206.7168,11523.297,0.38061301,0.50561301,0.38061301,3.0623136,400,1,1,0,5000,10258.157,19309.472,16000,5000,5000,5000,5000,5000
793.8,3365.9658,3365.9658,3369.0875,-3694.9852,82.133448,82.133448,50,14.561655,17.571793,221.69911,104.19858,325.8977,408.03114,1206.5916,11522.101,0.38050809,0.50550809,0.38050809,3.062333,400,1,1,0,5000,10257.093,19307.469,16000,5000,5000,5000,5000,5000
793.9,3365.6366,3365.6366,3368.7591,-3694.6251,82.124957,82.124957,50,14.558633,17.566324,221.6775,104.18843,325.86593,407.99089,1206.4664,11520.905,0.38040318,0.50540318,0.38040318,3.0623522,400,1,1,0,5000,10256.029,19305.466,16000,5000,5000,5000,5000,5000
794,3365.3073,3365.3073,3368.4306,-3694.2648,82.116468,82.116468,50,14.555611,17.560856,221.65589,104.17827,325.83416,407.95062,1206.3412,11519.71,0.38029828,0.50529828,0.38029828,3.0623715,400,1,1,0,5000,10254.964,19303.462,16000,5000,5000,5000,5000,5000
794.1,3364.978,3364.978,3368.1021,-3693.9045,82.107979,82.107979,50,14.55259,17.555389,221.63427,104.16811,325.80237,407.91035,1206.216,11518.514,0.38019339,0.50519339,0.38019339,3.0623906,400,1,1,0,5000,10253.9,19301.459,16000,5000,5000,5000,5000,5000
794.2,3364.6486,3364.6486,3367.7734,-3693.544,82.099493,82.099493,50,14.54957,17.549923,221.61264,104.15794,325.77058,407.87008,1206.0908,11517.318,0.38008851,0.50508851,0.38008851,3.0624097,400,1,1,0,5000,10252.836,19299.455,16000,5000,5000,5000,5000,5000
794.3,3364.3191,3364.3191,3367.4447,-3693.1835,82.091007,82.091007,50,14.546549,17.544458,221.59101,104.14777,325.73878,407.82979,1205.9655,11516.123,0.37998364,0.50498364,0.37998364,3.0624287,400,1,1,0,5000,10251.771,19297.452,16000,5000,5000,5000,5000,5000
794.4,3363.9895,3363.9895,3367.1159,-3692.8229,82.082523,82.082523,50,14.543529,17.538995,221.56937,104.13761,325.70698,407.7895,1205.8403,11514.927,0.37987878,0.50487878,0.37987878,3.0624477,400,1,1,0,5000,10250.707,19295.449,16000,5000,5000,5000,5000,5000
794.5,3363.6599,3363.6599,3366.787,-3692.4622,82.074041,82.074041,50,14.540509,17.533532,221.54773,104.12743,325.67516,407.74921,1205.7151,11513.731,0.37977393,0.50477393,0.37977393,3.0624665,400,1,1,0,5000,10249.643,19293.445,16000,5000,5000,5000,5000,5000
794.6,3363.3302,3363.3302,3366.4581,-3692.1014,82.06556,82.06556,50,14.537489,17.528071,221.52608,104.11726,325.64334,407.7089,1205.5899,11512.535,0.3796691,0.5046691,0.3796691,3.0624854,400,1,1,0,5000,10248.578,19291.442,16000,5000,5000,5000,5000,5000
794.7,3363.0004,3363.0004,3366.129,-3691.7405,82.05708,82.05708,50,14.53447,17.52261,221.50443,104.10708,325.61152,407.6686,1205.4647,11511.34,0.37956427,0.50456427,0.37956427,3.0625041,400,1,1,0,5000,10247.514,19289.438,16000,5000,5000,5000,5000,5000
794.8,3362.6706,3362.6706,3365.7999,-3691.3796,82.048602,82.048602,50,14.531451,17.517151,221.48277,104.0969,325.57968,407.62828,1205.3395,11510.144,0.37945945,0.50445945,0.37945945,3.0625228,400,1,1,0,5000,10246.45,19287.435,16000,5000,5000,5000,5000,5000
794.9,3362.3407,3362.3407,3365.4707,-3691.0185,82.040125,82.040125,50,14.528432,17.511693,221.46111,104.08672,325.54784,407.58796,1205.2142,11508.948,0.37935464,0.50435464,0.37935464,3.0625414,400,1,1,0,5000,10245.385,19285.431,16000,5000,5000,5000,5000,5000
795,3362.0107,3362.0107,3365.1414,-3690.6574,82.031649,82.031649,50,14.525414,17.506236,221.43945,104.07654,325.51599,407.54763,1205.089,11507.753,0.37924985,0.50424985,0.37924985,3.06256,400,1,1,0,5000,10244.321,19283.428,16000,5000,5000,5000,5000,5000
795.1,3361.6806,3361.6806,3364.8121,-3690.2962,82.023175,82.023175,50,14.522396,17.50078,221.41777,104.06635,325.48413,407.5073,1204.9638,11506.557,0.37914506,0.50414506,0.37914506,3.0625785,400,1,1,0,5000,10243.257,19281.424,16000,5000,5000,5000,5000,5000
795.2,3361.3505,3361.3505,3364.4827,-3689.935,82.014702,82.014702,50,14.519378,17.495325,221.3961,104.05617,325.45226,407.46697,1204.8386,11505.361,0.37904028,0.50404028,0.37904028,3.0625969,400,1,1,0,5000,10242.192,19279.421,16000,5000,5000,5000,5000,5000
795.3,3361.0203,3361.0203,3364.1532,-3689.5736,82.006231,82.006231,50,14.51636,17.489871,221.37442,104.04598,325.42039,407.42662,1204.7134,11504.165,0.37893552,0.50393552,0.37893552,3.0626153,400,1,1,0,5000,10241.128,19277.417,16000,5000,5000,5000,5000,5000
795.4,3360.6901,3360.6901,3363.8236,-3689.2122,81.997761,81.997761,50,14.513343,17.484418,221.35273,104.03578,325.38851,407.38627,1204.5881,11502.969,0.37883076,0.50383076,0.37883076,3.0626336,400,1,1,0,5000,10240.064,19275.414,16000,5000,5000,5000,5000,5000
795.5,3360.3598,3360.3598,3363.494,-3688.8506,81.989292,81.989292,50,14.510326,17.478967,221.33104,104.02559,325.35663,407.34592,1204.4629,11501.774,0.37872602,0.50372602,0.37872602,3.0626519,400,1,1,0,5000,10238.999,19273.41,16000,5000,5000,5000,5000,5000
795.6,3360.0294,3360.0294,3363.1643,-3688.489,81.980825,81.980825,50,14.507309,17.473516,221.30934,104.01539,325.32473,407.30556,1204.3377,11500.578,0.37862128,0.50362128,0.37862128,3.0626701,400,1,1,0,5000,10237.935,19271.407,16000,5000,5000,5000,5000,5000
795.7,3359.699,3359.699,3362.8345,-3688.1274,81.97236,81.97236,50,14.504293,17.468067,221.28764,104.00519,325.29283,407.26519,1204.2125,11499.382,0.37851656,0.50351656,0.37851656,3.0626882,400,1,1,0,5000,10236.87,19269.403,16000,5000,5000,5000,5000,5000
795.8,3359.3684,3359.3684,3362.5047,-3687.7656,81.963895,81.963895,50,14.501277,17.462618,221.26594,103.99499,325.26093,407.22482,1204.0872,11498.186,0.37841184,0.50341184,0.37841184,3.0627063,400,1,1,0,5000,10235.806,19267.4,16000,5000,5000,5000,5000,5000
795.9,3359.0379,3359.0379,3362.1748,-3687.4038,81.955432,81.955432,50,14.498261,17.457171,221.24423,103.98479,325.22902,407.18445,1203.962,11496.99,0.37830714,0.50330714,0.37830714,3.0627243,400,1,1,0,5000,10234.742,19265.396,16000,5000,5000,5000,5000,5000
796,3358.7072,3358.7072,3361.8448,-3687.0419,81.946971,81.946971,50,14.495246,17.451725,221.22251,103.97458,325.1971,407.14407,1203.8368,11495.795,0.37820244,0.50320244,0.37820244,3.0627423,400,1,1,0,5000,10233.677,19263.392,16000,5000,5000,5000,5000,5000
796.1,3358.3765,3358.3765,3361.5148,-3686.6799,81.938511,81.938511,50,14.49223,17.44628,221.2008,103.96437,325.16517,407.10368,1203.7116,11494.599,0.37809776,0.50309776,0.37809776,3.0627602,400,1,1,0,5000,10232.613,19261.389,16000,5000,5000,5000,5000,5000
796.2,3358.0458,3358.0458,3361.1846,-3686.3179,81.930052,81.930052,50,14.489215,17.440836,221.17907,103.95416,325.13324,407.06329,1203.5863,11493.403,0.37799309,0.50299309,0.37799309,3.0627781,400,1,1,0,5000,10231.548,19259.385,16000,5000,5000,5000,5000,5000
796.3,3357.715,3357.715,3360.8545,-3685.9558,81.921594,81.921594,50,14.486201,17.435394,221.15735,103.94395,325.1013,407.02289,1203.4611,11492.207,0.37788842,0.50288842,0.37788842,3.0627959,400,1,1,0,5000,10230.484,19257.381,16000,5000,5000,5000,5000,5000
796.4,3357.3841,3357.3841,3360.5242,-3685.5936,81.913138,81.913138,50,14.483187,17.429952,221.13561,103.93374,325.06935,406.98249,1203.3359,11491.011,0.37778377,0.50278377,0.37778377,3.0628136,400,1,1,0,5000,10229.419,19255.378,16000,5000,5000,5000,5000,5000
796.5,3357.0531,3357.0531,3360.1939,-3685.2313,81.904684,81.904684,50,14.480173,17.424511,221.11388,103.92352,325.0374,406.94208,1203.2107,11489.815,0.37767913,0.50267913,0.37767913,3.0628313,400,1,1,0,5000,10228.355,19253.374,16000,5000,5000,5000,5000,5000
796.6,3356.7221,3356.7221,3359.8635,-3684.8689,81.896231,81.896231,50,14.477159,17.419072,221.09214,103.9133,325.00544,406.90167,1203.0854,11488.62,0.37757449,0.50257449,0.37757449,3.062849,400,1,1,0,5000,10227.291,19251.371,16000,5000,5000,5000,5000,5000
796.7,3356.391,3356.391,3359.5331,-3684.5065,81.887779,81.887779,50,14.474145,17.413633,221.07039,103.90308,324.97348,406.86126,1202.9602,11487.424,0.37746987,0.50246987,0.37746987,3.0628665,400,1,1,0,5000,10226.226,19249.367,16000,5000,5000,5000,5000,5000
796.8,3356.0599,3356.0599,3359.2025,-3684.1441,81.879328,81.879328,50,14.471132,17.408196,221.04864,103.89286,324.94151,406.82083,1202.835,11486.228,0.37736526,0.50236526,0.37736526,3.0628841,400,1,1,0,5000,10225.162,19247.363,16000,5000,5000,5000,5000,5000
796.9,3355.7287,3355.7287,3358.872,-3683.7815,81.870879,81.870879,50,14.468119,17.40276,221.02689,103.88264,324.90953,406.78041,1202.7097,11485.032,0.37726066,0.50226066,0.37726066,3.0629015,400,1,1,0,5000,10224.097,19245.359,16000,5000,5000,5000,5000,5000
797,3355.3975,3355.3975,3358.5413,-3683.4189,81.862432,81.862432,50,14.465107,17.397325,221.00513,103.87241,324.87754,406.73998,1202.5845,11483.836,0.37715607,0.50215607,0.37715607,3.062919,400,1,1,0,5000,10223.033,19243.356,16000,5000,5000,5000,5000,5000
797.1,3355.0662,3355.0662,3358.2106,-3683.0562,81.853986,81.853986,50,14.462095,17.391891,220.98337,103.86218,324.84555,406.69954,1202.4593,11482.64,0.37705149,0.50205149,0.37705149,3.0629363,400,1,1,0,5000,10221.968,19241.352,16000,5000,5000,5000,5000,5000
797.2,3354.7348,3354.7348,3357.8799,-3682.6934,81.845541,81.845541,50,14.459083,17.386458,220.9616,103.85195,324.81356,406.6591,1202.334,11481.444,0.37694692,0.50194692,0.37694692,3.0629537,400,1,1,0,5000,10220.904,19239.348,16000,5000,5000,5000,5000,5000
797.3,3354.4034,3354.4034,3357.549,-3682.3306,81.837097,81.837097,50,14.456071,17.381026,220.93984,103.84172,324.78156,406.61866,1202.2088,11480.248,0.37684236,0.50184236,0.37684236,3.0629709,400,1,1,0,5000,10219.839,19237.344,16000,5000,5000,5000,5000,5000
797.4,3354.0719,3354.0719,3357.2181,-3681.9677,81.828655,81.828655,50,14.45306,17.375596,220.91806,103.83149,324.74955,406.57821,1202.0836,11479.052,0.37673781,0.50173781,0.37673781,3.0629881,400,1,1,0,5000,10218.775,19235.341,16000,5000,5000,5000,5000,5000
797.5,3353.7404,3353.7404,3356.8872,-3681.6047,81.820215,81.820215,50,14.450049,17.370166,220.89628,103.82125,324.71754,406.53775,1201.9583,11477.856,0.37663327,0.50163327,0.37663327,3.0630053,400,1,1,0,5000,10217.71,19233.337,16000,5000,5000,5000,5000,5000
797.6,3353.4088,3353.4088,3356.5562,-3681.2417,81.811776,81.811776,50,14.447038,17.364738,220.8745,103.81102,324.68552,406.49729,1201.8331,11476.661,0.37652874,0.50152874,0.37652874,3.0630224,400,1,1,0,5000,10216.646,19231.333,16000,5000,5000,5000,5000,5000
797.7,3353.0771,3353.0771,3356.2251,-3680.8786,81.803338,81.803338,50,14.444028,17.35931,220.85272,103.80078,324.65349,406.45683,1201.7078,11475.465,0.37642422,0.50142422,0.37642422,3.0630395,400,1,1,0,5000,10215.581,19229.329,16000,5000,5000,5000,5000,5000
797.8,3352.7454,3352.7454,3355.894,-3680.5154,81.794902,81.794902,50,14.441017,17.353884,220.83093,103.79053,324.62146,406.41636,1201.5826,11474.269,0.37631971,0.50131971,0.37631971,3.0630565,400,1,1,0,5000,10214.517,19227.326,16000,5000,5000,5000,5000,5000
797.9,3352.4137,3352.4137,3355.5628,-3680.1522,81.786466,81.786466,50,14.438008,17.348459,220.80913,103.78029,324.58942,406.37589,1201.4574,11473.073,0.37621521,0.50121521,0.37621521,3.0630735,400,1,1,0,5000,10213.452,19225.322,16000,5000,5000,5000,5000,5000
798,3352.0819,3352.0819,3355.2315,-3679.7889,81.778033,81.778033,50,14.434998,17.343035,220.78733,103.77005,324.55738,406.33541,1201.3321,11471.877,0.37611072,0.50111072,0.37611072,3.0630904,400,1,1,0,5000,10212.388,19223.318,16000,5000,5000,5000,5000,5000
798.1,3351.75,3351.75,3354.9002,-3679.4255,81.769601,81.769601,50,14.431989,17.337612,220.76553,103.7598,324.52533,406.29493,1201.2069,11470.681,0.37600625,0.50100625,0.37600625,3.0631073,400,1,1,0,5000,10211.323,19221.314,16000,5000,5000,5000,5000,5000
798.2,3351.4181,3351.4181,3354.5688,-3679.0621,81.76117,81.76117,50,14.42898,17.33219,220.74373,103.74955,324.49328,406.25445,1201.0816,11469.485,0.37590178,0.50090178,0.37590178,3.0631241,400,1,1,0,5000,10210.259,19219.31,16000,5000,5000,5000,5000,5000
798.3,3351.0861,3351.0861,3354.2374,-3678.6986,81.75274,81.75274,50,14.425971,17.326769,220.72192,103.7393,324.46122,406.21396,1200.9564,11468.289,0.37579732,0.50079732,0.37579732,3.0631409,400,1,1,0,5000,10209.194,19217.306,16000,5000,5000,5000,5000,5000
798.4,3350.7541,3350.7541,3353.9059,-3678.3351,81.744312,81.744312,50,14.422963,17.32135,220.7001,103.72905,324.42915,406.17347,1200.8312,11467.093,0.37569287,0.50069287,0.37569287,3.0631576,400,1,1,0,5000,10208.129,19215.302,16000,5000,5000,5000,5000,5000
798.5,3350.422,3350.422,3353.5744,-3677.9715,81.735886,81.735886,50,14.419955,17.315931,220.67829,103.7188,324.39708,406.13297,1200.7059,11465.897,0.37558844,0.50058844,0.37558844,3.0631743,400,1,1,0,5000,10207.065,19213.299,16000,5000,5000,5000,5000,5000
798.6,3350.0898,3350.0898,3353.2428,-3677.6078,81.727461,81.727461,50,14.416947,17.310514,220.65647,103.70854,324.36501,406.09247,1200.5807,11464.701,0.37548401,0.50048401,0.37548401,3.0631909,400,1,1,0,5000,10206,19211.295,16000,5000,5000,5000,5000,5000
798.7,3349.7577,3349.7577,3352.9111,-3677.2441,81.719037,81.719037,50,14.41394,17.305097,220.63464,103.69828,324.33293,406.05196,1200.4554,11463.505,0.3753796,0.5003796,0.3753796,3.0632075,400,1,1,0,5000,10204.936,19209.291,16000,5000,5000,5000,5000,5000
798.8,3349.4254,3349.4254,3352.5794,-3676.8803,81.710614,81.710614,50,14.410932,17.299682,220.61282,103.68802,324.30084,406.01145,1200.3302,11462.309,0.37527519,0.50027519,0.37527519,3.063224,400,1,1,0,5000,10203.871,19207.287,16000,5000,5000,5000,5000,5000
798.9,3349.0931,3349.0931,3352.2477,-3676.5164,81.702193,81.702193,50,14.407926,17.294268,220.59098,103.67776,324.26875,405.97094,1200.2049,11461.113,0.3751708,0.5001708,0.3751708,3.0632405,400,1,1,0,5000,10202.807,19205.283,16000,5000,5000,5000,5000,5000
799,3348.7608,3348.7608,3351.9158,-3676.1525,81.693774,81.693774,50,14.404919,17.288855,220.56915,103.6675,324.23665,405.93042,1200.0797,11459.917,0.37506641,0.50006641,0.37506641,3.063257,400,1,1,0,5000,10201.742,19203.279,16000,5000,5000,5000,5000,5000
799.1,3348.4284,3348.4284,3351.584,-3675.7885,81.685356,81.685356,50,14.401913,17.283443,220.54731,103.65724,324.20455,405.8899,1199.9544,11458.721,0.37496204,0.49996204,0.37496204,3.0632734,400,1,1,0,5000,10200.677,19201.275,16000,5000,5000,5000,5000,5000
799.2,3348.096,3348.096,3351.252,-3675.4245,81.676939,81.676939,50,14.398907,17.278032,220.52547,103.64697,324.17244,405.84938,1199.8292,11457.525,0.37485767,0.49985767,0.37485767,3.0632897,400,1,1,0,5000,10199.613,19199.271,16000,5000,5000,5000,5000,5000
799.3,3347.7635,3347.7635,3350.9201,-3675.0604,81.668523,81.668523,50,14.395901,17.272622,220.50362,103.6367,324.14033,405.80885,1199.7039,11456.329,0.37475332,0.49975332,0.37475332,3.0633061,400,1,1,0,5000,10198.548,19197.267,16000,5000,5000,5000,5000,5000
799.4,3347.431,3347.431,3350.588,-3674.6962,81.660109,81.660109,50,14.392896,17.267214,220.48177,103.62643,324.10821,405.76832,1199.5787,11455.133,0.37464898,0.49964898,0.37464898,3.0633223,400,1,1,0,5000,10197.484,19195.263,16000,5000,5000,5000,5000,5000
799.5,3347.0984,3347.0984,3350.2559,-3674.332,81.651697,81.651697,50,14.389891,17.261806,220.45992,103.61616,324.07608,405.72778,1199.4534,11453.937,0.37454464,0.49954464,0.37454464,3.0633386,400,1,1,0,5000,10196.419,19193.259,16000,5000,5000,5000,5000,5000
799.6,3346.7657,3346.7657,3349.9238,-3673.9678,81.643285,81.643285,50,14.386886,17.2564,220.43807,103.60589,324.04396,405.68724,1199.3282,11452.741,0.37444032,0.49944032,0.37444032,3.0633548,400,1,1,0,5000,10195.354,19191.255,16000,5000,5000,5000,5000,5000
799.7,3346.4331,3346.4331,3349.5916,-3673.6034,81.634876,81.634876,50,14.383881,17.250994,220.41621,103.59562,324.01182,405.6467,1199.2029,11451.545,0.37433601,0.49933601,0.37433601,3.0633709,400,1,1,0,5000,10194.29,19189.251,16000,5000,5000,5000,5000,5000
799.8,3346.1003,3346.1003,3349.2594,-3673.2391,81.626467,81.626467,50,14.380877,17.24559,220.39434,103.58534,323.97969,405.60615,1199.0777,11450.349,0.37423171,0.49923171,0.37423171,3.063387,400,1,1,0,5000,10193.225,19187.247,16000,5000,5000,5000,5000,5000
799.9,3345.7676,3345.7676,3348.9271,-3672.8746,81.61806,81.61806,50,14.377873,17.240187,220.37248,103.57506,323.94754,405.5656,1198.9524,11449.152,0.37412742,0.49912742,0.37412742,3.0634031,400,1,1,0,5000,10192.16,19185.243,16000,5000,5000,5000,5000,5000
800,3345.4348,3345.4348,3348.5948,-3672.5101,81.609655,81.609655,50,14.37487,17.234785,220.35061,103.56479,323.91539,405.52505,1198.8272,11447.956,0.37402313,0.49902313,0.37402313,3.0634191,400,1,1,0,5000,10191.096,19183.239,16000,5000,5000,5000,5000,5000
800.1,3345.1019,3345.1019,3348.2624,-3672.1456,81.60125,81.60125,50,14.371866,17.229384,220.32874,103.55451,323.88324,405.48449,1198.7019,11446.76,0.37391886,0.49891886,0.37391886,3.0634351,400,1,1,0,5000,10190.031,19181.235,16000,5000,5000,5000,5000,5000
800.2,3344.769,3344.769,3347.9299,-3671.781,81.592848,81.592848,50,14.368863,17.223984,220.30686,103.54422,323.85108,405.44393,1198.5767,11445.564,0.3738146,0.4988146,0.3738146,3.0634511,400,1,1,0,5000,10188.966,19179.231,16000,5000,5000,5000,5000,5000
800.3,3344.436,3344.436,3347.5974,-3671.4164,81.584446,81.584446,50,14.365861,17.218585,220.28498,103.53394,323.81892,405.40337,1198.4514,11444.368,0.37371035,0.49871035,0.37371035,3.063467,400,1,1,0,5000,10187.902,19177.227,16000,5000,5000,5000,5000,5000
800.4,3344.1031,3344.1031,3347.2649,-3671.0517,81.576046,81.576046,50,14.362858,17.213188,220.2631,103.52366,323.78676,405.3628,1198.3262,11443.172,0.37360611,0.49860611,0.37360611,3.0634828,400,1,1,0,5000,10186.837,19175.223,16000,5000,5000,5000,5000,5000
800.5,3343.77,3343.77,3346.9323,-3670.6869,81.567647,81.567647,50,14.359856,17.207791,220.24121,103.51337,323.75459,405.32223,1198.2009,11441.976,0.37350188,0.49850188,0.37350188,3.0634987,400,1,1,0,5000,10185.772,19173.219,16000,5000,5000,5000,5000,5000
800.6,3343.4369,3343.4369,3346.5997,-3670.3221,81.55925,81.55925,50,14.356854,17.202396,220.21933,103.50308,323.72241,405.28166,1198.0757,11440.78,0.37339767,0.49839767,0.37339767,3.0635145,400,1,1,0,5000,10184.708,19171.215,16000,5000,5000,5000,5000,5000
800.7,3343.1038,3343.1038,3346.267,-3669.9572,81.550854,81.550854,50,14.353853,17.197002,220.19743,103.49279,323.69023,405.24108,1197.9504,11439.584,0.37329346,0.49829346,0.37329346,3.0635302,400,1,1,0,5000,10183.643,19169.21,16000,5000,5000,5000,5000,5000
800.8,3342.7707,3342.7707,3345.9343,-3669.5923,81.54246,81.54246,50,14.350852,17.191608,220.17554,103.4825,323.65804,405.2005,1197.8251,11438.388,0.37318926,0.49818926,0.37318926,3.0635459,400,1,1,0,5000,10182.578,19167.206,16000,5000,5000,5000,5000,5000
800.9,3342.4374,3342.4374,3345.6015,-3669.2274,81.534067,81.534067,50,14.347851,17.186216,220.15364,103.47221,323.62585,405.15992,1197.6999,11437.191,0.37308507,0.49808507,0.37308507,3.0635616,400,1,1,0,5000,10181.514,19165.202,16000,5000,5000,5000,5000,5000
801,3342.1042,3342.1042,3345.2687,-3668.8624,81.525675,81.525675,50,14.34485,17.180825,220.13174,103.46192,323.59366,405.11934,1197.5746,11435.995,0.37298089,0.49798089,0.37298089,3.0635773,400,1,1,0,5000,10180.449,19163.198,16000,5000,5000,5000,5000,5000
801.1,3341.7709,3341.7709,3344.9358,-3668.4973,81.517285,81.517285,50,14.34185,17.175435,220.10984,103.45162,323.56146,405.07875,1197.4494,11434.799,0.37287673,0.49787673,0.37287673,3.0635929,400,1,1,0,5000,10179.384,19161.194,16000,5000,5000,5000,5000,5000
801.2,3341.4376,3341.4376,3344.6029,-3668.1322,81.508896,81.508896,50,14.33885,17.170046,220.08793,103.44133,323.52926,405.03816,1197.3241,11433.603,0.37277257,0.49777257,0.37277257,3.0636084,400,1,1,0,5000,10178.32,19159.19,16000,5000,5000,5000,5000,5000
801.3,3341.1042,3341.1042,3344.27,-3667.767,81.500509,81.500509,50,14.33585,17.164659,220.06602,103.43103,323.49705,404.99756,1197.1988,11432.407,0.37266842,0.49766842,0.37266842,3.063624,400,1,1,0,5000,10177.255,19157.186,16000,5000,5000,5000,5000,5000
801.4,3340.7708,3340.7708,3343.937,-3667.4018,81.492123,81.492123,50,14.332851,17.159272,220.04411,103.42073,323.46484,404.95697,1197.0736,11431.211,0.37256429,0.49756429,0.37256429,3.0636395,400,1,1,0,5000,10176.19,19155.181,16000,5000,5000,5000,5000,5000
801.5,3340.4374,3340.4374,3343.604,-3667.0366,81.483738,81.483738,50,14.329851,17.153887,220.0222,103.41043,323.43263,404.91637,1196.9483,11430.014,0.37246016,0.49746016,0.37246016,3.0636549,400,1,1,0,5000,10175.125,19153.177,16000,5000,5000,5000,5000,5000
801.6,3340.1039,3340.1039,3343.2709,-3666.6713,81.475355,81.475355,50,14.326853,17.148502,220.00028,103.40013,323.40041,404.87576,1196.8231,11428.818,0.37235605,0.49735605,0.37235605,3.0636704,400,1,1,0,5000,10174.061,19151.173,16000,5000,5000,5000,5000,5000
801.7,3339.7704,3339.7704,3342.9378,-3666.306,81.466973,81.466973,50,14.323854,17.143119,219.97836,103.38983,323.36819,404.83516,1196.6978,11427.622,0.37225194,0.49725194,0.37225194,3.0636857,400,1,1,0,5000,10172.996,19149.169,16000,5000,5000,5000,5000,5000
801.8,3339.4368,3339.4368,3342.6046,-3665.9406,81.458593,81.458593,50,14.320856,17.137737,219.95643,103.37952,323.33596,404.79455,1196.5725,11426.426,0.37214785,0.49714785,0.37214785,3.0637011,400,1,1,0,5000,10171.931,19147.165,16000,5000,5000,5000,5000,5000
801.9,3339.1032,3339.1032,3342.2714,-3665.5751,81.450214,81.450214,50,14.317858,17.132355,219.93451,103.36922,323.30373,404.75394,1196.4473,11425.23,0.37204376,0.49704376,0.37204376,3.0637164,400,1,1,0,5000,10170.866,19145.16,16000,5000,5000,5000,5000,5000
802,3338.7696,3338.7696,3341.9382,-3665.2097,81.441836,81.441836,50,14.31486,17.126975,219.91258,103.35891,323.27149,404.71333,1196.322,11424.034,0.37193969,0.49693969,0.37193969,3.0637317,400,1,1,0,5000,10169.802,19143.156,16000,5000,5000,5000,5000,5000
802.1,3338.4359,3338.4359,3341.6049,-3664.8441,81.43346,81.43346,50,14.311863,17.121597,219.89065,103.3486,323.23925,404.67271,1196.1967,11422.837,0.37183563,0.49683563,0.37183563,3.063747,400,1,1,0,5000,10168.737,19141.152,16000,5000,5000,5000,5000,5000
802.2,3338.1022,3338.1022,3341.2715,-3664.4786,81.425085,81.425085,50,14.308866,17.116219,219.86871,103.3383,323.20701,404.63209,1196.0715,11421.641,0.37173157,0.49673157,0.37173157,3.0637622,400,1,1,0,5000,10167.672,19139.148,16000,5000,5000,5000,5000,5000
802.3,3337.7684,3337.7684,3340.9382,-3664.1129,81.416711,81.416711,50,14.305869,17.110842,219.84678,103.32799,323.17476,404.59147,1195.9462,11420.445,0.37162753,0.49662753,0.37162753,3.0637774,400,1,1,0,5000,10166.607,19137.143,16000,5000,5000,5000,5000,5000
802.4,3337.4347,3337.4347,3340.6048,-3663.7473,81.408339,81.408339,50,14.302873,17.105466,219.82484,103.31767,323.14251,404.55085,1195.8209,11419.249,0.3715235,0.4965235,0.3715235,3.0637926,400,1,1,0,5000,10165.543,19135.139,16000,5000,5000,5000,5000,5000
802.5,3337.1009,3337.1009,3340.2713,-3663.3816,81.399969,81.399969,50,14.299877,17.100092,219.8029,103.30736,323.11026,404.51023,1195.6957,11418.052,0.37141948,0.49641948,0.37141948,3.0638077,400,1,1,0,5000,10164.478,19133.135,16000,5000,5000,5000,5000,5000
802.6,3336.767,3336.767,3339.9379,-3663.0159,81.391599,81.391599,50,14.296881,17.094718,219.78095,103.29705,323.078,404.4696,1195.5704,11416.856,0.37131547,0.49631547,0.37131547,3.0638228,400,1,1,0,5000,10163.413,19131.13,16000,5000,5000,5000,5000,5000
802.7,3336.4331,3336.4331,3339.6043,-3662.6501,81.383232,81.383232,50,14.293885,17.089346,219.759,103.28673,323.04574,404.42897,1195.4451,11415.66,0.37121147,0.49621147,0.37121147,3.0638379,400,1,1,0,5000,10162.348,19129.126,16000,5000,5000,5000,5000,5000
802.8,3336.0992,3336.0992,3339.2708,-3662.2843,81.374865,81.374865,50,14.29089,17.083975,219.73706,103.27642,323.01347,404.38834,1195.3198,11414.464,0.37110747,0.49610747,0.37110747,3.063853,400,1,1,0,5000,10161.283,19127.122,16000,5000,5000,5000,5000,5000
802.9,3335.7653,3335.7653,3338.9372,-3661.9184,81.3665,81.3665,50,14.287895,17.078605,219.7151,103.2661,322.9812,404.3477,1195.1946,11413.267,0.37100349,0.49600349,0.37100349,3.063868,400,1,1,0,5000,10160.219,19125.117,16000,5000,5000,5000,5000,5000
803,3335.4313,3335.4313,3338.6036,-3661.5525,81.358136,81.358136,50,14.284901,17.073236,219.69315,103.25578,322.94893,404.30707,1195.0693,11412.071,0.37089953,0.49589953,0.37089953,3.063883,400,1,1,0,5000,10159.154,19123.113,16000,5000,5000,5000,5000,5000
803.1,3335.0973,3335.0973,3338.2699,-3661.1865,81.349774,81.349774,50,14.281906,17.067868,219.67119,103.24546,322.91665,404.26643,1194.944,11410.875,0.37079557,0.49579557,0.37079557,3.0638979,400,1,1,0,5000,10158.089,19121.109,16000,5000,5000,5000,5000,5000
803.2,3334.7633,3334.7633,3337.9362,-3660.8206,81.341413,81.341413,50,14.278912,17.062501,219.64923,103.23514,322.88437,404.22579,1194.8188,11409.679,0.37069162,0.49569162,0.37069162,3.0639129,400,1,1,0,5000,10157.024,19119.104,16000,5000,5000,5000,5000,5000
803.3,3334.4292,3334.4292,3337.6025,-3660.4545,81.333054,81.333054,50,14.275919,17.057135,219.62727,103.22482,322.85209,404.18514,1194.6935,11408.482,0.37058768,0.49558768,0.37058768,3.0639278,400,1,1,0,5000,10155.959,19117.1,16000,5000,5000,5000,5000,5000
803.4,3334.0951,3334.0951,3337.2687,-3660.0885,81.324696,81.324696,50,14.272925,17.051771,219.60531,103.2145,322.8198,404.1445,1194.5682,11407.286,0.37048375,0.49548375,0.37048375,3.0639427,400,1,1,0,5000,10154.895,19115.096,16000,5000,5000,5000,5000,5000
803.5,3333.7609,3333.7609,3336.9349,-3659.7224,81.316339,81.316339,50,14.269932,17.046407,219.58334,103.20417,322.78752,404.10385,1194.4429,11406.09,0.37037983,0.49537983,0.37037983,3.0639575,400,1,1,0,5000,10153.83,19113.091,16000,5000,5000,5000,5000,5000
803.6,3333.4268,3333.4268,3336.601,-3659.3563,81.307984,81.307984,50,14.266939,17.041045,219.56138,103.19385,322.75522,404.06321,1194.3177,11404.894,0.37027592,0.49527592,0.37027592,3.0639723,400,1,1,0,5000,10152.765,19111.087,16000,5000,5000,5000,5000,5000
803.7,3333.0926,3333.0926,3336.2672,-3658.9901,81.29963,81.29963,50,14.263947,17.035683,219.53941,103.18352,322.72293,404.02256,1194.1924,11403.697,0.37017203,0.49517203,0.37017203,3.0639871,400,1,1,0,5000,10151.7,19109.082,16000,5000,5000,5000,5000,5000
803.8,3332.7584,3332.7584,3335.9333,-3658.6239,81.291277,81.291277,50,14.260954,17.030323,219.51743,103.17319,322.69063,403.9819,1194.0671,11402.501,0.37006814,0.49506814,0.37006814,3.0640019,400,1,1,0,5000,10150.635,19107.078,16000,5000,5000,5000,5000,5000
803.9,3332.4241,3332.4241,3335.5993,-3658.2577,81.282926,81.282926,50,14.257962,17.024964,219.49546,103.16287,322.65832,403.94125,1193.9418,11401.305,0.36996427,0.49496427,0.36996427,3.0640167,400,1,1,0,5000,10149.57,19105.074,16000,5000,5000,5000,5000,5000
804,3332.0899,3332.0899,3335.2654,-3657.8914,81.274577,81.274577,50,14.254971,17.019606,219.47348,103.15254,322.62602,403.9006,1193.8165,11400.108,0.3698604,0.4948604,0.3698604,3.0640314,400,1,1,0,5000,10148.506,19103.069,16000,5000,5000,5000,5000,5000
804.1,3331.7556,3331.7556,3334.9314,-3657.5251,81.266228,81.266228,50,14.25198,17.014249,219.4515,103.14221,322.59371,403.85994,1193.6913,11398.912,0.36975654,0.49475654,0.36975654,3.0640461,400,1,1,0,5000,10147.441,19101.065,16000,5000,5000,5000,5000,5000
804.2,3331.4212,3331.4212,3334.5973,-3657.1587,81.257882,81.257882,50,14.248988,17.008893,219.42952,103.13188,322.5614,403.81928,1193.566,11397.716,0.3696527,0.4946527,0.3696527,3.0640608,400,1,1,0,5000,10146.376,19099.06,16000,5000,5000,5000,5000,5000
804.3,3331.0869,3331.0869,3334.2633,-3656.7923,81.249536,81.249536,50,14.245998,17.003538,219.40754,103.12154,322.52908,403.77862,1193.4407,11396.519,0.36954886,0.49454886,0.36954886,3.0640754,400,1,1,0,5000,10145.311,19097.056,16000,5000,5000,5000,5000,5000
804.4,3330.7525,3330.7525,3333.9292,-3656.4259,81.241192,81.241192,50,14.243007,16.998185,219.38556,103.11121,322.49677,403.73796,1193.3154,11395.323,0.36944504,0.49444504,0.36944504,3.06409,400,1,1,0,5000,10144.246,19095.051,16000,5000,5000,5000,5000,5000
804.5,3330.4181,3330.4181,3333.595,-3656.0595,81.232849,81.232849,50,14.240017,16.992832,219.36357,103.10088,322.46445,403.6973,1193.1902,11394.127,0.36934123,0.49434123,0.36934123,3.0641047,400,1,1,0,5000,10143.181,19093.047,16000,5000,5000,5000,5000,5000
804.6,3330.0837,3330.0837,3333.2609,-3655.693,81.224508,81.224508,50,14.237027,16.987481,219.34158,103.09054,322.43212,403.65663,1193.0649,11392.93,0.36923742,0.49423742,0.36923742,3.0641192,400,1,1,0,5000,10142.116,19091.042,16000,5000,5000,5000,5000,5000
804.7,3329.7492,3329.7492,3332.9267,-3655.3265,81.216168,81.216168,50,14.234038,16.98213,219.31959,103.08021,322.3998,403.61597,1192.9396,11391.734,0.36913363,0.49413363,0.36913363,3.0641338,400,1,1,0,5000,10141.051,19089.038,16000,5000,5000,5000,5000,5000
804.8,3329.4147,3329.4147,3332.5925,-3654.96,81.20783,81.20783,50,14.231049,16.976781,219.2976,103.06987,322.36747,403.5753,1192.8143,11390.538,0.36902985,0.49402985,0.36902985,3.0641483,400,1,1,0,5000,10139.986,19087.033,16000,5000,5000,5000,5000,5000
804.9,3329.0802,3329.0802,3332.2583,-3654.5934,81.199493,81.199493,50,14.22806,16.971433,219.2756,103.05953,322.33514,403.53463,1192.689,11389.341,0.36892608,0.49392608,0.36892608,3.0641629,400,1,1,0,5000,10138.922,19085.029,16000,5000,5000,5000,5000,5000
805,0,3029.0802,3303.4071,-3622.9514,81.191157,81.191157,50,14.225071,16.966086,217.37708,102.16723,319.54431,400.73547,1192.5648,11388.155,0.36882318,0.49382318,0.36882318,3.0379493,400,1,1,7,5000,10137.857,19083.024,16000,5000,5000,5000,5000,5000
805.1,0,2729.0802,3248.7526,-3563.0101,81.182893,81.182893,50,14.222108,16.960785,213.78061,100.47689,314.25749,395.44039,1192.4425,11386.988,0.36872196,0.49372196,0.36872196,2.9879931,400,1,1,7,5000,10136.801,19081.037,16000,5000,5000,5000,5000,5000
805.2,0,2429.0802,3170.7505,-3477.4627,81.174762,81.174762,50,14.219192,16.95557,208.64776,98.064448,306.71221,387.88697,1192.3232,11385.848,0.36862311,0.49362311,0.36862311,2.9165438,400,1,1,7,5000,10135.762,19079.081,16000,5000,5000,5000,5000,5000
805.3,0,2129.0802,3071.6225,-3368.7459,81.166823,81.166823,50,14.216345,16.950478,202.12475,94.998633,297.12338,378.29021,1192.2074,11384.742,0.36852727,0.49352727,0.36852727,2.8256374,400,1,1,7,5000,10134.747,19077.171,16000,5000,5000,5000,5000,5000
805.4,0,1829.0802,2953.3789,-3239.0644,81.159128,81.159128,50,14.213585,16.945542,194.34387,91.341617,285.68548,366.84461,1192.096,11383.678,0.36843505,0.49343505,0.36843505,2.717117,400,1,1,7,5000,10133.763,19075.319,16000,5000,5000,5000,5000,5000
805.5,0,1529.0802,2817.839,-3090.4135,81.151722,81.151722,50,14.210929,16.940792,185.42481,87.14966,272.57447,353.72619,1191.9896,11382.662,0.36834695,0.49334695,0.36834695,2.5926514,400,1,1,7,5000,10132.816,19073.536,16000,5000,5000,5000,5000,5000
805.6,0,1229.0802,2666.6486,-2924.5982,81.144648,81.144648,50,14.208392,16.936256,175.47589,82.473668,257.94956,339.09421,1191.8887,11381.699,0.36826345,0.49326345,0.36826345,2.453751,400,1,1,7,5000,10131.912,19071.834,16000,5000,5000,5000,5000,5000
805.7,0,929.08024,2501.2971,-2743.2519,81.137944,81.137944,50,14.205987,16.931956,164.59512,77.359705,241.95482,323.09276,1191.7939,11380.794,0.368185,0.493185,0.368185,2.3017838,400,1,1,7,5000,10131.054,19070.22,16000,5000,5000,5000,5000,5000
805.8,0,629.08024,2323.1321,-2547.8527,81.131645,81.131645,50,14.203728,16.927917,152.87116,71.849447,224.72061,305.85226,1191.7057,11379.951,0.36811197,0.49311197,0.36811197,2.1379882,400,1,1,7,5000,10130.248,19068.703,16000,5000,5000,5000,5000,5000
805.9,0,329.08024,2133.373,-2339.7379,81.125782,81.125782,50,14.201625,16.924157,140.38427,65.980608,206.36488,287.49066,1191.6244,11379.175,0.36804473,0.49304473,0.36804473,1.963486,400,1,1,7,5000,10129.498,19067.291,16000,5000,5000,5000,5000,5000
806,0,29.080236,1933.1231,-2120.1174,81.120383,81.120383,50,14.199688,16.920695,127.20705,59.787311,186.99436,268.11474,1191.5505,11378.47,0.36798358,0.49298358,0.36798358,1.7792929,400,1,1,7,5000,10128.808,19065.991,16000,5000,5000,5000,5000,5000
806.1,0,0,1749.1621,-1918.3616,81.115475,81.115475,50,14.197927,16.917548,115.10169,54.097796,169.19949,250.31497,1191.4834,11377.829,0.36792804,0.49292804,0.36792804,1.6100615,400,1,1,8,5000,10128.18,19064.809,16000,5000,5000,5000,5000,5000
806.2,0,0,1582.7073,-1735.8053,81.111016,81.111016,50,14.196328,16.914689,104.14832,48.94971,153.09803,234.20905,1191.4224,11377.246,0.36787757,0.49287757,0.36787757,1.4569185,400,1,1,8,5000,10127.609,19063.735,16000,5000,5000,5000,5000,5000
806.3,0,0,1432.0928,-1570.6216,81.106965,81.106965,50,14.194874,16.912091,94.237297,44.29153,138.52883,219.63579,1191.367,11376.717,0.36783169,0.49283169,0.36783169,1.3183357,400,1,1,8,5000,10127.091,19062.759,16000,5000,5000,5000,5000,5000
806.4,0,0,1295.8111,-1421.1572,81.103282,81.103282,50,14.193553,16.90973,85.269433,40.076633,125.34607,206.44935,1191.3165,11376.235,0.36778996,0.49278996,0.36778996,1.19293,400,1,1,8,5000,10126.619,19061.872,16000,5000,5000,5000,5000,5000
806.5,0,0,1172.4984,-1285.9162,81.099933,81.099933,50,14.192351,16.907582,77.154973,36.262837,113.41781,194.51774,1191.2706,11375.797,0.36775199,0.49275199,0.36775199,1.0794493,400,1,1,8,5000,10126.191,19061.065,16000,5000,5000,5000,5000,5000
806.6,0,0,1060.9204,-1163.5451,81.096885,81.096885,50,14.191257,16.905628,69.812707,32.811972,102.62468,183.72156,1191.2288,11375.397,0.36771741,0.49271741,0.36771741,0.97676036,400,1,1,8,5000,10125.8,19060.33,16000,5000,5000,5000,5000,5000
806.7,0,0,959.96051,-1052.8192,81.09411,81.09411,50,14.190261,16.903849,63.169149,29.6895,92.858649,173.95276,1191.1908,11375.034,0.36768591,0.49268591,0.36768591,0.88383757,400,1,1,8,5000,10125.445,19059.661,16000,5000,5000,5000,5000,5000
806.8,0,0,868.60819,-952.63017,81.091582,81.091582,50,14.189354,16.902228,57.15781,26.864171,84.021981,165.11356,1191.156,11374.702,0.3676572,0.4926572,0.3676572,0.79975261,400,1,1,8,5000,10125.121,19059.052,16000,5000,5000,5000,5000,5000
806.9,0,0,785.94919,-861.97542,81.089278,81.089278,50,14.188527,16.90075,51.718525,24.307707,76.026232,157.11551,1191.1244,11374.4,0.367631,0.492631,0.367631,0.72366533,400,1,1,8,5000,10124.826,19058.497,16000,5000,5000,5000,5000,5000
807,0,0,711.15623,-779.94761,81.087175,81.087175,50,14.187773,16.899402,46.796857,21.994523,68.791379,149.87855,1191.0955,11374.124,0.36760709,0.49260709,0.36760709,0.65481537,400,1,1,8,5000,10124.557,19057.99,16000,5000,5000,5000,5000,5000
807.1,0,0,643.48077,-705.72578,81.085256,81.085256,50,14.187084,16.898172,42.343547,19.901467,62.245014,143.33027,1191.069,11373.872,0.36758523,0.49258523,0.36758523,0.59251459,400,1,1,8,5000,10124.311,19057.527,16000,5000,5000,5000,5000,5000
807.2,0,0,582.24548,-638.5671,81.083502,81.083502,50,14.186455,16.897047,38.314026,18.007592,56.321618,137.40512,1191.0449,11373.641,0.36756524,0.49256524,0.36756524,0.53614025,400,1,1,8,5000,10124.087,19057.105,16000,5000,5000,5000,5000,5000
807.3,0,0,526.8375,-577.7994,81.081897,81.081897,50,14.185879,16.896018,34.667964,16.293943,50.961907,132.0438,1191.0227,11373.429,0.36754694,0.49254694,0.36754694,0.48512877,400,1,1,8,5000,10123.881,19056.718,16000,5000,5000,5000,5000,5000
807.4,0,0,476.70228,-522.81452,81.080428,81.080428,50,14.185352,16.895077,31.368871,14.743369,46.112241,127.19267,1191.0025,11373.236,0.36753016,0.49253016,0.36753016,0.43897014,400,1,1,8,5000,10123.693,19056.364,16000,5000,5000,5000,5000,5000
807.5,0,0,431.33806,-473.06214,81.079082,81.079082,50,14.184869,16.894214,28.383728,13.340352,41.724081,122.80316,1190.9839,11373.058,0.36751477,0.49251477,0.36751477,0.39720282,400,1,1,8,5000,10123.521,19056.039,16000,5000,5000,5000,5000,5000
807.6,0,0,390.29082,-428.04433,81.077847,81.077847,50,14.184425,16.893422,25.68266,12.07085,37.75351,118.83136,1190.9668,11372.895,0.36750063,0.49250063,0.36750063,0.35940913,400,1,1,8,5000,10123.363,19055.742,16000,5000,5000,5000,5000,5000
807.7,0,0,353.14973,-387.31052,81.076712,81.076712,50,14.184018,16.892694,23.238631,10.922157,34.160788,115.2375,1190.951,11372.745,0.36748762,0.49248762,0.36748762,0.32521113,400,1,1,8,5000,10123.217,19055.468,16000,5000,5000,5000,5000,5000
807.8,0,0,319.54309,-350.45305,81.075668,81.075668,50,14.183643,16.892025,21.027183,9.8827761,30.909959,111.98563,1190.9365,11372.606,0.36747563,0.49247563,0.36747563,0.29426678,400,1,1,8,5000,10123.084,19055.216,16000,5000,5000,5000,5000,5000
807.9,0,0,289.13455,-317.10304,81.074706,81.074706,50,14.183298,16.891408,19.026182,8.9423056,27.968488,109.04319,1190.9232,11372.478,0.36746457,0.49246457,0.36746457,0.26626658,400,1,1,8,5000,10122.96,19054.984,16000,5000,5000,5000,5000,5000
808,0,0,261.61976,-286.92669,81.073818,81.073818,50,14.18298,16.890839,17.215602,8.0913327,25.306934,106.38075,1190.9108,11372.36,0.36745435,0.49245435,0.36745435,0.24093047,400,1,1,8,5000,10122.847,19054.77,16000,5000,5000,5000,5000,5000
808.1,0,0,236.72335,-259.62201,81.072998,81.072998,50,14.182685,16.890313,15.57732,7.3213406,22.898661,103.97166,1190.8994,11372.251,0.36744488,0.49244488,0.36744488,0.218005,400,1,1,8,5000,10122.742,19054.573,16000,5000,5000,5000,5000,5000
808.2,0,0,214.19614,-234.91571,81.072239,81.072239,50,14.182413,16.889826,14.094942,6.6246229,20.719565,101.7918,1190.8887,11372.15,0.36743611,0.49243611,0.36743611,0.19726083,400,1,1,8,5000,10122.644,19054.39,16000,5000,5000,5000,5000,5000
808.3,0,0,193.81268,-212.56052,81.071534,81.071534,50,14.18216,16.889374,12.753631,5.9942067,18.747838,99.819372,1190.8789,11372.056,0.36742795,0.49242795,0.36742795,0.17849046,400,1,1,8,5000,10122.554,19054.22,16000,5000,5000,5000,5000,5000
808.4,0,0,175.36897,-192.33271,81.07088,81.07088,50,14.181925,16.888955,11.539963,5.4237825,16.963745,98.034625,1190.8697,11371.968,0.36742035,0.49242035,0.36742035,0.16150609,400,1,1,8,5000,10122.47,19054.062,16000,5000,5000,5000,5000,5000
808.5,0,0,158.6804,-174.02984,81.07027,81.07027,50,14.181706,16.888564,10.44179,4.9076414,15.349432,96.419702,1190.8611,11371.886,0.36741327,0.49241327,0.36741327,0.14613781,400,1,1,8,5000,10122.392,19053.915,16000,5000,5000,5000,5000,5000
808.6,0,0,143.57997,-157.46871,81.069702,81.069702,50,14.181502,16.8882,9.4481224,4.4406175,13.88874,94.958442,1190.8531,11371.81,0.36740664,0.49240664,0.36740664,0.13223185,400,1,1,8,5000,10122.32,19053.778,16000,5000,5000,5000,5000,5000
808.7,0,0,129.91653,-142.48358,81.06917,81.06917,50,14.181311,16.887859,8.5490147,4.0180369,12.567052,93.636222,1190.8456,11371.738,0.36740043,0.49240043,0.36740043,0.11964908,400,1,1,8,5000,10122.251,19053.65,16000,5000,5000,5000,5000,5000
808.8,0,0,117.55333,-128.92447,81.068672,81.068672,50,14.181132,16.887539,7.7354684,3.6356701,11.371139,92.43981,1190.8385,11371.67,0.3673946,0.4923946,0.3673946,0.1082636,400,1,1,8,5000,10122.188,19053.53,16000,5000,5000,5000,5000,5000
808.9,0,0,106.36666,-116.65569,81.068204,81.068204,50,14.180964,16.887239,6.9993413,3.2896904,10.289032,91.357235,1190.8319,11371.607,0.36738911,0.49238911,0.36738911,0.097961506,400,1,1,8,5000,10122.128,19053.417,16000,5000,5000,5000,5000,5000
809,0,0,96.24453,-105.55443,81.067763,81.067763,50,14.180806,16.886957,6.3332659,2.976635,9.3099008,90.377664,1190.8256,11371.547,0.36738392,0.49238392,0.36738392,0.088639703,400,1,1,8,5000,10122.071,19053.311,16000,5000,5000,5000,5000,5000
809.1,0,0,87.085652,-95.509599,81.067347,81.067347,50,14.180657,16.88669,5.7305759,2.6933707,8.4239466,89.491294,1190.8197,11371.491,0.36737902,0.49237902,0.36737902,0.08020492,400,1,1,8,5000,10122.018,19053.21,16000,5000,5000,5000,5000,5000
809.2,0,0,78.798357,-86.420659,81.066953,81.066953,50,14.180516,16.886438,5.1852395,2.4370626,7.6223021,88.689255,1190.8141,11371.437,0.36737437,0.49237437,0.36737437,0.072572755,400,1,1,8,5000,10121.968,19053.115,16000,5000,5000,5000,5000,5000
809.3,0,0,71.299702,-78.196646,81.06658,81.06658,50,14.180382,16.886198,4.6917988,2.2051454,6.8969442,87.963524,1190.8087,11371.386,0.36736994,0.49236994,0.36736994,0.06566684,400,1,1,8,5000,10121.92,19053.025,16000,5000,5000,5000,5000,5000
809.4,0,0,64.514638,-70.755251,81.066225,81.066225,50,14.180254,16.885971,4.2453151,1.9952981,6.2406131,87.306838,1190.8036,11371.337,0.36736572,0.49236572,0.36736572,0.059418068,400,1,1,8,5000,10121.874,19052.94,16000,5000,5000,5000,5000,5000
809.5,0,0,58.375258,-64.021999,81.065887,81.065887,50,14.180133,16.885754,3.8413199,1.8054204,5.6467403,86.712627,1190.7988,11371.291,0.36736169,0.49236169,0.36736169,0.053763911,400,1,1,8,5000,10121.831,19052.858,16000,5000,5000,5000,5000,5000
809.6,0,0,52.820118,-57.9295,81.065563,81.065563,50,14.180017,16.885546,3.47577,1.6336119,5.1093819,86.174945,1190.7941,11371.246,0.36735783,0.49235783,0.36735783,0.048647789,400,1,1,8,5000,10121.789,19052.78,16000,5000,5000,5000,5000,5000
809.7,0,0,47.793619,-52.416779,81.065253,81.065253,50,14.179906,16.885348,3.1450068,1.4781532,4.6231599,85.688413,1190.7896,11371.203,0.36735413,0.49235413,0.36735413,0.044018506,400,1,1,8,5000,10121.75,19052.705,16000,5000,5000,5000,5000,5000
809.8,0,0,43.245455,-47.428663,81.064956,81.064956,50,14.179799,16.885157,2.8457198,1.3374883,4.1832081,85.248164,1190.7853,11371.162,0.36735056,0.49235056,0.36735056,0.039829736,400,1,1,8,5000,10121.712,19052.634,16000,5000,5000,5000,5000,5000
809.9,0,0,39.130106,-42.915229,81.064669,81.064669,50,14.179696,16.884973,2.5749137,1.2102095,3.7851232,84.849793,1190.7811,11371.122,0.36734711,0.49234711,0.36734711,0.036039561,400,1,1,8,5000,10121.675,19052.565,16000,5000,5000,5000,5000,5000
810,0,0,35.406384,-38.831305,81.064393,81.064393,50,14.179597,16.884796,2.3298783,1.0950428,3.4249211,84.489314,1190.7771,11371.084,0.36734378,0.49234378,0.36734378,0.032610054,400,1,1,8,5000,10121.64,19052.498,16000,5000,5000,5000,5000,5000
810.1,0,0,32.037021,-35.136018,81.064126,81.064126,50,14.179501,16.884625,2.1081611,0.9908357,3.0989968,84.163123,1190.7732,11371.046,0.36734055,0.49234055,0.36734055,0.029506894,400,1,1,8,5000,10121.605,19052.434,16000,5000,5000,5000,5000,5000
810.2,0,0,28.988295,-31.792384,81.063867,81.063867,50,14.179408,16.884459,1.907543,0.89654522,2.8040882,83.867955,1190.7694,11371.01,0.36733742,0.49233742,0.36733742,0.026699026,400,1,1,8,5000,10121.572,19052.371,16000,5000,5000,5000,5000,5000
810.3,0,0,26.229694,-28.766938,81.063615,81.063615,50,14.179318,16.884298,1.7260163,0.81122766,2.537244,83.600859,1190.7657,11370.975,0.36733437,0.49233437,0.36733437,0.024158353,400,1,1,8,5000,10121.54,19052.31,16000,5000,5000,5000,5000,5000
810.4,0,0,23.733609,-26.029402,81.063371,81.063371,50,14.17923,16.884141,1.5617641,0.73402914,2.2957933,83.359164,1190.7621,11370.941,0.36733139,0.49233139,0.36733139,0.021859448,400,1,1,8,5000,10121.509,19052.251,16000,5000,5000,5000,5000,5000
810.5,0,0,21.475057,-23.552377,81.063132,81.063132,50,14.179144,16.883988,1.4131426,0.66417703,2.0773197,83.140451,1190.7586,11370.907,0.36732849,0.49232849,0.36732849,0.019779305,400,1,1,8,5000,10121.478,19052.194,16000,5000,5000,5000,5000,5000
810.6,0,0,19.431436,-21.311072,81.062899,81.062899,50,14.17906,16.883838,1.2786643,0.60097223,1.8796366,82.942535,1190.7552,11370.874,0.36732564,0.49232564,0.36732564,0.017897107,400,1,1,8,5000,10121.448,19052.138,16000,5000,5000,5000,5000,5000
810.7,0,0,17.58229,-19.283055,81.06267,81.06267,50,14.178979,16.883692,1.1569833,0.54378216,1.7007655,82.763436,1190.7518,11370.842,0.36732286,0.49232286,0.36732286,0.016194018,400,1,1,8,5000,10121.419,19052.083,16000,5000,5000,5000,5000,5000
810.8,0,0,15.909114,-17.44803,81.062447,81.062447,50,14.178898,16.883549,1.0468818,0.49203445,1.5389163,82.601363,1190.7485,11370.81,0.36732012,0.49232012,0.36732012,0.014652994,400,1,1,8,5000,10121.39,19052.029,16000,5000,5000,5000,5000,5000
810.9,0,0,14.395162,-15.787631,81.062227,81.062227,50,14.178819,16.883408,0.94725783,0.44521118,1.392469,82.454696,1190.7452,11370.779,0.36731743,0.49231743,0.36731743,0.013258613,400,1,1,8,5000,10121.362,19051.976,16000,5000,5000,5000,5000,5000
811,0,0,13.025281,-14.285239,81.062011,81.062011,50,14.178742,16.883269,0.85711433,0.40284374,1.2599581,82.321969,1190.742,11370.749,0.36731478,0.49231478,0.36731478,0.011996922,400,1,1,8,5000,10121.334,19051.924,16000,5000,5000,5000,5000,5000
811.1,0,0,11.785761,-12.925819,81.061799,81.061799,50,14.178666,16.883133,0.77554912,0.36450809,1.1400572,82.201856,1190.7389,11370.719,0.36731217,0.49231217,0.36731217,0.010855292,400,1,1,8,5000,10121.307,19051.872,16000,5000,5000,5000,5000,5000
811.2,0,0,10.664198,-11.695764,81.061589,81.061589,50,14.178591,16.882999,0.70174586,0.32982055,1.0315664,82.093156,1190.7358,11370.689,0.36730959,0.49230959,0.36730959,0.0098223005,400,1,1,8,5000,10121.28,19051.822,16000,5000,5000,5000,5000,5000
811.3,0,0,9.6493653,-10.582765,81.061383,81.061383,50,14.178516,16.882866,0.63496591,0.29843398,0.93339989,81.994782,1190.7327,11370.659,0.36730705,0.49230705,0.36730705,0.008887608,400,1,1,0,5000,10121.254,19051.772,16000,5000,5000,5000,5000,5000
811.4,0,0,8.7311068,-9.575682,81.061178,81.061178,50,14.178443,16.882735,0.57454092,0.27003423,0.84457515,81.905753,1190.7296,11370.63,0.36730453,0.49230453,0.36730453,0.0080418608,400,1,1,0,5000,10121.228,19051.723,16000,5000,5000,5000,5000,5000
811.5,0,0,7.9002321,-8.6644353,81.060976,81.060976,50,14.17837,16.882606,0.51986612,0.24433708,0.7642032,81.82518,1190.7266,11370.602,0.36730204,0.49230204,0.36730204,0.007276595,400,1,1,0,5000,10121.202,19051.674,16000,5000,5000,5000,5000,5000
811.6,0,0,7.1484256,-7.8399053,81.060776,81.060776,50,14.178299,16.882478,0.47039432,0.22108533,0.69147965,81.752256,1190.7236,11370.573,0.36729957,0.49229957,0.36729957,0.0065841519,400,1,1,0,5000,10121.176,19051.626,16000,5000,5000,5000,5000,5000
811.7,0,0,6.468163,-7.0938397,81.060578,81.060578,50,14.178228,16.882351,0.42563038,0.20004628,0.62567666,81.686255,1190.7207,11370.545,0.36729712,0.49229712,0.36729712,0.0059576019,400,1,1,0,5000,10121.151,19051.578,16000,5000,5000,5000,5000,5000
811.8,0,0,5.8526359,-6.4187716,81.060382,81.060382,50,14.178157,16.882225,0.38512629,0.18100936,0.56613565,81.626517,1190.7177,11370.517,0.36729469,0.49229469,0.36729469,0.0053906744,400,1,1,0,5000,10121.126,19051.531,16000,5000,5000,5000,5000,5000
811.9,0,0,5.295684,-5.8079447,81.060187,81.060187,50,14.178087,16.8821,0.34847668,0.16378404,0.51226072,81.572447,1190.7148,11370.489,0.36729228,0.49229228,0.36729228,0.0048776959,400,1,1,0,5000,10121.101,19051.484,16000,5000,5000,5000,5000,5000
812,0,0,4.791733,-5.2552457,81.059993,81.059993,50,14.178018,16.881976,0.31531474,0.14819793,0.46351267,81.523506,1190.7119,11370.461,0.36728988,0.49228988,0.36728988,0.0044135325,400,1,1,0,5000,10121.076,19051.437,16000,5000,5000,5000,5000,5000
812.1,0,0,4.3357393,-4.7551429,81.059801,81.059801,50,14.177949,16.881852,0.28530858,0.13409503,0.41940361,81.479204,1190.709,11370.434,0.3672875,0.4922875,0.3672875,0.003993539,400,1,1,0,5000,10121.051,19051.391,16000,5000,5000,5000,5000,5000
