time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
812.2,0,0,3.9231392,-4.3026313,81.059609,81.059609,50,14.17788,16.88173,0.25815788,0.1213342,0.37949208,81.439102,1190.7062,11370.406,0.36728512,0.49228512,0.36728512,0.0036135122,400,1,1,0,5000,10121.027,19051.344,16000,5000,5000,5000,5000,5000
812.3,0,0,3.5498031,-3.8931818,81.059419,81.059419,50,14.177812,16.881608,0.23359091,0.10978773,0.34337863,81.402798,1190.7033,11370.379,0.36728276,0.49228276,0.36728276,0.0032696489,400,1,1,0,5000,10121.002,19051.299,16000,5000,5000,5000,5000,5000
812.4,0,0,3.2119947,-3.5226965,81.05923,81.05923,50,14.177744,16.881486,0.21136179,0.099340042,0.31070183,81.369932,1190.7005,11370.352,0.36728042,0.49228042,0.36728042,0.0029585077,400,1,1,0,5000,10120.978,19051.253,16000,5000,5000,5000,5000,5000
812.5,0,0,2.906333,-3.1874676,81.059041,81.059041,50,14.177676,16.881365,0.19124806,0.089886587,0.28113464,81.340176,1190.6976,11370.325,0.36727808,0.49227808,0.36727808,0.0026769749,400,1,1,0,5000,10120.954,19051.207,16000,5000,5000,5000,5000,5000
812.6,0,0,2.6297588,-2.88414,81.058854,81.058854,50,14.177609,16.881245,0.1730484,0.081332747,0.25438115,81.313235,1190.6948,11370.298,0.36727574,0.49227574,0.36727574,0.0024222328,400,1,1,0,5000,10120.93,19051.162,16000,5000,5000,5000,5000,5000
812.7,0,0,2.3795042,-2.6096778,81.058666,81.058666,50,14.177541,16.881125,0.15658067,0.073592913,0.23017358,81.28884,1190.692,11370.271,0.36727342,0.49227342,0.36727342,0.002191732,400,1,1,0,5000,10120.906,19051.117,16000,5000,5000,5000,5000,5000
812.8,0,0,2.1530644,-2.3613341,81.05848,81.05848,50,14.177474,16.881005,0.14168005,0.066589622,0.20826967,81.26675,1190.6892,11370.244,0.3672711,0.4922711,0.3672711,0.0019831658,400,1,1,0,5000,10120.882,19051.072,16000,5000,5000,5000,5000,5000
812.9,0,0,1.9481733,-2.1366234,81.058294,81.058294,50,14.177408,16.880886,0.12819741,0.060252781,0.18845019,81.246744,1190.6864,11370.218,0.36726879,0.49226879,0.36726879,0.0017944468,400,1,1,0,5000,10120.858,19051.027,16000,5000,5000,5000,5000,5000
813,0,0,1.7627801,-1.9332968,81.058109,81.058109,50,14.177341,16.880767,0.11599781,0.054518971,0.17051678,81.228625,1190.6836,11370.191,0.36726649,0.49226649,0.36726649,0.0016236864,400,1,1,0,5000,10120.834,19050.983,16000,5000,5000,5000,5000,5000
813.1,0,0,1.5950294,-1.7493193,81.057924,81.057924,50,14.177275,16.880649,0.10495916,0.049330805,0.15428996,81.212214,1190.6808,11370.164,0.36726419,0.49226419,0.36726419,0.0014691757,400,1,1,0,5000,10120.811,19050.938,16000,5000,5000,5000,5000,5000
813.2,0,0,1.4432422,-1.5828496,81.057739,81.057739,50,14.177209,16.880531,0.094970975,0.044636358,0.13960733,81.197346,1190.6781,11370.138,0.36726189,0.49226189,0.36726189,0.0013293682,400,1,1,0,5000,10120.787,19050.893,16000,5000,5000,5000,5000,5000
813.3,0,0,1.3058996,-1.4322215,81.057555,81.057555,50,14.177142,16.880412,0.085933292,0.040388647,0.12632194,81.183877,1190.6753,11370.111,0.3672596,0.4922596,0.3672596,0.0012028649,400,1,1,0,5000,10120.764,19050.849,16000,5000,5000,5000,5000,5000
813.4,0,0,1.1816268,-1.2959276,81.057371,81.057371,50,14.177076,16.880295,0.077755658,0.036545159,0.11430082,81.171672,1190.6725,11370.085,0.36725731,0.49225731,0.36725731,0.0010883997,400,1,1,0,5000,10120.74,19050.805,16000,5000,5000,5000,5000,5000
813.5,0,0,1.0691802,-1.1726038,81.057187,81.057187,50,14.177011,16.880177,0.070356229,0.033067427,0.10342366,81.160611,1190.6698,11370.059,0.36725503,0.49225503,0.36725503,0.00098482707,400,1,1,0,5000,10120.716,19050.76,16000,5000,5000,5000,5000,5000
813.6,0,0,0.96743421,-1.0610158,81.057004,81.057004,50,14.176945,16.880059,0.063660948,0.029920646,0.093581594,81.150586,1190.667,11370.032,0.36725275,0.49225275,0.36725275,0.00089111045,400,1,1,0,5000,10120.693,19050.716,16000,5000,5000,5000,5000,5000
813.7,0,0,0.87537067,-0.9600468,81.056821,81.056821,50,14.176879,16.879942,0.057602808,0.02707332,0.084676128,81.141497,1190.6642,11370.006,0.36725047,0.49225047,0.36725047,0.00080631194,400,1,1,0,5000,10120.67,19050.672,16000,5000,5000,5000,5000,5000
813.8,0,0,0.79206814,-0.86868627,81.056638,81.056638,50,14.176813,16.879825,0.052121176,0.024496953,0.076618129,81.133257,1190.6615,11369.98,0.36724819,0.49224819,0.36724819,0.0007295829,400,1,1,0,5000,10120.646,19050.628,16000,5000,5000,5000,5000,5000
813.9,0,0,0.71669289,-0.78601984,81.056456,81.056456,50,14.176748,16.879708,0.04716119,0.022165759,0.06932695,81.125783,1190.6587,11369.953,0.36724592,0.49224592,0.36724592,0.00066015543,400,1,1,0,5000,10120.623,19050.584,16000,5000,5000,5000,5000,5000
814,0,0,0.64849054,-0.71122016,81.056273,81.056273,50,14.176682,16.879591,0.04267321,0.020056409,0.062729618,81.119003,1190.656,11369.927,0.36724365,0.49224365,0.36724365,0.00059733472,400,1,1,0,5000,10120.599,19050.54,16000,5000,5000,5000,5000,5000
814.1,0,0,0.58677851,-0.64353862,81.056091,81.056091,50,14.176617,16.879474,0.038612317,0.018147789,0.056760106,81.112851,1190.6533,11369.901,0.36724138,0.49224138,0.36724138,0.00054049205,400,1,1,0,5000,10120.576,19050.496,16000,5000,5000,5000,5000,5000
814.2,0,0,0.53093915,-0.58229782,81.055909,81.055909,50,14.176552,16.879357,0.034937869,0.016420798,0.051358668,81.107268,1190.6505,11369.875,0.36723911,0.49223911,0.36723911,0.00048905856,400,1,1,0,5000,10120.553,19050.452,16000,5000,5000,5000,5000,5000
814.3,0,0,0.48041361,-0.52688486,81.055727,81.055727,50,14.176486,16.879241,0.031613091,0.014858153,0.046471244,81.102198,1190.6478,11369.849,0.36723684,0.49223684,0.36723684,0.0004425195,400,1,1,0,5000,10120.529,19050.408,16000,5000,5000,5000,5000,5000
814.4,0,0,0.43469621,-0.47674513,81.055545,81.055545,50,14.176421,16.879124,0.028604708,0.013444213,0.042048921,81.097594,1190.645,11369.823,0.36723458,0.49223458,0.36723458,0.00040040912,400,1,1,0,5000,10120.506,19050.364,16000,5000,5000,5000,5000,5000
814.5,0,0,0.3933294,-0.43137683,81.055364,81.055364,50,14.176356,16.879008,0.02588261,0.012164827,0.038047437,81.093411,1190.6423,11369.796,0.36723232,0.49223232,0.36723232,0.00036230599,400,1,1,0,5000,10120.483,19050.32,16000,5000,5000,5000,5000,5000
814.6,0,0,0.35589916,-0.3903259,81.055182,81.055182,50,14.176291,16.878891,0.023419554,0.01100719,0.034426744,81.089609,1190.6396,11369.77,0.36723005,0.49223005,0.36723005,0.00032782877,400,1,1,0,5000,10120.459,19050.277,16000,5000,5000,5000,5000,5000
814.7,0,0,0.32203087,-0.35318148,81.055,81.055,50,14.176226,16.878775,0.021190889,0.0099597177,0.031150607,81.086151,1190.6368,11369.744,0.36722779,0.49222779,0.36722779,0.00029663242,400,1,1,0,5000,10120.436,19050.233,16000,5000,5000,5000,5000,5000
814.8,0,0,0.29138558,-0.31957182,81.054819,81.054819,50,14.17616,16.878659,0.019174309,0.0090119253,0.028186234,81.083005,1190.6341,11369.718,0.36722553,0.49222553,0.36722553,0.00026840473,400,1,1,0,5000,10120.413,19050.189,16000,5000,5000,5000,5000,5000
814.9,0,0,0.26365658,-0.28916054,81.054638,81.054638,50,14.176095,16.878542,0.017349632,0.0081543272,0.02550396,81.080142,1190.6314,11369.692,0.36722327,0.49222327,0.36722327,0.0002428632,400,1,1,0,5000,10120.39,19050.145,16000,5000,5000,5000,5000,5000
815,0,0,0.23856634,-0.26164328,81.054456,81.054456,50,14.17603,16.878426,0.015698597,0.0073783404,0.023076937,81.077533,1190.6286,11369.666,0.36722101,0.49222101,0.36722101,0.00021975221,400,1,1,0,5000,10120.367,19050.102,16000,5000,5000,5000,5000,5000
815.1,0,0,0.21586375,-0.23674463,81.054275,81.054275,50,14.175965,16.87831,0.014204678,0.0066761985,0.020880876,81.075156,1190.6259,11369.64,0.36721876,0.49221876,0.36721876,0.00019884048,400,1,1,0,5000,10120.343,19050.058,16000,5000,5000,5000,5000,5000
815.2,0,0,0.1953216,-0.2142154,81.054094,81.054094,50,14.1759,16.878194,0.012852924,0.0060408742,0.018893798,81.072988,1190.6232,11369.614,0.3672165,0.4922165,0.3672165,0.00017991872,400,1,1,0,5000,10120.32,19050.014,16000,5000,5000,5000,5000,5000
815.3,0,0,0.17673429,-0.19383011,81.053913,81.053913,50,14.175835,16.878078,0.011629806,0.005466009,0.017095815,81.071009,1190.6204,11369.588,0.36721424,0.49221424,0.36721424,0.00016279756,400,1,1,0,5000,10120.297,19049.971,16000,5000,5000,5000,5000,5000
815.4,0,0,0.1599158,-0.17538473,81.053732,81.053732,50,14.17577,16.877962,0.010523084,0.0049458495,0.015468933,81.069201,1190.6177,11369.562,0.36721198,0.49221198,0.36721198,0.00014730567,400,1,1,0,5000,10120.274,19049.927,16000,5000,5000,5000,5000,5000
815.5,0,0,0.1446978,-0.15869467,81.053551,81.053551,50,14.175705,16.877846,0.0095216801,0.0044751897,0.01399687,81.067548,1190.615,11369.536,0.36720973,0.49220973,0.36720973,0.00013328798,400,1,1,0,5000,10120.25,19049.883,16000,5000,5000,5000,5000,5000
815.6,0,0,0.13092798,-0.14359287,81.05337,81.05337,50,14.17564,16.877729,0.0086155725,0.0040493191,0.012664892,81.066035,1190.6122,11369.509,0.36720747,0.49220747,0.36720747,0.00012060423,400,1,1,0,5000,10120.227,19049.84,16000,5000,5000,5000,5000,5000
815.7,0,0,0.11846854,-0.12992821,81.053189,81.053189,50,14.175575,16.877613,0.0077956923,0.0036639754,0.011459668,81.064648,1190.6095,11369.483,0.36720522,0.49220522,0.36720522,0.00010912747,400,1,1,0,5000,10120.204,19049.796,16000,5000,5000,5000,5000,5000
815.8,0,0,0.10719477,-0.1175639,81.053008,81.053008,50,14.17551,16.877497,0.0070538341,0.003315302,0.010369136,81.063377,1190.6068,11369.457,0.36720296,0.49220296,0.36720296,9.8742845e-05,400,1,1,0,5000,10120.181,19049.752,16000,5000,5000,5000,5000,5000
815.9,0,0,0.096993835,-0.10637622,81.052827,81.052827,50,14.175445,16.877382,0.0063825731,0.0029998093,0.0093823824,81.062209,1190.6041,11369.431,0.36720071,0.49220071,0.36720071,8.9346426e-05,400,1,1,0,5000,10120.158,19049.709,16000,5000,5000,5000,5000,5000
816,0,0,0.087763651,-0.096253182,81.052646,81.052646,50,14.17538,16.877266,0.0057751909,0.0027143397,0.0084895307,81.061135,1190.6013,11369.405,0.36719845,0.49219845,0.36719845,8.0844174e-05,400,1,1,0,5000,10120.135,19049.665,16000,5000,5000,5000,5000,5000
816.1,0,0,0.079411836,-0.087093481,81.052465,81.052465,50,14.175315,16.87715,0.0052256088,0.0024560362,0.007681645,81.060147,1190.5986,11369.379,0.3671962,0.4921962,0.3671962,7.3151001e-05,400,1,1,0,5000,10120.111,19049.621,16000,5000,5000,5000,5000,5000
816.2,0,0,0.0718548,-0.07880544,81.052284,81.052284,50,14.175251,16.877034,0.0047283264,0.0022223134,0.0069506398,81.059235,1190.5959,11369.353,0.36719395,0.49219395,0.36719395,6.6189915e-05,400,1,1,0,5000,10120.088,19049.578,16000,5000,5000,5000,5000,5000
816.3,0,0,0.065016912,-0.071306111,81.052103,81.052103,50,14.175186,16.876918,0.0042783667,0.0020108323,0.006289199,81.058393,1190.5932,11369.327,0.36719169,0.49219169,0.36719169,5.9891249e-05,400,1,1,0,5000,10120.065,19049.534,16000,5000,5000,5000,5000,5000
816.4,0,0,0.058829735,-0.064520437,81.051923,81.051923,50,14.175121,16.876802,0.0038712262,0.0018194763,0.0056907026,81.057613,1190.5904,11369.301,0.36718944,0.49218944,0.36718944,5.4191967e-05,400,1,1,0,5000,10120.042,19049.491,16000,5000,5000,5000,5000,5000
816.5,0,0,0.053231345,-0.058380506,81.051742,81.051742,50,14.175056,16.876686,0.0035028304,0.0016463303,0.0051491606,81.056891,1190.5877,11369.275,0.36718719,0.49218719,0.36718719,4.9035032e-05,400,1,1,0,5000,10120.019,19049.447,16000,5000,5000,5000,5000,5000
816.6,0,0,0.048165713,-0.052824866,81.051561,81.051561,50,14.174991,16.87657,0.003169492,0.0014896612,0.0046591532,81.05622,1190.585,11369.249,0.36718493,0.49218493,0.36718493,4.4368833e-05,400,1,1,0,5000,10119.996,19049.403,16000,5000,5000,5000,5000,5000
816.7,0,0,0.04358214,-0.047797916,81.05138,81.05138,50,14.174926,16.876454,0.0028678749,0.0013479012,0.0042157762,81.055596,1190.5823,11369.223,0.36718268,0.49218268,0.36718268,4.0146672e-05,400,1,1,0,5000,10119.972,19049.36,16000,5000,5000,5000,5000,5000
816.8,0,0,0.039434751,-0.043249343,81.0512,81.0512,50,14.174861,16.876338,0.0025949606,0.0012196315,0.003814592,81.055014,1190.5795,11369.197,0.36718043,0.49218043,0.36718043,3.6326294e-05,400,1,1,0,5000,10119.949,19049.316,16000,5000,5000,5000,5000,5000
816.9,0,0,0.035682038,-0.039133624,81.051019,81.051019,50,14.174796,16.876222,0.0023480174,0.0011035682,0.0034515856,81.05447,1190.5768,11369.171,0.36717818,0.49217818,0.36717818,3.2869466e-05,400,1,1,0,5000,10119.926,19049.273,16000,5000,5000,5000,5000,5000
817,0,0,0.032286443,-0.035409567,81.050838,81.050838,50,14.174731,16.876107,0.002124574,0.00099854979,0.0031231238,81.053961,1190.5741,11369.145,0.36717592,0.49217592,0.36717592,2.974159e-05,400,1,1,0,5000,10119.903,19049.229,16000,5000,5000,5000,5000,5000
817.1,0,0,0.029213982,-0.032039901,81.050657,81.050657,50,14.174667,16.875991,0.0019223941,0.00090352521,0.0028259193,81.053483,1190.5714,11369.119,0.36717367,0.49217367,0.36717367,2.6911365e-05,400,1,1,0,5000,10119.88,19049.185,16000,5000,5000,5000,5000,5000
817.2,0,0,0.026433904,-0.028990901,81.050477,81.050477,50,14.174602,16.875875,0.0017394541,0.00081754342,0.0025569975,81.053034,1190.5686,11369.093,0.36717142,0.49217142,0.36717142,2.4350466e-05,400,1,1,0,5000,10119.857,19049.142,16000,5000,5000,5000,5000,5000
817.3,0,0,0.023918385,-0.026232052,81.050296,81.050296,50,14.174537,16.875759,0.0015739231,0.00073974388,0.002313667,81.05261,1190.5659,11369.067,0.36716917,0.49216917,0.36716917,2.2033263e-05,400,1,1,0,5000,10119.833,19049.098,16000,5000,5000,5000,5000,5000
817.4,0,0,0.02164225,-0.023735742,81.050115,81.050115,50,14.174472,16.875643,0.0014241445,0.00066934794,0.0020934925,81.052209,1190.5632,11369.041,0.36716692,0.49216692,0.36716692,1.9936567e-05,400,1,1,0,5000,10119.81,19049.055,16000,5000,5000,5000,5000,5000
817.5,0,0,0.019582718,-0.021476988,81.049935,81.049935,50,14.174407,16.875527,0.0012886193,0.00060565106,0.0018942703,81.051829,1190.5605,11369.015,0.36716466,0.49216466,0.36716466,1.8039393e-05,400,1,1,0,5000,10119.787,19049.011,16000,5000,5000,5000,5000,5000
817.6,0,0,0.017719176,-0.019433182,81.049754,81.049754,50,14.174342,16.875412,0.0011659909,0.00054801574,0.0017140067,81.051468,1190.5577,11368.989,0.36716241,0.49216241,0.36716241,1.6322755e-05,400,1,1,0,5000,10119.764,19048.968,16000,5000,5000,5000,5000,5000
817.7,0,0,0.016032973,-0.017583871,81.049573,81.049573,50,14.174277,16.875296,0.0010550322,0.00049586515,0.0015508974,81.051124,1190.555,11368.963,0.36716016,0.49216016,0.36716016,1.4769473e-05,400,1,1,0,5000,10119.741,19048.924,16000,5000,5000,5000,5000,5000
817.8,0,0,0.014507234,-0.015910544,81.049393,81.049393,50,14.174213,16.87518,0.00095463264,0.00044867734,0.00140331,81.050796,1190.5523,11368.937,0.36715791,0.49215791,0.36715791,1.3364003e-05,400,1,1,0,5000,10119.718,19048.88,16000,5000,5000,5000,5000,5000
817.9,0,0,0.013126688,-0.014396456,81.049212,81.049212,50,14.174148,16.875064,0.00086378733,0.00040598005,0.0012697674,81.050482,1190.5496,11368.911,0.36715566,0.49215566,0.36715566,1.2092277e-05,400,1,1,0,5000,10119.695,19048.837,16000,5000,5000,5000,5000,5000
818,0,0,0.011877519,-0.013026452,81.049031,81.049031,50,14.174083,16.874948,0.0007815871,0.00036734594,0.001148933,81.05018,1190.5469,11368.885,0.3671534,0.4921534,0.3671534,1.094157e-05,400,1,1,0,5000,10119.671,19048.793,16000,5000,5000,5000,5000,5000
818.1,0,0,0.010747223,-0.011786821,81.048851,81.048851,50,14.174018,16.874833,0.00070720925,0.00033238835,0.0010395976,81.04989,1190.5441,11368.859,0.36715115,0.49215115,0.36715115,9.9003646e-06,400,1,1,0,5000,10119.648,19048.75,16000,5000,5000,5000,5000,5000
818.2,0,0,0.0097244898,-0.010665157,81.04867,81.04867,50,14.173953,16.874717,0.00063990939,0.00030075742,0.00094066681,81.049611,1190.5414,11368.833,0.3671489,0.4921489,0.3671489,8.9582408e-06,400,1,1,0,5000,10119.625,19048.706,16000,5000,5000,5000,5000,5000
818.3,0,0,0.0087990822,-0.0096502327,81.048489,81.048489,50,14.173888,16.874601,0.00057901396,0.00027213656,0.00085115053,81.04934,1190.5387,11368.807,0.36714665,0.49214665,0.36714665,8.10577e-06,400,1,1,0,5000,10119.602,19048.662,16000,5000,5000,5000,5000,5000
818.4,0,0,0.0079617388,-0.0087318917,81.048309,81.048309,50,14.173824,16.874485,0.0005239135,0.00024623935,0.00077015285,81.049079,1190.536,11368.781,0.3671444,0.4921444,0.3671444,7.3344208e-06,400,1,1,0,5000,10119.579,19048.619,16000,5000,5000,5000,5000,5000
818.5,0,0,0.0072040792,-0.0079009423,81.048128,81.048128,50,14.173759,16.874369,0.00047405654,0.00022280657,0.00069686311,81.048825,1190.5332,11368.755,0.36714215,0.49214215,0.36714215,6.6364736e-06,400,1,1,0,5000,10119.556,19048.575,16000,5000,5000,5000,5000,5000
818.6,0,0,0.0065185204,-0.0071490683,81.047947,81.047947,50,14.173694,16.874254,0.0004289441,0.00020160372,0.00063054782,81.048578,1190.5305,11368.729,0.36713989,0.49213989,0.36713989,6.0049433e-06,400,1,1,0,5000,10119.532,19048.532,16000,5000,5000,5000,5000,5000
818.7,0,0,0.0058982012,-0.0064687445,81.047767,81.047767,50,14.173629,16.874138,0.00038812467,0.00018241859,0.00057054326,81.048337,1190.5278,11368.703,0.36713764,0.49213764,0.36713764,5.4335098e-06,400,1,1,0,5000,10119.509,19048.488,16000,5000,5000,5000,5000,5000
818.8,0,0,0.0053369131,-0.005853162,81.047586,81.047586,50,14.173564,16.874022,0.00035118972,0.00016505917,0.00051624889,81.048102,1190.5251,11368.677,0.36713539,0.49213539,0.36713539,4.9164543e-06,400,1,1,0,5000,10119.486,19048.445,16000,5000,5000,5000,5000,5000
818.9,0,0,0.0048290387,-0.00529616,81.047405,81.047405,50,14.173499,16.873906,0.0003177696,0.00014935171,0.00046712131,81.047873,1190.5223,11368.651,0.36713314,0.49213314,0.36713314,4.448602e-06,400,1,1,0,5000,10119.463,19048.401,16000,5000,5000,5000,5000,5000
819,0,0,0.0043694949,-0.0047921638,81.047225,81.047225,50,14.173434,16.87379,0.00028752983,0.00013513902,0.00042266884,81.047647,1190.5196,11368.625,0.36713089,0.49213089,0.36713089,4.0252707e-06,400,1,1,0,5000,10119.44,19048.357,16000,5000,5000,5000,5000,5000
819.1,0,0,0.0039536825,-0.0043361291,81.047044,81.047044,50,14.17337,16.873675,0.00026016774,0.00012227884,0.00038244659,81.047427,1190.5169,11368.599,0.36712864,0.49212864,0.36712864,3.6422239e-06,400,1,1,0,5000,10119.417,19048.314,16000,5000,5000,5000,5000,5000
819.2,0,0,0.0035774399,-0.0039234918,81.046864,81.046864,50,14.173305,16.873559,0.00023540951,0.00011064247,0.00034605198,81.04721,1190.5142,11368.573,0.36712639,0.49212639,0.36712639,3.295628e-06,400,1,1,0,5000,10119.394,19048.27,16000,5000,5000,5000,5000,5000
819.3,0,0,0.0032370014,-0.0035501222,81.046683,81.046683,50,14.17324,16.873443,0.00021300733,0.00010011345,0.00031312078,81.046996,1190.5114,11368.547,0.36712413,0.49212413,0.36712413,2.9820144e-06,400,1,1,0,5000,10119.37,19048.227,16000,5000,5000,5000,5000,5000
819.4,0,0,0.00292896,-0.0032122834,81.046502,81.046502,50,14.173175,16.873327,0.00019273701,9.0586393e-05,0.0002833234,81.046786,1190.5087,11368.521,0.36712188,0.49212188,0.36712188,2.6982443e-06,400,1,1,0,5000,10119.347,19048.183,16000,5000,5000,5000,5000,5000
819.5,0,0,0.0026502326,-0.0029065942,81.046322,81.046322,50,14.17311,16.873211,0.00017439565,8.1965958e-05,0.00025636161,81.046578,1190.506,11368.495,0.36711963,0.49211963,0.36711963,2.441478e-06,400,1,1,0,5000,10119.324,19048.14,16000,5000,5000,5000,5000,5000
819.6,0,0,0.0023980297,-0.0026299952,81.046141,81.046141,50,14.173045,16.873096,0.00015779971,7.4165866e-05,0.00023196558,81.046373,1190.5033,11368.469,0.36711738,0.49211738,0.36711738,2.2091457e-06,400,1,1,0,5000,10119.301,19048.096,16000,5000,5000,5000,5000,5000
819.7,0,0,0.002169827,-0.0023797181,81.04596,81.04596,50,14.172981,16.87298,0.00014278309,6.710805e-05,0.00020989114,81.04617,1190.5006,11368.443,0.36711513,0.49211513,0.36711513,1.9989223e-06,400,1,1,0,5000,10119.278,19048.052,16000,5000,5000,5000,5000,5000
819.8,0,0,0.0019633406,-0.002153258,81.04578,81.04578,50,14.172916,16.872864,0.00012919548,6.0721875e-05,0.00018991735,81.04597,1190.4978,11368.417,0.36711288,0.49211288,0.36711288,1.8087038e-06,400,1,1,0,5000,10119.255,19048.009,16000,5000,5000,5000,5000,5000
819.9,0,0,0.0017765041,-0.0019483484,81.045599,81.045599,50,14.172851,16.872748,0.0001169009,5.4943425e-05,0.00017184433,81.045771,1190.4951,11368.391,0.36711063,0.49211063,0.36711063,1.6365866e-06,400,1,1,0,5000,10119.232,19047.965,16000,5000,5000,5000,5000,5000
820,0,0,0.0016074473,-0.0017629385,81.045419,81.045419,50,14.172786,16.872632,0.00010577631,4.9714866e-05,0.00015549118,81.045574,1190.4924,11368.365,0.36710838,0.49210838,0.36710838,1.4808482e-06,400,1,1,0,5000,10119.208,19047.922,16000,5000,5000,5000,5000,5000
820.1,0,0,0.0014544785,-0.0015951727,81.045238,81.045238,50,14.172721,16.872517,9.5710365e-05,4.4983871e-05,0.00014069424,81.045379,1190.4897,11368.339,0.36710612,0.49210612,0.36710612,1.3399299e-06,400,1,1,0,5000,10119.185,19047.878,16000,5000,5000,5000,5000,5000
820.2,0,0,0.0013160666,-0.001443372,81.045057,81.045057,50,14.172656,16.872401,8.6602319e-05,4.070309e-05,0.00012730541,81.045185,1190.4869,11368.313,0.36710387,0.49210387,0.36710387,1.2124215e-06,400,1,1,0,5000,10119.162,19047.835,16000,5000,5000,5000,5000,5000
820.3,0,0,0.0011908263,-0.001306017,81.044877,81.044877,50,14.172592,16.872285,7.8361019e-05,3.6829679e-05,0.0001151907,81.044992,1190.4842,11368.287,0.36710162,0.49210162,0.36710162,1.0970469e-06,400,1,1,0,5000,10119.139,19047.791,16000,5000,5000,5000,5000,5000
820.4,0,0,0.0010775042,-0.001181733,81.044696,81.044696,50,14.172527,16.872169,7.0903982e-05,3.3324872e-05,0.00010422885,81.0448,1190.4815,11368.261,0.36709937,0.49209937,0.36709937,9.9265133e-07,400,1,1,0,5000,10119.116,19047.747,16000,5000,5000,5000,5000,5000
820.5,0,0,0.0009749661,-0.0010692763,81.044515,81.044515,50,14.172462,16.872054,6.4156576e-05,3.0153591e-05,9.4310167e-05,81.04461,1190.4788,11368.235,0.36709712,0.49209712,0.36709712,8.9819012e-07,400,1,1,0,5000,10119.093,19047.704,16000,5000,5000,5000,5000,5000
820.6,0,0,0.00088218581,-0.00096752118,81.044335,81.044335,50,14.172397,16.871938,5.8051271e-05,2.7284097e-05,8.5335368e-05,81.04442,1190.476,11368.209,0.36709487,0.49209487,0.36709487,8.1271789e-07,400,1,1,0,5000,10119.07,19047.66,16000,5000,5000,5000,5000,5000
820.7,0,0,0.00079823473,-0.00087544936,81.044154,81.044154,50,14.172332,16.871822,5.2526962e-05,2.4687672e-05,7.7214634e-05,81.044231,1190.4733,11368.183,0.36709262,0.49209262,0.36709262,7.3537924e-07,400,1,1,0,5000,10119.046,19047.617,16000,5000,5000,5000,5000,5000
820.8,0,0,0.00072227265,-0.00079213934,81.043974,81.043974,50,14.172267,16.871706,4.752836e-05,2.2338329e-05,6.986669e-05,81.044043,1190.4706,11368.157,0.36709037,0.49209037,0.36709037,6.6540017e-07,400,1,1,0,5000,10119.023,19047.573,16000,5000,5000,5000,5000,5000
820.9,0,0,0.00065353932,-0.00071675732,81.043793,81.043793,50,14.172203,16.87159,4.3005439e-05,2.0212556e-05,6.3217995e-05,81.043856,1190.4679,11368.131,0.36708811,0.49208811,0.36708811,6.0208035e-07,400,1,1,0,5000,10119,19047.53,16000,5000,5000,5000,5000,5000
821,0,0,0.00059134683,-0.00064854884,81.043612,81.043612,50,14.172138,16.871475,3.891293e-05,1.8289077e-05,5.7202008e-05,81.04367,1190.4652,11368.105,0.36708586,0.49208586,0.36708586,5.4478608e-07,400,1,1,0,5000,10118.977,19047.486,16000,5000,5000,5000,5000,5000
821.1,0,0,0.00053507274,-0.00058683126,81.043432,81.043432,50,14.172073,16.871359,3.5209875e-05,1.6548641e-05,5.1758517e-05,81.043483,1190.4624,11368.079,0.36708361,0.49208361,0.36708361,4.9294395e-07,400,1,1,0,5000,10118.954,19047.442,16000,5000,5000,5000,5000,5000
821.2,0,0,0.00048415384,-0.00053098688,81.043251,81.043251,50,14.172008,16.871243,3.1859213e-05,1.497383e-05,4.6833043e-05,81.043298,1190.4597,11368.053,0.36708136,0.49208136,0.36708136,4.4603515e-07,400,1,1,0,5000,10118.931,19047.399,16000,5000,5000,5000,5000,5000
821.3,0,0,0.00043808051,-0.0004804568,81.043071,81.043071,50,14.171943,16.871127,2.8827408e-05,1.3548882e-05,4.237629e-05,81.043113,1190.457,11368.027,0.36707911,0.49207911,0.36707911,4.0359022e-07,400,1,1,0,5000,10118.908,19047.355,16000,5000,5000,5000,5000,5000
821.4,0,0,0.00039639164,-0.00043473529,81.04289,81.04289,50,14.171878,16.871012,2.6084117e-05,1.2259535e-05,3.8343652e-05,81.042928,1190.4543,11368.001,0.36707686,0.49207686,0.36707686,3.6518437e-07,400,1,1,0,5000,10118.884,19047.312,16000,5000,5000,5000,5000,5000
821.5,0,0,0.00035866998,-0.00039336476,81.042709,81.042709,50,14.171814,16.870896,2.3601885e-05,1.1092886e-05,3.4694771e-05,81.042744,1190.4515,11367.975,0.36707461,0.49207461,0.36707461,3.3043324e-07,400,1,1,0,5000,10118.861,19047.268,16000,5000,5000,5000,5000,5000
821.6,0,0,0.00032453802,-0.00035593115,81.042529,81.042529,50,14.171749,16.87078,2.1355869e-05,1.0037258e-05,3.1393127e-05,81.04256,1190.4488,11367.949,0.36707236,0.49207236,0.36707236,2.9898904e-07,400,1,1,0,5000,10118.838,19047.225,16000,5000,5000,5000,5000,5000
821.7,0,0,0.00029365415,-0.00032205982,81.042348,81.042348,50,14.171684,16.870664,1.9323589e-05,9.082087e-06,2.8405676e-05,81.042376,1190.4461,11367.923,0.3670701,0.4920701,0.3670701,2.7053709e-07,400,1,1,0,5000,10118.815,19047.181,16000,5000,5000,5000,5000,5000
821.8,0,0,0.00026570926,-0.00029141178,81.042167,81.042167,50,14.171619,16.870548,1.7484707e-05,8.2178121e-06,2.5702519e-05,81.042193,1190.4434,11367.897,0.36706785,0.49206785,0.36706785,2.4479264e-07,400,1,1,0,5000,10118.792,19047.137,16000,5000,5000,5000,5000,5000
821.9,0,0,0.00024042368,-0.00026368028,81.041987,81.041987,50,14.171554,16.870433,1.5820817e-05,7.4357839e-06,2.3256601e-05,81.04201,1190.4406,11367.871,0.3670656,0.4920656,0.3670656,2.2149805e-07,400,1,1,0,5000,10118.769,19047.094,16000,5000,5000,5000,5000,5000
822,0,0,0.00021754434,-0.00023858778,81.041806,81.041806,50,14.171489,16.870317,1.4315267e-05,6.7281755e-06,2.1043443e-05,81.041827,1190.4379,11367.845,0.36706335,0.49206335,0.36706335,2.0042018e-07,400,1,1,0,5000,10118.745,19047.05,16000,5000,5000,5000,5000,5000
822.1,0,0,0.00019684226,-0.00021588316,81.041626,81.041626,50,14.171425,16.870201,1.2952989e-05,6.087905e-06,1.9040894e-05,81.041645,1190.4352,11367.819,0.3670611,0.4920611,0.3670611,1.8134809e-07,400,1,1,0,5000,10118.722,19047.007,16000,5000,5000,5000,5000,5000
822.2,0,0,0.00017811024,-0.00019533916,81.041445,81.041445,50,14.17136,16.870085,1.1720349e-05,5.5085642e-06,1.7228914e-05,81.041462,1190.4325,11367.793,0.36705885,0.49205885,0.36705885,1.6409092e-07,400,1,1,0,5000,10118.699,19046.963,16000,5000,5000,5000,5000,5000
822.3,0,0,0.00016116081,-0.00017675018,81.041264,81.041264,50,14.171295,16.86997,1.0605011e-05,4.984355e-06,1.5589366e-05,81.04128,1190.4298,11367.767,0.3670566,0.4920566,0.3670566,1.4847594e-07,400,1,1,0,5000,10118.676,19046.92,16000,5000,5000,5000,5000,5000
822.4,0,0,0.00014582433,-0.00015993017,81.041084,81.041084,50,14.17123,16.869854,9.5958105e-06,4.5100309e-06,1.4105841e-05,81.041098,1190.427,11367.741,0.36705435,0.49205435,0.36705435,1.3434689e-07,400,1,1,0,5000,10118.653,19046.876,16000,5000,5000,5000,5000,5000
822.5,0,0,0.00013194731,-0.00014471081,81.040903,81.040903,50,14.171165,16.869738,8.6826484e-06,4.0808447e-06,1.2763493e-05,81.040916,1190.4243,11367.715,0.36705209,0.49205209,0.36705209,1.2156238e-07,400,1,1,0,5000,10118.63,19046.833,16000,5000,5000,5000,5000,5000
822.6,0,0,0.00011939087,-0.00013093975,81.040723,81.040723,50,14.1711,16.869622,7.8563851e-06,3.692501e-06,1.1548886e-05,81.040734,1190.4216,11367.689,0.36704984,0.49204984,0.36704984,1.0999444e-07,400,1,1,0,5000,10118.607,19046.789,16000,5000,5000,5000,5000,5000
822.7,0,0,0.00010802932,-0.00011847919,81.040542,81.040542,50,14.171036,16.869507,7.1087513e-06,3.3411131e-06,1.0449864e-05,81.040552,1190.4189,11367.663,0.36704759,0.49204759,0.36704759,9.952731e-08,400,1,1,0,5000,10118.583,19046.745,16000,5000,5000,5000,5000,5000
822.8,0,0,9.7748974e-05,-0.0001072044,81.040361,81.040361,50,14.170971,16.869391,6.4322641e-06,3.0231641e-06,9.4554283e-06,81.040371,1190.4161,11367.637,0.36704534,0.49204534,0.36704534,9.0056241e-08,400,1,1,0,5000,10118.56,19046.702,16000,5000,5000,5000,5000,5000
822.9,0,0,8.8446929e-05,-9.7002554e-05,81.040181,81.040181,50,14.170906,16.869275,5.8201533e-06,2.735472e-06,8.5556253e-06,81.040189,1190.4134,11367.611,0.36704309,0.49204309,0.36704309,8.1486443e-08,400,1,1,0,5000,10118.537,19046.658,16000,5000,5000,5000,5000,5000
823,-2633.0409,-300,-28.548695,26.0307,81.04,81.04,50,14.170841,16.869159,1.661534,0.85646084,2.5179949,83.557995,1190.4116,11367.593,0.36704156,0.49204156,0.36704156,0.021866975,400,1,1,7,5000,10118.514,19046.615,16000,5000,5000,5000,5000,5000
823.1,-2632.7741,-600,-82.929476,75.615096,81.039878,81.039878,50,14.170797,16.869081,4.8264955,2.4878843,7.3143798,88.354257,1190.4114,11367.591,0.36704141,0.49204141,0.36704141,0.063520139,400,1,1,7,5000,10118.498,19046.585,16000,5000,5000,5000,5000,5000
823.2,-2632.5073,-900,-160.68402,146.51169,81.039866,81.039866,50,14.170793,16.869073,9.3518098,4.8205205,14.17233,95.212196,1190.4136,11367.612,0.36704323,0.49204323,0.36704323,0.12307629,400,1,1,7,5000,10118.497,19046.582,16000,5000,5000,5000,5000,5000
823.3,-2632.2405,-1200,-259.58801,236.69235,81.040011,81.040011,50,14.170845,16.869166,15.108022,7.7876403,22.895662,103.93567,1190.4188,11367.662,0.36704755,0.49204755,0.36704755,0.19883115,400,1,1,7,5000,10118.515,19046.617,16000,5000,5000,5000,5000,5000
823.4,-2631.9738,-1500,-377.62882,344.32196,81.040358,81.040358,50,14.17097,16.869389,21.977997,11.328865,33.306862,114.34722,1190.4277,11367.747,0.36705487,0.49205487,0.36705487,0.28924223,400,1,1,7,5000,10118.56,19046.701,16000,5000,5000,5000,5000,5000
823.5,-2631.7072,-1800,-512.98533,467.74003,81.040945,81.040945,50,14.17118,16.869765,29.855746,15.38956,45.245306,126.28625,1190.4407,11367.871,0.36706561,0.49206561,0.36706561,0.39291335,400,1,1,7,5000,10118.635,19046.843,16000,5000,5000,5000,5000,5000
823.6,-2631.4406,-2100,-664.00974,605.44409,81.041807,81.041807,50,14.17149,16.870317,38.645367,19.920292,58.565659,139.60747,1190.4583,11368.039,0.36708018,0.49208018,0.36708018,0.50858068,400,1,1,7,5000,10118.746,19047.05,16000,5000,5000,5000,5000,5000
823.7,-2631.1741,-2400,-829.21106,756.07464,81.042975,81.042975,50,14.171909,16.871066,48.260084,24.876332,73.136415,154.17939,1190.481,11368.256,0.36709893,0.49209893,0.36709893,0.63510016,400,1,1,7,5000,10118.895,19047.332,16000,5000,5000,5000,5000,5000
823.8,-2630.9076,-2630.9076,-1000.6652,912.40648,81.04448,81.04448,50,14.172449,16.872031,58.238712,30.019955,88.258666,169.30315,1190.5089,11368.522,0.36712202,0.49212202,0.36712202,0.7664004,400,1,1,8,5000,10119.088,19047.695,16000,5000,5000,5000,5000,5000
823.9,-2630.6411,-2630.6411,-1155.7779,1053.8383,81.046333,81.046333,50,14.173114,16.873218,67.266272,34.673336,101.93961,182.98594,1190.5416,11368.835,0.36714904,0.49214904,0.36714904,0.88517553,400,1,1,8,5000,10119.326,19048.142,16000,5000,5000,5000,5000,5000
824,-2630.3747,-2630.3747,-1296.1043,1181.7879,81.048501,81.048501,50,14.173892,16.874608,75.433271,38.883129,114.3164,195.3649,1190.5786,11369.188,0.36717962,0.49217962,0.36717962,0.9926165,400,1,1,8,5000,10119.603,19048.665,16000,5000,5000,5000,5000,5000
824.1,-2630.1084,-2630.1084,-1423.0516,1297.5384,81.050954,81.050954,50,14.174773,16.876181,82.821602,42.691548,125.51315,206.5641,1190.6194,11369.578,0.36721341,0.49221341,0.36721341,1.0898012,400,1,1,8,5000,10119.918,19049.257,16000,5000,5000,5000,5000,5000
824.2,-2629.8421,-2629.8421,-1537.8929,1402.2507,81.053665,81.053665,50,14.175746,16.877919,89.505366,46.136787,135.64215,216.69582,1190.6638,11370.002,0.36725011,0.49225011,0.36725011,1.177705,400,1,1,8,5000,10120.265,19049.911,16000,5000,5000,5000,5000,5000
824.3,-2629.5758,-2629.5758,-1641.7803,1496.9752,81.05661,81.05661,50,14.176803,16.879806,95.551611,49.253408,144.80502,225.86163,1190.7114,11370.456,0.36728944,0.49228944,0.36728944,1.2572108,400,1,1,8,5000,10120.642,19050.621,16000,5000,5000,5000,5000,5000
824.4,-2629.3097,-2629.3097,-1735.7561,1582.6624,81.059765,81.059765,50,14.177936,16.88183,101.02101,52.072683,153.09369,234.15345,1190.7618,11370.938,0.36733115,0.49233115,0.36733115,1.3291175,400,1,1,8,5000,10121.047,19051.382,16000,5000,5000,5000,5000,5000
824.5,-2629.0435,-2629.0435,-1820.7636,1660.1723,81.063112,81.063112,50,14.179137,16.883975,105.96844,54.622909,160.59135,241.65447,1190.8149,11371.444,0.36737502,0.49237502,0.36737502,1.3941481,400,1,1,8,5000,10121.475,19052.189,16000,5000,5000,5000,5000,5000
824.6,-2628.7774,-2628.7774,-1897.6563,1730.283,81.066632,81.066632,50,14.1804,16.886232,110.4436,56.92969,167.37329,248.43992,1190.8703,11371.973,0.36742083,0.49242083,0.36742083,1.4529568,400,1,1,8,5000,10121.926,19053.038,16000,5000,5000,5000,5000,5000
824.7,-2628.5114,-2628.5114,-1967.2064,1793.6988,81.070308,81.070308,50,14.18172,16.888588,114.49141,59.016191,173.5076,254.57791,1190.9278,11372.523,0.3674684,0.4924684,0.3674684,1.5061356,400,1,1,8,5000,10122.397,19053.924,16000,5000,5000,5000,5000,5000
824.8,-2628.2454,-2628.2454,-2030.1126,1851.0566,81.074126,81.074126,50,14.18309,16.891036,118.15255,60.903377,179.05593,260.13005,1190.9872,11373.09,0.36751757,0.49251757,0.36751757,1.5542204,400,1,1,8,5000,10122.886,19054.845,16000,5000,5000,5000,5000,5000
824.9,-2627.9795,-2627.9795,-2087.0071,1902.9331,81.078071,81.078071,50,14.184506,16.893565,121.46381,62.610214,184.07403,265.1521,1191.0484,11373.675,0.36756817,0.49256817,0.36756817,1.5976958,400,1,1,8,5000,10123.391,19055.796,16000,5000,5000,5000,5000,5000
825,-2627.7136,-2627.7136,-2138.4621,1949.8498,81.082133,81.082133,50,14.185963,16.896169,124.4585,64.153864,188.61236,269.69449,1191.1112,11374.274,0.36762008,0.49262008,0.36762008,1.6370007,400,1,1,8,5000,10123.912,19056.775,16000,5000,5000,5000,5000,5000
825.1,-2627.4478,-2627.4478,-2184.9953,1992.2787,81.086299,81.086299,50,14.187458,16.89884,127.16673,65.549858,192.71658,273.80288,1191.1754,11374.887,0.36767317,0.49267317,0.36767317,1.6725318,400,1,1,8,5000,10124.445,19057.779,16000,5000,5000,5000,5000,5000
825.2,-2627.182,-2627.182,-2227.0749,2030.6469,81.09056,81.09056,50,14.188987,16.901572,129.61576,66.812247,196.42801,277.51857,1191.2408,11375.512,0.36772733,0.49272733,0.36772733,1.7046485,400,1,1,8,5000,10124.991,19058.806,16000,5000,5000,5000,5000,5000
825.3,-2626.9163,-2626.9163,-2265.1249,2065.3408,81.094906,81.094906,50,14.190547,16.904359,131.83027,67.953746,199.78401,280.87892,1191.3075,11376.148,0.36778244,0.49278244,0.36778244,1.7336758,400,1,1,8,5000,10125.547,19059.853,16000,5000,5000,5000,5000,5000
825.4,-2626.6507,-2626.6507,-2299.5286,2096.7102,81.09933,81.09933,50,14.192134,16.907195,133.83256,68.985858,202.81842,283.91775,1191.3751,11376.794,0.36783843,0.49283843,0.36783843,1.7599076,400,1,1,8,5000,10126.113,19060.919,16000,5000,5000,5000,5000,5000
825.5,-2626.3851,-2626.3851,-2330.6331,2125.0713,81.103824,81.103824,50,14.193747,16.910077,135.64285,69.918993,205.56184,286.66566,1191.4437,11377.45,0.36789521,0.49289521,0.36789521,1.7836102,400,1,1,8,5000,10126.689,19062.002,16000,5000,5000,5000,5000,5000
825.6,-2626.1196,-2626.1196,-2358.7524,2150.7104,81.108381,81.108381,50,14.195382,16.912999,137.27939,70.762571,208.04196,289.15034,1191.5132,11378.113,0.3679527,0.4929527,0.3679527,1.8050244,400,1,1,8,5000,10127.272,19063.1,16000,5000,5000,5000,5000,5000
825.7,-2625.8541,-2625.8541,-2384.1704,2173.8866,81.112996,81.112996,50,14.197038,16.915958,138.75872,71.525113,210.28383,291.39683,1191.5835,11378.784,0.36801083,0.49301083,0.36801083,1.8243679,400,1,1,8,5000,10127.862,19064.212,16000,5000,5000,5000,5000,5000
825.8,-2625.5887,-2625.5887,-2407.1444,2194.8343,81.117663,81.117663,50,14.198712,16.918951,140.09581,72.214333,212.31014,293.4278,1191.6544,11379.462,0.36806955,0.49306955,0.36806955,1.8418379,400,1,1,8,5000,10128.46,19065.336,16000,5000,5000,5000,5000,5000
825.9,-2625.3233,-2625.3233,-2427.9069,2213.7655,81.122376,81.122376,50,14.200403,16.921973,141.30418,72.837207,214.14139,295.26376,1191.726,11380.145,0.36812879,0.49312879,0.36812879,1.8576128,400,1,1,8,5000,10129.063,19066.471,16000,5000,5000,5000,5000,5000
826,-2625.058,-2625.058,-2446.6683,2230.8722,81.127132,81.127132,50,14.202109,16.925023,142.39609,73.400049,215.79614,296.92328,1191.7982,11380.834,0.3681885,0.4931885,0.3681885,1.871854,400,1,1,8,5000,10129.671,19067.616,16000,5000,5000,5000,5000,5000
826.1,-2624.7927,-2624.7927,-2463.6191,2246.3279,81.131926,81.131926,50,14.203829,16.928097,143.38263,73.908572,217.2912,298.42313,1191.8708,11381.528,0.36824865,0.49324865,0.36824865,1.8847075,400,1,1,8,5000,10130.284,19068.771,16000,5000,5000,5000,5000,5000
826.2,-2624.5275,-2624.5275,-2478.9315,2260.2898,81.136755,81.136755,50,14.205561,16.931194,144.27382,74.367946,218.64176,299.77852,1191.944,11382.227,0.36830918,0.49330918,0.36830918,1.8963054,400,1,1,8,5000,10130.902,19069.933,16000,5000,5000,5000,5000,5000
826.3,-2624.2624,-2624.2624,-2492.7616,2272.9,81.141615,81.141615,50,14.207304,16.934311,145.07873,74.782848,219.86157,301.00319,1192.0175,11382.929,0.36837006,0.49337006,0.36837006,1.9067673,400,1,1,8,5000,10131.524,19071.104,16000,5000,5000,5000,5000,5000
826.4,-2623.9973,-2623.9973,-2505.2503,2284.2873,81.146504,81.146504,50,14.209058,16.937446,145.80557,75.15751,220.96308,302.10958,1192.0915,11383.635,0.36843126,0.49343126,0.36843126,1.9162014,400,1,1,8,5000,10132.149,19072.28,16000,5000,5000,5000,5000,5000
826.5,-2623.7323,-2623.7323,-2516.5254,2294.5678,81.151418,81.151418,50,14.21082,16.940597,146.46178,75.495761,221.95754,303.10896,1192.1657,11384.344,0.36849274,0.49349274,0.36849274,1.9247054,400,1,1,8,5000,10132.777,19073.463,16000,5000,5000,5000,5000,5000
826.6,-2623.4674,-2623.4674,-2526.7023,2303.8471,81.156355,81.156355,50,14.212591,16.943764,147.05407,75.801068,222.85514,304.01149,1192.2403,11385.056,0.36855448,0.49355448,0.36855448,1.9323681,400,1,1,8,5000,10133.409,19074.651,16000,5000,5000,5000,5000,5000
826.7,-2623.2025,-2623.2025,-2535.8855,2312.2204,81.161313,81.161313,50,14.214369,16.946944,147.58853,76.076564,223.6651,304.82641,1192.3151,11385.771,0.36861646,0.49361646,0.36861646,1.9392695,400,1,1,8,5000,10134.042,19075.845,16000,5000,5000,5000,5000,5000
826.8,-2622.9376,-2622.9376,-2544.1696,2319.7738,81.16629,81.16629,50,14.216154,16.950136,148.07067,76.325087,224.39576,305.56205,1192.3902,11386.488,0.36867864,0.49367864,0.36867864,1.9454821,400,1,1,8,5000,10134.679,19077.042,16000,5000,5000,5000,5000,5000
826.9,-2622.6729,-2622.6729,-2551.6401,2326.5855,81.171284,81.171284,50,14.217945,16.953339,148.50546,76.549204,225.05466,306.22594,1192.4656,11387.207,0.36874101,0.49374101,0.36874101,1.9510714,400,1,1,8,5000,10135.317,19078.244,16000,5000,5000,5000,5000,5000
827,-2622.4081,-2622.4081,-2558.3746,2332.726,81.176293,81.176293,50,14.219741,16.956552,148.8974,76.751238,225.64864,306.82493,1192.5411,11387.929,0.36880356,0.49380356,0.36880356,1.9560969,400,1,1,8,5000,10135.957,19079.449,16000,5000,5000,5000,5000,5000
827.1,-2622.1435,-2622.1435,-2564.443,2338.2592,81.181316,81.181316,50,14.221542,16.959774,149.25058,76.933291,226.18387,307.36519,1192.6168,11388.651,0.36886625,0.49386625,0.36886625,1.9606123,400,1,1,8,5000,10136.599,19080.657,16000,5000,5000,5000,5000,5000
827.2,-2621.8789,-2621.8789,-2569.9088,2343.2428,81.186352,81.186352,50,14.223348,16.963004,149.56869,77.097263,226.66595,307.85231,1192.6927,11389.376,0.36892909,0.49392909,0.36892909,1.9646661,400,1,1,8,5000,10137.243,19081.869,16000,5000,5000,5000,5000,5000
827.3,-2621.6144,-2621.6144,-2574.8292,2347.7293,81.191399,81.191399,50,14.225158,16.966241,149.85506,77.244876,227.09994,308.29134,1192.7687,11390.102,0.36899205,0.49399205,0.36899205,1.9683023,400,1,1,8,5000,10137.888,19083.083,16000,5000,5000,5000,5000,5000
827.4,-2621.3499,-2621.3499,-2579.2562,2351.7658,81.196456,81.196456,50,14.226971,16.969485,150.11271,77.377687,227.4904,308.68686,1192.8448,11390.829,0.36905512,0.49405512,0.36905512,1.9715606,400,1,1,8,5000,10138.534,19084.299,16000,5000,5000,5000,5000,5000
827.5,-2621.0855,-2621.0855,-2583.2368,2355.3953,81.201523,81.201523,50,14.228787,16.972735,150.34438,77.497105,227.84149,309.04301,1192.9211,11391.557,0.36911829,0.49411829,0.36911829,1.9744771,400,1,1,8,5000,10139.181,19085.517,16000,5000,5000,5000,5000,5000
827.6,-2620.8212,-2620.8212,-2586.8135,2358.6565,81.206597,81.206597,50,14.230607,16.975991,150.55254,77.604404,228.15695,309.36354,1192.9974,11392.286,0.36918155,0.49418155,0.36918155,1.9770843,400,1,1,8,5000,10139.829,19086.737,16000,5000,5000,5000,5000,5000
827.7,-2620.5569,-2620.5569,-2590.0246,2361.5844,81.21168,81.21168,50,14.232429,16.979251,150.73943,77.700737,228.44017,309.65185,1193.0739,11393.016,0.3692449,0.4942449,0.3692449,1.9794117,400,1,1,8,5000,10140.478,19087.959,16000,5000,5000,5000,5000,5000
827.8,-2620.2927,-2620.2927,-2592.905,2364.2107,81.216769,81.216769,50,14.234253,16.982516,150.90707,77.787149,228.69422,309.91099,1193.1504,11393.747,0.36930831,0.49430831,0.36930831,1.9814859,400,1,1,8,5000,10141.128,19089.182,16000,5000,5000,5000,5000,5000
827.9,-2620.0286,-2620.0286,-2595.4861,2366.5642,81.221864,81.221864,50,14.236079,16.985784,151.05729,77.864583,228.92188,310.14374,1193.227,11394.479,0.3693718,0.4943718,0.3693718,1.983331,400,1,1,8,5000,10141.779,19090.407,16000,5000,5000,5000,5000,5000
828,-2619.7645,-2619.7645,-2597.7965,2368.6709,81.226964,81.226964,50,14.237908,16.989057,151.19176,77.933895,229.12565,310.35262,1193.3037,11395.211,0.36943534,0.49443534,0.36943534,1.984969,400,1,1,8,5000,10142.43,19091.633,16000,5000,5000,5000,5000,5000
828.1,-2619.5005,-2619.5005,-2599.8619,2370.5541,81.23207,81.23207,50,14.239738,16.992332,151.31196,77.995857,229.30782,310.53989,1193.3805,11395.944,0.36949893,0.49449893,0.36949893,1.9864194,400,1,1,8,5000,10143.082,19092.86,16000,5000,5000,5000,5000,5000
828.2,-2619.2365,-2619.2365,-2601.7057,2372.2352,81.237179,81.237179,50,14.241569,16.99561,151.41927,78.05117,229.47044,310.70762,1193.4572,11396.677,0.36956257,0.49456257,0.36956257,1.9877002,400,1,1,8,5000,10143.734,19094.087,16000,5000,5000,5000,5000,5000
828.3,-2618.9726,-2618.9726,-2603.3488,2373.7335,81.242293,81.242293,50,14.243402,16.998891,151.5149,78.100465,229.61537,310.85766,1193.5341,11397.411,0.36962625,0.49462625,0.36962625,1.9888276,400,1,1,8,5000,10144.387,19095.316,16000,5000,5000,5000,5000,5000
828.4,-2618.7088,-2618.7088,-2604.8105,2375.0662,81.24741,81.24741,50,14.245236,17.002175,151.59997,78.144316,229.74429,310.9917,1193.6109,11398.145,0.36968996,0.49468996,0.36968996,1.9898161,400,1,1,8,5000,10145.04,19096.545,16000,5000,5000,5000,5000,5000
828.5,-2618.4451,-2618.4451,-2606.108,2376.2493,81.252531,81.252531,50,14.247071,17.00546,151.67549,78.183241,229.85873,311.11126,1193.6879,11398.879,0.36975371,0.49475371,0.36975371,1.990679,400,1,1,8,5000,10145.693,19097.775,16000,5000,5000,5000,5000,5000
828.6,-2618.1814,-2618.1814,-2607.257,2377.2969,81.257654,81.257654,50,14.248907,17.008747,151.74235,78.217709,229.96006,311.21772,1193.7648,11399.614,0.36981749,0.49481749,0.36981749,1.9914282,400,1,1,8,5000,10146.347,19099.006,16000,5000,5000,5000,5000,5000
828.7,-2617.9178,-2617.9178,-2608.2715,2378.2219,81.26278,81.26278,50,14.250744,17.012036,151.8014,78.248144,230.04954,311.31232,1193.8418,11400.349,0.3698813,0.4948813,0.3698813,1.9920747,400,1,1,0,5000,10147.001,19100.237,16000,5000,5000,5000,5000,5000
828.8,-2617.6542,-2617.6542,-2609.1644,2379.0361,81.267908,81.267908,50,14.252581,17.015327,151.85337,78.274931,230.1283,311.3962,1193.9187,11401.084,0.36994512,0.49494512,0.36994512,1.9926281,400,1,1,0,5000,10147.655,19101.468,16000,5000,5000,5000,5000,5000
828.9,-2617.3908,-2617.3908,-2609.9472,2379.7499,81.273038,81.273038,50,14.25442,17.018619,151.89893,78.298416,230.19734,311.47038,1193.9957,11401.819,0.37000897,0.49500897,0.37000897,1.9930974,400,1,1,0,5000,10148.309,19102.7,16000,5000,5000,5000,5000,5000
829,-2617.1274,-2617.1274,-2610.6305,2380.3729,81.27817,81.27817,50,14.256258,17.021912,151.93869,78.318915,230.25761,311.53578,1194.0728,11402.555,0.37007284,0.49507284,0.37007284,1.9934906,400,1,1,0,5000,10148.964,19103.932,16000,5000,5000,5000,5000,5000
829.1,-2616.864,-2616.864,-2611.2237,2380.9138,81.283304,81.283304,50,14.258098,17.025206,151.97322,78.336711,230.30993,311.59323,1194.1498,11403.291,0.37013671,0.49513671,0.37013671,1.993815,400,1,1,0,5000,10149.618,19105.164,16000,5000,5000,5000,5000,5000
829.2,-2616.6007,-2616.6007,-2611.7354,2381.3803,81.288439,81.288439,50,14.259937,17.028501,152.003,78.352061,230.35506,311.6435,1194.2268,11404.026,0.37020061,0.49520061,0.37020061,1.994077,400,1,1,0,5000,10150.273,19106.397,16000,5000,5000,5000,5000,5000
829.3,-2616.3375,-2616.3375,-2612.1733,2381.7796,81.293575,81.293575,50,14.261777,17.031797,152.02849,78.3652,230.39369,311.68726,1194.3039,11404.762,0.37026451,0.49526451,0.37026451,1.9942828,400,1,1,0,5000,10150.928,19107.629,16000,5000,5000,5000,5000,5000
829.4,-2616.0744,-2616.0744,-2612.5446,2382.1181,81.298712,81.298712,50,14.263618,17.035094,152.05009,78.376337,230.42643,311.72514,1194.3809,11405.498,0.37032842,0.49532842,0.37032842,1.9944375,400,1,1,0,5000,10151.583,19108.862,16000,5000,5000,5000,5000,5000
829.5,-2615.8114,-2615.8114,-2612.8554,2382.4016,81.30385,81.30385,50,14.265458,17.038392,152.06819,78.385663,230.45385,311.7577,1194.458,11406.234,0.37039234,0.49539234,0.37039234,1.9945461,400,1,1,0,5000,10152.238,19110.095,16000,5000,5000,5000,5000,5000
829.6,-2615.5484,-2615.5484,-2613.1117,2382.6353,81.308989,81.308989,50,14.267299,17.04169,152.0831,78.393351,230.47645,311.78544,1194.5351,11406.97,0.37045626,0.49545626,0.37045626,1.9946131,400,1,1,0,5000,10152.893,19111.328,16000,5000,5000,5000,5000,5000
829.7,-2615.2854,-2615.2854,-2613.3186,2382.8239,81.314129,81.314129,50,14.26914,17.044989,152.09514,78.399557,230.4947,311.80883,1194.6121,11407.706,0.3705202,0.4955202,0.3705202,1.9946423,400,1,1,0,5000,10153.548,19112.561,16000,5000,5000,5000,5000,5000
829.8,-2615.0226,-2615.0226,-2613.4807,2382.9717,81.319269,81.319269,50,14.270982,17.048288,152.10458,78.404422,230.509,311.82827,1194.6892,11408.442,0.37058413,0.49558413,0.37058413,1.9946374,400,1,1,0,5000,10154.203,19113.794,16000,5000,5000,5000,5000,5000
829.9,-2614.7598,-2614.7598,-2613.6025,2383.0827,81.32441,81.32441,50,14.272823,17.051587,152.11166,78.408074,230.51974,311.84415,1194.7663,11409.177,0.37064807,0.49564807,0.37064807,1.9946016,400,1,1,0,5000,10154.858,19115.027,16000,5000,5000,5000,5000,5000
830,-2614.4971,-2614.4971,-2613.6876,2383.1603,81.329552,81.329552,50,14.274664,17.054887,152.11662,78.410628,230.52725,311.8568,1194.8433,11409.913,0.37071201,0.49571201,0.37071201,1.9945379,400,1,1,0,5000,10155.513,19116.26,16000,5000,5000,5000,5000,5000
830.1,-2614.2345,-2614.2345,-2613.7396,2383.2078,81.334694,81.334694,50,14.276506,17.058188,152.11965,78.412189,230.53184,311.86653,1194.9204,11410.649,0.37077595,0.49577595,0.37077595,1.994449,400,1,1,0,5000,10156.168,19117.493,16000,5000,5000,5000,5000,5000
830.2,-2613.9719,-2613.9719,-2613.7617,2383.228,81.339836,81.339836,50,14.278347,17.061488,152.12093,78.412852,230.53379,311.87362,1194.9974,11411.385,0.37083989,0.49583989,0.37083989,1.9943373,400,1,1,0,5000,10156.823,19118.726,16000,5000,5000,5000,5000,5000
830.3,-2613.7094,-2613.7094,-2613.7568,2383.2234,81.344978,81.344978,50,14.280189,17.064789,152.12064,78.412703,230.53335,311.87832,1195.0745,11412.121,0.37090383,0.49590383,0.37090383,1.9942049,400,1,1,0,5000,10157.478,19119.959,16000,5000,5000,5000,5000,5000
830.4,-2613.447,-2613.447,-2613.7273,2383.1965,81.35012,81.35012,50,14.28203,17.06809,152.11893,78.411819,230.53075,311.88087,1195.1515,11412.856,0.37096777,0.49596777,0.37096777,1.9940539,400,1,1,0,5000,10158.133,19121.192,16000,5000,5000,5000,5000,5000
830.5,-2613.1847,-2613.1847,-2613.6757,2383.1495,81.355263,81.355263,50,14.283872,17.071391,152.11592,78.41027,230.52619,311.88146,1195.2286,11413.592,0.37103171,0.49603171,0.37103171,1.993886,400,1,1,0,5000,10158.788,19122.424,16000,5000,5000,5000,5000,5000
830.6,-2612.9224,-2612.9224,-2613.604,2383.0841,81.360406,81.360406,50,14.285713,17.074693,152.11175,78.408119,230.51987,311.88028,1195.3056,11414.328,0.37109565,0.49609565,0.37109565,1.9937028,400,1,1,0,5000,10159.443,19123.657,16000,5000,5000,5000,5000,5000
