time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
830.7,-2612.6602,-2612.6602,-2613.5142,2383.0022,81.365549,81.365549,50,14.287555,17.077994,152.10652,78.405425,230.51195,311.8775,1195.3826,11415.063,0.37115958,0.49615958,0.37115958,1.9935058,400,1,1,0,5000,10160.098,19124.889,16000,5000,5000,5000,5000,5000
830.8,-2612.3981,-2612.3981,-2613.408,2382.9054,81.370691,81.370691,50,14.289396,17.081295,152.10034,78.402239,230.50258,311.87327,1195.4596,11415.799,0.37122351,0.49622351,0.37122351,1.9932964,400,1,1,0,5000,10160.752,19126.122,16000,5000,5000,5000,5000,5000
830.9,-2612.1361,-2612.1361,-2613.2869,2382.795,81.375834,81.375834,50,14.291237,17.084597,152.0933,78.398608,230.49191,311.86774,1195.5366,11416.534,0.37128744,0.49628744,0.37128744,1.9930757,400,1,1,0,5000,10161.407,19127.354,16000,5000,5000,5000,5000,5000
831,-2611.8741,-2611.8741,-2613.1525,2382.6724,81.380977,81.380977,50,14.293078,17.087899,152.08547,78.394574,230.48005,311.86103,1195.6136,11417.269,0.37135137,0.49635137,0.37135137,1.9928448,400,1,1,0,5000,10162.061,19128.586,16000,5000,5000,5000,5000,5000
831.1,-2611.6122,-2611.6122,-2613.0059,2382.5388,81.38612,81.38612,50,14.294919,17.0912,152.07694,78.390177,230.46712,311.85324,1195.6906,11418.004,0.37141529,0.49641529,0.37141529,1.9926048,400,1,1,0,5000,10162.716,19129.818,16000,5000,5000,5000,5000,5000
831.2,-2611.3504,-2611.3504,-2612.8484,2382.3951,81.391262,81.391262,50,14.29676,17.094502,152.06777,78.385451,230.45323,311.84449,1195.7676,11418.739,0.3714792,0.4964792,0.3714792,1.9923564,400,1,1,0,5000,10163.37,19131.05,16000,5000,5000,5000,5000,5000
831.3,-2611.0887,-2611.0887,-2612.6809,2382.2425,81.396405,81.396405,50,14.298601,17.097804,152.05803,78.380427,230.43846,311.83486,1195.8445,11419.474,0.37154312,0.49654312,0.37154312,1.9921005,400,1,1,0,5000,10164.024,19132.281,16000,5000,5000,5000,5000,5000
831.4,-2610.827,-2610.827,-2612.5045,2382.0816,81.401547,81.401547,50,14.300442,17.101105,152.04776,78.375135,230.4229,311.82444,1195.9215,11420.209,0.37160702,0.49660702,0.37160702,1.9918378,400,1,1,0,5000,10164.679,19133.513,16000,5000,5000,5000,5000,5000
831.5,-2610.5654,-2610.5654,-2612.32,2381.9133,81.406689,81.406689,50,14.302282,17.104407,152.03702,78.369599,230.40662,311.81331,1195.9984,11420.944,0.37167093,0.49667093,0.37167093,1.9915689,400,1,1,0,5000,10165.333,19134.744,16000,5000,5000,5000,5000,5000
831.6,-2610.3039,-2610.3039,-2612.1281,2381.7384,81.411831,81.411831,50,14.304123,17.107708,152.02586,78.363843,230.3897,311.80153,1196.0754,11421.678,0.37173482,0.49673482,0.37173482,1.9912946,400,1,1,0,5000,10165.987,19135.975,16000,5000,5000,5000,5000,5000
831.7,-2610.0425,-2610.0425,-2611.9296,2381.5575,81.416973,81.416973,50,14.305963,17.11101,152.01431,78.357889,230.37219,311.78917,1196.1523,11422.413,0.37179872,0.49679872,0.37179872,1.9910152,400,1,1,0,5000,10166.641,19137.206,16000,5000,5000,5000,5000,5000
831.8,-2609.7812,-2609.7812,-2611.7252,2381.371,81.422114,81.422114,50,14.307803,17.114311,152.00241,78.351756,230.35416,311.77628,1196.2292,11423.147,0.3718626,0.4968626,0.3718626,1.9907314,400,1,1,0,5000,10167.294,19138.437,16000,5000,5000,5000,5000,5000
831.9,-2609.5199,-2609.5199,-2611.5153,2381.1797,81.427256,81.427256,50,14.309643,17.117613,151.99019,78.34546,230.33565,311.76291,1196.3061,11423.882,0.37192649,0.49692649,0.37192649,1.9904435,400,1,1,0,5000,10167.948,19139.667,16000,5000,5000,5000,5000,5000
832,-2609.2587,-2609.2587,-2611.3006,2380.9839,81.432397,81.432397,50,14.311483,17.120914,151.97769,78.339018,230.31671,311.74911,1196.383,11424.616,0.37199036,0.49699036,0.37199036,1.9901519,400,1,1,0,5000,10168.602,19140.898,16000,5000,5000,5000,5000,5000
832.1,-2608.9976,-2608.9976,-2611.0814,2380.784,81.437538,81.437538,50,14.313322,17.124215,151.96494,78.332443,230.29738,311.73492,1196.4599,11425.35,0.37205423,0.49705423,0.37205423,1.989857,400,1,1,0,5000,10169.255,19142.128,16000,5000,5000,5000,5000,5000
832.2,-2608.7366,-2608.7366,-2610.8583,2380.5806,81.442679,81.442679,50,14.315162,17.127517,151.95195,78.325749,230.2777,311.72038,1196.5367,11426.084,0.3721181,0.4971181,0.3721181,1.9895592,400,1,1,0,5000,10169.909,19143.358,16000,5000,5000,5000,5000,5000
832.3,-2608.4756,-2608.4756,-2610.6315,2380.3738,81.447819,81.447819,50,14.317001,17.130818,151.93876,78.318946,230.2577,311.70552,1196.6136,11426.818,0.37218196,0.49718196,0.37218196,1.9892586,400,1,1,0,5000,10170.562,19144.588,16000,5000,5000,5000,5000,5000
832.4,-2608.2148,-2608.2148,-2610.4016,2380.1641,81.452959,81.452959,50,14.31884,17.134119,151.92537,78.312047,230.23742,311.69038,1196.6904,11427.552,0.37224581,0.49724581,0.37224581,1.9889556,400,1,1,0,5000,10171.215,19145.817,16000,5000,5000,5000,5000,5000
832.5,-2607.954,-2607.954,-2610.1686,2379.9518,81.458099,81.458099,50,14.320679,17.13742,151.91182,78.305059,230.21687,311.67497,1196.7672,11428.285,0.37230966,0.49730966,0.37230966,1.9886505,400,1,1,0,5000,10171.868,19147.047,16000,5000,5000,5000,5000,5000
832.6,-2607.6933,-2607.6933,-2609.9331,2379.737,81.463239,81.463239,50,14.322518,17.14072,151.89811,78.297992,230.1961,311.65934,1196.844,11429.019,0.3723735,0.4973735,0.3723735,1.9883434,400,1,1,0,5000,10172.521,19148.276,16000,5000,5000,5000,5000,5000
832.7,-2607.4327,-2607.4327,-2609.6951,2379.52,81.468378,81.468378,50,14.324357,17.144021,151.88426,78.290854,230.17511,311.64349,1196.9208,11429.752,0.37243733,0.49743733,0.37243733,1.9880346,400,1,1,0,5000,10173.174,19149.505,16000,5000,5000,5000,5000,5000
832.8,-2607.1721,-2607.1721,-2609.455,2379.3011,81.473517,81.473517,50,14.326195,17.147322,151.87028,78.283651,230.15393,311.62745,1196.9976,11430.485,0.37250116,0.49750116,0.37250116,1.9877241,400,1,1,0,5000,10173.827,19150.734,16000,5000,5000,5000,5000,5000
832.9,-2606.9117,-2606.9117,-2609.213,2379.0804,81.478656,81.478656,50,14.328033,17.150622,151.8562,78.27639,230.13259,311.61124,1197.0744,11431.219,0.37256498,0.49756498,0.37256498,1.9874123,400,1,1,0,5000,10174.48,19151.962,16000,5000,5000,5000,5000,5000
833,-2606.6513,-2606.6513,-2608.9692,2378.8581,81.483794,81.483794,50,14.329872,17.153923,151.84201,78.269077,230.11109,311.59488,1197.1512,11431.952,0.3726288,0.4976288,0.3726288,1.9870992,400,1,1,0,5000,10175.133,19153.191,16000,5000,5000,5000,5000,5000
833.1,-2606.391,-2606.391,-2608.7239,2378.6344,81.488932,81.488932,50,14.331709,17.157223,151.82773,78.261716,230.08945,311.57838,1197.2279,11432.685,0.37269261,0.49769261,0.37269261,1.9867849,400,1,1,0,5000,10175.785,19154.419,16000,5000,5000,5000,5000,5000
833.2,-2606.1308,-2606.1308,-2608.4771,2378.4094,81.49407,81.49407,50,14.333547,17.160523,151.81337,78.254313,230.06768,311.56175,1197.3047,11433.417,0.37275641,0.49775641,0.37275641,1.9864697,400,1,1,0,5000,10176.437,19155.647,16000,5000,5000,5000,5000,5000
833.3,-2605.8706,-2605.8706,-2608.2291,2378.1833,81.499208,81.499208,50,14.335385,17.163823,151.79893,78.246872,230.0458,311.54501,1197.3814,11434.15,0.37282021,0.49782021,0.37282021,1.9861535,400,1,1,0,5000,10177.09,19156.875,16000,5000,5000,5000,5000,5000
833.4,-2605.6106,-2605.6106,-2607.9799,2377.9561,81.504345,81.504345,50,14.337222,17.167123,151.78443,78.239397,230.02383,311.52817,1197.4581,11434.883,0.372884,0.497884,0.372884,1.9858365,400,1,1,0,5000,10177.742,19158.102,16000,5000,5000,5000,5000,5000
833.5,-2605.3506,-2605.3506,-2607.7297,2377.7279,81.509482,81.509482,50,14.339059,17.170423,151.76987,78.23189,230.00176,311.51124,1197.5348,11435.615,0.37294778,0.49794778,0.37294778,1.9855188,400,1,1,0,5000,10178.394,19159.33,16000,5000,5000,5000,5000,5000
833.6,-2605.0908,-2605.0908,-2607.4786,2377.4989,81.514619,81.514619,50,14.340896,17.173722,151.75525,78.224357,229.97961,311.49423,1197.6115,11436.347,0.37301156,0.49801156,0.37301156,1.9852005,400,1,1,0,5000,10179.046,19160.557,16000,5000,5000,5000,5000,5000
833.7,-2604.831,-2604.831,-2607.2266,2377.2692,81.519755,81.519755,50,14.342733,17.177022,151.74059,78.216798,229.95739,311.47714,1197.6882,11437.08,0.37307533,0.49807533,0.37307533,1.9848816,400,1,1,0,5000,10179.698,19161.784,16000,5000,5000,5000,5000,5000
833.8,-2604.5713,-2604.5713,-2606.9739,2377.0388,81.524891,81.524891,50,14.34457,17.180321,151.72588,78.209218,229.9351,311.45999,1197.7648,11437.812,0.3731391,0.4981391,0.3731391,1.9845622,400,1,1,0,5000,10180.349,19163.011,16000,5000,5000,5000,5000,5000
833.9,-2604.3117,-2604.3117,-2606.7206,2376.8078,81.530027,81.530027,50,14.346406,17.183621,151.71114,78.201617,229.91275,311.44278,1197.8415,11438.544,0.37320285,0.49820285,0.37320285,1.9842424,400,1,1,0,5000,10181.001,19164.237,16000,5000,5000,5000,5000,5000
834,-2604.0521,-2604.0521,-2606.4666,2376.5763,81.535162,81.535162,50,14.348242,17.18692,151.69636,78.193999,229.89036,311.42552,1197.9181,11439.275,0.37326661,0.49826661,0.37326661,1.9839221,400,1,1,0,5000,10181.653,19165.464,16000,5000,5000,5000,5000,5000
834.1,-2603.7927,-2603.7927,-2606.2122,2376.3443,81.540297,81.540297,50,14.350078,17.190219,151.68155,78.186365,229.86791,311.40821,1197.9947,11440.007,0.37333035,0.49833035,0.37333035,1.9836016,400,1,1,0,5000,10182.304,19166.69,16000,5000,5000,5000,5000,5000
834.2,-2603.5333,-2603.5333,-2605.9573,2376.1118,81.545432,81.545432,50,14.351914,17.193518,151.66671,78.178718,229.84543,311.39086,1198.0714,11440.739,0.37339409,0.49839409,0.37339409,1.9832807,400,1,1,0,5000,10182.955,19167.916,16000,5000,5000,5000,5000,5000
834.3,-2603.2741,-2603.2741,-2605.7019,2375.879,81.550566,81.550566,50,14.35375,17.196816,151.65185,78.171057,229.82291,311.37347,1198.148,11441.47,0.37345782,0.49845782,0.37345782,1.9829596,400,1,1,0,5000,10183.607,19169.142,16000,5000,5000,5000,5000,5000
834.4,-2603.0149,-2603.0149,-2605.4462,2375.6459,81.5557,81.5557,50,14.355585,17.200115,151.63697,78.163386,229.80036,311.35606,1198.2245,11442.201,0.37352154,0.49852154,0.37352154,1.9826383,400,1,1,0,5000,10184.258,19170.367,16000,5000,5000,5000,5000,5000
834.5,-2602.7558,-2602.7558,-2605.1902,2375.4124,81.560834,81.560834,50,14.35742,17.203414,151.62207,78.155705,229.77777,311.33861,1198.3011,11442.933,0.37358526,0.49858526,0.37358526,1.9823168,400,1,1,0,5000,10184.909,19171.593,16000,5000,5000,5000,5000,5000
834.6,-2602.4968,-2602.4968,-2604.9339,2375.1787,81.565967,81.565967,50,14.359256,17.206712,151.60715,78.148016,229.75517,311.32113,1198.3777,11443.664,0.37364897,0.49864897,0.37364897,1.9819951,400,1,1,0,5000,10185.559,19172.818,16000,5000,5000,5000,5000,5000
834.7,-2602.2379,-2602.2379,-2604.6773,2374.9448,81.571101,81.571101,50,14.36109,17.21001,151.59222,78.140319,229.73254,311.30364,1198.4542,11444.395,0.37371268,0.49871268,0.37371268,1.9816733,400,1,1,0,5000,10186.21,19174.043,16000,5000,5000,5000,5000,5000
834.8,-2601.979,-2601.979,-2604.4205,2374.7106,81.576233,81.576233,50,14.362925,17.213308,151.57728,78.132616,229.70989,311.28612,1198.5308,11445.126,0.37377638,0.49877638,0.37377638,1.9813515,400,1,1,0,5000,10186.861,19175.267,16000,5000,5000,5000,5000,5000
834.9,-2601.7203,-2601.7203,-2604.1636,2374.4763,81.581366,81.581366,50,14.36476,17.216606,151.56232,78.124907,229.68723,311.26859,1198.6073,11445.856,0.37384007,0.49884007,0.37384007,1.9810295,400,1,1,0,5000,10187.511,19176.492,16000,5000,5000,5000,5000,5000
835,-2601.4617,-2601.4617,-2603.9065,2374.2419,81.586498,81.586498,50,14.366594,17.219904,151.54736,78.117194,229.66455,311.25105,1198.6838,11446.587,0.37390375,0.49890375,0.37390375,1.9807075,400,1,1,0,5000,10188.162,19177.716,16000,5000,5000,5000,5000,5000
835.1,-2601.2031,-2601.2031,-2603.6492,2374.0073,81.59163,81.59163,50,14.368428,17.223202,151.53238,78.109476,229.64186,311.23349,1198.7603,11447.317,0.37396743,0.49896743,0.37396743,1.9803854,400,1,1,0,5000,10188.812,19178.941,16000,5000,5000,5000,5000,5000
835.2,-2600.9446,-2600.9446,-2603.3918,2373.7727,81.596761,81.596761,50,14.370262,17.226499,151.5174,78.101755,229.61916,311.21592,1198.8368,11448.048,0.3740311,0.4990311,0.3740311,1.9800633,400,1,1,0,5000,10189.462,19180.164,16000,5000,5000,5000,5000,5000
835.3,-2600.6862,-2600.6862,-2603.1343,2373.5379,81.601892,81.601892,50,14.372096,17.229797,151.50242,78.09403,229.59645,311.19834,1198.9132,11448.778,0.37409477,0.49909477,0.37409477,1.9797412,400,1,1,0,5000,10190.112,19181.388,16000,5000,5000,5000,5000,5000
835.4,-2600.428,-2600.428,-2602.8768,2373.3031,81.607023,81.607023,50,14.373929,17.233094,151.48743,78.086304,229.57373,311.18076,1198.9897,11449.508,0.37415843,0.49915843,0.37415843,1.9794191,400,1,1,0,5000,10190.762,19182.612,16000,5000,5000,5000,5000,5000
835.5,-2600.1698,-2600.1698,-2602.6192,2373.0682,81.612154,81.612154,50,14.375763,17.236391,151.47244,78.078576,229.55101,311.16317,1199.0661,11450.238,0.37422208,0.49922208,0.37422208,1.979097,400,1,1,0,5000,10191.412,19183.835,16000,5000,5000,5000,5000,5000
835.6,-2599.9117,-2599.9117,-2602.3615,2372.8333,81.617284,81.617284,50,14.377596,17.239688,151.45744,78.070846,229.52829,311.14557,1199.1426,11450.968,0.37428572,0.49928572,0.37428572,1.9787749,400,1,1,0,5000,10192.062,19185.058,16000,5000,5000,5000,5000,5000
835.7,-2599.6537,-2599.6537,-2602.1038,2372.5983,81.622414,81.622414,50,14.379429,17.242985,151.44244,78.063115,229.50556,311.12797,1199.219,11451.698,0.37434936,0.49934936,0.37434936,1.9784529,400,1,1,0,5000,10192.712,19186.281,16000,5000,5000,5000,5000,5000
835.8,-2599.3957,-2599.3957,-2601.8461,2372.3633,81.627543,81.627543,50,14.381262,17.246282,151.42745,78.055384,229.48283,311.11037,1199.2954,11452.427,0.37441299,0.49941299,0.37441299,1.9781309,400,1,1,0,5000,10193.361,19187.504,16000,5000,5000,5000,5000,5000
835.9,-2599.1379,-2599.1379,-2601.5884,2372.1283,81.632673,81.632673,50,14.383094,17.249578,151.41245,78.047652,229.4601,311.09277,1199.3718,11453.157,0.37447662,0.49947662,0.37447662,1.977809,400,1,1,0,5000,10194.011,19188.726,16000,5000,5000,5000,5000,5000
836,-2598.8802,-2598.8802,-2601.3307,2371.8933,81.637801,81.637801,50,14.384927,17.252875,151.39745,78.039921,229.43737,311.07517,1199.4482,11453.886,0.37454023,0.49954023,0.37454023,1.9774872,400,1,1,0,5000,10194.66,19189.948,16000,5000,5000,5000,5000,5000
836.1,-2598.6225,-2598.6225,-2601.073,2371.6583,81.64293,81.64293,50,14.386759,17.256171,151.38245,78.032189,229.41464,311.05757,1199.5245,11454.615,0.37460385,0.49960385,0.37460385,1.9771654,400,1,1,0,5000,10195.309,19191.17,16000,5000,5000,5000,5000,5000
836.2,-2598.365,-2598.365,-2600.8153,2371.4234,81.648058,81.648058,50,14.388591,17.259467,151.36745,78.024458,229.39191,311.03997,1199.6009,11455.345,0.37466745,0.49966745,0.37466745,1.9768436,400,1,1,0,5000,10195.958,19192.392,16000,5000,5000,5000,5000,5000
836.3,-2598.1075,-2598.1075,-2600.5576,2371.1884,81.653186,81.653186,50,14.390423,17.262764,151.35245,78.016728,229.36918,311.02237,1199.6772,11456.074,0.37473105,0.49973105,0.37473105,1.976522,400,1,1,0,5000,10196.607,19193.614,16000,5000,5000,5000,5000,5000
836.4,-2597.8502,-2597.8502,-2600.3,2370.9535,81.658314,81.658314,50,14.392254,17.266059,151.33746,78.008999,229.34646,311.00477,1199.7535,11456.802,0.37479464,0.49979464,0.37479464,1.9762005,400,1,1,0,5000,10197.256,19194.835,16000,5000,5000,5000,5000,5000
836.5,-2597.5929,-2597.5929,-2600.0423,2370.7186,81.663441,81.663441,50,14.394086,17.269355,151.32246,78.00127,229.32374,310.98718,1199.8299,11457.531,0.37485823,0.49985823,0.37485823,1.975879,400,1,1,0,5000,10197.905,19196.057,16000,5000,5000,5000,5000,5000
836.6,-2597.3358,-2597.3358,-2599.7848,2370.4838,81.668568,81.668568,50,14.395917,17.272651,151.30747,77.993544,229.30102,310.96959,1199.9062,11458.26,0.3749218,0.4999218,0.3749218,1.9755576,400,1,1,0,5000,10198.554,19197.278,16000,5000,5000,5000,5000,5000
836.7,-2597.0787,-2597.0787,-2599.5273,2370.249,81.673694,81.673694,50,14.397748,17.275946,151.29249,77.985818,229.2783,310.952,1199.9825,11458.988,0.37498538,0.49998538,0.37498538,1.9752364,400,1,1,0,5000,10199.202,19198.499,16000,5000,5000,5000,5000,5000
836.8,-2596.8217,-2596.8217,-2599.2698,2370.0142,81.678821,81.678821,50,14.399579,17.279242,151.2775,77.978094,229.2556,310.93442,1200.0587,11459.717,0.37504894,0.50004894,0.37504894,1.9749152,400,1,1,0,5000,10199.851,19199.719,16000,5000,5000,5000,5000,5000
836.9,-2596.5648,-2596.5648,-2599.0124,2369.7795,81.683947,81.683947,50,14.401409,17.282537,151.26252,77.970372,229.23289,310.91684,1200.135,11460.445,0.3751125,0.5001125,0.3751125,1.9745941,400,1,1,0,5000,10200.499,19200.94,16000,5000,5000,5000,5000,5000
837,-2596.3081,-2596.3081,-2598.755,2369.5448,81.689072,81.689072,50,14.40324,17.285832,151.24754,77.962651,229.21019,310.89927,1200.2112,11461.173,0.37517605,0.50017605,0.37517605,1.9742732,400,1,1,0,5000,10201.147,19202.16,16000,5000,5000,5000,5000,5000
837.1,-2596.0514,-2596.0514,-2598.4977,2369.3102,81.694197,81.694197,50,14.40507,17.289127,151.23257,77.954932,229.1875,310.8817,1200.2875,11461.901,0.3752396,0.5002396,0.3752396,1.9739523,400,1,1,0,5000,10201.796,19203.38,16000,5000,5000,5000,5000,5000
837.2,-2595.7948,-2595.7948,-2598.2405,2369.0757,81.699322,81.699322,50,14.4069,17.292422,151.2176,77.947216,229.16481,310.86414,1200.3637,11462.629,0.37530313,0.50030313,0.37530313,1.9736316,400,1,1,0,5000,10202.444,19204.6,16000,5000,5000,5000,5000,5000
837.3,-2595.5383,-2595.5383,-2597.9834,2368.8412,81.704447,81.704447,50,14.40873,17.295717,151.20263,77.939501,229.14213,310.84658,1200.4399,11463.357,0.37536666,0.50036666,0.37536666,1.973311,400,1,1,0,5000,10203.091,19205.819,16000,5000,5000,5000,5000,5000
837.4,-2595.2819,-2595.2819,-2597.7263,2368.6068,81.709571,81.709571,50,14.41056,17.299011,151.18767,77.931789,229.11946,310.82903,1200.5161,11464.084,0.37543019,0.50043019,0.37543019,1.9729905,400,1,1,0,5000,10203.739,19207.039,16000,5000,5000,5000,5000,5000
837.5,-2595.0256,-2595.0256,-2597.4693,2368.3725,81.714695,81.714695,50,14.412389,17.302306,151.17271,77.924079,229.09679,310.81149,1200.5923,11464.812,0.37549371,0.50049371,0.37549371,1.9726701,400,1,1,0,5000,10204.387,19208.258,16000,5000,5000,5000,5000,5000
837.6,-2594.7694,-2594.7694,-2597.2124,2368.1382,81.719819,81.719819,50,14.414219,17.3056,151.15776,77.916371,229.07413,310.79395,1200.6685,11465.539,0.37555722,0.50055722,0.37555722,1.9723498,400,1,1,0,5000,10205.035,19209.477,16000,5000,5000,5000,5000,5000
837.7,-2594.5133,-2594.5133,-2596.9555,2367.904,81.724942,81.724942,50,14.416048,17.308894,151.14281,77.908666,229.05148,310.77642,1200.7446,11466.267,0.37562072,0.50062072,0.37562072,1.9720297,400,1,1,0,5000,10205.682,19210.696,16000,5000,5000,5000,5000,5000
837.8,-2594.2573,-2594.2573,-2596.6988,2367.6699,81.730065,81.730065,50,14.417877,17.312188,151.12787,77.900963,229.02883,310.7589,1200.8208,11466.994,0.37568422,0.50068422,0.37568422,1.9717096,400,1,1,0,5000,10206.329,19211.914,16000,5000,5000,5000,5000,5000
837.9,-2594.0014,-2594.0014,-2596.4421,2367.4359,81.735188,81.735188,50,14.419706,17.315482,151.11293,77.893262,229.00619,310.74138,1200.8969,11467.721,0.37574771,0.50074771,0.37574771,1.9713897,400,1,1,0,5000,10206.977,19213.133,16000,5000,5000,5000,5000,5000
838,-2593.7456,-2593.7456,-2596.1855,2367.2019,81.74031,81.74031,50,14.421534,17.318776,151.09799,77.885564,228.98356,310.72387,1200.973,11468.448,0.3758112,0.5008112,0.3758112,1.97107,400,1,1,0,5000,10207.624,19214.351,16000,5000,5000,5000,5000,5000
838.1,-2593.49,-2593.49,-2595.929,2366.968,81.745432,81.745432,50,14.423363,17.32207,151.08307,77.877869,228.96093,310.70637,1201.0492,11469.175,0.37587468,0.50087468,0.37587468,1.9707503,400,1,1,0,5000,10208.271,19215.569,16000,5000,5000,5000,5000,5000
838.2,-2593.2344,-2593.2344,-2595.6725,2366.7342,81.750554,81.750554,50,14.425191,17.325363,151.06814,77.870176,228.93832,310.68887,1201.1253,11469.901,0.37593815,0.50093815,0.37593815,1.9704308,400,1,1,0,5000,10208.918,19216.786,16000,5000,5000,5000,5000,5000
838.3,-2592.9789,-2592.9789,-2595.4162,2366.5005,81.755675,81.755675,50,14.427019,17.328657,151.05322,77.862486,228.91571,310.67138,1201.2013,11470.628,0.37600162,0.50100162,0.37600162,1.9701114,400,1,1,0,5000,10209.565,19218.004,16000,5000,5000,5000,5000,5000
838.4,-2592.7235,-2592.7235,-2595.16,2366.2668,81.760796,81.760796,50,14.428847,17.33195,151.03831,77.854799,228.89311,310.6539,1201.2774,11471.354,0.37606507,0.50106507,0.37606507,1.9697922,400,1,1,0,5000,10210.211,19219.221,16000,5000,5000,5000,5000,5000
838.5,-2592.4682,-2592.4682,-2594.9038,2366.0333,81.765917,81.765917,50,14.430674,17.335243,151.0234,77.847114,228.87051,310.63643,1201.3535,11472.081,0.37612853,0.50112853,0.37612853,1.9694731,400,1,1,0,5000,10210.858,19220.439,16000,5000,5000,5000,5000,5000
838.6,-2592.213,-2592.213,-2594.6477,2365.7998,81.771037,81.771037,50,14.432502,17.338536,151.0085,77.839432,228.84793,310.61897,1201.4295,11472.807,0.37619197,0.50119197,0.37619197,1.9691541,400,1,1,0,5000,10211.504,19221.655,16000,5000,5000,5000,5000,5000
838.7,-2591.9579,-2591.9579,-2594.3918,2365.5664,81.776157,81.776157,50,14.434329,17.341829,150.9936,77.831753,228.82535,310.60151,1201.5055,11473.533,0.37625541,0.50125541,0.37625541,1.9688352,400,1,1,0,5000,10212.151,19222.872,16000,5000,5000,5000,5000,5000
838.8,-2591.7029,-2591.7029,-2594.1359,2365.3331,81.781277,81.781277,50,14.436156,17.345121,150.97871,77.824077,228.80279,310.58406,1201.5816,11474.259,0.37631884,0.50131884,0.37631884,1.9685165,400,1,1,0,5000,10212.797,19224.089,16000,5000,5000,5000,5000,5000
838.9,-2591.4481,-2591.4481,-2593.8801,2365.0999,81.786396,81.786396,50,14.437983,17.348414,150.96382,77.816403,228.78023,310.56662,1201.6576,11474.985,0.37638227,0.50138227,0.37638227,1.9681979,400,1,1,0,5000,10213.443,19225.305,16000,5000,5000,5000,5000,5000
839,-2591.1933,-2591.1933,-2593.6244,2364.8667,81.791515,81.791515,50,14.439809,17.351706,150.94894,77.808733,228.75767,310.54919,1201.7336,11475.71,0.37644569,0.50144569,0.37644569,1.9678794,400,1,1,0,5000,10214.089,19226.521,16000,5000,5000,5000,5000,5000
839.1,-2590.9386,-2590.9386,-2593.3688,2364.6337,81.796634,81.796634,50,14.441636,17.354998,150.93407,77.801065,228.73513,310.53177,1201.8096,11476.436,0.3765091,0.5015091,0.3765091,1.9675611,400,1,1,0,5000,10214.735,19227.737,16000,5000,5000,5000,5000,5000
839.2,-2590.6841,-2590.6841,-2593.1133,2364.4007,81.801753,81.801753,50,14.443462,17.358291,150.9192,77.7934,228.7126,310.51435,1201.8855,11477.161,0.3765725,0.5015725,0.3765725,1.9672429,400,1,1,0,5000,10215.381,19228.953,16000,5000,5000,5000,5000,5000
839.3,-2590.4296,-2590.4296,-2592.858,2364.1679,81.806871,81.806871,50,14.445288,17.361583,150.90433,77.785739,228.69007,310.49694,1201.9615,11477.887,0.3766359,0.5016359,0.3766359,1.9669248,400,1,1,0,5000,10216.027,19230.168,16000,5000,5000,5000,5000,5000
839.4,-2590.1752,-2590.1752,-2592.6027,2363.9351,81.811988,81.811988,50,14.447114,17.364874,150.88947,77.77808,228.66755,310.47954,1202.0374,11478.612,0.37669929,0.50169929,0.37669929,1.9666069,400,1,1,0,5000,10216.673,19231.384,16000,5000,5000,5000,5000,5000
839.5,-2589.921,-2589.921,-2592.3475,2363.7024,81.817106,81.817106,50,14.44894,17.368166,150.87462,77.770424,228.64505,310.46215,1202.1134,11479.337,0.37676268,0.50176268,0.37676268,1.9662891,400,1,1,0,5000,10217.318,19232.599,16000,5000,5000,5000,5000,5000
839.6,-2589.6668,-2589.6668,-2592.0924,2363.4698,81.822223,81.822223,50,14.450765,17.371458,150.85978,77.762771,228.62255,310.44477,1202.1893,11480.062,0.37682606,0.50182606,0.37682606,1.9659715,400,1,1,0,5000,10217.964,19233.814,16000,5000,5000,5000,5000,5000
839.7,-2589.4128,-2589.4128,-2591.8374,2363.2373,81.82734,81.82734,50,14.452591,17.374749,150.84494,77.755121,228.60006,310.4274,1202.2652,11480.787,0.37688943,0.50188943,0.37688943,1.965654,400,1,1,0,5000,10218.609,19235.028,16000,5000,5000,5000,5000,5000
839.8,-2589.1589,-2589.1589,-2591.5825,2363.0049,81.832456,81.832456,50,14.454416,17.378041,150.8301,77.747474,228.57757,310.41003,1202.3411,11481.512,0.3769528,0.5019528,0.3769528,1.9653366,400,1,1,0,5000,10219.254,19236.243,16000,5000,5000,5000,5000,5000
839.9,-2588.905,-2588.905,-2591.3277,2362.7726,81.837572,81.837572,50,14.456241,17.381332,150.81527,77.739831,228.5551,310.39267,1202.417,11482.236,0.37701616,0.50201616,0.37701616,1.9650194,400,1,1,0,5000,10219.899,19237.457,16000,5000,5000,5000,5000,5000
840,-2588.6513,-2588.6513,-2591.073,2362.5404,81.842688,81.842688,50,14.458065,17.384623,150.80045,77.73219,228.53264,310.37533,1202.4928,11482.961,0.37707951,0.50207951,0.37707951,1.9647023,400,1,1,0,5000,10220.544,19238.671,16000,5000,5000,5000,5000,5000
840.1,-2588.3977,-2588.3977,-2590.8184,2362.3082,81.847804,81.847804,50,14.45989,17.387914,150.78563,77.724552,228.51018,310.35799,1202.5687,11483.685,0.37714286,0.50214286,0.37714286,1.9643853,400,1,1,0,5000,10221.189,19239.885,16000,5000,5000,5000,5000,5000
840.2,-2588.1442,-2588.1442,-2590.5639,2362.0762,81.852919,81.852919,50,14.461714,17.391205,150.77082,77.716918,228.48774,310.34066,1202.6445,11484.409,0.3772062,0.5022062,0.3772062,1.9640685,400,1,1,0,5000,10221.834,19241.099,16000,5000,5000,5000,5000,5000
840.3,-2587.8908,-2587.8908,-2590.3095,2361.8442,81.858034,81.858034,50,14.463538,17.394495,150.75602,77.709286,228.4653,310.32334,1202.7204,11485.133,0.37726953,0.50226953,0.37726953,1.9637518,400,1,1,0,5000,10222.478,19242.312,16000,5000,5000,5000,5000,5000
840.4,-2587.6375,-2587.6375,-2590.0553,2361.6124,81.863148,81.863148,50,14.465362,17.397786,150.74122,77.701658,228.44287,310.30602,1202.7962,11485.857,0.37733285,0.50233285,0.37733285,1.9634353,400,1,1,0,5000,10223.123,19243.526,16000,5000,5000,5000,5000,5000
840.5,-2587.3844,-2587.3844,-2589.8011,2361.3806,81.868262,81.868262,50,14.467186,17.401076,150.72642,77.694033,228.42046,310.28872,1202.872,11486.581,0.37739617,0.50239617,0.37739617,1.9631189,400,1,1,0,5000,10223.767,19244.739,16000,5000,5000,5000,5000,5000
840.6,-2587.1313,-2587.1313,-2589.547,2361.149,81.873376,81.873376,50,14.46901,17.404366,150.71164,77.686411,228.39805,310.27142,1202.9478,11487.305,0.37745949,0.50245949,0.37745949,1.9628026,400,1,1,0,5000,10224.412,19245.952,16000,5000,5000,5000,5000,5000
840.7,-2586.8783,-2586.8783,-2589.2931,2360.9174,81.87849,81.87849,50,14.470833,17.407657,150.69686,77.678792,228.37565,310.25414,1203.0235,11488.029,0.37752279,0.50252279,0.37752279,1.9624865,400,1,1,0,5000,10225.056,19247.164,16000,5000,5000,5000,5000,5000
840.8,-2586.6255,-2586.6255,-2589.0392,2360.686,81.883603,81.883603,50,14.472656,17.410946,150.68208,77.671177,228.35326,310.23686,1203.0993,11488.752,0.37758609,0.50258609,0.37758609,1.9621705,400,1,1,0,5000,10225.7,19248.377,16000,5000,5000,5000,5000,5000
840.9,-2586.3727,-2586.3727,-2588.7855,2360.4546,81.888716,81.888716,50,14.47448,17.414236,150.66731,77.663564,228.33088,310.21959,1203.1751,11489.476,0.37764939,0.50264939,0.37764939,1.9618546,400,1,1,0,5000,10226.344,19249.589,16000,5000,5000,5000,5000,5000
841,-2586.1201,-2586.1201,-2588.5318,2360.2233,81.893828,81.893828,50,14.476302,17.417526,150.65255,77.655955,228.30851,310.20234,1203.2508,11490.199,0.37771267,0.50271267,0.37771267,1.9615389,400,1,1,0,5000,10226.988,19250.801,16000,5000,5000,5000,5000,5000
841.1,-2585.8676,-2585.8676,-2588.2783,2359.9921,81.898941,81.898941,50,14.478125,17.420816,150.6378,77.648349,228.28615,310.18509,1203.3265,11490.922,0.37777596,0.50277596,0.37777596,1.9612234,400,1,1,0,5000,10227.632,19252.013,16000,5000,5000,5000,5000,5000
841.2,-2585.6152,-2585.6152,-2588.0249,2359.7611,81.904053,81.904053,50,14.479948,17.424105,150.62305,77.640746,228.26379,310.16785,1203.4023,11491.645,0.37783923,0.50283923,0.37783923,1.960908,400,1,1,0,5000,10228.276,19253.225,16000,5000,5000,5000,5000,5000
841.3,-2585.3629,-2585.3629,-2587.7715,2359.5301,81.909164,81.909164,50,14.48177,17.427394,150.6083,77.633146,228.24145,310.15061,1203.478,11492.368,0.3779025,0.5029025,0.3779025,1.9605927,400,1,1,0,5000,10228.919,19254.436,16000,5000,5000,5000,5000,5000
841.4,-2585.1107,-2585.1107,-2587.5183,2359.2992,81.914275,81.914275,50,14.483592,17.430684,150.59357,77.62555,228.21912,310.13339,1203.5536,11493.091,0.37796576,0.50296576,0.37796576,1.9602776,400,1,1,0,5000,10229.563,19255.647,16000,5000,5000,5000,5000,5000
841.5,-2584.8586,-2584.8586,-2587.2652,2359.0684,81.919386,81.919386,50,14.485414,17.433973,150.57884,77.617957,228.19679,310.11618,1203.6293,11493.813,0.37802901,0.50302901,0.37802901,1.9599626,400,1,1,0,5000,10230.206,19256.858,16000,5000,5000,5000,5000,5000
841.6,-2584.6067,-2584.6067,-2587.0122,2358.8378,81.924497,81.924497,50,14.487236,17.437262,150.56411,77.610367,228.17448,310.09898,1203.705,11494.536,0.37809226,0.50309226,0.37809226,1.9596477,400,1,1,0,5000,10230.849,19258.069,16000,5000,5000,5000,5000,5000
841.7,-2584.3548,-2584.3548,-2586.7593,2358.6072,81.929607,81.929607,50,14.489057,17.44055,150.54939,77.60278,228.15217,310.08178,1203.7806,11495.258,0.3781555,0.5031555,0.3781555,1.959333,400,1,1,0,5000,10231.492,19259.28,16000,5000,5000,5000,5000,5000
841.8,-2584.1031,-2584.1031,-2586.5066,2358.3767,81.934717,81.934717,50,14.490878,17.443839,150.53468,77.595197,228.12988,310.0646,1203.8563,11495.981,0.37821873,0.50321873,0.37821873,1.9590185,400,1,1,0,5000,10232.135,19260.49,16000,5000,5000,5000,5000,5000
841.9,-2583.8515,-2583.8515,-2586.2539,2358.1463,81.939827,81.939827,50,14.4927,17.447127,150.51998,77.587617,228.10759,310.04742,1203.9319,11496.703,0.37828196,0.50328196,0.37828196,1.958704,400,1,1,0,5000,10232.778,19261.701,16000,5000,5000,5000,5000,5000
842,-2583.6,-2583.6,-2586.0014,2357.916,81.944936,81.944936,50,14.494521,17.450416,150.50528,77.580041,228.08532,310.03026,1204.0075,11497.425,0.37834518,0.50334518,0.37834518,1.9583898,400,1,1,0,5000,10233.421,19262.911,16000,5000,5000,5000,5000,5000
842.1,-2583.3486,-2583.3486,-2585.7489,2357.6859,81.950045,81.950045,50,14.496341,17.453704,150.49059,77.572467,228.06305,310.0131,1204.0831,11498.147,0.3784084,0.5034084,0.3784084,1.9580756,400,1,1,0,5000,10234.064,19264.12,16000,5000,5000,5000,5000,5000
842.2,-2583.0973,-2583.0973,-2585.4966,2357.4558,81.955154,81.955154,50,14.498162,17.456992,150.4759,77.564897,228.0408,309.99595,1204.1587,11498.869,0.37847161,0.50347161,0.37847161,1.9577617,400,1,1,0,5000,10234.707,19265.33,16000,5000,5000,5000,5000,5000
842.3,-2582.8461,-2582.8461,-2585.2444,2357.2258,81.960262,81.960262,50,14.499982,17.46028,150.46122,77.557331,228.01855,309.97881,1204.2343,11499.59,0.37853481,0.50353481,0.37853481,1.9574478,400,1,1,0,5000,10235.349,19266.54,16000,5000,5000,5000,5000,5000
842.4,-2582.5951,-2582.5951,-2584.9922,2356.9959,81.96537,81.96537,50,14.501802,17.463568,150.44655,77.549767,227.99632,309.96169,1204.3099,11500.312,0.378598,0.503598,0.378598,1.9571341,400,1,1,0,5000,10235.992,19267.749,16000,5000,5000,5000,5000,5000
842.5,-2582.3442,-2582.3442,-2584.7402,2356.7662,81.970478,81.970478,50,14.503623,17.466856,150.43188,77.542207,227.97409,309.94457,1204.3854,11501.034,0.37866119,0.50366119,0.37866119,1.9568206,400,1,1,0,5000,10236.634,19268.958,16000,5000,5000,5000,5000,5000
842.6,-2582.0934,-2582.0934,-2584.4884,2356.5365,81.975586,81.975586,50,14.505442,17.470143,150.41722,77.534651,227.95187,309.92746,1204.461,11501.755,0.37872437,0.50372437,0.37872437,1.9565072,400,1,1,0,5000,10237.276,19270.167,16000,5000,5000,5000,5000,5000
842.7,-2581.8427,-2581.8427,-2584.2366,2356.3069,81.980693,81.980693,50,14.507262,17.473431,150.40257,77.527098,227.92967,309.91036,1204.5365,11502.476,0.37878755,0.50378755,0.37878755,1.9561939,400,1,1,0,5000,10237.918,19271.375,16000,5000,5000,5000,5000,5000
842.8,-2581.5921,-2581.5921,-2583.9849,2356.0775,81.985799,81.985799,50,14.509081,17.476718,150.38792,77.519548,227.90747,309.89327,1204.612,11503.197,0.37885072,0.50385072,0.37885072,1.9558808,400,1,1,0,5000,10238.56,19272.584,16000,5000,5000,5000,5000,5000
842.9,-2581.3416,-2581.3416,-2583.7334,2355.8481,81.990906,81.990906,50,14.510901,17.480005,150.37328,77.512002,227.88528,309.87619,1204.6875,11503.918,0.37891388,0.50391388,0.37891388,1.9555678,400,1,1,0,5000,10239.202,19273.792,16000,5000,5000,5000,5000,5000
843,-2581.0913,-2581.0913,-2583.482,2355.6188,81.996012,81.996012,50,14.51272,17.483292,150.35865,77.504459,227.86311,309.85912,1204.763,11504.639,0.37897704,0.50397704,0.37897704,1.955255,400,1,1,0,5000,10239.844,19275,16000,5000,5000,5000,5000,5000
843.1,-2580.841,-2580.841,-2583.2306,2355.3897,82.001118,82.001118,50,14.514539,17.486579,150.34402,77.496919,227.84094,309.84206,1204.8385,11505.36,0.37904019,0.50404019,0.37904019,1.9549423,400,1,1,0,5000,10240.485,19276.208,16000,5000,5000,5000,5000,5000
843.2,-2580.5909,-2580.5909,-2582.9794,2355.1607,82.006223,82.006223,50,14.516357,17.489866,150.3294,77.489383,227.81879,309.82501,1204.9139,11506.081,0.37910333,0.50410333,0.37910333,1.9546298,400,1,1,0,5000,10241.127,19277.416,16000,5000,5000,5000,5000,5000
843.3,-2580.3409,-2580.3409,-2582.7284,2354.9317,82.011328,82.011328,50,14.518176,17.493153,150.31479,77.481851,227.79664,309.80797,1204.9894,11506.801,0.37916647,0.50416647,0.37916647,1.9543174,400,1,1,0,5000,10241.768,19278.623,16000,5000,5000,5000,5000,5000
843.4,-2580.0911,-2580.0911,-2582.4774,2354.7029,82.016433,82.016433,50,14.519994,17.496439,150.30018,77.474321,227.77451,309.79094,1205.0648,11507.521,0.3792296,0.5042296,0.3792296,1.9540051,400,1,1,0,5000,10242.41,19279.83,16000,5000,5000,5000,5000,5000
843.5,-2579.8413,-2579.8413,-2582.2265,2354.4741,82.021538,82.021538,50,14.521812,17.499725,150.28558,77.466796,227.75238,309.77392,1205.1403,11508.242,0.37929272,0.50429272,0.37929272,1.9536931,400,1,1,0,5000,10243.051,19281.037,16000,5000,5000,5000,5000,5000
843.6,-2579.5917,-2579.5917,-2581.9758,2354.2455,82.026642,82.026642,50,14.52363,17.503012,150.27099,77.459274,227.73026,309.75691,1205.2157,11508.962,0.37935584,0.50435584,0.37935584,1.9533811,400,1,1,0,5000,10243.692,19282.244,16000,5000,5000,5000,5000,5000
843.7,-2579.3422,-2579.3422,-2581.7252,2354.017,82.031746,82.031746,50,14.525448,17.506298,150.2564,77.451755,227.70816,309.73991,1205.2911,11509.682,0.37941895,0.50441895,0.37941895,1.9530693,400,1,1,0,5000,10244.333,19283.451,16000,5000,5000,5000,5000,5000
843.8,-2579.0928,-2579.0928,-2581.4747,2353.7886,82.03685,82.03685,50,14.527266,17.509584,150.24183,77.44424,227.68606,309.72291,1205.3665,11510.402,0.37948205,0.50448205,0.37948205,1.9527577,400,1,1,0,5000,10244.974,19284.657,16000,5000,5000,5000,5000,5000
843.9,-2578.8435,-2578.8435,-2581.2243,2353.5603,82.041953,82.041953,50,14.529083,17.51287,150.22725,77.436728,227.66398,309.70593,1205.4418,11511.122,0.37954515,0.50454515,0.37954515,1.9524462,400,1,1,0,5000,10245.615,19285.863,16000,5000,5000,5000,5000,5000
844,-2578.5943,-2578.5943,-2580.974,2353.3321,82.047056,82.047056,50,14.5309,17.516155,150.21269,77.42922,227.64191,309.68896,1205.5172,11511.841,0.37960824,0.50460824,0.37960824,1.9521348,400,1,1,0,5000,10246.256,19287.069,16000,5000,5000,5000,5000,5000
844.1,-2578.3453,-2578.3453,-2580.7238,2353.104,82.052158,82.052158,50,14.532717,17.519441,150.19813,77.421715,227.61984,309.672,1205.5926,11512.561,0.37967133,0.50467133,0.37967133,1.9518236,400,1,1,0,5000,10246.896,19288.275,16000,5000,5000,5000,5000,5000
844.2,-2578.0964,-2578.0964,-2580.4738,2352.876,82.057261,82.057261,50,14.534534,17.522726,150.18358,77.414214,227.59779,309.65505,1205.6679,11513.28,0.37973441,0.50473441,0.37973441,1.9515125,400,1,1,0,5000,10247.537,19289.481,16000,5000,5000,5000,5000,5000
844.3,-2577.8476,-2577.8476,-2580.2239,2352.6481,82.062363,82.062363,50,14.536351,17.526012,150.16903,77.406717,227.57575,309.63811,1205.7432,11514,0.37979748,0.50479748,0.37979748,1.9512016,400,1,1,0,5000,10248.177,19290.686,16000,5000,5000,5000,5000,5000
844.4,-2577.5989,-2577.5989,-2579.9741,2352.4204,82.067464,82.067464,50,14.538167,17.529297,150.15449,77.399223,227.55371,309.62118,1205.8185,11514.719,0.37986054,0.50486054,0.37986054,1.9508909,400,1,1,0,5000,10248.817,19291.892,16000,5000,5000,5000,5000,5000
844.5,-2577.3504,-2577.3504,-2579.7244,2352.1927,82.072566,82.072566,50,14.539984,17.532582,150.13996,77.391732,227.53169,309.60426,1205.8938,11515.438,0.3799236,0.5049236,0.3799236,1.9505802,400,1,1,0,5000,10249.458,19293.097,16000,5000,5000,5000,5000,5000
844.6,-2577.102,-2577.102,-2579.4749,2351.9652,82.077667,82.077667,50,14.5418,17.535867,150.12544,77.384246,227.50968,309.58735,1205.9691,11516.157,0.37998665,0.50498665,0.37998665,1.9502698,400,1,1,0,5000,10250.098,19294.302,16000,5000,5000,5000,5000,5000
844.7,-2576.8537,-2576.8537,-2579.2254,2351.7377,82.082767,82.082767,50,14.543616,17.539152,150.11092,77.376762,227.48768,309.57045,1206.0444,11516.876,0.3800497,0.5050497,0.3800497,1.9499595,400,1,1,0,5000,10250.738,19295.506,16000,5000,5000,5000,5000,5000
844.8,-2576.6055,-2576.6055,-2578.9761,2351.5104,82.087868,82.087868,50,14.545431,17.542436,150.09641,77.369283,227.46569,309.55356,1206.1197,11517.595,0.38011274,0.50511274,0.38011274,1.9496493,400,1,1,0,5000,10251.378,19296.711,16000,5000,5000,5000,5000,5000
844.9,-2576.3574,-2576.3574,-2578.7269,2351.2832,82.092968,82.092968,50,14.547247,17.545721,150.08191,77.361807,227.44371,309.53668,1206.1949,11518.313,0.38017577,0.50517577,0.38017577,1.9493393,400,1,1,0,5000,10252.017,19297.915,16000,5000,5000,5000,5000,5000
845,-2576.1095,-2576.1095,-2578.4778,2351.0561,82.098068,82.098068,50,14.549062,17.549005,150.06741,77.354334,227.42174,309.51981,1206.2702,11519.032,0.3802388,0.5052388,0.3802388,1.9490294,400,1,1,0,5000,10252.657,19299.119,16000,5000,5000,5000,5000,5000
845.1,-2575.8617,-2575.8617,-2578.2289,2350.8291,82.103167,82.103167,50,14.550877,17.55229,150.05292,77.346866,227.39979,309.50295,1206.3454,11519.75,0.38030182,0.50530182,0.38030182,1.9487197,400,1,1,0,5000,10253.297,19300.323,16000,5000,5000,5000,5000,5000
845.2,-2575.614,-2575.614,-2577.98,2350.6022,82.108266,82.108266,50,14.552692,17.555574,150.03844,77.339401,227.37784,309.4861,1206.4206,11520.468,0.38036483,0.50536483,0.38036483,1.9484101,400,1,1,0,5000,10253.936,19301.527,16000,5000,5000,5000,5000,5000
845.3,-2575.3665,-2575.3665,-2577.7313,2350.3754,82.113365,82.113365,50,14.554507,17.558858,150.02396,77.331939,227.3559,309.46927,1206.4958,11521.186,0.38042784,0.50542784,0.38042784,1.9481007,400,1,1,0,5000,10254.575,19302.73,16000,5000,5000,5000,5000,5000
845.4,-2575.119,-2575.119,-2577.4827,2350.1487,82.118463,82.118463,50,14.556322,17.562142,150.00949,77.324481,227.33398,309.45244,1206.571,11521.905,0.38049084,0.50549084,0.38049084,1.9477915,400,1,1,0,5000,10255.215,19303.933,16000,5000,5000,5000,5000,5000
845.5,-2574.8717,-2574.8717,-2577.2342,2349.9222,82.123562,82.123562,50,14.558136,17.565425,149.99503,77.317027,227.31206,309.43562,1206.6462,11522.622,0.38055384,0.50555384,0.38055384,1.9474824,400,1,1,0,5000,10255.854,19305.136,16000,5000,5000,5000,5000,5000
845.6,-2574.6245,-2574.6245,-2576.9859,2349.6957,82.128659,82.128659,50,14.55995,17.568709,149.98058,77.309577,227.29016,309.41882,1206.7214,11523.34,0.38061682,0.50561682,0.38061682,1.9471734,400,1,1,0,5000,10256.493,19306.339,16000,5000,5000,5000,5000,5000
845.7,-2574.3775,-2574.3775,-2576.7377,2349.4694,82.133757,82.133757,50,14.561765,17.571992,149.96613,77.30213,227.26826,309.40202,1206.7965,11524.058,0.38067981,0.50567981,0.38067981,1.9468646,400,1,1,0,5000,10257.132,19307.542,16000,5000,5000,5000,5000,5000
845.8,-2574.1306,-2574.1306,-2576.4896,2349.2432,82.138854,82.138854,50,14.563578,17.575276,149.95169,77.294687,227.24638,309.38523,1206.8717,11524.775,0.38074278,0.50574278,0.38074278,1.9465559,400,1,1,0,5000,10257.77,19308.744,16000,5000,5000,5000,5000,5000
845.9,-2573.8838,-2573.8838,-2576.2416,2349.0171,82.143951,82.143951,50,14.565392,17.578559,149.93726,77.287248,227.22451,309.36846,1206.9468,11525.493,0.38080575,0.50580575,0.38080575,1.9462474,400,1,1,0,5000,10258.409,19309.947,16000,5000,5000,5000,5000,5000
846,-2573.6371,-2573.6371,-2575.9938,2348.7911,82.149048,82.149048,50,14.567206,17.581842,149.92284,77.279813,227.20265,309.3517,1207.0219,11526.21,0.38086871,0.50586871,0.38086871,1.9459391,400,1,1,0,5000,10259.048,19311.149,16000,5000,5000,5000,5000,5000
846.1,-2573.3906,-2573.3906,-2575.746,2348.5652,82.154144,82.154144,50,14.569019,17.585125,149.90842,77.272381,227.1808,309.33494,1207.097,11526.927,0.38093167,0.50593167,0.38093167,1.9456309,400,1,1,0,5000,10259.686,19312.351,16000,5000,5000,5000,5000,5000
846.2,-2573.1441,-2573.1441,-2575.4984,2348.3395,82.15924,82.15924,50,14.570832,17.588408,149.89401,77.264953,227.15896,309.3182,1207.1721,11527.644,0.38099462,0.50599462,0.38099462,1.9453228,400,1,1,0,5000,10260.325,19313.552,16000,5000,5000,5000,5000,5000
846.3,-2572.8979,-2572.8979,-2575.2509,2348.1138,82.164336,82.164336,50,14.572645,17.591691,149.87961,77.257528,227.13713,309.30147,1207.2472,11528.361,0.38105756,0.50605756,0.38105756,1.9450149,400,1,1,0,5000,10260.963,19314.754,16000,5000,5000,5000,5000,5000
846.4,-2572.6517,-2572.6517,-2575.0036,2347.8883,82.169431,82.169431,50,14.574458,17.594973,149.86521,77.250108,227.11532,309.28475,1207.3223,11529.078,0.3811205,0.5061205,0.3811205,1.9447072,400,1,1,0,5000,10261.601,19315.955,16000,5000,5000,5000,5000,5000
846.5,-2572.4057,-2572.4057,-2574.7564,2347.6629,82.174526,82.174526,50,14.57627,17.598256,149.85082,77.242691,227.09351,309.26804,1207.3973,11529.795,0.38118343,0.50618343,0.38118343,1.9443996,400,1,1,0,5000,10262.239,19317.156,16000,5000,5000,5000,5000,5000
846.6,-2572.1598,-2572.1598,-2574.5093,2347.4376,82.179621,82.179621,50,14.578083,17.601538,149.83644,77.235278,227.07172,309.25134,1207.4724,11530.512,0.38124635,0.50624635,0.38124635,1.9440922,400,1,1,0,5000,10262.877,19318.357,16000,5000,5000,5000,5000,5000
846.7,-2571.914,-2571.914,-2574.2623,2347.2124,82.184715,82.184715,50,14.579895,17.60482,149.82207,77.227869,227.04993,309.23465,1207.5474,11531.228,0.38130927,0.50630927,0.38130927,1.9437849,400,1,1,0,5000,10263.515,19319.558,16000,5000,5000,5000,5000,5000
846.8,-2571.6684,-2571.6684,-2574.0155,2346.9873,82.189809,82.189809,50,14.581707,17.608102,149.8077,77.220464,227.02816,309.21797,1207.6224,11531.945,0.38137218,0.50637218,0.38137218,1.9434778,400,1,1,0,5000,10264.153,19320.758,16000,5000,5000,5000,5000,5000
846.9,-2571.4229,-2571.4229,-2573.7687,2346.7623,82.194903,82.194903,50,14.583519,17.611384,149.79334,77.213062,227.0064,309.20131,1207.6974,11532.661,0.38143508,0.50643508,0.38143508,1.9431708,400,1,1,0,5000,10264.79,19321.959,16000,5000,5000,5000,5000,5000
847,-2571.1775,-2571.1775,-2573.5221,2346.5375,82.199996,82.199996,50,14.58533,17.614666,149.77899,77.205664,226.98465,309.18465,1207.7724,11533.377,0.38149798,0.50649798,0.38149798,1.942864,400,1,1,0,5000,10265.428,19323.159,16000,5000,5000,5000,5000,5000
847.1,-2570.9322,-2570.9322,-2573.2757,2346.3128,82.205089,82.205089,50,14.587142,17.617947,149.76464,77.19827,226.96292,309.168,1207.8474,11534.093,0.38156087,0.50656087,0.38156087,1.9425573,400,1,1,0,5000,10266.065,19324.359,16000,5000,5000,5000,5000,5000
847.2,-2570.6871,-2570.6871,-2573.0293,2346.0882,82.210182,82.210182,50,14.588953,17.621229,149.75031,77.19088,226.94119,309.15137,1207.9224,11534.809,0.38162376,0.50662376,0.38162376,1.9422508,400,1,1,0,5000,10266.703,19325.558,16000,5000,5000,5000,5000,5000
847.3,-2570.4421,-2570.4421,-2572.7831,2345.8637,82.215275,82.215275,50,14.590764,17.62451,149.73598,77.183494,226.91947,309.13475,1207.9973,11535.525,0.38168664,0.50668664,0.38168664,1.9419444,400,1,1,0,5000,10267.34,19326.758,16000,5000,5000,5000,5000,5000
847.4,-2570.1973,-2570.1973,-2572.5371,2345.6393,82.220367,82.220367,50,14.592575,17.627792,149.72166,77.176112,226.89777,309.11814,1208.0723,11536.24,0.38174951,0.50674951,0.38174951,1.9416382,400,1,1,0,5000,10267.977,19327.957,16000,5000,5000,5000,5000,5000
847.5,-2569.9526,-2569.9526,-2572.2911,2345.415,82.225459,82.225459,50,14.594386,17.631073,149.70734,77.168733,226.87608,309.10154,1208.1472,11536.956,0.38181238,0.50681238,0.38181238,1.9413322,400,1,1,0,5000,10268.614,19329.156,16000,5000,5000,5000,5000,5000
847.6,-2569.708,-2569.708,-2572.0453,2345.1909,82.23055,82.23055,50,14.596196,17.634354,149.69304,77.161359,226.8544,309.08495,1208.2221,11537.671,0.38187524,0.50687524,0.38187524,1.9410263,400,1,1,0,5000,10269.251,19330.355,16000,5000,5000,5000,5000,5000
847.7,-2569.4635,-2569.4635,-2571.7996,2344.9669,82.235642,82.235642,50,14.598007,17.637635,149.67874,77.153988,226.83273,309.06837,1208.297,11538.387,0.38193809,0.50693809,0.38193809,1.9407206,400,1,1,0,5000,10269.888,19331.554,16000,5000,5000,5000,5000,5000
847.8,-2569.2192,-2569.2192,-2571.5541,2344.743,82.240733,82.240733,50,14.599817,17.640916,149.66445,77.146622,226.81107,309.0518,1208.3719,11539.102,0.38200094,0.50700094,0.38200094,1.940415,400,1,1,0,5000,10270.525,19332.752,16000,5000,5000,5000,5000,5000
847.9,-2568.975,-2568.975,-2571.3086,2344.5192,82.245823,82.245823,50,14.601627,17.644196,149.65016,77.139259,226.78942,309.03524,1208.4468,11539.817,0.38206378,0.50706378,0.38206378,1.9401096,400,1,1,0,5000,10271.161,19333.951,16000,5000,5000,5000,5000,5000
848,0,-2268.975,-2542.5378,2318.2859,82.250914,82.250914,50,14.603437,17.647477,147.9757,76.276133,224.25183,306.50275,1208.5208,11540.524,0.38212589,0.50712589,0.38212589,1.9182838,400,1,1,7,5000,10271.798,19335.149,16000,5000,5000,5000,5000,5000
848.1,0,-1968.975,-2487.9561,2268.5183,82.255945,82.255945,50,14.605226,17.650719,144.79904,74.638682,219.43772,301.69367,1208.5932,11541.215,0.38218662,0.50718662,0.38218662,1.8769909,400,1,1,7,5000,10272.427,19336.333,16000,5000,5000,5000,5000,5000
848.2,0,-1668.975,-2410.0197,2197.456,82.260865,82.260865,50,14.606975,17.65389,140.26315,72.300591,212.56374,294.8246,1208.6632,11541.883,0.38224538,0.50724538,0.38224538,1.818088,400,1,1,7,5000,10273.042,19337.491,16000,5000,5000,5000,5000,5000
848.3,0,-1368.975,-2310.9512,2107.1253,82.265625,82.265625,50,14.608667,17.656958,134.49736,69.328536,203.8259,286.09152,1208.7302,11542.523,0.38230162,0.50730162,0.38230162,1.7432553,400,1,1,7,5000,10273.637,19338.611,16000,5000,5000,5000,5000,5000
848.4,0,-1068.975,-2192.7616,1999.36,82.270181,82.270181,50,14.610287,17.659895,127.61872,65.782847,193.40157,275.67175,1208.7936,11543.129,0.38235488,0.50735488,0.38235488,1.6540127,400,1,1,7,5000,10274.207,19339.683,16000,5000,5000,5000,5000,5000
848.5,0,-768.97502,-2057.2703,1875.8191,82.274496,82.274496,50,14.61182,17.662675,119.73313,61.71811,181.45124,263.72574,1208.853,11543.696,0.3824047,0.5074047,0.3824047,1.5517347,400,1,1,7,5000,10274.746,19340.698,16000,5000,5000,5000,5000,5000
848.6,0,-468.97502,-1906.1241,1738.0039,82.278532,82.278532,50,14.613255,17.665277,110.93642,57.183722,168.12014,250.39867,1208.9078,11544.219,0.38245069,0.50745069,0.38245069,1.4376646,400,1,1,7,5000,10275.25,19341.648,16000,5000,5000,5000,5000,5000
848.7,0,-168.97502,-1740.8125,1587.2728,82.282259,82.282259,50,14.61458,17.667679,101.31529,52.224374,153.53966,235.82192,1208.9576,11544.694,0.38249249,0.50749249,0.38249249,1.3129268,400,1,1,7,5000,10275.716,19342.524,16000,5000,5000,5000,5000,5000
848.8,0,0,-1575.1523,1436.2238,82.285646,82.285646,50,14.615784,17.669862,91.673862,47.254568,138.92843,221.21408,1209.0024,11545.122,0.3825301,0.5075301,0.3825301,1.1879413,400,1,1,8,5000,10276.139,19343.321,16000,5000,5000,5000,5000,5000
848.9,0,0,-1425.2567,1299.5491,82.288694,82.288694,50,14.616867,17.671827,82.94994,42.757701,125.70764,207.99634,1209.0426,11545.507,0.38256392,0.50756392,0.38256392,1.0748579,400,1,1,8,5000,10276.52,19344.038,16000,5000,5000,5000,5000,5000
849,0,0,-1289.6256,1175.8806,82.291433,82.291433,50,14.617841,17.673593,75.05621,38.688768,113.74498,196.03641,1209.0788,11545.852,0.38259429,0.50759429,0.38259429,0.97254258,400,1,1,8,5000,10276.862,19344.682,16000,5000,5000,5000,5000,5000
849.1,0,0,-1166.9015,1063.9808,82.293895,82.293895,50,14.618716,17.675179,67.913667,35.007045,102.92071,185.21461,1209.1113,11546.162,0.38262156,0.50762156,0.38262156,0.87996928,400,1,1,8,5000,10277.17,19345.261,16000,5000,5000,5000,5000,5000
849.2,0,0,-1055.8561,962.72963,82.296105,82.296105,50,14.619501,17.676604,61.450827,31.675684,93.126511,175.42262,1209.1404,11546.44,0.38264602,0.50764602,0.38264602,0.79620995,400,1,1,8,5000,10277.446,19345.781,16000,5000,5000,5000,5000,5000
