time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
849.3,0,0,-955.37814,871.11379,82.298086,82.298086,50,14.620205,17.677881,55.603008,28.661344,84.264352,166.56244,1209.1665,11546.69,0.38266793,0.50766793,0.38266793,0.72042501,400,1,1,8,5000,10277.693,19346.247,16000,5000,5000,5000,5000,5000
849.4,0,0,-864.46189,788.21635,82.299862,82.299862,50,14.620836,17.679026,50.311682,25.933857,76.245539,158.5454,1209.1899,11546.913,0.38268754,0.50768754,0.38268754,0.65185492,400,1,1,8,5000,10277.915,19346.664,16000,5000,5000,5000,5000,5000
849.5,0,0,-782.19747,713.20765,82.301451,82.301451,50,14.621401,17.68005,45.523893,23.465924,68.989817,151.29127,1209.2107,11547.112,0.38270506,0.50770506,0.38270506,0.58981254,400,1,1,8,5000,10278.114,19347.038,16000,5000,5000,5000,5000,5000
849.6,0,0,-707.76154,645.33697,82.302871,82.302871,50,14.621906,17.680965,41.191721,21.232846,62.424567,144.72744,1209.2294,11547.29,0.3827207,0.5077207,0.3827207,0.53367623,400,1,1,8,5000,10278.291,19347.372,16000,5000,5000,5000,5000,5000
849.7,0,0,-640.40912,583.92504,82.304139,82.304139,50,14.622356,17.681782,37.271811,19.212274,56.484084,138.78822,1209.2459,11547.448,0.38273464,0.50773464,0.38273464,0.4828836,400,1,1,8,5000,10278.45,19347.67,16000,5000,5000,5000,5000,5000
849.8,0,0,-579.46614,528.35722,82.305268,82.305268,50,14.622758,17.68251,33.724929,17.383984,51.108913,133.41418,1209.2607,11547.589,0.38274703,0.50774703,0.38274703,0.43692582,400,1,1,8,5000,10278.591,19347.935,16000,5000,5000,5000,5000,5000
849.9,0,0,-524.32264,478.07738,82.306272,82.306272,50,14.623114,17.683158,30.515578,15.729679,46.245257,128.55153,1209.2738,11547.714,0.38275802,0.50775802,0.38275802,0.39534255,400,1,1,8,5000,10278.716,19348.171,16000,5000,5000,5000,5000,5000
850,0,0,-474.42675,432.58231,82.307163,82.307163,50,14.623431,17.683732,27.611637,14.232802,41.844439,124.1516,1209.2854,11547.825,0.38276775,0.50776775,0.38276775,0.3577173,400,1,1,8,5000,10278.827,19348.381,16000,5000,5000,5000,5000,5000
850.1,0,0,-429.27907,391.41666,82.307951,82.307951,50,14.623711,17.68424,24.984042,12.878372,37.862414,120.17037,1209.2956,11547.922,0.38277634,0.50777634,0.38277634,0.32367327,400,1,1,8,5000,10278.926,19348.566,16000,5000,5000,5000,5000,5000
850.2,0,0,-388.42777,354.16844,82.308647,82.308647,50,14.623959,17.684689,22.606496,11.652833,34.259329,116.56798,1209.3046,11548.008,0.38278389,0.50778389,0.38278389,0.2928695,400,1,1,8,5000,10279.013,19348.73,16000,5000,5000,5000,5000,5000
850.3,0,0,-351.46398,320.46485,82.309259,82.309259,50,14.624176,17.685083,20.455203,10.543919,30.999123,113.30838,1209.3125,11548.083,0.38279051,0.50779051,0.38279051,0.26499756,400,1,1,8,5000,10279.089,19348.874,16000,5000,5000,5000,5000,5000
850.4,0,0,-318.01776,289.96859,82.309795,82.309795,50,14.624367,17.685429,18.508634,9.5405327,28.049166,110.35896,1209.3193,11548.149,0.38279627,0.50779627,0.38279627,0.23977835,400,1,1,8,5000,10279.156,19349,16000,5000,5000,5000,5000,5000
850.5,0,0,-287.75437,262.37443,82.310263,82.310263,50,14.624533,17.68573,16.747304,8.632631,25.379935,107.6902,1209.3253,11548.206,0.38280128,0.50780128,0.38280128,0.21695935,400,1,1,8,5000,10279.214,19349.109,16000,5000,5000,5000,5000,5000
850.6,0,0,-260.37092,237.4062,82.310668,82.310668,50,14.624677,17.685992,15.153587,7.8111275,22.964715,105.27538,1209.3304,11548.255,0.38280558,0.50780558,0.38280558,0.19631211,400,1,1,8,5000,10279.265,19349.205,16000,5000,5000,5000,5000,5000
850.7,0,0,-235.59335,214.81402,82.311017,82.311017,50,14.624801,17.686217,13.711533,7.0678005,20.779333,103.09035,1209.3348,11548.297,0.38280926,0.50780926,0.38280926,0.1776299,400,1,1,8,5000,10279.309,19349.287,16000,5000,5000,5000,5000,5000
850.8,0,0,-213.17368,194.37176,82.311316,82.311316,50,14.624907,17.686409,12.406708,6.3952103,18.801918,101.11323,1209.3385,11548.332,0.38281238,0.50781238,0.38281238,0.16072568,400,1,1,8,5000,10279.346,19349.357,16000,5000,5000,5000,5000,5000
850.9,0,0,-192.88752,175.87484,82.311568,82.311568,50,14.624996,17.686572,11.226054,5.7866256,17.012679,99.324247,1209.3416,11548.362,0.38281498,0.50781498,0.38281498,0.14543024,400,1,1,8,5000,10279.377,19349.416,16000,5000,5000,5000,5000,5000
851,0,0,-174.53185,159.13814,82.311779,82.311779,50,14.625071,17.686707,10.157753,5.2359554,15.393709,97.705487,1209.3442,11548.386,0.38281711,0.50781711,0.38281711,0.13159045,400,1,1,8,5000,10279.404,19349.466,16000,5000,5000,5000,5000,5000
851.1,0,0,-157.92294,143.99414,82.311952,82.311952,50,14.625133,17.686819,9.1911154,4.7376883,13.928804,96.240755,1209.3462,11548.405,0.38281882,0.50781882,0.38281882,0.11906776,400,1,1,8,5000,10279.425,19349.506,16000,5000,5000,5000,5000,5000
851.2,0,0,-142.89459,130.29129,82.31209,82.31209,50,14.625182,17.686908,8.3164651,4.2868377,12.603303,94.915393,1209.3478,11548.421,0.38282016,0.50782016,0.38282016,0.10773682,400,1,1,8,5000,10279.443,19349.539,16000,5000,5000,5000,5000,5000
851.3,0,0,-129.29637,117.89243,82.312198,82.312198,50,14.625221,17.686978,7.5250488,3.8788911,11.40394,93.716138,1209.349,11548.432,0.38282114,0.50782114,0.38282114,0.097484213,400,1,1,8,5000,10279.456,19349.564,16000,5000,5000,5000,5000,5000
851.4,0,0,-116.9922,106.67348,82.312279,82.312279,50,14.625249,17.68703,6.8089457,3.5097659,10.318712,92.63099,1209.3498,11548.44,0.38282182,0.50782182,0.38282182,0.088207305,400,1,1,8,5000,10279.466,19349.583,16000,5000,5000,5000,5000,5000
851.5,0,0,-105.85892,96.522159,82.312333,82.312333,50,14.625268,17.687065,6.1609889,3.1757675,9.3367564,91.64909,1209.3502,11548.444,0.38282222,0.50782222,0.38282222,0.079813239,400,1,1,8,5000,10279.473,19349.596,16000,5000,5000,5000,5000,5000
851.6,0,0,-95.785108,87.336861,82.312365,82.312365,50,14.62528,17.687086,5.5746933,2.8735532,8.4482465,90.760612,1209.3504,11548.446,0.38282236,0.50782236,0.38282236,0.072217995,400,1,1,8,5000,10279.477,19349.604,16000,5000,5000,5000,5000,5000
851.7,0,0,-86.66995,79.02566,82.312377,82.312377,50,14.625284,17.687093,5.0441911,2.6000985,7.6442896,89.956666,1209.3503,11548.445,0.38282226,0.50782226,0.38282226,0.06534555,400,1,1,8,5000,10279.478,19349.606,16000,5000,5000,5000,5000,5000
851.8,0,0,-78.422214,71.505374,82.312369,82.312369,50,14.625281,17.687088,4.5641728,2.3526664,6.9168392,89.229209,1209.3499,11548.441,0.38282196,0.50782196,0.38282196,0.059127117,400,1,1,8,5000,10279.477,19349.605,16000,5000,5000,5000,5000,5000
851.9,0,0,-70.959353,64.700738,82.312345,82.312345,50,14.625273,17.687072,4.1298344,2.1287806,6.258615,88.57096,1209.3493,11548.436,0.38282148,0.50782148,0.38282148,0.053500453,400,1,1,8,5000,10279.474,19349.599,16000,5000,5000,5000,5000,5000
852,0,0,-64.206678,58.543649,82.312305,82.312305,50,14.625258,17.687047,3.7368287,1.9262003,5.663029,87.975334,1209.3486,11548.428,0.38282081,0.50782081,0.38282081,0.048409243,400,1,1,8,5000,10279.469,19349.59,16000,5000,5000,5000,5000,5000
852.1,0,0,-58.096605,52.972484,82.312252,82.312252,50,14.625239,17.687012,3.3812224,1.7428981,5.1241205,87.436372,1209.3476,11548.419,0.38282,0.50782,0.38282,0.04380253,400,1,1,8,5000,10279.463,19349.577,16000,5000,5000,5000,5000,5000
852.2,0,0,-52.567982,47.931486,82.312186,82.312186,50,14.625216,17.68697,3.0594565,1.5770395,4.636496,86.948682,1209.3465,11548.408,0.38281904,0.50781904,0.38281904,0.039634205,400,1,1,8,5000,10279.455,19349.561,16000,5000,5000,5000,5000,5000
852.3,0,0,-47.565477,43.370202,82.312108,82.312108,50,14.625188,17.68692,2.7683108,1.4269643,4.1952751,86.507383,1209.3452,11548.396,0.38281796,0.50781796,0.38281796,0.03586255,400,1,1,8,5000,10279.445,19349.543,16000,5000,5000,5000,5000,5000
852.4,0,0,-43.039023,39.242981,82.312021,82.312021,50,14.625157,17.686863,2.5048712,1.2911707,3.7960419,86.108063,1209.3437,11548.382,0.38281677,0.50781677,0.38281677,0.032449816,400,1,1,8,5000,10279.434,19349.523,16000,5000,5000,5000,5000,5000
852.5,0,0,-38.943319,35.508518,82.311924,82.311924,50,14.625123,17.686801,2.2665012,1.1682996,3.4348007,85.746724,1209.3422,11548.367,0.38281547,0.50781547,0.38281547,0.029361845,400,1,1,8,5000,10279.422,19349.5,16000,5000,5000,5000,5000,5000
852.6,0,0,-35.237372,32.129436,82.311818,82.311818,50,14.625085,17.686733,2.050815,1.0571212,3.1079362,85.419755,1209.3405,11548.351,0.38281407,0.50781407,0.38281407,0.026567732,400,1,1,8,5000,10279.409,19349.475,16000,5000,5000,5000,5000,5000
852.7,0,0,-31.884093,29.071916,82.311705,82.311705,50,14.625045,17.68666,1.8556542,0.95652278,2.812177,85.123882,1209.3388,11548.335,0.38281259,0.50781259,0.38281259,0.024039513,400,1,1,8,5000,10279.395,19349.449,16000,5000,5000,5000,5000,5000
852.8,0,0,-28.84992,26.305357,82.311586,82.311586,50,14.625003,17.686583,1.6790653,0.8654976,2.544563,84.856148,1209.3369,11548.317,0.38281104,0.50781104,0.38281104,0.021751885,400,1,1,8,5000,10279.38,19349.42,16000,5000,5000,5000,5000,5000
852.9,0,0,-26.104487,23.802071,82.311459,82.311459,50,14.624958,17.686502,1.5192812,0.78313462,2.3024158,84.613875,1209.335,11548.298,0.38280941,0.50780941,0.38280941,0.019681951,400,1,1,8,5000,10279.364,19349.391,16000,5000,5000,5000,5000,5000
853,0,0,-23.620317,21.537005,82.311328,82.311328,50,14.624911,17.686417,1.3747024,0.7086095,2.0833119,84.39464,1209.333,11548.279,0.38280772,0.50780772,0.38280772,0.017808995,400,1,1,8,5000,10279.347,19349.36,16000,5000,5000,5000,5000,5000
853.1,0,0,-21.372546,19.487488,82.311191,82.311191,50,14.624862,17.686328,1.2438822,0.64117639,1.8850586,84.19625,1209.3309,11548.259,0.38280598,0.50780598,0.38280598,0.016114273,400,1,1,8,5000,10279.33,19349.328,16000,5000,5000,5000,5000,5000
853.2,0,0,-19.33868,17.633008,82.31105,82.31105,50,14.624812,17.686237,1.1255112,0.58016039,1.7056716,84.016721,1209.3288,11548.239,0.38280418,0.50780418,0.38280418,0.014580823,400,1,1,8,5000,10279.313,19349.294,16000,5000,5000,5000,5000,5000
853.3,0,0,-17.498361,15.955006,82.310904,82.310904,50,14.62476,17.686143,1.0184046,0.52495083,1.5433554,83.854259,1209.3266,11548.218,0.38280234,0.50780234,0.38280234,0.013193298,400,1,1,8,5000,10279.294,19349.26,16000,5000,5000,5000,5000,5000
853.4,0,0,-15.833172,14.436686,82.310755,82.310755,50,14.624707,17.686047,0.9214906,0.47499516,1.3964858,83.70724,1209.3243,11548.197,0.38280045,0.50780045,0.38280045,0.011937812,400,1,1,8,5000,10279.276,19349.225,16000,5000,5000,5000,5000,5000
853.5,0,0,-14.326446,13.062854,82.310602,82.310602,50,14.624653,17.685949,0.83379918,0.42979339,1.2635926,83.574194,1209.322,11548.175,0.38279853,0.50779853,0.38279853,0.010801799,400,1,1,8,5000,10279.257,19349.189,16000,5000,5000,5000,5000,5000
853.6,0,0,-12.963105,11.819759,82.310446,82.310446,50,14.624598,17.685848,0.75445269,0.38889314,1.1433458,83.453792,1209.3197,11548.152,0.38279657,0.50779657,0.38279657,0.009773891,400,1,1,8,5000,10279.237,19349.152,16000,5000,5000,5000,5000,5000
853.7,0,0,-11.729502,10.69496,82.310287,82.310287,50,14.624541,17.685746,0.68265703,0.35188507,1.0345421,83.344829,1209.3173,11548.13,0.38279458,0.50779458,0.38279458,0.0088437996,400,1,1,8,5000,10279.217,19349.115,16000,5000,5000,5000,5000,5000
853.8,0,0,-10.613292,9.6772001,82.310126,82.310126,50,14.624484,17.685642,0.61769362,0.31839877,0.9360924,83.246218,1209.3149,11548.107,0.38279257,0.50779257,0.38279257,0.0080022167,400,1,1,8,5000,10279.197,19349.077,16000,5000,5000,5000,5000,5000
853.9,0,0,-9.6033042,8.7562927,82.309962,82.309962,50,14.624426,17.685537,0.5589123,0.28809912,0.84701143,83.156974,1209.3125,11548.084,0.38279052,0.50779052,0.38279052,0.0072407197,400,1,1,0,5000,10279.177,19349.039,16000,5000,5000,5000,5000,5000
854,0,0,-8.6894289,7.9230213,82.309797,82.309797,50,14.624367,17.68543,0.50572476,0.26068287,0.76640763,83.076204,1209.31,11548.06,0.38278846,0.50778846,0.38278846,0.0065516874,400,1,1,0,5000,10279.156,19349,16000,5000,5000,5000,5000,5000
854.1,0,0,-7.8625205,7.1690461,82.309629,82.309629,50,14.624308,17.685322,0.45759869,0.23587561,0.6934743,83.003104,1209.3075,11548.036,0.38278637,0.50778637,0.38278637,0.0059282241,400,1,1,0,5000,10279.135,19348.961,16000,5000,5000,5000,5000,5000
854.2,0,0,-7.1143027,6.4868212,82.30946,82.30946,50,14.624247,17.685213,0.41405242,0.21342908,0.6274815,82.936942,1209.305,11548.012,0.38278426,0.50778426,0.38278426,0.0053640901,400,1,1,0,5000,10279.114,19348.921,16000,5000,5000,5000,5000,5000
854.3,0,0,-6.4372873,5.8695186,82.30929,82.30929,50,14.624187,17.685103,0.37465012,0.19311862,0.56776874,82.877058,1209.3025,11547.988,0.38278214,0.50778214,0.38278214,0.0048536396,400,1,1,0,5000,10279.093,19348.881,16000,5000,5000,5000,5000,5000
854.4,0,0,-5.8246984,5.31096,82.309117,82.309117,50,14.624126,17.684992,0.33899745,0.17474095,0.5137384,82.822856,1209.3,11547.964,0.38278,0.50778,0.38278,0.004391764,400,1,1,0,5000,10279.071,19348.84,16000,5000,5000,5000,5000,5000
854.5,0,0,-5.2704051,4.8055553,82.308944,82.308944,50,14.624064,17.68488,0.30673758,0.15811215,0.46484973,82.773794,1209.2974,11547.94,0.38277785,0.50777785,0.38277785,0.0039738408,400,1,1,0,5000,10279.05,19348.799,16000,5000,5000,5000,5000,5000
854.6,0,0,-4.7688597,4.3482463,82.30877,82.30877,50,14.624002,17.684768,0.27754764,0.14306579,0.42061343,82.729383,1209.2948,11547.915,0.38277568,0.50777568,0.38277568,0.0035956875,400,1,1,0,5000,10279.028,19348.758,16000,5000,5000,5000,5000,5000
854.7,0,0,-4.3150427,3.9344559,82.308594,82.308594,50,14.62394,17.684654,0.25113549,0.12945128,0.38058677,82.689181,1209.2922,11547.89,0.38277351,0.50777351,0.38277351,0.0032535196,400,1,1,0,5000,10279.006,19348.717,16000,5000,5000,5000,5000,5000
854.8,0,0,-3.9044121,3.560043,82.308418,82.308418,50,14.623877,17.684541,0.22723678,0.11713236,0.34436915,82.652787,1209.2896,11547.865,0.38277132,0.50777132,0.38277132,0.0029439126,400,1,1,0,5000,10278.984,19348.676,16000,5000,5000,5000,5000,5000
854.9,0,0,-3.5328582,3.2212601,82.30824,82.30824,50,14.623814,17.684426,0.20561235,0.10598575,0.31159809,82.619839,1209.287,11547.84,0.38276912,0.50776912,0.38276912,0.002663768,400,1,1,0,5000,10278.962,19348.634,16000,5000,5000,5000,5000,5000
855,0,0,-3.1966623,2.9147167,82.308062,82.308062,50,14.623751,17.684312,0.18604574,0.095899868,0.28194561,82.590008,1209.2844,11547.815,0.38276692,0.50776692,0.38276692,0.0024102822,400,1,1,0,5000,10278.94,19348.592,16000,5000,5000,5000,5000,5000
855.1,0,0,-2.8924596,2.6373447,82.307884,82.307884,50,14.623687,17.684197,0.16834115,0.086773789,0.25511494,82.562999,1209.2817,11547.79,0.3827647,0.5077647,0.3827647,0.0021809183,400,1,1,0,5000,10278.917,19348.55,16000,5000,5000,5000,5000,5000
855.2,0,0,-2.6172057,2.3863682,82.307704,82.307704,50,14.623623,17.684081,0.15232137,0.078516171,0.23083754,82.538542,1209.2791,11547.765,0.38276248,0.50776248,0.38276248,0.0019733808,400,1,1,0,5000,10278.895,19348.508,16000,5000,5000,5000,5000,5000
855.3,0,0,-2.3681457,2.1592752,82.307524,82.307524,50,14.623559,17.683965,0.13782608,0.07104437,0.20887045,82.516395,1209.2765,11547.739,0.38276026,0.50776026,0.38276026,0.0017855927,400,1,1,0,5000,10278.872,19348.466,16000,5000,5000,5000,5000,5000
855.4,0,0,-2.1427868,1.953793,82.307344,82.307344,50,14.623495,17.683849,0.12471019,0.064283604,0.1889938,82.496338,1209.2738,11547.714,0.38275802,0.50775802,0.38275802,0.0016156746,400,1,1,0,5000,10278.85,19348.423,16000,5000,5000,5000,5000,5000
855.5,0,0,-1.9388737,1.767865,82.307163,82.307163,50,14.623431,17.683732,0.11284245,0.05816621,0.17100866,82.478172,1209.2711,11547.689,0.38275579,0.50775579,0.38275579,0.0014619261,400,1,1,0,5000,10278.827,19348.381,16000,5000,5000,5000,5000,5000
855.6,0,0,-1.7543654,1.5996304,82.306982,82.306982,50,14.623367,17.683615,0.10210407,0.052630963,0.15473503,82.461717,1209.2685,11547.663,0.38275355,0.50775355,0.38275355,0.0013228083,400,1,1,0,5000,10278.805,19348.338,16000,5000,5000,5000,5000,5000
855.7,0,0,-1.5874155,1.4474055,82.3068,82.3068,50,14.623302,17.683498,0.092387582,0.047622465,0.14001005,82.44681,1209.2658,11547.638,0.3827513,0.5077513,0.3827513,0.0011969291,400,1,1,0,5000,10278.782,19348.295,16000,5000,5000,5000,5000,5000
855.8,0,0,-1.4363529,1.3096666,82.306618,82.306618,50,14.623237,17.683381,0.083595741,0.043090588,0.12668633,82.433304,1209.2631,11547.612,0.38274905,0.50774905,0.38274905,0.0010830287,400,1,1,0,5000,10278.759,19348.253,16000,5000,5000,5000,5000,5000
855.9,0,0,-1.2996659,1.1850354,82.306436,82.306436,50,14.623173,17.683263,0.075640555,0.038989977,0.11463053,82.421066,1209.2604,11547.586,0.3827468,0.5077468,0.3827468,0.00097996704,400,1,1,0,5000,10278.736,19348.21,16000,5000,5000,5000,5000,5000
856,0,0,-1.1759863,1.0722643,82.306253,82.306253,50,14.623108,17.683145,0.068442404,0.03527959,0.10372199,82.409975,1209.2577,11547.561,0.38274454,0.50774454,0.38274454,0.00088671282,400,1,1,0,5000,10278.714,19348.167,16000,5000,5000,5000,5000,5000
856.1,0,0,-1.0640764,0.97022489,82.30607,82.30607,50,14.623043,17.683028,0.061929248,0.031922293,0.093851541,82.399922,1209.255,11547.535,0.38274228,0.50774228,0.38274228,0.00080233272,400,1,1,0,5000,10278.691,19348.124,16000,5000,5000,5000,5000,5000
856.2,0,0,-0.96281617,0.87789579,82.305887,82.305887,50,14.622978,17.68291,0.056035901,0.028884485,0.084920386,82.390808,1209.2524,11547.509,0.38274002,0.50774002,0.38274002,0.00072598228,400,1,1,0,5000,10278.668,19348.081,16000,5000,5000,5000,5000,5000
856.3,0,0,-0.8711921,0.79435296,82.305704,82.305704,50,14.622913,17.682791,0.05070338,0.026135763,0.076839143,82.382543,1209.2497,11547.484,0.38273775,0.50773775,0.38273775,0.0006568974,400,1,1,0,5000,10278.645,19348.038,16000,5000,5000,5000,5000,5000
856.4,0,0,-0.78828721,0.71876028,82.30552,82.30552,50,14.622847,17.682673,0.045878316,0.023648616,0.069526932,82.375047,1209.247,11547.458,0.38273549,0.50773549,0.38273549,0.00059438667,400,1,1,0,5000,10278.622,19347.994,16000,5000,5000,5000,5000,5000
856.5,0,0,-0.71327176,0.65036119,82.305337,82.305337,50,14.622782,17.682555,0.041512417,0.021398153,0.06291057,82.368247,1209.2443,11547.432,0.38273322,0.50773322,0.38273322,0.0005378245,400,1,1,0,5000,10278.599,19347.951,16000,5000,5000,5000,5000,5000
856.6,0,0,-0.64539498,0.58847114,82.305153,82.305153,50,14.622717,17.682436,0.037561988,0.019361849,0.056923837,82.362077,1209.2416,11547.406,0.38273095,0.50773095,0.38273095,0.00048664482,400,1,1,0,5000,10278.576,19347.908,16000,5000,5000,5000,5000,5000
856.7,0,0,-0.58397753,0.53247071,82.304969,82.304969,50,14.622651,17.682318,0.033987492,0.017519326,0.051506818,82.356476,1209.2388,11547.38,0.38272868,0.50772868,0.38272868,0.00044033543,400,1,1,0,5000,10278.553,19347.865,16000,5000,5000,5000,5000,5000
856.8,0,0,-0.52840472,0.48179942,82.304785,82.304785,50,14.622586,17.682199,0.030753155,0.015852142,0.046605296,82.35139,1209.2361,11547.355,0.38272641,0.50772641,0.38272641,0.00039843287,400,1,1,0,5000,10278.53,19347.822,16000,5000,5000,5000,5000,5000
856.9,0,0,-0.47812036,0.43595015,82.304601,82.304601,50,14.62252,17.68208,0.027826605,0.014343611,0.042170216,82.346771,1209.2334,11547.329,0.38272413,0.50772413,0.38272413,0.00036051777,400,1,1,0,5000,10278.507,19347.778,16000,5000,5000,5000,5000,5000
857,0,0,-0.43262119,0.394464,82.304416,82.304416,50,14.622455,17.681961,0.025178553,0.012978636,0.038157189,82.342574,1209.2307,11547.303,0.38272186,0.50772186,0.38272186,0.0003262107,400,1,1,0,5000,10278.484,19347.735,16000,5000,5000,5000,5000,5000
857.1,0,0,-0.39145184,0.35692579,82.304232,82.304232,50,14.622389,17.681843,0.022782497,0.011743555,0.034526053,82.338758,1209.228,11547.277,0.38271958,0.50771958,0.38271958,0.00029516831,400,1,1,0,5000,10278.461,19347.692,16000,5000,5000,5000,5000,5000
857.2,0,0,-0.35420028,0.32295981,82.304048,82.304048,50,14.622324,17.681724,0.020614456,0.010626008,0.031240464,82.335288,1209.2253,11547.251,0.3827173,0.5077173,0.3827173,0.00026707993,400,1,1,0,5000,10278.438,19347.648,16000,5000,5000,5000,5000,5000
857.3,0,0,-0.32049366,0.29222612,82.303863,82.303863,50,14.622258,17.681605,0.018652731,0.0096148099,0.028267541,82.332131,1209.2226,11547.225,0.38271502,0.50771502,0.38271502,0.00024166446,400,1,1,0,5000,10278.415,19347.605,16000,5000,5000,5000,5000,5000
857.4,0,0,-0.28999466,0.26441713,82.303678,82.303678,50,14.622193,17.681486,0.016877689,0.0086998397,0.025577529,82.329256,1209.2199,11547.199,0.38271275,0.50771275,0.38271275,0.00021866753,400,1,1,0,5000,10278.392,19347.561,16000,5000,5000,5000,5000,5000
857.5,0,0,-0.26239802,0.23925451,82.303494,82.303494,50,14.622127,17.681367,0.015271565,0.0078719405,0.023143505,82.326637,1209.2172,11547.173,0.38271047,0.50771047,0.38271047,0.00019785901,400,1,1,0,5000,10278.369,19347.518,16000,5000,5000,5000,5000,5000
857.6,0,0,-0.23742754,0.21648644,82.303309,82.303309,50,14.622061,17.681248,0.013818283,0.0071228263,0.020941109,82.32425,1209.2144,11547.147,0.38270819,0.50770819,0.38270819,0.00017903064,400,1,1,0,5000,10278.346,19347.475,16000,5000,5000,5000,5000,5000
857.7,0,0,-0.21483333,0.19588503,82.303124,82.303124,50,14.621996,17.681128,0.0125033,0.0064449998,0.018948299,82.322073,1209.2117,11547.121,0.3827059,0.5077059,0.3827059,0.00016199399,400,1,1,0,5000,10278.323,19347.431,16000,5000,5000,5000,5000,5000
857.8,0,0,-0.19438923,0.1772441,82.302939,82.302939,50,14.62193,17.681009,0.011313453,0.005831677,0.01714513,82.320085,1209.209,11547.095,0.38270362,0.50770362,0.38270362,0.00014657855,400,1,1,0,5000,10278.3,19347.388,16000,5000,5000,5000,5000,5000
857.9,0,0,-0.17589065,0.1603771,82.302755,82.302755,50,14.621864,17.68089,0.010236836,0.0052767195,0.015513555,82.318268,1209.2063,11547.07,0.38270134,0.50770134,0.38270134,0.00013263005,400,1,1,0,5000,10278.277,19347.344,16000,5000,5000,5000,5000,5000
858,-3685.9471,-300,-28.707927,26.175888,82.30257,82.30257,50,14.621799,17.680771,1.6708014,0.86123781,2.5320392,84.834609,1209.2044,11547.052,0.38269978,0.50769978,0.38269978,0.021647198,400,1,1,7,5000,10278.254,19347.301,16000,5000,5000,5000,5000,5000
858.1,-3685.6157,-600,-83.073556,75.746468,82.302443,82.302443,50,14.621754,17.68069,4.8348809,2.4922067,7.3270876,89.629531,1209.2042,11547.05,0.3826996,0.5076996,0.3826996,0.062641584,400,1,1,7,5000,10278.238,19347.271,16000,5000,5000,5000,5000,5000
858.2,-3685.2845,-900,-160.81439,146.63056,82.302428,82.302428,50,14.621748,17.68068,9.3593972,4.8244316,14.183829,96.486257,1209.2063,11547.07,0.38270139,0.50770139,0.38270139,0.12126182,400,1,1,7,5000,10278.236,19347.268,16000,5000,5000,5000,5000,5000
858.3,-3684.9536,-1200,-259.70597,236.7999,82.302573,82.302573,50,14.6218,17.680773,15.114888,7.7911792,22.906067,105.20864,1209.2115,11547.119,0.38270568,0.50770568,0.38270568,0.19583002,400,1,1,7,5000,10278.254,19347.302,16000,5000,5000,5000,5000,5000
858.4,-3684.6229,-1500,-377.73555,344.41928,82.302921,82.302921,50,14.621924,17.680998,21.984209,11.332067,33.316276,115.6192,1209.2201,11547.202,0.38271296,0.50771296,0.38271296,0.28482761,400,1,1,7,5000,10278.297,19347.383,16000,5000,5000,5000,5000,5000
858.5,-3684.2924,-1800,-513.08191,467.82809,82.303511,82.303511,50,14.622133,17.681378,29.861367,15.392457,45.253825,127.55734,1209.2329,11547.323,0.38272367,0.50772367,0.38272367,0.38688006,400,1,1,7,5000,10278.371,19347.522,16000,5000,5000,5000,5000,5000
858.6,-3683.9622,-2100,-664.09713,605.52377,82.304379,82.304379,50,14.622442,17.681937,38.650453,19.922914,58.573367,140.87775,1209.2502,11547.489,0.3827382,0.5077382,0.3827382,0.50074316,400,1,1,7,5000,10278.48,19347.726,16000,5000,5000,5000,5000,5000
858.7,-3683.6322,-2400,-829.29013,756.14674,82.305557,82.305557,50,14.62286,17.682697,48.264686,24.878704,73.14339,155.44895,1209.2725,11547.702,0.38275692,0.50775692,0.38275692,0.62529062,400,1,1,7,5000,10278.627,19348.003,16000,5000,5000,5000,5000,5000
858.8,-3683.3025,-2700,-1007.3117,918.46682,82.307074,82.307074,50,14.623399,17.683674,58.625542,30.219351,88.844893,171.15197,1209.3001,11547.966,0.38278015,0.50778015,0.38278015,0.75950278,400,1,1,7,5000,10278.816,19348.36,16000,5000,5000,5000,5000,5000
858.9,-3682.973,-3000,-1196.9411,1091.3709,82.308956,82.308956,50,14.624068,17.684888,69.661971,35.908232,105.5702,187.87916,1209.3335,11548.284,0.38280818,0.50780818,0.38280818,0.90245649,400,1,1,7,5000,10279.051,19348.802,16000,5000,5000,5000,5000,5000
859,-3682.6438,-3300,-1397.0736,1273.8517,82.311228,82.311228,50,14.624875,17.686352,81.309683,41.912208,123.22189,205.53312,1209.3729,11548.661,0.38284128,0.50784128,0.38284128,1.0533159,400,1,1,7,5000,10279.335,19349.336,16000,5000,5000,5000,5000,5000
859.1,-3682.3148,-3600,-1606.7098,1464.998,82.31391,82.31391,50,14.625829,17.688081,93.510508,48.201293,141.7118,224.02571,1209.4187,11549.097,0.38287968,0.50787968,0.38287968,1.2113241,400,1,1,7,5000,10279.67,19349.967,16000,5000,5000,5000,5000,5000
859.2,-3681.986,-3681.986,-1804.1984,1645.0681,82.317023,82.317023,50,14.626935,17.690088,105.00435,54.125952,159.1303,241.44732,1209.4703,11549.591,0.38292309,0.50792309,0.38292309,1.3601558,400,1,1,8,5000,10280.059,19350.699,16000,5000,5000,5000,5000,5000
859.3,-3681.6575,-3681.6575,-1982.8623,1807.9738,82.320541,82.320541,50,14.628185,17.692356,115.40258,59.485868,174.88845,257.20899,1209.5274,11550.136,0.38297103,0.50797103,0.38297103,1.494777,400,1,1,8,5000,10280.498,19351.525,16000,5000,5000,5000,5000,5000
859.4,-3681.3293,-3681.3293,-2144.4928,1955.3485,82.324426,82.324426,50,14.629566,17.694861,124.80948,64.334783,189.14426,271.46869,1209.5894,11550.727,0.38302306,0.50802306,0.38302306,1.6165391,400,1,1,8,5000,10280.983,19352.439,16000,5000,5000,5000,5000,5000
859.5,-3681.0013,-3681.0013,-2290.7109,2088.6702,82.328643,82.328643,50,14.631064,17.697579,133.31937,68.721327,202.0407,284.36934,1209.6557,11551.361,0.38307879,0.50807879,0.38307879,1.726665,400,1,1,8,5000,10281.509,19353.43,16000,5000,5000,5000,5000,5000
859.6,-3680.6735,-3680.6735,-2422.9833,2209.2762,82.333161,82.333161,50,14.632669,17.700492,141.01763,72.6895,213.70713,296.04029,1209.726,11552.033,0.38313787,0.50813787,0.38313787,1.8262616,400,1,1,8,5000,10282.073,19354.491,16000,5000,5000,5000,5000,5000
859.7,-3680.346,-3680.346,-2542.6372,2318.3766,82.33795,82.33795,50,14.634371,17.703579,147.98149,76.279116,224.2606,306.59855,1209.8,11552.739,0.38319998,0.50819998,0.38319998,1.9163305,400,1,1,8,5000,10282.671,19355.616,16000,5000,5000,5000,5000,5000
859.8,-3680.0188,-3680.0188,-2650.8734,2417.0663,82.342985,82.342985,50,14.636159,17.706825,154.28083,79.526201,233.80703,316.15002,1209.8772,11553.476,0.38326484,0.50826484,0.38326484,1.9977783,400,1,1,8,5000,10283.3,19356.799,16000,5000,5000,5000,5000,5000
859.9,-3679.6917,-3679.6917,-2748.7784,2506.3361,82.348242,82.348242,50,14.638027,17.710215,159.9789,82.463351,242.44225,324.7905,1209.9573,11554.241,0.38333217,0.50833217,0.38333217,2.0714253,400,1,1,8,5000,10283.956,19358.034,16000,5000,5000,5000,5000,5000
860,-3679.365,-3679.365,-2837.3354,2587.0824,82.353701,82.353701,50,14.639966,17.713734,165.13292,85.120062,250.25298,332.60668,1210.0401,11555.032,0.38340174,0.50840174,0.38340174,2.1380138,400,1,1,8,5000,10284.637,19359.317,16000,5000,5000,5000,5000,5000
860.1,-3679.0385,-3679.0385,-2917.434,2660.1164,82.359341,82.359341,50,14.64197,17.717371,169.79466,87.523021,257.31768,339.67702,1210.1253,11555.845,0.38347335,0.50847335,0.38347335,2.1982156,400,1,1,8,5000,10285.341,19360.641,16000,5000,5000,5000,5000,5000
860.2,-3678.7122,-3678.7122,-2989.8792,2726.1719,82.365147,82.365147,50,14.644032,17.721114,174.01097,89.696377,263.70735,346.0725,1210.2127,11556.68,0.38354679,0.50854679,0.38354679,2.2526387,400,1,1,8,5000,10286.065,19362.005,16000,5000,5000,5000,5000,5000
860.3,-3678.3862,-3678.3862,-3055.3993,2785.9131,82.371101,82.371101,50,14.646147,17.724953,177.82424,91.66198,269.48622,351.85732,1210.302,11557.533,0.38362189,0.50862189,0.38362189,2.3018329,400,1,1,8,5000,10286.808,19363.403,16000,5000,5000,5000,5000,5000
860.4,-3678.0604,-3678.0604,-3114.6534,2839.9409,82.37719,82.37719,50,14.64831,17.72888,181.27283,93.439601,274.71243,357.08962,1210.3932,11558.403,0.38369848,0.50869848,0.38369848,2.3462962,400,1,1,8,5000,10287.567,19364.833,16000,5000,5000,5000,5000,5000
860.5,-3677.7349,-3677.7349,-3168.2377,2888.7991,82.383401,82.383401,50,14.650516,17.732885,184.39143,95.04713,279.43856,361.82196,1210.4859,11559.289,0.38377644,0.50877644,0.38377644,2.3864789,400,1,1,8,5000,10288.342,19366.291,16000,5000,5000,5000,5000,5000
860.6,-3677.4097,-3677.4097,-3216.6918,2932.9796,82.389723,82.389723,50,14.652761,17.736961,187.21146,96.500754,283.71222,366.10194,1210.5801,11560.188,0.38385562,0.50885562,0.38385562,2.4227885,400,1,1,8,5000,10289.13,19367.775,16000,5000,5000,5000,5000,5000
860.7,-3677.0847,-3677.0847,-3260.504,2972.9275,82.396144,82.396144,50,14.655042,17.741102,189.76133,97.815119,287.57645,369.97259,1210.6756,11561.1,0.38393592,0.50893592,0.38393592,2.4555938,400,1,1,8,5000,10289.931,19369.282,16000,5000,5000,5000,5000,5000
860.8,-3676.7599,-3676.7599,-3300.116,3009.0457,82.402656,82.402656,50,14.657354,17.745302,192.06675,99.003479,291.07023,373.47288,1210.7723,11562.024,0.38401721,0.50901721,0.38401721,2.4852284,400,1,1,8,5000,10290.743,19370.81,16000,5000,5000,5000,5000,5000
860.9,-3676.4354,-3676.4354,-3335.9275,3041.6987,82.409249,82.409249,50,14.659696,17.749554,194.15098,100.07782,294.2288,376.63805,1210.8701,11562.957,0.38409941,0.50909941,0.38409941,2.5119943,400,1,1,8,5000,10291.565,19372.357,16000,5000,5000,5000,5000,5000
861,-3676.1112,-3676.1112,-3368.3003,3071.2162,82.415916,82.415916,50,14.662063,17.753853,196.03507,101.04901,297.08408,379.5,1210.9688,11563.9,0.38418244,0.50918244,0.38418244,2.5361646,400,1,1,8,5000,10292.396,19373.921,16000,5000,5000,5000,5000,5000
861.1,-3675.7872,-3675.7872,-3397.5615,3097.8966,82.422651,82.422651,50,14.664454,17.758196,197.73808,101.92685,299.66492,382.08758,1211.0684,11564.851,0.3842662,0.5092662,0.3842662,2.5579865,400,1,1,8,5000,10293.235,19375.501,16000,5000,5000,5000,5000,5000
861.2,-3675.4635,-3675.4635,-3424.0074,3122.0099,82.429445,82.429445,50,14.666867,17.762579,199.27723,102.72022,301.99745,384.4269,1211.1688,11565.81,0.38435063,0.50935063,0.38435063,2.5776836,400,1,1,8,5000,10294.081,19377.094,16000,5000,5000,5000,5000,5000
861.3,-3675.14,-3675.14,-3447.9058,3143.8005,82.436294,82.436294,50,14.669298,17.766996,200.66812,103.43717,304.10529,386.54159,1211.2699,11566.775,0.38443567,0.50943567,0.38443567,2.5954583,400,1,1,8,5000,10294.935,19378.701,16000,5000,5000,5000,5000,5000
861.4,-3674.8168,-3674.8168,-3469.4992,3163.4894,82.443193,82.443193,50,14.671747,17.771446,201.92486,104.08498,306.00983,388.45303,1211.3716,11567.747,0.38452126,0.50952126,0.38452126,2.6114937,400,1,1,8,5000,10295.794,19380.318,16000,5000,5000,5000,5000,5000
861.5,-3674.4938,-3674.4938,-3489.007,3181.2766,82.450136,82.450136,50,14.674212,17.775924,203.06021,104.67021,307.73042,390.18056,1211.4739,11568.724,0.38460733,0.50960733,0.38460733,2.6259555,400,1,1,8,5000,10296.659,19381.946,16000,5000,5000,5000,5000,5000
861.6,-3674.1711,-3674.1711,-3506.6277,3197.3432,82.45712,82.45712,50,14.676691,17.780429,204.08573,105.19883,309.28457,391.74169,1211.5768,11569.706,0.38469386,0.50969386,0.38469386,2.6389934,400,1,1,8,5000,10297.529,19383.583,16000,5000,5000,5000,5000,5000
861.7,-3673.8486,-3673.8486,-3522.5409,3211.8528,82.464141,82.464141,50,14.679183,17.784958,205.01188,105.67623,310.68811,393.15225,1211.6801,11570.693,0.38478079,0.50978079,0.38478079,2.6507432,400,1,1,8,5000,10298.403,19385.229,16000,5000,5000,5000,5000,5000
861.8,-3673.5264,-3673.5264,-3536.9091,3224.9537,82.471194,82.471194,50,14.681687,17.789508,205.84811,106.10727,311.95538,394.42657,1211.7838,11571.683,0.38486808,0.50986808,0.38486808,2.6613275,400,1,1,8,5000,10299.281,19386.882,16000,5000,5000,5000,5000,5000
861.9,-3673.2045,-3673.2045,-3549.8793,3236.7799,82.478278,82.478278,50,14.684201,17.794077,206.60298,106.49638,313.09935,395.57763,1211.888,11572.677,0.3849557,0.5099557,0.3849557,2.6708574,400,1,1,8,5000,10300.163,19388.541,16000,5000,5000,5000,5000,5000
862,-3672.8828,-3672.8828,-3561.5846,3247.4529,82.485388,82.485388,50,14.686724,17.798664,207.28423,106.84754,314.13176,396.61715,1211.9924,11573.675,0.38504361,0.51004361,0.38504361,2.6794333,400,1,1,8,5000,10301.048,19390.207,16000,5000,5000,5000,5000,5000
862.1,-3672.5614,-3672.5614,-3572.1455,3257.0822,82.492523,82.492523,50,14.689256,17.803267,207.89887,107.16436,315.06323,397.55575,1212.0972,11574.675,0.3851318,0.5101318,0.3851318,2.6871461,400,1,1,8,5000,10301.935,19391.879,16000,5000,5000,5000,5000,5000
862.2,-3672.2402,-3672.2402,-3581.6707,3265.7674,82.49968,82.49968,50,14.691796,17.807884,208.45324,107.45012,315.90336,398.40304,1212.2022,11575.679,0.38522022,0.51022022,0.38522022,2.694078,400,1,1,8,5000,10302.826,19393.555,16000,5000,5000,5000,5000,5000
862.3,-3671.9193,-3671.9193,-3590.259,3273.5982,82.506857,82.506857,50,14.694342,17.812514,208.95308,107.70777,316.66085,399.1677,1212.3075,11576.684,0.38530886,0.51030886,0.38530886,2.7003035,400,1,1,8,5000,10303.719,19395.236,16000,5000,5000,5000,5000,5000
862.4,-3671.5987,-3671.5987,-3597.9995,3280.656,82.514052,82.514052,50,14.696895,17.817157,209.40357,107.93999,317.34356,399.85761,1212.413,11577.692,0.3853977,0.5103977,0.3853977,2.7058897,400,1,1,8,5000,10304.614,19396.92,16000,5000,5000,5000,5000,5000
862.5,-3671.2783,-3671.2783,-3604.9729,3287.0143,82.521263,82.521263,50,14.699454,17.821809,209.80942,108.14919,317.95861,400.47988,1212.5188,11578.701,0.38548671,0.51048671,0.38548671,2.7108977,400,1,1,8,5000,10305.511,19398.609,16000,5000,5000,5000,5000,5000
862.6,-3670.9582,-3670.9582,-3611.2523,3292.7398,82.528489,82.528489,50,14.702017,17.826472,210.17488,108.33757,318.51245,401.04094,1212.6247,11579.712,0.38557588,0.51057588,0.38557588,2.7153825,400,1,1,8,5000,10306.409,19400.3,16000,5000,5000,5000,5000,5000
862.7,-3670.6383,-3670.6383,-3616.9036,3297.8927,82.535728,82.535728,50,14.704585,17.831143,210.50379,108.50711,319.0109,401.54662,1212.7307,11580.725,0.3856652,0.5106652,0.3856652,2.7193941,400,1,1,8,5000,10307.31,19401.994,16000,5000,5000,5000,5000,5000
862.8,-3670.3187,-3670.3187,-3621.9867,3302.5275,82.54298,82.54298,50,14.707158,17.835822,210.79963,108.6596,319.45923,402.00221,1212.8369,11581.739,0.38575464,0.51075464,0.38575464,2.7229774,400,1,1,8,5000,10308.211,19403.691,16000,5000,5000,5000,5000,5000
862.9,-3669.9994,-3669.9994,-3626.5557,3306.6935,82.550242,82.550242,50,14.709734,17.840508,211.06554,108.79667,319.86221,402.41246,1212.9432,11582.755,0.3858442,0.5108442,0.3858442,2.7261733,400,1,1,8,5000,10309.114,19405.391,16000,5000,5000,5000,5000,5000
863,-3669.6803,-3669.6803,-3630.6596,3310.4354,82.557514,82.557514,50,14.712313,17.845201,211.30439,108.91979,320.22417,402.78169,1213.0497,11583.771,0.38593387,0.51093387,0.38593387,2.7290188,400,1,1,8,5000,10310.018,19407.092,16000,5000,5000,5000,5000,5000
863.1,-3669.3615,-3669.3615,-3634.3426,3313.7935,82.564795,82.564795,50,14.714895,17.849899,211.51874,109.03028,320.54901,403.11381,1213.1562,11584.789,0.38602362,0.51102362,0.38602362,2.7315472,400,1,1,8,5000,10310.922,19408.795,16000,5000,5000,5000,5000,5000
863.2,-3669.043,-3669.043,-3637.6447,3316.8045,82.572083,82.572083,50,14.71748,17.854603,211.71092,109.12934,320.84027,403.41235,1213.2629,11585.807,0.38611346,0.51111346,0.38611346,2.7337888,400,1,1,8,5000,10311.828,19410.5,16000,5000,5000,5000,5000,5000
863.3,-3668.7247,-3668.7247,-3640.6024,3319.5013,82.579379,82.579379,50,14.720068,17.859311,211.88306,109.21807,321.10113,403.68051,1213.3696,11586.826,0.38620338,0.51120338,0.38620338,2.735771,400,1,1,8,5000,10312.734,19412.206,16000,5000,5000,5000,5000,5000
863.4,-3668.4067,-3668.4067,-3643.2483,3321.9138,82.586682,82.586682,50,14.722657,17.864024,212.03705,109.29745,321.3345,403.92118,1213.4764,11587.846,0.38629336,0.51129336,0.38629336,2.7375184,400,1,1,8,5000,10313.641,19413.913,16000,5000,5000,5000,5000,5000
863.5,-3668.0889,-3668.0889,-3645.6122,3324.0692,82.59399,82.59399,50,14.725249,17.868741,212.17463,109.36837,321.543,404.13699,1213.5832,11588.866,0.3863834,0.5113834,0.3863834,2.7390534,400,1,1,8,5000,10314.549,19415.622,16000,5000,5000,5000,5000,5000
863.6,-3667.7714,-3667.7714,-3647.7209,3325.992,82.601303,82.601303,50,14.727842,17.873462,212.29736,109.43163,321.72899,404.33029,1213.6901,11589.887,0.38647349,0.51147349,0.38647349,2.7403964,400,1,1,8,5000,10315.457,19417.331,16000,5000,5000,5000,5000,5000
863.7,-3667.4542,-3667.4542,-3649.5988,3327.7042,82.608622,82.608622,50,14.730437,17.878185,212.40665,109.48796,321.89462,404.50324,1213.797,11590.908,0.38656364,0.51156364,0.38656364,2.7415656,400,1,1,8,5000,10316.366,19419.042,16000,5000,5000,5000,5000,5000
863.8,-3667.1373,-3667.1373,-3651.2678,3329.226,82.615944,82.615944,50,14.733033,17.882912,212.50379,109.53803,322.04182,404.65777,1213.904,11591.93,0.38665382,0.51165382,0.38665382,2.7425776,400,1,1,8,5000,10317.275,19420.753,16000,5000,5000,5000,5000,5000
863.9,-3666.8206,-3666.8206,-3652.7479,3330.5755,82.623271,82.623271,50,14.73563,17.887641,212.58993,109.58244,322.17236,404.79563,1214.0111,11592.952,0.38674404,0.51174404,0.38674404,2.7434474,400,1,1,8,5000,10318.184,19422.465,16000,5000,5000,5000,5000,5000
864,-3666.5042,-3666.5042,-3654.0569,3331.7691,82.6306,82.6306,50,14.738228,17.892372,212.66611,109.62171,322.28782,404.91842,1214.1181,11593.974,0.38683429,0.51183429,0.38683429,2.7441887,400,1,1,8,5000,10319.094,19424.177,16000,5000,5000,5000,5000,5000
864.1,-3666.188,-3666.188,-3655.2114,3332.8217,82.637933,82.637933,50,14.740828,17.897106,212.7333,109.65634,322.38964,405.02758,1214.2252,11594.996,0.38692458,0.51192458,0.38692458,2.7448136,400,1,1,8,5000,10320.004,19425.89,16000,5000,5000,5000,5000,5000
864.2,-3665.8721,-3665.8721,-3656.2259,3333.7467,82.645269,82.645269,50,14.743428,17.901841,212.79235,109.68678,322.47912,405.12439,1214.3323,11596.019,0.38701488,0.51201488,0.38701488,2.7453332,400,1,1,0,5000,10320.914,19427.603,16000,5000,5000,5000,5000,5000
864.3,-3665.5565,-3665.5565,-3657.1138,3334.5564,82.652607,82.652607,50,14.746029,17.906579,212.84402,109.71341,322.55744,405.21004,1214.4394,11597.042,0.38710522,0.51210522,0.38710522,2.7457578,400,1,1,0,5000,10321.824,19429.316,16000,5000,5000,5000,5000,5000
864.4,-3665.2411,-3665.2411,-3657.8872,3335.2616,82.659948,82.659948,50,14.74863,17.911317,212.88904,109.73662,322.62565,405.2856,1214.5465,11598.065,0.38719557,0.51219557,0.38719557,2.7460962,400,1,1,0,5000,10322.735,19431.03,16000,5000,5000,5000,5000,5000
864.5,-3664.9261,-3664.9261,-3658.557,3335.8723,82.66729,82.66729,50,14.751232,17.916058,212.92802,109.75671,322.68473,405.35202,1214.6536,11599.088,0.38728593,0.51228593,0.38728593,2.7463568,400,1,1,0,5000,10323.645,19432.744,16000,5000,5000,5000,5000,5000
864.6,-3664.6113,-3664.6113,-3659.1332,3336.3976,82.674634,82.674634,50,14.753835,17.920799,212.96155,109.774,322.73555,405.41018,1214.7608,11600.111,0.38737631,0.51237631,0.38737631,2.746547,400,1,1,0,5000,10324.556,19434.458,16000,5000,5000,5000,5000,5000
864.7,-3664.2967,-3664.2967,-3659.6246,3336.8457,82.68198,82.68198,50,14.756438,17.925542,212.99015,109.78874,322.77889,405.46087,1214.8679,11601.134,0.38746671,0.51246671,0.38746671,2.7466736,400,1,1,0,5000,10325.467,19436.173,16000,5000,5000,5000,5000,5000
864.8,-3663.9824,-3663.9824,-3660.0393,3337.2238,82.689327,82.689327,50,14.759041,17.930286,213.01429,109.80118,322.81546,405.50479,1214.9751,11602.158,0.38755711,0.51255711,0.38755711,2.7467426,400,1,1,0,5000,10326.378,19437.887,16000,5000,5000,5000,5000,5000
864.9,-3663.6684,-3663.6684,-3660.3846,3337.5387,82.696676,82.696676,50,14.761645,17.935031,213.03439,109.81154,322.84592,405.5426,1215.0822,11603.181,0.38764752,0.51264752,0.38764752,2.7467595,400,1,1,0,5000,10327.288,19439.602,16000,5000,5000,5000,5000,5000
865,-3663.3547,-3663.3547,-3660.6673,3337.7964,82.704025,82.704025,50,14.764249,17.939776,213.05084,109.82002,322.87085,405.57488,1215.1894,11604.204,0.38773794,0.51273794,0.38773794,2.7467294,400,1,1,0,5000,10328.199,19441.316,16000,5000,5000,5000,5000,5000
865.1,-3663.0413,-3663.0413,-3660.8932,3338.0024,82.711376,82.711376,50,14.766853,17.944523,213.06398,109.8268,322.89078,405.60215,1215.2965,11605.227,0.38782837,0.51282837,0.38782837,2.7466567,400,1,1,0,5000,10329.11,19443.03,16000,5000,5000,5000,5000,5000
865.2,-3662.7281,-3662.7281,-3661.0678,3338.1616,82.718727,82.718727,50,14.769457,17.94927,213.07415,109.83203,322.90618,405.62491,1215.4037,11606.25,0.3879188,0.5129188,0.3879188,2.7465456,400,1,1,0,5000,10330.021,19444.745,16000,5000,5000,5000,5000,5000
865.3,-3662.4152,-3662.4152,-3661.196,3338.2785,82.726079,82.726079,50,14.772061,17.954018,213.08161,109.83588,322.91749,405.64357,1215.5108,11607.273,0.38800923,0.51300923,0.38800923,2.7463997,400,1,1,0,5000,10330.931,19446.459,16000,5000,5000,5000,5000,5000
865.4,-3662.1025,-3662.1025,-3661.2823,3338.3572,82.733432,82.733432,50,14.774666,17.958766,213.08663,109.83847,322.9251,405.65853,1215.618,11608.296,0.38809966,0.51309966,0.38809966,2.7462223,400,1,1,0,5000,10331.842,19448.173,16000,5000,5000,5000,5000,5000
865.5,-3661.7902,-3661.7902,-3661.3306,3338.4013,82.740785,82.740785,50,14.77727,17.963515,213.08944,109.83992,322.92936,405.67015,1215.7251,11609.319,0.3881901,0.5131901,0.3881901,2.7460166,400,1,1,0,5000,10332.753,19449.887,16000,5000,5000,5000,5000,5000
865.6,-3661.4781,-3661.4781,-3661.3446,3338.414,82.748139,82.748139,50,14.779875,17.968265,213.09026,109.84034,322.9306,405.67874,1215.8322,11610.342,0.38828053,0.51328053,0.38828053,2.7457852,400,1,1,0,5000,10333.663,19451.601,16000,5000,5000,5000,5000,5000
865.7,-3661.1662,-3661.1662,-3661.3277,3338.3986,82.755494,82.755494,50,14.782479,17.973014,213.08927,109.83983,322.9291,405.68459,1215.9393,11611.365,0.38837097,0.51337097,0.38837097,2.7455306,400,1,1,0,5000,10334.574,19453.315,16000,5000,5000,5000,5000,5000
865.8,-3660.8547,-3660.8547,-3661.2827,3338.3575,82.762848,82.762848,50,14.785084,17.977765,213.08665,109.83848,322.92513,405.68798,1216.0464,11612.388,0.3884614,0.5134614,0.3884614,2.7452551,400,1,1,0,5000,10335.484,19455.029,16000,5000,5000,5000,5000,5000
865.9,-3660.5434,-3660.5434,-3661.2123,3338.2934,82.770203,82.770203,50,14.787688,17.982515,213.08256,109.83637,322.91893,405.68913,1216.1535,11613.41,0.38855183,0.51355183,0.38855183,2.7449606,400,1,1,0,5000,10336.394,19456.742,16000,5000,5000,5000,5000,5000
866,-3660.2324,-3660.2324,-3661.1191,3338.2084,82.777559,82.777559,50,14.790293,17.987266,213.07713,109.83357,322.9107,405.68826,1216.2605,11614.433,0.38864226,0.51364226,0.38864226,2.7446491,400,1,1,0,5000,10337.305,19458.456,16000,5000,5000,5000,5000,5000
866.1,-3659.9217,-3659.9217,-3661.0051,3338.1045,82.784914,82.784914,50,14.792897,17.992017,213.0705,109.83015,322.90065,405.68557,1216.3676,11615.455,0.38873269,0.51373269,0.38873269,2.7443221,400,1,1,0,5000,10338.215,19460.169,16000,5000,5000,5000,5000,5000
866.2,-3659.6113,-3659.6113,-3660.8725,3337.9835,82.79227,82.79227,50,14.795501,17.996768,213.06278,109.82617,322.88895,405.68122,1216.4746,11616.477,0.38882311,0.51382311,0.38882311,2.7439812,400,1,1,0,5000,10339.125,19461.882,16000,5000,5000,5000,5000,5000
866.3,-3659.3011,-3659.3011,-3660.7229,3337.8472,82.799626,82.799626,50,14.798105,18.00152,213.05408,109.82169,322.87576,405.67539,1216.5817,11617.499,0.38891353,0.51391353,0.38891353,2.7436277,400,1,1,0,5000,10340.034,19463.594,16000,5000,5000,5000,5000,5000
866.4,-3658.9912,-3658.9912,-3660.5581,3337.6969,82.806981,82.806981,50,14.80071,18.006272,213.04448,109.81674,322.86123,405.66821,1216.6887,11618.521,0.38900394,0.51400394,0.38900394,2.7432629,400,1,1,0,5000,10340.944,19465.307,16000,5000,5000,5000,5000,5000
866.5,-3658.6816,-3658.6816,-3660.3796,3337.5341,82.814337,82.814337,50,14.803313,18.011024,213.03409,109.81139,322.84548,405.65982,1216.7957,11619.543,0.38909435,0.51409435,0.38909435,2.7428879,400,1,1,0,5000,10341.854,19467.019,16000,5000,5000,5000,5000,5000
866.6,-3658.3723,-3658.3723,-3660.1886,3337.3599,82.821693,82.821693,50,14.805917,18.015776,213.02297,109.80566,322.82863,405.65032,1216.9027,11620.564,0.38918475,0.51418475,0.38918475,2.7425036,400,1,1,0,5000,10342.763,19468.731,16000,5000,5000,5000,5000,5000
866.7,-3658.0632,-3658.0632,-3659.9863,3337.1755,82.829049,82.829049,50,14.808521,18.020528,213.0112,109.79959,322.81079,405.63984,1217.0096,11621.586,0.38927515,0.51427515,0.38927515,2.742111,400,1,1,0,5000,10343.673,19470.443,16000,5000,5000,5000,5000,5000
866.8,-3657.7545,-3657.7545,-3659.7739,3336.9819,82.836405,82.836405,50,14.811124,18.025281,212.99884,109.79322,322.79206,405.62846,1217.1166,11622.607,0.38936554,0.51436554,0.38936554,2.741711,400,1,1,0,5000,10344.582,19472.154,16000,5000,5000,5000,5000,5000
866.9,-3657.446,-3657.446,-3659.5524,3336.7799,82.843761,82.843761,50,14.813728,18.030033,212.98595,109.78657,322.77252,405.61628,1217.2235,11623.628,0.38945593,0.51445593,0.38945593,2.7413041,400,1,1,0,5000,10345.491,19473.865,16000,5000,5000,5000,5000,5000
867,-3657.1377,-3657.1377,-3659.3226,3336.5703,82.851117,82.851117,50,14.816331,18.034786,212.97258,109.77968,322.75225,405.60337,1217.3304,11624.649,0.38954631,0.51454631,0.38954631,2.7408913,400,1,1,0,5000,10346.4,19475.576,16000,5000,5000,5000,5000,5000
867.1,-3656.8298,-3656.8298,-3659.0854,3336.354,82.858473,82.858473,50,14.818934,18.039539,212.95877,109.77256,322.73133,405.5898,1217.4373,11625.67,0.38963669,0.51463669,0.38963669,2.7404729,400,1,1,0,5000,10347.309,19477.287,16000,5000,5000,5000,5000,5000
867.2,-3656.5222,-3656.5222,-3658.8415,3336.1316,82.865828,82.865828,50,14.821537,18.044292,212.94457,109.76524,322.70982,405.57564,1217.5442,11626.691,0.38972705,0.51472705,0.38972705,2.7400497,400,1,1,0,5000,10348.217,19478.997,16000,5000,5000,5000,5000,5000
867.3,-3656.2148,-3656.2148,-3658.5915,3335.9037,82.873184,82.873184,50,14.824139,18.049045,212.93002,109.75774,322.68777,405.56095,1217.6511,11627.711,0.38981742,0.51481742,0.38981742,2.739622,400,1,1,0,5000,10349.126,19480.707,16000,5000,5000,5000,5000,5000
867.4,-3655.9077,-3655.9077,-3658.3361,3335.6709,82.88054,82.88054,50,14.826742,18.053798,212.91516,109.75008,322.66524,405.54578,1217.7579,11628.732,0.38990777,0.51490777,0.38990777,2.7391904,400,1,1,0,5000,10350.034,19482.417,16000,5000,5000,5000,5000,5000
867.5,-3655.6009,-3655.6009,-3658.0758,3335.4335,82.887895,82.887895,50,14.829344,18.058551,212.90001,109.74227,322.64229,405.53018,1217.8648,11629.752,0.38999812,0.51499812,0.38999812,2.7387552,400,1,1,0,5000,10350.942,19484.127,16000,5000,5000,5000,5000,5000
867.6,-3655.2943,-3655.2943,-3657.8111,3335.1922,82.89525,82.89525,50,14.831946,18.063304,212.88461,109.73433,322.61894,405.51419,1217.9716,11630.772,0.39008846,0.51508846,0.39008846,2.7383169,400,1,1,0,5000,10351.851,19485.836,16000,5000,5000,5000,5000,5000
867.7,-3654.9881,-3654.9881,-3657.5425,3334.9472,82.902605,82.902605,50,14.834548,18.068058,212.86897,109.72627,322.59525,405.49785,1218.0784,11631.792,0.3901788,0.5151788,0.3901788,2.7378757,400,1,1,0,5000,10352.758,19487.545,16000,5000,5000,5000,5000,5000
867.8,-3654.6821,-3654.6821,-3657.2703,3334.699,82.90996,82.90996,50,14.837149,18.072811,212.85313,109.71811,322.57124,405.4812,1218.1852,11632.811,0.39026912,0.51526912,0.39026912,2.737432,400,1,1,0,5000,10353.666,19489.254,16000,5000,5000,5000,5000,5000
867.9,-3654.3765,-3654.3765,-3656.9949,3334.4479,82.917315,82.917315,50,14.839751,18.077564,212.8371,109.70985,322.54695,405.46426,1218.2919,11633.831,0.39035944,0.51535944,0.39035944,2.736986,400,1,1,0,5000,10354.574,19490.963,16000,5000,5000,5000,5000,5000
868,-3654.0711,-3654.0711,-3656.7166,3334.1942,82.924669,82.924669,50,14.842352,18.082317,212.82091,109.7015,322.52241,405.44708,1218.3987,11634.85,0.39044976,0.51544976,0.39044976,2.736538,400,1,1,0,5000,10355.481,19492.671,16000,5000,5000,5000,5000,5000
868.1,-3653.7659,-3653.7659,-3656.4359,3333.9382,82.932024,82.932024,50,14.844953,18.087071,212.80457,109.69308,322.49764,405.42967,1218.5054,11635.869,0.39054006,0.51554006,0.39054006,2.7360882,400,1,1,0,5000,10356.389,19494.379,16000,5000,5000,5000,5000,5000
